Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T14:00:10.000+00:00,,,,,,,,,,,,,,,,,-6664.385379,,,,
2025-10-14T14:00:15.000+00:00,,,-1200,,,,1615.638672,6407.162598,355.520447,0.241726,,,-6681.758539,157162.9088,-157028.2528,,-6682.455546,,-6410,,
2025-10-14T14:00:20.000+00:00,,,-1192,,,,1627.672119,11776.7832,355.448313,0.15552,,,-6074.670608,157146.0768,-156065.0416,,-6070.875627,,-5830,,
2025-10-14T14:00:25.000+00:00,,,-1197,,,,1576.863892,11105.73731,355.231089,0.198088,,,-7411.698951,156789.2384,-156260.2928,,-7407.374137,,-7110,,
2025-10-14T14:00:30.000+00:00,,,-1211,,,,1576.863892,11105.73731,355.231089,0.198088,,,-5514.882215,157190.2608,-156987.0144,,-5509.580963,,-5230,,
2025-10-14T14:00:35.000+00:00,0,45,-1211,150000,-150000,,1577.019287,8170.317871,355.277568,0.19863,60.002689,0,-7683.342987,156802.2832,-156756.8368,0,-7674.773265,,-7330,,
2025-10-14T14:00:40.000+00:00,0,45,-1204,150000,-150000,,1595.41687,10663.29492,355.131002,0.208981,60.002689,0,-10605.69196,156908.7456,-156337.2992,0,-7667.35273,,-10240,,
2025-10-14T14:00:45.000+00:00,0,45,-1213,150000,-150000,0,1608.921387,10331.04102,355.097137,0.241482,60.001934,0,-6685.161281,156819.9568,-156384.4288,0,-6696.604194,0,-6380,,
2025-10-14T14:00:50.000+00:00,0,45,-1213,150000,-150000,0,1582.859863,9207.296875,355.191691,0.228343,60.001934,0,-7867.456545,156883.2872,-156565.3728,0,-7865.563725,0,-7530,,
2025-10-14T14:00:55.000+00:00,0,45,-1209,150000,-150000,0,1545.965088,9611.803711,355.060618,0.228343,60.001934,0,-9912.6728,156498.8864,-156451.336,0,-7512.978933,0,-7530,,
2025-10-14T14:01:00.000+00:00,0,45,-1198,150000,-150000,0,1588.911499,10642.79102,355.375763,0.210847,60.001934,0,-7615.047862,156894.0176,-156333.0912,0,-7617.04204,0,-7320,1,0
2025-10-14T14:01:05.000+00:00,0,45,-1208,150000,-150000,0,1549.711914,10663.60059,355.276967,0.16741,60.001934,0,-8708.395174,156695.8208,-156344.4528,0,-8705.798884,0,-8390,1,0
2025-10-14T14:01:10.000+00:00,0,45,-1212,150000,-150000,0,1546.641968,10111.30859,355.15036,0.148203,60.001934,0,-7532.850122,156595.2496,-156373.0672,0,-7530.991029,0,-7260,1,0
2025-10-14T14:01:15.000+00:00,0,45,-1223,150000,-150000,0,1601.416382,8407.371094,355.293284,0.211521,59.991627,0,-5957.264361,156827.1104,-156655.424,0,-5956.068085,0,-5680,1,0
2025-10-14T14:01:20.000+00:00,0,45,-1205,150000,-150000,0,1562.123657,9071.768555,355.201253,0.182907,59.991627,0,-8663.201196,156756.416,-156617.9728,0,-8662.710888,0,-8370,1,0
2025-10-14T14:01:25.000+00:00,0,45,-1186,150000,-150000,0,1520.281738,13206.19531,355.054983,0.109056,59.991627,0,-10159.64446,156734.9552,-156144.9936,0,-8662.547351,0,-9850,1,0
2025-10-14T14:01:30.000+00:00,0,45,-1190,150000,-150000,0,1626.04834,9872.34668,355.447764,0.259682,59.991627,0,-6165.528065,157053.08,-156263.6592,0,-6169.664476,0,-5920,1,0
2025-10-14T14:01:35.000+00:00,0,45,-1182,150000,-150000,0,1596.234985,10536.0293,355.497742,0.233469,59.991627,0,-6626.15214,157112.4128,-156276.704,0,-6947.197303,0,-6360,1,0
2025-10-14T14:01:40.000+00:00,0,45,-1180,150000,-150000,0,1518.955078,10940.4502,355.231608,0.153544,60.016624,0,-10004.23945,156591.0416,-156302.3728,0,-10002.27336,0,-9690,1,0
2025-10-14T14:01:45.000+00:00,0,45,-1186,150000,-150000,0,1506.562622,10912.09961,354.999207,0.135382,60.016624,0,-10368.62594,156293.1152,-156276.2832,0,-10366.10695,0,-10050,1,0
2025-10-14T14:01:50.000+00:00,0,45,-1206,150000,-150000,0,1623.324097,10443.28516,355.234721,0.25965,60.006603,0,-6185.579958,157122.512,-156572.1056,0,-6178.450017,0,-5920,1,0
2025-10-14T14:01:55.000+00:00,0,45,-1192,150000,-150000,0,1592.092529,11250.04492,355.276062,0.201746,60.006603,0,-8016.379034,156712.6528,-156238.832,0,-8015.288976,0,-7740,1,0
2025-10-14T14:02:00.000+00:00,0,45,-1216,150000,-150000,0,1590.648926,9308.123047,355.138774,0.200225,60.006603,0,-9288.48843,156773.248,-156539.704,0,-8016.949497,0,-8980,1,0
2025-10-14T14:02:05.000+00:00,0,45,-1225,150000,-150000,0,1580.465576,9517.785156,355.21342,0.183482,60.006603,0,-7772.557809,156848.992,-156466.064,0,-7769.028955,0,-7480,1,0
2025-10-14T14:02:10.000+00:00,0,45,-1223,150000,-150000,0,1600.786743,10095.39941,355.243256,0.216885,60.006603,0,-7414.892035,156895.28,-156381.0624,0,-7400.966266,0,-7110,1,0
2025-10-14T14:02:15.000+00:00,0,45,-1205,150000,-150000,0,1588.970703,12216.14551,355.127655,0.204446,60.006603,0,-7447.882279,156896.9632,-156325.096,0,-6425.947896,0,-7970,1,0
2025-10-14T14:02:20.000+00:00,0,45,-1211,150000,-150000,0,1616.400269,9504.328125,355.315318,0.208411,60.017998,0,-6450.461436,157008.4752,-156413.464,0,-6430.460275,0,-6170,1,0
2025-10-14T14:02:25.000+00:00,0,45,-1207,150000,-150000,0,1629.601807,9516.648437,355.420247,0.264111,60.017998,0,-4822.964629,157131.7696,-156472.7968,0,-4823.745084,0,-4550,1,0
2025-10-14T14:02:30.000+00:00,0,45,-1212,150000,-150000,0,1655.071411,8608.600586,355.292755,0.330338,60.017998,0,-6319.178119,157277.3664,-156750.9456,0,-4839.749602,0,-7880,1,0
2025-10-14T14:02:35.000+00:00,0,45,-1207,150000,-150000,0,1486.78186,11498.26074,355.254405,0.130801,60.017998,0,-11505.20227,156705.0784,-156166.4544,0,-8524.799546,0,-11150,1,0
2025-10-14T14:02:40.000+00:00,0,45,-1215,150000,-150000,0,1564.950317,11567.09473,355.211365,0.186295,60.017998,0,-8391.114693,156786.2928,-156415.1472,0,-8376.68761,0,-8070,1,0
2025-10-14T14:02:45.000+00:00,0,45,-1210,150000,-150000,0,1624.548828,9484.166016,355.14857,0.270708,60.014114,0,-5924.761464,157114.096,-156492.1536,0,-5923.218362,0,-5640,1,0
2025-10-14T14:02:50.000+00:00,0,45,-1191,150000,-150000,0,1588.302856,9732.31543,355.207703,0.212592,60.014114,0,-7499.456364,157123.3536,-156491.7328,0,-7498.409475,0,-7190,1,0
2025-10-14T14:02:55.000+00:00,0,45,-1179,150000,-150000,0,1617.447998,9615.999023,355.22698,0.197851,60.014114,0,-7490.980858,156693.296,-156410.0976,0,-9932.905055,0,-9610,1,0
2025-10-14T14:03:00.000+00:00,0,45,-1192,150000,-150000,0,1557.46875,9638.995117,355.237447,0.166727,60.014114,0,-8348.587833,156601.1408,-156467.3264,0,-8347.949742,0,-8040,1,0
2025-10-14T14:03:05.000+00:00,0,45,-1219,150000,-150000,0,1645.343262,9291.929687,355.153463,0.293725,60.014114,0,-5406.064675,157047.1888,-156554.0112,0,-5405.749593,0,-5170,1,0
2025-10-14T14:03:10.000+00:00,0,45,-1216,150000,-150000,0,1550.543579,10770.55957,355.320953,0.178548,60.014114,0,-8798.24344,157242.0192,-156278.3872,0,-8795.428339,0,-8510,1,0
2025-10-14T14:03:15.000+00:00,0,45,-1215,150000,-150000,0,1629.493774,10781.93066,355.258667,0.269717,60.014114,0,-5971.6302,157111.5712,-156274.1792,0,-5976.782526,0,-5720,1,0
2025-10-14T14:03:20.000+00:00,0,45,-1222,150000,-150000,0,1521.932861,9714.557617,354.792745,0.153762,60.014114,0,-8225.053683,156521.6096,-156419.3552,0,-5247.226678,0,-4980,1,0
2025-10-14T14:03:25.000+00:00,0,45,-1216,150000,-150000,0,1554.077393,9705.133789,355.325653,0.238035,60.007587,0,-5220.209046,157223.9248,-156624.7056,0,-5219.42706,0,-8080,1,0
2025-10-14T14:03:30.000+00:00,0,45,-1195,150000,-150000,0,1608.485718,11443.82227,355.280457,0.233723,60.007587,0,-6827.816653,157026.5696,-156119.3248,0,-6826.269204,0,-6540,1,0
2025-10-14T14:03:35.000+00:00,0,45,-1203,150000,-150000,0,1554.370972,8380.550781,355.23469,0.185454,60.007587,0,-8515.875489,156989.5392,-156768.6192,0,-8531.72774,0,-8200,1,0
2025-10-14T14:03:40.000+00:00,0,45,-1198,150000,-150000,0,1514.190308,10648.0459,355.086049,0.140455,60.007587,0,-7534.789386,156734.1136,-156353.7104,0,-7533.124083,0,-7220,1,0
2025-10-14T14:03:45.000+00:00,0,45,-1218,150000,-150000,0,1583.414795,11097.19824,355.13091,0.199446,60.013638,0,-7716.482526,156840.1552,-156246.4064,0,-7699.777788,0,-7420,1,0
2025-10-14T14:03:50.000+00:00,0,45,-1215,150000,-150000,0,1577.757935,9077.914062,355.205861,0.204129,60.013638,0,-9399.934306,156857.408,-156440.816,0,-9301.370565,0,-9090,1,0
2025-10-14T14:03:55.000+00:00,0,45,-1214,150000,-150000,0,1646.12915,9053.209961,355.482381,0.303962,60.013638,0,-5274.908973,157244.544,-156538.0208,0,-5286.323083,0,-5040,1,0
2025-10-14T14:04:00.000+00:00,0,45,-1201,150000,-150000,0,1603.144043,9060.323242,355.051412,0.229056,60.013638,0,-6820.60542,156968.0784,-156596.512,0,-6816.048878,0,-6530,1,0
2025-10-14T14:04:05.000+00:00,0,45,-1184,150000,-150000,0,1466.440186,10484.14941,355.040273,0.137867,60.013638,0,-11049.30018,157066.5456,-156648.2704,0,-7659.311527,0,-10700,1,0
2025-10-14T14:04:10.000+00:00,0,45,-1169,150000,-150000,0,1523.849976,13500.14648,355.165171,0.144087,60.013638,0,-6063.183862,156583.4672,-155755.3328,0,-6061.5431,0,-5820,1,0
2025-10-14T14:04:15.000+00:00,0,45,-1189,150000,-150000,0,1625.503418,5861.944336,355.471181,0.263268,60.013638,0,-6069.824754,157149.4432,-157045.5056,0,-6068.344181,0,-9150,1,0
2025-10-14T14:04:20.000+00:00,0,45,-1187,150000,-150000,0,1458.467285,12479.2334,354.877146,0.120014,60.013638,0,-8702.144359,156499.3072,-156064.2,0,-8697.222926,0,-8400,1,0
2025-10-14T14:04:25.000+00:00,0,45,-1205,150000,-150000,0,1525.265747,9968.838867,355.085531,0.150461,60.013638,0,-11790.2437,156751.3664,-156392.0032,0,-8003.313682,0,-11440,1,0
2025-10-14T14:04:30.000+00:00,0,45,-1216,150000,-150000,0,1621.950928,11469.01074,355.3078,0.252537,60.013638,0,-6297.501421,157100.6304,-156145.4144,0,-6295.213327,0,-6030,1,0
2025-10-14T14:04:35.000+00:00,0,45,-1230,150000,-150000,0,1500.779297,10610.27344,354.978933,0.13938,60.013638,0,-10878.44292,156417.2512,-156298.1648,0,-9045.286488,0,-10560,1,0
2025-10-14T14:04:40.000+00:00,0,45,-1224,150000,-150000,0,1633.742432,10615.83301,355.31839,0.269691,60.013638,0,-5971.961766,157209.6176,-156344.8736,0,-5984.660138,0,-5720,1,0
2025-10-14T14:04:45.000+00:00,0,45,-1214,150000,-150000,0,1601.931274,10418.45898,355.388092,0.218275,60.01231,0,-6489.276515,156960.9248,-156326.7792,0,-6478.424547,0,-6200,1,0
2025-10-14T14:04:50.000+00:00,0,45,-1200,150000,-150000,0,1612.533691,7490.140625,355.382019,0.249665,60.01231,0,-6498.399968,157125.0368,-156455.1232,0,-6489.315903,0,-7500,1,0
2025-10-14T14:04:55.000+00:00,0,45,-1202,150000,-150000,0,1595.599487,10873.83008,355.266947,0.22564,59.997021,0,-7022.680189,156945.3552,-156300.6896,0,-7015.856426,0,-6740,1,0
2025-10-14T14:05:00.000+00:00,0,45,-1207,150000,-150000,0,1512.12207,10190.79199,355.046316,0.162289,59.997021,0,-9688.149311,156770.7232,-156475.3216,0,-10678.9571,0,-10370,1,0
2025-10-14T14:05:05.000+00:00,0,45,-1199,150000,-150000,0,1583.001221,12743.69629,355.290273,0.14612,60.007168,0,-7819.205373,156649.9536,-155922.3904,0,-4456.042289,0,-7550,1,0
2025-10-14T14:05:10.000+00:00,0,45,-1224,150000,-150000,0,1672.387207,7524.828613,355.535075,0.379112,60.007168,0,-4104.55552,157467.9888,-156913.7952,0,-4096.619892,0,-3860,1,0
2025-10-14T14:05:15.000+00:00,0,45,-1217,150000,-150000,0,1654.642456,10536.72266,355.186096,0.211507,60.017315,0,-6369.975767,157151.968,-156282.5952,0,-6367.80256,0,-6090,1,0
2025-10-14T14:05:20.000+00:00,0,45,-1216,150000,-150000,0,1620.033936,6936.82959,355.473836,0.25037,60.017315,0,-7201.394317,157132.1904,-156680.2512,0,-6369.486276,0,-6910,1,0
2025-10-14T14:05:25.000+00:00,0,45,-1207,150000,-150000,0,1596.896729,11093.49414,355.244822,0.224013,60.017315,0,-7110.275022,156992.064,-156342.7696,0,-7104.489742,0,-6810,1,0
2025-10-14T14:05:30.000+00:00,0,45,-1185,150000,-150000,0,1566.739014,10860.30469,355.1887,0.187189,60.017315,0,-8419.471813,156820.3776,-156285.9616,0,-7418.956265,0,-9420,1,0
2025-10-14T14:05:35.000+00:00,0,45,-1186,150000,-150000,0,1582.151733,7185.166504,355.301758,0.213116,60.017315,0,-8512.935241,156945.776,-156903.696,0,-7411.722386,0,-8210,1,0
2025-10-14T14:05:40.000+00:00,0,45,-1176,150000,-150000,0,1555.03479,12235.19824,355.208516,0.186921,60.017315,0,-5608.262504,156563.6896,-156102.072,0,-5607.696604,0,-5340,1,0
2025-10-14T14:05:45.000+00:00,0,45,-1211,150000,-150000,0,1630.375854,7029.880371,355.113078,0.283974,60.014374,0,-7301.778126,157212.5632,-157022.7824,0,-5607.277778,0,-7010,1,0
2025-10-14T14:05:50.000+00:00,0,45,-1219,150000,-150000,0,1612.244141,10380.22754,355.320903,0.257627,60.014374,0,-9574.697632,157120.8288,-156353.2896,0,-6216.816349,0,-9280,1,0
2025-10-14T14:05:55.000+00:00,0,45,-1215,150000,-150000,0,1541.185913,12435.93848,355,0.162562,60.014374,0,-9298.610909,156533.8128,-156019.1744,0,-9297.397845,0,-9010,1,0
2025-10-14T14:06:00.000+00:00,0,45,-1224,150000,-150000,0,1684.817383,9068.40625,355.37027,0.465906,60.014374,0,-3256.097513,157522.6928,-156540.5456,0,-3277.287373,0,-3050,1,0
2025-10-14T14:06:05.000+00:00,0,45,-1201,150000,-150000,0,1602.705688,10186.68066,355.191722,0.243081,60.014374,0,-9226.63916,157037.9312,-156430.7168,0,-9224.042057,0,-8890,1,0
2025-10-14T14:06:10.000+00:00,0,45,-1208,150000,-150000,0,1565.407959,7938.535156,355.203074,0.191973,60.014374,0,-6776.477659,156734.9552,-156544.7536,0,-6768.851458,0,-6480,1,0
2025-10-14T14:06:15.000+00:00,0,45,-1215,150000,-150000,0,1600.748291,9412.237305,355.326894,0.235331,60.014374,0,-7233.427747,157011,-156437.8704,0,-7231.501186,0,-6940,1,0
2025-10-14T14:06:20.000+00:00,0,45,-1215,150000,-150000,0,1538.016846,12374.15723,355.189117,0.167516,60.014374,0,-7662.913364,156615.448,-156073.4576,0,-7662.698191,0,-7390,1,0
2025-10-14T14:06:25.000+00:00,0,45,-1219,150000,-150000,0,1586.662964,9063.260742,355.250183,0.20736,60.014374,0,-9357.943266,156807.7536,-156620.0768,0,-6489.456529,0,-9050,1,0
2025-10-14T14:06:30.000+00:00,0,45,-1199,150000,-150000,0,1535.710937,9523.151367,355.47289,0.24654,60.014374,0,-8432.278496,157076.6448,-156336.8784,0,-6491.075458,0,-8100,1,0
2025-10-14T14:06:35.000+00:00,0,45,-1182,150000,-150000,0,1558.178589,8154.536133,355.367472,0.187262,60.014374,0,-8406.939506,156833.4224,-156769.04,0,-8406.465653,0,-8320,1,0
2025-10-14T14:06:40.000+00:00,0,45,-1179,150000,-150000,0,1485.162109,11688.99805,355.240723,0.124592,60.014374,0,-10817.77422,156742.5296,-156259.872,0,-10802.00563,0,-10500,1,0
2025-10-14T14:06:45.000+00:00,0,45,-1196,150000,-150000,0,1571.048706,10466.47461,355.187419,0.182346,60.016083,0,-10579.71681,156660.8944,-156417.2512,0,-8679.716295,0,-10260,1,0
2025-10-14T14:06:50.000+00:00,0,45,-1206,150000,-150000,0,1524.092896,10229.60742,355.349925,0.145573,60.006283,0,-6105.36291,156988.2768,-156384.4288,0,-6103.366347,0,-5860,1,0
2025-10-14T14:06:55.000+00:00,0,45,-1214,150000,-150000,0,1610.917236,8791.753906,355.552155,0.259469,60.006283,0,-9059.279062,156837.2096,-156157.1968,0,-9060.156404,0,-8780,1,0
2025-10-14T14:07:00.000+00:00,0,45,-1227,150000,-150000,0,1798.073364,12129.9541,355.514008,0.706512,60.006283,0,-133.919624,158155.1552,-156080.6112,0,-131.928055,0,10,0,0
2025-10-14T14:07:05.000+00:00,0,45,-1243,150000,-150000,0,1763.117554,-169.734955,355.506399,0.790879,60.006283,0,-150.487364,158113.9168,-157998.6176,0,-148.564038,0,10,0,0
2025-10-14T14:07:10.000+00:00,0,45,-1237,150000,-150000,0,1763.117554,-163.966888,355.380249,0.790879,60.006283,0,-253.752185,158086.5648,-158033.1232,0,-245.422092,0,10,0,0
2025-10-14T14:07:15.000+00:00,0,45,-1231,150000,-150000,0,1763.117554,-136.489502,355.336233,0.790879,60.006283,0,-297.970875,158065.5248,-158049.9552,0,-293.498341,0,10,0,0
2025-10-14T14:07:20.000+00:00,0,45,-1232,150000,-150000,0,1763.117554,-141.618439,355.401276,0.779324,60.006283,0,-303.863647,158101.7136,-158012.9248,0,-303.327107,0,10,0,0
2025-10-14T14:07:25.000+00:00,0,45,-1236,150000,-150000,0,1763.117554,-123.677994,355.218648,0.779324,60.006283,0,-313.57914,158038.1728,-157969.5824,0,-311.026062,0,10,0,0
2025-10-14T14:07:30.000+00:00,0,45,-1239,150000,-150000,0,1763.117554,-126.248848,355.308757,0.762581,59.994282,0,-312.457049,158029.7568,-157995.672,0,-310.648467,0,10,0,0
2025-10-14T14:07:35.000+00:00,0,45,-1237,150000,-150000,0,1763.117554,-137.74765,355.365448,0.80593,59.994282,0,-314.110035,158054.1632,-158017.9744,0,-311.948638,0,10,0,0
2025-10-14T14:07:40.000+00:00,0,45,-1247,150000,-150000,0,1763.117554,-133.557648,355.232178,0.777562,59.994282,0,-325.276858,158075.2032,-157993.1472,0,-316.532942,0,10,0,0
2025-10-14T14:07:45.000+00:00,0,45,-1249,150000,-150000,0,1757.93396,-141.822205,355.448435,0.799221,59.985584,0,-328.205975,158076.4656,-157940.968,0,-326.43909,0,10,0,0
2025-10-14T14:07:50.000+00:00,0,45,-1253,150000,-150000,0,1766.328369,-141.511795,355.295715,0.77442,59.985584,0,-321.975835,158027.232,-157977.1568,0,-321.37625,0,10,0,0
2025-10-14T14:07:55.000+00:00,0,45,-1230,150000,-150000,0,1750.383667,-130.290451,355.431976,0.786644,59.985584,0,-325.557412,158005.3504,-157971.6864,0,-322.168214,0,10,0,0
2025-10-14T14:08:00.000+00:00,0,45,-1214,150000,-150000,0,1762.517822,-130.924652,355.282237,0.771013,59.985584,0,-327.756746,158030.5984,-157937.6016,0,-327.676089,0,10,0,0
2025-10-14T14:08:05.000+00:00,0,45,-1214,150000,-150000,0,1762.517822,-122.727386,355.136932,0.783002,59.985584,0,-329.753328,158003.6672,-157970.424,0,-328.004699,0,10,0,0
2025-10-14T14:08:10.000+00:00,0,45,-1216,150000,-150000,0,1762.517822,-119.89724,355.194092,0.77401,59.985584,0,-329.296486,158007.8752,-157972.528,0,-327.778188,0,10,0,0
2025-10-14T14:08:15.000+00:00,0,45,-1232,150000,-150000,0,1762.517822,-143.549957,355.076599,0.77401,59.985584,0,-328.715068,158003.6672,-157965.3744,0,-324.632932,0,10,0,0
2025-10-14T14:08:20.000+00:00,0,45,-1229,150000,-150000,0,1762.517822,-129.196838,355.278422,0.777519,59.994267,0,-328.003077,158037.752,-157975.4736,0,-326.741082,0,10,0,0
2025-10-14T14:08:25.000+00:00,0,45,-1223,150000,-150000,0,1762.517822,-135.019379,355.288574,0.777519,60.019032,0,-330.958292,158053.3216,-157936.76,0,-328.830455,0,10,0,0
2025-10-14T14:08:30.000+00:00,0,45,-1215,150000,-150000,0,1749.980469,-145.944412,355.188578,0.777884,60.008591,0,-329.275424,157986.4144,-157973.7904,0,-324.266023,0,10,0,0
2025-10-14T14:08:35.000+00:00,0,45,-1210,150000,-150000,0,1749.980469,-140.0513,355.236267,0.774807,60.008591,0,-329.538175,157988.9392,-157959.0624,0,-326.446539,0,10,0,0
2025-10-14T14:08:40.000+00:00,0,45,-1219,150000,-150000,0,1749.980469,-112.256599,355.234283,0.777056,60.008591,0,-328.207172,158009.9792,-157963.2704,0,-324.662291,0,10,0,0
2025-10-14T14:08:45.000+00:00,0,45,-1236,150000,-150000,0,1754.352539,-133.325775,355.138468,0.78336,60.013451,0,-328.464058,157981.7856,-157940.5472,0,-326.124538,0,10,0,0
2025-10-14T14:08:50.000+00:00,0,45,-1248,150000,-150000,0,1754.352539,-113.553398,355.242869,0.774577,60.013451,0,-326.689189,157997.776,-157963.6912,0,-325.44455,0,10,0,0
2025-10-14T14:08:55.000+00:00,0,45,-1250,150000,-150000,0,1754.352539,-125.961678,355.175568,0.775929,60.013451,0,-328.174657,158011.2416,-157935.0768,0,-328.813692,0,10,0,0
2025-10-14T14:09:00.000+00:00,0,45,-1250,150000,-150000,0,1754.352539,-137.477112,355.255239,0.766672,60.013451,0,-327.124086,158014.1872,-157977.5776,0,-325.24822,0,10,0,0
2025-10-14T14:09:05.000+00:00,0,45,-1245,150000,-150000,0,1754.352539,-144.148605,355.195567,0.780036,60.013451,0,-328.402939,157983.8896,-157953.1712,0,-326.350531,0,10,0,0
2025-10-14T14:09:10.000+00:00,0,45,-1238,150000,-150000,0,1754.352539,-170.524384,355.268616,0.781193,60.013451,0,-327.53724,158026.8112,-157934.2352,0,-326.185155,0,10,0,0
2025-10-14T14:09:15.000+00:00,0,45,-1241,150000,-150000,0,1760.554687,-138.858444,355.239787,0.767834,60.013451,0,-330.236485,157986.4144,-157906.8832,0,-329.201047,0,10,0,0
2025-10-14T14:09:20.000+00:00,0,45,-1242,150000,-150000,0,1742.437744,-125.515091,355.160522,0.762591,60.013451,0,-330.014021,157985.5728,-157940.5472,0,-329.587778,0,10,0,0
2025-10-14T14:09:25.000+00:00,0,45,-1240,150000,-150000,0,1755.846802,-132.16156,355.109283,0.789769,60.013451,0,-330.896325,157985.152,-157959.0624,0,-327.78625,0,10,0,0
2025-10-14T14:09:30.000+00:00,0,45,-1238,150000,-150000,0,1754.811401,-123.048439,355.172892,0.779393,60.013451,0,-330.308785,157964.112,-157922.8736,0,-326.285689,0,10,0,0
2025-10-14T14:09:35.000+00:00,0,45,-1240,150000,-150000,0,1754.347046,-122.842873,355.189331,0.780381,60.013451,0,-330.582347,157970.0032,-157847.1296,0,-328.893735,0,10,0,0
2025-10-14T14:09:40.000+00:00,0,45,-1245,150000,-150000,0,1754.495239,-126.220345,355.110392,0.785659,59.996273,0,-327.900088,157917.824,-157754.1328,0,-327.416769,0,10,0,0
2025-10-14T14:09:45.000+00:00,0,45,-1243,150000,-150000,0,1754.832031,-115.31781,355.170502,0.781069,59.992329,0,-329.245036,157967.0576,-157899.3088,0,-327.600908,0,10,0,0
2025-10-14T14:09:50.000+00:00,0,45,-1248,150000,-150000,0,1754.832031,-121.618942,355.173279,0.777066,59.992329,0,-330.903732,157941.3888,-157927.5024,0,-327.511485,0,10,0,0
2025-10-14T14:09:55.000+00:00,0,45,-1246,150000,-150000,0,1751.495117,-154.170105,355.199829,0.782849,60.006824,0,-329.993126,157986.4144,-157977.5776,0,-327.182431,0,10,0,0
2025-10-14T14:10:00.000+00:00,0,45,-1242,150000,-150000,0,1751.495117,-137.847824,355.427032,0.772057,60.006824,0,-329.121223,158121.4912,-157965.3744,0,-325.282042,0,10,0,0
2025-10-14T14:10:05.000+00:00,0,45,-1236,150000,-150000,0,1759.741455,-147.683548,355.325938,0.77442,60.018291,0,-327.475164,158037.752,-157939.7056,0,-324.835741,0,10,0,0
2025-10-14T14:10:10.000+00:00,0,45,-1222,150000,-150000,0,1759.741455,-133.486115,355.222097,0.758027,60.018291,0,-327.489414,158001.1424,-157920.7696,0,-326.525263,0,10,0,0
2025-10-14T14:10:15.000+00:00,0,45,-1224,150000,-150000,0,1760.049316,-134.95932,355.246633,0.789512,60.018291,0,-329.344932,157997.776,-157974.2112,0,-326.908271,0,10,0,0
2025-10-14T14:10:20.000+00:00,0,45,-1214,150000,-150000,0,1760.642334,-128.318314,355.167257,0.778024,60.018291,0,-327.925128,157960.3248,-157892.1552,0,-326.776109,0,10,0,0
2025-10-14T14:10:25.000+00:00,0,45,-1223,150000,-150000,0,1745.192383,-143.574387,355.242991,0.767281,60.007248,0,-328.038248,158029.7568,-157947.7008,0,-326.89246,0,10,0,0
2025-10-14T14:10:30.000+00:00,0,45,-1228,150000,-150000,0,1749.033325,-141.272629,355.329661,0.787986,59.994644,0,-328.452874,158059.6336,-158001.984,0,-325.497784,0,10,0,0
2025-10-14T14:10:35.000+00:00,0,45,-1226,150000,-150000,0,1749.033325,-142.088547,355.397614,0.776633,59.994644,0,-324.812141,158123.1744,-158044.064,0,-324.155957,0,10,0,0
2025-10-14T14:10:40.000+00:00,0,45,-1234,150000,-150000,0,1763.563599,-136.147171,355.309916,0.782423,60.005306,0,-325.521921,158057.9504,-157900.5712,0,-325.521921,0,10,0,0
2025-10-14T14:10:45.000+00:00,0,45,-1230,150000,-150000,0,1754.028809,-126.62603,355.334635,0.78474,60.008732,0,-329.696721,158020.92,-157947.28,0,-327.19638,0,10,0,0
2025-10-14T14:10:50.000+00:00,0,45,-1233,150000,-150000,0,1754.028809,-116.642891,355.287832,0.768505,60.015453,0,-329.399666,158014.608,-157962.008,0,-330.283787,0,10,0,0
2025-10-14T14:10:55.000+00:00,0,45,-1250,150000,-150000,0,1758.65686,-118.139671,355.221578,0.780722,60.015453,0,-328.342021,158014.1872,-157921.6112,0,-328.417456,0,10,0,0
2025-10-14T14:11:00.000+00:00,0,45,-1257,150000,-150000,0,1750.675659,-130.669815,355.04658,0.764657,60.005196,0,-330.109095,157959.4832,-157855.9664,0,-326.592953,0,10,0,0
2025-10-14T14:11:05.000+00:00,0,45,-1254,150000,-150000,0,1750.675659,-121.226151,355.282277,0.776608,60.005196,0,-329.316873,157960.3248,-157902.6752,0,-327.155854,0,10,0,0
2025-10-14T14:11:10.000+00:00,0,45,-1249,150000,-150000,0,1761.941162,-121.563232,355.302602,0.776353,60.005196,0,-323.821995,158001.5632,-157930.0272,0,-321.783831,0,10,0,0
2025-10-14T14:11:15.000+00:00,0,45,-1251,150000,-150000,0,1751.742432,-124.66658,355.657857,0.76358,60.005196,0,-320.515604,158186.7152,-157954.0128,0,-313.063944,0,10,0,0
2025-10-14T14:11:20.000+00:00,0,45,-1246,150000,-150000,0,1753.037109,-127.172379,355.0413,0.784464,60.016411,0,-329.419737,158033.544,-157844.6048,0,-327.527408,0,10,0,0
2025-10-14T14:11:25.000+00:00,0,45,-1248,150000,-150000,0,1753.037109,-128.351028,355.535197,0.771414,59.993092,0,-326.872651,158114.7584,-158052.48,0,-326.771316,0,10,0,0
2025-10-14T14:11:30.000+00:00,0,45,-1251,150000,-150000,0,1760.673828,-123.842453,355.327871,0.771414,59.993092,0,-329.076871,158074.7824,-157998.1968,0,-327.259335,0,10,0,0
2025-10-14T14:11:35.000+00:00,0,45,-1245,150000,-150000,0,1747.775757,-123.570198,355.261241,0.771653,59.993092,0,-331.843263,158056.688,-157984.3104,0,-327.743113,0,10,0,0
2025-10-14T14:11:40.000+00:00,0,45,-1233,150000,-150000,0,1758.270386,-134.755142,355.433065,0.786019,59.993092,0,-329.545138,158062.5792,-158018.816,0,-328.814111,0,10,0,0
2025-10-14T14:11:45.000+00:00,0,45,-1227,150000,-150000,0,1751.029785,-130.920441,355.439392,0.777559,59.992779,0,-329.25761,158075.2032,-158009.1376,0,-329.058726,0,10,0,0
2025-10-14T14:11:50.000+00:00,0,45,-1225,150000,-150000,0,1746.331055,-122.600204,355.543488,0.787162,59.992779,0,-325.539528,158051.6384,-158031.0192,0,-324.948107,0,10,0,0
2025-10-14T14:11:55.000+00:00,0,45,-1231,150000,-150000,0,1746.331055,-140.534714,355.286133,0.766699,60.003441,0,-328.161087,158067.6288,-158002.8256,0,-327.707106,0,10,0,0
2025-10-14T14:12:00.000+00:00,0,45,-1233,150000,-150000,0,1755.432617,-143.855255,355.429576,0.779315,60.003441,0,-328.352987,158064.6832,-158020.4992,0,-326.85549,0,10,0,0
2025-10-14T14:12:05.000+00:00,0,45,-1237,150000,-150000,0,1755.432617,-127.54306,355.182332,0.783409,59.990543,0,-327.210623,158052.0592,-157927.5024,0,-324.945032,0,10,0,0
2025-10-14T14:12:10.000+00:00,0,45,-1226,150000,-150000,0,1743.334106,-121.537308,355.428823,0.793364,59.980453,0,-326.317809,158098.3472,-157972.9488,0,-321.139684,0,10,0,0
2025-10-14T14:12:15.000+00:00,0,45,-1229,150000,-150000,0,1757.169189,-139.885223,355.532125,0.765673,59.980453,0,-320.201698,158139.1648,-157975.4736,0,-322.363323,0,10,0,0
2025-10-14T14:12:20.000+00:00,0,45,-1224,150000,-150000,0,1745.097046,-113.795197,355.243144,0.772884,59.980453,0,-327.872149,157990.6224,-157939.7056,0,-326.049573,0,10,0,0
2025-10-14T14:12:25.000+00:00,0,45,-1228,150000,-150000,0,1756.069336,-144.406479,355.362742,0.757635,59.980453,0,-323.922795,158070.5744,-157947.7008,0,-327.690916,0,10,0,0
2025-10-14T14:12:30.000+00:00,0,45,-1232,150000,-150000,0,1756.977661,-136.243454,355.121012,0.769084,59.980453,0,-328.63442,157975.0528,-157918.6656,0,-324.967533,0,10,0,0
2025-10-14T14:12:35.000+00:00,0,45,-1232,150000,-150000,0,1746.897095,-138.369049,355.163666,0.781638,59.980453,0,-331.669934,157938.864,-157855.5456,0,-328.200958,0,10,0,0
2025-10-14T14:12:40.000+00:00,0,45,-1237,150000,-150000,0,1752.488647,-159.890396,355.152517,0.768912,59.980453,0,-329.018458,157989.36,-157924.5568,0,-328.228691,0,10,0,0
2025-10-14T14:12:45.000+00:00,0,45,-1249,150000,-150000,0,1750.87915,-136.404922,355.249278,0.773925,59.975906,0,-329.963058,157965.7952,-157869.0112,0,-329.945849,0,10,0,0
2025-10-14T14:12:50.000+00:00,0,45,-1248,150000,-150000,0,1760.999878,-141.01062,355.197632,0.777591,59.975906,0,-331.216555,157975.4736,-157904.7792,0,-329.529645,0,10,0,0
2025-10-14T14:12:55.000+00:00,0,45,-1238,150000,-150000,0,1765.328735,-144.152878,355.154032,0.760226,59.975906,0,-329.232093,157954.4336,-157917.4032,0,-327.700255,0,10,0,0
2025-10-14T14:13:00.000+00:00,0,45,-1226,150000,-150000,0,1755.774536,-136.033737,355.215302,0.771291,59.975906,0,-330.26251,157975.0528,-157905.6208,0,-325.450386,0,10,0,0
2025-10-14T14:13:05.000+00:00,0,45,-1225,150000,-150000,0,1755.774536,-130.543472,355.155924,0.771291,59.975906,0,-323.014613,157957.3792,-157926.6608,0,-320.844612,0,10,0,0
2025-10-14T14:13:10.000+00:00,0,45,-1228,150000,-150000,0,1741.956665,-133.679337,355.278585,0.772859,59.975906,0,-328.185387,157970.0032,-157922.4528,0,-328.185387,0,10,0,0
2025-10-14T14:13:15.000+00:00,0,45,-1230,150000,-150000,0,1754.529297,-130.862778,355.195964,0.775112,59.975906,0,-329.431424,157957.8,-157897.2048,0,-329.847994,0,10,0,0
2025-10-14T14:13:20.000+00:00,0,45,-1236,150000,-150000,0,1755.328735,-156.643738,355.112122,0.772519,59.975906,0,-331.50141,157926.6608,-157925.3984,0,-329.430731,0,10,0,0
2025-10-14T14:13:25.000+00:00,0,45,-1238,150000,-150000,0,1753.649292,-130.852432,355.083811,0.793194,59.975906,0,-329.007942,157927.5024,-157861.016,0,-327.225625,0,10,0,0
2025-10-14T14:13:30.000+00:00,0,45,-1248,150000,-150000,0,1753.649292,-155.270004,355.172506,0.781592,59.975906,0,-328.435449,157967.8992,-157871.536,0,-326.709043,0,10,0,0
2025-10-14T14:13:35.000+00:00,0,45,-1250,150000,-150000,0,1754.442505,-126.908989,355.161407,0.791853,59.975906,0,-330.233249,157966.6368,-157906.8832,0,-329.088982,0,10,0,0
2025-10-14T14:13:40.000+00:00,0,45,-1246,150000,-150000,0,1766.239868,-144.668304,355.173533,0.774728,59.975906,0,-331.460754,157981.3648,-157856.3872,0,-329.828996,0,10,0,0
2025-10-14T14:13:45.000+00:00,0,45,-1233,150000,-150000,0,1745.979858,-134.144974,355.182566,0.782618,59.980701,0,-330.958524,157959.4832,-157903.096,0,-327.75649,0,10,0,0
2025-10-14T14:13:50.000+00:00,0,45,-1229,150000,-150000,0,1745.979858,-134.142853,355.003571,0.782618,59.980701,0,-328.522258,157949.8048,-157896.784,0,-328.522258,0,10,0,0
2025-10-14T14:13:55.000+00:00,0,45,-1223,150000,-150000,0,1756.23291,-123.45343,355.209361,0.781729,59.980701,0,-329.739029,157993.9888,-157832.8224,0,-329.749997,0,10,0,0
2025-10-14T14:14:00.000+00:00,0,45,-1228,150000,-150000,0,1740.583984,-129.820053,355.054128,0.782533,59.980701,0,-328.256782,157921.6112,-157890.8928,0,-326.823331,0,10,0,0
2025-10-14T14:14:05.000+00:00,0,45,-1233,150000,-150000,0,1753.923706,-146.158432,355.005981,0.771419,59.980701,0,-330.118947,157900.992,-157877.4272,0,-329.232757,0,10,0,0
2025-10-14T14:14:10.000+00:00,0,45,-1227,150000,-150000,0,1758.399292,-128.151733,355.11377,0.776391,59.980701,0,-329.45439,157943.072,-157891.3136,0,-328.263684,0,10,0,0
2025-10-14T14:14:15.000+00:00,0,45,-1241,150000,-150000,0,1753.702637,-126.611145,355.159393,0.772313,59.980701,0,-325.988335,157951.488,-157831.1392,0,-324.623607,0,10,0,0
2025-10-14T14:14:20.000+00:00,0,45,-1249,150000,-150000,0,1747.43396,-146.149292,354.657959,0.792381,59.980701,0,-328.351804,157964.5328,-157788.6384,0,-328.116819,0,10,0,0
2025-10-14T14:14:25.000+00:00,0,45,-1251,150000,-150000,0,1751.625366,-127.311203,355.235616,0.776144,59.980701,0,-328.101014,158012.0832,-157980.1024,0,-326.124737,0,10,0,0
2025-10-14T14:14:30.000+00:00,0,45,-1244,150000,-150000,0,1753.669067,-130.789658,355.013,0.77271,59.980701,0,-328.766642,157977.1568,-157811.3616,0,-327.031118,0,10,0,0
2025-10-14T14:14:35.000+00:00,0,45,-1244,150000,-150000,0,1753.669067,-138.320953,354.907674,0.786646,59.980701,0,-329.836187,157872.3776,-157825.6688,0,-328.632547,0,10,0,0
2025-10-14T14:14:40.000+00:00,0,45,-1231,150000,-150000,0,1755.872681,-131.478836,355.08374,0.782564,59.980701,0,-329.01042,157927.9232,-157809.6784,0,-328.978658,0,10,0,0
2025-10-14T14:14:45.000+00:00,0,45,-1225,150000,-150000,0,1752.372803,-162.494186,354.955434,0.785472,59.980701,0,-328.506456,157982.6272,-157871.536,0,-328.320102,0,10,0,0
2025-10-14T14:14:50.000+00:00,0,45,-1228,150000,-150000,0,1752.372803,-137.194229,355.220266,0.75157,59.980701,0,-330.915727,157975.0528,-157865.6448,0,-328.144577,0,10,0,0
2025-10-14T14:14:55.000+00:00,0,45,-1226,150000,-150000,0,1756.754272,-146.497772,355.022888,0.762078,59.980701,0,-330.723818,157903.5168,-157847.9712,0,-327.735935,0,10,0,0
2025-10-14T14:15:00.000+00:00,0,45,-1233,150000,-150000,0,1752.691406,-140.169937,354.85555,0.758682,59.991947,0,-327.965022,157938.4432,-157886.6848,0,-327.172056,0,10,0,0
2025-10-14T14:15:05.000+00:00,0,45,-1231,150000,-150000,0,1742.029907,-130.049271,355.113261,0.769587,60.002357,0,-330.777373,157931.7104,-157903.5168,0,-328.130276,0,10,0,0
2025-10-14T14:15:10.000+00:00,0,45,-1230,150000,-150000,0,1754.682129,-141.036652,355.092438,0.784931,60.002357,0,-330.506673,157927.9232,-157877.848,0,-329.889334,0,10,0,0
2025-10-14T14:15:15.000+00:00,0,45,-1230,150000,-150000,0,1752.339966,-127.772171,355.034576,0.784931,60.01358,0,-332.033734,157924.9776,-157851.7584,0,-334.913169,0,10,0,0
2025-10-14T14:15:20.000+00:00,0,45,-1232,150000,-150000,0,1753.038086,-133.715317,355.028269,0.77577,60.01358,0,-330.344621,157903.5168,-157885.8432,0,-328.911528,0,10,0,0
2025-10-14T14:15:25.000+00:00,0,45,-1224,150000,-150000,0,1753.038086,-131.779785,355.016266,0.759991,60.002514,0,-329.005796,157890.0512,-157845.0256,0,-329.462812,0,10,0,0
2025-10-14T14:15:30.000+00:00,0,45,-1229,150000,-150000,0,1753.038086,-140.881958,355.125722,0.748056,59.991653,0,-330.412909,157914.8784,-157882.8976,0,-329.531075,0,10,0,0
2025-10-14T14:15:35.000+00:00,0,45,-1222,150000,-150000,0,1750.46814,-138.767334,355.076324,0.779208,59.991653,0,-323.130033,157946.4384,-157879.1104,0,-321.194332,0,10,0,0
2025-10-14T14:15:40.000+00:00,0,45,-1224,150000,-150000,0,1750.46814,-137.611359,355.057231,0.781511,59.991653,0,-331.042513,157892.1552,-157887.5264,0,-323.073211,0,10,0,0
2025-10-14T14:15:45.000+00:00,0,45,-1225,150000,-150000,0,1745.918457,-134.930756,355.102885,0.775792,59.991016,0,-330.341903,157951.488,-157881.2144,0,-327.87343,0,10,0,0
2025-10-14T14:15:50.000+00:00,0,45,-1228,150000,-150000,0,1745.918457,-124.541626,355.087341,0.775792,60.002682,0,-330.81296,157894.68,-157874.9024,0,-328.906183,0,10,0,0
2025-10-14T14:15:55.000+00:00,0,45,-1225,150000,-150000,0,1745.918457,-120.905853,354.782145,0.775792,60.012943,0,-330.532712,157901.4128,-157829.456,0,-329.733598,0,10,0,0
2025-10-14T14:16:00.000+00:00,0,45,-1224,150000,-150000,0,1745.918457,-130.44519,354.983195,0.791865,60.012943,0,-329.825083,157914.8784,-157827.352,0,-329.114779,0,10,0,0
2025-10-14T14:16:05.000+00:00,0,45,-1231,150000,-150000,0,1745.918457,-135.391571,355.065389,0.805825,60.001465,0,-328.611574,157944.7552,-157869.432,0,-326.537768,0,10,0,0
2025-10-14T14:16:10.000+00:00,0,45,-1224,150000,-150000,0,1761.32959,-121.647171,355.02773,0.773737,59.988792,0,-325.019257,157946.4384,-157882.8976,0,-323.591882,0,10,0,0
2025-10-14T14:16:15.000+00:00,0,45,-1223,150000,-150000,0,1745.082031,-135.516571,354.962819,0.777143,59.988792,0,-327.833377,157977.5776,-157871.9568,0,-323.116599,0,10,0,0
2025-10-14T14:16:20.000+00:00,0,45,-1225,150000,-150000,0,1745.082031,-130.499374,354.957479,0.764113,59.988792,0,-331.915054,157914.8784,-157822.7232,0,-329.000937,0,10,0,0
2025-10-14T14:16:25.000+00:00,0,45,-1234,150000,-150000,0,1745.082031,-138.101959,355.152985,0.775851,59.988792,0,-331.321366,157966.6368,-157908.1456,0,-328.440325,0,10,0,0
2025-10-14T14:16:30.000+00:00,0,45,-1235,150000,-150000,0,1756.071045,-153.513901,355.063934,0.775851,59.988792,0,-328.883761,157985.5728,-157866.9072,0,-326.431743,0,10,0,0
2025-10-14T14:16:35.000+00:00,0,45,-1245,150000,-150000,0,1745.784424,-144.584015,355.137309,0.775851,59.999897,0,-330.271075,157966.216,-157832.8224,0,-330.554073,0,10,0,0
2025-10-14T14:16:40.000+00:00,0,45,-1237,150000,-150000,0,1756.118896,-119.696808,355.116872,0.77459,59.999897,0,-326.488721,157920.7696,-157812.624,0,-327.00914,0,10,0,0
2025-10-14T14:16:45.000+00:00,0,45,-1232,150000,-150000,0,1756.421265,-134.700806,355.104655,0.78466,60.003155,0,-329.339639,157943.9136,-157848.8128,0,-327.484632,0,10,0,0
2025-10-14T14:16:50.000+00:00,0,45,-1230,150000,-150000,0,1757.13855,-119.663116,354.964996,0.769564,60.003155,0,-330.361941,157882.4768,-157837.872,0,-328.818809,0,10,0,0
2025-10-14T14:16:55.000+00:00,0,45,-1234,150000,-150000,0,1750.583618,-154.127594,354.979207,0.775763,60.003155,0,-328.841869,157966.216,-157900.992,0,-322.606003,0,10,0,0
2025-10-14T14:17:00.000+00:00,0,45,-1232,150000,-150000,0,1750.583618,-124.399391,355.011587,0.775763,60.003155,0,-328.811251,157935.0768,-157838.2928,0,-326.632578,0,10,0,0
2025-10-14T14:17:05.000+00:00,0,45,-1229,150000,-150000,0,1750.583618,-139.90889,355.067027,0.775763,60.003155,0,-330.391413,157942.2304,-157886.264,0,-327.69252,0,10,0,0
2025-10-14T14:17:10.000+00:00,0,45,-1233,150000,-150000,0,1750.583618,-157.569778,354.972005,0.786386,60.003155,0,-329.947669,157905.6208,-157882.4768,0,-326.180841,0,10,0,0
2025-10-14T14:17:15.000+00:00,0,45,-1232,150000,-150000,0,1750.583618,-120.871811,355.038574,0.774199,59.989662,0,-330.608016,157897.2048,-157861.4368,0,-327.729659,0,10,0,0
2025-10-14T14:17:20.000+00:00,0,45,-1240,150000,-150000,0,1750.583618,-123.099144,355.083272,0.774199,59.989662,0,-330.664397,157937.6016,-157854.2832,0,-328.719914,0,10,0,0
2025-10-14T14:17:25.000+00:00,0,45,-1240,150000,-150000,0,1750.331787,-114.063583,355.124349,0.774199,59.989662,0,-329.962308,157918.6656,-157882.8976,0,-329.00987,0,10,0,0
2025-10-14T14:17:30.000+00:00,0,45,-1232,150000,-150000,0,1750.331787,-110.693062,355.094716,0.774199,59.989662,0,-328.514764,157923.7152,-157864.3824,0,-323.671831,0,10,0,0
2025-10-14T14:17:35.000+00:00,0,45,-1234,150000,-150000,0,1750.331787,-116.986221,355.075094,0.769694,59.989662,0,-327.058911,157908.5664,-157877.0064,0,-326.497719,0,10,0,0
2025-10-14T14:17:40.000+00:00,0,45,-1237,150000,-150000,0,1750.331787,-134.505432,354.959859,0.769694,59.989662,0,-327.138754,157953.1712,-157873.2192,0,-326.817956,0,10,0,0
2025-10-14T14:17:45.000+00:00,0,45,-1241,150000,-150000,0,1751.922485,-121.061691,355.01062,0.784598,60.000919,0,-329.406454,157911.9328,-157818.0944,0,-328.789328,0,10,0,0
2025-10-14T14:17:50.000+00:00,0,45,-1241,150000,-150000,0,1751.922485,-130.513351,355.059397,0.784598,60.000919,0,-329.726618,157941.8096,-157853.0208,0,-328.931643,0,10,0,0
2025-10-14T14:17:55.000+00:00,0,45,-1240,150000,-150000,0,1751.922485,-129.784912,355.071381,0.784503,60.000919,0,-330.776658,157922.032,-157887.9472,0,-325.976473,0,10,0,0
2025-10-14T14:18:00.000+00:00,0,45,-1233,150000,-150000,0,1751.922485,-153.177841,354.804433,0.784503,60.000919,0,-329.04763,157853.0208,-157844.184,0,-322.803497,0,10,0,0
2025-10-14T14:18:05.000+00:00,0,45,-1237,150000,-150000,0,1770.543091,-134.909607,355.051432,0.782983,59.990063,0,-329.475931,157920.3488,-157903.9376,0,-327.240565,0,10,0,0
2025-10-14T14:18:10.000+00:00,0,45,-1229,150000,-150000,0,1760.966553,-113.244049,355.179057,0.770573,59.990063,0,-328.054761,157961.1664,-157882.2664,0,-328.139839,0,10,0,0
2025-10-14T14:18:15.000+00:00,0,45,-1242,150000,-150000,0,1748.12207,-147.183899,355.000468,0.770573,59.990063,0,-328.214494,157942.2304,-157892.576,0,-325.299783,0,10,0,0
2025-10-14T14:18:20.000+00:00,0,45,-1244,150000,-150000,0,1748.12207,-142.802383,355.057302,0.770573,60.000107,0,-331.11821,157930.8688,-157875.744,0,-325.003668,0,10,0,0
2025-10-14T14:18:25.000+00:00,0,45,-1241,150000,-150000,0,1748.090942,-113.460266,355.0501,0.770573,60.000107,0,-331.951384,157908.9872,-157893.4176,0,-329.795023,0,10,0,0
2025-10-14T14:18:30.000+00:00,0,45,-1236,150000,-150000,0,1748.090942,-126.138626,354.946737,0.78313,60.000107,0,-326.242445,157881.6352,-157843.3424,0,-325.153843,0,10,0,0
2025-10-14T14:18:35.000+00:00,0,45,-1230,150000,-150000,0,1748.090942,-121.155914,354.952006,0.770666,60.000107,0,-329.948974,157903.9376,-157867.7488,0,-326.250057,0,10,0,0
2025-10-14T14:18:40.000+00:00,0,45,-1236,150000,-150000,0,1748.701782,-116.477074,354.96755,0.784309,60.000107,0,-330.19133,157903.5168,-157815.5696,0,-329.62752,0,10,0,0
2025-10-14T14:18:45.000+00:00,0,45,-1239,150000,-150000,0,1752.985718,-135.958694,355.117564,0.775887,59.986359,0,-324.12639,157947.28,-157837.4512,0,-322.242746,0,10,0,0
2025-10-14T14:18:50.000+00:00,0,45,-1248,150000,-150000,0,1752.985718,-116.705208,355.007253,0.775887,59.986359,0,-330.744558,157891.7344,-157860.1744,0,-328.864386,0,10,0,0
2025-10-14T14:18:55.000+00:00,0,45,-1257,150000,-150000,0,1752.985718,-135.716614,355.160665,0.774076,59.986359,0,-327.316106,157931.7104,-157874.4816,0,-324.388806,0,10,0,0
2025-10-14T14:19:00.000+00:00,0,45,-1248,150000,-150000,0,1752.985718,-145.357727,355.003418,0.785727,59.986359,0,-328.492566,157885.8432,-157842.5008,0,-328.14443,0,10,0,0
2025-10-14T14:19:05.000+00:00,0,45,-1246,150000,-150000,0,1760.182129,-132.714966,355.120687,0.786376,59.986359,0,-330.82106,157930.448,-157914.8784,0,-328.778997,0,10,0,0
2025-10-14T14:19:10.000+00:00,0,45,-1229,150000,-150000,0,1761.094116,-120.897049,354.99351,0.788837,59.986359,0,-325.911052,157919.0864,-157834.9264,0,-325.079398,0,10,0,0
2025-10-14T14:19:15.000+00:00,0,45,-1225,150000,-150000,0,1750.696167,-122.375946,355.029887,0.771595,59.986359,0,-323.193092,157924.136,-157849.6544,0,-322.508394,0,10,0,0
2025-10-14T14:19:20.000+00:00,0,45,-1225,150000,-150000,0,1750.696167,-122.179192,354.96168,0.79852,59.986359,0,-328.489647,157898.4672,-157857.2288,0,-327.435845,0,10,0,0
2025-10-14T14:19:25.000+00:00,0,45,-1224,150000,-150000,0,1750.696167,-116.359154,355.076904,0.782337,59.986359,0,-327.622833,157941.8096,-157850.9168,0,-326.207857,0,10,0,0
2025-10-14T14:19:30.000+00:00,0,45,-1222,150000,-150000,0,1755.675537,-146.386505,354.993093,0.782337,59.986359,0,-328.094745,157903.096,-157881.6352,0,-330.570205,0,10,0,0
2025-10-14T14:19:35.000+00:00,0,45,-1219,150000,-150000,0,1755.675537,-128.888199,354.860179,0.772072,59.986359,0,-330.068763,157878.2688,-157836.6096,0,-328.544595,0,10,0,0
2025-10-14T14:19:40.000+00:00,0,45,-1218,150000,-150000,0,1755.675537,-135.799393,355.037689,0.783771,59.986359,0,-328.941723,157942.6512,-157858.0704,0,-326.930226,0,10,0,0
2025-10-14T14:19:45.000+00:00,0,45,-1220,150000,-150000,0,1761.445679,-130.48793,354.951914,0.777045,59.996727,0,-329.363131,157934.2352,-157815.5696,0,-328.792776,0,10,0,0
2025-10-14T14:19:50.000+00:00,0,45,-1220,150000,-150000,0,1761.445679,-158.211441,354.892192,0.777045,59.996727,0,-330.887953,157846.288,-157846.288,0,-327.753262,0,10,0,0
2025-10-14T14:19:55.000+00:00,0,45,-1230,150000,-150000,0,1761.445679,-127.118843,354.95988,0.777045,59.996727,0,-329.598177,157900.1504,-157856.3872,0,-327.985277,0,10,0,0
2025-10-14T14:20:00.000+00:00,0,45,-1242,150000,-150000,0,1761.445679,-151.214081,355.102773,0.777045,59.996727,0,-325.054025,157946.0176,-157852.6,0,-323.51879,0,10,0,0
2025-10-14T14:20:05.000+00:00,0,45,-1246,150000,-150000,0,1761.445679,-127.378777,355.088745,0.774033,59.996727,0,-326.300664,157922.032,-157823.144,0,-326.114142,0,10,0,0
2025-10-14T14:20:10.000+00:00,0,45,-1243,150000,-150000,0,1761.445679,-131.603638,355.264384,0.774033,60.000023,0,-330.16591,157974.2112,-157855.1248,0,-327.319615,0,10,0,0
2025-10-14T14:20:15.000+00:00,0,45,-1246,150000,-150000,0,1761.445679,-140.388214,355.321025,0.774033,60.011635,0,-329.78806,158033.9648,-157960.3248,0,-326.479695,0,10,0,0
2025-10-14T14:20:20.000+00:00,0,45,-1239,150000,-150000,0,1761.445679,-152.90033,355.046132,0.774033,60.011635,0,-330.607969,157919.5072,-157844.6048,0,-328.603542,0,10,0,0
2025-10-14T14:20:25.000+00:00,0,45,-1232,150000,-150000,0,1761.445679,-126.960144,355.031799,0.774033,60.011635,0,-329.781819,157945.176,-157915.72,0,-328.653153,0,10,0,0
2025-10-14T14:20:30.000+00:00,0,45,-1219,150000,-150000,0,1756.499512,-146.426132,355.132751,0.787563,60.011635,0,-322.464494,157949.384,-157900.992,0,-322.464494,0,10,0,0
2025-10-14T14:20:35.000+00:00,0,45,-1221,150000,-150000,0,1756.499512,-158.692261,355.127818,0.787563,60.011635,0,-321.163332,157946.4384,-157900.5712,0,-320.236764,0,10,0,0
2025-10-14T14:20:40.000+00:00,0,45,-1233,150000,-150000,0,1756.499512,-143.944733,355.252492,0.778516,60.011635,0,-325.554125,157991.464,-157888.368,0,-324.287921,0,10,0,0
2025-10-14T14:20:45.000+00:00,0,45,-1242,150000,-150000,0,1758.752197,-152.724472,355.17454,0.774544,60.016197,0,-326.930092,157973.3696,-157900.5712,0,-325.565826,0,10,0,0
2025-10-14T14:20:50.000+00:00,0,45,-1246,150000,-150000,0,1758.752197,-155.653702,355.043101,0.774544,60.016197,0,-323.134014,157954.4336,-157881.2144,0,-320.387123,0,10,0,0
2025-10-14T14:20:55.000+00:00,0,45,-1244,150000,-150000,0,1758.752197,-142.115997,355.148499,0.774544,60.016197,0,-321.654949,157937.6016,-157907.7248,0,-315.705199,0,10,0,0
2025-10-14T14:21:00.000+00:00,0,45,-1238,150000,-150000,0,1758.752197,-153.339722,355.008423,0.78561,60.016197,0,-318.329052,157916.1408,-157897.2048,0,-316.249712,0,10,0,0
2025-10-14T14:21:05.000+00:00,0,45,-1234,150000,-150000,0,1758.752197,-137.120331,355.181224,0.774695,60.016197,0,-312.140934,157969.1616,-157903.5168,0,-311.456723,0,10,0,0
2025-10-14T14:21:10.000+00:00,0,45,-1233,150000,-150000,0,1758.752197,-136.349045,355.098307,0.774695,60.016197,0,-327.766516,157942.6512,-157900.992,0,-326.617697,0,10,0,0
2025-10-14T14:21:15.000+00:00,0,45,-1248,150000,-150000,0,1758.752197,-136.349045,355.130575,0.774695,60.016197,0,-321.788288,157935.9184,-157933.3936,0,-319.288863,0,10,0,0
2025-10-14T14:21:20.000+00:00,0,45,-1235,150000,-150000,0,1758.752197,-135.011307,355.144521,0.774695,60.016197,0,-316.335749,157956.1168,-157884.16,0,-315.856196,0,10,0,0
2025-10-14T14:21:25.000+00:00,0,45,-1224,150000,-150000,0,1758.752197,-135.011307,355.194295,0.774695,60.016197,0,-314.647174,157961.5872,-157914.8784,0,-311.571624,0,10,0,0
2025-10-14T14:21:30.000+00:00,0,45,-1222,150000,-150000,0,1758.752197,-135.011307,355.144114,0.774695,60.016197,0,-323.186571,157966.216,-157955.2752,0,-323.094155,0,10,0,0
2025-10-14T14:21:35.000+00:00,0,45,-1224,150000,-150000,0,1758.752197,-115.825119,355.198191,0.781083,60.016197,0,-327.509171,157950.2256,-157913.616,0,-325.668994,0,10,0,0
2025-10-14T14:21:40.000+00:00,0,45,-1228,150000,-150000,0,1758.752197,-134.612823,355.18397,0.769782,60.016197,0,-318.405271,157985.152,-157906.4624,0,-318.073914,0,10,0,0
2025-10-14T14:21:45.000+00:00,0,45,-1244,150000,-150000,0,1754.920776,-137.208298,355.166626,0.775807,60.016605,0,-323.385585,157957.8,-157925.8192,0,-316.194391,0,10,0,0
2025-10-14T14:21:50.000+00:00,0,45,-1250,150000,-150000,0,1754.920776,-137.208298,355.129985,0.775807,60.016605,0,-320.857247,157979.2608,-157961.1664,0,-322.486309,0,10,0,0
2025-10-14T14:21:55.000+00:00,0,45,-1250,150000,-150000,0,1766.7771,-126.914383,355.275838,0.780306,60.016605,0,-327.397686,157987.6768,-157917.4032,0,-319.768381,0,10,0,0
2025-10-14T14:22:00.000+00:00,0,45,-1235,150000,-150000,0,1754.966187,-141.831863,355.215841,0.770051,60.016605,0,-323.257797,158009.5584,-157941.3888,0,-321.811149,0,10,0,0
2025-10-14T14:22:05.000+00:00,0,45,-1234,150000,-150000,0,1754.966187,-128.329163,355.184458,0.770051,60.016605,0,-325.69901,157984.3104,-157960.7456,0,-324.445065,0,10,0,0
2025-10-14T14:22:10.000+00:00,0,45,-1235,150000,-150000,0,1754.966187,-133.74202,355.243998,0.77107,60.016605,0,-325.211302,158005.7712,-157953.1712,0,-324.482238,0,10,0,0
2025-10-14T14:22:15.000+00:00,0,45,-1236,150000,-150000,0,1754.966187,-133.74202,355.159617,0.77107,60.016605,0,-320.543903,158006.192,-157924.136,0,-314.03006,0,10,0,0
2025-10-14T14:22:20.000+00:00,0,45,-1240,150000,-150000,0,1754.966187,-133.74202,355.229563,0.768193,60.016605,0,-313.667489,157984.3104,-157970.8448,0,-311.15493,0,10,0,0
2025-10-14T14:22:25.000+00:00,0,45,-1230,150000,-150000,0,1765.842651,-134.900574,355.186188,0.768193,60.016605,0,-314.397991,157986.8352,-157954.0128,0,-314.64719,0,10,0,0
2025-10-14T14:22:30.000+00:00,0,45,-1224,150000,-150000,0,1765.842651,-134.636551,355.244751,0.768193,60.016605,0,-316.336031,157991.464,-157975.8944,0,-315.54134,0,10,0,0
2025-10-14T14:22:35.000+00:00,0,45,-1217,150000,-150000,0,1765.842651,-134.636551,355.189402,0.768193,60.016605,0,-317.41306,157989.7808,-157964.5328,0,-318.619012,0,10,0,0
2025-10-14T14:22:40.000+00:00,0,45,-1224,150000,-150000,0,1753.419067,-131.794083,355.19873,0.768193,60.016605,0,-314.269196,157992.3056,-157985.9936,0,-311.912425,0,10,0,0
2025-10-14T14:22:45.000+00:00,0,45,-1236,150000,-150000,0,1753.15625,-125.958961,355.324331,0.778893,60.015549,0,-320.498469,158046.5888,-157956.9584,0,-320.061876,0,10,0,0
2025-10-14T14:22:50.000+00:00,0,45,-1250,150000,-150000,0,1753.15625,-123.064873,355.33018,0.768232,60.015549,0,-327.271044,158032.7024,-157954.4336,0,-325.894893,0,10,0,0
2025-10-14T14:22:55.000+00:00,0,45,-1247,150000,-150000,0,1753.745239,-126.494362,355.375102,0.768232,60.015549,0,-316.873469,158030.1776,-158007.4544,0,-316.315386,0,10,0,0
2025-10-14T14:23:00.000+00:00,0,45,-1235,150000,-150000,0,1753.745239,-126.494362,355.167653,0.768232,60.015549,0,-318.853364,158004.5088,-157943.072,0,-310.478081,0,10,0,0
2025-10-14T14:23:05.000+00:00,0,45,-1229,150000,-150000,0,1753.745239,-131.996368,355.292379,0.768232,60.015549,0,-311.744917,158038.1728,-157977.9984,0,-310.734518,0,10,0,0
