Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T14:23:10.000+00:00,0,45,-1235,150000,-150000,0,1753.745239,-131.996368,355.277964,0.768232,60.015549,0,-319.294912,158035.2272,-158001.1424,0,-319.155991,0,10,0,0
2025-10-14T14:23:15.000+00:00,0,45,-1239,150000,-150000,0,1753.745239,-131.996368,355.296153,0.768232,60.015549,0,-315.743698,158024.7072,-158017.1328,0,-315.351192,0,10,0,0
2025-10-14T14:23:20.000+00:00,0,45,-1242,150000,-150000,0,1753.745239,-131.996368,355.296427,0.768232,60.015549,0,-313.790399,158017.5536,-157986.4144,0,-314.447351,0,10,0,0
2025-10-14T14:23:25.000+00:00,0,45,-1238,150000,-150000,0,1753.745239,-120.223068,355.372325,0.768232,60.015549,0,-309.900005,158057.9504,-157991.464,0,-309.900005,0,10,0,0
2025-10-14T14:23:30.000+00:00,0,45,-1236,150000,-150000,0,1753.745239,-130.849045,355.288106,0.768232,60.015549,0,-312.418571,158017.5536,-158002.4048,0,-310.859543,0,10,0,0
2025-10-14T14:23:35.000+00:00,0,45,-1229,150000,-150000,0,1753.745239,-148.715286,355.38622,0.768232,60.015549,0,-311.086179,158063.4208,-158011.2416,0,-310.4663,0,10,0,0
2025-10-14T14:23:40.000+00:00,0,45,-1229,150000,-150000,0,1753.745239,-133.586014,355.359701,0.768232,60.015549,0,-315.311251,158052.9008,-157984.3104,0,-311.540863,0,10,0,0
2025-10-14T14:23:45.000+00:00,0,45,-1230,150000,-150000,0,1760.255737,-133.266068,355.413381,0.766013,60.006664,0,-308.350386,158081.5152,-158015.4496,0,-306.735255,0,10,0,0
2025-10-14T14:23:50.000+00:00,0,45,-1227,150000,-150000,0,1760.255737,-133.266068,355.2388,0.766013,60.006664,0,-317.136008,158024.2864,-158024.2864,0,-310.061023,0,10,0,0
2025-10-14T14:23:55.000+00:00,0,45,-1239,150000,-150000,0,1756.812378,-130.671616,355.337921,0.766013,60.006664,0,-314.89818,158030.5984,-158017.5536,0,-312.464125,0,10,0,0
2025-10-14T14:24:00.000+00:00,0,45,-1242,150000,-150000,0,1758.61853,-144.475601,355.374176,0.766013,60.006664,0,-312.235273,158061.3168,-157999.88,0,-310.985003,0,10,0,0
2025-10-14T14:24:05.000+00:00,0,45,-1242,150000,-150000,0,1758.61853,-120.539909,355.355733,0.769508,60.006664,0,-312.87035,158055.0048,-158032.7024,0,-311.175787,0,10,0,0
2025-10-14T14:24:10.000+00:00,0,45,-1245,150000,-150000,0,1747.832642,-120.539909,355.339539,0.757834,60.006664,0,-315.573616,158045.3264,-158021.3408,0,-311.375066,0,10,0,0
2025-10-14T14:24:15.000+00:00,0,45,-1248,150000,-150000,0,1747.832642,-120.539909,355.349691,0.768152,60.006664,0,-311.533216,158055.8464,-158033.9648,0,-311.17041,0,10,0,0
2025-10-14T14:24:20.000+00:00,0,45,-1245,150000,-150000,0,1759.473755,-127.052444,355.411967,0.768152,60.006664,0,-312.825782,158090.352,-158032.7024,0,-311.891577,0,10,0,0
2025-10-14T14:24:25.000+00:00,0,45,-1234,150000,-150000,0,1759.473755,-124.662605,355.291026,0.768152,60.006664,0,-317.077731,158047.4304,-158041.96,0,-311.515198,0,10,0,0
2025-10-14T14:24:30.000+00:00,0,45,-1230,150000,-150000,0,1759.473755,-124.662605,355.391713,0.756334,60.001625,0,-310.679777,158074.3616,-158053.3216,0,-313.263537,0,10,0,0
2025-10-14T14:24:35.000+00:00,0,45,-1239,150000,-150000,0,1746.213379,-124.042961,355.503387,0.767791,60.001625,0,-308.132602,158057.5296,-158018.3952,0,-307.994296,0,10,0,0
2025-10-14T14:24:40.000+00:00,0,45,-1234,150000,-150000,0,1758.325928,-137.450378,355.431376,0.757419,60.001625,0,-314.148762,158092.456,-158060.4752,0,-310.814388,0,10,0,0
2025-10-14T14:24:45.000+00:00,0,45,-1233,150000,-150000,0,1757.178223,-139.020676,355.377299,0.762997,59.997955,0,-315.668966,158084.4608,-158060.896,0,-313.760129,0,10,0,0
2025-10-14T14:24:50.000+00:00,0,45,-1234,150000,-150000,0,1756.190918,-124.857025,355.395772,0.762997,59.997955,0,-313.80888,158087.8272,-158031.8608,0,-310.855801,0,10,0,0
2025-10-14T14:24:55.000+00:00,0,45,-1231,150000,-150000,0,1756.963989,-143.339905,355.360189,0.774044,59.997955,0,-319.560115,158078.9904,-157997.776,0,-314.848001,0,10,0,0
2025-10-14T14:25:00.000+00:00,0,45,-1239,150000,-150000,0,1756.963989,-129.976929,355.301646,0.774044,59.997955,0,-316.316859,158023.024,-158023.024,0,-314.771909,0,10,0,0
2025-10-14T14:25:05.000+00:00,0,45,-1232,150000,-150000,0,1751.836426,-132.312012,355.419301,0.757824,59.997955,0,-310.655087,158075.2032,-158051.2176,0,-310.527938,0,10,0,0
2025-10-14T14:25:10.000+00:00,0,45,-1234,150000,-150000,0,1763.135864,-130.553146,355.483632,0.757824,59.997955,0,-311.204874,158110.9712,-158083.8296,0,-309.970614,0,10,0,0
2025-10-14T14:25:15.000+00:00,0,45,-1234,150000,-150000,0,1761.817017,-132.315567,355.389496,0.760728,59.997955,0,-317.013532,158097.5056,-158078.5696,0,-311.4789,0,10,0,0
2025-10-14T14:25:20.000+00:00,0,45,-1231,150000,-150000,0,1761.817017,-155.65741,355.450165,0.760728,59.997955,0,-314.358715,158093.7184,-158045.7472,0,-310.980457,0,10,0,0
2025-10-14T14:25:25.000+00:00,0,45,-1229,150000,-150000,0,1761.817017,-130.61673,355.523488,0.760728,59.997955,0,-311.270833,158099.6096,-158022.1824,0,-312.277209,0,10,0,0
2025-10-14T14:25:30.000+00:00,0,45,-1238,150000,-150000,0,1760.976074,-128.673141,355.407969,0.760728,59.997955,0,-311.375045,158091.1936,-158033.544,0,-311.16455,0,10,0,0
2025-10-14T14:25:35.000+00:00,0,45,-1236,150000,-150000,0,1763.913696,-141.815002,355.418121,0.760728,59.997955,0,-309.882481,158121.912,-158009.9792,0,-309.882481,0,10,0,0
2025-10-14T14:25:40.000+00:00,0,45,-1240,150000,-150000,0,1763.913696,-122.871353,355.559102,0.760728,59.997955,0,-312.229371,158102.1344,-158065.9456,0,-309.933575,0,10,0,0
2025-10-14T14:25:45.000+00:00,0,45,-1238,150000,-150000,0,1756.390137,-153.275787,355.442424,0.760172,59.996899,0,-311.800181,158094.9808,-158081.5152,0,-310.88969,0,10,0,0
2025-10-14T14:25:50.000+00:00,0,45,-1234,150000,-150000,0,1756.390137,-136.867538,355.389109,0.760172,59.996899,0,-313.363083,158093.7184,-158077.3072,0,-310.968744,0,10,0,0
2025-10-14T14:25:55.000+00:00,0,45,-1237,150000,-150000,0,1756.390137,-140.713028,355.386302,0.760172,60.01202,0,-319.687664,158077.3072,-158051.6384,0,-313.007842,0,10,0,0
2025-10-14T14:26:00.000+00:00,0,45,-1238,150000,-150000,0,1756.390137,-131.601013,355.444906,0.760172,60.01202,0,-312.791407,158102.1344,-158052.48,0,-310.337451,0,10,0,0
2025-10-14T14:26:05.000+00:00,0,45,-1230,150000,-150000,0,1756.390137,-128.469971,355.446167,0.760172,60.01202,0,-312.86121,158111.8128,-158015.8704,0,-315.386053,0,10,0,0
2025-10-14T14:26:10.000+00:00,0,45,-1230,150000,-150000,0,1756.390137,-139.456207,355.478444,0.760172,60.01202,0,-310.882561,158108.4464,-158071.8368,0,-311.570592,0,10,0,0
2025-10-14T14:26:15.000+00:00,0,45,-1224,150000,-150000,0,1756.390137,-126.380104,355.58372,0.760172,60.001537,0,-311.698784,158143.3728,-158086.144,0,-310.934633,0,10,0,0
2025-10-14T14:26:20.000+00:00,0,45,-1220,150000,-150000,0,1756.390137,-135.365173,355.551748,0.760172,60.001537,0,-311.79191,158131.1696,-158074.7824,0,-311.05535,0,10,0,0
2025-10-14T14:26:25.000+00:00,0,45,-1230,150000,-150000,0,1756.390137,-136.489594,355.440664,0.747417,60.001537,0,-311.28161,158133.6944,-158053.3216,0,-310.113535,0,10,0,0
2025-10-14T14:26:30.000+00:00,0,45,-1230,150000,-150000,0,1765.58667,-132.543777,355.501272,0.759087,60.001537,0,-312.907211,158141.2688,-158040.6976,0,-311.352506,0,10,0,0
2025-10-14T14:26:35.000+00:00,0,45,-1228,150000,-150000,0,1765.58667,-124.325722,355.496226,0.759087,60.001537,0,-311.520562,158123.1744,-158074.3616,0,-311.271064,0,10,0,0
2025-10-14T14:26:40.000+00:00,0,45,-1228,150000,-150000,0,1765.58667,-124.965797,355.526825,0.759087,60.001537,0,-312.144774,158089.9312,-158069.312,0,-310.026415,0,10,0,0
2025-10-14T14:26:45.000+00:00,0,45,-1222,150000,-150000,0,1755.499512,-129.661438,355.464793,0.753653,60.002129,0,-311.924695,158095.4016,-158079.832,0,-312.476936,0,10,0,0
2025-10-14T14:26:50.000+00:00,0,45,-1225,150000,-150000,0,1755.499512,-129.661438,355.550771,0.753653,59.990501,0,-307.841043,158122.7536,-158043.6432,0,-307.841043,0,10,0,0
2025-10-14T14:26:55.000+00:00,0,45,-1232,150000,-150000,0,1755.499512,-126.185684,355.555115,0.753653,59.990501,0,-310.937964,158154.7344,-158112.6544,0,-310.386541,0,10,0,0
2025-10-14T14:27:00.000+00:00,0,45,-1233,150000,-150000,0,1755.499512,-128.519745,355.571726,0.74856,59.990501,0,-312.798058,158122.3328,-158074.7824,0,-310.598514,0,10,0,0
2025-10-14T14:27:05.000+00:00,0,45,-1236,150000,-150000,0,1755.499512,-135.151016,355.48763,0.74856,60.001236,0,-308.691003,158105.08,-158074.7824,0,-311.498788,0,10,0,0
2025-10-14T14:27:10.000+00:00,0,45,-1235,150000,-150000,0,1755.499512,-142.974136,355.498271,0.760265,60.001236,0,-310.563099,158117.2832,-158032.7024,0,-311.085149,0,10,0,0
2025-10-14T14:27:15.000+00:00,0,45,-1229,150000,-150000,0,1755.499512,-140.071091,355.503326,0.760265,60.011765,0,-310.67427,158096.2432,-158052.0592,0,-309.318169,0,10,0,0
2025-10-14T14:27:20.000+00:00,0,45,-1233,150000,-150000,0,1755.499512,-124.136292,355.4375,0.760265,60.011765,0,-314.117311,158079.832,-158067.6288,0,-309.867939,0,10,0,0
2025-10-14T14:27:25.000+00:00,0,45,-1231,150000,-150000,0,1755.499512,-143.575607,355.412069,0.760265,60.011765,0,-312.832462,158080.2528,-158055.0048,0,-310.200832,0,10,0,0
2025-10-14T14:27:30.000+00:00,0,45,-1232,150000,-150000,0,1755.499512,-127.090927,355.459696,0.760265,60.011765,0,-312.963688,158080.6736,-158044.9056,0,-309.953459,0,10,0,0
2025-10-14T14:27:35.000+00:00,0,45,-1233,150000,-150000,0,1755.499512,-138.553726,355.484812,0.760265,60.000996,0,-310.917476,158108.0256,-158043.2224,0,-308.865286,0,10,0,0
2025-10-14T14:27:40.000+00:00,0,45,-1230,150000,-150000,0,1755.499512,-115.724945,355.756795,0.760265,59.990005,0,-310.493768,158197.2352,-158028.0736,0,-310.571071,0,10,0,0
2025-10-14T14:27:45.000+00:00,0,45,-1230,150000,-150000,0,1756.071045,-124.560966,355.566701,0.760697,60.00172,0,-310.144821,158148.8432,-158038.5936,0,-313.04423,0,10,0,0
2025-10-14T14:27:50.000+00:00,0,45,-1234,150000,-150000,0,1756.071045,-128.755859,355.430745,0.77139,60.014149,0,-311.876421,158085.7232,-157971.2656,0,-313.773996,0,10,0,0
2025-10-14T14:27:55.000+00:00,0,45,-1248,150000,-150000,0,1756.071045,-125.104935,355.410522,0.759255,60.014149,0,-312.229018,158075.624,-158004.088,0,-310.162104,0,10,0,0
2025-10-14T14:28:00.000+00:00,0,45,-1248,150000,-150000,0,1756.071045,-123.470474,355.400452,0.769637,60.014149,0,-313.055981,158036.9104,-158008.7168,0,-310.627499,0,10,0,0
2025-10-14T14:28:05.000+00:00,0,45,-1249,150000,-150000,0,1756.071045,-131.581436,355.376251,0.769637,60.014149,0,-316.24371,158087.8272,-158027.232,0,-311.26173,0,10,0,0
2025-10-14T14:28:10.000+00:00,0,45,-1242,150000,-150000,0,1756.071045,-134.996567,355.545959,0.769637,60.014149,0,-313.372787,158108.8672,-158050.376,0,-310.820456,0,10,0,0
2025-10-14T14:28:15.000+00:00,0,45,-1239,150000,-150000,0,1756.071045,-123.835205,355.445455,0.769637,60.014149,0,-314.036319,158104.6592,-158051.6384,0,-313.158335,0,10,0,0
2025-10-14T14:28:20.000+00:00,0,45,-1232,150000,-150000,0,1756.071045,-122.973717,355.42806,0.769637,60.003574,0,-315.020154,158063,-158049.1136,0,-314.500492,0,10,0,0
2025-10-14T14:28:25.000+00:00,0,45,-1232,150000,-150000,0,1756.071045,-126.014259,355.4599,0.769637,60.003574,0,-308.796259,158058.3712,-158035.648,0,-310.811714,0,10,0,0
2025-10-14T14:28:30.000+00:00,0,45,-1235,150000,-150000,0,1756.071045,-122.08049,355.445221,0.769637,59.993443,0,-311.800549,158070.1536,-158039.0144,0,-310.754882,0,10,0,0
2025-10-14T14:28:35.000+00:00,0,45,-1231,150000,-150000,0,1756.071045,-131.590668,355.450806,0.769637,60.004971,0,-311.518914,158083.6192,-158055.4256,0,-311.254226,0,10,0,0
2025-10-14T14:28:40.000+00:00,0,45,-1234,150000,-150000,0,1754.093018,-119.226128,355.525777,0.769637,60.004971,0,-312.596528,158118.9664,-157980.944,0,-310.313701,0,10,0,0
2025-10-14T14:28:45.000+00:00,0,45,-1235,150000,-150000,0,1754.198486,-131.883942,355.488892,0.757909,59.999943,0,-314.528214,158092.456,-157999.88,0,-310.346215,0,10,0,0
2025-10-14T14:28:50.000+00:00,0,45,-1237,150000,-150000,0,1755.483765,-129.694931,355.540456,0.757909,59.999943,0,-311.476368,158168.6208,-158101.7136,0,-310.175288,0,10,0,0
2025-10-14T14:28:55.000+00:00,0,45,-1232,150000,-150000,0,1756.853271,-150.001678,355.394796,0.757909,60.015221,0,-312.40962,158079.832,-158039.4352,0,-311.554719,0,10,0,0
2025-10-14T14:29:00.000+00:00,0,45,-1234,150000,-150000,0,1756.853271,-122.163948,355.609619,0.757909,60.015221,0,-312.721381,158163.992,-158102.5552,0,-310.055377,0,10,0,0
2025-10-14T14:29:05.000+00:00,0,45,-1231,150000,-150000,0,1756.853271,-129.27536,355.533152,0.757909,60.004066,0,-312.17199,158131.5904,-158043.6432,0,-309.923336,0,10,0,0
2025-10-14T14:29:10.000+00:00,0,45,-1231,150000,-150000,0,1756.853271,-123.287361,355.530691,0.757909,59.993282,0,-312.342462,158132.8528,-158057.9504,0,-309.787087,0,10,0,0
2025-10-14T14:29:15.000+00:00,0,45,-1231,150000,-150000,0,1746.58252,-118.425438,355.555206,0.757909,59.993282,0,-312.270572,158131.1696,-158078.9904,0,-310.415482,0,10,0,0
2025-10-14T14:29:20.000+00:00,0,45,-1228,150000,-150000,0,1756.630981,-118.049622,355.486125,0.757909,59.993282,0,-312.303412,158120.2288,-158057.1088,0,-310.799922,0,10,0,0
2025-10-14T14:29:25.000+00:00,0,45,-1234,150000,-150000,0,1756.630981,-128.241394,355.470296,0.757909,59.993282,0,-311.064512,158098.768,-158055.8464,0,-310.380635,0,10,0,0
2025-10-14T14:29:30.000+00:00,0,45,-1240,150000,-150000,0,1756.630981,-118.813614,355.417552,0.757909,59.993282,0,-312.955789,158073.9408,-158061.3168,0,-311.051793,0,10,0,0
2025-10-14T14:29:35.000+00:00,0,45,-1233,150000,-150000,0,1756.630981,-151.009842,355.506663,0.757909,59.993282,0,-308.919296,158125.6992,-158082.3568,0,-307.349866,0,10,0,0
2025-10-14T14:29:40.000+00:00,0,45,-1237,150000,-150000,0,1756.773682,-120.384392,355.444895,0.757909,59.993282,0,-313.579441,158084.8816,-158067.208,0,-311.226059,0,10,0,0
2025-10-14T14:29:45.000+00:00,0,45,-1237,150000,-150000,0,1745.923096,-132.493759,355.391062,0.755459,60.004742,0,-312.74795,158070.1536,-158036.0688,0,-312.439418,0,10,0,0
2025-10-14T14:29:50.000+00:00,0,45,-1236,150000,-150000,0,1756.643921,-123.162338,355.629567,0.755459,60.004742,0,-312.379144,158096.664,-158023.024,0,-309.036582,0,10,0,0
2025-10-14T14:29:55.000+00:00,0,45,-1236,150000,-150000,0,1754.302124,-130.448517,355.500224,0.75654,60.004742,0,-311.310882,158110.9712,-158081.936,0,-310.632619,0,10,0,0
2025-10-14T14:30:00.000+00:00,0,45,-1229,150000,-150000,0,1744.046509,-130.194595,355.381551,0.75654,60.013954,0,-312.353584,158065.9456,-158023.8656,0,-310.663428,0,10,0,0
2025-10-14T14:30:05.000+00:00,0,45,-1233,150000,-150000,0,1754.29834,-137.714172,355.483541,0.75654,59.999699,0,-309.997487,158096.664,-157994.8304,0,-310.541371,0,10,0,0
2025-10-14T14:30:10.000+00:00,0,45,-1237,150000,-150000,0,1754.29834,-125.034172,355.42863,0.75654,59.999699,0,-312.092629,158091.6144,-158044.4848,0,-309.912067,0,10,0,0
2025-10-14T14:30:15.000+00:00,0,45,-1240,150000,-150000,0,1754.29834,-125.322121,355.514099,0.75654,59.999699,0,-312.040734,158139.5856,-158058.792,0,-310.217778,0,10,0,0
2025-10-14T14:30:20.000+00:00,0,45,-1243,150000,-150000,0,1754.29834,-132.696533,355.412699,0.756742,59.999699,0,-313.096804,158069.312,-158038.5936,0,-311.433126,0,10,0,0
2025-10-14T14:30:25.000+00:00,0,45,-1244,150000,-150000,0,1754.29834,-145.547699,355.421448,0.756742,59.999699,0,-310.697647,158081.0944,-158041.1184,0,-309.968815,0,10,0,0
2025-10-14T14:30:30.000+00:00,0,45,-1243,150000,-150000,0,1754.29834,-130.626541,355.481781,0.756742,59.999699,0,-315.084109,158102.1344,-158048.6928,0,-310.921141,0,10,0,0
2025-10-14T14:30:35.000+00:00,0,45,-1241,150000,-150000,0,1754.29834,-129.320587,355.506185,0.756742,59.999699,0,-312.15365,158134.536,-158052.9008,0,-310.993507,0,10,0,0
2025-10-14T14:30:40.000+00:00,0,45,-1249,150000,-150000,0,1754.29834,-135.505066,355.461029,0.756742,59.999699,0,-310.882806,158084.04,-158072.2576,0,-308.585554,0,10,0,0
2025-10-14T14:30:45.000+00:00,0,45,-1245,150000,-150000,0,1747.099365,-131.339478,355.444936,0.755946,60.000221,0,-312.965071,158108.0256,-158045.7472,0,-310.122181,0,10,0,0
2025-10-14T14:30:50.000+00:00,0,45,-1240,150000,-150000,0,1754.561646,-141.288513,355.332896,0.755946,60.000221,0,-312.397753,158110.1296,-158015.8704,0,-311.071162,0,10,0,0
2025-10-14T14:30:55.000+00:00,0,45,-1244,150000,-150000,0,1754.561646,-118.432861,355.556986,0.755946,60.011051,0,-310.898022,158140.848,-158060.4752,0,-308.897234,0,10,0,0
2025-10-14T14:31:00.000+00:00,0,45,-1248,150000,-150000,0,1754.561646,-133.810165,355.513173,0.755946,60.011051,0,-314.267746,158082.7776,-158082.7776,0,-310.721487,0,10,0,0
2025-10-14T14:31:05.000+00:00,0,45,-1242,150000,-150000,0,1754.561646,-133.041031,355.403951,0.755946,60.011051,0,-310.989659,158033.1232,-158033.1232,0,-310.828614,0,10,0,0
2025-10-14T14:31:10.000+00:00,0,45,-1243,150000,-150000,0,1754.561646,-129.485535,355.486786,0.755946,59.999645,0,-310.624047,158114.3376,-158059.2128,0,-308.970423,0,10,0,0
2025-10-14T14:31:15.000+00:00,0,45,-1246,150000,-150000,0,1765.4375,-129.450119,355.609324,0.755946,59.989403,0,-312.952685,158154.7344,-158068.4704,0,-310.196632,0,10,0,0
2025-10-14T14:31:20.000+00:00,0,45,-1239,150000,-150000,0,1765.4375,-119.121574,355.529938,0.755946,59.989403,0,-310.797166,158132.0112,-158105.08,0,-307.969045,0,10,0,0
2025-10-14T14:31:25.000+00:00,0,45,-1243,150000,-150000,0,1765.4375,-123.1334,355.475586,0.755946,59.989403,0,-314.50357,158102.5552,-158057.9504,0,-311.934331,0,10,0,0
2025-10-14T14:31:30.000+00:00,0,45,-1242,150000,-150000,0,1756.746094,-125.818672,355.514903,0.755946,59.989403,0,-312.025358,158106.3424,-158072.6784,0,-311.505176,0,10,0,0
2025-10-14T14:31:35.000+00:00,0,45,-1235,150000,-150000,0,1759.527222,-125.890182,355.473073,0.755946,59.989403,0,-310.028372,158105.08,-158074.3616,0,-309.319957,0,10,0,0
2025-10-14T14:31:40.000+00:00,0,45,-1234,150000,-150000,0,1759.527222,-126.983452,355.482747,0.746437,59.989403,0,-312.294636,158093.7184,-158092.8768,0,-310.35421,0,10,0,0
2025-10-14T14:31:45.000+00:00,0,45,-1228,150000,-150000,0,1752.728027,-124.027115,355.490265,0.751767,59.983578,0,-312.208619,158131.5904,-158062.1584,0,-310.550611,0,10,0,0
2025-10-14T14:31:50.000+00:00,0,45,-1229,150000,-150000,0,1747.299561,-124.027115,355.573497,0.751767,59.983578,0,-312.424889,158132.8528,-158078.1488,0,-311.825837,0,10,0,0
2025-10-14T14:31:55.000+00:00,0,45,-1233,150000,-150000,0,1757.541748,-124.201324,355.544871,0.751767,59.983578,0,-311.557334,158132.8528,-158080.6736,0,-309.523216,0,10,0,0
2025-10-14T14:32:00.000+00:00,0,45,-1227,150000,-150000,0,1776.862061,-126.635101,355.579478,0.751767,59.983578,0,-307.881947,158137.4816,-158048.6928,0,-305.920238,0,10,0,0
2025-10-14T14:32:05.000+00:00,0,45,-1232,150000,-150000,0,1764.637817,-127.787575,355.495199,0.751767,59.983578,0,-312.135681,158091.6144,-158040.6976,0,-310.418364,0,10,0,0
2025-10-14T14:32:10.000+00:00,0,45,-1240,150000,-150000,0,1754.488647,-115.752037,355.569926,0.751767,59.983578,0,-313.089292,158124.4368,-158078.9904,0,-309.768955,0,10,0,0
2025-10-14T14:32:15.000+00:00,0,45,-1240,150000,-150000,0,1754.488647,-131.440491,355.545675,0.751767,59.983578,0,-314.125804,158140.4272,-158034.8064,0,-310.155714,0,10,0,0
2025-10-14T14:32:20.000+00:00,0,45,-1247,150000,-150000,0,1754.488647,-145.984848,355.484802,0.751767,59.983578,0,-312.108668,158124.8576,-158124.8576,0,-309.054941,0,10,0,0
2025-10-14T14:32:25.000+00:00,0,45,-1240,150000,-150000,0,1768.421143,-127.219917,355.45576,0.751767,59.983578,0,-309.524558,158089.9312,-158073.0992,0,-309.340676,0,10,0,0
2025-10-14T14:32:30.000+00:00,0,45,-1235,150000,-150000,0,1770.174927,-128.743805,355.444804,0.751767,59.983578,0,-310.64285,158116.8624,-158048.272,0,-308.930634,0,10,0,0
2025-10-14T14:32:35.000+00:00,0,45,-1238,150000,-150000,0,1769.743042,-123.126595,355.563192,0.751767,59.983578,0,-310.59976,158119.3872,-158037.752,0,-309.831272,0,10,0,0
2025-10-14T14:32:40.000+00:00,0,45,-1240,150000,-150000,0,1769.743042,-124.928886,355.488383,0.751767,59.983578,0,-311.408012,158116.0208,-158049.1136,0,-310.311335,0,10,0,0
2025-10-14T14:32:45.000+00:00,0,45,-1247,150000,-150000,0,1760.639893,-125.818657,355.432912,0.758952,59.984287,0,-312.819262,158092.8768,-158033.9648,0,-309.686284,0,10,0,0
2025-10-14T14:32:50.000+00:00,0,45,-1243,150000,-150000,0,1755.668579,-119.216179,355.526449,0.758952,59.984287,0,-309.371863,158120.2288,-158049.1136,0,-309.429664,0,10,0,0
2025-10-14T14:32:55.000+00:00,0,45,-1224,150000,-150000,0,1755.668579,-134.855682,355.447744,0.758952,59.984287,0,-309.685079,158086.144,-158048.6928,0,-311.899768,0,10,0,0
2025-10-14T14:33:00.000+00:00,0,45,-1225,150000,-150000,0,1767.075806,-119.287384,355.365977,0.758952,59.984287,0,-311.544081,158059.6336,-158046.5888,0,-310.051847,0,10,0,0
2025-10-14T14:33:05.000+00:00,0,45,-1229,150000,-150000,0,1766.868652,-125.361084,355.378876,0.758952,59.978676,0,-311.50253,158057.5296,-158026.8112,0,-309.732106,0,10,0,0
2025-10-14T14:33:10.000+00:00,0,45,-1236,150000,-150000,0,1752.914307,-127.326996,355.349396,0.754038,59.978676,0,-312.810538,158054.1632,-158054.1632,0,-310.259975,0,10,0,0
2025-10-14T14:33:15.000+00:00,0,45,-1249,150000,-150000,0,1763.475342,-130.333847,355.457092,0.764074,59.978676,0,-312.046546,158063,-158023.8656,0,-309.061724,0,10,0,0
2025-10-14T14:33:20.000+00:00,0,45,-1241,150000,-150000,0,1753.286621,-134.873352,355.367564,0.764074,59.978676,0,-311.794761,158061.3168,-158029.7568,0,-308.180954,0,10,0,0
2025-10-14T14:33:25.000+00:00,0,45,-1234,150000,-150000,0,1753.286621,-121.724571,355.426229,0.764074,59.978676,0,-313.570212,158030.5984,-158023.024,0,-309.183585,0,10,0,0
2025-10-14T14:33:30.000+00:00,0,45,-1229,150000,-150000,0,1753.286621,-127.706886,355.427297,0.764074,59.978676,0,-312.514497,158079.4112,-157995.2512,0,-311.323569,0,10,0,0
2025-10-14T14:33:35.000+00:00,0,45,-1232,150000,-150000,0,1765.209595,-117.12899,355.329895,0.764074,59.978676,0,-310.730693,158051.6384,-158031.44,0,-309.011508,0,10,0,0
2025-10-14T14:33:40.000+00:00,0,45,-1236,150000,-150000,0,1755.07019,-119.19519,355.432139,0.764074,59.978676,0,-312.73226,158054.584,-157980.944,0,-310.501459,0,10,0,0
2025-10-14T14:33:45.000+00:00,0,45,-1232,150000,-150000,0,1762.654541,-133.057083,355.362732,0.767089,59.972027,0,-314.309606,158078.5696,-158078.5696,0,-310.989543,0,10,0,0
2025-10-14T14:33:50.000+00:00,0,45,-1227,150000,-150000,0,1762.654541,-118.776512,355.32962,0.767089,59.972027,0,-312.458842,158041.96,-158009.1376,0,-309.865248,0,10,0,0
2025-10-14T14:33:55.000+00:00,0,45,-1240,150000,-150000,0,1765.205078,-117.112389,355.34491,0.767089,59.972027,0,-312.95026,157994.4096,-157990.2016,0,-307.769113,0,10,0,0
2025-10-14T14:34:00.000+00:00,0,45,-1245,150000,-150000,0,1765.049805,-132.290009,355.364065,0.767089,59.972027,0,-309.953518,158028.9152,-157975.4736,0,-308.882096,0,10,0,0
2025-10-14T14:34:05.000+00:00,0,45,-1239,150000,-150000,0,1750.631226,-116.257896,355.342346,0.767089,59.972027,0,-312.041991,158041.5392,-158012.9248,0,-311.457406,0,10,0,0
2025-10-14T14:34:10.000+00:00,0,45,-1242,150000,-150000,0,1750.631226,-145.60173,355.164164,0.767089,59.972027,0,-311.289058,158021.7616,-157994.8304,0,-311.831492,0,10,0,0
2025-10-14T14:34:15.000+00:00,0,45,-1240,150000,-150000,0,1761.280151,-115.513687,355.364797,0.767089,59.972027,0,-312.504604,158038.1728,-157992.3056,0,-309.720424,0,10,0,0
2025-10-14T14:34:20.000+00:00,0,45,-1234,150000,-150000,0,1761.280151,-119.231804,355.211283,0.767089,59.972027,0,-312.955658,158022.6032,-157948.5424,0,-309.489801,0,10,0,0
2025-10-14T14:34:25.000+00:00,0,45,-1229,150000,-150000,0,1761.280151,-118.442375,355.342336,0.767089,59.972027,0,-313.228008,158042.8016,-157974.2112,0,-312.694396,0,10,0,0
2025-10-14T14:34:30.000+00:00,0,45,-1222,150000,-150000,0,1761.280151,-118.442375,355.268524,0.767089,59.972027,0,-314.672975,158012.504,-157981.3648,0,-314.584438,0,10,0,0
2025-10-14T14:34:35.000+00:00,0,45,-1239,150000,-150000,0,1750.625244,-153.068695,355.273224,0.767089,59.972027,0,-313.431203,158021.3408,-157968.32,0,-312.627291,0,10,0,0
2025-10-14T14:34:40.000+00:00,0,45,-1239,150000,-150000,0,1761.182251,-122.439064,355.264659,0.767089,59.972027,0,-312.622045,158034.3856,-157924.136,0,-312.147582,0,10,0,0
2025-10-14T14:34:45.000+00:00,0,45,-1237,150000,-150000,0,1750.437012,-116.573204,355.21581,0.769645,59.973072,0,-314.470485,157963.6912,-157930.8688,0,-310.727255,0,10,0,0
2025-10-14T14:34:50.000+00:00,0,45,-1232,150000,-150000,0,1750.437012,-121.079872,355.249034,0.769645,59.973072,0,-311.586209,158022.6032,-157966.216,0,-309.393906,0,10,0,0
2025-10-14T14:34:55.000+00:00,0,45,-1244,150000,-150000,0,1750.437012,-111.174072,355.321259,0.769645,59.973072,0,-313.35369,158021.7616,-157956.9584,0,-308.877741,0,10,0,0
2025-10-14T14:35:00.000+00:00,0,45,-1245,150000,-150000,0,1750.437012,-122.225853,355.322561,0.769645,59.973072,0,-311.114959,158022.6032,-157919.928,0,-309.954744,0,10,0,0
2025-10-14T14:35:05.000+00:00,0,45,-1233,150000,-150000,0,1750.437012,-122.225853,355.240896,0.769645,59.973072,0,-312.697149,158009.1376,-157962.4288,0,-311.36142,0,10,0,0
2025-10-14T14:35:10.000+00:00,0,45,-1229,150000,-150000,0,1750.437012,-124.648933,355.265452,0.769645,59.973072,0,-312.146362,157987.6768,-157949.8048,0,-310.076357,0,10,0,0
2025-10-14T14:35:15.000+00:00,0,45,-1229,150000,-150000,0,1750.437012,-114.958321,355.269267,0.769645,59.973072,0,-312.000507,158007.8752,-158007.8752,0,-310.246141,0,10,0,0
2025-10-14T14:35:20.000+00:00,0,45,-1243,150000,-150000,0,1750.437012,-120.503532,355.261149,0.777206,59.973072,0,-312.576213,158010.8208,-157933.8144,0,-310.915936,0,10,0,0
2025-10-14T14:35:25.000+00:00,0,45,-1237,150000,-150000,0,1750.437012,-120.097565,355.241842,0.764329,59.973072,0,-311.549848,157999.88,-157953.1712,0,-309.95641,0,10,0,0
2025-10-14T14:35:30.000+00:00,0,45,-1232,150000,-150000,0,1750.437012,-133.919769,355.257243,0.764329,59.973072,0,-315.724669,158019.6576,-157943.4928,0,-313.115169,0,10,0,0
2025-10-14T14:35:35.000+00:00,0,45,-1244,150000,-150000,0,1750.437012,-132.692688,355.327179,0.764329,59.973072,0,-314.576844,158029.7568,-158014.1872,0,-311.884824,0,10,0,0
2025-10-14T14:35:40.000+00:00,0,45,-1243,150000,-150000,0,1750.437012,-118.59832,355.355113,0.764329,59.973072,0,-310.342418,158031.0192,-157964.5328,0,-310.314838,0,10,0,0
2025-10-14T14:35:45.000+00:00,0,45,-1234,150000,-150000,0,1761.928711,-117.267448,355.330922,0.766742,59.978844,0,-311.91176,158049.9552,-157967.4784,0,-311.900725,0,10,0,0
2025-10-14T14:35:50.000+00:00,0,45,-1232,150000,-150000,0,1761.928711,-111.401344,355.316915,0.766742,59.978844,0,-312.966933,158013.3456,-158013.3456,0,-310.284558,0,10,0,0
2025-10-14T14:35:55.000+00:00,0,45,-1221,150000,-150000,0,1761.928711,-125.814232,355.171539,0.766742,59.978844,0,-310.845527,157997.776,-157974.632,0,-310.245801,0,10,0,0
2025-10-14T14:36:00.000+00:00,0,45,-1232,150000,-150000,0,1761.928711,-129.045517,355.235321,0.766742,59.978844,0,-312.175779,157991.464,-157970.424,0,-311.170765,0,10,0,0
2025-10-14T14:36:05.000+00:00,0,45,-1243,150000,-150000,0,1761.928711,-121.276863,355.268341,0.766742,59.978844,0,-312.032983,158001.5632,-157974.632,0,-309.309392,0,10,0,0
2025-10-14T14:36:10.000+00:00,0,45,-1242,150000,-150000,0,1761.928711,-109.525871,355.318817,0.766742,59.978844,0,-313.678021,158019.2368,-157973.7904,0,-311.945024,0,10,0,0
2025-10-14T14:36:15.000+00:00,0,45,-1241,150000,-150000,0,1761.928711,-121.856171,355.251699,0.766742,59.978844,0,-312.654625,158005.3504,-157980.944,0,-309.975386,0,10,0,0
2025-10-14T14:36:20.000+00:00,0,45,-1233,150000,-150000,0,1761.928711,-131.958191,355.278564,0.766742,59.978844,0,-311.066307,158013.7664,-157961.5872,0,-310.408381,0,10,0,0
2025-10-14T14:36:25.000+00:00,0,45,-1233,150000,-150000,0,1761.928711,-121.510368,355.327637,0.766742,59.978844,0,-309.852064,158003.2464,-157978.4192,0,-309.588339,0,10,0,0
2025-10-14T14:36:30.000+00:00,0,45,-1236,150000,-150000,0,1761.928711,-119.270203,355.307302,0.766742,59.988754,0,-311.273759,158014.608,-157983.4688,0,-311.882838,0,10,0,0
2025-10-14T14:36:35.000+00:00,0,45,-1236,150000,-150000,0,1761.928711,-118.15892,355.285156,0.766742,59.988754,0,-307.119473,158000.7216,-157990.2016,0,-306.113419,0,10,0,0
2025-10-14T14:36:40.000+00:00,0,45,-1238,150000,-150000,0,1751.421143,-113.447403,355.335256,0.766742,59.998901,0,-311.585278,158020.0784,-158001.1424,0,-310.565442,0,10,0,0
2025-10-14T14:36:45.000+00:00,0,45,-1236,150000,-150000,0,1745.312866,-120.651596,355.295695,0.766453,60.005844,0,-310.929402,158037.3312,-157962.8496,0,-309.811669,0,10,0,0
2025-10-14T14:36:50.000+00:00,0,45,-1228,150000,-150000,0,1745.312866,-115.65757,355.349721,0.766453,60.009644,0,-311.992799,158039.4352,-157917.824,0,-310.011803,0,10,0,0
2025-10-14T14:36:55.000+00:00,0,45,-1238,150000,-150000,0,1745.312866,-125.214653,355.262105,0.766453,60.009644,0,-312.470015,158008.296,-157986.4144,0,-308.037826,0,10,0,0
2025-10-14T14:37:00.000+00:00,0,45,-1245,150000,-150000,0,1745.312866,-119.390656,355.272573,0.766453,60.009644,0,-311.419423,158022.6032,-157976.736,0,-311.037961,0,10,0,0
2025-10-14T14:37:05.000+00:00,0,45,-1236,150000,-150000,0,1745.312866,-117.54892,355.561025,0.766453,60.020351,0,-310.723608,158085.7232,-158006.6128,0,-308.957056,0,10,0,0
2025-10-14T14:37:10.000+00:00,0,45,-1238,150000,-150000,0,1745.312866,-114.720085,355.264008,0.766453,60.020351,0,-311.083886,158013.7664,-157965.3744,0,-310.994891,0,10,0,0
2025-10-14T14:37:15.000+00:00,0,45,-1232,150000,-150000,0,1745.312866,-127.537506,355.39742,0.766453,60.020351,0,-307.905314,158061.3168,-158043.2224,0,-311.457954,0,10,0,0
2025-10-14T14:37:20.000+00:00,0,45,-1231,150000,-150000,0,1745.312866,-121.603447,355.36794,0.766453,60.020351,0,-310.277469,158045.7472,-157998.1968,0,-310.277469,0,10,0,0
2025-10-14T14:37:25.000+00:00,0,45,-1231,150000,-150000,0,1745.312866,-121.603447,355.361053,0.766453,60.020351,0,-310.128343,158032.2816,-158008.296,0,-309.031336,0,10,0,0
2025-10-14T14:37:30.000+00:00,0,45,-1233,150000,-150000,0,1745.312866,-112.593468,355.416311,0.766453,60.020351,0,-311.645186,158055.4256,-157987.6768,0,-310.94816,0,10,0,0
2025-10-14T14:37:35.000+00:00,0,45,-1240,150000,-150000,0,1745.312866,-115.339653,355.389577,0.766453,60.020351,0,-309.602338,158070.9952,-158004.5088,0,-308.540738,0,10,0,0
2025-10-14T14:37:40.000+00:00,0,45,-1248,150000,-150000,0,1745.312866,-140.347122,355.501811,0.766453,60.020351,0,-309.305462,158118.5456,-157974.2112,0,-309.434091,0,10,0,0
2025-10-14T14:37:45.000+00:00,0,45,-1238,150000,-150000,0,1760.5354,-113.242531,355.330353,0.767592,60.01712,0,-312.312586,158046.168,-157981.3648,0,-311.075947,0,10,0,0
2025-10-14T14:37:50.000+00:00,0,45,-1227,150000,-150000,0,1760.5354,-112.897575,355.370524,0.767592,60.01712,0,-313.488003,158060.0544,-157942.6512,0,-311.17482,0,10,0,0
2025-10-14T14:37:55.000+00:00,0,45,-1234,150000,-150000,0,1760.5354,-107.532043,355.416829,0.758639,60.01712,0,-310.652622,158069.7328,-157930.0272,0,-311.463612,0,10,0,0
2025-10-14T14:38:00.000+00:00,0,45,-1239,150000,-150000,0,1753.843018,-121.890549,355.413228,0.777028,60.01712,0,-311.147411,158080.2528,-157956.1168,0,-306.543581,0,10,0,0
2025-10-14T14:38:05.000+00:00,0,45,-1238,150000,-150000,0,1758.213745,-112.664757,355.499573,0.768754,60.01712,0,-307.122146,158075.2032,-157987.256,0,-311.022425,0,10,0,0
2025-10-14T14:38:10.000+00:00,0,45,-1238,150000,-150000,0,1758.213745,-124.223839,355.380412,0.756642,60.01712,0,-303.453511,158070.1536,-157957.3792,0,-303.453511,0,10,0,0
2025-10-14T14:38:15.000+00:00,0,45,-1227,150000,-150000,0,1758.213745,-112.904198,355.295532,0.756642,60.01712,0,-314.140524,158034.8064,-157977.1568,0,-307.133434,0,10,0,0
2025-10-14T14:38:20.000+00:00,0,45,-1221,150000,-150000,0,1758.213745,-115.944702,355.311595,0.76936,60.01712,0,-310.273542,158031.8608,-158000.7216,0,-310.347112,0,10,0,0
2025-10-14T14:38:25.000+00:00,0,45,-1227,150000,-150000,0,1758.213745,-114.277031,355.299733,0.76936,60.01712,0,-309.79407,158028.0736,-157993.1472,0,-310.480678,0,10,0,0
2025-10-14T14:38:30.000+00:00,0,45,-1236,150000,-150000,0,1758.213745,-119.028534,355.283122,0.76936,60.01712,0,-311.536043,158036.0688,-157999.0384,0,-308.794213,0,10,0,0
2025-10-14T14:38:35.000+00:00,0,45,-1235,150000,-150000,0,1758.230591,-121.430473,355.372599,0.76936,60.01712,0,-312.000591,158051.2176,-157967.0576,0,-309.779955,0,10,0,0
2025-10-14T14:38:40.000+00:00,0,45,-1246,150000,-150000,0,1759.070801,-137.656357,355.317485,0.76936,60.01712,0,-309.364889,158001.984,-157976.3152,0,-308.709624,0,10,0,0
2025-10-14T14:38:45.000+00:00,0,45,-1239,150000,-150000,0,1760.431885,-131.165054,355.381053,0.767839,60.016312,0,-312.498152,158026.8112,-157962.008,0,-311.40408,0,10,0,0
2025-10-14T14:38:50.000+00:00,0,45,-1231,150000,-150000,0,1749.054321,-115.047264,355.407288,0.767839,60.016312,0,-311.812158,158052.9008,-157950.6464,0,-310.301716,0,10,0,0
2025-10-14T14:38:55.000+00:00,0,45,-1228,150000,-150000,0,1749.054321,-122.244652,355.286835,0.767839,60.016312,0,-312.652778,158020.4992,-158002.4048,0,-311.515104,0,10,0,0
2025-10-14T14:39:00.000+00:00,0,45,-1234,150000,-150000,0,1746.037109,-105.945351,355.407176,0.767839,60.010338,0,-309.481153,158060.0544,-157975.8944,0,-309.481153,0,10,0,0
2025-10-14T14:39:05.000+00:00,0,45,-1234,150000,-150000,0,1756.57666,-128.000076,355.443766,0.767839,60.010338,0,-312.104694,158070.1536,-157931.7104,0,-312.107622,0,10,0,0
2025-10-14T14:39:10.000+00:00,0,45,-1241,150000,-150000,0,1756.57666,-140.721024,355.42687,0.767839,60.010338,0,-310.874227,158062.5792,-157973.3696,0,-309.93089,0,10,0,0
2025-10-14T14:39:15.000+00:00,0,45,-1246,150000,-150000,0,1756.57666,-159.068954,355.183085,0.767839,60.010338,0,-313.884337,157981.3648,-157962.008,0,-309.016042,0,10,0,0
2025-10-14T14:39:20.000+00:00,0,45,-1235,150000,-150000,0,1755.369507,-127.013924,355.305084,0.770481,60.010338,0,-311.945247,158009.1376,-157992.3056,0,-307.887602,0,10,0,0
2025-10-14T14:39:25.000+00:00,0,45,-1224,150000,-150000,0,1754.831299,-123.626907,355.330516,0.758358,60.010338,0,-311.473348,158014.1872,-157989.7808,0,-309.39346,0,10,0,0
2025-10-14T14:39:30.000+00:00,0,45,-1237,150000,-150000,0,1754.831299,-115.662178,355.343943,0.770431,60.010338,0,-310.905641,158038.1728,-157967.4784,0,-307.820603,0,10,0,0
2025-10-14T14:39:35.000+00:00,0,45,-1229,150000,-150000,0,1752.411011,-119.264572,355.314972,0.770431,60.010338,0,-310.072003,158010.8208,-157951.9088,0,-309.748381,0,10,0,0
2025-10-14T14:39:40.000+00:00,0,45,-1238,150000,-150000,0,1740.867187,-140.203186,355.360077,0.769984,60.010338,0,-311.019604,158049.1136,-158000.7216,0,-308.939884,0,10,0,0
2025-10-14T14:39:45.000+00:00,0,45,-1249,150000,-150000,0,1748.475708,-117.318481,355.308126,0.763911,60.013775,0,-310.288795,158012.0832,-157962.8496,0,-310.271707,0,10,0,0
2025-10-14T14:39:50.000+00:00,0,45,-1245,150000,-150000,0,1754.14209,-115.201752,355.328003,0.766702,60.013775,0,-309.042249,158034.3856,-157961.5872,0,-311.818144,0,10,0,0
2025-10-14T14:39:55.000+00:00,0,45,-1238,150000,-150000,0,1754.14209,-121.642342,355.274404,0.766702,60.013775,0,-311.43817,158028.4944,-157970.8448,0,-310.182908,0,10,0,0
2025-10-14T14:40:00.000+00:00,0,45,-1235,150000,-150000,0,1747.671753,-113.193298,355.412354,0.766702,60.013775,0,-309.422002,158028.0736,-157967.8992,0,-310.616681,0,10,0,0
2025-10-14T14:40:05.000+00:00,0,45,-1226,150000,-150000,0,1747.671753,-125.2407,355.271637,0.768823,60.013775,0,-309.061788,158011.6624,-157920.7696,0,-307.551601,0,10,0,0
2025-10-14T14:40:10.000+00:00,0,45,-1235,150000,-150000,0,1747.671753,-122.274696,355.45516,0.754077,60.013775,0,-312.24281,158069.7328,-157970.424,0,-309.336104,0,10,0,0
2025-10-14T14:40:15.000+00:00,0,45,-1241,150000,-150000,0,1752.02124,-115.198906,355.444234,0.754077,60.013775,0,-307.905882,158055.8464,-157909.408,0,-307.244581,0,10,0,0
2025-10-14T14:40:20.000+00:00,0,45,-1239,150000,-150000,0,1757.828857,-101.173798,355.352844,0.754077,60.013775,0,-312.329031,158023.8656,-157969.5824,0,-311.33844,0,10,0,0
2025-10-14T14:40:25.000+00:00,0,45,-1234,150000,-150000,0,1754.834961,-107.524567,355.32074,0.76792,59.999889,0,-310.675418,158009.1376,-157907.304,0,-315.082662,0,10,0,0
2025-10-14T14:40:30.000+00:00,0,45,-1238,150000,-150000,0,1754.834961,-122.761826,355.531962,0.757913,59.984276,0,-306.272379,158130.328,-157948.5424,0,-305.871428,0,10,0,0
2025-10-14T14:40:35.000+00:00,0,45,-1240,150000,-150000,0,1753.648193,-115.927948,355.307332,0.757913,59.984276,0,-313.187744,158015.0288,-157991.464,0,-309.807418,0,10,0,0
2025-10-14T14:40:40.000+00:00,0,45,-1232,150000,-150000,0,1753.648193,-134.264694,355.431559,0.757913,59.984276,0,-311.397505,158058.3712,-157991.8848,0,-310.989388,0,10,0,0
2025-10-14T14:40:45.000+00:00,0,45,-1227,150000,-150000,0,1746.467163,-110.564644,355.335276,0.758098,59.974194,0,-310.712404,158041.96,-158034.8064,0,-307.950563,0,10,0,0
2025-10-14T14:40:50.000+00:00,0,45,-1232,150000,-150000,0,1746.467163,-125.183792,355.364278,0.77036,59.974194,0,-315.335867,158064.6832,-158026.8112,0,-309.376224,0,10,0,0
2025-10-14T14:40:55.000+00:00,0,45,-1244,150000,-150000,0,1746.467163,-112.077339,355.34553,0.757063,59.974194,0,-307.077628,158016.2912,-157978.84,0,-308.286356,0,10,0,0
2025-10-14T14:41:00.000+00:00,0,45,-1235,150000,-150000,0,1755.277954,-100.404434,355.50885,0.761958,59.974194,0,-309.629838,158090.352,-157944.3344,0,-309.629838,0,10,0,0
2025-10-14T14:41:05.000+00:00,0,45,-1233,150000,-150000,0,1751.872192,-107.981812,355.576701,0.761958,59.974194,0,-310.176698,158105.5008,-158002.8256,0,-308.996558,0,10,0,0
2025-10-14T14:41:10.000+00:00,0,45,-1238,150000,-150000,0,1751.872192,-122.586319,355.347209,0.761958,59.974194,0,-309.56314,158023.4448,-157956.5376,0,-308.271233,0,10,0,0
2025-10-14T14:41:15.000+00:00,0,45,-1230,150000,-150000,0,1751.872192,-125.636276,355.385844,0.761958,59.974194,0,-306.00627,158035.648,-158001.1424,0,-308.3735,0,10,0,0
2025-10-14T14:41:20.000+00:00,0,45,-1232,150000,-150000,0,1751.872192,-127.510086,355.213918,0.761958,59.974194,0,-311.8026,158055.8464,-157996.5136,0,-310.617385,0,10,0,0
2025-10-14T14:41:25.000+00:00,0,45,-1242,150000,-150000,0,1751.872192,-128.460114,355.548523,0.761958,59.974194,0,-311.809833,158105.9216,-158018.3952,0,-310.178979,0,10,0,0
2025-10-14T14:41:30.000+00:00,0,45,-1237,150000,-150000,0,1751.872192,-117.898872,355.455221,0.761958,59.974194,0,-310.622332,158069.7328,-158007.8752,0,-310.267908,0,10,0,0
2025-10-14T14:41:35.000+00:00,0,45,-1231,150000,-150000,0,1751.872192,-126.683968,355.454285,0.761958,59.974194,0,-311.362968,158055.8464,-158001.5632,0,-310.360235,0,10,0,0
2025-10-14T14:41:40.000+00:00,0,45,-1240,150000,-150000,0,1751.872192,-112.73658,355.392365,0.761958,59.974194,0,-313.450627,158056.688,-157975.0528,0,-310.365747,0,10,0,0
2025-10-14T14:41:45.000+00:00,0,45,-1247,150000,-150000,0,1743.600098,-109.256111,355.421438,0.757188,59.968315,0,-313.115871,158046.5888,-158000.7216,0,-311.110797,0,10,0,0
2025-10-14T14:41:50.000+00:00,0,45,-1226,150000,-150000,0,1751.921265,-136.311249,355.334127,0.751771,59.968315,0,-311.210131,158026.8112,-157991.464,0,-311.353224,0,10,0,0
2025-10-14T14:41:55.000+00:00,0,45,-1230,150000,-150000,0,1751.921265,-114.766853,355.382243,0.751771,59.968315,0,-312.690808,158049.1136,-157993.9888,0,-311.353224,0,10,0,0
2025-10-14T14:42:00.000+00:00,0,45,-1243,150000,-150000,0,1754.085205,-129.872803,355.265951,0.762776,59.968315,0,-312.647901,158007.0336,-157993.568,0,-310.57566,0,10,0,0
2025-10-14T14:42:05.000+00:00,0,45,-1242,150000,-150000,0,1743.397461,-116.691345,355.352559,0.751965,59.968315,0,-310.855042,158007.8752,-157988.9392,0,-310.623366,0,10,0,0
2025-10-14T14:42:10.000+00:00,0,45,-1229,150000,-150000,0,1755.777344,-120.965103,355.310994,0.765821,59.968315,0,-313.23438,158044.064,-157943.072,0,-311.065405,0,10,0,0
2025-10-14T14:42:15.000+00:00,0,45,-1238,150000,-150000,0,1755.777344,-115.008194,355.465251,0.759733,59.968315,0,-313.742698,158067.6288,-157925.3984,0,-312.244251,0,10,0,0
2025-10-14T14:42:20.000+00:00,0,45,-1239,150000,-150000,0,1754.084839,-118.84935,355.382924,0.772728,59.968315,0,-311.682279,158053.3216,-157987.6768,0,-308.493524,0,10,0,0
2025-10-14T14:42:25.000+00:00,0,45,-1231,150000,-150000,0,1742.640381,-125.264435,355.375814,0.759834,59.968315,0,-311.908279,158073.9408,-157947.7008,0,-310.785363,0,10,0,0
2025-10-14T14:42:30.000+00:00,0,45,-1235,150000,-150000,0,1757.789185,-124.146843,355.525757,0.769874,59.968315,0,-311.359564,158087.4064,-157956.1168,0,-309.772966,0,10,0,0
2025-10-14T14:42:35.000+00:00,0,45,-1244,150000,-150000,0,1743.482788,-131.773285,355.203868,0.771847,59.968315,0,-312.857347,158010.8208,-157927.9232,0,-311.667533,0,10,0,0
2025-10-14T14:42:40.000+00:00,0,45,-1238,150000,-150000,0,1743.482788,-117.250237,355.471425,0.779471,59.968315,0,-311.76289,158068.8912,-158007.8752,0,-315.211507,0,10,0,0
2025-10-14T14:42:45.000+00:00,0,45,-1231,150000,-150000,0,1743.471436,-118.106148,355.343872,0.771245,59.969658,0,-311.880795,158031.8608,-157957.8,0,-311.00199,0,10,0,0
2025-10-14T14:42:50.000+00:00,0,45,-1238,150000,-150000,0,1756.493164,-121.624466,355.331502,0.758341,59.969658,0,-314.627832,158016.2912,-157964.112,0,-312.051306,0,10,0,0
2025-10-14T14:42:55.000+00:00,0,45,-1241,150000,-150000,0,1745.557495,-135.728012,355.450724,0.759987,59.969658,0,-313.435599,158021.3408,-157941.8096,0,-312.340491,0,10,0,0
2025-10-14T14:43:00.000+00:00,0,45,-1232,150000,-150000,0,1757.875732,-121.316719,355.480275,0.76205,59.969658,0,-312.518758,158052.48,-157980.5232,0,-310.900601,0,10,0,0
2025-10-14T14:43:05.000+00:00,0,45,-1229,150000,-150000,0,1757.875732,-125.430374,355.279307,0.770661,59.969658,0,-312.257198,158033.1232,-157975.4736,0,-313.291984,0,10,0,0
2025-10-14T14:43:10.000+00:00,0,45,-1250,150000,-150000,0,1757.875732,-134.749664,355.411255,0.7656,59.969658,0,-309.975002,158026.8112,-157932.9728,0,-309.357303,0,10,0,0
2025-10-14T14:43:15.000+00:00,0,45,-1242,150000,-150000,0,1744.510742,-117.171806,355.376251,0.764585,59.969658,0,-313.289178,158027.6528,-157943.4928,0,-311.649972,0,10,0,0
2025-10-14T14:43:20.000+00:00,0,45,-1235,150000,-150000,0,1744.510742,-122.737236,355.352295,0.764585,59.969658,0,-313.029814,158055.8464,-157985.9936,0,-311.054869,0,10,0,0
2025-10-14T14:43:25.000+00:00,0,45,-1238,150000,-150000,0,1742.457886,-118.077347,355.403524,0.755629,59.969658,0,-311.707838,158046.168,-157962.008,0,-310.896818,0,10,0,0
2025-10-14T14:43:30.000+00:00,0,45,-1241,150000,-150000,0,1756.919434,-129.477783,355.256419,0.757681,59.969658,0,-314.948011,158037.752,-157944.3344,0,-312.044366,0,10,0,0
2025-10-14T14:43:35.000+00:00,0,45,-1230,150000,-150000,0,1741.78418,-117.859024,355.307597,0.757681,59.969658,0,-313.67156,157999.0384,-157991.464,0,-309.384771,0,10,0,0
2025-10-14T14:43:40.000+00:00,0,45,-1233,150000,-150000,0,1754.675537,-112.924316,355.369934,0.757681,59.969658,0,-310.727888,158001.5632,-157983.8896,0,-309.012941,0,10,0,0
2025-10-14T14:43:45.000+00:00,0,45,-1236,150000,-150000,0,1747.865723,-112.962784,355.337809,0.754704,59.973286,0,-311.359275,158043.6432,-157961.1664,0,-309.887399,0,10,0,0
2025-10-14T14:43:50.000+00:00,0,45,-1238,150000,-150000,0,1758.058838,-127.265663,355.245595,0.754704,59.973286,0,-316.505003,157993.568,-157984.3104,0,-310.444945,0,10,0,0
2025-10-14T14:43:55.000+00:00,0,45,-1232,150000,-150000,0,1747.649902,-112.347946,355.354421,0.766202,59.973286,0,-311.289581,158002.4048,-157956.9584,0,-309.953534,0,10,0,0
2025-10-14T14:44:00.000+00:00,0,45,-1231,150000,-150000,0,1747.649902,-124.89798,355.3249,0.76707,59.973286,0,-313.084699,158045.7472,-157954.8544,0,-310.314027,0,10,0,0
2025-10-14T14:44:05.000+00:00,0,45,-1231,150000,-150000,0,1747.649902,-117.705948,355.323466,0.760559,59.973286,0,-312.489374,158014.1872,-157973.7904,0,-309.737627,0,10,0,0
2025-10-14T14:44:10.000+00:00,0,45,-1240,150000,-150000,0,1758.391235,-127.490181,355.411489,0.765652,59.973286,0,-309.378025,158021.3408,-157929.6064,0,-312.858628,0,10,0,0
2025-10-14T14:44:15.000+00:00,0,45,-1228,150000,-150000,0,1750.61792,-109.511818,355.338623,0.763274,59.973286,0,-312.928731,158035.648,-157944.7552,0,-311.783874,0,10,0,0
2025-10-14T14:44:20.000+00:00,0,45,-1229,150000,-150000,0,1750.61792,-137.184738,355.298024,0.763274,59.973286,0,-311.08631,158001.984,-157964.5328,0,-308.876521,0,10,0,0
2025-10-14T14:44:25.000+00:00,0,45,-1241,150000,-150000,0,1749.299072,-128.147263,355.352763,0.751291,59.973286,0,-312.724281,158017.5536,-157953.1712,0,-309.425784,0,10,0,0
2025-10-14T14:44:30.000+00:00,0,45,-1247,150000,-150000,0,1749.299072,-123.993713,355.253591,0.751291,59.973286,0,-313.028268,158003.6672,-157994.8304,0,-312.215175,0,10,0,0
2025-10-14T14:44:35.000+00:00,0,45,-1243,150000,-150000,0,1749.299072,-116.987305,355.377146,0.747801,59.973286,0,-310.567076,157996.0928,-157996.0928,0,-308.267008,0,10,0,0
2025-10-14T14:44:40.000+00:00,0,45,-1233,150000,-150000,0,1749.299072,-131.193039,355.351542,0.747801,59.973286,0,-311.780351,158022.6032,-157970.0032,0,-310.623834,0,10,0,0
2025-10-14T14:44:45.000+00:00,0,45,-1232,150000,-150000,0,1745.276611,-126.294884,355.31723,0.75912,59.976715,0,-312.184462,157991.0432,-157951.9088,0,-312.187336,0,10,0,0
2025-10-14T14:44:50.000+00:00,0,45,-1242,150000,-150000,0,1745.276611,-122.039871,355.361908,0.769446,59.976715,0,-307.650304,158012.9248,-157944.3344,0,-307.603966,0,10,0,0
2025-10-14T14:44:55.000+00:00,0,45,-1233,150000,-150000,0,1749.405273,-122.908226,355.218486,0.769446,59.976715,0,-311.74687,158046.168,-157926.6608,0,-310.78378,0,10,0,0
2025-10-14T14:45:00.000+00:00,0,45,-1231,150000,-150000,0,1749.405273,-122.389297,355.257487,0.769446,59.976715,0,-311.867292,158072.2576,-157958.2208,0,-308.079126,0,10,0,0
2025-10-14T14:45:05.000+00:00,0,45,-1229,150000,-150000,0,1749.838501,-122.000092,355.51826,0.75853,59.976715,0,-312.459252,158097.5056,-157972.528,0,-311.671944,0,10,0,0
2025-10-14T14:45:10.000+00:00,0,45,-1240,150000,-150000,0,1750.393799,-151.932236,355.375275,0.768885,59.976715,0,-309.547174,158055.8464,-157914.4576,0,-310.96917,0,10,0,0
2025-10-14T14:45:15.000+00:00,0,45,-1238,150000,-150000,0,1750.393799,-131.878616,355.433543,0.768885,59.976715,0,-312.658329,157991.8848,-157905.6208,0,-308.921803,0,10,0,0
2025-10-14T14:45:20.000+00:00,0,45,-1239,150000,-150000,0,1750.393799,-131.159393,355.351858,0.768885,59.976715,0,-309.01617,158072.2576,-157927.5024,0,-307.02503,0,10,0,0
2025-10-14T14:45:25.000+00:00,0,45,-1236,150000,-150000,0,1750.393799,-106.544731,355.323751,0.736841,59.976715,0,-310.181279,158001.984,-157920.3488,0,-316.736766,0,10,0,0
2025-10-14T14:45:30.000+00:00,0,45,-1229,150000,-150000,0,1750.393799,-110.138725,355.303955,0.779629,59.98415,0,-311.623645,158004.088,-157920.3488,0,-310.654712,0,10,0,0
2025-10-14T14:45:35.000+00:00,0,45,-1233,150000,-150000,0,1747.144043,-104.5373,355.428864,0.742425,60.012466,0,-312.612055,158015.8704,-157951.0672,0,-311.438619,0,10,0,0
2025-10-14T14:45:40.000+00:00,0,45,-1230,150000,-150000,0,1747.144043,-121.354118,355.318746,0.765704,60.022724,0,-310.348074,157991.464,-157872.3776,0,-310.855846,0,10,0,0
2025-10-14T14:45:45.000+00:00,0,45,-1234,150000,-150000,0,1745.010376,-121.70166,355.279104,0.747711,60.020424,0,-311.070086,157998.6176,-157940.5472,0,-310.618899,0,10,0,0
2025-10-14T14:45:50.000+00:00,0,45,-1241,150000,-150000,0,1755.099487,-118.348289,355.328206,0.750282,60.020424,0,-310.650756,158029.336,-157938.864,0,-309.606775,0,10,0,0
2025-10-14T14:45:55.000+00:00,0,45,-1248,150000,-150000,0,1746.35022,-108.095009,355.411774,0.761278,60.020424,0,-311.907113,158019.2368,-157920.7696,0,-310.760967,0,10,0,0
2025-10-14T14:46:00.000+00:00,0,45,-1232,150000,-150000,0,1746.35022,-120.548927,355.258911,0.761278,60.020424,0,-309.157937,157963.6912,-157956.9584,0,-308.832445,0,10,0,0
2025-10-14T14:46:05.000+00:00,0,45,-1228,150000,-150000,0,1754.431519,-132.149445,355.330861,0.772669,60.020424,0,-310.280139,158009.9792,-157959.904,0,-308.289993,0,10,0,0
2025-10-14T14:46:10.000+00:00,0,45,-1233,150000,-150000,0,1743.326172,-126.223518,355.301086,0.771824,60.020424,0,-313.448953,157991.8848,-157955.696,0,-307.526289,0,10,0,0
