Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T14:46:15.000+00:00,0,45,-1235,150000,-150000,0,1753.536255,-126.546188,355.248932,0.761401,60.020424,0,-312.751405,157984.3104,-157937.1808,0,-310.274746,0,10,0,0
2025-10-14T14:46:20.000+00:00,0,45,-1238,150000,-150000,0,1740.640869,-131.962143,355.280731,0.750035,60.020424,0,-311.485407,158019.2368,-157913.1952,0,-308.293231,0,10,0,0
2025-10-14T14:46:25.000+00:00,0,45,-1234,150000,-150000,0,1751.612915,-110.807968,355.390554,0.750035,60.020424,0,-309.327581,158036.4896,-157909.408,0,-307.701975,0,10,0,0
2025-10-14T14:46:30.000+00:00,0,45,-1230,150000,-150000,0,1746.959351,-124.861061,355.18219,0.770013,60.020424,0,-314.107504,157969.1616,-157953.1712,0,-310.223231,0,10,0,0
2025-10-14T14:46:35.000+00:00,0,45,-1242,150000,-150000,0,1746.959351,-137.910446,355.431417,0.763901,60.020424,0,-308.722199,158043.2224,-157934.2352,0,-307.928236,0,10,0,0
2025-10-14T14:46:40.000+00:00,0,45,-1240,150000,-150000,0,1746.959351,-123.311279,355.272512,0.763901,60.020424,0,-310.990519,157993.9888,-157950.2256,0,-310.018523,0,10,0,0
2025-10-14T14:46:45.000+00:00,0,45,-1237,150000,-150000,0,1746.169556,-118.69809,355.320597,0.754593,60.018707,0,-309.69231,158030.5984,-157970.424,0,-309.924298,0,10,0,0
2025-10-14T14:46:50.000+00:00,0,45,-1230,150000,-150000,0,1746.169556,-127.206398,355.339223,0.761553,60.018707,0,-312.346418,158017.5536,-157909.408,0,-308.536041,0,10,0,0
2025-10-14T14:46:55.000+00:00,0,45,-1225,150000,-150000,0,1746.169556,-129.320084,355.372233,0.761166,60.018707,0,-310.782776,158039.4352,-157914.4576,0,-306.552392,0,10,0,0
2025-10-14T14:47:00.000+00:00,0,45,-1235,150000,-150000,0,1746.169556,-121.15921,355.298848,0.761166,60.018707,0,-311.956893,158037.3312,-157962.4288,0,-308.874113,0,10,0,0
2025-10-14T14:47:05.000+00:00,0,45,-1240,150000,-150000,0,1746.169556,-121.15921,355.361938,0.761166,60.018707,0,-309.602452,157988.9392,-157932.1312,0,-307.420199,0,10,0,0
2025-10-14T14:47:10.000+00:00,0,45,-1236,150000,-150000,0,1746.169556,-122.423569,355.330485,0.761924,60.018707,0,-309.198086,158027.232,-157960.3248,0,-306.949412,0,10,0,0
2025-10-14T14:47:15.000+00:00,0,45,-1230,150000,-150000,0,1746.169556,-117.339081,355.271067,0.751317,60.018707,0,-310.97188,158001.984,-157938.864,0,-310.266572,0,10,0,0
2025-10-14T14:47:20.000+00:00,0,45,-1238,150000,-150000,0,1746.169556,-138.025452,355.29366,0.767327,60.018707,0,-310.189403,158030.1776,-157948.5424,0,-309.393376,0,10,0,0
2025-10-14T14:47:25.000+00:00,0,45,-1235,150000,-150000,0,1746.169556,-108.635605,355.304057,0.768219,60.018707,0,-310.996875,158021.7616,-157930.0272,0,-311.272876,0,10,0,0
2025-10-14T14:47:30.000+00:00,0,45,-1239,150000,-150000,0,1746.169556,-117.470093,355.323537,0.770545,60.018707,0,-309.975511,158027.232,-157957.8,0,-309.146164,0,10,0,0
2025-10-14T14:47:35.000+00:00,0,45,-1231,150000,-150000,0,1746.169556,-112.290169,355.257212,0.770545,60.018707,0,-311.102171,158012.0832,-157941.3888,0,-309.528318,0,10,0,0
2025-10-14T14:47:40.000+00:00,0,45,-1231,150000,-150000,0,1746.169556,-122.007217,355.377136,0.770034,60.018707,0,-312.318471,158018.3952,-157895.1008,0,-310.044089,0,10,0,0
2025-10-14T14:47:45.000+00:00,0,45,-1233,150000,-150000,0,1746.968506,-128.735779,355.348724,0.77279,60.013165,0,-307.666296,158031.8608,-157962.8496,0,-307.930857,0,10,0,0
2025-10-14T14:47:50.000+00:00,0,45,-1230,150000,-150000,0,1757.634644,-109.205276,355.281433,0.759924,60.013165,0,-310.414794,157988.5184,-157932.9728,0,-309.539664,0,10,0,0
2025-10-14T14:47:55.000+00:00,0,45,-1235,150000,-150000,0,1754.348755,-126.02121,355.333069,0.759924,60.013165,0,-310.508962,157936.76,-157936.76,0,-309.35864,0,10,0,0
2025-10-14T14:48:00.000+00:00,0,45,-1244,150000,-150000,0,1751.293945,-140.978165,355.291097,0.759535,60.013165,0,-310.142137,158017.9744,-157977.5776,0,-310.006731,0,10,0,0
2025-10-14T14:48:05.000+00:00,0,45,-1233,150000,-150000,0,1751.293945,-122.185806,355.254649,0.754737,60.013165,0,-309.914244,157967.4784,-157956.9584,0,-308.348657,0,10,0,0
2025-10-14T14:48:10.000+00:00,0,45,-1227,150000,-150000,0,1751.293945,-147.332367,355.215851,0.771046,60.013165,0,-309.602394,158014.1872,-157977.9984,0,-308.483291,0,10,0,0
2025-10-14T14:48:15.000+00:00,0,45,-1240,150000,-150000,0,1751.293945,-126.69352,355.167826,0.771164,60.013165,0,-310.569209,157996.9344,-157933.8144,0,-308.528666,0,10,0,0
2025-10-14T14:48:20.000+00:00,0,45,-1234,150000,-150000,0,1740.201416,-109.474686,355.191823,0.77796,60.012707,0,-312.552541,158044.064,-157896.3632,0,-309.988859,0,10,0,0
2025-10-14T14:48:25.000+00:00,0,45,-1236,150000,-150000,0,1753.922974,-125.738785,355.390991,0.782741,60.012707,0,-310.592796,158059.6336,-157914.0368,0,-307.308747,0,10,0,0
2025-10-14T14:48:30.000+00:00,0,45,-1237,150000,-150000,0,1752.768555,-144.028793,355.450643,0.770712,60.012707,0,-307.896324,158086.5648,-157892.1552,0,-303.670934,0,10,0,0
2025-10-14T14:48:35.000+00:00,0,45,-1232,150000,-150000,0,1755.20105,-141.584213,355.557129,0.763742,60.012707,0,-305.257692,158143.7936,-157890.0512,0,-305.022559,0,10,0,0
2025-10-14T14:48:40.000+00:00,0,45,-1221,150000,-150000,0,1743.422974,-144.21611,355.511353,0.744365,60.012707,0,-311.654947,158095.4016,-157903.096,0,-309.564015,0,10,0,0
2025-10-14T14:48:45.000+00:00,0,45,-1238,150000,-150000,0,1754.286865,-139.336349,355.389181,0.763511,60.012875,0,-306.936127,158068.4704,-157923.7152,0,-304.423606,0,10,0,0
2025-10-14T14:48:50.000+00:00,0,45,-1231,150000,-150000,0,1740.511597,-130.164108,355.418264,0.751272,60.012875,0,-310.451757,158029.7568,-157956.5376,0,-309.839518,0,10,0,0
2025-10-14T14:48:55.000+00:00,0,45,-1232,150000,-150000,0,1753.375366,-145.914917,355.418844,0.763578,60.012875,0,-310.938747,158024.2864,-157963.6912,0,-307.250335,0,10,0,0
2025-10-14T14:49:00.000+00:00,0,45,-1240,150000,-150000,0,1757.333618,-106.827309,355.314931,0.736614,60.012875,0,-304.345826,158021.7616,-158021.7616,0,-301.809737,0,10,0,0
2025-10-14T14:49:05.000+00:00,0,45,-1241,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-309.944002,158031.8608,-157963.2704,0,-308.785183,0,10,0,0
2025-10-14T14:49:10.000+00:00,0,45,-1233,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-312.066231,157998.1968,-157900.1504,0,-309.79788,0,10,0,0
2025-10-14T14:49:15.000+00:00,0,45,-1233,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-310.615759,157997.776,-157933.3936,0,-309.838914,0,10,0,0
2025-10-14T14:49:20.000+00:00,0,45,-1232,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-311.607426,158033.1232,-158020.4992,0,-310.028459,0,10,0,0
2025-10-14T14:49:25.000+00:00,0,45,-1229,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-310.280459,158073.52,-157920.7696,0,-309.661605,0,10,0,0
2025-10-14T14:49:30.000+00:00,0,45,-1228,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-311.31457,158050.7968,-157921.1904,0,-309.133844,0,10,0,0
2025-10-14T14:49:35.000+00:00,0,45,-1233,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-306.367812,158068.0496,-158003.2464,0,-305.06763,0,10,0,0
2025-10-14T14:49:40.000+00:00,0,45,-1236,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-311.651054,157999.0384,-157950.2256,0,-308.835059,0,10,0,0
2025-10-14T14:49:45.000+00:00,0,45,-1234,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-310.426484,157993.1472,-157985.9936,0,-305.088069,0,10,0,0
2025-10-14T14:49:50.000+00:00,0,45,-1242,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-311.338409,158020.4992,-157957.8,0,-307.456128,0,10,0,0
2025-10-14T14:49:55.000+00:00,0,45,-1241,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-311.15244,158046.168,-157975.4736,0,-308.212295,0,10,0,0
2025-10-14T14:50:00.000+00:00,0,45,-1241,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-300.926363,158097.9264,-157983.048,0,-298.859216,0,10,0,0
2025-10-14T14:50:05.000+00:00,0,45,-1239,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-307.958215,157999.88,-157966.216,0,-308.806075,0,10,0,0
2025-10-14T14:50:10.000+00:00,0,45,-1232,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-310.934993,158045.3264,-157970.0032,0,-308.763195,0,10,0,0
2025-10-14T14:50:15.000+00:00,0,45,-1232,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-310.631605,158039.4352,-157938.0224,0,-310.216361,0,10,0,0
2025-10-14T14:50:20.000+00:00,0,45,-1230,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-310.996408,158076.4656,-158076.4656,0,-307.795854,0,10,0,0
2025-10-14T14:50:25.000+00:00,0,45,-1234,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-309.146902,158035.648,-157984.3104,0,-307.29299,0,10,0,0
2025-10-14T14:50:30.000+00:00,0,45,-1237,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-310.393438,158075.2032,-157983.8896,0,-308.28894,0,10,0,0
2025-10-14T14:50:35.000+00:00,0,45,-1231,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-309.817683,158102.1344,-158005.7712,0,-307.725165,0,10,0,0
2025-10-14T14:50:40.000+00:00,0,45,-1232,150000,-150000,0,1745.7771,-130.610565,355.159648,0.739799,60.000961,0,-309.874805,158093.2976,-158007.4544,0,-305.802561,0,10,0,0
2025-10-14T14:50:45.000+00:00,0,45,-1231,150000,-150000,0,0,0,0,0,0,0,-309.788845,158063,-158004.9296,0,-310.647383,0,10,0,0
2025-10-14T14:50:50.000+00:00,0,45,-1241,150000,-150000,0,0,0,0,0,0,0,-306.042766,158105.08,-157994.8304,0,-302.745911,0,10,0,0
2025-10-14T14:50:55.000+00:00,0,45,-1244,150000,-150000,0,0,0,0,0,0,0,-307.806991,158070.5744,-157951.9088,0,-312.95558,0,10,0,0
2025-10-14T14:51:00.000+00:00,0,45,-1242,150000,-150000,0,1756.872925,-147.17778,355.246887,0.760977,60.019043,0,-309.553302,158028.4944,-157957.3792,0,-308.748992,0,10,0,0
2025-10-14T14:51:05.000+00:00,0,45,-1236,150000,-150000,0,1756.872925,-124.767197,355.400431,0.757096,60.019043,0,-309.081005,158055.0048,-157925.8192,0,-307.14822,0,10,0,0
2025-10-14T14:51:10.000+00:00,0,45,-1232,150000,-150000,0,1756.872925,-126.514183,355.47762,0.77169,60.019043,0,-311.981973,158074.3616,-157988.9392,0,-309.164483,0,10,0,0
2025-10-14T14:51:15.000+00:00,0,45,-1229,150000,-150000,0,1763.347778,-141.452759,355.41213,0.760903,60.019043,0,-309.935122,158074.3616,-157975.8944,0,-309.398718,0,10,0,0
2025-10-14T14:51:20.000+00:00,0,45,-1225,150000,-150000,0,1757.142334,-133.651398,355.397349,0.743492,60.019043,0,-305.085162,158063,-157977.5776,0,-302.304307,0,10,0,0
2025-10-14T14:51:25.000+00:00,0,45,-1241,150000,-150000,0,1757.27002,-139.852921,355.239217,0.775144,60.019043,0,-311.117031,158023.024,-157985.5728,0,-310.084068,0,10,0,0
2025-10-14T14:51:30.000+00:00,0,45,-1234,150000,-150000,0,1757.123779,-143.336075,355.309947,0.763487,60.019043,0,-309.402443,158020.92,-157957.8,0,-309.370515,0,10,0,0
2025-10-14T14:51:35.000+00:00,0,45,-1228,150000,-150000,0,1757.123779,-147.184052,355.436849,0.761043,60.019043,0,-308.001181,158005.3504,-157970.8448,0,-306.738775,0,10,0,0
2025-10-14T14:51:40.000+00:00,0,45,-1230,150000,-150000,0,1745.969727,-153.455658,355.294413,0.759019,60.019043,0,-308.909448,158041.5392,-157952.3296,0,-309.79133,0,10,0,0
2025-10-14T14:51:45.000+00:00,0,45,-1229,150000,-150000,0,1759.678955,-154.824844,355.468486,0.765737,60.015915,0,-308.459114,158069.7328,-158007.8752,0,-305.956488,0,10,0,0
2025-10-14T14:51:50.000+00:00,0,45,-1241,150000,-150000,0,1750.843628,-139.41774,355.586772,0.744142,60.015915,0,-309.534747,158078.1488,-157937.6016,0,-308.189368,0,10,0,0
2025-10-14T14:51:55.000+00:00,0,45,-1241,150000,-150000,0,1760.359009,-141.204514,355.386515,0.772452,60.008896,0,-305.761797,158011.2416,-157943.4928,0,-304.496149,0,10,0,0
2025-10-14T14:52:00.000+00:00,0,45,-1248,150000,-150000,0,1760.359009,-141.204514,355.519501,0.781947,60.008896,0,-305.478887,158114.3376,-158053.7424,0,-305.143088,0,10,0,0
2025-10-14T14:52:05.000+00:00,0,45,-1246,150000,-150000,0,1760.359009,-141.379517,355.392131,0.765041,60.01984,0,-298.671518,158064.2624,-157923.2944,0,-297.824025,0,10,0,0
2025-10-14T14:52:10.000+00:00,0,45,-1241,150000,-150000,0,1760.359009,-141.379517,355.392131,0.765041,60.01984,0,-298.671518,158041.1184,-158041.1184,0,-297.770093,0,10,0,0
2025-10-14T14:52:15.000+00:00,0,45,-1234,150000,-150000,0,1762.226807,-140.401154,355.386342,0.739483,60.01984,0,-310.705944,158032.7024,-157886.264,0,-308.202679,0,10,0,0
2025-10-14T14:52:20.000+00:00,0,45,-1232,150000,-150000,0,1754.021851,-122.746307,355.280955,0.745582,60.01984,0,-312.482114,158008.7168,-157938.0224,0,-308.71526,0,10,0,0
2025-10-14T14:52:25.000+00:00,0,45,-1233,150000,-150000,0,1743.718018,-137.633484,355.284098,0.756579,60.01984,0,-310.478443,157997.776,-157945.5968,0,-306.275145,0,10,0,0
2025-10-14T14:52:30.000+00:00,0,45,-1229,150000,-150000,0,1743.718018,-134.646332,355.474569,0.744559,60.009521,0,-308.114366,158063.8416,-157932.9728,0,-308.506473,0,10,0,0
2025-10-14T14:52:35.000+00:00,0,45,-1241,150000,-150000,0,1755.770874,-118.5839,355.227509,0.755159,59.998856,0,-310.53553,157999.0384,-157932.552,0,-311.541294,0,10,0,0
2025-10-14T14:52:40.000+00:00,0,45,-1231,150000,-150000,0,1755.533813,-125.572502,355.508667,0.763028,59.998856,0,-310.984671,158070.1536,-157961.1664,0,-310.533937,0,10,0,0
2025-10-14T14:52:45.000+00:00,0,45,-1235,150000,-150000,0,1752.084229,-121.427269,355.475616,0.76734,60.016396,0,-311.839027,158055.8464,-157966.6368,0,-308.984937,0,10,0,0
2025-10-14T14:52:50.000+00:00,0,45,-1244,150000,-150000,0,1761.170654,-124.138138,355.363413,0.76734,60.016396,0,-311.795067,158023.8656,-157893.8384,0,-308.4915,0,10,0,0
2025-10-14T14:52:55.000+00:00,0,45,-1233,150000,-150000,0,1752.167969,-135.504333,355.189443,0.759375,60.016396,0,-311.076311,157960.7456,-157909.408,0,-306.585921,0,10,0,0
2025-10-14T14:53:00.000+00:00,0,45,-1227,150000,-150000,0,1752.198486,-131.35817,355.220164,0.762821,60.016396,0,-309.657639,157977.9984,-157902.2544,0,-309.067872,0,10,0,0
2025-10-14T14:53:05.000+00:00,0,45,-1227,150000,-150000,0,1752.198486,-131.35817,355.220164,0.762821,60.016396,0,-309.657639,157977.9984,-157902.2544,0,-309.653533,0,10,0,0
2025-10-14T14:53:10.000+00:00,0,45,-1235,150000,-150000,0,1759.128052,-136.157089,355.385905,0.764959,60.016396,0,-308.17298,158050.376,-157943.072,0,-308.551602,0,10,0,0
2025-10-14T14:53:15.000+00:00,0,45,-1237,150000,-150000,0,1757.466431,-127.825394,355.510813,0.771458,60.016396,0,-308.998629,158059.2128,-157919.0864,0,-310.882578,0,10,0,0
2025-10-14T14:53:20.000+00:00,0,45,-1254,150000,-150000,0,1741.505493,-151.560959,355.271952,0.745914,60.016396,0,-314.200015,157947.28,-157900.5712,0,-309.516095,0,10,0,0
2025-10-14T14:53:25.000+00:00,0,45,-1252,150000,-150000,0,1753.388672,-143.515717,355.577759,0.759711,60.016396,0,-307.559457,158145.8976,-158134.536,0,-306.467416,0,10,0,0
2025-10-14T14:53:30.000+00:00,0,45,-1239,150000,-150000,0,1743.548462,-134.592514,355.289022,0.765953,60.016396,0,-311.389227,158004.5088,-157889.2096,0,-309.400887,0,10,0,0
2025-10-14T14:53:35.000+00:00,0,45,-1232,150000,-150000,0,1757.893311,-137.43573,355.427429,0.776333,60.016396,0,-307.719569,158083.6192,-158006.6128,0,-304.893888,0,10,0,0
2025-10-14T14:53:40.000+00:00,0,45,-1229,150000,-150000,0,1753.870972,-141.955399,355.450053,0.757806,60.016396,0,-311.592688,158092.456,-157964.5328,0,-307.063095,0,10,0,0
2025-10-14T14:53:45.000+00:00,0,45,-1229,150000,-150000,0,1753.870972,-127.07579,355.609721,0.757806,60.016396,0,-307.379715,158124.016,-158035.648,0,-305.201529,0,10,0,0
2025-10-14T14:53:50.000+00:00,0,45,-1233,150000,-150000,0,1754.289429,-136.308807,355.500977,0.753359,60.01606,0,-310.400008,158105.08,-157946.4384,0,-309.923507,0,10,0,0
2025-10-14T14:53:55.000+00:00,0,45,-1234,150000,-150000,0,1743.019897,-129.100372,355.418833,0.758592,60.01606,0,-312.327386,158082.3568,-157943.4928,0,-308.840986,0,10,0,0
2025-10-14T14:54:00.000+00:00,0,45,-1235,150000,-150000,0,1741.411987,-130.278397,355.450043,0.757744,60.01606,0,-309.731906,158105.9216,-158016.712,0,-307.555103,0,10,0,0
2025-10-14T14:54:05.000+00:00,0,45,-1225,150000,-150000,0,1754.977173,-146.366531,355.587931,0.745231,60.01606,0,-303.101074,158113.9168,-158071.8368,0,-299.828164,0,10,0,0
2025-10-14T14:54:10.000+00:00,0,45,-1231,150000,-150000,0,1752.231689,-125.428009,355.427348,0.757545,60.01606,0,-310.332306,158074.3616,-157999.88,0,-311.210316,0,10,0,0
2025-10-14T14:54:15.000+00:00,0,45,-1228,150000,-150000,0,1755.575684,-135.750748,355.60496,0.752197,60.01606,0,-305.828311,158107.6048,-158016.2912,0,-305.10944,0,10,0,0
2025-10-14T14:54:20.000+00:00,0,45,-1241,150000,-150000,0,1745.167603,-147.417603,355.450053,0.752197,60.01606,0,-310.039539,158080.6736,-158055.4256,0,-309.275345,0,10,0,0
2025-10-14T14:54:25.000+00:00,0,45,-1243,150000,-150000,0,1757.938599,-124.915123,355.549174,0.747887,60.01606,0,-309.60298,158063,-157967.4784,0,-309.927243,0,10,0,0
2025-10-14T14:54:30.000+00:00,0,45,-1241,150000,-150000,0,1759.338013,-136.730988,355.42927,0.733813,60.01606,0,-310.349248,158078.5696,-157949.384,0,-309.599347,0,10,0,0
2025-10-14T14:54:35.000+00:00,0,45,-1245,150000,-150000,0,1756.759277,-134.965897,355.535105,0.747492,60.01606,0,-312.169348,158117.704,-157976.3152,0,-309.811271,0,10,0,0
2025-10-14T14:54:40.000+00:00,0,45,-1238,150000,-150000,0,1757.986694,-138.06073,355.475454,0.747904,60.01606,0,-308.383227,158078.1488,-157982.2064,0,-307.804723,0,10,0,0
2025-10-14T14:54:45.000+00:00,0,45,-1236,150000,-150000,0,1758.856445,-111.644966,355.584819,0.742653,60.016312,0,-308.887233,158121.4912,-158020.0784,0,-305.466746,0,10,0,0
2025-10-14T14:54:50.000+00:00,0,45,-1227,150000,-150000,0,1754.17688,-139.68811,355.481079,0.742653,60.016312,0,-309.801455,158067.6288,-158012.0832,0,-309.110158,0,10,0,0
2025-10-14T14:54:55.000+00:00,0,45,-1229,150000,-150000,0,1755.745361,-129.386673,355.509267,0.732646,60.016312,0,-307.571535,158103.8176,-158030.1776,0,-307.37828,0,10,0,0
2025-10-14T14:55:00.000+00:00,0,45,-1242,150000,-150000,0,1760.70874,-120.458961,355.55247,0.730979,60.016312,0,-312.945707,158126.9616,-158031.8608,0,-308.100432,0,10,0,0
2025-10-14T14:55:05.000+00:00,0,45,-1232,150000,-150000,0,1760.18811,-136.384003,355.624756,0.730969,60.016312,0,-303.705577,158137.4816,-157987.256,0,-303.350267,0,10,0,0
2025-10-14T14:55:10.000+00:00,0,45,-1228,150000,-150000,0,1749.047852,-152.262115,355.473378,0.725396,60.016312,0,-303.729425,158120.6496,-158060.0544,0,-301.304167,0,10,0,0
2025-10-14T14:55:15.000+00:00,0,45,-1224,150000,-150000,0,1762.355103,-152.262115,355.675964,0.725396,60.016312,0,-306.070965,158167.3584,-158161.4672,0,-303.735064,0,10,0,0
2025-10-14T14:55:20.000+00:00,0,45,-1229,150000,-150000,0,1763.901367,-121.225037,355.704508,0.747217,60.016312,0,-306.132913,158224.1664,-158126.9616,0,-303.057322,0,10,0,0
2025-10-14T14:55:25.000+00:00,0,45,-1228,150000,-150000,0,1749.81604,-138.768188,355.709961,0.747217,60.016312,0,-309.966216,158170.7248,-158115.1792,0,-304.29869,0,10,0,0
2025-10-14T14:55:30.000+00:00,0,45,-1247,150000,-150000,0,1749.81604,-144.001404,355.766073,0.746976,60.016312,0,-308.547648,158187.136,-158153.0512,0,-306.694738,0,10,0,0
2025-10-14T14:55:35.000+00:00,0,45,-1251,150000,-150000,0,1760.08606,-148.970383,355.791097,0.752043,60.016312,0,-304.715802,158187.136,-158157.68,0,-303.346647,0,10,0,0
2025-10-14T14:55:40.000+00:00,0,45,-1254,150000,-150000,0,1754.595581,-150.887543,355.710246,0.735193,60.016312,0,-306.376506,158151.7888,-158140.848,0,-303.998747,0,10,0,0
2025-10-14T14:55:45.000+00:00,0,45,-1231,150000,-150000,0,1754.595581,-152.719391,355.723083,0.731913,60.016312,0,-295.378853,158182.0864,-158182.0864,0,-289.809494,0,10,0,0
2025-10-14T14:55:50.000+00:00,0,45,-1233,150000,-150000,0,1758.746582,-150.818039,355.615387,0.752987,60.01503,0,-297.895637,158180.824,-158125.6992,0,-296.848399,0,10,0,0
2025-10-14T14:55:55.000+00:00,0,45,-1229,150000,-150000,0,1758.746582,-140.662827,355.803192,0.74277,60.01503,0,-293.9246,158241.84,-158155.576,0,-293.075077,0,10,0,0
2025-10-14T14:56:00.000+00:00,0,45,-1236,150000,-150000,0,1758.520752,-113.403465,355.812978,0.724574,60.01503,0,-303.284187,158179.9824,-158129.4864,0,-301.092474,0,10,0,0
2025-10-14T14:56:05.000+00:00,0,45,-1239,150000,-150000,0,1758.520752,-149.463882,355.675944,0.741351,60.01503,0,-299.246238,158176.1952,-158126.5408,0,-297.416242,0,10,0,0
2025-10-14T14:56:10.000+00:00,0,45,-1241,150000,-150000,0,1758.520752,-135.997513,355.791473,0.747285,60.01503,0,-294.618907,158259.0928,-158158.5216,0,-294.095121,0,10,0,0
2025-10-14T14:56:15.000+00:00,0,45,-1233,150000,-150000,0,1759.88916,-154.8936,355.744293,0.734524,60.01503,0,-298.016763,158228.3744,-158136.64,0,-293.566867,0,10,0,0
2025-10-14T14:56:20.000+00:00,0,45,-1231,150000,-150000,0,1749.411133,-142.833801,355.896016,0.761689,60.01503,0,-293.458411,158261.6176,-158173.6704,0,-292.524386,0,10,0,0
2025-10-14T14:56:25.000+00:00,0,45,-1225,150000,-150000,0,1749.411133,-143.200226,355.772736,0.739463,60.01503,0,-293.145153,158225.4288,-158125.2784,0,-291.638282,0,10,0,0
2025-10-14T14:56:30.000+00:00,0,45,-1226,150000,-150000,0,1750.126587,-161.171921,355.744751,0.739463,60.000122,0,-293.635142,158214.0672,-158140.0064,0,-291.651259,0,10,0,0
2025-10-14T14:56:35.000+00:00,0,45,-1225,150000,-150000,0,1760.338501,-159.084076,355.72821,0.739463,59.98933,0,-293.878196,158208.5968,-158167.7792,0,-292.07021,0,10,0,0
2025-10-14T14:56:40.000+00:00,0,45,-1232,150000,-150000,0,1759.97583,-146.604645,355.796122,0.739463,59.98933,0,-295.370091,158210.28,-158166.096,0,-295.400451,0,10,0,0
2025-10-14T14:56:45.000+00:00,0,45,-1238,150000,-150000,0,1759.97583,-146.604645,355.64209,0.739463,59.98933,0,-296.706873,158165.6752,-158165.6752,0,-292.469478,0,10,0,0
2025-10-14T14:56:50.000+00:00,0,45,-1237,150000,-150000,0,1753.401855,-144.883865,355.741089,0.74065,59.984406,0,-293.480973,158199.76,-158166.9376,0,-292.582242,0,10,0,0
2025-10-14T14:56:55.000+00:00,0,45,-1241,150000,-150000,0,1749.945435,-151.920822,355.610891,0.741607,59.984406,0,-311.228206,158128.6448,-158128.6448,0,-297.242793,0,10,0,0
2025-10-14T14:57:00.000+00:00,0,45,-1228,150000,-150000,0,1752.926758,-134.665176,355.741781,0.741607,59.984406,0,-307.101553,158249.4144,-158139.1648,0,-305.545672,0,10,0,0
2025-10-14T14:57:05.000+00:00,0,45,-1234,150000,-150000,0,1752.926758,-142.097336,355.677948,0.741607,59.984406,0,-305.933883,158217.4336,-158142.952,0,-302.251157,0,10,0,0
2025-10-14T14:57:10.000+00:00,0,45,-1239,150000,-150000,0,1752.926758,-144.928131,355.64387,0.741607,59.984406,0,-296.647359,158190.0816,-158124.4368,0,-291.684207,0,10,0,0
2025-10-14T14:57:15.000+00:00,0,45,-1241,150000,-150000,0,1752.926758,-150.398895,355.796794,0.743078,59.984406,0,-293.941102,158242.2608,-158137.0608,0,-289.742559,0,10,0,0
2025-10-14T14:57:20.000+00:00,0,45,-1244,150000,-150000,0,1752.926758,-164.085403,355.61497,0.754813,59.984406,0,-301.261459,158229.216,-158146.7392,0,-295.840197,0,10,0,0
2025-10-14T14:57:25.000+00:00,0,45,-1250,150000,-150000,0,1763.875122,-138.597916,355.751353,0.754813,59.999493,0,-295.378944,158171.9872,-158113.496,0,-305.215871,0,10,0,0
2025-10-14T14:57:30.000+00:00,0,45,-1248,150000,-150000,0,1763.875122,-157.935776,355.698507,0.765587,60.010426,0,-295.489681,158151.7888,-158151.7888,0,-293.181778,0,10,0,0
2025-10-14T14:57:35.000+00:00,0,45,-1235,150000,-150000,0,1763.875122,-147.806152,355.755534,0.76547,60.010426,0,-303.032979,158180.824,-158128.6448,0,-300.366096,0,10,0,0
2025-10-14T14:57:40.000+00:00,0,45,-1227,150000,-150000,0,1763.875122,-136.596237,355.672679,0.739157,60.010426,0,-304.84157,158188.8192,-158145.4768,0,-302.131104,0,10,0,0
2025-10-14T14:57:45.000+00:00,0,45,-1234,150000,-150000,0,1754.456665,-151.015213,355.7276,0.739144,60.011997,0,-302.19386,158185.032,-158134.536,0,-302.322995,0,10,0,0
2025-10-14T14:57:50.000+00:00,0,45,-1236,150000,-150000,0,1754.456665,-152.043503,355.632131,0.739144,60.011997,0,-299.909954,158173.6704,-158063,0,-298.389571,0,10,0,0
2025-10-14T14:57:55.000+00:00,0,45,-1238,150000,-150000,0,1746.626587,-138.123398,355.569997,0.752248,59.998871,0,-305.973776,158112.2336,-158051.6384,0,-305.446025,0,10,0,0
2025-10-14T14:58:00.000+00:00,0,45,-1233,150000,-150000,0,1761.41394,-135.7724,355.661753,0.741773,59.998871,0,-297.431238,158155.1552,-158068.8912,0,-295.754724,0,10,0,0
2025-10-14T14:58:05.000+00:00,0,45,-1240,150000,-150000,0,1761.41394,-152.774979,355.503123,0.741773,59.998871,0,-302.110288,158098.768,-158072.6784,0,-300.340914,0,10,0,0
2025-10-14T14:58:10.000+00:00,0,45,-1227,150000,-150000,0,1761.41394,-152.774979,355.589945,0.741773,59.998871,0,-303.310761,158147.16,-158025.128,0,-300.570898,0,10,0,0
2025-10-14T14:58:15.000+00:00,0,45,-1233,150000,-150000,0,1761.41394,-141.0448,355.586477,0.741773,59.998871,0,-306.917959,158120.6496,-158047.0096,0,-305.97193,0,10,0,0
2025-10-14T14:58:20.000+00:00,0,45,-1236,150000,-150000,0,1761.41394,-143.583115,355.589844,0.755941,59.998871,0,-310.168714,158121.0704,-157989.36,0,-307.72105,0,10,0,0
2025-10-14T14:58:25.000+00:00,0,45,-1248,150000,-150000,0,1761.41394,-133.269852,355.572133,0.744712,59.998871,0,-306.354609,158095.4016,-158028.9152,0,-303.996751,0,10,0,0
2025-10-14T14:58:30.000+00:00,0,45,-1256,150000,-150000,0,1761.41394,-142.27562,355.508128,0.744712,59.998871,0,-304.085259,158094.1392,-158007.0336,0,-303.414304,0,10,0,0
2025-10-14T14:58:35.000+00:00,0,45,-1241,150000,-150000,0,1761.41394,-134.723404,355.665741,0.744712,59.998871,0,-299.648344,158140.4272,-158059.2128,0,-298.236168,0,10,0,0
2025-10-14T14:58:40.000+00:00,0,45,-1229,150000,-150000,0,1761.41394,-143.644745,355.453064,0.744712,59.998871,0,-307.368901,158086.144,-157971.6864,0,-309.669444,0,10,0,0
2025-10-14T14:58:45.000+00:00,0,45,-1224,150000,-150000,0,1746.863525,-132.680939,355.468547,0.75646,59.983383,0,-311.424435,158101.7136,-158043.6432,0,-310.186574,0,10,0,0
2025-10-14T14:58:50.000+00:00,0,45,-1225,150000,-150000,0,1758.239868,-122.200058,355.474559,0.75646,59.983383,0,-307.232726,158080.2528,-158027.6528,0,-308.850412,0,10,0,0
2025-10-14T14:58:55.000+00:00,0,45,-1227,150000,-150000,0,1747.116455,-122.200058,355.456075,0.75646,59.983383,0,-309.735967,158076.8864,-158041.1184,0,-308.018264,0,10,0,0
2025-10-14T14:59:00.000+00:00,0,45,-1236,150000,-150000,0,1747.116455,-134.871796,355.521851,0.75646,59.983383,0,-307.136078,158078.5696,-158029.7568,0,-307.510067,0,10,0,0
2025-10-14T14:59:05.000+00:00,0,45,-1238,150000,-150000,0,1747.116455,-134.871796,355.536184,0.75646,59.983383,0,-309.335465,158068.4704,-158019.2368,0,-307.634274,0,10,0,0
2025-10-14T14:59:10.000+00:00,0,45,-1230,150000,-150000,0,1747.116455,-146.877625,355.529755,0.75646,59.983383,0,-311.801485,158121.4912,-158039.4352,0,-309.920451,0,10,0,0
2025-10-14T14:59:15.000+00:00,0,45,-1231,150000,-150000,0,1747.116455,-105.623436,355.469584,0.75646,59.983383,0,-306.620464,158081.5152,-158031.8608,0,-305.002624,0,10,0,0
2025-10-14T14:59:20.000+00:00,0,45,-1230,150000,-150000,0,1758.618042,-136.018402,355.454427,0.75646,59.983383,0,-308.025144,158085.3024,-158016.712,0,-306.233909,0,10,0,0
2025-10-14T14:59:25.000+00:00,0,45,-1240,150000,-150000,0,1758.547852,-124.474411,355.455251,0.75646,59.983383,0,-301.147064,158080.2528,-157977.5776,0,-307.819468,0,10,0,0
2025-10-14T14:59:30.000+00:00,0,45,-1251,150000,-150000,0,1758.547852,-124.474411,355.495494,0.75646,59.983383,0,-293.780885,158086.5648,-158023.8656,0,-294.480302,0,10,0,0
2025-10-14T14:59:35.000+00:00,0,45,-1251,150000,-150000,0,1758.547852,-132.75737,355.366221,0.75646,59.983383,0,-305.432456,158060.4752,-157964.112,0,-304.030063,0,10,0,0
2025-10-14T14:59:40.000+00:00,0,45,-1239,150000,-150000,0,1746.374634,-108.820923,355.518341,0.760654,59.983383,0,-310.766504,158097.0848,-157958.6416,0,-309.207242,0,10,0,0
2025-10-14T14:59:45.000+00:00,0,45,-1225,150000,-150000,0,1746.374634,-132.603729,355.360555,0.76082,59.983383,0,-311.129663,158029.336,-157958.6416,0,-309.618679,0,10,0,0
2025-10-14T14:59:50.000+00:00,0,45,-1220,150000,-150000,0,1746.121704,-120.629784,355.44104,0.757514,59.981834,0,-309.898125,158105.9216,-157995.2512,0,-309.377803,0,10,0,0
2025-10-14T14:59:55.000+00:00,0,45,-1230,150000,-150000,0,1746.121704,-126.37085,355.508931,0.757514,59.981834,0,-304.133471,158088.248,-157985.9936,0,-303.825419,0,10,0,0
2025-10-14T15:00:00.000+00:00,0,45,-1227,150000,-150000,0,1746.121704,-128.785278,355.40392,0.759033,59.981834,0,-309.387687,158086.144,-157972.528,0,-306.958855,0,10,0,0
2025-10-14T15:00:05.000+00:00,0,45,-1233,150000,-150000,0,1757.716675,-121.068085,355.401733,0.761074,59.981834,0,-307.057158,158035.648,-158011.2416,0,-306.077221,0,10,0,0
2025-10-14T15:00:10.000+00:00,0,45,-1227,150000,-150000,0,1757.716675,-121.068085,355.419047,0.761288,59.981834,0,-301.939451,158046.168,-158017.1328,0,-295.838101,0,10,0,0
2025-10-14T15:00:15.000+00:00,0,45,-1226,150000,-150000,0,1747.64978,-136.737076,355.370951,0.761288,59.981834,0,-309.130666,158027.232,-157997.776,0,-308.012526,0,10,0,0
2025-10-14T15:00:20.000+00:00,0,45,-1224,150000,-150000,0,1747.64978,-115.306244,355.231191,0.761288,59.981834,0,-307.083845,158004.9296,-157997.3552,0,-306.372983,0,10,0,0
2025-10-14T15:00:25.000+00:00,0,45,-1235,150000,-150000,0,1747.64978,-137.226135,355.328664,0.761288,59.981834,0,-310.02415,158017.9744,-158006.6128,0,-309.686031,0,10,0,0
2025-10-14T15:00:30.000+00:00,0,45,-1247,150000,-150000,0,1747.64978,-130.059586,355.374502,0.749569,59.981834,0,-304.626438,158015.0288,-157956.9584,0,-302.265025,0,10,0,0
2025-10-14T15:00:35.000+00:00,0,45,-1254,150000,-150000,0,1758.315552,-133.93338,355.375326,0.761042,59.981834,0,-296.274362,158017.1328,-158012.0832,0,-292.342996,0,10,0,0
2025-10-14T15:00:40.000+00:00,0,45,-1236,150000,-150000,0,1757.969727,-144.342621,355.375142,0.761042,59.981834,0,-308.94119,158010.8208,-157959.904,0,-308.062269,0,10,0,0
2025-10-14T15:00:45.000+00:00,0,45,-1233,150000,-150000,0,1747.515015,-127.902794,355.308258,0.761042,59.981834,0,-308.010358,157991.464,-157991.464,0,-307.299483,0,10,0,0
2025-10-14T15:00:50.000+00:00,0,45,-1226,150000,-150000,0,1755.011353,-126.608727,355.288086,0.763961,59.986938,0,-310.454807,158014.608,-157966.216,0,-309.233601,0,10,0,0
2025-10-14T15:00:55.000+00:00,0,45,-1226,150000,-150000,0,1755.011353,-122.630142,355.361155,0.763961,59.986938,0,-299.860749,158027.6528,-157951.9088,0,-298.222121,0,10,0,0
2025-10-14T15:01:00.000+00:00,0,45,-1221,150000,-150000,0,1755.011353,-132.651962,355.304342,0.763961,59.998447,0,-303.292406,158001.5632,-157918.6656,0,-305.608575,0,10,0,0
2025-10-14T15:01:05.000+00:00,0,45,-1222,150000,-150000,0,1755.011353,-129.378235,355.234212,0.763961,59.998447,0,-306.942093,157990.6224,-157966.216,0,-305.855484,0,10,0,0
2025-10-14T15:01:10.000+00:00,0,45,-1224,150000,-150000,0,1755.011353,-114.305954,355.387441,0.763961,59.998447,0,-299.581102,158026.3904,-157954.0128,0,-298.444935,0,10,0,0
2025-10-14T15:01:15.000+00:00,0,45,-1223,150000,-150000,0,1755.011353,-131.208496,355.296244,0.763961,60.010975,0,-310.62538,158011.2416,-157985.9936,0,-310.017091,0,10,0,0
2025-10-14T15:01:20.000+00:00,0,45,-1237,150000,-150000,0,1755.011353,-116.510857,354.919139,0.763961,59.999775,0,-299.689126,157961.1664,-157878.2688,0,-297.076994,0,10,0,0
2025-10-14T15:01:25.000+00:00,0,45,-1236,150000,-150000,0,1755.011353,-135.885269,355.332438,0.763961,59.989525,0,-294.409564,158015.0288,-157928.344,0,-293.592379,0,10,0,0
2025-10-14T15:01:30.000+00:00,0,45,-1230,150000,-150000,0,1757.841309,-118.229729,355.431814,0.763961,59.989525,0,-307.459707,158047.8512,-157934.2352,0,-304.51091,0,10,0,0
2025-10-14T15:01:35.000+00:00,0,45,-1226,150000,-150000,0,1757.841309,-120.788345,355.285055,0.763961,59.989525,0,-306.450559,157992.7264,-157920.7696,0,-304.234441,0,10,0,0
2025-10-14T15:01:40.000+00:00,0,45,-1218,150000,-150000,0,1757.841309,-121.032265,355.249196,0.772463,59.989525,0,-312.002669,157981.7856,-157901.4128,0,-310.531059,0,10,0,0
2025-10-14T15:01:45.000+00:00,0,45,-1221,150000,-150000,0,1760.208252,-124.381645,355.289164,0.765083,59.993378,0,-308.408034,157984.7312,-157932.552,0,-305.266659,0,10,0,0
2025-10-14T15:01:50.000+00:00,0,45,-1219,150000,-150000,0,1760.208252,-123.779457,355.236816,0.779353,59.993378,0,-306.923049,158015.0288,-157839.976,0,-304.530525,0,10,0,0
2025-10-14T15:01:55.000+00:00,0,45,-1222,150000,-150000,0,1741.725586,-157.114456,354.995107,0.763826,59.993378,0,-312.717988,157874.9024,-157858.4912,0,-303.680985,0,10,0,0
2025-10-14T15:02:00.000+00:00,0,45,-1217,150000,-150000,0,1741.725586,-110.035019,355.188222,0.763826,59.999744,0,-301.283796,157971.2656,-157865.6448,0,-297.588001,0,10,0,0
2025-10-14T15:02:05.000+00:00,0,45,-1227,150000,-150000,0,1752.608643,-137.0625,355.236633,0.774299,59.999744,0,-299.731894,157935.0768,-157870.6944,0,-298.154387,0,10,0,0
2025-10-14T15:02:10.000+00:00,0,45,-1228,150000,-150000,0,1752.608643,-111.717934,355.169688,0.763829,59.999744,0,-305.632326,157954.4336,-157943.072,0,-303.44418,0,10,0,0
2025-10-14T15:02:15.000+00:00,0,45,-1222,150000,-150000,0,1740.549072,-122.184364,355.163686,0.775064,60.010056,0,-305.150759,157962.4288,-157931.7104,0,-304.284034,0,10,0,0
2025-10-14T15:02:20.000+00:00,0,45,-1227,150000,-150000,0,1751.182617,-106.444511,355.240814,0.778146,60.010056,0,-308.388464,157959.0624,-157856.808,0,-308.240947,0,10,0,0
2025-10-14T15:02:25.000+00:00,0,45,-1240,150000,-150000,0,1751.182617,-131.780624,355.17218,0.77522,60.010056,0,-311.706133,157917.4032,-157896.784,0,-308.732117,0,10,0,0
2025-10-14T15:02:30.000+00:00,0,45,-1251,150000,-150000,0,1751.182617,-132.89093,355.127502,0.77522,60.010056,0,-312.109077,157940.968,-157904.7792,0,-306.924233,0,10,0,0
2025-10-14T15:02:35.000+00:00,0,45,-1251,150000,-150000,0,1751.182617,-120.699059,355.085642,0.77522,60.010056,0,-312.550528,157912.3536,-157870.2736,0,-307.272246,0,10,0,0
2025-10-14T15:02:40.000+00:00,0,45,-1249,150000,-150000,0,1751.006836,-154.683777,355.312876,0.778826,60.010056,0,-327.327774,158016.2912,-157765.0736,0,-315.403259,0,10,0,0
2025-10-14T15:02:45.000+00:00,0,45,-1246,150000,-150000,0,1744.717163,-122.224487,355.02062,0.764691,60.001175,0,-314.915764,157902.2544,-157847.5504,0,-314.525677,0,10,0,0
2025-10-14T15:02:50.000+00:00,0,45,-1240,150000,-150000,0,1759.009033,-122.224487,355.232218,0.764691,59.999908,0,-298.665043,157947.7008,-157873.2192,0,-296.198405,0,10,0,0
2025-10-14T15:02:55.000+00:00,0,45,-1242,150000,-150000,0,1746.991211,-135.51622,355.187653,0.777644,59.999908,0,-305.181121,157916.9824,-157851.7584,0,-298.20158,0,10,0,0
2025-10-14T15:03:00.000+00:00,0,45,-1244,150000,-150000,0,1746.991211,-129.411514,355.15919,0.772065,59.999908,0,-304.825482,157906.8832,-157877.4272,0,-307.647327,0,10,0,0
2025-10-14T15:03:05.000+00:00,0,45,-1246,150000,-150000,0,1758.922119,-124.867645,355.131612,0.772065,59.999908,0,-296.390414,157895.1008,-157875.3232,0,-295.549349,0,10,0,0
2025-10-14T15:03:10.000+00:00,0,45,-1249,150000,-150000,0,1758.922119,-122.124657,355.108927,0.772065,59.999908,0,-308.402846,157925.8192,-157876.5856,0,-307.248795,0,10,0,0
2025-10-14T15:03:15.000+00:00,0,45,-1248,150000,-150000,0,1760.717407,-119.29718,355.149984,0.772065,59.999908,0,-303.088634,157928.7648,-157808.416,0,-302.231482,0,10,0,0
2025-10-14T15:03:20.000+00:00,0,45,-1254,150000,-150000,0,1760.717407,-127.380653,355.131012,0.772065,59.999908,0,-300.6867,157945.5968,-157916.5616,0,-298.7129,0,10,0,0
2025-10-14T15:03:25.000+00:00,0,45,-1242,150000,-150000,0,1752.977173,-113.166489,355.160441,0.761802,59.999908,0,-311.142649,157917.824,-157837.872,0,-305.69025,0,10,0,0
2025-10-14T15:03:30.000+00:00,0,45,-1247,150000,-150000,0,1752.977173,-119.659042,355.110107,0.772112,59.999908,0,-303.610256,157890.472,-157847.5504,0,-300.56989,0,10,0,0
2025-10-14T15:03:35.000+00:00,0,45,-1236,150000,-150000,0,1752.977173,-137.861786,355.275889,0.769422,60.009933,0,-315.267581,157957.8,-157957.8,0,-306.755883,0,10,0,0
2025-10-14T15:03:40.000+00:00,0,45,-1232,150000,-150000,0,1755.91687,-122.803429,355.04424,0.782056,60.009933,0,-304.531539,157885.0016,-157823.5648,0,-301.202905,0,10,0,0
2025-10-14T15:03:45.000+00:00,0,45,-1229,150000,-150000,0,1755.584473,-147.365143,355.002696,0.770837,60.013145,0,-294.131268,157892.1552,-157834.9264,0,-292.550384,0,10,0,0
2025-10-14T15:03:50.000+00:00,0,45,-1229,150000,-150000,0,1755.584473,-122.492096,355.248861,0.770837,60.013145,0,-310.68631,157965.3744,-157856.808,0,-306.578285,0,10,0,0
2025-10-14T15:03:55.000+00:00,0,45,-1227,150000,-150000,0,1753.83252,-134.674469,355.070882,0.770837,60.013145,0,-304.617506,157913.1952,-157819.7776,0,-301.602224,0,10,0,0
2025-10-14T15:04:00.000+00:00,0,45,-1229,150000,-150000,0,1754.154785,-116.264122,355.122589,0.770837,60.013145,0,-308.120297,157946.4384,-157891.3136,0,-309.660229,0,10,0,0
2025-10-14T15:04:05.000+00:00,0,45,-1227,150000,-150000,0,1754.154785,-119.772987,355.088623,0.770456,60.013145,0,-292.490062,157919.0864,-157886.6848,0,-294.530877,0,10,0,0
2025-10-14T15:04:10.000+00:00,0,45,-1226,150000,-150000,0,1742.934692,-139.566757,355.142629,0.771118,60.013145,0,-302.684351,157944.7552,-157882.056,0,-295.436712,0,10,0,0
2025-10-14T15:04:15.000+00:00,0,45,-1223,150000,-150000,0,1742.537598,-123.49337,354.970378,0.771118,60.013145,0,-314.880029,157855.9664,-157855.9664,0,-306.518265,0,10,0,0
2025-10-14T15:04:20.000+00:00,0,45,-1217,150000,-150000,0,1748.985229,-133.549194,355.125783,0.779142,60.013145,0,-299.294901,157897.6256,-157887.9472,0,-298.149472,0,10,0,0
2025-10-14T15:04:25.000+00:00,0,45,-1226,150000,-150000,0,1748.985229,-131.043045,355.031148,0.78032,60.013145,0,-311.970272,157895.1008,-157851.3376,0,-310.083689,0,10,0,0
2025-10-14T15:04:30.000+00:00,0,45,-1236,150000,-150000,0,1760.61377,-127.416451,355.006256,0.772969,60.013145,0,-294.527385,157932.552,-157873.2192,0,-292.88466,0,10,0,0
2025-10-14T15:04:35.000+00:00,0,45,-1240,150000,-150000,0,1745.704346,-132.709381,355.141795,0.778884,60.013145,0,-294.424458,157940.5472,-157855.9664,0,-294.572807,0,10,0,0
2025-10-14T15:04:40.000+00:00,0,45,-1253,150000,-150000,0,1745.704346,-123.833153,355.181986,0.771922,60.013145,0,-307.121159,157911.0912,-157878.6896,0,-305.463731,0,10,0,0
2025-10-14T15:04:45.000+00:00,0,45,-1250,150000,-150000,0,1759.283447,-135.363541,354.978383,0.765605,60.013145,0,-302.154858,157875.3232,-157859.7536,0,-300.960168,0,10,0,0
2025-10-14T15:04:50.000+00:00,0,45,-1249,150000,-150000,0,1762.787354,-147.380264,355.220093,0.765731,60.015034,0,-312.556017,157968.32,-157864.3824,0,-308.953817,0,10,0,0
2025-10-14T15:04:55.000+00:00,0,45,-1244,150000,-150000,0,1748.762695,-115.034019,355.231506,0.777227,60.015034,0,-299.702209,157911.9328,-157853.4416,0,-297.662059,0,10,0,0
2025-10-14T15:05:00.000+00:00,0,45,-1234,150000,-150000,0,1748.762695,-144.811295,354.92396,0.756778,60.015034,0,-310.086645,157858.4912,-157858.4912,0,-296.945591,0,10,0,0
2025-10-14T15:05:05.000+00:00,0,45,-1229,150000,-150000,0,1761.180054,-119.46933,355.196493,0.769215,60.015034,0,-309.133051,157938.0224,-157888.7888,0,-307.506882,0,10,0,0
2025-10-14T15:05:10.000+00:00,0,45,-1237,150000,-150000,0,1758.925293,-117.578339,355.249634,0.766327,60.015034,0,-294.35029,157957.8,-157877.0064,0,-295.862903,0,10,0,0
2025-10-14T15:05:15.000+00:00,0,45,-1227,150000,-150000,0,1744.78894,-123.93438,355.06074,0.777465,60.015034,0,-309.510044,157908.9872,-157852.6,0,-309.510044,0,10,0,0
2025-10-14T15:05:20.000+00:00,0,45,-1224,150000,-150000,0,1760.993408,-122.470192,355.088979,0.756214,60.015034,0,-310.204522,157932.1312,-157862.6992,0,-306.380139,0,10,0,0
2025-10-14T15:05:25.000+00:00,0,45,-1231,150000,-150000,0,1750.294189,-143.195236,355.023916,0.769266,60.015034,0,-315.50016,157933.3936,-157896.3632,0,-309.806583,0,10,0,0
2025-10-14T15:05:30.000+00:00,0,45,-1225,150000,-150000,0,1750.294189,-125.417007,355.272125,0.783645,60.015034,0,-308.617615,157988.9392,-157885.8432,0,-306.974761,0,10,0,0
2025-10-14T15:05:35.000+00:00,0,45,-1222,150000,-150000,0,1750.294189,-135.662842,355.219096,0.76819,60.021149,0,-308.452755,157995.672,-157792.4256,0,-308.165861,0,10,0,0
2025-10-14T15:05:40.000+00:00,0,45,-1238,150000,-150000,0,1751.158447,-110.483559,355.190969,0.76819,60.021149,0,-308.584295,157944.7552,-157831.1392,0,-310.515278,0,10,0,0
2025-10-14T15:05:45.000+00:00,0,45,-1242,150000,-150000,0,1751.158447,-125.056175,355.100769,0.760279,60.021149,0,-310.870622,157918.2448,-157892.9968,0,-307.265359,0,10,0,0
2025-10-14T15:05:50.000+00:00,0,45,-1249,150000,-150000,0,1750.140381,-132.197266,355.069051,0.771045,60.014462,0,-305.817766,157895.9424,-157873.2192,0,-305.151077,0,10,0,0
2025-10-14T15:05:55.000+00:00,0,45,-1251,150000,-150000,0,1750.140381,-145.149796,355.129771,0.771045,60.014462,0,-311.93517,157919.5072,-157881.6352,0,-309.809512,0,10,0,0
2025-10-14T15:06:00.000+00:00,0,45,-1240,150000,-150000,0,1764.832153,-100.788841,355.034983,0.770584,60.014462,0,-301.294923,157882.056,-157862.2784,0,-295.007711,0,10,0,0
2025-10-14T15:06:05.000+00:00,0,45,-1237,150000,-150000,0,1764.832153,-115.43824,355.082113,0.770584,60.014462,0,-299.812766,157911.9328,-157894.2592,0,-298.365821,0,10,0,0
2025-10-14T15:06:10.000+00:00,0,45,-1238,150000,-150000,0,1752.724365,-115.250366,355.150665,0.777264,60.014462,0,-310.718338,157920.7696,-157849.2336,0,-307.765414,0,10,0,0
2025-10-14T15:06:15.000+00:00,0,45,-1230,150000,-150000,0,1752.724365,-126.05217,355.164866,0.777264,60.014462,0,-307.459463,157904.7792,-157871.9568,0,-307.6174,0,10,0,0
2025-10-14T15:06:20.000+00:00,0,45,-1226,150000,-150000,0,1752.724365,-134.330566,354.947988,0.779986,60.014462,0,-311.796533,157908.1456,-157801.2624,0,-308.710395,0,10,0,0
2025-10-14T15:06:25.000+00:00,0,45,-1221,150000,-150000,0,1759.067383,-127.647537,355.157878,0.778335,60.014462,0,-303.360604,157933.3936,-157828.6144,0,-304.868459,0,10,0,0
2025-10-14T15:06:30.000+00:00,0,45,-1220,150000,-150000,0,1759.067383,-127.647537,355.251048,0.76564,60.014462,0,-307.801972,157945.5968,-157873.2192,0,-307.286803,0,10,0,0
2025-10-14T15:06:35.000+00:00,0,45,-1225,150000,-150000,0,1756.858643,-116.393501,355.057068,0.777907,60.014462,0,-311.178789,157886.264,-157836.1888,0,-306.131935,0,10,0,0
2025-10-14T15:06:40.000+00:00,0,45,-1232,150000,-150000,0,1756.858643,-126.906708,355.120483,0.777907,60.014462,0,-305.405551,157922.8736,-157860.5952,0,-310.277741,0,10,0,0
2025-10-14T15:06:45.000+00:00,0,45,-1246,150000,-150000,0,1755.980591,-107.020882,355.125275,0.781161,60.015961,0,-310.249735,157952.7504,-157872.7984,0,-310.449222,0,10,0,0
2025-10-14T15:06:50.000+00:00,0,45,-1252,150000,-150000,0,1754.439819,-121.946541,355.186941,0.77419,60.015961,0,-310.168377,157940.1264,-157866.4864,0,-304.273997,0,10,0,0
2025-10-14T15:06:55.000+00:00,0,45,-1243,150000,-150000,0,1754.439819,-121.946541,355.220866,0.77419,60.015961,0,-309.711418,157977.1568,-157874.4816,0,-314.183543,0,10,0,0
2025-10-14T15:07:00.000+00:00,0,45,-1244,150000,-150000,0,1754.439819,-109.636284,355.253225,0.773579,60.015961,0,-307.067922,157946.8592,-157866.9072,0,-303.50564,0,10,0,0
2025-10-14T15:07:05.000+00:00,0,45,-1244,150000,-150000,0,1754.439819,-109.636284,355.253225,0.773579,60.015961,0,-307.067922,157946.8592,-157866.9072,0,-302.682646,0,10,0,0
2025-10-14T15:07:10.000+00:00,0,45,-1237,150000,-150000,0,1756.67334,-119.516922,355.279246,0.76092,60.015961,0,-309.04457,157956.5376,-157914.8784,0,-307.563934,0,10,0,0
2025-10-14T15:07:15.000+00:00,0,45,-1224,150000,-150000,0,1757.394775,-123.031036,355.26947,0.775291,60.015961,0,-301.556765,157966.6368,-157874.4816,0,-300.61686,0,10,0,0
2025-10-14T15:07:20.000+00:00,0,45,-1224,150000,-150000,0,1757.394775,-138.876938,355.160411,0.762654,60.015961,0,-300.409758,157940.1264,-157861.016,0,-299.556758,0,10,0,0
2025-10-14T15:07:25.000+00:00,0,45,-1222,150000,-150000,0,1757.394775,-124.062279,355.130636,0.756404,60.015961,0,-302.090356,157959.904,-157930.0272,0,-302.396012,0,10,0,0
2025-10-14T15:07:30.000+00:00,0,45,-1224,150000,-150000,0,1757.565186,-124.062279,355.138438,0.766909,60.015961,0,-307.293972,157927.9232,-157903.096,0,-301.856697,0,10,0,0
2025-10-14T15:07:35.000+00:00,0,45,-1231,150000,-150000,0,1755.471069,-124.062279,355.186035,0.766909,60.015961,0,-311.715774,157954.0128,-157916.9824,0,-308.928445,0,10,0,0
2025-10-14T15:07:40.000+00:00,0,45,-1250,150000,-150000,0,1755.471069,-130.776794,355.224976,0.766909,60.015961,0,-306.856895,157952.7504,-157894.2592,0,-305.098905,0,10,0,0
2025-10-14T15:07:45.000+00:00,0,45,-1250,150000,-150000,0,1753.257935,-130.80864,355.215312,0.767527,60.016708,0,-307.31562,157959.4832,-157908.9872,0,-306.007481,0,10,0,0
2025-10-14T15:07:50.000+00:00,0,45,-1243,150000,-150000,0,1757.921997,-130.276947,355.256093,0.755301,60.016708,0,-308.863765,157957.3792,-157915.2992,0,-307.27239,0,10,0,0
2025-10-14T15:07:55.000+00:00,0,45,-1241,150000,-150000,0,1757.921997,-130.276947,355.25826,0.766542,60.016708,0,-306.391147,157977.1568,-157905.6208,0,-305.022271,0,10,0,0
2025-10-14T15:08:00.000+00:00,0,45,-1238,150000,-150000,0,1757.921997,-122.038086,355.221568,0.756482,60.016708,0,-311.935588,157945.5968,-157903.9376,0,-307.380076,0,10,0,0
2025-10-14T15:08:05.000+00:00,0,45,-1235,150000,-150000,0,1757.921997,-137.078629,355.266744,0.758247,60.016708,0,-310.425851,157970.424,-157910.6704,0,-308.208208,0,10,0,0
2025-10-14T15:08:10.000+00:00,0,45,-1225,150000,-150000,0,1759.942261,-149.169357,355.156453,0.758247,60.016708,0,-306.416876,157968.7408,-157935.9184,0,-306.408483,0,10,0,0
2025-10-14T15:08:15.000+00:00,0,45,-1224,150000,-150000,0,1746.436401,-140.61795,355.241323,0.770286,60.016708,0,-309.506713,157962.4288,-157921.1904,0,-309.37982,0,10,0,0
2025-10-14T15:08:20.000+00:00,0,45,-1217,150000,-150000,0,1760.317383,-128.951859,355.267192,0.770286,60.016708,0,-302.250818,157996.0928,-157922.032,0,-300.770757,0,10,0,0
2025-10-14T15:08:25.000+00:00,0,45,-1227,150000,-150000,0,1761.241089,-128.951859,355.212921,0.771972,60.016708,0,-305.442598,157988.9392,-157928.7648,0,-299.279297,0,10,0,0
2025-10-14T15:08:30.000+00:00,0,45,-1232,150000,-150000,0,1759.322388,-128.951859,355.238688,0.769667,60.016708,0,-308.479336,157986.4144,-157930.8688,0,-307.647517,0,10,0,0
2025-10-14T15:08:35.000+00:00,0,45,-1240,150000,-150000,0,1748.945435,-131.472763,355.220001,0.766332,60.016708,0,-306.027649,157976.3152,-157933.3936,0,-303.241011,0,10,0,0
2025-10-14T15:08:40.000+00:00,0,45,-1247,150000,-150000,0,1748.945435,-138.738403,355.202901,0.766332,60.016708,0,-306.276267,157975.8944,-157929.6064,0,-303.70401,0,10,0,0
2025-10-14T15:08:45.000+00:00,0,45,-1246,150000,-150000,0,1748.945435,-122.615265,355.249135,0.766332,60.016708,0,-311.06297,157976.736,-157941.3888,0,-307.957104,0,10,0,0
2025-10-14T15:08:50.000+00:00,0,45,-1240,150000,-150000,0,1756.584839,-140.887604,355.189168,0.768401,60.017525,0,-307.378189,157990.6224,-157980.944,0,-304.350501,0,10,0,0
2025-10-14T15:08:55.000+00:00,0,45,-1241,150000,-150000,0,1761.090942,-130.77507,355.289907,0.768401,60.017525,0,-311.832517,157988.0976,-157928.7648,0,-305.52294,0,10,0,0
2025-10-14T15:09:00.000+00:00,0,45,-1235,150000,-150000,0,1750.18689,-108.911301,355.252533,0.768401,60.017525,0,-308.638571,157982.2064,-157942.6512,0,-309.404617,0,10,0,0
2025-10-14T15:09:05.000+00:00,0,45,-1232,150000,-150000,0,1750.18689,-141.719482,355.291758,0.768401,60.017525,0,-310.13196,157990.6224,-157948.9632,0,-308.835163,0,10,0,0
2025-10-14T15:09:10.000+00:00,0,45,-1220,150000,-150000,0,1750.18689,-104.716652,355.32431,0.768401,60.017525,0,-304.66539,157986.8352,-157957.3792,0,-304.771893,0,10,0,0
2025-10-14T15:09:15.000+00:00,0,45,-1216,150000,-150000,0,1750.18689,-104.716652,355.239614,0.768401,60.017525,0,-301.638308,157989.36,-157937.1808,0,-308.425246,0,10,0,0
2025-10-14T15:09:20.000+00:00,0,45,-1225,150000,-150000,0,1750.18689,-120.049591,355.337982,0.768401,60.017525,0,-311.883239,158002.8256,-157947.7008,0,-307.762841,0,10,0,0
2025-10-14T15:09:25.000+00:00,0,45,-1239,150000,-150000,0,1750.18689,-130.106171,355.295715,0.768401,60.017525,0,-311.305296,157977.9984,-157977.9984,0,-306.958339,0,10,0,0
