Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T15:09:30.000+00:00,0,45,-1244,150000,-150000,0,1750.18689,-133.993988,355.308838,0.768401,60.017525,0,-305.220337,157996.9344,-157959.4832,0,-303.511369,0,10,0,0
2025-10-14T15:09:35.000+00:00,0,45,-1244,150000,-150000,0,1750.18689,-133.993988,355.31309,0.768401,60.017525,0,-306.47351,157999.4592,-157936.76,0,-304.3106,0,10,0,0
2025-10-14T15:09:40.000+00:00,0,45,-1242,150000,-150000,0,1750.18689,-132.104492,355.195435,0.768401,60.017525,0,-307.285881,157949.8048,-157937.6016,0,-305.49059,0,10,0,0
2025-10-14T15:09:45.000+00:00,0,45,-1237,150000,-150000,0,1747.414551,-136.491302,355.261556,0.761588,60.020008,0,-302.706645,157977.1568,-157965.3744,0,-303.933707,0,10,0,0
2025-10-14T15:09:50.000+00:00,0,45,-1236,150000,-150000,0,1747.414551,-111.986778,355.311808,0.761588,60.020008,0,-309.022636,158003.8776,-157969.1616,0,-308.579452,0,10,0,0
2025-10-14T15:09:55.000+00:00,0,45,-1232,150000,-150000,0,1747.414551,-113.286018,355.235372,0.761588,60.020008,0,-309.347565,157999.88,-157908.1456,0,-307.267792,0,10,0,0
2025-10-14T15:10:00.000+00:00,0,45,-1227,150000,-150000,0,1747.414551,-124.168968,355.389028,0.761588,60.020008,0,-310.119196,158033.9648,-157991.0432,0,-303.367717,0,10,0,0
2025-10-14T15:10:05.000+00:00,0,45,-1212,150000,-150000,0,1747.414551,-135.010529,355.345367,0.761588,60.020008,0,-304.287972,158020.92,-157926.24,0,-302.152122,0,10,0,0
2025-10-14T15:10:10.000+00:00,0,45,-1223,150000,-150000,0,1747.414551,-135.010529,355.207021,0.761588,60.020008,0,-306.574539,157992.3056,-157941.8096,0,-306.241494,0,10,0,0
2025-10-14T15:10:15.000+00:00,0,45,-1240,150000,-150000,0,1747.414551,-105.576378,355.400462,0.761588,60.020008,0,-299.645108,158029.7568,-157957.8,0,-295.824858,0,10,0,0
2025-10-14T15:10:20.000+00:00,0,45,-1251,150000,-150000,0,1747.414551,-129.010117,355.322825,0.761588,60.020008,0,-310.497817,158001.984,-157932.9728,0,-308.223469,0,10,0,0
2025-10-14T15:10:25.000+00:00,0,45,-1243,150000,-150000,0,1747.414551,-117.157028,355.274434,0.761588,60.020008,0,-303.713227,157990.6224,-157946.0176,0,-307.482558,0,10,0,0
2025-10-14T15:10:30.000+00:00,0,45,-1237,150000,-150000,0,1747.414551,-121.573265,355.300151,0.761588,60.020008,0,-305.640872,158038.1728,-157924.9776,0,-305.300379,0,10,0,0
2025-10-14T15:10:35.000+00:00,0,45,-1242,150000,-150000,0,1747.414551,-127.082764,355.337036,0.761588,60.020008,0,-308.561261,157994.8304,-157954.8544,0,-309.90561,0,10,0,0
2025-10-14T15:10:40.000+00:00,0,45,-1242,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-310.095705,157991.8848,-157944.7552,0,-308.270028,0,10,0,0
2025-10-14T15:10:45.000+00:00,0,45,-1225,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-311.368424,157961.1664,-157928.7648,0,-308.704964,0,10,0,0
2025-10-14T15:10:50.000+00:00,0,45,-1211,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-307.978425,157985.9936,-157944.7552,0,-306.229256,0,10,0,0
2025-10-14T15:10:55.000+00:00,0,45,-1214,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-311.385868,157990.2016,-157954.8544,0,-309.181638,0,10,0,0
2025-10-14T15:11:00.000+00:00,0,45,-1226,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-307.860871,157973.3696,-157920.3488,0,-305.529596,0,10,0,0
2025-10-14T15:11:05.000+00:00,0,45,-1247,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-309.01128,157996.0928,-157950.2256,0,-310.732466,0,10,0,0
2025-10-14T15:11:10.000+00:00,0,45,-1253,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-310.799234,157984.7312,-157932.552,0,-307.762113,0,10,0,0
2025-10-14T15:11:15.000+00:00,0,45,-1241,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-310.581303,158003.6672,-157958.6416,0,-310.417589,0,10,0,0
2025-10-14T15:11:20.000+00:00,0,45,-1238,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-307.678989,158041.5392,-157992.7264,0,-307.530715,0,10,0,0
2025-10-14T15:11:25.000+00:00,0,45,-1235,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-304.220084,158004.088,-157892.1552,0,-307.836665,0,10,0,0
2025-10-14T15:11:30.000+00:00,0,45,-1235,150000,-150000,0,1747.414551,-104.480942,355.21699,0.761588,60.020008,0,-307.430684,158057.5296,-157927.9232,0,-300.35034,0,10,0,0
2025-10-14T15:11:35.000+00:00,0,45,-1235,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-309.913731,158123.5952,-157924.5568,0,-300.35034,0,10,0,0
2025-10-14T15:11:40.000+00:00,0,45,-1222,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-292.6659,158135.7984,-157850.9168,0,-300.165342,0,10,0,0
2025-10-14T15:11:45.000+00:00,0,45,-1216,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-295.29963,158133.6944,-157915.2992,0,-295.958075,0,10,0,0
2025-10-14T15:11:50.000+00:00,0,45,-1215,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-307.223163,158033.544,-157977.9984,0,-309.56077,0,10,0,0
2025-10-14T15:11:55.000+00:00,0,45,-1240,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-311.673217,157977.1568,-157975.4736,0,-307.926342,0,10,0,0
2025-10-14T15:12:00.000+00:00,0,45,-1243,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-301.848923,158081.0944,-157898.888,0,-299.404955,0,10,0,0
2025-10-14T15:12:05.000+00:00,0,45,-1249,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-301.655438,158071.416,-157873.64,0,-302.199508,0,10,0,0
2025-10-14T15:12:10.000+00:00,0,45,-1240,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-307.419975,158069.312,-157981.3648,0,-304.369132,0,10,0,0
2025-10-14T15:12:15.000+00:00,0,45,-1244,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-307.402058,157999.0384,-157952.7504,0,-305.373961,0,10,0,0
2025-10-14T15:12:20.000+00:00,0,45,-1248,150000,-150000,0,1747.414551,-117.719101,355.21699,0.761588,60.020008,0,-305.722724,157993.568,-157939.7056,0,-303.302729,0,10,0,0
2025-10-14T15:12:25.000+00:00,0,45,-1241,150000,-150000,0,0,0,0,0,0,0,-306.478194,158015.4496,-157909.408,0,-305.355391,0,10,0,0
2025-10-14T15:12:30.000+00:00,0,45,-1239,150000,-150000,0,0,0,0,0,0,0,-303.250385,158046.5888,-157942.2304,0,-300.085178,0,10,0,0
2025-10-14T15:12:35.000+00:00,0,45,-1227,150000,-150000,0,1755.915161,-121.810081,355.298808,0.776769,60.015575,0,-303.7555,157998.1968,-157968.32,0,-300.947464,0,10,0,0
2025-10-14T15:12:40.000+00:00,0,45,-1212,150000,-150000,0,1754.626953,-126.739799,355.313873,0.770148,60.015575,0,-300.317853,158005.3504,-157950.2256,0,-304.722715,0,10,0,0
2025-10-14T15:12:45.000+00:00,0,45,-1203,150000,-150000,0,1754.626953,-141.561569,355.378164,0.770148,60.015575,0,-300.938648,158000.3008,-157956.5376,0,-301.03289,0,10,0,0
2025-10-14T15:12:50.000+00:00,0,45,-1219,150000,-150000,0,1743.213257,-131.544724,355.337819,0.769412,60.015575,0,-309.860758,158020.92,-157943.4928,0,-310.604959,0,10,0,0
2025-10-14T15:12:55.000+00:00,0,45,-1245,150000,-150000,0,1753.705688,-122.261627,355.36616,0.769412,60.015575,0,-307.646345,158027.6528,-157950.6464,0,-304.192997,0,10,0,0
2025-10-14T15:13:00.000+00:00,0,45,-1250,150000,-150000,0,1753.547607,-115.417679,355.288371,0.769412,60.015575,0,-305.918625,157968.7408,-157924.9776,0,-309.283358,0,10,0,0
2025-10-14T15:13:05.000+00:00,0,45,-1247,150000,-150000,0,1754.488159,-115.417679,355.386403,0.769412,60.015575,0,-297.015055,158009.5584,-157933.8144,0,-304.644934,0,10,0,0
2025-10-14T15:13:10.000+00:00,0,45,-1241,150000,-150000,0,1742.002686,-122.873123,355.522268,0.769412,60.015575,0,-294.100912,158057.5296,-157928.344,0,-298.398328,0,10,0,0
2025-10-14T15:13:15.000+00:00,0,45,-1234,150000,-150000,0,1754.361328,-110.818466,355.439992,0.775691,60.015575,0,-309.861522,158033.9648,-157957.3792,0,-308.980866,0,10,0,0
2025-10-14T15:13:20.000+00:00,0,45,-1242,150000,-150000,0,1754.361328,-129.020737,355.217407,0.777554,60.015575,0,-303.257574,157980.944,-157907.304,0,-297.634234,0,10,0,0
2025-10-14T15:13:25.000+00:00,0,45,-1237,150000,-150000,0,1751.585693,-126.768974,355.390483,0.771711,60.01638,0,-295.84112,158049.5344,-157929.6064,0,-296.256663,0,10,0,0
2025-10-14T15:13:30.000+00:00,0,45,-1240,150000,-150000,0,1749.167114,-124.464325,355.392171,0.754842,60.01638,0,-305.460862,158025.128,-157975.0528,0,-303.202743,0,10,0,0
2025-10-14T15:13:35.000+00:00,0,45,-1219,150000,-150000,0,1759.279785,-131.74736,355.312795,0.769723,60.01638,0,-307.864965,157995.2512,-157964.9536,0,-307.188433,0,10,0,0
2025-10-14T15:13:40.000+00:00,0,45,-1211,150000,-150000,0,1748.95874,-118.658188,355.182098,0.759546,60.01638,0,-310.225421,157970.8448,-157939.2848,0,-306.601683,0,10,0,0
2025-10-14T15:13:45.000+00:00,0,45,-1212,150000,-150000,0,1748.95874,-132.088089,355.217977,0.759546,60.01638,0,-309.448401,157988.0976,-157956.1168,0,-306.553968,0,10,0,0
2025-10-14T15:13:50.000+00:00,0,45,-1213,150000,-150000,0,1748.95874,-119.13369,355.213918,0.771218,60.01638,0,-310.679641,157957.8,-157914.8784,0,-311.155453,0,10,0,0
2025-10-14T15:13:55.000+00:00,0,45,-1235,150000,-150000,0,1748.95874,-116.067741,355.268372,0.753075,60.01638,0,-305.629511,157990.2016,-157955.696,0,-299.123484,0,10,0,0
2025-10-14T15:14:00.000+00:00,0,45,-1248,150000,-150000,0,1748.95874,-140.862015,355.267344,0.75968,60.01638,0,-302.250513,157991.0432,-157903.5168,0,-297.451257,0,10,0,0
2025-10-14T15:14:05.000+00:00,0,45,-1245,150000,-150000,0,1748.95874,-108.332176,355.380585,0.757969,60.01638,0,-304.707799,158010.4,-157912.7744,0,-304.367686,0,10,0,0
2025-10-14T15:14:10.000+00:00,0,45,-1243,150000,-150000,0,1750.312622,-128.020813,355.204091,0.754841,60.01638,0,-308.908571,157967.0576,-157934.2352,0,-307.320124,0,10,0,0
2025-10-14T15:14:15.000+00:00,0,45,-1236,150000,-150000,0,1750.312622,-127.824409,355.298126,0.769444,60.01638,0,-308.595067,157994.4096,-157887.9472,0,-310.869399,0,10,0,0
2025-10-14T15:14:20.000+00:00,0,45,-1248,150000,-150000,0,1750.312622,-116.355171,355.362152,0.770113,60.01638,0,-308.436388,158011.6624,-157903.096,0,-306.252298,0,10,0,0
2025-10-14T15:14:25.000+00:00,0,45,-1245,150000,-150000,0,1747.368042,-107.279602,355.188263,0.772915,60.016335,0,-306.476329,157939.7056,-157922.4528,0,-306.465015,0,10,0,0
2025-10-14T15:14:30.000+00:00,0,45,-1239,150000,-150000,0,1747.368042,-134.811371,355.326833,0.765965,60.016335,0,-305.701416,158005.7712,-157889.6304,0,-304.459245,0,10,0,0
2025-10-14T15:14:35.000+00:00,0,45,-1229,150000,-150000,0,1747.368042,-114.31424,355.341644,0.762336,60.016335,0,-306.365548,158032.2816,-157890.8928,0,-304.954206,0,10,0,0
2025-10-14T15:14:40.000+00:00,0,45,-1211,150000,-150000,0,1749.591797,-127.136543,355.255931,0.747406,60.016335,0,-309.637559,157938.0224,-157903.9376,0,-301.436247,0,10,0,0
2025-10-14T15:14:45.000+00:00,0,45,-1210,150000,-150000,0,1747.365356,-137.846146,355.339437,0.773295,60.016335,0,-307.371768,158034.3856,-157896.3632,0,-309.575653,0,10,0,0
2025-10-14T15:14:50.000+00:00,0,45,-1223,150000,-150000,0,1759.533936,-136.153824,355.201518,0.758213,60.016335,0,-311.380391,157996.0928,-157906.8832,0,-308.445064,0,10,0,0
2025-10-14T15:14:55.000+00:00,0,45,-1226,150000,-150000,0,1759.533936,-134.830765,355.236694,0.758213,60.016335,0,-310.661075,157964.112,-157912.7744,0,-302.433218,0,10,0,0
2025-10-14T15:15:00.000+00:00,0,45,-1246,150000,-150000,0,1759.533936,-121.038986,355.305929,0.760386,60.016335,0,-302.537967,157969.1616,-157953.592,0,-301.517763,0,10,0,0
2025-10-14T15:15:05.000+00:00,0,45,-1245,150000,-150000,0,1753.994263,-118.070061,355.247945,0.771148,60.016335,0,-308.091787,157977.1568,-157884.16,0,-307.718678,0,10,0,0
2025-10-14T15:15:10.000+00:00,0,45,-1255,150000,-150000,0,1742.632202,-118.070061,355.303721,0.758821,60.016335,0,-310.560162,158007.0336,-157927.0816,0,-310.366101,0,10,0,0
2025-10-14T15:15:15.000+00:00,0,45,-1242,150000,-150000,0,1742.632202,-120.540146,355.313121,0.756346,60.016335,0,-308.613336,157960.3248,-157916.1408,0,-306.983906,0,10,0,0
2025-10-14T15:15:20.000+00:00,0,45,-1244,150000,-150000,0,1752.710815,-137.192444,355.209707,0.75314,60.016335,0,-310.363446,157937.6016,-157899.3088,0,-307.838856,0,10,0,0
2025-10-14T15:15:25.000+00:00,0,45,-1234,150000,-150000,0,1748.749756,-130.772537,355.231333,0.763173,60.015152,0,-302.231679,157977.5776,-157898.888,0,-304.647693,0,10,0,0
2025-10-14T15:15:30.000+00:00,0,45,-1239,150000,-150000,0,1748.749756,-131.680481,355.073201,0.763173,60.015152,0,-306.009374,157962.8496,-157874.0608,0,-306.354347,0,10,0,0
2025-10-14T15:15:35.000+00:00,0,45,-1251,150000,-150000,0,1741.939697,-138.327347,355.151235,0.75805,60.015152,0,-306.490973,157980.944,-157980.944,0,-306.584262,0,10,0,0
2025-10-14T15:15:40.000+00:00,0,45,-1234,150000,-150000,0,1752.550537,-125.346466,355.273722,0.75805,60.015152,0,-310.41975,157994.8304,-157899.3088,0,-308.875706,0,10,0,0
2025-10-14T15:15:45.000+00:00,0,45,-1218,150000,-150000,0,1742.483276,-119.929482,355.091817,0.771019,60.015152,0,-310.865779,157888.7888,-157888.368,0,-308.058512,0,10,0,0
2025-10-14T15:15:50.000+00:00,0,45,-1223,150000,-150000,0,1756.378174,-132.048126,355.204549,0.773197,60.015152,0,-307.127473,157965.7952,-157901.4128,0,-303.258204,0,10,0,0
2025-10-14T15:15:55.000+00:00,0,45,-1211,150000,-150000,0,1745.994263,-131.551727,355.070872,0.768417,60.015152,0,-310.390031,157911.512,-157869.432,0,-310.479373,0,10,0,0
2025-10-14T15:16:00.000+00:00,0,45,-1215,150000,-150000,0,1745.994263,-125.870972,355.167806,0.756129,60.005524,0,-309.453621,157944.3344,-157892.9968,0,-309.522616,0,10,0,0
2025-10-14T15:16:05.000+00:00,0,45,-1221,150000,-150000,0,1757.521484,-130.713959,355.326365,0.770091,60.005524,0,-299.109459,158013.7664,-157891.7344,0,-297.4331,0,10,0,0
2025-10-14T15:16:10.000+00:00,0,45,-1215,150000,-150000,0,1755.125244,-143.607178,355.290863,0.77233,60.005524,0,-310.133055,157997.776,-157894.2592,0,-309.236173,0,10,0,0
2025-10-14T15:16:15.000+00:00,0,45,-1217,150000,-150000,0,1757.622803,-122.319984,354.990682,0.769628,60.005524,0,-311.707212,157873.64,-157871.9568,0,-309.964545,0,10,0,0
2025-10-14T15:16:20.000+00:00,0,45,-1215,150000,-150000,0,1757.213989,-116.887093,355.184906,0.768237,59.994884,0,-307.180788,157965.7952,-157783.168,0,-306.882929,0,10,0,0
2025-10-14T15:16:25.000+00:00,0,45,-1213,150000,-150000,0,1756.788574,-140.777832,355.313863,0.786044,59.984066,0,-308.020605,157968.32,-157796.2128,0,-309.660621,0,10,0,0
2025-10-14T15:16:30.000+00:00,0,45,-1220,150000,-150000,0,1759.536499,-138.819885,355.150482,0.766674,59.984066,0,-298.50318,157947.7008,-157871.9568,0,-295.337117,0,10,0,0
2025-10-14T15:16:35.000+00:00,0,45,-1228,150000,-150000,0,1747.761719,-126.60231,354.990601,0.760392,59.984066,0,-311.355933,157872.3776,-157843.3424,0,-310.015409,0,10,0,0
2025-10-14T15:16:40.000+00:00,0,45,-1239,150000,-150000,0,1747.761719,-123.96283,354.909292,0.77288,59.984066,0,-309.279936,157849.2336,-157844.6048,0,-308.243978,0,10,0,0
2025-10-14T15:16:45.000+00:00,0,45,-1239,150000,-150000,0,1749.015625,-118.99501,355.084971,0.770277,59.984066,0,-311.872611,157870.2736,-157867.328,0,-310.404038,0,10,0,0
2025-10-14T15:16:50.000+00:00,0,45,-1234,150000,-150000,0,1748.772583,-126.686783,355.211477,0.768484,59.984066,0,-305.458793,157974.2112,-157797.4752,0,-302.947514,0,10,0,0
2025-10-14T15:16:55.000+00:00,0,45,-1236,150000,-150000,0,1748.772583,-133.488846,355.095286,0.781547,59.984066,0,-307.73934,157956.5376,-157812.2032,0,-315.049122,0,10,0,0
2025-10-14T15:17:00.000+00:00,0,45,-1239,150000,-150000,0,1748.772583,-123.116066,355.103892,0.777282,59.984066,0,-311.268158,157882.056,-157837.4512,0,-308.539868,0,10,0,0
2025-10-14T15:17:05.000+00:00,0,45,-1249,150000,-150000,0,1748.772583,-127.695679,354.977692,0.778524,59.984066,0,-314.311161,157786.1136,-157786.1136,0,-309.290133,0,10,0,0
2025-10-14T15:17:10.000+00:00,0,45,-1246,150000,-150000,0,1748.772583,-113.415482,355.124776,0.76805,59.984066,0,-309.632227,157898.4672,-157877.0064,0,-309.949229,0,10,0,0
2025-10-14T15:17:15.000+00:00,0,45,-1224,150000,-150000,0,1748.772583,-127.394287,354.99707,0.776327,59.984066,0,-310.078078,157890.8928,-157760.024,0,-309.198053,0,10,0,0
2025-10-14T15:17:20.000+00:00,0,45,-1215,150000,-150000,0,1748.772583,-128.360336,355.038645,0.77853,59.984066,0,-310.530628,157891.3136,-157840.3968,0,-307.11471,0,10,0,0
2025-10-14T15:17:25.000+00:00,0,45,-1212,150000,-150000,0,1755.990234,-127.347679,355.034434,0.779126,59.980732,0,-310.148596,157889.2096,-157829.0352,0,-311.448768,0,10,0,0
2025-10-14T15:17:30.000+00:00,0,45,-1225,150000,-150000,0,1744.798584,-146.34436,355.069478,0.771089,59.980732,0,-309.501674,157914.4576,-157914.4576,0,-307.463452,0,10,0,0
2025-10-14T15:17:35.000+00:00,0,45,-1220,150000,-150000,0,1744.798584,-125.718193,355.092702,0.779208,59.980732,0,-312.376864,157887.5264,-157793.688,0,-312.579021,0,10,0,0
2025-10-14T15:17:40.000+00:00,0,45,-1230,150000,-150000,0,1754.78064,-125.766205,355.08846,0.766555,59.980732,0,-302.875217,157885.4224,-157805.4704,0,-300.966912,0,10,0,0
2025-10-14T15:17:45.000+00:00,0,45,-1232,150000,-150000,0,1759.873169,-116.944305,355.019958,0.775374,59.980732,0,-310.572927,157877.0064,-157799.1584,0,-312.695902,0,10,0,0
2025-10-14T15:17:50.000+00:00,0,45,-1234,150000,-150000,0,1759.873169,-123.427704,355.055542,0.773674,59.980732,0,-311.184428,157881.2144,-157808.416,0,-309.935761,0,10,0,0
2025-10-14T15:17:55.000+00:00,0,45,-1239,150000,-150000,0,1759.873169,-117.849243,355.033875,0.770896,59.980732,0,-312.109836,157866.9072,-157822.3024,0,-310.653091,0,10,0,0
2025-10-14T15:18:00.000+00:00,0,45,-1244,150000,-150000,0,1759.873169,-130.438446,354.987437,0.759469,59.980732,0,-308.928348,157868.5904,-157796.2128,0,-302.984917,0,10,0,0
2025-10-14T15:18:05.000+00:00,0,45,-1250,150000,-150000,0,1759.873169,-124.168297,355.09908,0.770653,59.996876,0,-311.235672,157908.1456,-157733.0928,0,-310.961746,0,10,0,0
2025-10-14T15:18:10.000+00:00,0,45,-1257,150000,-150000,0,1759.873169,-135.177994,355.174835,0.766634,60.007309,0,-306.782682,157962.4288,-157810.52,0,-302.185203,0,10,0,0
2025-10-14T15:18:15.000+00:00,0,45,-1241,150000,-150000,0,1756.959717,-135.304153,355.010315,0.766634,60.007309,0,-305.77639,157866.9072,-157793.688,0,-305.327117,0,10,0,0
2025-10-14T15:18:20.000+00:00,0,45,-1245,150000,-150000,0,1746.729858,-135.304153,355.184814,0.778436,59.99725,0,-305.067033,157914.4576,-157878.6896,0,-304.940359,0,10,0,0
2025-10-14T15:18:25.000+00:00,0,45,-1243,150000,-150000,0,1760.887939,-134.780502,355.214386,0.763421,59.990303,0,-310.336388,157966.216,-157908.9872,0,-306.776476,0,10,0,0
2025-10-14T15:18:30.000+00:00,0,45,-1254,150000,-150000,0,1760.214111,-138.542496,355.151154,0.763421,59.990303,0,-310.454304,157985.9936,-157985.9936,0,-308.664843,0,10,0,0
2025-10-14T15:18:35.000+00:00,0,45,-1257,150000,-150000,0,1760.730591,-111.464745,355.318075,0.77612,59.990303,0,-307.453049,157983.8896,-157908.9872,0,-303.9986,0,10,0,0
2025-10-14T15:18:40.000+00:00,0,45,-1248,150000,-150000,0,1757.454712,-130.350571,355.291219,0.765748,59.990303,0,-306.618065,158008.7168,-157934.2352,0,-306.933494,0,10,0,0
2025-10-14T15:18:45.000+00:00,0,45,-1245,150000,-150000,0,1757.454712,-138.159073,355.299652,0.765748,59.990303,0,-308.632224,157970.424,-157909.408,0,-308.471281,0,10,0,0
2025-10-14T15:18:50.000+00:00,0,45,-1233,150000,-150000,0,1746.121582,-121.821281,355.140269,0.765748,59.997208,0,-309.691219,157933.8144,-157869.0112,0,-309.835848,0,10,0,0
2025-10-14T15:18:55.000+00:00,0,45,-1247,150000,-150000,0,1757.39563,-113.296867,355.228556,0.765748,60.007339,0,-311.536617,157916.9824,-157860.1744,0,-311.473121,0,10,0,0
2025-10-14T15:19:00.000+00:00,0,45,-1249,150000,-150000,0,1755.749023,-111.481972,355.293437,0.765748,60.007339,0,-307.248629,157968.7408,-157895.5216,0,-307.113271,0,10,0,0
2025-10-14T15:19:05.000+00:00,0,45,-1249,150000,-150000,0,1754.401489,-122.042931,355.179983,0.776765,60.007339,0,-303.262358,157975.4736,-157851.3376,0,-304.529198,0,10,0,0
2025-10-14T15:19:10.000+00:00,0,45,-1253,150000,-150000,0,1754.401489,-158.76944,355.22109,0.774701,60.007339,0,-307.941522,157987.256,-157819.3568,0,-306.69522,0,10,0,0
2025-10-14T15:19:15.000+00:00,0,45,-1240,150000,-150000,0,1755.991089,-107.61689,354.907481,0.774691,59.997223,0,-305.983474,157877.848,-157567.2976,0,-304.753762,0,10,0,0
2025-10-14T15:19:20.000+00:00,0,45,-1251,150000,-150000,0,1742.921997,-119.383537,355.207031,0.760582,59.997223,0,-302.845701,157899.3088,-157666.6064,0,-301.776875,0,10,0,0
2025-10-14T15:19:25.000+00:00,0,45,-1247,150000,-150000,0,1751.797241,-114.72506,354.844208,0.766891,59.991356,0,-306.405171,157768.44,-157748.2416,0,-309.259003,0,10,0,0
2025-10-14T15:19:30.000+00:00,0,45,-1246,150000,-150000,0,1756.569458,-115.316879,354.787577,0.770778,59.991356,0,-302.468535,157769.2816,-157727.2016,0,-302.935326,0,10,0,0
2025-10-14T15:19:35.000+00:00,0,45,-1228,150000,-150000,0,1756.569458,-154.181595,354.754517,0.770778,59.991356,0,-308.148699,157816.832,-157744.8752,0,-308.227167,0,10,0,0
2025-10-14T15:19:40.000+00:00,0,45,-1222,150000,-150000,0,1756.569458,-120.744827,354.813416,0.770778,59.991356,0,-311.141306,157758.3408,-157735.6176,0,-310.045846,0,10,0,0
2025-10-14T15:19:45.000+00:00,0,45,-1220,150000,-150000,0,1756.648682,-127.305794,354.839854,0.770778,59.991356,0,-308.355982,157772.2272,-157741.9296,0,-311.141545,0,10,0,0
2025-10-14T15:19:50.000+00:00,0,45,-1219,150000,-150000,0,1738.571167,-147.809006,354.805501,0.770778,59.991356,0,-311.142791,157766.336,-157695.6416,0,-310.242219,0,10,0,0
2025-10-14T15:19:55.000+00:00,0,45,-1231,150000,-150000,0,1759.536987,-128.607254,354.974131,0.780947,59.991356,0,-305.874227,157865.224,-157704.0576,0,-308.194946,0,10,0,0
2025-10-14T15:20:00.000+00:00,0,45,-1232,150000,-150000,0,1753.294434,-137.818924,354.877258,0.770698,59.991356,0,-311.173897,157784.4304,-157688.9088,0,-309.124571,0,10,0,0
2025-10-14T15:20:05.000+00:00,0,45,-1232,150000,-150000,0,1754.190674,-143.193359,354.908061,0.771074,59.991356,0,-309.550631,157804.208,-157706.1616,0,-309.614006,0,10,0,0
2025-10-14T15:20:10.000+00:00,0,45,-1225,150000,-150000,0,1743.740234,-128.064209,354.863546,0.775598,59.991356,0,-311.439846,157794.5296,-157709.9488,0,-310.307005,0,10,0,0
2025-10-14T15:20:15.000+00:00,0,45,-1228,150000,-150000,0,1743.740234,-132.151672,354.855326,0.782719,59.991356,0,-312.963328,157810.52,-157748.2416,0,-311.246778,0,10,0,0
2025-10-14T15:20:20.000+00:00,0,45,-1240,150000,-150000,0,1756.578735,-138.206161,355.077128,0.767876,59.98671,0,-310.654014,157887.9472,-157778.5392,0,-309.804908,0,10,0,0
2025-10-14T15:20:25.000+00:00,0,45,-1254,150000,-150000,0,1749.711792,-124.37941,355.155518,0.784627,59.981461,0,-307.931456,157902.6752,-157797.896,0,-306.554351,0,10,0,0
2025-10-14T15:20:30.000+00:00,0,45,-1247,150000,-150000,0,1749.46936,-126.305061,354.880595,0.772701,59.981461,0,-309.983593,157850.0752,-157765.4944,0,-310.868497,0,10,0,0
2025-10-14T15:20:35.000+00:00,0,45,-1236,150000,-150000,0,1749.46936,-138.159012,355.095001,0.777492,59.981461,0,-308.984457,157895.1008,-157794.5296,0,-306.492864,0,10,0,0
2025-10-14T15:20:40.000+00:00,0,45,-1222,150000,-150000,0,1751.005371,-116.796028,355.100647,0.770081,59.981461,0,-308.138502,157898.888,-157802.9456,0,-309.931178,0,10,0,0
2025-10-14T15:20:45.000+00:00,0,45,-1217,150000,-150000,0,1751.005371,-125.979317,354.949036,0.758212,59.981461,0,-310.229986,157836.1888,-157793.688,0,-309.784988,0,10,0,0
2025-10-14T15:20:50.000+00:00,0,45,-1221,150000,-150000,0,1751.005371,-140.541199,354.984548,0.758212,59.981461,0,-312.376963,157861.8576,-157795.3712,0,-309.180744,0,10,0,0
2025-10-14T15:20:55.000+00:00,0,45,-1232,150000,-150000,0,1751.005371,-150.345917,354.962799,0.771847,59.981461,0,-311.087252,157873.2192,-157782.7472,0,-310.650966,0,10,0,0
2025-10-14T15:21:00.000+00:00,0,45,-1232,150000,-150000,0,1767.399536,-123.599808,355.014313,0.770318,59.981461,0,-300.406852,157889.6304,-157847.5504,0,-299.228154,0,10,0,0
2025-10-14T15:21:05.000+00:00,0,45,-1225,150000,-150000,0,1766.304932,-150.000885,354.924672,0.780621,59.981461,0,-312.064608,157805.0496,-157781.9056,0,-307.541859,0,10,0,0
2025-10-14T15:21:10.000+00:00,0,45,-1231,150000,-150000,0,1766.304932,-145.684341,355.021016,0.762921,59.981461,0,-312.122871,157886.6848,-157791.1632,0,-308.222346,0,10,0,0
2025-10-14T15:21:15.000+00:00,0,45,-1224,150000,-150000,0,1753.019653,-121.706078,354.935974,0.788233,59.981461,0,-309.582373,157857.6496,-157802.5248,0,-309.940107,0,10,0,0
2025-10-14T15:21:20.000+00:00,0,45,-1226,150000,-150000,0,1753.019653,-145.17598,355.123128,0.768736,59.997303,0,-309.778716,157870.6944,-157774.3312,0,-308.28732,0,10,0,0
2025-10-14T15:21:25.000+00:00,0,45,-1230,150000,-150000,0,1747.755859,-150.493301,355.056498,0.767506,60.009899,0,-308.378352,157860.5952,-157839.1344,0,-305.553485,0,10,0,0
2025-10-14T15:21:30.000+00:00,0,45,-1234,150000,-150000,0,1758.783691,-138.264053,355.086314,0.775743,60.009899,0,-305.716625,157869.8528,-157789.0592,0,-304.76958,0,10,0,0
2025-10-14T15:21:35.000+00:00,0,45,-1229,150000,-150000,0,1748.170166,-136.523193,355.032481,0.773935,60.009899,0,-309.540022,157872.3776,-157763.3904,0,-312.444108,0,10,0,0
2025-10-14T15:21:40.000+00:00,0,45,-1235,150000,-150000,0,1760.464355,-141.352295,355.074931,0.773541,60.009899,0,-310.503328,157896.3632,-157807.9952,0,-308.649858,0,10,0,1
2025-10-14T15:21:45.000+00:00,0,45,-1232,150000,-150000,0,1749.540161,-130.965714,354.913686,0.756384,60.009899,0,-318.101314,157765.4944,-157665.7648,0,-314.345575,0,10,0,1
2025-10-14T15:21:50.000+00:00,0,45,-1226,150000,-150000,0,1749.540161,-117.17202,355.186401,0.768758,60.009899,0,-311.542458,157883.3184,-157786.5344,0,-310.978498,0,10,0,1
2025-10-14T15:21:55.000+00:00,0,45,-1222,150000,-150000,0,1749.540161,-126.850739,354.957275,0.768758,60.009899,0,-310.32747,157920.3488,-157847.1296,0,-310.286333,0,10,0,1
2025-10-14T15:22:00.000+00:00,0,45,-1227,150000,-150000,0,1760.048828,-122.690804,355.186076,0.768758,60.009899,0,-310.961568,157921.6112,-157862.2784,0,-310.371527,0,10,0,1
2025-10-14T15:22:05.000+00:00,0,45,-1226,150000,-150000,0,1760.048828,-148.841476,355.14447,0.77298,60.009899,0,-308.131708,157930.8688,-157927.9232,0,-307.334846,0,10,0,1
2025-10-14T15:22:10.000+00:00,0,45,-1240,150000,-150000,0,1760.048828,-127.788902,355.211609,0.77298,60.009899,0,-309.946416,157911.512,-157799.1584,0,-309.249021,0,10,0,1
2025-10-14T15:22:15.000+00:00,0,45,-1257,150000,-150000,0,1759.973267,-131.198898,355.34962,0.788255,60.009899,0,-305.997635,158008.7168,-157872.7984,0,-302.013308,0,10,0,1
2025-10-14T15:22:20.000+00:00,0,45,-1240,150000,-150000,0,1748.948242,-142.110245,355.497762,0.772979,60.009899,0,-305.02689,158084.4608,-157910.6704,0,-309.880304,0,10,0,1
2025-10-14T15:22:25.000+00:00,0,45,-1243,150000,-150000,0,1756.713013,-121.569336,355.363413,0.769966,60.01527,0,-303.099052,158047.8512,-158035.2272,0,-304.080435,0,10,0,1
2025-10-14T15:22:30.000+00:00,0,45,-1238,150000,-150000,0,1762.63916,-144.873947,355.399017,0.765678,60.01527,0,-309.332395,158004.088,-157980.5232,0,-307.887,0,10,0,1
2025-10-14T15:22:35.000+00:00,0,45,-1227,150000,-150000,0,1737.933838,-133.65596,355.337453,0.765818,60.01527,0,-301.905044,158032.2816,-157895.5216,0,-306.604635,0,10,0,1
2025-10-14T15:22:40.000+00:00,0,45,-1230,150000,-150000,0,1763.333496,-142.201096,355.359416,0.76915,60.01527,0,-294.769788,158062.5792,-157933.8144,0,-292.14343,0,10,0,1
2025-10-14T15:22:45.000+00:00,0,45,-1239,150000,-150000,0,1743.764038,-142.117157,355.459564,0.76915,60.01527,0,-294.485702,158093.2976,-157966.216,0,-293.289934,0,10,0,1
2025-10-14T15:22:50.000+00:00,0,45,-1229,150000,-150000,0,1755.063843,-139.259842,355.565369,0.771918,60.01527,0,-292.416979,158107.6048,-158057.9504,0,-291.210732,0,10,0,1
2025-10-14T15:22:55.000+00:00,0,45,-1231,150000,-150000,0,1755.063843,-156.41217,355.663849,0.771918,60.01527,0,-294.962623,158145.4768,-158140.848,0,-291.845037,0,10,0,1
2025-10-14T15:23:00.000+00:00,0,45,-1224,150000,-150000,0,1770.587891,-128.805725,355.652588,0.767216,60.01527,0,-295.054798,158149.264,-158098.3472,0,-292.945515,0,10,0,1
2025-10-14T15:23:05.000+00:00,0,45,-1219,150000,-150000,0,1782.531616,-128.584076,355.674164,0.743654,60.01527,0,-292.397545,158177.8784,-158063,0,-289.754896,0,10,0,1
2025-10-14T15:23:10.000+00:00,0,45,-1229,150000,-150000,0,1751.60437,-156.994476,355.694784,0.762859,60.01527,0,-296.552343,158151.7888,-158078.5696,0,-293.383848,0,10,0,1
2025-10-14T15:23:15.000+00:00,0,45,-1232,150000,-150000,0,1764.61377,-132.634781,355.761007,0.762859,60.01527,0,-294.521721,158186.2944,-158071.8368,0,-290.785911,0,10,0,1
2025-10-14T15:23:20.000+00:00,0,45,-1234,150000,-150000,0,1764.61377,-157.858246,355.646057,0.776507,60.01527,0,-292.471012,158143.7936,-158051.2176,0,-290.605633,0,10,0,1
2025-10-14T15:23:25.000+00:00,0,45,-1249,150000,-150000,0,1755.762207,-144.468216,355.709361,0.79077,60.010376,0,-292.10396,158180.824,-158055.4256,0,-291.079264,0,10,0,1
2025-10-14T15:23:30.000+00:00,0,45,-1243,150000,-150000,0,1755.762207,-144.259781,355.572378,0.774603,60.010376,0,-293.456508,158143.7936,-158105.08,0,-294.649634,0,10,0,1
2025-10-14T15:23:35.000+00:00,0,45,-1245,150000,-150000,0,1755.762207,-139.955185,355.646922,0.778164,60.010376,0,-293.907379,158167.3584,-158018.3952,0,-293.079963,0,10,0,1
2025-10-14T15:23:40.000+00:00,0,45,-1244,150000,-150000,0,1755.762207,-128.443832,355.746562,0.770574,60.010376,0,-289.247629,158218.2752,-158034.8064,0,-289.247629,0,10,0,1
2025-10-14T15:23:45.000+00:00,0,45,-1234,150000,-150000,0,1755.762207,-134.824966,355.681651,0.783199,60.010376,0,-300.035372,158148.8432,-158054.584,0,-297.223974,0,10,0,1
2025-10-14T15:23:50.000+00:00,0,45,-1235,150000,-150000,0,1759.135864,-134.827652,355.818125,0.772933,60.010376,0,-295.139889,158192.1856,-158037.3312,0,-292.70609,0,10,0,1
2025-10-14T15:23:55.000+00:00,0,45,-1231,150000,-150000,0,1759.135864,-159.945908,355.505015,0.773974,60.010376,0,-296.304477,158093.7184,-157969.1616,0,-292.866358,0,10,0,1
2025-10-14T15:24:00.000+00:00,0,45,-1233,150000,-150000,0,1759.135864,-144.732956,355.251302,0.761514,60.010376,0,-300.085001,157981.3648,-157944.3344,0,-298.468036,0,10,0,1
2025-10-14T15:24:05.000+00:00,0,45,-1231,150000,-150000,0,1759.135864,-157.734451,355.203654,0.776411,60.010376,0,-304.944684,157941.3888,-157806.312,0,-309.313042,0,10,0,1
2025-10-14T15:24:10.000+00:00,0,45,-1229,150000,-150000,0,1759.135864,-145.327194,354.951701,0.763525,60.010376,0,-309.925924,157924.136,-157692.696,0,-309.17022,0,10,0,1
2025-10-14T15:24:15.000+00:00,0,45,-1232,150000,-150000,0,1759.135864,-133.695999,355.043976,0.772693,59.999542,0,-293.67841,157905.2,-157818.0944,0,-293.985095,0,10,0,1
2025-10-14T15:24:20.000+00:00,0,45,-1230,150000,-150000,0,1760.787354,-148.289017,355.034831,0.764152,59.999542,0,-299.000705,157897.2048,-157887.1056,0,-293.724722,0,10,0,1
2025-10-14T15:24:25.000+00:00,0,45,-1234,150000,-150000,0,1755.334229,-153.510651,355.396617,0.769112,59.989227,0,-308.729143,158032.2816,-157979.6816,0,-305.094887,0,10,0,1
2025-10-14T15:24:30.000+00:00,0,45,-1235,150000,-150000,0,1755.334229,-122.350212,355.740794,0.769112,59.989227,0,-311.056903,158148.8432,-158067.208,0,-310.282622,0,10,0,1
2025-10-14T15:24:35.000+00:00,0,45,-1235,150000,-150000,0,1755.334229,-141.665283,355.634593,0.769112,59.989227,0,-310.722226,158147.16,-158102.976,0,-307.900162,0,10,0,1
2025-10-14T15:24:40.000+00:00,0,45,-1232,150000,-150000,0,1761.591675,-135.582764,355.797129,0.769112,59.989227,0,-307.040175,158214.0672,-158134.536,0,-307.900162,0,10,0,1
2025-10-14T15:24:45.000+00:00,0,45,-1243,150000,-150000,0,1761.591675,-156.2901,355.953583,0.769122,59.989227,0,-299.380291,158285.6032,-158194.7104,0,-298.639568,0,10,0,1
2025-10-14T15:24:50.000+00:00,0,45,-1240,150000,-150000,0,1761.591675,-127.112297,355.860118,0.769122,60.000439,0,-309.470165,158255.3056,-158255.3056,0,-305.985264,0,10,0,1
2025-10-14T15:24:55.000+00:00,0,45,-1236,150000,-150000,0,1763.643799,-140.296402,355.916412,0.769122,60.000439,0,-306.061736,158233.0032,-158134.9568,0,-307.460185,0,10,0,1
2025-10-14T15:25:00.000+00:00,0,45,-1244,150000,-150000,0,1763.643799,-135.50383,355.940735,0.754823,60.000439,0,-309.502433,158263.3008,-158198.0768,0,-306.427739,0,10,0,1
2025-10-14T15:25:05.000+00:00,0,45,-1234,150000,-150000,0,1763.643799,-123.523514,355.916128,0.772079,60.000439,0,-302.571787,158291.0736,-158123.1744,0,-301.395345,0,10,0,1
2025-10-14T15:25:10.000+00:00,0,45,-1234,150000,-150000,0,1763.288574,-149.685547,355.959137,0.774183,60.000439,0,-298.170608,158283.0784,-158140.0064,0,-298.554734,0,10,0,1
2025-10-14T15:25:15.000+00:00,0,45,-1230,150000,-150000,0,1750.010132,-108.611015,356.23057,0.763842,60.011353,0,-291.628541,158401.3232,-158225.8496,0,-291.599889,0,10,0,1
2025-10-14T15:25:20.000+00:00,0,45,-1229,150000,-150000,0,1763.365356,-162.386734,355.691121,0.763842,60.011353,0,-301.907733,158081.0944,-158002.8256,0,-294.011938,0,10,0,1
2025-10-14T15:25:25.000+00:00,0,45,-1224,150000,-150000,0,1758.128662,-113.447807,356.075297,0.769217,60.017181,0,-293.717025,158326.4208,-158055.4256,0,-290.804144,0,10,0,1
2025-10-14T15:25:30.000+00:00,0,45,-1228,150000,-150000,0,1758.128662,-113.94828,356.041829,0.769217,60.017181,0,-304.513546,158284.7616,-158097.0848,0,-303.305638,0,10,0,1
2025-10-14T15:25:35.000+00:00,0,45,-1241,150000,-150000,0,1751.484375,-127.582672,355.92986,0.769217,60.017181,0,-300.9309,158235.1072,-158137.4816,0,-300.9309,0,10,0,1
2025-10-14T15:25:40.000+00:00,0,45,-1236,150000,-150000,0,1751.484375,-127.582672,355.877299,0.769217,60.017181,0,-302.136419,158299.9104,-158195.1312,0,-299.151373,0,10,0,1
2025-10-14T15:25:45.000+00:00,0,45,-1246,150000,-150000,0,1762.188599,-125.789268,355.84787,0.767255,60.017181,0,-299.707792,158216.592,-158130.328,0,-299.215111,0,10,0,1
2025-10-14T15:25:50.000+00:00,0,45,-1246,150000,-150000,0,1762.188599,-139.192261,355.774007,0.767255,60.017181,0,-309.205811,158211.9632,-158166.9376,0,-301.877833,0,10,0,1
2025-10-14T15:25:55.000+00:00,0,45,-1242,150000,-150000,0,1748.759521,-127.36586,355.961334,0.767255,60.017181,0,-295.243454,158259.0928,-158135.3776,0,-295.477174,0,10,0,1
2025-10-14T15:26:00.000+00:00,0,45,-1236,150000,-150000,0,1759.105225,-126.355141,355.907633,0.754582,60.001099,0,-295.671439,158210.28,-158140.4272,0,-293.520371,0,10,0,1
2025-10-14T15:26:05.000+00:00,0,45,-1238,150000,-150000,0,1759.105225,-130.2836,355.90803,0.76805,59.988922,0,-293.470466,158252.7808,-158169.8832,0,-292.129695,0,10,0,1
2025-10-14T15:26:10.000+00:00,0,45,-1241,150000,-150000,0,1759.105225,-134.16275,355.892792,0.76805,59.988922,0,-295.885388,158256.1472,-158152.6304,0,-294.737257,0,10,0,1
2025-10-14T15:26:15.000+00:00,0,45,-1246,150000,-150000,0,1759.105225,-120.279785,355.901021,0.76805,59.988922,0,-293.391154,158246.8896,-158197.2352,0,-291.471919,0,10,0,1
2025-10-14T15:26:20.000+00:00,0,45,-1249,150000,-150000,0,1759.105225,-131.247147,355.965668,0.76805,59.988922,0,-301.374276,158302.0144,-158111.8128,0,-296.602994,0,10,0,1
2025-10-14T15:26:25.000+00:00,0,45,-1246,150000,-150000,0,1755.033447,-138.041992,356.005849,0.767332,59.990059,0,-295.210414,158270.8752,-158129.4864,0,-294.917181,0,10,0,1
2025-10-14T15:26:30.000+00:00,0,45,-1243,150000,-150000,0,1749.249268,-129.84314,356.023387,0.767332,60.011959,0,-294.408076,158315.9008,-158122.7536,0,-309.453806,0,10,0,1
2025-10-14T15:26:35.000+00:00,0,45,-1242,150000,-150000,0,1748.781616,-158.12648,356.002787,0.774893,60.011959,0,-298.665622,158296.9648,-158051.6384,0,-296.519486,0,10,0,1
2025-10-14T15:26:40.000+00:00,0,45,-1246,150000,-150000,0,1748.781616,-129.169083,355.945699,0.76388,60.011959,0,-294.254248,158283.0784,-158231.32,0,-292.473537,0,10,0,1
2025-10-14T15:26:45.000+00:00,0,45,-1238,150000,-150000,0,1748.781616,-141.749512,355.768016,0.76388,60.011959,0,-297.135419,158221.2208,-158149.264,0,-293.460176,0,10,0,1
2025-10-14T15:26:50.000+00:00,0,45,-1239,150000,-150000,0,1748.781616,-128.548569,355.869741,0.76388,60.011959,0,-292.319707,158250.256,-158220.3792,0,-292.720929,0,10,0,1
2025-10-14T15:26:55.000+00:00,0,45,-1233,150000,-150000,0,1760.804687,-135.030411,355.946086,0.76388,60.011959,0,-302.262133,158263.7216,-158141.6896,0,-293.045517,0,10,0,1
2025-10-14T15:27:00.000+00:00,0,45,-1236,150000,-150000,0,1760.804687,-132.395737,355.965281,0.776036,60.011959,0,-308.890395,158278.4496,-158130.7488,0,-307.509849,0,10,0,1
2025-10-14T15:27:05.000+00:00,0,45,-1231,150000,-150000,0,1760.804687,-136.461166,355.86026,0.776036,60.011959,0,-306.952963,158207.3344,-158129.0656,0,-303.92501,0,10,0,1
2025-10-14T15:27:10.000+00:00,0,45,-1228,150000,-150000,0,1762.705566,-120.703606,356.002197,0.776036,60.011959,0,-304.11263,158293.5984,-158189.6608,0,-311.218505,0,10,0,1
2025-10-14T15:27:15.000+00:00,0,45,-1233,150000,-150000,0,1762.705566,-132.015244,355.906077,0.768828,60.000019,0,-300.545217,158291.4944,-158077.3072,0,-300.539298,0,10,0,1
2025-10-14T15:27:20.000+00:00,0,45,-1235,150000,-150000,0,1748.257812,-145.295242,355.978312,0.77042,60.000019,0,-304.376997,158299.9104,-158109.7088,0,-303.473386,0,10,0,1
2025-10-14T15:27:25.000+00:00,0,45,-1235,150000,-150000,0,1772.102661,-124.281502,355.935923,0.768897,59.989796,0,-302.785765,158267.5088,-158130.7488,0,-303.90426,0,10,0,1
2025-10-14T15:27:30.000+00:00,0,45,-1236,150000,-150000,0,1767.239502,-140.363831,355.86794,0.768897,59.989796,0,-302.233306,158250.6768,-158181.6656,0,-301.891989,0,10,0,1
2025-10-14T15:27:35.000+00:00,0,45,-1240,150000,-150000,0,1767.239502,-109.579948,355.769277,0.768897,59.989796,0,-305.560196,158294.8608,-158153.8928,0,-297.440423,0,10,0,1
2025-10-14T15:27:40.000+00:00,0,45,-1230,150000,-150000,0,1765.343384,-127.994064,355.787201,0.773246,59.979725,0,-301.564273,158213.6464,-158158.9424,0,-301.564273,0,10,0,1
2025-10-14T15:27:45.000+00:00,0,45,-1239,150000,-150000,0,1754.005493,-127.994064,355.841075,0.755139,59.979725,0,-303.331842,158227.9536,-158203.1264,0,-302.080102,0,10,0,1
2025-10-14T15:27:50.000+00:00,0,45,-1242,150000,-150000,0,1754.005493,-142.833755,355.86613,0.778484,59.979725,0,-303.189372,158228.3744,-158164.8336,0,-304.584032,0,10,0,1
2025-10-14T15:27:55.000+00:00,0,45,-1247,150000,-150000,0,1758.332153,-133.996414,355.651906,0.774662,59.979725,0,-309.2487,158150.5264,-158100.0304,0,-304.134855,0,10,0,1
2025-10-14T15:28:00.000+00:00,0,45,-1241,150000,-150000,0,1758.332153,-133.698288,355.878693,0.774662,59.991688,0,-302.690673,158239.736,-158010.8208,0,-301.241056,0,10,0,1
2025-10-14T15:28:05.000+00:00,0,45,-1246,150000,-150000,0,1755.947266,-136.490982,355.669179,0.782758,60.002739,0,-308.288544,158186.2944,-158021.3408,0,-305.902803,0,10,0,1
2025-10-14T15:28:10.000+00:00,0,45,-1240,150000,-150000,0,1755.053223,-123.119759,355.639292,0.782758,60.013027,0,-310.35304,158166.096,-158133.6944,0,-309.111976,0,10,0,1
2025-10-14T15:28:15.000+00:00,0,45,-1241,150000,-150000,0,1755.053223,-140.387375,355.870453,0.782758,60.013027,0,-308.986036,158241.4192,-158223.3248,0,-308.130964,0,10,0,1
2025-10-14T15:28:20.000+00:00,0,45,-1236,150000,-150000,0,1755.053223,-123.406479,355.88265,0.780123,60.013027,0,-309.589188,158270.8752,-158132.432,0,-307.187713,0,10,0,1
2025-10-14T15:28:25.000+00:00,0,45,-1234,150000,-150000,0,1751.96521,-124.091805,355.69102,0.767785,60.016327,0,-311.151455,158227.5328,-158144.2144,0,-309.930409,0,10,0,1
2025-10-14T15:28:30.000+00:00,0,45,-1231,150000,-150000,0,1751.96521,-129.672821,355.939921,0.769947,60.016327,0,-308.424061,158283.92,-158170.304,0,-309.590797,0,10,0,1
2025-10-14T15:28:35.000+00:00,0,45,-1235,150000,-150000,0,1751.96521,-129.144196,355.940328,0.769947,60.016327,0,-300.844219,158240.1568,-158132.0112,0,-296.594417,0,10,0,1
2025-10-14T15:28:40.000+00:00,0,45,-1232,150000,-150000,0,1751.96521,-140.736053,355.785268,0.768063,60.016327,0,-304.066184,158179.1408,-158171.9872,0,-294.629798,0,10,0,1
2025-10-14T15:28:45.000+00:00,0,45,-1231,150000,-150000,0,1756.970703,-123.933319,356.083954,0.772232,60.016327,0,-294.758286,158276.7664,-158116.8624,0,-297.081317,0,10,0,1
2025-10-14T15:28:50.000+00:00,0,45,-1235,150000,-150000,0,1753.038208,-135.922836,355.746012,0.768553,60.016327,0,-304.662218,158222.0624,-158122.3328,0,-300.461839,0,10,0,1
2025-10-14T15:28:55.000+00:00,0,45,-1228,150000,-150000,0,1753.038208,-134.539536,355.801015,0.780993,60.016327,0,-304.678995,158208.5968,-158148.4224,0,-304.358755,0,10,0,1
2025-10-14T15:29:00.000+00:00,0,45,-1226,150000,-150000,0,1755.785034,-145.399948,355.762207,0.76232,60.016327,0,-309.271157,158190.0816,-157988.9392,0,-308.617673,0,10,0,1
2025-10-14T15:29:05.000+00:00,0,45,-1238,150000,-150000,0,1754.613159,-126.750839,355.784709,0.773885,60.016327,0,-297.725811,158198.0768,-157965.3744,0,-296.564584,0,10,0,1
2025-10-14T15:29:10.000+00:00,0,45,-1241,150000,-150000,0,1754.867065,-143.607773,355.701548,0.770206,60.002323,0,-299.974855,158165.2544,-157987.256,0,-300.607936,0,10,0,1
2025-10-14T15:29:15.000+00:00,0,45,-1239,150000,-150000,0,1766.18042,-125.174583,355.634491,0.757874,59.990875,0,-310.771368,158138.744,-158093.7184,0,-310.302285,0,10,0,1
2025-10-14T15:29:20.000+00:00,0,45,-1234,150000,-150000,0,1766.18042,-122.314293,355.649516,0.76997,59.990875,0,-312.002296,158105.9216,-158069.312,0,-310.014617,0,10,0,1
2025-10-14T15:29:25.000+00:00,0,45,-1239,150000,-150000,0,1762.22168,-120.847191,355.610606,0.769819,59.985088,0,-307.871059,158125.6992,-158071.416,0,-304.678765,0,10,0,1
2025-10-14T15:29:30.000+00:00,0,45,-1234,150000,-150000,0,1762.22168,-153.763107,355.539897,0.769819,59.985088,0,-306.607782,158138.744,-158069.312,0,-302.086077,0,10,0,1
2025-10-14T15:29:35.000+00:00,0,45,-1233,150000,-150000,0,1754.562988,-129.889923,355.689606,0.763828,59.985088,0,-303.98527,158169.0416,-158009.5584,0,-303.857825,0,10,0,1
2025-10-14T15:29:40.000+00:00,0,45,-1234,150000,-150000,0,1754.562988,-127.376083,355.419179,0.775162,60.002701,0,-309.946256,158054.1632,-157999.88,0,-306.656415,0,10,0,1
2025-10-14T15:29:45.000+00:00,0,45,-1228,150000,-150000,0,1754.562988,-140.120483,355.602376,0.782813,60.013351,0,-311.804365,158131.5904,-158074.3616,0,-307.941817,0,10,0,1
2025-10-14T15:29:50.000+00:00,0,45,-1226,150000,-150000,0,1754.562988,-144.639923,355.597351,0.780876,60.013351,0,-307.499666,158068.8912,-158062.5792,0,-302.565974,0,10,0,1
2025-10-14T15:29:55.000+00:00,0,45,-1238,150000,-150000,0,1754.562988,-146.979965,355.721802,0.782261,60.013351,0,-299.388517,158164.4128,-158046.168,0,-296.040862,0,10,0,1
2025-10-14T15:30:00.000+00:00,0,45,-1247,150000,-150000,0,1754.562988,-146.979965,355.707896,0.782261,60.013351,0,-293.336966,158163.5712,-158081.936,0,-292.995704,0,10,0,1
2025-10-14T15:30:05.000+00:00,0,45,-1247,150000,-150000,0,1754.562988,-155.431976,355.429596,0.782261,60.002846,0,-305.415873,158058.792,-158009.9792,0,-298.419554,0,10,0,1
2025-10-14T15:30:10.000+00:00,0,45,-1248,150000,-150000,0,1767.018799,-122.255714,355.803752,0.782261,59.992531,0,-304.682766,158186.7152,-158143.3728,0,-307.617537,0,10,0,1
2025-10-14T15:30:15.000+00:00,0,45,-1240,150000,-150000,0,1771.324585,-126.733139,355.666036,0.766196,59.992531,0,-310.031642,158163.1504,-158094.1392,0,-308.451495,0,10,0,1
2025-10-14T15:30:20.000+00:00,0,45,-1244,150000,-150000,0,1755.062622,-136.944,355.677714,0.771986,59.992531,0,-307.491383,158204.3888,-158123.5952,0,-305.11107,0,10,0,1
2025-10-14T15:30:25.000+00:00,0,45,-1233,150000,-150000,0,1758.673584,-141.797058,355.994944,0.775471,59.983692,0,-300.937801,158276.3456,-158190.5024,0,-301.069691,0,10,0,1
2025-10-14T15:30:30.000+00:00,0,45,-1230,150000,-150000,0,1758.673584,-139.724289,355.87031,0.773762,59.983692,0,-309.829676,158230.4784,-158185.032,0,-309.675281,0,10,0,1
2025-10-14T15:30:35.000+00:00,0,45,-1239,150000,-150000,0,1766.296387,-137.236404,355.880056,0.784262,59.983692,0,-307.452965,158244.3648,-158225.4288,0,-310.162396,0,10,0,1
2025-10-14T15:30:40.000+00:00,0,45,-1239,150000,-150000,0,1766.296387,-126.358452,355.916423,0.771969,59.982445,0,-306.432055,158230.0576,-158221.6416,0,-308.280237,0,10,0,1
2025-10-14T15:30:45.000+00:00,0,45,-1237,150000,-150000,0,1766.296387,-137.93483,355.891561,0.77616,59.982445,0,-302.232633,158282.6576,-158194.2896,0,-301.622968,0,10,0,1
2025-10-14T15:30:50.000+00:00,0,45,-1233,150000,-150000,0,1766.296387,-122.504189,356.086029,0.768033,59.982445,0,-295.851628,158258.2512,-158142.1104,0,-294.816139,0,10,0,1
2025-10-14T15:30:55.000+00:00,0,45,-1225,150000,-150000,0,1766.296387,-122.504189,355.865672,0.771941,59.982445,0,-301.955172,158234.2656,-158183.3488,0,-303.464172,0,10,0,1
2025-10-14T15:31:00.000+00:00,0,45,-1240,150000,-150000,0,1766.296387,-139.707108,355.685527,0.770533,59.982445,0,-304.149014,158150.9472,-158070.9952,0,-304.860419,0,10,0,1
2025-10-14T15:31:05.000+00:00,0,45,-1244,150000,-150000,0,1761.531738,-139.707108,355.649587,0.76041,59.982445,0,-307.9572,158144.2144,-157987.6768,0,-300.83782,0,10,0,1
2025-10-14T15:31:10.000+00:00,0,45,-1253,150000,-150000,0,1756.585693,-124.89238,355.314606,0.761606,59.982445,0,-311.407432,158001.5632,-157974.632,0,-311.10917,0,10,0,1
2025-10-14T15:31:15.000+00:00,0,45,-1251,150000,-150000,0,1756.585693,-122.682953,355.346659,0.763969,59.982445,0,-310.321641,157986.4144,-157924.5568,0,-310.942332,0,10,0,1
2025-10-14T15:31:20.000+00:00,0,45,-1235,150000,-150000,0,1759.314697,-136.241882,355.0507,0.778183,59.982445,0,-304.433013,157935.9184,-157877.4272,0,-304.433013,0,10,0,1
2025-10-14T15:31:25.000+00:00,0,45,-1230,150000,-150000,0,1747.667969,-131.105164,354.990784,0.766783,59.982193,0,-312.808958,157900.5712,-157779.3808,0,-310.495302,0,10,0,1
2025-10-14T15:31:30.000+00:00,0,45,-1229,150000,-150000,0,1759.529419,-136.928619,355.27948,0.759029,59.982193,0,-310.246699,157964.5328,-157827.7728,0,-308.426204,0,10,0,1
2025-10-14T15:31:35.000+00:00,0,45,-1231,150000,-150000,0,1759.529419,-120.857178,355.063609,0.775876,59.982193,0,-307.554515,157908.5664,-157798.3168,0,-308.426204,0,10,0,1
2025-10-14T15:31:40.000+00:00,0,45,-1235,150000,-150000,0,1761.507446,-137.968597,355.08492,0.765775,59.982193,0,-310.396561,157912.3536,-157806.7328,0,-310.349697,0,10,0,1
2025-10-14T15:31:45.000+00:00,0,45,-1236,150000,-150000,0,1759.706421,-141.127838,355.219157,0.774379,59.982193,0,-309.751476,157886.264,-157789.9008,0,-307.82163,0,10,0,1
2025-10-14T15:31:50.000+00:00,0,45,-1234,150000,-150000,0,1759.406372,-125.027077,355.074473,0.781765,59.992794,0,-311.260756,157895.5216,-157736.4592,0,-307.205995,0,10,0,1
2025-10-14T15:31:55.000+00:00,0,45,-1226,150000,-150000,0,1760.86377,-137.526428,355.236287,0.783318,60.003021,0,-311.848296,157857.6496,-157738.1424,0,-311.666336,0,10,0,1
2025-10-14T15:32:00.000+00:00,0,45,-1227,150000,-150000,0,1756.846436,-131.295441,354.948547,0.790231,60.013317,0,-310.13675,157863.5408,-157794.9504,0,-309.3419,0,10,0,1
2025-10-14T15:32:05.000+00:00,0,45,-1230,150000,-150000,0,1758.138672,-131.295441,354.910075,0.777929,60.013317,0,-312.124439,157834.5056,-157808.416,0,-313.243509,0,10,0,1
2025-10-14T15:32:10.000+00:00,0,45,-1236,150000,-150000,0,1765.612305,-127.871468,354.996724,0.780636,60.013317,0,-310.836643,157812.2032,-157802.9456,0,-308.305866,0,10,0,1
2025-10-14T15:32:15.000+00:00,0,45,-1228,150000,-150000,0,1765.612305,-140.601089,355.036194,0.779969,60.013317,0,-310.768147,157836.6096,-157806.312,0,-312.074949,0,10,0,1
2025-10-14T15:32:20.000+00:00,0,45,-1221,150000,-150000,0,1747.345093,-143.011246,355.039012,0.779969,60.002811,0,-310.536684,157903.9376,-157798.7376,0,-308.7479,0,10,0,1
2025-10-14T15:32:25.000+00:00,0,45,-1229,150000,-150000,0,1748.201172,-137.402145,354.859741,0.78825,59.998569,0,-322.373146,157784.8512,-157593.3872,0,-323.587522,0,10,0,1
2025-10-14T15:32:30.000+00:00,0,45,-1228,150000,-150000,0,1756.754761,-122.432869,354.773692,0.787596,59.998569,0,-327.8331,157745.296,-157569.8224,0,-331.97367,0,10,0,1
2025-10-14T15:32:35.000+00:00,0,45,-1228,150000,-150000,0,1745.602905,-129.156525,354.407837,0.775832,59.991798,0,-328.977636,157608.9568,-157549.624,0,-329.103975,0,10,0,1
