Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T15:32:40.000+00:00,0,45,-1230,150000,-150000,0,1757.554687,-115.571831,354.636993,0.780531,59.991798,0,-327.297461,157622.0016,-157531.1088,0,-325.830008,0,10,0,1
2025-10-14T15:32:45.000+00:00,0,45,-1228,150000,-150000,0,1754.905518,-143.648575,354.467784,0.793049,59.991798,0,-327.312533,157609.3776,-157366.576,0,-325.534855,0,10,0,1
2025-10-14T15:32:50.000+00:00,0,45,-1229,150000,-150000,0,1743.786499,-126.021545,354.035095,0.809709,59.991798,0,-328.208842,157450.736,-157278.208,0,-327.689173,0,10,0,1
2025-10-14T15:32:55.000+00:00,0,45,-1232,150000,-150000,0,1743.786499,-131.73349,354.483927,0.778289,59.991798,0,-327.972274,157633.784,-157426.7504,0,-327.5878,0,10,0,1
2025-10-14T15:33:00.000+00:00,0,45,-1228,150000,-150000,0,1758.321655,-111.435677,354.407318,0.758459,59.991798,0,-322.38524,157572.768,-157520.168,0,-326.117677,0,10,0,1
2025-10-14T15:33:05.000+00:00,0,45,-1232,150000,-150000,0,1758.192505,-132.094009,354.42392,0.77739,60.001968,0,-319.921818,157598.016,-157475.1424,0,-322.045838,0,10,0,1
2025-10-14T15:33:10.000+00:00,0,45,-1229,150000,-150000,0,1754.27417,-133.349258,354.798971,0.787977,60.001968,0,-322.509003,157748.2416,-157554.2528,0,-324.913738,0,10,0,1
2025-10-14T15:33:15.000+00:00,0,45,-1231,150000,-150000,0,1754.27417,-150.610336,354.412333,0.78526,60.001968,0,-323.448941,157587.496,-157587.496,0,-310.44638,0,10,0,1
2025-10-14T15:33:20.000+00:00,0,45,-1229,150000,-150000,0,1748.569336,-142.14772,355.042267,0.774187,60.001968,0,-315.642412,157792.8464,-157588.7584,0,-314.275168,0,10,0,1
2025-10-14T15:33:25.000+00:00,0,45,-1229,150000,-150000,0,1749.787231,-123.958633,354.729472,0.776848,60.001968,0,-315.642412,157656.0864,-157588.7584,0,-312.101513,0,10,0,1
2025-10-14T15:33:30.000+00:00,0,45,-1227,150000,-150000,0,1750.174561,-132.342834,354.366364,0.763165,59.998531,0,-316.259757,157611.9024,-157586.6544,0,-309.7328,0,10,0,1
2025-10-14T15:33:35.000+00:00,0,45,-1231,150000,-150000,0,1751.362549,-119.994942,354.486328,0.763165,59.998531,0,-330.718572,157615.2688,-157555.936,0,-325.524629,0,10,0,1
2025-10-14T15:33:40.000+00:00,0,45,-1230,150000,-150000,0,1751.362549,-135.826309,354.446116,0.774794,59.998531,0,-324.5307,157666.1856,-157581.184,0,-327.462216,0,10,0,1
2025-10-14T15:33:45.000+00:00,0,45,-1228,150000,-150000,0,1743.112671,-131.444427,354.35496,0.797054,59.998531,0,-327.69494,157563.9312,-157524.376,0,-330.801291,0,10,0,1
2025-10-14T15:33:50.000+00:00,0,45,-1230,150000,-150000,0,1756.880249,-154.7202,354.286723,0.771543,59.998531,0,-327.522377,157451.1568,-157427.1712,0,-326.022038,0,10,0,1
2025-10-14T15:33:55.000+00:00,0,45,-1230,150000,-150000,0,1743.872437,-131.769638,354.266652,0.77062,59.998531,0,-328.051201,157529.0048,-157468.4096,0,-327.003704,0,10,0,1
2025-10-14T15:34:00.000+00:00,0,45,-1224,150000,-150000,0,1755.354248,-134.159119,354.193797,0.772073,59.998531,0,-327.173263,157501.6528,-157439.3744,0,-325.345409,0,10,0,1
2025-10-14T15:34:05.000+00:00,0,45,-1226,150000,-150000,0,1755.354248,-134.159119,354.193797,0.772073,59.998531,0,-329.859801,157465.8848,-157465.8848,0,-321.522698,0,10,0,1
2025-10-14T15:34:10.000+00:00,0,45,-1231,150000,-150000,0,1743.837402,-128.662643,354.148112,0.775883,59.998531,0,-331.065409,157455.7856,-157399.8192,0,-325.638498,0,10,0,1
2025-10-14T15:34:15.000+00:00,0,45,-1224,150000,-150000,0,1743.837402,-119.724266,354.207397,0.772636,59.998531,0,-329.885333,157485.2416,-157445.6864,0,-327.709587,0,10,0,1
2025-10-14T15:34:20.000+00:00,0,45,-1229,150000,-150000,0,1743.837402,-123.400826,354.164154,0.782763,59.998531,0,-328.123016,157519.7472,-157440.216,0,-328.871173,0,10,0,1
2025-10-14T15:34:25.000+00:00,0,45,-1233,150000,-150000,0,1735.736328,-132.87355,354.010834,0.780207,60.012119,0,-331.087937,157472.1968,-157394.7696,0,-328.350443,0,10,0,1
2025-10-14T15:34:30.000+00:00,0,45,-1243,150000,-150000,0,1753.270874,-136.222061,354.327576,0.785717,60.012119,0,-322.986678,157520.168,-157458.3104,0,-323.590576,0,10,0,1
2025-10-14T15:34:35.000+00:00,0,45,-1245,150000,-150000,0,1754.130737,-148.353348,354.177917,0.778302,60.00124,0,-325.607872,157465.464,-157427.1712,0,-323.630609,0,10,0,1
2025-10-14T15:34:40.000+00:00,0,45,-1244,150000,-150000,0,1752.693726,-140.488068,354.373962,0.782293,60.00124,0,-328.218729,157560.144,-157511.752,0,-326.58092,0,10,0,1
2025-10-14T15:34:45.000+00:00,0,45,-1246,150000,-150000,0,1752.693726,-135.067947,354.466705,0.786984,59.991024,0,-325.64822,157617.7936,-157604.328,0,-331.10316,0,10,0,1
2025-10-14T15:34:50.000+00:00,0,45,-1238,150000,-150000,0,1752.693726,-139.369476,354.575958,0.776477,59.991024,0,-328.027119,157673.76,-157576.976,0,-327.327817,0,10,0,1
2025-10-14T15:34:55.000+00:00,0,45,-1236,150000,-150000,0,1752.693726,-135.270172,354.766459,0.779933,59.991024,0,-323.647067,157726.7808,-157691.0128,0,-324.162805,0,10,0,1
2025-10-14T15:35:00.000+00:00,0,45,-1226,150000,-150000,0,1752.693726,-135.270172,354.807678,0.768075,59.991024,0,-327.762577,157731.8304,-157709.1072,0,-324.839683,0,10,0,1
2025-10-14T15:35:05.000+00:00,0,45,-1223,150000,-150000,0,1752.693726,-133.691956,354.748596,0.768075,59.991024,0,-320.850391,157812.2032,-157737.7216,0,-321.057462,0,10,0,1
2025-10-14T15:35:10.000+00:00,0,45,-1228,150000,-150000,0,1752.693726,-133.100494,355.048462,0.768353,59.991024,0,-315.200518,157871.536,-157803.3664,0,-312.707393,0,10,0,1
2025-10-14T15:35:15.000+00:00,0,45,-601,150000,-150000,383.901176,1750.539795,-144.625183,354.971578,0.778774,59.991024,0,-320.981527,157845.8672,-157779.8016,0,-315.342909,-1000,10,0,1
2025-10-14T15:35:20.000+00:00,0,45,-6,150000,-150000,-2147.732562,4658.905273,-108.619087,355.06191,0.962294,59.991024,0,-288.292663,157851.7584,-157764.6528,-2161.892873,-277.956253,-5000,10,0,1
2025-10-14T15:35:25.000+00:00,0,45,-6509,150000,-150000,-8804.624601,10937.69141,-48.982288,355.147634,0.992608,59.985722,0,-137.188733,157860.1744,-157742.7712,-8761.42106,-143.835327,-9000,10,0,1
2025-10-14T15:35:30.000+00:00,0,45,-11880,150000,-150000,-15909.83802,15963.73047,27.06501,354.907043,0.992608,59.985722,0,88.711609,157778.1184,-157643.8832,-15915.38541,41.61403,-16000,10,0,1
2025-10-14T15:35:35.000+00:00,0,45,-16207,150000,-150000,-19943.92849,21983.12891,39.222523,355.158142,0.992608,59.985722,0,328.696101,157881.6352,-157643.4624,-19942.34758,280.773176,-20000,10,0,1
2025-10-14T15:35:40.000+00:00,0,45,-20940,150000,-150000,-23970.5295,25992.81641,33.718552,355.030518,0.992608,59.985722,0,622.042478,157835.768,-157642.2,-25984.83598,639.61262,-24000,10,0,1
2025-10-14T15:35:45.000+00:00,0,45,-25373,150000,-150000,-27995.66608,29974.62891,36.717007,354.949829,0.992608,59.985722,0,973.545355,157764.232,-157660.7152,-27995.64104,988.523199,-30000,10,0,1
2025-10-14T15:35:50.000+00:00,0,45,-34993,150000,-150000,-37033.06772,29974.62891,106.354843,354.949829,0.992608,59.985722,0,1396.854979,157679.6512,-157679.6512,-32013.0878,1430.761959,-39000,10,0,1
2025-10-14T15:35:55.000+00:00,0,45,-35807,150000,-150000,-39049.57949,40983.46875,107.634346,354.919332,0.992608,59.985722,0,1866.485396,157779.3808,-157693.9584,-39046.81743,1741.529037,-41000,10,0,1
2025-10-14T15:36:00.000+00:00,0,45,-40716,150000,-150000,-43057.34452,46980.12891,141.119446,354.885783,0.992608,59.985722,0,2334.446904,157775.1728,-157707.0032,-43055.75219,2237.709236,-45000,10,0,1
2025-10-14T15:36:05.000+00:00,0,45,-45470,150000,-150000,-49079.71682,50956.91406,120.519722,354.91452,0.992608,59.985722,0,2828.748677,157780.2224,-157648.0912,-49070.96887,2878.476871,-49000,10,0,1
2025-10-14T15:36:10.000+00:00,0,45,-50095,150000,-150000,-53084.14852,55963.53516,832.63269,355.038961,0.992608,59.985722,0,3444.047189,157835.768,-157747.8208,-53081.15592,3316.967128,-56000,10,0,1
2025-10-14T15:36:15.000+00:00,0,45,-55764,150000,-150000,-58095.54555,61967.80469,839.351624,354.95049,0.992608,59.985722,0,4072.265392,157807.1536,-157711.632,-58095.88264,4018.975155,-60000,10,0,1
2025-10-14T15:36:20.000+00:00,0,45,-61441,150000,-150000,-64133.79444,65985.84375,857.485168,354.736043,0.992608,59.985722,0,4726.606303,157792.0048,-157785.6928,-66140.31426,4510.193931,-64000,10,0,1
2025-10-14T15:36:25.000+00:00,0,45,-65146,150000,-150000,-68135.48425,69982.64063,874.614563,354.831472,0.999739,59.987358,0,5428.671268,157822.7232,-157818.0944,-68131.06117,5433.889313,-72000,10,0,1
2025-10-14T15:36:30.000+00:00,0,45,-70707,150000,-150000,-74125.42268,73980.39844,904.820618,354.789001,0.999739,59.987358,0,6210.392616,157861.016,-157834.5056,-77125.04335,6336.982892,-74000,10,0,1
2025-10-14T15:36:35.000+00:00,0,45,-75249,150000,-150000,-79133.52808,73980.39844,904.820618,354.789001,0.999739,59.987358,0,6388.374368,157864.3824,-157864.3824,-79123.86343,7255.819105,-79000,10,0,1
2025-10-14T15:36:40.000+00:00,0,45,-81262,150000,-150000,-85113.55639,82992.58594,857.930115,354.726858,0.999739,59.987358,0,7485.183562,157928.7648,-157928.7648,-83117.29895,8084.55064,-85000,10,0,1
2025-10-14T15:36:45.000+00:00,0,45,-84943,150000,-150000,-89107.84,88986.40625,969.156555,354.759176,0.999739,59.987358,0,8978.163555,158014.608,-157862.6992,-89101.31342,9164.254011,-89000,10,0,1
2025-10-14T15:36:50.000+00:00,0,45,-89570,150000,-150000,-93081.57591,95003.66406,1497.493286,354.824412,0.999739,59.987358,0,9974.571635,157997.776,-157932.552,-93082.73814,10179.93455,-93000,10,0,1
2025-10-14T15:36:55.000+00:00,0,45,-98018,150000,-150000,-102062.7807,99511.5625,1832.43396,354.795603,0.999739,59.987358,0,10844.72161,158051.6384,-158051.6384,-98060.78007,11070.14606,-102000,10,0,1
2025-10-14T15:37:00.000+00:00,0,45,-99973,150000,-150000,-104054.0879,105998.6172,1613.077881,354.871562,0.999739,59.987358,0,12326.94771,158027.3099,-157089.6925,-104044.3379,11491.40413,-104000,10,0,1
2025-10-14T15:37:05.000+00:00,0,45,-105734,150000,-150000,-108017.9745,112017.7188,1775.419434,354.837046,0.999739,59.987358,0,13397.34151,156652.7532,-154275.1006,-110016.8017,13414.13267,-110000,10,0,1
2025-10-14T15:37:10.000+00:00,0,45,-111998,150000,-150000,-115946.146,116010.2656,1723.36499,354.560537,0.999739,59.987358,0,14296.35034,152243.397,-151549.7878,-111969.079,14575.47691,-116000,10,0,1
2025-10-14T15:37:15.000+00:00,0,45,-116526,150000,-150000,-120931.6736,121027.4141,1834.961304,354.872854,0.999739,59.987358,0,15584.57097,148984.5621,-147350.4324,-118942.9027,15871.33084,-121000,10,0,1
2025-10-14T15:37:20.000+00:00,0,45,-121666,150000,-150000,-124875.496,125655.7891,1802.523193,354.713267,0.999739,59.987358,0,17094.7898,144800.007,-142561.9026,-124875.496,16934.38586,-125000,10,0,1
2025-10-14T15:37:25.000+00:00,0,45,-125433,150000,-150000,-128848.3577,130143.0781,2019.911987,354.747396,0.999871,59.98513,0,18127.04388,141584.4682,-139010.9777,-128846.2572,18469.38303,-129000,10,0,1
2025-10-14T15:37:30.000+00:00,0,45,-132734,150000,-150000,-136772.4979,135055.8594,1815.273437,354.66627,0.999871,59.98513,0,19401.81239,136280.3573,-134655.6212,-132784.741,19688.37955,-137000,10,0,1
2025-10-14T15:37:35.000+00:00,0,45,-134823,150000,-150000,-139730.9691,140047.3594,2046.747681,354.721527,0.999871,59.98513,0,20918.37719,132789.0644,-129196.6767,-141686.4649,21191.96235,-140000,10,0,1
2025-10-14T15:37:40.000+00:00,0,45,-140312,150000,-150000,-143669.0273,146042.2188,2022.154297,354.695068,0.999871,59.98513,0,22685.92771,126867.2299,-122781.3811,-143635.4202,22814.59067,-144000,10,0,1
2025-10-14T15:37:45.000+00:00,0,45,-145275,150000,-150000,-147578.4194,150078.0313,2156.204102,354.699707,0.999871,59.98513,0,23941.72261,121317.7713,-117056.2162,-147577.7515,23849.49371,-150000,10,0,1
2025-10-14T15:37:50.000+00:00,0,45,-148728,150000,-150000,-149429.0414,150062.9531,953.263123,354.77358,0.999871,59.98513,0,24310.0996,116512.3115,-116303.8327,-149426.2171,24312.24846,-150000,10,0,1
2025-10-14T15:37:55.000+00:00,0,45,-148644,150000,-150000,-149333.9655,150049.0938,685.167358,354.627879,0.999871,60.014969,0,24481.19921,116481.4587,-116377.6761,-149342.063,24472.80793,-150000,10,0,1
2025-10-14T15:38:00.000+00:00,0,45,-148646,150000,-150000,-149259.9289,150049.0938,553.501038,354.633392,0.999871,60.014969,0,24502.3047,116629.5568,-116536.1942,-149249.3201,24506.98592,-150000,10,1,1
2025-10-14T15:38:05.000+00:00,0,45,-148137,150000,-150000,-149234.5389,150016.9063,3059.368896,354.737905,0.999871,60.014969,0,24514.68061,117107.6615,-116578.1565,-149236.2342,21936.86347,-150000,-2530,1,1
2025-10-14T15:38:10.000+00:00,0,45,-147841,150000,-150000,-149244.32,149964.1094,8310.300781,354.520457,0.999871,60.014969,0,18568.30453,117572.8059,-117051.5188,-149243.5029,18570.81259,-150000,-7790,1,1
2025-10-14T15:38:15.000+00:00,0,45,-147931,150000,-150000,-149188.5315,150026.6406,8705.192383,354.545125,0.999871,60.014969,0,18558.58645,117501.2938,-117019.9249,-149179.8348,18562.48486,-150000,-5960,1,1
2025-10-14T15:38:20.000+00:00,0,45,-147843,150000,-150000,-149126.7546,150009.3594,8269.988281,354.599701,0.999871,60.014969,0,18682.25766,117602.0115,-117206.659,-149126.7546,18682.75934,-150000,-5880,1,1
2025-10-14T15:38:25.000+00:00,0,45,-147795,150000,-150000,-149102.995,150022.0625,6369.921387,354.506144,0.999073,60.014572,0,15589.21421,117452.0397,-117181.4605,-149079.3471,17095.17813,-150000,-8940,1,1
2025-10-14T15:38:30.000+00:00,0,45,-147824,150000,-150000,-149032.4036,150048.5781,7976.997559,354.698792,0.999073,60.014572,0,19606.84147,117411.8999,-116972.5726,-149029.3305,19602.10721,-150000,-5000,1,1
2025-10-14T15:38:35.000+00:00,0,45,-147411,150000,-150000,-149039.9519,149947.3906,14435.44531,354.155324,0.999073,60.014572,0,14030.40178,118251.3073,-118023.7813,-149040.0592,14012.22622,-150000,-10530,1,1
2025-10-14T15:38:40.000+00:00,0,45,-147012,150000,-150000,-149062.1862,149936.9688,18398.05664,354.341726,0.999073,60.014572,0,10724.99548,118797.8993,-118057.4439,-149047.7232,10269.86031,-150000,-14380,1,1
2025-10-14T15:38:45.000+00:00,0,45,-147586,150000,-150000,-148977.5506,150033.0313,14969.72949,354.427175,0.999073,60.014572,0,13603.02938,117897.6671,-117698.9942,-148978.6934,13602.34779,-150000,-11200,1,1
2025-10-14T15:38:50.000+00:00,0,45,-146914,150000,-150000,-148944.2472,149942.6406,17618.83984,354.115743,0.999073,60.014572,0,10718.36342,118610.4205,-118175.9498,-148935.6683,10718.71448,-150000,-14100,1,1
2025-10-14T15:38:55.000+00:00,0,45,-146826,150000,-150000,-148933.5662,149964.7188,18542.68359,354.171041,0.999073,60.014572,0,6770.931371,118799.0627,-118167.5128,-148922.0259,10712.15889,-150000,-17990,1,1
2025-10-14T15:39:00.000+00:00,0,45,-146708,150000,-150000,-148967.8463,149915.7344,23103.94922,353.930003,0.999073,60.014572,0,2432.722493,118942.3861,-118889.7673,-148963.676,3528.92811,-150000,-22470,1,1
2025-10-14T15:39:05.000+00:00,0,45,-146695,150000,-150000,-148917.5556,149958.8594,23530.73438,354.137594,0.999073,60.014572,0,4720.902605,119012.3456,-118543.7132,-148916.708,4720.653417,-150000,-20350,1,1
2025-10-14T15:39:10.000+00:00,0,45,-146721,150000,-150000,-148917.2413,149928,21867.34375,353.712443,0.999073,60.014572,0,393.643839,118876.0395,-118876.0395,-148900.9258,3674.869054,-150000,-24650,1,1
2025-10-14T15:39:15.000+00:00,0,45,-146686,150000,-150000,-148908.9163,149933.3281,25188.72266,353.866709,0.999073,60.014572,0,551.841378,119021.4527,-118993.6978,-148896.0058,567.89736,-150000,-24650,1,1
2025-10-14T15:39:20.000+00:00,0,45,-146568,150000,-150000,-148870.1046,149936.7656,25144.96484,353.871094,0.999073,60.014572,0,616.579036,119203.8877,-119060.2826,-148865.6592,619.294045,-150000,-24650,1,1
2025-10-14T15:39:25.000+00:00,0,45,-146560,150000,-150000,-148820.8031,149951,25116.77539,353.898254,0.986252,60.015804,0,641.207403,119186.9458,-119021.3987,-148810.0869,648.730946,-150000,-24650,1,1
2025-10-14T15:39:30.000+00:00,0,45,-146534,150000,-150000,-148737.9091,149950.8281,25135.05078,354.055196,0.986252,60.015804,0,5742.847223,119184.0185,-118555.0068,-148748.4246,5841.414931,-150000,-19400,1,1
2025-10-14T15:39:35.000+00:00,0,45,-146452,150000,-150000,-148712.9691,150062.125,23102.44141,353.979014,0.986252,60.015804,0,2590.940163,119271.9144,-118396.8403,-148704.5192,5355.077677,-150000,-22420,1,1
2025-10-14T15:39:40.000+00:00,0,45,-146434,150000,-150000,-148660.5838,149919.7188,23032.09766,353.952708,0.986252,60.004288,0,5325.231686,119381.6903,-119003.8538,-148663.2721,5337.372217,-150000,-19660,1,1
2025-10-14T15:39:45.000+00:00,0,45,-146623,150000,-150000,-148622.2227,149945.9219,22797.89844,353.985097,0.986252,60.004288,0,3216.33065,119168.6027,-119029.6623,-148614.0432,3215.212784,-150000,-21700,1,1
2025-10-14T15:39:50.000+00:00,0,45,-146384,150000,-150000,-148581.8038,149948.2813,25036.90039,353.962097,0.986252,59.994259,0,4764.743855,119266.9752,-118998.6607,-148579.3846,4762.025724,-150000,-20190,1,1
2025-10-14T15:39:55.000+00:00,0,45,-146776,150000,-150000,-148473.2205,150016.9375,20555.75391,354.12793,0.986252,59.994259,0,10789.36355,119065.8169,-118537.0513,-148450.9268,10764.49042,-150000,-14120,1,1
2025-10-14T15:40:00.000+00:00,0,45,-146707,150000,-150000,-148407.8236,150050.4531,14380.00781,354.374939,0.986252,59.994259,0,11713.35749,118877.6383,-118493.231,-148401.8262,11783.73077,-150000,-13070,1,1
2025-10-14T15:40:05.000+00:00,0,45,-146627,150000,-150000,-148360.3047,149974.8281,17120.56055,354.228984,0.986252,60.005405,0,8759.826434,119135.0159,-118993.8503,-148358.523,8762.225018,-150000,-15930,1,1
2025-10-14T15:40:10.000+00:00,0,45,-146708,150000,-150000,-148301.1935,149973.6094,17103.69141,354.27828,0.986252,60.016125,0,11682.73653,119030.7831,-118860.4942,-148324.6,11702.87157,-150000,-13020,1,1
2025-10-14T15:40:15.000+00:00,0,45,-146660,150000,-150000,-148256.3562,149997.3906,13462.85645,354.504425,0.986252,60.016125,0,11693.28763,118905.8884,-118507.6782,-148250.1174,11676.35475,-150000,-12990,1,1
2025-10-14T15:40:20.000+00:00,0,45,-146450,150000,-150000,-148180.9406,150121.5156,16800.98047,354.519918,0.986252,60.016125,0,12538.03362,119339.1866,-118464.8162,-148215.4027,12562.47965,-150000,-12170,1,1
2025-10-14T15:40:25.000+00:00,0,45,-146671,150000,-150000,-148087.48,150022.75,8067.123535,354.547801,0.997024,60.004589,0,17891.28729,119052.2485,-118405.6224,-148103.4635,17012.50259,-150000,-6780,1,1
2025-10-14T15:40:30.000+00:00,0,45,-146717,150000,-150000,-148049.8946,150070.1094,9455.063477,354.644847,0.997024,59.995853,0,17869.23299,119087.6354,-118427.1168,-148049.9444,17867.10358,-150000,-9030,1,1
2025-10-14T15:40:35.000+00:00,0,45,-146699,150000,-150000,-147973.1312,150088.2656,9823.263672,354.673513,0.997024,59.995853,0,17899.43423,119039.9926,-118498.2651,-147972.6864,17924.48056,-150000,-6670,1,1
2025-10-14T15:40:40.000+00:00,0,45,-146642,150000,-150000,-147932.0423,150006.8438,9087.664062,354.708272,0.997024,59.995853,0,18956.12848,119152.9111,-118837.9955,-147910.9722,19039.63271,-150000,-5610,1,1
2025-10-14T15:40:45.000+00:00,0,45,-146448,150000,-150000,-147909.4206,150020.7188,9327.924805,354.374847,0.997024,59.995853,0,17313.0711,119421.1125,-118926.4805,-147899.291,19027.02459,-150000,-7210,1,1
2025-10-14T15:40:50.000+00:00,0,45,-146823,150000,-150000,-147869.4986,149996.2344,7679.530762,354.691905,0.997024,59.995853,0,18342.31551,118866.239,-118747.9913,-147867.385,18339.08488,-150000,-6180,1,1
2025-10-14T15:40:55.000+00:00,0,45,-146413,150000,-150000,-147841.0394,150004.3906,10601.57813,354.612386,0.997024,60.006222,0,19621.11423,119325.7804,-118796.6605,-147833.382,19622.39561,-150000,-4950,1,1
2025-10-14T15:41:00.000+00:00,0,45,-146487,150000,-150000,-147794.9013,149974.2656,9023.337891,354.568502,0.997024,60.006222,0,17377.12897,119221.7174,-118695.7165,-147812.8009,19620.34961,-150000,-7150,1,1
2025-10-14T15:41:05.000+00:00,0,45,-146463,150000,-150000,-147761.014,150020.3125,9037.420898,354.550791,0.997024,60.006222,0,18672.7359,119321.6655,-118984.7763,-147751.2454,18671.44732,-150000,-5880,1,1
2025-10-14T15:41:10.000+00:00,0,45,-146296,150000,-150000,-147739.8032,150002.7813,9979.736328,354.57074,0.997024,60.006222,0,19206.50167,119552.5253,-118798.6249,-147728.884,19209.44209,-150000,-5350,1,1
2025-10-14T15:41:15.000+00:00,0,45,-146184,150000,-150000,-147712.6801,150013.2813,9191.348633,354.54656,0.997024,59.995766,0,19215.63895,119656.929,-118819.8673,-147704.4579,19206.18616,-150000,-5350,1,1
2025-10-14T15:41:20.000+00:00,0,45,-146881,150000,-150000,-147610.9313,150050.4219,5813.583496,354.858236,0.997024,59.995766,0,24615.93413,118682.1933,-118504.3683,-147594.863,24623.90459,-150000,10,1,1
2025-10-14T15:41:25.000+00:00,0,45,-146716,150000,-150000,-147564.573,150055.25,1862.682739,354.829071,0.999906,59.986446,0,24564.85367,119008.5484,-118740.4836,-147578.1272,23433.06236,-150000,10,1,1
2025-10-14T15:41:30.000+00:00,0,45,-146693,150000,-150000,-147518.9036,150122.5781,1013.436646,354.888468,0.999906,59.985695,0,24551.26683,118941.1638,-118743.0397,-147504.2553,28223.10764,-150000,-1150,1,1
2025-10-14T15:41:35.000+00:00,0,45,-146772,150000,-150000,-147472.6746,150020.2031,546.645874,354.789917,0.999906,59.985695,0,24511.24478,118874.2761,-118748.5916,-147462.0484,24524.90484,-150000,10,1,1
2025-10-14T15:41:40.000+00:00,0,45,-146714,150000,-150000,-147447.5016,150004.9063,1667.53186,354.857015,0.999906,59.985695,0,24504.97671,118957.2527,-118924.5615,-147437.2141,28460.66611,-150000,10,1,1
2025-10-14T15:41:45.000+00:00,0,45,-146650,150000,-150000,-147407.3537,149992.0938,2053.580811,354.756063,0.999906,59.985695,0,24509.64183,119060.0463,-118743.5404,-147418.9305,24510.65946,-150000,10,1,1
2025-10-14T15:41:50.000+00:00,0,45,-146367,150000,-150000,-147356.8203,150024.1563,886.212219,354.973033,0.999906,59.997032,0,24518.14674,119270.7426,-118816.0865,-147356.4677,24016.2677,-150000,-510,1,1
2025-10-14T15:41:55.000+00:00,0,45,-146491,150000,-150000,-147331.7481,150009.3906,1569.185059,354.873057,0.999906,60.007778,0,24704.36024,119337.8286,-118971.7968,-147302.6631,24726.495,-150000,10,1,1
2025-10-14T15:42:00.000+00:00,0,45,-146481,150000,-150000,-147277.4541,149997.8281,3253.537842,354.602458,0.999906,60.007778,0,24807.10286,119346.9681,-118940.0043,-147277.2058,24807.48943,-150000,10,1,1
2025-10-14T15:42:05.000+00:00,0,45,-146525,150000,-150000,-147245.1106,150016.2656,539.582458,354.77592,0.999906,60.007778,0,24818.53407,119185.2272,-118965.007,-147244.4312,24820.06827,-150000,-510,1,1
2025-10-14T15:42:10.000+00:00,0,45,-146529,150000,-150000,-147220.4596,149993.2969,864.64563,354.852915,0.999906,60.007778,0,24823.73048,119195.684,-119036.062,-147220.4596,27622.58615,-150000,10,1,1
2025-10-14T15:42:15.000+00:00,0,45,-146265,150000,-150000,-147204.376,150010.3594,3277.635986,355.009257,0.999906,60.007778,0,24830.62051,119619.4445,-118922.823,-147200.4787,24830.52127,-150000,10,1,1
2025-10-14T15:42:20.000+00:00,0,45,-146208,150000,-150000,-147178.5477,150005.2969,3600.693359,354.79186,0.999906,60.007778,0,24418.31344,119723.9784,-119229.6621,-147183.0777,24832.58419,-150000,-410,1,1
2025-10-14T15:42:25.000+00:00,0,45,-146465,150000,-150000,-147161.3731,150037.125,823.442688,355.055654,0.999956,59.99889,0,24843.13501,119255.8133,-118996.0838,-147159.2656,24800.62996,-150000,10,1,1
2025-10-14T15:42:30.000+00:00,0,45,-146226,150000,-150000,-147114.1245,150017.8281,2287.61377,354.835073,0.999956,59.987076,0,24843.89868,119643.1928,-119136.4733,-147132.0731,24327.54232,-150000,10,1,1
2025-10-14T15:42:35.000+00:00,0,45,-146217,150000,-150000,-147111.2224,149990.4531,2268.52417,354.948914,0.999956,59.987076,0,23413.60708,119503.3962,-119229.1551,-147112.3478,23133.24038,-150000,-1670,1,1
2025-10-14T15:42:40.000+00:00,0,45,-146279,150000,-150000,-147079.4347,150028.375,2721.82373,354.789144,0.999956,59.987076,0,24852.86735,119621.7777,-119095.174,-147078.8937,24852.86735,-150000,10,1,1
2025-10-14T15:42:45.000+00:00,0,45,-146298,150000,-150000,-147051.3845,150019.0938,823.841797,354.713165,0.999956,59.987076,0,24864.65311,119518.0146,-119156.5605,-147040.0039,24864.81361,-150000,10,1,1
2025-10-14T15:42:50.000+00:00,0,45,-142502,150000,-150000,-140033.8607,150014.625,608.743591,354.911224,0.999956,59.987076,0,24818.44612,123406.3392,-119321.6888,-140029.6668,23963.96745,-143000,10,1,1
2025-10-14T15:42:55.000+00:00,0,45,-137945,150000,-150000,-136074.2002,144944.9219,971.717346,355.047262,0.999956,59.987076,0,23488.54466,128692.4908,-125250.046,-138051.1442,23175.05985,-139000,-2690,1,1
2025-10-14T15:43:00.000+00:00,0,45,-133552,150000,-150000,-132109.1206,140938.125,2317.739014,354.883942,0.999956,59.997459,0,21340.40318,133393.2132,-130065.1683,-132080.7553,21738.39924,-135000,10,1,1
2025-10-14T15:43:05.000+00:00,0,45,-128462,150000,-150000,-126149.3546,134882.625,2164.402344,355.026683,0.999956,60.00861,0,20051.64306,138268.7172,-134351.384,-128150.1877,19632.33059,-129000,10,1,1
2025-10-14T15:43:10.000+00:00,0,45,-123217,150000,-150000,-121234.986,128930.9531,-500.275543,354.995768,0.999956,60.00861,0,19762.81212,142934.8603,-139082.9055,-123177.448,19745.82892,-124000,-200,1,1
2025-10-14T15:43:15.000+00:00,0,45,-118021,150000,-150000,-117289.1949,125259.6016,-339.097595,355.132141,0.999956,60.00861,0,15822.15821,147033.8748,-144286.5757,-115303.8491,18249.08415,-120000,-1670,1,1
2025-10-14T15:43:20.000+00:00,0,45,-113386,150000,-150000,-111357.7393,115887.6484,-275.566498,354.72403,0.999956,60.00861,0,16078.0683,150746.6192,-150746.6192,-111357.9211,16059.67096,-114000,10,1,1
2025-10-14T15:43:25.000+00:00,0,45,-108330,150000,-150000,-107433.8174,111859.0859,1594.818359,354.736877,0.999919,60.013168,0,11824.61658,154348.1931,-154348.1931,-107397.6788,15810.71811,-110000,-3020,1,1
2025-10-14T15:43:30.000+00:00,0,45,-104127,150000,-150000,-102457.2478,109862.4063,2601.55542,355.002482,0.999919,60.013168,0,14459.28577,157106.9155,-155451.6612,-105453.8522,14443.99344,-105000,10,1,1
2025-10-14T15:43:35.000+00:00,0,45,-96791,150000,-150000,-96572.40898,104892.2891,2271.414307,354.95991,0.999919,60.013168,0,11775.33453,158054.5975,-157430.9584,-100489.531,11756.46344,-99000,0,1,1
2025-10-14T15:43:40.000+00:00,0,45,-93029,150000,-150000,-90604.03957,98752.95313,11683.53809,355.129862,0.999919,60.013168,0,12128.93886,158236.7904,-156599.8784,-90604.03957,12107.1987,-93000,10,1,1
2025-10-14T15:43:45.000+00:00,0,45,-88193,150000,-150000,-86660.14913,92877.32031,3030.953125,354.939148,0.999919,60.013168,0,10385.60202,158020.0784,-157662.3984,-88637.94944,9517.324523,-89000,10,1,1
2025-10-14T15:43:50.000+00:00,0,45,-84204,150000,-150000,-81690.16406,88896,2017.88501,354.942159,0.999919,60.013168,0,10211.38346,158163.1504,-157821.4608,-81682.98829,8710.353925,-84000,-990,1,1
2025-10-14T15:43:55.000+00:00,0,45,-77374,150000,-150000,-75788.23949,82539.97656,3186.121338,355.047078,0.999919,60.013168,0,8487.436253,158105.9216,-157476.4048,-75789.91397,8783.598757,-78000,-490,1,1
2025-10-14T15:44:00.000+00:00,0,45,-73315,150000,-150000,-71825.20246,77913.60938,57.005829,355.281392,0.999919,60.013168,0,7989.453257,158196.8144,-157965.3744,-71813.69269,7976.746175,-74000,-10,1,1
2025-10-14T15:44:05.000+00:00,0,45,-68810,150000,-150000,-67906.99016,73876.36719,2444.223633,355.228068,0.999919,60.013168,0,6805.984508,157771.3856,-157254.2224,-67900.0932,6912.129008,-70000,10,1,1
2025-10-14T15:44:10.000+00:00,0,45,-63680,150000,-150000,-60941.82883,67893.60938,3155.955566,355.100423,0.999919,60.013168,0,6492.153309,158150.9472,-157410.76,-63950.06009,6579.288534,-63000,-3330,1,1
2025-10-14T15:44:15.000+00:00,0,45,-58246,150000,-150000,-56976.92022,62809.44531,3610.680664,355.286814,0.999919,60.013168,0,2642.427742,157960.7456,-157399.3984,-56975.67461,5548.781446,-59000,-2410,1,1
2025-10-14T15:44:20.000+00:00,0,45,-53872,150000,-150000,-53056.27169,60578.86328,4930.216309,355.213053,0.999919,60.013168,0,2625.340544,157631.68,-157135.136,-53044.33278,2727.052897,-55000,-1910,1,1
2025-10-14T15:44:25.000+00:00,0,45,-48817,150000,-150000,-47097.07164,54892.86719,1963.269775,355.131063,0.999574,60.019203,0,3792.896887,157839.976,-157300.0896,-47084.56795,3668.606282,-49000,-520,1,1
2025-10-14T15:44:30.000+00:00,0,45,-44328,150000,-150000,-43140.70774,50885.07422,3378.099854,355.276703,0.999574,60.019203,0,3152.182495,157794.1088,-157444.8448,-43098.92525,3144.803508,-45000,-460,1,1
2025-10-14T15:44:35.000+00:00,0,45,-40095,150000,-150000,-38176.83986,44843.31641,5336.008301,355.165904,0.999574,60.019203,0,2874.274575,157400.6608,-156795.5504,-38175.2372,2962.69842,-40000,10,1,1
2025-10-14T15:44:40.000+00:00,0,45,-36077,150000,-150000,-34176.07044,39955.43359,-436.975952,355.276754,0.999574,60.019203,0,2671.667071,158007.8752,-157354.3728,-32181.31809,-928.833261,-36000,-3330,1,1
2025-10-14T15:44:45.000+00:00,0,45,-29685,150000,-150000,-28211.62668,31928.06055,1892.768921,355.038361,0.999574,60.019203,0,198.251651,157608.536,-157605.1696,-30210.46563,354.168963,-30000,-1710,1,1
2025-10-14T15:44:50.000+00:00,0,45,-24874,150000,-150000,-22261.31379,29901.87891,4962.251953,355.032511,0.999574,60.019203,0,548.561209,157623.264,-157089.2688,-30210.46563,354.168963,-24000,-930,1,1
2025-10-14T15:44:55.000+00:00,0,45,-20899,150000,-150000,-19275.14514,25908.19922,3844.91748,355.142202,0.98209,60.019203,0,488.337227,157715.4192,-157389.72,-17270.14611,-2840.720624,-21000,-4060,1,1
2025-10-14T15:45:00.000+00:00,0,45,-15514,150000,-150000,-13291.2757,18997.11719,4344.978027,355.371582,0.994749,60.019203,0,-301.470452,157791.584,-157116.6208,-13291.74129,-2248.107727,-15000,-1240,1,1
2025-10-14T15:45:05.000+00:00,0,45,-10053,150000,-150000,-7305.97526,14887.66797,5594.233887,355.172231,0.978904,60.019203,0,618.07875,157425.0672,-156927.2608,-9315.449341,-2721.30243,-9000,10,1,1
2025-10-14T15:45:10.000+00:00,0,45,-5363,150000,-150000,-3316.001748,8960.571289,3383.818115,355.569977,0.98863,60.019203,0,577.107135,157938.0224,-157371.2048,-3308.929581,575.651311,-5000,-3210,1,1
2025-10-14T15:45:15.000+00:00,0,45,-1029,150000,-150000,0,4854.555664,6478.651855,355.572113,0.912614,60.019203,0,328.96534,158097.5056,-156692.4544,7972.860233,347.228997,0,10,1,1
2025-10-14T15:45:20.000+00:00,0,45,-1166,150000,-150000,0,3212.94165,6008.623535,355.53773,0.884845,60.019203,0,-761.577337,157891.3136,-156818.2736,0,-751.003168,0,-4600,1,1
2025-10-14T15:45:25.000+00:00,0,45,-1230,150000,-150000,0,3251.705322,869.608582,355.301025,0.906025,60.014149,0,-222.23256,157874.9024,-157257.5888,0,-229.110088,0,-450,1,1
2025-10-14T15:45:30.000+00:00,0,45,-1214,150000,-150000,0,3136.971191,5095.488281,355.086497,0.756838,60.014149,0,-4035.936132,157421.28,-157211.7216,0,-2201.41332,0,-4170,1,1
2025-10-14T15:45:35.000+00:00,0,45,-1206,150000,-150000,0,3127.034912,3990.47168,355.189911,0.748445,60.008842,0,-2215.258519,157391.824,-157224.3456,0,-2216.324535,0,-2360,1,1
2025-10-14T15:45:40.000+00:00,0,45,-1204,150000,-150000,0,3039.781494,4008.83252,355.275736,0.699938,60.008842,0,-2573.797637,157517.2224,-157295.8816,0,-2553.092317,0,-2700,1,1
2025-10-14T15:45:45.000+00:00,0,45,-1226,150000,-150000,0,3054.193848,5764.83252,355.530202,0.89771,60.008842,0,-1687.261577,157941.3888,-157751.608,0,-256.503762,0,-1890,1,1
2025-10-14T15:45:50.000+00:00,0,45,-1198,150000,-150000,0,3043.996582,5289.568848,355.525238,0.790931,60.008842,0,-1718.56244,157652.2992,-156898.2256,0,-1711.115884,0,-5230,1,1
2025-10-14T15:45:55.000+00:00,0,45,-1226,150000,-150000,0,2992.900146,5841.160156,355.383403,0.882016,60.008842,0,-656.398989,157788.6384,-157443.5824,0,-632.894786,0,-820,1,1
2025-10-14T15:46:00.000+00:00,0,45,-1215,150000,-150000,0,2962.510254,4630.625977,355.237223,0.79061,60.008842,0,-274.126686,157467.568,-157136.8192,0,-4006.169549,0,-430,1,1
2025-10-14T15:46:05.000+00:00,0,45,-1218,150000,-150000,0,2983.11377,2990.042969,355.384023,0.896449,60.008842,0,-1846.43756,157702.3744,-157362.7888,0,-4390.120075,0,-4520,1,1
2025-10-14T15:46:10.000+00:00,0,45,-1217,150000,-150000,0,2933.999023,6251.372559,355.374288,0.785683,60.008842,0,-1690.965912,157693.5376,-156846.4672,0,-1689.178222,0,-1830,1,1
2025-10-14T15:46:15.000+00:00,0,45,-1211,150000,-150000,0,2909.519775,5501.689941,355.243408,0.707584,60.008842,0,-869.174515,157648.0912,-156946.1968,0,-869.50094,0,-990,1,1
2025-10-14T15:46:20.000+00:00,0,45,-1202,150000,-150000,0,2945.350098,4755.062988,355.325246,0.865052,60.008842,0,-2894.77542,157765.9152,-157006.792,0,-873.399643,0,-2980,1,1
2025-10-14T15:46:25.000+00:00,0,45,-1216,150000,-150000,0,2942.87915,5939.843262,355.299174,0.866248,60.013649,0,-717.665154,157817.6736,-157436.008,0,-730.03239,0,-850,1,1
2025-10-14T15:46:30.000+00:00,0,45,-1212,150000,-150000,0,2932.737549,6217.081543,355.273061,0.547873,60.013649,0,-2009.397962,157526.0592,-157009.3168,0,-1392.366779,0,-2100,1,1
2025-10-14T15:46:35.000+00:00,0,45,-1212,150000,-150000,0,2932.737549,6217.081543,355.273061,0.547873,60.013649,0,-2009.397962,157526.0592,-157009.3168,0,-1382.029897,0,-2100,1,1
2025-10-14T15:46:40.000+00:00,0,45,-1215,150000,-150000,0,2818.783691,5330.189941,354.959869,0.458782,60.013649,0,-3550.238086,157210.0384,-156990.8016,0,-1506.872676,0,-3620,1,1
2025-10-14T15:46:45.000+00:00,0,45,-1211,150000,-150000,0,2862.502686,5961.397461,355.242788,0.782797,60.013649,0,-5895.979486,157277.7872,-156891.072,0,-1360.720742,0,-5940,1,1
2025-10-14T15:46:50.000+00:00,0,45,-1225,150000,-150000,0,2884.578857,1768.883179,355.420736,0.816331,60.013649,0,-1360.144682,157795.3712,-157075.8032,0,-1359.480248,0,-1470,1,1
2025-10-14T15:46:55.000+00:00,0,45,-1212,150000,-150000,0,2792.937012,6629.583984,355.246602,0.489793,59.998837,0,-2072.315888,157529.8464,-156846.0464,0,-2067.700933,0,-2180,1,1
2025-10-14T15:47:00.000+00:00,0,45,-1217,150000,-150000,0,2851.378418,2700.56665,355.31664,0.74075,59.998837,0,-2295.643707,157648.0912,-157266.8464,0,-2300.131611,0,-2400,1,1
2025-10-14T15:47:05.000+00:00,0,45,-1215,150000,-150000,0,2805.051025,5299.256836,355.289134,0.561153,60.009277,0,-3237.518949,157390.1408,-157142.7104,0,-3236.725039,0,-3370,1,1
2025-10-14T15:47:10.000+00:00,0,45,-1211,150000,-150000,0,2892.312744,5169.29248,355.364838,0.892483,60.009277,0,-58.850541,157830.7184,-156968.92,0,-58.850541,0,-220,1,1
2025-10-14T15:47:15.000+00:00,0,45,-1211,150000,-150000,0,2810.502197,4420.980469,355.392263,0.630217,60.009277,0,-3026.888114,157926.6608,-157072.4368,0,-3026.56603,0,-5610,1,1
2025-10-14T15:47:20.000+00:00,0,45,-1220,150000,-150000,0,2873.964111,3734.463867,355.313141,0.878555,60.009277,0,-452.140799,157910.6704,-157133.8736,0,-458.916403,0,-600,1,1
2025-10-14T15:47:25.000+00:00,0,45,-1206,150000,-150000,0,2727.005615,6154.37793,354.955902,0.596906,60.012035,0,-2194.029803,157470.9344,-156842.2592,0,-2193.957891,0,-2270,1,1
2025-10-14T15:47:30.000+00:00,0,45,-1214,150000,-150000,0,2807.614258,5483.120605,355.220723,0.721657,60.012035,0,-3175.109228,157556.3568,-156985.3312,0,-5427.440613,0,-4560,1,1
2025-10-14T15:47:35.000+00:00,0,45,-1215,150000,-150000,0,2801.787598,4620.763672,355.267303,0.748173,60.012035,0,-1881.744346,157628.3136,-157100.2096,0,-1879.636464,0,-1960,1,1
2025-10-14T15:47:40.000+00:00,0,45,-1213,150000,-150000,0,2775.686768,5488.07373,355.23583,0.6445,60.012035,0,-1981.606844,157451.1568,-156995.4304,0,-1977.554672,0,-2080,1,1
2025-10-14T15:47:45.000+00:00,0,45,-1218,150000,-150000,0,2799.754639,2236.85498,355.262461,0.745144,60.012035,0,-1999.747774,157596.3328,-157534.4752,0,-1986.348768,0,-2080,1,1
2025-10-14T15:47:50.000+00:00,0,45,-1221,150000,-150000,0,2787.838867,2266.946045,355.250132,0.745144,60.012035,0,-2050.281848,157625.368,-157572.768,0,-2036.81871,0,-2080,1,1
2025-10-14T15:47:55.000+00:00,0,45,-1221,150000,-150000,0,2787.838867,2252.291748,355.152547,0.745144,60.012035,0,-2063.982304,157574.0304,-157536.5792,0,-2063.018559,0,-2080,1,1
2025-10-14T15:48:00.000+00:00,0,45,-1226,150000,-150000,0,2774.288574,2286.950684,355.152507,0.745144,60.012035,0,-2070.246303,157587.496,-157561.8272,0,-2068.571315,0,-2080,1,1
2025-10-14T15:48:05.000+00:00,0,45,-1233,150000,-150000,0,2774.288574,2255.678955,355.15446,0.745144,60.012035,0,-2071.764129,157597.1744,-157528.1632,0,-2068.127405,0,-2080,1,1
2025-10-14T15:48:10.000+00:00,0,45,-1232,150000,-150000,0,2784.486328,2251.112549,355.195841,0.745144,60.012035,0,-2067.539228,157599.6992,-157552.1488,0,51.358192,0,-2080,1,1
2025-10-14T15:48:15.000+00:00,0,45,-1230,150000,-150000,0,2828.585693,-152.33757,355.28597,0.89163,60.012035,0,52.79158,157958.6416,-157755.3952,0,52.005615,0,10,0,0
2025-10-14T15:48:20.000+00:00,0,45,-1229,150000,-150000,0,2817.193359,-160.295471,355.243591,0.89163,60.012035,0,33.491649,157929.6064,-157898.4672,0,35.593935,0,10,0,0
2025-10-14T15:48:25.000+00:00,0,45,-1230,150000,-150000,0,2806.429687,-170.296844,355.254425,0.903995,59.998379,0,11.902424,157922.4528,-157846.288,0,12.980273,0,10,0,0
2025-10-14T15:48:30.000+00:00,0,45,-1228,150000,-150000,0,2806.12915,-134.933731,355.230469,0.898685,59.98727,0,4.324734,157927.0816,-157900.5712,0,9.270682,0,10,0,0
2025-10-14T15:48:35.000+00:00,0,45,-1225,150000,-150000,0,2819.219482,-169.603104,355.384725,0.898685,59.98727,0,16.620767,158000.7216,-157864.8032,0,1.046998,0,10,0,0
2025-10-14T15:48:40.000+00:00,0,45,-964,150000,-150000,4827.230766,2805.074707,-144.470856,355.271556,0.882878,59.98727,0,-2.480412,157954.0128,-157935.0768,4822.377882,3.866265,2000,10,0,0
2025-10-14T15:48:45.000+00:00,0,45,6414,150000,-150000,7793.753316,-2886.681885,-224.145813,355.142324,-0.894336,59.98727,0,-34.531595,157960.7456,-157917.4032,9696.627082,-56.89305,6000,10,0,0
2025-10-14T15:48:50.000+00:00,0,45,10668,150000,-150000,13540.27982,-6281.759766,-204.144501,355.332316,-0.97709,59.98727,0,-72.350136,157994.4096,-157937.6016,13554.07522,-71.38351,12000,10,0,0
2025-10-14T15:48:55.000+00:00,0,45,15212,150000,-150000,18506.00056,-12097.90527,-187.021515,355.28481,-0.97709,59.997581,0,-89.065762,158028.0736,-157972.1072,20485.34325,-84.537383,17000,10,0,0
2025-10-14T15:49:00.000+00:00,0,45,20824,150000,-150000,22450.44051,-17058.08984,-162.810699,355.422526,-0.97709,60.007675,0,-35.948209,158110.9712,-157993.1472,24470.7949,-16.366435,21000,10,0,0
2025-10-14T15:49:05.000+00:00,0,45,26451,150000,-150000,28426.70852,-21016.39258,-158.323669,355.277161,-0.97709,60.007675,0,78.313297,158068.0496,-158016.2912,28427.25149,83.121694,27000,10,0,0
2025-10-14T15:49:10.000+00:00,0,45,30274,150000,-150000,32441.43295,-27058.78125,-154.698364,355.21052,-0.97709,60.007675,0,196.091041,158094.1392,-158077.3072,34466.71684,225.581665,31000,10,0,0
2025-10-14T15:49:15.000+00:00,0,45,35855,150000,-150000,39472.31771,-31038.25781,-101.437569,355.33842,-0.97709,60.007675,0,432.277032,158154.3136,-158081.936,39486.16921,457.257957,38000,10,0,0
2025-10-14T15:49:20.000+00:00,0,45,39630,150000,-150000,41474.88395,-38042.05469,-58.724869,355.389669,-0.97709,60.007675,0,600.717162,158203.968,-158198.9184,45505.02398,740.678979,40000,10,0,0
2025-10-14T15:49:25.000+00:00,0,45,46320,150000,-150000,49516.41118,-43846.32031,-62.300762,355.464172,-0.999225,60.013847,0,1013.292895,158298.648,-158191.344,49514.80208,1006.684851,48000,10,0,0
2025-10-14T15:49:30.000+00:00,0,45,50914,150000,-150000,53553.60865,-46005.66406,-5.525061,355.355031,-0.999225,60.013847,0,1375.986025,158313.376,-158233.0032,53554.13335,1285.104141,52000,10,0,0
2025-10-14T15:49:35.000+00:00,0,45,55837,150000,-150000,57594.7371,-51992.69531,38.579185,355.554372,-0.999225,60.013847,0,1729.605741,158393.328,-158312.9552,57601.60546,1615.040745,56000,10,0,0
2025-10-14T15:49:40.000+00:00,0,45,61677,150000,-150000,64646.80386,-59020.57031,42.744373,355.512166,-0.999225,60.013847,0,2229.427055,158482.5376,-158326.8416,64645.62533,2299.305058,63000,10,0,0
2025-10-14T15:49:45.000+00:00,0,45,64538,150000,-150000,66667.9407,-62999.04297,0.957284,355.236338,-0.999225,60.013847,0,2508.86757,158423.2048,-158383.6496,68689.62981,2701.387604,65000,10,0,0
2025-10-14T15:49:50.000+00:00,0,45,69361,150000,-150000,72706.65535,-67010.72656,93.032074,355.505107,-0.999225,60.013847,0,2998.470656,158608.3568,-158533.8752,72711.63256,3212.621039,71000,10,0,0
2025-10-14T15:49:55.000+00:00,0,45,75936,150000,-150000,78761.91623,-71013.09375,90.961426,355.497823,-0.999225,60.013847,0,3766.917816,158667.2688,-158498.1072,78762.08337,3771.872404,77000,10,0,0
2025-10-14T15:50:00.000+00:00,0,45,81421,150000,-150000,83803.8941,-77018.71875,153.097992,355.494476,-0.999225,60.013847,0,4469.418446,158686.6256,-158619.7184,85815.34346,4599.058497,82000,10,0,0
2025-10-14T15:50:05.000+00:00,0,45,86550,150000,-150000,89832.89179,-83998.74219,253.188019,355.409017,-0.999225,60.013847,0,5156.408785,158731.2304,-158699.2496,89832.76653,5299.98787,88000,10,0,0
2025-10-14T15:50:10.000+00:00,0,45,90208,150000,-150000,91849.32383,-85982.99219,274.457733,355.559184,-0.999225,60.013847,0,5737.097817,158865.4656,-158785.5136,93875.88057,6055.413265,90000,10,0,0
2025-10-14T15:50:15.000+00:00,0,45,95881,150000,-150000,97904.44038,-92003.21875,121.236061,355.316559,-0.999225,60.013847,0,6562.374977,158942.0512,-158858.7328,99927.35584,6934.600333,94000,10,0,0
2025-10-14T15:50:20.000+00:00,0,45,102427,150000,-150000,104976.6836,-98009.67969,475.149384,355.365611,-0.999225,60.013847,0,7900.60912,158892.167,-158692.5136,104977.4634,7693.613862,103000,10,0,0
2025-10-14T15:50:25.000+00:00,0,45,106606,150000,-150000,108969.5018,-103028.9453,372.015991,355.349467,-0.99986,60.013252,0,8650.885417,158133.2192,-156178.072,108991.0621,8790.799138,107000,10,0,0
2025-10-14T15:50:30.000+00:00,0,45,112481,150000,-150000,115011.7435,-107019.9922,339.176117,355.412069,-0.99986,60.013252,0,9726.386135,154797.0759,-152126.2945,115012.8731,9777.458841,113000,10,0,0
2025-10-14T15:50:35.000+00:00,0,45,117230,150000,-150000,119045.3189,-113000.7266,341.139618,355.555959,-0.99986,60.013252,0,10677.86982,150628.005,-148451.9858,119047.5165,10725.26453,117000,10,0,0
2025-10-14T15:50:40.000+00:00,0,45,122350,150000,-150000,124094.6865,-119002.2344,950.613464,355.582591,-0.99986,60.013252,0,11770.35638,147232.6627,-144569.7564,126113.9832,11828.04026,124000,10,0,0
2025-10-14T15:50:45.000+00:00,0,45,124923,150000,-150000,126110.2464,-124018.3828,976.063843,355.502675,-0.99986,60.013252,0,12261.23021,143102.5159,-142157.8436,130137.0601,13075.1616,126000,10,0,0
2025-10-14T15:50:50.000+00:00,0,45,133041,150000,-150000,134158.3363,-128019.5469,394.436523,355.611053,-0.99986,60.013252,0,14127.10053,137347.4488,-134713.2691,134151.4943,14210.87313,132000,10,0,0
2025-10-14T15:50:55.000+00:00,0,45,136777,150000,-150000,138161.1753,-132044.8281,385.612518,355.645793,-0.99986,60.013252,0,15062.83632,132549.1185,-130719.364,140164.3475,15280.40229,136000,10,0,0
2025-10-14T15:51:00.000+00:00,0,45,142609,150000,-150000,145185.0711,-136020.4531,466.204712,355.556508,-0.99986,60.013252,0,16529.81106,128693.0937,-124294.4194,145191.5287,16679.58356,143000,10,0,0
2025-10-14T15:51:05.000+00:00,0,45,147759,150000,-150000,149201.7664,-143018.8438,1032.417603,355.613556,-0.99986,60.013252,0,17639.15054,121118.761,-118357.4736,145184.0517,16812.19498,147000,10,0,0
2025-10-14T15:51:10.000+00:00,0,45,152269,150000,-150000,152225.7661,-147018.3906,1012.652771,355.678955,-0.99986,60.013252,0,18759.02955,115987.4037,-112626.8143,152227.5863,19186.24679,150000,10,0,0
2025-10-14T15:51:15.000+00:00,0,45,153489,150000,-150000,152167.9548,-150013.9844,46.169899,355.605174,-0.99986,60.013252,0,19478.26778,110325.1722,-110167.2213,152169.766,19478.71021,150000,10,0,0
2025-10-14T15:51:20.000+00:00,0,45,153468,150000,-150000,152130.9779,-150036.7969,-388.876923,355.716787,-0.99986,60.013252,0,19574.17567,110268.1327,-110247.2756,152119.6122,19544.86064,150000,10,0,0
2025-10-14T15:51:25.000+00:00,0,45,153400,150000,-150000,152066.3866,-150036.4375,-466.294373,355.754405,-0.999927,60.0154,0,19644.10326,110571.0986,-110359.251,152066.0308,19669.97123,150000,10,0,0
2025-10-14T15:51:30.000+00:00,0,45,153146,150000,-150000,152001.3331,-150020.7656,1345.687256,355.587708,-0.999927,60.0154,0,19678.43265,110727.264,-110617.0131,152007.233,19700.41225,150000,-1670,1,1
2025-10-14T15:51:35.000+00:00,0,45,152748,150000,-150000,151904.5633,-150040.4844,8076.649902,355.672221,-0.999927,60.0154,0,11447.7653,111949.1279,-111066.1438,151754.9411,8168.986532,150000,-8330,1,1
2025-10-14T15:51:40.000+00:00,0,45,152612,150000,-150000,151712.218,-149990.7344,11392.13867,355.414052,-0.999927,60.0154,0,11718.90578,111873.1098,-111241.9033,151729.0541,8196.559246,150000,-8200,1,1
2025-10-14T15:51:45.000+00:00,0,45,152285,150000,-150000,151709.6054,-150002.5625,11614.50098,355.370565,-0.999927,60.0154,0,9689.047794,112023.8357,-111750.0114,151683.529,8068.399643,150000,-11900,1,1
2025-10-14T15:51:50.000+00:00,0,45,152963,150000,-150000,151663.9521,-149990.5625,11527.59863,355.458516,-0.999927,60.0154,0,13145.98565,112024.227,-111161.679,151664.5163,13145.10347,150000,-10230,1,1
2025-10-14T15:51:55.000+00:00,0,45,151945,150000,-150000,151561.2496,-150057.2656,16699.24609,355.23288,-0.999927,60.0154,0,6427.192233,112916.8008,-112246.2904,151458.1461,-119.057533,150000,-16900,1,1
2025-10-14T15:52:00.000+00:00,0,45,151347,150000,-150000,151413.3561,-150129.2344,23258.43555,354.918701,-0.999927,60.0154,0,-16.582401,113373.4697,-113115.3781,151456.3793,-11.199262,150000,-20270,1,1
2025-10-14T15:52:05.000+00:00,0,45,151570,150000,-150000,151327.4428,-150054.2813,21114.37305,354.894257,-0.999927,60.0154,0,-1231.897215,113305.2355,-112730.214,151341.7383,15.718272,150000,-21520,1,1
2025-10-14T15:52:10.000+00:00,0,45,151391,150000,-150000,151291.0316,-150045.6719,22777.17773,355.01475,-0.999927,60.0154,0,-1042.551479,113440.3321,-113093.8618,151305.3241,-1038.875071,150000,-21350,1,1
2025-10-14T15:52:15.000+00:00,0,45,151040,150000,-150000,151239.6727,-150114.0156,28879.06641,354.741364,-0.999927,60.0154,0,-5362.583274,114307.6978,-113454.3157,151240.1314,-5344.122785,150000,-25700,1,1
2025-10-14T15:52:20.000+00:00,0,45,150187,150000,-150000,151133.9984,-150175.1875,35746.07031,354.621368,-0.977443,60.0154,0,-11810.46098,115135.5551,-114437.1111,151099.5294,-14603.21058,150000,-35520,1,1
2025-10-14T15:52:25.000+00:00,0,45,150087,150000,-150000,151016.3073,-150146.5313,35411.19922,354.383545,-0.977443,60.017746,0,-14511.32493,114858.4672,-114839.3237,150997.4718,-11852.53524,150000,-35520,1,1
2025-10-14T15:52:30.000+00:00,0,45,150407,150000,-150000,150994.4149,-150090.9844,35251.02344,354.603505,-0.973396,60.016029,0,-11312.89937,115140.5308,-114393.6425,150993.8002,-11398.05954,150000,-32340,1,1
2025-10-14T15:52:35.000+00:00,0,45,149473,150000,-150000,150920.7843,-150169.2344,42457.3125,354.228271,-0.962272,60.016029,0,-18058.18331,116148.9312,-115422.3861,150918.7491,-18039.66501,150000,-42340,1,1
2025-10-14T15:52:40.000+00:00,0,45,149803,150000,-150000,150794.8184,-150113.8594,46362.82031,354.127035,-0.962272,60.016029,0,-21538.79434,116433.2848,-115019.3402,150776.0534,-21462.50789,150000,-43060,1,1
2025-10-14T15:52:45.000+00:00,0,45,148959,150000,-150000,150731.9423,-150141.75,47914.97266,354.100962,-0.962272,60.016029,0,-24761.82678,116559.527,-115951.3614,150754.1426,-23522.03424,150000,-46360,1,1
2025-10-14T15:52:50.000+00:00,0,45,149852,150000,-150000,150731.4745,-150099.8906,47809.53125,354.116892,-0.962272,60.016029,0,-16663.12033,116237.8913,-115355.9946,150732.1592,-16451.08737,150000,-38020,1,1
2025-10-14T15:52:55.000+00:00,0,45,150410,150000,-150000,150806.1606,-150010.6406,37075.86719,354.506348,-0.975865,60.016029,0,-13399.48067,114934.3092,-114321.9976,150810.9092,-13115.46965,150000,-34100,1,1
2025-10-14T15:53:00.000+00:00,0,45,150096,150000,-150000,150820.0918,-150050.0781,33455.60156,354.514476,-0.975865,60.016029,0,-10379.38602,115050.6418,-114898.2093,150822.0823,-10296.12024,150000,-30770,1,1
2025-10-14T15:53:05.000+00:00,0,45,151025,150000,-150000,150906.5921,-150023.7969,33520.67969,354.787252,-0.975865,60.016029,0,-4217.423984,114454.2167,-113316.7436,150891.668,-3971.497103,150000,-24100,1,1
2025-10-14T15:53:10.000+00:00,0,45,151066,150000,-150000,150971.9572,-149947.875,23478.96289,355.095835,-0.988341,60.016029,0,-965.421072,114330.5401,-113440.2455,150891.668,-3971.497103,150000,-20770,1,1
