Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T15:53:15.000+00:00,0,45,150847,150000,-150000,150931.7893,-150080.0781,26418.72266,354.742859,-0.988341,60.016029,0,-4060.213796,114480.5816,-113819.2089,150955.1871,-1265.883306,150000,-23480,1,1
2025-10-14T15:53:20.000+00:00,0,45,150703,150000,-150000,150943.9266,-149999.4219,23629.78906,355.094635,-0.988341,60.016029,0,-4745.922956,114591.5468,-113629.5051,150957.5444,-1357.360775,150000,-24030,1,1
2025-10-14T15:53:25.000+00:00,0,45,150926,150000,-150000,150934.5427,-150033.0469,25934.83398,355.178416,-0.986869,60.008739,0,1033.066189,114628.5519,-113580.2487,150926.2296,-2254.501763,150000,-18290,1,1
2025-10-14T15:53:30.000+00:00,0,45,151758,150000,-150000,151062.2197,-149908.1875,17851.27148,355.443288,-0.986869,60.008739,0,9294.641742,113592.5393,-112665.4341,151042.9086,7652.079435,150000,-9950,1,1
2025-10-14T15:53:35.000+00:00,0,45,151746,150000,-150000,151104.4298,-149936.1719,11868.82422,355.508067,-0.986869,60.008739,0,9253.438614,113078.976,-112698.3759,151042.9086,7652.079435,150000,-12350,1,1
2025-10-14T15:53:40.000+00:00,0,45,151744,150000,-150000,151089.5858,-149990.7813,15331.75977,355.524455,-0.986869,60.008739,0,10079.1136,113438.891,-112634.8554,151093.6256,10104.38485,150000,-9010,1,1
2025-10-14T15:53:45.000+00:00,0,45,152176,150000,-150000,151222.6283,-149908.625,6955.644531,355.618551,-0.998353,60.008739,0,19051.27459,112440.6472,-111837.645,151224.2117,19053.60519,150000,10,1,1
2025-10-14T15:53:50.000+00:00,0,45,152591,150000,-150000,151266.4553,-149894.3594,2945.593994,355.775828,-0.998353,60.008739,0,19032.53967,112218.2388,-111340.0761,151262.8182,12324.77278,150000,-3330,1,1
2025-10-14T15:53:55.000+00:00,0,45,152024,150000,-150000,151222.9557,-150019.7656,7904.43457,355.486796,-0.998353,60.008739,0,12171.00521,113146.0605,-112394.3084,151222.918,10542.05252,150000,-8330,1,1
2025-10-14T15:54:00.000+00:00,0,45,152056,150000,-150000,151192.8879,-149935.7813,7912.524902,355.569865,-0.998353,60.008739,0,13977.67937,112721.4681,-112154.9579,151192.8725,13994.55888,150000,-4990,1,1
2025-10-14T15:54:05.000+00:00,0,45,151920,150000,-150000,151183.0762,-149997.5781,9719.057617,355.5554,-0.998353,60.008739,0,12327.96717,112939.226,-112273.2526,151184.6221,12344.1738,150000,-9990,1,1
2025-10-14T15:54:10.000+00:00,0,45,151212,150000,-150000,151084.0891,-149990.5938,16467.0332,355.251068,-0.998353,60.008739,0,2433.794299,114391.6192,-113097.3951,151122.8122,5755.082699,150000,-16660,1,1
2025-10-14T15:54:15.000+00:00,0,45,151051,150000,-150000,150969.4598,-150111.8594,23185.42578,354.74585,-0.988114,60.008739,0,-1545.188455,114229.8209,-113670.9769,151009.621,-1542.565717,150000,-21060,1,1
2025-10-14T15:54:20.000+00:00,0,45,151007,150000,-150000,150940.2005,-150045.8906,23415.06055,355.035828,-0.988114,60.007603,0,-728.630841,114347.9348,-113571.5636,150924.1649,-3998.171983,150000,-20290,1,1
2025-10-14T15:54:25.000+00:00,0,45,151188,150000,-150000,150896.7178,-149983.9688,23176.6543,354.976959,-0.988233,60.010693,0,-475.971401,113806.2855,-113494.5324,150891.9067,-475.971401,150000,-20290,1,1
2025-10-14T15:54:30.000+00:00,0,45,151040,150000,-150000,150905.9676,-150005.6563,22913.4043,354.872477,-0.988233,60.010693,0,-524.690472,114199.3448,-113554.072,150909.2697,-526.321557,150000,-23270,1,1
2025-10-14T15:54:35.000+00:00,0,45,150978,150000,-150000,150898.3447,-150015.2969,22885.87695,354.927907,-0.988233,60.010693,0,737.305216,114166.0178,-113655.7313,150910.995,754.28146,150000,-19030,1,1
2025-10-14T15:54:40.000+00:00,0,45,151535,150000,-150000,150978.875,-149980.2031,18678.58789,355.220754,-0.988233,60.010693,0,7417.759258,113487.3496,-113003.3245,150978.5852,7463.076701,150000,-12360,1,1
2025-10-14T15:54:45.000+00:00,0,45,152212,150000,-150000,151152.074,-149918.4844,11787.40234,355.545654,-0.998369,60.010693,0,17290.83652,112772.3627,-111925.5804,151173.948,17288.01897,150000,-2360,1,1
2025-10-14T15:54:50.000+00:00,0,45,152437,150000,-150000,151252.9379,-149905.0156,-628.75293,355.547872,-0.998369,60.010693,0,19325.74604,111603.1237,-111603.1237,151260.3834,19571.1593,150000,-170,1,1
2025-10-14T15:54:55.000+00:00,0,45,152511,150000,-150000,151264.2598,-149948.8594,1280.622192,355.696482,-0.998369,60.010693,0,19448.39149,111953.8755,-111479.5126,151263.4887,19448.12803,150000,10,1,1
2025-10-14T15:55:00.000+00:00,0,45,152536,150000,-150000,151287.2502,-149979.2344,-530.345764,355.676188,-0.998369,60.010693,0,19394.18018,111673.9126,-111400.6492,151288.3486,18473.57817,150000,-880,1,1
2025-10-14T15:55:05.000+00:00,0,45,152548,150000,-150000,151276.4796,-149954.2813,235.402756,355.722249,-0.998369,60.010693,0,19362.11089,111753.1041,-111376.281,151285.1452,19349.77171,150000,10,1,1
2025-10-14T15:55:10.000+00:00,0,45,152595,150000,-150000,151270.965,-150018.0781,1240.491699,355.485484,-0.998369,60.010693,0,19327.60035,111864.7425,-111592.9491,151274.4757,19326.53968,150000,10,0,1
2025-10-14T15:55:15.000+00:00,0,45,152630,150000,-150000,151282.4509,-149843.3594,-515.839844,355.762522,-0.998369,60.010693,0,19359.06587,111814.2172,-111414.748,151288.1905,19380.80965,150000,10,0,1
2025-10-14T15:55:20.000+00:00,0,45,152665,150000,-150000,151295.9291,-150005.9688,-391.832184,355.505086,-0.998369,60.010693,0,19452.77838,111662.6594,-111583.3282,151296.467,19490.53131,150000,10,0,1
2025-10-14T15:55:25.000+00:00,0,45,152568,150000,-150000,151291.2724,-149992.1719,-445.226685,355.412608,-0.999933,60.014248,0,19549.64806,111497.6124,-111444.3342,151276.9787,19506.59746,150000,10,0,1
2025-10-14T15:55:30.000+00:00,0,45,152577,150000,-150000,151293.3319,-149992.1719,-269.846497,355.345266,-0.999933,60.014248,0,19763.09286,111991.802,-111509.3471,151290.529,19741.86228,150000,10,0,1
2025-10-14T15:55:35.000+00:00,0,45,152584,150000,-150000,151285.3557,-149984.1094,-398.243317,355.175028,-0.999933,60.014248,0,19850.34471,111463.0024,-111422.9424,151287.7929,19838.93852,150000,10,0,1
2025-10-14T15:55:40.000+00:00,0,45,152673,150000,-150000,151292.9977,-149984.1094,-445.7099,354.989085,-0.999933,60.014248,0,19923.79019,111421.5926,-111340.7155,151283.0001,19925.90377,150000,10,0,1
2025-10-14T15:55:45.000+00:00,0,45,152654,150000,-150000,151277.9107,-149973.4531,-462.714081,354.804962,-0.999933,60.014248,0,19950.51582,111456.1426,-111325.6891,151279.3737,19953.89228,150000,10,0,1
2025-10-14T15:55:50.000+00:00,0,45,152661,150000,-150000,151286.9634,-149973.4531,-503.972778,354.76236,-0.999933,60.014248,0,19958.84285,111420.2435,-111368.8181,151289.8617,19963.15908,150000,10,0,1
2025-10-14T15:55:55.000+00:00,0,45,152624,150000,-150000,151281.0104,-149985.1875,-510.083435,354.874624,-0.999933,60.014248,0,19967.10658,111474.3062,-111304.5914,151283.9465,19967.10658,150000,10,0,1
2025-10-14T15:56:00.000+00:00,0,45,152629,150000,-150000,151280.4392,-149988.1406,-478.812286,354.799235,-0.999933,60.014248,0,19973.4993,111423.5108,-111334.479,151283.6967,19973.18313,150000,10,0,1
2025-10-14T15:56:05.000+00:00,0,45,152665,150000,-150000,151294.1424,-149975.125,-493.205719,354.84078,-0.999933,60.014248,0,19967.11694,111490.9284,-111324.8501,151284.2299,19960.12973,150000,10,0,1
2025-10-14T15:56:10.000+00:00,0,45,152618,150000,-150000,151285.0265,-149998.3281,-490.081635,354.81896,-0.999933,60.014248,0,19955.10475,111416.736,-111352.1617,151287.0701,19960.22163,150000,10,0,1
2025-10-14T15:56:15.000+00:00,0,45,152689,150000,-150000,151286.0978,-149988.9531,-499.534424,354.765025,-0.999933,60.014248,0,19970.95834,111438.8404,-111335.7312,151289.2693,19972.10705,150000,10,0,1
2025-10-14T15:56:20.000+00:00,0,45,152690,150000,-150000,151281.1988,-149984.7031,-525.526855,354.753347,-0.999933,59.997211,0,19966.56101,111390.3529,-111339.7322,151284.6219,19972.50516,150000,10,0,1
2025-10-14T15:56:25.000+00:00,0,45,152683,150000,-150000,151275.9677,-149986.125,-499.594879,354.925812,-0.999932,59.988625,0,19958.90025,111416.5274,-111261.3508,151278.7933,19957.62185,150000,10,0,1
2025-10-14T15:56:30.000+00:00,0,45,152589,150000,-150000,151273.5974,-149975.8906,-484.391418,354.922658,-0.999932,59.988625,0,19936.11062,111518.1868,-111330.8512,151278.016,19942.22865,150000,10,0,1
2025-10-14T15:56:35.000+00:00,0,45,152697,150000,-150000,151287.5684,-149989.1094,-497.118927,355.130951,-0.999932,59.985283,0,19921.53975,111457.1257,-111431.7916,151287.7495,19930.53112,150000,10,0,1
2025-10-14T15:56:40.000+00:00,0,45,152697,150000,-150000,151284.4075,-149977.5313,-518.752808,355.411326,-0.999932,59.985283,0,19915.2476,111424.3778,-111386.6466,151287.6138,19915.29158,150000,10,0,1
2025-10-14T15:56:45.000+00:00,0,45,152732,150000,-150000,151263.3021,-149973.7656,-462.794342,355.417104,-0.999932,59.985283,0,19895.2798,111564.2585,-111319.2718,151267.2253,19899.56573,150000,10,0,1
2025-10-14T15:56:50.000+00:00,0,45,152567,150000,-150000,151266.1849,-149969.0781,-454.749603,355.297577,-0.999932,59.995773,0,19892.92997,111479.397,-111414.3275,151272.5317,19893.82034,150000,10,0,1
2025-10-14T15:56:55.000+00:00,0,45,152644,150000,-150000,151269.8521,-149990.4219,-456.436035,355.326152,-0.999932,60.005844,0,19896.49701,111480.8493,-111280.9679,151275.2046,19894.483,150000,10,0,1
2025-10-14T15:57:00.000+00:00,0,45,152617,150000,-150000,151258.6112,-149967.7188,-451.253632,355.342275,-0.999932,60.005844,0,19901.31447,111492.9011,-111405.3748,151258.1191,19899.01015,150000,10,0,1
2025-10-14T15:57:05.000+00:00,0,45,152626,150000,-150000,151259.3565,-149978.1875,-507.23584,355.379995,-0.999932,60.005844,0,19896.11509,111426.4539,-111376.6019,151263.3258,19895.41527,150000,10,0,1
2025-10-14T15:57:10.000+00:00,0,45,152664,150000,-150000,151264.0124,-149978.1875,-489.446045,355.312927,-0.999932,60.005844,0,19894.35107,111447.6329,-111369.6054,151270.6792,19905.77483,150000,10,0,1
2025-10-14T15:57:15.000+00:00,0,45,152593,150000,-150000,151272.4302,-149978.1875,-474.052826,355.216654,-0.999932,60.005844,0,19898.14621,111544.4388,-111425.0627,151264.9513,19889.05774,150000,10,0,1
2025-10-14T15:57:20.000+00:00,0,45,152640,150000,-150000,151268.2634,-149988.4531,-491.139282,355.352651,-0.999932,60.005844,0,19901.61565,111471.6518,-111417.6782,151272.468,19903.23888,150000,10,0,1
2025-10-14T15:57:25.000+00:00,0,45,152594,150000,-150000,151267.8608,-149974.2188,-482.891815,355.586456,-0.999937,60.01144,0,19902.14509,111454.4679,-111373.9896,151265.2291,19903.19266,150000,10,0,1
2025-10-14T15:57:30.000+00:00,0,45,152602,150000,-150000,151257.1048,-149986.6719,-496.388702,355.606201,-0.999937,60.01144,0,19884.10175,111486.5211,-111432.2945,151264.2413,19889.59143,150000,10,0,1
2025-10-14T15:57:35.000+00:00,0,45,152582,150000,-150000,151274.4444,-149962.9063,-483.375854,355.697347,-0.999937,60.01144,0,19880.06087,111501.6802,-111362.266,151266.959,19881.03409,150000,10,0,1
2025-10-14T15:57:40.000+00:00,0,45,152636,150000,-150000,151271.5653,-149988.6094,-496.727722,355.662303,-0.999937,60.015907,0,19871.75344,111402.0012,-111358.6083,151272.2686,19877.50667,150000,10,0,1
2025-10-14T15:57:45.000+00:00,0,45,152618,150000,-150000,151272.3145,-149988.6094,-490.91507,355.702413,-0.999937,60.015907,0,19875.14708,111521.7889,-111406.9559,151267.9253,19877.5482,150000,10,0,1
2025-10-14T15:57:50.000+00:00,0,45,152657,150000,-150000,151277.8743,-149988.4375,-485.359131,355.599772,-0.999937,60.015907,0,19862.89065,111447.5631,-111383.4789,151282.1288,19866.58036,150000,10,0,1
2025-10-14T15:57:55.000+00:00,0,45,152612,150000,-150000,151271.2769,-149986.1719,-483.394867,355.579508,-0.999937,60.005142,0,19862.79529,111455.2743,-111394.6956,151268.0144,19863.42682,150000,10,0,1
2025-10-14T15:58:00.000+00:00,0,45,152636,150000,-150000,151264.8066,-149996.9531,-459.623596,355.748128,-0.999937,60.005142,0,19857.91038,111483.2215,-111427.4305,151264.7999,19856.79116,150000,10,0,1
2025-10-14T15:58:05.000+00:00,0,45,152609,150000,-150000,151273.9839,-149983.375,-473.119537,355.703939,-0.999937,59.994129,0,19860.13499,111496.6432,-111358.1519,151279.3293,19863.29878,150000,10,0,1
2025-10-14T15:58:10.000+00:00,0,45,152602,150000,-150000,151265.7925,-149987.9844,-475.505219,355.689606,-0.999937,59.994129,0,19861.66315,111458.3199,-111284.8722,151263.4652,19862.92359,150000,10,0,1
2025-10-14T15:58:15.000+00:00,0,45,152617,150000,-150000,151266.2725,-150001.625,-492.155701,355.698639,-0.999937,59.994129,0,19870.72934,111525.0544,-111376.9121,151266.6914,19877.36587,150000,10,0,1
2025-10-14T15:58:20.000+00:00,0,45,152589,150000,-150000,151273.5597,-149978.1875,-493.664948,355.612457,-0.999937,59.994129,0,19871.79381,111524.0448,-111454.1831,151275.0234,19874.07976,150000,10,0,1
2025-10-14T15:58:25.000+00:00,0,45,152603,150000,-150000,151267.1997,-149978.7813,-488.343842,355.665181,-0.999934,59.981979,0,19862.48334,111509.1978,-111351.5369,151263.1869,19866.22587,150000,10,0,1
2025-10-14T15:58:30.000+00:00,0,45,152601,150000,-150000,151268.5441,-150005.9531,-474.781097,355.774323,-0.999934,59.981979,0,19858.40165,111481.7832,-111361.0911,151262.8052,19870.57527,150000,10,0,1
2025-10-14T15:58:35.000+00:00,0,45,152604,150000,-150000,151258.3306,-149977.9688,-488.771576,355.810374,-0.999934,59.981979,0,19864.50765,111440.9254,-111406.0723,151265.8273,19862.31691,150000,10,0,1
2025-10-14T15:58:40.000+00:00,0,45,152556,150000,-150000,151252.3854,-149975.3906,-475.16217,355.682902,-0.999934,59.981979,0,19861.60519,111545.3069,-111463.3747,151254.9646,19862.71174,150000,10,0,1
2025-10-14T15:58:45.000+00:00,0,45,152650,150000,-150000,151265.3737,-149985.5,-469.260071,355.716115,-0.999934,59.981979,0,19857.64367,111550.8556,-111337.6497,151251.9188,19858.14847,150000,10,0,1
2025-10-14T15:58:50.000+00:00,0,45,152573,150000,-150000,151260.783,-149976.9375,-493.744659,355.569478,-0.999934,59.981979,0,19859.24178,111483.1709,-111382.6586,151261.6104,19857.17062,150000,10,0,1
2025-10-14T15:58:55.000+00:00,0,45,152614,150000,-150000,151263.266,-149974.2969,-478.440094,355.586233,-0.999934,59.981979,0,19856.15274,111477.5565,-111356.251,151261.8778,19859.28012,150000,10,0,1
2025-10-14T15:59:00.000+00:00,0,45,152637,150000,-150000,151255.1197,-149962,-487.334015,355.613556,-0.999934,59.981979,0,19859.545,111496.5582,-111415.1769,151255.4769,19862.4496,150000,10,0,1
2025-10-14T15:59:05.000+00:00,0,45,152623,150000,-150000,151261.7529,-149981.6875,-480.431152,355.595022,-0.999934,59.981979,0,19856.27839,111480.562,-111407.2418,151262.248,19855.46054,150000,10,0,1
2025-10-14T15:59:10.000+00:00,0,45,152651,150000,-150000,151263.226,-149977.2031,-485.838654,355.797567,-0.999934,59.981979,0,19853.75253,111467.8007,-111328.3544,151264.4891,19843.43237,150000,10,0,1
2025-10-14T15:59:15.000+00:00,0,45,152585,150000,-150000,151259.3421,-149977.2031,-472.215118,355.632762,-0.999934,59.981979,0,19853.41176,111485.688,-111475.8006,151263.8686,19860.11568,150000,10,0,1
2025-10-14T15:59:20.000+00:00,0,45,152598,150000,-150000,151271.8523,-149974.1719,-481.323242,355.709747,-0.999934,59.994957,0,19855.17844,111462.9554,-111345.6391,151273.097,19859.65576,150000,10,0,1
2025-10-14T15:59:25.000+00:00,0,45,152590,150000,-150000,151254.9142,-149974.3906,-488.962585,355.664276,-0.999937,59.998329,0,19857.2972,111442.127,-111409.7097,151273.2219,19854.52159,150000,10,0,1
2025-10-14T15:59:30.000+00:00,0,45,152601,150000,-150000,151260.6913,-149972.9531,-486.740875,355.610372,-0.999937,59.998329,0,19860.37381,111469.5163,-111362.555,151248.853,19859.6149,150000,10,0,1
2025-10-14T15:59:35.000+00:00,0,45,152653,150000,-150000,151271.7472,-149982.5625,-485.321747,355.7783,-0.999937,59.998329,0,19856.84908,111464.5949,-111343.868,151273.0212,19859.18044,150000,10,0,1
2025-10-14T15:59:40.000+00:00,0,45,152608,150000,-150000,151275.2037,-149985.6875,-479.39209,355.573415,-0.999937,59.998329,0,19855.06445,111435.5254,-111374.2907,151281.5523,19864.51021,150000,10,0,1
2025-10-14T15:59:45.000+00:00,0,45,152616,150000,-150000,151269.9873,-149988.3906,-481.516998,355.859701,-0.999937,59.998329,0,19856.75024,111513.3847,-111358.3879,151272.7383,19863.61221,150000,10,0,1
2025-10-14T15:59:50.000+00:00,0,45,152645,150000,-150000,151268.7135,-149977.4688,-482.448639,355.528534,-0.999937,60.005405,0,19870.74253,111470.5568,-111365.6526,151257.8095,19868.63693,150000,10,0,1
2025-10-14T15:59:55.000+00:00,0,45,152614,150000,-150000,151257.1778,-149974.4844,-483.25946,355.833018,-0.999937,60.016876,0,19868.66872,111518.538,-111335.0849,151258.5598,19868.66872,150000,10,0,1
2025-10-14T16:00:00.000+00:00,0,45,152601,150000,-150000,151263.4192,-149974.4844,-487.806763,355.52533,-0.999937,60.016876,0,19872.39256,111535.7699,-111326.3661,151260.1434,19883.84736,150000,10,0,1
2025-10-14T16:00:05.000+00:00,0,45,152629,150000,-150000,151268.7095,-149998.2031,-489.724976,355.789449,-0.999937,60.016876,0,19873.75587,111411.3818,-111327.7359,151269.1578,19875.94659,150000,10,0,1
2025-10-14T16:00:10.000+00:00,0,45,152631,150000,-150000,151255.1133,-149983.6094,-462.048309,355.710083,-0.999937,60.00629,0,19852.51008,111540.6845,-111438.9943,151261.7255,19857.87056,150000,10,0,1
2025-10-14T16:00:15.000+00:00,0,45,152603,150000,-150000,151258.5546,-149970.4531,-484.770966,355.625051,-0.999937,60.00629,0,19858.15781,111598.7166,-111493.868,151248.908,19856.8194,150000,10,0,1
2025-10-14T16:00:20.000+00:00,0,45,152589,150000,-150000,151262.7754,-149982.5156,-482.498138,355.549866,-0.999937,60.00629,0,19862.15152,111550.562,-111426.6642,151261.552,19857.9243,150000,10,0,1
2025-10-14T16:00:25.000+00:00,0,45,152577,150000,-150000,151252.8924,-149973.9688,-464.014221,355.685008,-0.999936,60.016476,0,19854.27802,111459.63,-111425.9979,151257.9636,19859.02437,150000,10,0,1
2025-10-14T16:00:30.000+00:00,0,45,152630,150000,-150000,151259.8396,-149982.3594,-473.683258,355.707418,-0.999936,60.016476,0,19862.82409,111507.1514,-111397.9518,151263.6396,19863.49227,150000,10,0,1
2025-10-14T16:00:35.000+00:00,0,45,152580,150000,-150000,151262.991,-149987.0313,-440.805389,355.566854,-0.999936,60.016476,0,19863.32799,111481.6904,-111443.0919,151265.4443,19865.2798,150000,10,0,1
2025-10-14T16:00:40.000+00:00,0,45,152631,150000,-150000,151262.7204,-149987.0313,-482.847137,355.679698,-0.999936,60.016476,0,19858.42575,111554.3746,-111367.6819,151264.3703,19860.91179,150000,10,0,1
2025-10-14T16:00:45.000+00:00,0,45,152625,150000,-150000,151270.4087,-149975,-474.01123,355.686218,-0.999936,60.016476,0,19850.0666,111546.9799,-111421.5842,151271.1656,19850.91956,150000,10,0,1
2025-10-14T16:00:50.000+00:00,0,45,152628,150000,-150000,151266.4861,-149968.875,-468.304108,355.689911,-0.999936,60.016476,0,19863.82208,111625.5119,-111364.0342,151267.8231,19867.09953,150000,10,0,1
2025-10-14T16:00:55.000+00:00,0,45,152612,150000,-150000,151240.5756,-149980.4375,-501.155151,355.63028,-0.999936,60.016476,0,19858.85553,111405.3747,-111405.3747,151253.4872,19868.56977,150000,10,0,1
2025-10-14T16:01:00.000+00:00,0,45,152568,150000,-150000,151254.1206,-149969.6719,-481.174927,355.526662,-0.999936,60.006603,0,19860.24845,111531.0756,-111481.0935,151263.1225,19859.44035,150000,10,0,1
2025-10-14T16:01:05.000+00:00,0,45,152608,150000,-150000,151248.9186,-149984.2344,-478.265747,355.65568,-0.999936,60.006603,0,19860.8463,111519.3809,-111355.8449,151231.1324,19848.79708,150000,10,0,1
2025-10-14T16:01:10.000+00:00,0,45,152575,150000,-150000,151247.9805,-149959.2969,-494.167725,355.605337,-0.999936,60.016991,0,19853.94403,111475.3658,-111412.4432,151249.8107,19849.27799,150000,10,0,1
2025-10-14T16:01:15.000+00:00,0,45,152617,150000,-150000,151251.8406,-149973.7969,-474.502502,355.745575,-0.999936,60.016991,0,19846.9844,111478.4891,-111406.6841,151251.3843,19847.52109,150000,10,0,1
2025-10-14T16:01:20.000+00:00,0,45,152584,150000,-150000,151250.1229,-149972.4844,-496.903107,355.628784,-0.999936,60.016991,0,19852.75549,111541.1593,-111455.8603,151246.0705,19853.10234,150000,10,0,0
2025-10-14T16:01:25.000+00:00,0,45,152529,150000,-150000,151256.5492,-149955.6719,-511.387238,355.595256,-0.999927,60.009243,0,19854.64545,111454.0648,-111416.0335,151263.6442,19861.07826,150000,10,0,0
2025-10-14T16:01:30.000+00:00,0,45,152615,150000,-150000,151260.8497,-149978.8906,-467.747314,355.707245,-0.999927,60.009243,0,19857.01717,111597.7744,-111351.1285,151257.7922,19858.82501,150000,10,0,0
2025-10-14T16:01:35.000+00:00,0,45,152624,150000,-150000,151261.918,-149961.8438,-475.621735,355.681193,-0.999927,60.005577,0,19860.83152,111536.1379,-111296.3934,151260.4886,19859.8487,150000,10,0,0
2025-10-14T16:01:40.000+00:00,0,45,152575,150000,-150000,151256.0771,-149993.8125,-486.260925,355.632345,-0.999927,59.995392,0,19856.06156,111569.7658,-111426.8475,151255.9904,19854.20538,150000,10,0,0
2025-10-14T16:01:45.000+00:00,0,45,152535,150000,-150000,151241.063,-149968.25,-476.41272,355.815053,-0.999927,59.995392,0,19857.52699,111661.3065,-111559.4567,151247.1315,19854.90177,150000,10,0,0
2025-10-14T16:01:50.000+00:00,0,45,152579,150000,-150000,151256.7097,-149967.1875,-487.54126,355.815857,-0.999927,59.995392,0,19856.40412,111556.511,-111463.602,151254.0953,19855.25892,150000,10,0,0
2025-10-14T16:01:55.000+00:00,0,45,152617,150000,-150000,151258.4845,-149983.6719,-477.663666,355.655162,-0.999927,59.995392,0,19853.95548,111537.9374,-111419.529,151265.0566,19853.48965,150000,10,0,0
2025-10-14T16:02:00.000+00:00,0,45,152679,150000,-150000,151264.3948,-149983.1563,-455.85318,355.731944,-0.999927,59.995392,0,19849.66458,111533.8684,-111382.4818,151271.0027,19849.39986,150000,10,0,0
2025-10-14T16:02:05.000+00:00,0,45,152683,150000,-150000,151260.4188,-149984.6406,-496.755737,355.829997,-0.999927,59.995392,0,19853.86455,111489.7147,-111327.5848,151261.9555,19860.63407,150000,10,0,0
2025-10-14T16:02:10.000+00:00,0,45,152593,150000,-150000,151256.6053,-149969.4688,-484.4086,355.614024,-0.999927,59.995392,0,19858.75467,111557.2049,-111293.1802,151258.3326,19853.48267,150000,10,0,0
2025-10-14T16:02:15.000+00:00,0,45,152565,150000,-150000,151253.6499,-149973.0781,-484.404572,355.720551,-0.999927,59.995392,0,19854.26211,111596.8286,-111493.895,151260.0887,19856.06376,150000,10,0,0
2025-10-14T16:02:20.000+00:00,0,45,152612,150000,-150000,151266.2773,-149985.5156,-442.916779,355.643066,-0.999927,59.995392,0,19847.79115,111600.2209,-111468.5311,151267.7198,19848.25849,150000,10,0,0
2025-10-14T16:02:25.000+00:00,0,45,152605,150000,-150000,151259.2746,-149977.7969,-467.5849,355.664561,-0.999939,59.980247,0,19847.51153,111544.9865,-111423.2798,151253.0808,19845.81381,150000,10,0,0
2025-10-14T16:02:30.000+00:00,0,45,152664,150000,-150000,151252.4025,-149967.1094,-490.58786,355.621226,-0.999939,59.980247,0,19857.76491,111437.0647,-111374.539,151243.2623,19857.60656,150000,10,0,0
2025-10-14T16:02:35.000+00:00,0,45,152650,150000,-150000,151249.9841,-149966.9063,-489.912537,355.686127,-0.999939,59.980247,0,19851.05537,111431.7578,-111352.6494,151252.4086,19855.52888,149000,10,0,0
2025-10-14T16:02:40.000+00:00,0,45,152213,150000,-150000,150252.7904,-146985.4844,-486.720764,355.570994,-0.999939,59.980247,0,19746.78305,115121.3861,-111796.6998,148244.1574,19475.4151,147000,10,0,0
2025-10-14T16:02:45.000+00:00,0,45,147335,150000,-150000,144186.4963,-140935.6875,-1072.933105,355.748393,-0.999939,59.980247,0,18908.9123,121426.83,-117857.944,144193.7735,19007.79091,143000,10,0,0
2025-10-14T16:02:50.000+00:00,0,45,143590,150000,-150000,140143.685,-136941.2656,-1143.253418,355.726501,-0.999939,59.980247,0,17757.56881,127178.0328,-122550.9478,140156.7462,17740.56724,137000,10,0,0
2025-10-14T16:02:55.000+00:00,0,45,138337,150000,-150000,136131.8676,-129937.2578,-1210.737061,355.68398,-0.999939,59.980247,0,16587.12328,132468.886,-128168.6639,134126.9249,16325.2373,133000,10,0,0
2025-10-14T16:03:00.000+00:00,0,45,132967,150000,-150000,129097.2806,-125922.3047,-1307.612183,355.663249,-0.999939,59.980247,0,15293.30015,137922.5027,-133819.0431,129088.5589,15357.08535,128000,10,0,0
2025-10-14T16:03:05.000+00:00,0,45,126783,150000,-150000,123065.9679,-121942.7344,-1105.962158,355.631897,-0.999939,59.973839,0,13854.08473,142386.4838,-139762.0673,125060.0431,14097.01152,122000,10,0,0
2025-10-14T16:03:10.000+00:00,0,45,123018,150000,-150000,121064.164,-117937.125,-1043.239502,355.669444,-0.999939,59.973839,0,12977.25442,146551.8118,-143102.081,125060.0431,14097.01152,118000,10,0,0
2025-10-14T16:03:15.000+00:00,0,45,118011,150000,-150000,115041.3423,-113911.0313,-1002.891785,355.48761,-0.999939,59.973839,0,11915.97313,149476.1343,-147328.8643,113047.2263,11492.1391,114000,10,0,0
2025-10-14T16:03:20.000+00:00,0,45,113556,150000,-150000,110030.054,-106924.6172,-1028.85498,355.479187,-0.999939,59.973839,0,10859.14323,154493.0705,-150816.3503,110030.054,10859.14323,109000,10,0,0
2025-10-14T16:03:25.000+00:00,0,45,107343,150000,-150000,103999.2605,-100918.7578,-964.399902,355.49291,-0.999829,59.973263,0,9826.010136,157272.9188,-155106.2645,103999.1587,9806.056153,103000,10,0,0
2025-10-14T16:03:30.000+00:00,0,45,101657,150000,-150000,100010.564,-96919.13281,-891.928528,355.485586,-0.999829,59.973263,0,8703.821996,157337.8705,-157304.2976,98016.00222,8504.577343,97000,10,0,0
2025-10-14T16:03:35.000+00:00,0,45,96839,150000,-150000,93999.8201,-90935.10156,-794.599487,355.425822,-0.999829,59.973263,0,7835.491158,157308.9264,-157218.0336,98016.00222,8504.577343,93000,10,0,0
2025-10-14T16:03:40.000+00:00,0,45,92058,150000,-150000,88987.26154,-85906.91406,-813.31189,355.52417,-0.999829,59.973263,0,6988.07658,157213.4048,-157130.5072,86986.61211,6478.222673,86000,10,0,0
2025-10-14T16:03:45.000+00:00,0,45,86073,150000,-150000,82993.13099,-81928.29688,-795.439819,355.452718,-0.999829,59.973263,0,6043.31589,157122.9328,-157073.2784,82977.65052,6033.655594,82000,10,0,0
2025-10-14T16:03:50.000+00:00,0,45,78867,150000,-150000,76993.27995,-75917.77344,-720.638,355.501363,-0.999829,59.973263,0,4800.897127,156995.8512,-156971.8656,78998.35031,5210.793769,76000,10,0,0
2025-10-14T16:03:55.000+00:00,0,45,76817,150000,-150000,74991.07964,-71912.16406,-693.488647,355.479482,-0.999829,59.973263,0,4528.882661,156955.0336,-156870.032,72986.06887,4396.47606,72000,10,0,0
2025-10-14T16:04:00.000+00:00,0,45,72189,150000,-150000,68006.8557,-65921.82031,-734.446838,355.42747,-0.999829,59.973263,0,3907.96092,156895.7008,-156744.6336,70999.35532,3967.951785,67000,10,0,0
2025-10-14T16:04:05.000+00:00,0,45,66493,150000,-150000,64001.55919,-60913.80078,-678.247498,355.417247,-0.999829,59.973263,0,3227.613801,156790.08,-156711.3904,61995.72173,2990.632877,63000,10,0,0
2025-10-14T16:04:10.000+00:00,0,45,61591,150000,-150000,59979.9107,-56929.89063,-519.773254,355.465261,-0.999829,59.973263,0,2674.20568,156685.7216,-156632.28,59983.35815,2663.980097,57000,10,0,0
2025-10-14T16:04:15.000+00:00,0,45,56792,150000,-150000,53978.4991,-50924.58594,-541.612488,355.478597,-0.999829,59.973263,0,2202.838853,156648.2704,-156485,55985.12856,2241.009803,53000,10,0,0
2025-10-14T16:04:20.000+00:00,0,45,52146,150000,-150000,49986.36976,-48449.21094,-538.90033,355.432729,-0.999829,59.973263,0,1762.833176,156588.9376,-156502.2528,49987.3611,1744.817104,46000,10,0,0
2025-10-14T16:04:25.000+00:00,0,45,46316,150000,-150000,44984.62115,-43912.94531,-589.863037,355.197896,-0.999829,59.973263,0,1332.51478,156469.4304,-156427.7712,42988.44713,1253.582223,44000,10,0,0
2025-10-14T16:04:30.000+00:00,0,45,41747,150000,-150000,38967.90679,-35924.73828,-404.757477,355.291077,-0.999387,59.971451,0,983.389777,156407.152,-156330.9872,38975.40202,977.533996,38000,10,0,0
2025-10-14T16:04:35.000+00:00,0,45,36000,150000,-150000,34989.60199,-31938.71289,-384.603027,355.261485,-0.999387,59.971451,0,645.588194,156329.304,-156273.7584,34990.47219,709.649838,32000,10,0,0
2025-10-14T16:04:40.000+00:00,0,45,31373,150000,-150000,28986.23585,-27928.33203,-360.347748,355.303375,-0.999387,59.971451,0,409.530785,156317.1008,-156214.8464,30989.24273,461.706715,28000,10,0,0
2025-10-14T16:04:45.000+00:00,0,45,26898,150000,-150000,23972.20304,-20939.85352,-341.416016,355.276133,-0.999387,59.971451,0,221.623386,156241.3568,-156176.5536,21959.60391,146.758384,23000,10,0,0
2025-10-14T16:04:50.000+00:00,0,45,21897,150000,-150000,19980.11253,-16938.84375,-288.378571,355.24233,-0.999387,59.971451,0,49.659388,156173.1872,-156122.6912,19985.31567,45.744675,17000,10,0,0
2025-10-14T16:04:55.000+00:00,0,45,17301,150000,-150000,15979.2726,-12947.19141,-244.540039,355.224447,-0.999387,59.971451,0,-49.778462,156147.5184,-156093.656,15980.10906,-49.435352,13000,10,0,0
2025-10-14T16:05:00.000+00:00,0,45,12533,150000,-150000,9977.841399,-6932.219727,-216.05629,355.208771,-0.986672,59.971451,0,-123.066797,156120.1664,-156012.0208,9978.637007,-123.927652,9000,10,0,0
2025-10-14T16:05:05.000+00:00,0,45,7853,150000,-150000,4986.140894,2395.011719,-119.496986,355.079264,0.866727,59.971451,0,-86.551708,156045.264,-155966.9952,4998.204051,-85.487259,0,10,0,0
2025-10-14T16:05:10.000+00:00,0,45,-443,150000,-150000,4986.140894,2395.011719,-148.857895,355.08965,0.866727,59.971451,0,-85.207231,156025.0656,-155994.3472,4998.204051,-80.422487,0,10,0,0
2025-10-14T16:05:15.000+00:00,0,45,-1203,150000,-150000,4986.140894,2416.469727,-158.742203,355.194356,0.866727,59.971451,0,-76.176523,156041.056,-155984.248,4998.204051,-75.067833,0,10,0,0
2025-10-14T16:05:20.000+00:00,0,45,-1223,150000,-150000,4986.140894,2446.135742,-136.12738,355.175639,0.879198,59.971451,0,-81.952048,156027.1696,-155966.9952,4998.204051,-81.514856,0,10,0,0
2025-10-14T16:05:25.000+00:00,0,45,-1204,150000,-150000,4986.140894,2473.821777,-150.050217,355.13265,0.881591,59.972397,0,-69.190993,156049.472,-155970.7824,4998.204051,-64.755424,0,10,0,0
2025-10-14T16:05:30.000+00:00,0,45,-1206,150000,-150000,4986.140894,2499.62915,-161.056168,355.213328,0.881591,59.972397,0,-61.093198,156039.3728,-155994.768,4998.204051,-59.293375,0,10,0,0
2025-10-14T16:05:35.000+00:00,0,45,-1216,150000,-150000,4986.140894,2539.857178,-157.347687,355.158905,0.881591,59.972397,0,-63.194934,156027.1696,-155968.2576,4998.204051,-62.639581,0,10,0,0
2025-10-14T16:05:40.000+00:00,0,45,-1210,150000,-150000,4986.140894,2551.282227,-157.347687,355.154012,0.881591,59.972397,0,-62.205397,156022.5408,-155940.4848,4998.204051,-61.580124,0,10,0,0
2025-10-14T16:05:45.000+00:00,0,45,-1196,150000,-150000,4986.140894,2564.313232,-147.095535,355.116872,0.881591,59.972397,0,-59.89397,156022.12,-155969.0992,4998.204051,-53.502664,0,10,0,0
2025-10-14T16:05:50.000+00:00,0,45,-1192,150000,-150000,4986.140894,2564.313232,-146.071579,355.151398,0.88974,59.972397,0,-52.585618,156055.3632,-155980.04,4998.204051,-52.736273,0,10,0,0
2025-10-14T16:05:55.000+00:00,0,45,-1212,150000,-150000,4986.140894,2575.887207,-147.253082,355.12148,0.88974,59.972397,0,-47.430284,156025.4864,-155980.04,4998.204051,-46.681698,0,10,0,0
2025-10-14T16:06:00.000+00:00,0,45,-1227,150000,-150000,0,2575.887207,-146.823227,355.136383,0.88974,59.972397,0,-41.978493,156012.8624,-155999.3968,0,-41.757374,0,10,0,0
2025-10-14T16:06:05.000+00:00,0,45,-1211,150000,-150000,0,2575.887207,-146.823227,355.103923,0.88974,59.972397,0,-49.26868,156007.8128,-155958.5792,0,-48.113156,0,10,0,0
2025-10-14T16:06:10.000+00:00,0,45,-1204,150000,-150000,0,2586.290283,-146.040985,355.129384,0.88974,59.972397,0,-53.180126,156018.7536,-155979.1984,0,-50.052743,0,10,0,0
2025-10-14T16:06:15.000+00:00,0,45,-1215,150000,-150000,0,2586.290283,-146.040985,355.127747,0.88974,59.972397,0,-47.393076,156012.8624,-155990.56,0,-46.626411,0,10,0,0
2025-10-14T16:06:20.000+00:00,0,45,-1222,150000,-150000,0,2586.185791,-156.058823,355.159973,0.88974,59.972397,0,-45.098449,156019.1744,-155971.624,0,-40.001138,0,10,0,0
2025-10-14T16:06:25.000+00:00,0,45,-1207,150000,-150000,0,2580.241455,-144.103699,355.127177,0.887356,59.976749,0,-43.932667,156038.952,-155989.2976,0,-43.673681,0,10,0,0
2025-10-14T16:06:30.000+00:00,0,45,-1192,150000,-150000,0,2573.022217,-148.507553,355.156403,0.887356,59.976749,0,-42.226157,156005.7088,-155950.584,0,-41.344169,0,10,0,0
2025-10-14T16:06:35.000+00:00,0,45,-1194,150000,-150000,0,2583.275146,-160.176178,355.146169,0.887356,59.976749,0,-37.824871,156017.0704,-155969.52,0,-34.604987,0,10,0,0
2025-10-14T16:06:40.000+00:00,0,45,-1215,150000,-150000,0,2583.275146,-146.589355,355.154144,0.887356,59.976749,0,-48.261565,156021.2784,-155948.0592,0,-45.25455,0,10,0,0
2025-10-14T16:06:45.000+00:00,0,45,-1224,150000,-150000,0,2583.275146,-146.589355,355.064901,0.887356,59.976749,0,-56.249679,156007.392,-155968.6784,0,-61.040043,0,10,0,0
2025-10-14T16:06:50.000+00:00,0,45,-1223,150000,-150000,0,2572.745605,-160.186691,355.09611,0.887356,59.976749,0,-61.939062,155999.8176,-155959,0,-62.258806,0,10,0,0
2025-10-14T16:06:55.000+00:00,0,45,-1210,150000,-150000,0,2572.745605,-148.574127,355.133108,0.887356,59.976749,0,-65.35613,156007.392,-155946.7968,0,-65.813222,0,10,0,0
2025-10-14T16:07:00.000+00:00,0,45,-1209,150000,-150000,0,2572.745605,-145.797333,355.028819,0.887356,59.983978,0,-62.829606,155976.2528,-155943.8512,0,-60.148412,0,10,0,0
2025-10-14T16:07:05.000+00:00,0,45,-1214,150000,-150000,0,2572.745605,-158.372574,355.110972,0.887356,59.983978,0,-47.391878,156006.9712,-155940.4848,0,-47.682677,0,10,0,0
2025-10-14T16:07:10.000+00:00,0,45,-1220,150000,-150000,0,2572.745605,-158.372574,355.070079,0.887356,59.983978,0,-30.239572,156006.1296,-155952.2672,0,-30.239572,0,10,0,0
2025-10-14T16:07:15.000+00:00,0,45,-1218,150000,-150000,0,2572.745605,-158.372574,355.055339,0.887356,59.983978,0,-18.703619,155977.5152,-155955.2128,0,-16.75347,0,10,0,0
2025-10-14T16:07:20.000+00:00,0,45,-1222,150000,-150000,0,2572.745605,-158.372574,355.053294,0.887356,59.994766,0,-16.680763,155974.1488,-155965.312,0,-15.838118,0,10,0,0
2025-10-14T16:07:25.000+00:00,0,45,-1222,150000,-150000,0,2567.659668,-166.71521,355.107808,0.886721,60.017567,0,-35.487549,156028.0112,-155908.504,0,-27.559713,0,10,0,0
2025-10-14T16:07:30.000+00:00,0,45,-1215,150000,-150000,0,2567.659668,-166.71521,355.072632,0.886721,60.017567,0,-43.841472,156000.2384,-155923.232,0,-44.087325,0,10,0,0
2025-10-14T16:07:35.000+00:00,0,45,-1200,150000,-150000,0,2567.659668,-146.078445,355.080709,0.886721,60.017567,0,-63.639491,155978.3568,-155950.1632,0,-63.030613,0,10,0,0
2025-10-14T16:07:40.000+00:00,0,45,-1206,150000,-150000,0,2561.188965,-156.51445,355.146016,0.886721,60.017567,0,-65.593285,156018.7536,-155951.8464,0,-65.247976,0,10,0,0
2025-10-14T16:07:45.000+00:00,0,45,-1227,150000,-150000,0,2572.216309,-142.81076,355.122945,0.886721,60.017567,0,-67.062101,156014.5456,-155969.52,0,-64.464292,0,10,0,0
2025-10-14T16:07:50.000+00:00,0,45,-1231,150000,-150000,0,2561.533936,-144.562866,355.142914,0.886721,60.017567,0,-64.181995,156031.7984,-155985.0896,0,-64.181995,0,10,0,0
2025-10-14T16:07:55.000+00:00,0,45,-1210,150000,-150000,0,2573.911133,-144.562866,355.055613,0.886721,60.017567,0,-64.473087,156007.8128,-155980.04,0,-63.188445,0,10,0,0
2025-10-14T16:08:00.000+00:00,0,45,-1205,150000,-150000,0,2561.487549,-157.938278,355.107758,0.886721,60.017567,0,-65.705401,156005.7088,-155975.4112,0,-63.652623,0,10,0,0
2025-10-14T16:08:05.000+00:00,0,45,-1195,150000,-150000,0,2575.229492,-157.938278,355.108388,0.886721,60.017567,0,-67.168414,156020.8576,-155961.104,0,-65.160488,0,10,0,0
2025-10-14T16:08:10.000+00:00,0,45,-1205,150000,-150000,0,2578.140137,-145.944077,355.199188,0.886721,60.017567,0,-62.982291,156032.64,-155985.9312,0,-66.89831,0,10,0,0
2025-10-14T16:08:15.000+00:00,0,45,-1209,150000,-150000,0,2564.769043,-145.944077,355.119029,0.886721,60.017567,0,-61.597813,155988.8768,-155980.8816,0,-63.316971,0,10,0,0
2025-10-14T16:08:20.000+00:00,0,45,-1218,150000,-150000,0,2564.769043,-147.022736,355.190114,0.886721,60.017567,0,-73.742114,156045.6848,-155973.728,0,-70.829143,0,10,0,0
2025-10-14T16:08:25.000+00:00,0,45,-1210,150000,-150000,0,2576.360596,-148.169159,355.209869,0.880954,60.018272,0,-75.709015,156019.5952,-155929.1232,0,-84.066825,0,10,0,0
2025-10-14T16:08:30.000+00:00,0,45,-1196,150000,-150000,0,2576.360596,-131.388916,355.274353,0.880954,60.018272,0,-68.045907,156054.1008,-155919.8656,0,-68.788533,0,10,0,0
2025-10-14T16:08:35.000+00:00,0,45,-1202,150000,-150000,0,2576.360596,-131.388916,355.165863,0.880954,60.018272,0,-69.258132,156020.8576,-155910.1872,0,-68.372555,0,10,0,0
2025-10-14T16:08:40.000+00:00,0,45,-1220,150000,-150000,0,2576.360596,-131.388916,355.054871,0.884137,60.018272,0,-74.68021,155989.7184,-155950.1632,0,-73.948055,0,10,0,0
2025-10-14T16:08:45.000+00:00,0,45,-1228,150000,-150000,0,2576.360596,-135.249786,355.124369,0.884137,60.018272,0,-83.26196,156011.6,-155940.4848,0,-83.676301,0,10,0,0
2025-10-14T16:08:50.000+00:00,0,45,-1217,150000,-150000,0,2562.566895,-135.249786,355.013611,0.884137,60.018272,0,-83.137119,155976.6736,-155961.104,0,-82.050987,0,10,0,0
2025-10-14T16:08:55.000+00:00,0,45,-1207,150000,-150000,0,2562.566895,-134.317047,355.17924,0.884137,60.018272,0,-84.825679,156009.496,-155969.0992,0,-89.018461,0,10,0,0
2025-10-14T16:09:00.000+00:00,0,45,-1201,150000,-150000,0,2562.566895,-127.427818,355.119364,0.884137,60.018272,0,-98.682788,156019.1744,-155975.832,0,-98.654967,0,10,0,0
2025-10-14T16:09:05.000+00:00,0,45,-1198,150000,-150000,0,2562.566895,-138.76741,355.18217,0.884137,60.018272,0,-99.662756,156017.912,-155972.0448,0,-100.20783,0,10,0,0
2025-10-14T16:09:10.000+00:00,0,45,-1221,150000,-150000,0,2562.566895,-140.157776,355.124379,0.884137,60.018272,0,-101.559145,156015.808,-155940.4848,0,-97.167634,0,10,0,0
2025-10-14T16:09:15.000+00:00,0,45,-1224,150000,-150000,0,2562.566895,-139.927658,355.088938,0.884137,60.018272,0,-97.769459,155999.3968,-155934.1728,0,-99.685913,0,10,0,0
2025-10-14T16:09:20.000+00:00,0,45,-1215,150000,-150000,0,2562.566895,-150.30835,355.123138,0.884137,60.018272,0,-92.767746,156016.2288,-155938.8016,0,-90.278687,0,10,0,0
2025-10-14T16:09:25.000+00:00,0,45,-1208,150000,-150000,0,2565.323486,-138.625748,355.160848,0.885815,60.016132,0,-98.86073,156020.8576,-155924.4944,0,-98.324994,0,10,0,0
2025-10-14T16:09:30.000+00:00,0,45,-1218,150000,-150000,0,2565.323486,-138.625748,355.146464,0.885815,60.016132,0,-91.630775,155973.3072,-155972.4656,0,-84.816431,0,10,0,0
2025-10-14T16:09:35.000+00:00,0,45,-1218,150000,-150000,0,2574.270264,-150.510986,355.076162,0.885815,60.016132,0,-84.813091,155991.8224,-155972.8864,0,-84.822833,0,10,0,0
2025-10-14T16:09:40.000+00:00,0,45,-1226,150000,-150000,0,2574.270264,-139.888962,355.148397,0.885815,60.016132,0,-74.123492,155990.9808,-155941.7472,0,-72.351118,0,10,0,0
2025-10-14T16:09:45.000+00:00,0,45,-1235,150000,-150000,0,2574.270264,-139.888962,355.12735,0.885815,60.016132,0,-57.706744,156038.5312,-155971.624,0,-55.775944,0,10,0,0
2025-10-14T16:09:50.000+00:00,0,45,-1202,150000,-150000,0,2563.962402,-139.888962,355.139476,0.885815,60.016132,0,-49.9205,155998.976,-155933.752,0,-47.415136,0,10,0,0
2025-10-14T16:09:55.000+00:00,0,45,-1199,150000,-150000,0,2574.20166,-139.888962,355.063446,0.885815,60.016132,0,-55.857873,155996.4512,-155928.2816,0,-55.723359,0,10,0,0
2025-10-14T16:10:00.000+00:00,0,45,-1202,150000,-150000,0,2573.188477,-140.689056,355.166372,0.885815,60.016132,0,-57.801167,156020.4368,-155940.9056,0,-56.190751,0,10,0,0
2025-10-14T16:10:05.000+00:00,0,45,-1205,150000,-150000,0,2573.188477,-140.689056,355.212097,0.885815,60.016132,0,-59.523655,156000.6592,-155957.3168,0,-57.4587,0,10,0,0
2025-10-14T16:10:10.000+00:00,0,45,-1224,150000,-150000,0,2573.188477,-153.772064,355.256704,0.885815,60.016132,0,-60.227487,156063.3584,-155976.2528,0,-63.722465,0,10,0,0
2025-10-14T16:10:15.000+00:00,0,45,-1215,150000,-150000,0,2571.594971,-153.772064,355.183177,0.885815,60.016132,0,-63.670259,156039.3728,-155917.3408,0,-63.179577,0,10,0,0
2025-10-14T16:10:20.000+00:00,0,45,-1210,150000,-150000,0,2571.594971,-141.291611,355.184764,0.885815,60.016132,0,-64.215791,156016.6496,-155935.0144,0,-63.394089,0,10,0,0
2025-10-14T16:10:25.000+00:00,0,45,-1212,150000,-150000,0,2565.20874,-137.684601,355.165761,0.885772,60.017208,0,-71.33495,156043.5808,-155935.4352,0,-74.783537,0,10,0,0
2025-10-14T16:10:30.000+00:00,0,45,-1222,150000,-150000,0,2556.906006,-137.684601,355.160034,0.885772,60.017208,0,-72.281704,156030.9568,-155980.4608,0,-68.981037,0,10,0,0
2025-10-14T16:10:35.000+00:00,0,45,-1229,150000,-150000,0,2556.906006,-137.684601,355.173615,0.885772,60.017208,0,-77.82683,156041.4768,-155969.52,0,-74.081501,0,10,0,0
2025-10-14T16:10:40.000+00:00,0,45,-1229,150000,-150000,0,2567.818359,-137.684601,355.065592,0.885772,60.017208,0,-83.141234,155988.8768,-155948.9008,0,-82.078525,0,10,0,0
2025-10-14T16:10:45.000+00:00,0,45,-1215,150000,-150000,0,2557.464111,-137.684601,355.071106,0.885772,60.017208,0,-85.587547,155998.976,-155968.6784,0,-85.029163,0,10,0,0
2025-10-14T16:10:50.000+00:00,0,45,-1204,150000,-150000,0,2557.464111,-137.684601,355.135681,0.885772,60.017208,0,-93.326868,156025.9072,-155972.0448,0,-102.853895,0,10,0,0
2025-10-14T16:10:55.000+00:00,0,45,-1203,150000,-150000,0,2557.464111,-126.105919,355.052165,0.885772,60.017208,0,-103.138098,155996.0304,-155927.8608,0,-102.946425,0,10,0,0
2025-10-14T16:11:00.000+00:00,0,45,-1205,150000,-150000,0,2567.903564,-136.42186,355.125224,0.885772,60.017208,0,-95.36074,156030.1152,-155902.192,0,-93.310162,0,10,0,0
2025-10-14T16:11:05.000+00:00,0,45,-1215,150000,-150000,0,2567.306396,-136.42186,355.141144,0.885772,60.017208,0,-84.906356,156019.1744,-155976.2528,0,-83.861625,0,10,0,0
2025-10-14T16:11:10.000+00:00,0,45,-1222,150000,-150000,0,2567.306396,-137.804367,355.15387,0.885772,60.017208,0,-79.656288,156010.7584,-155985.9312,0,-82.919523,0,10,0,0
2025-10-14T16:11:15.000+00:00,0,45,-1215,150000,-150000,0,2556.869385,-149.302536,355.114227,0.885772,60.017208,0,-81.329029,156021.2784,-155957.3168,0,-79.276586,0,10,0,0
2025-10-14T16:11:20.000+00:00,0,45,-1211,150000,-150000,0,2569.520752,-131.638519,355.240672,0.885772,60.017208,0,-83.250031,156040.2144,-155969.52,0,-81.574064,0,10,0,0
2025-10-14T16:11:25.000+00:00,0,45,-1216,150000,-150000,0,2558.048584,-139.764038,355.190348,0.883379,60.016014,0,-79.56599,156033.0608,-156014.5456,0,-79.189139,0,10,0,0
2025-10-14T16:11:30.000+00:00,0,45,-1215,150000,-150000,0,2558.048584,-131.470932,355.201976,0.883379,60.016014,0,-80.410007,156043.5808,-155957.7376,0,-80.235154,0,10,0,0
2025-10-14T16:11:35.000+00:00,0,45,-1224,150000,-150000,0,2558.048584,-142.456482,355.168386,0.883379,60.016014,0,-75.107108,156028.8528,-155973.728,0,-80.235154,0,10,0,0
2025-10-14T16:11:40.000+00:00,0,45,-1226,150000,-150000,0,2558.413818,-142.456482,355.199025,0.883379,60.016014,0,-80.543217,156041.4768,-155979.6192,0,-79.773677,0,10,0,0
2025-10-14T16:11:45.000+00:00,0,45,-1231,150000,-150000,0,2560.404785,-129.310806,355.31842,0.883379,60.016014,0,-86.650365,156046.5264,-156018.3328,0,-81.086292,0,10,0,0
2025-10-14T16:11:50.000+00:00,0,45,-1217,150000,-150000,0,2548.862549,-140.520584,355.133362,0.883379,60.016014,0,-86.077636,156018.3328,-156003.6048,0,-86.745803,0,10,0,0
2025-10-14T16:11:55.000+00:00,0,45,-1213,150000,-150000,0,2548.862549,-140.386902,355.149363,0.883379,60.005913,0,-91.183306,156037.2688,-155981.7232,0,-92.424434,0,10,0,0
2025-10-14T16:12:00.000+00:00,0,45,-1209,150000,-150000,0,2563.145996,-128.926834,355.194132,0.883379,60.005913,0,-84.249997,156057.4672,-156014.9664,0,-89.567642,0,10,0,0
2025-10-14T16:12:05.000+00:00,0,45,-1214,150000,-150000,0,2563.145996,-140.17067,355.210378,0.883379,60.005913,0,-89.215445,156040.6352,-156017.4912,0,-89.132809,0,10,0,0
2025-10-14T16:12:10.000+00:00,0,45,-1206,150000,-150000,0,2545.705566,-140.17067,355.188995,0.883379,60.017803,0,-96.138956,156053.2592,-156004.8672,0,-93.589016,0,10,0,0
2025-10-14T16:12:15.000+00:00,0,45,-1209,150000,-150000,0,2545.705566,-128.923584,355.203562,0.883379,60.017803,0,-101.605562,156047.7888,-155954.792,0,-98.740845,0,10,0,0
2025-10-14T16:12:20.000+00:00,0,45,-1208,150000,-150000,0,2545.705566,-139.333908,355.274729,0.883379,60.017803,0,-99.031899,156051.1552,-155968.2576,0,-99.851819,0,10,0,0
2025-10-14T16:12:25.000+00:00,0,45,-1210,150000,-150000,0,2527.357422,-139.903214,355.210429,0.881837,60.014088,0,-102.79435,156026.328,-156000.2384,0,-100.387924,0,10,0,0
2025-10-14T16:12:30.000+00:00,0,45,-1204,150000,-150000,0,2516.902344,-139.903214,355.243947,0.881837,60.014088,0,-106.246328,156057.0464,-155985.9312,0,-104.8164,0,10,0,0
2025-10-14T16:12:35.000+00:00,0,45,-1211,150000,-150000,0,2516.902344,-153.713348,355.065887,0.881837,60.014088,0,-108.984245,156010.7584,-155977.0944,0,-103.881964,0,10,0,0
2025-10-14T16:12:40.000+00:00,0,45,-1210,150000,-150000,0,2517.742187,-138.51033,355.214986,0.881837,60.007401,0,-102.725343,156038.952,-155978.7776,0,-100.356675,0,10,0,0
2025-10-14T16:12:45.000+00:00,0,45,-1214,150000,-150000,0,2518.184326,-138.51033,355.254242,0.881837,60.007401,0,-99.101502,156043.5808,-156015.3872,0,-98.041629,0,10,0,0
2025-10-14T16:12:50.000+00:00,0,45,-1218,150000,-150000,0,2513.055176,-138.51033,355.135498,0.881837,60.007401,0,-99.350361,156044.4224,-155983.8272,0,-98.392514,0,10,0,0
2025-10-14T16:12:55.000+00:00,0,45,-1223,150000,-150000,0,2513.27417,-135.27774,355.172913,0.881837,60.007401,0,-104.742129,156050.3136,-155970.3616,0,-103.821401,0,10,0,0
2025-10-14T16:13:00.000+00:00,0,45,-1225,150000,-150000,0,2501.058838,-133.120453,355.267039,0.881837,60.007401,0,-113.79853,156083.5568,-155958.1584,0,-114.464414,0,10,0,0
2025-10-14T16:13:05.000+00:00,0,45,-1231,150000,-150000,0,2501.058838,-145.942673,355.221364,0.873672,60.007401,0,-119.008727,156039.7936,-155990.1392,0,-118.639997,0,10,0,0
2025-10-14T16:13:10.000+00:00,0,45,-1230,150000,-150000,0,2511.10083,-142.133698,355.050883,0.873672,60.007401,0,-120.688008,155996.4512,-155965.312,0,-119.456045,0,10,0,0
2025-10-14T16:13:15.000+00:00,0,45,-1220,150000,-150000,0,2494.643555,-128.484619,355.196086,0.873672,60.007401,0,-121.455186,156015.808,-155994.768,0,-119.222819,0,10,0,0
2025-10-14T16:13:20.000+00:00,0,45,-1220,150000,-150000,0,2494.643555,-133.591431,355.209391,0.873672,60.007401,0,-118.373214,156031.3776,-155963.208,0,-118.820806,0,10,0,0
2025-10-14T16:13:25.000+00:00,0,45,-1215,150000,-150000,0,2497.643311,-139.788635,355.182963,0.874951,60.015724,0,-120.236224,156028.432,-155994.3472,0,-121.390353,0,10,0,0
2025-10-14T16:13:30.000+00:00,0,45,-1214,150000,-150000,0,2482.640625,-121.56974,355.267965,0.874951,60.015724,0,-119.386706,156040.2144,-155980.4608,0,-117.976687,0,10,0,0
2025-10-14T16:13:35.000+00:00,0,45,-1205,150000,-150000,0,2491.99707,-129.439041,355.229991,0.874951,60.015724,0,-119.02435,156043.16,-156005.288,0,-117.980598,0,10,0,0
2025-10-14T16:13:40.000+00:00,0,45,-1207,150000,-150000,0,2494.183105,-138.779663,355.234914,0.874951,60.015724,0,-121.864782,156042.7392,-155963.208,0,-121.599746,0,10,0,0
2025-10-14T16:13:45.000+00:00,0,45,-1205,150000,-150000,0,2479.697754,-122.05748,355.23643,0.874951,60.015724,0,-121.706856,156064.2,-156004.4464,0,-122.551867,0,10,0,0
2025-10-14T16:13:50.000+00:00,0,45,-1210,150000,-150000,0,2464.27832,-129.848389,355.204081,0.874951,60.015724,0,-122.481434,156035.5856,-155979.6192,0,-121.924351,0,10,0,0
2025-10-14T16:13:55.000+00:00,0,45,-1217,150000,-150000,0,2464.27832,-126.82666,355.163066,0.873639,60.015724,0,-122.492166,156035.5856,-155956.896,0,-121.607757,0,10,0,0
2025-10-14T16:14:00.000+00:00,0,45,-1224,150000,-150000,0,2450.810791,-140.650604,355.133525,0.873639,60.015724,0,-127.156137,156030.536,-155958.5792,0,-126.969593,0,10,0,0
2025-10-14T16:14:05.000+00:00,0,45,-1220,150000,-150000,0,2443.017578,-129.137894,355.221934,0.873639,60.015724,0,-126.275994,156060.8336,-155952.688,0,-126.42581,0,10,0,0
2025-10-14T16:14:10.000+00:00,0,45,-1227,150000,-150000,0,2430.23877,-130.880844,355.304403,0.862351,60.015724,0,-137.078734,156091.9728,-155971.2032,0,-135.091811,0,10,0,0
2025-10-14T16:14:15.000+00:00,0,45,-1231,150000,-150000,0,2414.763672,-140.556641,355.173818,0.862351,60.015724,0,-136.60843,156036.848,-155991.4016,0,-135.141986,0,10,0,0
2025-10-14T16:14:20.000+00:00,0,45,-1224,150000,-150000,0,2405.486572,-120.484245,355.211283,0.862351,60.015724,0,-140.426507,156011.6,-155982.144,0,-135.430696,0,10,0,0
