Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T16:14:25.000+00:00,0,45,-1216,150000,-150000,0,2378.480713,-122.747459,355.14683,0.868034,60.011688,0,-139.688788,156033.4816,-155998.1344,0,-140.056176,0,10,0,0
2025-10-14T16:14:30.000+00:00,0,45,-1221,150000,-150000,0,2378.480713,-125.053253,355.247325,0.868034,60.011688,0,-140.397757,156050.3136,-155985.9312,0,-140.062898,0,10,0,0
2025-10-14T16:14:35.000+00:00,0,45,-1222,150000,-150000,0,2367.186523,-127.712502,355.166331,0.868034,60.011688,0,-139.68738,156034.744,-156005.288,0,-137.246785,0,10,0,0
2025-10-14T16:14:40.000+00:00,0,45,-1225,150000,-150000,0,2377.217285,-122.566383,355.230845,0.868034,60.011688,0,-141.126065,156050.7344,-156001.08,0,-140.183931,0,10,0,0
2025-10-14T16:14:45.000+00:00,0,45,-1225,150000,-150000,0,2377.217285,-127.182243,355.176422,0.868034,60.011688,0,-140.619047,156030.536,-155981.7232,0,-140.913037,0,10,0,0
2025-10-14T16:14:50.000+00:00,0,45,-1222,150000,-150000,0,2366.528076,-130.397308,355.122203,0.868034,60.011688,0,-140.374493,156044.0016,-155941.7472,0,-142.595064,0,10,0,0
2025-10-14T16:14:55.000+00:00,0,45,-1218,150000,-150000,0,2366.528076,-116.092651,355.252055,0.868034,60.011688,0,-140.421342,156044.0016,-155966.5744,0,-139.701913,0,10,0,0
2025-10-14T16:15:00.000+00:00,0,45,-1220,150000,-150000,0,2358.58252,-126.608772,355.241079,0.868034,60.011688,0,-139.838698,156072.616,-155924.9152,0,-136.379039,0,10,0,0
2025-10-14T16:15:05.000+00:00,0,45,-1205,150000,-150000,0,2358.58252,-126.608772,355.241079,0.868034,60.011688,0,-142.108902,155975.4112,-155943.0096,0,-140.365644,0,10,0,0
2025-10-14T16:15:10.000+00:00,0,45,-1204,150000,-150000,0,2346.504883,-131.054718,355.341604,0.868034,60.011688,0,-141.029672,156120.5872,-155959.8416,0,-140.515018,0,10,0,0
2025-10-14T16:15:15.000+00:00,0,45,-1200,150000,-150000,0,2346.504883,-128.403839,355.211294,0.868034,60.011688,0,-142.666432,156062.096,-155929.1232,0,-139.933767,0,10,0,0
2025-10-14T16:15:20.000+00:00,0,45,-1198,150000,-150000,0,2346.504883,-126.701218,355.150279,0.868034,60.011688,0,-141.840783,156032.64,-156015.808,0,-140.80907,0,10,0,0
2025-10-14T16:15:25.000+00:00,0,45,-1206,150000,-150000,0,2348.247559,-129.388382,355.132507,0.864061,60.013531,0,-140.608413,156026.328,-155982.5648,0,-138.820776,0,10,0,0
2025-10-14T16:15:30.000+00:00,0,45,-1220,150000,-150000,0,2348.247559,-134.441757,355.153147,0.864061,60.013531,0,-138.708178,156026.7488,-156006.5504,0,-138.3602,0,10,0,0
2025-10-14T16:15:35.000+00:00,0,45,-1233,150000,-150000,0,2336.00708,-129.402161,355.178619,0.864061,60.013531,0,-140.050841,156030.1152,-156012.8624,0,-139.972313,0,10,0,0
2025-10-14T16:15:40.000+00:00,0,45,-1231,150000,-150000,0,2336.00708,-132.678604,355.240662,0.864061,60.017609,0,-141.577461,156035.5856,-155994.3472,0,-140.028192,0,10,0,0
2025-10-14T16:15:45.000+00:00,0,45,-1215,150000,-150000,0,2336.00708,-129.723511,355.196706,0.864061,60.017609,0,-141.053411,156049.472,-155998.976,0,-139.410318,0,10,0,0
2025-10-14T16:15:50.000+00:00,0,45,-1211,150000,-150000,0,2336.00708,-149.109467,355.233887,0.864061,60.017609,0,-141.07279,156042.7392,-156012.8624,0,-140.324428,0,10,0,0
2025-10-14T16:15:55.000+00:00,0,45,-1218,150000,-150000,0,2336.00708,-126.468193,355.235118,0.864061,60.017609,0,-140.38626,156037.2688,-155976.2528,0,-139.202778,0,10,0,0
2025-10-14T16:16:00.000+00:00,0,45,-1223,150000,-150000,0,2349.234619,-138.425858,355.408824,0.864061,60.017609,0,-138.989513,156131.9488,-155888.7264,0,-140.694401,0,10,0,0
2025-10-14T16:16:05.000+00:00,0,45,-1230,150000,-150000,0,2321.160156,-130.820679,355.290029,0.864061,60.017609,0,-141.428957,156070.9328,-155915.6576,0,-142.264072,0,10,0,0
2025-10-14T16:16:10.000+00:00,0,45,-1227,150000,-150000,0,2332.406738,-125.597504,355.275116,0.864061,60.017609,0,-142.893422,156041.4768,-156004.4464,0,-142.886995,0,10,0,0
2025-10-14T16:16:15.000+00:00,0,45,-1212,150000,-150000,0,2316.990967,-129.156891,355.230042,0.864061,60.017609,0,-150.234281,156028.0112,-155959.4208,0,-144.268292,0,10,0,0
2025-10-14T16:16:20.000+00:00,0,45,-1198,150000,-150000,0,2316.990967,-130.352371,355.281728,0.864061,60.007584,0,-140.54431,156088.1856,-155997.2928,0,-143.82761,0,10,0,0
2025-10-14T16:16:25.000+00:00,0,45,-1189,150000,-150000,0,2315.157715,-141.939468,355.223267,0.8658,60.003853,0,-142.133339,156016.6496,-155985.0896,0,-142.59564,0,10,0,0
2025-10-14T16:16:30.000+00:00,0,45,-1187,150000,-150000,0,2315.157715,-124.657341,355.248891,0.8658,59.995186,0,-142.366888,156070.512,-155893.3552,0,-142.59564,0,10,0,0
2025-10-14T16:16:35.000+00:00,0,45,-1191,150000,-150000,0,2327.392334,-122.254433,355.443797,0.8658,59.983753,0,-147.566112,156117.6416,-155891.2512,0,-156.614852,0,10,0,0
2025-10-14T16:16:40.000+00:00,0,45,-1214,150000,-150000,0,2318.176514,-138.99205,355.011129,0.8658,59.983753,0,-146.185437,156011.6,-155922.3904,0,-144.371372,0,10,0,0
2025-10-14T16:16:45.000+00:00,0,45,-1226,150000,-150000,0,2318.176514,-136.6091,355.223094,0.8658,59.983753,0,-146.939293,156070.512,-155987.6144,0,-146.396954,0,10,0,0
2025-10-14T16:16:50.000+00:00,0,45,-1233,150000,-150000,0,2318.176514,-137.652618,355.128916,0.8658,59.983753,0,-142.31353,156029.2736,-155954.792,0,-143.834462,0,10,0,0
2025-10-14T16:16:55.000+00:00,0,45,-1225,150000,-150000,0,2318.176514,-140.061005,355.181498,0.872485,59.983753,0,-142.381251,156021.6992,-155979.6192,0,-141.027946,0,10,0,0
2025-10-14T16:17:00.000+00:00,0,45,-1215,150000,-150000,0,2318.176514,-113.857185,355.2494,0.869315,59.983753,0,-142.691414,156051.1552,-155906.4,0,-145.005844,0,10,0,0
2025-10-14T16:17:05.000+00:00,0,45,-1214,150000,-150000,0,2325.457275,-124.526367,355.391703,0.858809,59.983753,0,-143.98063,156086.9232,-155916.4992,0,-147.95632,0,10,0,0
2025-10-14T16:17:10.000+00:00,0,45,-1221,150000,-150000,0,2323.400391,-134.969879,355.19755,0.858809,59.983753,0,-141.993327,156047.7888,-155904.7168,0,-146.254453,0,10,0,0
2025-10-14T16:17:15.000+00:00,0,45,-1239,150000,-150000,0,2319.637695,-137.623795,355.084056,0.858809,59.983753,0,-145.009041,155986.7728,-155966.5744,0,-147.149233,0,10,0,0
2025-10-14T16:17:20.000+00:00,0,45,-1216,150000,-150000,0,2320.281982,-140.135468,355.22171,0.858809,59.983753,0,-145.256569,156050.3136,-155947.6384,0,-149.179773,0,10,0,0
2025-10-14T16:17:25.000+00:00,0,45,-1192,150000,-150000,0,2302.393799,-111.511589,355.199839,0.860357,59.978912,0,-156.762553,156039.7936,-155949.7424,0,-156.470014,0,10,0,0
2025-10-14T16:17:30.000+00:00,0,45,-1189,150000,-150000,0,2300.553711,-107.002884,355.119609,0.860357,59.978912,0,-159.610708,156018.3328,-155948.0592,0,-153.508884,0,10,0,0
2025-10-14T16:17:35.000+00:00,0,45,-1201,150000,-150000,0,2303.055908,-123.552139,355.220388,0.860357,59.978912,0,-154.590203,156050.3136,-155958.1584,0,-153.962915,0,10,0,0
2025-10-14T16:17:40.000+00:00,0,45,-1234,150000,-150000,0,2303.055908,-118.38089,355.117676,0.860357,59.978912,0,-156.218135,155986.7728,-155973.728,0,-156.011051,0,10,0,0
2025-10-14T16:17:45.000+00:00,0,45,-1237,150000,-150000,0,2304.143311,-142.676804,355.095164,0.860357,59.978912,0,-158.732851,155998.1344,-155964.4704,0,-157.688407,0,10,0,0
2025-10-14T16:17:50.000+00:00,0,45,-1215,150000,-150000,0,2305.345947,-118.621872,355.187469,0.860357,59.978912,0,-150.052498,156034.744,-155934.1728,0,-158.680607,0,10,0,0
2025-10-14T16:17:55.000+00:00,0,45,-1211,150000,-150000,0,2290.146484,-147.361313,355.098643,0.860357,59.978912,0,-155.564639,156058.3088,-155920.2864,0,-153.862208,0,10,0,0
2025-10-14T16:18:00.000+00:00,0,45,-1222,150000,-150000,0,2293.004395,-123.652824,355.200989,0.860357,59.978912,0,-160.259124,156051.576,-155982.9856,0,-159.450776,0,10,0,0
2025-10-14T16:18:05.000+00:00,0,45,-1227,150000,-150000,0,2293.004395,-123.397293,355.053233,0.862404,59.978912,0,-159.405243,155994.768,-155916.4992,0,-158.488926,0,10,0,0
2025-10-14T16:18:10.000+00:00,0,45,-1194,150000,-150000,0,2293.004395,-106.623634,355.296366,0.852163,59.978912,0,-159.184361,156065.4624,-155894.1968,0,-159.103006,0,10,0,0
2025-10-14T16:18:15.000+00:00,0,45,-1193,150000,-150000,0,2292.06665,-132.922684,355.134745,0.852163,59.978912,0,-159.586537,156029.2736,-155993.0848,0,-158.407337,0,10,0,0
2025-10-14T16:18:20.000+00:00,0,45,-1208,150000,-150000,0,2289.567383,-146.312439,355.216715,0.863702,59.978912,0,-153.876938,156048.2096,-155994.768,0,-154.477408,0,10,0,0
2025-10-14T16:18:25.000+00:00,0,45,-1223,150000,-150000,0,2289.103271,-124.664322,355.263794,0.861415,59.975502,0,-155.289088,156075.1408,-155915.2368,0,-161.050332,0,10,0,0
2025-10-14T16:18:30.000+00:00,0,45,-1226,150000,-150000,0,2261.942627,-122.870239,355.185832,0.861415,59.975502,0,-160.599343,156044.4224,-155871.0528,0,-160.01544,0,10,0,0
2025-10-14T16:18:35.000+00:00,0,45,-1217,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-158.217313,156058.3088,-156005.7088,0,-160.01544,0,10,0,0
2025-10-14T16:18:40.000+00:00,0,45,-1215,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-161.562459,155983.8272,-155924.0736,0,-160.32636,0,10,0,0
2025-10-14T16:18:45.000+00:00,0,45,-1225,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-158.444976,155996.0304,-155949.7424,0,-159.249597,0,10,0,0
2025-10-14T16:18:50.000+00:00,0,45,-1229,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-158.31024,156048.6304,-155940.4848,0,-157.082929,0,10,0,0
2025-10-14T16:18:55.000+00:00,0,45,-1215,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-161.948263,155985.5104,-155923.232,0,-159.344306,0,10,0,0
2025-10-14T16:19:00.000+00:00,0,45,-1202,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-159.76053,156041.056,-155927.0192,0,-160.468843,0,10,0,0
2025-10-14T16:19:05.000+00:00,0,45,-1193,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-159.387013,156038.952,-155943.8512,0,-160.477963,0,10,0,0
2025-10-14T16:19:10.000+00:00,0,45,-1195,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-159.528957,155984.248,-155926.5984,0,-160.174312,0,10,0,0
2025-10-14T16:19:15.000+00:00,0,45,-1202,150000,-150000,0,2261.942627,-122.870239,355.136312,0.861415,59.975502,0,-158.701422,156004.0256,-155943.4304,0,-159.368884,0,10,0,0
2025-10-14T16:19:20.000+00:00,0,45,-1199,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-157.940606,156040.6352,-155918.1824,0,-160.113316,0,10,0,0
2025-10-14T16:19:25.000+00:00,0,45,-1194,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-159.147348,156028.432,-155928.2816,0,-161.068387,0,10,0,0
2025-10-14T16:19:30.000+00:00,0,45,-1195,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-159.689397,156006.1296,-155969.9408,0,-157.93214,0,10,0,0
2025-10-14T16:19:35.000+00:00,0,45,-1204,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-162.483874,156011.1792,-155936.6976,0,-160.311909,0,10,0,0
2025-10-14T16:19:40.000+00:00,0,45,-1223,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-165.562807,156033.0608,-155943.8512,0,-161.478779,0,10,0,0
2025-10-14T16:19:45.000+00:00,0,45,-1230,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-162.413641,155988.456,-155943.4304,0,-160.40859,0,10,0,0
2025-10-14T16:19:50.000+00:00,0,45,-1224,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-163.409859,156008.2336,-155913.9744,0,-161.705747,0,10,0,0
2025-10-14T16:19:55.000+00:00,0,45,-1220,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-164.081955,156065.8832,-155920.2864,0,-167.885129,0,10,0,0
2025-10-14T16:20:00.000+00:00,0,45,-1215,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-162.049387,156024.6448,-155930.8064,0,-162.058302,0,10,0,0
2025-10-14T16:20:05.000+00:00,0,45,-1222,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-165.540592,155951.0048,-155943.4304,0,-165.540592,0,10,0,0
2025-10-14T16:20:10.000+00:00,0,45,-1218,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-163.356541,156041.8976,-155960.6832,0,-163.771745,0,10,0,0
2025-10-14T16:20:15.000+00:00,0,45,-1232,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-170.673611,156029.6944,-155915.6576,0,-177.985087,0,10,0,0
2025-10-14T16:20:20.000+00:00,0,45,-1228,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-170.390109,155981.3024,-155941.7472,0,-170.525006,0,10,0,0
2025-10-14T16:20:25.000+00:00,0,45,-1230,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-171.042824,156036.848,-155907.6624,0,-170.469795,0,10,0,0
2025-10-14T16:20:30.000+00:00,0,45,-1229,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-169.489798,155988.0352,-155936.2768,0,-169.233274,0,10,0,0
2025-10-14T16:20:35.000+00:00,0,45,-1230,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-168.633012,155999.3968,-155933.3312,0,-169.848844,0,10,0,0
2025-10-14T16:20:40.000+00:00,0,45,-1234,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-166.071138,156014.1248,-155936.6976,0,-166.619123,0,10,0,0
2025-10-14T16:20:45.000+00:00,0,45,-1230,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-173.903461,155993.0848,-155940.9056,0,-172.665426,0,10,0,0
2025-10-14T16:20:50.000+00:00,0,45,-1220,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-175.686838,156023.8032,-155939.2224,0,-174.704202,0,10,0,0
2025-10-14T16:20:55.000+00:00,0,45,-1214,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-175.380236,155990.9808,-155929.1232,0,-174.525295,0,10,0,0
2025-10-14T16:21:00.000+00:00,0,45,-1203,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-178.139712,156025.4864,-155951.0048,0,-174.744024,0,10,0,0
2025-10-14T16:21:05.000+00:00,0,45,-1218,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-174.398887,156013.2832,-155947.6384,0,-174.295674,0,10,0,0
2025-10-14T16:21:10.000+00:00,0,45,-1208,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-165.616814,155970.3616,-155909.3456,0,-179.012528,0,10,0,0
2025-10-14T16:21:15.000+00:00,0,45,-1212,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-168.230801,155998.5552,-155958.1584,0,-167.696279,0,10,0,0
2025-10-14T16:21:20.000+00:00,0,45,-1213,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-167.938106,156023.3824,-155980.04,0,-172.6989,0,10,0,0
2025-10-14T16:21:25.000+00:00,0,45,-1211,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-162.425562,155984.6688,-155953.5296,0,-167.884221,0,10,0,0
2025-10-14T16:21:30.000+00:00,0,45,-1217,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-168.431326,156018.3328,-155914.3952,0,-169.838635,0,10,0,0
2025-10-14T16:21:35.000+00:00,0,45,-1230,150000,-150000,0,2261.942627,-122.870239,355.136312,0.852956,59.975502,0,-166.903484,156099.1264,-155969.0992,0,-168.590226,0,10,0,0
2025-10-14T16:21:40.000+00:00,0,45,-1227,150000,-150000,0,0,0,0,0,0,0,-168.273217,156015.808,-155906.4,0,-167.622252,0,10,0,0
2025-10-14T16:21:45.000+00:00,0,45,-1224,150000,-150000,0,0,0,0,0,0,0,-173.668734,156010.7584,-155954.3712,0,-174.212663,0,10,0,0
2025-10-14T16:21:50.000+00:00,0,45,-1225,150000,-150000,0,0,0,0,0,0,0,-175.641906,156022.5408,-155938.3808,0,-174.295735,0,10,0,0
2025-10-14T16:21:55.000+00:00,0,45,-1213,150000,-150000,0,0,0,0,0,0,0,-170.699031,156065.4624,-155888.7264,0,-182.070273,0,10,0,0
2025-10-14T16:22:00.000+00:00,0,45,-1216,150000,-150000,0,2185.967285,0,0,0,0,0,-176.45422,155992.2432,-155912.712,0,-175.906851,0,10,0,0
2025-10-14T16:22:05.000+00:00,0,45,-1222,150000,-150000,0,2182.518066,-129.855011,355.167979,0.846888,60.01004,0,-175.648211,156024.224,-155955.6336,0,-177.202844,0,10,0,0
2025-10-14T16:22:10.000+00:00,0,45,-1225,150000,-150000,0,2161.053223,-110.45813,355.150726,0.846888,60.01004,0,-178.385515,156013.704,-155962.3664,0,-178.920648,0,10,0,0
2025-10-14T16:22:15.000+00:00,0,45,-1225,150000,-150000,0,2171.138428,-114.713699,355.088511,0.846888,60.01004,0,-178.315592,155984.248,-155938.3808,0,-177.8482,0,10,0,0
2025-10-14T16:22:20.000+00:00,0,45,-1221,150000,-150000,0,2171.138428,-130.657211,355.218292,0.846888,60.01004,0,-175.927517,156017.4912,-155985.9312,0,-174.466713,0,10,0,0
2025-10-14T16:22:25.000+00:00,0,45,-1205,150000,-150000,0,2171.405273,-118.786621,355.186137,0.846888,60.01004,0,-175.554523,156020.4368,-155940.9056,0,-178.205429,0,10,0,0
2025-10-14T16:22:30.000+00:00,0,45,-1201,150000,-150000,0,2170.36792,-111.81572,355.085581,0.836683,60.01004,0,-177.136998,155955.6336,-155932.9104,0,-177.267141,0,10,0,0
2025-10-14T16:22:35.000+00:00,0,45,-1197,150000,-150000,0,2162.008789,-121.628143,355.336985,0.849576,60.01004,0,-175.143202,156066.7248,-155968.2576,0,-173.686773,0,10,0,0
2025-10-14T16:22:40.000+00:00,0,45,-1205,150000,-150000,0,2162.252441,-144.093704,354.955149,0.849576,60.01004,0,-178.849728,155970.7824,-155915.2368,0,-177.851801,0,10,0,0
2025-10-14T16:22:45.000+00:00,0,45,-1212,150000,-150000,0,2165.116455,-122.553436,355.154907,0.842513,60.011539,0,-178.378334,156018.7536,-155988.8768,0,-177.098402,0,10,0,0
2025-10-14T16:22:50.000+00:00,0,45,-1218,150000,-150000,0,2158.291748,-121.493027,355.346527,0.854892,60.011539,0,-177.569932,156045.264,-155984.248,0,-173.853336,0,10,0,0
2025-10-14T16:22:55.000+00:00,0,45,-1220,150000,-150000,0,2158.291748,-138.288971,355.108368,0.854892,60.011539,0,-180.247638,155981.3024,-155886.6224,0,-178.717357,0,10,0,0
2025-10-14T16:23:00.000+00:00,0,45,-1220,150000,-150000,0,2138.086914,-120.441658,355.14093,0.854892,60.011539,0,-179.614616,156015.3872,-155971.2032,0,-182.568612,0,10,0,0
2025-10-14T16:23:05.000+00:00,0,45,-1224,150000,-150000,0,2138.086914,-129.105835,354.99409,0.846541,60.011539,0,-179.248457,155977.936,-155971.2032,0,-176.607407,0,10,0,0
2025-10-14T16:23:10.000+00:00,0,45,-1211,150000,-150000,0,2144.36792,-128.020065,355.172068,0.849468,59.999474,0,-180.196274,156012.0208,-155944.6928,0,-176.680144,0,10,0,0
2025-10-14T16:23:15.000+00:00,0,45,-1214,150000,-150000,0,2144.36792,-115.818031,355.064911,0.847653,59.989433,0,-180.362056,155982.9856,-155935.0144,0,-180.85081,0,10,0,0
2025-10-14T16:23:20.000+00:00,0,45,-1217,150000,-150000,0,2144.36792,-125.06057,355.14033,0.835511,59.989433,0,-179.599438,156048.2096,-155947.2176,0,-179.1364,0,10,0,0
2025-10-14T16:23:25.000+00:00,0,45,-1219,150000,-150000,0,2126.15625,-114.644394,355.144216,0.851416,59.989433,0,-184.200115,156009.496,-155971.2032,0,-184.601134,0,10,0,0
2025-10-14T16:23:30.000+00:00,0,45,-1214,150000,-150000,0,2114.303711,-133.394852,355.051178,0.851416,59.989433,0,-179.927307,155982.144,-155962.3664,0,-179.50541,0,10,0,0
2025-10-14T16:23:35.000+00:00,0,45,-1213,150000,-150000,0,2114.303711,-134.604034,355.148031,0.851416,59.989433,0,-178.829187,156018.3328,-155941.3264,0,-180.927685,0,10,0,0
2025-10-14T16:23:40.000+00:00,0,45,-1209,150000,-150000,0,2113.147461,-130.725571,355.221385,0.851416,59.989433,0,-181.725395,156036.0064,-155961.104,0,-180.28822,0,10,0,0
2025-10-14T16:23:45.000+00:00,0,45,-1210,150000,-150000,0,2113.220215,-128.166656,354.953125,0.834977,59.984074,0,-187.973954,155978.3568,-155921.128,0,-197.37968,0,10,0,0
2025-10-14T16:23:50.000+00:00,0,45,-1212,150000,-150000,0,2090.238525,-112.106773,355.200124,0.834977,59.984074,0,-194.067672,156075.5616,-156009.9168,0,-194.598513,0,10,0,0
2025-10-14T16:23:55.000+00:00,0,45,-1214,150000,-150000,0,2096.976074,-111.90242,355.239583,0.834977,59.984074,0,-192.794439,156060.8336,-155901.7712,0,-194.359326,0,10,0,0
2025-10-14T16:24:00.000+00:00,0,45,-1221,150000,-150000,0,2086.684326,-128.10405,355.110168,0.834977,60.000523,0,-190.615119,156043.5808,-155913.9744,0,-192.128056,0,10,0,0
2025-10-14T16:24:05.000+00:00,0,45,-1210,150000,-150000,0,2082.873779,-122.548607,355.153107,0.838379,60.011406,0,-196.283721,156016.6496,-155995.1888,0,-192.063327,0,10,0,0
2025-10-14T16:24:10.000+00:00,0,45,-1205,150000,-150000,0,2082.265869,-122.531677,355.110474,0.838379,60.011406,0,-188.223835,156014.9664,-155919.8656,0,-185.068852,0,10,0,0
2025-10-14T16:24:15.000+00:00,0,45,-1214,150000,-150000,0,2086.310059,-123.242538,355.147634,0.835959,60.011406,0,-181.418815,156008.6544,-155937.1184,0,-181.418815,0,10,0,0
2025-10-14T16:24:20.000+00:00,0,45,-1205,150000,-150000,0,2071.501221,-132.62854,355.242716,0.835959,60.011406,0,-182.209647,156021.6992,-155980.4608,0,-180.212611,0,10,0,0
2025-10-14T16:24:25.000+00:00,0,45,-1218,150000,-150000,0,2071.501221,-132.62854,355.13383,0.835501,60.011406,0,-179.546804,156017.4912,-156012.0208,0,-180.438532,0,10,0,0
2025-10-14T16:24:30.000+00:00,0,45,-1219,150000,-150000,0,2071.501221,-142.787094,355.145477,0.835501,60.011406,0,-189.043901,156010.3376,-155963.6288,0,-186.348291,0,10,0,0
2025-10-14T16:24:35.000+00:00,0,45,-1218,150000,-150000,0,2064.600098,-142.787094,355.200022,0.83634,60.011406,0,-187.538177,156046.1056,-155948.9008,0,-187.416824,0,10,0,0
2025-10-14T16:24:40.000+00:00,0,45,-1213,150000,-150000,0,2064.600098,-101.573097,355.190196,0.811691,60.011406,0,-191.411547,156048.6304,-155917.7616,0,-194.456309,0,10,0,0
2025-10-14T16:24:45.000+00:00,0,45,-1209,150000,-150000,0,2045.552002,-128.631897,355.118337,0.824273,60.012474,0,-198.804425,156040.2144,-155961.5248,0,-196.008142,0,10,0,0
2025-10-14T16:24:50.000+00:00,0,45,-1219,150000,-150000,0,2016.756348,-109.607025,355.155955,0.836494,60.012474,0,-194.386618,156035.5856,-155969.52,0,-199.758301,0,10,0,0
2025-10-14T16:24:55.000+00:00,0,45,-1222,150000,-150000,0,2045.499146,-126.115067,354.888194,0.823759,60.012474,0,-199.419237,156053.68,-155960.2624,0,-197.563109,0,10,0,0
2025-10-14T16:25:00.000+00:00,0,45,-1223,150000,-150000,0,2048.196533,-121.603622,355.073914,0.829438,60.0014,0,-197.755769,155994.768,-155954.792,0,-197.012806,0,10,0,0
2025-10-14T16:25:05.000+00:00,0,45,-1221,150000,-150000,0,2038.147461,-125.040009,355.108693,0.82841,59.990883,0,-198.223903,156009.0752,-155962.3664,0,-197.1757,0,10,0,0
2025-10-14T16:25:10.000+00:00,0,45,-1212,150000,-150000,0,2039.078491,-114.206909,355.227091,0.838044,59.990883,0,-197.093336,156039.3728,-155988.0352,0,-195.743222,0,10,0,0
2025-10-14T16:25:15.000+00:00,0,45,-1217,150000,-150000,0,2041.177734,-123.316185,355.074188,0.841144,59.990883,0,-205.560077,156036.0064,-155974.5696,0,-197.83807,0,10,0,0
2025-10-14T16:25:20.000+00:00,0,45,-1219,150000,-150000,0,2026.710937,-117.400581,355.107208,0.814195,59.990883,0,-197.219578,156018.7536,-155950.1632,0,-196.085615,0,10,0,0
2025-10-14T16:25:25.000+00:00,0,45,-1213,150000,-150000,0,2020.816528,-128.425278,355.139343,0.829649,59.990883,0,-195.663583,156017.0704,-155966.9952,0,-199.15955,0,10,0,0
2025-10-14T16:25:30.000+00:00,0,45,-1206,150000,-150000,0,2022.005615,-115.779762,355.238485,0.843729,59.990883,0,-198.635274,156027.5904,-155920.2864,0,-196.435561,0,10,0,0
2025-10-14T16:25:35.000+00:00,0,45,-1211,150000,-150000,0,2023.826172,-123.106087,355.056966,0.843729,59.990883,0,-193.095958,156022.12,-155954.3712,0,-193.417732,0,10,0,0
2025-10-14T16:25:40.000+00:00,0,45,-1210,150000,-150000,0,2012.900391,-122.252762,355.214305,0.817695,60.018799,0,-198.202837,156072.616,-155996.0304,0,-198.244831,0,10,0,0
2025-10-14T16:25:45.000+00:00,0,45,-1213,150000,-150000,0,2022.608521,-115.847694,355.26416,0.828048,60.023548,0,-199.593501,156048.2096,-155871.8944,0,-198.671481,0,10,0,0
2025-10-14T16:25:50.000+00:00,0,45,-1217,150000,-150000,0,2002.263306,-123.504166,355.290995,0.828048,60.023548,0,-198.092107,156050.3136,-155928.7024,0,-197.039466,0,10,0,0
2025-10-14T16:25:55.000+00:00,0,45,-1221,150000,-150000,0,2017.513794,-119.36805,355.105204,0.828048,60.023548,0,-197.279273,156018.7536,-155977.5152,0,-198.806655,0,10,0,0
2025-10-14T16:26:00.000+00:00,0,45,-1218,150000,-150000,0,2002.935669,-128.210358,355.194234,0.827348,60.023548,0,-197.1747,156026.7488,-155935.856,0,-196.173099,0,10,0,0
2025-10-14T16:26:05.000+00:00,0,45,-1218,150000,-150000,0,2001.823486,-130.09903,355.366425,0.827549,60.023548,0,-201.055284,156084.3984,-155921.9696,0,-203.966911,0,10,0,0
2025-10-14T16:26:10.000+00:00,0,45,-1216,150000,-150000,0,2001.812012,-124.693542,355.367686,0.827549,60.023548,0,-204.862061,156087.7648,-155956.4752,0,-199.886463,0,10,0,0
2025-10-14T16:26:15.000+00:00,0,45,-1217,150000,-150000,0,1989.682861,-114.683281,355.124084,0.827549,60.023548,0,-198.235215,156001.08,-155935.4352,0,-196.597567,0,10,0,0
2025-10-14T16:26:20.000+00:00,0,45,-1216,150000,-150000,0,1986.726196,-130.692612,355.175323,0.81499,60.023548,0,-197.986065,156012.8624,-155990.9808,0,-197.047752,0,10,0,0
2025-10-14T16:26:25.000+00:00,0,45,-1217,150000,-150000,0,1997.502686,-118.724808,355.235779,0.826629,60.023548,0,-198.222145,156041.4768,-156002.3424,0,-197.987045,0,10,0,0
2025-10-14T16:26:30.000+00:00,0,45,-1215,150000,-150000,0,1979.514526,-124.265778,355.188161,0.828075,60.007885,0,-197.624076,156022.12,-155972.4656,0,-197.624076,0,10,0,0
2025-10-14T16:26:35.000+00:00,0,45,-1209,150000,-150000,0,1984.494629,-138.608353,355.179525,0.828075,60.007885,0,-200.212966,156001.9216,-155972.8864,0,-197.983762,0,10,0,0
2025-10-14T16:26:40.000+00:00,0,45,-1210,150000,-150000,0,1974.185669,-138.608353,355.079224,0.824807,60.007885,0,-214.250248,156003.184,-155953.5296,0,-207.903176,0,10,0,0
2025-10-14T16:26:45.000+00:00,0,45,-1198,150000,-150000,0,1993.367187,-117.895096,355.113393,0.823039,60.01017,0,-206.934128,156001.9216,-155947.6384,0,-208.894735,0,10,0,0
2025-10-14T16:26:50.000+00:00,0,45,-1205,150000,-150000,0,1993.367187,-117.895096,355.215566,0.817712,60.01017,0,-210.275299,156031.7984,-155961.104,0,-207.861087,0,10,0,0
2025-10-14T16:26:55.000+00:00,0,45,-1208,150000,-150000,0,1993.367187,-115.933937,355.178894,0.817712,60.01017,0,-214.678134,155986.7728,-155938.3808,0,-210.761516,0,10,0,0
2025-10-14T16:27:00.000+00:00,0,45,-1216,150000,-150000,0,1970.703125,-134.712814,355.203257,0.804127,59.997433,0,-213.500116,156014.5456,-155967.416,0,-209.763407,0,10,0,0
2025-10-14T16:27:05.000+00:00,0,45,-1212,150000,-150000,0,1970.703125,-119.519348,355.20226,0.81595,59.986607,0,-213.639089,156020.016,-155936.2768,0,-212.404094,0,10,0,0
2025-10-14T16:27:10.000+00:00,0,45,-1211,150000,-150000,0,1978.336914,-134.226501,355.283346,0.81595,59.986607,0,-212.062142,156057.4672,-155966.1536,0,-210.34588,0,10,0,0
2025-10-14T16:27:15.000+00:00,0,45,-1205,150000,-150000,0,1962.329834,-121.564743,355.172384,0.816257,59.997536,0,-215.737734,156051.1552,-155985.9312,0,-215.346139,0,10,0,0
2025-10-14T16:27:20.000+00:00,0,45,-1204,150000,-150000,0,1962.329834,-140.234955,355.114512,0.816257,59.997536,0,-216.795591,156005.288,-155993.9264,0,-214.573034,0,10,0,0
2025-10-14T16:27:25.000+00:00,0,45,-1199,150000,-150000,0,1963.283813,-121.427528,355.105001,0.806143,59.997536,0,-219.118273,155997.5032,-155947.8488,0,-217.347604,0,10,0,0
2025-10-14T16:27:30.000+00:00,0,45,-1209,150000,-150000,0,1954.513672,-123.89344,355.194997,0.806143,59.997536,0,-215.838816,156010.3376,-155968.6784,0,-215.838816,0,10,0,0
2025-10-14T16:27:35.000+00:00,0,45,-1202,150000,-150000,0,1941.418945,-121.136673,355.152852,0.811092,60.008713,0,-210.59976,156027.5904,-155955.6336,0,-213.831132,0,10,0,0
2025-10-14T16:27:40.000+00:00,0,45,-1210,150000,-150000,0,1941.418945,-116.914787,355.069092,0.817747,60.008713,0,-218.963881,155988.456,-155883.256,0,-218.654111,0,10,0,0
2025-10-14T16:27:45.000+00:00,0,45,-1216,150000,-150000,0,1958.051025,-107.912422,355.140483,0.812527,60.000526,0,-215.752634,156008.6544,-155938.8016,0,-214.83995,0,10,0,0
2025-10-14T16:27:50.000+00:00,0,45,-1212,150000,-150000,0,1952.041138,-124.407616,355.23232,0.822563,59.985962,0,-208.657267,156062.9376,-155959.4208,0,-215.68544,0,10,0,0
2025-10-14T16:27:55.000+00:00,0,45,-1210,150000,-150000,0,1945.520142,-118.574898,355.181997,0.80924,59.985962,0,-215.416479,156014.1248,-155938.8016,0,-210.941132,0,10,0,0
2025-10-14T16:28:00.000+00:00,0,45,-1203,150000,-150000,0,1927.891602,-134.415558,355.229045,0.80924,59.985962,0,-215.964263,156037.6896,-155979.6192,0,-215.433615,0,10,0,0
2025-10-14T16:28:05.000+00:00,0,45,-1208,150000,-150000,0,1944.236816,-121.822052,355.065247,0.824368,59.985962,0,-220.654969,156018.7536,-155913.5536,0,-216.260079,0,10,0,0
2025-10-14T16:28:10.000+00:00,0,45,-1215,150000,-150000,0,1946.182739,-125.555199,355.114034,0.813397,59.985962,0,-216.520589,156050.3136,-155921.5488,0,-214.451228,0,10,0,0
2025-10-14T16:28:15.000+00:00,0,45,-1230,150000,-150000,0,1924.243652,-102.71328,355.227193,0.804434,59.985962,0,-219.942995,156009.496,-155946.376,0,-222.29999,0,10,0,0
2025-10-14T16:28:20.000+00:00,0,45,-1235,150000,-150000,0,1918.35376,-120.024467,355.158641,0.82046,59.985962,0,-219.132196,156059.5712,-155937.1184,0,-222.576426,0,10,0,0
2025-10-14T16:28:25.000+00:00,0,45,-1230,150000,-150000,0,1947.268311,-137.430161,355.189799,0.809704,59.996319,0,-217.479486,156025.0656,-155891.672,0,-224.565302,0,10,0,0
2025-10-14T16:28:30.000+00:00,0,45,-1225,150000,-150000,0,1936.845947,-110.962463,355.192698,0.823083,59.996319,0,-221.098891,156030.1152,-155945.1136,0,-221.530307,0,10,0,0
2025-10-14T16:28:35.000+00:00,0,45,-1223,150000,-150000,0,1920.276123,-125.536636,355.200694,0.81124,60.007923,0,-221.805187,156018.3328,-155941.7472,0,-221.574326,0,10,0,0
2025-10-14T16:28:40.000+00:00,0,45,-1228,150000,-150000,0,1920.276123,-125.536636,355.105448,0.81124,60.007923,0,-235.724281,156001.9216,-155881.9936,0,-244.638259,0,10,0,0
2025-10-14T16:28:45.000+00:00,0,45,-1215,150000,-150000,0,1921.689331,-124.24147,355.20105,0.815616,60.013046,0,-252.88672,156018.7536,-155927.8608,0,-252.903997,0,10,0,0
2025-10-14T16:28:50.000+00:00,0,45,-1202,150000,-150000,0,1920.300659,-138.121124,355.027812,0.815616,60.013046,0,-262.855986,156015.808,-155917.7616,0,-282.771917,0,10,0,0
2025-10-14T16:28:55.000+00:00,0,45,-1202,150000,-150000,0,1888.55188,-149.803848,355.025859,0.809677,60.013046,0,-294.938596,155965.312,-155956.896,0,-286.74389,0,10,0,0
2025-10-14T16:29:00.000+00:00,0,45,-1200,150000,-150000,0,1886.228149,-127.377525,355.377045,0.809677,60.018764,0,-309.051009,156105.8592,-155914.3952,0,-315.711241,0,10,0,0
2025-10-14T16:29:05.000+00:00,0,45,-1218,150000,-150000,0,1889.587036,-126.811859,355.118754,0.809157,60.018764,0,-323.331402,156037.2688,-155941.7472,0,-325.735043,0,10,0,0
2025-10-14T16:29:10.000+00:00,0,45,-1228,150000,-150000,0,1889.587036,-116.524109,355.15686,0.797587,60.018764,0,-341.189086,156006.9712,-155982.144,0,-338.884678,0,10,0,0
2025-10-14T16:29:15.000+00:00,0,45,-1216,150000,-150000,0,1889.587036,-128.668869,355.129059,0.797587,60.018764,0,-347.057581,156023.3824,-155960.6832,0,-343.661943,0,10,0,0
2025-10-14T16:29:20.000+00:00,0,45,-1208,150000,-150000,0,1888.19397,-107.85276,355.315653,0.813158,60.018764,0,-340.375942,156072.1952,-155912.2912,0,-337.541099,0,10,0,0
2025-10-14T16:29:25.000+00:00,0,45,-1210,150000,-150000,0,1882.394775,-115.022942,355.219503,0.797564,60.018764,0,-344.530576,156068.8288,-155935.0144,0,-342.794185,0,10,0,0
2025-10-14T16:29:30.000+00:00,0,45,-1225,150000,-150000,0,1869.670166,-115.022942,355.102804,0.811853,60.018764,0,-344.586737,155985.9312,-155958.5792,0,-343.042862,0,10,0,0
2025-10-14T16:29:35.000+00:00,0,45,-1228,150000,-150000,0,1879.760376,-115.022942,355.135946,0.801675,60.018764,0,-341.965838,156031.3776,-156005.288,0,-340.825378,0,10,0,0
2025-10-14T16:29:40.000+00:00,0,45,-1231,150000,-150000,0,1881.347046,-98.739868,355.157359,0.801675,60.018764,0,-343.619506,156028.0112,-155972.4656,0,-343.700248,0,10,0,0
2025-10-14T16:29:45.000+00:00,0,45,-1222,150000,-150000,0,1880.752197,-118.737923,355.243022,0.812262,60.013382,0,-343.605846,156046.1056,-155934.5936,0,-343.516304,0,10,0,0
2025-10-14T16:29:50.000+00:00,0,45,-1216,150000,-150000,0,1880.752197,-98.435631,355.122711,0.809804,60.008743,0,-348.137095,156057.4672,-155976.6736,0,-346.848798,0,10,0,0
2025-10-14T16:29:55.000+00:00,0,45,-1208,150000,-150000,0,1878.611938,-119.825539,355.090322,0.809804,60.008743,0,-347.269057,156032.2192,-155976.2528,0,-347.144106,0,10,0,0
2025-10-14T16:30:00.000+00:00,0,45,-1204,150000,-150000,0,1857.754028,-121.962685,355.185181,0.807263,60.008743,0,-348.404712,156040.2144,-155952.2672,0,-347.894882,0,10,0,0
2025-10-14T16:30:05.000+00:00,0,45,-1201,150000,-150000,0,1870.401611,-103.38356,355.159231,0.807263,59.998295,0,-350.687654,156013.2832,-155937.1184,0,-348.275321,0,10,0,0
2025-10-14T16:30:10.000+00:00,0,45,-1196,150000,-150000,0,1857.052368,-106.714401,355.251821,0.807263,59.998295,0,-350.333527,156034.3232,-155985.9312,0,-350.848094,0,10,0,0
2025-10-14T16:30:15.000+00:00,0,45,-1201,150000,-150000,0,1868.805664,-99.332123,355.248678,0.799361,59.987583,0,-348.070326,156038.5312,-155971.2032,0,-349.257992,0,10,0,0
2025-10-14T16:30:20.000+00:00,0,45,-1203,150000,-150000,0,1871.121704,-99.332123,355.197408,0.80953,59.987583,0,-345.273923,156055.784,-155972.4656,0,-345.934563,0,10,0,0
2025-10-14T16:30:25.000+00:00,0,45,-1218,150000,-150000,0,1866.444092,-103.791176,355.226583,0.798226,59.987583,0,-348.975698,155996.0304,-155968.6784,0,-347.402011,0,10,0,0
2025-10-14T16:30:30.000+00:00,0,45,-1228,150000,-150000,0,1865.447998,-97.166557,355.333577,0.798226,59.987583,0,-344.764949,156094.0768,-155951.0048,0,-343.094226,0,10,0,0
2025-10-14T16:30:35.000+00:00,0,45,-1233,150000,-150000,0,1863.418457,-99.35704,355.156901,0.798226,59.987583,0,-348.528708,156030.9568,-155945.1136,0,-347.713504,0,10,0,0
2025-10-14T16:30:40.000+00:00,0,45,-1233,150000,-150000,0,1850.920654,-110.817322,355.101532,0.79374,59.987583,0,-353.191303,155994.3472,-155966.5744,0,-347.791114,0,10,0,0
2025-10-14T16:30:45.000+00:00,0,45,-1229,150000,-150000,0,1852.002319,-103.11779,355.177511,0.80598,59.989548,0,-349.287907,156017.0704,-155956.896,0,-348.987277,0,10,0,0
2025-10-14T16:30:50.000+00:00,0,45,-1218,150000,-150000,0,1846.623291,-123.625404,355.200623,0.805931,59.989548,0,-347.264773,156035.1648,-155967.416,0,-348.554075,0,10,0,0
2025-10-14T16:30:55.000+00:00,0,45,-1213,150000,-150000,0,1855.359619,-104.492744,355.107381,0.806748,59.989548,0,-350.404643,155985.5104,-155911.8704,0,-348.236753,0,10,0,0
2025-10-14T16:31:00.000+00:00,0,45,2871,150000,-150000,4104.709216,-1982.93042,-105.456863,355.283223,-0.803827,59.989548,0,-347.524454,156029.6944,-156017.912,4262.690512,-360.116124,3000,10,0,0
2025-10-14T16:31:05.000+00:00,0,45,5278,150000,-150000,8741.634271,-3559.776611,-160.132736,355.006541,-0.970769,59.989548,0,-388.624461,156019.1744,-156012.0208,10686.71889,-387.5451,8000,10,0,0
2025-10-14T16:31:10.000+00:00,0,45,10501,150000,-150000,10636.90695,-8359.72168,-181.901581,355.214437,-0.986545,59.989548,0,-412.460258,156084.8192,-156007.8128,10686.71889,-387.5451,10000,10,0,0
2025-10-14T16:31:15.000+00:00,0,45,9519,150000,-150000,6510.395216,-4001.424316,-152.460602,355.183299,-0.948205,59.989548,0,-404.793914,156075.9824,-155946.7968,6509.99864,-404.599599,6000,10,0,0
2025-10-14T16:31:20.000+00:00,0,45,4858,150000,-150000,2445.69089,-1003.966187,-115.784554,355.299713,-0.422158,59.989548,0,-376.124219,156058.3088,-155976.6736,0,-367.525381,2000,10,0,0
2025-10-14T16:31:25.000+00:00,0,45,-852,150000,-150000,563.640149,1825.05249,-115.266792,355.202972,0.796218,59.989548,0,-357.629739,156042.7392,-155955.2128,611.921811,-354.756965,-1000,10,0,0
2025-10-14T16:31:30.000+00:00,0,45,-263,150000,-150000,-2185.627393,4717.157715,-65.704544,355.073018,0.961817,59.997856,0,-296.335674,156034.3232,-155941.3264,-1984.463336,-295.388666,-5000,10,0,0
2025-10-14T16:31:35.000+00:00,0,45,-4614,150000,-150000,-6663.443598,8931.457031,-30.30831,355.194204,0.983397,59.997856,0,-155.697587,155980.04,-155918.1824,-8720.626807,-177.767054,-9000,10,0,0
2025-10-14T16:31:40.000+00:00,0,45,-9696,150000,-150000,-12780.03436,14973.05176,24.823263,355.216217,0.994322,59.997856,0,43.260624,155979.6192,-155858.008,-14802.86047,5.137112,-13000,10,0,0
2025-10-14T16:31:45.000+00:00,0,45,-14427,150000,-150000,-16819.25283,18961.26953,26.506527,355.230265,0.996135,59.984062,0,290.731117,156022.9616,-155852.1168,-21845.82074,291.573931,-19000,10,0,0
2025-10-14T16:31:50.000+00:00,0,45,-19598,150000,-150000,-23865.85521,23978.0957,69.621788,355.225413,0.996135,59.984062,0,599.319733,155928.7024,-155828.9728,-25875.49471,542.127107,-24000,10,0,0
2025-10-14T16:31:55.000+00:00,0,45,-24843,150000,-150000,-27894.15004,29989.98242,62.406754,355.154429,0.996135,59.984062,0,946.658056,155969.9408,-155843.7008,-27893.25926,813.87412,-28000,10,0,0
2025-10-14T16:32:00.000+00:00,0,45,-29284,150000,-150000,-31908.41903,31991.27344,577.580505,355.028473,0.996135,59.984062,0,1173.705326,155952.2672,-155842.0176,-31905.68867,1337.098254,-34000,10,0,0
2025-10-14T16:32:05.000+00:00,0,45,-34003,150000,-150000,-37922.55937,37993.60547,95.532677,355.093903,0.996135,59.984062,0,1672.436018,155878.6272,-155846.6464,-39920.71858,1749.715395,-38000,10,0,0
2025-10-14T16:32:10.000+00:00,0,45,-38872,150000,-150000,-42936.9252,44994.6875,816.613403,355.12854,0.996135,59.984062,0,2285.177863,155948.9008,-155832.76,-42933.2253,2177.042074,-43000,10,0,0
2025-10-14T16:32:15.000+00:00,0,45,-44576,150000,-150000,-46939.98616,48986.16406,806.137756,355.181895,0.996135,59.984062,0,2707.172639,155968.6784,-155885.36,-46939.68864,2773.304751,-49000,10,0,0
2025-10-14T16:32:20.000+00:00,0,45,-49182,150000,-150000,-52952.29726,54964.93359,853.12915,355.115774,0.996135,59.984062,0,3354.920313,155988.8768,-155867.6864,-52943.66311,3432.76476,-53000,10,0,0
2025-10-14T16:32:25.000+00:00,0,45,-54917,150000,-150000,-58963.77716,58991.07031,873.301636,354.961009,0.996135,59.984062,0,3970.161658,155944.272,-155905.5584,-56963.3235,4051.957077,-59000,10,0,0
2025-10-14T16:32:30.000+00:00,0,45,-59549,150000,-150000,-63968.69821,63979.48047,901.641663,354.970825,0.996135,59.984062,0,4689.126826,155963.6288,-155927.44,-60962.35351,4776.990554,-64000,10,0,0
2025-10-14T16:32:35.000+00:00,0,45,-64134,150000,-150000,-67979.30774,69993.79688,937.814148,354.869273,0.996135,59.984062,0,5417.508426,155975.832,-155938.8016,-67978.52231,5281.625789,-68000,10,0,0
2025-10-14T16:32:40.000+00:00,0,45,-68879,150000,-150000,-71978.28393,73992.79688,896.6922,355.031392,0.996135,59.984062,0,6195.318203,156027.1696,-155980.04,-73975.18798,5885.148461,-74000,10,0,0
2025-10-14T16:32:45.000+00:00,0,45,-73579,150000,-150000,-75965.73597,79988.48438,993.249512,355.023682,0.999751,59.981289,0,7015.592917,156107.5424,-155997.7136,-77955.38758,6660.908555,-78000,10,0,0
2025-10-14T16:32:50.000+00:00,0,45,-78303,150000,-150000,-81954.32688,82000.42188,959.560364,354.971761,0.999751,59.981289,0,8043.711191,156051.1552,-155996.4512,-77955.38758,6660.908555,-82000,10,0,0
2025-10-14T16:32:55.000+00:00,0,45,-83777,150000,-150000,-86935.59002,88983.09375,1579.855469,354.866018,0.999751,59.981289,0,9059.943088,156098.2848,-156022.5408,-88919.10544,9065.970826,-89000,10,0,0
2025-10-14T16:33:00.000+00:00,0,45,-89520,150000,-150000,-92897.63971,94982.26563,1093.972168,354.91981,0.999751,59.981289,0,10008.42307,156153.4096,-156116.8,-94889.30906,10008.42307,-93000,10,0,0
2025-10-14T16:33:05.000+00:00,0,45,-93248,150000,-150000,-96882.18247,100310.3359,1104.876465,355.137868,0.999751,59.981289,0,11197.22116,156271.2336,-156137.84,-96879.71591,10611.57957,-97000,10,0,0
2025-10-14T16:33:10.000+00:00,0,45,-99701,150000,-150000,-102849.9377,103004.0703,993.559753,354.969187,0.999751,59.981289,0,12292.91047,156272.496,-156255.2432,-105833.1711,12313.02249,-103000,10,0,0
2025-10-14T16:33:15.000+00:00,0,45,-104335,150000,-150000,-107838.3965,110020.9766,1745.961914,354.937225,0.999751,59.981289,0,13513.66006,156273.0643,-154821.4158,-107829.5435,13545.70372,-110000,10,0,0
2025-10-14T16:33:20.000+00:00,0,45,-111248,150000,-150000,-113786.1619,114013.3906,1730.94043,354.958211,0.999751,59.981289,0,14663.47899,152906.0342,-151549.6657,-111804.2166,14446.98305,-114000,10,0,0
2025-10-14T16:33:25.000+00:00,0,45,-114046,150000,-150000,-117774.0214,118035.6328,1750.610596,354.802907,0.999751,59.981289,0,15609.12526,150830.4007,-148865.6351,-117749.2745,15856.42149,-118000,10,0,0
2025-10-14T16:33:30.000+00:00,0,45,-118773,150000,-150000,-121724.6399,124018.9453,1812.673584,355.126923,0.999751,59.981289,0,16803.88873,147158.4158,-144981.8053,-117749.2745,15856.42149,-122000,10,0,0
2025-10-14T16:33:35.000+00:00,0,45,-123425,150000,-150000,-126651.0933,129032.7266,1851.307861,354.967031,0.999751,59.981289,0,18537.32325,143333.3383,-139178.415,-126646.3635,18552.76172,-129000,10,0,0
2025-10-14T16:33:40.000+00:00,0,45,-129820,150000,-150000,-132594.8758,134850.5,2035.643555,354.802795,0.999751,59.981289,0,19922.57168,137661.5519,-134698.2841,-132612.9126,19941.73603,-133000,10,0,0
2025-10-14T16:33:45.000+00:00,0,45,-134003,150000,-150000,-136546.6314,139057.1719,1885.626221,354.789266,0.999892,59.97768,0,21315.5202,133695.751,-130022.807,-136528.1038,21323.75804,-139000,10,0,0
2025-10-14T16:33:50.000+00:00,0,45,-138360,150000,-150000,-142490.7454,143044.2188,2104.946045,354.922974,0.999892,59.977116,0,22698.70191,129143.2753,-124900.3396,-142469.6673,22860.02619,-143000,10,0,0
2025-10-14T16:33:55.000+00:00,0,45,-143032,150000,-150000,-147409.202,150085.5469,2310.336914,354.774302,0.999892,59.977116,0,24304.06757,123740.8058,-117941.8465,-147370.3395,24311.27518,-148000,10,0,0
2025-10-14T16:34:00.000+00:00,0,45,-148576,150000,-150000,-149224.0965,150049.5625,906.691345,354.629547,0.999892,59.977116,0,24911.52855,116720.454,-116638.4803,-149266.6019,24678.50552,-148000,10,0,0
2025-10-14T16:34:05.000+00:00,0,45,-148520,150000,-150000,-149142.3999,150050.5781,748.903992,354.872762,0.999892,59.977116,0,25062.84449,116753.4361,-116595.5574,-149140.8616,25074.3777,-148000,10,0,0
2025-10-14T16:34:10.000+00:00,0,45,-148498,150000,-150000,-149086.7455,150024.3125,568.320312,354.771667,0.999892,59.977116,0,25085.82868,116818.9143,-116716.5718,-149103.4015,25081.9449,-148000,10,0,0
2025-10-14T16:34:15.000+00:00,0,45,-148412,150000,-150000,-149037.2624,149999.6563,534.54303,354.826914,0.999892,59.977116,0,25099.47348,116940.7591,-116730.0555,-149032.4148,25100.98152,-148000,10,0,0
2025-10-14T16:34:20.000+00:00,0,45,-148415,150000,-150000,-148991.1176,150034.875,529.543518,354.855316,0.999892,59.977116,0,25103.75061,116956.6282,-116776.9594,-148984.8539,25102.82746,-148000,10,0,0
2025-10-14T16:34:25.000+00:00,0,45,-148318,150000,-150000,-148935.9074,150012.2969,535.078186,354.9375,0.999892,59.977116,0,25109.31336,116984.7891,-116858.074,-148984.8539,25102.82746,-148000,10,0,0
2025-10-14T16:34:30.000+00:00,0,45,-148236,150000,-150000,-148882.4562,149998.4063,509.795319,355.004557,0.999892,59.977116,0,25107.2139,117136.4911,-116906.8411,-148873.7017,25101.53491,-148000,10,0,0
2025-10-14T16:34:35.000+00:00,0,45,-148269,150000,-150000,-148859.6166,149998.4063,509.795319,354.636882,0.999892,59.977116,0,25099.744,116995.674,-116926.3585,-148841.8587,25100.7921,-148000,10,0,0
2025-10-14T16:34:40.000+00:00,0,45,-148232,150000,-150000,-148804.3427,150021.1406,532.64209,354.950653,0.999892,59.977116,0,25087.37993,117132.7208,-116940.7636,-148822.2881,25085.01835,-148000,10,0,0
2025-10-14T16:34:45.000+00:00,0,45,-148176,150000,-150000,-148768.0042,150019.3906,532.978516,355.162913,0.999953,59.987549,0,25086.34462,117173.9582,-116974.0659,-148758.352,25077.8561,-148000,10,0,0
2025-10-14T16:34:50.000+00:00,0,45,-148127,150000,-150000,-148734.7103,150011.8438,552.164673,354.833893,0.999953,59.998119,0,25084.59931,117215.2524,-117202.9927,-148723.3121,25087.96744,-150000,10,0,0
2025-10-14T16:34:55.000+00:00,0,45,-148105,150000,-150000,-148682.0171,150006.8125,539.721191,354.888896,0.999953,60.008442,0,25086.6478,117244.2931,-117177.6763,-148723.3121,25087.96744,-150000,10,0,0
2025-10-14T16:35:00.000+00:00,0,45,-148085,150000,-150000,-148660.134,150010.5313,523.381165,354.68751,0.999953,60.008442,0,25101.4939,117348.5212,-117186.7803,-148656.6787,25102.56423,-150000,10,0,0
2025-10-14T16:35:05.000+00:00,0,45,-148025,150000,-150000,-148613.5639,150013.0156,533.709473,354.878276,0.999953,60.008442,0,25102.0751,117438.8101,-117205.6505,-148614.9428,25101.83698,-150000,10,0,0
2025-10-14T16:35:10.000+00:00,0,45,-148044,150000,-150000,-148588.1686,150013.6875,516.579468,354.967356,0.999953,60.008442,0,25082.61832,117346.9864,-117257.376,-148586.0804,25098.25242,-150000,10,0,0
2025-10-14T16:35:15.000+00:00,0,45,-148021,150000,-150000,-148560.3876,149997.5938,534.726013,354.809713,0.999953,60.01857,0,25102.19335,117442.8314,-117355.032,-148550.4409,25103.00839,-150000,10,0,0
2025-10-14T16:35:20.000+00:00,0,45,-147933,150000,-150000,-148508.2793,150008.6719,545.155518,354.850555,0.999953,60.01857,0,25100.29283,117437.9041,-117382.9193,-148503.1644,25102.39119,-150000,10,0,0
2025-10-14T16:35:25.000+00:00,0,45,-147822,150000,-150000,-148470.5284,150013.375,548.580322,354.814199,0.999953,60.01857,0,25123.85831,117598.6571,-117424.2318,-148469.0145,25124.71311,-150000,10,0,0
2025-10-14T16:35:30.000+00:00,0,45,-147761,150000,-150000,-148417.5522,150017.7656,535.766663,354.837799,0.999953,60.007812,0,25137.82618,117662.3756,-117590.7902,-148410.9855,25138.93343,-150000,10,0,0
2025-10-14T16:35:35.000+00:00,0,45,-147752,150000,-150000,-148369.5898,150007.5469,531.215088,354.841105,0.999953,60.007812,0,25132.11548,117733.7593,-117630.3987,-148373.6077,25139.02167,-150000,10,0,0
2025-10-14T16:35:40.000+00:00,0,45,-147630,150000,-150000,-148316.8628,150015.75,547.615662,354.93161,0.999953,60.007812,0,25153.00817,117749.4895,-117669.9433,-148301.622,25154.22288,-150000,10,0,0
2025-10-14T16:35:45.000+00:00,0,45,-147666,150000,-150000,-148255.7483,150005.8594,557.513672,354.955037,0.999954,59.997536,0,25158.7415,117933.7391,-117679.945,-148295.2404,25155.25552,-150000,10,0,0
2025-10-14T16:35:50.000+00:00,0,45,-147565,150000,-150000,-148193.0988,150010.2188,535.422607,354.955983,0.999954,59.997536,0,25173.93339,117948.1162,-117798.2195,-148191.7171,25174.39121,-150000,10,0,0
2025-10-14T16:35:55.000+00:00,0,45,-147537,150000,-150000,-148118.3232,150063.9375,574.652344,355.032501,0.999954,60.008102,0,25204.10081,118037.7571,-117882.8376,-148101.2842,25210.64268,-150000,10,0,0
2025-10-14T16:36:00.000+00:00,0,45,-147520,150000,-150000,-148080.9984,150041.375,533.036499,354.762349,0.999954,60.008102,0,25216.74528,118073.5889,-118031.185,-148077.6144,25220.43224,-150000,10,0,0
2025-10-14T16:36:05.000+00:00,0,45,-147365,150000,-150000,-147996.193,150050.1406,553.23114,354.923716,0.999954,60.008102,0,25240.73556,118203.2087,-118138.7286,-147984.813,25244.15314,-150000,10,0,0
2025-10-14T16:36:10.000+00:00,0,45,-147345,150000,-150000,-147943.8342,150019.8594,534.150146,354.963969,0.999954,60.008102,0,25257.36817,118342.9589,-118032.6601,-147933.4224,25257.7408,-150000,10,0,0
2025-10-14T16:36:15.000+00:00,0,45,-147303,150000,-150000,-147879.6327,150047.5313,535.71405,354.905843,0.999954,60.008102,0,25257.50873,118349.2913,-118275.047,-147883.607,25258.16037,-150000,10,0,0
2025-10-14T16:36:20.000+00:00,0,45,-147108,150000,-150000,-147813.8081,150043.6875,545.954773,354.787669,0.999954,60.008102,0,25288.94299,118444.7369,-118277.916,-147805.1354,25294.39324,-150000,10,0,0
2025-10-14T16:36:25.000+00:00,0,45,-147187,150000,-150000,-147755.1983,150039.8594,549.76947,354.771495,0.999954,59.997814,0,25292.67308,118506.2711,-118388.0516,-147778.3838,25293.48276,-150000,10,0,0
2025-10-14T16:36:30.000+00:00,0,45,-147020,150000,-150000,-147682.1305,150042.7031,553.174866,355.080129,0.999954,59.987411,0,25289.22883,118577.8,-118426.5649,-147778.3838,25293.48276,-150000,10,0,0
2025-10-14T16:36:35.000+00:00,0,45,-146977,150000,-150000,-147613.6362,150035.5313,548.471252,354.957214,0.999954,59.987411,0,25306.45799,118654.7281,-118534.3532,-147612.814,25308.21959,-150000,10,0,0
