Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T16:36:40.000+00:00,0,45,-146932,150000,-150000,-147591.9236,149995.4063,527.80603,354.910726,0.999954,59.987411,0,25307.87786,118691.4522,-118646.3363,-147589.3491,25308.08508,-150000,10,0,0
2025-10-14T16:36:45.000+00:00,0,45,-146955,150000,-150000,-147569.928,150001.2188,535.083008,354.948466,0.999955,59.985107,0,25307.02943,118776.1742,-118651.8524,-147574.2526,25306.38643,-150000,10,0,0
2025-10-14T16:36:50.000+00:00,0,45,-146924,150000,-150000,-147539.5823,150014.3906,555.348572,354.800741,0.999955,59.985107,0,25316.0858,118800.1666,-118679.2759,-147574.2526,25306.38643,-150000,10,0,0
2025-10-14T16:36:55.000+00:00,0,45,-146892,150000,-150000,-147508.7253,150018.25,531.89502,354.840017,0.999955,59.985107,0,25320.36774,118803.3362,-118676.9781,-147522.212,25319.48148,-150000,10,0,0
2025-10-14T16:37:00.000+00:00,0,45,-146868,150000,-150000,-147482.9627,149998.3125,531.89502,355.008972,0.999955,59.985107,0,25320.17913,118810.168,-118657.025,-147479.739,25320.47292,-150000,10,0,0
2025-10-14T16:37:05.000+00:00,0,45,-146894,150000,-150000,-147440.1303,149998.6875,537.679993,354.927643,0.999955,59.985107,0,25327.29575,118799.53,-118725.1225,-147455.005,25329.47596,-150000,10,0,0
2025-10-14T16:37:10.000+00:00,0,45,-146857,150000,-150000,-147401.1329,150012.3281,555.754395,354.804159,0.999955,59.985107,0,25329.55398,118874.7673,-118729.4263,-147407.8583,25332.5441,-150000,10,0,0
2025-10-14T16:37:15.000+00:00,0,45,-146863,150000,-150000,-147360.0666,149989.125,559.652954,355.012716,0.999955,59.985107,0,25331.40496,118858.0349,-118633.0962,-147359.1644,25330.84989,-150000,10,0,0
2025-10-14T16:37:20.000+00:00,0,45,-146848,150000,-150000,-147331.6653,150006.4375,538.472473,354.841858,0.999955,59.998547,0,25345.44163,118840.7005,-118762.4203,-147330.1942,25349.11644,-150000,10,0,0
2025-10-14T16:37:25.000+00:00,0,45,-146758,150000,-150000,-147295.5363,150007.6875,540.506592,354.854024,0.999955,60.008568,0,25365.46409,119033.5862,-118876.2759,-147287.1319,25365.579,-150000,10,0,0
2025-10-14T16:37:30.000+00:00,0,45,-146653,150000,-150000,-147277.0347,150005.4063,535.417542,354.982483,0.999955,60.008568,0,25368.28761,119050.8853,-118915.6936,-147271.3435,25369.08122,-150000,10,0,0
2025-10-14T16:37:35.000+00:00,0,45,-146653,150000,-150000,-147255.9556,150001.8438,515.34845,354.915304,0.999955,60.008568,0,25372.67169,119153.3792,-118943.0868,-147250.6042,25373.41213,-150000,10,0,0
2025-10-14T16:37:40.000+00:00,0,45,-146676,150000,-150000,-147213.6656,150006.0781,534.371887,354.900808,0.999955,59.996902,0,25370.49507,119048.9192,-119016.0364,-147209.8946,25371.22055,-150000,10,0,0
2025-10-14T16:37:45.000+00:00,0,45,-146568,150000,-150000,-147198.0389,150001.1719,540.276306,354.950582,0.999955,59.991188,0,25366.7021,119170.4971,-119097.9741,-147191.8177,25367.43176,-150000,10,0,0
2025-10-14T16:37:50.000+00:00,0,45,-146597,150000,-150000,-147162.2409,149996.5469,536.556824,354.907298,0.999955,59.991188,0,25367.48663,119204.6174,-119079.6783,-147161.7948,25368.46472,-150000,10,0,0
2025-10-14T16:37:55.000+00:00,0,45,-146615,150000,-150000,-147154.9453,149996.3594,536.556824,354.907379,0.999955,59.991188,0,25365.6274,119185.6593,-119123.9317,-147135.9661,25367.54649,-150000,10,0,0
2025-10-14T16:38:00.000+00:00,0,45,-146549,150000,-150000,-147114.9193,149989.8594,537.854614,354.895131,0.999955,59.991188,0,25366.64576,119264.0182,-119121.5631,-147114.9193,25368.14732,-150000,10,0,0
2025-10-14T16:38:05.000+00:00,0,45,-146552,150000,-150000,-147088.7333,149987.9063,555.431885,354.936615,0.999955,59.991188,0,25367.66496,119267.7134,-119133.1736,-147082.666,25370.64714,-150000,10,0,0
2025-10-14T16:38:10.000+00:00,0,45,-146340,150000,-150000,-147081.4194,149980.2656,542.283752,355.086222,0.999955,59.996822,0,25367.42809,119291.824,-119194.0575,-147077.7756,25369.75636,-150000,10,0,0
2025-10-14T16:38:15.000+00:00,0,45,-146550,150000,-150000,-147074.6633,149996.3594,545.220215,354.890462,0.999955,60.008133,0,25379.36557,119345.5539,-119207.5805,-147077.7756,25369.75636,-150000,10,0,0
2025-10-14T16:38:20.000+00:00,0,45,-146436,150000,-150000,-147070.7474,150002.8125,529.529846,354.887746,0.999955,60.008133,0,25401.12837,119342.7127,-119287.1182,-147069.145,25401.59148,-150000,10,0,0
2025-10-14T16:38:25.000+00:00,0,45,-146499,150000,-150000,-147039.7089,149995.3125,542.604065,354.84495,0.999955,60.008133,0,25397.99185,119199.5672,-119191.6735,-147038.1247,25399.05216,-150000,10,0,0
2025-10-14T16:38:30.000+00:00,0,45,-146442,150000,-150000,-147035.0127,149991.0469,536.074219,354.931569,0.999955,60.008133,0,25392.92278,119395.4817,-119276.9479,-147042.0081,25394.99532,-150000,10,0,0
2025-10-14T16:38:35.000+00:00,0,45,-146452,150000,-150000,-147013.9046,149973.25,536.074219,354.921885,0.999955,60.008133,0,25398.88411,119349.1157,-119220.487,-147013.9046,25399.35202,-150000,10,0,0
2025-10-14T16:38:40.000+00:00,0,45,-146460,150000,-150000,-147014.7762,149985.75,546.522156,354.811218,0.999955,60.008133,0,25396.67477,119368.4184,-119307.5452,-147014.3482,25397.28064,-150000,10,0,0
2025-10-14T16:38:45.000+00:00,0,45,-146432,150000,-150000,-147012.8773,149995.9531,551.725342,354.798777,0.999956,60.012028,0,25405.24553,119356.0069,-119301.3268,-147013.459,25404.35114,-150000,10,0,0
2025-10-14T16:38:50.000+00:00,0,45,-146416,150000,-150000,-147012.5148,149993.4375,527.656921,354.876526,0.999956,60.012028,0,25398.72626,119390.567,-119339.4086,-147008.8783,25398.72626,-150000,10,0,0
2025-10-14T16:38:55.000+00:00,0,45,-146371,150000,-150000,-146997.4843,149980.2813,528.72583,354.901601,0.999956,60.012028,0,25392.68775,119474.735,-119317.8434,-146997.112,25393.7892,-150000,10,0,0
2025-10-14T16:39:00.000+00:00,0,45,-146404,150000,-150000,-146986.5,149969.125,544.003784,354.957194,0.999956,60.012028,0,25391.10023,119489.716,-119331.6737,-146987.4165,25387.42374,-150000,10,0,0
2025-10-14T16:39:05.000+00:00,0,45,-146380,150000,-150000,-147000.9914,149990.1875,540.579529,354.874115,0.999956,59.997528,0,25398.43619,119468.9374,-119344.3707,-147006.0141,25400.59013,-150000,10,0,0
2025-10-14T16:39:10.000+00:00,0,45,-146429,150000,-150000,-147007.2921,149979.9063,541.34729,354.957113,0.999956,59.997528,0,25389.04522,119419.5265,-119371.7582,-147007.8225,25389.39828,-150000,10,0,0
2025-10-14T16:39:15.000+00:00,0,45,-146379,150000,-150000,-146994.6923,150010.3125,520.299805,354.930776,0.999956,59.997528,0,25386.84325,119452.4679,-119302.0759,-146994.2792,25388.33405,-150000,10,0,0
2025-10-14T16:39:20.000+00:00,0,45,-146379,150000,-150000,-147008.1436,149986.0313,532.59668,354.927175,0.999956,60.008522,0,25392.4671,119493.429,-119357.8273,-147002.319,25393.12393,-150000,10,0,0
2025-10-14T16:39:25.000+00:00,0,45,-146372,150000,-150000,-147008.7797,149978.5938,532.59668,354.783488,0.999956,60.008522,0,25401.06433,119508.7486,-119431.5705,-147009.3359,25403.63358,-150000,10,0,0
2025-10-14T16:39:30.000+00:00,0,45,-146403,150000,-150000,-147000.5455,149989.0781,563.257507,355.075745,0.999956,60.008522,0,25400.0294,119446.6137,-119331.9157,-146994.9029,25399.73429,-150000,10,0,0
2025-10-14T16:39:35.000+00:00,0,45,-146378,150000,-150000,-147010.9095,149991.8594,535.610962,354.834279,0.999956,60.008522,0,25406.36823,119431.2576,-119307.0514,-147010.156,25405.90182,-150000,10,0,0
2025-10-14T16:39:40.000+00:00,0,45,-146406,150000,-150000,-146999.6777,149986.375,519.966492,354.853963,0.999956,60.008522,0,25407.07315,119481.7446,-119283.5919,-146998.7645,25408.87673,-150000,10,0,0
2025-10-14T16:39:45.000+00:00,0,45,-146407,150000,-150000,-146993.8336,149974.3438,525.53186,354.964457,0.999955,60.00251,0,25406.26726,119453.9673,-119390.8897,-146992.5547,25409.16837,-150000,10,0,0
2025-10-14T16:39:50.000+00:00,0,45,-146328,150000,-150000,-146969.297,149986.5,535.725342,354.977234,0.999955,60.00251,0,25408.65786,119531.8103,-119393.2139,-146969.297,25410.22316,-150000,10,0,0
2025-10-14T16:39:55.000+00:00,0,45,-146285,150000,-150000,-146980.6165,149969.7031,533.15863,354.844604,0.999955,60.00251,0,25405.2048,119439.3331,-119332.5787,-146975.968,25406.29185,-150000,10,0,0
2025-10-14T16:40:00.000+00:00,0,45,-146370,150000,-150000,-146974.8633,149977.2188,530.406921,355.120636,0.999955,60.00251,0,25391.74188,119453.9225,-119393.7565,-146969.9916,25389.26407,-150000,10,0,0
2025-10-14T16:40:05.000+00:00,0,45,-146388,150000,-150000,-146977.4458,149973.1563,535.705017,355.026154,0.999955,60.00251,0,25388.88168,119379.2385,-119363.3284,-146977.1689,25388.64763,-150000,10,0,0
2025-10-14T16:40:10.000+00:00,0,45,-146430,150000,-150000,-146975.423,149961.2031,539.634949,354.73705,0.999955,60.00251,0,25387.92868,119369.7797,-119351.9754,-146963.8255,25389.25035,-150000,10,0,0
2025-10-14T16:40:15.000+00:00,0,45,-146426,150000,-150000,-146984.0243,149982.2188,539.634949,354.990519,0.999955,60.00251,0,25391.47337,119436.0931,-119318.0386,-146979.0128,25392.10951,-150000,10,0,0
2025-10-14T16:40:20.000+00:00,0,45,-146393,150000,-150000,-146980.277,149983.4531,535.713501,354.980581,0.999955,60.00251,0,25393.71487,119491.7264,-119294.7506,-146975.8907,25395.80489,-150000,10,0,0
2025-10-14T16:40:25.000+00:00,0,45,-146360,150000,-150000,-146980.4506,149991.8438,529.057251,354.981598,0.999955,60.00251,0,25392.1309,119418.2495,-119367.9164,-146983.1854,25389.07054,-150000,10,0,0
2025-10-14T16:40:30.000+00:00,0,45,-146403,150000,-150000,-146971.485,149978.8125,539.742126,354.954803,0.999955,60.00251,0,25397.5306,119446.1455,-119360.5339,-146983.6651,25399.32833,-150000,10,0,0
2025-10-14T16:40:35.000+00:00,0,45,-146355,150000,-150000,-146984.2109,149969.6406,535.384094,354.868378,0.999955,60.00251,0,25402.23619,119509.8526,-119448.5505,-146977.8911,25404.70093,-150000,10,0,0
2025-10-14T16:40:40.000+00:00,0,45,-146362,150000,-150000,-146979.3367,149984.5,527.624756,354.900655,0.999955,60.00251,0,25404.95832,119493.5486,-119380.0508,-146978.5449,25407.91838,-150000,10,0,0
2025-10-14T16:40:45.000+00:00,0,45,-146352,150000,-150000,-146983.2881,150006.2656,532.614685,354.961792,0.999953,60.01112,0,25402.66285,119486.1347,-119323.6882,-146978.4265,25405.4065,-150000,10,0,0
2025-10-14T16:40:50.000+00:00,0,45,-146356,150000,-150000,-146965.8489,149987.5313,528.046631,354.979309,0.999953,60.01112,0,25404.55503,119538.7888,-119440.6606,-146965.3727,25404.59985,-150000,10,0,0
2025-10-14T16:40:55.000+00:00,0,45,-146376,150000,-150000,-146978.2797,149976.8906,531.488892,354.922211,0.999953,60.01112,0,25401.99562,119491.8118,-119351.9701,-146977.9554,25405.88232,-150000,10,0,0
2025-10-14T16:41:00.000+00:00,0,45,-146301,150000,-150000,-146957.1043,149984.9844,532.813721,354.92628,0.999953,59.997902,0,25395.86909,119574.1849,-119390.4336,-146956.0737,25400.37433,-150000,10,0,0
2025-10-14T16:41:05.000+00:00,0,45,-146309,150000,-150000,-146948.9534,149990.3906,543.224121,354.973918,0.999953,59.997902,0,25383.97656,119485.6598,-119449.1404,-146946.7901,25386.67703,-150000,10,0,0
2025-10-14T16:41:10.000+00:00,0,45,-146338,150000,-150000,-146950.1235,149966.7031,537.974121,354.925018,0.999953,59.997902,0,25385.42389,119509.5144,-119398.1303,-146951.8258,25386.18392,-150000,10,0,0
2025-10-14T16:41:15.000+00:00,0,45,-146334,150000,-150000,-146959.4807,149985.9844,540.402222,354.879974,0.999953,59.997902,0,25390.08677,119546.5373,-119390.2996,-146959.4807,25390.66819,-150000,10,0,0
2025-10-14T16:41:20.000+00:00,0,45,-146281,150000,-150000,-146959.3051,149994,543.219421,355.005625,0.999953,59.997902,0,25392.06855,119531.2553,-119330.334,-146955.719,25394.14743,-150000,10,0,0
2025-10-14T16:41:25.000+00:00,0,45,-146337,150000,-150000,-146943.1849,149973.9063,524.856689,355.005483,0.999953,59.997902,0,25382.95761,119526.7427,-119368.6755,-146942.6474,25384.61855,-150000,10,0,0
2025-10-14T16:41:30.000+00:00,0,45,-146346,150000,-150000,-146942.3375,149970.9844,548.736694,355.032979,0.999953,59.998856,0,25383.61598,119485.3044,-119448.0416,-146940.4475,25385.65799,-150000,10,0,0
2025-10-14T16:41:35.000+00:00,0,45,-146288,150000,-150000,-146954.0358,149988.2344,537.665344,354.936178,0.999953,59.998856,0,25390.95505,119496.0708,-119424.8251,-146949.1862,25392.24028,-150000,10,0,0
2025-10-14T16:41:40.000+00:00,0,45,-146301,150000,-150000,-146937.8201,149988.3281,561.557739,354.941864,0.999953,59.998856,0,25403.5627,119457.1966,-119413.5116,-146956.3231,25403.1943,-150000,10,0,0
2025-10-14T16:41:45.000+00:00,0,45,-146332,150000,-150000,-146955.0902,149996.6094,544.340149,354.912821,0.999955,59.999611,0,25402.84472,119457.2467,-119401.9128,-146952.4583,25403.5591,-150000,10,0,0
2025-10-14T16:41:50.000+00:00,0,45,-146281,150000,-150000,-146945.2815,149992.4844,535.86792,354.927917,0.999955,59.999611,0,25403.86003,119612.0917,-119396.9649,-146945.5837,25399.6612,-150000,10,0,0
2025-10-14T16:41:55.000+00:00,0,45,-146288,150000,-150000,-146944.3203,149992.4844,555.841919,354.974233,0.999955,59.999611,0,25409.07284,119485.8579,-119411.9374,-146942.5993,25411.39999,-150000,10,0,0
2025-10-14T16:42:00.000+00:00,0,45,-146361,150000,-150000,-146938.4013,149992.5156,525.959595,354.835897,0.999955,60.008862,0,25412.40788,119577.7146,-119433.3934,-146939.0938,25413.59672,-150000,10,0,0
2025-10-14T16:42:05.000+00:00,0,45,-146358,150000,-150000,-146915.6867,149995.3438,542.057983,354.846832,0.999955,60.008862,0,25407.45192,119510.3243,-119378.9415,-146914.8761,25407.83164,-150000,10,0,0
2025-10-14T16:42:10.000+00:00,0,45,-146256,150000,-150000,-146921.3354,149963.7188,544.393555,354.873067,0.999955,60.008862,0,25405.59016,119554.3593,-119538.222,-146921.7992,25407.1278,-150000,10,0,0
2025-10-14T16:42:15.000+00:00,0,45,-146308,150000,-150000,-146940.0305,149990.5156,544.393555,354.902283,0.999955,60.008862,0,25403.67106,119613.7362,-119487.9408,-146946.5376,25404.98414,-150000,10,0,0
2025-10-14T16:42:20.000+00:00,0,45,-146302,150000,-150000,-146936.6444,150006.1563,537.135071,354.897797,0.999955,60.008862,0,25413.61734,119517.9833,-119426.3518,-146940.2677,25415.27104,-150000,10,0,0
2025-10-14T16:42:25.000+00:00,0,45,-146320,150000,-150000,-146930.3216,149984,532.850037,355.051768,0.999955,60.008862,0,25406.03933,119493.8184,-119465.7462,-146929.0046,25405.35818,-150000,10,0,0
2025-10-14T16:42:30.000+00:00,0,45,-146369,150000,-150000,-146917.3301,149993.2969,535.36792,354.906097,0.999955,60.008862,0,25411.67842,119550.3647,-119420.2079,-146929.0046,25405.35818,-150000,10,0,0
2025-10-14T16:42:35.000+00:00,0,45,-146352,150000,-150000,-146923.8733,149984.4375,521.868469,355.01712,0.999955,60.008862,0,25402.65098,119586.968,-119558.9337,-146912.1622,25407.5405,-150000,10,0,0
2025-10-14T16:42:40.000+00:00,0,45,-146268,150000,-150000,-146929.4496,150008.1094,532.017761,355.064362,0.999955,60.008862,0,25407.47883,119554.9386,-119551.8909,-146922.5055,25408.95224,-150000,10,0,0
2025-10-14T16:42:45.000+00:00,0,45,-146341,150000,-150000,-146922.9241,150014.8125,553.877258,354.803518,0.999954,60.013691,0,25421.5726,119556.4307,-119546.5034,-146913.3731,25429.17773,-150000,10,0,0
2025-10-14T16:42:50.000+00:00,0,45,-146297,150000,-150000,-146907.729,149993.9219,517.955261,354.949412,0.999954,60.013691,0,25423.45487,119508.0296,-119443.9168,-146911.1719,25414.79297,-150000,10,0,0
2025-10-14T16:42:55.000+00:00,0,45,-146337,150000,-150000,-146904.0028,150000.2656,531.288635,354.871033,0.999954,60.013691,0,25420.06996,119472.5265,-119336.6643,-146896.1891,25423.58576,-150000,10,0,0
2025-10-14T16:43:00.000+00:00,0,45,-146294,150000,-150000,-146900.0097,149986.4219,539.395447,355.001556,0.999954,59.998043,0,25423.58576,119547.3687,-119453.5438,-146900.5625,25423.53582,-150000,10,0,0
2025-10-14T16:43:05.000+00:00,0,45,-146279,150000,-150000,-146882.0873,149977.5938,524.358032,355.174906,0.999954,59.98568,0,25409.97731,119512.899,-119395.4777,-146879.1791,25410.31033,-150000,10,0,0
2025-10-14T16:43:10.000+00:00,0,45,-146225,150000,-150000,-146885.5656,149967.9531,541.228882,355.020894,0.999954,59.98568,0,25392.1156,119560.3115,-119501.5659,-146884.9788,25391.06583,-150000,10,0,0
2025-10-14T16:43:15.000+00:00,0,45,-146259,150000,-150000,-146899.2117,149980.7188,544.832214,354.94164,0.999954,59.98568,0,25407.58486,119579.6739,-119528.9165,-146898.9004,25408.27322,-150000,10,0,0
2025-10-14T16:43:20.000+00:00,0,45,-146302,150000,-150000,-146904.2326,150014.75,547.335266,355.024913,0.999954,59.98568,0,25404.01913,119559.9099,-119481.8334,-146900.0486,25406.61705,-150000,10,0,0
2025-10-14T16:43:25.000+00:00,0,45,-146283,150000,-150000,-146902.9798,149989.0938,534.549622,354.973653,0.999954,59.98568,0,25403.37224,119539.7874,-119505.6801,-146896.626,25406.50967,-150000,10,0,0
2025-10-14T16:43:30.000+00:00,0,45,-146259,150000,-150000,-146893.8872,149988.6406,533.347839,354.903056,0.999954,59.98568,0,25403.47347,119583.8397,-119490.7717,-146893.0071,25403.82938,-150000,10,0,0
2025-10-14T16:43:35.000+00:00,0,45,-146275,150000,-150000,-146883.7787,149972.1875,543.775635,354.881805,0.999954,59.98568,0,25401.94196,119597.2959,-119430.2135,-146882.9159,25402.69293,-150000,10,0,0
2025-10-14T16:43:40.000+00:00,0,45,-146256,150000,-150000,-146885.1799,149987.2656,519.883606,355.000122,0.999954,59.98568,0,25407.39232,119537.6333,-119364.9745,-146885.3897,25404.50749,-150000,10,0,0
2025-10-14T16:43:45.000+00:00,0,45,-146274,150000,-150000,-146886.6868,149980.1406,545.574707,354.985158,0.999955,59.985714,0,25402.89621,119531.3217,-119492.7784,-146884.3987,25400.15422,-150000,10,0,0
2025-10-14T16:43:50.000+00:00,0,45,-146225,150000,-150000,-146889.5353,149989.625,557.825134,355.146718,0.999955,59.985714,0,25393.17971,119597.3755,-119431.3206,-146881.2916,25396.11673,-150000,10,0,0
2025-10-14T16:43:55.000+00:00,0,45,-146273,150000,-150000,-146879.2269,149990.7031,536.281128,355.032817,0.999955,59.985714,0,25402.22399,119635.0278,-119488.3918,-146882.1663,25402.35228,-150000,10,0,0
2025-10-14T16:44:00.000+00:00,0,45,-146270,150000,-150000,-146884.3266,150012.3594,536.281128,355.055725,0.999955,59.996372,0,25403.07496,119559.7631,-119481.6005,-146882.4652,25399.55323,-150000,10,0,0
2025-10-14T16:44:05.000+00:00,0,45,-146200,150000,-150000,-146871.1512,149990.4063,544.198059,354.973368,0.999955,60.00671,0,25408.11327,119626.0932,-119524.1905,-146882.4652,25399.55323,-150000,10,0,0
2025-10-14T16:44:10.000+00:00,0,45,-146316,150000,-150000,-146879.7259,149977.4531,535.736084,355.137004,0.999955,60.00671,0,25409.42851,119623.1567,-119512.0038,-146880.6089,25409.42851,-150000,10,0,0
2025-10-14T16:44:15.000+00:00,0,45,-146199,150000,-150000,-146874.555,149996.0781,545.144531,355.014903,0.999955,60.00671,0,25415.09754,119649.6745,-119520.1553,-146872.155,25412.08511,-150000,10,0,0
2025-10-14T16:44:20.000+00:00,0,45,-146287,150000,-150000,-146864.9835,149996.0781,545.559753,355.016388,0.999955,60.00671,0,25425.48786,119598.9238,-119476.5133,-146862.717,25420.764,-150000,10,0,0
2025-10-14T16:44:25.000+00:00,0,45,-146274,150000,-150000,-146851.5465,149961.3125,539.258484,355.166341,0.999955,60.017609,0,25411.2575,119619.522,-119530.0716,-146852.5865,25412.14489,-150000,10,0,0
2025-10-14T16:44:30.000+00:00,0,45,-146274,150000,-150000,-146860.4667,149976.3906,550.845642,354.923848,0.999955,60.017609,0,25411.69983,119584.1499,-119534.8093,-146853.6225,25412.34338,-150000,10,0,0
2025-10-14T16:44:35.000+00:00,0,45,-146234,150000,-150000,-146856.258,149983.0156,553.559998,354.89683,0.999955,60.017609,0,25420.99385,119604.5048,-119503.1665,-146856.5749,25417.47591,-150000,10,0,0
2025-10-14T16:44:40.000+00:00,0,45,-146177,150000,-150000,-146852.505,149979.0938,536.870178,355.04189,0.999955,60.017609,0,25417.71282,119617.6011,-119512.9009,-146849.0546,25415.52432,-150000,10,0,0
2025-10-14T16:44:45.000+00:00,0,45,-146206,150000,-150000,-146871.8789,149974.375,540.067444,354.841644,0.999954,60.014614,0,25420.82539,119550.4927,-119542.4461,-146869.8141,25423.81935,-150000,10,0,0
2025-10-14T16:44:50.000+00:00,0,45,-146269,150000,-150000,-146856.5302,150009.75,528.960205,354.970957,0.999954,60.014614,0,25425.0065,119575.8033,-119495.2305,-146856.0011,25423.31467,-150000,10,0,0
2025-10-14T16:44:55.000+00:00,0,45,-146294,150000,-150000,-146859.7794,149984.3281,545.545532,354.974467,0.999954,60.014614,0,25425.63542,119514.2456,-119456.5165,-146865.8284,25421.71056,-150000,10,0,0
2025-10-14T16:45:00.000+00:00,0,45,-146227,150000,-150000,-146856.3337,149978.1719,542.329651,354.940806,0.999954,60.014614,0,25425.50097,119565.5403,-119426.2235,-146858.0662,25426.8632,-150000,10,0,0
2025-10-14T16:45:05.000+00:00,0,45,-146241,150000,-150000,-146848.4202,149980.2344,530.691406,355.006388,0.999954,60.014614,0,25416.28504,119573.2114,-119525.6216,-146846.001,25419.01699,-150000,10,0,0
2025-10-14T16:45:10.000+00:00,0,45,-146256,150000,-150000,-146856.2892,149978.8281,540.932495,354.897786,0.999954,60.007412,0,25421.17791,119624.9713,-119558.7458,-146856.662,25421.92184,-150000,10,0,0
2025-10-14T16:45:15.000+00:00,0,45,-146260,150000,-150000,-146862.4357,149975.9688,534.988525,354.91156,0.999954,60.007412,0,25411.22397,119674.1255,-119605.8316,-146861.7253,25412.65599,-150000,10,0,0
2025-10-14T16:45:20.000+00:00,0,45,-146313,150000,-150000,-146855.1651,149987.625,533.557617,354.959442,0.999954,60.007412,0,25425.89956,119643.241,-119544.6992,-146855.5165,25416.5054,-150000,10,0,0
2025-10-14T16:45:25.000+00:00,0,45,-146291,150000,-150000,-146864.0381,149981.7344,544.368896,355.037221,0.999954,60.007412,0,25419.66376,119526.2672,-119472.0554,-146860.8719,25422.29039,-150000,10,0,0
2025-10-14T16:45:30.000+00:00,0,45,-146232,150000,-150000,-146862.9249,149976.6563,541.00061,354.958557,0.999954,60.007412,0,25416.93789,119645.7483,-119539.1484,-146861.8806,25411.34882,-150000,10,0,0
2025-10-14T16:45:35.000+00:00,0,45,-146282,150000,-150000,-146885.4834,150002.6094,529.51239,354.992421,0.999954,60.007412,0,25426.31747,119521.481,-119445.1195,-146893.5707,25426.38362,-150000,10,0,0
2025-10-14T16:45:40.000+00:00,0,45,-146250,150000,-150000,-146873.4029,149985.6406,545.103149,354.905334,0.999954,60.007412,0,25420.75699,119588.8002,-119518.4596,-146872.6611,25420.51816,-150000,10,0,0
2025-10-14T16:45:45.000+00:00,0,45,-146267,150000,-150000,-146868.1509,149984.25,538.789062,354.966715,0.999951,60.0154,0,25421.35376,119609.472,-119462.2886,-146861.635,25423.19143,-150000,10,0,0
2025-10-14T16:45:50.000+00:00,0,45,-146195,150000,-150000,-146874.3068,149980.9375,538.789062,355.083862,0.999951,60.0154,0,25423.73828,119642.7913,-119554.5641,-146876.5606,25424.30251,-150000,10,0,0
2025-10-14T16:45:55.000+00:00,0,45,-146212,150000,-150000,-146865.201,149996.7031,542.860779,354.891602,0.999951,60.0154,0,25420.3116,119580.287,-119528.0368,-146864.7884,25421.02563,-150000,10,0,0
2025-10-14T16:46:00.000+00:00,0,45,-146271,150000,-150000,-146870.0035,149993.1719,542.860779,354.922567,0.999951,60.0154,0,25422.31554,119596.6295,-119518.2708,-146864.7884,25421.02563,-150000,10,0,0
2025-10-14T16:46:05.000+00:00,0,45,-146335,150000,-150000,-146865.8252,149993.1719,531.215454,354.913717,0.999951,60.0154,0,25422.14125,119563.1101,-119470.8818,-146870.2377,25422.86445,-150000,10,0,0
2025-10-14T16:46:10.000+00:00,0,45,-146283,150000,-150000,-146861.2551,149988.7813,548.44873,355.032003,0.999951,60.0154,0,25420.62812,119567.8002,-119442.1174,-146857.1623,25422.19688,-150000,10,0,0
2025-10-14T16:46:15.000+00:00,0,45,-146233,150000,-150000,-146857.0007,149978.2969,559.429321,354.930573,0.999951,60.0154,0,25422.7528,119591.8614,-119541.2741,-146856.481,25423.81386,-150000,10,0,0
2025-10-14T16:46:20.000+00:00,0,45,-146244,150000,-150000,-146860.197,149966.2344,559.429321,354.859934,0.999951,60.0154,0,25422.31341,119534.6171,-119494.3096,-146856.8816,25423.59368,-150000,10,0,0
2025-10-14T16:46:25.000+00:00,0,45,-146258,150000,-150000,-146863.1984,149992.6875,548.335205,354.993469,0.999951,59.996201,0,25422.09782,119657.9902,-119467.416,-146858.5558,25423.35827,-150000,10,0,0
2025-10-14T16:46:30.000+00:00,0,45,-146223,150000,-150000,-146855.7232,149981.7188,529.138367,355.010468,0.999951,59.986137,0,25420.40452,119653.874,-119477.7107,-146855.1697,25420.66695,-150000,10,0,0
2025-10-14T16:46:35.000+00:00,0,45,-146302,150000,-150000,-146852.022,149970.5,541.907043,354.960673,0.999951,59.986137,0,25421.23047,119546.3224,-119442.9771,-146856.2923,25418.91063,-150000,10,0,0
2025-10-14T16:46:40.000+00:00,0,45,-146297,150000,-150000,-146867.7759,149993.0156,541.907043,354.832062,0.999951,59.986137,0,25406.57082,119566.1313,-119421.9383,-146865.7057,25407.21567,-150000,10,0,0
2025-10-14T16:46:45.000+00:00,0,45,-146224,150000,-150000,-146869.1531,149982.3906,559.805969,354.955393,0.999951,59.987671,0,25405.63134,119623.7105,-119480.869,-146865.0473,25406.69609,-150000,10,0,0
2025-10-14T16:46:50.000+00:00,0,45,-146259,150000,-150000,-146858.6623,149992.5313,553.063538,354.994609,0.999951,59.987671,0,25403.58368,119556.1636,-119484.5782,-146857.2105,25400.18859,-150000,10,0,0
2025-10-14T16:46:55.000+00:00,0,45,-146226,150000,-150000,-146851.3688,149986.5,553.063538,355.032725,0.999951,59.987671,0,25400.85554,119618.4483,-119536.4336,-146849.8821,25397.25647,-150000,10,0,0
2025-10-14T16:47:00.000+00:00,0,45,-146246,150000,-150000,-146850.3889,149971.6875,558.328918,355.072693,0.999951,59.987671,0,25402.79685,119608.3526,-119536.2957,-146848.4608,25402.34037,-150000,10,0,0
2025-10-14T16:47:05.000+00:00,0,45,-146190,150000,-150000,-146851.015,149971.6875,550.427551,355.051198,0.999951,59.987671,0,25403.77999,119683.615,-119460.9152,-146849.029,25404.81785,-150000,10,0,0
2025-10-14T16:47:10.000+00:00,0,45,-146264,150000,-150000,-146863.2719,149991.0469,552.459412,355.00116,0.999951,59.987671,0,25403.91307,119624.2126,-119501.1302,-146862.3673,25404.80343,-150000,10,0,0
2025-10-14T16:47:15.000+00:00,0,45,-146227,150000,-150000,-146860.4573,149972.0156,551.449219,354.998881,0.999951,59.987671,0,25407.42867,119599.46,-119482.0911,-146858.4911,25407.61004,-150000,10,0,0
2025-10-14T16:47:20.000+00:00,0,45,-146246,150000,-150000,-146850.3244,149994.0781,552.40979,354.981455,0.999951,59.987671,0,25407.32966,119629.762,-119472.3812,-146858.4911,25407.61004,-150000,10,0,0
2025-10-14T16:47:25.000+00:00,0,45,-146254,150000,-150000,-146855.8354,149978.3906,541.792175,355.024099,0.999951,59.987671,0,25408.93497,119596.4603,-119483.8958,-146858.058,25407.61004,-150000,10,0,0
2025-10-14T16:47:30.000+00:00,0,45,-146186,150000,-150000,-146845.3998,149980.7188,565.710388,354.957947,0.999951,59.987671,0,25408.87627,119697.5207,-119600.6992,-146845.807,25408.7742,-150000,10,0,0
2025-10-14T16:47:35.000+00:00,0,45,-146232,150000,-150000,-146862.185,149971.2969,535.345703,355.050893,0.999951,59.987671,0,25403.38493,119582.949,-119486.6484,-146865.0803,25403.38722,-150000,10,0,0
2025-10-14T16:47:40.000+00:00,0,45,-146220,150000,-150000,-146857.0646,149988.0469,556.797363,355.080699,0.999951,59.987671,0,25403.54972,119626.3424,-119498.9462,-146855.8463,25404.92614,-150000,10,0,0
2025-10-14T16:47:45.000+00:00,0,45,-146277,150000,-150000,-146868.8493,149996.5469,558.890015,354.902842,0.999951,59.987484,0,25410.35013,119582.0619,-119464.0206,-146864.8879,25411.63501,-150000,10,0,0
2025-10-14T16:47:50.000+00:00,0,45,-146232,150000,-150000,-146862.5309,149995.1406,547.812134,354.976156,0.999951,59.987484,0,25408.72258,119574.1325,-119524.693,-146869.7016,25408.72258,-150000,10,0,0
2025-10-14T16:47:55.000+00:00,0,45,-146285,150000,-150000,-146851.0306,149991.7813,545.848083,354.950246,0.999951,59.987484,0,25410.3069,119616.7222,-119543.0886,-146855.4801,25410.62352,-150000,10,0,0
2025-10-14T16:48:00.000+00:00,0,45,-146253,150000,-150000,-146856.5027,149971.4375,550.25647,354.975901,0.999951,60.006855,0,25404.77425,119549.4836,-119479.2971,-146858.0097,25405.37572,-150000,10,0,0
2025-10-14T16:48:05.000+00:00,0,45,-146277,150000,-150000,-146848.7894,149978.8125,539.48407,354.976491,0.999951,60.006855,0,25406.96461,119587.3031,-119508.6598,-146852.3507,25407.67263,-150000,10,0,0
2025-10-14T16:48:10.000+00:00,0,45,-146191,150000,-150000,-146848.5016,149968.25,554.182373,354.965281,0.999951,60.006855,0,25422.12383,119666.7671,-119459.4816,-146851.591,25421.93093,-150000,10,0,0
2025-10-14T16:48:15.000+00:00,0,45,-146273,150000,-150000,-146858.8286,149978.7656,549.999451,355.05541,0.999951,60.006855,0,25409.53808,119561.3301,-119495.1982,-146851.7553,25411.05653,-150000,10,0,0
2025-10-14T16:48:20.000+00:00,0,45,-146322,150000,-150000,-146869.3814,149985,561.826599,355.061605,0.999951,60.006855,0,25409.61615,119629.3779,-119564.171,-146866.3639,25414.49006,-150000,10,0,0
2025-10-14T16:48:25.000+00:00,0,45,-146227,150000,-150000,-146860.0978,149985,549.984253,355.199636,0.999951,60.006855,0,25416.12361,119506.3722,-119364.6902,-146858.7155,25415.42705,-150000,10,0,0
2025-10-14T16:48:30.000+00:00,0,45,-146261,150000,-150000,-146856.3101,149971.2656,547.954834,354.83373,0.999951,60.006855,0,25407.99479,119615.4035,-119507.3211,-146848.2731,25408.52522,-150000,10,0,0
2025-10-14T16:48:35.000+00:00,0,45,-146284,150000,-150000,-146861.1156,149982.8594,565.658264,354.981852,0.999951,60.006855,0,25409.11131,119570.9414,-119462.7398,-146859.1764,25406.89209,-150000,10,0,0
2025-10-14T16:48:40.000+00:00,0,45,-146284,150000,-150000,-146869.6729,149985.5156,555.762756,355.067454,0.999951,59.996456,0,25406.66396,119585.0884,-119408.9529,-146864.2677,25407.8164,-150000,10,0,0
2025-10-14T16:48:45.000+00:00,0,45,-146295,150000,-150000,-146866.9475,149985.0469,559.175232,354.878876,0.99995,59.995796,0,25416.97786,119559.4487,-119456.5853,-146867.7962,25418.63596,-150000,10,0,0
2025-10-14T16:48:50.000+00:00,0,45,-146200,150000,-150000,-146859.9657,149994.0938,544.671387,354.908539,0.99995,59.995796,0,25412.8395,119589.7739,-119481.3598,-146861.3449,25413.11062,-150000,10,0,0
2025-10-14T16:48:55.000+00:00,0,45,-146287,150000,-150000,-146855.7365,149994.4375,532.57843,354.97935,0.99995,59.995796,0,25408.35572,119530.2067,-119469.8965,-146862.3105,25407.13617,-150000,10,0,0
2025-10-14T16:49:00.000+00:00,0,45,-146257,150000,-150000,-146864.8337,149984.0625,557.003235,354.812449,0.99995,59.995796,0,25412.27734,119558.9595,-119519.5608,-146862.8668,25415.54101,-150000,10,0,0
2025-10-14T16:49:05.000+00:00,0,45,-146291,150000,-150000,-146864.1023,149994.625,557.003235,355.034587,0.99995,59.995796,0,25407.28082,119636.0797,-119474.6559,-146864.1023,25408.54693,-150000,10,0,0
2025-10-14T16:49:10.000+00:00,0,45,-146292,150000,-150000,-146868.3752,150004.8281,553.326233,355.14684,0.99995,59.995796,0,25406.94415,119560.8362,-119440.919,-146864.1023,25408.54693,-150000,10,0,0
2025-10-14T16:49:15.000+00:00,0,45,-146213,150000,-150000,-146861.794,149996.0469,553.326233,355.092275,0.99995,59.995796,0,25410.13097,119595.9936,-119483.1693,-146863.0795,25412.33436,-150000,10,0,0
2025-10-14T16:49:20.000+00:00,0,45,-146307,150000,-150000,-146871.9522,149990.8438,555.860657,355.001567,0.99995,60.006573,0,25415.59718,119642.7942,-119509.6603,-146873.2038,25418.94387,-150000,10,0,0
2025-10-14T16:49:25.000+00:00,0,45,-146248,150000,-150000,-146872.5338,150003.3125,558.522095,354.924072,0.99995,60.006573,0,25424.27814,119539.1103,-119421.2473,-146863.1668,25423.35866,-150000,10,0,0
2025-10-14T16:49:30.000+00:00,0,45,-146250,150000,-150000,-146864.5281,149999.4531,569.70459,354.99232,0.99995,59.995602,0,25421.63729,119586.0359,-119561.337,-146862.5198,25423.67866,-150000,10,0,0
2025-10-14T16:49:35.000+00:00,0,45,-146246,150000,-150000,-146843.6159,150002.2813,560.649048,355.028514,0.99995,59.984238,0,25422.16968,119523.9896,-119482.7907,-146843.246,25422.74868,-150000,10,0,0
2025-10-14T16:49:40.000+00:00,0,45,-146260,150000,-150000,-146843.5584,149976.8281,555.256836,354.839081,0.99995,59.984238,0,25405.6168,119638.6181,-119469.4273,-146843.0918,25407.34156,-150000,10,0,0
2025-10-14T16:49:45.000+00:00,0,45,-146233,150000,-150000,-146844.5817,149971.7188,557.956665,354.967458,0.999951,59.988247,0,25407.23197,119652.8687,-119513.2498,-146842.9305,25407.61185,-150000,10,0,0
2025-10-14T16:49:50.000+00:00,0,45,-146210,150000,-150000,-146842.4286,149983.7031,562.411072,354.905711,0.999951,59.988247,0,25406.61259,119619.5084,-119476.6354,-146841.7992,25406.89836,-150000,10,0,0
2025-10-14T16:49:55.000+00:00,0,45,-146252,150000,-150000,-146851.8745,149984.0938,547.975525,354.903341,0.999951,59.988247,0,25420.91235,119646.5491,-119541.1416,-146845.5666,25421.80293,-150000,10,0,0
2025-10-14T16:50:00.000+00:00,0,45,-146257,150000,-150000,-146852.134,149985.375,543.467102,354.941416,0.999951,59.988247,0,25422.41326,119684.498,-119607.5071,-146851.86,25424.68748,-150000,10,0,0
2025-10-14T16:50:05.000+00:00,0,45,-146181,150000,-150000,-146853.1492,149986.4688,554.224243,354.93868,0.999951,59.988247,0,25419.25282,119627.0416,-119493.3092,-146846.9835,25418.05593,-150000,10,0,0
2025-10-14T16:50:10.000+00:00,0,45,-146192,150000,-150000,-146848.8576,149984.9844,547.797546,354.978343,0.999951,59.988247,0,25420.16972,119719.8226,-119582.1079,-146848.1832,25419.98357,-150000,10,0,0
2025-10-14T16:50:15.000+00:00,0,45,-146200,150000,-150000,-146845.0238,149969.5938,534.056885,354.974447,0.999951,59.988247,0,25420.82093,119621.1157,-119533.1587,-146842.3995,25422.28751,-150000,10,0,0
2025-10-14T16:50:20.000+00:00,0,45,-146179,150000,-150000,-146840.5633,149954.3281,551.725159,354.925618,0.999951,59.988247,0,25410.63044,119697.2302,-119596.8357,-146842.3917,25408.24586,-150000,10,0,0
2025-10-14T16:50:25.000+00:00,0,45,-146226,150000,-150000,-146848.4108,149982.4375,565.017029,354.898997,0.999951,59.988247,0,25407.79477,119588.2573,-119510.5974,-146845.729,25409.11546,-150000,10,0,0
2025-10-14T16:50:30.000+00:00,0,45,-146205,150000,-150000,-146846.702,149977.5,550.805725,354.889058,0.999951,59.988247,0,25404.02053,119662.1,-119477.2072,-146839.6668,25405.23902,-150000,10,0,0
2025-10-14T16:50:35.000+00:00,0,45,-146287,150000,-150000,-146847.8362,149978.6406,558.014709,354.888997,0.999951,59.994595,0,25403.64795,119552.7247,-119514.4736,-146842.3938,25406.51595,-150000,10,0,0
2025-10-14T16:50:40.000+00:00,0,45,-146203,150000,-150000,-146841.512,149994.8594,547.882446,354.936198,0.999951,60.004868,0,25405.04715,119676.8392,-119525.3995,-146837.9415,25405.75355,-150000,10,0,0
2025-10-14T16:50:45.000+00:00,0,45,-146213,150000,-150000,-146846.8826,149981.7656,564.611511,354.895142,0.999947,60.015087,0,25420.8256,119632.3171,-119475.3927,-146849.5298,25418.33797,-150000,10,0,0
2025-10-14T16:50:50.000+00:00,0,45,-146139,150000,-150000,-146847.114,149985.9844,553.230652,355.12678,0.999947,60.015087,0,25425.5946,119726.4249,-119615.6482,-146845.6033,25425.5946,-150000,10,0,0
2025-10-14T16:50:55.000+00:00,0,45,-146195,150000,-150000,-146844.5675,149994.3906,562.672485,354.906169,0.999947,60.015087,0,25426.41241,119649.5718,-119560.0359,-146839.3662,25421.50215,-150000,10,0,0
2025-10-14T16:51:00.000+00:00,0,45,-146251,150000,-150000,-146833.7053,149978.8438,550.84082,354.944672,0.999947,60.015087,0,25424.72669,119705.4891,-119577.8565,-146830.0284,25428.15217,-150000,10,0,0
2025-10-14T16:51:05.000+00:00,0,45,-146229,150000,-150000,-146843.611,149991.2344,548.741699,355.02478,0.999947,60.015087,0,25422.87079,119605.8782,-119520.025,-146841.1486,25423.74289,-150000,10,0,0
2025-10-14T16:51:10.000+00:00,0,45,-146143,150000,-150000,-146841.037,149991.9688,562.168091,355.078166,0.999947,60.015087,0,25424.53811,119704.4751,-119582.9572,-146835.2692,25425.23242,-150000,10,0,0
2025-10-14T16:51:15.000+00:00,0,45,-146259,150000,-150000,-146835.6863,149980.5469,542.548035,355.00233,0.999947,60.015087,0,25422.27167,119651.474,-119579.6151,-146839.094,25423.1749,-150000,10,0,0
2025-10-14T16:51:20.000+00:00,0,45,-146228,150000,-150000,-146822.6321,149970.2813,551.293335,354.913157,0.999947,60.015087,0,25420.71411,119578.0569,-119498.3557,-146818.1486,25424.27806,-150000,10,0,0
2025-10-14T16:51:25.000+00:00,0,45,-146166,150000,-150000,-146833.1165,149975.3594,551.293335,354.90094,0.999947,60.015087,0,25422.40463,119609.5357,-119485.4108,-146823.6142,25425.00106,-150000,10,0,0
2025-10-14T16:51:30.000+00:00,0,45,-146268,150000,-150000,-146836.8894,149979.4531,555.957275,354.994649,0.999947,60.015087,0,25422.45169,119702.956,-119453.7866,-146831.0852,25423.82664,-150000,10,0,0
2025-10-14T16:51:35.000+00:00,0,45,-146258,150000,-150000,-146839.2417,149982.2969,561.984741,354.911601,0.999947,60.015087,0,25422.64057,119534.2405,-119434.6057,-146833.8292,25424.04939,-150000,10,0,0
2025-10-14T16:51:40.000+00:00,0,45,-146283,150000,-150000,-146832.5893,149981.0938,551.835571,354.873688,0.999947,60.015087,0,25426.50451,119592.4111,-119534.1152,-146829.7745,25426.31811,-150000,10,0,0
2025-10-14T16:51:45.000+00:00,0,45,-146231,150000,-150000,-146825.4894,149973,553.54425,354.940328,0.999949,60.011829,0,25423.94246,119615.3247,-119549.3616,-146834.8999,25421.57694,-150000,10,0,0
2025-10-14T16:51:50.000+00:00,0,45,-146249,150000,-150000,-146823.8935,149973.375,553.54425,354.972066,0.999949,60.011829,0,25418.63042,119657.5937,-119604.6953,-146821.2651,25421.58013,-150000,10,0,0
2025-10-14T16:51:55.000+00:00,0,45,-146179,150000,-150000,-146834.9771,149968.5,564.126709,354.906331,0.999949,60.011829,0,25422.45852,119660.9797,-119597.0557,-146821.2651,25421.58013,-150000,10,0,0
2025-10-14T16:52:00.000+00:00,0,45,-146165,150000,-150000,-146840.4889,149988.3281,550.577454,354.974375,0.999949,60.011829,0,25422.89542,119739.2287,-119653.6434,-146821.2651,25421.58013,-150000,10,0,0
2025-10-14T16:52:05.000+00:00,0,45,-146212,150000,-150000,-146851.4264,149988.3281,565.386841,354.872965,0.999949,60.011829,0,25424.68851,119697.8352,-119579.4035,-146847.8478,25428.45275,-150000,10,0,0
2025-10-14T16:52:10.000+00:00,0,45,-146193,150000,-150000,-146830.512,149973.3125,565.386841,355.028005,0.999949,60.011829,0,25425.77736,119671.3307,-119541.2183,-146832.9524,25426.24142,-150000,10,0,0
2025-10-14T16:52:15.000+00:00,0,45,-146207,150000,-150000,-146832.0407,149962.0938,564.600586,354.981201,0.999949,60.011829,0,25420.71712,119695.1062,-119469.3867,-146830.1183,25423.83099,-150000,10,0,0
2025-10-14T16:52:20.000+00:00,0,45,-146250,150000,-150000,-146834.4679,149983.7344,567.411621,354.935954,0.999949,60.011829,0,25424.59774,119630.988,-119582.9659,-146832.8283,25423.83099,-150000,10,0,0
2025-10-14T16:52:25.000+00:00,0,45,-146223,150000,-150000,-146825.0017,149985.0313,562.807007,354.954854,0.999949,60.011829,0,25422.49252,119635.0579,-119540.1384,-146833.6685,25421.81848,-150000,10,0,0
2025-10-14T16:52:30.000+00:00,0,45,-146249,150000,-150000,-146828.5518,149963.9375,559.787109,354.977854,0.999949,60.011829,0,25421.24392,119584.4996,-119495.4233,-146823.0744,25427.0099,-150000,10,0,0
2025-10-14T16:52:35.000+00:00,0,45,-146271,150000,-150000,-146825.7348,149976.6719,559.787109,354.902527,0.999949,60.011829,0,25422.5426,119609.0153,-119491.529,-146821.4613,25422.61655,-150000,10,0,0
2025-10-14T16:52:40.000+00:00,0,45,-146289,150000,-150000,-146819.572,149980.0781,556.483032,354.936574,0.999949,60.011829,0,25421.72709,119567.498,-119467.5389,-146819.1321,25422.90636,-150000,10,0,0
2025-10-14T16:52:45.000+00:00,0,45,-146181,150000,-150000,-146818.4773,149977.5469,558.493896,354.779002,0.999951,60.015747,0,25425.22538,119535.1708,-119530.5664,-146816.7312,25425.53019,-150000,10,0,0
2025-10-14T16:52:50.000+00:00,0,45,-146184,150000,-150000,-146814.4217,149977.5469,548.657959,354.885427,0.999951,60.015747,0,25428.0209,119618.7887,-119520.539,-146814.5218,25423.46388,-150000,10,0,0
2025-10-14T16:52:55.000+00:00,0,45,-146175,150000,-150000,-146813.331,149991.3594,562.995361,355.003255,0.999951,60.015747,0,25428.29893,119637.958,-119602.9165,-146813.2644,25419.03062,-150000,10,0,0
2025-10-14T16:53:00.000+00:00,0,45,-146142,150000,-150000,-146807.7377,149991.3594,569.275818,354.875997,0.999951,60.015747,0,25430.21066,119689.0479,-119620.7618,-146807.1948,25430.50774,-150000,10,0,0
2025-10-14T16:53:05.000+00:00,0,45,-146113,150000,-150000,-146803.5324,149967.4219,558.370911,354.845357,0.999951,60.015747,0,25428.57051,119813.4417,-119737.2558,-146800.5964,25424.94585,-150000,10,0,0
2025-10-14T16:53:10.000+00:00,0,45,-146165,150000,-150000,-146805.9979,149980.5156,561.917053,354.943339,0.999951,60.015747,0,25424.9612,119691.0328,-119640.0846,-146805.1915,25425.9063,-150000,10,0,0
2025-10-14T16:53:15.000+00:00,0,45,-146204,150000,-150000,-146817.1671,149978.9063,573.772705,354.901133,0.999951,60.015747,0,25420.92185,119707.24,-119650.2913,-146813.5443,25420.01428,-150000,10,0,0
2025-10-14T16:53:20.000+00:00,0,45,-146237,150000,-150000,-146829.773,149986.0156,556.893677,354.96111,0.999951,60.015747,0,25429.13568,119709.2218,-119519.8442,-146828.5107,25428.26556,-150000,10,0,0
2025-10-14T16:53:25.000+00:00,0,45,-146245,150000,-150000,-146825.8249,149984.625,541.283386,354.932281,0.999951,60.005051,0,25426.32499,119613.581,-119517.8095,-146824.4223,25422.23559,-150000,10,0,0
2025-10-14T16:53:30.000+00:00,0,45,-146198,150000,-150000,-146821.6514,150000.9063,559.428406,354.921946,0.999951,60.005051,0,25428.48581,119727.8184,-119553.709,-146821.6514,25429.76186,-150000,10,0,0
2025-10-14T16:53:35.000+00:00,0,45,-146146,150000,-150000,-146814.2883,149990.0156,561.432678,354.955139,0.999951,60.005051,0,25422.45725,119728.9184,-119528.5082,-146811.1088,25421.01592,-150000,10,0,0
2025-10-14T16:53:40.000+00:00,0,45,-146222,150000,-150000,-146815.4016,149974.7656,561.108521,354.893616,0.999951,60.005051,0,25424.28306,119617.0188,-119532.8739,-146815.936,25424.67872,-150000,10,0,0
2025-10-14T16:53:45.000+00:00,0,45,-146216,150000,-150000,-146816.6411,149988.1406,547.609131,354.918559,0.999949,59.997791,0,25428.60424,119700.8439,-119515.834,-146811.8753,25430.42712,-150000,10,0,0
2025-10-14T16:53:50.000+00:00,0,45,-146220,150000,-150000,-146809.8516,149971.0156,539.036438,354.868418,0.999949,59.997791,0,25427.11313,119737.1594,-119524.146,-146808.7109,25424.39371,-150000,10,0,0
2025-10-14T16:53:55.000+00:00,0,45,-146197,150000,-150000,-146811.9476,149977.9688,554.713318,354.976624,0.999949,59.994854,0,25427.74742,119690.8168,-119551.6368,-146802.0847,25424.72657,-150000,10,0,0
2025-10-14T16:54:00.000+00:00,0,45,-146195,150000,-150000,-146796.1396,149989.6406,555.757141,354.963013,0.999949,59.994854,0,25427.73479,119695.6082,-119553.6254,-146794.8245,25425.21566,-150000,10,0,0
2025-10-14T16:54:05.000+00:00,0,45,-146129,150000,-150000,-146777.0252,149965.8281,554.079102,354.868876,0.999949,59.994854,0,25416.66892,119635.0791,-119615.8155,-146776.8135,25418.36306,-150000,10,0,0
2025-10-14T16:54:10.000+00:00,0,45,-146156,150000,-150000,-146791.6418,149970.9375,554.079102,354.893453,0.999949,59.994854,0,25422.9662,119747.7936,-119644.8264,-146792.1613,25423.7637,-150000,10,0,0
2025-10-14T16:54:15.000+00:00,0,45,-146195,150000,-150000,-146814.8993,149995.4063,543.99292,354.924438,0.999949,60.005127,0,25430.2052,119706.7197,-119610.2124,-146812.2268,25438.97008,-150000,10,0,0
2025-10-14T16:54:20.000+00:00,0,45,-146188,150000,-150000,-146814.6944,149995.4063,561.058716,354.941518,0.999949,60.005127,0,25435.53656,119674.6563,-119530.2179,-146813.5791,25439.16166,-150000,10,0,0
2025-10-14T16:54:25.000+00:00,0,45,-146231,150000,-150000,-146804.8025,149982.9375,561.725281,354.87794,0.999949,60.005127,0,25438.89498,119617.4202,-119540.9961,-146800.2108,25436.47001,-150000,10,0,0
2025-10-14T16:54:30.000+00:00,0,45,-146238,150000,-150000,-146810.8795,149982.1875,551.870728,354.955149,0.999949,60.005127,0,25429.26043,119654.0268,-119508.086,-146811.2638,25426.49187,-150000,10,0,0
2025-10-14T16:54:35.000+00:00,0,45,-146254,150000,-150000,-146800.5739,149981.0156,562.549927,354.960032,0.999949,60.005127,0,25423.12251,119652.7253,-119536.211,-146799.6527,25426.66324,-150000,10,0,0
2025-10-14T16:54:40.000+00:00,0,45,-146132,150000,-150000,-146803.1122,149970.4844,562.549927,354.883911,0.999949,60.005127,0,25420.28514,119657.8943,-119480.0695,-146799.2819,25422.9558,-150000,10,0,0
2025-10-14T16:54:45.000+00:00,0,45,-146216,150000,-150000,-146793.9025,149966.4844,554.59082,354.880941,0.999949,59.996384,0,25421.86142,119766.953,-119467.298,-146799.2183,25423.64488,-150000,10,0,0
2025-10-14T16:54:50.000+00:00,0,45,-146128,150000,-150000,-146795.6325,149958.75,554.59082,354.916321,0.999949,59.996384,0,25416.01688,119686.8962,-119550.6583,-146798.1489,25415.58292,-150000,10,0,0
2025-10-14T16:54:55.000+00:00,0,45,-146226,150000,-150000,-146802.0461,149959,554.59082,354.859711,0.999949,59.994316,0,25422.0567,119673.4856,-119524.8131,-146798.495,25418.8383,-150000,10,0,0
2025-10-14T16:55:00.000+00:00,0,45,-146207,150000,-150000,-146809.5947,149979.7031,532.641357,354.947133,0.999949,59.994316,0,25416.9339,119623.3794,-119545.6813,-146821.3176,25414.75403,-150000,10,0,0
2025-10-14T16:55:05.000+00:00,0,45,-146228,150000,-150000,-146821.2508,149992.8594,564.054687,354.896464,0.999949,59.984299,0,25420.14887,119620.0646,-119485.3516,-146819.811,25419.29637,-150000,10,0,0
2025-10-14T16:55:10.000+00:00,0,45,-146123,150000,-150000,-146817.2711,149979.1719,551.455994,354.93396,0.999949,59.984299,0,25421.12528,119675.6332,-119514.48,-146808.9203,25422.55812,-150000,10,0,0
2025-10-14T16:55:15.000+00:00,0,45,-146172,150000,-150000,-146800.3364,149974.6719,552.809143,354.906932,0.999949,59.984299,0,25422.67192,119696.884,-119518.7218,-146799.576,25423.04141,-150000,10,0,0
2025-10-14T16:55:20.000+00:00,0,45,-146135,150000,-150000,-146811.8502,149988.375,565.694031,354.967875,0.999949,59.984299,0,25422.26364,119684.7516,-119634.4821,-146812.3058,25421.3886,-150000,10,0,0
2025-10-14T16:55:25.000+00:00,0,45,-146147,150000,-150000,-146809.0957,149991.0313,557.191772,354.901306,0.999949,59.984299,0,25424.38669,119742.2003,-119649.3582,-146807.8656,25423.9852,-150000,10,0,0
2025-10-14T16:55:30.000+00:00,0,45,-146066,150000,-150000,-146801.5302,149982.0625,566.259399,354.968191,0.999949,59.984299,0,25421.14049,119702.4028,-119609.3164,-146801.6284,25425.22373,-150000,10,0,0
2025-10-14T16:55:35.000+00:00,0,45,-146061,150000,-150000,-146796.067,149966.0781,551.590393,354.927684,0.999949,59.994694,0,25424.36004,119776.5293,-119656.2572,-146793.3735,25424.36004,-150000,10,0,0
2025-10-14T16:55:40.000+00:00,0,45,-146130,150000,-150000,-146784.4499,149977.7969,572.172058,354.902008,0.999949,59.994694,0,25423.44837,119731.5925,-119688.2787,-146784.7188,25427.55096,-150000,10,0,0
2025-10-14T16:55:45.000+00:00,0,45,-146160,150000,-150000,-146802.5443,149974.2813,555.940674,354.812012,0.999948,60.007793,0,25424.8311,119834.5334,-119712.0611,-146791.7814,25428.62526,-150000,10,0,0
2025-10-14T16:55:50.000+00:00,0,45,-146113,150000,-150000,-146789.4912,149974.2813,543.698242,354.881856,0.999948,60.015167,0,25430.0513,119770.254,-119658.0709,-146788.7006,25432.56412,-150000,10,0,0
2025-10-14T16:55:55.000+00:00,0,45,-146129,150000,-150000,-146787.8327,149976.5313,557.147278,355.02477,0.999948,60.015167,0,25425.71448,119762.834,-119626.0025,-146784.4918,25427.87972,-150000,10,0,0
2025-10-14T16:56:00.000+00:00,0,45,-146151,150000,-150000,-146802.7372,150012.7344,560.57135,355.00296,0.999948,60.015167,0,25428.63562,119709.9802,-119559.1198,-146799.0569,25429.28823,-150000,10,0,0
2025-10-14T16:56:05.000+00:00,0,45,-146202,150000,-150000,-146781.281,149983.5938,549.759399,354.928813,0.999948,60.015167,0,25426.44815,119677.3403,-119582.3827,-146780.6215,25423.603,-150000,10,0,0
2025-10-14T16:56:10.000+00:00,0,45,-146220,150000,-150000,-146777.8669,149983.5625,564.436829,355.059804,0.999948,60.015167,0,25424.08894,119680.8343,-119510.265,-146780.0583,25424.69531,-150000,10,0,0
2025-10-14T16:56:15.000+00:00,0,45,-146192,150000,-150000,-146781.0852,149966.9219,562.816162,354.983215,0.999948,60.015167,0,25422.02342,119656.0751,-119548.6204,-146782.7267,25421.21433,-150000,10,0,0
2025-10-14T16:56:20.000+00:00,0,45,-146193,150000,-150000,-146768.8897,149978,550.637146,354.907644,0.999948,60.015167,0,25425.99315,119597.2009,-119500.1047,-146772.3649,25425.99315,-150000,10,0,0
2025-10-14T16:56:25.000+00:00,0,45,-146208,150000,-150000,-146778.0057,149998.5,553.723389,354.946014,0.999948,60.015167,0,25428.47429,119627.0884,-119600.4777,-146776.3791,25428.06956,-150000,10,0,0
