Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T16:56:30.000+00:00,0,45,-146228,150000,-150000,-146784.0103,149981.4844,564.839905,355.030223,0.999948,60.015167,0,25434.74089,119727.7241,-119535.9842,-146778.7215,25437.15046,-150000,10,0,0
2025-10-14T16:56:35.000+00:00,0,45,-146154,150000,-150000,-146779.2345,149993.8906,550.173889,354.966604,0.999948,60.015167,0,25433.51788,119657.4344,-119621.6433,-146771.848,25440.50853,-150000,10,0,0
2025-10-14T16:56:40.000+00:00,0,45,-146144,150000,-150000,-146763.5882,149983.2813,569.351807,354.955292,0.999948,60.004566,0,25452.40929,119688.0112,-119590.6788,-146754.0573,25459.25463,-150000,10,0,0
2025-10-14T16:56:45.000+00:00,0,45,-144548,150000,-150000,-147803.5832,151909.3906,980.119995,355.04007,0.999947,59.998272,0,25617.36253,119687.0919,-118476.6252,-147763.3527,25624.35937,-150000,10,0,0
2025-10-14T16:56:50.000+00:00,0,45,-146740,150000,-150000,-146992.6311,151579.9063,853.035767,354.997162,0.999947,59.994545,0,25638.09129,119010.5599,-118079.4039,-147317.3933,25639.52165,-150000,10,0,0
2025-10-14T16:56:55.000+00:00,0,45,-146392,150000,-150000,-146812.5719,150296.5,506.019836,355.028676,0.999947,59.984329,0,25572.34665,119401.4565,-119262.9339,-146812.3599,25549.83862,-150000,10,0,0
2025-10-14T16:57:00.000+00:00,0,45,-146250,150000,-150000,-146749.832,150049.9688,522.16571,354.969788,0.999947,59.984329,0,25483.82345,119593.2773,-119490.4168,-146770.0972,25482.99834,-150000,10,0,0
2025-10-14T16:57:05.000+00:00,0,45,-146185,150000,-150000,-146747.8826,149981.4531,557.506958,354.950562,0.999947,59.984329,0,25428.41108,119719.3557,-119602.2174,-146745.4404,25422.19414,-150000,10,0,0
2025-10-14T16:57:10.000+00:00,0,45,-146166,150000,-150000,-146745.7954,149993.4219,571.511597,354.946838,0.999947,59.984329,0,25424.69716,119723.4625,-119590.0923,-146745.1636,25424.09786,-150000,10,0,0
2025-10-14T16:57:15.000+00:00,0,45,-146176,150000,-150000,-146744.2373,149979.6094,553.371765,354.953491,0.999947,59.984329,0,25419.54197,119715.4221,-119623.8171,-146740.0158,25416.06456,-150000,10,0,0
2025-10-14T16:57:20.000+00:00,0,45,-146172,150000,-150000,-146737.7133,149979.6094,566.521179,354.984416,0.999947,59.984329,0,25412.05913,119698.158,-119662.1826,-146736.9142,25414.10589,-150000,10,0,0
2025-10-14T16:57:25.000+00:00,0,45,-146092,150000,-150000,-146729.7302,149968.7188,566.275269,354.960368,0.999947,59.984329,0,25415.64108,119804.6049,-119660.9139,-146730.0281,25415.64108,-150000,10,0,0
2025-10-14T16:57:30.000+00:00,0,45,-146063,150000,-150000,-146726.0222,149985.6719,566.922424,354.997019,0.999947,59.984329,0,25417.69154,119814.9821,-119672.5149,-146721.9016,25415.57279,-150000,10,0,0
2025-10-14T16:57:35.000+00:00,0,45,-146036,150000,-150000,-146717.051,149982.2188,562.824097,354.958588,0.999947,59.984329,0,25418.3156,119842.4792,-119695.1776,-146717.6247,25416.74637,-150000,10,0,0
2025-10-14T16:57:40.000+00:00,0,45,-146047,150000,-150000,-146717.9028,149982.2188,552.206116,354.973653,0.999947,59.984329,0,25414.25988,119849.9263,-119674.9034,-146716.9555,25416.27195,-150000,10,0,0
2025-10-14T16:57:45.000+00:00,0,45,-146054,150000,-150000,-146722.617,149990.9844,562.52594,354.991628,0.999949,59.982174,0,25411.38769,119945.1694,-119792.5102,-146723.7995,25417.17386,-150000,10,0,0
2025-10-14T16:57:50.000+00:00,0,45,-146015,150000,-150000,-146717.6447,149990.9844,562.52594,354.867452,0.999949,59.982174,0,25422.54975,119855.6569,-119668.6858,-146717.3342,25422.15568,-150000,10,0,0
2025-10-14T16:57:55.000+00:00,0,45,-146095,150000,-150000,-146711.2126,149989.3125,562.789795,354.933807,0.999949,59.982174,0,25420.54093,119866.2714,-119683.5909,-146705.9572,25422.41359,-150000,10,0,0
2025-10-14T16:58:00.000+00:00,0,45,-146081,150000,-150000,-146707.1383,149978.9219,545.056091,354.931915,0.999949,59.982174,0,25418.18785,119732.0581,-119643.4903,-146704.3448,25421.50737,-150000,10,0,0
2025-10-14T16:58:05.000+00:00,0,45,-146230,150000,-150000,-146727.1114,149986.6406,558.439514,354.888835,0.999949,59.982174,0,25413.62708,119678.6226,-119611.4988,-146715.2459,25413.69605,-150000,10,0,0
2025-10-14T16:58:10.000+00:00,0,45,-146122,150000,-150000,-146708.3711,149996.8438,570.706299,354.984721,0.999949,59.982174,0,25417.5948,119814.4769,-119598.3671,-146707.4366,25417.5948,-150000,10,0,0
2025-10-14T16:58:15.000+00:00,0,45,-146162,150000,-150000,-146708.646,149967.8594,560.284729,354.96288,0.999949,59.982174,0,25416.44218,119788.53,-119644.8918,-146706.1003,25418.58024,-150000,10,0,0
2025-10-14T16:58:20.000+00:00,0,45,-146120,150000,-150000,-146722.4766,149981.4844,577.191101,355.014547,0.999949,59.982174,0,25424.39023,119760.0384,-119669.7585,-146718.4265,25424.6039,-150000,10,0,0
2025-10-14T16:58:25.000+00:00,0,45,-146128,150000,-150000,-146727.4152,150004.4219,576.088257,354.893005,0.999949,59.982174,0,25422.33545,119758.276,-119663.1049,-146726.3135,25425.3023,-150000,10,0,0
2025-10-14T16:58:30.000+00:00,0,45,-146030,150000,-150000,-146705.1558,149992.2969,576.018372,355.028625,0.999949,59.982174,0,25422.58196,119890.0468,-119686.202,-146699.291,25423.75234,-150000,10,0,0
2025-10-14T16:58:35.000+00:00,0,45,-146029,150000,-150000,-146696.6613,149973.75,550.391418,354.971792,0.999949,59.982174,0,25420.08438,119901.3281,-119752.8378,-146696.5558,25420.47484,-150000,10,0,0
2025-10-14T16:58:40.000+00:00,0,45,-146039,150000,-150000,-146714.4582,149975.375,565.939331,355.009888,0.999949,59.982174,0,25424.64604,119906.7032,-119714.0082,-146708.7456,25425.534,-150000,10,0,0
2025-10-14T16:58:45.000+00:00,0,45,-146056,150000,-150000,-146716.2849,149986.4219,560.735107,354.872457,0.999948,59.981068,0,25422.52722,119851.4429,-119713.1164,-146712.165,25422.84548,-150000,10,0,0
2025-10-14T16:58:50.000+00:00,0,45,-146051,150000,-150000,-146706.6412,149989.7344,561.465454,354.996582,0.999948,59.981068,0,25434.72687,119873.0044,-119691.5085,-146701.8539,25435.3384,-150000,10,0,0
2025-10-14T16:58:55.000+00:00,0,45,-146044,150000,-150000,-146702.3128,149978.4688,553.837219,355.014119,0.999948,59.981068,0,25429.21598,119817.3977,-119655.387,-146702.3128,25430.16507,-150000,10,0,0
2025-10-14T16:59:00.000+00:00,0,45,-146152,150000,-150000,-146714.2266,150004.0313,551.94928,354.960185,0.999948,59.981068,0,25424.49497,119757.6044,-119662.8078,-146701.8463,25427.57844,-150000,10,0,0
2025-10-14T16:59:05.000+00:00,0,45,-146104,150000,-150000,-146708.049,149980.4688,562.630066,354.87733,0.999948,59.981068,0,25422.22003,119778.2401,-119639.1142,-146710.6931,25421.8528,-150000,10,0,0
2025-10-14T16:59:10.000+00:00,0,45,-146173,150000,-150000,-146709.1167,149979.5469,547.285339,354.911499,0.999948,59.981068,0,25422.27636,119745.2604,-119669.3639,-146709.7862,25423.08262,-150000,10,0,0
2025-10-14T16:59:15.000+00:00,0,45,-146111,150000,-150000,-146712.6523,149978.375,556.146118,354.932953,0.999948,59.981068,0,25416.44236,119851.7725,-119684.1156,-146713.98,25416.81618,-150000,10,0,0
2025-10-14T16:59:20.000+00:00,0,45,-146060,150000,-150000,-146719.6849,149990.1094,571.137756,354.877319,0.999948,59.981068,0,25420.65788,119719.9788,-119612.7188,-146708.2424,25422.01591,-150000,10,0,0
2025-10-14T16:59:25.000+00:00,0,45,-146049,150000,-150000,-146700.2482,149965.1094,562.042847,354.866099,0.999948,59.981068,0,25422.04004,119818.6208,-119693.1894,-146694.3494,25423.31315,-150000,10,0,0
2025-10-14T16:59:30.000+00:00,0,45,-146108,150000,-150000,-146706.3567,149988.8281,555.678467,354.91863,0.999948,59.981068,0,25421.97733,119770.13,-119704.7727,-146713.7924,25423.17228,-150000,10,0,0
2025-10-14T16:59:35.000+00:00,0,45,-146061,150000,-150000,-146701.7852,149972.9219,562.388672,354.948446,0.999948,59.981068,0,25423.45156,119850.6356,-119710.6793,-146700.5958,25422.05453,-150000,10,0,0
2025-10-14T16:59:40.000+00:00,0,45,-146018,150000,-150000,-146716.3045,149989.4375,562.388672,354.857096,0.999948,59.981068,0,25428.05582,119803.5986,-119750.7351,-146717.9511,25428.16749,-150000,10,0,0
2025-10-14T16:59:45.000+00:00,0,45,-146053,150000,-150000,-146701.226,149981.0781,556.864319,354.90863,0.999949,59.98555,0,25424.01111,119901.3491,-119777.4352,-146701.226,25428.809,-150000,10,0,0
2025-10-14T16:59:50.000+00:00,0,45,-145997,150000,-150000,-146708.5477,149972.7969,542.740723,354.8691,0.999949,59.98555,0,25422.43926,119826.2757,-119767.0686,-146703.2195,25423.37655,-150000,10,0,0
2025-10-14T16:59:55.000+00:00,0,45,-146041,150000,-150000,-146709.1352,149986.1406,561.740601,354.912913,0.999949,59.98555,0,25422.04338,119784.7972,-119639.0927,-146712.4372,25422.19663,-150000,10,0,0
2025-10-14T17:00:00.000+00:00,0,45,-146113,150000,-150000,-146720.8777,149983.375,551.099915,354.879974,0.999949,59.98555,0,25423.17649,119768.2246,-119651.5,-146719.113,25423.41233,-150000,10,0,0
2025-10-14T17:00:05.000+00:00,0,45,-146118,150000,-150000,-146723.1818,149986.6875,537.98584,354.894918,0.999949,59.98555,0,25422.42865,119714.9395,-119616.3795,-146719.0017,25421.05873,-150000,10,0,0
2025-10-14T17:00:10.000+00:00,0,45,-146161,150000,-150000,-146715.7538,149971.125,557.296387,354.951721,0.999949,59.98555,0,25423.68439,119704.4057,-119629.0989,-146718.2244,25423.68439,-150000,10,0,0
2025-10-14T17:00:15.000+00:00,0,45,-146111,150000,-150000,-146722.2794,149980.5469,554.19928,354.95991,0.999949,59.98555,0,25421.67673,119725.4418,-119548.5666,-146722.1144,25422.60142,-150000,10,0,0
2025-10-14T17:00:20.000+00:00,0,45,-146130,150000,-150000,-146716.3364,149994.7344,564.593872,354.865906,0.999949,59.98555,0,25423.40954,119732.5482,-119642.6942,-146722.1144,25422.60142,-150000,10,0,0
2025-10-14T17:00:25.000+00:00,0,45,-146094,150000,-150000,-146710.8741,149995.2656,552.621094,355.044169,0.999949,59.98555,0,25424.30715,119755.2458,-119690.6666,-146703.5545,25425.32448,-150000,10,0,0
2025-10-14T17:00:30.000+00:00,0,45,-146089,150000,-150000,-146714.5402,149991.8906,559.476562,354.925954,0.999949,59.98555,0,25429.96468,119778.7487,-119737.8572,-146712.8757,25429.96468,-150000,10,0,0
2025-10-14T17:00:35.000+00:00,0,45,-146085,150000,-150000,-146707.0637,149995.2656,567.5672,355.01712,0.999949,59.98555,0,25426.41683,119836.8931,-119648.0776,-146699.5806,25428.17379,-150000,10,0,0
2025-10-14T17:00:40.000+00:00,0,45,-146011,150000,-150000,-146696.0617,149969.3438,555.809875,354.870188,0.999949,59.98555,0,25419.36783,119915.3374,-119773.0002,-146693.5846,25418.67468,-150000,10,0,0
2025-10-14T17:00:45.000+00:00,0,45,-146017,150000,-150000,-146705.6153,149985.8281,540.02948,355.008199,0.999949,59.977108,0,25421.53977,119915.5058,-119807.6787,-146711.3979,25424.86643,-150000,10,0,0
2025-10-14T17:00:50.000+00:00,0,45,-146090,150000,-150000,-146705.5171,149999.4688,563.822021,355.01001,0.999949,59.977108,0,25420.62473,119827.4629,-119725.2111,-146707.7554,25417.80267,-150000,10,0,0
2025-10-14T17:00:55.000+00:00,0,45,-146084,150000,-150000,-146698.6187,149987.7344,545.333801,354.987315,0.999949,59.977108,0,25421.52109,119754.1219,-119679.8455,-146698.6187,25424.39263,-150000,10,0,0
2025-10-14T17:01:00.000+00:00,0,45,-146125,150000,-150000,-146684.2771,149966.5625,545.333801,354.891164,0.999949,59.977108,0,25422.24991,119726.4922,-119702.802,-146686.9293,25423.92494,-150000,10,0,0
2025-10-14T17:01:05.000+00:00,0,45,-146099,150000,-150000,-146699.1771,149979.0469,545.714661,355.016439,0.999949,59.977108,0,25425.95853,119760.4616,-119607.5724,-146707.5698,25426.82847,-150000,10,0,0
2025-10-14T17:01:10.000+00:00,0,45,-146153,150000,-150000,-146703.7961,149999.3906,559.344482,354.947754,0.999949,59.974308,0,25420.83817,119725.834,-119686.7945,-146705.5403,25423.23593,-150000,10,0,0
2025-10-14T17:01:15.000+00:00,0,45,-146081,150000,-150000,-146690.6202,149983.7969,544.845337,354.985565,0.999949,59.974308,0,25424.70883,119860.31,-119677.1057,-146689.9679,25425.9683,-150000,10,0,0
2025-10-14T17:01:20.000+00:00,0,45,-146122,150000,-150000,-146694.9573,149980.2188,559.388123,354.928294,0.999949,59.974308,0,25421.66908,119856.8036,-119668.9048,-146694.0285,25421.23201,-150000,10,0,0
2025-10-14T17:01:25.000+00:00,0,45,-146045,150000,-150000,-146694.4715,149975.125,559.388123,355.050293,0.999949,59.974308,0,25419.29029,119936.9075,-119690.7854,-146703.9112,25418.80966,-150000,10,0,0
2025-10-14T17:01:30.000+00:00,0,45,-146038,150000,-150000,-146702.1971,149987.4531,562.493042,354.981659,0.999949,59.974308,0,25418.13136,119878.6868,-119777.8511,-146711.4616,25416.88382,-150000,10,0,0
2025-10-14T17:01:35.000+00:00,0,45,-146046,150000,-150000,-146705.2975,149986.75,557.216187,354.967082,0.999949,59.974308,0,25420.43848,119843.0264,-119661.9505,-146703.1137,25422.91552,-150000,10,0,0
2025-10-14T17:01:40.000+00:00,0,45,-146109,150000,-150000,-146700.1756,149997.0313,556.551086,354.885712,0.999949,59.974308,0,25421.96867,119826.0084,-119706.431,-146700.1215,25423.55905,-150000,10,0,0
2025-10-14T17:01:45.000+00:00,0,45,-146116,150000,-150000,-146674.9134,149993,572.174316,354.917277,0.99995,59.981636,0,25424.15043,119788.4981,-119635.7222,-146674.8257,25424.02895,-150000,10,0,0
2025-10-14T17:01:50.000+00:00,0,45,-146043,150000,-150000,-146675.869,149970.2813,554.866638,355.060191,0.99995,59.984501,0,25434.7251,119815.1435,-119634.466,-146675.7868,25435.93667,-150000,10,0,0
2025-10-14T17:01:55.000+00:00,0,45,-146116,150000,-150000,-146690.3153,149982.25,559.999573,355.013743,0.99995,59.984501,0,25429.93986,119806.8034,-119650.2149,-146688.1802,25432.37395,-150000,10,0,0
2025-10-14T17:02:00.000+00:00,0,45,-146121,150000,-150000,-146684.1398,149964.9688,535.006653,354.953705,0.99995,60.008076,0,25421.8243,119750.3192,-119640.6394,-146686.1277,25419.59213,-150000,10,0,0
2025-10-14T17:02:05.000+00:00,0,45,-146087,150000,-150000,-146683.644,150004.2656,549.054932,355.031525,0.99995,60.018238,0,25435.07234,119760.7261,-119653.3248,-146681.261,25436.18516,-150000,10,0,0
2025-10-14T17:02:10.000+00:00,0,45,-146077,150000,-150000,-146676.4651,149985.9688,554.150146,354.943054,0.99995,60.018238,0,25434.87284,119833.0412,-119746.3911,-146671.7309,25435.36003,-150000,10,0,0
2025-10-14T17:02:15.000+00:00,0,45,-146104,150000,-150000,-146669.688,149973.1094,539.760925,354.998505,0.99995,60.018238,0,25425.64983,119853.3646,-119778.6355,-146672.4029,25426.26069,-150000,10,0,0
2025-10-14T17:02:20.000+00:00,0,45,-146071,150000,-150000,-146670.6788,149993.5,550.162598,354.91393,0.99995,60.018238,0,25432.84843,119880.6707,-119775.1231,-146665.8683,25434.48369,-150000,10,0,0
2025-10-14T17:02:25.000+00:00,0,45,-146021,150000,-150000,-146660.8583,149970.8438,527.563477,355.006866,0.99995,60.018238,0,25432.11746,119933.954,-119750.7435,-146659.0205,25435.25918,-150000,10,0,0
2025-10-14T17:02:30.000+00:00,0,45,-146016,150000,-150000,-146658.2964,149993.1406,548.842651,355.021505,0.99995,60.018238,0,25431.50938,119868.3719,-119793.6095,-146659.3429,25433.52922,-150000,10,0,0
2025-10-14T17:02:35.000+00:00,0,45,-145939,150000,-150000,-146652.876,149993.1406,567.657227,354.989644,0.99995,60.018238,0,25439.49416,119997.551,-119887.1047,-146656.7263,25440.89387,-150000,10,0,0
2025-10-14T17:02:40.000+00:00,0,45,-146026,150000,-150000,-146658.4932,149977.0156,556.873047,355.080282,0.99995,60.018238,0,25439.79393,119852.0622,-119751.9268,-146657.7713,25441.80143,-150000,10,0,0
2025-10-14T17:02:45.000+00:00,0,45,-146029,150000,-150000,-146655.1437,149997.2813,561.281494,355.146434,0.999948,60.014061,0,25447.24729,119838.8229,-119648.3353,-146653.7004,25448.59393,-150000,10,0,0
2025-10-14T17:02:50.000+00:00,0,45,-146005,150000,-150000,-146651.9088,149999.625,537.183411,355.048157,0.999948,60.014061,0,25443.13583,119742.1541,-119635.9561,-146650.2333,25447.81023,-150000,10,0,0
2025-10-14T17:02:55.000+00:00,0,45,-146092,150000,-150000,-146636.3826,149988.2969,545.077393,354.873545,0.999948,60.014061,0,25446.14068,119865.7147,-119826.584,-146632.3416,25443.24616,-150000,10,0,0
2025-10-14T17:03:00.000+00:00,0,45,-146047,150000,-150000,-146638.2472,149979.25,535.143616,355.020986,0.999948,60.014061,0,25440.86542,119957.469,-119785.7975,-146637.818,25441.93269,-150000,10,0,0
2025-10-14T17:03:05.000+00:00,0,45,-146018,150000,-150000,-146640.531,149980.5313,548.792664,354.963003,0.999948,60.014061,0,25433.62859,119877.6555,-119794.7158,-146642.0867,25434.16845,-150000,10,0,0
2025-10-14T17:03:10.000+00:00,0,45,-145941,150000,-150000,-146641.3744,149984.0156,559.708374,355.04659,0.999948,60.014061,0,25436.15895,119923.7494,-119740.2266,-146658.9282,25435.74636,-150000,10,0,0
2025-10-14T17:03:15.000+00:00,0,45,-145975,150000,-150000,-146640.6132,149983.8906,560.713013,355.059692,0.999948,60.014061,0,25436.21656,119860.6058,-119754.6078,-146646.2635,25433.04217,-150000,10,0,0
2025-10-14T17:03:20.000+00:00,0,45,-145952,150000,-150000,-146654.6768,150000,576.791504,354.934926,0.999948,60.014061,0,25441.98867,119948.5631,-119741.3406,-146651.2334,25443.51894,-150000,10,0,0
2025-10-14T17:03:25.000+00:00,0,45,-145963,150000,-150000,-146638.458,149967.7969,554.398865,354.989624,0.999948,60.014061,0,25441.43547,119780.6976,-119727.9307,-146637.0043,25441.76416,-150000,10,0,0
2025-10-14T17:03:30.000+00:00,0,45,-145897,150000,-150000,-146623.4145,149981.4688,554.398865,354.937144,0.999948,60.014061,0,25432.55935,119926.6095,-119833.5989,-146623.4145,25434.81532,-150000,10,0,0
2025-10-14T17:03:35.000+00:00,0,45,-145972,150000,-150000,-146639.9969,149975.1563,542.587769,354.979736,0.999948,60.014061,0,25435.57569,119872.4268,-119815.3288,-146643.96,25435.57569,-150000,10,0,0
2025-10-14T17:03:40.000+00:00,0,45,-145989,150000,-150000,-146626.9695,149996.6875,558.899536,354.976624,0.999948,60.014061,0,25441.18248,119875.6359,-119759.4286,-146626.8282,25441.24467,-150000,10,0,0
2025-10-14T17:03:45.000+00:00,0,45,-145911,150000,-150000,-146625.8743,149986.1719,571.82196,354.962474,0.999948,60.015293,0,25437.24252,119919.3251,-119842.9459,-146622.1063,25439.96656,-150000,10,0,0
2025-10-14T17:03:50.000+00:00,0,45,-146029,150000,-150000,-146628.2769,149990.3906,559.896973,354.975739,0.999948,60.015293,0,25442.47749,119877.7674,-119781.0294,-146625.7408,25443.79646,-150000,10,0,0
2025-10-14T17:03:55.000+00:00,0,45,-146063,150000,-150000,-146611.8885,149990.9375,606.385742,354.935842,0.999948,60.007252,0,25442.00295,119837.7846,-119729.3429,-146614.1504,25443.42171,-150000,10,0,0
2025-10-14T17:04:00.000+00:00,0,45,-145995,150000,-150000,-146616.3028,149973.8906,591.485229,354.944529,0.999948,60.007252,0,25442.93918,119920.0026,-119812.9754,-146613.0112,25444.07616,-150000,10,0,0
2025-10-14T17:04:05.000+00:00,0,45,-145987,150000,-150000,-146620.4164,149983.4063,602.820618,355.072723,0.999948,60.007252,0,25431.0942,119909.7323,-119852.3215,-146620.29,25431.0942,-150000,10,0,0
2025-10-14T17:04:10.000+00:00,0,45,-145971,150000,-150000,-146621.9844,149981.0469,581.141418,355.03359,0.999948,60.007252,0,25433.66197,119888.4849,-119812.5688,-146620.4864,25434.35862,-150000,10,0,0
2025-10-14T17:04:15.000+00:00,0,45,-145940,150000,-150000,-146616.9814,149981.2969,565.792847,354.980804,0.999948,60.007252,0,25436.44844,119902.3392,-119833.5917,-146613.6103,25437.26657,-150000,10,0,0
2025-10-14T17:04:20.000+00:00,0,45,-145978,150000,-150000,-146615.8677,149981.0938,561.805237,354.931956,0.999948,59.986095,0,25441.57752,119922.2155,-119812.2645,-146620.5454,25436.36689,-150000,10,0,0
2025-10-14T17:04:25.000+00:00,0,45,-145986,150000,-150000,-146618.5624,149979.9688,557.226074,354.934357,0.999948,59.986095,0,25442.33915,119932.7513,-119852.2829,-146620.5454,25437.61412,-150000,10,0,0
2025-10-14T17:04:30.000+00:00,0,45,-145945,150000,-150000,-146617.874,150002.5938,538.754395,354.91743,0.999948,59.986095,0,25442.19969,119913.8659,-119784.0131,-146617.3358,25442.45832,-150000,10,0,0
2025-10-14T17:04:35.000+00:00,0,45,-145937,150000,-150000,-146598.1408,149991.6406,559.241394,354.872426,0.999948,59.986095,0,25440.23786,119978.3089,-119887.8488,-146596.9546,25442.23754,-150000,10,0,0
2025-10-14T17:04:40.000+00:00,0,45,-145960,150000,-150000,-146604.2003,149985.0313,567.38269,354.934479,0.999948,59.986095,0,25440.90858,119947.3397,-119884.789,-146603.0836,25437.28836,-150000,10,0,0
2025-10-14T17:04:45.000+00:00,0,45,-145903,150000,-150000,-146598.1963,149984.625,571.591064,354.99411,0.999947,59.996632,0,25441.13938,120001.9976,-119801.5778,-146599.2508,25436.337,-150000,10,0,0
2025-10-14T17:04:50.000+00:00,0,45,-145933,150000,-150000,-146591.871,149989.4688,553.858765,355.027456,0.999947,60.008236,0,25443.42491,120000.1169,-119836.0541,-146593.0854,25443.42491,-150000,10,0,0
2025-10-14T17:04:55.000+00:00,0,45,-145979,150000,-150000,-146589.3547,149983.6563,564.796692,355.090149,0.999947,60.008236,0,25451.87468,119997.2924,-119861.2074,-146588.7639,25444.67172,-150000,10,0,0
2025-10-14T17:05:00.000+00:00,0,45,-145908,150000,-150000,-146592.8609,149984.5,561.539001,355.006816,0.999947,60.008236,0,25449.77885,119949.8224,-119801.9756,-146580.8764,25452.5672,-150000,10,0,0
2025-10-14T17:05:05.000+00:00,0,45,-145917,150000,-150000,-146574.4768,149977.7344,573.426575,355.006185,0.999947,60.008236,0,25452.91202,119910.6161,-119875.8289,-146573.7791,25453.22473,-150000,10,0,0
2025-10-14T17:05:10.000+00:00,0,45,-145947,150000,-150000,-146584.8386,149980.9063,577.782959,354.977193,0.999947,60.008236,0,25449.30052,119999.2709,-119896.6873,-146582.035,25449.29765,-150000,10,0,0
2025-10-14T17:05:15.000+00:00,0,45,-145971,150000,-150000,-146575.6306,149966.4844,553.757812,354.884226,0.999947,59.997608,0,25449.13644,119940.1222,-119881.8889,-146576.4436,25446.81283,-150000,10,0,0
2025-10-14T17:05:20.000+00:00,0,45,-145970,150000,-150000,-146579.2517,149959.9531,555.62616,354.980906,0.999947,59.997608,0,25435.50232,119982.7599,-119854.7047,-146577.8811,25436.4859,-150000,10,0,0
2025-10-14T17:05:25.000+00:00,0,45,-145930,150000,-150000,-146578.4943,149985.6094,568.165894,354.929555,0.999947,59.997608,0,25433.31161,120008.3243,-119865.5916,-146577.5978,25434.00843,-150000,10,0,0
2025-10-14T17:05:30.000+00:00,0,45,-145875,150000,-150000,-146579.4911,149979.5469,567.338684,355.066081,0.999947,59.997608,0,25425.0333,120019.6925,-119858.7049,-146579.5823,25425.70827,-150000,10,0,0
2025-10-14T17:05:35.000+00:00,0,45,-145975,150000,-150000,-146571.0833,149973.0313,569.815735,355.002136,0.999947,59.997608,0,25426.27696,119950.8091,-119883.6304,-146569.2947,25430.75086,-150000,10,0,0
2025-10-14T17:05:40.000+00:00,0,45,-145975,150000,-150000,-146572.5274,149969.75,580.845215,354.896596,0.999947,60.008808,0,25440.19846,120048.95,-119909.1981,-146567.8282,25441.12409,-150000,10,0,0
2025-10-14T17:05:45.000+00:00,0,45,-145885,150000,-150000,-146570.0382,149980.1094,583.429871,355.020111,0.999946,60.00304,0,25441.46363,120020.8578,-119882.4651,-146560.4795,25442.92041,-150000,10,0,0
2025-10-14T17:05:50.000+00:00,0,45,-146003,150000,-150000,-146555.3399,149960.2188,555.948792,354.854462,0.999946,59.998638,0,25442.99977,119979.1961,-119873.4427,-146553.8454,25442.31416,-150000,10,0,0
2025-10-14T17:05:55.000+00:00,0,45,-145932,150000,-150000,-146567.5473,149982.375,577.293945,355.052582,0.999946,59.987232,0,25441.86882,120017.8486,-119766.9542,-146565.3487,25440.67433,-150000,10,0,0
2025-10-14T17:06:00.000+00:00,0,45,-145867,150000,-150000,-146564.9536,149976.5313,577.293945,354.983653,0.999946,59.987232,0,25440.7165,119988.0866,-119901.9663,-146581.2413,25441.82344,-150000,10,0,0
2025-10-14T17:06:05.000+00:00,0,45,-145921,150000,-150000,-146568.4316,149982.8438,581.12915,354.978719,0.999946,59.987232,0,25439.27556,120016.0538,-119843.0111,-146575.1064,25441.82344,-150000,10,0,0
2025-10-14T17:06:10.000+00:00,0,45,-145972,150000,-150000,-146568.7368,149977.0313,568.676636,355.034851,0.999946,59.987232,0,25446.44906,119980.5021,-119769.3846,-146568.7274,25441.97369,-150000,10,0,0
2025-10-14T17:06:15.000+00:00,0,45,-145922,150000,-150000,-146571.6412,149997.5625,547.77063,355.005229,0.999946,59.987232,0,25447.02678,120038.4714,-119864.3374,-146570.9772,25448.75345,-150000,10,0,0
2025-10-14T17:06:20.000+00:00,0,45,-145955,150000,-150000,-146551.9456,149986.2344,572.476013,355.064026,0.999946,59.987232,0,25440.26289,120038.8161,-119911.2405,-146548.4924,25442.69703,-150000,10,0,0
2025-10-14T17:06:25.000+00:00,0,45,-145960,150000,-150000,-146547.8981,149978.1406,594.027527,354.923594,0.999946,59.987232,0,25440.9692,119915.5269,-119848.9017,-146547.8981,25442.12228,-150000,10,0,0
2025-10-14T17:06:30.000+00:00,0,45,-145874,150000,-150000,-146549.0227,149975.8594,567.72876,355.06778,0.999946,59.987232,0,25437.39795,120123.6477,-119852.1939,-146546.2572,25437.32806,-150000,10,0,0
2025-10-14T17:06:35.000+00:00,0,45,-145913,150000,-150000,-146555.0896,149967.9531,568.971619,355.000753,0.999946,59.987232,0,25435.54026,119991.6475,-119862.3411,-146552.8293,25434.32579,-150000,10,0,0
2025-10-14T17:06:40.000+00:00,0,45,-145924,150000,-150000,-146559.5488,149991.5313,560.566406,354.958293,0.999946,59.987232,0,25431.73504,119955.6821,-119858.5917,-146556.9069,25432.97617,-150000,10,0,0
2025-10-14T17:06:45.000+00:00,0,45,-146014,150000,-150000,-146553.4434,149991.7344,562.297424,354.879008,0.999946,59.982254,0,25428.14519,119924.4685,-119831.7567,-146560.0859,25424.41301,-150000,10,0,0
2025-10-14T17:06:50.000+00:00,0,45,-145935,150000,-150000,-146560.7828,149988.1406,547.674316,354.883698,0.999946,59.982254,0,25435.76789,120007.1858,-119888.6217,-146555.27,25437.32282,-150000,10,0,0
2025-10-14T17:06:55.000+00:00,0,45,-145921,150000,-150000,-146553.8642,149997.1094,563.771118,354.927734,0.999946,59.982254,0,25439.59972,120022.4231,-119884.4988,-146544.3327,25438.22485,-150000,10,0,0
2025-10-14T17:07:00.000+00:00,0,45,-145936,150000,-150000,-146536.7343,149986.2656,563.590332,354.942251,0.999946,59.982254,0,25445.93822,119948.4981,-119866.6554,-146553.4892,25437.87999,-150000,10,0,0
2025-10-14T17:07:05.000+00:00,0,45,-145905,150000,-150000,-146544.6587,149992.7813,544.083923,354.915253,0.999946,59.982254,0,25441.66404,119965.5837,-119868.8479,-146543.3451,25442.66791,-150000,10,0,0
2025-10-14T17:07:10.000+00:00,0,45,-145954,150000,-150000,-146552.0256,149990.5156,559.188232,354.886058,0.999946,59.997852,0,25446.23927,120027.763,-119884.5377,-146544.3016,25447.6826,-150000,10,0,0
2025-10-14T17:07:15.000+00:00,0,45,-145928,150000,-150000,-146541.5505,149986.4219,546.954834,354.942881,0.999946,59.997852,0,25446.57467,120023.5658,-119956.6391,-146538.9205,25446.14021,-150000,10,0,0
2025-10-14T17:07:20.000+00:00,0,45,-145912,150000,-150000,-146536.2698,149998.2969,565.000488,354.999471,0.999946,60.008839,0,25454.62997,120047.8438,-119896.5106,-146531.8515,25456.80476,-150000,10,0,0
2025-10-14T17:07:25.000+00:00,0,45,-145934,150000,-150000,-146529.1737,149981.9531,538.192078,354.905019,0.999946,60.008839,0,25458.83858,120024.3241,-119891.9209,-146528.7602,25458.90177,-150000,10,0,0
2025-10-14T17:07:30.000+00:00,0,45,-145892,150000,-150000,-146524.3792,149970.8438,555.83728,354.972198,0.999946,60.008839,0,25458.28446,119977.455,-119863.9659,-146524.3102,25456.57938,-150000,10,0,0
2025-10-14T17:07:35.000+00:00,0,45,-145932,150000,-150000,-146541.8681,149970.8438,554.512878,354.953939,0.999946,60.008839,0,25446.86316,120042.6096,-119918.1653,-146542.6696,25447.98033,-150000,10,0,0
2025-10-14T17:07:40.000+00:00,0,45,-145990,150000,-150000,-146557.0513,149986.2344,569.57959,354.918315,0.999946,60.008839,0,25446.84813,120032.1117,-119853.3789,-146550.2334,25448.4375,-150000,10,0,0
2025-10-14T17:07:45.000+00:00,0,45,-145963,150000,-150000,-146558.1797,149992.5781,574.025513,354.987142,0.999945,60.008698,0,25452.40913,119989.1317,-119907.8565,-146546.8865,25451.76744,-150000,10,0,0
2025-10-14T17:07:50.000+00:00,0,45,-146001,150000,-150000,-146552.5317,149992,568.643311,354.944621,0.999945,59.998817,0,25447.21376,120059.1802,-119900.3298,-146551.9878,25447.31035,-150000,10,0,0
2025-10-14T17:07:55.000+00:00,0,45,-145934,150000,-150000,-146546.4775,150005.6875,579.524597,354.926473,0.999945,59.988564,0,25445.02798,120007.5151,-119861.9481,-146541.0273,25447.0452,-150000,10,0,0
2025-10-14T17:08:00.000+00:00,0,45,-145976,150000,-150000,-146542.8419,149974.7344,570.597351,355.008118,0.999945,59.988564,0,25439.33223,120026.2355,-119833.8709,-146543.0747,25439.60816,-150000,10,0,0
2025-10-14T17:08:05.000+00:00,0,45,-145930,150000,-150000,-146553.8488,149989.0625,578.52478,354.981344,0.999945,59.988564,0,25441.13419,120017.899,-119866.076,-146562.5296,25443.52231,-150000,10,0,0
2025-10-14T17:08:10.000+00:00,0,45,-145922,150000,-150000,-146540.1416,149977.3125,578.52478,354.953969,0.999945,59.988564,0,25444.28437,120038.3592,-119857.8332,-146544.0957,25443.37561,-150000,10,0,0
2025-10-14T17:08:15.000+00:00,0,45,-145925,150000,-150000,-146545.1795,149977.3125,563.739807,354.947673,0.999945,59.988564,0,25437.83167,120044.9813,-119916.8442,-146544.6345,25435.83985,-150000,10,0,0
2025-10-14T17:08:20.000+00:00,0,45,-144993,150000,-150000,-142543.2723,149975.6406,575.958618,354.94929,0.999945,59.988564,0,25440.3294,120716.7357,-119973.1072,-144537.3766,25441.74163,-146000,10,0,0
2025-10-14T17:08:25.000+00:00,0,45,-140568,150000,-150000,-137594.4844,147967.6875,-258.289185,354.951813,0.999945,59.988564,0,24928.45695,125880.8273,-121882.7248,-137588.3583,24028.65973,-141000,10,0,0
2025-10-14T17:08:30.000+00:00,0,45,-134611,150000,-150000,-133670.2192,140904.625,-455.303955,354.923238,0.999945,59.988564,0,23660.34876,132257.1227,-126902.9899,-133631.1092,23644.24139,-137000,10,0,0
2025-10-14T17:08:35.000+00:00,0,45,-130064,150000,-150000,-127751.4887,136902.3438,-702.104858,355.085215,0.999945,59.988564,0,22132.11369,136718.3216,-133209.1619,-127741.9867,22111.26188,-131000,10,0,0
2025-10-14T17:08:40.000+00:00,0,45,-125381,150000,-150000,-123787.3367,132926.4219,-573.465271,354.986542,0.999945,59.988564,0,20747.41277,141083.422,-137679.6878,-123787.3367,20182.75712,-127000,10,0,0
2025-10-14T17:08:45.000+00:00,0,45,-120722,150000,-150000,-119870.0081,126909.3281,-545.142822,354.912598,0.99991,59.99324,0,18921.07435,145079.6642,-143408.6575,-116883.222,19517.69277,-123000,10,0,0
2025-10-14T17:08:50.000+00:00,0,45,-114931,150000,-150000,-112960.6201,122887.6641,-659.435791,354.993113,0.99991,59.99324,0,18113.35985,149611.1033,-145851.4779,-112961.1282,18233.10954,-116000,10,0,0
2025-10-14T17:08:55.000+00:00,0,45,-110296,150000,-150000,-109046.5583,117885.9688,-610.276001,355.016876,0.99991,59.99324,0,16713.96716,153042.4885,-150237.8249,-109008.2544,16176.73932,-112000,10,0,0
2025-10-14T17:09:00.000+00:00,0,45,-105473,150000,-150000,-105094.1177,111851.1328,-620.429626,355.117645,0.99991,59.99324,0,15503.17361,156061.2765,-153631.4169,-109008.2544,16176.73932,-108000,10,0,0
2025-10-14T17:09:05.000+00:00,0,45,-101958,150000,-150000,-101184.9355,105866.3438,-543.367676,355.094676,0.99991,59.99324,0,14092.43129,156514.5378,-156462.1023,-99182.75403,14169.54003,-104000,10,0,0
2025-10-14T17:09:10.000+00:00,0,45,-95686,150000,-150000,-94257.35528,101882.1328,-434.859406,355.081828,0.99991,59.99324,0,13215.22725,156450.9152,-156412.2016,-92288.47919,13203.60375,-97000,10,0,0
2025-10-14T17:09:15.000+00:00,0,45,-90775,150000,-150000,-88377.02281,96845.53906,-512.472534,355.148346,0.99991,59.99324,0,12042.14247,156443.7616,-156299.848,-88389.9302,11039.562,-91000,10,0,0
2025-10-14T17:09:20.000+00:00,0,45,-86007,150000,-150000,-84435.73214,92407.35156,-468.799072,355.051737,0.99991,59.99324,0,10967.86227,156352.0272,-156248.5104,-86420.257,10975.14854,-87000,10,0,0
2025-10-14T17:09:25.000+00:00,0,45,-81431,150000,-150000,-80492.59318,86862.70313,-424.561249,355.066366,0.99991,59.99324,0,10018.65908,156268.7088,-156192.544,-78506.48034,9443.838944,-83000,10,0,0
2025-10-14T17:09:30.000+00:00,0,45,-75091,150000,-150000,-73568.32733,82875.67188,-440.326538,355.056905,0.99991,59.99324,0,8917.436702,156222,-156165.6128,-73570.14431,9081.591238,-76000,10,0,0
2025-10-14T17:09:35.000+00:00,0,45,-70087,150000,-150000,-69664.62098,75858.50781,-494.005676,355.030304,0.99991,59.99324,0,7963.214665,156201.8016,-156110.488,-69664.80121,8104.075984,-72000,10,0,0
2025-10-14T17:09:40.000+00:00,0,45,-66542,150000,-150000,-65711.20582,71883.63281,-548.444458,355.074198,0.99991,59.99324,0,6989.332794,156145.8352,-156107.1216,-63718.1202,7063.222548,-68000,10,0,0
2025-10-14T17:09:45.000+00:00,0,45,-61067,150000,-150000,-59774.11439,67868.30469,-465.051178,355.004272,0.999727,59.992695,0,6142.687186,156129.8448,-156020.4368,-59767.91694,5942.246723,-62000,10,0,0
2025-10-14T17:09:50.000+00:00,0,45,-56102,150000,-150000,-52858.48853,61898.05078,-376.564056,355.104401,0.999727,59.992695,0,5271.245297,156088.6064,-155978.7776,-57790.65161,5507.061598,-55000,10,0,0
2025-10-14T17:09:55.000+00:00,0,45,-50676,150000,-150000,-48883.42756,56906.1875,-435.262756,354.986684,0.999727,59.9986,0,4666.414218,156014.9664,-155970.3616,-48883.78216,4382.026261,-51000,10,0,0
2025-10-14T17:10:00.000+00:00,0,45,-46031,150000,-150000,-44922.26055,52895.12891,-367.411377,355.136729,0.999727,60.009209,0,4018.756422,156024.224,-155917.7616,-44925.46336,4085.723013,-47000,10,0,0
2025-10-14T17:10:05.000+00:00,0,45,-41406,150000,-150000,-38983.30449,46887.57422,-394.619629,354.985229,0.999727,60.009209,0,3432.222676,155949.3216,-155933.752,-38983.31323,3495.840022,-41000,10,0,0
2025-10-14T17:10:10.000+00:00,0,45,-36773,150000,-150000,-34029.9831,40945.94531,-336.692627,355.015971,0.999727,60.009209,0,2898.34639,155927.0192,-155894.6176,-36994.02596,2951.338047,-36000,10,0,0
2025-10-14T17:10:15.000+00:00,0,45,-31177,150000,-150000,-30056.93695,36314.85938,-412.443146,355.059642,0.999727,60.009209,0,2402.510934,155947.2176,-155868.9488,-30039.85911,2282.646538,-32000,10,0,0
2025-10-14T17:10:20.000+00:00,0,45,-26541,150000,-150000,-24096.85713,31899.67969,-333.879944,355.159526,0.999727,60.009209,0,1927.744619,155959,-155856.3248,-26070.53311,1923.551296,-26000,10,0,0
2025-10-14T17:10:25.000+00:00,0,45,-22006,150000,-150000,-20134.37813,27927.125,-308.47049,355.172933,0.999727,60.009209,0,1536.797509,155915.2368,-155831.9184,-20138.08942,1533.044327,-22000,10,0,0
2025-10-14T17:10:30.000+00:00,0,45,-17162,150000,-150000,-16149.68534,23106.20117,-297.313232,355.20045,0.999727,60.009209,0,1200.527238,155918.1824,-155867.6864,-16151.38359,1213.423721,-18000,10,0,0
2025-10-14T17:10:35.000+00:00,0,45,-12637,150000,-150000,-9171.580834,17909.19141,-310.184265,355.06248,0.999727,60.009209,0,894.65626,155935.0144,-155859.2704,-9158.019506,706.22763,-11000,10,0,0
2025-10-14T17:10:40.000+00:00,0,45,-7033,150000,-150000,-5200.481666,12904.0752,-261.445251,355.08903,0.999727,60.009209,0,605.980827,155911.4496,-155881.5728,-7191.917888,551.718643,-7000,10,0,0
2025-10-14T17:10:45.000+00:00,0,45,-2265,150000,-150000,-1235.164237,6935.267578,-174.194717,355.086538,0.978373,60.015694,0,384.555161,155920.7072,-155859.2704,-1211.769998,329.190782,-3000,10,0,0
2025-10-14T17:10:50.000+00:00,0,45,-1201,150000,-150000,0,3272.194092,-188.036911,355.056132,0.900729,60.015694,0,257.225245,155896.3008,-155823.9232,0,260.215963,0,10,0,0
2025-10-14T17:10:55.000+00:00,0,45,-1211,150000,-150000,0,3272.194092,-156.806427,355.015035,0.900729,60.015694,0,168.103407,155895.0384,-155844.5424,0,154.206397,0,10,0,0
2025-10-14T17:11:00.000+00:00,0,45,-1199,150000,-150000,0,3260.988525,-125.66832,355.036519,0.900729,60.015694,0,143.434711,155890.4096,-155853.3792,0,144.160766,0,10,0,0
2025-10-14T17:11:05.000+00:00,0,45,-1190,150000,-150000,0,3218.163574,-136.044006,354.935059,0.900729,60.015694,0,138.23615,155855.0624,-155820.9776,0,139.51072,0,10,0,0
2025-10-14T17:11:10.000+00:00,0,45,-1195,150000,-150000,0,3174.718506,-110.158974,354.951955,0.900729,60.015694,0,129.511189,155839.072,-155804.1456,0,131.284709,0,10,0,0
2025-10-14T17:11:15.000+00:00,0,45,-1195,150000,-150000,0,3163.66333,-134.38678,355.108744,0.900729,60.015694,0,125.156839,155910.1872,-155810.0368,0,123.460149,0,10,0,0
2025-10-14T17:11:20.000+00:00,0,45,-1203,150000,-150000,0,3139.522705,-106.037064,354.942006,0.900729,60.015694,0,124.103641,155831.4976,-155808.3536,0,124.604807,0,10,0,0
2025-10-14T17:11:25.000+00:00,0,45,-1205,150000,-150000,0,3114.932373,-152.724991,354.96347,0.900729,60.015694,0,126.237977,155847.488,-155784.7888,0,127.901414,0,10,0,0
2025-10-14T17:11:30.000+00:00,0,45,-1207,150000,-150000,0,3114.932373,-97.375259,355.217875,0.912138,60.015694,0,124.688726,155964.0496,-155768.3776,0,124.688726,0,10,0,0
2025-10-14T17:11:35.000+00:00,0,45,-1202,150000,-150000,0,3114.932373,-105.945648,355.027547,0.912138,60.015694,0,122.996478,155868.1072,-155738.5008,0,124.734076,0,10,0,0
2025-10-14T17:11:40.000+00:00,0,45,-1208,150000,-150000,0,3114.932373,-116.58799,354.868408,0.912138,60.015694,0,113.034554,155868.1072,-155800.7792,0,115.272096,0,10,0,0
2025-10-14T17:11:45.000+00:00,0,45,-1211,150000,-150000,0,3100.230713,-122.483406,354.943614,0.900256,60.006729,0,111.637787,155876.944,-155826.8688,0,112.049962,0,10,0,0
2025-10-14T17:11:50.000+00:00,0,45,-1226,150000,-150000,0,3100.230713,-132.107971,354.918874,0.900256,60.006729,0,105.930068,155856.7456,-155788.1552,0,107.131335,0,10,0,0
2025-10-14T17:11:55.000+00:00,0,45,-1224,150000,-150000,0,3100.230713,-89.856972,354.939301,0.900256,60.006729,0,107.319197,155853.8,-155799.9376,0,106.184193,0,10,0,0
2025-10-14T17:12:00.000+00:00,0,45,-1218,150000,-150000,0,3084.981689,-101.226311,354.948741,0.900256,60.006729,0,107.518788,155838.2304,-155798.2544,0,106.789444,0,10,0,0
2025-10-14T17:12:05.000+00:00,0,45,-1210,150000,-150000,0,3086.045166,-107.925575,355.068654,0.900256,60.006729,0,105.314973,155863.4784,-155765.432,0,107.014175,0,10,0,0
2025-10-14T17:12:10.000+00:00,0,45,-1205,150000,-150000,0,3071.884521,-96.109108,354.895243,0.900256,60.006729,0,105.211101,155812.9824,-155787.7344,0,108.297057,0,10,0,0
2025-10-14T17:12:15.000+00:00,0,45,-1198,150000,-150000,0,3071.884521,-120.850266,354.931559,0.900256,60.006729,0,106.130772,155834.864,-155792.784,0,105.031675,0,10,0,0
2025-10-14T17:12:20.000+00:00,0,45,-1199,150000,-150000,0,3082.235352,-132.403275,355.058268,0.900256,60.006729,0,105.934077,155903.8752,-155827.2896,0,107.14953,0,10,0,0
2025-10-14T17:12:25.000+00:00,0,45,-1203,150000,-150000,0,3082.235352,-123.137047,354.94636,0.900256,60.006729,0,105.970714,155850.0128,-155841.5968,0,105.907076,0,10,0,0
2025-10-14T17:12:30.000+00:00,0,45,-1205,150000,-150000,0,3082.235352,-120.484451,354.982961,0.900256,60.006729,0,106.909065,155864.7408,-155803.7248,0,106.341385,0,10,0,0
2025-10-14T17:12:35.000+00:00,0,45,-1211,150000,-150000,0,3082.235352,-109.353508,355.06488,0.900256,60.006729,0,104.790188,155882.8352,-155814.2448,0,103.582691,0,10,0,0
2025-10-14T17:12:40.000+00:00,0,45,-1209,150000,-150000,0,3068.741211,-131.705994,355.011892,0.900256,60.006729,0,104.385765,155856.3248,-155826.0272,0,105.971475,0,10,0,0
2025-10-14T17:12:45.000+00:00,0,45,-1212,150000,-150000,0,3060.55127,-112.428543,354.992035,0.894874,60.01524,0,104.018454,155855.0624,-155830.2352,0,104.786549,0,10,0,0
2025-10-14T17:12:50.000+00:00,0,45,-1212,150000,-150000,0,3040.610352,-134.877197,355.033335,0.894874,60.01524,0,103.557944,155898.8256,-155816.7696,0,105.660722,0,10,0,0
2025-10-14T17:12:55.000+00:00,0,45,-1221,150000,-150000,0,3040.610352,-127.842278,354.934296,0.894874,60.01524,0,105.122668,155886.2016,-155804.1456,0,105.967875,0,10,0,0
2025-10-14T17:13:00.000+00:00,0,45,-1229,150000,-150000,0,3040.610352,-116.324463,355.096049,0.894874,60.01524,0,104.860567,155907.6624,-155799.9376,0,101.646771,0,10,0,0
2025-10-14T17:13:05.000+00:00,0,45,-1213,150000,-150000,0,3041.152832,-119.385109,355.070435,0.88942,60.019535,0,103.142543,155940.9056,-155757.8576,0,102.061184,0,10,0,0
2025-10-14T17:13:10.000+00:00,0,45,-1207,150000,-150000,0,3041.152832,-133.426819,355.195953,0.900553,60.019535,0,102.098151,155955.2128,-155777.6352,0,96.039775,0,10,0,0
2025-10-14T17:13:15.000+00:00,0,45,-1204,150000,-150000,0,3041.152832,-118.79615,355.044495,0.900553,60.019535,0,86.593815,155887.0432,-155816.3488,0,86.582003,0,10,0,0
2025-10-14T17:13:20.000+00:00,0,45,-1210,150000,-150000,0,3042.627197,-104.793762,355.452179,0.900553,60.019535,0,102.721263,156037.2688,-155807.512,0,104.230295,0,10,0,0
2025-10-14T17:13:25.000+00:00,0,45,-1207,150000,-150000,0,3042.627197,-106.296005,355.20222,0.900553,60.019535,0,98.12719,155930.3856,-155879.4688,0,101.002139,0,10,0,0
2025-10-14T17:13:30.000+00:00,0,45,-1213,150000,-150000,0,3032.474365,-114.412079,355.129405,0.900553,60.019535,0,94.490745,155915.6576,-155834.864,0,95.00582,0,10,0,0
2025-10-14T17:13:35.000+00:00,0,45,-1210,150000,-150000,0,3033.134521,-120.12294,355.066671,0.900553,60.019535,0,89.112609,155943.8512,-155860.9536,0,89.112609,0,10,0,0
2025-10-14T17:13:40.000+00:00,0,45,-1211,150000,-150000,0,3045.910156,-100.578529,355.070841,0.900553,60.019535,0,89.830809,155943.0096,-155842.8592,0,95.073997,0,10,0,0
2025-10-14T17:13:45.000+00:00,0,45,-1202,150000,-150000,0,3037.604736,-118.655991,355.102153,0.896504,60.017147,0,87.665921,155912.2912,-155806.6704,0,89.807967,0,10,0,0
2025-10-14T17:13:50.000+00:00,0,45,-1217,150000,-150000,0,3037.604736,-101.350853,355.096537,0.896504,60.017147,0,88.233216,155927.0192,-155843.7008,0,88.793362,0,10,0,0
2025-10-14T17:13:55.000+00:00,0,45,-1223,150000,-150000,0,3037.604736,-109.99955,355.069916,0.896504,60.017147,0,88.596786,155897.984,-155860.112,0,91.277277,0,10,0,0
2025-10-14T17:14:00.000+00:00,0,45,-1224,150000,-150000,0,3037.604736,-149.208618,355.027751,0.896504,60.017147,0,90.369068,155898.4048,-155861.3744,0,90.888332,0,10,0,0
2025-10-14T17:14:05.000+00:00,0,45,-1217,150000,-150000,0,3037.604736,-115.186203,355.07373,0.896504,60.017147,0,91.190947,155920.7072,-155840.7552,0,86.684928,0,10,0,0
2025-10-14T17:14:10.000+00:00,0,45,-1210,150000,-150000,0,3037.604736,-122.662605,355.025614,0.896504,60.017147,0,85.579003,155892.5136,-155867.6864,0,87.975857,0,10,0,0
2025-10-14T17:14:15.000+00:00,0,45,-1201,150000,-150000,0,3037.604736,-119.955818,355.139353,0.896504,60.017147,0,86.627037,155923.6528,-155828.9728,0,87.137265,0,10,0,0
2025-10-14T17:14:20.000+00:00,0,45,-1212,150000,-150000,0,3037.604736,-119.705811,355.139842,0.896504,60.017147,0,86.754084,155926.1776,-155850.0128,0,86.270601,0,10,0,0
2025-10-14T17:14:25.000+00:00,0,45,-1206,150000,-150000,0,3037.604736,-110.567291,355.084045,0.896504,60.017147,0,86.537029,155928.2816,-155831.0768,0,86.979092,0,10,0,0
2025-10-14T17:14:30.000+00:00,0,45,-1217,150000,-150000,0,3037.604736,-119.062515,355.028564,0.896504,60.017147,0,86.521283,155897.5632,-155855.0624,0,86.991129,0,10,0,0
2025-10-14T17:14:35.000+00:00,0,45,-1213,150000,-150000,0,3037.604736,-115.734535,355.105621,0.896504,60.017147,0,85.69243,155907.2416,-155889.1472,0,87.478366,0,10,0,0
2025-10-14T17:14:40.000+00:00,0,45,-1210,150000,-150000,0,3035.017578,-118.462402,355.053416,0.896504,60.017147,0,85.379538,155891.672,-155866.8448,0,87.619723,0,10,0,0
2025-10-14T17:14:45.000+00:00,0,45,-1206,150000,-150000,0,3025.731445,-124.528152,355.007029,0.897125,60.017044,0,85.768665,155890.4096,-155861.7952,0,86.830769,0,10,0,0
2025-10-14T17:14:50.000+00:00,0,45,-1218,150000,-150000,0,3025.731445,-144.182602,355.081584,0.897125,60.017044,0,86.870577,155907.2416,-155865.1616,0,87.277837,0,10,0,0
2025-10-14T17:14:55.000+00:00,0,45,-1214,150000,-150000,0,3010.883545,-129.593628,355.080607,0.897125,60.017044,0,86.128791,155917.7616,-155873.5776,0,87.285903,0,10,0,0
2025-10-14T17:15:00.000+00:00,0,45,-1222,150000,-150000,0,3010.883545,-130.024155,355.106313,0.897125,60.017044,0,85.785185,155934.1728,-155860.9536,0,87.409201,0,10,0,0
2025-10-14T17:15:05.000+00:00,0,45,-1217,150000,-150000,0,3021.570068,-130.684418,355.07842,0.897125,60.009014,0,86.119619,155911.8704,-155832.3392,0,86.896325,0,10,0,0
2025-10-14T17:15:10.000+00:00,0,45,-1218,150000,-150000,0,3021.570068,-127.820969,355.242727,0.897125,60.009014,0,84.571993,155960.6832,-155832.3392,0,86.129032,0,10,0,0
2025-10-14T17:15:15.000+00:00,0,45,-1216,150000,-150000,0,3021.570068,-126.363205,355.102081,0.897125,60.009014,0,83.994381,155918.1824,-155841.5968,0,85.560873,0,10,0,0
2025-10-14T17:15:20.000+00:00,0,45,-1215,150000,-150000,0,3017.459961,-143.626251,354.995717,0.897125,59.998398,0,84.913639,155882.4144,-155857.1664,0,86.523033,0,10,0,0
2025-10-14T17:15:25.000+00:00,0,45,-1213,150000,-150000,0,3017.459961,-130.401581,355.098582,0.897125,59.988205,0,84.704589,155916.92,-155829.8144,0,87.496375,0,10,0,0
2025-10-14T17:15:30.000+00:00,0,45,-1218,150000,-150000,0,3017.459961,-121.259842,355.115306,0.897125,59.988205,0,87.385917,155953.9504,-155876.1024,0,87.914675,0,10,0,0
2025-10-14T17:15:35.000+00:00,0,45,-1223,150000,-150000,0,3017.459961,-136.370453,355.109507,0.897125,59.988205,0,85.02077,155919.024,-155836.1264,0,86.012863,0,10,0,0
2025-10-14T17:15:40.000+00:00,0,45,-1214,150000,-150000,0,3017.459961,-130.526505,355.035116,0.897125,59.988205,0,85.042939,155907.6624,-155844.5424,0,86.290221,0,10,0,0
2025-10-14T17:15:45.000+00:00,0,45,-1209,150000,-150000,0,3022.039307,-122.854431,355.093252,0.896526,59.982269,0,84.885382,155917.7616,-155867.6864,0,88.014101,0,10,0,0
2025-10-14T17:15:50.000+00:00,0,45,-1206,150000,-150000,0,3022.039307,-131.485748,355.033651,0.896526,59.982269,0,80.574551,155866.424,-155751.1248,0,80.669413,0,10,0,0
2025-10-14T17:15:55.000+00:00,0,45,-1210,150000,-150000,0,3022.039307,-136.842972,354.960551,0.896526,59.982269,0,85.431112,155867.6864,-155788.9968,0,85.431112,0,10,0,0
2025-10-14T17:16:00.000+00:00,0,45,-1213,150000,-150000,0,3036.071777,-135.768829,354.970734,0.896526,59.982269,0,85.751266,155847.488,-155822.24,0,86.376515,0,10,0,0
2025-10-14T17:16:05.000+00:00,0,45,-1218,150000,-150000,0,3025.569092,-129.41301,354.990865,0.896526,59.982269,0,73.831514,155885.36,-155825.1856,0,83.673651,0,10,0,0
2025-10-14T17:16:10.000+00:00,0,45,-1212,150000,-150000,0,3013.372559,-141.531433,354.928894,0.896526,59.982269,0,75.93079,155861.7952,-155811.2992,0,80.480548,0,10,0,0
2025-10-14T17:16:15.000+00:00,0,45,-1212,150000,-150000,0,3025.930664,-117.838875,354.994314,0.896526,59.977959,0,68.00787,155875.2608,-155748.6,0,69.116833,0,10,0,0
2025-10-14T17:16:20.000+00:00,0,45,-1212,150000,-150000,0,3013.400635,-112.708359,355.081065,0.896526,59.977959,0,68.576076,155866.424,-155796.992,0,69.64845,0,10,0,0
2025-10-14T17:16:25.000+00:00,0,45,-1216,150000,-150000,0,3013.400635,-140.89299,354.922333,0.896526,59.977959,0,73.093943,155865.1616,-155784.368,0,70.907045,0,10,0,0
2025-10-14T17:16:30.000+00:00,0,45,-1220,150000,-150000,0,3001.258545,-119.763878,354.897827,0.896526,59.977959,0,73.038299,155845.384,-155777.6352,0,75.132233,0,10,0,0
2025-10-14T17:16:35.000+00:00,0,45,-1212,150000,-150000,0,3015.3396,-131.765274,354.955577,0.896526,59.977959,0,75.814695,155851.696,-155807.512,0,76.028153,0,10,0,0
2025-10-14T17:16:40.000+00:00,0,45,-1210,150000,-150000,0,3001.325195,-125.703484,354.982605,0.896526,59.977959,0,68.940649,155849.592,-155816.7696,0,69.4924,0,10,0,0
2025-10-14T17:16:45.000+00:00,0,45,-1211,150000,-150000,0,3013.424072,-111.966469,354.895752,0.903699,59.977543,0,73.050091,155839.072,-155783.5264,0,70.789008,0,10,0,0
2025-10-14T17:16:50.000+00:00,0,45,-1205,150000,-150000,0,3013.749268,-119.782135,354.926982,0.903699,59.977543,0,71.454133,155837.3888,-155794.888,0,72.165934,0,10,0,0
2025-10-14T17:16:55.000+00:00,0,45,-1214,150000,-150000,0,3008.581299,-140.283203,354.963786,0.903699,59.977543,0,68.784834,155861.3744,-155796.1504,0,73.544702,0,10,0,0
2025-10-14T17:17:00.000+00:00,0,45,-1209,150000,-150000,0,3008.581299,-123.769791,354.813182,0.903699,59.977543,0,71.461721,155851.2752,-155791.5216,0,77.305281,0,10,0,0
2025-10-14T17:17:05.000+00:00,0,45,-1210,150000,-150000,0,3008.581299,-106.057098,354.940857,0.903699,59.977543,0,69.35325,155859.6912,-155809.616,0,69.046013,0,10,0,0
2025-10-14T17:17:10.000+00:00,0,45,-1216,150000,-150000,0,3008.581299,-110.70401,354.864176,0.903699,59.977543,0,68.803318,155823.0816,-155794.0464,0,70.774905,0,10,0,0
2025-10-14T17:17:15.000+00:00,0,45,-1219,150000,-150000,0,3020.53833,-107.021843,354.922557,0.903699,59.977543,0,68.97422,155836.1264,-155815.5072,0,69.460535,0,10,0,0
