Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T17:17:20.000+00:00,0,45,-1219,150000,-150000,0,3020.53833,-99.17395,354.89743,0.903699,59.977543,0,68.528813,155822.24,-155781.8432,0,68.655246,0,10,0,0
2025-10-14T17:17:25.000+00:00,0,45,-1206,150000,-150000,0,3020.53833,-130.564514,354.880046,0.903699,59.977543,0,66.593813,155819.2944,-155798.2544,0,69.786098,0,10,0,0
2025-10-14T17:17:30.000+00:00,0,45,-1208,150000,-150000,0,3020.53833,-112.973076,354.907104,0.903699,59.977543,0,69.867047,155866.424,-155807.0912,0,70.14909,0,10,0,0
2025-10-14T17:17:35.000+00:00,0,45,-1214,150000,-150000,0,3028.618408,-125.99765,354.82491,0.903699,59.977543,0,70.756699,155828.1312,-155805.408,0,70.169096,0,10,0,0
2025-10-14T17:17:40.000+00:00,0,45,-1215,150000,-150000,0,3028.561035,-96.995804,354.933787,0.903699,59.977543,0,68.05222,155847.0672,-155763.7488,0,69.304959,0,10,0,0
2025-10-14T17:17:45.000+00:00,0,45,-1216,150000,-150000,0,3027.490723,-105.58786,354.924581,0.895799,59.981274,0,68.584162,155840.3344,-155775.1104,0,68.584162,0,10,0,0
2025-10-14T17:17:50.000+00:00,0,45,-1211,150000,-150000,0,3027.490723,-127.945946,354.961884,0.895799,59.981274,0,71.640103,155867.6864,-155793.6256,0,73.208536,0,10,0,0
2025-10-14T17:17:55.000+00:00,0,45,-1212,150000,-150000,0,3028.714111,-124.486885,354.981781,0.895799,59.981274,0,68.030284,155870.2112,-155767.1152,0,68.291067,0,10,0,0
2025-10-14T17:18:00.000+00:00,0,45,-1208,150000,-150000,0,3041.804443,-136.356003,354.987539,0.895799,59.981274,0,70.94527,155861.7952,-155787.7344,0,71.51995,0,10,0,0
2025-10-14T17:18:05.000+00:00,0,45,-1214,150000,-150000,0,3025.09668,-115.876404,354.911082,0.895799,59.981274,0,68.090322,155838.2304,-155824.7648,0,69.381583,0,10,0,0
2025-10-14T17:18:10.000+00:00,0,45,-1221,150000,-150000,0,3025.09668,-111.519775,354.962443,0.895799,59.981274,0,66.861813,155859.6912,-155811.72,0,67.75379,0,10,0,0
2025-10-14T17:18:15.000+00:00,0,45,-1219,150000,-150000,0,3025.09668,-114.455177,355.066132,0.895799,59.981274,0,70.471936,155867.2656,-155810.8784,0,71.190166,0,10,0,0
2025-10-14T17:18:20.000+00:00,0,45,-1211,150000,-150000,0,3025.09668,-106.79966,355.008484,0.895799,59.987961,0,70.092604,155842.8592,-155800.3584,0,71.919361,0,10,0,0
2025-10-14T17:18:25.000+00:00,0,45,-1206,150000,-150000,0,3025.09668,-122.411133,354.929708,0.895799,59.987961,0,68.976136,155858.8496,-155790.68,0,68.679427,0,10,0,0
2025-10-14T17:18:30.000+00:00,0,45,-1204,150000,-150000,0,3025.09668,-98.810616,355.047923,0.895799,59.987961,0,72.230279,155905.1376,-155785.6304,0,73.054438,0,10,0,0
2025-10-14T17:18:35.000+00:00,0,45,-1202,150000,-150000,0,3025.09668,-100.845413,354.9157,0.895799,59.987961,0,68.959796,155859.6912,-155794.4672,0,69.419006,0,10,0,0
2025-10-14T17:18:40.000+00:00,0,45,-1206,150000,-150000,0,3025.09668,-107.260948,355.052063,0.895799,59.987961,0,71.366691,155906.4,-155817.1904,0,70.091196,0,10,0,0
2025-10-14T17:18:45.000+00:00,0,45,-1215,150000,-150000,0,3019.655273,-103.45504,354.92985,0.896721,59.985962,0,71.023721,155874.4192,-155823.9232,0,71.044164,0,10,0,0
2025-10-14T17:18:50.000+00:00,0,45,-1218,150000,-150000,0,3019.655273,-107.403862,355.003733,0.896721,59.985962,0,69.436318,155880.3104,-155832.76,0,68.594964,0,10,0,0
2025-10-14T17:18:55.000+00:00,0,45,-1218,150000,-150000,0,3019.655273,-103.720352,355.022654,0.896721,59.999413,0,75.060826,155886.6224,-155807.9328,0,75.494032,0,10,0,0
2025-10-14T17:19:00.000+00:00,0,45,-1222,150000,-150000,0,3019.655273,-113.350304,355.083516,0.896721,59.999413,0,80.995283,155930.3856,-155812.9824,0,81.595056,0,10,0,0
2025-10-14T17:19:05.000+00:00,0,45,-1212,150000,-150000,0,3019.655273,-102.316605,354.981913,0.896721,60.01022,0,69.65982,155863.8992,-155818.4528,0,81.595056,0,10,0,0
2025-10-14T17:19:10.000+00:00,0,45,-1206,150000,-150000,0,3035.66333,-121.970169,354.993093,0.896721,60.01022,0,74.189073,155902.192,-155855.4832,0,73.849736,0,10,0,0
2025-10-14T17:19:15.000+00:00,0,45,-1198,150000,-150000,0,3035.66333,-133.146881,355.010427,0.896721,60.01022,0,70.377709,155887.8848,-155831.4976,0,70.927939,0,10,0,0
2025-10-14T17:19:20.000+00:00,0,45,-1201,150000,-150000,0,3035.66333,-109.452774,355.148173,0.896721,60.01022,0,79.096796,155939.6432,-155811.2992,0,77.978785,0,10,0,0
2025-10-14T17:19:25.000+00:00,0,45,-1202,150000,-150000,0,3046.199951,-111.068504,355.120667,0.896721,60.01022,0,71.562608,155938.3808,-155828.9728,0,71.501434,0,10,0,0
2025-10-14T17:19:30.000+00:00,0,45,-1210,150000,-150000,0,3046.199951,-99.553673,354.994537,0.896721,60.01022,0,73.193039,155917.3408,-155848.7504,0,73.567876,0,10,0,0
2025-10-14T17:19:35.000+00:00,0,45,-1221,150000,-150000,0,3046.199951,-120.712967,355.126912,0.896721,59.999142,0,74.862432,155907.6624,-155843.7008,0,76.29002,0,10,0,0
2025-10-14T17:19:40.000+00:00,0,45,-1212,150000,-150000,0,3046.199951,-118.0187,355.02769,0.896721,59.999142,0,78.788266,155926.1776,-155849.1712,0,78.214271,0,10,0,0
2025-10-14T17:19:45.000+00:00,0,45,-1209,150000,-150000,0,3038.725342,-120.267319,355.067993,0.897374,59.988735,0,84.867642,155959.8416,-155868.9488,0,86.017892,0,10,0,0
2025-10-14T17:19:50.000+00:00,0,45,-1210,150000,-150000,0,3038.725342,-124.256973,355.003276,0.897374,59.988735,0,81.69703,155928.7024,-155873.1568,0,82.570571,0,10,0,0
2025-10-14T17:19:55.000+00:00,0,45,-1201,150000,-150000,0,3045.762451,-108.462494,355.196665,0.897374,59.988735,0,86.298983,155955.6336,-155857.5872,0,86.627814,0,10,0,0
2025-10-14T17:20:00.000+00:00,0,45,-1205,150000,-150000,0,3045.762451,-108.462494,355.068593,0.897374,59.988735,0,84.653436,155930.8064,-155879.8896,0,85.143293,0,10,0,0
2025-10-14T17:20:05.000+00:00,0,45,-1203,150000,-150000,0,3045.762451,-108.462494,355.073873,0.897374,59.988735,0,78.046007,155935.856,-155906.1896,0,78.573483,0,10,0,0
2025-10-14T17:20:10.000+00:00,0,45,-1213,150000,-150000,0,3045.762451,-121.503098,355.089976,0.897374,59.988735,0,69.477365,155915.2368,-155879.4688,0,69.993032,0,10,0,0
2025-10-14T17:20:15.000+00:00,0,45,-1224,150000,-150000,0,3022.11084,-101.337875,355.121948,0.897374,59.988735,0,70.342284,155932.9104,-155893.776,0,71.462914,0,10,0,0
2025-10-14T17:20:20.000+00:00,0,45,-1222,150000,-150000,0,3019.930908,-111.408867,355.150523,0.897374,59.988735,0,77.533868,155951.4256,-155913.9744,0,74.123055,0,10,0,0
2025-10-14T17:20:25.000+00:00,0,45,-1214,150000,-150000,0,3030.227051,-126.108406,355.135315,0.897374,59.988735,0,72.124122,155981.7232,-155885.36,0,71.583064,0,10,0,0
2025-10-14T17:20:30.000+00:00,0,45,-1215,150000,-150000,0,3030.227051,-121.515617,355.242737,0.897374,59.988735,0,72.705744,155961.104,-155892.9344,0,73.60438,0,10,0,0
2025-10-14T17:20:35.000+00:00,0,45,-1217,150000,-150000,0,3030.227051,-104.953873,355.185689,0.897374,59.998802,0,75.243463,155966.9952,-155908.9248,0,67.94647,0,10,0,0
2025-10-14T17:20:40.000+00:00,0,45,-1220,150000,-150000,0,3006.618652,-113.737778,355.227407,0.897374,60.009506,0,67.444288,155985.0896,-155939.6432,0,69.981999,0,10,0,0
2025-10-14T17:20:45.000+00:00,0,45,-1226,150000,-150000,0,3008.486084,-111.80645,355.101796,0.892877,60.015629,0,71.760869,155977.5152,-155910.1872,0,72.003091,0,10,0,0
2025-10-14T17:20:50.000+00:00,0,45,-1224,150000,-150000,0,3008.486084,-106.620026,355.22172,0.892877,60.015629,0,67.577025,155950.584,-155884.0976,0,69.125643,0,10,0,0
2025-10-14T17:20:55.000+00:00,0,45,-1220,150000,-150000,0,3008.486084,-103.647797,355.277852,0.892877,59.998589,0,74.323135,155967.8368,-155931.648,0,70.231956,0,10,0,0
2025-10-14T17:21:00.000+00:00,0,45,-1220,150000,-150000,0,3008.486084,-122.634766,355.215953,0.892877,59.998589,0,81.180716,155994.768,-155945.1136,0,84.008012,0,10,0,0
2025-10-14T17:21:05.000+00:00,0,45,-1219,150000,-150000,0,2995.507812,-135.340408,355.233744,0.892877,59.998589,0,83.73099,155998.1344,-155958.1584,0,84.231018,0,10,0,0
2025-10-14T17:21:10.000+00:00,0,45,-1224,150000,-150000,0,2995.507812,-125.245857,355.218597,0.892877,59.998589,0,85.30438,155982.9856,-155950.584,0,85.666099,0,10,0,0
2025-10-14T17:21:15.000+00:00,0,45,-1227,150000,-150000,0,3007.7771,-139.166183,355.180298,0.892877,59.998589,0,78.828373,155988.0352,-155944.272,0,80.024227,0,10,0,0
2025-10-14T17:21:20.000+00:00,0,45,-1222,150000,-150000,0,3007.7771,-102.724533,355.229675,0.892877,59.9884,0,67.482749,155970.7824,-155938.8016,0,67.859736,0,10,0,0
2025-10-14T17:21:25.000+00:00,0,45,-1217,150000,-150000,0,3007.7771,-115.44297,355.268433,0.892877,59.9884,0,77.482462,155994.768,-155945.9552,0,73.265588,0,10,0,0
2025-10-14T17:21:30.000+00:00,0,45,-1210,150000,-150000,0,3007.7771,-119.348534,355.299978,0.892877,59.9884,0,71.241505,156011.6,-155956.896,0,75.118564,0,10,0,0
2025-10-14T17:21:35.000+00:00,0,45,-1216,150000,-150000,0,3007.7771,-106.335167,355.263194,0.892877,59.9884,0,70.308269,156020.016,-155952.2672,0,71.836511,0,10,0,0
2025-10-14T17:21:40.000+00:00,0,45,-1207,150000,-150000,0,2982.867187,-105.526199,355.237122,0.892877,59.9884,0,70.496604,155998.1344,-155923.232,0,71.836511,0,10,0,0
2025-10-14T17:21:45.000+00:00,0,45,-1206,150000,-150000,0,2985.265625,-113.092201,355.264547,0.894159,59.998974,0,66.475545,155993.5056,-155956.0544,0,71.515085,0,10,0,0
2025-10-14T17:21:50.000+00:00,0,45,-1207,150000,-150000,0,2999.577881,-119.261108,355.229614,0.894159,60.009781,0,71.209094,155996.4512,-155958.5792,0,72.801866,0,10,0,0
2025-10-14T17:21:55.000+00:00,0,45,-1214,150000,-150000,0,3003.173828,-101.920967,355.234477,0.894159,60.009781,0,68.257338,155999.3968,-155932.9104,0,70.460678,0,10,0,0
2025-10-14T17:22:00.000+00:00,0,45,-1222,150000,-150000,0,3003.852539,-110.453247,355.321777,0.894159,60.009781,0,67.144062,156020.016,-155935.4352,0,70.139994,0,10,0,0
2025-10-14T17:22:05.000+00:00,0,45,-1226,150000,-150000,0,3003.852539,-125.939667,355.375488,0.890284,60.009781,0,76.253833,156039.3728,-155949.7424,0,70.139994,0,10,0,0
2025-10-14T17:22:10.000+00:00,0,45,-1219,150000,-150000,0,3003.852539,-143.871323,355.271922,0.890284,60.009781,0,73.404866,156014.9664,-155948.0592,0,72.725693,0,10,0,0
2025-10-14T17:22:15.000+00:00,0,45,-1207,150000,-150000,0,3016.492187,-128.25119,355.297262,0.890284,60.009781,0,72.922478,156040.2144,-155947.6384,0,76.618837,0,10,0,0
2025-10-14T17:22:20.000+00:00,0,45,-1200,150000,-150000,0,3016.492187,-122.152649,355.387594,0.890284,60.009781,0,79.146699,156060.8336,-156005.7088,0,77.843169,0,10,0,0
2025-10-14T17:22:25.000+00:00,0,45,-1204,150000,-150000,0,3016.492187,-138.849014,355.314128,0.890284,60.009781,0,77.08594,156048.6304,-155969.0992,0,73.387377,0,10,0,0
2025-10-14T17:22:30.000+00:00,0,45,-1208,150000,-150000,0,3016.492187,-119.23111,355.383504,0.890284,60.009781,0,83.88808,156054.9424,-155969.9408,0,84.244194,0,10,0,0
2025-10-14T17:22:35.000+00:00,0,45,-1214,150000,-150000,0,3016.492187,-119.23111,355.312469,0.890284,60.009781,0,77.424661,156036.0064,-155998.5552,0,77.424661,0,10,0,0
2025-10-14T17:22:40.000+00:00,0,45,-1215,150000,-150000,0,3016.492187,-122.127953,355.34965,0.890284,60.009781,0,73.66397,156055.3632,-155998.1344,0,76.463523,0,10,0,0
2025-10-14T17:22:45.000+00:00,0,45,-1202,150000,-150000,0,3013.136475,-112.24781,355.356171,0.892615,60.016808,0,65.888342,156052.4176,-155968.6784,0,67.05348,0,10,0,0
2025-10-14T17:22:50.000+00:00,0,45,-1212,150000,-150000,0,3013.136475,-107.917152,355.361013,0.892615,60.016808,0,67.635686,156036.0064,-156019.1744,0,68.426063,0,10,0,0
2025-10-14T17:22:55.000+00:00,0,45,-1210,150000,-150000,0,3006.48877,-111.719124,355.393199,0.892615,60.016808,0,72.221746,156067.9872,-155982.144,0,74.456189,0,10,0,0
2025-10-14T17:23:00.000+00:00,0,45,-1231,150000,-150000,0,3006.48877,-120.787979,355.445821,0.892615,60.016808,0,72.691749,156077.6656,-156006.9712,0,75.485738,0,10,0,0
2025-10-14T17:23:05.000+00:00,0,45,-1222,150000,-150000,0,3006.48877,-143.587387,355.326131,0.892615,60.016808,0,68.87531,156071.3536,-155993.0848,0,70.435526,0,10,0,0
2025-10-14T17:23:10.000+00:00,0,45,-1210,150000,-150000,0,3006.48877,-123.561424,355.33845,0.892615,60.016808,0,73.754253,156030.536,-155997.7136,0,71.690861,0,10,0,0
2025-10-14T17:23:15.000+00:00,0,45,-1199,150000,-150000,0,3006.48877,-111.608818,355.343435,0.892615,60.016808,0,70.126272,156032.2192,-155973.3072,0,68.277277,0,10,0,0
2025-10-14T17:23:20.000+00:00,0,45,-1201,150000,-150000,0,3016.888428,-121.654572,355.385885,0.892615,60.016808,0,82.261297,156062.5168,-155999.8176,0,82.175426,0,10,0,0
2025-10-14T17:23:25.000+00:00,0,45,-1205,150000,-150000,0,3006.578857,-127.904343,355.32015,0.892615,60.016808,0,72.712801,156025.0656,-155988.8768,0,66.80102,0,10,0,0
2025-10-14T17:23:30.000+00:00,0,45,-1223,150000,-150000,0,3018.619873,-118.159897,355.269409,0.892615,60.016808,0,77.073321,156033.4816,-156005.7088,0,77.073321,0,10,0,0
2025-10-14T17:23:35.000+00:00,0,45,-1214,150000,-150000,0,3018.619873,-129.697754,355.423503,0.892615,60.016808,0,79.952962,156073.8784,-155984.6688,0,80.358106,0,10,0,0
2025-10-14T17:23:40.000+00:00,0,45,-1207,150000,-150000,0,3018.619873,-123.987503,355.332865,0.892615,60.016808,0,70.978259,156043.5808,-156014.5456,0,67.601526,0,10,0,0
2025-10-14T17:23:45.000+00:00,0,45,-1198,150000,-150000,0,3020.979004,-126.869293,355.361125,0.886133,60.013607,0,75.652327,156058.3088,-156019.5952,0,73.694795,0,10,0,0
2025-10-14T17:23:50.000+00:00,0,45,-1208,150000,-150000,0,3018.386963,-119.847115,355.369232,0.886133,60.013607,0,70.096244,156043.16,-155964.8912,0,73.988891,0,10,0,0
2025-10-14T17:23:55.000+00:00,0,45,-1208,150000,-150000,0,3020.704102,-136.621628,355.390605,0.886133,60.013607,0,76.225761,156057.0464,-155986.7728,0,81.871692,0,10,0,0
2025-10-14T17:24:00.000+00:00,0,45,-1213,150000,-150000,0,3020.704102,-124.920448,355.41923,0.886133,60.013607,0,86.896679,156051.576,-156032.64,0,87.229137,0,10,0,0
2025-10-14T17:24:05.000+00:00,0,45,-1230,150000,-150000,0,3036.141113,-126.238403,355.325216,0.886133,60.013607,0,84.606581,156033.4816,-156010.3376,0,87.023205,0,10,0,0
2025-10-14T17:24:10.000+00:00,0,45,-1229,150000,-150000,0,3024.818604,-123.674316,355.337453,0.886133,60.013607,0,85.796822,156046.1056,-156014.9664,0,86.542677,0,10,0,0
2025-10-14T17:24:15.000+00:00,0,45,-1221,150000,-150000,0,3020.849609,-119.71019,355.264201,0.886133,60.013607,0,68.609662,156010.7584,-155983.8272,0,78.7753,0,10,0,0
2025-10-14T17:24:20.000+00:00,0,45,-1215,150000,-150000,0,3009.537598,-111.635872,355.383464,0.886133,60.013607,0,72.575753,156067.5664,-155997.7136,0,74.510033,0,10,0,0
2025-10-14T17:24:25.000+00:00,0,45,-1212,150000,-150000,0,3009.537598,-124.309357,355.526917,0.886133,60.013607,0,67.274113,156148.36,-155971.2032,0,70.983803,0,10,0,0
2025-10-14T17:24:30.000+00:00,0,45,-1198,150000,-150000,0,3009.537598,-116.708298,355.435038,0.886133,60.013607,0,78.362886,156077.6656,-155961.5248,0,77.922338,0,10,0,0
2025-10-14T17:24:35.000+00:00,0,45,-1207,150000,-150000,0,3012.705566,-137.531082,355.544423,0.886133,60.013607,0,77.782447,156113.8544,-156031.3776,0,77.922338,0,10,0,0
2025-10-14T17:24:40.000+00:00,0,45,-1215,150000,-150000,0,3013.075195,-106.688271,355.305166,0.886133,60.013607,0,68.069176,156043.5808,-156031.7984,0,69.653588,0,10,0,0
2025-10-14T17:24:45.000+00:00,0,45,-1218,150000,-150000,0,3006.161621,-116.707832,355.449259,0.888575,60.014912,0,84.002244,156113.4336,-156000.2384,0,71.811257,0,10,0,0
2025-10-14T17:24:50.000+00:00,0,45,-1215,150000,-150000,0,3006.161621,-145.983398,355.354797,0.888575,60.014912,0,77.015721,156071.7744,-155994.3472,0,78.201654,0,10,0,0
2025-10-14T17:24:55.000+00:00,0,45,-1216,150000,-150000,0,3006.161621,-118.632248,355.404134,0.888575,59.999752,0,75.2166,156077.6656,-155961.5248,0,77.624107,0,10,0,0
2025-10-14T17:25:00.000+00:00,0,45,-1212,150000,-150000,0,3002.397217,-133.076096,355.325968,0.888575,59.999752,0,84.541302,156036.4272,-155980.8816,0,86.358807,0,10,0,0
2025-10-14T17:25:05.000+00:00,0,45,-1212,150000,-150000,0,3002.397217,-124.072586,355.281616,0.888575,59.999752,0,73.469948,156028.8528,-155965.312,0,74.84056,0,10,0,0
2025-10-14T17:25:10.000+00:00,0,45,-1215,150000,-150000,0,3013.839844,-134.947281,355.424398,0.888575,59.989025,0,78.612679,156026.7488,-155954.3712,0,79.49544,0,10,0,0
2025-10-14T17:25:15.000+00:00,0,45,-1222,150000,-150000,0,3013.839844,-134.947281,355.433441,0.888575,59.989025,0,74.122206,156067.5664,-156017.912,0,74.834137,0,10,0,0
2025-10-14T17:25:20.000+00:00,0,45,-1220,150000,-150000,0,3013.839844,-114.949287,355.331004,0.888575,59.989025,0,76.210563,156004.8672,-155967.8368,0,76.636161,0,10,0,0
2025-10-14T17:25:25.000+00:00,0,45,-1212,150000,-150000,0,2994.539551,-125.972183,355.459279,0.888575,59.989025,0,76.219442,156044.4224,-155976.2528,0,75.921009,0,10,0,0
2025-10-14T17:25:30.000+00:00,0,45,-1199,150000,-150000,0,3012.426514,-120.634567,355.315664,0.888575,59.989025,0,70.370828,156033.9024,-155994.3472,0,71.050693,0,10,0,0
2025-10-14T17:25:35.000+00:00,0,45,-1200,150000,-150000,0,3012.426514,-124.276657,355.349416,0.888575,59.989025,0,73.832763,156033.9024,-155946.376,0,73.207872,0,10,0,0
2025-10-14T17:25:40.000+00:00,0,45,-1210,150000,-150000,0,3012.426514,-138.633408,355.329824,0.888575,59.989025,0,72.578188,156029.2736,-155970.7824,0,73.784632,0,10,0,0
2025-10-14T17:25:45.000+00:00,0,45,-1215,150000,-150000,0,2996.378906,-115.989891,355.325968,0.893977,59.986156,0,71.594883,156035.5856,-155983.4064,0,68.033613,0,10,0,0
2025-10-14T17:25:50.000+00:00,0,45,-1227,150000,-150000,0,3007.476807,-115.989891,355.304382,0.893977,59.986156,0,75.124083,156025.9072,-155980.4608,0,74.939604,0,10,0,0
2025-10-14T17:25:55.000+00:00,0,45,-1230,150000,-150000,0,2988.126953,-127.81237,355.247701,0.893977,60.000591,0,67.287806,155995.6096,-155964.8912,0,68.151563,0,10,0,0
2025-10-14T17:26:00.000+00:00,0,45,-1221,150000,-150000,0,2988.126953,-129.979462,355.304169,0.893977,60.000591,0,70.582032,156007.8128,-155941.3264,0,70.722576,0,10,0,0
2025-10-14T17:26:05.000+00:00,0,45,-1215,150000,-150000,0,2978.085205,-131.209381,355.244731,0.893977,60.000591,0,72.699104,155998.976,-155963.6288,0,72.820764,0,10,0,0
2025-10-14T17:26:10.000+00:00,0,45,-1208,150000,-150000,0,2988.43335,-115.214859,355.326335,0.893977,60.000591,0,72.568539,156027.1696,-155948.9008,0,71.872484,0,10,0,0
2025-10-14T17:26:15.000+00:00,0,45,-1214,150000,-150000,0,2988.43335,-139.547699,355.192454,0.893977,60.000591,0,71.805245,156035.1648,-155919.024,0,75.697268,0,10,0,0
2025-10-14T17:26:20.000+00:00,0,45,-1215,150000,-150000,0,2977.372559,-124.851654,355.307526,0.893977,60.000591,0,76.437656,156012.4416,-156003.184,0,78.369075,0,10,0,0
2025-10-14T17:26:25.000+00:00,0,45,-1222,150000,-150000,0,2989.087646,-107.701355,355.277405,0.893977,59.990509,0,67.050173,156036.4272,-155981.3024,0,66.665445,0,10,0,0
2025-10-14T17:26:30.000+00:00,0,45,-1223,150000,-150000,0,2976.75708,-113.001358,355.210409,0.893977,59.990509,0,66.815113,155996.872,-155943.0096,0,67.988471,0,10,0,0
2025-10-14T17:26:35.000+00:00,0,45,-1229,150000,-150000,0,2976.75708,-116.365211,355.184916,0.893977,59.980503,0,67.896827,155998.5552,-155945.1136,0,69.285283,0,10,0,0
2025-10-14T17:26:40.000+00:00,0,45,-1216,150000,-150000,0,2976.75708,-111.933868,355.492655,0.893977,59.980503,0,71.018857,156086.5024,-155961.9456,0,72.123895,0,10,0,0
2025-10-14T17:26:45.000+00:00,0,45,-1206,150000,-150000,0,2984.863281,-115.037521,355.285431,0.889266,59.979847,0,67.009172,155992.2432,-155926.1776,0,67.789915,0,10,0,0
2025-10-14T17:26:50.000+00:00,0,45,-1193,150000,-150000,0,2987.721436,-138.211121,355.262217,0.889266,59.979847,0,68.553795,156019.5952,-155967.416,0,68.334146,0,10,0,0
2025-10-14T17:26:55.000+00:00,0,45,-1202,150000,-150000,0,2989.590576,-83.668022,355.524465,0.900533,59.979847,0,71.603941,156113.4336,-155922.8112,0,74.208289,0,10,0,0
2025-10-14T17:27:00.000+00:00,0,45,-1221,150000,-150000,0,2989.590576,-124.887344,355.174866,0.895071,59.979847,0,67.223518,155999.8176,-155922.3904,0,67.915793,0,10,0,0
2025-10-14T17:27:05.000+00:00,0,45,-1223,150000,-150000,0,2979.392822,-110.351479,355.420797,0.895071,59.979847,0,67.880939,156050.7344,-155995.1888,0,70.210187,0,10,0,0
2025-10-14T17:27:10.000+00:00,0,45,-1222,150000,-150000,0,2977.751465,-122.781418,355.335815,0.895071,59.979847,0,67.630012,156048.2096,-155895.4592,0,67.99525,0,10,0,0
2025-10-14T17:27:15.000+00:00,0,45,-1214,150000,-150000,0,2967.26416,-119.249275,355.380107,0.895071,59.979847,0,68.369353,156049.0512,-155985.0896,0,68.639501,0,10,0,0
2025-10-14T17:27:20.000+00:00,0,45,-1211,150000,-150000,0,2980.260742,-115.161766,355.384186,0.895071,59.990776,0,66.436854,156044.4224,-156006.5504,0,67.48355,0,10,0,0
2025-10-14T17:27:25.000+00:00,0,45,-1207,150000,-150000,0,2969.03833,-115.161766,355.491699,0.884639,59.990776,0,68.885547,156102.072,-155961.5248,0,67.246758,0,10,0,0
2025-10-14T17:27:30.000+00:00,0,45,-1212,150000,-150000,0,2949.537354,-115.593239,355.428752,0.884639,59.990776,0,68.302583,156071.7744,-155944.6928,0,71.168866,0,10,0,0
2025-10-14T17:27:35.000+00:00,0,45,-1211,150000,-150000,0,2964.757324,-145.510925,355.490224,0.884639,60.003586,0,69.36712,156105.4384,-156005.288,0,70.236821,0,10,0,0
2025-10-14T17:27:40.000+00:00,0,45,-1206,150000,-150000,0,2966.554687,-138.267044,355.312561,0.884639,60.015186,0,67.190946,156060.8336,-156011.6,0,68.897164,0,10,0,0
2025-10-14T17:27:45.000+00:00,0,45,-1210,150000,-150000,0,2956.329102,-141.37886,355.271495,0.886722,60.014023,0,69.44038,156036.0064,-155967.416,0,67.720736,0,10,0,0
2025-10-14T17:27:50.000+00:00,0,45,-1215,150000,-150000,0,2956.329102,-138.99173,355.307098,0.886722,60.014023,0,67.813708,156019.1744,-155989.2976,0,73.447493,0,10,0,0
2025-10-14T17:27:55.000+00:00,0,45,-1218,150000,-150000,0,2967.546387,-114.537842,355.324137,0.886722,60.005123,0,66.646987,156048.2096,-156003.6048,0,70.328387,0,10,0,0
2025-10-14T17:28:00.000+00:00,0,45,-1223,150000,-150000,0,2967.546387,-140.779312,355.505442,0.886722,60.005123,0,69.734236,156140.7856,-155986.7728,0,73.159852,0,10,0,0
2025-10-14T17:28:05.000+00:00,0,45,-1221,150000,-150000,0,2969.001221,-140.500214,355.413523,0.886722,60.005123,0,69.200195,156111.7504,-155989.2976,0,70.660151,0,10,0,0
2025-10-14T17:28:10.000+00:00,0,45,-1221,150000,-150000,0,2979.543945,-144.004974,355.396576,0.886722,60.005123,0,75.138009,156074.72,-156017.4912,0,74.499942,0,10,0,0
2025-10-14T17:28:15.000+00:00,0,45,-1215,150000,-150000,0,2979.543945,-122.515739,355.390361,0.896056,60.005123,0,66.119927,156077.2448,-156003.184,0,65.334256,0,10,0,0
2025-10-14T17:28:20.000+00:00,0,45,-1213,150000,-150000,0,2968.986084,-120.534668,355.408518,0.884923,60.005123,0,68.744676,156083.9776,-156011.6,0,68.307871,0,10,0,0
2025-10-14T17:28:25.000+00:00,0,45,-1213,150000,-150000,0,2968.986084,-137.852203,355.53653,0.884923,59.995026,0,68.587757,156136.5776,-156018.3328,0,68.822174,0,10,0,0
2025-10-14T17:28:30.000+00:00,0,45,-1216,150000,-150000,0,2968.986084,-114.663483,355.485301,0.884923,59.995026,0,70.418447,156110.488,-156034.3232,0,72.12322,0,10,0,0
2025-10-14T17:28:35.000+00:00,0,45,-1214,150000,-150000,0,2968.986084,-111.42038,355.477417,0.894961,59.995026,0,68.881053,156109.2256,-155997.7136,0,72.12322,0,10,0,0
2025-10-14T17:28:40.000+00:00,0,45,-1219,150000,-150000,0,2968.986084,-116.975922,355.486582,0.884552,59.984272,0,73.005238,156118.904,-156041.4768,0,66.995214,0,10,0,0
2025-10-14T17:28:45.000+00:00,0,45,-1222,150000,-150000,0,2964.976562,-128.380844,355.568868,0.884445,59.985386,0,72.762446,156147.9392,-156059.5712,0,72.871136,0,10,0,0
2025-10-14T17:28:50.000+00:00,0,45,-1210,150000,-150000,0,2971.137207,-117.429359,355.349497,0.884445,59.985386,0,68.540921,156066.304,-156028.432,0,68.540921,0,10,0,0
2025-10-14T17:28:55.000+00:00,0,45,-1209,150000,-150000,0,2971.137207,-128.577271,355.506602,0.884445,59.985386,0,68.217473,156104.176,-156036.848,0,69.072725,0,10,0,0
2025-10-14T17:29:00.000+00:00,0,45,-1210,150000,-150000,0,2971.137207,-116.637283,355.589579,0.884445,59.985386,0,70.563032,156138.6816,-156030.9568,0,69.745649,0,10,0,0
2025-10-14T17:29:05.000+00:00,0,45,-1212,150000,-150000,0,2971.137207,-131.165466,355.42689,0.884445,59.985386,0,67.001944,156044.0016,-155988.0352,0,68.121203,0,10,0,0
2025-10-14T17:29:10.000+00:00,0,45,-1223,150000,-150000,0,2971.137207,-128.845261,355.579234,0.884445,59.985386,0,67.549182,156155.0928,-155977.0944,0,68.581138,0,10,0,0
2025-10-14T17:29:15.000+00:00,0,45,-1225,150000,-150000,0,2971.137207,-128.343231,355.522085,0.884445,59.985386,0,69.710806,156113.4336,-156040.2144,0,67.666985,0,10,0,0
2025-10-14T17:29:20.000+00:00,0,45,-1199,150000,-150000,0,2955.974121,-125.161797,355.443939,0.884445,59.985386,0,70.299023,156072.1952,-156007.392,0,70.568468,0,10,0,0
2025-10-14T17:29:25.000+00:00,0,45,-1191,150000,-150000,0,2955.974121,-116.53241,355.358175,0.884445,59.985386,0,68.401985,156061.2544,-156024.6448,0,69.84395,0,10,0,0
2025-10-14T17:29:30.000+00:00,0,45,-1195,150000,-150000,0,2955.974121,-113.319702,355.418447,0.884445,59.985386,0,68.717713,156068.408,-156030.9568,0,68.182136,0,10,0,0
2025-10-14T17:29:35.000+00:00,0,45,-1207,150000,-150000,0,2943.930908,-118.201866,355.356496,0.884445,59.985386,0,69.786929,156058.7296,-156025.9072,0,69.870419,0,10,0,0
2025-10-14T17:29:40.000+00:00,0,45,-1223,150000,-150000,0,2943.930908,-113.653397,355.364644,0.894738,59.985386,0,67.001753,156064.6208,-156014.5456,0,68.071179,0,10,0,0
2025-10-14T17:29:45.000+00:00,0,45,-1225,150000,-150000,0,2944.597412,-113.508881,355.408457,0.897085,59.983219,0,67.153394,156062.9376,-156004.8672,0,67.837848,0,10,0,0
2025-10-14T17:29:50.000+00:00,0,45,-1214,150000,-150000,0,2944.597412,-130.662766,355.388499,0.897085,59.983219,0,72.634766,156074.72,-155986.352,0,72.271035,0,10,0,0
2025-10-14T17:29:55.000+00:00,0,45,-1216,150000,-150000,0,2931.410156,-121.279579,355.335205,0.897085,59.983219,0,70.712913,156051.9968,-155978.3568,0,70.977412,0,10,0,0
2025-10-14T17:30:00.000+00:00,0,45,-1217,150000,-150000,0,2942.321289,-104.192131,355.381053,0.897085,59.983219,0,67.059781,156051.9968,-155990.1392,0,71.023932,0,10,0,0
2025-10-14T17:30:05.000+00:00,0,45,-1216,150000,-150000,0,2942.321289,-125.171333,355.328908,0.897085,59.983219,0,67.461292,156029.6944,-156005.7088,0,67.618302,0,10,0,0
2025-10-14T17:30:10.000+00:00,0,45,-1225,150000,-150000,0,2943.901611,-116.407135,355.389435,0.897085,59.983219,0,66.06495,156063.3584,-155977.0944,0,68.200226,0,10,0,0
2025-10-14T17:30:15.000+00:00,0,45,-1222,150000,-150000,0,2938.598145,-128.386276,355.284658,0.897085,59.983219,0,66.974173,156014.1248,-155980.04,0,68.780393,0,10,0,0
2025-10-14T17:30:20.000+00:00,0,45,-1212,150000,-150000,0,2938.598145,-118.014725,355.388947,0.897085,59.983219,0,66.380802,156062.9376,-155930.3856,0,68.899568,0,10,0,0
2025-10-14T17:30:25.000+00:00,0,45,-1191,150000,-150000,0,2922.078613,-108.959724,355.338369,0.897085,59.983219,0,64.969684,156028.8528,-155975.832,0,67.674036,0,10,0,0
2025-10-14T17:30:30.000+00:00,0,45,-1188,150000,-150000,0,2935.768555,-114.602074,355.298442,0.897085,59.983219,0,66.780878,156030.1152,-155999.8176,0,68.209137,0,10,0,0
2025-10-14T17:30:35.000+00:00,0,45,-1209,150000,-150000,0,2925.57251,-117.518021,355.248383,0.897085,59.983219,0,66.313331,156032.2192,-156001.5008,0,67.746969,0,10,0,0
2025-10-14T17:30:40.000+00:00,0,45,-1209,150000,-150000,0,2914.93457,-114.762222,355.21992,0.897085,59.99456,0,66.173013,155994.768,-155975.832,0,67.433784,0,10,0,0
2025-10-14T17:30:45.000+00:00,0,45,-1209,150000,-150000,0,2919.238281,-115.450157,355.260508,0.891401,60.004585,0,68.500432,156006.5504,-155959.8416,0,68.500432,0,10,0,0
2025-10-14T17:30:50.000+00:00,0,45,-1196,150000,-150000,0,2919.238281,-103.336464,355.248098,0.891401,60.004585,0,68.082812,156004.0256,-155932.0688,0,68.330423,0,10,0,0
2025-10-14T17:30:55.000+00:00,0,45,-1201,150000,-150000,0,2919.238281,-102.466423,355.267812,0.891401,59.993866,0,68.349919,156019.5952,-155972.8864,0,68.11994,0,10,0,0
2025-10-14T17:31:00.000+00:00,0,45,-1204,150000,-150000,0,2919.238281,-114.908592,355.232686,0.891401,59.983768,0,66.445489,156008.6544,-155912.712,0,66.200848,0,10,0,0
2025-10-14T17:31:05.000+00:00,0,45,-1210,150000,-150000,0,2919.238281,-123.448021,355.255188,0.891401,59.983768,0,66.618807,156010.3376,-155956.896,0,69.867433,0,10,0,0
2025-10-14T17:31:10.000+00:00,0,45,-1214,150000,-150000,0,2902.92041,-109.642731,355.205465,0.891401,59.983768,0,66.939952,156020.8576,-155955.6336,0,65.322368,0,10,0,0
2025-10-14T17:31:15.000+00:00,0,45,-1220,150000,-150000,0,2914.58252,-109.642731,355.202403,0.891401,59.983768,0,62.844879,155982.144,-155951.4256,0,57.32819,0,10,0,0
2025-10-14T17:31:20.000+00:00,0,45,-1218,150000,-150000,0,2904.199219,-109.642731,355.210002,0.891401,59.983768,0,69.847962,155976.6736,-155943.8512,0,71.067402,0,10,0,0
2025-10-14T17:31:25.000+00:00,0,45,-1218,150000,-150000,0,2914.416504,-108.708809,355.137817,0.891401,59.983768,0,67.744928,155953.5296,-155927.0192,0,67.783271,0,10,0,0
2025-10-14T17:31:30.000+00:00,0,45,-1214,150000,-150000,0,2914.416504,-106.929825,355.162231,0.891401,59.983768,0,66.221471,155979.1984,-155935.856,0,67.722456,0,10,0,0
2025-10-14T17:31:35.000+00:00,0,45,-1215,150000,-150000,0,2914.416504,-117.558357,355.209635,0.891401,59.983768,0,66.308247,155984.6688,-155914.816,0,67.409045,0,10,0,0
2025-10-14T17:31:40.000+00:00,0,45,-1212,150000,-150000,0,2914.416504,-104.356705,355.175313,0.891401,59.983768,0,66.940954,155977.0944,-155921.128,0,67.530592,0,10,0,0
2025-10-14T17:31:45.000+00:00,0,45,-1207,150000,-150000,0,2903.589355,-111.970413,355.105286,0.892837,59.981503,0,66.327032,155950.1632,-155922.3904,0,68.647161,0,10,0,0
2025-10-14T17:31:50.000+00:00,0,45,-1200,150000,-150000,0,2914.39917,-116.25882,355.106293,0.892837,59.981503,0,67.228817,155964.0496,-155913.9744,0,68.647161,0,10,0,0
2025-10-14T17:31:55.000+00:00,0,45,-1193,150000,-150000,0,2903.748779,-123.185661,355.093272,0.892837,59.981503,0,66.739851,155938.3808,-155890.8304,0,66.778818,0,10,0,0
2025-10-14T17:32:00.000+00:00,0,45,-1198,150000,-150000,0,2898.920898,-123.185661,355.119914,0.892837,59.981503,0,65.067263,155961.104,-155876.5232,0,67.44068,0,10,0,0
2025-10-14T17:32:05.000+00:00,0,45,-1207,150000,-150000,0,2898.920898,-110.130638,355.114807,0.892837,59.981503,0,59.784201,155928.7024,-155886.6224,0,61.493204,0,10,0,0
2025-10-14T17:32:10.000+00:00,0,45,-1218,150000,-150000,0,2912.014648,-132.458466,355.040914,0.892837,59.981503,0,62.417132,155921.9696,-155897.5632,0,62.906368,0,10,0,0
2025-10-14T17:32:15.000+00:00,0,45,-1222,150000,-150000,0,2912.014648,-119.178482,355.053101,0.892837,59.981503,0,54.457289,155932.9104,-155885.36,0,54.239646,0,10,0,0
2025-10-14T17:32:20.000+00:00,0,45,-1221,150000,-150000,0,2908.513428,-92.607422,355.097585,0.892837,59.981503,0,52.432612,155928.7024,-155856.3248,0,54.239646,0,10,0,0
2025-10-14T17:32:25.000+00:00,0,45,-1214,150000,-150000,0,2908.513428,-92.607422,355.09257,0.892837,59.981503,0,57.25563,155935.4352,-155850.0128,0,58.264998,0,10,0,0
2025-10-14T17:32:30.000+00:00,0,45,-1219,150000,-150000,0,2908.513428,-118.451012,355.039846,0.892837,59.981503,0,53.37494,155913.1328,-155855.4832,0,54.523646,0,10,0,0
2025-10-14T17:32:35.000+00:00,0,45,-1220,150000,-150000,0,2908.513428,-101.030884,354.962748,0.892837,59.981503,0,58.446989,155888.7264,-155868.528,0,58.161946,0,10,0,0
2025-10-14T17:32:40.000+00:00,0,45,-1215,150000,-150000,0,2908.513428,-124.590302,354.984182,0.892837,59.981503,0,50.64596,155913.9744,-155853.3792,0,55.563947,0,10,0,0
2025-10-14T17:32:45.000+00:00,0,45,-1204,150000,-150000,0,2916.991211,-128.284012,354.944173,0.891386,59.979984,0,51.145139,155884.5184,-155884.5184,0,56.763283,0,10,0,0
2025-10-14T17:32:50.000+00:00,0,45,-1198,150000,-150000,0,2897.203857,-99.980423,354.959066,0.891386,59.979984,0,56.315274,155916.92,-155852.5376,0,59.300539,0,10,0,0
2025-10-14T17:32:55.000+00:00,0,45,-1198,150000,-150000,0,2897.203857,-120.148476,354.953562,0.891386,59.979984,0,52.849373,155861.3744,-155847.488,0,55.022004,0,10,0,0
2025-10-14T17:33:00.000+00:00,0,45,-1213,150000,-150000,0,2897.203857,-115.080154,354.983917,0.891386,59.979984,0,48.643542,155893.3552,-155859.2704,0,55.215859,0,10,0,0
2025-10-14T17:33:05.000+00:00,0,45,-1224,150000,-150000,0,2897.203857,-116.406578,354.98231,0.891386,59.979984,0,60.476766,155884.9392,-155820.5568,0,61.456897,0,10,0,0
2025-10-14T17:33:10.000+00:00,0,45,-1229,150000,-150000,0,2908.314209,-116.406578,354.884786,0.891386,59.979984,0,58.06273,155884.5184,-155847.488,0,59.792072,0,10,0,0
2025-10-14T17:33:15.000+00:00,0,45,-1213,150000,-150000,0,2898.065674,-134.679153,354.934448,0.891386,59.979984,0,58.147465,155883.8872,-155847.2776,0,59.415898,0,10,0,0
2025-10-14T17:33:20.000+00:00,0,45,-1207,150000,-150000,0,2898.152832,-136.815842,354.905294,0.891386,59.979984,0,58.157298,155880.3104,-155812.1408,0,55.907218,0,10,0,0
2025-10-14T17:33:25.000+00:00,0,45,-1218,150000,-150000,0,2898.152832,-114.994392,354.929179,0.891386,59.979984,0,50.773876,155881.152,-155830.2352,0,53.020591,0,10,0,0
2025-10-14T17:33:30.000+00:00,0,45,-1218,150000,-150000,0,2898.152832,-101.094711,354.907267,0.891386,59.979984,0,54.129774,155848.7504,-155836.5472,0,54.796377,0,10,0,0
2025-10-14T17:33:35.000+00:00,0,45,-1214,150000,-150000,0,2897.090576,-101.590324,354.898204,0.891386,59.979984,0,49.968275,155857.5872,-155829.3936,0,52.017278,0,10,0,0
2025-10-14T17:33:40.000+00:00,0,45,-1204,150000,-150000,0,2897.090576,-126.344246,354.841797,0.891386,59.979984,0,49.089641,155850.8544,-155819.7152,0,51.252344,0,10,0,0
2025-10-14T17:33:45.000+00:00,0,45,-1196,150000,-150000,0,2899.976807,-127.472359,354.831807,0.892181,59.977917,0,59.706668,155850.0128,-155818.4528,0,61.226341,0,10,0,0
2025-10-14T17:33:50.000+00:00,0,45,-1206,150000,-150000,0,2889.105225,-116.71447,354.884257,0.892181,59.977917,0,52.538944,155849.1712,-155779.7392,0,54.898352,0,10,0,0
2025-10-14T17:33:55.000+00:00,0,45,-1224,150000,-150000,0,2899.746338,-115.333588,354.957865,0.892181,59.977917,0,51.200173,155892.5136,-155820.136,0,50.889277,0,10,0,0
2025-10-14T17:34:00.000+00:00,0,45,-1225,150000,-150000,0,2899.746338,-101.313972,354.924327,0.892181,59.977917,0,51.49044,155876.1024,-155776.7936,0,52.812802,0,10,0,0
2025-10-14T17:34:05.000+00:00,0,45,-1219,150000,-150000,0,2901.414551,-133.920349,354.934957,0.892181,59.977917,0,51.753756,155859.6912,-155804.9872,0,52.075882,0,10,0,0
2025-10-14T17:34:10.000+00:00,0,45,-1213,150000,-150000,0,2904.926514,-106.767822,354.89916,0.892181,59.977917,0,60.46645,155887.8848,-155807.9328,0,63.024588,0,10,0,0
2025-10-14T17:34:15.000+00:00,0,45,-1214,150000,-150000,0,2906.510498,-103.28875,354.981445,0.892181,59.977917,0,57.020048,155883.6768,-155822.6608,0,55.758252,0,10,0,1
2025-10-14T17:34:20.000+00:00,0,45,-1224,150000,-150000,0,2903.09375,-96.768784,354.831716,0.892181,59.977917,0,57.327245,155862.6368,-155783.9472,0,58.642744,0,10,0,1
2025-10-14T17:34:25.000+00:00,0,45,-1212,150000,-150000,0,2903.09375,-125.486702,354.87914,0.892181,59.977917,0,55.972284,155852.9584,-155819.2944,0,55.045685,0,10,0,1
2025-10-14T17:34:30.000+00:00,0,45,-1197,150000,-150000,0,2903.09375,-102.621147,354.86259,0.892181,59.977917,0,58.164401,155858.008,-155808.7744,0,60.566474,0,10,0,1
2025-10-14T17:34:35.000+00:00,0,45,-1195,150000,-150000,0,2903.09375,-123.122589,354.97762,0.892181,59.977917,0,65.371346,155863.8992,-155810.8784,0,76.526354,0,10,0,1
2025-10-14T17:34:40.000+00:00,0,45,-1214,150000,-150000,0,2909.013184,-44.070637,354.911692,0.891423,59.977917,0,121.791014,156743.792,-156129.0032,0,123.791078,0,10,0,1
2025-10-14T17:34:45.000+00:00,0,45,-1230,150000,-150000,0,2893.306885,-123.445755,355.022064,0.889623,59.978588,0,123.94991,156822.4816,-156777.8768,0,119.765423,0,10,0,1
2025-10-14T17:34:50.000+00:00,0,45,-1223,150000,-150000,0,2893.306885,-122.053207,355.080241,0.889623,59.978588,0,109.421919,156843.9424,-156786.2928,0,107.954195,0,10,0,1
2025-10-14T17:34:55.000+00:00,0,45,-1215,150000,-150000,0,2893.306885,-126.577896,355.056356,0.889623,59.978588,0,105.601164,156837.2096,-156763.5696,0,105.489837,0,10,0,1
2025-10-14T17:35:00.000+00:00,0,45,-1219,150000,-150000,0,2901.566895,-123.489395,355.094625,0.889623,59.978588,0,104.425746,156844.784,-156742.1088,0,105.458385,0,10,0,1
2025-10-14T17:35:05.000+00:00,0,45,-1226,150000,-150000,0,2896.472656,-104.034615,355.217051,0.889623,59.978588,0,107.64284,156901.1712,-156809.4368,0,106.760178,0,10,0,1
2025-10-14T17:35:10.000+00:00,0,45,-1222,150000,-150000,0,2898.300781,-115.683319,355.139618,0.889623,59.978588,0,103.763627,156865.4032,-156716.0192,0,99.358895,0,10,0,1
2025-10-14T17:35:15.000+00:00,0,45,-1205,150000,-150000,0,2898.300781,-125.554245,355.059916,0.889623,59.978588,0,94.795552,156828.3728,-156740.0048,0,96.442964,0,10,0,1
2025-10-14T17:35:20.000+00:00,0,45,-1192,150000,-150000,0,2898.300781,-121.885063,355.123454,0.889623,59.978588,0,102.716961,156863.72,-156792.6048,0,100.829937,0,10,0,1
2025-10-14T17:35:25.000+00:00,0,45,-1201,150000,-150000,0,2898.300781,-121.948135,355.090769,0.889623,59.978588,0,101.150595,156894.4384,-156738.3216,0,102.642981,0,10,0,1
2025-10-14T17:35:30.000+00:00,0,45,-1227,150000,-150000,0,2898.300781,-148.330383,355.125661,0.889623,59.978588,0,92.721152,156869.6112,-156746.3168,0,91.141737,0,10,0,1
2025-10-14T17:35:35.000+00:00,0,45,-1233,150000,-150000,0,2898.300781,-115.330986,355.08961,0.889623,59.978588,0,90.874519,156863.72,-156799.7584,0,90.480631,0,10,0,1
2025-10-14T17:35:40.000+00:00,0,45,-1220,150000,-150000,0,2875.616455,-125.078514,354.993622,0.889623,59.978588,0,91.783048,156862.0368,-156734.9552,0,89.059553,0,10,0,1
2025-10-14T17:35:45.000+00:00,0,45,-1216,150000,-150000,0,2890.033203,-126.084404,355.115214,0.890038,59.980282,0,91.009925,156880.1312,-156794.288,0,93.073976,0,10,0,1
2025-10-14T17:35:50.000+00:00,0,45,-1221,150000,-150000,0,2885.484863,-119.713326,355.266815,0.890038,59.980282,0,93.621567,156940.7264,-156901.592,0,94.869634,0,10,0,1
2025-10-14T17:35:55.000+00:00,0,45,-1233,150000,-150000,0,2885.484863,-110.323051,355.342601,0.890038,59.980282,0,91.643437,156945.776,-156882.656,0,93.547266,0,10,0,1
2025-10-14T17:36:00.000+00:00,0,45,-1228,150000,-150000,0,2872.259521,-102.039589,355.240163,0.890038,59.980282,0,91.33447,156921.3696,-156859.0912,0,90.44671,0,10,0,1
2025-10-14T17:36:05.000+00:00,0,45,-1211,150000,-150000,0,2884.51123,-119.59893,355.319509,0.890038,59.980282,0,90.436792,156939.8848,-156897.384,0,94.459589,0,10,0,1
2025-10-14T17:36:10.000+00:00,0,45,-1197,150000,-150000,0,2884.51123,-119.711021,355.320384,0.890038,59.980282,0,101.460504,156944.9344,-156872.5568,0,101.576365,0,10,0,1
2025-10-14T17:36:15.000+00:00,0,45,-1198,150000,-150000,0,2871.709229,-118.683807,355.201335,0.881043,59.980282,0,92.436309,156929.7856,-156870.8736,0,97.934417,0,10,0,1
2025-10-14T17:36:20.000+00:00,0,45,-1210,150000,-150000,0,2871.709229,-116.429733,355.350077,0.881043,59.980282,0,96.588634,156931.048,-156902.4336,0,97.52983,0,10,0,1
2025-10-14T17:36:25.000+00:00,0,45,-1218,150000,-150000,0,2871.709229,-119.392555,355.212555,0.891143,59.980282,0,103.419314,156941.1472,-156829.6352,0,105.892404,0,10,0,1
2025-10-14T17:36:30.000+00:00,0,45,-1230,150000,-150000,0,2871.709229,-133.321243,355.061666,0.889345,59.994438,0,105.549652,156979.8608,-156827.5312,0,105.864324,0,10,0,1
2025-10-14T17:36:35.000+00:00,0,45,-1239,150000,-150000,0,2871.709229,-117.878181,355.254303,0.889345,59.994438,0,105.93337,156939.0432,-156863.2992,0,106.370583,0,10,0,1
2025-10-14T17:36:40.000+00:00,0,45,-1243,150000,-150000,0,2871.709229,-137.010742,355.165324,0.887031,59.984135,0,102.468253,156933.152,-156866.6656,0,102.468253,0,10,0,1
2025-10-14T17:36:45.000+00:00,0,45,-1232,150000,-150000,0,2861.766113,-119.843529,355.401347,0.894793,59.989471,0,103.749154,156939.0432,-156866.6656,0,104.539648,0,10,0,1
2025-10-14T17:36:50.000+00:00,0,45,-1229,150000,-150000,0,2861.766113,-122.558449,355.284607,0.894793,59.989471,0,89.966264,156928.944,-156875.5024,0,92.753596,0,10,0,1
2025-10-14T17:36:55.000+00:00,0,45,-1225,150000,-150000,0,2872.374023,-122.558449,355.324799,0.894793,59.994225,0,95.509249,156935.6768,-156848.992,0,95.509249,0,10,0,1
2025-10-14T17:37:00.000+00:00,0,45,-1218,150000,-150000,0,2858.838623,-111.533127,355.299876,0.894793,59.994225,0,92.795715,156955.8752,-156872.9776,0,93.034892,0,10,0,1
2025-10-14T17:37:05.000+00:00,0,45,-1216,150000,-150000,0,2870.854004,-126.885208,355.355916,0.889738,60.004829,0,92.009002,156964.712,-156884.3392,0,93.182942,0,10,0,1
2025-10-14T17:37:10.000+00:00,0,45,-1221,150000,-150000,0,2857.130615,-116.410736,355.305206,0.889738,60.004829,0,94.770229,157046.768,-156902.0128,0,97.568659,0,10,0,1
2025-10-14T17:37:15.000+00:00,0,45,-1233,150000,-150000,0,2865.086426,-130.78978,355.407115,0.889738,60.014839,0,93.901069,157034.5648,-156933.9936,0,93.901069,0,10,0,1
2025-10-14T17:37:20.000+00:00,0,45,-1243,150000,-150000,0,2867.19751,-112.630615,355.605418,0.892586,60.014839,0,88.847331,157102.3136,-156977.336,0,91.009101,0,10,0,1
2025-10-14T17:37:25.000+00:00,0,45,-1215,150000,-150000,0,2867.19751,-116.926926,355.737701,0.893259,60.014839,0,99.436212,157117.4624,-156914.216,0,100.238199,0,10,0,1
2025-10-14T17:37:30.000+00:00,0,45,-1199,150000,-150000,0,2867.595947,-137.494888,355.696818,0.883068,60.014839,0,101.832303,157114.9376,-156907.4832,0,102.474877,0,10,0,1
2025-10-14T17:37:35.000+00:00,0,45,-1197,150000,-150000,0,2867.16333,-113.694283,355.647074,0.883068,60.014839,0,105.591009,157100.2096,-156955.4544,0,109.516968,0,10,0,1
2025-10-14T17:37:40.000+00:00,0,45,-1200,150000,-150000,0,2867.16333,-127.875282,355.533244,0.897516,60.002846,0,97.102904,157032.04,-156999.6384,0,101.489737,0,10,0,1
2025-10-14T17:37:45.000+00:00,0,45,-1204,150000,-150000,0,2880.472656,-114.345963,355.726501,0.887793,60.013428,0,99.61737,157069.0704,-157018.5744,0,99.61737,0,10,0,1
2025-10-14T17:37:50.000+00:00,0,45,-1219,150000,-150000,0,2865.069336,-98.731766,355.932098,0.886226,60.013428,0,102.679067,157164.592,-156949.984,0,103.572432,0,10,0,1
2025-10-14T17:37:55.000+00:00,0,45,-1237,150000,-150000,0,2865.069336,-115.629631,355.754842,0.900776,60.013428,0,106.182703,157066.5456,-156890.6512,0,106.486564,0,10,0,1
2025-10-14T17:38:00.000+00:00,0,45,-1232,150000,-150000,0,2864.131592,-105.536079,355.751689,0.900776,60.002232,0,106.724042,157125.8784,-157025.3072,0,107.131968,0,10,0,1
2025-10-14T17:38:05.000+00:00,0,45,-1233,150000,-150000,0,2864.131592,-136.905411,355.524078,0.880008,60.002232,0,103.569227,157044.664,-156915.4784,0,105.748416,0,10,0,1
2025-10-14T17:38:10.000+00:00,0,45,-1237,150000,-150000,0,2867.228271,-118.933296,355.5519,0.890327,60.002232,0,104.191833,157063.1792,-156987.4352,0,102.018307,0,10,0,1
2025-10-14T17:38:15.000+00:00,0,45,-1236,150000,-150000,0,2867.610352,-132.003235,355.576497,0.878861,60.002232,0,104.798426,157065.2832,-156981.9648,0,104.798426,0,10,0,1
2025-10-14T17:38:20.000+00:00,0,45,-1232,150000,-150000,0,2868.315674,-125.35183,355.581431,0.889113,60.002232,0,105.752304,157048.0304,-156992.064,0,105.752304,0,10,0,1
2025-10-14T17:38:25.000+00:00,0,45,-1224,150000,-150000,0,2864.070068,-121.519814,355.512512,0.889597,60.002232,0,103.811958,157040.8768,-156974.3904,0,106.251208,0,10,0,1
2025-10-14T17:38:30.000+00:00,0,45,-1225,150000,-150000,0,2862.665527,-129.727402,355.624044,0.88983,60.002232,0,103.641515,157028.2528,-156990.3808,0,105.684361,0,10,0,1
2025-10-14T17:38:35.000+00:00,0,45,-1232,150000,-150000,0,2875.20874,-132.060013,355.494751,0.88983,60.002232,0,99.502764,157002.584,-156988.2768,0,99.896627,0,10,0,1
2025-10-14T17:38:40.000+00:00,0,45,-1233,150000,-150000,0,2862.539062,-119.602501,355.521047,0.879626,59.991688,0,104.307546,157038.352,-156994.168,0,105.201193,0,10,0,1
2025-10-14T17:38:45.000+00:00,0,45,-1229,150000,-150000,0,2863.836914,-131.30751,355.471252,0.88338,59.985367,0,105.990443,157037.5104,-156978.5984,0,107.047486,0,10,0,1
2025-10-14T17:38:50.000+00:00,0,45,-1231,150000,-150000,0,2863.824707,-115.746712,355.58902,0.88338,59.985367,0,104.477612,157031.1984,-156982.3856,0,105.513211,0,10,0,1
2025-10-14T17:38:55.000+00:00,0,45,-1230,150000,-150000,0,2861.904297,-127.419624,355.53476,0.88338,59.985367,0,105.274651,157032.4608,-156957.9792,0,103.997771,0,10,0,1
2025-10-14T17:39:00.000+00:00,0,45,-1205,150000,-150000,0,2864.863525,-122.366837,355.490428,0.88338,59.985367,0,99.4214,157068.2288,-156967.2368,0,99.723846,0,10,0,1
2025-10-14T17:39:05.000+00:00,0,45,-1198,150000,-150000,0,2860.033691,-107.180122,355.69868,0.88338,59.985367,0,101.510313,157121.6704,-156951.2464,0,96.355045,0,10,0,1
2025-10-14T17:39:10.000+00:00,0,45,-1202,150000,-150000,0,2860.033691,-113.341454,355.486338,0.879347,59.985367,0,93.937569,157024.0448,-156907.0624,0,95.905212,0,10,0,1
2025-10-14T17:39:15.000+00:00,0,45,-1220,150000,-150000,0,2849.435059,-98.916885,355.646189,0.879347,59.985367,0,97.096091,157100.2096,-156927.2608,0,102.931994,0,10,0,1
2025-10-14T17:39:20.000+00:00,0,45,-1227,150000,-150000,0,2861.45752,-114.570992,355.66864,0.879347,59.985367,0,94.568501,157083.7984,-156944.0928,0,97.415148,0,10,0,1
2025-10-14T17:39:25.000+00:00,0,45,-1236,150000,-150000,0,2866.06665,-128.50267,355.376556,0.893552,59.985367,0,100.847761,156997.5344,-156952.5088,0,90.385133,0,10,0,1
2025-10-14T17:39:30.000+00:00,0,45,-1231,150000,-150000,0,2866.06665,-116.129074,355.526917,0.882227,59.985367,0,103.35039,157050.5552,-156919.6864,0,104.010448,0,10,0,1
2025-10-14T17:39:35.000+00:00,0,45,-1228,150000,-150000,0,2852.000977,-124.206223,355.666718,0.892747,60.002274,0,90.225501,157106.5216,-156910.008,0,91.854556,0,10,0,1
2025-10-14T17:39:40.000+00:00,0,45,-1233,150000,-150000,0,2859.722412,-126.17038,355.437958,0.892747,60.012417,0,89.451032,157050.976,-156923.8944,0,87.741403,0,10,0,1
2025-10-14T17:39:45.000+00:00,0,45,-1225,150000,-150000,0,2859.185303,-113.823586,355.501424,0.8863,60.014038,0,91.838572,157042.1392,-156966.3952,0,92.55578,0,10,0,1
2025-10-14T17:39:50.000+00:00,0,45,-1208,150000,-150000,0,2862.891602,-113.823586,355.380941,0.882739,60.014038,0,104.62121,157020.2576,-156963.2392,0,106.064774,0,10,0,1
2025-10-14T17:39:55.000+00:00,0,45,-1206,150000,-150000,0,2874.763428,-138.740753,355.616384,0.882739,60.014038,0,106.009907,157093.056,-156948.3008,0,106.764135,0,10,0,1
2025-10-14T17:40:00.000+00:00,0,45,-1206,150000,-150000,0,2860.031494,-118.905212,355.574097,0.882739,60.014038,0,104.047615,157071.1744,-156963.8704,0,108.980284,0,10,0,1
2025-10-14T17:40:05.000+00:00,0,45,-1196,150000,-150000,0,2871.630127,-115.282913,355.507426,0.882739,60.014038,0,101.40724,157030.3568,-156952.9296,0,102.537639,0,10,0,1
2025-10-14T17:40:10.000+00:00,0,45,-1198,150000,-150000,0,2871.630127,-111.476814,355.688843,0.882739,60.014038,0,103.617781,157079.1696,-156973.128,0,105.88925,0,10,0,1
2025-10-14T17:40:15.000+00:00,0,45,-1208,150000,-150000,0,2871.630127,-115.1334,355.426371,0.882739,60.014038,0,101.898717,157040.456,-156926.4192,0,104.643457,0,10,0,1
2025-10-14T17:40:20.000+00:00,0,45,-1212,150000,-150000,0,2871.026855,-131.344513,355.51295,0.882739,60.000587,0,95.037611,157029.936,-156951.2464,0,97.936024,0,10,0,1
2025-10-14T17:40:25.000+00:00,0,45,-1209,150000,-150000,0,2860.281006,-107.480354,355.528575,0.882739,59.990116,0,101.768357,157067.808,-156989.1184,0,104.841827,0,10,0,1
2025-10-14T17:40:30.000+00:00,0,45,-1205,150000,-150000,0,2860.281006,-127.654968,355.598002,0.882739,59.990116,0,105.849363,157082.536,-156948.3008,0,107.081364,0,10,0,1
2025-10-14T17:40:35.000+00:00,0,45,-1205,150000,-150000,0,2860.281006,-136.28743,355.446482,0.882739,59.990116,0,102.729789,157041.2976,-156926.84,0,95.186821,0,10,0,1
2025-10-14T17:40:40.000+00:00,0,45,-1213,150000,-150000,0,2860.281006,-123.216248,355.559713,0.882739,59.990116,0,104.297704,157059.8128,-156958.8208,0,105.67184,0,10,0,1
2025-10-14T17:40:45.000+00:00,0,45,-1213,150000,-150000,0,2861.146973,-122.40963,355.422506,0.890739,59.9916,0,102.873647,157003.0048,-156961.7664,0,104.613037,0,10,0,1
2025-10-14T17:40:50.000+00:00,0,45,-1223,150000,-150000,0,2861.146973,-119.996758,355.485372,0.890739,59.9916,0,99.554249,157004.2672,-156920.1072,0,104.071437,0,10,0,1
