Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T17:40:55.000+00:00,0,45,-1223,150000,-150000,0,2850.449463,-110.852974,355.55837,0.890739,60.000317,0,104.673292,157102.3136,-156954.192,0,105.537311,0,10,0,1
2025-10-14T17:41:00.000+00:00,0,45,-1219,150000,-150000,0,2861.504395,-112.171082,355.62733,0.893245,60.000317,0,90.116388,157019.8368,-156904.1168,0,91.287526,0,10,0,1
2025-10-14T17:41:05.000+00:00,0,45,-1216,150000,-150000,0,2863.549805,-117.036972,355.570455,0.883074,60.000317,0,91.436665,157051.3968,-156922.2112,0,93.648234,0,10,0,1
2025-10-14T17:41:10.000+00:00,0,45,-1213,150000,-150000,0,2860.25293,-130.542435,355.524028,0.884528,60.000317,0,103.825968,157066.9664,-156997.1136,0,105.052315,0,10,0,1
2025-10-14T17:41:15.000+00:00,0,45,-1208,150000,-150000,0,2846.919189,-127.407074,355.483398,0.884528,60.010445,0,103.380113,157030.3568,-156974.8112,0,104.107431,0,10,0,1
2025-10-14T17:41:20.000+00:00,0,45,-1205,150000,-150000,0,2861.172607,-130.401047,355.533691,0.884528,60.010445,0,104.662837,157053.5008,-156970.6032,0,105.577687,0,10,0,1
2025-10-14T17:41:25.000+00:00,0,45,-1209,150000,-150000,0,2861.172607,-126.988258,355.472351,0.884528,60.010445,0,103.654827,157019.416,-156970.6032,0,101.744435,0,10,0,1
2025-10-14T17:41:30.000+00:00,0,45,-1220,150000,-150000,0,2861.172607,-114.789032,355.621409,0.884528,60.010445,0,105.529234,157072.016,-156970.6032,0,105.918239,0,10,0,1
2025-10-14T17:41:35.000+00:00,0,45,-1235,150000,-150000,0,2861.172607,-119.321434,355.539174,0.884528,60.010445,0,102.533079,157049.2928,-156996.6928,0,106.871819,0,10,0,1
2025-10-14T17:41:40.000+00:00,0,45,-1227,150000,-150000,0,2861.172607,-129.403305,355.448201,0.884528,60.010445,0,105.863359,157046.3472,-156973.9696,0,106.829844,0,10,0,1
2025-10-14T17:41:45.000+00:00,0,45,-1218,150000,-150000,0,2859.241211,-144.584381,355.448771,0.881878,60.012196,0,104.895907,157057.7088,-156963.8704,0,109.187006,0,10,0,1
2025-10-14T17:41:50.000+00:00,0,45,-1211,150000,-150000,0,2878.11084,-119.760788,355.60258,0.881878,60.012196,0,106.724505,157061.9168,-156973.5488,0,106.730839,0,10,0,1
2025-10-14T17:41:55.000+00:00,0,45,-1214,150000,-150000,0,2865.254395,-116.388992,355.470306,0.881878,60.012196,0,106.514377,157014.7872,-156965.5536,0,106.473144,0,10,0,1
2025-10-14T17:42:00.000+00:00,0,45,-1217,150000,-150000,0,2855.245361,-122.790985,355.422791,0.881878,60.012196,0,106.28978,157016.0496,-156960.504,0,106.432297,0,10,0,1
2025-10-14T17:42:05.000+00:00,0,45,-1216,150000,-150000,0,2868.149658,-128.495392,355.541606,0.881878,60.012196,0,105.466095,157028.2528,-156981.1232,0,106.040838,0,10,0,1
2025-10-14T17:42:10.000+00:00,0,45,-1212,150000,-150000,0,2857.696289,-117.050232,355.427277,0.881878,60.000092,0,104.899907,157018.9952,-156982.8064,0,105.630942,0,10,0,1
2025-10-14T17:42:15.000+00:00,0,45,-1211,150000,-150000,0,2868.36377,-118.262512,355.633464,0.881878,59.989784,0,103.609076,157103.9968,-156941.1472,0,104.593504,0,10,0,1
2025-10-14T17:42:20.000+00:00,0,45,-1208,150000,-150000,0,2866.519287,-125.033722,355.636983,0.881878,59.989784,0,100.992285,157056.8672,-156932.7312,0,99.99517,0,10,0,1
2025-10-14T17:42:25.000+00:00,0,45,-1215,150000,-150000,0,2866.519287,-113.031273,355.610453,0.881878,59.989784,0,104.289249,157069.4912,-156953.7712,0,104.662686,0,10,0,1
2025-10-14T17:42:30.000+00:00,0,45,-1223,150000,-150000,0,2866.519287,-116.419365,355.458954,0.881878,59.989784,0,99.472486,157018.1536,-156981.9648,0,100.390864,0,10,0,1
2025-10-14T17:42:35.000+00:00,0,45,-1220,150000,-150000,0,2853.061523,-121.111122,355.523,0.881878,59.999935,0,97.496063,157012.2624,-156954.6128,0,96.831375,0,10,0,1
2025-10-14T17:42:40.000+00:00,0,45,-1222,150000,-150000,0,2853.061523,-120.858643,355.515218,0.881878,59.999935,0,100.689275,157026.1488,-156994.168,0,102.272561,0,10,0,1
2025-10-14T17:42:45.000+00:00,0,45,-1226,150000,-150000,0,2851.76709,-128.131851,355.362498,0.882557,59.997265,0,103.342949,157013.104,-156980.7024,0,106.430562,0,10,0,1
2025-10-14T17:42:50.000+00:00,0,45,-1227,150000,-150000,0,2842.894775,-128.131851,355.501546,0.882557,59.997265,0,103.63184,157046.768,-156971.024,0,103.134864,0,10,0,1
2025-10-14T17:42:55.000+00:00,0,45,-1225,150000,-150000,0,2829.803467,-116.038292,355.519704,0.882557,59.997265,0,105.311614,157050.5552,-157011,0,106.167999,0,10,0,1
2025-10-14T17:43:00.000+00:00,0,45,-1227,150000,-150000,0,2842.056152,-122.017006,355.636668,0.882557,59.997265,0,101.250643,157101.0512,-157031.1984,0,102.330679,0,10,0,1
2025-10-14T17:43:05.000+00:00,0,45,-1213,150000,-150000,0,2843.713135,-130.773102,355.676208,0.882557,59.997265,0,93.340969,157106.5216,-157058.1296,0,90.14012,0,10,0,1
2025-10-14T17:43:10.000+00:00,0,45,-1214,150000,-150000,0,2841.310791,-131.859772,355.647013,0.882557,59.997265,0,96.183276,157140.6064,-157046.3472,0,96.183276,0,10,0,1
2025-10-14T17:43:15.000+00:00,0,45,-1214,150000,-150000,0,2841.310791,-131.859772,355.595581,0.882557,59.997265,0,97.844901,157084.2192,-157066.5456,0,98.371206,0,10,0,1
2025-10-14T17:43:20.000+00:00,0,45,-1210,150000,-150000,0,2842.631592,-107.919373,355.691711,0.87357,59.997265,0,102.544506,157102.7344,-157000.48,0,102.054654,0,10,0,1
2025-10-14T17:43:25.000+00:00,0,45,-1218,150000,-150000,0,2842.631592,-123.523033,355.846608,0.886167,60.011757,0,107.128811,157221.8208,-157011.8416,0,107.369435,0,10,0,1
2025-10-14T17:43:30.000+00:00,0,45,-1218,150000,-150000,0,2842.631592,-111.804161,355.884857,0.881213,60.011757,0,107.33073,157194.048,-156974.8112,0,107.815027,0,10,0,1
2025-10-14T17:43:35.000+00:00,0,45,-1221,150000,-150000,0,2842.631592,-135.922974,355.681213,0.881213,60.011757,0,105.756062,157165.8544,-156940.3056,0,107.161435,0,10,0,1
2025-10-14T17:43:40.000+00:00,0,45,-1235,150000,-150000,0,2842.631592,-113.494637,355.766724,0.881213,60.000553,0,105.506989,157108.6256,-157062.3376,0,107.959353,0,10,0,1
2025-10-14T17:43:45.000+00:00,0,45,-1232,150000,-150000,0,2841.331543,-119.031181,355.654683,0.880164,60.00058,0,110.099144,157121.2496,-157090.5312,0,110.097916,0,10,0,1
2025-10-14T17:43:50.000+00:00,0,45,-1231,150000,-150000,0,2846.815674,-114.630829,355.636169,0.880164,60.00058,0,99.614157,157085.4816,-157037.5104,0,98.894542,0,10,0,1
2025-10-14T17:43:55.000+00:00,0,45,-1232,150000,-150000,0,2846.815674,-114.630829,355.55954,0.880164,60.00058,0,97.563472,157078.328,-157065.704,0,101.186127,0,10,0,1
2025-10-14T17:44:00.000+00:00,0,45,-1225,150000,-150000,0,2864.07666,-113.373993,355.631337,0.880164,60.00058,0,98.870444,157098.5264,-157037.9312,0,95.752047,0,10,0,1
2025-10-14T17:44:05.000+00:00,0,45,-1215,150000,-150000,0,2860.884766,-129.850662,355.715851,0.880164,60.011089,0,96.604786,157091.3728,-157048.872,0,96.766217,0,10,0,1
2025-10-14T17:44:10.000+00:00,0,45,-1209,150000,-150000,0,2866.300537,-116.776527,355.693624,0.880164,60.011089,0,103.100165,157088.848,-157071.1744,0,105.222831,0,10,0,1
2025-10-14T17:44:15.000+00:00,0,45,-1201,150000,-150000,0,2860.99292,-116.625626,355.593984,0.880164,60.011089,0,105.48578,157091.3728,-157046.3472,0,106.760436,0,10,0,1
2025-10-14T17:44:20.000+00:00,0,45,-1204,150000,-150000,0,2860.99292,-121.147636,355.68514,0.880164,60.011089,0,104.08533,157111.1504,-157059.8128,0,107.705237,0,10,0,1
2025-10-14T17:44:25.000+00:00,0,45,-1220,150000,-150000,0,2860.99292,-118.948112,355.564382,0.880164,60.011089,0,106.932451,157093.056,-157051.3968,0,107.657689,0,10,0,1
2025-10-14T17:44:30.000+00:00,0,45,-1230,150000,-150000,0,2860.459717,-127.409103,355.461761,0.89345,60.011089,0,106.228401,157068.6496,-157020.2576,0,107.701452,0,10,0,1
2025-10-14T17:44:35.000+00:00,0,45,-1231,150000,-150000,0,2860.459717,-123.253075,355.641418,0.882326,60.011089,0,103.912698,157101.472,-157023.2032,0,105.870445,0,10,0,1
2025-10-14T17:44:40.000+00:00,0,45,-1233,150000,-150000,0,2860.459717,-124.469482,355.692078,0.882326,60.000809,0,108.277657,157114.5168,-157028.2528,0,109.55918,0,10,0,1
2025-10-14T17:44:45.000+00:00,0,45,-1234,150000,-150000,0,2864.409668,-139.275604,355.641744,0.886115,60.001324,0,105.2094,157080.0112,-157024.4656,0,108.072807,0,10,0,1
2025-10-14T17:44:50.000+00:00,0,45,-1237,150000,-150000,0,2864.409668,-125.636429,355.5466,0.886115,60.001324,0,98.505583,157090.952,-157023.624,0,99.210114,0,10,0,1
2025-10-14T17:44:55.000+00:00,0,45,-1235,150000,-150000,0,2864.759521,-114.260979,355.671763,0.886115,60.001324,0,100.090381,157085.9024,-157045.5056,0,101.481958,0,10,0,1
2025-10-14T17:45:00.000+00:00,0,45,-1236,150000,-150000,0,2860.384521,-120.289398,355.633667,0.886115,60.001324,0,103.27278,157057.7088,-157034.5648,0,105.933793,0,10,0,1
2025-10-14T17:45:05.000+00:00,0,45,-1241,150000,-150000,0,2863.443604,-124.876259,355.613261,0.886115,60.001324,0,106.270452,157064.4416,-157013.9456,0,106.270452,0,10,0,1
2025-10-14T17:45:10.000+00:00,0,45,-1234,150000,-150000,0,2863.443604,-124.000977,355.640554,0.886115,60.001324,0,104.518597,157092.6352,-157051.8176,0,106.223441,0,10,0,1
2025-10-14T17:45:15.000+00:00,0,45,-1240,150000,-150000,0,2878.44751,-120.342369,355.596385,0.886115,59.990166,0,106.801765,157092.2144,-157045.9264,0,104.878851,0,10,0,1
2025-10-14T17:45:20.000+00:00,0,45,-1230,150000,-150000,0,2873.703613,-125.665276,355.577291,0.886115,59.990166,0,105.146397,157093.056,-157049.7136,0,108.280652,0,10,0,1
2025-10-14T17:45:25.000+00:00,0,45,-1231,150000,-150000,0,2863.516113,-117.236221,355.455302,0.899544,59.990166,0,105.54993,157051.3968,-156991.2224,0,108.23274,0,10,0,1
2025-10-14T17:45:30.000+00:00,0,45,-1212,150000,-150000,0,2863.516113,-128.407318,355.784231,0.887233,59.990166,0,108.311642,157149.0224,-157009.3168,0,108.311642,0,10,0,1
2025-10-14T17:45:35.000+00:00,0,45,-1207,150000,-150000,0,2863.516113,-133.776031,355.593435,0.890822,59.990166,0,107.284608,157114.5168,-157026.5696,0,107.777413,0,10,0,1
2025-10-14T17:45:40.000+00:00,0,45,-1212,150000,-150000,0,2875.945557,-126.4561,355.639974,0.890822,59.990166,0,106.353984,157087.5856,-157002.1632,0,106.756181,0,10,0,1
2025-10-14T17:45:45.000+00:00,0,45,-1219,150000,-150000,0,2873.516357,-125.434074,355.615356,0.885308,59.990948,0,102.019132,157117.4624,-157032.8816,0,106.412708,0,10,0,1
2025-10-14T17:45:50.000+00:00,0,45,-1209,150000,-150000,0,2875.784668,-109.707321,355.636169,0.885308,60.000526,0,104.604537,157118.7248,-157024.4656,0,106.798945,0,10,0,1
2025-10-14T17:45:55.000+00:00,0,45,-1219,150000,-150000,0,2863.639893,-113.966759,355.664022,0.88963,60.000526,0,103.605237,157074.9616,-157046.3472,0,106.868895,0,10,0,1
2025-10-14T17:46:00.000+00:00,0,45,-1216,150000,-150000,0,2863.639893,-142.881958,355.381307,0.878309,60.000526,0,104.589201,157079.1696,-157027.832,0,106.227162,0,10,0,1
2025-10-14T17:46:05.000+00:00,0,45,-1218,150000,-150000,0,2876.078125,-130.680115,355.624908,0.889087,59.989902,0,106.764472,157081.6944,-157045.9264,0,110.054839,0,10,0,1
2025-10-14T17:46:10.000+00:00,0,45,-1223,150000,-150000,0,2865.094238,-116.585228,355.669403,0.889087,59.989902,0,107.060538,157145.656,-157058.5504,0,107.290645,0,10,0,1
2025-10-14T17:46:15.000+00:00,0,45,-1238,150000,-150000,0,2867.100098,-107.60334,355.628652,0.889087,59.989902,0,106.095373,157110.3088,-156996.6928,0,106.49555,0,10,0,1
2025-10-14T17:46:20.000+00:00,0,45,-1230,150000,-150000,0,2877.76123,-106.404129,355.626851,0.889087,59.989902,0,106.337477,157130.5072,-157005.1088,0,107.723581,0,10,0,1
2025-10-14T17:46:25.000+00:00,0,45,-1232,150000,-150000,0,2869.242676,-107.729515,355.598297,0.877575,60.000801,0,104.482723,157112.4128,-157042.1392,0,105.417773,0,10,0,1
2025-10-14T17:46:30.000+00:00,0,45,-1232,150000,-150000,0,2869.242676,-107.849327,355.670308,0.888091,60.000801,0,108.113808,157106.9424,-157034.5648,0,110.22726,0,10,0,1
2025-10-14T17:46:35.000+00:00,0,45,-1224,150000,-150000,0,2869.242676,-119.439621,355.475189,0.888091,60.01128,0,104.189983,157089.2688,-157046.5576,0,105.788172,0,10,0,1
2025-10-14T17:46:40.000+00:00,0,45,-1219,150000,-150000,0,2859.699219,-118.21257,355.653127,0.888091,60.01128,0,107.396003,157088.0064,-157032.04,0,107.705103,0,10,0,1
2025-10-14T17:46:45.000+00:00,0,45,-1205,150000,-150000,0,2864.672607,-140.731003,355.563192,0.883105,60.006134,0,106.647671,157096.8432,-157027.4112,0,107.407994,0,10,0,1
2025-10-14T17:46:50.000+00:00,0,45,-1201,150000,-150000,0,2871.368408,-113.831459,355.75532,0.883105,60.006134,0,105.553994,157110.3088,-157065.2832,0,107.579638,0,10,0,1
2025-10-14T17:46:55.000+00:00,0,45,-1204,150000,-150000,0,2871.368408,-105.3983,355.742808,0.883105,60.011173,0,105.42024,157117.4624,-157056.4464,0,106.745231,0,10,0,1
2025-10-14T17:47:00.000+00:00,0,45,-1207,150000,-150000,0,2871.660156,-117.089012,355.591492,0.887999,60.011173,0,105.303568,157085.9024,-157050.5552,0,106.015756,0,10,0,1
2025-10-14T17:47:05.000+00:00,0,45,-1214,150000,-150000,0,2871.660156,-106.9618,355.640706,0.887999,60.011173,0,104.813139,157098.9472,-156988.2768,0,106.213687,0,10,0,1
2025-10-14T17:47:10.000+00:00,0,45,-1228,150000,-150000,0,2871.660156,-111.511719,355.597239,0.887999,60.011173,0,105.641996,157110.7296,-157029.5152,0,106.222875,0,10,0,1
2025-10-14T17:47:15.000+00:00,0,45,-1244,150000,-150000,0,2882.000977,-125.263275,355.599742,0.887999,60.011173,0,108.008078,157099.7888,-157028.6736,0,108.2959,0,10,0,1
2025-10-14T17:47:20.000+00:00,0,45,-1233,150000,-150000,0,2882.000977,-120.662849,355.659668,0.887999,60.000454,0,111.145065,157110.7296,-157022.3616,0,112.54345,0,10,0,1
2025-10-14T17:47:25.000+00:00,0,45,-1239,150000,-150000,0,2866.38916,-132.00325,355.464966,0.887999,59.990433,0,105.189826,157064.4416,-157028.2528,0,106.395543,0,10,0,1
2025-10-14T17:47:30.000+00:00,0,45,-1228,150000,-150000,0,2866.38916,-113.606094,355.685679,0.887999,59.990433,0,104.454734,157142.7104,-157050.976,0,106.601588,0,10,0,1
2025-10-14T17:47:35.000+00:00,0,45,-1219,150000,-150000,0,2866.38916,-115.106018,355.731649,0.887999,59.990433,0,103.78324,157120.8288,-157005.9504,0,106.285825,0,10,0,1
2025-10-14T17:47:40.000+00:00,0,45,-1211,150000,-150000,0,2866.38916,-125.482368,355.564789,0.887999,59.990433,0,103.977469,157094.7392,-157044.664,0,105.367178,0,10,0,1
2025-10-14T17:47:45.000+00:00,0,45,-1205,150000,-150000,0,2862.796631,-121.918587,355.576396,0.887861,59.987099,0,102.893453,157109.4672,-157011.8416,0,105.918364,0,10,0,1
2025-10-14T17:47:50.000+00:00,0,45,-1208,150000,-150000,0,2860.128906,-108.993515,355.813385,0.887861,59.987099,0,106.066753,157117.4624,-157045.0848,0,106.627646,0,10,0,1
2025-10-14T17:47:55.000+00:00,0,45,-1201,150000,-150000,0,2859.984375,-114.210205,355.619324,0.887861,60.000805,0,104.001038,157088.0064,-157017.7328,0,105.540376,0,10,0,1
2025-10-14T17:48:00.000+00:00,0,45,-1208,150000,-150000,0,2862.729248,-117.176216,355.616923,0.887861,60.011959,0,104.856426,157065.704,-157007.6336,0,105.116406,0,10,0,1
2025-10-14T17:48:05.000+00:00,0,45,-1213,150000,-150000,0,2862.459229,-125.608292,355.589467,0.887861,60.011959,0,103.904383,157087.1648,-157007.6336,0,105.116406,0,10,0,1
2025-10-14T17:48:10.000+00:00,0,45,-1230,150000,-150000,0,2862.459229,-109.462105,355.699524,0.887861,60.011959,0,106.049936,157103.9968,-156994.168,0,107.044805,0,10,0,1
2025-10-14T17:48:15.000+00:00,0,45,-1234,150000,-150000,0,2862.459229,-103.258797,355.697133,0.887861,60.011959,0,108.482652,157098.5264,-157014.3664,0,108.482652,0,10,0,1
2025-10-14T17:48:20.000+00:00,0,45,-1227,150000,-150000,0,2862.459229,-121.586433,355.611165,0.887861,60.011959,0,105.856619,157081.6944,-157008.0544,0,106.390648,0,10,0,1
2025-10-14T17:48:25.000+00:00,0,45,-1213,150000,-150000,0,2861.872803,-118.813232,355.546824,0.887861,60.011959,0,105.146414,157067.808,-157029.936,0,105.899787,0,10,0,1
2025-10-14T17:48:30.000+00:00,0,45,-1209,150000,-150000,0,2861.872803,-121.734695,355.526418,0.887861,60.011959,0,106.085686,157070.3328,-157045.5056,0,107.13636,0,10,0,1
2025-10-14T17:48:35.000+00:00,0,45,-1200,150000,-150000,0,2861.872803,-120.853203,355.516327,0.887861,60.011959,0,105.862452,157082.9568,-157048.0304,0,107.084326,0,10,0,1
2025-10-14T17:48:40.000+00:00,0,45,-1208,150000,-150000,0,2861.872803,-128.839813,355.482951,0.887861,60.011959,0,107.532939,157049.2928,-157024.8864,0,107.532939,0,10,0,1
2025-10-14T17:48:45.000+00:00,0,45,-1220,150000,-150000,0,2862.803955,-118.371788,355.60085,0.884631,60.003452,0,105.00162,157075.8032,-157040.8768,0,107.683622,0,10,0,1
2025-10-14T17:48:50.000+00:00,0,45,-1227,150000,-150000,0,2864.510986,-124.967613,355.611277,0.884631,60.003452,0,104.784723,157101.0512,-157035.4064,0,106.618775,0,10,0,1
2025-10-14T17:48:55.000+00:00,0,45,-1232,150000,-150000,0,2863.598145,-116.284851,355.548177,0.884631,60.003452,0,106.312909,157092.6352,-157027.4112,0,106.775379,0,10,0,1
2025-10-14T17:49:00.000+00:00,0,45,-1223,150000,-150000,0,2864.429443,-118.95694,355.598165,0.884631,60.003452,0,106.303277,157069.0704,-157032.04,0,106.463694,0,10,0,1
2025-10-14T17:49:05.000+00:00,0,45,-1218,150000,-150000,0,2852.011719,-121.279144,355.508036,0.884631,60.003452,0,105.755996,157064.4416,-157035.8272,0,101.818124,0,10,0,1
2025-10-14T17:49:10.000+00:00,0,45,-1208,150000,-150000,0,2852.011719,-129.408997,355.578369,0.884631,60.003452,0,105.395942,157079.5904,-157042.56,0,105.930112,0,10,0,1
2025-10-14T17:49:15.000+00:00,0,45,-1207,150000,-150000,0,2862.756348,-120.656097,355.563426,0.884631,60.003452,0,104.65492,157066.5456,-157038.7728,0,104.926908,0,10,0,1
2025-10-14T17:49:20.000+00:00,0,45,-1209,150000,-150000,0,2862.756348,-111.343491,355.57958,0.884631,60.000381,0,104.161033,157067.3872,-157040.456,0,107.13087,0,10,0,1
2025-10-14T17:49:25.000+00:00,0,45,-1210,150000,-150000,0,2862.756348,-111.143784,355.612956,0.884631,60.000381,0,111.115142,157077.0656,-157038.7728,0,112.127015,0,10,0,1
2025-10-14T17:49:30.000+00:00,0,45,-1206,150000,-150000,0,2852.687012,-137.911285,355.613383,0.884631,60.000381,0,106.167019,157104.8384,-157053.08,0,109.113024,0,10,0,1
2025-10-14T17:49:35.000+00:00,0,45,-1205,150000,-150000,0,2866.442383,-123.567009,355.589976,0.884631,60.000381,0,108.07273,157068.6496,-157030.7776,0,111.175909,0,10,0,1
2025-10-14T17:49:40.000+00:00,0,45,-1211,150000,-150000,0,2866.442383,-113.70253,355.558919,0.884631,59.989887,0,106.37117,157081.2736,-157042.1392,0,107.897344,0,10,0,1
2025-10-14T17:49:45.000+00:00,0,45,-1211,150000,-150000,0,2864.153076,-109.330505,355.596069,0.888232,59.985035,0,110.191715,157093.4768,-157037.9312,0,110.842996,0,10,0,1
2025-10-14T17:49:50.000+00:00,0,45,-1227,150000,-150000,0,2864.153076,-133.709793,355.680145,0.888232,59.985035,0,109.138012,157108.6256,-157064.8624,0,109.439031,0,10,0,1
2025-10-14T17:49:55.000+00:00,0,45,-1228,150000,-150000,0,2864.153076,-121.456406,355.562602,0.888232,59.985035,0,105.383203,157079.5904,-157056.0256,0,105.675726,0,10,0,1
2025-10-14T17:50:00.000+00:00,0,45,-1224,150000,-150000,0,2858.214111,-120.464638,355.536082,0.888232,59.979843,0,104.728528,157078.7488,-157043.4016,0,105.433107,0,10,0,1
2025-10-14T17:50:05.000+00:00,0,45,-1211,150000,-150000,0,2858.214111,-117.74192,355.584229,0.888232,59.979843,0,104.299052,157091.3728,-157047.1888,0,105.737689,0,10,0,1
2025-10-14T17:50:10.000+00:00,0,45,-1207,150000,-150000,0,2858.214111,-122.484245,355.66684,0.888232,59.979843,0,104.405755,157067.808,-157046.3472,0,105.781397,0,10,0,1
2025-10-14T17:50:15.000+00:00,0,45,-1215,150000,-150000,0,2858.27124,-125.305893,355.622213,0.888232,59.979843,0,104.312591,157096.8432,-157049.2928,0,105.310626,0,10,0,1
2025-10-14T17:50:20.000+00:00,0,45,-1221,150000,-150000,0,2847.220215,-116.528633,355.625041,0.888232,59.979843,0,100.517489,157105.68,-157044.2432,0,104.985444,0,10,0,1
2025-10-14T17:50:25.000+00:00,0,45,-1221,150000,-150000,0,2847.220215,-116.528633,355.625041,0.888232,59.979843,0,100.517489,157105.68,-157044.2432,0,104.985444,0,10,0,1
2025-10-14T17:50:30.000+00:00,0,45,-1221,150000,-150000,0,2847.220215,-116.528633,355.625041,0.888232,59.979843,0,100.517489,157105.68,-157044.2432,0,104.985444,0,10,0,1
2025-10-14T17:50:35.000+00:00,0,45,-1221,150000,-150000,0,2847.220215,-116.528633,355.625041,0.888232,59.979843,0,100.517489,157105.68,-157044.2432,0,104.985444,0,10,0,1
2025-10-14T17:50:40.000+00:00,0,45,-1221,150000,-150000,0,2847.220215,-116.528633,355.625041,0.888232,59.979843,0,100.517489,157105.68,-157044.2432,0,104.985444,0,10,0,1
2025-10-14T17:50:45.000+00:00,0,45,-1221,150000,-150000,0,2847.220215,-116.528633,355.625041,0.888232,59.979843,0,100.517489,157105.68,-157044.2432,0,106.616032,0,10,0,1
2025-10-14T17:50:50.000+00:00,0,45,-1228,150000,-150000,0,2827.64209,-118.181015,355.61026,0.884435,59.993256,0,100.207635,157085.0608,-157048.0304,0,100.156153,0,10,0,1
2025-10-14T17:50:55.000+00:00,0,45,-1227,150000,-150000,0,2827.64209,-118.181015,355.568715,0.884435,59.993256,0,102.476487,157063.1792,-157053.5008,0,102.954424,0,10,0,1
2025-10-14T17:51:00.000+00:00,0,45,-1229,150000,-150000,0,2821.966064,-129.857025,355.574615,0.884435,60.01223,0,103.361804,157058.5504,-157028.2528,0,103.601509,0,10,0,1
2025-10-14T17:51:05.000+00:00,0,45,-1216,150000,-150000,0,2821.966064,-149.096436,355.567576,0.884435,60.01223,0,107.807582,157082.1152,-157032.8816,0,107.267838,0,10,0,1
2025-10-14T17:51:10.000+00:00,0,45,-1199,150000,-150000,0,2821.966064,-121.055733,355.553619,0.884435,60.01223,0,103.185683,157109.888,-157042.1392,0,106.777951,0,10,0,1
2025-10-14T17:51:15.000+00:00,0,45,-1208,150000,-150000,0,2821.966064,-145.746124,355.724965,0.884435,60.01223,0,103.489186,157161.2256,-157028.2528,0,105.352836,0,10,0,1
2025-10-14T17:51:20.000+00:00,0,45,-1226,150000,-150000,0,2821.966064,-118.235535,355.638072,0.884435,60.01223,0,104.668418,157111.992,-157076.6448,0,105.579637,0,10,0,1
2025-10-14T17:51:25.000+00:00,0,45,-1216,150000,-150000,0,2821.966064,-116.656082,355.673584,0.884435,60.01223,0,105.253128,157120.8288,-157091.7936,0,105.414722,0,10,0,1
2025-10-14T17:51:30.000+00:00,0,45,-1228,150000,-150000,0,2824.832031,-125.782745,355.68457,0.884435,60.01223,0,105.438975,157113.2544,-157066.9664,0,105.970574,0,10,0,1
2025-10-14T17:51:35.000+00:00,0,45,-1231,150000,-150000,0,2809.13501,-125.782745,355.626383,0.884435,60.01223,0,104.319327,157118.304,-157059.8128,0,104.865313,0,10,0,1
2025-10-14T17:51:40.000+00:00,0,45,-1221,150000,-150000,0,2819.471191,-119.634842,355.554128,0.884435,60.01223,0,104.913887,157083.3776,-157061.496,0,106.294194,0,10,0,1
2025-10-14T17:51:45.000+00:00,0,45,-1206,150000,-150000,0,2813.973877,-135.58374,355.613393,0.884185,60.013737,0,103.82008,157098.5264,-157061.496,0,103.249167,0,10,0,1
2025-10-14T17:51:50.000+00:00,0,45,-1213,150000,-150000,0,2809.328125,-125.603722,355.634613,0.884185,60.013737,0,104.5912,157099.368,-157069.0704,0,108.367377,0,10,0,1
2025-10-14T17:51:55.000+00:00,0,45,-1212,150000,-150000,0,2809.328125,-121.143456,355.588745,0.884185,60.013737,0,109.74896,157089.6896,-157074.9616,0,109.74896,0,10,0,1
2025-10-14T17:52:00.000+00:00,0,45,-1220,150000,-150000,0,2809.328125,-145.118805,355.597392,0.884185,60.0014,0,104.921366,157073.2784,-157050.1344,0,108.386251,0,10,0,1
2025-10-14T17:52:05.000+00:00,0,45,-1222,150000,-150000,0,2809.328125,-115.373314,355.67804,0.884185,60.0014,0,107.376519,157125.4576,-157066.5456,0,107.490822,0,10,0,1
2025-10-14T17:52:10.000+00:00,0,45,-1212,150000,-150000,0,2809.328125,-122.843254,355.730865,0.884185,60.0014,0,104.70173,157154.072,-157097.6848,0,106.439576,0,10,0,1
2025-10-14T17:52:15.000+00:00,0,45,-1215,150000,-150000,0,2809.328125,-125.281288,355.644592,0.884185,60.001915,0,102.265358,157114.5168,-157071.1744,0,104.437976,0,10,0,1
2025-10-14T17:52:20.000+00:00,0,45,-1217,150000,-150000,0,2809.328125,-125.281288,355.546305,0.884185,60.013351,0,100.553846,157101.8928,-157027.4112,0,102.390194,0,10,0,1
2025-10-14T17:52:25.000+00:00,0,45,-1227,150000,-150000,0,2809.328125,-120.762619,355.602702,0.884185,60.013351,0,103.974954,157099.368,-157045.5056,0,104.550571,0,10,0,1
2025-10-14T17:52:30.000+00:00,0,45,-1232,150000,-150000,0,2809.328125,-116.978577,355.557149,0.884185,60.013351,0,99.844027,157087.5856,-157074.12,0,104.368827,0,10,0,1
2025-10-14T17:52:35.000+00:00,0,45,-1223,150000,-150000,0,2809.328125,-116.978577,355.56722,0.884185,60.003334,0,103.188243,157088.0064,-157062.3376,0,107.276284,0,10,0,1
2025-10-14T17:52:40.000+00:00,0,45,-1221,150000,-150000,0,2809.328125,-126.06752,355.579081,0.884185,59.993046,0,107.915214,157110.7296,-157060.6544,0,107.356079,0,10,0,1
2025-10-14T17:52:45.000+00:00,0,45,-1223,150000,-150000,0,2807.960205,-112.879501,355.697133,0.885488,59.985809,0,105.52192,157146.0768,-157083.7984,0,105.720908,0,10,0,1
2025-10-14T17:52:50.000+00:00,0,45,-1225,150000,-150000,0,2807.960205,-115.716438,355.715474,0.885488,59.985809,0,104.849623,157129.2448,-157078.328,0,105.873854,0,10,0,1
2025-10-14T17:52:55.000+00:00,0,45,-1226,150000,-150000,0,2807.960205,-123.467705,355.622345,0.885488,59.985809,0,106.573111,157100.6304,-157052.6592,0,107.391969,0,10,0,1
2025-10-14T17:53:00.000+00:00,0,45,-1224,150000,-150000,0,2807.960205,-123.467705,355.555674,0.885488,60.003773,0,100.367513,157103.576,-157065.2832,0,100.367513,0,10,0,1
2025-10-14T17:53:05.000+00:00,0,45,-1224,150000,-150000,0,2820.486328,-111.899727,355.611013,0.885488,60.003773,0,104.594483,157105.68,-157048.872,0,104.765724,0,10,0,1
2025-10-14T17:53:10.000+00:00,0,45,-1220,150000,-150000,0,2820.486328,-110.687958,355.676361,0.885488,60.003773,0,105.654635,157128.4032,-157031.6192,0,106.170061,0,10,0,1
2025-10-14T17:53:15.000+00:00,0,45,-1233,150000,-150000,0,2824.021973,-106.059853,355.631592,0.885488,59.992931,0,104.328823,157106.5216,-157050.1344,0,105.964248,0,10,0,1
2025-10-14T17:53:20.000+00:00,0,45,-1221,150000,-150000,0,2823.5271,-116.271225,355.59849,0.885488,59.982235,0,104.540569,157085.4816,-157064.0208,0,108.616317,0,10,0,1
2025-10-14T17:53:25.000+00:00,0,45,-1215,150000,-150000,0,2812.643066,-113.188179,355.634918,0.885488,59.982235,0,103.857097,157036.6688,-157016.8912,0,104.497857,0,10,0,1
2025-10-14T17:53:30.000+00:00,0,45,-1221,150000,-150000,0,2812.643066,-128.557281,355.593048,0.885488,59.982235,0,104.8751,157117.0416,-157058.5504,0,105.810935,0,10,0,1
2025-10-14T17:53:35.000+00:00,0,45,-1217,150000,-150000,0,2812.643066,-125.731956,355.486542,0.885488,59.982235,0,102.72381,157064.4416,-157023.624,0,104.40797,0,10,0,1
2025-10-14T17:53:40.000+00:00,0,45,-1224,150000,-150000,0,2812.643066,-114.682037,355.543274,0.876239,59.982235,0,105.937019,157059.8128,-157040.8768,0,107.119404,0,10,0,1
2025-10-14T17:53:45.000+00:00,0,45,-1231,150000,-150000,0,2826.073975,-139.530151,355.566508,0.882575,59.983315,0,106.053364,157074.5408,-157040.456,0,106.253632,0,10,0,1
2025-10-14T17:53:50.000+00:00,0,45,-1226,150000,-150000,0,2815.860352,-128.870438,355.545929,0.882575,59.983315,0,103.142484,157066.1248,-157053.08,0,105.247506,0,10,0,1
2025-10-14T17:53:55.000+00:00,0,45,-1225,150000,-150000,0,2813.006348,-129.863327,355.595428,0.882575,59.983315,0,104.918798,157099.7888,-157010.1584,0,105.44671,0,10,0,1
2025-10-14T17:54:00.000+00:00,0,45,-1212,150000,-150000,0,2813.006348,-123.223785,355.645518,0.882575,59.983315,0,106.445762,157109.4672,-157032.04,0,106.063408,0,10,0,1
2025-10-14T17:54:05.000+00:00,0,45,-1214,150000,-150000,0,2813.006348,-129.006561,355.687998,0.882575,59.983315,0,104.70084,157087.1648,-157019.416,0,105.773216,0,10,0,1
2025-10-14T17:54:10.000+00:00,0,45,-1216,150000,-150000,0,2813.392334,-120.403282,355.63562,0.882575,59.983315,0,104.481028,157090.5312,-157043.8224,0,103.833437,0,10,0,1
2025-10-14T17:54:15.000+00:00,0,45,-1221,150000,-150000,0,2800.539795,-116.769043,355.48114,0.882575,59.983315,0,104.591954,157055.6048,-157003.4256,0,105.460049,0,10,0,1
2025-10-14T17:54:20.000+00:00,0,45,-1227,150000,-150000,0,2812.494385,-128.805725,355.545369,0.882575,59.983315,0,98.456215,157048.0304,-157034.144,0,101.766512,0,10,0,1
2025-10-14T17:54:25.000+00:00,0,45,-1222,150000,-150000,0,2793.396484,-118.606277,355.552053,0.886375,59.983315,0,103.762301,157050.976,-157036.248,0,105.32256,0,10,0,1
2025-10-14T17:54:30.000+00:00,0,45,-1216,150000,-150000,0,2806.048096,-124.907196,355.602427,0.886375,59.983315,0,106.18245,157087.5856,-156976.0736,0,107.271315,0,10,0,1
2025-10-14T17:54:35.000+00:00,0,45,-1217,150000,-150000,0,2806.048096,-128.585632,355.576152,0.88444,59.983315,0,101.089367,157093.4768,-157018.5744,0,100.194483,0,10,0,1
2025-10-14T17:54:40.000+00:00,0,45,-1217,150000,-150000,0,2806.048096,-116.213554,355.61024,0.88444,59.983315,0,90.756522,157104.4176,-156994.168,0,92.11085,0,10,0,1
2025-10-14T17:54:45.000+00:00,0,45,-1215,150000,-150000,0,2797.224365,-119.823334,355.636007,0.882152,59.993217,0,91.468914,157101.472,-157050.5552,0,93.46834,0,10,0,1
2025-10-14T17:54:50.000+00:00,0,45,-1219,150000,-150000,0,2797.224365,-110.040863,355.556173,0.882152,60.003822,0,92.861591,157060.6544,-157040.0352,0,94.470925,0,10,0,1
2025-10-14T17:54:55.000+00:00,0,45,-1215,150000,-150000,0,2797.224365,-110.040863,355.556488,0.882152,60.003822,0,98.43752,157055.6048,-157040.456,0,96.610133,0,10,0,1
2025-10-14T17:55:00.000+00:00,0,45,-1216,150000,-150000,0,2776.850098,-110.040863,355.553019,0.882152,60.003822,0,100.916488,157042.56,-157026.9904,0,103.436468,0,10,0,1
2025-10-14T17:55:05.000+00:00,0,45,-1217,150000,-150000,0,2776.850098,-124.706291,355.558838,0.882152,59.993145,0,103.137048,157064.0208,-157036.248,0,105.551343,0,10,0,1
2025-10-14T17:55:10.000+00:00,0,45,-1215,150000,-150000,0,2776.850098,-113.755608,355.660533,0.882152,59.98307,0,103.243436,157102.3136,-157044.2432,0,106.307962,0,10,0,1
2025-10-14T17:55:15.000+00:00,0,45,-1216,150000,-150000,0,2776.850098,-120.484711,355.581472,0.882152,59.98307,0,96.406135,157088.0064,-157032.8816,0,97.846139,0,10,0,1
2025-10-14T17:55:20.000+00:00,0,45,-1225,150000,-150000,0,2776.850098,-117.161728,355.641897,0.882152,59.98307,0,92.879727,157098.1056,-157013.5248,0,95.575823,0,10,0,1
2025-10-14T17:55:25.000+00:00,0,45,-1224,150000,-150000,0,2776.850098,-119.154961,355.564616,0.873013,59.98307,0,86.112782,157101.472,-157074.9616,0,92.970537,0,10,0,1
2025-10-14T17:55:30.000+00:00,0,45,-1221,150000,-150000,0,2776.850098,-118.128685,355.624522,0.873013,59.993671,0,99.504635,157098.9472,-157040.456,0,101.221081,0,10,0,1
2025-10-14T17:55:35.000+00:00,0,45,-1218,150000,-150000,0,2783.091064,-118.514908,355.595968,0.885361,59.993671,0,98.751733,157077.276,-157032.04,0,101.104931,0,10,0,1
2025-10-14T17:55:40.000+00:00,0,45,-1223,150000,-150000,0,2777.724121,-102.541374,355.694692,0.872909,59.993671,0,97.761849,157084.4296,-157010.5792,0,98.201762,0,10,0,1
2025-10-14T17:55:45.000+00:00,0,45,-1224,150000,-150000,0,2770.281738,-118.86158,355.476959,0.886268,60.002697,0,94.818529,157083.7984,-157064.8624,0,91.090543,0,10,0,1
2025-10-14T17:55:50.000+00:00,0,45,-1227,150000,-150000,0,2785.956055,-119.774277,355.507497,0.872637,60.003738,0,83.679284,157034.9856,-156997.9552,0,88.984273,0,10,0,1
2025-10-14T17:55:55.000+00:00,0,45,-1224,150000,-150000,0,2774.042725,-139.493164,355.64269,0.887118,59.993237,0,96.763581,157068.6496,-157009.7376,0,95.324795,0,10,0,1
2025-10-14T17:56:00.000+00:00,0,45,-1216,150000,-150000,0,2773.185303,-132.088486,355.608561,0.887118,59.993237,0,97.863816,157094.3184,-157054.7632,0,99.131243,0,10,0,1
2025-10-14T17:56:05.000+00:00,0,45,-1214,150000,-150000,0,2777.240967,-125.006516,355.601512,0.880621,59.993874,0,102.163922,157102.7344,-157077.4864,0,102.236201,0,10,0,1
2025-10-14T17:56:10.000+00:00,0,45,-1211,150000,-150000,0,2766.957031,-125.485374,355.67454,0.880621,60.006142,0,95.649856,157138.0816,-157060.6544,0,101.781211,0,10,0,1
2025-10-14T17:56:15.000+00:00,0,45,-1221,150000,-150000,0,2766.957031,-124.002892,355.678782,0.880621,60.016773,0,89.327528,157121.2496,-156999.6384,0,89.433102,0,10,0,1
2025-10-14T17:56:20.000+00:00,0,45,-1221,150000,-150000,0,2766.957031,-120.095261,355.680135,0.880621,60.016773,0,85.640625,157119.5664,-157010.5792,0,87.46663,0,10,0,1
2025-10-14T17:56:25.000+00:00,0,45,-1224,150000,-150000,0,2766.957031,-119.739784,355.618968,0.880621,60.016773,0,85.701639,157103.576,-157059.8128,0,87.810264,0,10,0,1
2025-10-14T17:56:30.000+00:00,0,45,-1226,150000,-150000,0,2766.955566,-119.739784,355.57312,0.880621,60.016773,0,85.22422,157099.368,-157061.9168,0,86.733421,0,10,0,1
2025-10-14T17:56:35.000+00:00,0,45,-1217,150000,-150000,0,2766.955566,-131.904755,355.534698,0.880621,60.006683,0,90.814541,157093.8976,-157053.5008,0,93.850279,0,10,0,1
2025-10-14T17:56:40.000+00:00,0,45,-1214,150000,-150000,0,2770.564941,-118.619164,355.601705,0.880621,59.996185,0,93.170881,157090.1104,-157020.6784,0,93.391255,0,10,0,1
2025-10-14T17:56:45.000+00:00,0,45,-1219,150000,-150000,0,2780.994141,-116.130745,355.839152,0.875907,59.993496,0,95.401899,157184.7904,-157061.496,0,96.754329,0,10,0,1
2025-10-14T17:56:50.000+00:00,0,45,-1218,150000,-150000,0,2780.994141,-116.130745,355.689443,0.875907,59.993496,0,103.908846,157116.6208,-157068.6496,0,104.09797,0,10,0,1
2025-10-14T17:56:55.000+00:00,0,45,-1213,150000,-150000,0,2768.154541,-116.130745,355.603251,0.875907,60.007362,0,98.992976,157090.5312,-157079.1696,0,99.147675,0,10,0,1
2025-10-14T17:57:00.000+00:00,0,45,-1219,150000,-150000,0,2776.467529,-116.130745,355.658508,0.875907,60.007362,0,95.02614,157138.5024,-157064.0208,0,95.212776,0,10,0,1
2025-10-14T17:57:05.000+00:00,0,45,-1211,150000,-150000,0,2767.650146,-116.130745,355.576162,0.875907,60.007362,0,90.776323,157130.5072,-157024.8864,0,91.62901,0,10,0,1
2025-10-14T17:57:10.000+00:00,0,45,-1221,150000,-150000,0,2767.650146,-117.798737,355.664022,0.875907,60.007362,0,89.17991,157158.28,-157072.8576,0,86.650747,0,10,0,1
2025-10-14T17:57:15.000+00:00,0,45,-1224,150000,-150000,0,2767.650146,-125.510483,355.631826,0.875907,59.996429,0,86.342089,157103.576,-157083.3776,0,89.696824,0,10,0,1
2025-10-14T17:57:20.000+00:00,0,45,-1220,150000,-150000,0,2767.650146,-120.359192,355.822652,0.875907,59.996429,0,95.245438,157168.8,-157082.1152,0,95.668262,0,10,0,1
2025-10-14T17:57:25.000+00:00,0,45,-1217,150000,-150000,0,2767.650146,-129.151428,355.765951,0.875907,59.996429,0,90.5136,157139.7648,-157067.808,0,84.268191,0,10,0,1
2025-10-14T17:57:30.000+00:00,0,45,-1215,150000,-150000,0,2767.650146,-124.44117,355.880178,0.875907,60.007149,0,86.429383,157180.1616,-157084.64,0,87.445091,0,10,0,1
2025-10-14T17:57:35.000+00:00,0,45,-1216,150000,-150000,0,2754.333984,-121.104088,355.670135,0.875907,60.007149,0,81.723239,157114.5168,-157083.3776,0,81.287179,0,10,0,1
2025-10-14T17:57:40.000+00:00,0,45,-1221,150000,-150000,0,2756.101807,-122.465446,355.674449,0.875907,60.007149,0,85.564156,157100.2096,-157069.0704,0,84.657867,0,10,0,1
2025-10-14T17:57:45.000+00:00,0,45,-1224,150000,-150000,0,2752.459229,-133.434311,355.645213,0.878718,60.013062,0,86.763602,157120.408,-157082.1152,0,87.695362,0,10,0,1
2025-10-14T17:57:50.000+00:00,0,45,-1216,150000,-150000,0,2766.343994,-119.4907,355.74942,0.878718,60.013062,0,83.997826,157127.9824,-157080.8528,0,84.646803,0,10,0,1
2025-10-14T17:57:55.000+00:00,0,45,-1216,150000,-150000,0,2766.343994,-119.4907,355.611654,0.878718,60.013062,0,83.060916,157098.5264,-157070.7536,0,83.744525,0,10,0,1
2025-10-14T17:58:00.000+00:00,0,45,-1219,150000,-150000,0,2766.343994,-134.735214,355.703898,0.878718,59.99614,0,90.109477,157146.4976,-157093.4768,0,90.914442,0,10,0,1
2025-10-14T17:58:05.000+00:00,0,45,-1223,150000,-150000,0,2766.343994,-134.735214,355.576406,0.878718,59.985851,0,92.560773,157094.3184,-157043.4016,0,93.841841,0,10,0,1
2025-10-14T17:58:10.000+00:00,0,45,-1227,150000,-150000,0,2770.03833,-123.619324,355.87617,0.878718,59.985851,0,93.260277,157183.1072,-157035.8272,0,94.154813,0,10,0,1
2025-10-14T17:58:15.000+00:00,0,45,-1228,150000,-150000,0,2770.197266,-110.974678,355.699758,0.878718,59.985851,0,91.914232,157135.5568,-157080.0112,0,91.441351,0,10,0,1
2025-10-14T17:58:20.000+00:00,0,45,-1221,150000,-150000,0,2770.197266,-139.413177,355.633911,0.878718,59.995869,0,90.16766,157103.1552,-157061.0752,0,88.722459,0,10,0,1
2025-10-14T17:58:25.000+00:00,0,45,-1223,150000,-150000,0,2769.806641,-124.661827,355.750987,0.878718,60.006065,0,88.164462,157175.9536,-157060.2336,0,89.635826,0,10,0,1
2025-10-14T17:58:30.000+00:00,0,45,-1217,150000,-150000,0,2774.397705,-126.372604,355.636739,0.878718,60.017033,0,90.791038,157109.0464,-157090.952,0,91.372412,0,10,0,1
2025-10-14T17:58:35.000+00:00,0,45,-1227,150000,-150000,0,2751.398193,-124.595802,355.589386,0.878718,60.017033,0,84.084057,157133.8736,-157072.4368,0,88.697234,0,10,0,1
2025-10-14T17:58:40.000+00:00,0,45,-1217,150000,-150000,0,2764.174561,-115.904984,355.603526,0.878718,60.017033,0,83.905886,157137.24,-157053.08,0,85.224662,0,10,0,1
2025-10-14T17:58:45.000+00:00,0,45,-1215,150000,-150000,0,2753.84375,-116.329689,355.793549,0.882573,60.014015,0,86.090692,157157.4384,-157083.3776,0,87.965585,0,10,0,1
2025-10-14T17:58:50.000+00:00,0,45,-1211,150000,-150000,0,2764.03125,-117.06234,355.641012,0.882573,60.014015,0,87.229306,157158.7008,-157063.1792,0,87.294913,0,10,0,1
2025-10-14T17:58:55.000+00:00,0,45,-1215,150000,-150000,0,2764.03125,-127.622025,355.771474,0.882573,60.014015,0,86.846231,157169.6416,-157055.184,0,88.748515,0,10,0,1
2025-10-14T17:59:00.000+00:00,0,45,-1216,150000,-150000,0,2764.03125,-125.298874,355.744324,0.882573,60.014015,0,85.135582,157146.4976,-157086.744,0,87.034696,0,10,0,1
2025-10-14T17:59:05.000+00:00,0,45,-1220,150000,-150000,0,2762.209717,-127.357262,355.705037,0.882573,60.014015,0,88.211379,157126.2992,-157083.7984,0,88.750566,0,10,0,1
2025-10-14T17:59:10.000+00:00,0,45,-1221,150000,-150000,0,2748.265625,-127.935127,355.672841,0.882573,60.014015,0,86.008074,157120.8288,-157056.4464,0,86.008074,0,10,0,1
2025-10-14T17:59:15.000+00:00,0,45,-1220,150000,-150000,0,2748.265625,-130.433212,355.702332,0.880267,60.014015,0,82.187401,157193.6272,-157063.1792,0,85.506514,0,10,0,1
2025-10-14T17:59:20.000+00:00,0,45,-1216,150000,-150000,0,2748.265625,-130.433212,355.944722,0.880267,60.014015,0,79.334118,157228.9744,-157040.8768,0,81.764046,0,10,0,1
2025-10-14T17:59:25.000+00:00,0,45,-1219,150000,-150000,0,2748.265625,-130.433212,355.749481,0.880267,60.014015,0,72.168727,157131.7696,-157102.7344,0,71.444663,0,10,0,1
2025-10-14T17:59:30.000+00:00,0,45,-1221,150000,-150000,0,2748.265625,-130.433212,355.647786,0.880267,60.014015,0,66.344563,157112.8336,-157082.9568,0,68.737154,0,10,0,1
2025-10-14T17:59:35.000+00:00,0,45,-1223,150000,-150000,0,2737.508301,-119.313408,355.799215,0.869704,60.014015,0,53.770091,157154.9136,-157090.1104,0,54.655409,0,10,0,1
2025-10-14T17:59:40.000+00:00,0,45,-1225,150000,-150000,0,2751.638916,-119.313408,355.751709,0.883359,60.014015,0,44.853822,157181.0032,-157059.8128,0,48.374828,0,10,0,1
2025-10-14T17:59:45.000+00:00,0,45,-1217,150000,-150000,0,2739.091309,-131.50618,355.789785,0.882977,60.0159,0,35.743105,157186.4736,-157097.264,0,36.177977,0,10,0,1
2025-10-14T17:59:50.000+00:00,0,45,-1215,150000,-150000,0,2750.472412,-131.50618,355.694885,0.882977,60.0159,0,33.078017,157151.5472,-157100.2096,0,33.057094,0,10,0,1
2025-10-14T17:59:55.000+00:00,0,45,-1213,150000,-150000,0,2748.330322,-131.50618,355.728516,0.882977,60.0159,0,23.666161,157143.552,-157118.304,0,24.23263,0,10,0,1
2025-10-14T18:00:00.000+00:00,0,45,-1219,150000,-150000,0,2748.330322,-131.50618,355.731232,0.882977,60.0159,0,15.501623,157141.448,-157105.2592,0,15.699757,0,10,0,1
2025-10-14T18:00:05.000+00:00,0,45,-1224,150000,-150000,0,2748.330322,-131.50618,355.686869,0.873025,60.00687,0,10.191686,157117.8832,-157046.3472,0,9.29625,0,10,0,1
2025-10-14T18:00:10.000+00:00,0,45,-1225,150000,-150000,0,2748.330322,-118.179337,355.82726,0.873025,60.00687,0,9.811683,157185.2112,-157066.5456,0,3.809268,0,10,0,1
2025-10-14T18:00:15.000+00:00,0,45,-1223,150000,-150000,0,2748.330322,-118.621666,355.802917,0.873025,60.00687,0,11.015538,157173.8496,-157095.5808,0,16.58402,0,10,0,1
2025-10-14T18:00:20.000+00:00,0,45,-1229,150000,-150000,0,2737.787842,-118.621666,355.632711,0.873025,60.00687,0,15.519386,157191.5232,-157096.8432,0,17.703539,0,10,0,1
2025-10-14T18:00:25.000+00:00,0,45,-1221,150000,-150000,0,2737.787842,-118.621666,355.743856,0.873025,60.00687,0,-0.047458,157148.6016,-157087.5856,0,5.388789,0,10,0,1
2025-10-14T18:00:30.000+00:00,0,45,-1216,150000,-150000,0,2742.450439,-113.277199,355.69751,0.873025,60.00687,0,-6.732797,157139.7648,-157081.6944,0,-7.718988,0,10,0,1
2025-10-14T18:00:35.000+00:00,0,45,-1217,150000,-150000,0,2740.441895,-127.517746,355.700979,0.873025,60.00687,0,-10.961403,157125.8784,-157112.4128,0,-12.354604,0,10,0,1
2025-10-14T18:00:40.000+00:00,0,45,-1218,150000,-150000,0,2740.441895,-127.517746,355.644521,0.873025,60.00687,0,-6.228157,157156.5968,-157040.8768,0,-3.740989,0,10,0,1
2025-10-14T18:00:45.000+00:00,0,45,-1227,150000,-150000,0,2728.308105,-114.155457,355.707672,0.873562,60.010956,0,-7.82606,157153.2304,-157053.5008,0,-6.157509,0,10,0,1
2025-10-14T18:00:50.000+00:00,0,45,-1219,150000,-150000,0,2742.234375,-124.52607,355.619324,0.873562,60.010956,0,0.78597,157137.6608,-157090.1104,0,-0.267596,0,10,0,1
2025-10-14T18:00:55.000+00:00,0,45,-1221,150000,-150000,0,2735.371338,-134.698776,355.704366,0.873562,60.010956,0,12.345604,157137.24,-157091.7936,0,12.345604,0,10,0,1
2025-10-14T18:01:00.000+00:00,0,45,-1227,150000,-150000,0,2747.737549,-145.233673,355.761078,0.873562,60.010956,0,8.027078,157149.4432,-157070.3328,0,2.042657,0,10,0,1
2025-10-14T18:01:05.000+00:00,0,45,-1229,150000,-150000,0,2743.945068,-120.401833,355.723714,0.885128,60.010956,0,-6.53774,157122.9328,-157056.0256,0,-0.871427,0,10,0,1
2025-10-14T18:01:10.000+00:00,0,45,-1222,150000,-150000,0,2740.081787,-134.399155,355.721476,0.885128,60.010956,0,-5.590351,157174.2704,-157081.6944,0,-4.605488,0,10,0,1
2025-10-14T18:01:15.000+00:00,0,45,-1219,150000,-150000,0,2740.081787,-134.399155,355.700684,0.885128,60.017052,0,0.046779,157151.968,-157105.68,0,0.456855,0,10,0,1
2025-10-14T18:01:20.000+00:00,0,45,-1220,150000,-150000,0,2740.081787,-134.399155,355.615499,0.863592,60.017052,0,-2.460904,157093.056,-157061.496,0,-0.598741,0,10,0,1
2025-10-14T18:01:25.000+00:00,0,45,-1216,150000,-150000,0,2740.081787,-131.621552,355.713033,0.877464,60.017052,0,3.776881,157138.0816,-157092.2144,0,4.039764,0,10,0,1
2025-10-14T18:01:30.000+00:00,0,45,-1210,150000,-150000,0,2740.081787,-131.621552,355.696075,0.877464,60.017052,0,8.513971,157139.7648,-157081.2736,0,9.36921,0,10,0,1
2025-10-14T18:01:35.000+00:00,0,45,-1215,150000,-150000,0,2740.081787,-132.16391,355.744873,0.877464,60.006222,0,14.077493,157144.8144,-157094.7392,0,14.645595,0,10,0,1
2025-10-14T18:01:40.000+00:00,0,45,-1224,150000,-150000,0,2740.081787,-132.16391,355.677124,0.877464,59.995949,0,9.385703,157150.2848,-157079.1696,0,15.467077,0,10,0,1
2025-10-14T18:01:45.000+00:00,0,45,-1218,150000,-150000,0,2733.551025,-118.065376,355.791707,0.873782,59.99334,0,23.649752,157177.6368,-157087.5856,0,25.305036,0,10,0,1
2025-10-14T18:01:50.000+00:00,0,45,-1217,150000,-150000,0,2733.551025,-118.065376,355.687744,0.873782,59.99334,0,37.860092,157134.7152,-157058.9712,0,40.328383,0,10,0,1
2025-10-14T18:01:55.000+00:00,0,45,-1214,150000,-150000,0,2716.071533,-142.265594,355.701365,0.873782,59.99334,0,39.843035,157126.72,-157071.5952,0,40.52108,0,10,0,1
2025-10-14T18:02:00.000+00:00,0,45,-1216,150000,-150000,0,2720.026123,-142.265594,355.7223,0.873782,59.99334,0,33.472977,157152.8096,-157077.4864,0,35.887756,0,10,0,1
2025-10-14T18:02:05.000+00:00,0,45,-1213,150000,-150000,0,2708.616211,-136.972366,355.665446,0.873782,59.99334,0,32.74729,157112.4128,-157071.1744,0,28.85708,0,10,0,1
2025-10-14T18:02:10.000+00:00,0,45,-1218,150000,-150000,0,2708.616211,-137.72438,355.590576,0.873782,59.98539,0,33.006695,157123.7744,-157085.0608,0,33.170409,0,10,0,1
2025-10-14T18:02:15.000+00:00,0,45,-1214,150000,-150000,0,2696.040771,-124.002388,355.754089,0.873782,59.98539,0,22.856819,157150.7056,-157076.224,0,23.127417,0,10,0,1
2025-10-14T18:02:20.000+00:00,0,45,-1216,150000,-150000,0,2696.040771,-124.002388,355.717468,0.873782,59.98539,0,4.200189,157106.9424,-157039.1936,0,6.269294,0,10,0,1
2025-10-14T18:02:25.000+00:00,0,45,-1230,150000,-150000,0,2700.63208,-124.002388,355.471639,0.873782,59.98539,0,11.72346,157042.1392,-156965.9744,0,11.72346,0,10,0,1
2025-10-14T18:02:30.000+00:00,0,45,-1224,150000,-150000,0,2701.202881,-126.538994,355.529989,0.873782,59.98539,0,4.799594,157056.4464,-156977.7568,0,5.443759,0,10,0,1
2025-10-14T18:02:35.000+00:00,0,45,-1226,150000,-150000,0,2700.782715,-126.538994,355.45637,0.867044,59.98539,0,2.227031,157053.9216,-156993.7472,0,2.991146,0,10,0,1
2025-10-14T18:02:40.000+00:00,0,45,-1217,150000,-150000,0,2700.782715,-135.624191,355.484212,0.867044,59.98539,0,-1.823451,157050.1344,-156965.9744,0,-0.472969,0,10,0,1
2025-10-14T18:02:45.000+00:00,0,45,-1217,150000,-150000,0,2684.220703,-122.584785,355.532206,0.869513,59.991032,0,3.331415,157062.3376,-156983.648,0,6.049122,0,10,0,1
2025-10-14T18:02:50.000+00:00,0,45,-1213,150000,-150000,0,2684.220703,-124.195862,355.532664,0.869513,59.991032,0,-8.6301,157075.8032,-156983.2272,0,-8.557697,0,10,0,1
2025-10-14T18:02:55.000+00:00,0,45,-1216,150000,-150000,0,2686.932373,-134.59697,355.50116,0.869513,59.991032,0,-5.272194,157034.5648,-156965.5536,0,-3.091266,0,10,0,1
2025-10-14T18:03:00.000+00:00,0,45,-1213,150000,-150000,0,2680.200439,-120.725471,355.470032,0.869513,59.995972,0,-5.674673,157074.5408,-157004.2672,0,-5.241988,0,10,0,1
2025-10-14T18:03:05.000+00:00,0,45,-1217,150000,-150000,0,2676.307373,-120.725471,355.491872,0.869513,60.006256,0,-17.320136,157050.976,-156987.4352,0,-15.596164,0,10,0,1
2025-10-14T18:03:10.000+00:00,0,45,-1215,150000,-150000,0,2667.007568,-120.834068,355.419423,0.869513,60.0163,0,-28.284531,157030.3568,-156992.064,0,-26.888237,0,10,0,1
2025-10-14T18:03:15.000+00:00,0,45,-1217,150000,-150000,0,2665.633789,-132.343048,355.505371,0.869513,60.0163,0,-30.828937,157031.6192,-156945.776,0,-30.460643,0,10,0,1
2025-10-14T18:03:20.000+00:00,0,45,-1219,150000,-150000,0,2665.633789,-132.343048,355.524241,0.869513,60.0163,0,-39.164002,157044.664,-156981.1232,0,-37.667661,0,10,0,1
2025-10-14T18:03:25.000+00:00,0,45,-1227,150000,-150000,0,2665.020752,-121.483681,355.534465,0.869513,60.0163,0,-42.763082,157038.352,-157021.9408,0,-40.98861,0,10,0,1
2025-10-14T18:03:30.000+00:00,0,45,-1228,150000,-150000,0,2662.300537,-126.903381,355.520396,0.869513,60.0163,0,-41.507319,157048.872,-156963.4496,0,-39.256989,0,10,0,1
2025-10-14T18:03:35.000+00:00,0,45,-1230,150000,-150000,0,2662.300537,-114.420929,355.539551,0.869513,60.006264,0,-33.36425,157064.8624,-156972.7072,0,-38.70577,0,10,0,1
2025-10-14T18:03:40.000+00:00,0,45,-1218,150000,-150000,0,2662.300537,-114.420929,355.401825,0.869513,60.006264,0,-28.158046,157002.584,-156953.3504,0,-24.289917,0,10,0,1
2025-10-14T18:03:45.000+00:00,0,45,-1220,150000,-150000,0,2662.614014,-126.695526,355.299408,0.867301,60.00473,0,-19.589746,156936.9392,-156891.4928,0,-19.652804,0,10,0,1
2025-10-14T18:03:50.000+00:00,0,45,-1218,150000,-150000,0,2657.172119,-123.165138,355.371023,0.867301,60.00473,0,-8.523806,156952.5088,-156856.9872,0,-5.66006,0,10,0,1
2025-10-14T18:03:55.000+00:00,0,45,-1214,150000,-150000,0,2633.323975,-122.119789,355.37498,0.867301,60.00473,0,-11.94931,156965.9744,-156845.6256,0,-6.783241,0,10,0,1
2025-10-14T18:04:00.000+00:00,0,45,-1215,150000,-150000,0,2633.323975,-122.659859,355.301982,0.867301,60.00473,0,-19.713551,156996.272,-156869.1904,0,-18.658477,0,10,0,1
2025-10-14T18:04:05.000+00:00,0,45,-1215,150000,-150000,0,2643.521729,-145.003448,355.200134,0.867301,60.00473,0,-11.083322,156912.112,-156857.408,0,-9.733998,0,10,0,1
2025-10-14T18:04:10.000+00:00,0,45,-1213,150000,-150000,0,2643.521729,-129.696838,355.239909,0.867301,59.996056,0,-11.434198,156923.0528,-156875.0816,0,-9.562259,0,10,0,1
2025-10-14T18:04:15.000+00:00,0,45,-1222,150000,-150000,0,2643.521729,-129.696838,355.233765,0.867301,59.996056,0,-17.822753,156941.568,-156899.0672,0,-15.917906,0,10,0,1
2025-10-14T18:04:20.000+00:00,0,45,-1221,150000,-150000,0,2628.538574,-135.94577,355.162842,0.867301,59.996056,0,-24.037788,156911.6912,-156886.864,0,-24.240757,0,10,0,1
