Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T18:04:25.000+00:00,0,45,-1217,150000,-150000,0,2628.538574,-135.94577,355.29776,0.855358,59.996056,0,-38.69743,156962.608,-156911.2704,0,-38.346462,0,10,0,1
2025-10-14T18:04:30.000+00:00,0,45,-1214,150000,-150000,0,2628.538574,-122.543762,355.219045,0.865405,59.996056,0,-53.28237,156934.4144,-156876.344,0,-51.719662,0,10,0,1
2025-10-14T18:04:35.000+00:00,0,45,-1209,150000,-150000,0,2620.111084,-126.379547,355.19455,0.865405,60.006084,0,-56.669374,156933.5728,-156900.7504,0,-54.865127,0,10,0,1
2025-10-14T18:04:40.000+00:00,0,45,-1211,150000,-150000,0,2606.266113,-119.377487,355.244425,0.865405,60.006084,0,-62.929102,156941.9888,-156827.5312,0,-61.449122,0,10,0,1
2025-10-14T18:04:45.000+00:00,0,45,-1221,150000,-150000,0,2617.249512,-129.61821,355.106211,0.863642,60.006382,0,-61.083361,156893.176,-156777.0352,0,-61.083361,0,10,0,1
2025-10-14T18:04:50.000+00:00,0,45,-1219,150000,-150000,0,2617.249512,-86.010612,354.940175,0.863642,60.006382,0,-48.015915,156824.5856,-156738.7424,0,-63.953712,0,10,0,1
2025-10-14T18:04:55.000+00:00,0,45,-1218,150000,-150000,0,2617.249512,-86.010612,354.930552,0.863642,60.006382,0,-48.447396,156839.3136,-156727.8016,0,-47.567192,0,10,0,1
2025-10-14T18:05:00.000+00:00,0,45,-1221,150000,-150000,0,2617.249512,-86.010612,354.918254,0.863642,60.006382,0,-46.227448,156803.9664,-156749.6832,0,-45.087607,0,10,0,1
2025-10-14T18:05:05.000+00:00,0,45,-1220,150000,-150000,0,2591.908936,-130.485092,355.004476,0.863642,60.006382,0,-48.330323,156817.432,-156774.0896,0,-45.778622,0,10,0,1
2025-10-14T18:05:10.000+00:00,0,45,-1216,150000,-150000,0,2591.908936,-130.485092,354.917847,0.863642,60.017078,0,-51.998562,156812.8032,-156750.5248,0,-50.482717,0,10,0,1
2025-10-14T18:05:15.000+00:00,0,45,-1219,150000,-150000,0,2591.908936,-130.485092,354.976451,0.863642,60.017078,0,-53.222807,156818.2736,-156803.1248,0,-51.738166,0,10,0,1
2025-10-14T18:05:20.000+00:00,0,45,-1222,150000,-150000,0,2603.37085,-140.952362,354.970846,0.863642,60.017078,0,-59.238147,156804.808,-156770.3024,0,-59.195067,0,10,0,1
2025-10-14T18:05:25.000+00:00,0,45,-1215,150000,-150000,0,2582.079346,-123.361351,354.962769,0.863642,60.0065,0,-63.153785,156832.16,-156793.0256,0,-62.133139,0,10,0,1
2025-10-14T18:05:30.000+00:00,0,45,-1217,150000,-150000,0,2581.901611,-114.515198,355.076385,0.853496,60.0065,0,-64.056351,156886.4432,-156763.9904,0,-63.763306,0,10,0,1
2025-10-14T18:05:35.000+00:00,0,45,-1222,150000,-150000,0,2554.742676,-118.304344,355.050486,0.867535,60.0065,0,-64.772415,156840.1552,-156793.0256,0,-59.428534,0,10,0,1
2025-10-14T18:05:40.000+00:00,0,45,-1219,150000,-150000,0,2552.506348,-109.951897,354.917379,0.857541,60.0065,0,-64.921167,156790.9216,-156750.9456,0,-62.384477,0,10,0,1
2025-10-14T18:05:45.000+00:00,0,45,-1222,150000,-150000,0,2541.571289,-116.834435,354.767415,0.867025,60.009865,0,-63.003027,156760.2032,-156680.672,0,-62.920089,0,10,0,1
2025-10-14T18:05:50.000+00:00,0,45,-1212,150000,-150000,0,2541.169189,-100.663986,354.909271,0.867025,60.009865,0,-65.789255,156763.9904,-156678.568,0,-66.019791,0,10,0,1
2025-10-14T18:05:55.000+00:00,0,45,-1210,150000,-150000,0,2541.169189,-101.460327,354.895945,0.867025,60.009865,0,-62.556477,156769.8816,-156691.192,0,-61.94386,0,10,0,1
2025-10-14T18:06:00.000+00:00,0,45,-1207,150000,-150000,0,2542.160156,-135.470688,354.73643,0.872884,59.9963,0,-63.833731,156743.3712,-156704.2368,0,-63.600575,0,10,0,1
2025-10-14T18:06:05.000+00:00,0,45,-1214,150000,-150000,0,2540.297119,-106.977936,354.882192,0.872884,59.985085,0,-65.91977,156737.9008,-156713.0736,0,-65.078062,0,10,0,1
2025-10-14T18:06:10.000+00:00,0,45,-1218,150000,-150000,0,2526.443848,-135.273285,354.656901,0.872884,59.985085,0,-68.011773,156707.1824,-156641.9584,0,-65.82059,0,10,0,1
2025-10-14T18:06:15.000+00:00,0,45,-1228,150000,-150000,0,2526.065674,-116.248726,354.586466,0.872884,59.985085,0,-82.980595,156650.7952,-156516.56,0,-81.605654,0,10,0,1
2025-10-14T18:06:20.000+00:00,0,45,-1221,150000,-150000,0,2511.122559,-126.508934,354.493713,0.866493,59.985085,0,-76.361391,156615.448,-156560.744,0,-76.706437,0,10,0,1
2025-10-14T18:06:25.000+00:00,0,45,-1223,150000,-150000,0,2511.122559,-115.844322,354.634176,0.852937,59.985085,0,-71.746445,156711.3904,-156566.2144,0,-71.437784,0,10,0,1
2025-10-14T18:06:30.000+00:00,0,45,-1224,150000,-150000,0,2517.429932,-103.630859,354.551636,0.865201,59.985085,0,-80.608203,156648.6912,-156574.2096,0,-79.723445,0,10,0,1
2025-10-14T18:06:35.000+00:00,0,45,-1221,150000,-150000,0,2506.664307,-114.215614,354.517619,0.862379,59.985085,0,-78.261645,156641.5376,-156588.5168,0,-78.947892,0,10,0,1
2025-10-14T18:06:40.000+00:00,0,45,-1219,150000,-150000,0,2493.921875,-95.860641,354.623098,0.862379,59.985085,0,-83.869404,156658.7904,-156597.3536,0,-84.064921,0,10,0,1
2025-10-14T18:06:45.000+00:00,0,45,-1217,150000,-150000,0,2486.11084,-100.128128,354.803192,0.868221,60.000805,0,-82.843511,156764.832,-156643.6416,0,-80.945257,0,10,0,1
2025-10-14T18:06:50.000+00:00,0,45,-1219,150000,-150000,0,2493.132568,-93.204338,354.701792,0.862165,60.006668,0,-83.753755,156689.088,-156528.3424,0,-83.753755,0,10,0,1
2025-10-14T18:06:55.000+00:00,0,45,-1220,150000,-150000,0,2476.489258,-122.294411,354.769745,0.862165,60.006668,0,-84.644843,156697.0832,-156567.2664,0,-82.92958,0,10,0,1
2025-10-14T18:07:00.000+00:00,0,45,-1220,150000,-150000,0,2468.124512,-100.143845,354.572215,0.860047,60.006668,0,-82.521676,156641.9584,-156619.2352,0,-80.996827,0,10,0,1
2025-10-14T18:07:05.000+00:00,0,45,-1218,150000,-150000,0,2473.498291,-97.722168,354.57311,0.845461,59.995312,0,-84.198583,156624.7056,-156558.2192,0,-83.07753,0,10,0,1
2025-10-14T18:07:10.000+00:00,0,45,-1222,150000,-150000,0,2472.483154,-118.166878,354.38383,0.857384,59.995312,0,-83.652865,156574.6304,-156521.6096,0,-82.626485,0,10,0,1
2025-10-14T18:07:15.000+00:00,0,45,-1218,150000,-150000,0,2472.483154,-122.886147,354.388906,0.857384,59.995312,0,-84.35685,156522.4512,-156464.8016,0,-83.551493,0,10,0,1
2025-10-14T18:07:20.000+00:00,0,45,-1226,150000,-150000,0,2449.229004,-102.625175,354.357361,0.857157,59.995312,0,-84.509437,156542.6496,-156509.8272,0,-87.259481,0,10,0,1
2025-10-14T18:07:25.000+00:00,0,45,-1219,150000,-150000,0,2436.686279,-121.147484,354.332774,0.857157,59.995312,0,-87.973001,156552.328,-156485,0,-87.897259,0,10,0,1
2025-10-14T18:07:30.000+00:00,0,45,-1215,150000,-150000,0,2436.166992,-122.853943,354.335602,0.857157,59.984653,0,-96.161314,156560.3232,-156504.7776,0,-96.161314,0,10,0,1
2025-10-14T18:07:35.000+00:00,0,45,-1221,150000,-150000,0,2436.166992,-119.144455,354.415466,0.857157,59.984653,0,-98.74751,156561.1648,-156529.6048,0,-98.352088,0,10,0,1
2025-10-14T18:07:40.000+00:00,0,45,-1218,150000,-150000,0,2415.020264,-107.063408,354.393331,0.857157,59.984653,0,-95.552978,156539.704,-156505.6192,0,-93.701476,0,10,0,1
2025-10-14T18:07:45.000+00:00,0,45,-1222,150000,-150000,0,2400.304199,-104.845009,354.324402,0.846986,59.980015,0,-103.397944,156526.6592,-156490.8912,0,-100.513931,0,10,0,1
2025-10-14T18:07:50.000+00:00,0,45,-1218,150000,-150000,0,2416.746094,-104.826782,354.445201,0.846986,59.980015,0,-102.109979,156568.7392,-156481.6336,0,-101.647835,0,10,0,1
2025-10-14T18:07:55.000+00:00,0,45,-1205,150000,-150000,0,2393.161621,-105.796776,354.294922,0.846986,59.980015,0,-101.815373,156542.6496,-156516.56,0,-97.826973,0,10,0,1
2025-10-14T18:08:00.000+00:00,0,45,-1206,150000,-150000,0,2379.599365,-109.988441,354.432597,0.858354,59.980015,0,-103.062941,156560.744,-156508.9856,0,-101.52023,0,10,0,1
2025-10-14T18:08:05.000+00:00,0,45,-1210,150000,-150000,0,2380.230957,-102.447067,354.398956,0.858354,59.980015,0,-105.174588,156529.6048,-156479.1088,0,-101.060101,0,10,0,1
2025-10-14T18:08:10.000+00:00,0,45,-1214,150000,-150000,0,2352.819092,-116.073486,354.163422,0.858354,59.980015,0,-102.97859,156506.4608,-156431.9792,0,-102.855478,0,10,0,1
2025-10-14T18:08:15.000+00:00,0,45,-1220,150000,-150000,0,2352.819092,-120.596642,354.173492,0.858354,59.980015,0,-105.80849,156448.8112,-156310.7888,0,-103.16574,0,10,0,1
2025-10-14T18:08:20.000+00:00,0,45,-1218,150000,-150000,0,2337.409912,-100.635483,354.179921,0.858354,59.980015,0,-102.888849,156456.8064,-156329.7248,0,-102.284343,0,10,0,1
2025-10-14T18:08:25.000+00:00,0,45,-1219,150000,-150000,0,2350.02002,-118.510849,354.040507,0.858354,59.980015,0,-104.442028,156399.9984,-156342.7696,0,-104.50393,0,10,0,1
2025-10-14T18:08:30.000+00:00,0,45,-1216,150000,-150000,0,2349.175781,-115.846451,354.087107,0.858354,59.980015,0,-103.620169,156428.192,-156364.6512,0,-103.441827,0,10,0,1
2025-10-14T18:08:35.000+00:00,0,45,-1224,150000,-150000,0,2349.175781,-114.336922,354.077983,0.858354,59.980015,0,-107.857966,156413.464,-156347.8192,0,-102.379154,0,10,0,1
2025-10-14T18:08:40.000+00:00,0,45,-1210,150000,-150000,0,2349.175781,-121.919533,354.113261,0.858354,59.980015,0,-105.542515,156407.9936,-156357.9184,0,-105.377267,0,10,0,1
2025-10-14T18:08:45.000+00:00,0,45,-1202,150000,-150000,0,2336.400146,-129.862381,354.066467,0.845227,59.977127,0,-117.552695,156402.5232,-156363.8096,0,-116.267393,0,10,0,1
2025-10-14T18:08:50.000+00:00,0,45,-1202,150000,-150000,0,2325.376953,-92.542953,354.044668,0.843049,59.977127,0,-121.631143,156410.9392,-156351.6064,0,-119.248037,0,10,0,1
2025-10-14T18:08:55.000+00:00,0,45,-1212,150000,-150000,0,2327.647705,-91.484634,354.169108,0.844926,59.974197,0,-121.787886,156452.5984,-156360.0224,0,-119.576576,0,10,0,1
2025-10-14T18:09:00.000+00:00,0,45,-1215,150000,-150000,0,2308.479736,-110.543449,354.01531,0.850332,59.974197,0,-120.003279,156402.944,-156356.656,0,-118.500252,0,10,0,1
2025-10-14T18:09:05.000+00:00,0,45,-1210,150000,-150000,0,2320.205078,-101.552727,354.052846,0.840124,59.974197,0,-122.736548,156426.088,-156355.8144,0,-121.119514,0,10,0,1
2025-10-14T18:09:10.000+00:00,0,45,-1215,150000,-150000,0,2290.572021,-124.204811,353.972727,0.840124,59.974197,0,-121.860806,156395.7904,-156368.8592,0,-120.556933,0,10,0,1
2025-10-14T18:09:15.000+00:00,0,45,-1224,150000,-150000,0,2277.536133,-116.294716,354.035889,0.840124,59.974197,0,-122.339043,156409.256,-156371.384,0,-120.225265,0,10,0,1
2025-10-14T18:09:20.000+00:00,0,45,-1222,150000,-150000,0,2277.536133,-112.734177,354.127533,0.840124,59.974197,0,-120.9454,156410.5184,-156330.9872,0,-119.687528,0,10,0,1
2025-10-14T18:09:25.000+00:00,0,45,-1216,150000,-150000,0,2277.536133,-107.376732,354.061218,0.840124,59.974197,0,-120.193509,156423.5632,-156336.0368,0,-119.207793,0,10,0,1
2025-10-14T18:09:30.000+00:00,0,45,-1208,150000,-150000,0,2263.881104,-97.787727,354.033569,0.840124,59.974197,0,-124.808049,156413.0432,-156365.9136,0,-123.48612,0,10,0,1
2025-10-14T18:09:35.000+00:00,0,45,-1206,150000,-150000,0,2263.881104,-109.97393,354.047831,0.836518,59.974197,0,-123.444944,156414.3056,-156352.0272,0,-120.805263,0,10,0,1
2025-10-14T18:09:40.000+00:00,0,45,-1220,150000,-150000,0,2263.881104,-119.633141,353.960114,0.836518,59.974197,0,-117.956537,156386.9536,-156367.176,0,-117.374453,0,10,0,1
2025-10-14T18:09:45.000+00:00,0,45,-1213,150000,-150000,0,2244.668701,-121.790977,353.982127,0.846845,59.976112,0,-121.904328,156381.0624,-156327.6208,0,-120.652277,0,10,0,1
2025-10-14T18:09:50.000+00:00,0,45,-1221,150000,-150000,0,2244.668701,-134.288254,354.149841,0.835772,59.976112,0,-123.204026,156411.7808,-156337.72,0,-122.010589,0,10,0,1
2025-10-14T18:09:55.000+00:00,0,45,-1216,150000,-150000,0,2244.668701,-101.722198,354.01236,0.8466,59.976112,0,-121.826389,156385.2704,-156273.7584,0,-121.017543,0,10,0,1
2025-10-14T18:10:00.000+00:00,0,45,-1220,150000,-150000,0,2244.668701,-121.370514,354.054677,0.8466,59.976112,0,-135.783151,156376.8544,-156369.28,0,-125.158774,0,10,0,1
2025-10-14T18:10:05.000+00:00,0,45,-1222,150000,-150000,0,2237.432861,-119.855843,353.974813,0.845803,59.976112,0,-132.899322,156381.0624,-156338.5616,0,-126.874328,0,10,0,1
2025-10-14T18:10:10.000+00:00,0,45,-1210,150000,-150000,0,2223.635254,-128.908051,354.062002,0.834383,59.976112,0,-125.158626,156392.424,-156382.3248,0,-122.509186,0,10,0,1
2025-10-14T18:10:15.000+00:00,0,45,-1207,150000,-150000,0,2208.662842,-106.332191,354.030212,0.834383,59.976112,0,-140.928745,156389.8992,-156348.24,0,-139.767875,0,10,0,1
2025-10-14T18:10:20.000+00:00,0,45,-1209,150000,-150000,0,2208.662842,-115.73909,354.045441,0.834383,59.976112,0,-138.91909,156421.4592,-156344.032,0,-140.968129,0,10,0,1
2025-10-14T18:10:25.000+00:00,0,45,-1205,150000,-150000,0,2179.854492,-101.526512,353.992371,0.834383,59.976112,0,-140.876546,156436.608,-156347.3984,0,-140.769909,0,10,0,1
2025-10-14T18:10:30.000+00:00,0,45,-1220,150000,-150000,0,2179.854492,-100.466377,354.063609,0.834383,59.976112,0,-142.396931,156403.3648,-156344.4528,0,-139.972763,0,10,0,1
2025-10-14T18:10:35.000+00:00,0,45,-1216,150000,-150000,0,2179.854492,-116.336311,353.995219,0.834383,59.976112,0,-141.294922,156400.84,-156328.0416,0,-140.486427,0,10,0,1
2025-10-14T18:10:40.000+00:00,0,45,-1220,150000,-150000,0,2178.229004,-104.934479,353.971812,0.834383,59.976112,0,-140.660801,156406.7312,-156365.9136,0,-140.691249,0,10,0,1
2025-10-14T18:10:45.000+00:00,0,45,-1223,150000,-150000,0,2165.269775,-107.759003,354.032481,0.82895,59.975086,0,-141.21077,156392.8448,-156360.4432,0,-140.045031,0,10,0,1
2025-10-14T18:10:50.000+00:00,0,45,-1227,150000,-150000,0,2141.094727,-112.960899,353.98762,0.823319,59.975086,0,-143.100143,156416.8304,-156362.968,0,-139.898216,0,10,0,1
2025-10-14T18:10:55.000+00:00,0,45,-1211,150000,-150000,0,2152.722656,-111.019562,354.029277,0.823319,59.975086,0,-139.667678,156392.8448,-156340.6656,0,-139.611951,0,10,0,1
2025-10-14T18:11:00.000+00:00,0,45,-1201,150000,-150000,0,2152.722656,-114.3255,353.945953,0.823319,59.975086,0,-141.988912,156395.7904,-156377.2752,0,-140.771808,0,10,0,1
2025-10-14T18:11:05.000+00:00,0,45,-1203,150000,-150000,0,2152.722656,-107.364189,354.072611,0.823319,59.975086,0,-142.972201,156382.7456,-156358.3392,0,-140.76649,0,10,0,1
2025-10-14T18:11:10.000+00:00,0,45,-1215,150000,-150000,0,2152.722656,-122.05423,354.061727,0.823319,59.975086,0,-147.619463,156415.1472,-156346.136,0,-148.165507,0,10,0,1
2025-10-14T18:11:15.000+00:00,0,45,-1215,150000,-150000,0,2146.547119,-122.05423,353.985789,0.823319,59.975086,0,-155.451725,156401.6816,-156355.8144,0,-152.293681,0,10,0,1
2025-10-14T18:11:20.000+00:00,0,45,-1208,150000,-150000,0,2133.685791,-99.840607,354.079397,0.823319,59.975086,0,-155.720821,156395.7904,-156357.0768,0,-155.237892,0,10,0,1
2025-10-14T18:11:25.000+00:00,0,45,-1221,150000,-150000,0,2133.685791,-115.132607,354.115723,0.823319,59.975086,0,-159.883647,156420.6176,-156371.8048,0,-154.725087,0,10,0,1
2025-10-14T18:11:30.000+00:00,0,45,-1224,150000,-150000,0,2118.976807,-106.619949,354.04188,0.823319,59.975086,0,-156.338982,156394.9488,-156360.0224,0,-156.348644,0,10,0,1
2025-10-14T18:11:35.000+00:00,0,45,-1217,150000,-150000,0,2118.976807,-120.507851,354.013977,0.823319,59.975086,0,-158.077916,156399.9984,-156340.2448,0,-159.459438,0,10,0,1
2025-10-14T18:11:40.000+00:00,0,45,-1206,150000,-150000,0,2108.625488,-107.172287,353.981293,0.823319,59.975086,0,-154.476853,156371.8048,-156316.68,0,-153.358906,0,10,0,1
2025-10-14T18:11:45.000+00:00,0,45,-1196,150000,-150000,0,2097.791504,-98.574501,353.998088,0.827419,59.977509,0,-159.913011,156386.112,-156320.888,0,-159.321024,0,10,0,1
2025-10-14T18:11:50.000+00:00,0,45,-1207,150000,-150000,0,2097.791504,-88.305611,354.143341,0.811092,59.977509,0,-160.121183,156417.672,-156323.8336,0,-159.380604,0,10,0,1
2025-10-14T18:11:55.000+00:00,0,45,-1220,150000,-150000,0,2097.791504,-90.659058,354.077464,0.821121,59.977509,0,-159.026357,156416.8304,-156349.9232,0,-158.393691,0,10,0,1
2025-10-14T18:12:00.000+00:00,0,45,-1212,150000,-150000,0,2085.583008,-113.305412,354.108287,0.821121,59.977509,0,-158.628669,156423.984,-156338.9824,0,-157.94571,0,10,0,1
2025-10-14T18:12:05.000+00:00,0,45,-1208,150000,-150000,0,2085.583008,-106.850594,354.109304,0.821056,59.977509,0,-158.70444,156434.0832,-156330.9872,0,-159.050181,0,10,0,1
2025-10-14T18:12:10.000+00:00,0,45,-1214,150000,-150000,0,2084.167236,-108.188721,354.003886,0.826358,59.977509,0,-160.26919,156394.1072,-156321.3088,0,-158.578918,0,10,0,1
2025-10-14T18:12:15.000+00:00,0,45,-1233,150000,-150000,0,2084.167236,-117.613022,354.085002,0.826358,59.977509,0,-158.619532,156418.9344,-156404.6272,0,-156.944813,0,10,0,1
2025-10-14T18:12:20.000+00:00,0,45,-1229,150000,-150000,0,2080.837402,-106.437035,354.030609,0.814628,59.977509,0,-161.212826,156369.28,-156358.76,0,-160.770298,0,10,0,1
2025-10-14T18:12:25.000+00:00,0,45,-1208,150000,-150000,0,2080.837402,-106.544014,354.077749,0.814628,59.977509,0,-158.892541,156438.712,-156357.4976,0,-159.528833,0,10,0,1
2025-10-14T18:12:30.000+00:00,0,45,-1203,150000,-150000,0,2053.579102,-97.071945,354.123606,0.814628,59.977509,0,-161.079686,156426.9296,-156328.8832,0,-160.78401,0,10,0,1
2025-10-14T18:12:35.000+00:00,0,45,-1205,150000,-150000,0,2065.369873,-122.488609,354.052246,0.814628,59.977509,0,-161.292434,156397.8944,-156342.7696,0,-161.83794,0,10,0,1
2025-10-14T18:12:40.000+00:00,0,45,-1217,150000,-150000,0,2065.369873,-111.455956,354.074748,0.814628,59.977509,0,-161.013303,156402.1024,-156363.8096,0,-157.366272,0,10,0,1
2025-10-14T18:12:45.000+00:00,0,45,-1220,150000,-150000,0,2044.911621,-114.614502,354.176453,0.822015,59.981678,0,-159.830392,156439.5536,-156316.2592,0,-158.623182,0,10,0,1
2025-10-14T18:12:50.000+00:00,0,45,-1218,150000,-150000,0,2029.768188,-112.75705,354.141317,0.822015,59.984299,0,-159.699812,156422.7216,-156312.8928,0,-158.694103,0,10,0,1
2025-10-14T18:12:55.000+00:00,0,45,-1221,150000,-150000,0,2019.318359,-112.75705,354.008046,0.822015,59.984299,0,-163.958796,156389.4784,-156352.0272,0,-163.093744,0,10,0,1
2025-10-14T18:13:00.000+00:00,0,45,-1208,150000,-150000,0,2009.071167,-112.75705,354.087636,0.811277,59.984299,0,-178.80449,156430.296,-156283.4368,0,-178.706865,0,10,0,1
2025-10-14T18:13:05.000+00:00,0,45,-1219,150000,-150000,0,1987.916992,-105.080986,354.101837,0.811277,59.984299,0,-175.024881,156403.3648,-156310.7888,0,-175.024881,0,10,0,1
2025-10-14T18:13:10.000+00:00,0,45,-1217,150000,-150000,0,1987.916992,-104.061989,354.026428,0.798518,59.984299,0,-179.929538,156388.6368,-156336.8784,0,-178.264324,0,10,0,1
2025-10-14T18:13:15.000+00:00,0,45,-1229,150000,-150000,0,1987.916992,-108.108772,353.950226,0.809601,59.984299,0,-180.029997,156378.9584,-156353.7104,0,-176.44014,0,10,0,1
2025-10-14T18:13:20.000+00:00,0,45,-1227,150000,-150000,0,1990.523437,-129.91954,353.943634,0.809601,59.984299,0,-178.383275,156374.3296,-156347.3984,0,-176.484988,0,10,0,1
2025-10-14T18:13:25.000+00:00,0,45,-1231,150000,-150000,0,1990.523437,-111.966125,353.932505,0.812664,59.984299,0,-179.570891,156381.4832,-156351.1856,0,-177.753463,0,10,0,1
2025-10-14T18:13:30.000+00:00,0,45,-1220,150000,-150000,0,1991.049805,-104.118118,354.009084,0.800448,59.984299,0,-176.887837,156401.2608,-156345.7152,0,-175.187653,0,10,0,1
2025-10-14T18:13:35.000+00:00,0,45,-1214,150000,-150000,0,1966.284302,-122.060829,354.079519,0.800448,59.995121,0,-178.884289,156399.9984,-156335.616,0,-179.362731,0,10,0,1
2025-10-14T18:13:40.000+00:00,0,45,-1217,150000,-150000,0,1966.284302,-110.040154,354.02298,0.811025,59.995121,0,-183.598909,156394.528,-156345.2944,0,-183.206114,0,10,0,1
2025-10-14T18:13:45.000+00:00,0,45,-1224,150000,-150000,0,1956.94458,-124.675957,353.97113,0.804573,60.007729,0,-182.509469,156377.696,-156356.2352,0,-181.801908,0,10,0,1
2025-10-14T18:13:50.000+00:00,0,45,-1231,150000,-150000,0,1954.187378,-115.959641,354.09314,0.804833,60.016068,0,-204.291409,156398.3152,-156353.2896,0,-200.940651,0,10,0,1
2025-10-14T18:13:55.000+00:00,0,45,-1236,150000,-150000,0,1923.841431,-115.959641,354.054148,0.79385,60.016068,0,-212.682225,156436.1872,-156308.6848,0,-209.874601,0,10,0,1
2025-10-14T18:14:00.000+00:00,0,45,-1233,150000,-150000,0,1923.841431,-132.30629,354.056285,0.79385,60.016068,0,-234.081656,156392.424,-156367.176,0,-228.912416,0,10,0,1
2025-10-14T18:14:05.000+00:00,0,45,-1223,150000,-150000,0,1912.380615,-119.328659,354.06604,0.79385,60.016068,0,-250.057605,156430.7168,-156343.1904,0,-249.985829,0,10,0,1
2025-10-14T18:14:10.000+00:00,0,45,-1200,150000,-150000,0,1916.003418,-132.892242,354.019124,0.79385,60.016068,0,-260.420599,156428.6128,-156324.6752,0,-259.959011,0,10,0,1
2025-10-14T18:14:15.000+00:00,0,45,-1203,150000,-150000,0,1916.003418,-122.489403,353.971303,0.79385,60.016068,0,-269.189956,156396.632,-156325.096,0,-266.670335,0,10,0,1
2025-10-14T18:14:20.000+00:00,0,45,-1208,150000,-150000,0,1916.003418,-109.082092,354.051259,0.79385,60.004799,0,-267.534578,156418.0928,-156337.2992,0,-266.350711,0,10,0,1
2025-10-14T18:14:25.000+00:00,0,45,-1205,150000,-150000,0,1916.844849,-115.223984,354.072957,0.79385,59.994663,0,-268.662818,156449.232,-156346.9776,0,-268.662818,0,10,0,1
2025-10-14T18:14:30.000+00:00,0,45,-1208,150000,-150000,0,1916.844849,-115.223984,354.112661,0.79385,59.994663,0,-266.581914,156436.1872,-156359.6016,0,-262.819524,0,10,0,1
2025-10-14T18:14:35.000+00:00,0,45,-1202,150000,-150000,0,1916.844849,-115.223984,354.018575,0.80828,59.994663,0,-273.095968,156422.7216,-156341.0864,0,-270.551152,0,10,0,1
2025-10-14T18:14:40.000+00:00,0,45,-1204,150000,-150000,0,1916.844849,-114.033768,353.923126,0.803967,59.994663,0,-278.021027,156407.152,-156346.136,0,-275.469576,0,10,0,1
2025-10-14T18:14:45.000+00:00,0,45,-1198,150000,-150000,0,1916.724243,-123.513397,354.154358,0.797084,60.001968,0,-276.898387,156437.8704,-156355.3936,0,-276.650143,0,10,0,1
2025-10-14T18:14:50.000+00:00,0,45,-1208,150000,-150000,0,1916.724243,-123.513397,354.023946,0.797084,60.001968,0,-277.517664,156410.9392,-156373.488,0,-275.991759,0,10,0,1
2025-10-14T18:14:55.000+00:00,0,45,-1208,150000,-150000,0,1905.301514,-126.059517,354.038188,0.806551,60.005428,0,-273.558778,156403.7856,-156355.3936,0,-272.677847,0,10,0,1
2025-10-14T18:15:00.000+00:00,0,45,-1205,150000,-150000,0,1905.301514,-126.059517,354.055868,0.805118,60.005428,0,-282.061203,156415.1472,-156348.6608,0,-281.343403,0,10,0,1
2025-10-14T18:15:05.000+00:00,0,45,-1212,150000,-150000,0,1905.301514,-126.059517,354.00059,0.805011,60.005428,0,-282.539828,156386.112,-156358.3392,0,-281.6827,0,10,0,1
2025-10-14T18:15:10.000+00:00,0,45,-1213,150000,-150000,0,1916.209717,-111.874191,354.016429,0.806991,59.993916,0,-292.364847,156401.2608,-156341.928,0,-287.339186,0,10,0,1
2025-10-14T18:15:15.000+00:00,0,45,-1209,150000,-150000,0,1904.797974,-111.138832,354.066335,0.806991,59.993916,0,-278.251001,156397.8944,-156343.6112,0,-278.730171,0,10,0,1
2025-10-14T18:15:20.000+00:00,0,45,-1203,150000,-150000,0,1904.797974,-125.135872,354.082377,0.811837,59.993916,0,-272.423032,156433.6624,-156397.8944,0,-270.77076,0,10,0,1
2025-10-14T18:15:25.000+00:00,0,45,-1204,150000,-150000,0,1904.797974,-126.913147,354.073242,0.807386,59.993916,0,-276.777013,156407.5728,-156359.6016,0,-276.087431,0,10,0,1
2025-10-14T18:15:30.000+00:00,0,45,-1214,150000,-150000,0,1904.797974,-114.304337,354.024333,0.807836,59.993916,0,-283.197688,156396.2112,-156362.5472,0,-282.110489,0,10,0,1
2025-10-14T18:15:35.000+00:00,0,45,-1220,150000,-150000,0,1904.797974,-113.295563,354.16625,0.811277,59.993916,0,-283.097898,156475.7424,-156366.7552,0,-283.768045,0,10,0,1
2025-10-14T18:15:40.000+00:00,0,45,-1217,150000,-150000,0,1892.372437,-113.295563,354.127411,0.804974,60.004295,0,-284.643164,156444.6032,-156358.3392,0,-283.697735,0,10,0,1
2025-10-14T18:15:45.000+00:00,0,45,-1210,150000,-150000,0,1891.710205,-114.085678,354.084646,0.79917,60.006035,0,-292.005732,156434.9248,-156363.3888,0,-290.009251,0,10,0,1
2025-10-14T18:15:50.000+00:00,0,45,-1200,150000,-150000,0,1907.335815,-129.56488,354.141886,0.805684,60.006035,0,-292.450778,156451.336,-156373.9088,0,-291.349891,0,10,0,1
2025-10-14T18:15:55.000+00:00,0,45,-1207,150000,-150000,0,1907.335815,-114.469833,354.166209,0.798084,60.006035,0,-297.390625,156446.2864,-156384.4288,0,-295.568503,0,10,0,1
2025-10-14T18:16:00.000+00:00,0,45,-1205,150000,-150000,0,1907.335815,-114.469833,354.089355,0.798691,60.006035,0,-293.654315,156419.3552,-156360.4432,0,-293.071669,0,10,0,1
2025-10-14T18:16:05.000+00:00,0,45,-1203,150000,-150000,0,1902.376221,-114.469833,354.069061,0.803221,60.006035,0,-293.108127,156418.9344,-156384.8496,0,-288.751298,0,10,0,1
2025-10-14T18:16:10.000+00:00,0,45,-1207,150000,-150000,0,1890.013062,-126.730202,354.088003,0.803221,60.006035,0,-292.030788,156425.2464,-156385.2704,0,-291.862578,0,10,0,1
2025-10-14T18:16:15.000+00:00,0,45,-1212,150000,-150000,0,1890.013062,-115.691879,354.150981,0.790672,60.006035,0,-291.890831,156445.4448,-156394.1072,0,-291.890831,0,10,0,1
2025-10-14T18:16:20.000+00:00,0,45,-1214,150000,-150000,0,1890.013062,-115.691879,354.050212,0.790672,60.006035,0,-295.574776,156419.776,-156395.3696,0,-292.991617,0,10,0,1
2025-10-14T18:16:25.000+00:00,0,45,-1220,150000,-150000,0,1877.746948,-112.400566,354.049225,0.790672,60.006035,0,-303.734014,156417.672,-156375.592,0,-302.512435,0,10,0,1
2025-10-14T18:16:30.000+00:00,0,45,-1223,150000,-150000,0,1877.746948,-122.933243,353.953451,0.790672,60.0144,0,-301.801282,156386.5328,-156357.4976,0,-302.944997,0,10,0,1
2025-10-14T18:16:35.000+00:00,0,45,-1211,150000,-150000,0,1888.282715,-102.99649,354.027466,0.803214,60.0144,0,-309.413457,156418.5136,-156357.0768,0,-308.362828,0,10,0,1
2025-10-14T18:16:40.000+00:00,0,45,-1205,150000,-150000,0,1874.774292,-116.990257,354.011281,0.803507,60.003941,0,-307.701946,156415.1472,-156350.7648,0,-306.907397,0,10,0,1
2025-10-14T18:16:45.000+00:00,0,45,-1213,150000,-150000,0,1877.44458,-105.044724,354.063792,0.793563,59.999264,0,-310.913049,156410.9392,-156395.7904,0,-308.111764,0,10,0,1
2025-10-14T18:16:50.000+00:00,0,45,-1215,150000,-150000,0,1877.44458,-120.515244,354.051524,0.788405,59.999264,0,-306.009535,156402.5232,-156389.4784,0,-308.952317,0,10,0,1
2025-10-14T18:16:55.000+00:00,0,45,-1212,150000,-150000,0,1875.018677,-120.515244,354.070282,0.80366,59.999264,0,-310.379933,156451.336,-156346.5568,0,-309.25002,0,10,0,1
2025-10-14T18:17:00.000+00:00,0,45,-1210,150000,-150000,0,1873.443726,-98.713661,354.086029,0.793264,59.999264,0,-310.106304,156441.2368,-156342.3488,0,-309.724815,0,10,0,1
2025-10-14T18:17:05.000+00:00,0,45,-1212,150000,-150000,0,1863.119873,-102.309738,354.087769,0.80881,60.013981,0,-309.596437,156421.88,-156296.4816,0,-309.262921,0,10,0,1
2025-10-14T18:17:10.000+00:00,0,45,-1225,150000,-150000,0,1863.819824,-115.571625,354.073995,0.795654,60.013981,0,-308.60819,156464.3808,-156383.5872,0,-306.799186,0,10,0,1
2025-10-14T18:17:15.000+00:00,0,45,-1230,150000,-150000,0,1853.728882,-117.511871,353.976145,0.796989,60.013981,0,-307.892621,156379.3792,-156344.032,0,-310.515854,0,10,0,1
2025-10-14T18:17:20.000+00:00,0,45,-1227,150000,-150000,0,1853.728882,-106.875023,354.010396,0.784143,60.013981,0,-308.844445,156404.2064,-156323.8336,0,-306.98926,0,10,0,1
2025-10-14T18:17:25.000+00:00,0,45,-1224,150000,-150000,0,1854.317261,-94.568504,354.259481,0.78429,60.013981,0,-311.537454,156475.3216,-156413.8848,0,-309.280907,0,10,0,1
2025-10-14T18:17:30.000+00:00,0,45,-1213,150000,-150000,0,1854.317261,-108.659813,353.942017,0.799807,60.013981,0,-311.038456,156376.8544,-156335.616,0,-309.098135,0,10,0,1
2025-10-14T18:17:35.000+00:00,0,45,-1201,150000,-150000,0,1854.317261,-105.714897,354.067871,0.799807,60.013981,0,-312.398354,156407.152,-156351.1856,0,-308.49819,0,10,0,1
2025-10-14T18:17:40.000+00:00,0,45,-1201,150000,-150000,0,1842.682495,-113.422867,354.048706,0.799807,60.003666,0,-310.874373,156432.4,-156360.864,0,-309.702625,0,10,0,1
2025-10-14T18:17:45.000+00:00,0,45,-1202,150000,-150000,0,1854.084839,-101.363503,354.027995,0.797974,60.003838,0,-310.593495,156414.7264,-156359.1808,0,-309.356229,0,10,0,1
2025-10-14T18:17:50.000+00:00,0,45,-1198,150000,-150000,0,1854.084839,-102.118309,354.04246,0.785296,60.003838,0,-311.227228,156423.5632,-156376.0128,0,-310.757151,0,10,0,1
2025-10-14T18:17:55.000+00:00,0,45,-1213,150000,-150000,0,1854.084839,-116.290985,353.952362,0.797555,60.013706,0,-311.539298,156389.0576,-156348.24,0,-309.703091,0,10,0,1
2025-10-14T18:18:00.000+00:00,0,45,-1208,150000,-150000,0,1842.722168,-124.559341,354.042999,0.793479,60.013706,0,-316.553897,156389.8992,-156321.7296,0,-315.664307,0,10,0,1
2025-10-14T18:18:05.000+00:00,0,45,-1222,150000,-150000,0,1842.722168,-111.823509,354.046112,0.782409,60.013706,0,-321.955764,156409.6768,-156349.5024,0,-321.955764,0,10,0,1
2025-10-14T18:18:10.000+00:00,0,45,-1223,150000,-150000,0,1842.722168,-131.173248,353.862203,0.782409,60.013706,0,-325.649001,156360.864,-156351.6064,0,-324.260567,0,10,0,1
2025-10-14T18:18:15.000+00:00,0,45,-1217,150000,-150000,0,1832.670532,-98.501709,354.0295,0.799877,60.003189,0,-320.065776,156403.7856,-156336.8784,0,-318.366704,0,10,0,1
2025-10-14T18:18:20.000+00:00,0,45,-1218,150000,-150000,0,1844.151855,-117.608292,354.130788,0.799423,60.003189,0,-324.768558,156485.4208,-156327.2,0,-322.039136,0,10,0,1
2025-10-14T18:18:25.000+00:00,0,45,-1222,150000,-150000,0,1830.767334,-88.987808,354.04776,0.781418,60.003189,0,-329.730011,156422.7216,-156337.2992,0,-328.949158,0,10,0,1
2025-10-14T18:18:30.000+00:00,0,45,-1212,150000,-150000,0,1830.767334,-111.680534,354.078735,0.781418,60.003189,0,-324.319474,156415.1472,-156344.032,0,-323.407075,0,10,0,1
2025-10-14T18:18:35.000+00:00,0,45,-1216,150000,-150000,0,1835.281006,-128.058029,353.970164,0.791905,60.003189,0,-324.232744,156389.4784,-156335.1952,0,-324.467022,0,10,0,1
2025-10-14T18:18:40.000+00:00,0,45,-1214,150000,-150000,0,1835.281006,-111.774887,354.163666,0.79697,60.003189,0,-328.690607,156417.2512,-156309.9472,0,-327.490762,0,10,0,1
2025-10-14T18:18:45.000+00:00,0,45,-1210,150000,-150000,0,1829.341797,-110.026459,354.131927,0.786675,59.992413,0,-326.906681,156453.44,-156367.176,0,-327.828877,0,10,0,1
2025-10-14T18:18:50.000+00:00,0,45,-1218,150000,-150000,0,1829.341797,-97.578743,354.054342,0.787547,60.002514,0,-330.102739,156402.5232,-156354.9728,0,-325.173071,0,10,0,1
2025-10-14T18:18:55.000+00:00,0,45,-1216,150000,-150000,0,1829.341797,-97.578743,354.166738,0.788181,60.014248,0,-317.200856,156465.2224,-156347.8192,0,-316.417475,0,10,0,1
2025-10-14T18:19:00.000+00:00,0,45,-1219,150000,-150000,0,1836.341064,-113.497566,354.040609,0.788181,60.014248,0,-323.386864,156413.0432,-156328.0416,0,-322.618018,0,10,0,1
2025-10-14T18:19:05.000+00:00,0,45,-1227,150000,-150000,0,1838.19458,-95.588593,353.935486,0.777521,60.014248,0,-327.566082,156410.9392,-156338.5616,0,-325.335096,0,10,0,1
2025-10-14T18:19:10.000+00:00,0,45,-1223,150000,-150000,0,1829.543945,-94.258492,354.28889,0.788925,60.014248,0,-329.036816,156482.0544,-156362.5472,0,-326.4564,0,10,0,1
2025-10-14T18:19:15.000+00:00,0,45,-1222,150000,-150000,0,1829.543945,-124.845329,353.937327,0.789982,60.014248,0,-329.556173,156359.1808,-156350.7648,0,-328.658998,0,10,0,1
2025-10-14T18:19:20.000+00:00,0,45,-1208,150000,-150000,0,1814.069458,-102.320099,354.116872,0.789982,60.014248,0,-329.676602,156402.1024,-156354.552,0,-328.117607,0,10,0,1
2025-10-14T18:19:25.000+00:00,0,45,-1202,150000,-150000,0,1817.003906,-102.394554,354.08019,0.777942,60.014248,0,-330.699347,156436.608,-156346.5568,0,-328.834637,0,10,0,1
2025-10-14T18:19:30.000+00:00,0,45,-1209,150000,-150000,0,1817.508789,-118.071281,354.021596,0.789558,60.014248,0,-331.30698,156384.8496,-156350.344,0,-327.815741,0,10,0,1
2025-10-14T18:19:35.000+00:00,0,45,-1213,150000,-150000,0,1821.815308,-99.214165,354.032684,0.79043,60.014248,0,-330.951787,156415.568,-156362.968,0,-328.545875,0,10,0,1
2025-10-14T18:19:40.000+00:00,0,45,-1218,150000,-150000,0,1821.657471,-99.278221,354.099843,0.77819,60.014248,0,-330.229061,156430.296,-156319.2048,0,-328.652534,0,10,0,1
2025-10-14T18:19:45.000+00:00,0,45,-1222,150000,-150000,0,1807.808838,-90.825562,354.051676,0.781316,60.013252,0,-329.432346,156445.024,-156336.0368,0,-326.332622,0,10,0,1
2025-10-14T18:19:50.000+00:00,0,45,-1224,150000,-150000,0,1808.728271,-104.859306,353.965841,0.785828,60.013252,0,-328.446458,156390.32,-156312.0512,0,-326.105495,0,10,0,1
2025-10-14T18:19:55.000+00:00,0,45,-1219,150000,-150000,0,1818.775146,-94.141136,354.016083,0.787981,60.013252,0,-328.236506,156410.0976,-156336.4576,0,-325.899605,0,10,0,1
2025-10-14T18:20:00.000+00:00,0,45,-1221,150000,-150000,0,1818.775146,-120.890152,354.0896,0.783106,60.013252,0,-328.77761,156427.3504,-156338.5616,0,-326.90316,0,10,0,1
2025-10-14T18:20:05.000+00:00,0,45,-1217,150000,-150000,0,1818.775146,-89.854027,354.053233,0.783106,60.013252,0,-327.483167,156422.7216,-156325.9376,0,-326.850931,0,10,0,1
2025-10-14T18:20:10.000+00:00,0,45,-1217,150000,-150000,0,1818.775146,-118.466125,353.962931,0.768896,60.013252,0,-329.275383,156383.1664,-156345.2944,0,-327.019889,0,10,0,1
2025-10-14T18:20:15.000+00:00,0,45,-1213,150000,-150000,0,1817.919922,-99.461639,354.012309,0.784914,60.013252,0,-330.211885,156407.152,-156362.5472,0,-329.204155,0,10,0,1
2025-10-14T18:20:20.000+00:00,0,45,-1220,150000,-150000,0,1810.674805,-93.309807,353.974945,0.773598,60.013252,0,-329.678697,156384.8496,-156365.9136,0,-328.885152,0,10,0,1
2025-10-14T18:20:25.000+00:00,0,45,-1223,150000,-150000,0,1810.674805,-116.610519,354.010264,0.784303,60.003796,0,-329.458915,156367.176,-156336.0368,0,-326.794451,0,10,0,1
2025-10-14T18:20:30.000+00:00,0,45,-1216,150000,-150000,0,1794.820679,-114.832138,353.9145,0.770647,60.003796,0,-331.233779,156426.5088,-156328.8832,0,-329.154694,0,10,0,1
2025-10-14T18:20:35.000+00:00,0,45,-1214,150000,-150000,0,1805.372803,-101.144501,354.072947,0.784572,59.991642,0,-330.319067,156424.4048,-156347.8192,0,-327.752122,0,10,0,1
2025-10-14T18:20:40.000+00:00,0,45,-1217,150000,-150000,0,1805.372803,-115.882401,354.090169,0.783586,59.991642,0,-325.840721,156412.6224,-156377.696,0,-324.313198,0,10,0,1
2025-10-14T18:20:45.000+00:00,0,45,-1212,150000,-150000,0,1791.791382,-118.307159,354.188232,0.791509,59.989395,0,-328.525975,156460.5936,-156349.9232,0,-327.579372,0,10,0,1
2025-10-14T18:20:50.000+00:00,0,45,-1214,150000,-150000,0,1791.791382,-98.928017,354.134328,0.777712,59.989395,0,-331.047884,156390.7408,-156355.8144,0,-329.417868,0,10,0,1
2025-10-14T18:20:55.000+00:00,0,45,-1213,150000,-150000,0,1790.623047,-112.207314,353.993113,0.766338,60.012978,0,-331.964796,156377.2752,-156369.7008,0,-329.161421,0,10,0,1
2025-10-14T18:21:00.000+00:00,0,45,-1217,150000,-150000,0,1790.92041,-103.042717,354.146708,0.778887,60.012978,0,-331.61286,156431.1376,-156391.1616,0,-329.806505,0,10,0,1
2025-10-14T18:21:05.000+00:00,0,45,-1214,150000,-150000,0,1791.449829,-102.360214,354.134379,0.778887,60.012978,0,-330.389816,156443.7616,-156309.9472,0,-328.660462,0,10,0,1
2025-10-14T18:21:10.000+00:00,0,45,-1217,150000,-150000,0,1793.581177,-95.152672,353.99177,0.778887,60.012978,0,-331.06381,156419.3552,-156325.5168,0,-329.970646,0,10,0,1
2025-10-14T18:21:15.000+00:00,0,45,-1211,150000,-150000,0,1782.442749,-94.965576,354.183604,0.778887,60.012978,0,-331.216914,156475.3216,-156365.7032,0,-329.386198,0,10,0,1
2025-10-14T18:21:20.000+00:00,0,45,-1212,150000,-150000,0,1782.442749,-93.214828,354.028463,0.77693,60.012978,0,-329.229305,156405.048,-156358.3392,0,-329.214195,0,10,0,1
2025-10-14T18:21:25.000+00:00,0,45,-1208,150000,-150000,0,1797.394653,-104.46949,354.097056,0.788969,60.012978,0,-331.335052,156415.9888,-156379.3792,0,-328.768855,0,10,0,1
2025-10-14T18:21:30.000+00:00,0,45,-1211,150000,-150000,0,1781.503784,-100.159302,354.043142,0.792608,60.012978,0,-330.616251,156403.7856,-156360.864,0,-328.267781,0,10,0,1
2025-10-14T18:21:35.000+00:00,0,45,-1228,150000,-150000,0,1781.503784,-98.376419,354.009186,0.788927,60.012978,0,-328.762885,156401.6816,-156362.968,0,-328.575498,0,10,0,1
2025-10-14T18:21:40.000+00:00,0,45,-1230,150000,-150000,0,1779.101562,-103.884338,354.030345,0.778629,60.012978,0,-330.103144,156400.4192,-156325.096,0,-329.262134,0,10,0,1
2025-10-14T18:21:45.000+00:00,0,45,-1229,150000,-150000,0,1779.987305,-109.291428,354.169566,0.768059,60.01107,0,-327.274038,156439.5536,-156354.552,0,-327.542901,0,10,0,1
2025-10-14T18:21:50.000+00:00,0,45,-1232,150000,-150000,0,1779.987305,-124.551575,354.018768,0.781949,60.01107,0,-331.256962,156419.3552,-156359.6016,0,-328.674422,0,10,0,1
2025-10-14T18:21:55.000+00:00,0,45,-1226,150000,-150000,0,1777.083862,-104.910294,354.041077,0.770293,60.002827,0,-327.717398,156398.736,-156371.384,0,-326.584284,0,10,0,1
2025-10-14T18:22:00.000+00:00,0,45,-1222,150000,-150000,0,1765.672607,-111.249771,354.113759,0.782397,60.002827,0,-330.508788,156417.2512,-156353.2896,0,-329.633624,0,10,0,1
2025-10-14T18:22:05.000+00:00,0,45,-1231,150000,-150000,0,1763.797363,-103.047516,354.072479,0.766309,59.992065,0,-330.043742,156412.6224,-156351.6064,0,-328.701738,0,10,0,1
2025-10-14T18:22:10.000+00:00,0,45,-1235,150000,-150000,0,1774.095825,-111.532768,354.0177,0.781953,59.992065,0,-330.033425,156399.5776,-156378.1168,0,-331.302878,0,10,0,1
2025-10-14T18:22:15.000+00:00,0,45,-1230,150000,-150000,0,1776.991577,-106.958809,354.007456,0.771614,59.992065,0,-330.483129,156420.1968,-156371.8048,0,-330.228854,0,10,0,1
2025-10-14T18:22:20.000+00:00,0,45,-1219,150000,-150000,0,1776.216309,-109.186234,353.992523,0.771614,59.992065,0,-328.883343,156417.2512,-156367.5968,0,-327.996259,0,10,0,1
2025-10-14T18:22:25.000+00:00,0,45,-1212,150000,-150000,0,1776.216309,-116.108688,354.082642,0.786528,59.992065,0,-330.92394,156434.504,-156334.7744,0,-327.677821,0,10,0,1
2025-10-14T18:22:30.000+00:00,0,45,-1211,150000,-150000,0,1772.402222,-110.729836,354.03891,0.788159,59.992065,0,-330.395628,156406.3104,-156347.3984,0,-329.784327,0,10,0,1
2025-10-14T18:22:35.000+00:00,0,45,-1205,150000,-150000,0,1772.402222,-103.359222,354.019206,0.775115,59.992065,0,-331.962857,156405.8896,-156360.864,0,-329.205477,0,10,0,1
2025-10-14T18:22:40.000+00:00,0,45,-1205,150000,-150000,0,1772.402222,-103.411552,354.095632,0.775115,59.992065,0,-331.67206,156417.672,-156330.5664,0,-329.154715,0,10,0,1
2025-10-14T18:22:45.000+00:00,0,45,-1207,150000,-150000,0,1762.574585,-103.050873,353.968933,0.779551,59.987152,0,-331.890509,156405.048,-156365.9136,0,-328.970738,0,10,0,1
2025-10-14T18:22:50.000+00:00,0,45,-1222,150000,-150000,0,1771.157471,-102.925072,353.981415,0.764014,59.987152,0,-331.46732,156367.5968,-156354.1312,0,-329.972519,0,10,0,1
2025-10-14T18:22:55.000+00:00,0,45,-1217,150000,-150000,0,1771.157471,-113.46209,354.114797,0.775209,60.002453,0,-330.256079,156429.0336,-156362.5472,0,-328.538052,0,10,0,1
2025-10-14T18:23:00.000+00:00,0,45,-1208,150000,-150000,0,1771.157471,-112.798393,354.013397,0.775209,60.002453,0,-330.581774,156405.048,-156375.592,0,-329.10147,0,10,0,1
2025-10-14T18:23:05.000+00:00,0,45,-1205,150000,-150000,0,1771.157471,-105.094887,354.104513,0.775209,59.9916,0,-331.4153,156396.632,-156293.1152,0,-329.628027,0,10,0,1
2025-10-14T18:23:10.000+00:00,0,45,-1212,150000,-150000,0,1771.157471,-96.569901,354.209737,0.775209,60.002335,0,-329.63941,156464.8016,-156389.0576,0,-329.028838,0,10,0,1
2025-10-14T18:23:15.000+00:00,0,45,-1213,150000,-150000,0,1761.134521,-123.27623,354.011932,0.78674,60.002335,0,-331.715083,156418.5136,-156394.1072,0,-329.711835,0,10,0,1
2025-10-14T18:23:20.000+00:00,0,45,-1214,150000,-150000,0,1761.134521,-104.156364,354.03477,0.775713,60.012627,0,-330.418549,156380.2208,-156364.2304,0,-329.396995,0,10,0,1
2025-10-14T18:23:25.000+00:00,0,45,-1211,150000,-150000,0,1773.230469,-102.700607,353.955078,0.775713,60.012627,0,-331.891291,156379.3792,-156353.7104,0,-330.126,0,10,0,1
2025-10-14T18:23:30.000+00:00,0,45,-1207,150000,-150000,0,1773.230469,-91.65284,354.02297,0.790325,60.012627,0,-331.291241,156420.1968,-156373.488,0,-328.713946,0,10,0,1
2025-10-14T18:23:35.000+00:00,0,45,-1218,150000,-150000,0,1770.546631,-108.005165,354.144023,0.776685,60.012627,0,-331.396711,156418.5136,-156335.616,0,-329.762032,0,10,0,1
2025-10-14T18:23:40.000+00:00,0,45,-1221,150000,-150000,0,1770.546631,-102.102409,354.018168,0.776685,60.002064,0,-331.031659,156410.9392,-156364.2304,0,-330.268058,0,10,0,1
2025-10-14T18:23:45.000+00:00,0,45,-1217,150000,-150000,0,1764.600342,-103.573921,354.048543,0.776509,60.000954,0,-331.194185,156413.464,-156332.2496,0,-329.711562,0,10,0,1
2025-10-14T18:23:50.000+00:00,0,45,-1216,150000,-150000,0,1764.600342,-94.28389,354.080241,0.773447,60.000954,0,-330.759697,156432.8208,-156374.7504,0,-329.608284,0,10,0,1
2025-10-14T18:23:55.000+00:00,0,45,-1217,150000,-150000,0,1764.600342,-94.28389,354.020386,0.773447,60.000954,0,-333.582967,156413.464,-156387.7952,0,-332.940884,0,10,0,1
2025-10-14T18:24:00.000+00:00,0,45,-1227,150000,-150000,0,1764.600342,-92.569481,354.061167,0.773447,60.000954,0,-336.414759,156416.4096,-156334.7744,0,-336.402039,0,10,0,1
2025-10-14T18:24:05.000+00:00,0,45,-1223,150000,-150000,0,1764.600342,-104.929825,353.952087,0.773447,60.000954,0,-331.160053,156415.568,-156325.096,0,-335.448623,0,10,0,1
2025-10-14T18:24:10.000+00:00,0,45,-1231,150000,-150000,0,1764.600342,-117.113388,354.05777,0.773447,60.000954,0,-332.755072,156426.5088,-156351.1856,0,-332.663814,0,10,0,1
2025-10-14T18:24:15.000+00:00,0,45,-1229,150000,-150000,0,1764.600342,-102.809814,354.000621,0.773447,60.000954,0,-331.089871,156407.152,-156386.9536,0,-329.85939,0,10,0,1
2025-10-14T18:24:20.000+00:00,0,45,-1225,150000,-150000,0,1764.600342,-109.669647,353.99531,0.773447,60.000954,0,-335.15198,156390.32,-156371.8048,0,-333.306587,0,10,0,1
2025-10-14T18:24:25.000+00:00,0,45,-1231,150000,-150000,0,1764.600342,-110.805016,353.988332,0.773447,60.000954,0,-331.981625,156398.3152,-156355.3936,0,-329.137927,0,10,0,1
2025-10-14T18:24:30.000+00:00,0,45,-1230,150000,-150000,0,1764.600342,-111.149742,353.998922,0.773447,59.991646,0,-329.781263,156407.9936,-156354.552,0,-329.491776,0,10,0,1
2025-10-14T18:24:35.000+00:00,0,45,-1229,150000,-150000,0,1764.600342,-114.716583,354.016408,0.773447,59.991646,0,-328.890527,156425.6672,-156376.4336,0,-327.639358,0,10,0,1
2025-10-14T18:24:40.000+00:00,0,45,-1212,150000,-150000,0,1764.600342,-111.390823,354.034821,0.773447,59.991646,0,-330.764031,156400.84,-156354.9728,0,-329.854917,0,10,0,1
2025-10-14T18:24:45.000+00:00,0,45,-1205,150000,-150000,0,1764.600342,-108.687035,354.012878,0.776776,59.98259,0,-336.948831,156412.6224,-156369.28,0,-335.146368,0,10,0,1
2025-10-14T18:24:50.000+00:00,0,45,-1224,150000,-150000,0,1764.600342,-103.43026,354.055155,0.776776,59.98259,0,-340.189269,156425.2464,-156357.4976,0,-334.812617,0,10,0,1
2025-10-14T18:24:55.000+00:00,0,45,-1221,150000,-150000,0,1764.600342,-115.249115,353.965393,0.776776,59.98259,0,-331.335533,156388.6368,-156354.9728,0,-330.315207,0,10,0,1
2025-10-14T18:25:00.000+00:00,0,45,-1222,150000,-150000,0,1764.600342,-112.091225,354.021932,0.776329,59.98259,0,-330.901274,156383.5872,-156357.0768,0,-328.613622,0,10,0,1
2025-10-14T18:25:05.000+00:00,0,45,-1216,150000,-150000,0,1764.600342,-110.742554,354.023448,0.776329,59.98259,0,-330.223237,156407.152,-156362.5472,0,-328.53983,0,10,0,1
2025-10-14T18:25:10.000+00:00,0,45,-1206,150000,-150000,0,1771.634888,-120.577477,354.023326,0.776329,59.99168,0,-329.263885,156415.9888,-156364.6512,0,-329.029815,0,10,0,1
2025-10-14T18:25:15.000+00:00,0,45,-1207,150000,-150000,0,1767.905762,-117.21138,353.994253,0.776329,59.99168,0,-330.206648,156395.3696,-156349.0816,0,-330.872569,0,10,0,1
2025-10-14T18:25:20.000+00:00,0,45,-1203,150000,-150000,0,1761.666382,-111.98735,353.980703,0.776329,59.99168,0,-331.561869,156410.0976,-156376.8544,0,-329.418641,0,10,0,1
2025-10-14T18:25:25.000+00:00,0,45,-1200,150000,-150000,0,1749.563354,-119.1688,354.037303,0.776329,59.99168,0,-330.488254,156393.6864,-156354.9728,0,-330.298671,0,10,0,1
2025-10-14T18:25:30.000+00:00,0,45,-1201,150000,-150000,0,1759.573608,-102.153824,354.101227,0.776329,59.99168,0,-331.393711,156422.7216,-156321.3088,0,-329.901978,0,10,0,1
2025-10-14T18:25:35.000+00:00,0,45,-1202,150000,-150000,0,1748.212158,-111.118439,354.045726,0.776329,59.99168,0,-330.760756,156420.1968,-156344.4528,0,-329.160037,0,10,0,1
2025-10-14T18:25:40.000+00:00,0,45,-1218,150000,-150000,0,1749.417236,-113.268791,354.011485,0.776329,59.99168,0,-332.803157,156431.5584,-156366.3344,0,-328.737249,0,10,0,1
2025-10-14T18:25:45.000+00:00,0,45,-1222,150000,-150000,0,1766.563232,-120.780113,354.088786,0.774556,59.992359,0,-329.821882,156426.088,-156380.2208,0,-329.524008,0,10,0,1
2025-10-14T18:25:50.000+00:00,0,45,-1215,150000,-150000,0,1748.027588,-148.78447,354.087474,0.774556,60.002579,0,-331.945093,156449.6528,-156362.5472,0,-329.981067,0,10,0,1
2025-10-14T18:25:55.000+00:00,0,45,-1216,150000,-150000,0,1748.027588,-108.162102,354.001302,0.774556,60.013153,0,-330.049365,156401.2608,-156386.5328,0,-331.466363,0,10,0,1
2025-10-14T18:26:00.000+00:00,0,45,-1198,150000,-150000,0,1758.179199,-106.155777,354.062164,0.777282,60.013153,0,-330.873713,156429.4544,-156357.9184,0,-328.15028,0,10,0,1
2025-10-14T18:26:05.000+00:00,0,45,-1204,150000,-150000,0,1758.179199,-116.672691,354.117564,0.771453,60.013153,0,-330.324052,156448.8112,-156378.1168,0,-328.793691,0,10,0,1
2025-10-14T18:26:10.000+00:00,0,45,-1210,150000,-150000,0,1760.210205,-99.382904,354.036794,0.771453,60.013153,0,-331.474475,156428.6128,-156351.1856,0,-329.882625,0,10,0,1
2025-10-14T18:26:15.000+00:00,0,45,-1219,150000,-150000,0,1761.82251,-114.204094,354.017497,0.782233,60.001575,0,-330.292442,156405.048,-156381.0624,0,-328.075135,0,10,0,1
2025-10-14T18:26:20.000+00:00,0,45,-1220,150000,-150000,0,1749.309448,-108.104485,354.150879,0.770344,59.990601,0,-330.69163,156444.6032,-156384.8496,0,-330.541231,0,10,0,1
2025-10-14T18:26:25.000+00:00,0,45,-1210,150000,-150000,0,1762.560547,-120.865028,354.197713,0.770344,59.990601,0,-332.543659,156478.688,-156417.672,0,-329.406378,0,10,0,1
2025-10-14T18:26:30.000+00:00,0,45,-1198,150000,-150000,0,1751.463745,-107.583855,354.143982,0.770344,59.990601,0,-331.432815,156460.1728,-156414.7264,0,-330.509062,0,10,0,1
2025-10-14T18:26:35.000+00:00,0,45,-1204,150000,-150000,0,1751.463745,-107.488953,354.199921,0.770344,59.990601,0,-330.515745,156477.0048,-156399.5776,0,-329.598599,0,10,0,1
2025-10-14T18:26:40.000+00:00,0,45,-1209,150000,-150000,0,1751.463745,-109.465469,354.140615,0.770344,59.990601,0,-330.895071,156473.2176,-156405.8896,0,-330.44075,0,10,0,1
2025-10-14T18:26:45.000+00:00,0,45,-1223,150000,-150000,0,1739.793579,-112.455353,354.105337,0.765664,60.000771,0,-330.879297,156453.8608,-156407.9936,0,-329.21384,0,10,0,1
2025-10-14T18:26:50.000+00:00,0,45,-1214,150000,-150000,0,1739.793579,-112.471161,354.109599,0.765664,60.013939,0,-330.66881,156442.4992,-156407.9936,0,-331.08968,0,10,0,1
2025-10-14T18:26:55.000+00:00,0,45,-1202,150000,-150000,0,1751.757935,-111.764885,354.123973,0.765664,60.013939,0,-330.713011,156444.1824,-156381.4832,0,-329.965289,0,10,0,1
2025-10-14T18:27:00.000+00:00,0,45,-1201,150000,-150000,0,1751.757935,-99.502403,354.166473,0.765664,60.013939,0,-330.976377,156455.1232,-156426.9296,0,-330.537365,0,10,0,1
2025-10-14T18:27:05.000+00:00,0,45,-1219,150000,-150000,0,1754.629639,-104.184464,354.156942,0.765664,60.013939,0,-330.808056,156484.5792,-156429.0336,0,-329.367436,0,10,0,1
2025-10-14T18:27:10.000+00:00,0,45,-1218,150000,-150000,0,1753.435059,-114.48259,354.167531,0.765664,60.013939,0,-329.76608,156485.4208,-156426.5088,0,-329.336863,0,10,0,1
2025-10-14T18:27:15.000+00:00,0,45,-1221,150000,-150000,0,1743.277832,-102.153275,354.098083,0.765664,60.013939,0,-330.374187,156480.792,-156420.1968,0,-330.374187,0,10,0,1
2025-10-14T18:27:20.000+00:00,0,45,-1213,150000,-150000,0,1743.277832,-102.268257,354.183441,0.765664,60.013939,0,-331.210809,156484.5792,-156448.3904,0,-330.709707,0,10,0,1
2025-10-14T18:27:25.000+00:00,0,45,-1206,150000,-150000,0,1753.760864,-101.894684,354.185659,0.765664,60.013939,0,-331.108266,156481.6336,-156449.0216,0,-329.809164,0,10,0,1
2025-10-14T18:27:30.000+00:00,0,45,-1206,150000,-150000,0,1741.929199,-108.336891,354.234507,0.765664,60.013939,0,-329.759002,156504.3568,-156434.9248,0,-328.145512,0,10,0,1
