Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T18:27:35.000+00:00,0,45,-1211,150000,-150000,0,1730.6427,-103.491669,354.244639,0.759387,60.013939,0,-329.272359,156524.5552,-156447.5488,0,-329.182897,0,10,0,1
2025-10-14T18:27:40.000+00:00,0,45,-1228,150000,-150000,0,1742.372925,-99.907333,354.190603,0.769583,60.013939,0,-330.521357,156493.416,-156423.5632,0,-328.787584,0,10,0,1
2025-10-14T18:27:45.000+00:00,0,45,-1233,150000,-150000,0,1740.371216,-103.782455,354.293691,0.767297,60.00769,0,-331.517257,156521.6096,-156451.7568,0,-329.696858,0,10,0,1
2025-10-14T18:27:50.000+00:00,0,45,-1222,150000,-150000,0,1740.371216,-96.368423,354.248494,0.767297,60.00769,0,-331.411902,156513.1936,-156435.7664,0,-329.70148,0,10,0,1
2025-10-14T18:27:55.000+00:00,0,45,-1223,150000,-150000,0,1742.459839,-113.24054,354.188019,0.767297,60.00769,0,-331.854549,156503.936,-156468.168,0,-329.437523,0,10,0,1
2025-10-14T18:28:00.000+00:00,0,45,-1209,150000,-150000,0,1742.459839,-103.917007,354.229228,0.767297,60.00769,0,-332.172275,156498.8864,-156421.88,0,-328.917605,0,10,0,1
2025-10-14T18:28:05.000+00:00,0,45,-1211,150000,-150000,0,1742.459839,-111.446167,354.186513,0.767297,60.00769,0,-329.556722,156469.8512,-156468.5888,0,-328.808811,0,10,0,1
2025-10-14T18:28:10.000+00:00,0,45,-1212,150000,-150000,0,1742.459839,-98.830307,354.232442,0.767297,60.003838,0,-330.369838,156508.9856,-156455.9648,0,-330.398481,0,10,0,1
2025-10-14T18:28:15.000+00:00,0,45,-1206,150000,-150000,0,1742.459839,-104.593338,354.249552,0.767816,60.003838,0,-331.003528,156509.4064,-156465.2224,0,-329.503605,0,10,0,1
2025-10-14T18:28:20.000+00:00,0,45,-1204,150000,-150000,0,1742.459839,-102.717911,354.261892,0.781117,60.003838,0,-330.770419,156539.2832,-156461.0144,0,-329.54422,0,10,0,1
2025-10-14T18:28:25.000+00:00,0,45,-1204,150000,-150000,0,1742.459839,-103.041557,354.245524,0.781117,60.003838,0,-331.418723,156539.2832,-156458.0688,0,-330.396183,0,10,0,1
2025-10-14T18:28:30.000+00:00,0,45,-1203,150000,-150000,0,1742.459839,-98.678635,354.277374,0.781117,60.003838,0,-330.746726,156520.3472,-156471.9552,0,-329.399996,0,10,0,1
2025-10-14T18:28:35.000+00:00,0,45,-1207,150000,-150000,0,1742.459839,-107.231018,354.306244,0.781117,60.003838,0,-331.538705,156513.1936,-156483.3168,0,-329.53639,0,10,0,1
2025-10-14T18:28:40.000+00:00,0,45,-1208,150000,-150000,0,1742.459839,-146.229355,354.309733,0.781117,60.003838,0,-329.892871,156521.6096,-156492.9952,0,-329.807038,0,10,0,1
2025-10-14T18:28:45.000+00:00,0,45,-1204,150000,-150000,0,1742.308228,-112.795311,354.234253,0.760522,59.999832,0,-329.795912,156519.9264,-156492.1536,0,-330.510522,0,10,0,1
2025-10-14T18:28:50.000+00:00,0,45,-1211,150000,-150000,0,1742.308228,-98.697868,354.373047,0.760522,59.999832,0,-330.906626,156577.9968,-156490.4704,0,-329.655478,0,10,0,1
2025-10-14T18:28:55.000+00:00,0,45,-1213,150000,-150000,0,1730.639526,-101.874405,354.356801,0.760522,60.013969,0,-330.118826,156553.5904,-156542.2288,0,-329.873977,0,10,0,1
2025-10-14T18:29:00.000+00:00,0,45,-1211,150000,-150000,0,1740.880249,-100.095573,354.311859,0.760522,60.013969,0,-332.065904,156527.5008,-156483.7376,0,-331.173411,0,10,0,1
2025-10-14T18:29:05.000+00:00,0,45,-1216,150000,-150000,0,1740.880249,-113.457153,354.394643,0.756628,60.013969,0,-330.948711,156575.472,-156489.208,0,-329.39886,0,10,0,1
2025-10-14T18:29:10.000+00:00,0,45,-1214,150000,-150000,0,1740.880249,-97.318153,354.339935,0.768388,60.003895,0,-328.42146,156561.5856,-156523.2928,0,-328.42146,0,10,0,1
2025-10-14T18:29:15.000+00:00,0,45,-1217,150000,-150000,0,1740.880249,-102.486641,354.307292,0.768388,60.003895,0,-331.288973,156550.224,-156532.1296,0,-328.702576,0,10,0,1
2025-10-14T18:29:20.000+00:00,0,45,-1220,150000,-150000,0,1740.880249,-103.246376,354.354645,0.768388,60.003895,0,-329.648829,156555.2736,-156547.6992,0,-329.486733,0,10,0,1
2025-10-14T18:29:25.000+00:00,0,45,-1220,150000,-150000,0,1729.566772,-93.562073,354.396454,0.768388,60.015224,0,-330.963348,156579.68,-156529.184,0,-328.465842,0,10,0,1
2025-10-14T18:29:30.000+00:00,0,45,-1222,150000,-150000,0,1729.566772,-103.655327,354.364858,0.768388,60.015224,0,-331.511963,156562.4272,-156502.6736,0,-331.511963,0,10,0,1
2025-10-14T18:29:35.000+00:00,0,45,-1219,150000,-150000,0,1729.566772,-114.43985,354.368846,0.768388,60.015224,0,-333.235173,156560.744,-156523.7136,0,-329.728634,0,10,0,1
2025-10-14T18:29:40.000+00:00,0,45,-1215,150000,-150000,0,1729.566772,-91.317528,354.406871,0.768388,60.015224,0,-332.373217,156575.472,-156538.8624,0,-329.147287,0,10,0,1
2025-10-14T18:29:45.000+00:00,0,45,-1211,150000,-150000,0,1730.801514,-99.828796,354.462097,0.75841,60.01112,0,-330.504433,156595.6704,-156553.5904,0,-329.772292,0,10,0,1
2025-10-14T18:29:50.000+00:00,0,45,-1216,150000,-150000,0,1730.801514,-97.49781,354.399648,0.75841,60.01112,0,-329.741765,156603.6656,-156541.808,0,-328.51526,0,10,0,1
2025-10-14T18:29:55.000+00:00,0,45,-1220,150000,-150000,0,1730.801514,-96.645271,354.425405,0.75841,60.01112,0,-330.840599,156594.408,-156527.9216,0,-329.517058,0,10,0,1
2025-10-14T18:30:00.000+00:00,0,45,-1217,150000,-150000,0,1730.801514,-100.062538,354.409637,0.75841,60.01112,0,-331.90956,156573.368,-156555.2736,0,-329.325053,0,10,0,1
2025-10-14T18:30:05.000+00:00,0,45,-1219,150000,-150000,0,1730.801514,-99.850784,354.332306,0.75841,60.01112,0,-331.808786,156568.3184,-156509.4064,0,-330.265593,0,10,0,1
2025-10-14T18:30:10.000+00:00,0,45,-1214,150000,-150000,0,1730.801514,-96.47406,354.543132,0.771742,60.01112,0,-330.613182,156606.1904,-156496.3616,0,-329.516438,0,10,0,1
2025-10-14T18:30:15.000+00:00,0,45,-1220,150000,-150000,0,1730.801514,-101.94265,354.487813,0.771742,60.005161,0,-328.915236,156605.3488,-156528.7632,0,-328.915236,0,10,0,1
2025-10-14T18:30:20.000+00:00,0,45,-1216,150000,-150000,0,1730.801514,-107.657181,354.427877,0.771742,60.005161,0,-331.821083,156590.6208,-156554.432,0,-330.011007,0,10,0,1
2025-10-14T18:30:25.000+00:00,0,45,-1209,150000,-150000,0,1730.801514,-105.540184,354.478282,0.771742,60.015747,0,-334.814646,156607.4528,-156560.3232,0,-329.996733,0,10,0,1
2025-10-14T18:30:30.000+00:00,0,45,-1204,150000,-150000,0,1730.801514,-93.856789,354.529317,0.771742,60.015747,0,-330.580408,156620.0768,-156534.2336,0,-328.53435,0,10,0,1
2025-10-14T18:30:35.000+00:00,0,45,-1220,150000,-150000,0,1723.071655,-94.727821,354.471781,0.771742,60.015747,0,-329.835601,156616.7104,-156530.4464,0,-329.122888,0,10,0,1
2025-10-14T18:30:40.000+00:00,0,45,-1214,150000,-150000,0,1723.071655,-89.035904,354.498962,0.771742,60.015747,0,-331.769436,156610.3984,-156555.2736,0,-329.303142,0,10,0,1
2025-10-14T18:30:45.000+00:00,0,45,-1220,150000,-150000,0,1735.171875,-93.428444,354.490143,0.752508,60.005455,0,-331.092159,156610.8192,-156560.3232,0,-330.51244,0,10,0,1
2025-10-14T18:30:50.000+00:00,0,45,-1216,150000,-150000,0,1734.7229,-92.559418,354.488291,0.752508,59.995445,0,-330.589847,156615.0272,-156522.872,0,-328.306294,0,10,0,1
2025-10-14T18:30:55.000+00:00,0,45,-1229,150000,-150000,0,1724.71106,-85.484459,354.540487,0.755382,59.984772,0,-331.059123,156601.1408,-156533.392,0,-331.311893,0,10,0,1
2025-10-14T18:31:00.000+00:00,0,45,-1216,150000,-150000,0,1724.71106,-99.588524,354.495209,0.752208,59.984772,0,-331.911063,156639.4336,-156580.5216,0,-329.373959,0,10,0,1
2025-10-14T18:31:05.000+00:00,0,45,-1219,150000,-150000,0,1724.71106,-139.537903,354.482758,0.729463,59.984772,0,-330.527825,156618.8144,-156561.1648,0,-329.111137,0,10,0,1
2025-10-14T18:31:10.000+00:00,0,45,-1214,150000,-150000,0,1739.935547,-90.987747,354.514943,0.755167,59.984772,0,-330.40255,156635.2256,-156564.1104,0,-327.825394,0,10,0,1
2025-10-14T18:31:15.000+00:00,0,45,-1209,150000,-150000,0,1735.303711,-106.066582,354.516917,0.755167,59.995029,0,-330.953703,156625.1264,-156592.304,0,-329.854338,0,10,0,1
2025-10-14T18:31:20.000+00:00,0,45,-1215,150000,-150000,0,1722.694946,-98.522118,354.416707,0.755167,60.005543,0,-330.066265,156600.72,-156572.5264,0,-328.855416,0,10,0,1
2025-10-14T18:31:25.000+00:00,0,45,-1208,150000,-150000,0,1722.694946,-96.946342,354.438477,0.755736,60.005543,0,-330.787155,156610.3984,-156543.0704,0,-330.307211,0,10,0,1
2025-10-14T18:31:30.000+00:00,0,45,-1216,150000,-150000,0,1722.694946,-105.938583,354.436269,0.755736,60.015858,0,-330.441316,156592.7248,-156562.848,0,-329.335003,0,10,0,1
2025-10-14T18:31:35.000+00:00,0,45,-1222,150000,-150000,0,1722.694946,-97.39547,354.43457,0.755736,60.015858,0,-329.591754,156584.3088,-156535.9168,0,-328.719359,0,10,0,1
2025-10-14T18:31:40.000+00:00,0,45,-1222,150000,-150000,0,1734.21582,-95.905548,354.427846,0.755736,60.015858,0,-330.48794,156601.5616,-156569.5808,0,-329.471164,0,10,0,1
2025-10-14T18:31:45.000+00:00,0,45,-1221,150000,-150000,0,1726.35791,-127.283127,354.41335,0.754441,60.010975,0,-329.908587,156585.992,-156572.5264,0,-329.582959,0,10,0,1
2025-10-14T18:31:50.000+00:00,0,45,-1218,150000,-150000,0,1732.974243,-108.281807,354.426422,0.771844,60.005703,0,-329.667677,156588.5168,-156584.7296,0,-327.097489,0,10,0,1
2025-10-14T18:31:55.000+00:00,0,45,-1219,150000,-150000,0,1722.676636,-108.020233,354.468333,0.771844,60.005703,0,-330.354489,156610.3984,-156569.16,0,-329.21143,0,10,0,1
2025-10-14T18:32:00.000+00:00,0,45,-1221,150000,-150000,0,1722.676636,-96.53891,354.53599,0.76489,60.005703,0,-331.333552,156612.9232,-156580.1008,0,-328.856263,0,10,0,1
2025-10-14T18:32:05.000+00:00,0,45,-1209,150000,-150000,0,1724.356201,-105.982895,354.461528,0.750859,60.005703,0,-332.198161,156590.2,-156572.1056,0,-329.621251,0,10,0,1
2025-10-14T18:32:10.000+00:00,0,45,-1212,150000,-150000,0,1724.190918,-95.89843,354.555064,0.762472,60.015907,0,-330.494286,156620.9184,-156538.0208,0,-330.032228,0,10,0,1
2025-10-14T18:32:15.000+00:00,0,45,-1217,150000,-150000,0,1724.190918,-96.655739,354.491282,0.748009,60.015907,0,-335.942724,156599.4576,-156557.3776,0,-333.405804,0,10,0,1
2025-10-14T18:32:20.000+00:00,0,45,-1216,150000,-150000,0,1724.190918,-105.34417,354.526408,0.763197,60.015907,0,-329.375049,156607.4528,-156549.3824,0,-326.024115,0,10,0,1
2025-10-14T18:32:25.000+00:00,0,45,-1216,150000,-150000,0,1722.190918,-105.655251,354.482513,0.755523,60.015907,0,-331.221205,156604.5072,-156566.6352,0,-327.405195,0,10,0,1
2025-10-14T18:32:30.000+00:00,0,45,-1223,150000,-150000,0,1727.082275,-99.78791,354.513295,0.755523,60.00568,0,-330.386882,156594.408,-156575.0512,0,-329.638235,0,10,0,1
2025-10-14T18:32:35.000+00:00,0,45,-1213,150000,-150000,0,1727.082275,-118.587929,354.471781,0.740181,60.00568,0,-329.800732,156612.5024,-156596.9328,0,-329.685764,0,10,0,1
2025-10-14T18:32:40.000+00:00,0,45,-1215,150000,-150000,0,1727.082275,-101.769073,354.533752,0.759211,60.00568,0,-331.637241,156590.2,-156546.8576,0,-329.750762,0,10,0,1
2025-10-14T18:32:45.000+00:00,0,45,-1207,150000,-150000,0,1725.375488,-110.796196,354.47757,0.750917,59.997295,0,-330.337967,156595.2496,-156575.0512,0,-329.741159,0,10,0,1
2025-10-14T18:32:50.000+00:00,0,45,-1212,150000,-150000,0,1725.375488,-99.968979,354.440257,0.740166,59.995163,0,-330.510158,156623.864,-156562.848,0,-329.277804,0,10,0,1
2025-10-14T18:32:55.000+00:00,0,45,-1213,150000,-150000,0,1727.460449,-102.869957,354.52181,0.753305,59.984711,0,-330.581121,156609.5568,-156575.472,0,-330.159026,0,10,0,1
2025-10-14T18:33:00.000+00:00,0,45,-1211,150000,-150000,0,1724.731934,-106.070534,354.492015,0.753305,59.984711,0,-331.866404,156622.6016,-156577.9968,0,-330.118024,0,10,0,1
2025-10-14T18:33:05.000+00:00,0,45,-1214,150000,-150000,0,1724.731934,-91.753059,354.479197,0.753305,59.984711,0,-329.347251,156604.5072,-156566.6352,0,-329.326868,0,10,0,1
2025-10-14T18:33:10.000+00:00,0,45,-1214,150000,-150000,0,1738.456421,-106.848969,354.50649,0.753305,59.984711,0,-329.862631,156617.552,-156580.9424,0,-328.937822,0,10,0,1
2025-10-14T18:33:15.000+00:00,0,45,-1217,150000,-150000,0,1732.561523,-100.596588,354.525838,0.753305,59.984711,0,-330.483757,156596.512,-156575.0512,0,-329.654619,0,10,0,1
2025-10-14T18:33:20.000+00:00,0,45,-1224,150000,-150000,0,1732.561523,-94.483505,354.526357,0.754319,59.984711,0,-328.106732,156614.6064,-156586.4128,0,-329.269841,0,10,0,1
2025-10-14T18:33:25.000+00:00,0,45,-1221,150000,-150000,0,1737.73938,-98.620155,354.446879,0.754319,59.984711,0,-330.435385,156644.904,-156581.3632,0,-330.10191,0,10,0,1
2025-10-14T18:33:30.000+00:00,0,45,-1224,150000,-150000,0,1726.903931,-112.36319,354.611389,0.753325,59.984711,0,-330.697535,156621.76,-156550.224,0,-330.091178,0,10,0,1
2025-10-14T18:33:35.000+00:00,0,45,-1222,150000,-150000,0,1737.909668,-101.538521,354.503347,0.753325,59.984711,0,-331.046944,156647.8496,-156555.2736,0,-327.282214,0,10,0,1
2025-10-14T18:33:40.000+00:00,0,45,-1217,150000,-150000,0,1726.060181,-104.666168,354.57133,0.753325,59.984711,0,-330.619941,156615.8688,-156612.0816,0,-330.019079,0,10,0,1
2025-10-14T18:33:45.000+00:00,0,45,-1219,150000,-150000,0,1739.549927,-98.402992,354.510183,0.756027,59.990307,0,-329.664249,156618.3936,-156557.3776,0,-329.294505,0,10,0,1
2025-10-14T18:33:50.000+00:00,0,45,-1216,150000,-150000,0,1739.549927,-93.398575,354.523509,0.756027,59.990307,0,-331.274338,156632.28,-156585.992,0,-329.370072,0,10,0,1
2025-10-14T18:33:55.000+00:00,0,45,-1210,150000,-150000,0,1738.884155,-96.681183,354.534637,0.756027,59.990307,0,-330.961989,156623.0224,-156587.2544,0,-328.341087,0,10,0,1
2025-10-14T18:34:00.000+00:00,0,45,-1208,150000,-150000,0,1738.884155,-100.345604,354.493286,0.756027,59.994873,0,-330.339481,156620.9184,-156577.9968,0,-329.952039,0,10,0,1
2025-10-14T18:34:05.000+00:00,0,45,-1216,150000,-150000,0,1738.884155,-112.164505,354.610474,0.756027,59.994873,0,-330.289462,156644.4832,-156591.8832,0,-329.110592,0,10,0,1
2025-10-14T18:34:10.000+00:00,0,45,-1211,150000,-150000,0,1738.884155,-102.580162,354.547272,0.756027,60.00528,0,-333.882257,156665.1024,-156578.4176,0,-333.024435,0,10,0,1
2025-10-14T18:34:15.000+00:00,0,45,-1212,150000,-150000,0,1734.374756,-92.241081,354.475026,0.75568,60.00528,0,-330.251853,156610.3984,-156550.6448,0,-329.110417,0,10,0,1
2025-10-14T18:34:20.000+00:00,0,45,-1212,150000,-150000,0,1735.848755,-83.680275,354.595266,0.756479,60.00528,0,-329.876782,156647.008,-156573.7888,0,-327.905045,0,10,0,1
2025-10-14T18:34:25.000+00:00,0,45,-1217,150000,-150000,0,1722.700806,-104.992416,354.431488,0.756479,60.00528,0,-330.366278,156592.304,-156582.2048,0,-329.731235,0,10,0,1
2025-10-14T18:34:30.000+00:00,0,45,-1217,150000,-150000,0,1737.546265,-100.777466,354.562876,0.756479,59.994682,0,-331.431785,156638.592,-156614.6064,0,-329.818098,0,10,0,1
2025-10-14T18:34:35.000+00:00,0,45,-1210,150000,-150000,0,1737.546265,-104.647514,354.546346,0.756479,59.994682,0,-329.1454,156628.9136,-156579.2592,0,-330.780164,0,10,0,1
2025-10-14T18:34:40.000+00:00,0,45,-1210,150000,-150000,0,1727.477905,-98.800339,354.529541,0.756479,59.994682,0,-329.990451,156616.2896,-156599.0368,0,-329.500693,0,10,0,1
2025-10-14T18:34:45.000+00:00,0,45,-1212,150000,-150000,0,1742.896973,-110.006615,354.46638,0.767728,59.988468,0,-330.594564,156649.5328,-156575.0512,0,-330.023323,0,10,0,1
2025-10-14T18:34:50.000+00:00,0,45,-1209,150000,-150000,0,1742.896973,-107.512054,354.499624,0.757182,59.988468,0,-328.594745,156641.5376,-156560.744,0,-326.72741,0,10,0,1
2025-10-14T18:34:55.000+00:00,0,45,-1213,150000,-150000,0,1738.915405,-94.508148,354.518372,0.765917,59.984119,0,-330.767854,156609.5568,-156567.4768,0,-329.766723,0,10,0,1
2025-10-14T18:35:00.000+00:00,0,45,-1209,150000,-150000,0,1738.915405,-100.733017,354.53835,0.754851,59.984119,0,-331.13055,156648.6912,-156571.6848,0,-327.639941,0,10,0,1
2025-10-14T18:35:05.000+00:00,0,45,-1216,150000,-150000,0,1726.46167,-102.578957,354.488047,0.754851,59.984119,0,-330.500797,156648.2704,-156586.8336,0,-329.072248,0,10,0,1
2025-10-14T18:35:10.000+00:00,0,45,-1220,150000,-150000,0,1739.909424,-105.448166,354.465261,0.752107,59.984119,0,-328.930066,156623.0224,-156574.6304,0,-328.923016,0,10,0,1
2025-10-14T18:35:15.000+00:00,0,45,-1220,150000,-150000,0,1739.909424,-111.223991,354.446889,0.752107,59.984119,0,-332.125456,156612.5024,-156587.6752,0,-329.56498,0,10,0,1
2025-10-14T18:35:20.000+00:00,0,45,-1218,150000,-150000,0,1739.909424,-92.218544,354.588511,0.749926,59.984119,0,-329.135782,156631.4384,-156606.6112,0,-328.233219,0,10,0,1
2025-10-14T18:35:25.000+00:00,0,45,-1221,150000,-150000,0,1739.909424,-106.675476,354.487264,0.760324,59.994438,0,-333.145183,156615.0272,-156585.992,0,-330.574758,0,10,0,1
2025-10-14T18:35:30.000+00:00,0,45,-1223,150000,-150000,0,1739.909424,-124.034447,354.4163,0.747753,59.994438,0,-329.988845,156591.8832,-156555.6944,0,-330.04739,0,10,0,1
2025-10-14T18:35:35.000+00:00,0,45,-1232,150000,-150000,0,1735.356201,-95.234283,354.558797,0.747753,59.994438,0,-330.75906,156622.1808,-156558.2192,0,-329.585177,0,10,0,1
2025-10-14T18:35:40.000+00:00,0,45,-1232,150000,-150000,0,1725.163086,-101.411499,354.504679,0.747753,59.994438,0,-330.846548,156609.136,-156587.6752,0,-328.964608,0,10,0,1
2025-10-14T18:35:45.000+00:00,0,45,-1229,150000,-150000,0,1735.789795,-98.110115,354.400981,0.74979,59.994801,0,-332.992994,156575.472,-156571.264,0,-329.994961,0,10,0,1
2025-10-14T18:35:50.000+00:00,0,45,-1224,150000,-150000,0,1735.789795,-97.033272,354.424296,0.74979,59.994801,0,-331.42312,156621.3392,-156524.5552,0,-328.744878,0,10,0,1
2025-10-14T18:35:55.000+00:00,0,45,-1225,150000,-150000,0,1735.789795,-105.149429,354.488302,0.739779,59.994801,0,-329.604798,156667.6272,-156551.9072,0,-329.216748,0,10,0,1
2025-10-14T18:36:00.000+00:00,0,45,-1217,150000,-150000,0,1735.789795,-107.2855,354.590302,0.755541,59.984276,0,-330.751977,156637.7504,-156538.4416,0,-329.944968,0,10,0,1
2025-10-14T18:36:05.000+00:00,0,45,-1215,150000,-150000,0,1735.789795,-104.094582,354.467468,0.755541,59.984276,0,-329.571082,156624.2848,-156539.2832,0,-329.571082,0,10,0,1
2025-10-14T18:36:10.000+00:00,0,45,-1211,150000,-150000,0,1735.789795,-109.101868,354.463206,0.75573,59.984276,0,-330.120145,156606.1904,-156555.6944,0,-329.985994,0,10,0,1
2025-10-14T18:36:15.000+00:00,0,45,-1208,150000,-150000,0,1725.278809,-109.19516,354.457174,0.75573,59.994659,0,-331.976535,156612.0816,-156575.472,0,-329.739515,0,10,0,1
2025-10-14T18:36:20.000+00:00,0,45,-1216,150000,-150000,0,1735.930908,-94.738991,354.514842,0.75573,59.994659,0,-332.78144,156614.1856,-156562.848,0,-329.527175,0,10,0,1
2025-10-14T18:36:25.000+00:00,0,45,-1219,150000,-150000,0,1735.930908,-95.583847,354.421692,0.75573,59.994659,0,-331.372916,156608.2944,-156566.6352,0,-330.653558,0,10,0,1
2025-10-14T18:36:30.000+00:00,0,45,-1215,150000,-150000,0,1736.46106,-100.056229,354.514506,0.75573,59.994659,0,-331.011752,156642.8,-156557.3776,0,-329.396556,0,10,0,1
2025-10-14T18:36:35.000+00:00,0,45,-1217,150000,-150000,0,1736.46106,-91.666138,354.51121,0.75573,59.984531,0,-330.234281,156623.864,-156539.704,0,-329.852287,0,10,0,1
2025-10-14T18:36:40.000+00:00,0,45,-1216,150000,-150000,0,1738.235352,-89.999252,354.616567,0.75573,59.984531,0,-330.536103,156651.216,-156562.4272,0,-329.375853,0,10,0,1
2025-10-14T18:36:45.000+00:00,0,45,-1210,150000,-150000,0,1736.012085,-91.751991,354.509074,0.758998,59.987701,0,-329.93111,156660.4736,-156577.9968,0,-328.849447,0,10,0,1
2025-10-14T18:36:50.000+00:00,0,45,-1212,150000,-150000,0,1736.012085,-93.188492,354.541992,0.758998,60.005039,0,-331.575233,156638.1712,-156552.7488,0,-329.914221,0,10,0,1
2025-10-14T18:36:55.000+00:00,0,45,-1207,150000,-150000,0,1736.012085,-96.507942,354.443888,0.758998,60.005039,0,-330.071341,156589.7792,-156553.5904,0,-330.01631,0,10,0,1
2025-10-14T18:37:00.000+00:00,0,45,-1205,150000,-150000,0,1721.069824,-91.08493,354.451294,0.750548,60.005039,0,-330.763558,156588.9376,-156554.432,0,-330.127382,0,10,0,1
2025-10-14T18:37:05.000+00:00,0,45,-1212,150000,-150000,0,1732.362183,-121.904419,354.461934,0.750548,60.005039,0,-330.234894,156604.0864,-156577.9968,0,-329.653298,0,10,0,1
2025-10-14T18:37:10.000+00:00,0,45,-1216,150000,-150000,0,1732.362183,-107.40699,354.479268,0.761521,60.005039,0,-330.412706,156603.2448,-156585.1504,0,-329.33383,0,10,0,1
2025-10-14T18:37:15.000+00:00,0,45,-1213,150000,-150000,0,1732.459961,-101.665649,354.449839,0.750562,60.005039,0,-330.513898,156607.8736,-156572.9472,0,-329.605326,0,10,0,1
2025-10-14T18:37:20.000+00:00,0,45,-1214,150000,-150000,0,1732.459961,-101.521523,354.479818,0.750562,59.993603,0,-330.185938,156600.72,-156575.472,0,-329.681086,0,10,0,1
2025-10-14T18:37:25.000+00:00,0,45,-1219,150000,-150000,0,1732.459961,-112.405441,354.472382,0.763996,59.993603,0,-331.123106,156604.5072,-156590.2,0,-329.397161,0,10,0,1
2025-10-14T18:37:30.000+00:00,0,45,-1214,150000,-150000,0,1732.459961,-105.503494,354.460673,0.755722,59.993603,0,-332.263473,156619.2352,-156593.5664,0,-329.950246,0,10,0,1
2025-10-14T18:37:35.000+00:00,0,45,-1215,150000,-150000,0,1732.459961,-107.967758,354.547872,0.767078,59.993603,0,-330.549445,156652.4784,-156559.9024,0,-330.060534,0,10,0,1
2025-10-14T18:37:40.000+00:00,0,45,-1209,150000,-150000,0,1732.459961,-97.426003,354.651672,0.767078,59.993603,0,-330.803673,156646.1664,-156534.6544,0,-329.091179,0,10,0,1
2025-10-14T18:37:45.000+00:00,0,45,-1210,150000,-150000,0,1736.271851,-100.19738,354.479848,0.758553,59.986839,0,-331.129162,156611.24,-156568.7392,0,-329.806851,0,10,0,1
2025-10-14T18:37:50.000+00:00,0,45,-1210,150000,-150000,0,1736.271851,-99.118507,354.510976,0.758553,59.986839,0,-332.143185,156636.9088,-156580.9424,0,-331.325539,0,10,0,1
2025-10-14T18:37:55.000+00:00,0,45,-1207,150000,-150000,0,1736.271851,-99.880692,354.42039,0.758553,59.986839,0,-331.426954,156588.9376,-156528.3424,0,-329.945482,0,10,0,1
2025-10-14T18:38:00.000+00:00,0,45,-1204,150000,-150000,0,1736.271851,-113.838547,354.460551,0.766434,59.986839,0,-330.790787,156604.5072,-156546.8576,0,-329.834472,0,10,0,1
2025-10-14T18:38:05.000+00:00,0,45,-1212,150000,-150000,0,1733.527954,-103.259918,354.559835,0.761867,59.986839,0,-330.647717,156614.1856,-156543.912,0,-330.183696,0,10,0,1
2025-10-14T18:38:10.000+00:00,0,45,-1210,150000,-150000,0,1733.527954,-96.469627,354.455098,0.763461,59.986839,0,-330.487069,156626.3888,-156564.5312,0,-330.487069,0,10,0,1
2025-10-14T18:38:15.000+00:00,0,45,-1225,150000,-150000,0,1733.527954,-116.830666,354.46521,0.763461,59.986839,0,-331.301584,156620.9184,-156570.8432,0,-330.105674,0,10,0,1
2025-10-14T18:38:20.000+00:00,0,45,-1234,150000,-150000,0,1733.527954,-104.079254,354.49704,0.753242,59.986839,0,-331.894849,156613.344,-156582.2048,0,-329.527364,0,10,0,1
2025-10-14T18:38:25.000+00:00,0,45,-1227,150000,-150000,0,1733.527954,-89.355186,354.498281,0.767948,59.986839,0,-331.757458,156619.656,-156561.5856,0,-331.361644,0,10,0,1
2025-10-14T18:38:30.000+00:00,0,45,-1231,150000,-150000,0,1733.527954,-99.525452,354.464467,0.767819,60.003941,0,-333.837542,156604.5072,-156569.5808,0,-330.946649,0,10,0,1
2025-10-14T18:38:35.000+00:00,0,45,-1224,150000,-150000,0,1723.011475,-111.82917,354.425262,0.765122,60.003941,0,-331.888904,156593.9872,-156546.4368,0,-329.709844,0,10,0,1
2025-10-14T18:38:40.000+00:00,0,45,-1220,150000,-150000,0,1736.243286,-110.85363,354.46288,0.765122,60.014637,0,-333.019743,156591.8832,-156559.4816,0,-329.013108,0,10,0,1
2025-10-14T18:38:45.000+00:00,0,45,-1208,150000,-150000,0,1737.011108,-100.824913,354.43692,0.766775,60.016468,0,-329.743153,156612.5024,-156557.3776,0,-328.899646,0,10,0,1
2025-10-14T18:38:50.000+00:00,0,45,-1204,150000,-150000,0,1737.269165,-102.564659,354.470835,0.766775,60.016468,0,-330.500672,156594.8288,-156567.056,0,-329.379866,0,10,0,1
2025-10-14T18:38:55.000+00:00,0,45,-1203,150000,-150000,0,1723.560425,-108.139183,354.509074,0.766775,60.016468,0,-330.662375,156601.9824,-156565.7936,0,-329.71535,0,10,0,1
2025-10-14T18:39:00.000+00:00,0,45,-1205,150000,-150000,0,1723.432251,-105.403358,354.428436,0.767719,60.016468,0,-329.83685,156600.72,-156542.2288,0,-329.83685,0,10,0,1
2025-10-14T18:39:05.000+00:00,0,45,-1201,150000,-150000,0,1737.644409,-105.207466,354.42572,0.76846,60.004185,0,-331.250551,156603.6656,-156568.3184,0,-329.681844,0,10,0,1
2025-10-14T18:39:10.000+00:00,0,45,-1198,150000,-150000,0,1737.644409,-100.217239,354.460907,0.76846,60.004185,0,-329.82635,156618.8144,-156571.6848,0,-328.417062,0,10,0,1
2025-10-14T18:39:15.000+00:00,0,45,-1204,150000,-150000,0,1737.644409,-113.134537,354.555074,0.753666,59.993896,0,-333.523305,156601.1408,-156575.8928,0,-330.288038,0,10,0,1
2025-10-14T18:39:20.000+00:00,0,45,-1196,150000,-150000,0,1737.644409,-105.614883,354.48229,0.753666,59.993896,0,-330.341491,156587.2544,-156577.576,0,-328.6791,0,10,0,1
2025-10-14T18:39:25.000+00:00,0,45,-1194,150000,-150000,0,1737.644409,-101.143768,354.474508,0.753666,59.993896,0,-330.487022,156614.6064,-156567.8976,0,-328.741558,0,10,0,1
2025-10-14T18:39:30.000+00:00,0,45,-1200,150000,-150000,0,1735.440186,-101.473015,354.528554,0.768664,59.993896,0,-332.626253,156590.2,-156572.1056,0,-329.384222,0,10,0,1
2025-10-14T18:39:35.000+00:00,0,45,-1203,150000,-150000,0,1735.440186,-114.190926,354.390096,0.76968,59.993896,0,-332.623513,156601.5616,-156558.64,0,-330.662178,0,10,0,1
2025-10-14T18:39:40.000+00:00,0,45,-1201,150000,-150000,0,1724.464844,-100.543823,354.472239,0.76968,59.993896,0,-330.016688,156618.3936,-156554.432,0,-329.905839,0,10,0,1
2025-10-14T18:39:45.000+00:00,0,45,-1194,150000,-150000,0,1728.993774,-99.489944,354.541463,0.756162,59.996899,0,-331.819325,156590.2,-156535.9168,0,-330.665324,0,10,0,1
2025-10-14T18:39:50.000+00:00,0,45,-1199,150000,-150000,0,1728.993774,-100.582626,354.423706,0.756162,59.996899,0,-331.486373,156604.928,-156554.0112,0,-327.870113,0,10,0,1
2025-10-14T18:39:55.000+00:00,0,45,-1202,150000,-150000,0,1735.083008,-114.721375,354.491903,0.756162,59.996899,0,-330.773461,156612.9232,-156514.8768,0,-330.281624,0,10,0,1
2025-10-14T18:40:00.000+00:00,0,45,-1212,150000,-150000,0,1735.083008,-90.254807,354.481659,0.756162,59.983082,0,-330.432799,156599.4576,-156593.9872,0,-329.709699,0,10,0,1
2025-10-14T18:40:05.000+00:00,0,45,-1225,150000,-150000,0,1736.958984,-87.449486,354.490214,0.756162,59.983082,0,-332.692508,156607.4528,-156588.5168,0,-329.835168,0,10,0,1
2025-10-14T18:40:10.000+00:00,0,45,-1236,150000,-150000,0,1738.926758,-104.420044,354.489594,0.770786,59.983082,0,-332.879862,156599.4576,-156546.8576,0,-330.609939,0,10,0,1
2025-10-14T18:40:15.000+00:00,0,45,-1239,150000,-150000,0,1728.840332,-123.659279,354.437103,0.770786,59.983082,0,-331.669487,156593.9872,-156532.1296,0,-331.074411,0,10,0,1
2025-10-14T18:40:20.000+00:00,0,45,-1238,150000,-150000,0,1728.840332,-99.664536,354.459442,0.755764,59.983082,0,-330.738988,156604.928,-156542.6496,0,-329.668951,0,10,0,1
2025-10-14T18:40:25.000+00:00,0,45,-1225,150000,-150000,0,1728.840332,-117.527115,354.415171,0.755764,59.983082,0,-330.906712,156600.2992,-156571.264,0,-329.636859,0,10,0,1
2025-10-14T18:40:30.000+00:00,0,45,-1216,150000,-150000,0,1728.840332,-106.994789,354.435649,0.755764,59.983082,0,-332.009261,156617.9728,-156554.0112,0,-328.673037,0,10,0,1
2025-10-14T18:40:35.000+00:00,0,45,-1217,150000,-150000,0,1728.840332,-109.133034,354.456584,0.756464,59.983082,0,-330.474286,156636.488,-156558.64,0,-329.312776,0,10,0,1
2025-10-14T18:40:40.000+00:00,0,45,-1220,150000,-150000,0,1728.840332,-122.860344,354.609904,0.776033,59.983082,0,-335.67885,156617.1312,-156475.3216,0,-331.498583,0,10,0,1
2025-10-14T18:40:45.000+00:00,0,45,-1219,150000,-150000,0,1733.033569,-102.974106,354.440481,0.756402,59.981983,0,-337.287737,156611.24,-156539.704,0,-336.503059,0,10,0,1
2025-10-14T18:40:50.000+00:00,0,45,-1205,150000,-150000,0,1733.033569,-104.56794,354.391561,0.755094,59.981983,0,-343.037293,156589.3584,-156554.8528,0,-341.262353,0,10,0,1
2025-10-14T18:40:55.000+00:00,0,45,-1192,150000,-150000,0,1733.033569,-115.536072,354.386759,0.755094,59.981983,0,-342.621026,156562.0064,-156548.12,0,-344.969173,0,10,0,1
2025-10-14T18:41:00.000+00:00,0,45,-1194,150000,-150000,0,1733.033569,-103.388649,354.394338,0.755094,59.981983,0,-343.252606,156583.4672,-156535.0752,0,-343.018799,0,10,0,1
2025-10-14T18:41:05.000+00:00,0,45,-1195,150000,-150000,0,1733.033569,-117.065125,354.371124,0.755094,59.981983,0,-343.911289,156573.7888,-156530.0256,0,-341.165268,0,10,0,1
2025-10-14T18:41:10.000+00:00,0,45,-1206,150000,-150000,0,1733.033569,-104.907166,354.364522,0.755094,59.981983,0,-332.729087,156562.4272,-156536.3376,0,-331.123057,0,10,0,1
2025-10-14T18:41:15.000+00:00,0,45,-1223,150000,-150000,0,1733.033569,-109.193626,354.373861,0.755094,59.981983,0,-331.264479,156584.3088,-156545.5952,0,-330.440391,0,10,0,1
2025-10-14T18:41:20.000+00:00,0,45,-1241,150000,-150000,0,1733.033569,-103.932579,354.387278,0.753959,59.981983,0,-333.778094,156566.2144,-156528.7632,0,-329.779576,0,10,0,1
2025-10-14T18:41:25.000+00:00,0,45,-1241,150000,-150000,0,1733.033569,-110.824074,354.411458,0.753959,59.993378,0,-332.299371,156599.0368,-156559.9024,0,-329.219833,0,10,0,1
2025-10-14T18:41:30.000+00:00,0,45,-1234,150000,-150000,0,1733.033569,-115.232292,354.39445,0.753959,60.003727,0,-330.41812,156572.9472,-156485.8416,0,-328.393612,0,10,0,1
2025-10-14T18:41:35.000+00:00,0,45,-1239,150000,-150000,0,1748.715454,-94.38855,354.600138,0.779026,60.014664,0,-330.175129,156676.464,-156549.3824,0,-330.717721,0,10,0,1
2025-10-14T18:41:40.000+00:00,0,45,-1235,150000,-150000,0,1748.715454,-91.1455,354.447795,0.779026,60.014664,0,-331.867846,156583.4672,-156508.144,0,-329.850074,0,10,0,1
2025-10-14T18:41:45.000+00:00,0,45,-1210,150000,-150000,0,1735.106689,-107.060036,354.395345,0.75686,60.016647,0,-332.791323,156568.7392,-156530.8672,0,-330.085941,0,10,0,1
2025-10-14T18:41:50.000+00:00,0,45,-1196,150000,-150000,0,1735.106689,-95.456619,354.378337,0.75686,60.016647,0,-331.434443,156610.8192,-156533.392,0,-329.586511,0,10,0,1
2025-10-14T18:41:55.000+00:00,0,45,-1195,150000,-150000,0,1725.019287,-104.033585,354.423024,0.75686,60.016647,0,-331.495683,156600.2992,-156569.16,0,-331.009229,0,10,0,1
2025-10-14T18:42:00.000+00:00,0,45,-1200,150000,-150000,0,1737.385742,-101.020508,354.394806,0.75686,60.016647,0,-330.583522,156583.0464,-156527.9216,0,-330.053773,0,10,0,1
2025-10-14T18:42:05.000+00:00,0,45,-1206,150000,-150000,0,1737.385742,-105.611008,354.447367,0.75686,60.016647,0,-334.298813,156577.1552,-156539.2832,0,-330.231349,0,10,0,1
2025-10-14T18:42:10.000+00:00,0,45,-1217,150000,-150000,0,1727.359863,-101.143967,354.410441,0.75686,60.016647,0,-329.925644,156591.4624,-156543.912,0,-329.276117,0,10,0,1
2025-10-14T18:42:15.000+00:00,0,45,-1220,150000,-150000,0,1727.359863,-94.379272,354.485982,0.75686,60.016647,0,-331.493813,156597.7744,-156525.8176,0,-328.398344,0,10,0,1
2025-10-14T18:42:20.000+00:00,0,45,-1228,150000,-150000,0,1727.359863,-91.052528,354.462687,0.75686,60.016647,0,-330.660563,156608.7152,-156551.4864,0,-329.819425,0,10,0,1
2025-10-14T18:42:25.000+00:00,0,45,-1215,150000,-150000,0,1724.853882,-98.55542,354.393626,0.75686,60.016647,0,-330.570847,156577.1552,-156554.8528,0,-329.843395,0,10,0,1
2025-10-14T18:42:30.000+00:00,0,45,-1220,150000,-150000,0,1724.853882,-94.64566,354.426717,0.75686,60.016647,0,-336.837173,156575.8928,-156554.432,0,-332.246134,0,10,0,1
2025-10-14T18:42:35.000+00:00,0,45,-1234,150000,-150000,0,1736.308838,-125.001564,354.309519,0.75686,60.016647,0,-332.279722,156558.2192,-156546.8576,0,-329.905216,0,10,0,1
2025-10-14T18:42:40.000+00:00,0,45,-1238,150000,-150000,0,1737.970581,-100.407822,354.422384,0.738009,60.016647,0,-330.941005,156586.4128,-156528.3424,0,-327.461208,0,10,0,1
2025-10-14T18:42:45.000+00:00,0,45,-1234,150000,-150000,0,1721.305786,-94.545593,354.560059,0.757584,60.016861,0,-331.106231,156650.7952,-156506.4608,0,-330.4374,0,10,0,1
2025-10-14T18:42:50.000+00:00,0,45,-1219,150000,-150000,0,1727.767822,-99.22171,354.47585,0.769233,60.016861,0,-331.7174,156619.656,-156553.5904,0,-330.175151,0,10,0,1
2025-10-14T18:42:55.000+00:00,0,45,-1211,150000,-150000,0,1727.767822,-104.748619,354.505788,0.765714,60.016861,0,-331.963628,156602.824,-156542.6496,0,-331.402424,0,10,0,1
2025-10-14T18:43:00.000+00:00,0,45,-1190,150000,-150000,0,1727.767822,-102.691086,354.340932,0.765714,60.016861,0,-330.20213,156549.8032,-156513.1936,0,-329.229946,0,10,0,1
2025-10-14T18:43:05.000+00:00,0,45,-1190,150000,-150000,0,1727.767822,-97.888641,354.45167,0.762299,60.016861,0,-332.584977,156589.7792,-156563.2688,0,-330.881832,0,10,0,1
2025-10-14T18:43:10.000+00:00,0,45,-1193,150000,-150000,0,1738.118774,-109.524269,354.444824,0.761276,60.016861,0,-330.60971,156598.1952,-156559.4816,0,-328.600424,0,10,0,1
2025-10-14T18:43:15.000+00:00,0,45,-1207,150000,-150000,0,1739.896729,-107.015488,354.548808,0.748023,60.016861,0,-331.570421,156636.9088,-156561.5856,0,-329.159828,0,10,0,1
2025-10-14T18:43:20.000+00:00,0,45,-1216,150000,-150000,0,1739.896729,-115.410789,354.472463,0.758387,60.016861,0,-329.932341,156610.8192,-156498.4656,0,-326.79796,0,10,0,1
2025-10-14T18:43:25.000+00:00,0,45,-1219,150000,-150000,0,1739.896729,-99.886993,354.387583,0.746954,60.016861,0,-331.156723,156624.7056,-156519.9264,0,-329.593008,0,10,0,1
2025-10-14T18:43:30.000+00:00,0,45,-1222,150000,-150000,0,1739.896729,-109.656921,354.5112,0.758301,60.016861,0,-330.121254,156626.3888,-156548.5408,0,-328.652445,0,10,0,1
2025-10-14T18:43:35.000+00:00,0,45,-1223,150000,-150000,0,1739.896729,-98.446518,354.439819,0.758301,60.016861,0,-330.454009,156603.6656,-156557.3776,0,-330.500393,0,10,0,1
2025-10-14T18:43:40.000+00:00,0,45,-1221,150000,-150000,0,1741.51355,-100.126923,354.460724,0.758301,60.016861,0,-333.169021,156588.5168,-156573.7888,0,-327.810608,0,10,0,1
2025-10-14T18:43:45.000+00:00,0,45,-1223,150000,-150000,0,1739.414795,-107.482933,354.398468,0.754842,60.016861,0,-330.611739,156594.8288,-156536.7584,0,-330.014272,0,10,0,1
2025-10-14T18:43:50.000+00:00,0,45,-1228,150000,-150000,0,1740.292358,-102.522095,354.518392,0.754842,59.991402,0,-328.728832,156621.76,-156560.744,0,-328.55185,0,10,0,1
2025-10-14T18:43:55.000+00:00,0,45,-1223,150000,-150000,0,1738.169189,-90.773849,354.547353,0.778722,59.991402,0,-330.132479,156674.36,-156537.6,0,-327.834867,0,10,0,1
2025-10-14T18:44:00.000+00:00,0,45,-1225,150000,-150000,0,1737.360962,-99.301102,354.672241,0.748562,59.991402,0,-330.184217,156663.84,-156540.5456,0,-327.868688,0,10,0,1
2025-10-14T18:44:05.000+00:00,0,45,-1224,150000,-150000,0,1740.154297,-94.54586,354.37441,0.748562,59.991402,0,-331.438031,156611.6608,-156541.3872,0,-329.132844,0,10,0,1
2025-10-14T18:44:10.000+00:00,0,45,-1221,150000,-150000,0,1740.154297,-101.030998,354.391032,0.748562,59.991402,0,-330.547359,156575.0512,-156552.7488,0,-329.186327,0,10,0,1
2025-10-14T18:44:15.000+00:00,0,45,-1216,150000,-150000,0,1740.154297,-97.658386,354.457825,0.761773,59.991402,0,-329.301948,156615.448,-156543.912,0,-327.153957,0,10,0,1
2025-10-14T18:44:20.000+00:00,0,45,-1223,150000,-150000,0,1727.881592,-107.654594,354.410217,0.761773,59.991402,0,-331.39045,156570.4224,-156546.016,0,-329.258274,0,10,0,1
2025-10-14T18:44:25.000+00:00,0,45,-1212,150000,-150000,0,1727.881592,-104.134399,354.403737,0.761773,59.991402,0,-330.65931,156560.744,-156537.6,0,-328.815682,0,10,0,1
2025-10-14T18:44:30.000+00:00,0,45,-1216,150000,-150000,0,1740.80896,-110.918373,354.384969,0.761773,59.991402,0,-328.14333,156587.6752,-156547.2784,0,-329.996008,0,10,0,1
2025-10-14T18:44:35.000+00:00,0,45,-1212,150000,-150000,0,1736.942261,-99.069771,354.452881,0.749232,59.991402,0,-332.155732,156604.0864,-156565.3728,0,-329.279613,0,10,0,1
2025-10-14T18:44:40.000+00:00,0,45,-1193,150000,-150000,0,1724.7771,-110.591415,354.527222,0.759598,59.991402,0,-331.954292,156625.1264,-156555.2736,0,-330.107017,0,10,0,1
2025-10-14T18:44:45.000+00:00,0,45,-1193,150000,-150000,0,1736.08374,-105.139091,354.426402,0.745893,59.991135,0,-333.420047,156575.472,-156542.6496,0,-331.725929,0,10,0,1
2025-10-14T18:44:50.000+00:00,0,45,-1199,150000,-150000,0,1736.08374,-108.172699,354.398651,0.759128,59.991135,0,-331.049301,156574.6304,-156545.1744,0,-327.687451,0,10,0,1
2025-10-14T18:44:55.000+00:00,0,45,-1192,150000,-150000,0,1736.08374,-99.97245,354.357605,0.759128,59.991135,0,-329.97167,156602.824,-156549.3824,0,-329.424437,0,10,0,1
2025-10-14T18:45:00.000+00:00,0,45,-1193,150000,-150000,0,1736.08374,-106.779655,354.456034,0.759128,59.991135,0,-331.567809,156615.8688,-156535.0752,0,-329.208876,0,10,0,1
2025-10-14T18:45:05.000+00:00,0,45,-1192,150000,-150000,0,1736.08374,-105.843651,354.462779,0.745259,59.991135,0,-331.281214,156585.1504,-156525.8176,0,-327.81462,0,10,0,1
2025-10-14T18:45:10.000+00:00,0,45,-1199,150000,-150000,0,1736.08374,-110.47863,354.368561,0.745259,59.991135,0,-331.665027,156595.6704,-156530.0256,0,-329.969873,0,10,0,1
2025-10-14T18:45:15.000+00:00,0,45,-1204,150000,-150000,0,1736.08374,-99.513847,354.41097,0.755635,59.991135,0,-330.99658,156598.616,-156540.9664,0,-329.05442,0,10,0,1
2025-10-14T18:45:20.000+00:00,0,45,-1200,150000,-150000,0,1736.08374,-99.79718,354.502858,0.755635,59.991135,0,-329.542681,156597.3536,-156543.4912,0,-328.096828,0,10,0,1
2025-10-14T18:45:25.000+00:00,0,45,-1211,150000,-150000,0,1736.08374,-102.547775,354.405558,0.755635,59.991135,0,-330.08424,156585.1504,-156537.1792,0,-329.705799,0,10,0,1
2025-10-14T18:45:30.000+00:00,0,45,-1214,150000,-150000,0,1736.08374,-108.562889,354.301707,0.755635,59.991135,0,-329.746258,156585.1504,-156538.4416,0,-329.015735,0,10,0,1
2025-10-14T18:45:35.000+00:00,0,45,-1221,150000,-150000,0,1736.08374,-100.528877,354.41331,0.753729,59.991135,0,-330.515033,156573.7888,-156536.7584,0,-330.238503,0,10,0,1
2025-10-14T18:45:40.000+00:00,0,45,-1229,150000,-150000,0,1736.08374,-106.43438,354.5236,0.753729,59.991135,0,-329.147534,156618.3936,-156514.456,0,-329.147534,0,10,0,1
2025-10-14T18:45:45.000+00:00,0,45,-1233,150000,-150000,0,1738.361084,-95.9412,354.433034,0.752451,59.981823,0,-331.896251,156602.824,-156532.9712,0,-330.182815,0,10,0,1
2025-10-14T18:45:50.000+00:00,0,45,-1222,150000,-150000,0,1736.802246,-103.162361,354.389303,0.752451,59.981823,0,-331.981241,156581.3632,-156547.6992,0,-331.110477,0,10,0,1
2025-10-14T18:45:55.000+00:00,0,45,-1228,150000,-150000,0,1739.943359,-113.783752,354.452372,0.752451,59.981823,0,-330.147492,156585.992,-156538.4416,0,-328.827725,0,10,0,1
2025-10-14T18:46:00.000+00:00,0,45,-1230,150000,-150000,0,1739.943359,-118.166115,354.502797,0.752451,59.981823,0,-330.909832,156583.4672,-156530.4464,0,-330.093682,0,10,0,1
2025-10-14T18:46:05.000+00:00,0,45,-1234,150000,-150000,0,1739.943359,-105.074242,354.342265,0.752451,59.981823,0,-329.571247,156573.7888,-156535.0752,0,-326.790576,0,10,0,1
2025-10-14T18:46:10.000+00:00,0,45,-1229,150000,-150000,0,1739.943359,-107.921165,354.359416,0.752451,59.981823,0,-331.370687,156570.0016,-156536.7584,0,-330.694719,0,10,0,1
2025-10-14T18:46:15.000+00:00,0,45,-1211,150000,-150000,0,1739.943359,-110.507553,354.400085,0.752451,59.981823,0,-329.224045,156595.6704,-156546.8576,0,-329.224045,0,10,0,1
2025-10-14T18:46:20.000+00:00,0,45,-1201,150000,-150000,0,1739.943359,-101.753136,354.434835,0.752451,59.981823,0,-331.667963,156585.992,-156546.8576,0,-330.712729,0,10,0,1
2025-10-14T18:46:25.000+00:00,0,45,-1197,150000,-150000,0,1739.943359,-96.419579,354.421509,0.752451,59.981823,0,-331.06257,156589.3584,-156562.0064,0,-329.57557,0,10,0,1
2025-10-14T18:46:30.000+00:00,0,45,-1199,150000,-150000,0,1739.943359,-109.758926,354.394409,0.752451,59.991703,0,-332.536935,156566.6352,-156558.64,0,-329.60774,0,10,0,1
2025-10-14T18:46:35.000+00:00,0,45,-1196,150000,-150000,0,1738.760986,-108.763893,354.433085,0.752451,59.991703,0,-329.567242,156595.6704,-156557.3776,0,-328.862715,0,10,0,1
2025-10-14T18:46:40.000+00:00,0,45,-1200,150000,-150000,0,1738.760986,-116.151604,354.428792,0.752451,60.001854,0,-331.254557,156620.0768,-156535.9168,0,-329.88562,0,10,0,1
2025-10-14T18:46:45.000+00:00,0,45,-1195,150000,-150000,0,1731.574585,-89.523094,354.460276,0.755112,60.008163,0,-331.58852,156597.3536,-156542.6496,0,-329.010372,0,10,0,1
2025-10-14T18:46:50.000+00:00,0,45,-1200,150000,-150000,0,1731.574585,-97.24762,354.386271,0.755112,60.008163,0,-327.796614,156588.5168,-156542.2288,0,-327.752576,0,10,0,1
2025-10-14T18:46:55.000+00:00,0,45,-1209,150000,-150000,0,1731.574585,-110.403481,354.399343,0.755112,60.012489,0,-332.052125,156598.1952,-156523.2928,0,-329.166825,0,10,0,1
2025-10-14T18:47:00.000+00:00,0,45,-1220,150000,-150000,0,1731.574585,-104.231445,354.477458,0.755112,60.012489,0,-329.979448,156607.4528,-156508.5648,0,-329.287871,0,10,0,1
2025-10-14T18:47:05.000+00:00,0,45,-1228,150000,-150000,0,1731.574585,-98.636894,354.440125,0.755112,60.012489,0,-331.609365,156603.2448,-156530.8672,0,-329.664879,0,10,0,1
2025-10-14T18:47:10.000+00:00,0,45,-1230,150000,-150000,0,1731.574585,-99.553558,354.36969,0.755112,60.001152,0,-333.25316,156579.68,-156562.4272,0,-328.501411,0,10,0,1
2025-10-14T18:47:15.000+00:00,0,45,-1229,150000,-150000,0,1731.574585,-101.368675,354.473704,0.755112,60.001152,0,-330.506927,156604.928,-156562.0064,0,-329.122586,0,10,0,1
2025-10-14T18:47:20.000+00:00,0,45,-1221,150000,-150000,0,1731.574585,-102.558228,354.407562,0.755112,60.001152,0,-331.819322,156597.3536,-156556.9568,0,-330.640646,0,10,0,1
2025-10-14T18:47:25.000+00:00,0,45,-1220,150000,-150000,0,1731.574585,-105.642914,354.408864,0.755112,59.991066,0,-331.537438,156607.032,-156538.0208,0,-328.263296,0,10,0,1
2025-10-14T18:47:30.000+00:00,0,45,-1220,150000,-150000,0,1731.574585,-93.658501,354.46342,0.755112,59.991066,0,-330.699395,156612.0816,-156552.328,0,-328.20179,0,10,0,1
2025-10-14T18:47:35.000+00:00,0,45,-1216,150000,-150000,0,1731.574585,-89.94664,354.693085,0.755112,59.991066,0,-330.158642,156711.8112,-156653.7408,0,-328.99026,0,10,0,1
2025-10-14T18:47:40.000+00:00,0,45,-1214,150000,-150000,0,1731.574585,-91.822441,354.673757,0.755112,60.001225,0,-327.01246,156708.4448,-156671.4144,0,-327.01246,0,10,0,1
2025-10-14T18:47:45.000+00:00,0,45,-1215,150000,-150000,0,1734.235474,-96.830116,354.650736,0.762114,60.00235,0,-330.334143,156677.3056,-156614.6064,0,-328.226238,0,10,0,1
2025-10-14T18:47:50.000+00:00,0,45,-1218,150000,-150000,0,1734.235474,-99.534233,354.611521,0.762114,59.989071,0,-330.033226,156641.9584,-156591.4624,0,-328.500131,0,10,0,1
2025-10-14T18:47:55.000+00:00,0,45,-1205,150000,-150000,0,1734.235474,-95.908699,354.769185,0.762114,59.989071,0,-329.023583,156735.7968,-156650.3744,0,-328.775743,0,10,0,1
2025-10-14T18:48:00.000+00:00,0,45,-1200,150000,-150000,0,1734.235474,-98.360901,354.727671,0.762114,59.989071,0,-330.638163,156729.9056,-156609.9776,0,-328.507725,0,10,0,1
2025-10-14T18:48:05.000+00:00,0,45,-1205,150000,-150000,0,1734.235474,-97.167213,354.570658,0.762114,59.989071,0,-329.238469,156715.5984,-156619.656,0,-328.592023,0,10,0,1
2025-10-14T18:48:10.000+00:00,0,45,-1213,150000,-150000,0,1732.717529,-100.004669,354.737427,0.762114,59.989071,0,-329.593496,156731.5888,-156608.2944,0,-329.411208,0,10,0,1
2025-10-14T18:48:15.000+00:00,0,45,-1217,150000,-150000,0,1732.717529,-95.175194,354.643514,0.762114,59.989071,0,-331.561607,156710.9696,-156615.0272,0,-330.433228,0,10,0,1
2025-10-14T18:48:20.000+00:00,0,45,-1219,150000,-150000,0,1732.717529,-97.063431,354.911692,0.762114,59.989071,0,-322.211829,156809.016,-156689.9296,0,-322.211829,0,10,0,1
2025-10-14T18:48:25.000+00:00,0,45,-1223,150000,-150000,0,1732.717529,-104.985374,354.912384,0.762114,59.989071,0,-329.605187,156843.9424,-156806.912,0,-327.351095,0,10,0,1
2025-10-14T18:48:30.000+00:00,0,45,-1223,150000,-150000,0,1732.717529,-92.593506,354.841532,0.762114,59.999218,0,-322.2583,156816.1696,-156759.3616,0,-323.024959,0,10,0,1
2025-10-14T18:48:35.000+00:00,0,45,-1221,150000,-150000,0,1732.717529,-104.521118,355.011536,0.762114,60.011036,0,-323.657378,156851.096,-156723.5936,0,-321.300582,0,10,0,1
2025-10-14T18:48:40.000+00:00,0,45,-1215,150000,-150000,0,1732.717529,-96.197464,355.021047,0.743646,60.011036,0,-325.569706,156842.2592,-156774.0896,0,-324.467853,0,10,0,1
2025-10-14T18:48:45.000+00:00,0,45,-1212,150000,-150000,0,1733.953857,-92.773926,354.962341,0.756537,60.012016,0,-327.852073,156820.3776,-156751.3664,0,-326.132873,0,10,0,1
2025-10-14T18:48:50.000+00:00,0,45,-1216,150000,-150000,0,1733.953857,-122.70533,354.901469,0.757029,60.012016,0,-328.763701,156803.1248,-156777.0352,0,-326.516462,0,10,0,1
2025-10-14T18:48:55.000+00:00,0,45,-1206,150000,-150000,0,1733.953857,-91.888023,354.92391,0.757029,60.012016,0,-326.950864,156822.0608,-156718.9648,0,-324.781552,0,10,0,1
2025-10-14T18:49:00.000+00:00,0,45,-1208,150000,-150000,0,1733.953857,-108.737785,354.897573,0.745966,60.000961,0,-322.627665,156809.4368,-156776.1936,0,-320.663296,0,10,0,1
2025-10-14T18:49:05.000+00:00,0,45,-1207,150000,-150000,0,1733.953857,-83.611107,354.926565,0.756444,60.000961,0,-329.064664,156826.2688,-156764.832,0,-326.294797,0,10,0,1
2025-10-14T18:49:10.000+00:00,0,45,-1204,150000,-150000,0,1733.953857,-104.579163,354.921417,0.746439,59.990021,0,-325.223523,156821.2192,-156734.1136,0,-324.349311,0,10,0,1
2025-10-14T18:49:15.000+00:00,0,45,-1201,150000,-150000,0,1733.953857,-105.257103,354.89151,0.746439,59.990021,0,-323.755445,156808.5952,-156774.5104,0,-323.459465,0,10,0,1
2025-10-14T18:49:20.000+00:00,0,45,-1219,150000,-150000,0,1733.953857,-91.895447,354.964233,0.746439,59.990021,0,-328.052887,156826.6896,-156736.2176,0,-324.444425,0,10,0,1
2025-10-14T18:49:25.000+00:00,0,45,-1220,150000,-150000,0,1733.953857,-108.125885,355.024668,0.756639,59.990021,0,-319.713134,156834.6848,-156794.288,0,-318.781184,0,10,0,1
2025-10-14T18:49:30.000+00:00,0,45,-1225,150000,-150000,0,1733.953857,-109.348526,355.118673,0.756639,59.990021,0,-324.073221,156914.216,-156817.8528,0,-322.473206,0,10,0,1
2025-10-14T18:49:35.000+00:00,0,45,-1219,150000,-150000,0,1733.953857,-94.537933,355.217753,0.756639,60.000538,0,-324.495328,156944.0928,-156903.2752,0,-323.649772,0,10,0,1
2025-10-14T18:49:40.000+00:00,0,45,-1220,150000,-150000,0,1733.953857,-105.681465,355.353292,0.756639,60.000538,0,-326.455843,156984.0688,-156936.9392,0,-324.667234,0,10,0,1
2025-10-14T18:49:45.000+00:00,0,45,-1220,150000,-150000,0,1733.953857,-104.745544,355.359019,0.754256,60.005611,0,-319.343923,157002.1632,-156928.944,0,-316.871171,0,10,0,1
2025-10-14T18:49:50.000+00:00,0,45,-1221,150000,-150000,0,1733.953857,-92.871986,355.35557,0.754256,60.005611,0,-313.26187,156987.0144,-156960.504,0,-314.78836,0,10,0,1
2025-10-14T18:49:55.000+00:00,0,45,-1219,150000,-150000,0,1733.953857,-111.727539,355.32253,0.754256,60.005611,0,-311.37727,157003.0048,-156952.9296,0,-310.90617,0,10,0,1
2025-10-14T18:50:00.000+00:00,0,45,-1211,150000,-150000,0,1733.953857,-98.421799,355.346425,0.745408,60.005611,0,-312.436271,156995.8512,-156942.4096,0,-310.346975,0,10,0,1
2025-10-14T18:50:05.000+00:00,0,45,-1210,150000,-150000,0,1733.953857,-97.597397,355.283315,0.745408,59.989697,0,-311.531843,156963.8704,-156919.2656,0,-311.171615,0,10,0,1
2025-10-14T18:50:10.000+00:00,0,45,-1208,150000,-150000,0,1733.953857,-115.385933,355.315694,0.756915,59.989697,0,-311.920389,156990.8016,-156939.8848,0,-310.159623,0,10,0,1
2025-10-14T18:50:15.000+00:00,0,45,-1220,150000,-150000,0,1733.953857,-101.267365,355.345398,0.756929,59.989697,0,-312.619803,157011,-156933.152,0,-312.942904,0,10,0,1
2025-10-14T18:50:20.000+00:00,0,45,-1225,150000,-150000,0,1733.953857,-105.441032,355.348012,0.756929,59.989697,0,-312.56769,156992.4848,-156901.1712,0,-310.229708,0,10,0,1
2025-10-14T18:50:25.000+00:00,0,45,-1229,150000,-150000,0,1733.953857,-107.602455,355.317037,0.743231,59.989697,0,-312.80153,156979.44,-156937.7808,0,-310.713712,0,10,0,1
2025-10-14T18:50:30.000+00:00,0,45,-1230,150000,-150000,0,1733.953857,-111.475685,355.28893,0.743231,59.989697,0,-313.080961,156989.1184,-156951.6672,0,-314.185282,0,10,0,1
2025-10-14T18:50:35.000+00:00,0,45,-1230,150000,-150000,0,1733.953857,-111.605209,355.312836,0.743231,59.989697,0,-311.919935,156998.376,-156923.0528,0,-310.311886,0,10,0,1
2025-10-14T18:50:40.000+00:00,0,45,-1220,150000,-150000,0,1733.953857,-100.992393,355.359782,0.743231,60.000614,0,-313.000279,156982.3856,-156937.36,0,-309.766001,0,10,0,1
