Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T18:50:45.000+00:00,0,45,-1222,150000,-150000,0,1746.501709,-116.382904,355.298655,0.751601,60.00087,0,-312.15071,156984.4896,-156925.9984,0,-311.465984,0,10,0,1
2025-10-14T18:50:50.000+00:00,0,45,-1223,150000,-150000,0,1744.364258,-96.165253,355.348012,0.755816,60.00087,0,-311.527135,157005.5296,-156933.152,0,-310.076236,0,10,0,1
2025-10-14T18:50:55.000+00:00,0,45,-1224,150000,-150000,0,1742.067627,-93.512054,355.473134,0.755816,59.990273,0,-310.303814,157069.912,-156926.84,0,-309.706257,0,10,0,1
2025-10-14T18:51:00.000+00:00,0,45,-1218,150000,-150000,0,1737.891724,-96.947861,355.561188,0.750631,59.990273,0,-312.329101,157101.0512,-157008.0544,0,-313.077284,0,10,0,1
2025-10-14T18:51:05.000+00:00,0,45,-1216,150000,-150000,0,1737.891724,-101.610497,355.560028,0.751343,59.979416,0,-312.560894,157113.6752,-157058.1296,0,-310.586484,0,10,0,1
2025-10-14T18:51:10.000+00:00,0,45,-1217,150000,-150000,0,1738.304687,-96.578705,355.558217,0.739009,59.979416,0,-311.363569,157105.68,-157061.0752,0,-311.060932,0,10,0,1
2025-10-14T18:51:15.000+00:00,0,45,-1215,150000,-150000,0,1738.304687,-109.034584,355.661875,0.754432,59.989697,0,-305.97118,157135.9776,-157070.3328,0,-305.583504,0,10,0,1
2025-10-14T18:51:20.000+00:00,0,45,-1220,150000,-150000,0,1738.304687,-102.065666,355.498393,0.754432,59.989697,0,-311.77551,157100.6304,-157029.5152,0,-308.909926,0,10,0,1
2025-10-14T18:51:25.000+00:00,0,45,-1210,150000,-150000,0,1738.304687,-100.500023,355.485433,0.754432,59.989697,0,-311.028751,157068.2288,-157027.832,0,-307.300209,0,10,0,1
2025-10-14T18:51:30.000+00:00,0,45,-1218,150000,-150000,0,1738.304687,-91.109818,355.564982,0.754432,59.989697,0,-309.459561,157076.224,-157048.4512,0,-308.106733,0,10,0,1
2025-10-14T18:51:35.000+00:00,0,45,-1218,150000,-150000,0,1738.304687,-93.467201,355.598185,0.753014,59.989697,0,-311.907379,157107.784,-157037.5104,0,-310.026938,0,10,0,1
2025-10-14T18:51:40.000+00:00,0,45,-1217,150000,-150000,0,1738.304687,-104.324165,355.676514,0.753014,59.989697,0,-310.459445,157124.616,-157015.6288,0,-309.293687,0,10,0,1
2025-10-14T18:51:45.000+00:00,0,45,-1216,150000,-150000,0,1732.512085,-116.698578,355.747233,0.742884,59.981983,0,-310.183219,157176.3744,-157030.3568,0,-309.002591,0,10,0,1
2025-10-14T18:51:50.000+00:00,0,45,-1220,150000,-150000,0,1739.99353,-100.472961,355.907898,0.753691,59.981983,0,-310.276172,157257.5888,-157133.4528,0,-307.787067,0,10,0,1
2025-10-14T18:51:55.000+00:00,0,45,-1225,150000,-150000,0,1739.99353,-100.264137,355.924866,0.753691,59.981983,0,-311.600609,157235.7072,-157144.8144,0,-309.928825,0,10,0,1
2025-10-14T18:52:00.000+00:00,0,45,-1232,150000,-150000,0,1739.99353,-104.218399,355.879018,0.753691,59.981983,0,-309.941128,157238.232,-157152.3888,0,-308.575793,0,10,0,1
2025-10-14T18:52:05.000+00:00,0,45,-1234,150000,-150000,0,1739.99353,-97.295471,355.83547,0.753691,59.981983,0,-310.039979,157203.3056,-157155.3344,0,-306.810607,0,10,0,1
2025-10-14T18:52:10.000+00:00,0,45,-1221,150000,-150000,0,1739.99353,-117.186195,355.840088,0.742172,59.981983,0,-310.952121,157186.8944,-157157.8592,0,-310.531875,0,10,0,1
2025-10-14T18:52:15.000+00:00,0,45,-1217,150000,-150000,0,1729.796997,-93.897972,355.857198,0.742172,59.981983,0,-310.362862,157212.984,-157156.176,0,-308.632963,0,10,0,1
2025-10-14T18:52:20.000+00:00,0,45,-1222,150000,-150000,0,1745.784546,-114.075378,355.825816,0.742172,59.981983,0,-307.943561,157196.5728,-157143.552,0,-309.820024,0,10,0,1
2025-10-14T18:52:25.000+00:00,0,45,-1220,150000,-150000,0,1745.784546,-114.495453,355.762767,0.742172,59.981983,0,-305.461252,157194.4688,-157151.5472,0,-303.730092,0,10,0,1
2025-10-14T18:52:30.000+00:00,0,45,-1215,150000,-150000,0,1743.765869,-119.126907,355.789012,0.753161,59.981983,0,-307.4517,157231.92,-157164.1712,0,-306.419325,0,10,0,1
2025-10-14T18:52:35.000+00:00,0,45,-1215,150000,-150000,0,1743.765869,-130.875656,355.860392,0.747361,59.981983,0,-308.566757,157250.0144,-157157.0176,0,-306.642752,0,10,0,1
2025-10-14T18:52:40.000+00:00,0,45,-1224,150000,-150000,0,1744.583252,-98.911446,355.79542,0.747361,59.981983,0,-312.073362,157226.8704,-157174.2704,0,-310.230316,0,10,0,1
2025-10-14T18:52:45.000+00:00,0,45,-1231,150000,-150000,0,1737.672485,-113.73027,355.773142,0.74757,59.985096,0,-308.887115,157196.9936,-157181.424,0,-308.623227,0,10,0,1
2025-10-14T18:52:50.000+00:00,0,45,-1223,150000,-150000,0,1737.672485,-112.725258,355.827037,0.74757,59.985096,0,-311.782871,157237.8112,-157170.4832,0,-310.419202,0,10,0,1
2025-10-14T18:52:55.000+00:00,0,45,-1222,150000,-150000,0,1744.556519,-105.605186,355.903737,0.74757,59.985096,0,-309.944122,157263.48,-157246.648,0,-308.943827,0,10,0,1
2025-10-14T18:53:00.000+00:00,0,45,-1221,150000,-150000,0,1733.658447,-96.726738,356.009216,0.748079,59.985096,0,-309.935255,157295.4608,-157271.0544,0,-309.798295,0,10,0,1
2025-10-14T18:53:05.000+00:00,0,45,-1218,150000,-150000,0,1733.658447,-96.967094,356.184214,0.748079,59.985096,0,-311.791246,157388.8784,-157346.3776,0,-308.394905,0,10,0,1
2025-10-14T18:53:10.000+00:00,0,45,-1223,150000,-150000,0,1743.979248,-101.999802,356.223429,0.748079,59.999878,0,-310.033148,157372.888,-157298.8272,0,-309.662183,0,10,0,1
2025-10-14T18:53:15.000+00:00,0,45,-1227,150000,-150000,0,1731.240479,-116.641022,356.156453,0.748079,59.999878,0,-302.401889,157356.056,-157300.0896,0,-302.161151,0,10,0,1
2025-10-14T18:53:20.000+00:00,0,45,-1224,150000,-150000,0,1731.240479,-122.445961,356.176453,0.748079,60.010708,0,-301.48555,157375.4128,-157284.52,0,-300.856889,0,10,0,1
2025-10-14T18:53:25.000+00:00,0,45,-1224,150000,-150000,0,1741.865967,-122.445961,356.167155,0.748079,60.010708,0,-301.010669,157369.1008,-157302.1936,0,-300.856344,0,10,0,1
2025-10-14T18:53:30.000+00:00,0,45,-1228,150000,-150000,0,1728.122925,-122.445961,356.134165,0.748079,60.010708,0,-297.652472,157353.5312,-157294.1984,0,-294.072448,0,10,0,1
2025-10-14T18:53:35.000+00:00,0,45,-1220,150000,-150000,0,1739.601807,-114.303589,356.093028,0.748079,60.010708,0,-296.774211,157335.4368,-157308.9264,0,-300.090181,0,10,0,1
2025-10-14T18:53:40.000+00:00,0,45,-1217,150000,-150000,0,1739.601807,-110.496376,356.180583,0.748079,60.000053,0,-293.476418,157376.6752,-157303.456,0,-304.216461,0,10,0,1
2025-10-14T18:53:45.000+00:00,0,45,-1218,150000,-150000,0,1736.162964,-117.432426,356.126241,0.746464,59.993687,0,-296.407533,157351.0064,-157338.8032,0,-291.707691,0,10,0,1
2025-10-14T18:53:50.000+00:00,0,45,-1220,150000,-150000,0,1736.162964,-113.435661,356.22285,0.746464,59.993687,0,-296.084429,157376.6752,-157301.352,0,-293.127068,0,10,0,1
2025-10-14T18:53:55.000+00:00,0,45,-1227,150000,-150000,0,1736.162964,-124.939842,356.127635,0.746464,59.993687,0,-298.221122,157368.2592,-157289.1488,0,-298.432371,0,10,0,1
2025-10-14T18:54:00.000+00:00,0,45,-1226,150000,-150000,0,1736.162964,-109.13784,356.200623,0.746464,59.993687,0,-303.845432,157386.7744,-157306.4016,0,-300.200996,0,10,0,1
2025-10-14T18:54:05.000+00:00,0,45,-1234,150000,-150000,0,1736.162964,-108.666702,356.133057,0.746464,59.999596,0,-293.405204,157345.536,-157329.5456,0,-292.162139,0,10,0,1
2025-10-14T18:54:10.000+00:00,0,45,-1233,150000,-150000,0,1736.162964,-108.666702,356.112651,0.746464,59.999596,0,-292.565125,157350.1648,-157309.768,0,-292.216556,0,10,0,1
2025-10-14T18:54:15.000+00:00,0,45,-1229,150000,-150000,0,1736.162964,-122.982201,356.05483,0.746464,59.999596,0,-308.26319,157325.3376,-157302.1936,0,-306.732364,0,10,0,1
2025-10-14T18:54:20.000+00:00,0,45,-1221,150000,-150000,0,1736.162964,-119.922569,356.037872,0.748065,60.010548,0,-310.28084,157312.2928,-157274,0,-308.430036,0,10,0,1
2025-10-14T18:54:25.000+00:00,0,45,-1217,150000,-150000,0,1736.162964,-93.297173,356.111643,0.748065,59.999981,0,-309.0876,157326.6,-157306.8224,0,-308.271961,0,10,0,1
2025-10-14T18:54:30.000+00:00,0,45,-1223,150000,-150000,0,1736.162964,-116.399986,356.1374,0.748065,59.999981,0,-305.592652,157372.0464,-157322.8128,0,-302.479432,0,10,0,1
2025-10-14T18:54:35.000+00:00,0,45,-1218,150000,-150000,0,1729.330811,-126.78611,356.260203,0.748065,59.999981,0,-305.607847,157379.2,-157295.4608,0,-304.984596,0,10,0,1
2025-10-14T18:54:40.000+00:00,0,45,-1213,150000,-150000,0,1740.635864,-111.190636,356.189484,0.748065,60.010345,0,-309.838125,157358.5808,-157274,0,-308.140508,0,10,0,1
2025-10-14T18:54:45.000+00:00,0,45,-1211,150000,-150000,0,1733.5802,-112.83139,356.179972,0.747832,60.012241,0,-298.996352,157371.6256,-157286.2032,0,-298.027476,0,10,0,1
2025-10-14T18:54:50.000+00:00,0,45,-1216,150000,-150000,0,1733.5802,-118.755013,356.096293,0.747832,60.012241,0,-305.447489,157347.64,-157292.5152,0,-305.302144,0,10,0,1
2025-10-14T18:54:55.000+00:00,0,45,-1217,150000,-150000,0,1733.5802,-129.66008,356.205393,0.747832,60.012241,0,-308.12677,157362.368,-157276.9456,0,-307.548501,0,10,0,1
2025-10-14T18:55:00.000+00:00,0,45,-1222,150000,-150000,0,1740.547607,-116.536812,356.186259,0.747832,60.012241,0,-303.591209,157367.4176,-157258.4304,0,-303.086797,0,10,0,1
2025-10-14T18:55:05.000+00:00,0,45,-1221,150000,-150000,0,1740.313232,-106.613174,356.159322,0.747832,59.999321,0,-294.617378,157361.5264,-157306.8224,0,-292.919032,0,10,0,1
2025-10-14T18:55:10.000+00:00,0,45,-1229,150000,-150000,0,1740.313232,-118.719604,356.230296,0.747832,59.988243,0,-294.83736,157406.9728,-157305.9808,0,-293.108245,0,10,0,1
2025-10-14T18:55:15.000+00:00,0,45,-1224,150000,-150000,0,1729.023804,-123.924599,356.25296,0.747832,59.998623,0,-292.496497,157417.9136,-157329.1248,0,-291.967459,0,10,0,1
2025-10-14T18:55:20.000+00:00,0,45,-1218,150000,-150000,0,1729.023804,-123.924599,356.255147,0.747832,60.008881,0,-294.29193,157409.4976,-157347.64,0,-291.873581,0,10,0,1
2025-10-14T18:55:25.000+00:00,0,45,-1222,150000,-150000,0,1742.462646,-121.813705,356.190979,0.747832,60.008881,0,-295.229754,157374.5712,-157290.832,0,-293.708176,0,10,0,1
2025-10-14T18:55:30.000+00:00,0,45,-1219,150000,-150000,0,1742.462646,-107.230927,356.161469,0.747832,60.008881,0,-294.863324,157370.3632,-157311.0304,0,-293.565544,0,10,0,1
2025-10-14T18:55:35.000+00:00,0,45,-1217,150000,-150000,0,1742.462646,-112.072418,356.230357,0.747832,60.008881,0,-300.079213,157383.408,-157321.1296,0,-300.020461,0,10,0,1
2025-10-14T18:55:40.000+00:00,0,45,-1229,150000,-150000,0,1742.462646,-114.64193,356.152405,0.747832,60.008881,0,-296.111801,157363.2096,-157306.4016,0,-295.781909,0,10,0,1
2025-10-14T18:55:45.000+00:00,0,45,-1229,150000,-150000,0,1741.627319,-123.332466,356.121582,0.747832,59.997646,0,-296.47913,157358.7912,-157291.2528,0,-295.384724,0,10,0,1
2025-10-14T18:55:50.000+00:00,0,45,-1221,150000,-150000,0,1738.387573,-126.262276,356.258464,0.747832,59.997646,0,-296.869958,157385.9328,-157336.6992,0,-296.376456,0,10,0,1
2025-10-14T18:55:55.000+00:00,0,45,-1219,150000,-150000,0,1738.387573,-113.109444,356.224487,0.747832,59.997646,0,-294.388983,157399.8192,-157353.952,0,-293.878983,0,10,0,1
2025-10-14T18:56:00.000+00:00,0,45,-1220,150000,-150000,0,1738.387573,-123.762878,356.192657,0.747832,59.997646,0,-298.616291,157350.1648,-157341.328,0,-295.495544,0,10,0,1
2025-10-14T18:56:05.000+00:00,0,45,-1227,150000,-150000,0,1738.387573,-123.762878,356.140971,0.747832,59.997646,0,-300.539327,157387.616,-157303.8768,0,-300.509399,0,10,0,1
2025-10-14T18:56:10.000+00:00,0,45,-1219,150000,-150000,0,1727.765015,-99.663246,356.20049,0.747832,59.997646,0,-310.377215,157394.3488,-157302.1936,0,-309.557889,0,10,0,1
2025-10-14T18:56:15.000+00:00,0,45,-1224,150000,-150000,0,1737.785034,-103.660255,356.209473,0.747832,59.997646,0,-306.129533,157381.304,-157333.3328,0,-305.185598,0,10,0,1
2025-10-14T18:56:20.000+00:00,0,45,-1220,150000,-150000,0,1737.785034,-104.632431,356.133647,0.747832,59.997646,0,-306.122959,157372.0464,-157346.3776,0,-304.87941,0,10,0,1
2025-10-14T18:56:25.000+00:00,0,45,-1223,150000,-150000,0,1737.785034,-110.105225,356.142436,0.747832,59.997646,0,-308.755058,157372.0464,-157299.248,0,-304.832894,0,10,0,1
2025-10-14T18:56:30.000+00:00,0,45,-1226,150000,-150000,0,1737.785034,-121.261162,356.1804,0.747832,59.997646,0,-304.617287,157364.8928,-157315.2384,0,-305.025731,0,10,0,1
2025-10-14T18:56:35.000+00:00,0,45,-1219,150000,-150000,0,1737.785034,-121.261162,356.190542,0.747832,59.997646,0,-305.970681,157372.0464,-157335.016,0,-306.773008,0,10,0,1
2025-10-14T18:56:40.000+00:00,0,45,-1221,150000,-150000,0,1737.362671,-115.194473,356.167379,0.747832,60.008301,0,-308.247982,157367.4176,-157301.7728,0,-308.214841,0,10,0,1
2025-10-14T18:56:45.000+00:00,0,45,-1226,150000,-150000,0,1728.663818,-97.151276,356.211782,0.750675,60.011559,0,-308.225356,157364.0512,-157319.0256,0,-308.355689,0,10,0,1
2025-10-14T18:56:50.000+00:00,0,45,-1223,150000,-150000,0,1728.663818,-126.063171,356.137014,0.750675,60.011559,0,-309.959202,157341.328,-157308.9264,0,-308.134183,0,10,0,1
2025-10-14T18:56:55.000+00:00,0,45,-1228,150000,-150000,0,1728.663818,-115.903976,356.213379,0.750675,60.011559,0,-308.357626,157348.0608,-157308.5056,0,-306.081601,0,10,0,1
2025-10-14T18:57:00.000+00:00,0,45,-1229,150000,-150000,0,1728.663818,-111.012367,356.147115,0.750675,60.011559,0,-304.752938,157347.64,-157294.6192,0,-305.940945,0,10,0,1
2025-10-14T18:57:05.000+00:00,0,45,-1236,150000,-150000,0,1728.663818,-111.012367,356.149292,0.750675,60.011559,0,-305.135037,157361.5264,-157297.5648,0,-302.378337,0,10,0,1
2025-10-14T18:57:10.000+00:00,0,45,-1236,150000,-150000,0,1728.663818,-108.289948,356.230693,0.750675,60.011559,0,-304.018649,157379.6208,-157308.5056,0,-304.94205,0,10,0,1
2025-10-14T18:57:15.000+00:00,0,45,-1226,150000,-150000,0,1728.663818,-108.289948,356.220001,0.750675,60.011559,0,-309.389027,157372.4672,-157314.8176,0,-305.52448,0,10,0,1
2025-10-14T18:57:20.000+00:00,0,45,-1235,150000,-150000,0,1728.663818,-111.888123,356.166219,0.750675,60.011559,0,-307.845741,157367.8384,-157311.4512,0,-304.881456,0,10,0,1
2025-10-14T18:57:25.000+00:00,0,45,-1227,150000,-150000,0,1727.3479,-103.604004,356.250966,0.750675,60.011559,0,-302.296571,157389.2992,-157282.8368,0,-300.943742,0,10,0,1
2025-10-14T18:57:30.000+00:00,0,45,-1221,150000,-150000,0,1741.661865,-122.074287,356.150472,0.750675,60.011559,0,-304.288277,157359.0016,-157305.9808,0,-305.356419,0,10,0,1
2025-10-14T18:57:35.000+00:00,0,45,-1218,150000,-150000,0,1730.840454,-84.2836,356.184428,0.750675,60.011559,0,-308.958939,157372.0464,-157303.456,0,-305.702579,0,10,0,1
2025-10-14T18:57:40.000+00:00,0,45,-1214,150000,-150000,0,1730.840454,-116.147514,356.333761,0.769294,60.011559,0,-294.408714,157419.5968,-157329.5456,0,-294.218513,0,10,0,1
2025-10-14T18:57:45.000+00:00,0,45,-1218,150000,-150000,0,1730.840454,-133.148956,356.082509,0.771568,60.011559,0,-296.060481,157335.8576,-157262.2176,0,-292.855469,0,10,0,1
2025-10-14T18:57:50.000+00:00,0,45,-1219,150000,-150000,0,1742.531494,-106.720367,356.277974,0.754607,60.012619,0,-298.406942,157407.3936,-157365.7344,0,-297.40839,0,10,0,1
2025-10-14T18:57:55.000+00:00,0,45,-1219,150000,-150000,0,1742.531494,-127.240494,356.151886,0.744508,60.012619,0,-295.24339,157350.1648,-157325.3376,0,-291.858321,0,10,0,1
2025-10-14T18:58:00.000+00:00,0,45,-1216,150000,-150000,0,1742.531494,-119.714859,356.151235,0.744508,60.012619,0,-305.519279,157384.2496,-157302.1936,0,-304.397808,0,10,0,1
2025-10-14T18:58:05.000+00:00,0,45,-1226,150000,-150000,0,1741.528687,-121.702888,356.123871,0.744508,60.012619,0,-306.011579,157355.2144,-157327.8624,0,-304.023755,0,10,0,1
2025-10-14T18:58:10.000+00:00,0,45,-1217,150000,-150000,0,1737.445679,-121.702888,356.151927,0.744508,60.012619,0,-307.862366,157369.5216,-157314.8176,0,-305.88074,0,10,0,1
2025-10-14T18:58:15.000+00:00,0,45,-1221,150000,-150000,0,1737.445679,-100.979828,356.23703,0.744508,60.012619,0,-307.708708,157386.3536,-157266.4256,0,-307.107029,0,10,0,1
2025-10-14T18:58:20.000+00:00,0,45,-1224,150000,-150000,0,1737.445679,-111.383217,356.150065,0.744508,60.012619,0,-293.946109,157389.72,-157286.624,0,-291.725047,0,10,0,1
2025-10-14T18:58:25.000+00:00,0,45,-1222,150000,-150000,0,1737.445679,-112.144257,356.1816,0.744508,59.997997,0,-295.649373,157372.4672,-157333.3328,0,-294.411314,0,10,0,1
2025-10-14T18:58:30.000+00:00,0,45,-1215,150000,-150000,0,1726.932007,-114.773003,356.210785,0.744508,60.008411,0,-303.760698,157362.7888,-157321.5504,0,-302.552799,0,10,0,1
2025-10-14T18:58:35.000+00:00,0,45,-1214,150000,-150000,0,1737.993896,-125.039146,356.121816,0.744508,60.008411,0,-303.561487,157341.7488,-157259.6928,0,-303.561487,0,10,0,1
2025-10-14T18:58:40.000+00:00,0,45,-1216,150000,-150000,0,1737.993896,-105.392921,356.191132,0.744508,60.008411,0,-295.739096,157372.888,-157274.4208,0,-291.737687,0,10,0,1
2025-10-14T18:58:45.000+00:00,0,45,-1225,150000,-150000,0,1737.082397,-110.879311,356.260254,0.74454,60.013195,0,-292.509939,157404.8688,-157285.7824,0,-289.29319,0,10,0,1
2025-10-14T18:58:50.000+00:00,0,45,-1226,150000,-150000,0,1737.082397,-112.529022,356.140035,0.74454,60.013195,0,-297.495378,157357.3184,-157296.3024,0,-292.390792,0,10,0,1
2025-10-14T18:58:55.000+00:00,0,45,-1235,150000,-150000,0,1737.082397,-108.507881,356.155385,0.74454,60.013195,0,-298.109911,157365.3136,-157308.0848,0,-294.314429,0,10,0,1
2025-10-14T18:59:00.000+00:00,0,45,-1238,150000,-150000,0,1737.082397,-122.872726,356.114909,0.74454,60.013195,0,-291.705188,157360.6848,-157290.832,0,-290.887227,0,10,0,1
2025-10-14T18:59:05.000+00:00,0,45,-1238,150000,-150000,0,1737.082397,-124.148666,356.138743,0.74454,60.013195,0,-293.230818,157348.9024,-157259.272,0,-296.486913,0,10,0,1
2025-10-14T18:59:10.000+00:00,0,45,-1232,150000,-150000,0,1737.082397,-112.262589,356.217855,0.74454,60.013195,0,-295.410207,157392.6656,-157359.0016,0,-294.16258,0,10,0,1
2025-10-14T18:59:15.000+00:00,0,45,-1229,150000,-150000,0,1737.082397,-113.282463,356.220428,0.74454,60.013195,0,-296.766998,157360.6848,-157296.3024,0,-295.362219,0,10,0,1
2025-10-14T18:59:20.000+00:00,0,45,-1213,150000,-150000,0,1737.082397,-112.387497,356.188466,0.74454,60.013195,0,-294.067334,157359.0016,-157298.8272,0,-293.345348,0,10,0,1
2025-10-14T18:59:25.000+00:00,0,45,-1216,150000,-150000,0,1737.082397,-128.292984,356.053802,0.74454,60.013195,0,-294.940231,157364.8928,-157271.896,0,-292.53152,0,10,0,1
2025-10-14T18:59:30.000+00:00,0,45,-1211,150000,-150000,0,1737.082397,-105.672211,356.230225,0.74454,60.013195,0,-293.422823,157391.4032,-157252.96,0,-293.299039,0,10,0,1
2025-10-14T18:59:35.000+00:00,0,45,-1216,150000,-150000,0,1737.082397,-107.476784,356.209239,0.74454,60.013195,0,-306.326354,157362.7888,-157253.8016,0,-303.835175,0,10,0,1
2025-10-14T18:59:40.000+00:00,0,45,-1220,150000,-150000,0,1737.082397,-120.507339,356.177622,0.74454,60.013195,0,-308.774316,157372.4672,-157266.4256,0,-304.107979,0,10,0,1
2025-10-14T18:59:45.000+00:00,0,45,-1218,150000,-150000,0,1742.1698,-105.064934,356.211863,0.744926,59.998341,0,-297.034758,157385.9328,-157342.1696,0,-297.034758,0,10,0,1
2025-10-14T18:59:50.000+00:00,0,45,-1218,150000,-150000,0,1742.1698,-118.64608,356.117208,0.744926,59.998341,0,-297.408068,157355.6352,-157339.6448,0,-294.2078,0,10,0,1
2025-10-14T18:59:55.000+00:00,0,45,-1212,150000,-150000,0,1742.1698,-128.671448,356.266632,0.754714,60.010059,0,-303.128457,157372.4672,-157291.6736,0,-301.580622,0,10,0,1
2025-10-14T19:00:00.000+00:00,0,45,-1213,150000,-150000,0,1742.1698,-129.052383,356.150909,0.754714,60.010059,0,-305.080329,157348.0608,-157306.4016,0,-304.445241,0,10,0,1
2025-10-14T19:00:05.000+00:00,0,45,-1212,150000,-150000,0,1742.1698,-116.310646,356.046895,0.754714,60.010059,0,-305.772416,157316.9216,-157292.5152,0,-305.148994,0,10,0,1
2025-10-14T19:00:10.000+00:00,0,45,-1221,150000,-150000,0,1742.1698,-110.817429,356.176544,0.754399,60.010059,0,-300.395429,157355.6352,-157327.4416,0,-300.383686,0,10,0,1
2025-10-14T19:00:15.000+00:00,0,45,-1210,150000,-150000,0,1742.1698,-110.817429,356.154978,0.754399,60.010059,0,-300.545057,157337.5408,-157308.9264,0,-299.710646,0,10,0,1
2025-10-14T19:00:20.000+00:00,0,45,-1209,150000,-150000,0,1742.1698,-109.430267,356.171712,0.754399,60.010059,0,-296.510744,157339.6448,-157289.1488,0,-293.398428,0,10,0,1
2025-10-14T19:00:25.000+00:00,0,45,-1214,150000,-150000,0,1742.1698,-124.181183,356.154358,0.748155,59.999218,0,-292.985382,157353.1104,-157265.584,0,-292.37533,0,10,0,1
2025-10-14T19:00:30.000+00:00,0,45,-1209,150000,-150000,0,1742.1698,-113.513474,356.198232,0.748155,59.999218,0,-292.400914,157385.0912,-157299.6688,0,-291.599457,0,10,0,1
2025-10-14T19:00:35.000+00:00,0,45,-1218,150000,-150000,0,1742.1698,-115.181915,356.282308,0.748155,60.009678,0,-295.996064,157379.2,-157288.728,0,-295.448069,0,10,0,1
2025-10-14T19:00:40.000+00:00,0,45,-1226,150000,-150000,0,1726.45752,-120.352119,356.113505,0.748155,60.009678,0,-299.595757,157337.9616,-157252.1184,0,-297.392679,0,10,0,1
2025-10-14T19:00:45.000+00:00,0,45,-1237,150000,-150000,0,1740.333008,-114.262741,356.186981,0.761066,60.014393,0,-297.895568,157368.2592,-157301.7728,0,-293.068551,0,10,0,1
2025-10-14T19:00:50.000+00:00,0,45,-1245,150000,-150000,0,1740.333008,-117.01059,356.256632,0.759555,60.014393,0,-301.093532,157380.8832,-157277.3664,0,-299.224076,0,10,0,1
2025-10-14T19:00:55.000+00:00,0,45,-1241,150000,-150000,0,1740.333008,-121.327431,356.064667,0.758825,60.014393,0,-301.953946,157326.6,-157247.0688,0,-302.816593,0,10,0,1
2025-10-14T19:01:00.000+00:00,0,45,-1226,150000,-150000,0,1740.333008,-109.622345,356.168976,0.744316,59.997871,0,-306.331895,157339.224,-157263.48,0,-303.317555,0,10,0,1
2025-10-14T19:01:05.000+00:00,0,45,-1228,150000,-150000,0,1740.333008,-125.197861,356.155965,0.757777,59.98732,0,-298.041789,157353.1104,-157306.8224,0,-297.638921,0,10,0,1
2025-10-14T19:01:10.000+00:00,0,45,-1237,150000,-150000,0,1749.365845,-108.682632,356.268901,0.761308,59.98732,0,-297.597059,157368.2592,-157297.9856,0,-292.717163,0,10,0,1
2025-10-14T19:01:15.000+00:00,0,45,-1249,150000,-150000,0,1749.365845,-116.389374,356.191335,0.748608,59.997543,0,-293.355874,157387.616,-157343.432,0,-292.512554,0,10,0,1
2025-10-14T19:01:20.000+00:00,0,45,-1242,150000,-150000,0,1749.365845,-111.575287,356.200043,0.748041,59.997543,0,-293.591921,157361.1056,-157287.4656,0,-292.695215,0,10,0,1
2025-10-14T19:01:25.000+00:00,0,45,-1232,150000,-150000,0,1749.365845,-128.877747,355.981038,0.748041,60.008842,0,-301.56173,157332.912,-157260.5344,0,-298.25569,0,10,0,1
2025-10-14T19:01:30.000+00:00,0,45,-1212,150000,-150000,0,1746.076172,-120.396309,356.067973,0.748041,60.008842,0,-294.695841,157336.2784,-157269.792,0,-291.106475,0,10,0,1
2025-10-14T19:01:35.000+00:00,0,45,-1211,150000,-150000,0,1738.780884,-120.110977,356.121033,0.748041,60.008842,0,-294.581489,157344.2736,-157287.8864,0,-293.026266,0,10,0,1
2025-10-14T19:01:40.000+00:00,0,45,-1209,150000,-150000,0,1738.972778,-126.500458,356.152018,0.748041,60.008842,0,-309.047141,157334.1744,-157270.6336,0,-307.660877,0,10,0,1
2025-10-14T19:01:45.000+00:00,0,45,-1203,150000,-150000,0,1732.10144,-113.466423,356.161306,0.751247,59.996628,0,-310.218919,157326.6,-157315.6592,0,-309.259677,0,10,0,1
2025-10-14T19:01:50.000+00:00,0,45,-1204,150000,-150000,0,1732.10144,-118.814003,356.12205,0.751247,59.996628,0,-297.58495,157376.6752,-157319.4464,0,-296.351108,0,10,0,1
2025-10-14T19:01:55.000+00:00,0,45,-1210,150000,-150000,0,1732.10144,-117.734673,356.147909,0.751247,59.996628,0,-292.466226,157376.6752,-157323.2336,0,-292.057814,0,10,0,1
2025-10-14T19:02:00.000+00:00,0,45,-1211,150000,-150000,0,1732.10144,-114.946953,355.997375,0.751247,59.996628,0,-305.957025,157314.8176,-157284.52,0,-303.782008,0,10,0,1
2025-10-14T19:02:05.000+00:00,0,45,-1223,150000,-150000,0,1749.269043,-99.516953,356.122162,0.751247,59.986404,0,-302.737403,157351.0064,-157261.376,0,-302.828822,0,10,0,1
2025-10-14T19:02:10.000+00:00,0,45,-1241,150000,-150000,0,1749.269043,-116.931786,356.038574,0.751247,59.986404,0,-301.882015,157326.6,-157289.5696,0,-298.10772,0,10,0,1
2025-10-14T19:02:15.000+00:00,0,45,-1241,150000,-150000,0,1726.916016,-117.809143,356.040904,0.751247,59.986404,0,-300.170788,157317.3424,-157263.0592,0,-299.44217,0,10,0,1
2025-10-14T19:02:20.000+00:00,0,45,-1239,150000,-150000,0,1743.275146,-129.658585,356.032857,0.76018,59.986404,0,-303.988801,157354.7936,-157276.5248,0,-302.518755,0,10,0,1
2025-10-14T19:02:25.000+00:00,0,45,-1210,150000,-150000,0,1743.275146,-122.033829,356.057922,0.765765,59.986404,0,-307.16254,157351.0064,-157277.3664,0,-305.579326,0,10,0,1
2025-10-14T19:02:30.000+00:00,0,45,-1211,150000,-150000,0,1743.275146,-113.451347,356.086985,0.736512,59.986404,0,-308.361765,157327.8624,-157287.4656,0,-304.701071,0,10,0,1
2025-10-14T19:02:35.000+00:00,0,45,-1208,150000,-150000,0,1741.08667,-104.274269,356.126556,0.750052,59.986404,0,-300.955007,157328.2832,-157297.5648,0,-297.033815,0,10,0,1
2025-10-14T19:02:40.000+00:00,0,45,-1217,150000,-150000,0,1746.19873,-119.023575,356.02652,0.750052,59.986404,0,-296.710047,157313.976,-157290.4112,0,-296.611144,0,10,0,1
2025-10-14T19:02:45.000+00:00,0,45,-1221,150000,-150000,0,1737.485352,-119.925461,356.109009,0.751614,59.98373,0,-292.329655,157302.6144,-157288.3072,0,-291.687803,0,10,0,1
2025-10-14T19:02:50.000+00:00,0,45,-1222,150000,-150000,0,1737.485352,-128.122604,356.015035,0.751423,59.98373,0,-293.840721,157329.1248,-157274.8416,0,-292.784176,0,10,0,1
2025-10-14T19:02:55.000+00:00,0,45,-1204,150000,-150000,0,1737.485352,-119.178741,356.129822,0.741168,59.98373,0,-293.948406,157316.5008,-157266.0048,0,-292.530443,0,10,0,1
2025-10-14T19:03:00.000+00:00,0,45,-1205,150000,-150000,0,1735.453613,-136.190323,356.029368,0.754942,59.98373,0,-295.12153,157325.7584,-157304.7184,0,-292.690738,0,10,0,1
2025-10-14T19:03:05.000+00:00,0,45,-1217,150000,-150000,0,1735.453613,-131.36409,356.050425,0.742741,59.98373,0,-306.588002,157314.3968,-157278.6288,0,-301.573404,0,10,0,1
2025-10-14T19:03:10.000+00:00,0,45,-1230,150000,-150000,0,1745.685181,-110.654312,356.149668,0.755408,59.98373,0,-305.236075,157329.5456,-157261.376,0,-303.736501,0,10,0,1
2025-10-14T19:03:15.000+00:00,0,45,-1244,150000,-150000,0,1742.065063,-116.197449,356.104767,0.755408,59.98373,0,-304.182982,157313.1344,-157268.9504,0,-303.589145,0,10,0,1
2025-10-14T19:03:20.000+00:00,0,45,-1232,150000,-150000,0,1742.407471,-109.399956,356.055959,0.755408,59.98373,0,-306.508771,157357.3184,-157254.6432,0,-303.899676,0,10,0,1
2025-10-14T19:03:25.000+00:00,0,45,-1205,150000,-150000,0,1742.407471,-107.981987,356.20635,0.744219,59.98373,0,-300.876098,157384.2496,-157323.2336,0,-300.496352,0,10,0,1
2025-10-14T19:03:30.000+00:00,0,45,-1205,150000,-150000,0,1743.012085,-96.746887,356.126343,0.754239,59.98373,0,-304.137894,157329.5456,-157231.0784,0,-303.788769,0,10,0,1
2025-10-14T19:03:35.000+00:00,0,45,-1216,150000,-150000,0,1743.012085,-113.475716,356.140096,0.754239,59.98373,0,-302.551343,157328.2832,-157328.2832,0,-299.760023,0,10,0,1
2025-10-14T19:03:40.000+00:00,0,45,-1217,150000,-150000,0,1741.999634,-106.811005,356.214722,0.762244,59.98373,0,-309.599088,157356.8976,-157281.9952,0,-307.010969,0,10,0,1
2025-10-14T19:03:45.000+00:00,0,45,-1215,150000,-150000,0,1744.825195,-118.707207,356.090881,0.750864,59.98373,0,-299.342893,157337.9616,-157268.1088,0,-298.502783,0,10,0,1
2025-10-14T19:03:50.000+00:00,0,45,-1201,150000,-150000,0,1744.499756,-130.617371,356.079803,0.748796,59.98373,0,-308.7117,157300.0896,-157256.3264,0,-304.905373,0,10,0,1
2025-10-14T19:03:55.000+00:00,0,45,-1201,150000,-150000,0,1743.934692,-104.170212,356.027079,0.744414,59.98373,0,-308.228502,157307.664,-157260.9552,0,-307.83849,0,10,0,1
2025-10-14T19:04:00.000+00:00,0,45,-1212,150000,-150000,0,1733.467651,-99.916969,356.119863,0.763598,59.98373,0,-309.752469,157326.6,-157264.7424,0,-307.087215,0,10,0,1
2025-10-14T19:04:05.000+00:00,0,45,-1244,150000,-150000,0,1733.467651,-112.700554,355.993561,0.746948,59.98373,0,-301.718152,157300.9312,-157272.3168,0,-298.255549,0,10,0,1
2025-10-14T19:04:10.000+00:00,0,45,-1246,150000,-150000,0,1744.524658,-111.138824,356.171987,0.746948,59.98373,0,-301.567585,157314.3968,-157239.0736,0,-299.555414,0,10,0,1
2025-10-14T19:04:15.000+00:00,0,45,-1218,150000,-150000,0,1744.116943,-107.584465,356.072774,0.754905,59.98373,0,-307.024893,157353.5312,-157272.3168,0,-300.783763,0,10,0,1
2025-10-14T19:04:20.000+00:00,0,45,-1212,150000,-150000,0,1731.562988,-98.787636,356.07196,0.744098,59.98373,0,-309.658374,157322.392,-157231.4992,0,-308.059254,0,10,0,1
2025-10-14T19:04:25.000+00:00,0,45,-1209,150000,-150000,0,1743.696777,-123.371284,356.089712,0.757809,59.98373,0,-304.142022,157268.1088,-157263.9008,0,-302.577401,0,10,0,1
2025-10-14T19:04:30.000+00:00,0,45,-1216,150000,-150000,0,1743.696777,-115.119034,356.106171,0.758192,59.98373,0,-309.567534,157319.8672,-157273.5792,0,-304.249127,0,10,0,1
2025-10-14T19:04:35.000+00:00,0,45,-1218,150000,-150000,0,1733.15979,-106.629326,356.082174,0.759007,59.98373,0,-294.586791,157328.2832,-157276.104,0,-291.30171,0,10,0,1
2025-10-14T19:04:40.000+00:00,0,45,-1203,150000,-150000,0,1733.405396,-104.102295,356.095093,0.754968,59.98373,0,-303.876709,157305.56,-157278.208,0,-295.94871,0,10,0,1
2025-10-14T19:04:45.000+00:00,0,45,-1211,150000,-150000,0,1744.408691,-108.929382,356.142354,0.751214,59.977921,0,-301.048237,157316.08,-157239.4944,0,-300.487126,0,10,0,1
2025-10-14T19:04:50.000+00:00,0,45,-1216,150000,-150000,0,1732.837524,-115.829979,356.015849,0.73755,59.977921,0,-297.57471,157319.0256,-157258.0096,0,-295.496117,0,10,0,1
2025-10-14T19:04:55.000+00:00,0,45,-1234,150000,-150000,0,1748.158691,-100.971375,356.178314,0.747861,59.977921,0,-296.208281,157340.9072,-157258.4304,0,-296.622801,0,10,0,1
2025-10-14T19:05:00.000+00:00,0,45,-1243,150000,-150000,0,1747.636353,-99.316757,356.250214,0.76532,59.977921,0,-292.868716,157357.3184,-157220.5584,0,-290.774916,0,10,0,1
2025-10-14T19:05:05.000+00:00,0,45,-1226,150000,-150000,0,1733.050171,-130.607971,355.9039,0.754944,59.977921,0,-300.776178,157256.3264,-157239.0736,0,-296.169792,0,10,0,1
2025-10-14T19:05:10.000+00:00,0,45,-1210,150000,-150000,0,1737.442627,-113.615562,356.204529,0.755303,59.977921,0,-298.322196,157365.3136,-157323.6544,0,-295.820993,0,10,0,1
2025-10-14T19:05:15.000+00:00,0,45,-1204,150000,-150000,0,1743.33252,-101.173454,356.164103,0.761185,59.996704,0,-293.182286,157369.5216,-157303.456,0,-293.147511,0,10,0,1
2025-10-14T19:05:20.000+00:00,0,45,-1216,150000,-150000,0,1742.310303,-101.173454,356.02063,0.761185,60.007992,0,-305.329497,157327.4416,-157263.6904,0,-303.533735,0,10,0,1
2025-10-14T19:05:25.000+00:00,0,45,-1220,150000,-150000,0,1742.310303,-108.872681,356.083954,0.761185,60.007992,0,-303.669368,157303.0352,-157231.4992,0,-303.063478,0,10,0,1
2025-10-14T19:05:30.000+00:00,0,45,-1233,150000,-150000,0,1731.836304,-111.812973,356.120087,0.756831,60.007992,0,-301.732948,157319.4464,-157264.7424,0,-300.580802,0,10,0,1
2025-10-14T19:05:35.000+00:00,0,45,-1241,150000,-150000,0,1731.836304,-105.005272,356.030904,0.756159,60.007992,0,-305.5511,157316.9216,-157287.8864,0,-302.811043,0,10,0,1
2025-10-14T19:05:40.000+00:00,0,45,-1243,150000,-150000,0,1741.887573,-105.005272,356.159648,0.756159,60.007992,0,-298.804478,157335.016,-157287.4656,0,-298.097169,0,10,0,1
2025-10-14T19:05:45.000+00:00,0,45,-1244,150000,-150000,0,1731.404907,-121.830368,356.078084,0.758396,60.004471,0,-305.339123,157339.224,-157280.7328,0,-304.08642,0,10,0,1
2025-10-14T19:05:50.000+00:00,0,45,-1240,150000,-150000,0,1748.994751,-99.933594,355.988831,0.758156,59.997169,0,-305.433452,157276.5248,-157270.6336,0,-302.411047,0,10,0,1
2025-10-14T19:05:55.000+00:00,0,45,-1239,150000,-150000,0,1735.321045,-113.76738,356.135783,0.752315,59.997169,0,-304.208,157355.6352,-157328.2832,0,-304.227817,0,10,0,1
2025-10-14T19:06:00.000+00:00,0,45,-1236,150000,-150000,0,1735.321045,-113.76738,356.148081,0.752315,60.008076,0,-304.996861,157344.6944,-157303.456,0,-302.088773,0,10,0,1
2025-10-14T19:06:05.000+00:00,0,45,-1236,150000,-150000,0,1735.321045,-113.76738,356.028056,0.752315,60.008076,0,-304.973718,157313.5552,-157287.8864,0,-304.134462,0,10,0,1
2025-10-14T19:06:10.000+00:00,0,45,-1218,150000,-150000,0,1735.321045,-106.654396,356.105296,0.752315,60.008076,0,-301.334702,157318.184,-157265.584,0,-300.059969,0,10,0,1
2025-10-14T19:06:15.000+00:00,0,45,-1217,150000,-150000,0,1735.321045,-120.768105,356.111603,0.765604,60.008076,0,-295.440086,157354.7936,-157252.1184,0,-293.202358,0,10,0,1
2025-10-14T19:06:20.000+00:00,0,45,-1213,150000,-150000,0,1735.321045,-121.314438,356.050608,0.757329,60.008076,0,-301.354779,157332.0704,-157261.376,0,-293.18664,0,10,0,1
2025-10-14T19:06:25.000+00:00,0,45,-1213,150000,-150000,0,1735.321045,-122.574043,356.120453,0.748728,60.008076,0,-309.016246,157324.0752,-157297.9856,0,-306.796595,0,10,0,1
2025-10-14T19:06:30.000+00:00,0,45,-1214,150000,-150000,0,1747.411865,-109.7174,356.06429,0.748728,60.008076,0,-297.769197,157321.9712,-157277.3664,0,-295.445642,0,10,0,1
2025-10-14T19:06:35.000+00:00,0,45,-1209,150000,-150000,0,1747.411865,-115.336426,356.146291,0.748728,60.008076,0,-297.309649,157364.472,-157296.3024,0,-293.47043,0,10,0,1
2025-10-14T19:06:40.000+00:00,0,45,-1214,150000,-150000,0,1735.839722,-132.88826,356.124125,0.751562,60.008076,0,-293.722032,157345.536,-157316.9216,0,-292.407881,0,10,0,1
2025-10-14T19:06:45.000+00:00,0,45,-1204,150000,-150000,0,1745.373779,-120.901764,356.092539,0.768571,60.01569,0,-296.288473,157323.2336,-157273.5792,0,-294.054456,0,10,0,1
2025-10-14T19:06:50.000+00:00,0,45,-1211,150000,-150000,0,1745.373779,-118.361626,356.096344,0.759006,60.01569,0,-303.54583,157332.912,-157317.3424,0,-302.836652,0,10,0,1
2025-10-14T19:06:55.000+00:00,0,45,-1213,150000,-150000,0,1745.373779,-112.443275,356.150543,0.748573,60.01569,0,-296.398105,157328.704,-157308.0848,0,-296.183103,0,10,0,1
2025-10-14T19:07:00.000+00:00,0,45,-1225,150000,-150000,0,1747.516357,-121.286644,356.039714,0.748573,60.01569,0,-296.352004,157303.0352,-157244.9648,0,-292.311518,0,10,0,1
2025-10-14T19:07:05.000+00:00,0,45,-1220,150000,-150000,0,1748.786621,-110.928604,356.128306,0.759598,59.997807,0,-298.984788,157345.9568,-157243.7024,0,-297.12666,0,10,0,1
2025-10-14T19:07:10.000+00:00,0,45,-1215,150000,-150000,0,1743.666748,-112.548393,356.259837,0.759598,59.997807,0,-293.684986,157396.032,-157307.2432,0,-292.323166,0,10,0,1
2025-10-14T19:07:15.000+00:00,0,45,-1210,150000,-150000,0,1747.770386,-100.78569,356.019175,0.741309,59.997807,0,-292.077641,157339.6448,-157267.2672,0,-291.749273,0,10,0,1
2025-10-14T19:07:20.000+00:00,0,45,-1212,150000,-150000,0,1748.74707,-103.830482,356.248576,0.753396,59.997807,0,-297.321668,157369.5216,-157271.896,0,-296.545036,0,10,0,1
2025-10-14T19:07:25.000+00:00,0,45,-1209,150000,-150000,0,1748.648071,-130.482834,356.076202,0.767681,59.995811,0,-301.671237,157316.5008,-157271.4752,0,-298.79654,0,10,0,1
2025-10-14T19:07:30.000+00:00,0,45,-1209,150000,-150000,0,1748.648071,-111.590195,356.118266,0.754936,59.995811,0,-300.286747,157327.8624,-157275.6832,0,-298.625239,0,10,0,1
2025-10-14T19:07:35.000+00:00,0,45,-1211,150000,-150000,0,1745.664062,-118.822075,355.998912,0.754936,59.995811,0,-303.470191,157309.768,-157271.0544,0,-300.123383,0,10,0,1
2025-10-14T19:07:40.000+00:00,0,45,-1206,150000,-150000,0,1743.243896,-109.174644,356.133036,0.754936,59.995811,0,-293.100841,157319.4464,-157266.4256,0,-293.637963,0,10,0,1
2025-10-14T19:07:45.000+00:00,0,45,-1209,150000,-150000,0,1751.661743,-112.392197,356.117442,0.755603,59.994228,0,-294.227109,157322.8128,-157227.2912,0,-293.381728,0,10,0,1
2025-10-14T19:07:50.000+00:00,0,45,-1206,150000,-150000,0,1738.295166,-108.701622,356.118062,0.755603,59.984375,0,-293.017934,157335.016,-157282.416,0,-291.078604,0,10,0,1
2025-10-14T19:07:55.000+00:00,0,45,-1206,150000,-150000,0,1724.540283,-117.911652,356.186432,0.753662,59.984375,0,-299.303695,157335.4368,-157284.0992,0,-298.248332,0,10,0,1
2025-10-14T19:08:00.000+00:00,0,45,-1206,150000,-150000,0,1734.559814,-132.457352,356.01826,0.753662,59.984375,0,-300.763433,157336.6992,-157326.1792,0,-298.139792,0,10,0,1
2025-10-14T19:08:05.000+00:00,0,45,-1219,150000,-150000,0,1732.380737,-121.552124,356.067688,0.756247,59.984375,0,-293.873482,157308.0848,-157274.4208,0,-293.845279,0,10,0,1
2025-10-14T19:08:10.000+00:00,0,45,-1218,150000,-150000,0,1745.122681,-117.055374,356.127085,0.745674,59.984375,0,-299.895979,157343.432,-157289.1488,0,-298.854882,0,10,0,1
2025-10-14T19:08:15.000+00:00,0,45,-1218,150000,-150000,0,1745.122681,-112.690971,356.089793,0.731973,59.996082,0,-297.747581,157335.8576,-157305.56,0,-296.785461,0,10,0,1
2025-10-14T19:08:20.000+00:00,0,45,-1218,150000,-150000,0,1741.946411,-129.174423,356.223012,0.76306,60.007759,0,-293.982665,157359.8432,-157249.5936,0,-299.947809,0,10,0,1
2025-10-14T19:08:25.000+00:00,0,45,-1211,150000,-150000,0,1751.617798,-113.688828,355.978434,0.766959,60.007759,0,-301.635241,157277.7872,-157244.544,0,-299.657572,0,10,0,1
2025-10-14T19:08:30.000+00:00,0,45,-1210,150000,-150000,0,1738.913818,-120.777924,356.146139,0.754013,60.007759,0,-293.612719,157366.1552,-157251.2768,0,-293.298177,0,10,0,1
2025-10-14T19:08:35.000+00:00,0,45,-1204,150000,-150000,0,1738.913818,-120.777924,356.167063,0.736192,60.007759,0,-295.81996,157320.7088,-157315.2384,0,-293.266002,0,10,0,1
2025-10-14T19:08:40.000+00:00,0,45,-1207,150000,-150000,0,1727.536865,-117.317482,356.071126,0.758788,60.007759,0,-298.472552,157318.184,-157251.2768,0,-292.514123,0,10,0,1
2025-10-14T19:08:45.000+00:00,0,45,-1209,150000,-150000,0,1742.867065,-119.871048,356.200267,0.769939,60.015202,0,-295.234346,157372.0464,-157203.3056,0,-290.619273,0,10,0,1
2025-10-14T19:08:50.000+00:00,0,45,-1211,150000,-150000,0,1742.867065,-113.247734,356.061717,0.759246,60.015202,0,-293.861937,157320.288,-157238.6528,0,-292.733366,0,10,0,1
2025-10-14T19:08:55.000+00:00,0,45,-1213,150000,-150000,0,1727.273804,-104.993919,356.161021,0.742006,60.015202,0,-294.2293,157343.8528,-157311.4512,0,-295.29092,0,10,0,1
2025-10-14T19:09:00.000+00:00,0,45,-1217,150000,-150000,0,1742.1521,-116.868698,356.100138,0.754079,60.015202,0,-299.053273,157307.2432,-157236.9696,0,-292.5535,0,10,0,1
2025-10-14T19:09:05.000+00:00,0,45,-1223,150000,-150000,0,1745.239624,-117.572281,356.104279,0.742155,60.015202,0,-298.954514,157344.6944,-157259.272,0,-297.017529,0,10,0,1
2025-10-14T19:09:10.000+00:00,0,45,-1225,150000,-150000,0,1745.272095,-113.912453,356.096588,0.754984,60.015202,0,-301.097969,157328.704,-157278.208,0,-299.356558,0,10,0,1
2025-10-14T19:09:15.000+00:00,0,45,-1231,150000,-150000,0,1740.175537,-122.326004,356.069641,0.754984,60.015202,0,-302.480509,157353.952,-157271.896,0,-299.958094,0,10,0,1
2025-10-14T19:09:20.000+00:00,0,45,-1240,150000,-150000,0,1737.799805,-126.169472,356.197601,0.754984,60.015202,0,-295.189161,157356.8976,-157310.6096,0,-294.199118,0,10,0,1
2025-10-14T19:09:25.000+00:00,0,45,-1237,150000,-150000,0,1742.170654,-113.21637,356.173431,0.770323,60.015202,0,-295.627107,157345.536,-157212.984,0,-292.504415,0,10,0,1
2025-10-14T19:09:30.000+00:00,0,45,-1235,150000,-150000,0,1745.946289,-132.341263,356.246165,0.764278,60.015202,0,-294.226432,157396.8736,-157210.88,0,-294.543743,0,10,0,1
2025-10-14T19:09:35.000+00:00,0,45,-1221,150000,-150000,0,1737.830078,-112.058395,356.18103,0.744172,60.015202,0,-293.585831,157355.6352,-157280.312,0,-293.231652,0,10,0,1
2025-10-14T19:09:40.000+00:00,0,45,-1211,150000,-150000,0,1737.830078,-121.128761,356.200256,0.758956,60.015202,0,-293.326066,157324.496,-157286.624,0,-292.604272,0,10,0,1
2025-10-14T19:09:45.000+00:00,0,45,-1202,150000,-150000,0,1734.658203,-123.193062,356.022268,0.749398,60.011917,0,-293.555031,157378.3584,-157240.7568,0,-290.243475,0,10,0,1
2025-10-14T19:09:50.000+00:00,0,45,-1205,150000,-150000,0,1734.658203,-114.235352,356.245076,0.746401,60.011917,0,-294.501648,157361.5264,-157228.5536,0,-300.113428,0,10,0,1
2025-10-14T19:09:55.000+00:00,0,45,-1206,150000,-150000,0,1734.658203,-109.504349,356.124471,0.746401,60.011917,0,-293.961028,157311.4512,-157304.2976,0,-291.225932,0,10,0,1
2025-10-14T19:10:00.000+00:00,0,45,-1209,150000,-150000,0,1748.766235,-130.354523,356.107534,0.758855,60.011917,0,-293.977728,157313.1344,-157262.2176,0,-290.280684,0,10,0,1
2025-10-14T19:10:05.000+00:00,0,45,-1219,150000,-150000,0,1741.992187,-121.654152,356.117391,0.758085,59.997284,0,-291.954714,157327.0208,-157271.896,0,-291.680519,0,10,0,1
2025-10-14T19:10:10.000+00:00,0,45,-1214,150000,-150000,0,1744.674683,-124.714523,356.003001,0.765539,59.997284,0,-297.901024,157284.9408,-157253.3808,0,-298.02368,0,10,0,1
2025-10-14T19:10:15.000+00:00,0,45,-1211,150000,-150000,0,1743.003418,-154.140701,356.161794,0.758037,59.997284,0,-293.524014,157343.8528,-157261.376,0,-290.184566,0,10,0,1
2025-10-14T19:10:20.000+00:00,0,45,-1216,150000,-150000,0,1729.905518,-122.332657,356.126546,0.760816,60.007294,0,-299.431015,157347.64,-157269.792,0,-291.490436,0,10,0,1
2025-10-14T19:10:25.000+00:00,0,45,-1222,150000,-150000,0,1732.154419,-119.93026,356.0914,0.75054,60.007294,0,-294.244484,157290.4112,-157252.5392,0,-293.075908,0,10,0,1
2025-10-14T19:10:30.000+00:00,0,45,-1216,150000,-150000,0,1732.154419,-117.342094,356.068359,0.75054,60.007294,0,-294.820472,157304.2976,-157268.1088,0,-291.28247,0,10,0,1
2025-10-14T19:10:35.000+00:00,0,45,-1220,150000,-150000,0,1743.412109,-123.377174,356.067159,0.762265,59.996777,0,-295.37037,157353.1104,-157284.52,0,-294.761505,0,10,0,1
2025-10-14T19:10:40.000+00:00,0,45,-1219,150000,-150000,0,1749.352417,-96.304802,356.203379,0.762431,59.996777,0,-310.64368,157358.16,-157243.2816,0,-309.207656,0,10,0,1
2025-10-14T19:10:45.000+00:00,0,45,-1219,150000,-150000,0,1736.515503,-121.654984,356.206563,0.75904,60.001568,0,-311.801017,157347.2192,-157233.6032,0,-309.487817,0,10,0,1
2025-10-14T19:10:50.000+00:00,0,45,-1224,150000,-150000,0,1744.654907,-122.802818,356.056315,0.762533,60.001568,0,-296.98621,157354.7936,-157332.0704,0,-295.490303,0,10,0,1
2025-10-14T19:10:55.000+00:00,0,45,-1217,150000,-150000,0,1744.07251,-116.86367,356.049398,0.749626,59.98484,0,-294.973361,157321.9712,-157229.816,0,-294.259041,0,10,0,1
2025-10-14T19:11:00.000+00:00,0,45,-1215,150000,-150000,0,1740.557251,-128.174667,356.146291,0.766266,59.98484,0,-299.062806,157351.848,-157253.8016,0,-295.284974,0,10,0,1
2025-10-14T19:11:05.000+00:00,0,45,-1207,150000,-150000,0,1740.557251,-123.21698,356.173991,0.766988,59.98484,0,-305.659539,157316.9216,-157272.7376,0,-302.421739,0,10,0,1
2025-10-14T19:11:10.000+00:00,0,45,-1203,150000,-150000,0,1747.18396,-120.837402,356.148702,0.768933,59.98484,0,-304.780236,157330.3872,-157267.688,0,-308.673688,0,10,0,1
2025-10-14T19:11:15.000+00:00,0,45,-1205,150000,-150000,0,1744.582275,-111.918221,356.220622,0.772871,59.98484,0,-308.943645,157326.1792,-157220.5584,0,-308.604179,0,10,0,1
2025-10-14T19:11:20.000+00:00,0,45,-1226,150000,-150000,0,1734.535156,-125.163872,355.863749,0.755711,59.98484,0,-305.067238,157250.856,-157250.856,0,-300.840884,0,10,0,1
2025-10-14T19:11:25.000+00:00,0,45,-1230,150000,-150000,0,1734.535156,-129.128479,355.999868,0.755711,59.98484,0,-307.649847,157285.3616,-157272.7376,0,-305.935744,0,10,0,1
2025-10-14T19:11:30.000+00:00,0,45,-1234,150000,-150000,0,1734.535156,-120.909966,355.996857,0.755711,59.98484,0,-303.561773,157297.5648,-157263.9008,0,-301.2898,0,10,0,1
2025-10-14T19:11:35.000+00:00,0,45,-1232,150000,-150000,0,1734.535156,-121.144417,356.075755,0.755711,59.98484,0,-302.791219,157306.8224,-157223.9248,0,-301.32339,0,10,0,1
2025-10-14T19:11:40.000+00:00,0,45,-1231,150000,-150000,0,1734.535156,-121.550484,356.068125,0.755711,59.98484,0,-306.365036,157299.248,-157264.7424,0,-304.655272,0,10,0,1
2025-10-14T19:11:45.000+00:00,0,45,-1225,150000,-150000,0,1741.776001,-85.009911,355.961273,0.766203,59.980888,0,-307.915258,157278.6288,-157244.9648,0,-305.496957,0,10,0,1
2025-10-14T19:11:50.000+00:00,0,45,-1222,150000,-150000,0,1746.873535,-119.391251,356.026123,0.792607,59.980888,0,-308.16258,157301.7728,-157223.0832,0,-303.907014,0,10,0,1
2025-10-14T19:11:55.000+00:00,0,45,-1216,150000,-150000,0,1733.977661,-93.344376,355.957458,0.753405,59.980888,0,-306.032058,157271.4752,-157236.9696,0,-304.810936,0,10,0,1
2025-10-14T19:12:00.000+00:00,0,45,-1197,150000,-150000,0,1733.977661,-107.651031,355.942261,0.753405,59.980888,0,-301.714792,157274.4208,-157228.5536,0,-300.859993,0,10,0,1
2025-10-14T19:12:05.000+00:00,0,45,-1203,150000,-150000,0,1748.593628,-109.536354,355.960388,0.763722,59.980888,0,-311.583944,157264.7424,-157237.3904,0,-309.028959,0,10,0,1
2025-10-14T19:12:10.000+00:00,0,45,-1218,150000,-150000,0,1748.593628,-113.401543,355.934214,0.765809,59.980888,0,-310.620311,157263.0592,-157219.296,0,-305.977024,0,10,0,1
2025-10-14T19:12:15.000+00:00,0,45,-1231,150000,-150000,0,1748.593628,-88.963478,356.008982,0.763536,59.980888,0,-309.715488,157286.624,-157218.8752,0,-304.818905,0,10,0,1
2025-10-14T19:12:20.000+00:00,0,45,-1243,150000,-150000,0,1733.267822,-101.776154,355.927897,0.777211,59.980888,0,-309.81211,157251.2768,-157203.7264,0,-309.137024,0,10,0,1
2025-10-14T19:12:25.000+00:00,0,45,-1238,150000,-150000,0,1745.200439,-94.68161,355.817657,0.777805,59.980888,0,-310.648404,157261.376,-157212.5632,0,-309.472922,0,10,0,1
2025-10-14T19:12:30.000+00:00,0,45,-1228,150000,-150000,0,1745.200439,-91.194427,355.978587,0.765948,59.980888,0,-310.412292,157228.1328,-157201.6224,0,-309.384967,0,10,0,1
2025-10-14T19:12:35.000+00:00,0,45,-1228,150000,-150000,0,1743.668701,-121.081459,355.9552,0.785803,59.980888,0,-298.32461,157252.5392,-157236.5488,0,-298.07996,0,10,0,1
2025-10-14T19:12:40.000+00:00,0,45,-1225,150000,-150000,0,1743.668701,-99.686501,356.007629,0.779493,59.980888,0,-294.716481,157280.7328,-157191.944,0,-292.743335,0,10,0,1
2025-10-14T19:12:45.000+00:00,0,45,-1215,150000,-150000,0,1730.283081,-108.329277,355.958028,0.768395,59.980888,0,-295.031352,157266.8464,-157210.4592,0,-292.933381,0,10,0,1
2025-10-14T19:12:50.000+00:00,0,45,-1201,150000,-150000,0,1730.283081,-125.608192,355.779338,0.768395,59.980888,0,-293.939066,157223.0832,-157195.3104,0,-292.368424,0,10,0,1
2025-10-14T19:12:55.000+00:00,0,45,-1207,150000,-150000,0,1745.610352,-95.735779,355.882629,0.772837,59.980888,0,-305.497993,157223.9248,-157195.3104,0,-305.460488,0,10,0,1
2025-10-14T19:13:00.000+00:00,0,45,-1217,150000,-150000,0,1745.610352,-102.769478,355.812907,0.767128,59.980888,0,-305.916753,157255.4848,-157139.344,0,-305.273417,0,10,0,1
2025-10-14T19:13:05.000+00:00,0,45,-1227,150000,-150000,0,1745.610352,-115.53476,355.948924,0.767128,59.980888,0,-308.774783,157228.5536,-157183.1072,0,-307.39393,0,10,0,1
2025-10-14T19:13:10.000+00:00,0,45,-1232,150000,-150000,0,1745.610352,-93.802063,355.865468,0.767128,59.980888,0,-307.333396,157238.6528,-157158.7008,0,-307.321382,0,10,0,1
2025-10-14T19:13:15.000+00:00,0,45,-1226,150000,-150000,0,1745.610352,-121.316582,355.859924,0.767128,59.974472,0,-310.009017,157210.0384,-157161.6464,0,-308.264939,0,10,0,1
2025-10-14T19:13:20.000+00:00,0,45,-1228,150000,-150000,0,1745.610352,-104.297615,355.823629,0.767128,59.974472,0,-311.226638,157214.2464,-157151.1264,0,-309.406393,0,10,0,1
2025-10-14T19:13:25.000+00:00,0,45,-1217,150000,-150000,0,1745.610352,-89.234009,355.935313,0.767128,59.974472,0,-306.383421,157247.9104,-157141.448,0,-303.774812,0,10,0,1
2025-10-14T19:13:30.000+00:00,0,45,-1217,150000,-150000,0,1745.610352,-87.334167,355.84377,0.778682,59.974472,0,-310.865322,157219.296,-157159.5424,0,-308.233328,0,10,0,1
2025-10-14T19:13:35.000+00:00,0,45,-1207,150000,-150000,0,1745.610352,-104.739311,355.980103,0.767384,59.974472,0,-305.467909,157279.8912,-157165.4336,0,-305.467909,0,10,0,1
2025-10-14T19:13:40.000+00:00,0,45,-1199,150000,-150000,0,1732.45813,-83.309464,356.004954,0.767384,59.974472,0,-310.627981,157260.9552,-157131.7696,0,-307.222359,0,10,0,1
2025-10-14T19:13:45.000+00:00,0,45,-1210,150000,-150000,0,1735.986328,-96.097763,355.957326,0.764896,59.980595,0,-308.983472,157242.0192,-157142.7104,0,-307.195883,0,10,0,1
2025-10-14T19:13:50.000+00:00,0,45,-1223,150000,-150000,0,1735.986328,-109.269569,355.890808,0.77613,59.980595,0,-307.914553,157201.2016,-157161.6464,0,-307.053751,0,10,0,1
