Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T19:13:55.000+00:00,0,45,-1230,150000,-150000,0,1744.930786,-119.501778,355.913737,0.775794,59.980595,0,-303.960099,157242.0192,-157141.8688,0,-303.530137,0,10,0,1
2025-10-14T19:14:00.000+00:00,0,45,-1223,150000,-150000,0,1744.930786,-93.369415,355.880809,0.775794,59.980595,0,-307.680989,157200.7808,-157122.512,0,-306.13619,0,10,0,1
2025-10-14T19:14:05.000+00:00,0,45,-1227,150000,-150000,0,1744.930786,-103.91098,355.903839,0.763255,59.980595,0,-308.53257,157236.128,-157174.2704,0,-307.683793,0,10,0,1
2025-10-14T19:14:10.000+00:00,0,45,-1223,150000,-150000,0,1746.042847,-116.735184,355.864512,0.775709,59.980595,0,-303.197415,157198.256,-157134.2944,0,-303.197415,0,10,0,1
2025-10-14T19:14:15.000+00:00,0,45,-1227,150000,-150000,0,1732.987671,-107.626823,355.868795,0.764967,59.980595,0,-298.033639,157244.3336,-157128.4032,0,-297.833251,0,10,0,1
2025-10-14T19:14:20.000+00:00,0,45,-1234,150000,-150000,0,1732.987671,-107.626823,355.765869,0.775424,59.980595,0,-298.043671,157170.904,-157138.9232,0,-298.043671,0,10,0,1
2025-10-14T19:14:25.000+00:00,0,45,-1216,150000,-150000,0,1744.023437,-107.626823,355.749644,0.762308,59.980595,0,-307.588052,157194.048,-157150.2848,0,-306.542149,0,10,0,1
2025-10-14T19:14:30.000+00:00,0,45,-1201,150000,-150000,0,1733.811646,-102.007164,355.757863,0.762308,59.980595,0,-307.476376,157200.36,-157133.4528,0,-304.189193,0,10,0,1
2025-10-14T19:14:35.000+00:00,0,45,-1197,150000,-150000,0,1733.811646,-118.123276,355.792592,0.762308,59.980595,0,-309.164467,157202.464,-157056.0256,0,-307.234785,0,10,0,1
2025-10-14T19:14:40.000+00:00,0,45,-1211,150000,-150000,0,1733.811646,-102.470421,355.958852,0.763726,59.980595,0,-299.612281,157241.5984,-157132.6112,0,-298.865171,0,10,0,1
2025-10-14T19:14:45.000+00:00,0,45,-1223,150000,-150000,0,1733.811646,-118.761536,355.686452,0.763726,59.980595,0,-295.720032,157205.4096,-157117.4624,0,-294.548496,0,10,0,1
2025-10-14T19:14:50.000+00:00,0,45,-1232,150000,-150000,0,1740.651611,-103.009262,355.867025,0.776684,59.981544,0,-305.972264,157242.0192,-157120.8288,0,-303.992917,0,10,0,1
2025-10-14T19:14:55.000+00:00,0,45,-1222,150000,-150000,0,1740.651611,-101.828636,355.90272,0.75681,59.995728,0,-310.100028,157188.9984,-157122.0912,0,-307.836863,0,10,0,1
2025-10-14T19:15:00.000+00:00,0,45,-879,150000,-150000,-775.840305,1681.5802,-109.612396,355.781087,0.768849,59.995728,0,-308.33322,157186.4736,-157135.9776,0,-303.66746,-2000,10,0,1
2025-10-14T19:15:05.000+00:00,0,45,-2660,150000,-150000,-6552.258039,8751.953125,-67.043251,355.705444,0.980445,60.006069,0,-222.65711,157172.5872,-157093.056,-6471.394657,-176.471544,-9000,10,0,1
2025-10-14T19:15:10.000+00:00,0,45,-8821,150000,-150000,-10819.63076,12959.67578,-32.435871,355.751129,0.991473,60.006069,0,-1.52915,157105.2592,-157075.3824,-12858.14716,8.690259,-13000,10,0,1
2025-10-14T19:15:15.000+00:00,0,45,-14521,150000,-150000,-16896.05791,18974.60742,36.263046,355.682017,0.991473,59.995693,0,221.802082,157106.5216,-157054.7632,-14882.56329,242.165209,-17000,10,0,1
2025-10-14T19:15:20.000+00:00,0,45,-19372,150000,-150000,-22934.48725,22978.13867,49.0839,355.819977,0.991473,59.985584,0,500.517654,157156.176,-157030.3568,-20922.51366,438.958655,-23000,10,0,1
2025-10-14T19:15:25.000+00:00,0,45,-22968,150000,-150000,-27963.21404,28423.37305,106.034363,355.646566,0.991473,59.985584,0,834.006361,157141.0272,-157038.352,-24948.27453,860.284956,-28000,10,0,1
2025-10-14T19:15:30.000+00:00,0,45,-30706,150000,-150000,-33991.64405,33985.13281,78.767891,355.8019,0.991473,59.985584,0,1224.657205,157090.1104,-157000.0592,-31980.48546,1268.314017,-34000,10,0,1
2025-10-14T19:15:35.000+00:00,0,45,-35112,150000,-150000,-38009.65028,38001.42188,59.612339,355.721995,0.991473,59.985584,0,1642.395629,157117.4624,-157077.9072,-36000.0874,1644.864229,-38000,10,0,1
2025-10-14T19:15:40.000+00:00,0,45,-38156,150000,-150000,-42009.18874,41995.69141,139.179993,355.634542,0.991473,59.985584,0,1993.900078,157063.6,-157045.0848,-42009.12611,2132.642159,-42000,10,0,1
2025-10-14T19:15:45.000+00:00,0,45,-42836,150000,-150000,-46008.10943,48978.99219,175.671432,355.649058,0.999398,59.98756,0,2628.167194,157077.4864,-157042.56,-46005.32265,2699.158625,-46000,10,0,1
2025-10-14T19:15:50.000+00:00,0,45,-48095,150000,-150000,-51036.36311,52988.53125,825.161926,355.598907,0.999398,59.98756,0,3078.086454,157070.7536,-157036.6688,-51032.74361,3263.111201,-53000,10,0,1
2025-10-14T19:15:55.000+00:00,0,45,-55139,150000,-150000,-59041.89422,58987.80078,837.51886,355.621043,0.999398,59.98756,0,3779.161122,157125.4576,-157089.6896,-55030.16733,3887.191095,-59000,10,0,1
2025-10-14T19:16:00.000+00:00,0,45,-59559,150000,-150000,-63055.57084,63017.73828,800.640625,355.454783,0.999398,59.98756,0,4422.25065,157127.5616,-157043.4016,-61041.03731,4518.947827,-63000,10,0,1
2025-10-14T19:16:05.000+00:00,0,45,-62358,150000,-150000,-65036.03847,66995.53125,907.621826,355.664256,0.999398,59.98756,0,4960.354627,157151.5472,-157082.1152,-65034.94814,5258.352514,-67000,10,0,1
2025-10-14T19:16:10.000+00:00,0,45,-67633,150000,-150000,-72030.51456,73030.52344,1038.183228,355.533986,0.999398,59.98756,0,5914.767224,157141.0272,-157119.1456,-72024.27603,6032.379219,-72000,10,0,1
2025-10-14T19:16:15.000+00:00,0,45,-72520,150000,-150000,-74990.78977,74997.97656,845.635864,355.647939,0.999398,59.98756,0,6345.604392,157265.1632,-157122.0912,-74986.67635,6383.988432,-72000,10,0,1
2025-10-14T19:16:20.000+00:00,0,45,-73941,150000,-150000,-74973.57032,74987.55469,136.151947,355.660136,0.999398,59.98756,0,6477.01752,157322.392,-157194.4688,-74964.48378,6485.950641,-72000,10,0,1
2025-10-14T19:16:25.000+00:00,0,45,-73968,150000,-150000,-74962.79954,74997.92188,44.213245,355.767436,0.999398,59.995758,0,6494.310934,157340.4864,-157223.0832,-74962.3995,6498.010821,-72000,10,0,1
2025-10-14T19:16:30.000+00:00,0,45,-73942,150000,-150000,-74949.84325,74982.25781,25.097885,355.672984,0.999398,59.995758,0,6515.115078,157312.7136,-157256.3264,-74945.20216,6516.17308,-72000,10,0,1
2025-10-14T19:16:35.000+00:00,0,45,-73947,150000,-150000,-74935.03437,74992.13281,-9.069713,355.523661,0.999398,59.995758,0,6514.175022,157282.8368,-157222.2416,-74931.96662,6516.463021,-72000,10,0,1
2025-10-14T19:16:40.000+00:00,0,45,-73923,150000,-150000,-74926.66424,74988.53906,11.082518,355.58017,0.999398,59.995758,0,6504.061222,157295.8816,-157262.2176,-74924.77125,6505.886471,-72000,10,0,1
2025-10-14T19:16:45.000+00:00,0,45,-73922,150000,-150000,-74916.21941,74963.85156,15.671667,355.550781,0.999797,60.003368,0,6510.616354,157302.6144,-157266.0048,-74912.93646,6512.046594,-72000,10,0,1
2025-10-14T19:16:50.000+00:00,0,45,-73886,150000,-150000,-74912.43779,74953.63281,22.002567,355.721191,0.999797,60.006458,0,6504.754774,157319.8672,-157269.3712,-74911.04045,6509.062824,-72000,10,0,1
2025-10-14T19:16:55.000+00:00,0,45,-73840,150000,-150000,-74905.20747,74966.90625,16.769543,355.693573,0.999797,60.016563,0,6506.46221,157298.8272,-157221.8208,-74901.26076,6508.577975,-72000,10,0,1
2025-10-14T19:17:00.000+00:00,0,45,-73879,150000,-150000,-74889.58837,74973.03125,11.974401,355.750234,0.999797,60.016563,0,6513.3452,157317.3424,-157238.232,-74888.67599,6514.919825,-72000,10,0,1
2025-10-14T19:17:05.000+00:00,0,45,-73866,150000,-150000,-74880.57666,74991.46875,13.431415,355.566833,0.999797,60.016563,0,6515.37114,157246.2272,-157216.7712,-74879.16768,6518.239366,-72000,10,0,1
2025-10-14T19:17:10.000+00:00,0,45,-73816,150000,-150000,-74865.62664,74977.71875,14.783234,355.908213,0.999797,60.016563,0,6519.669828,157384.6704,-157216.3504,-74861.68766,6522.310733,-75000,10,0,1
2025-10-14T19:17:15.000+00:00,0,45,-73857,150000,-150000,-74863.2561,74992.61719,5.37503,355.701345,0.999797,60.016563,0,6522.216006,157306.4016,-157199.5184,-74857.29495,6521.427296,-75000,10,0,1
2025-10-14T19:17:20.000+00:00,0,45,-73821,150000,-150000,-74852.07491,74978.59375,11.211262,355.586039,0.999797,60.00621,0,6519.483643,157273.5792,-157266.0048,-74845.98604,6524.996751,-75000,10,0,1
2025-10-14T19:17:25.000+00:00,0,45,-73825,150000,-150000,-74843.20966,74972.00781,16.892263,355.718628,0.999797,60.00621,0,6519.937836,157316.08,-157257.5888,-74842.56601,6523.553397,-75000,10,0,1
2025-10-14T19:17:30.000+00:00,0,45,-73810,150000,-150000,-74842.08985,74982.54688,27.517763,355.776164,0.999797,59.995991,0,6511.513615,157314.8176,-157208.3552,-74841.72494,6512.05947,-75000,10,0,1
2025-10-14T19:17:35.000+00:00,0,45,-73808,150000,-150000,-74852.32464,74980.97656,-5.643539,355.632812,0.999797,59.995991,0,6516.902535,157311.4512,-157248.3312,-74848.26785,6520.492406,-75000,10,0,1
2025-10-14T19:17:40.000+00:00,0,45,-73818,150000,-150000,-74832.39677,74992.1875,6.31392,355.709269,0.999797,59.995991,0,6526.726802,157341.7488,-157230.2368,-74830.56708,6528.722799,-75000,10,0,1
2025-10-14T19:17:45.000+00:00,0,45,-73802,150000,-150000,-74816.79774,74978.64844,14.711972,355.599792,0.999796,59.997311,0,6523.414354,157280.7328,-157268.1088,-74814.42672,6524.421768,-75000,10,0,1
2025-10-14T19:17:50.000+00:00,0,45,-73789,150000,-150000,-74806.61679,74984.74219,1.756715,355.619649,0.999796,59.997311,0,6525.234152,157312.2928,-157221.8208,-74805.59886,6527.177703,-75000,10,0,1
2025-10-14T19:17:55.000+00:00,0,45,-73787,150000,-150000,-74811.48786,74984.82031,-6.207637,355.594045,0.999796,59.997311,0,6526.617143,157285.3616,-157263.48,-74810.75781,6527.644761,-75000,10,0,1
2025-10-14T19:18:00.000+00:00,0,45,-73785,150000,-150000,-74802.74914,74990.57031,6.123529,355.732859,0.999796,59.997311,0,6526.571655,157352.2688,-157250.0144,-74805.13717,6527.21624,-75000,10,0,1
2025-10-14T19:18:05.000+00:00,0,45,-73796,150000,-150000,-74782.91303,74988.36719,11.454286,355.688009,0.999796,60.006191,0,6527.00223,157324.9168,-157257.5888,-74789.4906,6528.155407,-75000,10,0,1
2025-10-14T19:18:10.000+00:00,0,45,-73763,150000,-150000,-74785.18962,74983.5625,6.419824,355.644735,0.999796,60.016918,0,6525.978095,157327.0208,-157271.896,-74782.91403,6526.659432,-75000,10,0,1
2025-10-14T19:18:15.000+00:00,0,45,-73745,150000,-150000,-74775.38127,74983.5625,9.2244,355.641602,0.999796,60.016918,0,6529.425274,157290.4112,-157239.4944,-74773.63285,6528.017272,-75000,10,0,1
2025-10-14T19:18:20.000+00:00,0,45,-73715,150000,-150000,-74767.09772,74988.96094,9.2244,355.720052,0.999796,60.016918,0,6542.818839,157326.1792,-157224.7664,-74766.58171,6541.96417,-75000,10,0,1
2025-10-14T19:18:25.000+00:00,0,45,-73725,150000,-150000,-74751.91174,75000.67969,9.300189,355.621928,0.999796,60.016918,0,6540.508621,157340.9072,-157256.3264,-74749.93405,6543.036478,-75000,10,0,1
2025-10-14T19:18:30.000+00:00,0,45,-73697,150000,-150000,-74745.43971,74987.47656,14.966887,355.69753,0.999796,60.016918,0,6545.845355,157303.456,-157272.3168,-74745.43971,6546.305842,-75000,10,0,1
2025-10-14T19:18:35.000+00:00,0,45,-73712,150000,-150000,-74725.0972,74999.39063,24.295118,355.602122,0.999796,60.016918,0,6544.829993,157294.1984,-157249.1728,-74722.6427,6545.255914,-75000,10,0,1
2025-10-14T19:18:40.000+00:00,0,45,-73712,150000,-150000,-74697.55618,75002.5625,10.562198,355.745321,0.999796,60.016918,0,6548.808635,157331.6496,-157290.832,-74696.28094,6551.254423,-75000,10,0,1
2025-10-14T19:18:45.000+00:00,0,45,-73707,150000,-150000,-74693.97949,74978.10938,-0.313401,355.574941,0.999804,60.015068,0,6553.981044,157316.9216,-157207.9344,-74688.32315,6554.467377,-75000,10,0,1
2025-10-14T19:18:50.000+00:00,0,45,-73663,150000,-150000,-74685.15255,74988.17188,-14.393486,355.6297,0.999804,60.015068,0,6546.05978,157345.536,-157256.7472,-74681.13468,6546.627402,-75000,10,0,1
2025-10-14T19:18:55.000+00:00,0,45,-73694,150000,-150000,-74675.22036,74992.17188,9.284742,355.613983,0.999804,60.015068,0,6549.923305,157303.456,-157259.272,-74664.49518,6550.345103,-75000,10,0,1
2025-10-14T19:19:00.000+00:00,0,45,-73653,150000,-150000,-74661.96646,74979.125,-6.806482,355.583954,0.999804,60.015068,0,6550.701174,157298.6168,-157261.7968,-74656.17576,6553.490497,-75000,10,0,1
2025-10-14T19:19:05.000+00:00,0,45,-73648,150000,-150000,-74642.54894,74990.46094,-6.806482,355.603129,0.999804,60.015068,0,6556.411054,157286.2032,-157252.5392,-74639.03313,6559.633137,-75000,10,0,1
2025-10-14T19:19:10.000+00:00,0,45,-73607,150000,-150000,-74631.89508,74975.75781,7.316458,355.612966,0.999804,60.015068,0,6561.941815,157316.5008,-157220.9792,-74629.10589,6567.408748,-75000,10,0,1
2025-10-14T19:19:15.000+00:00,0,45,-73592,150000,-150000,-74604.875,74990.72656,-6.312917,355.597697,0.999804,60.015068,0,6564.157376,157297.5648,-157252.1184,-74601.01929,6565.979822,-75000,10,0,1
2025-10-14T19:19:20.000+00:00,0,45,-73587,150000,-150000,-74605.24801,74990.72656,-6.312917,355.664215,0.999804,60.015068,0,6563.335543,157297.144,-157276.104,-74600.76651,6565.550844,-75000,10,0,1
2025-10-14T19:19:25.000+00:00,0,45,-73542,150000,-150000,-74589.06869,74980.46094,1.325777,355.560089,0.999804,60.015068,0,6572.190712,157304.7184,-157206.2512,-74585.7036,6574.97319,-75000,10,0,1
2025-10-14T19:19:30.000+00:00,0,45,-73549,150000,-150000,-74575.70393,74977.26563,1.325777,355.70812,0.999804,60.015068,0,6574.492371,157309.3472,-157237.8112,-74570.77782,6575.199096,-75000,10,0,1
2025-10-14T19:19:35.000+00:00,0,45,-73550,150000,-150000,-74558.8676,74994.10938,4.448664,355.625132,0.999804,60.015068,0,6577.836077,157294.6192,-157255.4848,-74557.03941,6578.517328,-75000,10,0,1
2025-10-14T19:19:40.000+00:00,0,45,-73541,150000,-150000,-74550.51587,74992.01563,14.872041,355.6433,0.999804,60.015068,0,6584.421044,157347.2192,-157242.8608,-74555.11016,6585.761203,-75000,10,0,1
2025-10-14T19:19:45.000+00:00,0,45,-73544,150000,-150000,-74546.87885,75006.0625,19.201668,355.599904,0.999802,60.014336,0,6581.542655,157287.0448,-157247.9104,-74545.54616,6581.798837,-75000,10,0,1
2025-10-14T19:19:50.000+00:00,0,45,-73546,150000,-150000,-74524.34049,74975.79688,15.153985,355.57546,0.999802,60.014336,0,6584.54688,157314.3968,-157276.9456,-74523.27121,6584.829454,-75000,10,0,1
2025-10-14T19:19:55.000+00:00,0,45,-73527,150000,-150000,-74510.3628,75015.39063,11.233072,355.686462,0.999802,60.006424,0,6589.753995,157297.144,-157262.2176,-74510.25612,6591.315131,-75000,10,0,1
2025-10-14T19:20:00.000+00:00,0,45,-73506,150000,-150000,-74468.69727,74998.77344,-16.81913,355.640666,0.999802,60.006424,0,6603.148712,157324.496,-157268.9504,-74467.85069,6603.59575,-75000,10,0,1
2025-10-14T19:20:05.000+00:00,0,45,-73472,150000,-150000,-74450.31791,74998.77344,-2.807522,355.594045,0.999802,60.006424,0,6600.968651,157269.792,-157237.3904,-74449.68569,6603.601527,-75000,10,0,1
2025-10-14T19:20:10.000+00:00,0,45,-73437,150000,-150000,-74444.31192,74998.77344,6.308119,355.623464,0.999802,60.006424,0,6604.354126,157296.7232,-157295.04,-74443.53907,6605.039853,-75000,10,0,1
2025-10-14T19:20:15.000+00:00,0,45,-73397,150000,-150000,-74430.57091,74987.84375,6.308119,355.572337,0.999802,60.006424,0,6603.112481,157288.3072,-157257.5888,-74425.32172,6607.97535,-75000,10,0,1
2025-10-14T19:20:20.000+00:00,0,45,-73357,150000,-150000,-74404.17295,74990.75,1.101879,355.590546,0.999802,60.006424,0,6617.329355,157286.624,-157258.8512,-74397.1877,6617.727176,-75000,10,0,1
2025-10-14T19:20:25.000+00:00,0,45,-73340,150000,-150000,-74382.83979,74990.3125,4.627205,355.560313,0.999802,60.006424,0,6619.520107,157258.8512,-157242.8608,-74378.08533,6619.520107,-75000,10,0,1
2025-10-14T19:20:30.000+00:00,0,45,-73355,150000,-150000,-74354.55315,75003.55469,7.828715,355.58257,0.999802,59.995327,0,6620.629775,157285.7824,-157222.6624,-74351.20003,6620.906474,-75000,10,0,1
2025-10-14T19:20:35.000+00:00,0,45,-73344,150000,-150000,-74341.22895,74988.03906,-4.807048,355.553121,0.999802,59.985023,0,6618.449957,157302.1936,-157255.4848,-74339.94851,6620.130012,-75000,10,0,1
2025-10-14T19:20:40.000+00:00,0,45,-73317,150000,-150000,-74332.62247,75007.52344,-5.015803,355.631816,0.999802,59.985023,0,6636.28328,157313.1344,-157255.064,-74323.72258,6639.243415,-75000,10,0,1
2025-10-14T19:20:45.000+00:00,0,45,-73287,150000,-150000,-74304.27443,74988.91406,-12.437073,355.632924,0.999808,59.991817,0,6640.596364,157306.4016,-157226.0288,-74303.48516,6641.939704,-75000,10,0,1
2025-10-14T19:20:50.000+00:00,0,45,-73259,150000,-150000,-74280.478,74982.30469,-12.437073,355.521596,0.999808,59.995285,0,6639.863284,157301.352,-157242.8608,-74281.94094,6644.924282,-75000,10,0,1
2025-10-14T19:20:55.000+00:00,0,45,-73258,150000,-150000,-74259.53503,74972.22656,0.701123,355.564321,0.999808,59.995285,0,6638.342361,157266.0048,-157242.0192,-74260.14649,6641.294092,-75000,10,0,1
2025-10-14T19:21:00.000+00:00,0,45,-73222,150000,-150000,-74249.9382,74995.38281,-11.401358,355.57903,0.999808,59.995285,0,6639.495943,157311.0304,-157227.712,-74253.57816,6640.28241,-75000,10,0,1
2025-10-14T19:21:05.000+00:00,0,45,-73240,150000,-150000,-74224.55969,74995.02344,5.909215,355.56428,0.999808,59.995285,0,6647.024343,157274.4208,-157241.5984,-74221.08856,6647.648926,-75000,10,0,1
2025-10-14T19:21:10.000+00:00,0,45,-73197,150000,-150000,-74223.54199,74982.35156,5.909215,355.590759,0.999808,59.995285,0,6646.324353,157308.5056,-157231.0784,-74221.20808,6647.741377,-75000,10,0,1
2025-10-14T19:21:15.000+00:00,0,45,-73198,150000,-150000,-74201.36653,74996.20313,5.909215,355.596873,0.999808,59.985138,0,6651.764715,157324.0752,-157241.5984,-74201.36653,6653.118597,-75000,10,0,1
2025-10-14T19:21:20.000+00:00,0,45,-73225,150000,-150000,-74195.88182,74982.67969,5.909215,355.672373,0.999808,59.985138,0,6655.106918,157340.0656,-157252.96,-74195.37943,6657.726761,-75000,10,0,1
2025-10-14T19:21:25.000+00:00,0,45,-73178,150000,-150000,-74176.70519,74997.44531,0.013581,355.522329,0.999808,59.985138,0,6660.818908,157280.7328,-157207.0928,-74175.45991,6662.581532,-75000,10,0,1
2025-10-14T19:21:30.000+00:00,0,45,-73184,150000,-150000,-74167.31689,74991.11719,-11.434523,355.558075,0.999808,59.985138,0,6655.878015,157290.832,-157254.6432,-74165.5262,6657.529798,-75000,10,0,1
2025-10-14T19:21:35.000+00:00,0,45,-73154,150000,-150000,-74155.87121,74991.11719,-11.434523,355.559347,0.999808,59.985138,0,6658.068395,157296.3024,-157217.6128,-74154.61163,6659.966379,-75000,10,0,1
2025-10-14T19:21:40.000+00:00,0,45,-73137,150000,-150000,-74136.53528,74990.02344,6.047523,355.702311,0.999808,59.995766,0,6659.547171,157314.3968,-157275.6832,-74133.43187,6660.522829,-75000,10,0,1
2025-10-14T19:21:45.000+00:00,0,45,-73137,150000,-150000,-74115.04767,74987.21094,-6.028287,355.549408,0.999808,59.995766,0,6656.699901,157266.4256,-157264.3216,-74108.20756,6660.238798,-75000,10,0,1
2025-10-14T19:21:50.000+00:00,0,45,-73085,150000,-150000,-74091.06767,74980.17188,4.587994,355.629252,0.999799,60.002544,0,6666.129625,157274.8416,-157222.6624,-74088.14406,6667.286277,-75000,10,0,1
2025-10-14T19:21:55.000+00:00,0,45,-73089,150000,-150000,-74063.99461,74983.95313,2.767707,355.615692,0.999799,60.002544,0,6675.765629,157302.1936,-157221.8208,-74060.13105,6676.598194,-75000,10,0,1
2025-10-14T19:22:00.000+00:00,0,45,-73022,150000,-150000,-74061.11077,74993.85156,5.449742,355.715515,0.999799,60.002544,0,6681.250582,157334.1744,-157269.792,-74058.78294,6680.499183,-75000,10,0,1
2025-10-14T19:22:05.000+00:00,0,45,-73052,150000,-150000,-74046.3789,74985.60156,2.940101,355.548299,0.999799,60.005878,0,6684.856429,157297.5648,-157279.8912,-74045.15763,6687.608022,-75000,10,0,1
2025-10-14T19:22:10.000+00:00,0,45,-73035,150000,-150000,-74025.43925,74985.60156,14.101301,355.631348,0.999799,60.005878,0,6693.783441,157308.0848,-157247.0688,-74036.28233,6693.783441,-75000,10,0,1
2025-10-14T19:22:15.000+00:00,0,45,-73020,150000,-150000,-74004.30219,74987.82031,4.850392,355.641001,0.999799,60.005878,0,6694.400836,157256.3264,-157226.4496,-73999.10391,6698.063518,-75000,10,0,1
2025-10-14T19:22:20.000+00:00,0,45,-73032,150000,-150000,-73977.54524,74991.67188,-5.59828,355.669312,0.999799,60.005878,0,6702.872785,157282.8368,-157258.4304,-73976.5048,6703.983112,-75000,10,0,1
2025-10-14T19:22:25.000+00:00,0,45,-72955,150000,-150000,-73959.54866,74992.60156,-5.59828,355.594971,0.999799,60.005878,0,6712.6047,157286.624,-157218.8752,-73958.22249,6714.894946,-75000,10,0,1
2025-10-14T19:22:30.000+00:00,0,45,-72935,150000,-150000,-73938.90402,74980.70313,-6.443327,355.565603,0.999799,60.005878,0,6714.261322,157261.376,-157215.088,-73937.82811,6715.621928,-75000,10,0,1
2025-10-14T19:22:35.000+00:00,0,45,-72917,150000,-150000,-73932.58123,74992.79688,6.481132,355.610067,0.999799,59.994682,0,6713.005442,157280.7328,-157264.3216,-73926.61849,6716.439361,-75000,10,0,1
2025-10-14T19:22:40.000+00:00,0,45,-72949,150000,-150000,-73928.26561,74992.79688,-7.811081,355.536357,0.999799,59.994682,0,6711.722875,157296.7232,-157296.7232,-73910.30035,6724.53372,-75000,10,0,1
2025-10-14T19:22:45.000+00:00,0,45,-72898,150000,-150000,-73885.65717,74990.71875,1.937472,355.496633,0.999805,60.000084,0,6722.841117,157332.0704,-157224.3456,-73881.86569,6725.948655,-75000,10,0,1
2025-10-14T19:22:50.000+00:00,0,45,-72868,150000,-150000,-73870.56491,74973.14844,1.937472,355.633799,0.999805,60.005619,0,6726.20268,157295.8816,-157252.96,-73866.93495,6726.49312,-75000,10,0,1
2025-10-14T19:22:55.000+00:00,0,45,-72848,150000,-150000,-73866.23974,74966.4375,5.242401,355.624044,0.999805,60.005619,0,6728.41466,157315.6592,-157265.584,-73865.34221,6729.796695,-75000,10,0,1
2025-10-14T19:23:00.000+00:00,0,45,-72863,150000,-150000,-73861.42269,74999.28906,5.242401,355.596965,0.999805,60.005619,0,6728.583867,157279.0496,-157266.4256,-73854.28016,6729.78404,-75000,10,0,1
2025-10-14T19:23:05.000+00:00,0,45,-72843,150000,-150000,-73842.16249,74983.03906,11.561441,355.597555,0.999805,60.005619,0,6734.120828,157287.0448,-157239.0736,-73841.36311,6734.120828,-75000,10,0,1
2025-10-14T19:23:10.000+00:00,0,45,-72826,150000,-150000,-73839.2444,74985.55469,-5.846664,355.642721,0.999805,60.005619,0,6735.470934,157274.4208,-157257.168,-73836.56731,6736.638271,-75000,10,0,1
2025-10-14T19:23:15.000+00:00,0,45,-72815,150000,-150000,-73833.4217,74973.48438,10.965923,355.621989,0.999805,59.99493,0,6734.814389,157304.2976,-157258.8512,-73831.42785,6736.547387,-75000,10,0,1
2025-10-14T19:23:20.000+00:00,0,45,-72813,150000,-150000,-73817.29541,74984.65625,-12.692682,355.668772,0.999805,59.99493,0,6737.332326,157341.7488,-157261.7968,-73814.2435,6738.630029,-75000,10,0,1
2025-10-14T19:23:25.000+00:00,0,45,-72778,150000,-150000,-73804.405,74987.92188,-12.692682,355.633698,0.999805,59.99493,0,6733.260578,157311.0304,-157239.4944,-73801.81965,6734.687906,-75000,10,0,1
2025-10-14T19:23:30.000+00:00,0,45,-72774,150000,-150000,-73786.21692,74972.85156,-16.309219,355.636475,0.999805,59.99493,0,6735.683344,157300.0896,-157268.5296,-73787.27993,6739.046792,-75000,10,0,1
2025-10-14T19:23:35.000+00:00,0,45,-72764,150000,-150000,-73781.71461,74980.38281,-5.456436,355.424469,0.999805,59.99493,0,6739.36368,157250.4352,-157229.3952,-73781.21301,6740.951258,-75000,10,0,1
2025-10-14T19:23:40.000+00:00,0,45,-72725,150000,-150000,-73773.12102,74968.88281,-5.456436,355.699677,0.999805,59.98418,0,6754.030314,157339.224,-157241.1776,-73771.50332,6755.593305,-75000,10,0,1
2025-10-14T19:23:45.000+00:00,0,45,-72755,150000,-150000,-73757.04745,74988.86719,-13.347212,355.550354,0.999805,59.985497,0,6753.38072,157288.3072,-157227.712,-73765.46344,6755.55887,-75000,10,0,1
2025-10-14T19:23:50.000+00:00,0,45,-72764,150000,-150000,-73738.10111,74991.66406,-13.347212,355.595642,0.999805,59.985497,0,6756.785305,157301.7728,-157236.5488,-73736.9288,6757.933669,-75000,10,0,1
2025-10-14T19:23:55.000+00:00,0,45,-72747,150000,-150000,-73715.20075,74986.09375,3.174398,355.619293,0.999805,59.985497,0,6753.214571,157313.1344,-157241.1776,-73714.14039,6753.826462,-75000,10,0,1
2025-10-14T19:24:00.000+00:00,0,45,-72743,150000,-150000,-73709.3705,74983.32031,2.892222,355.659983,0.999805,59.994339,0,6754.248889,157302.6144,-157257.5888,-73707.22,6755.05264,-75000,10,0,1
2025-10-14T19:24:05.000+00:00,0,45,-72730,150000,-150000,-73703.2704,74980.91406,-10.582385,355.54125,0.999805,59.994339,0,6757.791713,157281.9952,-157228.1328,-73701.79343,6759.671436,-75000,10,0,1
2025-10-14T19:24:10.000+00:00,0,45,-72730,150000,-150000,-73696.73372,74969.23438,-10.582385,355.457052,0.999805,59.994339,0,6760.453425,157265.1632,-157251.6976,-73700.10848,6764.228364,-75000,10,0,1
2025-10-14T19:24:15.000+00:00,0,45,-72673,150000,-150000,-73694.38009,74979.76563,-10.582385,355.719391,0.999805,59.994339,0,6768.554537,157370.3632,-157269.792,-73688.80806,6768.759209,-75000,10,0,1
2025-10-14T19:24:20.000+00:00,0,45,-72678,150000,-150000,-73675.59195,74979.76563,2.062129,355.619263,0.999805,60.004837,0,6769.958761,157321.9712,-157252.96,-73674.75086,6771.404082,-75000,10,0,1
2025-10-14T19:24:25.000+00:00,0,45,-72687,150000,-150000,-73658.95714,74979.76563,-0.692069,355.534739,0.999805,60.004837,0,6775.443661,157288.3072,-157250.856,-73656.78631,6777.296195,-75000,10,0,1
2025-10-14T19:24:30.000+00:00,0,45,-72689,150000,-150000,-73656.84187,74994.58594,4.352377,355.599487,0.999805,60.004837,0,6773.50552,157291.2528,-157258.4304,-73655.27611,6773.035461,-75000,10,0,1
2025-10-14T19:24:35.000+00:00,0,45,-72649,150000,-150000,-73643.88426,74986.14063,4.352377,355.712728,0.999805,59.993507,0,6775.141264,157324.0752,-157226.8704,-73638.90552,6775.689051,-75000,10,0,1
2025-10-14T19:24:40.000+00:00,0,45,-72638,150000,-150000,-73622.48168,74970.24219,-8.125446,355.651601,0.999805,59.993507,0,6780.767337,157318.184,-157254.6432,-73621.73351,6781.893333,-75000,10,0,1
2025-10-14T19:24:45.000+00:00,0,45,-72659,150000,-150000,-73619.91139,74964.71875,-6.942347,355.654958,0.999809,59.983444,0,6779.635227,157327.0208,-157246.2272,-73620.86121,6780.349131,-75000,10,0,1
2025-10-14T19:24:50.000+00:00,0,45,-72640,150000,-150000,-73628.1892,74964.71875,-19.191988,355.665426,0.999809,59.983444,0,6782.221453,157325.3376,-157239.9152,-73626.50784,6784.313303,-75000,10,0,1
2025-10-14T19:24:55.000+00:00,0,45,-72624,150000,-150000,-73618.00775,74964.71875,-16.948694,355.565135,0.999809,59.983444,0,6772.988701,157263.0592,-157242.0192,-73610.95875,6776.423815,-75000,10,0,1
2025-10-14T19:25:00.000+00:00,0,45,-72610,150000,-150000,-73610.07189,74981.32031,-5.595116,355.603038,0.999809,59.983444,0,6782.048513,157322.392,-157258.0096,-73606.60702,6784.660409,-75000,10,0,1
2025-10-14T19:25:05.000+00:00,0,45,-72584,150000,-150000,-73609.55964,74981.32031,-5.595116,355.677297,0.999809,59.983444,0,6792.858938,157293.3568,-157239.0736,-73608.68524,6793.335414,-75000,10,0,1
2025-10-14T19:25:10.000+00:00,0,45,-72575,150000,-150000,-73592.1453,74981.32031,-5.595116,355.696299,0.999809,59.983444,0,6792.87874,157324.9168,-157236.9696,-73586.21348,6792.87874,-75000,10,0,1
2025-10-14T19:25:15.000+00:00,0,45,-72592,150000,-150000,-73571.48689,74987.10938,-6.80835,355.639231,0.999809,59.983444,0,6790.730831,157299.6688,-157258.4304,-73571.48689,6790.395715,-75000,10,0,1
2025-10-14T19:25:20.000+00:00,0,45,-72524,150000,-150000,-73567.14647,74963.32813,-10.942199,355.64563,0.999809,59.983444,0,6793.168329,157316.5008,-157243.2816,-73566.85967,6796.023534,-75000,10,0,1
2025-10-14T19:25:25.000+00:00,0,45,-72542,150000,-150000,-73568.21548,74974.39844,-10.942199,355.614827,0.999809,59.983444,0,6790.460272,157312.2928,-157247.9104,-73567.21697,6790.865572,-75000,10,0,1
2025-10-14T19:25:30.000+00:00,0,45,-72582,150000,-150000,-73560.51734,74961.17969,-8.77278,355.612478,0.999809,59.983444,0,6791.139837,157320.9192,-157260.1136,-73556.19202,6793.186392,-75000,10,0,1
2025-10-14T19:25:35.000+00:00,0,45,-72568,150000,-150000,-73554.26132,74986.14844,-8.77278,355.676656,0.999809,59.983444,0,6799.116757,157335.016,-157251.6976,-73550.05555,6799.690081,-75000,10,0,1
2025-10-14T19:25:40.000+00:00,0,45,-72556,150000,-150000,-73544.99341,74966.92188,-22.828768,355.612701,0.999809,59.994816,0,6794.907152,157306.8224,-157253.8016,-73544.03811,6797.988984,-75000,10,0,1
2025-10-14T19:25:45.000+00:00,0,45,-72558,150000,-150000,-73550.43291,74977.95313,-2.253223,355.574168,0.999809,60.006317,0,6789.778088,157281.5744,-157260.9552,-73550.53742,6789.634562,-75000,10,0,1
2025-10-14T19:25:50.000+00:00,0,45,-72560,150000,-150000,-73563.09511,74967.40625,-17.190121,355.530273,0.999809,60.006317,0,6791.702564,157264.7424,-157255.9056,-73556.36825,6794.167081,-75000,10,0,1
2025-10-14T19:25:55.000+00:00,0,45,-72574,150000,-150000,-73550.73556,74982.55469,1.210449,355.553904,0.999809,60.006317,0,6796.021936,157276.104,-157263.48,-73550.73556,6797.904579,-75000,10,0,1
2025-10-14T19:26:00.000+00:00,0,45,-72506,150000,-150000,-73530.53803,74961.25781,1.210449,355.683685,0.999809,60.016151,0,6807.61303,157320.288,-157223.9248,-73529.41106,6808.853872,-75000,10,0,1
2025-10-14T19:26:05.000+00:00,0,45,-72546,150000,-150000,-73534.97235,74971.91406,1.210449,355.643758,0.999809,60.016151,0,6809.071728,157289.5696,-157249.5936,-73531.54139,6810.870629,-75000,10,0,1
2025-10-14T19:26:10.000+00:00,0,45,-72531,150000,-150000,-73522.61774,74980.59375,-8.689907,355.584056,0.999809,60.016151,0,6809.941797,157290.4112,-157254.2224,-73520.67001,6810.816965,-75000,10,0,1
2025-10-14T19:26:15.000+00:00,0,45,-72551,150000,-150000,-73523.01379,74980.59375,-13.024238,355.634694,0.999809,60.016151,0,6807.684634,157296.7232,-157266.0048,-73515.63465,6810.682108,-75000,10,0,1
2025-10-14T19:26:20.000+00:00,0,45,-72530,150000,-150000,-73509.88233,74981.0625,-13.024238,355.649526,0.999809,60.005756,0,6812.625364,157296.3024,-157268.5296,-73501.40785,6813.457038,-75000,10,0,1
2025-10-14T19:26:25.000+00:00,0,45,-72516,150000,-150000,-73499.08283,74981.0625,-13.024238,355.639791,0.999809,60.005756,0,6808.454465,157302.1936,-157281.5744,-73485.53789,6809.477323,-75000,10,0,1
2025-10-14T19:26:30.000+00:00,0,45,-72500,150000,-150000,-73485.7184,74965.73438,-2.300864,355.564219,0.999809,60.005756,0,6811.102554,157279.8912,-157250.856,-73486.18987,6811.287659,-75000,10,0,1
2025-10-14T19:26:35.000+00:00,0,45,-72516,150000,-150000,-73482.19716,74976.17188,-2.857094,355.615957,0.999809,59.994785,0,6818.813822,157308.5056,-157258.4304,-73480.21855,6818.757256,-75000,10,0,1
2025-10-14T19:26:40.000+00:00,0,45,-72459,150000,-150000,-73468.01681,74961.85156,-19.570679,355.618937,0.999809,59.994785,0,6818.197678,157306.612,-157268.1088,-73466.37717,6817.82505,-75000,10,0,1
2025-10-14T19:26:45.000+00:00,0,45,-72473,150000,-150000,-73477.91321,74970.00781,-8.741383,355.605286,0.99981,59.989223,0,6811.696058,157317.3424,-157284.9408,-73479.37632,6813.021624,-75000,10,0,1
2025-10-14T19:26:50.000+00:00,0,45,-72463,150000,-150000,-73465.98922,74977.53906,-7.486425,355.554403,0.99981,59.989223,0,6812.478995,157276.9456,-157273.1584,-73463.63863,6814.373718,-75000,10,0,1
2025-10-14T19:26:55.000+00:00,0,45,-72473,150000,-150000,-73456.79828,74989.4375,-5.565382,355.633972,0.99981,59.989223,0,6822.290487,157305.1392,-157289.9904,-73455.79663,6816.7728,-75000,10,0,1
2025-10-14T19:27:00.000+00:00,0,45,-72446,150000,-150000,-73441.53878,74993.35938,-16.42708,355.60552,0.99981,59.989223,0,6829.295065,157285.7824,-157238.6528,-73438.42455,6829.965763,-75000,10,0,1
2025-10-14T19:27:05.000+00:00,0,45,-72440,150000,-150000,-73429.18713,74993.35938,-0.970312,355.572896,0.99981,59.989223,0,6829.168203,157291.2528,-157277.7872,-73428.09395,6827.989781,-75000,10,0,1
2025-10-14T19:27:10.000+00:00,0,45,-72389,150000,-150000,-73409.72215,74993.35938,-11.810153,355.624898,0.99981,59.989223,0,6829.232878,157287.0448,-157245.3856,-73403.48327,6830.342988,-75000,10,0,1
2025-10-14T19:27:15.000+00:00,0,45,-72396,150000,-150000,-73399.53436,74966.64844,-22.949572,355.677256,0.99981,59.989223,0,6829.312029,157316.08,-157295.4608,-73398.64385,6831.478664,-75000,10,0,1
2025-10-14T19:27:20.000+00:00,0,45,-72417,150000,-150000,-73398.8801,74974.71094,-10.709731,355.600576,0.99981,59.989223,0,6827.565544,157294.1984,-157260.9552,-73394.98736,6830.588785,-75000,10,0,1
2025-10-14T19:27:25.000+00:00,0,45,-72399,150000,-150000,-73385.70253,74963.19531,-2.213129,355.661987,0.99981,59.984131,0,6827.373248,157303.8768,-157277.7872,-73383.81833,6829.512111,-75000,10,0,1
2025-10-14T19:27:30.000+00:00,0,45,-72399,150000,-150000,-73385.61103,74972.78906,-12.35813,355.634969,0.99981,59.984131,0,6828.347848,157293.7776,-157268.5296,-73384.42672,6837.433732,-75000,10,0,1
2025-10-14T19:27:35.000+00:00,0,45,-72390,150000,-150000,-73384.53152,74984.66406,-12.35813,355.623433,0.99981,59.984131,0,6844.362089,157319.4464,-157266.8464,-73382.12416,6844.362089,-75000,10,0,1
2025-10-14T19:27:40.000+00:00,0,45,-72393,150000,-150000,-73381.62602,74973.35156,-27.373283,355.664958,0.99981,59.994373,0,6847.210007,157329.5456,-157252.96,-73379.6813,6844.833352,-75000,10,0,1
2025-10-14T19:27:45.000+00:00,0,45,-72362,150000,-150000,-73374.30416,74982.51563,-13.027061,355.584452,0.999809,60.003616,0,6846.247329,157290.832,-157259.272,-73373.05253,6845.914377,-75000,10,0,1
2025-10-14T19:27:50.000+00:00,0,45,-72381,150000,-150000,-73369.92501,74978.78125,-13.027061,355.56842,0.999809,60.004395,0,6845.684693,157287.2552,-157244.544,-73369.04263,6849.065528,-75000,10,0,1
2025-10-14T19:27:55.000+00:00,0,45,-72401,150000,-150000,-73350.34828,75003.35156,12.561933,355.645732,0.999809,60.004395,0,6853.902629,157310.6096,-157259.6928,-73344.17477,6854.672095,-75000,10,0,1
2025-10-14T19:28:00.000+00:00,0,45,-72372,150000,-150000,-73334.22553,74972.16406,12.561933,355.55128,0.999809,60.004395,0,6847.374033,157276.104,-157260.9552,-73331.24972,6849.316867,-75000,10,0,1
2025-10-14T19:28:05.000+00:00,0,45,-72364,150000,-150000,-73338.03628,74990.53125,12.561933,355.631927,0.999809,60.014725,0,6853.064576,157301.352,-157251.6976,-73337.13747,6853.839428,-75000,10,0,1
2025-10-14T19:28:10.000+00:00,0,45,-72338,150000,-150000,-73322.29545,74986.61719,12.561933,355.580353,0.999809,60.014725,0,6852.432365,157287.0448,-157272.3168,-73318.92275,6853.991543,-75000,10,0,1
2025-10-14T19:28:15.000+00:00,0,45,-72323,150000,-150000,-73321.36054,74982.82813,12.561933,355.633108,0.999809,60.014725,0,6859.21442,157293.7776,-157268.5296,-73317.58259,6859.458614,-75000,10,0,1
2025-10-14T19:28:20.000+00:00,0,45,-72304,150000,-150000,-73310.83922,74991.60156,-2.973043,355.62501,0.999809,60.014725,0,6864.322602,157287.0448,-157244.544,-73307.91141,6864.856519,-75000,10,0,1
2025-10-14T19:28:25.000+00:00,0,45,-72289,150000,-150000,-73299.47668,74978.30469,-17.090612,355.566732,0.999809,60.002846,0,6865.581882,157282.416,-157241.1776,-73296.45172,6867.116982,-75000,10,0,1
2025-10-14T19:28:30.000+00:00,0,45,-72293,150000,-150000,-73276.40161,74978.30469,-6.920585,355.634918,0.999809,59.982071,0,6869.137733,157302.1936,-157270.2128,-73275.20149,6870.573989,-75000,10,0,1
2025-10-14T19:28:35.000+00:00,0,45,-72254,150000,-150000,-73269.67947,74977.1875,-7.148251,355.671834,0.999809,59.982071,0,6865.702521,157323.6544,-157293.3568,-73267.84598,6867.796175,-75000,10,0,1
2025-10-14T19:28:40.000+00:00,0,45,-72251,150000,-150000,-73262.80491,74982.25781,-10.893799,355.660543,0.999809,59.982071,0,6867.634615,157306.4016,-157269.792,-73263.3151,6868.270397,-75000,10,0,1
2025-10-14T19:28:45.000+00:00,0,45,-72283,150000,-150000,-73260.9639,74983.71094,-11.447057,355.582174,0.999809,59.985191,0,6867.941659,157258.4304,-157228.5536,-73260.38972,6871.139804,-75000,10,0,1
2025-10-14T19:28:50.000+00:00,0,45,-72257,150000,-150000,-73244.99865,74972.16406,-24.768234,355.68163,0.999809,59.985191,0,6872.400028,157329.1248,-157243.7024,-73243.08157,6873.47513,-75000,10,0,1
2025-10-14T19:28:55.000+00:00,0,45,-72281,150000,-150000,-73234.00339,74990.0625,-9.121359,355.594045,0.999809,59.985191,0,6883.921583,157284.0992,-157262.6384,-73232.08983,6884.090995,-75000,10,0,1
2025-10-14T19:29:00.000+00:00,0,45,-72253,150000,-150000,-73221.88044,74974.71875,-22.102903,355.61971,0.999809,59.985191,0,6887.404608,157282.416,-157266.8464,-73217.12619,6887.540813,-75000,10,0,1
2025-10-14T19:29:05.000+00:00,0,45,-72230,150000,-150000,-73214.30982,74972.54688,-11.508598,355.533834,0.999809,59.985191,0,6882.709811,157257.168,-157257.168,-73213.40867,6884.723253,-75000,10,0,1
2025-10-14T19:29:10.000+00:00,0,45,-72202,150000,-150000,-73222.15405,74972.59375,-11.508598,355.707133,0.999809,59.985191,0,6881.456599,157252.5392,-157204.568,-73212.8129,6884.271604,-75000,10,0,1
2025-10-14T19:29:15.000+00:00,0,45,-72229,150000,-150000,-73205.13443,74974.26563,-25.642088,355.603811,0.999809,59.985191,0,6887.922026,157298.4064,-157273.1584,-73203.38038,6889.257088,-75000,10,0,1
2025-10-14T19:29:20.000+00:00,0,45,-72165,150000,-150000,-73196.41478,74988.96094,-25.642088,355.585948,0.999809,59.992577,0,6890.595429,157302.6144,-157272.3168,-73193.631,6893.780585,-75000,10,0,1
2025-10-14T19:29:25.000+00:00,0,45,-72172,150000,-150000,-73181.89919,74996.49219,-15.509552,355.611837,0.999809,60.013756,0,6896.028733,157282.8368,-157242.0192,-73180.42321,6898.491802,-75000,10,0,1
2025-10-14T19:29:30.000+00:00,0,45,-72167,150000,-150000,-73173.44385,74981.05469,-15.509552,355.59257,0.999809,60.013756,0,6904.543792,157285.7824,-157237.3904,-73170.71899,6904.543792,-75000,10,0,1
2025-10-14T19:29:35.000+00:00,0,45,-72177,150000,-150000,-73163.59315,74981.05469,-12.475692,355.585815,0.999809,60.002647,0,6903.831803,157271.4752,-157201.2016,-73161.32612,6904.271725,-75000,10,0,1
2025-10-14T19:29:40.000+00:00,0,45,-72168,150000,-150000,-73150.2141,75003.92969,-17.770494,355.565491,0.999809,59.991787,0,6904.479076,157263.0592,-157227.712,-73145.98611,6906.214145,-75000,10,0,1
2025-10-14T19:29:45.000+00:00,0,45,-72123,150000,-150000,-73131.99513,74989,-12.449085,355.554667,0.999794,59.987915,0,6907.227224,157310.6096,-157191.1024,-73130.49569,6909.598398,-75000,10,0,1
2025-10-14T19:29:50.000+00:00,0,45,-72143,150000,-150000,-73119.17473,74985.76563,-14.030715,355.570984,0.999794,59.980858,0,6906.80314,157287.0448,-157212.1424,-73118.59855,6908.126169,-75000,10,0,1
2025-10-14T19:29:55.000+00:00,0,45,-72105,150000,-150000,-73115.46027,74968.1875,-25.867138,355.578583,0.999794,59.980858,0,6910.895709,157265.1632,-157231.4992,-73122.65788,6909.695888,-75000,10,0,1
2025-10-14T19:30:00.000+00:00,0,45,-72138,150000,-150000,-73117.11181,74980.17969,-11.067883,355.593323,0.999794,59.980858,0,6905.219102,157263.48,-157244.1232,-73115.72594,6908.467381,-75000,10,0,1
2025-10-14T19:30:05.000+00:00,0,45,-72146,150000,-150000,-73121.86594,74976.98438,-35.530342,355.573273,0.999794,59.980858,0,6906.185918,157263.9008,-157252.1184,-73119.84131,6907.521583,-75000,10,0,1
2025-10-14T19:30:10.000+00:00,0,45,-72144,150000,-150000,-73119.49832,74990.42188,-15.766166,355.526917,0.999794,59.980858,0,6905.440032,157272.3168,-157248.752,-73118.57666,6911.752268,-75000,10,0,1
2025-10-14T19:30:15.000+00:00,0,45,-72131,150000,-150000,-73098.74015,74987.96094,-15.766166,355.593221,0.999794,59.980858,0,6915.543771,157268.1088,-157211.7216,-73098.19844,6916.050751,-75000,10,0,1
2025-10-14T19:30:20.000+00:00,0,45,-72112,150000,-150000,-73088.72322,74976.70313,-39.937099,355.569356,0.999794,59.991013,0,6923.49899,157288.3072,-157218.4544,-73083.51398,6924.711732,-75000,10,0,1
2025-10-14T19:30:25.000+00:00,0,45,-72091,150000,-150000,-73074.57846,74966.4375,-19.31403,355.620219,0.999794,59.991013,0,6922.945704,157289.1488,-157184.7904,-73074.46624,6924.121335,-75000,10,0,1
2025-10-14T19:30:30.000+00:00,0,45,-72087,150000,-150000,-73074.84136,74986.625,-26.280497,355.585042,0.999794,60.001167,0,6928.007641,157272.7376,-157244.544,-73071.1345,6928.459942,-75000,10,0,1
2025-10-14T19:30:35.000+00:00,0,45,-72090,150000,-150000,-73069.70831,74986.41406,-35.883026,355.50236,0.999794,60.011265,0,6925.689804,157272.7376,-157206.2512,-73067.31801,6929.182409,-75000,10,0,1
2025-10-14T19:30:40.000+00:00,0,45,-72083,150000,-150000,-73067.07865,74989.38281,-25.297256,355.577637,0.999794,60.011265,0,6922.812617,157274,-157195.3104,-73067.07865,6923.277626,-75000,10,0,1
2025-10-14T19:30:45.000+00:00,0,45,-72067,150000,-150000,-73053.14852,74987.58594,-7.580372,355.566722,0.999801,60.010918,0,6922.247343,157291.6736,-157197.4144,-73052.30183,6922.679582,-75000,10,0,1
2025-10-14T19:30:50.000+00:00,0,45,-72069,150000,-150000,-73038.48755,74970.9375,-2.137225,355.574493,0.999801,60.010918,0,6923.003516,157281.9952,-157196.152,-73036.86741,6923.899507,-75000,10,0,1
2025-10-14T19:30:55.000+00:00,0,45,-72049,150000,-150000,-73042.89353,74983.59375,-27.630899,355.787455,0.999801,60.010918,0,6922.019391,157350.5856,-157210.88,-73039.5442,6923.857701,-75000,10,0,1
2025-10-14T19:31:00.000+00:00,0,45,-72047,150000,-150000,-73028.75335,74983.59375,-27.630899,355.406616,0.999801,60.010918,0,6923.850544,157270.2128,-157211.3008,-73027.16167,6923.850544,-75000,10,0,1
2025-10-14T19:31:05.000+00:00,0,45,-72016,150000,-150000,-73030.70484,74977.75,-14.111897,355.615672,0.999801,60.010918,0,6923.686487,157294.6192,-157204.1472,-73030.33325,6923.912952,-75000,10,0,1
2025-10-14T19:31:10.000+00:00,0,45,-72049,150000,-150000,-73033.26942,74977.75,-26.92758,355.60085,0.999801,60.010918,0,6932.488665,157279.4704,-157223.0832,-73031.27262,6933.848443,-75000,10,0,1
2025-10-14T19:31:15.000+00:00,0,45,-72008,150000,-150000,-73019.80684,74978.83594,-7.593523,355.647583,0.999801,60.010918,0,6933.721512,157282.8368,-157254.6432,-73016.29204,6934.784073,-75000,10,0,1
2025-10-14T19:31:20.000+00:00,0,45,-72020,150000,-150000,-73014.91387,74978.83594,-12.220941,355.548411,0.999801,60.010918,0,6942.793352,157260.1136,-157207.0928,-73011.42595,6943.034876,-75000,10,0,1
2025-10-14T19:31:25.000+00:00,0,45,-71999,150000,-150000,-73011.37561,74978.83594,-32.363884,355.761312,0.999801,60.010918,0,6944.069312,157323.6544,-157228.1328,-73007.57174,6946.412176,-75000,10,0,1
2025-10-14T19:31:30.000+00:00,0,45,-72013,150000,-150000,-73014.44695,74966.99219,-30.268147,355.635111,0.999801,60.010918,0,6940.44036,157293.3568,-157272.7376,-73006.69175,6941.605818,-75000,10,0,1
2025-10-14T19:31:35.000+00:00,0,45,-72041,150000,-150000,-73005.99467,74988.9375,-24.247362,355.603078,0.999801,60.010918,0,6940.965133,157306.4016,-157213.4048,-73002.55318,6943.962017,-75000,10,0,1
2025-10-14T19:31:40.000+00:00,0,45,-72022,150000,-150000,-72998.83481,74992.70313,-17.700378,355.632141,0.999801,60.010918,0,6943.335809,157266.4256,-157228.9744,-72995.7506,6943.335809,-75000,10,0,1
2025-10-14T19:31:45.000+00:00,0,45,-72037,150000,-150000,-72998.97066,74970.69531,-17.196531,355.496826,0.999812,60.010918,0,6943.360671,157220.5584,-157216.7712,-72998.33126,6944.209175,-75000,10,0,1
2025-10-14T19:31:50.000+00:00,0,45,-71992,150000,-150000,-72990.91768,74982.23438,-13.229625,355.569885,0.999812,59.999977,0,6944.743701,157257.168,-157230.6576,-72990.25689,6946.896975,-75000,10,0,1
2025-10-14T19:31:55.000+00:00,0,45,-71993,150000,-150000,-72979.56276,74999.17969,-22.853704,355.702199,0.999812,59.999977,0,6942.929226,157309.3472,-157236.5488,-72977.78932,6944.894757,-75000,10,0,1
2025-10-14T19:32:00.000+00:00,0,45,-71984,150000,-150000,-72980.35144,74999.17969,-22.763027,355.641652,0.999812,59.999977,0,6948.333493,157306.8224,-157200.36,-72983.2046,6943.178013,-75000,10,0,1
2025-10-14T19:32:05.000+00:00,0,45,-71942,150000,-150000,-72984.58697,74988.75781,-19.577801,355.589762,0.999812,59.999977,0,6941.656667,157258.0096,-157176.3744,-72981.7027,6942.091441,-75000,10,0,1
2025-10-14T19:32:10.000+00:00,0,45,-72003,150000,-150000,-72964.03252,74993.60156,-6.104618,355.575623,0.999812,59.999977,0,6941.05006,157309.768,-157245.3856,-72963.43152,6941.700515,-75000,10,0,1
2025-10-14T19:32:15.000+00:00,0,45,-71953,150000,-150000,-72964.10177,74975.25781,-20.827566,355.626099,0.999812,59.999977,0,6947.280755,157276.5248,-157241.1776,-72963.44376,6949.167853,-75000,10,0,1
2025-10-14T19:32:20.000+00:00,0,45,-71966,150000,-150000,-72966.86643,74967.42188,-22.586838,355.841624,0.999812,60.010567,0,6941.731718,157367.8384,-157221.8208,-72966.79834,6944.039597,-75000,10,0,1
2025-10-14T19:32:25.000+00:00,0,45,-71981,150000,-150000,-72977.43728,74967.52344,-22.586838,355.442047,0.999812,60.010567,0,6940.06394,157248.752,-157194.048,-72971.06866,6941.974252,-75000,10,0,1
2025-10-14T19:32:30.000+00:00,0,45,-71975,150000,-150000,-72975.17214,74984.17969,-5.457012,355.701019,0.999812,60.010567,0,6941.253535,157312.2928,-157241.5984,-72975.40881,6943.742923,-75000,10,0,1
2025-10-14T19:32:35.000+00:00,0,45,-72004,150000,-150000,-72975.64451,74983.02344,-10.269041,355.644979,0.999812,60.010567,0,6949.211945,157286.624,-157252.1184,-72974.14399,6954.263805,-75000,10,0,1
2025-10-14T19:32:40.000+00:00,0,45,-71989,150000,-150000,-72962.64393,74988.66406,-3.88491,355.627035,0.999812,60.010567,0,6942.883008,157295.4608,-157209.6176,-72962.64393,6942.988699,-75000,10,0,1
2025-10-14T19:32:45.000+00:00,0,45,-71995,150000,-150000,-72973.41706,74983.125,-24.466763,355.539124,0.999819,60.014561,0,6944.776866,157244.9648,-157219.296,-72968.58119,6956.380219,-75000,10,0,1
2025-10-14T19:32:50.000+00:00,0,45,-71971,150000,-150000,-72973.29705,74976.73438,-21.321514,355.856547,0.999819,60.014561,0,6960.915893,157360.6848,-157276.9456,-72970.06904,6962.862529,-75000,10,0,1
2025-10-14T19:32:55.000+00:00,0,45,-71962,150000,-150000,-72967.54424,74959.60156,-44.757286,355.583527,0.999819,60.014561,0,6958.336793,157290.4112,-157213.4048,-72965.08831,6959.113309,-75000,10,0,1
2025-10-14T19:33:00.000+00:00,0,45,-71947,150000,-150000,-72973.6855,74969.875,-41.77726,355.622467,0.999819,60.014561,0,6951.231066,157292.936,-157236.128,-72972.35525,6955.058741,-75000,10,0,1
2025-10-14T19:33:05.000+00:00,0,45,-71962,150000,-150000,-72963.03941,74981.29688,-26.884192,355.495677,0.999819,60.014561,0,6950.956912,157273.5792,-157223.9248,-72959.50406,6952.047272,-75000,10,0,1
2025-10-14T19:33:10.000+00:00,0,45,-71968,150000,-150000,-72963.39295,74977.61719,-14.644114,355.703684,0.999819,60.000046,0,6953.681935,157322.392,-157244.1232,-72962.10387,6945.681764,-75000,10,0,1
2025-10-14T19:33:15.000+00:00,0,45,-71959,150000,-150000,-72964.0119,74977.61719,-28.046312,355.584696,0.999819,60.000046,0,6943.463477,157273.1584,-157266.8464,-72957.5846,6944.603106,-75000,10,0,1
2025-10-14T19:33:20.000+00:00,0,45,-71960,150000,-150000,-72954.10689,74983.97656,-24.386806,355.578857,0.999819,60.000046,0,6944.802575,157292.936,-157247.0688,-72953.16497,6945.98241,-75000,10,0,1
2025-10-14T19:33:25.000+00:00,0,45,-71954,150000,-150000,-72958.05734,74981.04688,-27.519358,355.618032,0.999819,60.010265,0,6944.733532,157247.9104,-157242.8608,-72955.98584,6943.741474,-75000,10,0,1
2025-10-14T19:33:30.000+00:00,0,45,-71944,150000,-150000,-72955.07163,74981.04688,-16.365637,355.616109,0.999819,60.010265,0,6955.079038,157286.2032,-157216.3504,-72953.84982,6955.543099,-75000,10,0,1
2025-10-14T19:33:35.000+00:00,0,45,-71980,150000,-150000,-72945.22182,74968.77344,-15.081693,355.53712,0.999819,60.010265,0,6957.566565,157261.7968,-157252.5392,-72942.67657,6960.828598,-75000,10,0,1
2025-10-14T19:33:40.000+00:00,0,45,-71951,150000,-150000,-72943.2338,74969.72656,-29.466814,355.669729,0.999819,60.010265,0,6956.006352,157319.4464,-157247.4896,-72942.57729,6959.116079,-75000,10,0,1
2025-10-14T19:33:45.000+00:00,0,45,-71977,150000,-150000,-72945.31319,74971.71094,-23.126736,355.542155,0.999806,60.004704,0,6960.878344,157271.896,-157236.128,-72943.02025,6956.25974,-75000,10,0,1
2025-10-14T19:33:50.000+00:00,0,45,-71953,150000,-150000,-72942.44568,74971.71094,-25.455961,355.726573,0.999806,60.000175,0,6959.411666,157325.3376,-157227.712,-72941.18536,6959.08369,-75000,10,0,1
2025-10-14T19:33:55.000+00:00,0,45,-71954,150000,-150000,-72945.19122,74974.88281,-40.517902,355.576416,0.999806,60.000175,0,6957.691911,157300.0896,-157226.4496,-72945.16461,6957.397059,-75000,10,0,1
2025-10-14T19:34:00.000+00:00,0,45,-71962,150000,-150000,-72943.05853,74995.39063,-14.86303,355.788635,0.999806,60.000175,0,6961.140423,157335.016,-157226.4496,-72941.22175,6960.607284,-75000,10,0,1
2025-10-14T19:34:05.000+00:00,0,45,-71959,150000,-150000,-72936.90509,74968.625,-21.771257,355.56602,0.999806,59.989708,0,6949.972012,157287.8864,-157219.296,-72935.9435,6952.562144,-75000,10,0,1
