Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T19:34:10.000+00:00,0,45,-71967,150000,-150000,-72939.39383,74996.10156,-34.973995,355.669078,0.999806,59.989708,0,6958.383611,157289.5696,-157253.8016,-72937.19755,6959.523566,-75000,10,0,1
2025-10-14T19:34:15.000+00:00,0,45,-71971,150000,-150000,-72937.00451,74951.98438,-40.31242,355.541168,0.999806,59.989708,0,6958.966274,157277.3664,-157271.0544,-72933.36564,6961.604487,-75000,10,0,1
2025-10-14T19:34:20.000+00:00,0,45,-71944,150000,-150000,-72940.29833,74956.33594,-22.974012,355.540782,0.999806,59.989708,0,6954.977911,157337.5408,-157218.4544,-72939.41669,6956.323742,-75000,10,0,1
2025-10-14T19:34:25.000+00:00,0,45,-71929,150000,-150000,-72941.16885,74988.80469,-28.747355,355.720011,0.999806,59.989708,0,6960.051774,157268.5296,-157178.4784,-72938.32963,6962.249084,-75000,10,0,1
2025-10-14T19:34:30.000+00:00,0,45,-71934,150000,-150000,-72941.79909,74967.74219,-28.747355,355.744466,0.999806,59.989708,0,6958.109132,157293.3568,-157271.4752,-72941.25019,6959.081994,-75000,10,0,1
2025-10-14T19:34:35.000+00:00,0,45,-71976,150000,-150000,-72937.88275,74991.27344,-13.623241,355.658885,0.999806,59.989708,0,6959.145308,157279.0496,-157196.152,-72935.79638,6959.904537,-75000,10,0,1
2025-10-14T19:34:40.000+00:00,0,45,-71967,150000,-150000,-72920.11159,74969.59375,-34.839203,355.63148,0.999806,59.989708,0,6960.051582,157295.8816,-157227.712,-72917.56333,6960.000627,-75000,10,0,1
2025-10-14T19:34:45.000+00:00,0,45,-71950,150000,-150000,-72926.95877,74979.39063,-36.120403,355.572072,0.999807,59.999844,0,6957.613454,157306.4016,-157219.296,-72920.36634,6959.23932,-75000,10,0,1
2025-10-14T19:34:50.000+00:00,0,45,-71965,150000,-150000,-72938.63265,74976.64063,-25.954006,355.72465,0.999807,59.999844,0,6957.669019,157305.1392,-157260.1136,-72934.39528,6960.143265,-75000,10,0,1
2025-10-14T19:34:55.000+00:00,0,45,-71943,150000,-150000,-72935.22842,74976.64063,-22.892733,355.585948,0.999807,60.009903,0,6961.308178,157287.4656,-157164.1712,-72934.69433,6961.724235,-75000,10,0,1
2025-10-14T19:35:00.000+00:00,0,45,-71979,150000,-150000,-72941.432,74960.11719,-24.770838,355.659047,0.999807,60.009903,0,6958.252322,157302.1936,-157183.1072,-72939.04492,6961.218548,-75000,10,0,1
2025-10-14T19:35:05.000+00:00,0,45,-71958,150000,-150000,-72941.67919,74970.24219,-21.035822,355.589254,0.999807,59.999332,0,6958.793833,157307.0328,-157204.9888,-72937.41922,6959.765024,-75000,10,0,1
2025-10-14T19:35:10.000+00:00,0,45,-71955,150000,-150000,-72943.38283,74983.70313,-33.197491,355.533152,0.999807,59.999332,0,6953.9388,157245.3856,-157197.4144,-72935.74308,6958.664063,-75000,10,0,1
2025-10-14T19:35:15.000+00:00,0,45,-71958,150000,-150000,-72939.59361,74968.25781,-16.113802,355.607707,0.999807,59.999332,0,6960.182093,157287.0448,-157226.4496,-72936.75617,6961.385637,-75000,10,0,1
2025-10-14T19:35:20.000+00:00,0,45,-71943,150000,-150000,-72947.80226,74969.19531,-30.173342,355.534526,0.999807,59.989151,0,6958.386505,157258.4304,-157234.4448,-72943.79976,6959.743083,-75000,10,0,1
2025-10-14T19:35:25.000+00:00,0,45,-71955,150000,-150000,-72949.51843,74981.21094,-24.808998,355.621867,0.999807,59.989151,0,6961.827951,157284.0992,-157220.1376,-72946.90481,6962.250424,-75000,10,0,1
2025-10-14T19:35:30.000+00:00,0,45,-71988,150000,-150000,-72944.5404,74955.52344,-24.808998,355.552307,0.999807,59.989151,0,6958.930109,157275.2624,-157217.192,-72939.01352,6960.814467,-75000,10,0,1
2025-10-14T19:35:35.000+00:00,0,45,-71943,150000,-150000,-72952.51683,74974.28125,-20.957005,355.512309,0.999807,59.989151,0,6962.684259,157264.3216,-157194.048,-72947.90364,6963.824981,-75000,10,0,1
2025-10-14T19:35:40.000+00:00,0,45,-71966,150000,-150000,-72953.84496,74987.76563,-16.47356,355.542989,0.999807,59.989151,0,6958.588863,157274.4208,-157185.2112,-72946.58676,6960.047611,-75000,10,0,1
2025-10-14T19:35:45.000+00:00,0,45,-71966,150000,-150000,-72944.79773,74977.89844,-22.074818,355.594442,0.999809,59.982044,0,6956.35052,157267.2672,-157238.232,-72942.39389,6958.028494,-75000,10,0,1
2025-10-14T19:35:50.000+00:00,0,45,-71966,150000,-150000,-72943.03045,74965.39063,-26.182686,355.549357,0.999809,59.982044,0,6954.564707,157237.3904,-157199.9392,-72939.24195,6955.062046,-75000,10,0,1
2025-10-14T19:35:55.000+00:00,0,45,-71960,150000,-150000,-72941.39138,74980.04688,-21.445393,355.705851,0.999809,59.982044,0,6959.285404,157292.0944,-157194.4688,-72937.72516,6959.438906,-75000,10,0,1
2025-10-14T19:36:00.000+00:00,0,45,-71993,150000,-150000,-72936.41167,74965.15625,-36.351898,355.565358,0.999809,59.982044,0,6960.735491,157265.584,-157208.776,-72928.08318,6959.982679,-75000,10,0,1
2025-10-14T19:36:05.000+00:00,0,45,-71961,150000,-150000,-72939.20694,74979.41406,-20.609747,355.594055,0.999809,59.982044,0,6958.215391,157275.6832,-157220.1376,-72936.5018,6958.664122,-75000,10,0,1
2025-10-14T19:36:10.000+00:00,0,45,-71951,150000,-150000,-72943.33554,74979.41406,-32.61248,355.569366,0.999809,59.982044,0,6961.90107,157277.3664,-157226.0288,-72942.86606,6961.230032,-75000,10,0,1
2025-10-14T19:36:15.000+00:00,0,45,-71940,150000,-150000,-72959.31041,74971.79688,-37.489933,355.600352,0.999809,59.982044,0,6947.79414,157257.168,-157223.504,-72957.83029,6948.946792,-75000,10,0,1
2025-10-14T19:36:20.000+00:00,0,45,-71956,150000,-150000,-72965.85335,74994.45313,-27.149719,355.514699,0.999809,59.982044,0,6945.556068,157269.3712,-157231.0784,-72964.51814,6949.292373,-75000,10,0,1
2025-10-14T19:36:25.000+00:00,0,45,-71937,150000,-150000,-72957.64374,74987.74219,-30.932508,355.54891,0.999809,59.982044,0,6958.5039,157252.5392,-157224.7664,-72955.81529,6957.789161,-75000,10,0,1
2025-10-14T19:36:30.000+00:00,0,45,-71948,150000,-150000,-72946.85371,74983.05469,-30.932508,355.653615,0.999809,59.982044,0,6958.551095,157258.0096,-157227.712,-72946.85371,6957.901202,-75000,10,0,1
2025-10-14T19:36:35.000+00:00,0,45,-71966,150000,-150000,-72943.60381,74982.34375,-30.932508,355.542094,0.999809,59.982044,0,6951.388516,157256.7472,-157246.648,-72939.03932,6955.614457,-75000,10,0,1
2025-10-14T19:36:40.000+00:00,0,45,-71935,150000,-150000,-72948.10616,74955.76563,-20.554493,355.595428,0.999809,59.982044,0,6941.632981,157256.7472,-157210.88,-72945.28676,6941.281651,-75000,10,0,1
2025-10-14T19:36:45.000+00:00,0,45,-71941,150000,-150000,-72954.22191,74971.41406,-19.737629,355.601145,0.999809,59.986958,0,6943.077036,157264.7424,-157228.1328,-72959.94354,6942.140324,-75000,10,0,1
2025-10-14T19:36:50.000+00:00,0,45,-71977,150000,-150000,-72954.30595,74974.9375,-22.303219,355.547719,0.999809,59.986958,0,6944.271852,157231.0784,-157220.1376,-72954.94551,6950.455597,-75000,10,0,1
2025-10-14T19:36:55.000+00:00,0,45,-71964,150000,-150000,-72946.76346,74970.89063,-22.303219,355.585358,0.999809,59.986958,0,6948.025055,157263.48,-157223.0832,-72944.3283,6950.489883,-75000,10,0,1
2025-10-14T19:37:00.000+00:00,0,45,-71936,150000,-150000,-72956.23746,74960.48438,-28.074125,355.604991,0.999809,59.986958,0,6943.381819,157235.7072,-157201.2016,-72950.95876,6943.381819,-75000,10,0,1
2025-10-14T19:37:05.000+00:00,0,45,-71962,150000,-150000,-72974.51823,74979.9375,-19.08432,355.611481,0.999809,59.986958,0,6942.019223,157263.48,-157197.4144,-72971.90939,6942.649551,-75000,10,0,1
2025-10-14T19:37:10.000+00:00,0,45,-71983,150000,-150000,-72971.55266,74969.86719,-19.08432,355.509155,0.999809,59.986958,0,6946.101529,157255.064,-157225.1872,-72969.25831,6947.125619,-75000,10,0,1
2025-10-14T19:37:15.000+00:00,0,45,-71996,150000,-150000,-72982.06217,74969.86719,-19.08432,355.575755,0.999809,59.986958,0,6947.978695,157276.5248,-157223.0832,-72978.47701,6950.500894,-75000,10,0,1
2025-10-14T19:37:20.000+00:00,0,45,-71961,150000,-150000,-72978.67155,74982.40625,-28.712582,355.480815,0.999809,59.986958,0,6941.049658,157264.3216,-157217.6128,-72972.16191,6948.466899,-75000,10,0,1
2025-10-14T19:37:25.000+00:00,0,45,-71981,150000,-150000,-72968.72268,74967.25,-24.245293,355.51766,0.999809,59.986958,0,6944.376392,157260.1136,-157228.9744,-72968.05641,6945.073278,-75000,10,0,1
2025-10-14T19:37:30.000+00:00,0,45,-71972,150000,-150000,-72978.15361,74972.17188,-24.909967,355.548503,0.999809,59.986958,0,6945.709861,157254.6432,-157200.36,-72977.22684,6946.164352,-75000,10,0,1
2025-10-14T19:37:35.000+00:00,0,45,-71968,150000,-150000,-72974.84653,74985.4375,-24.909967,355.518951,0.999809,59.986958,0,6951.075954,157238.6528,-157224.3456,-72969.39391,6953.846439,-75000,10,0,1
2025-10-14T19:37:40.000+00:00,0,45,-71953,150000,-150000,-72969.47127,74972.25,-35.15382,355.456106,0.999809,59.986958,0,6951.607496,157235.2864,-157183.9488,-72966.61633,6954.248424,-75000,10,0,1
2025-10-14T19:37:45.000+00:00,0,45,-71947,150000,-150000,-72970.9487,74975.65625,-31.435635,355.581451,0.999804,59.985001,0,6952.026228,157273.1584,-157232.3408,-72969.41986,6956.760676,-75000,10,0,1
2025-10-14T19:37:50.000+00:00,0,45,-71972,150000,-150000,-72979.2412,74972.67969,-46.310287,355.494975,0.999804,59.985001,0,6956.441772,157243.2816,-157240.7568,-72986.06847,6959.746494,-75000,10,0,1
2025-10-14T19:37:55.000+00:00,0,45,-71983,150000,-150000,-72987.88821,74959.03125,-31.076626,355.556376,0.999804,59.985001,0,6957.665016,157270.6336,-157214.2464,-72984.42605,6959.663979,-75000,10,0,1
2025-10-14T19:38:00.000+00:00,0,45,-72006,150000,-150000,-72982.87204,74974.64844,-31.076626,355.579315,0.999804,59.985001,0,6956.539723,157267.2672,-157188.1568,-72983.26372,6956.623916,-75000,10,0,1
2025-10-14T19:38:05.000+00:00,0,45,-71957,150000,-150000,-72990.65572,74981.64844,-31.076626,355.59847,0.999804,59.985001,0,6956.829282,157305.1392,-157193.2064,-72989.92076,6959.367604,-75000,10,0,1
2025-10-14T19:38:10.000+00:00,0,45,-71995,150000,-150000,-72991.15093,74971.73438,-31.076626,355.460826,0.999804,59.985001,0,6951.503383,157235.7072,-157212.984,-72989.11431,6954.671592,-75000,10,0,1
2025-10-14T19:38:15.000+00:00,0,45,-71975,150000,-150000,-72984.58124,74980.05469,-20.523962,355.559733,0.999804,59.985001,0,6947.253394,157274.4208,-157229.816,-72984.66716,6944.17714,-75000,10,0,1
2025-10-14T19:38:20.000+00:00,0,45,-71998,150000,-150000,-72979.46817,74983.01563,-19.394388,355.54776,0.999804,59.985001,0,6945.681628,157255.4848,-157209.1968,-72978.98939,6946.823263,-75000,10,0,1
2025-10-14T19:38:25.000+00:00,0,45,-71997,150000,-150000,-72985.97801,74965.14844,-18.296631,355.610321,0.999804,59.985001,0,6948.94264,157295.4608,-157215.9296,-72987.19023,6950.032928,-75000,10,0,1
2025-10-14T19:38:30.000+00:00,0,45,-71975,150000,-150000,-72989.54539,74977.07031,-28.883554,355.586538,0.999804,59.985001,0,6951.903582,157270.2128,-157222.452,-72986.47383,6951.638627,-75000,10,0,1
2025-10-14T19:38:35.000+00:00,0,45,-72011,150000,-150000,-72992.98753,74963.50781,-15.54816,355.58668,0.999804,59.985001,0,6943.247694,157254.6432,-157223.7144,-72989.7485,6943.583332,-75000,10,0,1
2025-10-14T19:38:40.000+00:00,0,45,-72040,150000,-150000,-72990.60804,74967.32813,-27.140867,355.576233,0.999804,59.985001,0,6942.644469,157267.688,-157215.9296,-72992.27063,6943.369926,-75000,10,0,1
2025-10-14T19:38:45.000+00:00,0,45,-71980,150000,-150000,-72991.19141,74956.39063,-15.265716,355.593475,0.999805,59.990898,0,6940.185819,157261.376,-157201.2016,-72990.61406,6942.963952,-75000,10,0,1
2025-10-14T19:38:50.000+00:00,0,45,-72019,150000,-150000,-72995.15313,74973.73438,-15.265716,355.440358,0.999805,59.990898,0,6944.104229,157218.8752,-157210.0384,-72993.95958,6946.620184,-75000,10,0,1
2025-10-14T19:38:55.000+00:00,0,45,-72042,150000,-150000,-72996.64383,74981.94531,-15.265716,355.650574,0.999805,59.990898,0,6942.75797,157285.3616,-157199.0976,-72995.93385,6943.412593,-75000,10,0,1
2025-10-14T19:39:00.000+00:00,0,45,-72049,150000,-150000,-72998.98201,74970.10156,-36.981583,355.501516,0.999805,59.990898,0,6943.048877,157227.712,-157224.7664,-72997.88021,6950.342521,-75000,10,0,1
2025-10-14T19:39:05.000+00:00,0,45,-72018,150000,-150000,-72997.0689,74954.42969,-24.782335,355.523702,0.999805,59.990898,0,6948.515559,157266.0048,-157159.5424,-72996.90642,6951.631608,-75000,10,0,1
2025-10-14T19:39:10.000+00:00,0,45,-72021,150000,-150000,-73000.03294,74976.92969,-24.782335,355.517029,0.999805,59.990898,0,6944.307391,157283.2576,-157196.9936,-72996.01515,6944.952592,-75000,10,0,1
2025-10-14T19:39:15.000+00:00,0,45,-71993,150000,-150000,-72993.81413,74976.92969,-13.138668,355.554698,0.999805,59.990898,0,6945.174133,157261.376,-157209.1968,-72993.15404,6945.578183,-75000,10,0,1
2025-10-14T19:39:20.000+00:00,0,45,-71987,150000,-150000,-72992.8209,74989.47656,-10.923236,355.553243,0.999805,59.990898,0,6941.511894,157244.544,-157199.5184,-72992.8209,6943.997216,-75000,10,0,1
2025-10-14T19:39:25.000+00:00,0,45,-71987,150000,-150000,-72989.84242,74976.0625,-10.923236,355.488831,0.999805,59.990898,0,6947.994158,157253.3808,-157196.152,-72989.15034,6949.104653,-75000,10,0,1
2025-10-14T19:39:30.000+00:00,0,45,-71954,150000,-150000,-72992.41829,74976.0625,-10.923236,355.584849,0.999805,59.990898,0,6946.28192,157260.1136,-157190.2608,-72991.41213,6949.070805,-75000,10,0,1
2025-10-14T19:39:35.000+00:00,0,45,-71991,150000,-150000,-72995.21654,74987.80469,-10.923236,355.516022,0.999805,59.990898,0,6948.256357,157252.5392,-157229.816,-72995.9922,6949.961323,-75000,10,0,1
2025-10-14T19:39:40.000+00:00,0,45,-71974,150000,-150000,-72997.45007,74973.33594,-15.884355,355.548482,0.999805,59.990898,0,6956.653372,157257.5888,-157200.7808,-72993.49074,6957.749842,-75000,10,0,1
2025-10-14T19:39:45.000+00:00,0,45,-72007,150000,-150000,-72995.79599,74971.95313,-24.996649,355.540538,0.999803,59.99255,0,6950.639085,157257.168,-157200.36,-72993.44333,6953.630002,-75000,10,0,1
2025-10-14T19:39:50.000+00:00,0,45,-71981,150000,-150000,-72998.19113,74971.95313,-22.439518,355.531362,0.999803,59.99255,0,6945.219683,157247.9104,-157216.3504,-72997.07742,6946.335018,-75000,10,0,1
2025-10-14T19:39:55.000+00:00,0,45,-71978,150000,-150000,-73009.58635,74971.95313,-14.36115,355.518392,0.999803,59.99255,0,6941.972139,157247.0688,-157222.2416,-73005.62428,6946.305246,-75000,10,0,1
2025-10-14T19:40:00.000+00:00,0,45,-72010,150000,-150000,-73014.79128,74966.42969,-11.049465,355.545959,0.999803,59.99255,0,6942.175551,157262.2176,-157203.7264,-73014.6765,6943.906525,-75000,10,0,1
2025-10-14T19:40:05.000+00:00,0,45,-71989,150000,-150000,-73019.3066,74964.35938,-11.049465,355.534698,0.999803,59.99255,0,6947.093133,157244.544,-157188.5776,-73015.28734,6947.628289,-75000,10,0,1
2025-10-14T19:40:10.000+00:00,0,45,-72028,150000,-150000,-73037.42864,74981.125,-27.864912,355.604879,0.999803,59.99255,0,6940.439696,157264.3216,-157184.7904,-73037.42253,6943.571682,-75000,10,0,1
2025-10-14T19:40:15.000+00:00,0,45,-72020,150000,-150000,-73042.64657,74978.60938,-19.12388,355.590393,0.999803,59.99255,0,6939.694429,157233.6032,-157204.1472,-73040.86851,6942.609213,-75000,10,0,1
2025-10-14T19:40:20.000+00:00,0,45,-72038,150000,-150000,-73046.4907,74978.60938,-30.803398,355.595988,0.999803,59.99255,0,6941.795831,157259.6928,-157255.064,-73043.5374,6943.505718,-75000,10,0,1
2025-10-14T19:40:25.000+00:00,0,45,-72053,150000,-150000,-73054.19528,74975.08594,-19.985907,355.562388,0.999803,59.99255,0,6938.268257,157255.4848,-157250.0144,-73043.22857,6941.381587,-75000,10,0,1
2025-10-14T19:40:30.000+00:00,0,45,-72036,150000,-150000,-73038.16082,74978.09375,-19.985907,355.742411,0.999803,60.011269,0,6939.10132,157336.6992,-157236.128,-73035.23004,6941.318525,-75000,10,0,1
2025-10-14T19:40:35.000+00:00,0,45,-72054,150000,-150000,-73044.35123,74965.67969,-31.076313,355.770365,0.999803,60.021553,0,6941.151371,157358.5808,-157214.2464,-73040.73796,6942.203,-75000,10,0,1
2025-10-14T19:40:40.000+00:00,0,45,-72057,150000,-150000,-73042.81366,74981.76563,-19.687986,355.58139,0.999803,60.021553,0,6947.342915,157261.7968,-157240.7568,-73041.59591,6948.020309,-75000,10,0,1
2025-10-14T19:40:45.000+00:00,0,45,-72047,150000,-150000,-73037.88569,74977.8125,-14.975507,355.583506,0.999805,60.018066,0,6942.751568,157253.8016,-157228.1328,-73037.3444,6943.147237,-75000,10,0,1
2025-10-14T19:40:50.000+00:00,0,45,-72033,150000,-150000,-73042.06592,74966.3125,-14.975507,355.596934,0.999805,60.018066,0,6942.780231,157268.9504,-157230.2368,-73042.67928,6943.054963,-75000,10,0,1
2025-10-14T19:40:55.000+00:00,0,45,-72042,150000,-150000,-73048.54508,74978.85156,-12.145673,355.589661,0.999805,60.018066,0,6944.035417,157259.272,-157235.2864,-73044.96253,6947.458069,-75000,10,0,1
2025-10-14T19:41:00.000+00:00,0,45,-72063,150000,-150000,-73033.5037,74995.65625,-11.611017,355.601908,0.999805,60.018066,0,6945.734045,157292.936,-157231.4992,-73028.62244,6946.042391,-75000,10,0,1
2025-10-14T19:41:05.000+00:00,0,45,-72036,150000,-150000,-73034.14165,74971.77344,-26.179697,355.665853,0.999805,60.018066,0,6941.155948,157303.8768,-157235.2864,-73029.30006,6943.096145,-75000,10,0,1
2025-10-14T19:41:10.000+00:00,0,45,-72099,150000,-150000,-73037.21081,74991.67188,-15.047732,355.575582,0.999805,60.018066,0,6941.849577,157284.9408,-157231.4992,-73036.59415,6943.583245,-75000,10,0,1
2025-10-14T19:41:15.000+00:00,0,45,-72066,150000,-150000,-73039.05388,74965.49219,-15.047732,355.573364,0.999805,60.018066,0,6940.937098,157249.1728,-157219.296,-73036.57669,6941.37486,-75000,10,0,1
2025-10-14T19:41:20.000+00:00,0,45,-72074,150000,-150000,-73048.19707,74953.61719,-29.881924,355.589172,0.999805,60.018066,0,6943.734325,157270.2128,-157256.7472,-73048.32198,6945.095375,-75000,10,0,1
2025-10-14T19:41:25.000+00:00,0,45,-72066,150000,-150000,-73053.73915,74981.8125,-29.881924,355.59844,0.999805,60.018066,0,6945.685033,157274.4208,-157217.192,-73050.3326,6946.193629,-75000,10,0,1
2025-10-14T19:41:30.000+00:00,0,45,-72058,150000,-150000,-73048.62632,74966.67188,-44.366539,355.665354,0.999805,60.018066,0,6942.566733,157289.5696,-157192.7856,-73048.14919,6943.682624,-75000,10,0,1
2025-10-14T19:41:35.000+00:00,0,45,-72052,150000,-150000,-73060.98743,74966.67188,-15.440284,355.609212,0.999805,60.018066,0,6940.955082,157271.896,-157203.7264,-73059.54109,6943.010244,-75000,10,0,1
2025-10-14T19:41:40.000+00:00,0,45,-72059,150000,-150000,-73075.61521,74995.44531,-14.44395,355.61201,0.999805,60.018066,0,6941.617698,157273.5792,-157220.9792,-73065.46781,6942.924286,-75000,10,0,1
2025-10-14T19:41:45.000+00:00,0,45,-72051,150000,-150000,-73055.19797,74987.48438,-5.485783,355.579041,0.999805,60.018066,0,6940.804564,157261.376,-157194.048,-73054.5644,6943.137839,-75000,10,0,1
2025-10-14T19:41:50.000+00:00,0,45,-72108,150000,-150000,-73065.45051,74961.3125,-4.185249,355.569295,0.999805,60.018066,0,6942.127186,157276.5248,-157245.8064,-73062.4562,6942.127186,-75000,10,0,1
2025-10-14T19:41:55.000+00:00,0,45,-72076,150000,-150000,-73069.47444,74977.60938,-4.07329,355.537893,0.999805,60.018066,0,6943.401548,157274.4208,-157187.736,-73068.98466,6943.709356,-75000,10,0,1
2025-10-14T19:42:00.000+00:00,0,45,-72097,150000,-150000,-73070.45681,74983.09375,-13.228341,355.610026,0.999805,60.009693,0,6941.061813,157285.7824,-157184.3696,-73070.17614,6942.878746,-75000,10,0,1
2025-10-14T19:42:05.000+00:00,0,45,-72063,150000,-150000,-73076.39681,74977.0625,-13.228341,355.619466,0.999805,60.009693,0,6941.396461,157260.1136,-157203.7264,-73075.66935,6940.391265,-75000,10,0,1
2025-10-14T19:42:10.000+00:00,0,45,-72065,150000,-150000,-73073.77681,74973.5625,-10.468773,355.728811,0.999805,60.009693,0,6941.612109,157328.704,-157237.8112,-73066.73575,6941.252624,-75000,10,0,1
2025-10-14T19:42:15.000+00:00,0,45,-72121,150000,-150000,-73082.10532,74951.28906,-39.895237,355.489817,0.999805,60.009693,0,6936.457857,157243.7024,-157230.6576,-73076.68305,6944.862072,-75000,10,0,1
2025-10-14T19:42:20.000+00:00,0,45,-72085,150000,-150000,-73090.6017,74968.73438,-16.314404,355.544983,0.999805,60.009693,0,6934.932316,157251.6976,-157236.128,-73094.99541,6932.560332,-75000,10,0,1
2025-10-14T19:42:25.000+00:00,0,45,-72129,150000,-150000,-73100.06332,74958.10938,-15.858252,355.587911,0.999805,60.009693,0,6937.591724,157273.1584,-157233.6032,-73098.42039,6937.591724,-75000,10,0,1
2025-10-14T19:42:30.000+00:00,0,45,-72147,150000,-150000,-73098.32797,74976.47656,-15.858252,355.571472,0.999805,60.009693,0,6936.49018,157266.8464,-157246.648,-73097.46718,6936.525633,-75000,10,0,1
2025-10-14T19:42:35.000+00:00,0,45,-72103,150000,-150000,-73097.04028,74971.83594,-15.858252,355.596303,0.999805,60.009693,0,6935.487582,157275.2624,-157233.6032,-73097.04028,6937.09098,-75000,10,0,1
2025-10-14T19:42:40.000+00:00,0,45,-72098,150000,-150000,-73106.00317,74983.83594,-15.858252,355.597677,0.999805,60.009693,0,6932.614167,157272.3168,-157239.9152,-73103.2141,6933.713419,-75000,10,0,1
2025-10-14T19:42:45.000+00:00,0,45,-72094,150000,-150000,-73104.08598,74976.375,-12.435985,355.614044,0.999809,60.015869,0,6925.944099,157267.2672,-157231.0784,-73102.27173,6925.944099,-75000,10,0,1
2025-10-14T19:42:50.000+00:00,0,45,-72106,150000,-150000,-73101.11245,74976.375,-12.435985,355.578532,0.999809,60.015869,0,6928.427697,157273.5792,-157234.8656,-73102.60393,6929.468302,-75000,10,0,1
2025-10-14T19:42:55.000+00:00,0,45,-72095,150000,-150000,-73101.99469,74960.40625,-28.619707,355.616435,0.999809,60.015869,0,6940.393537,157276.104,-157243.2816,-73100.22194,6940.432155,-75000,10,0,1
2025-10-14T19:43:00.000+00:00,0,45,-72084,150000,-150000,-73108.91632,74982.19531,-15.077344,355.634949,0.999809,60.015869,0,6938.121884,157278.6288,-157226.0288,-73104.10153,6941.187936,-75000,10,0,1
2025-10-14T19:43:05.000+00:00,0,45,-72110,150000,-150000,-73103.9015,74977.84375,-11.055629,355.578552,0.999809,60.015869,0,6931.994095,157251.6976,-157195.3104,-73102.43718,6932.250499,-75000,10,0,1
2025-10-14T19:43:10.000+00:00,0,45,-72117,150000,-150000,-73110.19759,74975.1875,-11.680293,355.575562,0.999809,60.015869,0,6928.921938,157270.6336,-157210.4592,-73109.73447,6931.493859,-75000,10,0,1
2025-10-14T19:43:15.000+00:00,0,45,-72116,150000,-150000,-73110.30883,74978.375,-25.875036,355.592295,0.999809,60.015869,0,6930.580668,157286.624,-157214.2464,-73109.63779,6933.194745,-75000,10,0,1
2025-10-14T19:43:20.000+00:00,0,45,-72128,150000,-150000,-73104.98071,74981.46875,-42.901722,355.625763,0.999809,60.015869,0,6927.204128,157276.104,-157249.5936,-73102.34204,6928.890531,-75000,10,0,1
2025-10-14T19:43:25.000+00:00,0,45,-72131,150000,-150000,-73110.61422,74964.64844,-28.206821,355.586995,0.999809,59.998413,0,6926.424791,157269.792,-157181.424,-73119.63293,6927.392362,-75000,10,0,1
2025-10-14T19:43:30.000+00:00,0,45,-72118,150000,-150000,-73136.65737,74966.65625,-28.206821,355.532054,0.999809,59.988194,0,6927.509168,157227.2912,-157214.2464,-73131.80291,6928.327374,-75000,10,0,1
2025-10-14T19:43:35.000+00:00,0,45,-72137,150000,-150000,-73130.59655,74973.61719,-16.141693,355.577484,0.999809,59.988194,0,6931.645603,157234.8656,-157218.0336,-73127.85204,6934.558266,-75000,10,0,1
2025-10-14T19:43:40.000+00:00,0,45,-72124,150000,-150000,-73129.61964,74978.67188,-29.831999,355.705383,0.999809,59.988194,0,6936.22084,157279.0496,-157250.0144,-73126.13242,6936.479349,-75000,10,0,1
2025-10-14T19:43:45.000+00:00,0,45,-72118,150000,-150000,-73135.14854,74966.10938,-27.436308,355.509542,0.999811,59.98877,0,6931.749629,157242.44,-157229.3952,-73134.73073,6932.114392,-75000,10,0,1
2025-10-14T19:43:50.000+00:00,0,45,-72149,150000,-150000,-73141.4862,74976.98438,-27.436308,355.609406,0.999811,59.98877,0,6923.347097,157293.3568,-157236.128,-73135.91437,6927.945129,-75000,10,0,1
2025-10-14T19:43:55.000+00:00,0,45,-72129,150000,-150000,-73144.59194,74968.46094,-27.436308,355.556244,0.999811,59.998768,0,6922.764716,157305.56,-157187.736,-73139.71004,6923.053353,-75000,10,0,1
2025-10-14T19:44:00.000+00:00,0,45,-72130,150000,-150000,-73135.21351,74994.17969,-37.618649,355.512024,0.999811,60.009052,0,6923.674799,157272.7376,-157223.9248,-73140.99066,6925.11943,-75000,10,0,1
2025-10-14T19:44:05.000+00:00,0,45,-72101,150000,-150000,-73136.02686,74977.76563,-29.069847,355.591807,0.999811,60.009052,0,6928.359538,157258.0096,-157180.5824,-73135.61365,6929.201076,-75000,10,0,1
2025-10-14T19:44:10.000+00:00,0,45,-72128,150000,-150000,-73146.01277,74977.76563,-30.113401,355.622152,0.999811,60.009052,0,6931.50296,157294.6192,-157201.2016,-73142.35752,6930.559467,-75000,10,0,1
2025-10-14T19:44:15.000+00:00,0,45,-72166,150000,-150000,-73139.03692,74977.625,-30.113401,355.643372,0.999811,60.009052,0,6932.936746,157277.7872,-157221.8208,-73137.55813,6935.300777,-75000,10,0,1
2025-10-14T19:44:20.000+00:00,0,45,-72162,150000,-150000,-73139.50067,74983.90625,-23.914019,355.543162,0.999811,60.009052,0,6940.329567,157259.6928,-157220.5584,-73134.6082,6938.227256,-75000,10,0,1
2025-10-14T19:44:25.000+00:00,0,45,-72185,150000,-150000,-73145.82673,74987.60156,-23.011787,355.608226,0.999811,60.009052,0,6935.10428,157254.6432,-157209.6176,-73144.60543,6934.251566,-75000,10,0,1
2025-10-14T19:44:30.000+00:00,0,45,-72154,150000,-150000,-73136.72232,74976.67188,-18.928064,355.676849,0.999811,60.009052,0,6937.043581,157251.2768,-157228.1328,-73135.57381,6937.995757,-75000,10,0,1
2025-10-14T19:44:35.000+00:00,0,45,-72184,150000,-150000,-73141.02972,74978.08594,-18.928064,355.659993,0.999811,60.009052,0,6940.918884,157263.0592,-157227.712,-73139.28621,6942.076029,-75000,10,0,1
2025-10-14T19:44:40.000+00:00,0,45,-72147,150000,-150000,-73131.76902,74963.46094,-23.028887,355.592224,0.999811,60.009052,0,6940.95151,157248.752,-157209.6176,-73127.95179,6942.191087,-75000,10,0,1
2025-10-14T19:44:45.000+00:00,0,45,-72141,150000,-150000,-73130.754,74977.38281,-18.535112,355.594482,0.999817,60.012245,0,6938.384289,157266.8464,-157213.8256,-73128.41272,6943.325415,-75000,10,0,1
2025-10-14T19:44:50.000+00:00,0,45,-72151,150000,-150000,-73125.12006,74962.375,-14.768838,355.608897,0.999817,60.012245,0,6931.069939,157256.3264,-157247.9104,-73124.38801,6937.15577,-75000,10,0,1
2025-10-14T19:44:55.000+00:00,0,45,-72142,150000,-150000,-73125.77245,74979.32031,-37.243961,355.525228,0.999817,60.012245,0,6936.113222,157242.0192,-157235.2864,-73123.96121,6937.285515,-75000,10,0,1
2025-10-14T19:45:00.000+00:00,0,45,-72115,150000,-150000,-73125.18339,74978.40625,-37.243961,355.652283,0.999817,60.012245,0,6927.620892,157278.6288,-157220.1376,-73124.89198,6928.503404,-75000,10,0,1
2025-10-14T19:45:05.000+00:00,0,45,-72087,150000,-150000,-73141.19982,74965.00781,-17.443394,355.63563,0.999817,60.012245,0,6924.000797,157298.4064,-157203.7264,-73137.22378,6925.312337,-75000,10,0,1
2025-10-14T19:45:10.000+00:00,0,45,-72127,150000,-150000,-73142.05862,74975.5625,-17.443394,355.572601,0.999817,60.012245,0,6925.212381,157256.7472,-157187.736,-73138.34021,6926.146403,-75000,10,0,1
2025-10-14T19:45:15.000+00:00,0,45,-72114,150000,-150000,-73137.6797,74989.03125,-16.639801,355.604004,0.999817,60.012245,0,6935.654424,157275.2624,-157238.232,-73134.8288,6938.597247,-75000,10,0,1
2025-10-14T19:45:20.000+00:00,0,45,-72137,150000,-150000,-73131.70852,74974.4375,-22.272968,355.646128,0.999817,60.012245,0,6938.083592,157271.0544,-157218.4544,-73133.0301,6940.979646,-75000,10,0,1
2025-10-14T19:45:25.000+00:00,0,45,-72166,150000,-150000,-73145.73103,74988.25,-23.81938,355.706045,0.999817,60.012245,0,6933.201786,157314.3968,-157226.0288,-73141.83157,6934.202576,-75000,10,0,1
2025-10-14T19:45:30.000+00:00,0,45,-72174,150000,-150000,-73142.77726,74974.03125,-40.113491,355.606293,0.999817,60.012245,0,6930.236926,157288.3072,-157240.7568,-73142.68382,6932.179402,-75000,10,0,1
2025-10-14T19:45:35.000+00:00,0,45,-72186,150000,-150000,-73139.28029,74966.28125,-28.75181,355.60318,0.999817,60.012245,0,6927.848486,157259.6928,-157247.0688,-73137.37884,6928.873864,-75000,10,0,1
2025-10-14T19:45:40.000+00:00,0,45,-72166,150000,-150000,-73139.60765,74968.65625,-26.177446,355.685079,0.999817,60.012245,0,6925.615579,157284.9408,-157237.8112,-73136.66915,6927.802662,-75000,10,0,1
2025-10-14T19:45:45.000+00:00,0,45,-72161,150000,-150000,-73145.22033,74982.51563,-31.584852,355.609873,0.999812,60.015816,0,6926.641295,157276.9456,-157253.8016,-73138.76654,6926.641295,-75000,10,0,1
2025-10-14T19:45:50.000+00:00,0,45,-72117,150000,-150000,-73139.43126,74975.57031,-26.188711,355.564229,0.999812,60.015816,0,6924.479431,157256.7472,-157246.648,-73138.93672,6928.958906,-75000,10,0,1
2025-10-14T19:45:55.000+00:00,0,45,-72165,150000,-150000,-73150.13645,74996.63281,-36.257618,355.625865,0.999812,60.015816,0,6933.12092,157265.584,-157245.3856,-73148.26452,6934.494168,-75000,10,0,1
2025-10-14T19:46:00.000+00:00,0,45,-72125,150000,-150000,-73148.29752,74977.07031,-25.013538,355.617544,0.999812,60.015816,0,6936.298859,157277.3664,-157231.4992,-73148.1165,6936.625886,-75000,10,0,1
2025-10-14T19:46:05.000+00:00,0,45,-72122,150000,-150000,-73165.23858,74974.04688,-32.365932,355.630676,0.999812,60.015816,0,6937.314617,157292.0944,-157231.0784,-73157.35492,6942.205662,-75000,10,0,1
2025-10-14T19:46:10.000+00:00,0,45,-72162,150000,-150000,-73159.85537,74972.00781,-42.399487,355.647675,0.999812,60.015816,0,6939.56157,157290.4112,-157232.3408,-73159.74581,6941.623581,-75000,10,0,1
2025-10-14T19:46:15.000+00:00,0,45,-72148,150000,-150000,-73158.22002,74970.30469,-42.399487,355.479187,0.999812,60.015816,0,6942.177791,157215.9296,-157215.9296,-73156.10341,6943.480388,-75000,10,0,1
2025-10-14T19:46:20.000+00:00,0,45,-72188,150000,-150000,-73156.65616,74967.9375,-42.399487,355.71759,0.999812,60.015816,0,6940.385769,157308.5056,-157202.464,-73153.89696,6941.963912,-75000,10,0,1
2025-10-14T19:46:25.000+00:00,0,45,-72187,150000,-150000,-73154.91154,74973.42969,-31.968933,355.65328,0.999812,60.015816,0,6932.691616,157285.3616,-157236.128,-73148.01525,6935.674084,-75000,10,0,1
2025-10-14T19:46:30.000+00:00,0,45,-72177,150000,-150000,-73162.20687,74961.52344,-31.968933,355.538239,0.999812,60.015816,0,6932.535584,157229.3952,-157217.192,-73158.32935,6934.97427,-75000,10,0,1
2025-10-14T19:46:35.000+00:00,0,45,-72205,150000,-150000,-73158.341,74976.74219,-34.480896,355.69101,0.999812,60.015816,0,6932.725582,157266.8464,-157218.8752,-73158.341,6935.751039,-75000,10,0,1
2025-10-14T19:46:40.000+00:00,0,45,-72227,150000,-150000,-73182.14834,74983.99219,-46.661415,355.657013,0.999812,60.015816,0,6924.440952,157315.2384,-157237.8112,-73189.43573,6930.869654,-75000,10,0,1
2025-10-14T19:46:45.000+00:00,0,45,-72190,150000,-150000,-73165.93594,74981.24219,-34.012932,355.524038,0.999817,60.015816,0,6924.16058,157239.0736,-157225.608,-73165.77541,6926.999438,-75000,10,0,1
2025-10-14T19:46:50.000+00:00,0,45,-72207,150000,-150000,-73179.67927,74975.0625,-43.514763,355.743703,0.999817,60.015816,0,6916.522223,157340.0656,-157239.9152,-73179.59262,6921.067663,-75000,10,0,1
2025-10-14T19:46:55.000+00:00,0,45,-72217,150000,-150000,-73198.16939,74974.46875,-30.457716,355.619151,0.999817,59.998795,0,6921.66887,157290.4112,-157236.9696,-73194.9512,6924.102875,-75000,10,0,1
2025-10-14T19:47:00.000+00:00,0,45,-72229,150000,-150000,-73198.78287,74976.04688,-42.853687,355.6639,0.999817,59.987648,0,6925.506231,157297.5648,-157234.4448,-73197.61706,6926.908259,-75000,10,0,1
2025-10-14T19:47:05.000+00:00,0,45,-72242,150000,-150000,-73189.65194,74984.5625,-42.853687,355.638326,0.999817,59.987648,0,6922.638067,157291.6736,-157239.0736,-73190.74481,6923.84032,-75000,10,0,1
2025-10-14T19:47:10.000+00:00,0,45,-72165,150000,-150000,-73204.36243,74956.80469,-42.853687,355.522237,0.999817,59.987648,0,6922.264867,157267.2672,-157192.7856,-73200.44746,6922.400189,-75000,10,0,1
2025-10-14T19:47:15.000+00:00,0,45,-72219,150000,-150000,-73206.66239,74979.4375,-28.4125,355.569651,0.999817,59.987648,0,6928.484801,157273.5792,-157220.9792,-73199.93087,6928.356931,-75000,10,0,1
2025-10-14T19:47:20.000+00:00,0,45,-72221,150000,-150000,-73206.81335,74979.4375,-32.576103,355.550507,0.999817,59.987648,0,6912.24682,157223.504,-157204.9888,-73203.56154,6927.180826,-75000,10,0,1
2025-10-14T19:47:25.000+00:00,0,45,-72198,150000,-150000,-73214.24155,74979.85938,-47.470753,355.67923,0.999817,59.987648,0,6920.590579,157281.1536,-157275.2624,-73205.82558,6923.795991,-75000,10,0,1
2025-10-14T19:47:30.000+00:00,0,45,-72168,150000,-150000,-73200.2143,74974.35156,-41.941555,355.698568,0.999817,59.987648,0,6922.342343,157288.3072,-157233.1824,-73197.13291,6922.913507,-75000,10,0,1
2025-10-14T19:47:35.000+00:00,0,45,-72201,150000,-150000,-73206.47575,74966.23438,-40.230587,355.543854,0.999817,59.997791,0,6924.287773,157254.2224,-157174.6912,-73203.42533,6925.644062,-75000,10,0,1
2025-10-14T19:47:40.000+00:00,0,45,-72169,150000,-150000,-73212.18375,74977.1875,-40.230587,355.635111,0.999817,59.997791,0,6917.990594,157279.4704,-157198.256,-73210.84031,6919.431032,-75000,10,0,1
2025-10-14T19:47:45.000+00:00,0,45,-72156,150000,-150000,-73201.71475,74972.33594,-29.528896,355.678365,0.999817,60.016685,0,6920.364648,157295.4608,-157161.6464,-73198.49657,6923.29073,-75000,10,0,1
2025-10-14T19:47:50.000+00:00,0,45,-72218,150000,-150000,-73200.02746,74962.625,-40.784969,355.607279,0.999817,60.016685,0,6925.290038,157296.7232,-157223.9248,-73198.11493,6925.403035,-75000,10,0,1
2025-10-14T19:47:55.000+00:00,0,45,-72202,150000,-150000,-73209.93945,74969.71094,-40.784969,355.651225,0.999817,60.016685,0,6920.243906,157275.2624,-157213.4048,-73208.83561,6921.39632,-75000,10,0,1
2025-10-14T19:48:00.000+00:00,0,45,-72271,150000,-150000,-73212.73123,74983.46094,-34.516552,355.753286,0.999817,60.016685,0,6929.96733,157329.1248,-157184.3696,-73209.38325,6930.77549,-75000,10,0,1
2025-10-14T19:48:05.000+00:00,0,45,-72247,150000,-150000,-73209.9329,74983.46094,-46.387726,355.61734,0.999817,60.016685,0,6918.442111,157274.4208,-157196.9936,-73207.40746,6922.275,-75000,10,0,1
2025-10-14T19:48:10.000+00:00,0,45,-72194,150000,-150000,-73217.36861,74965.03906,-32.306538,355.650238,0.999817,60.016685,0,6917.777373,157262.2176,-157213.8256,-73211.45442,6919.532257,-75000,10,0,1
2025-10-14T19:48:15.000+00:00,0,45,-72232,150000,-150000,-73220.46176,74963.1875,-28.360796,355.584727,0.999817,60.016685,0,6919.072087,157293.7776,-157222.2416,-73220.11849,6921.131895,-75000,10,0,1
2025-10-14T19:48:20.000+00:00,0,45,-72229,150000,-150000,-73217.70671,74973.9375,-28.360796,355.504191,0.999817,60.016685,0,6919.644962,157247.4896,-157186.0528,-73217.04686,6920.346924,-75000,10,0,1
2025-10-14T19:48:25.000+00:00,0,45,-72272,150000,-150000,-73210.81163,74973.03125,-28.360796,355.627045,0.999817,59.99604,0,6922.483808,157248.3312,-157207.5136,-73207.3547,6923.543591,-75000,10,0,1
2025-10-14T19:48:30.000+00:00,0,45,-72226,150000,-150000,-73210.1151,74961.90625,-42.030891,355.787577,0.999817,59.984222,0,6920.873399,157321.5504,-157223.0832,-73208.7412,6921.340239,-75000,10,0,1
2025-10-14T19:48:35.000+00:00,0,45,-72230,150000,-150000,-73216.44317,74978.71875,-30.780293,355.701101,0.999817,59.984222,0,6920.198742,157287.0448,-157207.9344,-73212.42198,6923.685643,-75000,10,0,1
2025-10-14T19:48:40.000+00:00,0,45,-72241,150000,-150000,-73220.63657,74953.1875,-45.91119,355.669922,0.999817,59.995377,0,6922.557239,157279.0496,-157253.3808,-73216.82769,6921.868723,-75000,10,0,1
2025-10-14T19:48:45.000+00:00,0,45,-72261,150000,-150000,-73221.17589,74979.00781,-45.559505,355.511759,0.999817,60.005985,0,6919.974674,157247.0688,-157222.6624,-73216.88808,6921.592831,-75000,10,0,1
2025-10-14T19:48:50.000+00:00,0,45,-72246,150000,-150000,-73215.97634,74984.01563,-32.894073,355.624583,0.999817,60.005985,0,6927.335663,157247.9104,-157214.2464,-73213.26837,6928.54585,-75000,10,0,1
2025-10-14T19:48:55.000+00:00,0,45,-72234,150000,-150000,-73214.39189,74971.96094,-35.931343,355.591024,0.999817,60.005985,0,6922.448536,157268.5296,-157228.9744,-73210.24958,6924.004331,-75000,10,0,1
2025-10-14T19:49:00.000+00:00,0,45,-72238,150000,-150000,-73214.84295,74978.28906,-32.22496,355.670654,0.999817,60.016201,0,6922.26544,157269.3712,-157211.7216,-73214.28384,6924.390854,-75000,10,0,1
2025-10-14T19:49:05.000+00:00,0,45,-72239,150000,-150000,-73220.78809,74966.92969,-23.810938,355.490387,0.999817,60.016201,0,6920.60376,157241.1776,-157213.4048,-73221.48593,6924.651781,-75000,10,0,1
2025-10-14T19:49:10.000+00:00,0,45,-72222,150000,-150000,-73235.23985,74970.98438,-36.048607,355.637868,0.999817,60.016201,0,6910.46205,157238.232,-157181.424,-73233.31848,6916.311055,-75000,10,0,1
2025-10-14T19:49:15.000+00:00,0,45,-72190,150000,-150000,-73235.32645,74959.10156,-38.940578,355.667908,0.999817,60.016201,0,6921.489131,157269.3712,-157202.464,-73235.03078,6928.125813,-75000,10,0,1
2025-10-14T19:49:20.000+00:00,0,45,-72169,150000,-150000,-73235.5754,74972.75781,-44.345066,355.66628,0.999817,60.016201,0,6928.575937,157278.6288,-157191.944,-73234.6066,6928.575937,-75000,10,0,1
2025-10-14T19:49:25.000+00:00,0,45,-72213,150000,-150000,-73225.94897,74976.96875,-30.298973,355.631053,0.999817,60.016201,0,6922.065186,157280.312,-157206.672,-73225.69543,6922.322781,-75000,10,0,1
2025-10-14T19:49:30.000+00:00,0,45,-72201,150000,-150000,-73243.61117,74976.96875,-36.216473,355.601095,0.999817,60.016201,0,6922.725767,157268.9504,-157186.8944,-73237.96978,6923.272765,-75000,10,0,1
2025-10-14T19:49:35.000+00:00,0,45,-72236,150000,-150000,-73250.39337,74993.64063,-40.692722,355.660278,0.999817,60.006065,0,6920.314831,157245.8064,-157202.464,-73245.678,6919.999485,-75000,10,0,1
2025-10-14T19:49:40.000+00:00,0,45,-72225,150000,-150000,-73247.43534,74995.02344,-37.059189,355.569906,0.999817,60.006065,0,6920.148669,157256.7472,-157206.2512,-73243.64511,6922.005534,-75000,10,0,1
2025-10-14T19:49:45.000+00:00,0,45,-72203,150000,-150000,-73243.76109,74972.55469,-17.518421,355.659322,0.999818,59.996056,0,6922.399896,157276.104,-157210.88,-73239.22902,6924.027184,-75000,10,0,1
2025-10-14T19:49:50.000+00:00,0,45,-72229,150000,-150000,-73238.41536,74992.66406,-26.503162,355.662984,0.999818,59.996056,0,6919.640402,157289.1488,-157233.1824,-73230.97619,6920.530098,-75000,10,0,1
2025-10-14T19:49:55.000+00:00,0,45,-72211,150000,-150000,-73233.8812,74975.85156,-26.503162,355.602956,0.999818,59.996056,0,6921.747502,157266.8464,-157202.0432,-73232.27379,6922.058296,-75000,10,0,1
2025-10-14T19:50:00.000+00:00,0,45,-72184,150000,-150000,-73231.99211,74973.60156,-27.135065,355.588786,0.999818,59.996056,0,6919.867665,157308.5056,-157199.0976,-73233.49268,6920.64491,-75000,10,0,1
2025-10-14T19:50:05.000+00:00,0,45,-72227,150000,-150000,-73238.36607,74974.89063,-57.599777,355.702881,0.999818,59.996056,0,6923.009164,157258.8512,-157186.4736,-73236.44717,6927.745691,-75000,10,0,1
2025-10-14T19:50:10.000+00:00,0,45,-72244,150000,-150000,-73240.44796,74953.125,-37.927071,355.507517,0.999818,59.996056,0,6923.50483,157238.232,-157204.1472,-73235.60905,6927.303884,-75000,10,0,1
2025-10-14T19:50:15.000+00:00,0,45,-72200,150000,-150000,-73244.90093,74969.07813,-34.017338,355.604451,0.999818,59.996056,0,6920.256404,157250.0144,-157191.1024,-73244.77254,6920.992137,-75000,10,0,1
2025-10-14T19:50:20.000+00:00,0,45,-72210,150000,-150000,-73251.06683,74981.22656,-44.807858,355.549337,0.999818,59.985348,0,6922.719292,157258.0096,-157169.6416,-73246.91944,6923.956132,-75000,10,0,1
2025-10-14T19:50:25.000+00:00,0,45,-72243,150000,-150000,-73252.69537,74981.75,-37.343964,355.75236,0.999818,59.985348,0,6927.048817,157339.6448,-157157.8592,-73252.1828,6927.697625,-75000,10,0,1
2025-10-14T19:50:30.000+00:00,0,45,-72240,150000,-150000,-73240.64711,74956.60156,-26.123198,355.612396,0.999818,59.985348,0,6921.660327,157252.96,-157159.5424,-73252.1828,6927.697625,-75000,10,0,1
2025-10-14T19:50:35.000+00:00,0,45,-72279,150000,-150000,-73246.35678,74977.89844,-43.614872,355.567383,0.999818,59.985348,0,6919.775788,157226.0288,-157203.7264,-73242.4018,6921.727705,-75000,10,0,1
2025-10-14T19:50:40.000+00:00,0,45,-72272,150000,-150000,-73251.38833,74965.42188,-35.735062,355.594971,0.999818,59.985348,0,6917.744198,157275.6832,-157215.5088,-73246.97101,6918.27584,-75000,10,0,1
2025-10-14T19:50:45.000+00:00,0,45,-72285,150000,-150000,-73251.66777,74961.08594,-45.71146,355.606354,0.999831,59.993118,0,6910.157008,157249.5936,-157207.9344,-73250.12726,6913.279758,-75000,10,0,1
2025-10-14T19:50:50.000+00:00,0,45,-72292,150000,-150000,-73259.90756,74976.58594,-34.988316,355.552572,0.999831,59.995483,0,6905.958775,157254.6432,-157201.6224,-73254.39074,6906.737549,-75000,10,0,1
2025-10-14T19:50:55.000+00:00,0,45,-72312,150000,-150000,-73259.99469,74974.16406,-29.985481,355.712433,0.999831,60.00555,0,6905.926274,157255.064,-157204.568,-73257.07491,6904.797591,-75000,10,0,1
2025-10-14T19:51:00.000+00:00,0,45,-72288,150000,-150000,-73252.80155,74975.33594,-30.68004,355.577606,0.999831,60.00555,0,6903.964764,157257.168,-157216.3504,-73248.74285,6905.498436,-75000,10,0,1
2025-10-14T19:51:05.000+00:00,0,45,-72286,150000,-150000,-73248.4716,74975.33594,-43.526878,355.548716,0.999831,60.00555,0,6906.157322,157260.9552,-157205.8304,-73248.4716,6909.031874,-75000,10,0,1
2025-10-14T19:51:10.000+00:00,0,45,-72272,150000,-150000,-73259.18201,74979.48438,-43.526878,355.594025,0.999831,60.00555,0,6907.28139,157258.4304,-157236.128,-73254.93528,6907.710984,-75000,10,0,1
2025-10-14T19:51:15.000+00:00,0,45,-72277,150000,-150000,-73261.37043,74980.08594,-29.718269,355.563833,0.999831,60.00555,0,6911.648685,157260.1136,-157214.2464,-73256.69893,6911.860216,-75000,10,0,1
2025-10-14T19:51:20.000+00:00,0,45,-72252,150000,-150000,-73265.7434,74974.17969,-62.763981,355.540548,0.999831,59.994839,0,6921.944037,157232.7616,-157204.568,-73262.75053,6923.129282,-75000,10,0,1
2025-10-14T19:51:25.000+00:00,0,45,-72271,150000,-150000,-73260.90372,74988.25,-59.291523,355.55599,0.999831,59.983856,0,6921.116757,157237.8112,-157192.7856,-73258.48323,6923.769557,-75000,10,0,1
2025-10-14T19:51:30.000+00:00,0,45,-72276,150000,-150000,-73258.8511,74971.27344,-45.168125,355.533569,0.999831,59.983856,0,6915.668411,157228.1328,-157223.504,-73256.56913,6917.703991,-75000,10,0,1
2025-10-14T19:51:35.000+00:00,0,45,-72252,150000,-150000,-73255.64351,74980.44531,-28.823284,355.614624,0.999831,59.983856,0,6916.062092,157242.8608,-157089.2688,-73252.47792,6917.481558,-75000,10,0,1
2025-10-14T19:51:40.000+00:00,0,45,-72273,150000,-150000,-73250.67621,74982.125,-30.388687,355.697896,0.999831,59.967831,0,6920.197018,157288.728,-157172.5872,-73243.38873,6921.589094,-75000,10,0,1
2025-10-14T19:51:45.000+00:00,0,45,-72256,150000,-150000,-73243.73668,74967.28906,-49.774986,355.564026,0.999827,59.974564,0,6923.197396,157248.3312,-157191.1024,-73240.68187,6924.065117,-75000,10,0,1
2025-10-14T19:51:50.000+00:00,0,45,-72242,150000,-150000,-73259.31907,74969.5625,-43.235214,355.652354,0.999827,59.974564,0,6917.075203,157274.4208,-157223.504,-73250.52768,6918.07987,-75000,10,0,1
2025-10-14T19:51:55.000+00:00,0,45,-72211,150000,-150000,-73236.79969,74986.32813,-37.757351,355.660156,0.999827,59.974564,0,6917.030078,157241.1776,-157112.4128,-73232.34779,6917.030078,-75000,10,0,1
2025-10-14T19:52:00.000+00:00,0,45,-72233,150000,-150000,-73224.21163,74978.90625,-37.757351,355.585327,0.999827,59.974564,0,6909.772351,157266.4256,-157204.9888,-73223.11743,6912.491892,-75000,10,0,1
2025-10-14T19:52:05.000+00:00,0,45,-72232,150000,-150000,-73223.14791,74988.91406,-22.14669,355.634104,0.999827,59.974564,0,6917.470781,157256.7472,-157205.8304,-73219.12188,6919.043176,-75000,10,0,1
2025-10-14T19:52:10.000+00:00,0,45,-72264,150000,-150000,-73211.04928,74967.71094,-18.089159,355.498617,0.999827,59.974564,0,6920.653512,157210.4592,-157166.2752,-73209.23587,6922.698809,-75000,10,0,1
2025-10-14T19:52:15.000+00:00,0,45,-72259,150000,-150000,-73214.80031,74966.35156,-21.221184,355.509562,0.999827,59.974564,0,6922.024633,157243.7024,-157177.216,-73208.88539,6922.809374,-75000,10,0,1
2025-10-14T19:52:20.000+00:00,0,45,-72222,150000,-150000,-73210.17247,74966.35156,-42.980324,355.670461,0.999827,59.974564,0,6920.202135,157232.3408,-157186.4736,-73209.0384,6920.886263,-75000,10,0,1
2025-10-14T19:52:25.000+00:00,0,45,-72222,150000,-150000,-73216.43727,74963.34375,-34.530064,355.555247,0.999827,59.974564,0,6916.663416,157254.6432,-157173.8496,-73209.46667,6919.936769,-75000,10,0,1
2025-10-14T19:52:30.000+00:00,0,45,-72218,150000,-150000,-73223.60775,74959.13281,-19.702555,355.524536,0.999827,59.974564,0,6920.804701,157291.2528,-157194.8896,-73222.39735,6920.96746,-75000,10,0,1
2025-10-14T19:52:35.000+00:00,0,45,-72184,150000,-150000,-73222.83755,74977.65625,-40.838554,355.569489,0.999827,59.974564,0,6922.9635,157246.648,-157225.1872,-73220.10124,6924.969072,-75000,10,0,1
2025-10-14T19:52:40.000+00:00,0,45,-72201,150000,-150000,-73217.31686,74985.16406,-34.023228,355.681132,0.999827,59.974564,0,6920.252049,157296.3024,-157204.568,-73216.04204,6920.246752,-75000,10,0,1
2025-10-14T19:52:45.000+00:00,0,45,-72188,150000,-150000,-73218.36481,74961.42969,-34.12262,355.573466,0.999827,59.975323,0,6923.344742,157260.324,-157146.9184,-73215.3212,6923.970886,-75000,10,0,1
2025-10-14T19:52:50.000+00:00,0,45,-72217,150000,-150000,-73218.3518,74979.78125,-24.437809,355.589254,0.999827,59.975323,0,6922.074897,157239.4944,-157199.5184,-73212.01252,6922.56403,-75000,10,0,1
2025-10-14T19:52:55.000+00:00,0,45,-72230,150000,-150000,-73217.55116,74961.91406,-27.558298,355.537598,0.999827,59.975323,0,6920.610316,157222.6624,-157190.2608,-73217.0658,6921.708423,-75000,10,0,1
2025-10-14T19:53:00.000+00:00,0,45,-72264,150000,-150000,-73220.40076,74974.21094,-2.843295,355.64384,0.999827,59.975323,0,6925.40888,157247.0688,-157204.1472,-73219.43305,6925.730721,-75000,10,0,1
2025-10-14T19:53:05.000+00:00,0,45,-72197,150000,-150000,-73215.18471,74965.85156,-24.116816,355.608734,0.999827,59.975323,0,6923.786781,157245.8064,-157204.1472,-73218.72049,6925.566595,-75000,10,0,1
2025-10-14T19:53:10.000+00:00,0,45,-72224,150000,-150000,-73220.46834,74963.1875,-32.35984,355.58725,0.999827,59.975323,0,6921.874972,157241.5984,-157188.9984,-73216.78394,6922.877972,-75000,10,0,1
2025-10-14T19:53:15.000+00:00,0,45,-72232,150000,-150000,-73220.754,74978.32813,-25.662188,355.533844,0.999827,59.975323,0,6921.54545,157234.024,-157185.2112,-73220.07134,6923.982599,-75000,10,0,1
2025-10-14T19:53:20.000+00:00,0,45,-72204,150000,-150000,-73217.62332,74968.1875,-26.245031,355.48941,0.999827,59.975323,0,6922.213515,157207.0928,-157184.3696,-73214.92252,6924.736437,-75000,10,0,1
2025-10-14T19:53:25.000+00:00,0,45,-72202,150000,-150000,-73221.82421,74976.55469,-15.895314,355.585398,0.999827,59.975323,0,6920.435816,157229.816,-157180.5824,-73217.46336,6922.222264,-75000,10,0,1
2025-10-14T19:53:30.000+00:00,0,45,-72180,150000,-150000,-73227.74755,74977.46875,-28.268978,355.522512,0.999827,59.975323,0,6924.031934,157234.4448,-157196.9936,-73226.00602,6926.656316,-75000,10,0,1
2025-10-14T19:53:35.000+00:00,0,45,-72252,150000,-150000,-73229.80522,74973.53125,-21.520481,355.720225,0.999827,59.978287,0,6921.898006,157288.728,-157127.1408,-73229.29887,6922.868448,-75000,10,0,1
2025-10-14T19:53:40.000+00:00,0,45,-72258,150000,-150000,-73232.50576,74973.53125,-34.639061,355.517924,0.999827,59.978287,0,6920.222705,157219.296,-157145.2352,-73229.29887,6922.868448,-75000,10,0,1
2025-10-14T19:53:45.000+00:00,0,45,-72259,150000,-150000,-73230.74023,74969.28906,-21.11323,355.550507,0.999807,59.975571,0,6922.272256,157229.816,-157203.7264,-73232.05684,6923.460485,-75000,10,0,1
2025-10-14T19:53:50.000+00:00,0,45,-72229,150000,-150000,-73234.00914,74969.28906,-29.513168,355.572449,0.999807,59.975571,0,6922.878623,157233.1824,-157173.008,-73229.68675,6923.878792,-75000,10,0,1
2025-10-14T19:53:55.000+00:00,0,45,-72203,150000,-150000,-73233.78239,74968.19531,-7.311681,355.694427,0.999807,59.975571,0,6921.089539,157255.064,-157164.1712,-73230.87129,6919.022834,-75000,10,0,1
2025-10-14T19:54:00.000+00:00,0,45,-72190,150000,-150000,-73231.13023,74976.6875,-31.670742,355.571198,0.999807,59.975571,0,6924.696563,157230.2368,-157204.568,-73229.97702,6923.563007,-75000,10,0,1
2025-10-14T19:54:05.000+00:00,0,45,-72209,150000,-150000,-73233.65172,74976.6875,-36.875629,355.586609,0.999807,59.975571,0,6921.001302,157284.9408,-157153.2304,-73231.5346,6922.404434,-75000,10,0,1
