Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T19:54:10.000+00:00,0,45,-72193,150000,-150000,-73230.48906,74971.14063,-37.410019,355.709788,0.999807,59.975571,0,6917.804277,157269.792,-157152.8096,-73227.92377,6920.751624,-75000,10,0,1
2025-10-14T19:54:15.000+00:00,0,45,-72215,150000,-150000,-73238.79109,74989.91406,-29.747936,355.628723,0.999807,59.975571,0,6919.224438,157235.7072,-157214.6672,-73234.85204,6923.654895,-75000,10,0,1
2025-10-14T19:54:20.000+00:00,0,45,-72255,150000,-150000,-73235.79161,74974.25781,-32.141479,355.586528,0.999807,59.975571,0,6921.85705,157271.4752,-157197.8352,-73226.54472,6921.85705,-75000,10,0,1
2025-10-14T19:54:25.000+00:00,0,45,-72256,150000,-150000,-73227.55376,74964.08594,-14.000735,355.54008,0.999807,59.975571,0,6915.398298,157237.8112,-157213.8256,-73227.08334,6916.388854,-75000,10,0,1
2025-10-14T19:54:30.000+00:00,0,45,-72262,150000,-150000,-73236.84701,74979.3125,-14.000735,355.491231,0.999807,59.975571,0,6910.250951,157244.544,-157196.5728,-73237.60639,6910.331181,-75000,10,0,1
2025-10-14T19:54:35.000+00:00,0,45,-72262,150000,-150000,-73239.82096,74976.98438,-11.882615,355.595052,0.999807,59.975571,0,6918.312532,157237.8112,-157207.0928,-73235.52836,6919.403909,-75000,10,0,1
2025-10-14T19:54:40.000+00:00,0,45,-72208,150000,-150000,-73239.22812,74970.5625,-13.599228,355.506327,0.999807,59.975571,0,6922.56114,157225.1872,-157192.3648,-73236.91969,6921.47647,-75000,10,0,1
2025-10-14T19:54:45.000+00:00,0,45,-72229,150000,-150000,-73244.59074,74987.27344,-20.832087,355.622416,0.999798,59.979053,0,6920.470729,157255.064,-157204.9888,-73247.21487,6922.468982,-75000,10,0,1
2025-10-14T19:54:50.000+00:00,0,45,-72242,150000,-150000,-73253.36145,74970.95313,-16.580524,355.556122,0.999798,59.979053,0,6921.223441,157263.0592,-157199.0976,-73253.20744,6919.25834,-75000,10,0,1
2025-10-14T19:54:55.000+00:00,0,45,-72217,150000,-150000,-73254.87584,74982.125,-28.549417,355.504598,0.999798,59.979053,0,6920.703352,157236.128,-157205.8304,-73253.70987,6922.68242,-75000,10,0,1
2025-10-14T19:55:00.000+00:00,0,45,-72235,150000,-150000,-73261.51478,74980.76563,-22.729404,355.555298,0.999798,59.979053,0,6921.238989,157225.608,-157185.632,-73258.2199,6922.60385,-75000,10,0,1
2025-10-14T19:55:05.000+00:00,0,45,-72227,150000,-150000,-73259.87965,74981.0625,-36.837414,355.532399,0.999798,59.979053,0,6920.065856,157223.504,-157202.464,-73258.24091,6920.886879,-75000,10,0,1
2025-10-14T19:55:10.000+00:00,0,45,-72281,150000,-150000,-73262.96598,74969.11719,-6.860318,355.595388,0.999798,59.979053,0,6919.23579,157236.9696,-157220.5584,-73262.95595,6922.176519,-75000,10,0,1
2025-10-14T19:55:15.000+00:00,0,45,-72274,150000,-150000,-73267.87436,74963.72656,-32.059677,355.556925,0.999798,59.98838,0,6916.492385,157215.5088,-157161.2256,-73266.66425,6917.164217,-75000,10,0,1
2025-10-14T19:55:20.000+00:00,0,45,-72289,150000,-150000,-73274.823,74974.54688,-46.711811,355.551351,0.999798,59.98838,0,6921.606029,157224.3456,-157210.88,-73273.15211,6921.757758,-75000,10,0,1
2025-10-14T19:55:25.000+00:00,0,45,-72329,150000,-150000,-73265.51524,74969.47656,-28.54874,355.540365,0.999798,59.98838,0,6915.594651,157239.0736,-157237.8112,-73266.2486,6915.720141,-75000,10,0,1
2025-10-14T19:55:30.000+00:00,0,45,-72243,150000,-150000,-73264.12968,74970.25,-42.615376,355.57253,0.999798,59.98838,0,6913.505119,157239.9152,-157196.9936,-73267.33729,6913.327955,-75000,10,0,1
2025-10-14T19:55:35.000+00:00,0,45,-72266,150000,-150000,-73275.68516,74977.67969,-42.615376,355.549143,0.999798,59.98838,0,6907.759,157230.2368,-157161.6464,-73272.32236,6908.454377,-75000,10,0,1
2025-10-14T19:55:40.000+00:00,0,45,-72281,150000,-150000,-73274.01352,74970.95313,-29.134052,355.585846,0.999798,59.98838,0,6903.45718,157220.5584,-157173.008,-73275.03273,6904.496947,-75000,10,0,1
2025-10-14T19:55:45.000+00:00,0,45,-72282,150000,-150000,-73273.92011,74984.94531,-33.790482,355.635325,0.999809,59.990074,0,6907.941496,157268.9504,-157181.424,-73270.71031,6911.224225,-75000,10,0,1
2025-10-14T19:55:50.000+00:00,0,45,-72271,150000,-150000,-73277.52469,74979.17188,-24.57478,355.859558,0.999809,60.011734,0,6911.134293,157319.0256,-157156.176,-73272.64501,6911.374634,-75000,10,0,1
2025-10-14T19:55:55.000+00:00,0,45,-72265,150000,-150000,-73284.1851,74974.59375,-7.003558,355.6073,0.999809,60.011734,0,6909.749877,157239.0736,-157143.552,-73283.83148,6912.003446,-75000,10,0,1
2025-10-14T19:56:00.000+00:00,0,45,-72330,150000,-150000,-73284.88225,74992.33594,-24.497677,355.541697,0.999809,60.011734,0,6912.277208,157222.6624,-157175.5328,-73281.73477,6913.50923,-75000,10,0,1
2025-10-14T19:56:05.000+00:00,0,45,-72296,150000,-150000,-73292.44325,74961.91406,-55.818165,355.565379,0.999809,60.011734,0,6914.5602,157245.8064,-157214.6672,-73286.52746,6918.571893,-75000,10,0,1
2025-10-14T19:56:10.000+00:00,0,45,-72331,150000,-150000,-73285.85492,74978.625,-39.413582,355.562225,0.999809,60.011734,0,6919.922828,157242.8608,-157206.672,-73283.86029,6922.945277,-75000,10,0,1
2025-10-14T19:56:15.000+00:00,0,45,-72350,150000,-150000,-73289.0474,74991.94531,-7.794178,355.605489,0.999809,60.011734,0,6919.447461,157252.96,-157182.2656,-73283.22304,6920.972165,-75000,10,0,1
2025-10-14T19:56:20.000+00:00,0,45,-72296,150000,-150000,-73281.81636,74977.80469,-22.44179,355.682882,0.999809,60.011734,0,6914.824432,157267.688,-157208.3552,-73282.68543,6920.268076,-75000,10,0,1
2025-10-14T19:56:25.000+00:00,0,45,-72296,150000,-150000,-73273.49752,74972.94531,-22.44179,355.515035,0.999809,60.011734,0,6913.988106,157226.0288,-157208.776,-73276.67597,6916.477119,-75000,10,0,1
2025-10-14T19:56:30.000+00:00,0,45,-72302,150000,-150000,-73282.71656,74941.83594,-8.283039,355.741109,0.999809,60.011734,0,6915.593514,157301.352,-157199.9392,-73278.1158,6917.074263,-75000,10,0,1
2025-10-14T19:56:35.000+00:00,0,45,-72293,150000,-150000,-73300.12713,74990.35938,0.362471,355.572083,0.999809,60.011734,0,6910.749414,157253.8016,-157198.256,-73299.95476,6906.261863,-75000,10,0,1
2025-10-14T19:56:40.000+00:00,0,45,-72265,150000,-150000,-73294.87514,74985.77344,-12.959148,355.558523,0.999809,60.011734,0,6905.939485,157218.4544,-157205.4096,-73293.44928,6906.737638,-75000,10,0,1
2025-10-14T19:56:45.000+00:00,0,45,-72275,150000,-150000,-73304.02718,74972.4375,0.778427,355.593048,0.9998,60.011551,0,6904.144466,157228.9744,-157199.5184,-73298.22318,6905.442488,-75000,10,0,1
2025-10-14T19:56:50.000+00:00,0,45,-72291,150000,-150000,-73305.46096,74972.4375,-24.072899,355.458618,0.9998,60.001427,0,6910.903089,157210.4592,-157167.1168,-73303.94844,6913.239946,-75000,10,0,1
2025-10-14T19:56:55.000+00:00,0,45,-72250,150000,-150000,-73311.1129,74972.4375,-24.887285,355.582397,0.9998,59.989601,0,6916.155788,157242.44,-157213.8256,-73305.0765,6915.903404,-75000,10,0,1
2025-10-14T19:57:00.000+00:00,0,45,-72291,150000,-150000,-73315.3707,74989.69531,-40.997578,355.69928,0.9998,59.989601,0,6909.941079,157281.1536,-157199.9392,-73313.8874,6913.836383,-75000,10,0,1
2025-10-14T19:57:05.000+00:00,0,45,-72278,150000,-150000,-73319.04626,74985.50781,-55.111195,355.638336,0.9998,59.989601,0,6911.936478,157267.688,-157190.2608,-73311.38043,6912.976941,-75000,10,0,1
2025-10-14T19:57:10.000+00:00,0,45,-72326,150000,-150000,-73317.39921,74973.20313,-42.235271,355.512054,0.9998,59.989601,0,6905.609588,157218.4544,-157199.0976,-73318.56433,6906.303766,-75000,10,0,1
2025-10-14T19:57:15.000+00:00,0,45,-72319,150000,-150000,-73314.15657,74973.20313,-44.691193,355.614309,0.9998,59.989601,0,6908.095444,157253.3808,-157221.4,-73311.80815,6910.454706,-75000,10,0,1
2025-10-14T19:57:20.000+00:00,0,45,-72299,150000,-150000,-73303.42101,74961.30469,-29.97768,355.540863,0.9998,60.001617,0,6904.386832,157242.44,-157172.1664,-73301.76339,6908.949418,-75000,10,0,1
2025-10-14T19:57:25.000+00:00,0,45,-72273,150000,-150000,-73312.54618,74973.89063,-48.720875,355.600667,0.9998,60.001617,0,6911.055981,157282.416,-157159.9632,-73312.06285,6912.305506,-75000,10,0,1
2025-10-14T19:57:30.000+00:00,0,45,-72294,150000,-150000,-73314.69678,74973.89063,-51.699387,355.597473,0.9998,60.001617,0,6914.466633,157252.5392,-157176.3744,-73313.10484,6916.57425,-75000,10,0,1
2025-10-14T19:57:35.000+00:00,0,45,-72318,150000,-150000,-73326.41848,74969.16406,-50.428581,355.590668,0.9998,60.001617,0,6921.136451,157266.0048,-157202.464,-73320.27957,6922.1158,-75000,10,0,1
2025-10-14T19:57:40.000+00:00,0,45,-72279,150000,-150000,-73322.73274,74971.85938,-50.428581,355.637716,0.9998,60.012325,0,6921.268533,157287.8864,-157178.0576,-73315.94857,6922.195227,-75000,10,0,1
2025-10-14T19:57:45.000+00:00,0,45,-72284,150000,-150000,-73311.11727,74991.61719,-44.878227,355.535278,0.99981,60.013844,0,6912.128533,157234.8656,-157188.5776,-73311.11727,6914.720716,-75000,10,0,1
2025-10-14T19:57:50.000+00:00,0,45,-72313,150000,-150000,-73311.64162,74963.36719,-31.70715,355.576894,0.99981,60.013844,0,6908.148869,157250.0144,-157197.4144,-73308.22642,6910.068758,-75000,10,0,1
2025-10-14T19:57:55.000+00:00,0,45,-72342,150000,-150000,-73307.74764,74973.07813,-42.734947,355.60557,0.99981,60.013844,0,6906.288593,157234.024,-157207.0928,-73307.97655,6907.591418,-75000,10,0,1
2025-10-14T19:58:00.000+00:00,0,45,-72311,150000,-150000,-73319.54265,74981.875,-42.241665,355.46108,0.99981,60.013844,0,6903.655047,157191.944,-157188.5776,-73309.61537,6906.658133,-75000,10,0,1
2025-10-14T19:58:05.000+00:00,0,45,-72334,150000,-150000,-73307.54565,74968.16406,-29.797321,355.537944,0.99981,60.013844,0,6904.442875,157224.7664,-157210.88,-73313.69369,6905.932512,-75000,10,0,1
2025-10-14T19:58:10.000+00:00,0,45,-72338,150000,-150000,-73320.43284,74981.78125,-49.348946,355.638072,0.99981,60.002056,0,6903.593913,157280.312,-157227.712,-73317.41138,6905.210054,-75000,10,0,1
2025-10-14T19:58:15.000+00:00,0,45,-72300,150000,-150000,-73325.73438,74980.03906,-49.348946,355.488271,0.99981,60.002056,0,6905.497904,157239.4944,-157202.464,-73325.27603,6907.571217,-75000,10,0,1
2025-10-14T19:58:20.000+00:00,0,45,-72335,150000,-150000,-73335.23009,74965.14844,-48.675381,355.361847,0.99981,60.002056,0,6903.047162,157199.9392,-157191.1024,-73331.36998,6903.752733,-75000,10,0,1
2025-10-14T19:58:25.000+00:00,0,45,-72295,150000,-150000,-73334.77728,74969.39063,-32.294353,355.614187,0.99981,60.012238,0,6908.646269,157261.376,-157205.4096,-73332.10604,6909.754596,-75000,10,0,1
2025-10-14T19:58:30.000+00:00,0,45,-72335,150000,-150000,-73336.27269,74981.10156,-39.155163,355.602651,0.99981,60.012238,0,6906.494938,157250.4352,-157183.528,-73331.06606,6906.598345,-75000,10,0,1
2025-10-14T19:58:35.000+00:00,0,45,-72284,150000,-150000,-73330.79972,74981.5,-36.488873,355.585887,0.99981,60.012238,0,6899.918551,157279.4704,-157166.2752,-73331.27709,6903.4903,-75000,10,0,1
2025-10-14T19:58:40.000+00:00,0,45,-72340,150000,-150000,-73320.5113,74973.28906,-31.430397,355.710256,0.99981,60.012238,0,6901.715012,157252.5392,-157143.9728,-73318.19844,6903.748181,-75000,10,0,1
2025-10-14T19:58:45.000+00:00,0,45,-72339,150000,-150000,-73325.84665,74963.85156,-36.510185,355.638519,0.99981,60.015244,0,6904.35365,157267.688,-157187.3152,-73324.1687,6903.587317,-75000,10,0,1
2025-10-14T19:58:50.000+00:00,0,45,-72349,150000,-150000,-73334.83081,74984.85938,-42.617271,355.874369,0.99981,60.015244,0,6906.210982,157374.5712,-157188.1568,-73331.44451,6909.166932,-75000,10,0,1
2025-10-14T19:58:55.000+00:00,0,45,-72315,150000,-150000,-73341.67936,74971.67969,-40.30714,355.787608,0.99981,60.015244,0,6903.115176,157310.1888,-157163.7504,-73338.68763,6901.342323,-75000,10,0,1
2025-10-14T19:59:00.000+00:00,0,45,-72346,150000,-150000,-73345.57206,74978.23438,-40.30714,355.603566,0.99981,60.015244,0,6903.413774,157263.0592,-157196.152,-73344.02937,6905.232231,-75000,10,0,1
2025-10-14T19:59:05.000+00:00,0,45,-72323,150000,-150000,-73332.67241,74976.14063,-40.30714,355.59023,0.99981,60.015244,0,6907.143232,157252.5392,-157191.944,-73334.10344,6908.374216,-75000,10,0,1
2025-10-14T19:59:10.000+00:00,0,45,-72341,150000,-150000,-73340.47523,74980.32813,-29.975681,355.663961,0.99981,60.015244,0,6900.595152,157255.4848,-157192.3648,-73336.96406,6904.218205,-75000,10,0,1
2025-10-14T19:59:15.000+00:00,0,45,-72342,150000,-150000,-73336.22989,74969.64063,-32.261463,355.689311,0.99981,60.015244,0,6903.079139,157265.1632,-157210.4592,-73336.22989,6903.718661,-75000,10,0,1
2025-10-14T19:59:20.000+00:00,0,45,-72342,150000,-150000,-73326.68904,74982.82813,-29.941513,355.591319,0.99981,60.015244,0,6904.402596,157244.544,-157220.5584,-73331.94903,6904.897016,-75000,10,0,1
2025-10-14T19:59:25.000+00:00,0,45,-72318,150000,-150000,-73329.59204,74972.125,-29.941513,355.659363,0.99981,60.015244,0,6905.14157,157253.3808,-157219.7168,-73326.71968,6906.134632,-75000,10,0,1
2025-10-14T19:59:30.000+00:00,0,45,-72330,150000,-150000,-73338.01764,74960.19531,-32.463028,355.597595,0.99981,60.015244,0,6902.582021,157250.0144,-157233.6032,-73335.88338,6902.920903,-75000,10,0,1
2025-10-14T19:59:35.000+00:00,0,45,-72322,150000,-150000,-73347.1258,74986.42969,-45.718727,355.585368,0.99981,60.015244,0,6902.681289,157282.416,-157180.5824,-73347.1957,6904.709591,-75000,10,0,1
2025-10-14T19:59:40.000+00:00,0,45,-72333,150000,-150000,-73346.25187,74986.42969,-23.982706,355.734884,0.99981,60.015244,0,6902.44216,157297.5648,-157217.6128,-73344.40725,6904.50031,-75000,10,0,1
2025-10-14T19:59:45.000+00:00,0,45,-72364,150000,-150000,-73353.06912,74971.92969,-36.36982,355.598938,0.999815,60.013382,0,6896.315632,157242.0192,-157221.8208,-73351.76608,6904.694997,-75000,10,0,1
2025-10-14T19:59:50.000+00:00,0,45,-72372,150000,-150000,-73356.88061,74971.625,-36.36982,355.588491,0.999815,60.013382,0,6903.106632,157249.1728,-157220.5584,-73355.22628,6903.850475,-75000,10,0,1
2025-10-14T19:59:55.000+00:00,0,45,-72388,150000,-150000,-73381.32312,74984.44531,-36.36982,355.70166,0.999815,60.013382,0,6900.446416,157278.6288,-157236.9696,-73373.32073,6905.06859,-75000,10,0,1
2025-10-14T20:00:00.000+00:00,0,45,-72407,150000,-150000,-73370.77127,74971.17969,-38.791351,355.665151,0.999815,60.013382,0,6895.484324,157248.752,-157235.2864,-73366.77288,6897.507043,-75000,10,0,1
2025-10-14T20:00:05.000+00:00,0,45,-72390,150000,-150000,-73368.86139,74955.19531,-38.791351,355.629578,0.999815,60.013382,0,6889.078662,157263.9008,-157172.1664,-73363.78447,6888.819573,-75000,10,0,1
2025-10-14T20:00:10.000+00:00,0,45,-72388,150000,-150000,-73386.88853,74965.85938,-25.546799,355.6409,0.999815,60.013382,0,6885.371012,157264.3216,-157215.088,-73385.51927,6885.837491,-75000,10,0,1
2025-10-14T20:00:15.000+00:00,0,45,-72399,150000,-150000,-73395.95634,74965.85938,-43.726742,355.582784,0.999815,60.013382,0,6885.648561,157231.92,-157212.5632,-73395.16079,6886.478868,-75000,10,0,1
2025-10-14T20:00:20.000+00:00,0,45,-72394,150000,-150000,-73407.01159,74979.39844,-53.338554,355.571889,0.999815,60.013382,0,6885.532153,157242.8608,-157206.2512,-73403.31166,6887.654398,-75000,10,0,1
2025-10-14T20:00:25.000+00:00,0,45,-72424,150000,-150000,-73401.02739,74971.76563,-27.071373,355.583394,0.999815,60.013382,0,6885.226425,157265.584,-157186.0528,-73400.04433,6887.159963,-75000,10,0,1
2025-10-14T20:00:30.000+00:00,0,45,-72411,150000,-150000,-73400.59645,74956.41406,-27.071373,355.571574,0.999815,60.013382,0,6883.739488,157264.3216,-157178.0576,-73393.34331,6884.872905,-75000,10,0,1
2025-10-14T20:00:35.000+00:00,0,45,-72360,150000,-150000,-73403.5916,74978.39063,-27.838049,355.59731,0.999815,60.013382,0,6881.68726,157224.7664,-157200.36,-73397.48748,6884.452799,-75000,10,0,1
2025-10-14T20:00:40.000+00:00,0,45,-72394,150000,-150000,-73406.08972,74971.95313,-35.279629,355.57132,0.999815,60.001259,0,6883.869144,157251.6976,-157177.6368,-73405.50575,6885.15231,-75000,10,0,1
2025-10-14T20:00:45.000+00:00,0,45,-72394,150000,-150000,-73418.05094,74974.54688,-35.188599,355.600983,0.999816,59.989872,0,6886.899721,157212.5632,-157164.1712,-73412.07887,6888.419027,-75000,10,0,1
2025-10-14T20:00:50.000+00:00,0,45,-72410,150000,-150000,-73421.41204,74993.57031,-35.188599,355.63384,0.999816,59.989872,0,6889.608879,157282.416,-157190.2608,-73416.77706,6891.210983,-75000,10,0,1
2025-10-14T20:00:55.000+00:00,0,45,-72406,150000,-150000,-73400.16711,74990.70313,-22.141972,355.602987,0.999816,59.989872,0,6892.353036,157244.544,-157207.0928,-73398.37223,6892.49924,-75000,10,0,1
2025-10-14T20:01:00.000+00:00,0,45,-72390,150000,-150000,-73390.1648,74979.64844,-15.508304,355.616435,0.999816,59.989872,0,6886.23485,157268.9504,-157175.5328,-73389.43836,6887.038824,-75000,10,0,1
2025-10-14T20:01:05.000+00:00,0,45,-72396,150000,-150000,-73386.06498,74981.90625,-13.00526,355.588491,0.999816,59.989872,0,6886.141887,157226.0288,-157213.4048,-73383.28433,6886.548848,-75000,10,0,1
2025-10-14T20:01:10.000+00:00,0,45,-72398,150000,-150000,-73390.1368,74968.82031,-17.988777,355.558777,0.999816,59.989872,0,6886.557944,157244.1232,-157199.9392,-73389.02531,6886.124979,-75000,10,0,1
2025-10-14T20:01:15.000+00:00,0,45,-72394,150000,-150000,-73404.488,74983.89063,-9.110547,355.552053,0.999816,59.989872,0,6885.545647,157218.0336,-157186.4736,-73401.90194,6885.545647,-75000,10,0,1
2025-10-14T20:01:20.000+00:00,0,45,-72393,150000,-150000,-73389.06611,74973.0625,-13.214947,355.54424,0.999816,59.989872,0,6883.896474,157221.4,-157195.3104,-73388.16306,6885.36195,-75000,10,0,1
2025-10-14T20:01:25.000+00:00,0,45,-72391,150000,-150000,-73394.60467,74983.48438,-33.499844,355.479757,0.999816,59.989872,0,6883.331992,157242.0192,-157167.9584,-73394.11468,6884.09423,-75000,10,0,1
2025-10-14T20:01:30.000+00:00,0,45,-72409,150000,-150000,-73401.62955,74975.95313,-22.103912,355.688883,0.999816,59.989872,0,6881.737018,157306.4016,-157157.8592,-73397.66535,6885.400575,-75000,10,0,1
2025-10-14T20:01:35.000+00:00,0,45,-72408,150000,-150000,-73394.54736,74972.96094,-29.309694,355.531687,0.999816,59.989872,0,6884.830872,157250.0144,-157206.672,-73391.6439,6887.638218,-75000,10,0,1
2025-10-14T20:01:40.000+00:00,0,45,-72392,150000,-150000,-73388.56353,74986.90625,-28.455599,355.506348,0.999816,59.989872,0,6882.098167,157231.92,-157194.8896,-73389.39853,6884.134494,-75000,10,0,1
2025-10-14T20:01:45.000+00:00,0,45,-72444,150000,-150000,-73380.01373,74961.64063,-28.107632,355.5295,0.999815,59.994366,0,6881.754097,157236.128,-157189.4192,-73381.72391,6881.754097,-75000,10,0,1
2025-10-14T20:01:50.000+00:00,0,45,-72432,150000,-150000,-73387.93336,74965.05469,-28.726042,355.537801,0.999815,60.00045,0,6884.760069,157247.9104,-157212.984,-73383.49915,6885.269226,-75000,10,0,1
2025-10-14T20:01:55.000+00:00,0,45,-72421,150000,-150000,-73395.25177,74956.10156,-24.660191,355.549611,0.999815,60.01086,0,6883.687262,157238.6528,-157175.112,-73399.73137,6878.998389,-75000,10,0,1
2025-10-14T20:02:00.000+00:00,0,45,-72414,150000,-150000,-73406.9429,74967.69531,-27.229574,355.566538,0.999815,60.01086,0,6880.774266,157226.8704,-157167.5376,-73403.9205,6881.876387,-75000,10,0,1
2025-10-14T20:02:05.000+00:00,0,45,-72405,150000,-150000,-73401.33572,74981.16406,-15.280655,355.490458,0.999815,60.01086,0,6883.322316,157221.4,-157193.2064,-73396.90195,6885.64498,-75000,10,0,1
2025-10-14T20:02:10.000+00:00,0,45,-72430,150000,-150000,-73402.47843,74987.02344,-38.200489,355.536387,0.999815,60.01086,0,6887.235478,157236.128,-157186.4736,-73398.01525,6887.696434,-75000,10,0,1
2025-10-14T20:02:15.000+00:00,0,45,-72380,150000,-150000,-73401.89728,74990.78125,-28.372499,355.576823,0.999815,60.01086,0,6884.106124,157221.4,-157178.0576,-73398.73441,6885.012098,-75000,10,0,1
2025-10-14T20:02:20.000+00:00,0,45,-72357,150000,-150000,-73397.85508,74977.375,-44.304321,355.544189,0.999815,60.01086,0,6881.626857,157220.9792,-157175.5328,-73397.18823,6881.626857,-75000,10,0,1
2025-10-14T20:02:25.000+00:00,0,45,-72389,150000,-150000,-73405.33311,74981.28906,-31.656961,355.546773,0.999815,60.01086,0,6884.927796,157234.4448,-157189.4192,-73403.8968,6881.133667,-75000,10,0,1
2025-10-14T20:02:30.000+00:00,0,45,-72390,150000,-150000,-73405.83852,74979.32031,-40.466343,355.589305,0.999815,60.01086,0,6882.947607,157228.5536,-157201.6224,-73400.75004,6884.287437,-75000,10,0,1
2025-10-14T20:02:35.000+00:00,0,45,-72417,150000,-150000,-73412.80797,74985.52344,-38.974285,355.518127,0.999815,60.01086,0,6882.580457,157209.6176,-157190.2608,-73409.82987,6884.929519,-75000,10,0,1
2025-10-14T20:02:40.000+00:00,0,45,-72379,150000,-150000,-73410.14272,74967.0625,-38.974285,355.476145,0.999815,60.000744,0,6873.875607,157194.8896,-157190.2608,-73406.5101,6878.834692,-75000,10,0,1
2025-10-14T20:02:45.000+00:00,0,45,-72383,150000,-150000,-73407.26951,74953.97656,-42.770126,355.504618,0.999818,59.994423,0,6875.572242,157212.984,-157204.9888,-73399.94826,6877.261392,-75000,10,0,1
2025-10-14T20:02:50.000+00:00,0,45,-72388,150000,-150000,-73412.07622,74970.40625,-42.770126,355.708415,0.999818,59.994423,0,6882.371036,157263.9008,-157215.5088,-73411.28922,6883.915985,-75000,10,0,1
2025-10-14T20:02:55.000+00:00,0,45,-72403,150000,-150000,-73411.83546,74967.74219,-42.770126,355.593384,0.999818,59.994423,0,6878.650264,157247.4896,-157191.5232,-73410.19872,6884.649706,-75000,10,0,1
2025-10-14T20:03:00.000+00:00,0,45,-72369,150000,-150000,-73410.27536,74973.26563,-27.819519,355.562754,0.999818,59.994423,0,6870.0366,157234.024,-157187.736,-73409.83764,6870.62056,-75000,10,0,1
2025-10-14T20:03:05.000+00:00,0,45,-72422,150000,-150000,-73411.22763,74977.80469,-20.353113,355.623708,0.999818,59.994423,0,6875.395886,157234.4448,-157162.488,-73410.08621,6876.379107,-75000,10,0,1
2025-10-14T20:03:10.000+00:00,0,45,-72426,150000,-150000,-73406.14326,74966.67969,-32.525589,355.543121,0.999818,59.994423,0,6874.739115,157241.1776,-157209.1968,-73405.94122,6878.026543,-75000,10,0,1
2025-10-14T20:03:15.000+00:00,0,45,-72406,150000,-150000,-73415.97981,74966.67969,-32.220089,355.529612,0.999818,59.994423,0,6883.349925,157243.7024,-157208.3552,-73417.51066,6885.232095,-75000,10,0,1
2025-10-14T20:03:20.000+00:00,0,45,-72414,150000,-150000,-73415.20585,74975.80469,-30.761751,355.568471,0.999818,59.994423,0,6883.605931,157226.0288,-157198.6768,-73418.86869,6884.555379,-75000,10,0,1
2025-10-14T20:03:25.000+00:00,0,45,-72461,150000,-150000,-73420.58012,74974,-35.492916,355.508077,0.999818,59.994423,0,6878.572221,157219.7168,-157205.8304,-73416.67837,6880.749016,-75000,10,0,1
2025-10-14T20:03:30.000+00:00,0,45,-72456,150000,-150000,-73414.27912,74987.40625,-25.277716,355.561483,0.999818,59.994423,0,6881.456472,157236.5488,-157206.672,-73411.6425,6881.767218,-75000,10,0,1
2025-10-14T20:03:35.000+00:00,0,45,-72462,150000,-150000,-73417.48778,74972.89844,-39.867779,355.545217,0.999818,59.994423,0,6881.527107,157243.7024,-157201.2016,-73412.04005,6882.780992,-75000,10,0,1
2025-10-14T20:03:40.000+00:00,0,45,-72434,150000,-150000,-73408.85411,74959.25,-55.261169,355.605927,0.999818,60.000874,0,6883.735767,157251.6976,-157197.4144,-73405.10688,6885.498387,-75000,10,0,1
2025-10-14T20:03:45.000+00:00,0,45,-72491,150000,-150000,-73416.83643,74977.86719,-38.787052,355.514465,0.999818,60.000874,0,6878.766753,157232.7616,-157220.1376,-73412.09305,6883.996905,-75000,10,0,1
2025-10-14T20:03:50.000+00:00,0,45,-72419,150000,-150000,-73414.77748,74967.97656,-39.744862,355.461751,0.999813,60.011776,0,6874.822254,157200.7808,-157169.6416,-73413.31144,6878.478966,-75000,10,0,1
2025-10-14T20:03:55.000+00:00,0,45,-72431,150000,-150000,-73423.64629,74967.80469,-40.25602,355.545868,0.999813,60.011776,0,6872.995535,157226.0288,-157181.424,-73423.30174,6874.586595,-75000,10,0,1
2025-10-14T20:04:00.000+00:00,0,45,-72421,150000,-150000,-73420.9634,74967.55469,-32.725037,355.587748,0.999813,59.999966,0,6873.419827,157214.6672,-157189.4192,-73420.67226,6871.966674,-75000,10,0,1
2025-10-14T20:04:05.000+00:00,0,45,-72444,150000,-150000,-73420.50834,74966.15625,-17.60507,355.543152,0.999813,59.989426,0,6864.752426,157229.3952,-157204.9888,-73420.28661,6865.769167,-75000,10,0,1
2025-10-14T20:04:10.000+00:00,0,45,-72402,150000,-150000,-73434.79502,74964.88281,-37.547348,355.624095,0.999813,59.989426,0,6870.130544,157258.4304,-157188.9984,-73433.11341,6873.520529,-75000,10,0,1
2025-10-14T20:04:15.000+00:00,0,45,-72425,150000,-150000,-73436.69178,74964.88281,-42.675434,355.590373,0.999813,59.989426,0,6865.381653,157231.92,-157215.088,-73436.69178,6866.440317,-75000,10,0,1
2025-10-14T20:04:20.000+00:00,0,45,-72456,150000,-150000,-73448.48089,74977.11719,-42.675434,355.547668,0.999813,60.000542,0,6867.610396,157231.92,-157189.4192,-73447.12583,6870.679523,-75000,10,0,1
2025-10-14T20:04:25.000+00:00,0,45,-72449,150000,-150000,-73449.07994,74988.4375,-44.386555,355.559987,0.999813,60.010765,0,6869.917284,157234.8656,-157178.0576,-73447.87657,6871.435245,-75000,10,0,1
2025-10-14T20:04:30.000+00:00,0,45,-72459,150000,-150000,-73432.79794,74976.32031,-31.291403,355.49648,0.999813,60.010765,0,6866.651666,157240.336,-157182.6864,-73431.60857,6868.823084,-75000,10,0,1
2025-10-14T20:04:35.000+00:00,0,45,-72444,150000,-150000,-73434.17341,74956.82813,-40.602341,355.499715,0.999813,60.010765,0,6866.63004,157224.7664,-157205.4096,-73430.27801,6868.094833,-75000,10,0,1
2025-10-14T20:04:40.000+00:00,0,45,-72421,150000,-150000,-73445.70291,74965.125,-39.477844,355.558807,0.999813,60.010765,0,6866.97599,157238.232,-157175.9536,-73446.94252,6868.737037,-75000,10,0,1
2025-10-14T20:04:45.000+00:00,0,45,-72433,150000,-150000,-73457.13856,74981.79688,-33.1199,355.571167,0.999817,60.000267,0,6864.791155,157237.3904,-157196.5728,-73457.94668,6865.047787,-75000,10,0,1
2025-10-14T20:04:50.000+00:00,0,45,-72415,150000,-150000,-73469.09826,74984.24219,-41.802662,355.608948,0.999817,60.000267,0,6866.769823,157260.5344,-157194.048,-73467.52338,6867.783757,-75000,10,0,1
2025-10-14T20:04:55.000+00:00,0,45,-72440,150000,-150000,-73469.63611,74971.10938,-39.450615,355.63619,0.999817,60.010609,0,6862.807415,157233.6032,-157170.904,-73466.71666,6865.223896,-75000,10,0,1
2025-10-14T20:05:00.000+00:00,0,45,-72416,150000,-150000,-73467.06412,74979.90625,-21.626192,355.566915,0.999817,60.010609,0,6864.43712,157237.8112,-157186.4736,-73464.58282,6865.578297,-75000,10,0,1
2025-10-14T20:05:05.000+00:00,0,45,-72438,150000,-150000,-73456.2697,74965.28125,-12.745968,355.516307,0.999817,60.010609,0,6863.761061,157205.4096,-157202.8848,-73453.73992,6868.198243,-75000,10,0,1
2025-10-14T20:05:10.000+00:00,0,45,-72443,150000,-150000,-73458.23525,74948.51563,-17.461092,355.575409,0.999817,60.010609,0,6858.605207,157223.0832,-157202.464,-73452.18727,6860.890536,-75000,10,0,1
2025-10-14T20:05:15.000+00:00,0,45,-72452,150000,-150000,-73460.76078,74958.05469,-31.491417,355.437927,0.999817,60.010609,0,6857.377382,157244.9648,-157181.424,-73459.16395,6861.000508,-75000,10,0,1
2025-10-14T20:05:20.000+00:00,0,45,-72486,150000,-150000,-73493.7194,74959.65625,-31.625408,355.495941,0.999817,60.010609,0,6861.915655,157240.7568,-157198.256,-73488.35595,6862.397139,-75000,10,0,1
2025-10-14T20:05:25.000+00:00,0,45,-72502,150000,-150000,-73490.24959,74972.42188,-32.191174,355.625722,0.999817,60.010609,0,6855.462217,157221.8208,-157171.3248,-73493.42803,6859.81329,-75000,10,0,1
2025-10-14T20:05:30.000+00:00,0,45,-72513,150000,-150000,-73500.31245,74972.57813,-32.450954,355.775421,0.999817,60.010609,0,6856.724991,157252.5392,-157180.5824,-73499.04075,6858.567479,-75000,10,0,1
2025-10-14T20:05:35.000+00:00,0,45,-72529,150000,-150000,-73498.56695,74961.89844,-39.444057,355.760345,0.999817,60.010609,0,6849.75841,157287.4656,-157189.4192,-73493.14729,6851.82407,-75000,10,0,1
2025-10-14T20:05:40.000+00:00,0,45,-72542,150000,-150000,-73513.3676,74972.625,-39.581715,355.570669,0.999817,60.010609,0,6851.546283,157196.9936,-157149.4432,-73512.07492,6851.546283,-75000,10,0,1
2025-10-14T20:05:45.000+00:00,0,45,-72559,150000,-150000,-73509.30208,74982.58594,-31.058348,355.615326,0.999821,60.016003,0,6844.302565,157241.1776,-157134.7152,-73507.88997,6847.308626,-75000,10,0,1
2025-10-14T20:05:50.000+00:00,0,45,-72522,150000,-150000,-73510.11981,74980.10938,-34.632286,355.558706,0.999821,60.016003,0,6848.677885,157252.96,-157186.4736,-73508.69357,6850.474866,-75000,10,0,1
2025-10-14T20:05:55.000+00:00,0,45,-72501,150000,-150000,-73511.6015,74983.16406,-28.200186,355.679901,0.999821,60.016003,0,6848.579712,157220.5584,-157194.8896,-73513.34404,6849.913175,-75000,10,0,1
2025-10-14T20:06:00.000+00:00,0,45,-72520,150000,-150000,-73509.34937,74983.16406,-42.402901,355.526489,0.999821,60.016003,0,6849.565732,157235.2864,-157199.0976,-73507.66085,6850.740891,-75000,10,0,1
2025-10-14T20:06:05.000+00:00,0,45,-72514,150000,-150000,-73517.40868,74969.10938,-44.598721,355.531087,0.999821,60.016003,0,6858.755228,157216.3504,-157187.736,-73520.86734,6858.982567,-75000,10,0,1
2025-10-14T20:06:10.000+00:00,0,45,-72475,150000,-150000,-73524.20201,74971.39844,-33.236488,355.63799,0.999821,60.016003,0,6847.203666,157271.0544,-157220.9792,-73523.85859,6852.247308,-75000,10,0,1
2025-10-14T20:06:15.000+00:00,0,45,-72470,150000,-150000,-73532.51428,74972.85938,-44.388657,355.542358,0.999821,60.016003,0,6846.170739,157223.504,-157195.3104,-73532.15815,6846.851219,-75000,10,0,1
2025-10-14T20:06:20.000+00:00,0,45,-72501,150000,-150000,-73541.07048,74972.85938,-44.388657,355.650096,0.999821,60.016003,0,6848.019222,157212.5632,-157193.6272,-73543.44105,6848.393824,-75000,10,0,1
2025-10-14T20:06:25.000+00:00,0,45,-72483,150000,-150000,-73541.9415,74956.82813,-38.100727,355.536519,0.999821,60.016003,0,6845.647147,157227.712,-157209.1968,-73539.3082,6846.118331,-75000,10,0,1
2025-10-14T20:06:30.000+00:00,0,45,-72502,150000,-150000,-73542.31863,74970.625,-25.0313,355.660695,0.999821,60.016003,0,6844.923458,157255.064,-157179.32,-73540.65338,6847.709153,-75000,10,0,1
2025-10-14T20:06:35.000+00:00,0,45,-72546,150000,-150000,-73543.7394,74969.60156,-36.682648,355.61025,0.999821,60.016003,0,6844.993991,157257.5888,-157165.0128,-73540.44128,6847.259874,-75000,10,0,1
2025-10-14T20:06:40.000+00:00,0,45,-72538,150000,-150000,-73538.82489,74976.95313,-47.990646,355.522725,0.999821,60.016003,0,6846.541778,157241.1776,-157164.592,-73538.72867,6846.541778,-75000,10,0,1
2025-10-14T20:06:45.000+00:00,0,45,-72523,150000,-150000,-73542.18572,74966.22656,-36.346832,355.512227,0.999815,60.000084,0,6844.141103,157220.1376,-157183.9488,-73541.50884,6845.906893,-75000,10,0,1
2025-10-14T20:06:50.000+00:00,0,45,-72550,150000,-150000,-73544.3083,74983.42969,-28.775934,355.632141,0.999815,59.988903,0,6846.188718,157270.6336,-157166.2752,-73538.92604,6848.066223,-75000,10,0,1
2025-10-14T20:06:55.000+00:00,0,45,-72549,150000,-150000,-73532.09951,74955.01563,-50.121651,355.561574,0.999815,59.988903,0,6847.598282,157243.2816,-157226.8704,-73531.09675,6849.502175,-75000,10,0,1
2025-10-14T20:07:00.000+00:00,0,45,-72523,150000,-150000,-73544.82601,74966.77344,-40.504715,355.567271,0.999815,59.988903,0,6847.542586,157247.9104,-157188.9984,-73542.12285,6850.243491,-75000,10,0,1
2025-10-14T20:07:05.000+00:00,0,45,-72511,150000,-150000,-73559.56856,74984.30469,-51.216839,355.602783,0.999815,59.988903,0,6841.785606,157229.816,-157207.0928,-73555.222,6843.587665,-75000,10,0,1
2025-10-14T20:07:10.000+00:00,0,45,-72516,150000,-150000,-73555.53018,74959.02344,-32.569088,355.55246,0.999815,59.988903,0,6834.507142,157197.8352,-157176.7952,-73553.75584,6837.063974,-75000,10,0,1
2025-10-14T20:07:15.000+00:00,0,45,-72525,150000,-150000,-73564.2537,74973.0625,-44.79356,355.558889,0.999815,59.999439,0,6834.543296,157223.9248,-157194.8896,-73555.59969,6835.501554,-75000,10,0,1
2025-10-14T20:07:20.000+00:00,0,45,-72516,150000,-150000,-73563.71117,74975.24219,-42.809723,355.560527,0.999815,59.999439,0,6827.944261,157231.92,-157170.4832,-73564.68735,6828.308768,-75000,10,0,1
2025-10-14T20:07:25.000+00:00,0,45,-72565,150000,-150000,-73582.78151,74967.21094,-42.809723,355.467489,0.999815,59.999439,0,6826.259172,157186.0528,-157151.1264,-73579.77845,6828.739585,-75000,10,0,1
2025-10-14T20:07:30.000+00:00,0,45,-72542,150000,-150000,-73579.67013,74975.99219,-42.809723,355.561554,0.999815,59.999439,0,6832.073817,157244.9648,-157167.5376,-73577.13019,6834.147072,-75000,10,0,1
2025-10-14T20:07:35.000+00:00,0,45,-72570,150000,-150000,-73589.72625,74965.72656,-42.809723,355.54601,0.999815,60.010288,0,6828.140597,157242.8608,-157172.1664,-73584.2363,6830.213758,-75000,10,0,1
2025-10-14T20:07:40.000+00:00,0,45,-72585,150000,-150000,-73589.01891,74981.51563,-31.86462,355.481049,0.999815,60.010288,0,6830.869446,157211.3008,-157196.152,-73586.06573,6832.410823,-75000,10,0,1
2025-10-14T20:07:45.000+00:00,0,45,-72595,150000,-150000,-73581.844,74975.46875,-38.789333,355.520894,0.999808,60.013233,0,6827.847085,157223.9248,-157199.0976,-73573.89225,6829.802502,-75000,10,0,1
2025-10-14T20:07:50.000+00:00,0,45,-72570,150000,-150000,-73582.16185,74988.69531,-43.97945,355.537231,0.999808,60.013233,0,6835.015197,157192.3648,-157167.9584,-73579.5576,6835.644106,-75000,10,0,1
2025-10-14T20:07:55.000+00:00,0,45,-72600,150000,-150000,-73582.05925,74977.39844,-49.001213,355.531362,0.999808,60.013233,0,6834.181373,157233.6032,-157193.2064,-73577.94331,6832.302144,-75000,10,0,1
2025-10-14T20:08:00.000+00:00,0,45,-72590,150000,-150000,-73587.5882,74977.86719,-42.169083,355.535899,0.999808,60.000221,0,6836.18763,157196.9936,-157189.84,-73583.85439,6837.400033,-75000,10,0,1
2025-10-14T20:08:05.000+00:00,0,45,-72630,150000,-150000,-73588.6595,74975.61719,-42.169083,355.558146,0.999808,59.989548,0,6826.746281,157232.7616,-157206.2512,-73585.38548,6829.371069,-75000,10,0,1
2025-10-14T20:08:10.000+00:00,0,45,-72623,150000,-150000,-73585.321,74962.77344,-30.727505,355.516927,0.999808,59.989548,0,6829.805318,157253.8016,-157205.4096,-73578.43727,6830.329087,-75000,10,0,1
2025-10-14T20:08:15.000+00:00,0,45,-72599,150000,-150000,-73586.63051,74960.46875,-36.403812,355.576538,0.999808,59.989548,0,6828.738947,157251.2768,-157177.6368,-73585.85934,6831.250691,-75000,10,0,1
2025-10-14T20:08:20.000+00:00,0,45,-72591,150000,-150000,-73595.04367,74960.46875,-41.075638,355.569468,0.999808,59.989548,0,6825.385097,157230.6576,-157197.8352,-73593.39102,6827.606501,-75000,10,0,1
2025-10-14T20:08:25.000+00:00,0,45,-72595,150000,-150000,-73605.38595,74977.72656,-41.559284,355.615692,0.999808,59.999561,0,6825.56861,157242.0192,-157185.2112,-73607.4378,6826.941942,-75000,10,0,1
2025-10-14T20:08:30.000+00:00,0,45,-72589,150000,-150000,-73595.10673,74976.82031,-32.354931,355.583344,0.999808,59.999561,0,6828.132038,157215.9296,-157162.9088,-73594.03688,6828.040968,-75000,10,0,1
2025-10-14T20:08:35.000+00:00,0,45,-72583,150000,-150000,-73602.95829,74960.375,-53.67033,355.58431,0.999808,59.999561,0,6827.2181,157258.8512,-157239.4944,-73598.2668,6828.685007,-75000,10,0,1
2025-10-14T20:08:40.000+00:00,0,45,-72611,150000,-150000,-73595.29085,74984.21094,-45.936653,355.587474,0.999808,59.999561,0,6825.476659,157234.8656,-157193.2064,-73597.72122,6827.028483,-75000,10,0,1
2025-10-14T20:08:45.000+00:00,0,45,-72662,150000,-150000,-73604.41455,74967.33594,-46.814724,355.664958,0.999813,60.016655,0,6829.513239,157284.9408,-157181.8448,-73603.36419,6830.626858,-75000,10,0,1
2025-10-14T20:08:50.000+00:00,0,45,-72699,150000,-150000,-73611.69447,74988.89844,-36.019089,355.578817,0.999813,60.016655,0,6822.93609,157203.7264,-157179.32,-73611.44556,6823.38591,-75000,10,0,1
2025-10-14T20:08:55.000+00:00,0,45,-72659,150000,-150000,-73605.4688,74988.89844,-46.919781,355.571462,0.999813,60.016655,0,6822.871424,157233.1824,-157186.4736,-73603.6939,6823.564136,-75000,10,0,1
2025-10-14T20:09:00.000+00:00,0,45,-72597,150000,-150000,-73608.21168,74958.8125,-36.387119,355.622365,0.999813,60.016655,0,6820.756635,157252.96,-157151.5472,-73603.31624,6822.006191,-75000,10,0,1
2025-10-14T20:09:05.000+00:00,0,45,-72543,150000,-150000,-73609.66328,74979.67969,-36.387119,355.621084,0.999813,60.016655,0,6821.705471,157238.6528,-157198.256,-73607.90065,6827.165226,-75000,10,0,1
2025-10-14T20:09:10.000+00:00,0,45,-72558,150000,-150000,-73607.2878,74971.53906,-52.77602,355.638713,0.999813,60.016655,0,6819.037954,157234.024,-157175.9536,-73603.0292,6819.037954,-75000,10,0,1
2025-10-14T20:09:15.000+00:00,0,45,-72572,150000,-150000,-73605.96434,74970.95313,-37.482063,355.562826,0.999813,60.016655,0,6817.204482,157245.3856,-157180.1616,-73603.73076,6818.560037,-75000,10,0,1
2025-10-14T20:09:20.000+00:00,0,45,-72565,150000,-150000,-73610.738,74970.95313,-42.426464,355.563751,0.999813,60.016655,0,6826.952523,157215.5088,-157190.2608,-73606.80182,6822.685537,-75000,10,0,1
2025-10-14T20:09:25.000+00:00,0,45,-72553,150000,-150000,-73609.51707,74976.3125,-39.70116,355.525777,0.999813,60.016655,0,6821.780454,157239.9152,-157178.0576,-73603.8331,6822.525424,-75000,10,0,1
2025-10-14T20:09:30.000+00:00,0,45,-72586,150000,-150000,-73621.08977,74962.35938,-41.659317,355.575439,0.999813,60.016655,0,6824.388241,157228.1328,-157197.4144,-73609.32702,6830.274455,-75000,10,0,1
2025-10-14T20:09:35.000+00:00,0,45,-72617,150000,-150000,-73628.28632,74975.46094,-41.659317,355.573771,0.999813,60.016655,0,6820.146858,157230.6576,-157210.4592,-73623.9803,6822.634441,-75000,10,0,1
2025-10-14T20:09:40.000+00:00,0,45,-72619,150000,-150000,-73632.52085,74963.49219,-42.095982,355.576243,0.999813,60.016655,0,6818.141724,157235.7072,-157219.296,-73630.74236,6823.356047,-75000,10,0,1
2025-10-14T20:09:45.000+00:00,0,45,-72619,150000,-150000,-73623.87496,74977.40625,-44.192356,355.562215,0.999817,60.011032,0,6812.544564,157232.3408,-157190.2608,-73623.12573,6812.710251,-75000,10,0,1
2025-10-14T20:09:50.000+00:00,0,45,-72638,150000,-150000,-73638.97001,74975.04688,-42.575645,355.537618,0.999817,60.011032,0,6807.704726,157221.8208,-157178.4784,-73633.63316,6808.349899,-75000,10,0,1
2025-10-14T20:09:55.000+00:00,0,45,-72676,150000,-150000,-73639.2479,74959.42969,-28.372261,355.5696,0.999817,60.011032,0,6808.996769,157218.4544,-157184.7904,-73637.43084,6810.40085,-75000,10,0,1
2025-10-14T20:10:00.000+00:00,0,45,-72685,150000,-150000,-73643.56544,74981.39063,-35.119358,355.464366,0.999817,60.011032,0,6810.31652,157219.296,-157168.8,-73641.2227,6810.951579,-75000,10,0,1
2025-10-14T20:10:05.000+00:00,0,45,-72671,150000,-150000,-73642.33217,74981.04688,-34.910896,355.698792,0.999817,60.000175,0,6809.836676,157271.4752,-157201.2016,-73639.34511,6812.920916,-75000,10,0,1
2025-10-14T20:10:10.000+00:00,0,45,-72674,150000,-150000,-73641.1591,74983.01563,-50.421623,355.615397,0.999817,60.011402,0,6812.99391,157223.504,-157200.7808,-73636.39693,6817.816479,-75000,10,0,1
2025-10-14T20:10:15.000+00:00,0,45,-72659,150000,-150000,-73645.62354,74973.64063,-38.205196,355.612315,0.999817,60.011402,0,6810.789872,157223.0832,-157173.008,-73644.11432,6811.684081,-75000,10,0,1
2025-10-14T20:10:20.000+00:00,0,45,-72608,150000,-150000,-73644.32653,74994.26563,-48.684635,355.626139,0.999817,60.011402,0,6816.234354,157211.7216,-157186.4736,-73642.29193,6816.274156,-75000,10,0,1
2025-10-14T20:10:25.000+00:00,0,45,-72593,150000,-150000,-73649.41606,74976.88281,-65.600883,355.641612,0.999817,60.011402,0,6810.340079,157239.0736,-157192.7856,-73647.77137,6813.217745,-75000,10,0,1
2025-10-14T20:10:30.000+00:00,0,45,-72611,150000,-150000,-73662.7408,74996.70313,-40.663742,355.621908,0.999817,60.011402,0,6808.06771,157236.5488,-157174.6912,-73668.08858,6808.656793,-75000,10,0,1
2025-10-14T20:10:35.000+00:00,0,45,-72632,150000,-150000,-73667.1922,74985.39063,-46.731869,355.55895,0.999817,60.011402,0,6807.431041,157249.5936,-157185.2112,-73664.44368,6809.306927,-75000,10,0,1
2025-10-14T20:10:40.000+00:00,0,45,-72659,150000,-150000,-73662.843,74985.875,-48.675114,355.559011,0.999817,60.011402,0,6803.506288,157232.3408,-157202.464,-73661.13406,6805.931607,-75000,10,0,1
2025-10-14T20:10:45.000+00:00,0,45,-72647,150000,-150000,-73662.92794,74965.17188,-46.631058,355.600087,0.999807,60.014252,0,6806.703358,157258.4304,-157183.528,-73661.43438,6807.79971,-75000,10,0,1
2025-10-14T20:10:50.000+00:00,0,45,-72680,150000,-150000,-73669.44781,74980.40625,-46.631058,355.635203,0.999807,60.014252,0,6808.624779,157260.9552,-157181.8448,-73668.15497,6809.186169,-75000,10,0,1
2025-10-14T20:10:55.000+00:00,0,45,-72630,150000,-150000,-73666.73885,74967.32031,-46.631058,355.649963,0.999807,60.014252,0,6805.374625,157252.96,-157174.6912,-73666.69176,6808.097184,-75000,10,0,1
2025-10-14T20:11:00.000+00:00,0,45,-72689,150000,-150000,-73672.69588,74962.40625,-44.868954,355.621155,0.999807,60.014252,0,6805.945777,157244.544,-157205.4096,-73671.65317,6807.108365,-75000,10,0,1
2025-10-14T20:11:05.000+00:00,0,45,-72690,150000,-150000,-73702.39305,74969.53125,-60.32589,355.55955,0.999807,60.014252,0,6798.995592,157231.0784,-157210.4592,-73687.46673,6800.176726,-75000,10,0,1
2025-10-14T20:11:10.000+00:00,0,45,-72716,150000,-150000,-73696.44433,74966.97656,-60.738857,355.59023,0.999807,60.014252,0,6796.420445,157229.3952,-157200.36,-73694.82738,6797.847458,-75000,10,0,1
2025-10-14T20:11:15.000+00:00,0,45,-72685,150000,-150000,-73695.46497,74960.07813,-48.53299,355.566284,0.999807,60.014252,0,6792.055548,157218.0336,-157194.4688,-73694.955,6793.472931,-75000,10,0,1
2025-10-14T20:11:20.000+00:00,0,45,-72699,150000,-150000,-73711.09437,74976.6875,-45.318684,355.559448,0.999807,60.014252,0,6792.425234,157210.0384,-157186.4736,-73708.94356,6792.944116,-75000,10,0,1
2025-10-14T20:11:25.000+00:00,0,45,-72699,150000,-150000,-73715.83248,74978.19531,-60.014629,355.599752,0.999807,60.014252,0,6790.777735,157268.9504,-157211.3008,-73709.27353,6793.415109,-75000,10,0,1
2025-10-14T20:11:30.000+00:00,0,45,-72641,150000,-150000,-73718.81753,74977.85156,-60.014629,355.60203,0.999807,60.014252,0,6789.279205,157238.6528,-157215.5088,-73716.41618,6790.627895,-75000,10,0,1
2025-10-14T20:11:35.000+00:00,0,45,-72656,150000,-150000,-73729.68932,74958.21875,-43.292423,355.648936,0.999807,60.014252,0,6792.661288,157263.9008,-157175.5328,-73723.84657,6792.7529,-75000,10,0,1
2025-10-14T20:11:40.000+00:00,0,45,-72639,150000,-150000,-73734.86824,74979.13281,-53.512817,355.585012,0.999807,60.014252,0,6791.950816,157251.2768,-157159.1216,-73734.35922,6790.132621,-75000,10,0,1
2025-10-14T20:11:45.000+00:00,0,45,-72714,150000,-150000,-73731.69036,74960.64063,-35.641216,355.547546,0.999812,60.012417,0,6790.070786,157246.648,-157186.8944,-73730.80954,6790.180929,-75000,10,0,1
2025-10-14T20:11:50.000+00:00,0,45,-72700,150000,-150000,-73736.72941,74973.10938,-35.641216,355.63795,0.999812,60.012417,0,6791.736246,157263.48,-157167.5376,-73738.6104,6793.558388,-75000,10,0,1
2025-10-14T20:11:55.000+00:00,0,45,-72779,150000,-150000,-73740.34024,74973.10938,-35.641216,355.632538,0.999812,60.012417,0,6791.207624,157262.2176,-157209.1968,-73734.45067,6794.773733,-75000,10,0,1
2025-10-14T20:12:00.000+00:00,0,45,-72729,150000,-150000,-73747.36311,74960.69531,-35.641216,355.445546,0.999812,60.012417,0,6787.675358,157173.4288,-157173.4288,-73746.10009,6789.95532,-75000,10,0,1
2025-10-14T20:12:05.000+00:00,0,45,-72736,150000,-150000,-73746.54784,74973.88281,-47.281391,355.665395,0.999812,59.989025,0,6787.474656,157254.6432,-157226.0288,-73746.54784,6790.426177,-75000,10,0,1
2025-10-14T20:12:10.000+00:00,0,45,-72749,150000,-150000,-73748.48826,74971.66406,-55.235027,355.642914,0.999812,59.989025,0,6788.904788,157265.1632,-157197.4144,-73747.99467,6790.768489,-75000,10,0,1
2025-10-14T20:12:15.000+00:00,0,45,-72702,150000,-150000,-73754.90888,74962.07813,-55.235027,355.597585,0.999812,59.989025,0,6782.616126,157224.3456,-157208.3552,-73752.37108,6783.631597,-75000,10,0,1
2025-10-14T20:12:20.000+00:00,0,45,-72700,150000,-150000,-73761.18433,74948.36719,-38.905533,355.563395,0.999812,59.989025,0,6774.285211,157228.5536,-157188.5776,-73761.18433,6774.561385,-75000,10,0,1
2025-10-14T20:12:25.000+00:00,0,45,-72753,150000,-150000,-73763.52758,74966.86719,-55.887569,355.556386,0.999812,59.989025,0,6773.127331,157220.5584,-157201.6224,-73764.50574,6774.531562,-75000,10,0,1
2025-10-14T20:12:30.000+00:00,0,45,-72764,150000,-150000,-73772.50264,74970.5,-45.603832,355.543365,0.999812,59.989025,0,6775.908733,157230.2368,-157181.424,-73768.60282,6776.080321,-75000,10,0,1
2025-10-14T20:12:35.000+00:00,0,45,-72801,150000,-150000,-73772.32588,74981.49219,-46.773991,355.554454,0.999812,59.979015,0,6774.666645,157228.5536,-157203.7264,-73769.71437,6772.567616,-75000,10,0,1
2025-10-14T20:12:40.000+00:00,0,45,-72792,150000,-150000,-73766.81353,74981.49219,-49.890282,355.535441,0.999812,59.979015,0,6770.936184,157235.2864,-157191.1024,-73765.36884,6773.336706,-75000,10,0,1
2025-10-14T20:12:45.000+00:00,0,45,-72811,150000,-150000,-73793.37245,74968.28125,-50.35778,355.579834,0.999812,59.97958,0,6772.042964,157220.9792,-157186.8944,-73781.19825,6774.113025,-75000,10,0,1
2025-10-14T20:12:50.000+00:00,0,45,-72813,150000,-150000,-73786.51411,74982.95313,-49.232601,355.572154,0.999812,59.97958,0,6771.977205,157235.7072,-157196.152,-73785.95911,6771.511258,-75000,10,0,1
2025-10-14T20:12:55.000+00:00,0,45,-72791,150000,-150000,-73795.37328,74970.71094,-56.248505,355.539714,0.999812,59.97958,0,6770.257503,157232.7616,-157194.4688,-73788.36944,6771.542873,-75000,10,0,1
2025-10-14T20:13:00.000+00:00,0,45,-72730,150000,-150000,-73798.59972,74960.13281,-46.151417,355.604055,0.999812,59.97958,0,6770.80041,157234.024,-157183.9488,-73799.06292,6772.060905,-75000,10,0,1
2025-10-14T20:13:05.000+00:00,0,45,-72709,150000,-150000,-73802.59038,74966.30469,-64.20256,355.520304,0.999812,59.97958,0,6774.690266,157236.128,-157184.3696,-73797.04336,6775.354442,-75000,10,0,1
2025-10-14T20:13:10.000+00:00,0,45,-72745,150000,-150000,-73791.33236,74967.96094,-56.724495,355.613871,0.999812,59.97958,0,6772.373259,157234.4448,-157183.528,-73791.35053,6772.583374,-75000,10,0,1
2025-10-14T20:13:15.000+00:00,0,45,-72781,150000,-150000,-73805.13479,74958.60156,-46.056969,355.540161,0.999812,59.97958,0,6770.818303,157222.6624,-157194.8896,-73823.28223,6761.737787,-75000,10,0,1
2025-10-14T20:13:20.000+00:00,0,45,-72822,150000,-150000,-73818.72863,74977.79688,-49.228725,355.557485,0.999812,59.97958,0,6761.018528,157217.192,-157169.6416,-73818.48743,6761.538739,-75000,10,0,1
2025-10-14T20:13:25.000+00:00,0,45,-72816,150000,-150000,-73823.39525,74960.07813,-61.521648,355.565664,0.999812,59.97958,0,6755.743015,157220.9792,-157189.84,-73821.57933,6756.092379,-75000,10,0,1
2025-10-14T20:13:30.000+00:00,0,45,-72831,150000,-150000,-73834.31381,74953.95313,-45.049931,355.540527,0.999812,59.97958,0,6755.899236,157231.0784,-157190.2608,-73832.99503,6756.746001,-75000,10,0,1
2025-10-14T20:13:35.000+00:00,0,45,-72856,150000,-150000,-73837.20385,74972.07031,-59.856426,355.516764,0.999812,59.97958,0,6753.18842,157215.9296,-157186.8944,-73833.53,6753.18842,-75000,10,0,1
2025-10-14T20:13:40.000+00:00,0,45,-72832,150000,-150000,-73832.97106,74985.08594,-59.856426,355.56483,0.999812,59.97958,0,6751.833801,157234.8656,-157177.6368,-73830.6512,6754.686241,-75000,10,0,1
2025-10-14T20:13:45.000+00:00,0,45,-72853,150000,-150000,-73833.35325,74963.04688,-41.681366,355.523478,0.99982,59.981068,0,6753.665099,157209.1968,-157177.216,-73831.19623,6754.630399,-75000,10,0,1
2025-10-14T20:13:50.000+00:00,0,45,-72818,150000,-150000,-73844.6263,74977.42188,-49.002445,355.546254,0.99982,59.981068,0,6755.312053,157235.7072,-157170.0624,-73843.26025,6755.753791,-75000,10,0,1
2025-10-14T20:13:55.000+00:00,0,45,-72793,150000,-150000,-73852.58293,74980.91406,-49.002445,355.530589,0.99982,59.981068,0,6758.531338,157228.5536,-157156.5968,-73850.76281,6761.883934,-75000,10,0,1
2025-10-14T20:14:00.000+00:00,0,45,-72770,150000,-150000,-73853.19594,74968.58594,-49.002445,355.542074,0.99982,59.981068,0,6759.78104,157222.2416,-157180.1616,-73851.75261,6763.744307,-75000,10,0,1
2025-10-14T20:14:05.000+00:00,0,45,-72824,150000,-150000,-73862.13933,74968.58594,-52.080723,355.450073,0.99982,59.981068,0,6759.767238,157190.2608,-157175.9536,-73854.71837,6766.221978,-75000,10,0,1
2025-10-14T20:14:10.000+00:00,0,45,-72818,150000,-150000,-73846.68993,74991.84375,-52.080723,355.607015,0.99982,59.981068,0,6763.277148,157242.8608,-157155.7552,-73844.0278,6764.324359,-75000,10,0,1
