Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T20:14:15.000+00:00,0,45,-72870,150000,-150000,-73848.7426,74976.47656,-51.913364,355.526265,0.99982,59.981068,0,6759.94339,157216.7712,-157199.0976,-73847.57992,6760.329728,-75000,10,0,1
2025-10-14T20:14:20.000+00:00,0,45,-72860,150000,-150000,-73850.10139,74959.29688,-51.913364,355.520081,0.99982,59.981068,0,6756.517334,157228.9744,-157158.28,-73847.9427,6761.203425,-75000,10,0,1
2025-10-14T20:14:25.000+00:00,0,45,-72896,150000,-150000,-73873.98532,74959.29688,-51.913364,355.598897,0.99982,59.981068,0,6754.175205,157236.128,-157177.6368,-73871.10512,6755.332903,-75000,10,0,1
2025-10-14T20:14:30.000+00:00,0,45,-72883,150000,-150000,-73877.08573,74975.14844,-48.69334,355.578349,0.99982,59.981068,0,6750.397043,157231.92,-157163.3296,-73873.6729,6750.802047,-75000,10,0,1
2025-10-14T20:14:35.000+00:00,0,45,-72918,150000,-150000,-73905.33601,74978.28906,-48.169727,355.538025,0.99982,59.981068,0,6750.59917,157195.7312,-157183.528,-73901.29228,6752.216722,-75000,10,0,1
2025-10-14T20:14:40.000+00:00,0,45,-72901,150000,-150000,-73917.84314,74965.13281,-62.452572,355.518443,0.99982,59.981068,0,6739.292018,157216.7712,-157200.36,-73912.44445,6741.590113,-75000,10,0,1
2025-10-14T20:14:45.000+00:00,0,45,-72894,150000,-150000,-73913.97497,74958.74219,-35.24522,355.612885,0.999815,59.985783,0,6734.712615,157236.5488,-157175.112,-73912.77876,6729.871735,-75000,10,0,1
2025-10-14T20:14:50.000+00:00,0,45,-72912,150000,-150000,-73927.4523,74953.57813,-43.86504,355.52182,0.999815,59.985783,0,6731.907032,157202.0432,-157179.7408,-73923.80196,6733.583562,-75000,10,0,1
2025-10-14T20:14:55.000+00:00,0,45,-72910,150000,-150000,-73930.53004,74977.94531,-43.86504,355.564697,0.999815,59.985783,0,6727.667205,157228.1328,-157164.592,-73929.37346,6730.361453,-75000,10,0,1
2025-10-14T20:15:00.000+00:00,0,45,-72904,150000,-150000,-73940.16786,74983.09375,-43.86504,355.530416,0.999815,59.985783,0,6732.288923,157194.8896,-157150.2848,-73937.71651,6732.983442,-75000,10,0,1
2025-10-14T20:15:05.000+00:00,0,45,-72910,150000,-150000,-73935.89652,74972.46875,-43.86504,355.515391,0.999815,59.985783,0,6726.389012,157239.0736,-157189.84,-73931.55966,6728.255713,-75000,10,0,1
2025-10-14T20:15:10.000+00:00,0,45,-72915,150000,-150000,-73944.08874,74975.25,-43.86504,355.546834,0.999815,59.985783,0,6728.83395,157236.5488,-157184.3696,-73942.40313,6729.496798,-75000,10,0,1
2025-10-14T20:15:15.000+00:00,0,45,-72902,150000,-150000,-73953.99749,74962.32813,-56.430183,355.5224,0.999815,59.989342,0,6725.995146,157200.36,-157181.0032,-73953.49071,6728.396898,-75000,10,0,1
2025-10-14T20:15:20.000+00:00,0,45,-72916,150000,-150000,-73958.41258,74966.61719,-47.840778,355.528269,0.999815,59.989342,0,6720.154979,157205.8304,-157187.3152,-73956.74228,6719.980666,-75000,10,0,1
2025-10-14T20:15:25.000+00:00,0,45,-72934,150000,-150000,-73973.7031,74955.23438,-47.840778,355.540181,0.999815,59.989342,0,6714.771106,157227.2912,-157196.152,-73970.19011,6715.052636,-75000,10,0,1
2025-10-14T20:15:30.000+00:00,0,45,-72962,150000,-150000,-73992.30938,74981.85156,-59.386871,355.577321,0.999815,59.989342,0,6714.268631,157216.3504,-157178.8992,-73988.69167,6717.204077,-75000,10,0,1
2025-10-14T20:15:35.000+00:00,0,45,-72959,150000,-150000,-73993.94284,74979.65625,-46.892036,355.540466,0.999815,59.989342,0,6714.575133,157221.4,-157174.6912,-73992.0303,6716.856058,-75000,10,0,1
2025-10-14T20:15:40.000+00:00,0,45,-72988,150000,-150000,-73991.79736,74968,-46.892036,355.548258,0.999815,59.989342,0,6713.55405,157227.2912,-157177.216,-73991.75514,6714.273635,-75000,10,0,1
2025-10-14T20:15:45.000+00:00,0,45,-72998,150000,-150000,-74002.76093,74961.99219,-43.509403,355.544078,0.999813,59.994286,0,6714.922178,157205.4096,-157160.8048,-73998.61607,6716.18718,-75000,10,0,1
2025-10-14T20:15:50.000+00:00,0,45,-73004,150000,-150000,-74002.85856,74961.99219,-43.724442,355.481476,0.999813,59.994286,0,6716.777671,157226.4496,-157170.904,-74002.11394,6716.833877,-75000,10,0,1
2025-10-14T20:15:55.000+00:00,0,45,-73017,150000,-150000,-74008.07529,74979.55469,-60.277912,355.497518,0.999813,59.994286,0,6715.562175,157228.5536,-157195.3104,-74005.51418,6716.893595,-75000,10,0,1
2025-10-14T20:16:00.000+00:00,0,45,-72995,150000,-150000,-74004.81188,74966.77344,-44.338932,355.544067,0.999813,59.994286,0,6720.296785,157232.3408,-157178.4784,-74009.77003,6722.021782,-75000,10,0,1
2025-10-14T20:16:05.000+00:00,0,45,-72980,150000,-150000,-73999.74314,74976.1875,-42.714634,355.506388,0.999813,59.994286,0,6711.964781,157224.3456,-157165.4336,-73998.30313,6712.278016,-75000,10,0,1
2025-10-14T20:16:10.000+00:00,0,45,-72986,150000,-150000,-74011.02733,74965.41406,-42.714634,355.513428,0.999813,59.994286,0,6714.208451,157192.3648,-157170.0624,-74004.02798,6714.728881,-75000,10,0,1
2025-10-14T20:16:15.000+00:00,0,45,-73039,150000,-150000,-74015.96904,74978.65625,-53.494225,355.493673,0.999813,59.994286,0,6713.936576,157200.7808,-157188.5776,-74014.85923,6713.830508,-75000,10,0,1
2025-10-14T20:16:20.000+00:00,0,45,-72986,150000,-150000,-74009.92717,74981.39063,-43.320873,355.505717,0.999813,59.994286,0,6711.028097,157207.9344,-157186.0528,-74009.49702,6712.362923,-75000,10,0,1
2025-10-14T20:16:25.000+00:00,0,45,-73011,150000,-150000,-74013.44943,74964.23438,-43.320873,355.517293,0.999813,59.994286,0,6710.509462,157226.4496,-157165.0128,-74012.06503,6711.386464,-75000,10,0,1
2025-10-14T20:16:30.000+00:00,0,45,-72997,150000,-150000,-74019.44371,74964.23438,-43.320873,355.529846,0.999813,59.994286,0,6712.319265,157210.0384,-157192.7856,-74016.17253,6715.285702,-75000,10,0,1
2025-10-14T20:16:35.000+00:00,0,45,-72996,150000,-150000,-74023.54269,74975.17188,-56.748779,355.417714,0.999813,59.994286,0,6713.267919,157196.152,-157188.9984,-74021.20496,6717.029594,-75000,10,0,1
2025-10-14T20:16:40.000+00:00,0,45,-72973,150000,-150000,-74018.93083,74960.75,-43.320721,355.515289,0.999813,59.994286,0,6712.980695,157231.92,-157178.4784,-74018.57025,6713.991616,-75000,10,0,1
2025-10-14T20:16:45.000+00:00,0,45,-72960,150000,-150000,-74018.73483,74954.4375,-37.115543,355.501373,0.999812,59.986813,0,6711.863545,157208.776,-157176.3744,-74016.41717,6714.770753,-75000,10,0,1
2025-10-14T20:16:50.000+00:00,0,45,-72983,150000,-150000,-74027.35984,74972.83594,-47.268909,355.455495,0.999812,59.986813,0,6712.509271,157196.5728,-157176.7952,-74026.31321,6713.470836,-75000,10,0,1
2025-10-14T20:16:55.000+00:00,0,45,-73005,150000,-150000,-74028.69782,74958.08594,-38.194256,355.42278,0.999812,59.986813,0,6711.029967,157186.8944,-157151.968,-74027.55118,6711.029967,-75000,10,0,1
2025-10-14T20:17:00.000+00:00,0,45,-72983,150000,-150000,-74027.39299,74977.21875,-48.277256,355.651174,0.999812,60.010666,0,6711.1301,157268.5296,-157172.1664,-74021.25649,6711.497414,-75000,10,0,1
2025-10-14T20:17:05.000+00:00,0,45,-73002,150000,-150000,-74019.34883,74976.00781,-36.298531,355.532013,0.999812,60.010666,0,6711.769105,157196.152,-157174.6912,-74017.92679,6713.247745,-75000,10,0,1
2025-10-14T20:17:10.000+00:00,0,45,-73002,150000,-150000,-74032.65189,74975.54688,-46.787037,355.500244,0.999812,60.010666,0,6712.967044,157215.5088,-157171.3248,-74027.10061,6713.706687,-75000,10,0,1
2025-10-14T20:17:15.000+00:00,0,45,-73002,150000,-150000,-74027.38778,74969.67969,-47.884777,355.431702,0.999812,60.010666,0,6705.341774,157171.3248,-157155.3344,-74025.69256,6705.341774,-75000,10,0,1
2025-10-14T20:17:20.000+00:00,0,45,-73033,150000,-150000,-74046.16366,74968.75,-35.059315,355.59789,0.999812,60.010666,0,6695.156262,157234.4448,-157207.0928,-74042.9268,6698.806769,-75000,10,0,1
2025-10-14T20:17:25.000+00:00,0,45,-72989,150000,-150000,-74054.39769,74980.85156,-45.326916,355.599223,0.999812,60.000198,0,6696.83818,157235.2864,-157163.3296,-74048.90221,6699.12033,-75000,10,0,1
2025-10-14T20:17:30.000+00:00,0,45,-73020,150000,-150000,-74030.45754,74968.94531,-27.602093,355.617727,0.999812,59.989975,0,6707.835822,157244.9648,-157181.424,-74030.43643,6707.871615,-75000,10,0,1
2025-10-14T20:17:35.000+00:00,0,45,-73023,150000,-150000,-74040.03255,74968.92188,-50.598808,355.501892,0.999812,59.989975,0,6701.178881,157212.5632,-157181.8448,-74030.64215,6703.480992,-75000,10,0,1
2025-10-14T20:17:40.000+00:00,0,45,-72989,150000,-150000,-74054.60214,74981.0625,-35.909966,355.575134,0.999812,59.989975,0,6695.916023,157229.3952,-157191.1024,-74043.94922,6696.491442,-75000,10,0,1
2025-10-14T20:17:45.000+00:00,0,45,-73046,150000,-150000,-74057.2271,74990.95313,-42.995598,355.605245,0.999812,59.984161,0,6696.375881,157241.1776,-157206.2512,-74052.83765,6697.711903,-75000,10,0,1
2025-10-14T20:17:50.000+00:00,0,45,-73033,150000,-150000,-74043.7069,74963.60938,-35.039848,355.560781,0.999812,59.984161,0,6696.441399,157238.6528,-157203.3056,-74039.86813,6696.808948,-75000,10,0,1
2025-10-14T20:17:55.000+00:00,0,45,-73043,150000,-150000,-74041.24231,74963.60938,-46.637291,355.493195,0.999812,59.984161,0,6700.139204,157205.8304,-157192.7856,-74037.83901,6701.186592,-75000,10,0,1
2025-10-14T20:18:00.000+00:00,0,45,-73045,150000,-150000,-74043.86028,74974.46094,-35.954838,355.617442,0.999812,59.984161,0,6693.979232,157251.2768,-157229.3952,-74041.68393,6696.098879,-75000,10,0,1
2025-10-14T20:18:05.000+00:00,0,45,-73044,150000,-150000,-74050.97654,74964.17969,-38.898869,355.605469,0.999812,59.984161,0,6698.767877,157252.1184,-157181.8448,-74044.37404,6700.279248,-75000,10,0,1
2025-10-14T20:18:10.000+00:00,0,45,-73026,150000,-150000,-74043.27891,74969.14844,-42.046513,355.506989,0.999812,59.984161,0,6697.784282,157185.2112,-157108.6256,-74042.433,6698.828468,-75000,10,0,1
2025-10-14T20:18:15.000+00:00,0,45,-73047,150000,-150000,-74048.7363,74980.99219,-42.046513,355.318675,0.999812,60.001587,0,6704.287746,157118.7248,-157032.04,-74042.44149,6705.25128,-75000,10,0,1
2025-10-14T20:18:20.000+00:00,0,45,-73015,150000,-150000,-74044.47762,74963.38281,-42.046513,355.124023,0.999812,60.012501,0,6707.621557,157034.144,-157002.1632,-74043.39134,6708.941469,-75000,10,0,1
2025-10-14T20:18:25.000+00:00,0,45,-73047,150000,-150000,-74048.63322,74978.59375,-29.114571,354.962311,0.999812,60.012501,0,6722.653457,156969.7616,-156912.9536,-74046.91208,6724.57531,-75000,10,0,1
2025-10-14T20:18:30.000+00:00,0,45,-73019,150000,-150000,-74054.42961,74967.58594,-29.114571,354.956238,0.999812,60.012501,0,6715.345335,156905.3792,-156854.4624,-74048.97658,6723.489845,-75000,10,0,1
2025-10-14T20:18:35.000+00:00,0,45,-73075,150000,-150000,-74059.77883,74978.90625,-40.643295,354.957428,0.999812,60.012501,0,6717.063753,156947.88,-156920.528,-74060.2926,6718.781585,-75000,10,0,1
2025-10-14T20:18:40.000+00:00,0,45,-73040,150000,-150000,-74061.35454,74957.08594,-40.643295,354.949799,0.999812,60.012501,0,6718.886609,156952.5088,-156901.592,-74058.28721,6720.669851,-75000,10,0,1
2025-10-14T20:18:45.000+00:00,0,45,-73034,150000,-150000,-74050.55941,74980.4375,-44.048828,354.975616,0.999812,60.010342,0,6719.205901,156969.7616,-156930.6272,-74049.31361,6721.473077,-75000,10,0,1
2025-10-14T20:18:50.000+00:00,0,45,-73019,150000,-150000,-74057.97578,74980.4375,-44.048828,354.910533,0.999812,60.010342,0,6715.992514,156955.8752,-156920.9488,-74055.50748,6714.832599,-75000,10,0,1
2025-10-14T20:18:55.000+00:00,0,45,-73045,150000,-150000,-74056.05126,74988.20313,-39.452549,354.923319,0.999812,60.010342,0,6712.583917,156931.048,-156895.7008,-74058.16861,6712.43872,-75000,10,0,1
2025-10-14T20:19:00.000+00:00,0,45,-73056,150000,-150000,-74056.52093,74983.40625,538.096375,355.051229,0.999812,60.010342,0,6711.216345,156985.752,-156923.4736,-74053.47962,6712.505877,-75000,10,0,1
2025-10-14T20:19:05.000+00:00,0,45,-73055,150000,-150000,-74070.02987,74966.86719,-58.394875,354.993296,0.999812,60.010342,0,6713.458697,156983.648,-156881.8144,-74070.02987,6714.709288,-75000,10,0,1
2025-10-14T20:19:10.000+00:00,0,45,-73106,150000,-150000,-74070.60149,74974.84375,-47.589066,355.001709,0.999812,60.010342,0,6713.21499,156987.856,-156920.9488,-74066.20275,6711.661246,-75000,10,0,1
2025-10-14T20:19:15.000+00:00,0,45,-73063,150000,-150000,-74079.58768,74974.84375,-48.25922,354.977529,0.999812,60.002026,0,6711.634731,156963.0288,-156910.8496,-74072.55165,6714.816499,-75000,10,0,1
2025-10-14T20:19:20.000+00:00,0,45,-73065,150000,-150000,-74085.61573,74981.60156,-22.657452,354.974487,0.999812,59.991993,0,6701.654414,156976.0736,-156939.0432,-74081.16103,6703.97976,-75000,10,0,1
2025-10-14T20:19:25.000+00:00,0,45,-73065,150000,-150000,-74091.61867,74976.33594,-22.657452,355.02947,0.999812,59.991993,0,6698.332428,157011.8416,-156913.7952,-74090.5901,6698.460172,-75000,10,0,1
2025-10-14T20:19:30.000+00:00,0,45,-73110,150000,-150000,-74097.77364,74982.71875,-38.737411,354.931519,0.999812,59.991993,0,6702.660266,156956.7168,-156955.8752,-74097.22971,6702.660266,-75000,10,0,1
2025-10-14T20:19:35.000+00:00,0,45,-73075,150000,-150000,-74107.48808,74966.78125,-40.852512,355.064107,0.999812,59.991993,0,6696.685836,156997.1136,-156949.984,-74099.61833,6697.354754,-75000,10,0,1
2025-10-14T20:19:40.000+00:00,0,45,-73086,150000,-150000,-74108.22568,74979.75781,-59.351887,355.05661,0.999812,59.991993,0,6696.000255,156985.3312,-156888.5472,-74106.56964,6700.056094,-75000,10,0,1
2025-10-14T20:19:45.000+00:00,0,45,-73120,150000,-150000,-74120.79972,74981.95313,-45.158421,355.115824,0.999802,59.982437,0,6688.77597,157042.56,-156973.9696,-74116.99248,6689.753683,-75000,10,0,1
2025-10-14T20:19:50.000+00:00,0,45,-73122,150000,-150000,-74126.30885,74984.82031,-50.348259,354.87856,0.999802,59.982437,0,6683.383353,156978.1776,-156874.6608,-74124.95115,6684.089617,-75000,10,0,1
2025-10-14T20:19:55.000+00:00,0,45,-73101,150000,-150000,-74137.4031,74982.75781,-50.040611,355.051107,0.999802,59.982437,0,6683.171866,157038.352,-156936.0976,-74131.86287,6688.013102,-75000,10,0,1
2025-10-14T20:20:00.000+00:00,0,45,-73100,150000,-150000,-74139.75982,74968.77344,-62.096272,355.088999,0.999802,59.982437,0,6685.579302,157026.1488,-156972.2864,-74132.64361,6687.17289,-75000,10,0,1
2025-10-14T20:20:05.000+00:00,0,45,-73113,150000,-150000,-74141.69877,74969.03125,-56.018387,355.029195,0.999802,59.982437,0,6680.09375,156988.2768,-156945.3552,-74140.1366,6682.51354,-75000,10,0,1
2025-10-14T20:20:10.000+00:00,0,45,-73122,150000,-150000,-74145.2706,74969.03125,-42.343689,355.026978,0.999802,59.992432,0,6673.791084,157015.6288,-156957.1376,-74143.36941,6677.086102,-75000,10,0,1
2025-10-14T20:20:15.000+00:00,0,45,-73139,150000,-150000,-74148.33931,74966.33594,-53.942261,355.094991,0.999802,60.004105,0,6672.60976,157026.5696,-156963.8704,-74145.42289,6671.788517,-75000,10,0,1
2025-10-14T20:20:20.000+00:00,0,45,-73109,150000,-150000,-74145.5319,74976.86719,-67.3517,355.014862,0.999802,60.004105,0,6675.537363,157010.1584,-156948.7216,-74144.87095,6676.561599,-75000,10,0,1
2025-10-14T20:20:25.000+00:00,0,45,-73100,150000,-150000,-74152.40835,74976.86719,-45.987606,355.008026,0.999802,60.014893,0,6677.333114,156996.6928,-156950.8256,-74151.18053,6677.925055,-75000,10,0,1
2025-10-14T20:20:30.000+00:00,0,45,-73120,150000,-150000,-74156.49446,74981.55469,-51.505852,355.093404,0.999802,60.014893,0,6675.403565,156996.272,-156971.8656,-74156.01441,6677.524921,-75000,10,0,1
2025-10-14T20:20:35.000+00:00,0,45,-73137,150000,-150000,-74161.82316,75000.74219,-51.505852,355.048035,0.999802,60.004539,0,6675.186607,157026.1488,-156957.5584,-74160.25332,6677.32353,-75000,10,0,1
2025-10-14T20:20:40.000+00:00,0,45,-73123,150000,-150000,-74150.56751,74978.42188,-65.492004,355.08434,0.999802,60.004539,0,6678.468572,157032.04,-156970.1824,-74149.13278,6678.96137,-75000,10,0,1
2025-10-14T20:20:45.000+00:00,0,45,-73126,150000,-150000,-74146.73989,74986.24219,-52.957924,355.164734,0.999802,59.997616,0,6677.28265,157062.7584,-156963.4496,-74147.70211,6678.449382,-75000,10,0,1
2025-10-14T20:20:50.000+00:00,0,45,-73150,150000,-150000,-74154.74468,74986.24219,-50.67812,355.143412,0.999802,59.997616,0,6670.519119,157056.8672,-156962.608,-74149.69998,6675.339224,-75000,10,0,1
2025-10-14T20:20:55.000+00:00,0,45,-73111,150000,-150000,-74149.64887,74986.24219,-50.67812,355.274445,0.999802,59.997616,0,6678.005895,157045.9264,-156968.4992,-74144.27566,6679.463065,-75000,10,0,1
2025-10-14T20:21:00.000+00:00,0,45,-73155,150000,-150000,-74147.89745,74961.50781,-71.970299,355.166453,0.999802,59.997616,0,6676.239461,157044.664,-156988.6976,-74145.67615,6678.76449,-75000,10,0,1
2025-10-14T20:21:05.000+00:00,0,45,-73153,150000,-150000,-74149.17862,74973.55469,-58.081944,355.139099,0.999802,59.997616,0,6675.436893,157020.2576,-156986.1728,-74145.29074,6676.807027,-75000,10,0,1
2025-10-14T20:21:10.000+00:00,0,45,-73149,150000,-150000,-74150.59355,74966.28125,-55.042416,355.134705,0.999802,59.997616,0,6670.240039,157043.8224,-157015.6288,-74150.08213,6672.259935,-75000,10,0,1
2025-10-14T20:21:15.000+00:00,0,45,-73147,150000,-150000,-74154.36339,74973.85156,-55.042416,355.07548,0.999802,59.997616,0,6676.156407,157022.7824,-156980.2816,-74153.20938,6676.54528,-75000,10,0,1
2025-10-14T20:21:20.000+00:00,0,45,-73163,150000,-150000,-74158.93994,74959.21875,-45.194721,355.138479,0.999802,59.997616,0,6663.987544,157055.184,-157020.6784,-74154.68898,6665.479605,-75000,10,0,1
2025-10-14T20:21:25.000+00:00,0,45,-73148,150000,-150000,-74150.19365,74959.9375,-51.642262,355.183004,0.999802,59.997616,0,6661.555524,157030.7776,-156948.7216,-74159.85423,6661.501755,-75000,10,0,1
2025-10-14T20:21:30.000+00:00,0,45,-73120,150000,-150000,-74151.56909,74959.9375,-66.009682,355.162852,0.999802,59.997616,0,6659.74682,157062.3376,-156995.4304,-74163.55002,6661.508274,-75000,10,0,1
2025-10-14T20:21:35.000+00:00,0,45,-73173,150000,-150000,-74169.47618,74973.77344,-54.36235,355.09669,0.999802,59.997616,0,6656.738254,157040.0352,-157006.3712,-74163.25532,6659.67206,-75000,10,0,1
2025-10-14T20:21:40.000+00:00,0,45,-73189,150000,-150000,-74161.11186,74979.21875,-42.287727,355.283641,0.999802,59.997616,0,6667.683021,157106.5216,-156995.0096,-74158.1068,6668.296251,-75000,10,0,1
2025-10-14T20:21:45.000+00:00,0,45,-73128,150000,-150000,-74164.64111,74979.98438,-47.20303,355.193268,0.999802,60.014576,0,6674.591842,157098.5264,-156969.3408,-74165.22946,6677.939388,-75000,10,0,1
2025-10-14T20:21:50.000+00:00,0,45,-73151,150000,-150000,-74168.56275,74969.67188,-43.898746,355.261892,0.999802,60.014576,0,6677.917223,157092.6352,-157012.2624,-74167.90416,6677.504488,-75000,10,0,1
2025-10-14T20:21:55.000+00:00,0,45,-73149,150000,-150000,-74174.1286,74943.10938,-61.294567,355.230479,0.999802,60.005024,0,6661.37964,157072.8576,-156959.2416,-74174.1286,6667.316683,-75000,10,0,1
2025-10-14T20:22:00.000+00:00,0,45,-73205,150000,-150000,-74174.34669,74979.27344,-47.69944,355.08726,0.999802,60.005024,0,6666.473712,157042.1392,-157005.1088,-74167.82314,6667.2966,-75000,10,0,1
2025-10-14T20:22:05.000+00:00,0,45,-73152,150000,-150000,-74175.05768,74984.73438,-37.003941,355.229146,0.999802,60.005024,0,6669.296905,157062.7584,-157002.584,-74174.37291,6669.586799,-75000,10,0,1
2025-10-14T20:22:10.000+00:00,0,45,-73173,150000,-150000,-74173.30534,74985.39063,528.173218,355.264008,0.999802,60.005024,0,6663.845389,157057.288,-156909.1664,-74171.62329,6665.414344,-75000,10,0,1
2025-10-14T20:22:15.000+00:00,0,45,-73173,150000,-150000,-74173.59156,74963.86719,-56.074928,355.310496,0.999802,60.015976,0,6664.977006,157073.2784,-156975.232,-74172.97193,6663.570381,-75000,10,0,1
2025-10-14T20:22:20.000+00:00,0,45,-73194,150000,-150000,-74198.12853,74986.57813,546.731934,355.14861,0.999802,60.015976,0,6658.75955,157062.3376,-156975.6528,-74194.76458,6661.153735,-75000,10,0,1
2025-10-14T20:22:25.000+00:00,0,45,-73168,150000,-150000,-74198.2522,74969.1875,-49.989899,355.159068,0.999802,60.005943,0,6663.41657,157031.1984,-157002.1632,-74196.21394,6666.349496,-75000,10,0,1
2025-10-14T20:22:30.000+00:00,0,45,-73134,150000,-150000,-74198.09591,74983.57813,-44.557747,355.184458,0.999802,59.994373,0,6667.291092,157094.3184,-156965.9744,-74194.4143,6670.352783,-75000,10,0,1
2025-10-14T20:22:35.000+00:00,0,45,-73200,150000,-150000,-74191.57246,74973.73438,-54.411148,355.294515,0.999802,59.994373,0,6666.236741,157105.2592,-157044.2432,-74191.61707,6669.266764,-75000,10,0,1
2025-10-14T20:22:40.000+00:00,0,45,-73173,150000,-150000,-74182.78544,74973.73438,-58.16711,355.250163,0.999802,59.994373,0,6658.834802,157064.4416,-157035.4064,-74182.89113,6659.683921,-75000,10,0,1
2025-10-14T20:22:45.000+00:00,0,45,-73151,150000,-150000,-74194.15387,74972.40625,-53.400871,355.189972,0.999801,59.978828,0,6664.043285,157037.9312,-156987.4352,-74184.1198,6664.676406,-75000,10,0,1
2025-10-14T20:22:50.000+00:00,0,45,-73183,150000,-150000,-74199.04111,74979.72656,-48.407257,355.194478,0.999801,59.978828,0,6661.822073,157057.288,-157021.52,-74195.85207,6662.024642,-75000,10,0,1
2025-10-14T20:22:55.000+00:00,0,45,-73192,150000,-150000,-74211.60883,74990.03125,-50.27322,355.192973,0.999801,59.978828,0,6657.03137,157048.4512,-157014.7872,-74212.31012,6657.03137,-75000,10,0,1
2025-10-14T20:23:00.000+00:00,0,45,-73212,150000,-150000,-74216.26274,74977.96875,524.753174,355.177185,0.999801,59.978828,0,6657.349899,157066.9664,-157000.0592,-74215.93325,6658.255474,-75000,10,0,1
2025-10-14T20:23:05.000+00:00,0,45,-73190,150000,-150000,-74213.08133,74974.64063,-42.62088,355.132436,0.999801,59.978828,0,6651.661634,157035.4064,-157026.5696,-74213.08133,6652.429861,-75000,10,0,1
2025-10-14T20:23:10.000+00:00,0,45,-73183,150000,-150000,-74211.03175,74974.64063,-46.371254,355.134155,0.999801,59.978828,0,6657.379161,157033.3024,-157001.3216,-74207.88993,6657.038485,-75000,10,0,1
2025-10-14T20:23:15.000+00:00,0,45,-73173,150000,-150000,-74214.86874,74977.00781,-51.592995,355.142466,0.999801,59.978828,0,6656.987797,157064.0208,-156997.9552,-74211.83491,6658.223472,-75000,10,0,1
2025-10-14T20:23:20.000+00:00,0,45,-73194,150000,-150000,-74211.29344,74986.5625,-51.592995,355.17688,0.999801,59.978828,0,6660.467612,157052.6592,-156983.648,-74207.60564,6661.909692,-75000,10,0,1
2025-10-14T20:23:25.000+00:00,0,45,-73177,150000,-150000,-74210.5775,74970.40625,-51.592995,355.207784,0.999801,59.978828,0,6657.612556,157050.5552,-156967.2368,-74207.09836,6661.70016,-75000,10,0,1
2025-10-14T20:23:30.000+00:00,0,45,-73166,150000,-150000,-74204.38913,74979.35938,-55.586922,355.118408,0.999801,59.978828,0,6659.515413,157018.5744,-156991.6432,-74204.9461,6658.522097,-75000,10,0,1
2025-10-14T20:23:35.000+00:00,0,45,-73181,150000,-150000,-74206.04844,74979.35938,-63.959652,355.254944,0.999801,59.991791,0,6662.351775,157046.3472,-157005.1088,-74203.96421,6648.820973,-75000,10,0,1
2025-10-14T20:23:40.000+00:00,0,45,-73184,150000,-150000,-74208.24666,74961.5625,-61.279091,355.232808,0.999801,60.002026,0,6649.756854,157059.8128,-157004.2672,-74208.17644,6647.278803,-75000,10,0,1
2025-10-14T20:23:45.000+00:00,0,45,-73183,150000,-150000,-74218.17646,74976.72656,-47.93655,355.141042,0.999798,60.014957,0,6651.445564,157062.3376,-157005.9504,-74217.93378,6657.591916,-75000,10,0,1
2025-10-14T20:23:50.000+00:00,0,45,-73167,150000,-150000,-74224.19513,74978.78906,-48.940292,355.210246,0.999798,60.014957,0,6656.952103,157058.1296,-156984.9104,-74222.12404,6657.660805,-75000,10,0,1
2025-10-14T20:23:55.000+00:00,0,45,-73193,150000,-150000,-74227.40286,74965.78906,-39.999817,355.17983,0.999798,60.014957,0,6652.595481,157049.2928,-156994.168,-74225.11808,6655.467011,-75000,10,0,1
2025-10-14T20:24:00.000+00:00,0,45,-73176,150000,-150000,-74232.99406,74971.67969,-45.247192,355.360301,0.999798,60.014957,0,6654.938982,157106.9424,-157033.3024,-74228.47384,6656.591551,-75000,10,0,1
2025-10-14T20:24:05.000+00:00,0,45,-73202,150000,-150000,-74230.71719,74981.55469,-56.469284,355.143799,0.999798,60.014957,0,6640.329131,157043.8224,-156929.3648,-74229.40389,6641.638642,-75000,10,0,1
2025-10-14T20:24:10.000+00:00,0,45,-73254,150000,-150000,-74247.75427,74958.84375,-49.579044,355.07313,0.999798,60.014957,0,6645.225712,157009.3168,-156982.8064,-74244.36789,6644.342646,-75000,10,0,1
2025-10-14T20:24:15.000+00:00,0,45,-73246,150000,-150000,-74243.22079,74980.02344,-57.022514,354.923086,0.999798,60.014957,0,6652.139814,156955.8752,-156927.2608,-74235.13068,6654.321405,-75000,10,0,1
2025-10-14T20:24:20.000+00:00,0,45,-73284,150000,-150000,-74243.41168,74965.71094,-46.579926,354.999003,0.999798,60.014957,0,6657.634691,156994.5888,-156986.1728,-74239.17042,6660.083463,-75000,10,0,1
2025-10-14T20:24:25.000+00:00,0,45,-73240,150000,-150000,-74243.93924,74964.60156,-49.965298,354.993144,0.999798,60.014957,0,6657.437906,156999.6384,-156934.8352,-74245.48257,6658.382448,-75000,10,0,1
2025-10-14T20:24:30.000+00:00,0,45,-73229,150000,-150000,-74258.98219,74991.32813,-48.20023,354.951914,0.999798,60.014957,0,6659.251783,156962.608,-156931.8896,-74259.11226,6661.419097,-75000,10,0,1
2025-10-14T20:24:35.000+00:00,0,45,-73251,150000,-150000,-74261.80718,74991.32813,-52.556725,355.069804,0.999798,60.014957,0,6653.86066,157016.0496,-156985.752,-74258.41008,6655.998116,-75000,10,0,1
2025-10-14T20:24:40.000+00:00,0,45,-73266,150000,-150000,-74262.57349,74966.875,-53.253727,355.129008,0.999798,60.014957,0,6656.142724,157021.9408,-156973.5488,-74261.42995,6651.015399,-75000,10,0,1
2025-10-14T20:24:45.000+00:00,0,45,-73242,150000,-150000,-74261.24032,74981.61719,-40.77858,355.142904,0.999794,60.014912,0,6645.512008,157017.7328,-156974.8112,-74252.15546,6646.846211,-75000,10,0,1
2025-10-14T20:24:50.000+00:00,0,45,-73208,150000,-150000,-74262.67614,74971.10156,-21.79097,355.097687,0.999794,60.014912,0,6641.596889,157026.1488,-156919.6864,-74260.74466,6641.596889,-75000,10,0,1
2025-10-14T20:24:55.000+00:00,0,45,-73212,150000,-150000,-74264.52394,74969.82031,-27.34375,355.187581,0.999794,60.014912,0,6646.240679,157065.2832,-156983.648,-74267.04362,6648.166277,-75000,10,0,1
2025-10-14T20:25:00.000+00:00,0,45,-73222,150000,-150000,-74267.6652,74974.71875,-57.170925,355.066559,0.999794,60.014912,0,6648.806524,157006.3712,-156958.4,-74267.36132,6648.957395,-75000,10,0,1
2025-10-14T20:25:05.000+00:00,0,45,-73238,150000,-150000,-74276.74291,74982.1875,-49.150604,355.066681,0.999794,60.014912,0,6640.201409,157005.5296,-156940.3056,-74272.11341,6641.317891,-75000,10,0,1
2025-10-14T20:25:10.000+00:00,0,45,-73237,150000,-150000,-74270.84718,74975.88281,-31.925455,355.104492,0.999794,60.001606,0,6641.300804,157036.6688,-156969.7616,-74271.05468,6641.173903,-75000,10,0,1
2025-10-14T20:25:15.000+00:00,0,45,-73219,150000,-150000,-74269.05801,74987.57031,-31.925455,355.148183,0.999794,60.001606,0,6639.713267,157042.9808,-156985.3312,-74265.16175,6641.791416,-75000,10,0,1
2025-10-14T20:25:20.000+00:00,0,45,-73246,150000,-150000,-74278.85459,74976.02344,-45.159611,355.212921,0.999794,60.001606,0,6647.063647,157053.9216,-156995.4304,-74277.23672,6648.131292,-75000,10,0,1
2025-10-14T20:25:25.000+00:00,0,45,-73260,150000,-150000,-74271.45382,74988.61719,-49.451118,355.046397,0.999794,60.01162,0,6645.074286,157011.4208,-156943.672,-74276.95864,6638.030104,-75000,10,0,1
2025-10-14T20:25:30.000+00:00,0,45,-73315,150000,-150000,-74274.56704,74977.76563,-17.576599,355.061849,0.999794,60.01162,0,6640.305515,157003.8464,-156948.5112,-74273.03348,6642.085082,-75000,10,0,1
2025-10-14T20:25:35.000+00:00,0,45,-73315,150000,-150000,-74278.41779,74977.76563,-69.135956,354.974894,0.999794,60.01162,0,6636.759214,157010.5792,-157010.5792,-74270.18449,6640.686199,-75000,10,0,1
2025-10-14T20:25:40.000+00:00,0,45,-73312,150000,-150000,-74275.69831,74985.20313,-34.397961,355.066905,0.999794,60.01162,0,6646.983336,157020.6784,-156966.3952,-74275.64452,6651.381312,-75000,10,0,1
2025-10-14T20:25:45.000+00:00,0,45,-73264,150000,-150000,-74280.7822,74977.21875,-47.95644,355.134471,0.999805,60.012161,0,6659.247359,157027.4112,-156944.0928,-74277.43927,6660.849364,-75000,10,0,1
2025-10-14T20:25:50.000+00:00,0,45,-73298,150000,-150000,-74285.39231,74977.21875,499.158417,355.10848,0.999805,60.012161,0,6653.172847,157018.9952,-157010.1584,-74280.89267,6657.83572,-75000,10,0,1
2025-10-14T20:25:55.000+00:00,0,45,-73268,150000,-150000,-74278.3285,74988.50781,-53.740082,355.071655,0.999805,60.012161,0,6656.42899,157003.4256,-156936.5184,-74276.20952,6653.929373,-75000,10,0,1
2025-10-14T20:26:00.000+00:00,0,45,-73262,150000,-150000,-74282.80396,74987.27344,510.429199,355.001607,0.999805,60.012161,0,6656.870299,157000.0592,-156969.7616,-74282.83331,6658.010037,-75000,10,0,1
2025-10-14T20:26:05.000+00:00,0,45,-73242,150000,-150000,-74274.52197,74989.375,-31.538315,355.052551,0.999805,60.012161,0,6653.367408,157023.624,-156970.1824,-74272.25705,6653.603012,-75000,10,0,1
2025-10-14T20:26:10.000+00:00,0,45,-73242,150000,-150000,-74274.02292,74966.5,-43.000168,355.037394,0.999805,60.012161,0,6645.326315,157018.9952,-156965.9744,-74271.94937,6650.953211,-75000,10,0,1
2025-10-14T20:26:15.000+00:00,0,45,-73254,150000,-150000,-74276.23667,74966.5,508.648682,355.092672,0.999805,60.012161,0,6643.703828,157006.792,-156949.984,-74269.0622,6644.210921,-75000,10,0,1
2025-10-14T20:26:20.000+00:00,0,45,-73234,150000,-150000,-74281.55882,74966.5,-66.154427,355.072591,0.999805,60.012161,0,6639.081352,157008.0544,-156987.4352,-74282.62472,6641.231129,-75000,10,0,1
2025-10-14T20:26:25.000+00:00,0,45,-73260,150000,-150000,-74283.68937,74988.42188,-29.430229,355.145528,0.999805,60.012161,0,6643.509603,157016.0496,-156977.7568,-74280.58812,6645.623395,-75000,10,0,1
2025-10-14T20:26:30.000+00:00,0,45,-73273,150000,-150000,-74268.90729,74981.28125,-39.966274,355.016541,0.999805,60.012161,0,6642.622453,157018.1536,-156954.6128,-74268.35992,6643.161838,-75000,10,0,1
2025-10-14T20:26:35.000+00:00,0,45,-73252,150000,-150000,-74268.56417,74957.89844,-60.448223,355.007782,0.999805,60.012161,0,6639.992133,156993.3264,-156991.6432,-74261.9503,6642.323309,-75000,10,0,1
2025-10-14T20:26:40.000+00:00,0,45,-73224,150000,-150000,-74274.50362,74974.72656,505.291595,355.083374,0.999805,60.012161,0,6643.891175,157005.5296,-156958.8208,-74267.03259,6643.83653,-75000,10,0,1
2025-10-14T20:26:45.000+00:00,0,45,-73242,150000,-150000,-74278.24298,74968.74219,-56.57019,355.058167,0.999799,60.00568,0,6640.704395,157005.5296,-156952.9296,-74271.52475,6642.034466,-75000,10,0,1
2025-10-14T20:26:50.000+00:00,0,45,-73224,150000,-150000,-74278.22547,74984.33594,489.734375,355.143372,0.999799,60.001549,0,6646.842783,157004.688,-156944.9344,-74277.68198,6647.659942,-75000,10,0,1
2025-10-14T20:26:55.000+00:00,0,45,-73250,150000,-150000,-74276.15172,74983.5625,-40.443848,355.151418,0.999799,60.001549,0,6648.938925,157033.3024,-156950.4048,-74279.75448,6650.38671,-75000,10,0,1
2025-10-14T20:27:00.000+00:00,0,45,-73215,150000,-150000,-74281.55031,74968.14063,-75.424103,355.080566,0.999799,60.001549,0,6639.666764,157019.8368,-156933.9936,-74280.43487,6640.011405,-75000,10,0,1
2025-10-14T20:27:05.000+00:00,0,45,-73248,150000,-150000,-74283.2763,74972.26563,-50.80571,355.104858,0.999799,60.001549,0,6638.719212,157028.6736,-156947.0384,-74277.79435,6641.545724,-75000,10,0,1
2025-10-14T20:27:10.000+00:00,0,45,-73256,150000,-150000,-74306.63161,74977.84375,-50.309196,355.017995,0.999799,60.001549,0,6638.281887,156998.376,-156973.9696,-74291.18192,6638.897762,-75000,10,0,1
2025-10-14T20:27:15.000+00:00,0,45,-73248,150000,-150000,-74300.00348,74965.32813,-29.606758,355.063731,0.999799,60.001549,0,6635.500914,157014.3664,-156994.5888,-74302.12022,6634.786645,-75000,10,0,1
2025-10-14T20:27:20.000+00:00,0,45,-73245,150000,-150000,-74301.28584,74966.39063,-35.466782,355.009155,0.999799,60.001549,0,6639.69599,156984.9104,-156928.944,-74299.52537,6641.284066,-75000,10,0,1
2025-10-14T20:27:25.000+00:00,0,45,-73269,150000,-150000,-74306.82888,74970.20313,-46.654938,355.041026,0.999799,60.001549,0,6639.51328,156992.064,-156975.232,-74303.49032,6641.058649,-75000,10,0,1
2025-10-14T20:27:30.000+00:00,0,45,-73262,150000,-150000,-74307.70138,74970.20313,-43.71051,355.119344,0.999799,60.001549,0,6639.71233,157026.5696,-157009.3168,-74307.33584,6639.188622,-75000,10,0,1
2025-10-14T20:27:35.000+00:00,0,45,-73214,150000,-150000,-74306.29407,74976.63281,-55.931561,355.140706,0.999799,60.001549,0,6637.757988,157058.1296,-156977.7568,-74302.8176,6641.668721,-75000,10,0,1
2025-10-14T20:27:40.000+00:00,0,45,-73253,150000,-150000,-74296.60889,74974.96094,-48.295204,355.130096,0.999799,60.012074,0,6629.000327,157012.6832,-156951.2464,-74296.26379,6635.64139,-75000,10,0,1
2025-10-14T20:27:45.000+00:00,0,45,-73302,150000,-150000,-74306.92119,74984.57031,-67.554146,354.986969,0.999798,60.013798,0,6633.485247,157011.8416,-156939.8848,-74294.15281,6634.195098,-75000,10,0,1
2025-10-14T20:27:50.000+00:00,0,45,-73302,150000,-150000,-74303.28149,74984.21094,508.748779,355.181295,0.999798,60.013798,0,6637.488045,157042.9808,-156995.8512,-74308.45519,6639.060718,-75000,10,0,1
2025-10-14T20:27:55.000+00:00,0,45,-73342,150000,-150000,-74304.89744,74967.84375,508.133575,355.187388,0.999798,60.013798,0,6629.379864,157064.4416,-156928.944,-74301.64944,6629.960604,-75000,10,0,1
2025-10-14T20:28:00.000+00:00,0,45,-73295,150000,-150000,-74300.8137,74965.79688,508.133575,355.265849,0.999798,60.013798,0,6633.135251,157043.8224,-156905.3792,-74300.5414,6633.637873,-75000,10,0,1
2025-10-14T20:28:05.000+00:00,0,45,-73264,150000,-150000,-74307.38449,74990.90625,-33.384079,355.05366,0.999798,60.013798,0,6629.079632,157018.5744,-156948.3008,-74304.27688,6629.667685,-75000,10,0,1
2025-10-14T20:28:10.000+00:00,0,45,-73321,150000,-150000,-74306.32599,74979.54688,-28.617819,355.056091,0.999798,59.98703,0,6632.333723,157021.9408,-156958.4,-74305.06828,6632.906348,-75000,10,0,1
2025-10-14T20:28:15.000+00:00,0,45,-73291,150000,-150000,-74307.90124,74956.50781,-24.969151,355.261261,0.999798,59.98703,0,6632.555644,157050.5552,-156952.5088,-74309.4303,6634.42909,-75000,10,0,1
2025-10-14T20:28:20.000+00:00,0,45,-73346,150000,-150000,-74314.92783,74967.5625,-24.969151,355.054128,0.999798,59.98703,0,6627.273254,156998.7968,-156939.0432,-74319.84673,6629.590624,-75000,10,0,1
2025-10-14T20:28:25.000+00:00,0,45,-73330,150000,-150000,-74317.20213,74991.61719,-11.351795,355.107992,0.999798,59.98703,0,6638.644144,157027.832,-156905.3792,-74314.79123,6638.952344,-75000,10,0,1
2025-10-14T20:28:30.000+00:00,0,45,-73306,150000,-150000,-74320.33845,74965.32813,-20.898888,355.164693,0.999798,59.98703,0,6636.414158,157039.6144,-156918.424,-74319.94819,6638.809919,-75000,10,0,1
2025-10-14T20:28:35.000+00:00,0,45,-73261,150000,-150000,-74319.34366,74974.89063,-11.171727,355.152303,0.999798,59.98703,0,6634.098238,157060.2336,-156971.024,-74315.63445,6634.118506,-75000,10,0,1
2025-10-14T20:28:40.000+00:00,0,45,-73230,150000,-150000,-74315.8536,74988.47656,-55.266441,354.921499,0.999798,59.98703,0,6628.794653,156934.4144,-156899.488,-74315.44751,6630.278763,-75000,10,0,1
2025-10-14T20:28:45.000+00:00,0,45,-73223,150000,-150000,-74317.37162,74985.97656,-10.870347,355.067413,0.999805,59.9809,0,6636.965265,157061.9168,-156867.928,-74315.64878,6638.32646,-75000,10,0,1
2025-10-14T20:28:50.000+00:00,0,45,-73302,150000,-150000,-74316.75646,74979.70313,-36.883884,355.135488,0.999805,59.9809,0,6637.56774,157000.48,-156931.048,-74313.64539,6639.287691,-75000,10,0,1
2025-10-14T20:28:55.000+00:00,0,45,-73301,150000,-150000,-74322.29861,74976.48438,-40.088589,355.089274,0.999805,59.9809,0,6632.822792,157005.9504,-156943.2512,-74318.40647,6633.837554,-75000,10,0,1
2025-10-14T20:29:00.000+00:00,0,45,-73281,150000,-150000,-74324.79026,74963.03906,-54.774433,355.085266,0.999805,59.9809,0,6632.899585,157035.4064,-156965.9744,-74316.29586,6637.777835,-75000,10,0,1
2025-10-14T20:29:05.000+00:00,0,45,-73278,150000,-150000,-74321.02219,74952.97656,-56.567165,355.053589,0.999805,59.9809,0,6637.233543,156995.0096,-156952.5088,-74314.48526,6639.928226,-75000,10,0,1
2025-10-14T20:29:10.000+00:00,0,45,-73296,150000,-150000,-74329.83751,74977.1875,-42.02042,355.166901,0.999805,59.9809,0,6632.282505,157005.5296,-156947.88,-74327.22554,6631.270409,-75000,10,0,1
2025-10-14T20:29:15.000+00:00,0,45,-73331,150000,-150000,-74322.97939,74966.70313,492.132233,355.090485,0.999805,59.997955,0,6630.15148,157028.2528,-156939.8848,-74322.16228,6630.588237,-75000,10,0,1
2025-10-14T20:29:20.000+00:00,0,45,-73306,150000,-150000,-74326.01269,74991.09375,502.808441,355.049103,0.999805,59.997955,0,6636.52517,157018.1536,-156892.3344,-74324.58481,6637.182111,-75000,10,0,1
2025-10-14T20:29:25.000+00:00,0,45,-73306,150000,-150000,-74334.85485,74969.89063,-67.799095,355.014394,0.999805,59.997955,0,6635.820949,156988.2768,-156951.6672,-74327.52209,6636.842582,-75000,10,0,1
2025-10-14T20:29:30.000+00:00,0,45,-73313,150000,-150000,-74332.33293,74970.92188,-52.369125,355.056702,0.999805,59.987812,0,6638.691219,157006.3712,-156955.8752,-74330.67415,6640.465379,-75000,10,0,1
2025-10-14T20:29:35.000+00:00,0,45,-73318,150000,-150000,-74329.81026,74965.17188,-51.856998,354.992493,0.999805,59.987812,0,6633.378616,156985.3312,-156976.0736,-74324.5685,6635.536505,-75000,10,0,1
2025-10-14T20:29:40.000+00:00,0,45,-73344,150000,-150000,-74335.95312,74986.27344,-60.178452,355.050547,0.999805,59.99913,0,6636.944067,157009.3168,-156989.1184,-74333.10075,6637.827851,-75000,10,0,1
2025-10-14T20:29:45.000+00:00,0,45,-73320,150000,-150000,-74338.95678,74962.9375,-47.462852,355.045044,0.999803,60.015259,0,6623.740772,156980.2816,-156951.2464,-74333.57395,6626.926113,-75000,10,0,1
2025-10-14T20:29:50.000+00:00,0,45,-73354,150000,-150000,-74332.6112,74976.00781,-41.182713,355.065928,0.999803,60.015259,0,6624.16057,156979.0192,-156932.3104,-74331.90584,6627.184781,-75000,10,0,1
2025-10-14T20:29:55.000+00:00,0,45,-73292,150000,-150000,-74335.04643,74973.39844,-24.438032,355.046956,0.999803,60.015259,0,6627.58115,157006.3712,-156954.192,-74333.90453,6626.933183,-75000,10,0,1
2025-10-14T20:30:00.000+00:00,0,45,-73285,150000,-150000,-74330.18317,74966.07031,-20.406815,355.003347,0.999803,60.015259,0,6626.965416,156988.6976,-156955.0336,-74325.4744,6626.965416,-75000,10,0,1
2025-10-14T20:30:05.000+00:00,0,45,-73294,150000,-150000,-74337.82146,74975.60938,-30.207552,355.07019,0.999803,60.015259,0,6619.531509,156981.1232,-156981.1232,-74326.00655,6623.911795,-75000,10,0,1
2025-10-14T20:30:10.000+00:00,0,45,-73324,150000,-150000,-74330.49357,74972.4375,-44.385738,355.120738,0.999803,60.015259,0,6621.851321,157054.7632,-156952.088,-74329.08231,6621.851321,-75000,10,0,1
2025-10-14T20:30:15.000+00:00,0,45,-73290,150000,-150000,-74326.31611,74972.4375,515.773926,355.255137,0.999803,60.015259,0,6627.319824,157042.9808,-156925.5776,-74328.63438,6627.838869,-75000,10,0,1
2025-10-14T20:30:20.000+00:00,0,45,-73312,150000,-150000,-74326.93163,74972.16406,493.370789,355.311157,0.999803,60.015259,0,6635.023877,157090.952,-157026.5696,-74325.58379,6635.023877,-75000,10,0,1
2025-10-14T20:30:25.000+00:00,0,45,-73302,150000,-150000,-74333.31855,74961.46094,504.778748,355.453786,0.999803,60.015259,0,6624.104894,157127.5616,-157082.1152,-74329.71146,6632.447826,-75000,10,0,1
2025-10-14T20:30:30.000+00:00,0,45,-73306,150000,-150000,-74331.71206,74988.03906,-58.322559,355.553151,0.999803,60.015259,0,6620.326384,157209.1968,-157119.9872,-74330.98086,6618.903242,-75000,10,0,1
2025-10-14T20:30:35.000+00:00,0,45,-73278,150000,-150000,-74326.65598,74983.07813,-88.611328,355.584849,0.999803,60.015259,0,6613.086785,157264.7424,-157183.1072,-74327.94447,6616.381091,-75000,10,0,1
2025-10-14T20:30:40.000+00:00,0,45,-73307,150000,-150000,-74323.91052,74982.1875,-62.42783,355.932576,0.999803,60.015259,0,6614.62998,157377.096,-157282.8368,-74322.20252,6616.50396,-75000,10,0,1
2025-10-14T20:30:45.000+00:00,0,45,-73272,150000,-150000,-74319.5405,74963.34375,-69.287689,355.89506,0.99981,60.006535,0,6607.816725,157392.6656,-157305.9808,-74316.61649,6611.657571,-75000,10,0,1
2025-10-14T20:30:50.000+00:00,0,45,-73298,150000,-150000,-74339.14043,74979.64063,525.155579,355.867493,0.99981,59.999268,0,6599.786217,157391.4032,-157372.0464,-74331.29956,6600.631622,-75000,10,0,1
2025-10-14T20:30:55.000+00:00,0,45,-73289,150000,-150000,-74326.10346,74979.48438,-66.950539,355.975789,0.99981,59.999268,0,6599.599388,157427.592,-157364.8928,-74323.98073,6599.378878,-75000,10,0,1
2025-10-14T20:31:00.000+00:00,0,45,-73285,150000,-150000,-74327.60758,74956.47656,-69.164436,355.874196,0.99981,59.999268,0,6600.858673,157396.032,-157331.6496,-74325.26925,6601.118034,-75000,10,0,1
2025-10-14T20:31:05.000+00:00,0,45,-73293,150000,-150000,-74339.38042,74970.48438,-71.460083,355.891927,0.99981,59.999268,0,6598.886638,157375.4128,-157292.936,-74348.50815,6599.374055,-75000,10,0,1
2025-10-14T20:31:10.000+00:00,0,45,-73287,150000,-150000,-74345.86063,74980.78906,-65.657349,355.964366,0.99981,59.999268,0,6603.270946,157383.8288,-157344.2736,-74345.72025,6604.232925,-75000,10,0,1
2025-10-14T20:31:15.000+00:00,0,45,-73280,150000,-150000,-74348.31444,74992.98438,-52.1483,355.966441,0.99981,59.999268,0,6601.483715,157403.1856,-157334.1744,-74346.94645,6606.25993,-75000,10,0,1
2025-10-14T20:31:20.000+00:00,0,45,-73312,150000,-150000,-74339.47983,74981.85156,-64.155403,355.946737,0.99981,59.999268,0,6601.835164,157409.4976,-157356.056,-74338.70768,6606.56494,-75000,10,0,1
2025-10-14T20:31:25.000+00:00,0,45,-73276,150000,-150000,-74335.07208,74981.125,-70.829315,355.974131,0.99981,59.999268,0,6607.572737,157371.6256,-157313.5552,-74329.8221,6607.572737,-75000,10,0,1
2025-10-14T20:31:30.000+00:00,0,45,-73279,150000,-150000,-74332.60772,74974.28125,-59.817688,355.940928,0.99981,59.999268,0,6606.315653,157377.9376,-157345.9568,-74326.24997,6606.378368,-75000,10,0,1
2025-10-14T20:31:35.000+00:00,0,45,-73293,150000,-150000,-74344.05025,74964.39844,-47.952366,355.981669,0.99981,59.999268,0,6601.898371,157359.4224,-157325.3376,-74333.6802,6603.179261,-75000,10,0,1
2025-10-14T20:31:40.000+00:00,0,45,-73321,150000,-150000,-74342.31078,74980.66406,-49.456974,355.844137,0.99981,59.999268,0,6602.29488,157361.1056,-157334.5952,-74340.86789,6603.84355,-75000,10,0,1
2025-10-14T20:31:45.000+00:00,0,45,-73307,150000,-150000,-74349.16856,74977.24219,-57.485249,355.868601,0.9998,60.003761,0,6598.949331,157361.5264,-157347.2192,-74342.5784,6600.091824,-75000,10,0,1
2025-10-14T20:31:50.000+00:00,0,45,-73300,150000,-150000,-74347.19437,74975.46875,475.009125,355.787577,0.9998,60.003761,0,6598.963155,157354.7936,-157303.8768,-74338.27339,6603.300366,-75000,10,0,1
2025-10-14T20:31:55.000+00:00,0,45,-73347,150000,-150000,-74343.57079,74980.60156,-42.406124,355.879649,0.9998,60.003761,0,6601.537953,157441.8992,-157441.8992,-74338.75804,6604.581954,-75000,10,0,1
2025-10-14T20:32:00.000+00:00,0,45,-73319,150000,-150000,-74340.87384,74986.96094,-55.753784,355.926727,0.9998,60.010887,0,6603.424238,157398.5568,-157254.6432,-74340.21384,6604.14932,-75000,10,0,1
2025-10-14T20:32:05.000+00:00,0,45,-73278,150000,-150000,-74337.187,74972.92969,-51.375721,355.932902,0.9998,60.010887,0,6605.339844,157353.5312,-157331.2288,-74336.299,6605.675569,-75000,10,0,1
2025-10-14T20:32:10.000+00:00,0,45,-73285,150000,-150000,-74335.05413,74970.08594,515.669922,356.074229,0.9998,60.00071,0,6598.937064,157377.9376,-157332.4912,-74335.05413,6601.293721,-75000,10,0,1
2025-10-14T20:32:15.000+00:00,0,45,-73291,150000,-150000,-74341.077,74981.67188,-59.872559,355.823568,0.9998,60.00071,0,6602.658249,157346.7984,-157326.6,-74338.55287,6602.658249,-75000,10,0,1
2025-10-14T20:32:20.000+00:00,0,45,-73289,150000,-150000,-74346.92253,74983.53906,499.885284,355.869578,0.9998,60.00071,0,6606.977455,157368.68,-157315.6592,-74345.25898,6607.440015,-75000,10,0,1
2025-10-14T20:32:25.000+00:00,0,45,-73323,150000,-150000,-74342.26197,74986.45313,505.743317,355.842651,0.9998,60.010849,0,6602.991317,157364.472,-157345.1152,-74347.06572,6606.0723,-75000,10,0,1
2025-10-14T20:32:30.000+00:00,0,45,-73339,150000,-150000,-74336.61638,74971.86719,-29.137318,355.971914,0.9998,60.010849,0,6600.091029,157393.928,-157353.952,-74335.69388,6603.460832,-75000,10,0,1
2025-10-14T20:32:35.000+00:00,0,45,-73358,150000,-150000,-74335.35066,74979.32813,519.361572,355.893412,0.9998,60.010849,0,6601.532007,157370.3632,-157304.7184,-74334.04362,6602.444651,-75000,10,0,1
2025-10-14T20:32:40.000+00:00,0,45,-73342,150000,-150000,-74346.42771,74961.77344,517.349243,355.935852,0.9998,60.010849,0,6601.446109,157385.9328,-157293.3568,-74341.17147,6606.17358,-75000,10,0,1
2025-10-14T20:32:45.000+00:00,0,45,-73346,150000,-150000,-74339.11035,74981.17188,-64.251129,355.836233,0.999809,60.003727,0,6603.033698,157356.056,-157306.4016,-74336.14065,6608.661523,-75000,10,0,1
2025-10-14T20:32:50.000+00:00,0,45,-73331,150000,-150000,-74339.07969,74983.57031,513.390869,355.922811,0.999809,59.999443,0,6600.453054,157373.3088,-157321.1296,-74338.26449,6602.605337,-75000,10,0,1
2025-10-14T20:32:55.000+00:00,0,45,-73338,150000,-150000,-74341.41548,74958.07031,512.342712,355.953847,0.999809,59.999443,0,6602.674478,157375.4128,-157301.7728,-74339.02089,6603.277866,-75000,10,0,1
2025-10-14T20:33:00.000+00:00,0,45,-73326,150000,-150000,-74336.43505,74974.59375,507.767731,355.839417,0.999809,59.999443,0,6601.206768,157393.0864,-157302.1936,-74336.43505,6602.393737,-75000,10,0,1
2025-10-14T20:33:05.000+00:00,0,45,-73378,150000,-150000,-74347.40085,74982.35156,-55.71814,355.913066,0.999809,59.999443,0,6602.563387,157361.1056,-157335.8576,-74341.2733,6602.848322,-75000,10,0,1
2025-10-14T20:33:10.000+00:00,0,45,-73345,150000,-150000,-74347.11906,74986.41406,506.967896,355.946452,0.999809,60.010811,0,6602.016231,157382.5664,-157337.12,-74344.70536,6601.750781,-75000,10,0,1
2025-10-14T20:33:15.000+00:00,0,45,-73344,150000,-150000,-74338.48,74953.4375,-50.574329,355.828878,0.999809,60.010811,0,6598.528976,157332.0704,-157327.0208,-74339.97014,6599.208065,-75000,10,0,1
2025-10-14T20:33:20.000+00:00,0,45,-73326,150000,-150000,-74335.41311,74981.96875,505.455017,355.897909,0.999809,60.010811,0,6601.822429,157352.6896,-157307.2432,-74331.99524,6602.324302,-75000,10,0,1
2025-10-14T20:33:25.000+00:00,0,45,-73308,150000,-150000,-74325.95649,74958.5625,-73.949959,355.930532,0.999809,60.010811,0,6600.542169,157358.5808,-157337.5408,-74326.3259,6602.565592,-75000,10,0,1
2025-10-14T20:33:30.000+00:00,0,45,-73304,150000,-150000,-74332.15836,74968.59375,-54.397305,355.88151,0.999809,60.010811,0,6604.01342,157375.4128,-157295.04,-74332.15836,6604.916111,-75000,10,0,1
2025-10-14T20:33:35.000+00:00,0,45,-73299,150000,-150000,-74343.82226,74987.04688,511.441589,355.850789,0.999809,60.010811,0,6602.394477,157374.1504,-157339.6448,-74343.28531,6603.075208,-75000,10,0,1
2025-10-14T20:33:40.000+00:00,0,45,-73311,150000,-150000,-74345.27288,74971.57813,-69.942291,355.870453,0.999809,60.010811,0,6601.979241,157374.5712,-157299.248,-74345.04307,6602.633606,-75000,10,0,1
2025-10-14T20:33:45.000+00:00,0,45,-73289,150000,-150000,-74339.91202,74985.19531,-61.17461,355.729238,0.999809,60.009735,0,6595.611287,157388.8784,-157292.5152,-74337.04061,6601.310749,-75000,10,0,1
2025-10-14T20:33:50.000+00:00,0,45,-73296,150000,-150000,-74333.23599,74987.02344,-59.528866,355.966787,0.999809,60.009735,0,6601.285666,157394.7696,-157308.0848,-74340.82648,6602.058522,-75000,10,0,1
2025-10-14T20:33:55.000+00:00,0,45,-73246,150000,-150000,-74333.45306,74959.47656,-66.800491,355.81017,0.999809,60.009735,0,6606.986636,157337.9616,-157322.8128,-74330.36511,6607.814713,-75000,10,0,1
2025-10-14T20:34:00.000+00:00,0,45,-73260,150000,-150000,-74332.93475,74993.94531,-67.538017,355.901744,0.999809,60.009735,0,6612.891514,157361.1056,-157322.392,-74331.5879,6613.382221,-75000,10,0,1
2025-10-14T20:34:05.000+00:00,0,45,-73295,150000,-150000,-74337.3513,74967.92188,-64.849007,355.914815,0.999809,60.000805,0,6604.850351,157374.5712,-157279.8912,-74337.25274,6606.392537,-75000,10,0,1
2025-10-14T20:34:10.000+00:00,0,45,-73297,150000,-150000,-74347.64531,74979.4375,-63.671535,355.898031,0.999809,60.000805,0,6601.320336,157378.3584,-157326.1792,-74343.72496,6599.789796,-75000,10,0,1
