Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T20:34:15.000+00:00,0,45,-73286,150000,-150000,-74328.76504,74963.51563,-81.292595,355.805155,0.999809,60.000805,0,6602.241625,157342.5904,-157323.2336,-74326.78786,6603.662013,-75000,10,0,1
2025-10-14T20:34:20.000+00:00,0,45,-73308,150000,-150000,-74339.08844,74952.32813,-67.003334,355.851156,0.999809,60.000805,0,6602.062089,157345.1152,-157339.6448,-74335.76425,6606.162332,-75000,10,0,1
2025-10-14T20:34:25.000+00:00,0,45,-73311,150000,-150000,-74351.41982,74995.63281,-68.209007,355.910756,0.999809,60.000805,0,6605.733568,157352.6896,-157336.2784,-74348.05897,6606.391816,-75000,10,0,1
2025-10-14T20:34:30.000+00:00,0,45,-73308,150000,-150000,-74346.09437,74974.77344,-64.467468,355.887929,0.999809,60.000805,0,6602.670046,157364.0512,-157313.976,-74345.28304,6603.978157,-75000,10,0,1
2025-10-14T20:34:35.000+00:00,0,45,-73278,150000,-150000,-74345.37537,74970.03125,-68.60881,355.899872,0.999809,60.000805,0,6597.384833,157372.4672,-157306.4016,-74350.31238,6596.988248,-75000,10,0,1
2025-10-14T20:34:40.000+00:00,0,45,-73290,150000,-150000,-74364.81226,74978.97656,-66.296219,355.915955,0.999809,60.000805,0,6596.574359,157357.7392,-157317.7632,-74357.6292,6597.138758,-75000,10,0,1
2025-10-14T20:34:45.000+00:00,0,45,-73323,150000,-150000,-74349.69497,74974.89844,-62.048077,355.857351,0.999802,60.001476,0,6602.399204,157364.0512,-157299.6688,-74345.33047,6604.214217,-75000,10,0,1
2025-10-14T20:34:50.000+00:00,0,45,-73308,150000,-150000,-74341.097,74978.42969,-62.048077,355.887533,0.999802,60.001476,0,6600.852892,157370.3632,-157314.3968,-74340.53939,6602.350005,-75000,10,0,1
2025-10-14T20:34:55.000+00:00,0,45,-73283,150000,-150000,-74342.08949,74974.25,-57.634392,355.918284,0.999802,60.001476,0,6604.340319,157360.264,-157314.3968,-74341.03303,6604.85335,-75000,10,0,1
2025-10-14T20:35:00.000+00:00,0,45,-73335,150000,-150000,-74347.37455,74980.53906,507.801758,355.914205,0.999802,60.001476,0,6601.251502,157348.4816,-157315.6592,-74341.81054,6600.984944,-75000,10,0,1
2025-10-14T20:35:05.000+00:00,0,45,-73357,150000,-150000,-74350.29714,74995.47656,-57.346188,355.823191,0.999802,60.001476,0,6603.662711,157327.4416,-157309.3472,-74350.02664,6603.675167,-75000,10,0,1
2025-10-14T20:35:10.000+00:00,0,45,-73376,150000,-150000,-74349.55995,74969.28906,-52.001976,355.879191,0.999802,60.001476,0,6612.194232,157366.9968,-157332.0704,-74354.91058,6612.264185,-75000,10,0,1
2025-10-14T20:35:15.000+00:00,0,45,-73325,150000,-150000,-74342.04883,74982.02344,-74.233467,355.905996,0.999802,60.001476,0,6600.19355,157353.952,-157324.496,-74340.54553,6601.874752,-75000,10,0,1
2025-10-14T20:35:20.000+00:00,0,45,-73316,150000,-150000,-74339.68474,74971.77344,-59.36451,355.84435,0.999802,60.001476,0,6603.484269,157352.2688,-157325.7584,-74337.18084,6605.114128,-75000,10,0,1
2025-10-14T20:35:25.000+00:00,0,45,-73325,150000,-150000,-74341.2681,74974.28125,-68.834366,355.899516,0.999802,60.001476,0,6605.130841,157386.7744,-157304.7184,-74341.2681,6607.926131,-75000,10,0,1
2025-10-14T20:35:30.000+00:00,0,45,-73327,150000,-150000,-74345.26381,74983.76563,-58.309746,355.856598,0.999802,59.990604,0,6607.350226,157411.1808,-157327.4416,-74342.88286,6608.656221,-75000,10,0,1
2025-10-14T20:35:35.000+00:00,0,45,-73318,150000,-150000,-74347.36286,74985.42188,-66.916672,355.88559,0.999802,59.990604,0,6601.084263,157364.8928,-157322.8128,-74345.80263,6601.243608,-75000,10,0,1
2025-10-14T20:35:40.000+00:00,0,45,-73316,150000,-150000,-74340.69393,74986.6875,-72.108833,355.91157,0.999802,60.001289,0,6604.290437,157380.4624,-157304.7184,-74340.24111,6606.139073,-75000,10,0,1
2025-10-14T20:35:45.000+00:00,0,45,-73293,150000,-150000,-74346.00434,74986.21094,-59.959274,355.874756,0.999802,60.0056,0,6601.57215,157360.6848,-157279.4704,-74346.25749,6603.884827,-75000,10,0,1
2025-10-14T20:35:50.000+00:00,0,45,-73282,150000,-150000,-74340.3276,74966.78125,-65.180695,355.933838,0.999802,60.0056,0,6602.949342,157374.5712,-157279.8912,-74342.78538,6602.490677,-75000,10,0,1
2025-10-14T20:35:55.000+00:00,0,45,-73320,150000,-150000,-74334.39893,74979.40625,-56.08527,355.822764,0.999802,59.991123,0,6604.467641,157373.3088,-157271.0544,-74332.03991,6605.209608,-75000,10,0,1
2025-10-14T20:36:00.000+00:00,0,45,-73287,150000,-150000,-74332.55313,74962.875,-53.293404,355.879913,0.999802,59.991123,0,6598.141837,157374.992,-157269.792,-74329.75871,6600.365889,-75000,10,0,1
2025-10-14T20:36:05.000+00:00,0,45,-73290,150000,-150000,-74343.3731,74975.33594,-53.441711,355.709279,0.999802,59.980663,0,6608.621301,157270.6336,-157243.2816,-74343.19468,6609.493871,-75000,10,0,1
2025-10-14T20:36:10.000+00:00,0,45,-73269,150000,-150000,-74347.43452,74963.14844,-53.441711,355.536702,0.999802,59.980663,0,6612.57619,157220.5584,-157151.5472,-74344.88222,6615.513773,-75000,10,0,1
2025-10-14T20:36:15.000+00:00,0,45,-73303,150000,-150000,-74348.30352,74984.72656,-66.728691,355.355113,0.999802,59.980663,0,6618.7984,157115.7792,-157090.952,-74347.4356,6620.492735,-75000,10,0,1
2025-10-14T20:36:20.000+00:00,0,45,-73316,150000,-150000,-74344.7085,74974.05469,-77.636475,355.262817,0.999802,59.980663,0,6619.60851,157070.3328,-157000.0592,-74348.16546,6621.954458,-75000,10,0,1
2025-10-14T20:36:25.000+00:00,0,45,-73111,150000,-150000,-72331.55848,74974.05469,-81.855789,355.157949,0.999802,59.980663,0,6620.269329,157049.2928,-156912.5328,-70299.44759,6621.630582,-73000,10,0,1
2025-10-14T20:36:30.000+00:00,0,45,-67885,150000,-150000,-66319.17048,72940.42969,-209.423294,355.065643,0.999802,59.980663,0,6362.497493,157027.4112,-156939.0432,-66303.88428,6409.917328,-67000,10,0,1
2025-10-14T20:36:35.000+00:00,0,45,-63065,150000,-150000,-62323.94635,66916.36719,-373.150391,355.032023,0.999802,59.980663,0,5500.871932,156989.96,-156973.5488,-62312.76627,5815.042099,-63000,10,0,1
2025-10-14T20:36:40.000+00:00,0,45,-58243,150000,-150000,-56343.74305,62925.79688,-396.568085,355.080139,0.999802,59.980663,0,5084.668015,156988.2768,-156920.528,-56335.24815,5074.551654,-57000,10,0,1
2025-10-14T20:36:45.000+00:00,0,45,-53843,150000,-150000,-51365.90669,56908.66797,-419.812958,355.02478,0.999802,59.981167,0,4423.92762,156958.4,-156890.2304,-51367.51635,4301.685836,-52000,10,0,1
2025-10-14T20:36:50.000+00:00,0,45,-48188,150000,-150000,-47405.3846,51889.90234,-464.428253,355.045166,0.999802,59.981167,0,3631.616905,156959.6624,-156857.408,-45393.4891,3810.816658,-48000,10,0,1
2025-10-14T20:36:55.000+00:00,0,45,-43392,150000,-150000,-41426.3839,47895.4375,-427.837433,355.033244,0.999802,59.981167,0,3136.644503,156908.7456,-156849.8336,-41416.92651,3161.62526,-42000,10,0,1
2025-10-14T20:37:00.000+00:00,0,45,-38727,150000,-150000,-37439.98483,43909.40234,-388.228119,355.229136,0.999802,59.990883,0,2592.857025,156952.9296,-156880.1312,-37465.44398,2607.083169,-38000,10,0,1
2025-10-14T20:37:05.000+00:00,0,45,-34009,150000,-150000,-33477.67716,37927.17578,-375.002533,355.080577,0.999802,60.012974,0,2014.552008,156888.968,-156839.3136,-33463.05406,2053.510088,-34000,10,0,1
2025-10-14T20:37:10.000+00:00,0,45,-29617,150000,-150000,-28475.19513,33936.96094,-375.478851,355.108459,0.999802,60.012974,0,1656.345296,156886.864,-156822.0608,-26469.75712,1566.504531,-29000,10,0,1
2025-10-14T20:37:15.000+00:00,0,45,-24724,150000,-150000,-22494.63985,26927.43359,-342.602051,355.169189,0.999802,60.012974,0,1160.978086,156877.6064,-156834.264,-20494.69921,1236.398836,-23000,10,0,1
2025-10-14T20:37:20.000+00:00,0,45,-18409,150000,-150000,-16544.74634,22904.78516,-352.616913,355.13799,0.999802,60.012974,0,884.568628,156849.8336,-156795.1296,-16517.38983,882.898691,-17000,10,0,1
2025-10-14T20:37:25.000+00:00,0,45,-13758,150000,-150000,-12548.2029,17545.02148,-293.186005,355.132721,0.999802,60.002544,0,519.09961,156853.6208,-156818.6944,-12549.10245,472.672574,-13000,10,0,1
2025-10-14T20:37:30.000+00:00,0,45,-8126,150000,-150000,-5537.284472,12913.39551,-284.75647,355.190989,0.999802,60.002544,0,270.380856,156881.8144,-156870.032,-5533.546033,310.216727,-6000,10,0,1
2025-10-14T20:37:35.000+00:00,0,45,-3281,150000,-150000,-1541.754865,7909.642578,-267.936554,355.174917,0.977479,60.002544,0,38.666388,156875.5024,-156868.7696,-1537.149938,70.31146,-2000,10,0,1
2025-10-14T20:37:40.000+00:00,0,45,-1083,150000,-150000,0,1943.032837,-194.460815,355.160451,0.810923,59.99229,0,-113.297944,156875.9232,-156866.2448,7578.30335,-100.176587,0,10,0,1
2025-10-14T20:37:45.000+00:00,0,45,-1212,150000,-150000,0,1950.144287,-183.348312,355.135366,0.809834,59.990093,0,-194.23683,156890.2304,-156848.5712,7578.30335,-195.653271,0,10,0,1
2025-10-14T20:37:50.000+00:00,0,45,-1216,150000,-150000,0,1931.356445,-151.985382,355.154541,0.809834,59.990093,0,-247.424387,156883.4976,-156841.4176,7578.30335,-243.993843,0,10,0,1
2025-10-14T20:37:55.000+00:00,0,45,-1217,150000,-150000,0,1919.595703,-150.135986,355.194661,0.809834,59.990093,0,-260.553238,156896.5424,-156850.6752,7578.30335,-263.772594,0,10,0,1
2025-10-14T20:38:00.000+00:00,0,45,-1219,150000,-150000,0,1919.595703,-150.079605,355.105459,0.809834,59.990093,0,-269.168811,156849.4128,-156838.472,7578.30335,-268.95848,0,10,0,1
2025-10-14T20:38:05.000+00:00,0,45,-1208,150000,-150000,0,1906.262329,-123.889267,355.147166,0.809834,59.981983,0,-269.589408,156868.3488,-156856.1456,7578.30335,-269.073361,0,10,0,1
2025-10-14T20:38:10.000+00:00,0,45,-1201,150000,-150000,0,1903.475464,-121.316231,355.151896,0.809834,59.981983,0,-272.215258,156872.9776,-156814.4864,7578.30335,-273.118206,0,10,0,1
2025-10-14T20:38:15.000+00:00,0,45,-1202,150000,-150000,0,1879.795654,-127.040894,355.20694,0.809834,59.992256,0,-273.295122,156882.2352,-156812.3824,7578.30335,-272.237598,0,10,0,1
2025-10-14T20:38:20.000+00:00,0,45,-1200,150000,-150000,0,1894.602905,-120.148132,355.192769,0.799723,59.992256,0,-271.651426,156899.0672,-156847.7296,7578.30335,-271.607956,0,10,0,1
2025-10-14T20:38:25.000+00:00,0,45,-1210,150000,-150000,0,1878.84375,-130.012207,355.144511,0.810163,59.992256,0,-274.858061,156876.344,-156847.3088,7578.30335,-272.366347,0,10,0,1
2025-10-14T20:38:30.000+00:00,0,45,-1214,150000,-150000,0,1878.84375,-142.456009,355.089081,0.810163,59.992256,0,-273.27096,156860.3536,-156810.6992,7578.30335,-271.652603,0,10,0,1
2025-10-14T20:38:35.000+00:00,0,45,-1221,150000,-150000,0,1878.84375,-130.453232,355.286886,0.810565,59.992256,0,-275.011704,156880.9728,-156837.2096,7578.30335,-271.740252,0,10,0,1
2025-10-14T20:38:40.000+00:00,0,45,-1229,150000,-150000,0,1878.84375,-144.249512,355.260122,0.794169,59.982006,0,-270.523275,156889.8096,-156840.9968,0,-271.426423,0,10,0,1
2025-10-14T20:38:45.000+00:00,0,45,-1231,150000,-150000,0,1873.879639,-144.685669,355.255666,0.806299,59.982021,0,-270.664936,156898.6464,-156810.2784,0,-268.165203,0,10,0,1
2025-10-14T20:38:50.000+00:00,0,45,-1227,150000,-150000,0,1873.879639,-120.605942,355.161245,0.806299,59.982021,0,-274.163677,156863.2992,-156834.6848,0,-273.497691,0,10,0,1
2025-10-14T20:38:55.000+00:00,0,45,-1218,150000,-150000,0,1873.879639,-143.57814,355.143066,0.806299,59.982021,0,-273.119649,156867.5072,-156825.0064,0,-272.362238,0,10,0,1
2025-10-14T20:39:00.000+00:00,0,45,-1217,150000,-150000,0,1879.882446,-134.869736,355.193512,0.809298,59.982021,0,-275.39332,156864.1408,-156838.8928,0,-272.911311,0,10,0,1
2025-10-14T20:39:05.000+00:00,0,45,-1222,150000,-150000,0,1879.882446,-136.026245,355.112122,0.810058,59.982021,0,-275.497535,156870.8736,-156798.9168,0,-272.893499,0,10,0,1
2025-10-14T20:39:10.000+00:00,0,45,-1219,150000,-150000,0,1865.351807,-149.11084,355.141357,0.79688,59.982021,0,-274.141505,156860.7744,-156804.3872,0,-273.366364,0,10,0,1
2025-10-14T20:39:15.000+00:00,0,45,-1207,150000,-150000,0,1865.351807,-156.651611,355.211192,0.807383,59.982021,0,-275.618435,156857.408,-156823.744,0,-274.237894,0,10,0,1
2025-10-14T20:39:20.000+00:00,0,45,-1206,150000,-150000,0,1852.714111,-138.324036,355.132558,0.795904,59.982021,0,-288.885313,156875.5024,-156807.7536,0,-285.129168,0,10,0,1
2025-10-14T20:39:25.000+00:00,0,45,-1212,150000,-150000,0,1852.714111,-152.425751,355.236562,0.795904,59.982021,0,-286.367156,156878.6584,-156804.3872,0,-285.282681,0,10,0,1
2025-10-14T20:39:30.000+00:00,0,45,-1218,150000,-150000,0,1852.714111,-116.921623,355.139364,0.810702,59.982021,0,-289.84944,156874.6608,-156823.744,0,-285.702367,0,10,0,1
2025-10-14T20:39:35.000+00:00,0,45,-1231,150000,-150000,0,1866.185425,-156.646851,355.184987,0.810702,59.982021,0,-290.816118,156873.8192,-156825.848,0,-290.901982,0,10,0,1
2025-10-14T20:39:40.000+00:00,0,45,-1233,150000,-150000,0,1847.984131,-137.996094,355.13913,0.810702,59.982021,0,-290.920362,156872.5568,-156833.4224,0,-289.813063,0,10,0,1
2025-10-14T20:39:45.000+00:00,0,45,-1226,150000,-150000,0,1845.080078,-130.201874,355.101471,0.797261,59.978359,0,-293.148451,156871.2944,-156831.3184,0,-290.366798,0,10,0,1
2025-10-14T20:39:50.000+00:00,0,45,-1219,150000,-150000,0,1838.318237,-134.3508,355.164612,0.784564,59.978359,0,-294.371431,156873.3984,-156796.8128,0,-291.499461,0,10,0,1
2025-10-14T20:39:55.000+00:00,0,45,-1217,150000,-150000,0,1827.638672,-144.455948,355.231842,0.797262,59.978359,0,-293.712446,156878.448,-156823.3232,0,-291.653868,0,10,0,1
2025-10-14T20:40:00.000+00:00,0,45,-1226,150000,-150000,0,1841.600342,-122.788681,355.156962,0.798839,59.978359,0,-291.756724,156894.0176,-156822.4816,0,-289.288645,0,10,0,1
2025-10-14T20:40:05.000+00:00,0,45,-1221,150000,-150000,0,1839.792725,-144.590851,355.161072,0.798839,59.978359,0,-291.612797,156892.7552,-156790.08,0,-291.612797,0,10,0,1
2025-10-14T20:40:10.000+00:00,0,45,-1211,150000,-150000,0,1827.915894,-130.2453,355.306702,0.798839,59.978359,0,-292.912516,156920.9488,-156794.7088,0,-290.442129,0,10,0,1
2025-10-14T20:40:15.000+00:00,0,45,-1199,150000,-150000,0,1841.711426,-137.315933,355.182933,0.798839,59.978359,0,-293.185243,156884.76,-156826.6896,0,-291.603683,0,10,0,1
2025-10-14T20:40:20.000+00:00,0,45,-1196,150000,-150000,0,1841.711426,-128.800613,355.212443,0.795037,59.978359,0,-290.736427,156891.4928,-156828.3728,0,-290.8334,0,10,0,1
2025-10-14T20:40:25.000+00:00,0,45,-1212,150000,-150000,0,1841.711426,-128.116501,355.149211,0.794805,59.978359,0,-291.085354,156872.5568,-156816.1696,0,-289.30326,0,10,0,1
2025-10-14T20:40:30.000+00:00,0,45,-1217,150000,-150000,0,1841.711426,-131.791687,355.115417,0.797232,59.978359,0,-293.168199,156854.0416,-156819.9568,0,-291.409718,0,10,0,1
2025-10-14T20:40:35.000+00:00,0,45,-1228,150000,-150000,0,1841.711426,-160.578796,355.132904,0.786453,59.978359,0,-293.319908,156883.0768,-156794.7088,0,-289.346924,0,10,0,1
2025-10-14T20:40:40.000+00:00,0,45,-1232,150000,-150000,0,1828.528564,-133.236069,355.20575,0.787406,59.978359,0,-294.251882,156871.7152,-156837.2096,0,-290.905947,0,10,0,1
2025-10-14T20:40:45.000+00:00,0,45,-1232,150000,-150000,0,1817.955444,-123.686935,355.114563,0.791138,59.983833,0,-293.334497,156878.0272,-156822.4816,0,-290.23875,0,10,0,1
2025-10-14T20:40:50.000+00:00,0,45,-1230,150000,-150000,0,1817.955444,-118.402206,355.149628,0.78445,59.983833,0,-292.584848,156859.9328,-156822.0608,0,-291.223242,0,10,0,1
2025-10-14T20:40:55.000+00:00,0,45,-1219,150000,-150000,0,1817.955444,-129.690765,355.192566,0.782272,59.983833,0,-293.032567,156916.32,-156811.5408,0,-291.223898,0,10,0,1
2025-10-14T20:41:00.000+00:00,0,45,-1217,150000,-150000,0,1817.955444,-129.25618,355.221547,0.782272,59.992187,0,-292.531162,156907.0624,-156823.744,0,-289.912364,0,10,0,1
2025-10-14T20:41:05.000+00:00,0,45,-1221,150000,-150000,0,1817.955444,-114.987869,355.20516,0.782272,60.00267,0,-293.095894,156899.488,-156796.392,0,-292.542838,0,10,0,1
2025-10-14T20:41:10.000+00:00,0,45,-1229,150000,-150000,0,1817.955444,-120.831024,355.208934,0.801665,60.013206,0,-292.779831,156901.1712,-156827.952,0,-290.892797,0,10,0,1
2025-10-14T20:41:15.000+00:00,0,45,-1233,150000,-150000,0,1803.201416,-136.960266,355.040476,0.79391,60.013206,0,-292.268056,156866.6656,-156754.7328,0,-293.762707,0,10,0,1
2025-10-14T20:41:20.000+00:00,0,45,-1234,150000,-150000,0,1817.06665,-147.110779,355.294769,0.79677,60.013206,0,-293.158498,156916.32,-156769.04,0,-290.965811,0,10,0,1
2025-10-14T20:41:25.000+00:00,0,45,-1227,150000,-150000,0,1817.06665,-136.249268,355.165873,0.779586,60.013206,0,-291.930713,156870.8736,-156843.5216,0,-289.96555,0,10,0,1
2025-10-14T20:41:30.000+00:00,0,45,-1219,150000,-150000,0,1817.06665,-146.394623,355.127604,0.796099,60.013206,0,-292.222137,156868.7696,-156838.0512,0,-291.852764,0,10,0,1
2025-10-14T20:41:35.000+00:00,0,45,-1209,150000,-150000,0,1807.072266,-160.688248,355.116058,0.796099,60.013206,0,-292.089903,156859.9328,-156827.1104,0,-291.940009,0,10,0,1
2025-10-14T20:41:40.000+00:00,0,45,-1201,150000,-150000,0,1807.072266,-133.894165,355.143372,0.779476,60.013206,0,-292.3216,156860.7744,-156824.5856,0,-291.619935,0,10,0,1
2025-10-14T20:41:45.000+00:00,0,45,-1199,150000,-150000,0,1807.072266,-137.306396,355.141225,0.801204,60.013206,0,-293.290192,156878.0272,-156857.408,0,-292.792093,0,10,0,1
2025-10-14T20:41:50.000+00:00,0,45,-1214,150000,-150000,0,1810.667114,-146.850143,355.064697,0.78691,60.016045,0,-294.488401,156840.9968,-156815.7488,0,-293.416195,0,10,0,1
2025-10-14T20:41:55.000+00:00,0,45,-1222,150000,-150000,0,1810.667114,-138.523407,355.165466,0.794582,60.016045,0,-295.350593,156868.3488,-156828.3728,0,-293.042754,0,10,0,1
2025-10-14T20:42:00.000+00:00,0,45,-1218,150000,-150000,0,1798.042969,-151.980927,355.038625,0.794582,60.016045,0,-304.521781,156820.7984,-156750.9456,0,-303.827143,0,10,0,1
2025-10-14T20:42:05.000+00:00,0,45,-1205,150000,-150000,0,1809.468628,-120.067734,354.88148,0.793465,60.016045,0,-309.252624,156753.8912,-156686.984,0,-308.520463,0,10,0,1
2025-10-14T20:42:10.000+00:00,0,45,-1203,150000,-150000,0,1797.689209,-114.647408,354.78422,0.777267,60.016045,0,-309.741225,156697.9248,-156603.6656,0,-307.851825,0,10,0,1
2025-10-14T20:42:15.000+00:00,0,45,-1220,150000,-150000,0,1797.689209,-128.004959,354.582733,0.789708,60.016045,0,-310.37883,156620.4976,-156547.2784,0,-309.968714,0,10,0,1
2025-10-14T20:42:20.000+00:00,0,45,-1232,150000,-150000,0,1795.380371,-123.536102,354.422394,0.789708,60.016045,0,-313.558967,156535.496,-156452.5984,0,-310.904146,0,10,0,1
2025-10-14T20:42:25.000+00:00,0,45,-1233,150000,-150000,0,1795.380371,-123.046432,354.244619,0.789708,60.016045,0,-313.378767,156466.064,-156429.6648,0,-310.917054,0,10,0,1
2025-10-14T20:42:30.000+00:00,0,45,-1228,150000,-150000,0,1806.36084,-132.399887,354.217855,0.789708,60.016045,0,-312.379543,156456.8064,-156438.712,0,-310.541405,0,10,0,1
2025-10-14T20:42:35.000+00:00,0,45,-1208,150000,-150000,0,1806.36084,-123.235977,354.239431,0.789708,60.016045,0,-310.12039,156486.2624,-156414.3056,0,-310.12039,0,10,0,1
2025-10-14T20:42:40.000+00:00,0,45,-1198,150000,-150000,0,1795.789307,-142.530228,354.351634,0.799969,60.002876,0,-312.724125,156495.52,-156456.3856,0,-308.945859,0,10,0,1
2025-10-14T20:42:45.000+00:00,0,45,-1204,150000,-150000,0,1807.467041,-125.137718,354.463806,0.78859,60.000591,0,-309.823658,156551.0656,-156432.4,0,-308.777674,0,10,0,1
2025-10-14T20:42:50.000+00:00,0,45,-1204,150000,-150000,0,1807.467041,-144.681015,354.302856,0.793177,60.013706,0,-317.043788,156495.52,-156452.5984,0,-317.014679,0,10,0,1
2025-10-14T20:42:55.000+00:00,0,45,-1199,150000,-150000,0,1785.005615,-147.576645,354.261902,0.793177,60.013706,0,-329.615718,156503.936,-156421.4592,0,-326.112411,0,10,0,1
2025-10-14T20:43:00.000+00:00,0,45,-1209,150000,-150000,0,1785.005615,-122.767799,354.268158,0.807709,60.013706,0,-323.932469,156495.9408,-156452.1776,0,-318.410985,0,10,0,1
2025-10-14T20:43:05.000+00:00,0,45,-1213,150000,-150000,0,1795.758911,-140.433838,354.28656,0.796899,60.013706,0,-318.68461,156497.624,-156478.688,0,-318.001677,0,10,0,1
2025-10-14T20:43:10.000+00:00,0,45,-1219,150000,-150000,0,1796.713013,-159.497833,354.221537,0.796156,60.013706,0,-328.04291,156475.3216,-156452.1776,0,-326.339214,0,10,0,1
2025-10-14T20:43:15.000+00:00,0,45,-1211,150000,-150000,0,1785.878296,-121.450592,354.304921,0.798448,60.013706,0,-329.662709,156517.4016,-156462.2768,0,-328.860295,0,10,0,1
2025-10-14T20:43:20.000+00:00,0,45,-1210,150000,-150000,0,1785.878296,-116.604561,354.276855,0.799858,60.013706,0,-326.338174,156475.3216,-156466.4848,0,-322.172271,0,10,0,1
2025-10-14T20:43:25.000+00:00,0,45,-1209,150000,-150000,0,1785.878296,-130.589905,354.429901,0.795311,60.013706,0,-330.579322,156528.7632,-156456.8064,0,-324.466758,0,10,0,1
2025-10-14T20:43:30.000+00:00,0,45,-1218,150000,-150000,0,1785.878296,-125.654221,354.21347,0.791002,60.013706,0,-327.200265,156468.168,-156468.168,0,-325.482118,0,10,0,1
2025-10-14T20:43:35.000+00:00,0,45,-1231,150000,-150000,0,1785.878296,-126.104668,354.271057,0.8028,60.013706,0,-326.699304,156482.4752,-156447.5488,0,-322.239121,0,10,0,1
2025-10-14T20:43:40.000+00:00,0,45,-1241,150000,-150000,0,1785.878296,-148.106689,354.310771,0.802643,60.013706,0,-321.399347,156490.4704,-156469.4304,0,-319.535505,0,10,0,1
2025-10-14T20:43:45.000+00:00,0,45,-1231,150000,-150000,0,1785.878296,-133.365402,354.277191,0.791406,60.013706,0,-328.502357,156497.2032,-156489.208,0,-328.294691,0,10,0,1
2025-10-14T20:43:50.000+00:00,0,45,-1219,150000,-150000,0,1775.139038,-122.197914,354.267893,0.780926,60.014969,0,-329.338939,156486.2624,-156461.856,0,-326.452325,0,10,0,1
2025-10-14T20:43:55.000+00:00,0,45,-1209,150000,-150000,0,1774.386108,-135.96225,354.341125,0.792522,60.014969,0,-326.751568,156514.456,-156484.1584,0,-325.638069,0,10,0,1
2025-10-14T20:44:00.000+00:00,0,45,-1205,150000,-150000,0,1774.386108,-122.486382,354.285339,0.792522,60.014969,0,-329.744708,156496.3616,-156435.3456,0,-325.457752,0,10,0,1
2025-10-14T20:44:05.000+00:00,0,45,-1207,150000,-150000,0,1771.268433,-138.103622,354.330688,0.792522,60.003399,0,-323.688126,156492.5744,-156489.208,0,-321.619692,0,10,0,1
2025-10-14T20:44:10.000+00:00,0,45,-1198,150000,-150000,0,1771.268433,-101.653732,354.389181,0.78733,60.003399,0,-324.853564,156519.0848,-156478.2672,0,-322.816181,0,10,0,1
2025-10-14T20:44:15.000+00:00,0,45,-1209,150000,-150000,0,1771.268433,-159.208984,354.28418,0.797915,60.003399,0,-327.539582,156475.3216,-156455.544,0,-326.688022,0,10,0,1
2025-10-14T20:44:20.000+00:00,0,45,-1213,150000,-150000,0,1771.268433,-135.308136,354.273305,0.797915,60.013531,0,-329.077597,156485,-156463.5392,0,-327.186541,0,10,0,1
2025-10-14T20:44:25.000+00:00,0,45,-1215,150000,-150000,0,1771.268433,-122.147064,354.38796,0.797115,60.013531,0,-328.849656,156506.4608,-156446.7072,0,-328.080992,0,10,0,1
2025-10-14T20:44:30.000+00:00,0,45,-1212,150000,-150000,0,1775.557617,-137.019058,354.280426,0.797115,60.013531,0,-326.590819,156477.8464,-156444.6032,0,-326.590819,0,10,0,1
2025-10-14T20:44:35.000+00:00,0,45,-1210,150000,-150000,0,1776.441406,-112.109055,354.314372,0.797115,60.013531,0,-329.976644,156500.1488,-156465.2224,0,-327.776128,0,10,0,1
2025-10-14T20:44:40.000+00:00,0,45,-1210,150000,-150000,0,1776.441406,-133.673965,354.220622,0.791109,60.001041,0,-328.706808,156422.3008,-156399.9984,0,-327.444414,0,10,0,1
2025-10-14T20:44:45.000+00:00,0,45,-1205,150000,-150000,0,1777.908325,-107.418045,354.607076,0.789862,59.990833,0,-326.581026,156573.368,-156457.2272,0,-327.165947,0,10,0,1
2025-10-14T20:44:50.000+00:00,0,45,-1210,150000,-150000,0,1762.940918,-99.89624,354.253794,0.778857,59.990833,0,-329.493501,156505.1984,-156463.1184,0,-328.297366,0,10,0,1
2025-10-14T20:44:55.000+00:00,0,45,-1213,150000,-150000,0,1762.940918,-122.205284,354.371307,0.804191,59.990833,0,-330.2816,156478.2672,-156463.96,0,-328.943793,0,10,0,1
2025-10-14T20:45:00.000+00:00,0,45,-1213,150000,-150000,0,1776.221802,-140.884171,354.38561,0.795599,59.990833,0,-328.000556,156524.1344,-156471.9552,0,-327.082569,0,10,0,1
2025-10-14T20:45:05.000+00:00,0,45,-1210,150000,-150000,0,1776.221802,-139.034637,354.308716,0.792763,59.990833,0,-328.122756,156528.3424,-156429.0336,0,-326.329412,0,10,0,1
2025-10-14T20:45:10.000+00:00,0,45,-1217,150000,-150000,0,1773.968872,-119.971008,354.230377,0.788406,59.990833,0,-329.167646,156515.7184,-156434.0832,0,-327.265826,0,10,0,1
2025-10-14T20:45:15.000+00:00,0,45,-1235,150000,-150000,0,1773.968872,-138.022568,354.268178,0.788815,59.990833,0,-327.782208,156506.04,-156439.5536,0,-325.90584,0,10,0,1
2025-10-14T20:45:20.000+00:00,0,45,-1235,150000,-150000,0,1773.73291,-138.05751,354.376434,0.795151,59.990833,0,-324.926736,156520.768,-156454.2816,0,-324.989356,0,10,0,1
2025-10-14T20:45:25.000+00:00,0,45,-1228,150000,-150000,0,1767.462769,-145.556305,354.264272,0.789252,59.990833,0,-327.574366,156503.936,-156435.3456,0,-325.185677,0,10,0,1
2025-10-14T20:45:30.000+00:00,0,45,-1213,150000,-150000,0,1757.117798,-121.094597,354.433553,0.789252,59.990833,0,-329.653621,156549.3824,-156418.9344,0,-326.504705,0,10,0,1
2025-10-14T20:45:35.000+00:00,0,45,-1211,150000,-150000,0,1767.680298,-124.283585,354.323364,0.789252,59.989227,0,-325.879317,156509.4064,-156420.6176,0,-324.978746,0,10,0,1
2025-10-14T20:45:40.000+00:00,0,45,-1209,150000,-150000,0,1767.680298,-118.742783,354.313456,0.789252,59.989227,0,-327.365183,156515.2976,-156441.2368,0,-327.178316,0,10,0,1
2025-10-14T20:45:45.000+00:00,0,45,-1213,150000,-150000,0,1764.272949,-146.135239,354.259501,0.788037,59.9944,0,-329.767591,156501.832,-156450.9152,0,-328.643037,0,10,0,1
2025-10-14T20:45:50.000+00:00,0,45,-1210,150000,-150000,0,1764.272949,-120.539734,354.26535,0.788037,59.9944,0,-325.744607,156471.1136,-156456.8064,0,-325.093784,0,10,0,1
2025-10-14T20:45:55.000+00:00,0,45,-1210,150000,-150000,0,1771.654297,-130.833282,354.335327,0.787184,59.999649,0,-324.039047,156512.352,-156437.4496,0,-324.035655,0,10,0,1
2025-10-14T20:46:00.000+00:00,0,45,-1206,150000,-150000,0,1771.654297,-138.227844,354.343241,0.787184,59.999649,0,-330.04504,156519.0848,-156468.168,0,-327.334276,0,10,0,1
2025-10-14T20:46:05.000+00:00,0,45,-1209,150000,-150000,0,1771.654297,-124.296547,354.323619,0.787184,59.999649,0,-332.484979,156514.8768,-156514.8768,0,-328.30578,0,10,0,1
2025-10-14T20:46:10.000+00:00,0,45,-1205,150000,-150000,0,1771.654297,-126.576157,354.336995,0.787184,59.999649,0,-327.904747,156500.1488,-156409.256,0,-327.660741,0,10,0,1
2025-10-14T20:46:15.000+00:00,0,45,-1212,150000,-150000,0,1771.654297,-138.563721,354.441233,0.787184,59.999649,0,-329.057571,156530.0256,-156468.168,0,-328.206876,0,10,0,1
2025-10-14T20:46:20.000+00:00,0,45,-1210,150000,-150000,0,1771.654297,-119.351265,354.245992,0.787184,59.999649,0,-328.37159,156507.3024,-156458.9104,0,-327.2525,0,10,0,1
2025-10-14T20:46:25.000+00:00,0,45,-1205,150000,-150000,0,1772.807495,-135.465256,354.308024,0.787184,59.999649,0,-325.948857,156490.4704,-156466.064,0,-324.045833,0,10,0,1
2025-10-14T20:46:30.000+00:00,0,45,-1207,150000,-150000,0,1772.264771,-122.105469,354.356649,0.79192,59.999649,0,-329.964237,156543.912,-156447.5488,0,-327.764286,0,10,0,1
2025-10-14T20:46:35.000+00:00,0,45,-1209,150000,-150000,0,1772.264771,-116.447113,354.27238,0.781912,60.009716,0,-328.883592,156492.5744,-156449.6528,0,-328.052469,0,10,0,1
2025-10-14T20:46:40.000+00:00,0,45,-1216,150000,-150000,0,1769.190918,-119.997444,354.259552,0.7922,60.009716,0,-328.095049,156505.6192,-156485.8416,0,-327.457666,0,10,0,1
2025-10-14T20:46:45.000+00:00,0,45,-1233,150000,-150000,0,1766.47876,-105.402115,354.297892,0.785416,60.011662,0,-327.846696,156512.352,-156450.0736,0,-327.605872,0,10,0,1
2025-10-14T20:46:50.000+00:00,0,45,-1239,150000,-150000,0,1766.47876,-133.907043,354.370646,0.793097,60.011662,0,-329.941438,156524.5552,-156458.0688,0,-329.095989,0,10,0,1
2025-10-14T20:46:55.000+00:00,0,45,-1230,150000,-150000,0,1769.336182,-115.370293,354.360728,0.79351,60.011662,0,-328.159841,156521.6096,-156453.8608,0,-326.907555,0,10,0,1
2025-10-14T20:47:00.000+00:00,0,45,-1209,150000,-150000,0,1770.622314,-124.395195,354.351827,0.782703,60.011662,0,-322.876489,156542.2288,-156451.336,0,-322.426864,0,10,0,1
2025-10-14T20:47:05.000+00:00,0,45,-1209,150000,-150000,0,1759.189575,-120.746254,354.23524,0.793379,60.011662,0,-328.363408,156505.6192,-156421.0384,0,-328.363408,0,10,0,1
2025-10-14T20:47:10.000+00:00,0,45,-1208,150000,-150000,0,1747.904419,-117.716454,354.293111,0.79726,60.011662,0,-329.826181,156514.0352,-156453.8608,0,-329.217294,0,10,0,1
2025-10-14T20:47:15.000+00:00,0,45,-1207,150000,-150000,0,1758.839722,-110.237434,354.282633,0.789237,59.998966,0,-328.328149,156494.2576,-156451.336,0,-327.084048,0,10,0,1
2025-10-14T20:47:20.000+00:00,0,45,-1211,150000,-150000,0,1758.839722,-123.237556,354.413625,0.778847,59.988247,0,-330.408545,156532.5504,-156481.6336,0,-328.210045,0,10,0,1
2025-10-14T20:47:25.000+00:00,0,45,-1212,150000,-150000,0,1744.425781,-136.196335,354.313507,0.788942,59.988247,0,-327.696501,156485.8416,-156460.1728,0,-327.179618,0,10,0,1
2025-10-14T20:47:30.000+00:00,0,45,-1217,150000,-150000,0,1744.425781,-129.721878,354.316691,0.789771,59.988247,0,-329.465669,156506.8816,-156458.9104,0,-326.485862,0,10,0,1
2025-10-14T20:47:35.000+00:00,0,45,-1233,150000,-150000,0,1755.112061,-139.192398,354.381073,0.780923,59.988247,0,-330.403899,156497.624,-156450.4944,0,-328.440109,0,10,0,1
2025-10-14T20:47:40.000+00:00,0,45,-1235,150000,-150000,0,1755.633057,-118.901825,354.313385,0.780923,59.988247,0,-330.055765,156508.5648,-156478.2672,0,-327.413169,0,10,0,1
2025-10-14T20:47:45.000+00:00,0,45,-1229,150000,-150000,0,1746.541748,-128.027542,354.27182,0.793002,59.986271,0,-330.012232,156514.8768,-156465.2224,0,-328.118093,0,10,0,1
2025-10-14T20:47:50.000+00:00,0,45,-1222,150000,-150000,0,1756.026855,-122.806007,354.453145,0.793002,59.986271,0,-329.185504,156605.7696,-156569.16,0,-326.51274,0,10,0,1
2025-10-14T20:47:55.000+00:00,0,45,-1211,150000,-150000,0,1759.327881,-122.806007,354.658824,0.792451,59.998707,0,-325.656417,156697.504,-156604.5072,0,-323.984643,0,10,0,1
2025-10-14T20:48:00.000+00:00,0,45,-1217,150000,-150000,0,1746.049927,-133.295029,354.918152,0.786606,59.998707,0,-323.860208,156751.7872,-156681.0928,0,-321.9148,0,10,0,1
2025-10-14T20:48:05.000+00:00,0,45,-1228,150000,-150000,0,1746.049927,-121.139091,354.885244,0.789544,59.998707,0,-312.058663,156792.6048,-156739.584,0,-308.475038,0,10,0,1
2025-10-14T20:48:10.000+00:00,0,45,-1230,150000,-150000,0,1761.404053,-120.405365,355.260305,0.789544,60.009628,0,-312.388448,156923.0528,-156833.8432,0,-308.944107,0,10,0,1
2025-10-14T20:48:15.000+00:00,0,45,-1242,150000,-150000,0,1757.228149,-124.533493,355.209167,0.777732,60.009628,0,-312.007883,156923.8944,-156836.7888,0,-310.451734,0,10,0,1
2025-10-14T20:48:20.000+00:00,0,45,-1250,150000,-150000,0,1757.228149,-143.502762,355.176717,0.777732,60.009628,0,-312.734396,156885.1808,-156885.1808,0,-309.986932,0,10,0,1
2025-10-14T20:48:25.000+00:00,0,45,-1215,150000,-150000,0,1757.228149,-128.875397,355.235402,0.777732,60.009628,0,-311.634484,156925.5776,-156891.4928,0,-310.296049,0,10,0,1
2025-10-14T20:48:30.000+00:00,0,45,-1207,150000,-150000,0,1757.228149,-149.4375,355.23995,0.777732,60.009628,0,-312.851624,156878.0272,-156861.1952,0,-310.053484,0,10,0,1
2025-10-14T20:48:35.000+00:00,0,45,-1209,150000,-150000,0,1757.228149,-117.594215,355.171427,0.777732,60.009628,0,-308.768461,156893.176,-156875.9232,0,-308.08615,0,10,0,1
2025-10-14T20:48:40.000+00:00,0,45,-1218,150000,-150000,0,1757.228149,-116.529602,355.245677,0.766077,60.009628,0,-308.402733,156905.8,-156854.0416,0,-307.147319,0,10,0,1
2025-10-14T20:48:45.000+00:00,0,45,-1222,150000,-150000,0,1764.512939,-124.679527,355.195994,0.776396,60.010006,0,-310.649356,156902.0128,-156839.7344,0,-309.381615,0,10,0,1
2025-10-14T20:48:50.000+00:00,0,45,-1234,150000,-150000,0,1764.512939,-145.428284,355.2376,0.779119,60.010006,0,-309.994455,156867.0864,-156821.64,0,-308.632892,0,10,0,1
2025-10-14T20:48:55.000+00:00,0,45,-1237,150000,-150000,0,1764.512939,-123.122292,355.198069,0.775624,59.998657,0,-312.616837,156881.8144,-156870.4528,0,-309.354647,0,10,0,1
2025-10-14T20:49:00.000+00:00,0,45,-1232,150000,-150000,0,1755.473511,-138.322342,355.209208,0.775624,59.987831,0,-311.128184,156889.8096,-156845.2048,0,-309.950433,0,10,0,1
2025-10-14T20:49:05.000+00:00,0,45,-1219,150000,-150000,0,1755.473511,-142.976456,355.202616,0.785957,59.987831,0,-310.245612,156896.1216,-156843.1008,0,-308.916533,0,10,0,1
2025-10-14T20:49:10.000+00:00,0,45,-1220,150000,-150000,0,1755.473511,-119.663612,355.156138,0.769594,59.987831,0,-311.146739,156866.6656,-156830.8976,0,-308.841387,0,10,0,1
2025-10-14T20:49:15.000+00:00,0,45,-1206,150000,-150000,0,1755.473511,-109.959259,355.281494,0.770155,59.997929,0,-311.436927,156915.0576,-156836.368,0,-310.425322,0,10,0,1
2025-10-14T20:49:20.000+00:00,0,45,-1204,150000,-150000,0,1755.473511,-142.322098,355.167959,0.770155,59.997929,0,-312.069492,156884.76,-156826.2688,0,-309.397018,0,10,0,1
2025-10-14T20:49:25.000+00:00,0,45,-1199,150000,-150000,0,1744.121704,-121.317055,355.254679,0.770155,59.997929,0,-310.465825,156911.2704,-156820.7984,0,-310.874248,0,10,0,1
2025-10-14T20:49:30.000+00:00,0,45,-1203,150000,-150000,0,1744.121704,-123.600906,355.207713,0.780419,59.997929,0,-312.739887,156887.7056,-156819.536,0,-310.090973,0,10,0,1
2025-10-14T20:49:35.000+00:00,0,45,-1199,150000,-150000,0,1744.121704,-129.154846,355.209432,0.780419,59.997929,0,-312.126589,156878.8688,-156869.6112,0,-310.491997,0,10,0,1
2025-10-14T20:49:40.000+00:00,0,45,-1210,150000,-150000,0,1744.121704,-125.878555,355.167531,0.780419,59.997929,0,-313.492363,156889.3888,-156863.72,0,-309.396874,0,10,0,1
2025-10-14T20:49:45.000+00:00,0,45,-1212,150000,-150000,0,1747.563232,-142.254227,355.233673,0.773838,59.993412,0,-310.697011,156922.632,-156832.5808,0,-309.23011,0,10,0,1
2025-10-14T20:49:50.000+00:00,0,45,-1220,150000,-150000,0,1737.147217,-127.719551,355.15922,0.782088,59.993412,0,-308.801348,156890.6512,-156812.8032,0,-308.400609,0,10,0,1
2025-10-14T20:49:55.000+00:00,0,45,-1224,150000,-150000,0,1747.479492,-131.198929,355.292206,0.782088,59.993412,0,-310.783894,156903.696,-156835.1056,0,-309.183357,0,10,0,1
2025-10-14T20:50:00.000+00:00,0,45,-1235,150000,-150000,0,1736.596558,-137.128891,355.062317,0.768629,59.993412,0,-318.795892,156867.928,-156818.2736,0,-310.195947,0,10,0,1
2025-10-14T20:50:05.000+00:00,0,45,-1245,150000,-150000,0,1746.634766,-141.106552,355.074036,0.779538,59.993412,0,-311.674653,156878.0272,-156822.4816,0,-307.812284,0,10,0,1
2025-10-14T20:50:10.000+00:00,0,45,-1246,150000,-150000,0,1748.541016,-132.644653,355.150177,0.769145,59.993412,0,-311.965129,156874.24,-156825.4272,0,-310.39574,0,10,0,1
2025-10-14T20:50:15.000+00:00,0,45,-1245,150000,-150000,0,1749.703369,-125.803757,355.091166,0.769145,59.993412,0,-312.539403,156864.9824,-156832.5808,0,-309.453013,0,10,0,1
2025-10-14T20:50:20.000+00:00,0,45,-1236,150000,-150000,0,1752.352417,-113.060188,355.203918,0.784306,59.993412,0,-311.58519,156888.1264,-156830.4768,0,-311.607377,0,10,0,1
2025-10-14T20:50:25.000+00:00,0,45,-1229,150000,-150000,0,1750.339355,-124.926018,355.11735,0.774867,59.987553,0,-312.144283,156892.7552,-156786.2928,0,-313.4346,0,10,0,1
2025-10-14T20:50:30.000+00:00,0,45,-1221,150000,-150000,0,1738.897827,-127.59301,355.198486,0.778527,59.987553,0,-307.833885,156897.384,-156846.888,0,-308.959127,0,10,0,1
2025-10-14T20:50:35.000+00:00,0,45,-1201,150000,-150000,0,1749.932373,-126.716286,355.135396,0.777401,59.987553,0,-310.954893,156898.6464,-156802.2832,0,-309.861185,0,10,0,1
2025-10-14T20:50:40.000+00:00,0,45,-1200,150000,-150000,0,1738.095581,-134.887863,355.247955,0.773697,59.987553,0,-311.913767,156911.6912,-156816.1696,0,-310.140281,0,10,0,1
2025-10-14T20:50:45.000+00:00,0,45,-1206,150000,-150000,0,1735.946167,-136.129745,355.143341,0.773956,59.995094,0,-311.651269,156883.0768,-156766.0944,0,-310.271357,0,10,0,1
2025-10-14T20:50:50.000+00:00,0,45,-1205,150000,-150000,0,1728.364868,-141.221497,355.144267,0.769488,59.998531,0,-312.825583,156889.8096,-156853.6208,0,-309.425469,0,10,0,1
2025-10-14T20:50:55.000+00:00,0,45,-1198,150000,-150000,0,1741.047119,-144.78389,355.108673,0.769488,60.010231,0,-311.295574,156827.5312,-156809.4368,0,-309.806114,0,10,0,1
2025-10-14T20:51:00.000+00:00,0,45,-1206,150000,-150000,0,1734.96106,-126.109558,355.110657,0.769488,60.010231,0,-311.586034,156862.0368,-156831.3184,0,-310.833342,0,10,0,1
2025-10-14T20:51:05.000+00:00,0,45,-1213,150000,-150000,0,1727.549072,-127.695534,355.098857,0.784639,60.010231,0,-311.326786,156872.5568,-156813.6448,0,-308.031042,0,10,0,1
2025-10-14T20:51:10.000+00:00,0,45,-1228,150000,-150000,0,1727.549072,-134.048676,354.994141,0.78567,60.010231,0,-310.76163,156874.6608,-156800.1792,0,-309.283072,0,10,0,1
2025-10-14T20:51:15.000+00:00,0,45,-1237,150000,-150000,0,1737.712524,-143.735657,355.212433,0.77805,60.010231,0,-314.815792,156901.592,-156789.6592,0,-310.632813,0,10,0,1
2025-10-14T20:51:20.000+00:00,0,45,-1242,150000,-150000,0,1727.064453,-126.614136,355.165415,0.77805,60.010231,0,-311.700826,156894.4384,-156830.4768,0,-310.932778,0,10,0,1
2025-10-14T20:51:25.000+00:00,0,45,-1241,150000,-150000,0,1727.064453,-131.210251,355.124766,0.77805,60.010231,0,-314.379452,156861.1952,-156786.2928,0,-312.077489,0,10,0,1
2025-10-14T20:51:30.000+00:00,0,45,-1222,150000,-150000,0,1727.064453,-121.36058,355.232544,0.778875,60.010231,0,-312.800598,156901.1712,-156802.704,0,-311.099619,0,10,0,1
2025-10-14T20:51:35.000+00:00,0,45,-1207,150000,-150000,0,1748.337769,-136.368057,355.176737,0.768307,60.010231,0,-308.870556,156876.7648,-156833.0016,0,-308.611282,0,10,0,1
2025-10-14T20:51:40.000+00:00,0,45,-1202,150000,-150000,0,1748.337769,-145.719772,355.107279,0.792829,60.010231,0,-312.152649,156865.4032,-156798.9168,0,-310.423697,0,10,0,1
2025-10-14T20:51:45.000+00:00,0,45,-1207,150000,-150000,0,1740.760742,-142.47467,355.259827,0.777281,60.007866,0,-314.528508,156907.4832,-156771.144,0,-310.702698,0,10,0,1
2025-10-14T20:51:50.000+00:00,0,45,-1210,150000,-150000,0,1739.30249,-135.801239,355.074331,0.777281,60.007866,0,-313.925539,156859.512,-156804.808,0,-310.280676,0,10,0,1
2025-10-14T20:51:55.000+00:00,0,45,-1221,150000,-150000,0,1739.30249,-132.755508,355.143748,0.777281,60.007866,0,-311.585568,156880.9728,-156824.5856,0,-310.404392,0,10,0,1
2025-10-14T20:52:00.000+00:00,0,45,-1228,150000,-150000,0,1733.899536,-118.915329,355.266927,0.777281,59.999916,0,-310.692494,156870.8736,-156813.224,0,-311.635864,0,10,0,1
2025-10-14T20:52:05.000+00:00,0,45,-1224,150000,-150000,0,1733.899536,-132.613098,355.166595,0.782602,59.989677,0,-313.017338,156896.5424,-156825.4272,0,-310.635588,0,10,0,1
2025-10-14T20:52:10.000+00:00,0,45,-1212,150000,-150000,0,1733.635132,-141.542969,355.061208,0.794112,59.989677,0,-311.632226,156854.8832,-156821.64,0,-309.625602,0,10,0,1
2025-10-14T20:52:15.000+00:00,0,45,-1204,150000,-150000,0,1722.760864,-128.987076,355.24884,0.772249,59.989677,0,-314.479082,156886.864,-156843.9424,0,-313.454366,0,10,0,1
2025-10-14T20:52:20.000+00:00,0,45,-1205,150000,-150000,0,1745.278076,-144.36441,355.139099,0.780583,59.989677,0,-313.06751,156865.4032,-156827.1104,0,-310.191653,0,10,0,1
2025-10-14T20:52:25.000+00:00,0,45,-1206,150000,-150000,0,1745.278076,-133.532028,355.227498,0.765697,59.989677,0,-312.122433,156867.928,-156836.7888,0,-311.289533,0,10,0,1
2025-10-14T20:52:30.000+00:00,0,45,-1210,150000,-150000,0,1743.870728,-135.224533,355.107768,0.776602,59.989677,0,-311.446344,156870.8736,-156843.1008,0,-310.007098,0,10,0,1
2025-10-14T20:52:35.000+00:00,0,45,-1211,150000,-150000,0,1736.562012,-150.576447,355.098185,0.762507,59.989677,0,-314.957832,156881.8144,-156849.8336,0,-312.494873,0,10,0,1
2025-10-14T20:52:40.000+00:00,0,45,-1209,150000,-150000,0,1738.366699,-126.599876,355.175964,0.77237,59.989677,0,-311.958138,156885.1808,-156822.0608,0,-311.041837,0,10,0,1
2025-10-14T20:52:45.000+00:00,0,45,-1220,150000,-150000,0,1731.150879,-137.196335,355.148905,0.776556,59.989296,0,-316.693185,156881.3936,-156793.4464,0,-314.088695,0,10,0,1
2025-10-14T20:52:50.000+00:00,0,45,-1227,150000,-150000,0,1738.786377,-131.50441,355.201782,0.776556,59.989296,0,-313.515873,156905.3792,-156849.8336,0,-311.266032,0,10,0,1
2025-10-14T20:52:55.000+00:00,0,45,-1237,150000,-150000,0,1738.786377,-138.908142,355.212575,0.760922,60.001343,0,-312.214499,156890.2304,-156852.3584,0,-308.964388,0,10,0,1
2025-10-14T20:53:00.000+00:00,0,45,-1233,150000,-150000,0,1727.350342,-142.161118,355.00708,0.773355,60.012524,0,-310.975906,156807.7536,-156742.1088,0,-310.686188,0,10,0,1
2025-10-14T20:53:05.000+00:00,0,45,-1195,150000,-150000,0,1739.338745,3327.539062,355.249705,0.405544,60.012524,0,-314.205358,156890.2304,-156051.1552,0,-312.184217,0,-5630,1,0
2025-10-14T20:53:10.000+00:00,0,45,-1192,150000,-150000,0,1625.501343,6222.525391,355.063232,0.313177,60.012524,0,-5082.832866,156086.0816,-155890.8304,0,-5083.350482,0,-4740,1,0
2025-10-14T20:53:15.000+00:00,0,45,-1181,150000,-150000,0,1610.063354,7293.985352,355.005534,0.290913,60.012524,0,-3554.782451,156030.9568,-155687.1632,0,-3544.01831,0,-3270,1,0
2025-10-14T20:53:20.000+00:00,0,45,-1205,150000,-150000,0,1661.91748,5719.75293,355.257904,0.415608,60.012524,0,-1804.790952,156374.3296,-155719.9856,0,-1804.313748,0,-1540,1,0
2025-10-14T20:53:25.000+00:00,0,45,-1230,150000,-150000,0,1707.427734,7018.565918,355.092082,0.622918,60.012524,0,-1802.014177,156650.7952,-156007.392,0,-1798.416831,0,-2330,1,0
2025-10-14T20:53:30.000+00:00,0,45,-1220,150000,-150000,0,1702.295898,6132.077637,355.077098,0.516646,60.012524,0,-2176.77803,156183.2864,-155864.7408,0,-2175.657839,0,-1930,1,0
2025-10-14T20:53:35.000+00:00,0,45,-1215,150000,-150000,0,1691.646118,6525.958984,355.113088,0.559333,60.00243,0,-3481.317687,156547.2784,-155769.2192,0,-3479.662112,0,-3210,1,0
2025-10-14T20:53:40.000+00:00,0,45,-1220,150000,-150000,0,1656.697144,6572.767578,355.174622,0.411181,60.00243,0,-3653.313777,156305.7392,-155905.9792,0,-3650.016494,0,-3340,1,0
2025-10-14T20:53:45.000+00:00,0,45,-1214,150000,-150000,0,1627.167847,5859.864258,354.997203,0.313477,59.992226,0,-4416.017685,156078.928,-155889.9888,0,-4416.017685,0,-4110,1,0
2025-10-14T20:53:50.000+00:00,0,45,-1213,150000,-150000,0,1646.708374,4975.687012,355.127858,0.352383,59.992226,0,-5238.132916,156214.0048,-155820.5568,0,-4410.237623,0,-4930,1,0
2025-10-14T20:53:55.000+00:00,0,45,-1209,150000,-150000,0,1642.865723,6916.412109,355.150411,0.360436,59.992226,0,-4241.933501,156209.376,-155719.9856,0,-4233.148524,0,-3960,1,0
2025-10-14T20:54:00.000+00:00,0,45,-1191,150000,-150000,0,1602.700073,6985.403809,354.963765,0.262476,59.992226,0,-4307.031154,156067.5664,-155722.0896,0,-4305.116453,0,-4050,1,0
2025-10-14T20:54:05.000+00:00,0,45,-1196,150000,-150000,0,1679.588013,4579.177246,355.010427,0.357751,59.992226,0,-4306.951151,156106.7008,-156038.952,0,-4307.033207,0,-4530,1,0
2025-10-14T20:54:10.000+00:00,0,45,-1199,150000,-150000,0,1675.885132,5181.975586,355.074331,0.452175,59.992226,0,-3249.941239,156198.4352,-156048.2096,0,-3241.383878,0,-3000,1,0
2025-10-14T20:54:15.000+00:00,0,45,-1199,150000,-150000,0,1686.286987,6980.145996,355.051412,0.49387,59.992226,0,-2843.676634,156366.7552,-155746.496,0,-2843.30646,0,-2600,1,0
2025-10-14T20:54:20.000+00:00,0,45,-1211,150000,-150000,0,1660.036865,5730.413574,355.049988,0.36821,59.992226,0,-4024.858614,156199.6976,-156003.184,0,-2460.40498,0,-3760,1,0
2025-10-14T20:54:25.000+00:00,0,45,-1220,150000,-150000,0,1697.099243,3858.784668,355.004232,0.541998,59.992226,0,-2441.90419,156454.2816,-156186.6528,0,-2441.560922,0,-2210,1,0
2025-10-14T20:54:30.000+00:00,0,45,-1216,150000,-150000,0,1612.075317,5411.436035,354.883809,0.278744,59.992226,0,-211.809832,156222,-155956.896,0,989.244428,0,10,1,0
2025-10-14T20:54:35.000+00:00,0,45,-1223,150000,-150000,0,1745.488647,5326.243652,355.07726,0.77652,59.982166,0,-3399.029355,156774.9312,-155918.1824,0,-2917.324161,0,-3130,1,0
2025-10-14T20:54:40.000+00:00,0,45,-1222,150000,-150000,0,1685.892212,6518.734375,354.984487,0.500906,59.982166,0,-2830.951104,156360.4432,-155858.4288,0,-2821.755208,0,-2560,1,0
2025-10-14T20:54:45.000+00:00,0,45,-1214,150000,-150000,0,1691.309692,5301.539062,355.092723,0.540999,59.982166,0,-2445.814409,156468.5888,-155960.6832,0,-2439.996007,0,-2180,1,0
2025-10-14T20:54:50.000+00:00,0,45,-1198,150000,-150000,0,1669.872559,6052.362305,354.84726,0.483124,59.9837,0,-3260.862823,156139.944,-155768.3776,0,-3271.108997,0,-2990,1,0
2025-10-14T20:54:55.000+00:00,0,45,-1211,150000,-150000,0,1731.05896,3382.741699,354.982574,0.782294,59.9837,0,-240.996429,156802.2832,-156191.2816,0,-239.353196,0,10,1,0
2025-10-14T20:55:00.000+00:00,0,45,-1214,150000,-150000,0,1638.320312,5608.272949,354.891154,0.343539,59.9837,0,-2158.958585,156112.592,-155901.7712,0,-2154.620628,0,-1880,1,0
2025-10-14T20:55:05.000+00:00,0,45,-1217,150000,-150000,0,1703.660522,3626.995605,354.896088,0.578536,59.9837,0,-912.239525,156472.7968,-156206.8512,0,-912.201266,0,-650,1,0
2025-10-14T20:55:10.000+00:00,0,45,-1205,150000,-150000,0,1726.336426,3612.623047,355.003977,0.750802,59.9837,0,-3889.741368,156641.9584,-156163.5088,0,-920.12645,0,-3580,1,0
2025-10-14T20:55:15.000+00:00,0,45,-1198,150000,-150000,0,1681.599243,3792.625732,355.013611,0.403778,59.9837,0,-2016.161723,156336.8784,-155711.9904,0,-2012.515172,0,-1740,1,0
2025-10-14T20:55:20.000+00:00,0,45,-1206,150000,-150000,0,1711.84668,3197.012695,355.14271,0.601036,59.9837,0,-1115.553819,156493.8368,-156241.3568,0,-1112.333107,0,-830,1,0
2025-10-14T20:55:25.000+00:00,0,45,-1196,150000,-150000,0,1720.863647,5420.671875,354.842336,0.726568,59.9837,0,-848.893378,156611.24,-155988.456,0,-281.304493,0,10,1,0
2025-10-14T20:55:30.000+00:00,0,45,-1216,150000,-150000,0,1736.796387,3393.604004,354.945251,0.781203,59.9837,0,-3642.848876,156802.2832,-156187.4944,0,-254.359784,0,-3330,1,0
2025-10-14T20:55:35.000+00:00,0,45,-1218,150000,-150000,0,1709.28125,4939.861328,355.062775,0.646982,59.9837,0,-1323.043186,156607.8736,-155959,0,-1314.434881,0,-1040,1,0
2025-10-14T20:55:40.000+00:00,0,45,-1211,150000,-150000,0,1653.919922,6049.726562,354.736226,0.695664,59.9837,0,-232.781505,156392.0032,-155766.2736,0,-1311.071795,0,10,1,0
2025-10-14T20:55:45.000+00:00,0,45,-1219,150000,-150000,0,1741.805664,-158.908279,355.031901,0.795241,59.977814,0,-235.671166,156814.0656,-155955.6336,0,-233.060314,0,-3330,1,0
2025-10-14T20:55:50.000+00:00,0,45,-1218,150000,-150000,0,1668.954956,3390.886963,354.785207,0.511485,59.977814,0,-2332.618299,156359.6016,-156201.3808,0,-2325.681125,0,-2020,1,0
2025-10-14T20:55:55.000+00:00,0,45,-1222,150000,-150000,0,1694.479858,1928.235107,354.867767,0.598052,59.977814,0,-2055.270732,156500.9904,-156281.7536,0,-2054.082073,0,-1730,1,0
2025-10-14T20:56:00.000+00:00,0,45,-1223,150000,-150000,0,1750.300415,1927.864014,355.114482,0.777007,59.977814,0,-294.694199,156730.3264,-156588.096,0,-287.591149,0,10,1,0
2025-10-14T20:56:05.000+00:00,0,45,-1213,150000,-150000,0,1730.63147,3385.962402,354.896983,0.502361,59.977814,0,-1665.211173,156542.2288,-156300.2688,0,-1665.873334,0,-1330,1,0
2025-10-14T20:56:10.000+00:00,0,45,-1202,150000,-150000,0,1709.848267,3379.480225,354.887166,0.666494,59.977814,0,-1962.077459,156372.2256,-156236.3072,0,-1959.073313,0,-1670,1,0
2025-10-14T20:56:15.000+00:00,0,45,-1209,150000,-150000,0,1702.522217,1565.081787,354.988505,0.666743,59.977814,0,-1505.737539,156608.2944,-156357.9184,0,-1501.805006,0,-1230,1,0
2025-10-14T20:56:20.000+00:00,0,45,-1207,150000,-150000,0,1688.357788,3163.38501,354.923645,0.501062,59.977814,0,-691.708831,156612.0816,-156270.8128,0,-683.153767,0,-400,1,0
2025-10-14T20:56:25.000+00:00,0,45,-1218,150000,-150000,0,1723.928955,3302.069824,354.926707,0.773335,59.977814,0,-1117.202559,156742.9504,-156229.1536,0,-1112.035546,0,-810,1,0
2025-10-14T20:56:30.000+00:00,0,45,-1224,150000,-150000,0,1713.634521,3172.972168,354.934347,0.733739,59.977814,0,-1107.729431,156639.0128,-156312.8928,0,-1107.639138,0,-1960,1,0
2025-10-14T20:56:35.000+00:00,0,45,-1221,150000,-150000,0,1656.01123,4891.77002,354.930929,0.407963,59.977814,0,-3742.482961,156236.728,-156024.6448,0,-3741.776534,0,-3420,1,0
