Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T20:56:40.000+00:00,0,45,-1217,150000,-150000,0,1676.227295,4860.097168,354.872498,0.482125,59.977814,0,-2950.498038,156279.2288,-156011.6,0,-2948.807901,0,-2650,1,0
2025-10-14T20:56:45.000+00:00,0,45,-1217,150000,-150000,0,1704.913208,3478.809814,354.96755,0.612079,59.986591,0,-1943.035633,156498.4656,-156257.3472,0,-1942.428675,0,-1670,1,0
2025-10-14T20:56:50.000+00:00,0,45,-1218,150000,-150000,0,1688.275879,3546.185547,354.91925,0.49574,59.986591,0,-2880.42034,156466.4848,-156259.872,0,-2878.797318,0,-2600,1,0
2025-10-14T20:56:55.000+00:00,0,45,-1208,150000,-150000,0,1665.541382,5980.055664,354.969543,0.464334,59.986591,0,-1925.937265,156438.2912,-155856.3248,0,-1925.55625,0,-1670,1,0
2025-10-14T20:57:00.000+00:00,0,45,-1209,150000,-150000,0,1705.490112,5015.924805,355.117554,0.618091,59.992397,0,-1936.320568,156505.6192,-155903.4544,0,345.168448,0,-4250,1,0
2025-10-14T20:57:05.000+00:00,0,45,-1217,150000,-150000,0,1737.655518,4283.964355,354.964671,0.773589,59.992397,0,-263.544331,156755.5744,-156285.5408,0,-258.688756,0,10,1,0
2025-10-14T20:57:10.000+00:00,0,45,-1206,150000,-150000,0,1713.958008,4193.539062,355.096303,0.636862,59.981339,0,-1767.284335,156582.6256,-156084.3984,0,-1762.294185,0,-1490,1,0
2025-10-14T20:57:15.000+00:00,0,45,-1213,150000,-150000,0,1697.346436,5747.675293,354.874125,0.262148,59.981339,0,-284.32831,156480.792,-155822.6608,0,-276.56724,0,-10,1,0
2025-10-14T20:57:20.000+00:00,0,45,-1203,150000,-150000,0,1778.419678,4729.286133,355.043701,0.768207,59.981339,0,-288.197289,156807.3328,-156083.136,0,-284.885866,0,-3340,1,0
2025-10-14T20:57:25.000+00:00,0,45,-1212,150000,-150000,0,1715.703003,4764.647949,355.003316,0.724617,59.981339,0,-1201.29407,156702.5536,-156242.6192,0,-1192.881921,0,-900,1,0
2025-10-14T20:57:30.000+00:00,0,45,-1202,150000,-150000,0,1692.079346,5059.431641,354.982361,0.360172,59.981339,0,-256.290692,156317.9424,-156008.2336,0,-252.922993,0,10,1,0
2025-10-14T20:57:35.000+00:00,0,45,-1196,150000,-150000,0,1732.150391,5046.582031,354.975474,0.770699,59.991554,0,-266.888045,156788.3968,-155889.9888,0,-259.230299,0,-4300,1,0
2025-10-14T20:57:40.000+00:00,0,45,-1194,150000,-150000,0,1735.151978,4356.175781,355.035116,0.781525,59.991554,0,-250.548816,156791.3424,-156105.4384,0,-250.064829,0,10,1,0
2025-10-14T20:57:45.000+00:00,0,45,-1213,150000,-150000,0,1738.213623,2322.123535,355.043437,0.779814,59.995571,0,-241.777007,156756.8368,-156274.6,0,-256.531349,0,10,1,0
2025-10-14T20:57:50.000+00:00,0,45,-1207,150000,-150000,0,1687.446655,4033.040527,354.942301,0.598636,59.995571,0,-2701.913009,156469.8512,-156134.0528,0,-2243.910175,0,-2400,1,0
2025-10-14T20:57:55.000+00:00,0,45,-1204,150000,-150000,0,1720.899658,2524.097412,354.950531,0.718834,59.995571,0,-1240.000219,156587.6752,-156256.9264,0,-1240.858884,0,-960,1,0
2025-10-14T20:58:00.000+00:00,0,45,-1203,150000,-150000,0,1708.713501,5371.186523,354.924388,0.727101,59.995571,0,-1061.285179,156605.7696,-156139.944,0,-1059.18104,0,-790,1,0
2025-10-14T20:58:05.000+00:00,0,45,-1199,150000,-150000,0,1639.734863,4721.486328,354.829193,0.377273,59.995571,0,-4129.378694,156174.0288,-156022.5408,0,-4128.728596,0,-3810,1,0
2025-10-14T20:58:10.000+00:00,0,45,-1207,150000,-150000,0,1725.022461,4733.273926,354.879771,0.764969,60.00209,0,-624.196041,156688.6672,-156027.1696,0,-617.864756,0,-340,1,0
2025-10-14T20:58:15.000+00:00,0,45,-1201,150000,-150000,0,1654.846069,3863.706055,354.902171,0.404111,60.00209,0,-3759.648279,156503.5152,-156014.5456,0,-3757.864542,0,-3830,1,0
2025-10-14T20:58:20.000+00:00,0,45,-1199,150000,-150000,0,1744.270996,5378.754883,355.026896,0.79048,60.00209,0,-263.443021,156585.992,-155846.6464,0,-1018.006373,0,10,1,0
2025-10-14T20:58:25.000+00:00,0,45,-1201,150000,-150000,0,1732.799561,2528.599121,354.947316,0.750045,60.00209,0,-1011.7662,156710.128,-156328.8832,0,-1011.455817,0,-2410,1,0
2025-10-14T20:58:30.000+00:00,0,45,-1202,150000,-150000,0,1705.672974,2428.880371,354.935262,0.692051,60.00209,0,-1335.771644,156601.1408,-156341.0864,0,-1327.153599,0,-1050,1,0
2025-10-14T20:58:35.000+00:00,0,45,-1200,150000,-150000,0,1689.86853,4262.450684,354.865672,0.610107,60.00209,0,-1697.646238,156504.3568,-156120.5872,0,-1697.646238,0,-1400,1,0
2025-10-14T20:58:40.000+00:00,0,45,-1203,150000,-150000,0,1704.144775,2763.556885,354.883067,0.636026,60.00209,0,-287.719309,156513.6144,-156349.9232,0,-280.703992,0,10,1,0
2025-10-14T20:58:45.000+00:00,0,45,-1203,150000,-150000,0,1747.509644,3378.368896,354.939728,0.782925,60.00209,0,-294.605613,156737.0592,-156219.0544,0,-270.010462,0,-760,1,0
2025-10-14T20:58:50.000+00:00,0,45,-1206,150000,-150000,0,1741.944702,3372.710693,355.006378,0.777293,60.004341,0,-273.862884,156786.2928,-156216.1088,0,-272.638207,0,10,1,0
2025-10-14T20:58:55.000+00:00,0,45,-1205,150000,-150000,0,1752.892578,3365.272705,354.900675,0.772931,60.01228,0,-311.733202,156738.7424,-156383.5872,0,-306.660447,0,10,1,0
2025-10-14T20:59:00.000+00:00,0,45,-1210,150000,-150000,0,1753.05896,3512.710693,354.955861,0.775696,60.01228,0,-299.474019,156770.3024,-156163.088,0,-297.660646,0,10,1,0
2025-10-14T20:59:05.000+00:00,0,45,-1214,150000,-150000,0,1693.252808,3526.301758,354.872243,0.593658,60.000111,0,-800.282383,156626.3888,-156309.5264,0,-798.995427,0,-530,1,0
2025-10-14T20:59:10.000+00:00,0,45,-1214,150000,-150000,0,1737.201904,3513.592529,355.128153,0.794779,60.000111,0,-254.609256,156781.664,-156336.0368,0,-256.355507,0,10,1,0
2025-10-14T20:59:15.000+00:00,0,45,-1202,150000,-150000,0,1672.539062,4478.753418,354.897441,0.500262,60.000111,0,-279.042767,156325.5168,-156056.2048,0,-274.35544,0,10,1,0
2025-10-14T20:59:20.000+00:00,0,45,-1210,150000,-150000,0,1740.907349,2677.259521,354.903463,0.797512,60.000111,0,-290.6567,156700.4496,-156423.5632,0,-286.632548,0,-930,1,0
2025-10-14T20:59:25.000+00:00,0,45,-1202,150000,-150000,0,1729.689941,3405.296143,355.111827,0.785548,60.000111,0,-828.509035,156720.2272,-156218.2128,0,-828.073245,0,-560,1,0
2025-10-14T20:59:30.000+00:00,0,45,-1203,150000,-150000,0,1717.201538,3927.388184,354.990784,0.765351,60.000111,0,-815.331678,156647.008,-156048.2096,0,-813.886186,0,-560,1,0
2025-10-14T20:59:35.000+00:00,0,45,-1219,150000,-150000,0,1717.491089,3942.552002,355.013173,0.750403,59.989502,0,-810.246493,156645.7456,-156435.7664,0,-808.515356,0,-1670,1,0
2025-10-14T20:59:40.000+00:00,0,45,-1214,150000,-150000,0,1718.20166,4706.143555,354.934652,0.749705,59.989502,0,-969.692387,156654.1616,-155991.8224,0,-970.679258,0,-680,1,0
2025-10-14T20:59:45.000+00:00,0,45,-1212,150000,-150000,0,1706.249268,2454.896973,355.049205,0.675631,59.985443,0,-1504.017976,156663.84,-156389.0576,0,-1503.43326,0,-1210,1,0
2025-10-14T20:59:50.000+00:00,0,45,-1206,150000,-150000,0,1669.650269,2736.262939,354.859721,0.48462,59.985443,0,-2117.511701,156419.3552,-156309.5264,0,-2110.717924,0,-1810,1,0
2025-10-14T20:59:55.000+00:00,0,45,-1202,150000,-150000,0,1702.227051,4624.599121,354.903198,0.664632,59.985443,0,91.011667,156466.064,-155990.1392,0,-1644.025872,0,10,1,0
2025-10-14T21:00:00.000+00:00,0,45,-1208,150000,-150000,0,1740.295044,2911.809326,354.750875,0.786681,59.985443,0,-1959.387199,156753.0496,-156447.5488,0,-263.855916,0,-1670,1,0
2025-10-14T21:00:05.000+00:00,0,45,-1218,150000,-150000,0,1701.299683,2476.24292,354.875916,0.568333,59.979317,0,-702.822923,156598.616,-156345.7152,0,-695.798613,0,-430,1,0
2025-10-14T21:00:10.000+00:00,0,45,-1238,150000,-150000,0,1728.186035,928.140137,354.916219,0.771367,59.979317,0,-1392.137138,156715.1776,-156638.592,0,-1392.055533,0,-1090,1,0
2025-10-14T21:00:15.000+00:00,0,45,-1233,150000,-150000,0,1689.115723,4153.51709,354.79837,0.619874,59.979317,0,-1792.253817,156495.0992,-156103.3344,0,-1788.870501,0,-1500,1,0
2025-10-14T21:00:20.000+00:00,0,45,-1234,150000,-150000,0,1705.754395,4253.712891,354.807159,0.633379,59.979317,0,-1786.410448,156476.584,-156167.296,0,7204.788289,0,-2210,1,0
2025-10-14T21:00:25.000+00:00,0,45,-1232,150000,-150000,0,1741.642822,2314.01123,355.016276,0.785229,59.990044,0,-246.068531,156769.8816,-156535.496,0,-234.221658,0,10,1,0
2025-10-14T21:00:30.000+00:00,0,45,-1213,150000,-150000,1046.741426,10497.16797,5694.958008,354.912465,0.876324,59.990044,0,-2842.22414,156308.6848,-156146.256,1057.135557,-2843.542774,-20,-2520,1,0
2025-10-14T21:00:35.000+00:00,0,45,747,150000,-150000,852.025949,109.242691,3481.980469,354.908671,0.037721,60.000805,0,-1509.099249,156539.704,-156252.2976,1016.800731,-1508.310388,-40,-1200,1,0
2025-10-14T21:00:40.000+00:00,0,45,596,150000,-150000,397.684798,-5.338413,1886.044434,354.841482,-0.002677,60.000805,0,-1658.570931,156571.264,-156463.96,437.729424,-1657.957924,-40,-1320,1,0
2025-10-14T21:00:45.000+00:00,0,45,409,150000,-150000,310.702325,110.299263,3218.032471,354.90506,0.067277,59.990685,0,-271.685991,156671.8352,-156261.5552,312.942058,-273.889021,-70,10,1,0
2025-10-14T21:00:50.000+00:00,0,45,364,150000,-150000,298.186866,148.664047,3250.897217,355.171031,0.087643,59.990685,0,-286.548781,156785.4512,-156481.2128,300.904556,-277.896352,-110,-750,1,0
2025-10-14T21:00:55.000+00:00,0,45,339,150000,-150000,269.553595,136.902878,4128.511719,354.89212,0.077766,59.990685,0,-991.858015,156667.2064,-156081.4528,272.967621,-984.257024,-130,-690,1,0
2025-10-14T21:01:00.000+00:00,0,45,320,150000,-150000,241.334413,132.68074,3896.648437,354.811076,0.073176,59.990685,0,0,156604.928,-156115.1168,250.350374,-1331.208781,-150,0,1,0
2025-10-14T21:01:05.000+00:00,0,45,309,150000,-150000,206.393485,162.666046,3188.01123,355.014404,0.097943,59.990685,0,-3486.161953,156881.3936,-156123.112,212.346859,0,-170,-3140,1,0
2025-10-14T21:01:10.000+00:00,0,45,236,150000,-150000,125.240105,240.722122,5330.111816,354.85199,0.127223,59.990685,0,-1243.738235,156392.8448,-155969.0992,125.467898,-1242.693538,-180,-940,1,0
2025-10-14T21:01:15.000+00:00,0,45,-93,150000,-150000,100.416046,1022.608032,2069.769775,355.028849,0.382599,59.990685,0,-761.200265,156723.5936,-156474.48,104.004383,-745.639284,-220,-470,1,0
2025-10-14T21:01:20.000+00:00,0,45,179,150000,-150000,106.583469,227.209488,3347.592529,354.862803,0.091926,59.990685,0,-287.211066,156424.8256,-156259.0304,107.820279,-285.125265,-240,10,1,0
2025-10-14T21:01:25.000+00:00,0,45,190,150000,-150000,93.258162,271.43277,3971.019531,354.923808,0.146662,59.990685,0,-1468.914713,156729.064,-156293.536,107.580512,-298.58735,-260,-1140,1,0
2025-10-14T21:01:30.000+00:00,0,45,123,150000,-150000,80.166054,281.302826,3939.393311,355.050415,0.119903,59.990685,0,-1621.102286,156526.6592,-156148.36,80.417497,-1616.517819,-290,-1300,1,0
2025-10-14T21:01:35.000+00:00,0,45,112,150000,-150000,83.676527,306.507385,3063.879395,354.849854,0.13612,59.990685,0,-1623.231557,156535.9168,-156287.6448,82.316353,-1621.68864,-310,-2970,1,0
2025-10-14T21:01:40.000+00:00,0,45,81,150000,-150000,48.124221,350.045349,3191.596436,354.920563,0.173168,59.990685,0,-1618.211334,156502.6736,-156233.3616,48.87959,-1621.830877,-330,-1280,1,0
2025-10-14T21:01:45.000+00:00,0,45,107,150000,-150000,43.546651,326.155457,3151.963379,354.875132,0.12894,59.97995,0,-1265.839215,156506.4608,-156268.288,14.202927,-1257.812636,-350,-930,1,0
2025-10-14T21:01:50.000+00:00,0,45,114,150000,-150000,-22.760074,363.598846,1896.090088,354.889547,0.188697,59.981319,0,-1259.748644,156603.2448,-156327.6208,-21.775198,-1258.4342,-390,-1670,1,0
2025-10-14T21:01:55.000+00:00,0,45,-23,150000,-150000,-99.125315,1235.596924,2689.359619,355.167175,0.415007,59.981319,0,-272.233136,156740.4256,-156393.6864,-95.310071,-268.82901,-400,10,1,0
2025-10-14T21:02:00.000+00:00,0,45,13,150000,-150000,-117.265982,392.226227,2720.314453,354.900075,0.131005,59.981319,0,-1662.176255,156595.6704,-156317.5216,-96.150468,-1296.926627,-440,-1360,1,0
2025-10-14T21:02:05.000+00:00,0,45,0,150000,-150000,-103.537346,524.152283,2916.843506,355.089762,0.294149,59.981319,0,-294.760724,156824.5856,-156277.5456,-101.718917,-292.518211,-460,10,1,0
2025-10-14T21:02:10.000+00:00,0,45,10,150000,-150000,-104.60409,463.677338,2491.696289,354.976298,0.264789,59.981319,0,-726.096092,156722.3312,-156392.0032,-101.445881,-727.67396,-480,-430,1,0
2025-10-14T21:02:15.000+00:00,0,45,-14,150000,-150000,-131.717262,520.619629,2280.472656,354.900665,0.290602,59.981319,0,-830.996944,156712.6528,-156401.6816,-120.041292,-765.14002,-500,-530,1,0
2025-10-14T21:02:20.000+00:00,0,45,-25,150000,-150000,-141.684805,510.542023,3237.354492,354.833486,0.276763,59.981319,0,-2084.902523,156637.3296,-156204.3264,-139.666674,-2075.656322,-530,-2120,1,0
2025-10-14T21:02:25.000+00:00,0,45,-59,150000,-150000,-143.287666,562.220764,2752.215576,354.982961,0.335611,59.981319,0,-283.167196,156828.7936,-156351.1856,-143.287666,-283.897811,-530,10,1,0
2025-10-14T21:02:30.000+00:00,0,45,-56,150000,-150000,-185.209475,511.271484,4870.757812,354.866699,0.223864,59.990395,0,-4005.139272,156509.8272,-155963.208,-186.094562,-276.591479,-550,-3670,1,0
2025-10-14T21:02:35.000+00:00,0,45,-107,150000,-150000,-242.851139,599.98938,3346.657959,354.798848,0.377425,60.000507,0,-3595.075592,156732.8512,-156227.8912,-227.946172,-281.470229,-590,-3250,1,0
2025-10-14T21:02:40.000+00:00,0,45,-187,150000,-150000,-407.879197,1415.650635,3387.443848,354.907766,0.361912,60.000507,0,0,156516.1392,-156202.6432,-391.62681,0,-610,0,1,0
2025-10-14T21:02:45.000+00:00,0,45,-99,150000,-150000,-447.060818,570.22644,2570.674072,354.726471,0.237006,60.000507,0,-1972.199633,156780.8224,-156378.5376,-436.854833,-1962.885759,-620,-1650,1,0
2025-10-14T21:02:50.000+00:00,0,45,-107,150000,-150000,-533.581578,604.137207,3681.642822,354.983724,0.254088,59.992836,0,-1295.992291,156513.6144,-156119.3248,-530.334193,-1293.050078,-660,-1010,1,0
2025-10-14T21:02:55.000+00:00,0,45,-185,150000,-150000,-553.777813,696.651489,1588.473389,354.952189,0.398638,59.990223,0,-299.70495,156703.3952,-156492.9952,-548.945201,-296.048743,-680,10,1,0
2025-10-14T21:03:00.000+00:00,0,45,-208,150000,-150000,-574.649547,694.780762,3789.828125,354.875732,0.388438,59.990223,0,-1987.230401,156735.7968,-156154.672,-575.583371,-3448.394804,-700,-1670,1,0
2025-10-14T21:03:05.000+00:00,0,45,-283,150000,-150000,-583.793451,755.769287,2937.9375,354.869415,0.29224,59.990223,0,-1977.150692,156448.8112,-156312.0512,-583.855004,-1974.918975,-720,-1750,1,0
2025-10-14T21:03:10.000+00:00,0,45,-283,150000,-150000,-591.043751,740.865112,2097.586182,354.886831,0.374668,59.990223,0,-1398.407958,156521.6096,-156450.9152,-586.323784,-1396.998398,-750,-1080,1,0
2025-10-14T21:03:15.000+00:00,0,45,-273,150000,-150000,-609.755314,1724.377197,4474.338379,354.842773,0.677427,59.990223,0,-1476.121113,156584.3088,-156061.2544,-608.268736,-4780.724173,-770,-1180,1,0
2025-10-14T21:03:20.000+00:00,0,45,-326,150000,-150000,-647.52851,807.938049,3397.947998,354.87733,0.371128,59.990223,0,-1539.129313,156478.688,-156250.1936,-640.754088,-1527.321444,-790,-1230,1,0
2025-10-14T21:03:25.000+00:00,0,45,-308,150000,-150000,-714.492705,764.933472,3377.918213,354.788615,0.20954,59.990223,0,1062.80488,156481.6336,-156469.8512,-697.551731,2603.10587,-810,0,1,0
2025-10-14T21:03:30.000+00:00,0,45,-305,150000,-150000,-731.067913,849.283081,1966.284546,354.915558,0.477723,60.000267,0,0,156802.2832,-156439.5536,-729.770028,0,-840,-1670,1,0
2025-10-14T21:03:35.000+00:00,0,45,-329,150000,-150000,-762.950989,827.07666,4309.331055,354.870504,0.22441,60.011612,0,-725.716449,156464.8016,-156088.1856,-762.023768,-718.82685,-860,-430,1,0
2025-10-14T21:03:40.000+00:00,0,45,-399,150000,-150000,-774.112177,942.798462,2519.524902,354.843852,0.485725,60.011612,0,-1688.351794,156709.7072,-156432.8208,-769.222161,-1688.362756,-880,-1360,1,0
2025-10-14T21:03:45.000+00:00,0,45,-432,150000,-150000,-788.118858,932.982605,2005.832397,354.944499,0.386461,60.015385,0,-1915.345585,156503.936,-156440.3952,-786.341241,-1907.011425,-920,-1590,1,0
2025-10-14T21:03:50.000+00:00,0,45,-484,150000,-150000,-807.750738,952.284729,2502.198486,354.830912,0.40449,60.015385,0,-1707.9194,156505.6192,-156361.2848,-803.708654,-1900.553491,-940,-1370,1,0
2025-10-14T21:03:55.000+00:00,0,45,-488,150000,-150000,-817.980108,961.054993,1893.462158,354.895152,0.414935,60.015385,0,-1701.864971,156502.6736,-156495.0992,-817.678049,-1697.041804,-950,-1670,1,0
2025-10-14T21:04:00.000+00:00,0,45,-490,150000,-150000,-847.013761,962.601807,3220.706543,354.935018,0.279209,60.015385,0,-3495.936694,156341.5072,-156065.4624,-845.421547,-3502.268982,-970,-3170,1,0
2025-10-14T21:04:05.000+00:00,0,45,-499,150000,-150000,-839.3122,1043.216553,4707.776855,354.885376,0.564982,60.015385,0,-297.821308,156731.5888,-156310.7888,-834.875947,-293.267504,-990,10,1,0
2025-10-14T21:04:10.000+00:00,0,45,-511,150000,-150000,-876.185434,991.621033,3197.459717,354.905385,0.29101,60.015385,0,-2667.555996,156357.9184,-156273.7584,-873.051151,-2666.651351,-1030,-2330,1,0
2025-10-14T21:04:15.000+00:00,0,45,-541,150000,-150000,-918.488016,1064.22644,2516.729248,354.906047,0.535726,60.015385,0,-910.509112,156670.5728,-156365.9136,-918.223383,-1224.220348,-1040,-620,1,0
2025-10-14T21:04:20.000+00:00,0,45,-544,150000,-150000,-964.062407,1031.11377,3017.43042,354.858826,0.297277,60.015385,0,-298.056932,156751.3664,-156272.9168,-954.460609,-298.222734,-1040,652440,1,0
2025-10-14T21:04:25.000+00:00,0,45,-570,150000,-150000,-987.269292,1067.046143,3154.9021,355.088959,0.440711,60.015385,0,-3382.509025,156500.9904,-156230.8368,-973.164758,-1957.099602,-1080,-3070,1,0
2025-10-14T21:04:30.000+00:00,0,45,-607,150000,-150000,-992.587514,1121.647949,-171.990616,354.938588,0.597586,60.015385,0,-254.164722,156789.2384,-156256.5056,-990.834882,-264.992435,-1100,10,1,0
2025-10-14T21:04:35.000+00:00,0,45,-594,150000,-150000,-992.265612,1105.443481,2288.42334,354.892456,0.509701,60.015385,0,-1465.95824,156572.9472,-156448.8112,-991.017194,-1465.609266,-1100,-1140,1,0
2025-10-14T21:04:40.000+00:00,0,45,-589,150000,-150000,-988.913009,1113.228149,2498.111084,354.91802,0.555481,60.015385,0,-270.809938,156665.1024,-156401.6816,-987.917697,-259.592445,-1100,10,1,0
2025-10-14T21:04:45.000+00:00,0,45,-568,150000,-150000,-989.823592,1104.148071,-96.590752,354.950267,0.590708,60.015385,0,-294.621677,156786.2928,-156714.336,-986.940638,-294.090983,-1100,-50,1,0
2025-10-14T21:04:50.000+00:00,0,45,-561,150000,-150000,-996.18127,1086.860962,3214.878662,354.929372,0.585135,60.003754,0,-1984.993443,156630.5968,-156346.136,-996.18127,-1984.993443,-1100,-1670,1,0
2025-10-14T21:04:55.000+00:00,0,45,-591,150000,-150000,-1003.0165,1074.86377,3590.707764,354.878326,0.377614,60.003754,0,-2432.516106,156415.568,-156243.4608,-1001.622395,-2432.197056,-1100,-2130,1,0
2025-10-14T21:05:00.000+00:00,0,45,-591,150000,-150000,-998.335251,1090.833374,2273.890381,355.005564,0.475258,60.003754,0,-1244.747583,156638.592,-156386.9536,-994.776913,-1242.149607,-1100,-950,1,0
2025-10-14T21:05:05.000+00:00,0,45,-596,150000,-150000,-1018.411596,1065.901733,6023.520508,354.951538,0.528376,60.010529,0,-2081.725791,156336.4576,-155799.9376,-1014.180194,-2080.235135,-1100,-1800,1,0
2025-10-14T21:05:10.000+00:00,0,45,-658,150000,-150000,-1005.201203,1158.790161,1931.537231,354.994924,0.44817,60.010529,0,-1959.68841,156511.0896,-156138.2608,-1004.378407,-1962.344017,-1100,-1670,1,0
2025-10-14T21:05:15.000+00:00,0,45,-657,150000,-150000,-996.127511,1122.192871,4472.459961,354.972565,0.593093,60.010529,0,-256.54948,156802.2832,-155968.6784,-992.549093,-254.902008,-1100,10,1,0
2025-10-14T21:05:20.000+00:00,0,45,-652,150000,-150000,-998.161915,1111.807617,4256.632324,354.911794,0.606577,60.010529,0,-258.154358,156767.7776,-156054.1008,-995.768854,-257.918289,-1100,10,1,0
2025-10-14T21:05:25.000+00:00,0,45,-636,150000,-150000,-998.505294,1116.434692,4024.310547,355.005981,0.604882,60.010529,0,-1180.118019,156689.5088,-156110.9088,-1001.303387,-1174.259754,-1100,-870,1,0
2025-10-14T21:05:30.000+00:00,0,45,-624,150000,-150000,-1001.5643,1143.611206,3365.270264,354.872823,0.544967,60.010529,0,-1186.587718,156535.0752,-156298.1648,-996.156079,-1187.986576,-1100,-1160,1,0
2025-10-14T21:05:35.000+00:00,0,45,-627,150000,-150000,-995.463923,1112.691895,3629.069824,354.944031,0.60297,60.010529,0,-308.834318,156778.2976,-156201.3808,-993.545106,-307.113565,-1100,10,1,0
2025-10-14T21:05:40.000+00:00,0,45,-610,150000,-150000,-995.686616,1078.355469,2110.737549,354.799957,0.59057,60.000198,0,-2009.210123,156689.088,-156445.4448,-995.463699,-2008.761858,-1100,-1970,1,0
2025-10-14T21:05:45.000+00:00,0,45,-611,150000,-150000,-1002.070673,1092.713135,3809.002197,354.858002,0.295345,60.003819,0,-3483.420671,156446.7072,-156214.0048,-996.86759,-2321.343949,-1100,-3130,1,0
2025-10-14T21:05:50.000+00:00,0,45,-636,150000,-150000,-1007.598743,1119.183838,3827.141113,354.915649,0.394543,60.012497,0,-2392.27051,156430.296,-156085.6608,-1006.000851,-2389.354065,-1100,-2050,1,0
2025-10-14T21:05:55.000+00:00,0,45,-618,150000,-150000,-976.651317,1109.378662,3839.54834,354.842519,0.593916,60.012497,0,-297.708554,156791.3424,-156257.3472,-976.29418,-298.032142,-1080,10,1,0
2025-10-14T21:06:00.000+00:00,0,45,-573,150000,-150000,-955.327754,1060.067383,1884.955688,354.95047,0.422037,60.012497,0,-416.479763,156716.44,-156455.9648,-954.296351,-415.438683,-1050,-140,1,0
2025-10-14T21:06:05.000+00:00,0,45,-556,150000,-150000,-949.27129,1018.775696,3569.901123,355.009033,0.331248,60.012497,0,-272.234403,156417.672,-156141.6272,-949.27129,-266.114075,-1030,10,1,0
2025-10-14T21:06:10.000+00:00,0,45,-533,150000,-150000,-940.201268,993.653137,3354.931152,354.776917,0.265866,60.012497,0,-3386.092642,156207.6928,-156206.4304,-918.567719,-286.620539,-1010,-3030,1,0
2025-10-14T21:06:15.000+00:00,0,45,-510,150000,-150000,-862.966714,1050.67334,3146.414307,355.024882,0.588917,60.012497,0,-301.778887,156697.0832,-156281.3328,-862.696437,-300.767226,-990,10,1,0
2025-10-14T21:06:20.000+00:00,0,45,-498,150000,-150000,-820.862719,1021.217468,4676.79248,354.861379,0.512199,60.012497,0,-304.32012,156655.8448,-155994.768,-810.970533,-301.824257,-970,10,1,0
2025-10-14T21:06:25.000+00:00,0,45,-451,150000,-150000,-808.141425,1005.403381,4319.133789,354.917582,0.55779,60.012497,0,-309.739189,156732.8512,-156043.16,-808.137354,-308.086017,-940,-1690,1,0
2025-10-14T21:06:30.000+00:00,0,45,-480,150000,-150000,-800.260594,892.77002,2306.946777,354.907033,0.44536,60.012497,0,-1484.93332,156568.7392,-156317.9424,-799.039133,-2960.885113,-920,-1170,1,0
2025-10-14T21:06:35.000+00:00,0,45,-484,150000,-150000,-780.74262,929.960876,2727.994141,354.806305,0.447019,60.012497,0,-1287.309432,156585.5712,-156316.68,-780.406465,-1296.737573,-900,-990,1,0
2025-10-14T21:06:40.000+00:00,0,45,-421,150000,-150000,-767.232774,874.365234,2280.291504,354.925527,0.421317,60.012497,0,-2431.265398,156619.656,-156361.7056,-761.714269,-1302.414534,-860,-2130,1,0
2025-10-14T21:06:45.000+00:00,0,45,-365,150000,-150000,-751.060213,857.144836,2880.346436,354.921539,0.470786,60.012497,0,-262.681429,156845.6256,-156317.9424,-742.37908,-281.204179,-840,10,1,0
2025-10-14T21:06:50.000+00:00,0,45,-364,150000,-150000,-749.500166,851.249451,4446.139648,355.002909,0.482394,60.011089,0,-291.686122,156778.7184,-156265.3424,-756.98665,-278.869649,-830,10,1,0
2025-10-14T21:06:55.000+00:00,0,45,-340,150000,-150000,-741.925583,833.870056,4081.234863,354.887492,0.466105,60.011089,0,-1221.29946,156612.5024,-156150.0432,-740.107732,-1223.57733,-810,-1880,1,0
2025-10-14T21:07:00.000+00:00,0,45,-333,150000,-150000,-702.65081,810.960388,3039.188965,354.890656,0.324136,60.011089,0,-2144.144497,156466.4848,-156317.1008,-700.292446,-2142.848574,-770,-1830,1,0
2025-10-14T21:07:05.000+00:00,0,45,-325,150000,-150000,-656.508738,742.176697,4701.206055,354.835602,0.174225,60.011089,0,-554.734426,156630.5968,-156039.3728,-653.527626,-554.324267,-750,-260,1,0
2025-10-14T21:07:10.000+00:00,0,45,-299,150000,-150000,-615.156514,824.027222,4599.513672,354.979319,0.460355,60.011089,0,-1513.130289,156737.9008,-156003.6048,-613.995925,-1513.130289,-730,-1660,1,0
2025-10-14T21:07:15.000+00:00,0,45,-230,150000,-150000,-582.901441,797.046265,1858.934082,355.017385,0.44387,60.011089,0,-269.956727,156773.248,-156511.0896,-583.436515,1470.311158,-720,10,1,0
2025-10-14T21:07:20.000+00:00,0,45,-224,150000,-150000,-567.014398,714.124878,3371.485107,354.878642,0.282801,60.011089,0,-296.125888,156612.0816,-156203.9056,-566.70942,1140.266761,-700,10,1,0
2025-10-14T21:07:25.000+00:00,0,45,-174,150000,-150000,-560.309051,669.221313,5229.891602,354.835317,0.411037,60.002174,0,-790.474113,156537.6,-155953.5296,-560.050866,-790.023427,-660,-490,1,0
2025-10-14T21:07:30.000+00:00,0,45,-127,150000,-150000,-537.33928,698.177246,3219.840332,354.947906,0.382427,59.99181,0,-793.532502,156720.648,-156432.8208,-533.78292,-784.213663,-640,-500,1,0
2025-10-14T21:07:35.000+00:00,0,45,-142,150000,-150000,-525.346525,648.583984,3800.012939,355.007375,0.293931,59.99181,0,-487.25729,156653.7408,-156304.4768,-524.836454,-486.398264,-620,-200,1,0
2025-10-14T21:07:40.000+00:00,0,45,-109,150000,-150000,-526.584353,630.827454,3565.227539,354.891469,0.369866,59.99181,0,-567.112998,156522.872,-156213.584,-525.042914,-564.987011,-610,-260,1,0
2025-10-14T21:07:45.000+00:00,0,45,-123,150000,-150000,-509.419571,666.51416,4134.049316,355.064423,0.352211,59.99181,0,-564.971402,156684.0384,-156118.4832,-499.946894,-564.144736,-590,-2440,1,0
2025-10-14T21:07:50.000+00:00,0,45,-94,150000,-150000,-458.406595,553.149536,2288.847656,354.861399,0.311305,59.997032,0,-1134.258499,156623.4432,-156407.5728,-456.377243,-1132.838592,-550,-810,1,0
2025-10-14T21:07:55.000+00:00,0,45,-97,150000,-150000,-396.981056,530.016296,3223.519043,354.857778,0.153444,59.997032,0,-1687.858966,156554.432,-156261.5552,-373.594037,-1684.713849,-530,-1360,1,0
2025-10-14T21:08:00.000+00:00,0,45,74,150000,-150000,0,1655.484985,3598.464844,354.884552,0.396,59.997032,0,-1657.010784,156496.3616,-156230.416,14222.25744,-1666.505311,0,-1350,1,0
2025-10-14T21:08:05.000+00:00,0,45,-1143,150000,-150000,0,1700.37561,3076.714111,355.046366,0.665995,59.997032,0,-2147.701199,156529.6048,-156288.0656,14222.25744,-2145.849481,0,-1850,1,0
2025-10-14T21:08:10.000+00:00,0,45,-1206,150000,-150000,0,1696.296753,5207.091797,354.986196,0.584724,59.997032,0,-2152.084613,156484.1584,-155940.4848,14222.25744,-414.586309,0,-2740,1,0
2025-10-14T21:08:15.000+00:00,0,45,-1209,150000,-150000,0,1720.836182,3799.948975,355.063588,0.77679,59.997032,0,-373.924427,156729.4848,-156259.872,14222.25744,-369.372173,0,-110,1,0
2025-10-14T21:08:20.000+00:00,0,45,-1211,150000,-150000,0,1697.762329,3845.075684,355.005758,0.568346,59.997032,0,-2060.320941,156498.0448,-156181.6032,14222.25744,-2058.088209,0,-1780,1,0
2025-10-14T21:08:25.000+00:00,0,45,-1207,150000,-150000,0,1692.119385,3670.356201,354.953379,0.598237,59.997032,0,-3946.595059,156516.56,-156219.896,14222.25744,-3946.572042,0,-3610,1,0
2025-10-14T21:08:30.000+00:00,0,45,-1210,150000,-150000,0,1625.220093,4634.281738,354.928772,0.377658,59.997032,0,-3162.447405,156208.5344,-156005.7088,14222.25744,-3156.196579,0,-2870,1,0
2025-10-14T21:08:35.000+00:00,0,45,-1234,150000,-150000,0,1697.248901,3693.08374,354.944875,0.598032,59.997032,0,-2125.223436,156462.6976,-156346.5568,14222.25744,-2110.140143,0,-1840,1,0
2025-10-14T21:08:40.000+00:00,0,45,-1236,150000,-150000,0,1713.304199,4694.204102,354.905833,0.696649,59.997032,0,-1293.189635,156602.824,-156021.2784,14222.25744,-1291.034969,0,-1040,1,0
2025-10-14T21:08:45.000+00:00,0,45,-1243,150000,-150000,0,1678.087402,3402.837646,354.907461,0.570652,59.984413,0,-491.105545,156517.4016,-156250.1936,14222.25744,-488.20407,0,-230,1,0
2025-10-14T21:08:50.000+00:00,0,45,-1225,150000,-150000,0,1733.909668,3601.62915,354.936757,0.784442,59.984413,0,-3882.559763,156597.7744,-156174.0288,14222.25744,-2056.870177,0,-3560,1,0
2025-10-14T21:08:55.000+00:00,0,45,-1210,150000,-150000,0,1639.423584,4171.48877,354.857208,0.381255,59.984413,0,-2061.101294,156245.5648,-156122.6912,14222.25744,-2056.024299,0,-1770,1,0
2025-10-14T21:09:00.000+00:00,0,45,-1203,150000,-150000,0,1746.205688,2323.333984,355.040476,0.786733,59.984413,0,-247.550497,156789.6592,-156293.536,0,-248.40911,0,10,1,0
2025-10-14T21:09:05.000+00:00,0,45,-1187,150000,-150000,0,1697.445068,3964.07373,354.87915,0.609082,59.984413,0,-2628.200855,156436.1872,-156201.8016,0,-2628.200855,0,-2340,1,0
2025-10-14T21:09:10.000+00:00,0,45,-1194,150000,-150000,0,1728.536499,4535.079102,354.959564,0.785406,59.984413,0,-261.950953,156736.6384,-156234.624,0,-253.685831,0,10,1,0
2025-10-14T21:09:15.000+00:00,0,45,-1196,150000,-150000,0,1730.502319,3134.932373,354.933523,0.774841,59.984413,0,-263.361921,156765.2528,-156230.8368,0,-265.984736,0,10,1,0
2025-10-14T21:09:20.000+00:00,0,45,-1203,150000,-150000,0,1659.736572,2872.325439,354.898671,0.467992,59.984413,0,-263.496689,156744.2128,-156352.8688,0,-260.219432,0,10,1,0
2025-10-14T21:09:25.000+00:00,0,45,-1191,150000,-150000,0,1737.39563,3885.88623,354.880686,0.783133,59.984413,0,0,156650.3744,-156159.3008,0,0,0,0,1,0
2025-10-14T21:09:30.000+00:00,0,45,-1203,150000,-150000,0,1737.687744,3938.610352,354.96169,0.786821,59.984413,0,-2601.542285,156791.7632,-156364.2304,0,-2578.447773,0,-2270,1,0
2025-10-14T21:09:35.000+00:00,0,45,-1204,150000,-150000,0,1712.25647,3785.031982,354.932902,0.749923,60.001991,0,-996.547929,156724.0144,-156391.5824,0,-995.008067,0,-710,1,0
2025-10-14T21:09:40.000+00:00,0,45,-1194,150000,-150000,0,1689.306763,2208.763916,354.938985,0.615887,60.001991,0,-1177.256612,156511.0896,-156045.264,0,-1176.948453,0,-900,1,0
2025-10-14T21:09:45.000+00:00,0,45,-1194,150000,-150000,0,1724.493164,3388.470459,354.855103,0.731591,60.001991,0,-2624.83809,156589.3584,-156267.0256,0,-1196.136619,0,-2300,1,0
2025-10-14T21:09:50.000+00:00,0,45,-1196,150000,-150000,0,1696.998413,2903.08252,354.839589,0.649397,60.008076,0,-1691.920468,156506.8816,-156310.368,0,-1690.236453,0,-1390,1,0
2025-10-14T21:09:55.000+00:00,0,45,-1192,150000,-150000,0,1686.682129,2952.303223,354.908305,0.567019,60.008076,0,-2330.428594,156462.2768,-156302.7936,0,-2319.483508,0,-2040,1,0
2025-10-14T21:10:00.000+00:00,0,45,-1202,150000,-150000,0,1675.600952,3167.324463,354.900146,0.497162,60.008076,0,-2610.088305,156376.0128,-156285.9616,0,-2608.227866,0,-2320,1,0
2025-10-14T21:10:05.000+00:00,0,45,-1209,150000,-150000,0,1662.869385,3170.076904,354.829834,0.523808,60.008076,0,-843.753012,156367.176,-156269.1296,0,-839.447055,0,-600,1,0
2025-10-14T21:10:10.000+00:00,0,45,-1224,150000,-150000,0,1715.847412,2830.648437,354.885386,0.779838,60.008076,0,-674.092466,156685.7216,-156496.7824,0,-678.551326,0,-430,1,0
2025-10-14T21:10:15.000+00:00,0,45,-1213,150000,-150000,0,1689.380859,4063.571045,354.885905,0.615264,60.008076,0,-1932.118615,156508.144,-156153.4096,0,-1933.341191,0,-1660,1,0
2025-10-14T21:10:20.000+00:00,0,45,-1221,150000,-150000,0,1658.286621,3596.495361,354.964681,0.459767,60.008076,0,-3113.019743,156302.7936,-156181.6032,0,-3113.637221,0,-2810,1,0
2025-10-14T21:10:25.000+00:00,0,45,-1227,150000,-150000,0,1723.550049,3828.202881,354.918905,0.780173,60.008076,0,-463.463046,156739.584,-156128.5824,0,-461.135777,0,-200,1,0
2025-10-14T21:10:30.000+00:00,0,45,-1213,150000,-150000,0,1680.246582,4350.511719,354.87262,0.584668,60.008076,0,-3503.128334,156442.92,-156147.5184,0,-3498.598118,0,-3190,1,0
2025-10-14T21:10:35.000+00:00,0,45,-1232,150000,-150000,0,1692.620361,3240.259766,354.846598,0.594637,60.008076,0,-2131.676039,156468.168,-156302.3728,0,-2127.907262,0,-1830,1,0
2025-10-14T21:10:40.000+00:00,0,45,-1217,150000,-150000,0,1689.59021,3859.575439,354.878733,0.575697,60.008076,0,-2163.314664,156481.2128,-156176.1328,0,-2162.29564,0,-1860,1,0
2025-10-14T21:10:45.000+00:00,0,45,-1213,150000,-150000,0,1717.088745,3834.562744,354.914317,0.750654,59.993282,0,-938.080005,156675.6224,-156184.5488,0,-932.609787,0,-680,1,0
2025-10-14T21:10:50.000+00:00,0,45,-1213,150000,-150000,0,1727.761353,3175.407959,354.922618,0.785217,59.993282,0,-233.924436,156834.6848,-156314.576,0,-232.810087,0,10,1,0
2025-10-14T21:10:55.000+00:00,0,45,-1201,150000,-150000,0,1654.882324,3771.568115,354.869639,0.462869,59.993282,0,-1580.67805,156673.9392,-156201.8016,0,-1577.288989,0,-1310,1,0
2025-10-14T21:11:00.000+00:00,0,45,-1202,150000,-150000,0,1700.70459,3393.963623,354.83374,0.66052,59.990768,0,-1582.773329,156528.7632,-156286.8032,0,-1577.726114,0,-2730,1,0
2025-10-14T21:11:05.000+00:00,0,45,-1196,150000,-150000,0,1694.918945,4047.85498,354.921438,0.631415,59.990768,0,-1870.128888,156519.5056,-156103.7552,0,-1877.288731,0,-1560,1,0
2025-10-14T21:11:10.000+00:00,0,45,-1191,150000,-150000,0,1733.263184,4065.081543,354.95108,0.783095,59.990768,0,-250.571967,156708.8656,-156175.712,0,2437.520603,0,10,1,0
2025-10-14T21:11:15.000+00:00,0,45,-1201,150000,-150000,0,1686.87207,2960.469238,354.893168,0.694323,59.990768,0,-1951.958281,156458.0688,-156334.3536,0,-1951.753939,0,-1670,1,0
2025-10-14T21:11:20.000+00:00,0,45,-1196,150000,-150000,0,1664.824341,4045.282959,354.897105,0.608714,59.990768,0,-261.413424,156359.1808,-156113.8544,0,-257.363881,0,10,1,0
2025-10-14T21:11:25.000+00:00,0,45,-1202,150000,-150000,0,1749.298828,3387.950439,354.907257,0.78879,59.990768,0,-3656.095353,156762.3072,-156239.2528,0,-266.994029,0,-3330,1,0
2025-10-14T21:11:30.000+00:00,0,45,-1209,150000,-150000,0,1698.992065,3829.697266,354.98881,0.634114,59.990768,0,-1769.740671,156514.8768,-156169.8208,0,-1769.824542,0,-1480,1,0
2025-10-14T21:11:35.000+00:00,0,45,-1219,150000,-150000,0,1711.582397,4419.951172,354.963338,0.568578,59.990768,0,-2269.775126,156348.24,-156085.6608,0,-2269.793914,0,-1970,1,0
2025-10-14T21:11:40.000+00:00,0,45,-1215,150000,-150000,0,1668.497437,2543.352539,354.877899,0.508028,59.990768,0,-2792.140463,156440.816,-156299.0064,0,-2555.488947,0,-3040,1,0
2025-10-14T21:11:45.000+00:00,0,45,-1226,150000,-150000,0,1675.996826,3384.219482,354.984365,0.533162,59.990768,0,-1397.929775,156451.336,-156241.3568,0,-1378.068203,0,-1070,1,0
2025-10-14T21:11:50.000+00:00,0,45,-1232,150000,-150000,0,1714.829834,3394.720947,354.96818,0.700052,59.992142,0,-1377.874987,156599.4576,-156317.9424,0,-1379.679226,0,-1500,1,0
2025-10-14T21:11:55.000+00:00,0,45,-1229,150000,-150000,0,1693.988281,3394.087646,354.922109,0.556035,59.992142,0,-2372.358991,156436.1872,-156264.08,0,-2374.119035,0,-2100,1,0
2025-10-14T21:12:00.000+00:00,0,45,-1225,150000,-150000,0,1656.754028,4319.727051,354.859375,0.436623,59.992142,0,-2119.767827,156280.4912,-156097.0224,0,-2117.833873,0,-1820,1,0
2025-10-14T21:12:05.000+00:00,0,45,-1232,150000,-150000,0,1689.257568,4064.69873,354.820455,0.593478,59.992142,0,-1253.943978,156438.2912,-156214.8464,0,-1251.029835,0,-970,1,0
2025-10-14T21:12:10.000+00:00,0,45,-1227,150000,-150000,0,1705.265137,3500.447998,354.927124,0.711551,59.992142,0,-2073.742309,156624.2848,-156232.52,0,-1251.415117,0,-1780,1,0
2025-10-14T21:12:15.000+00:00,0,45,-1225,150000,-150000,0,1668.999634,3175.156494,354.809601,0.438472,59.992142,0,-2697.459755,156290.5904,-156245.9856,0,-1764.209844,0,-2390,1,0
2025-10-14T21:12:20.000+00:00,0,45,-1204,150000,-150000,0,1698.028198,2974.422852,354.892548,0.628938,59.992142,0,-1829.086248,156540.9664,-156240.0944,0,-1534.712672,0,-1250,1,0
2025-10-14T21:12:25.000+00:00,0,45,-1204,150000,-150000,0,1717.806885,3157.16626,354.996613,0.726655,59.992142,0,-1158.800788,156626.8096,-156310.368,0,-1158.74538,0,-880,1,0
2025-10-14T21:12:30.000+00:00,0,45,-1192,150000,-150000,0,1673.264648,3298.070312,354.972229,0.493597,59.992142,0,-925.800704,156495.0992,-156229.9952,0,-923.042377,0,-650,1,0
2025-10-14T21:12:35.000+00:00,0,45,-1187,150000,-150000,0,1718.644897,4039.356689,354.898692,0.752581,59.992142,0,-238.925647,156665.5232,-156142.4688,0,-238.404648,0,10,1,0
2025-10-14T21:12:40.000+00:00,0,45,-1190,150000,-150000,0,1734.816895,4837.023926,354.912181,0.778212,59.992142,0,-3324.031419,156701.712,-155961.5248,0,-246.32366,0,-3040,1,0
2025-10-14T21:12:45.000+00:00,0,45,-1202,150000,-150000,0,1731.102051,3131.545898,354.80013,0.779006,59.992142,0,-248.52873,156727.8016,-156257.3472,0,-241.550213,0,10,1,0
2025-10-14T21:12:50.000+00:00,0,45,-1209,150000,-150000,0,1701.086914,3124.491943,354.884094,0.679527,59.983341,0,-1446.959692,156528.3424,-156279.6496,0,-1440.720719,0,-1160,1,0
2025-10-14T21:12:55.000+00:00,0,45,-1223,150000,-150000,0,1715.623657,1573.916626,354.92922,0.727412,59.983341,0,-1024.405457,156617.1312,-156538.8624,0,-1021.580107,0,-740,1,0
2025-10-14T21:13:00.000+00:00,0,45,-1218,150000,-150000,0,1634.158203,3996.149902,354.914286,0.739119,59.983341,0,-1025.504506,156645.3248,-156108.384,0,-1025.504506,0,-2160,1,0
2025-10-14T21:13:05.000+00:00,0,45,-1221,150000,-150000,0,1692.598022,3608.313721,354.878072,0.685512,59.983341,0,-418.333065,156530.4464,-156170.2416,0,-415.843788,0,-120,1,0
2025-10-14T21:13:10.000+00:00,0,45,-1225,150000,-150000,0,1727.816772,-17.223028,354.865712,0.782943,59.983341,0,-368.92856,156760.2032,-156470.6928,0,-368.029407,0,-100,1,0
2025-10-14T21:13:15.000+00:00,0,45,-1224,150000,-150000,0,1769.688965,3394.072021,354.838969,0.636003,59.983341,0,-282.013985,156619.2352,-156254.4016,0,-283.8626,0,10,1,0
2025-10-14T21:13:20.000+00:00,0,45,-1222,150000,-150000,0,1730.175903,4580.648437,354.889832,0.787216,59.983341,0,-257.333201,156716.8608,-156044.4224,0,47.746556,0,10,1,0
2025-10-14T21:13:25.000+00:00,0,45,-1223,150000,-150000,0,1734.169434,3642.121094,354.924266,0.787923,59.983341,0,-1873.083822,156767.3568,-156446.2864,0,-274.441856,0,-1590,1,0
2025-10-14T21:13:30.000+00:00,0,45,-1217,150000,-150000,0,1693.185791,2308.213379,354.839223,0.602985,59.983341,0,-2023.190676,156450.0736,-156385.6912,0,-1074.812797,0,-1740,1,0
2025-10-14T21:13:35.000+00:00,0,45,-1205,150000,-150000,0,1719.739136,870.35791,354.875163,0.762314,59.983341,0,-826.451316,156651.6368,-156472.376,0,-818.078829,0,-560,1,0
2025-10-14T21:13:40.000+00:00,0,45,-1198,150000,-150000,0,1689.101929,2523.27002,354.91215,0.574968,59.983341,0,-2173.496556,156441.6576,-156352.448,0,-2175.990531,0,-1880,1,0
2025-10-14T21:13:45.000+00:00,0,45,-1191,150000,-150000,0,1719.36731,3605.68457,354.900208,0.770073,59.993515,0,-259.800583,156797.6544,-156296.4816,0,4177.471179,0,10,1,0
2025-10-14T21:13:50.000+00:00,0,45,-1197,150000,-150000,0,1734.983521,2727.085205,354.758433,0.785854,59.993515,0,-2723.664687,156808.5952,-156282.1744,0,-2723.232893,0,-2410,1,0
2025-10-14T21:13:55.000+00:00,0,45,-1193,150000,-150000,0,1729.718506,2526.331299,354.910258,0.784177,59.993515,0,-269.705593,156795.9712,-156387.7952,0,-281.116772,0,10,1,0
2025-10-14T21:14:00.000+00:00,0,45,-1203,150000,-150000,0,1657.955566,3163.902588,354.859802,0.440891,59.993515,0,-644.524432,156437.4496,-156265.7632,0,-646.043113,0,-370,1,0
2025-10-14T21:14:05.000+00:00,0,45,-1216,150000,-150000,0,1692.394043,2115.083008,354.905111,0.708568,59.993515,0,-1606.437813,156582.6256,-156420.6176,0,-1606.437813,0,-1300,1,0
2025-10-14T21:14:10.000+00:00,0,45,-1224,150000,-150000,0,1672.658325,3601.780762,354.879832,0.667156,59.993515,0,-516.981049,156535.496,-156203.4848,0,-517.987178,0,-250,1,0
2025-10-14T21:14:15.000+00:00,0,45,-1230,150000,-150000,0,1731.616943,724.906799,354.859731,0.774932,59.993515,0,-531.207661,156731.5888,-156499.728,0,-521.920452,0,-570,1,0
2025-10-14T21:14:20.000+00:00,0,45,-1222,150000,-150000,0,1717.275513,2373.29248,354.924662,0.677932,59.993515,0,-968.35407,156593.9872,-156381.0624,0,-966.182649,0,-670,1,0
2025-10-14T21:14:25.000+00:00,0,45,-1210,150000,-150000,0,1695.360596,1909.617798,354.945251,0.755626,59.993515,0,-1804.184147,156492.5744,-156195.9104,0,-1982.894253,0,-1500,1,0
2025-10-14T21:14:30.000+00:00,0,45,-1211,150000,-150000,0,1721.217285,4036.963379,354.773733,0.634216,59.993515,0,-509.622391,156466.064,-156086.9232,0,-291.512028,0,-220,1,0
2025-10-14T21:14:35.000+00:00,0,45,-1206,150000,-150000,0,1731.183472,2232.709961,354.896016,0.788472,60.001118,0,-295.735798,156771.144,-156397.0528,0,-291.861351,0,10,1,0
2025-10-14T21:14:40.000+00:00,0,45,-1216,150000,-150000,0,1906.678223,2305.930176,354.997681,0.785415,60.001118,0,2680.352222,156875.5024,-156399.1568,0,-273.231543,0,10,1,0
2025-10-14T21:14:45.000+00:00,0,45,-1209,150000,-150000,0,1729.824707,4038.125,354.904266,0.773466,60.001118,0,-288.463103,156638.592,-156144.152,0,-284.700614,0,10,1,0
2025-10-14T21:14:50.000+00:00,0,45,-1210,150000,-150000,0,1726.970703,3947.200928,354.85434,0.777626,59.996128,0,0,156795.5504,-156133.2112,0,0,0,0,1,0
2025-10-14T21:14:55.000+00:00,0,45,-1213,150000,-150000,0,1755.702393,2755.352295,354.862233,0.77073,59.996128,0,-1980.084282,156814.4864,-156377.696,0,0,0,-1670,1,0
2025-10-14T21:15:00.000+00:00,0,45,-1211,150000,-150000,0,1738.292969,3772.076904,354.893656,0.779655,59.996128,0,-258.968392,156761.0448,-156147.9392,0,-258.968392,0,10,1,0
2025-10-14T21:15:05.000+00:00,0,45,-1224,150000,-150000,0,1734.321655,2105.15625,354.8691,0.776901,59.996128,0,-565.874701,156737.48,-156413.8848,0,-566.591279,0,-260,1,0
2025-10-14T21:15:10.000+00:00,0,45,-1218,150000,-150000,0,1684.205078,3287.665527,354.859517,0.601392,59.996128,0,-1570.494315,156631.8592,-156221.5792,0,-1359.811725,0,-1270,1,0
2025-10-14T21:15:15.000+00:00,0,45,-1228,150000,-150000,0,1699.896118,2006.740112,354.871023,0.699069,59.996128,0,-1359.494712,156586.4128,-156445.8656,0,-1356.473647,0,-1060,1,0
2025-10-14T21:15:20.000+00:00,0,45,-1229,150000,-150000,0,1723.056396,2658.919678,354.824432,0.782063,59.996128,0,-536.07399,156699.1872,-156369.7008,0,-531.874361,0,-240,1,0
2025-10-14T21:15:25.000+00:00,0,45,-1224,150000,-150000,0,1698.285278,3372.42749,354.836294,0.634245,59.996128,0,-2616.129122,156519.5056,-156178.6576,0,-2615.809726,0,-2300,1,0
2025-10-14T21:15:30.000+00:00,0,45,-1224,150000,-150000,0,1729.974609,2424.980713,354.981425,0.782429,59.996128,0,-268.201531,156779.1392,-156378.1168,0,-274.22774,0,10,1,0
2025-10-14T21:15:35.000+00:00,0,45,-1223,150000,-150000,0,1735.035889,2313.089844,354.838084,0.761632,59.996128,0,-291.938153,156697.9248,-156407.152,0,-286.659574,0,10,1,0
2025-10-14T21:15:40.000+00:00,0,45,-1217,150000,-150000,0,1678.29834,3596.985596,354.920736,0.781495,59.996128,0,-871.456786,156797.2336,-156214.4256,0,-869.380319,0,-570,1,0
2025-10-14T21:15:45.000+00:00,0,45,-1232,150000,-150000,0,1714.087769,1823.143311,354.8874,0.7529,59.996128,0,-861.503755,156626.3888,-156418.0928,0,-853.145504,0,-1510,1,0
2025-10-14T21:15:50.000+00:00,0,45,-1223,150000,-150000,0,1692.618896,3154.487305,354.885701,0.633611,60.005581,0,-1958.097302,156556.1152,-156296.4816,0,-1957.977781,0,-1670,1,0
2025-10-14T21:15:55.000+00:00,0,45,-1223,150000,-150000,0,1733.735596,3378.260498,354.916494,0.779736,60.005581,0,-309.765701,156742.9504,-156231.6784,0,-298.805149,0,-40,1,0
2025-10-14T21:16:00.000+00:00,0,45,-1213,150000,-150000,0,1692.791992,2942.81665,354.866516,0.629452,60.005581,0,-367.382034,156593.9872,-156320.888,0,-366.578482,0,-110,1,0
2025-10-14T21:16:05.000+00:00,0,45,-1214,150000,-150000,0,1731.826904,3265.16748,354.809591,0.786131,59.991085,0,-1572.893569,156693.296,-156310.368,0,-366.276164,0,-1300,1,0
2025-10-14T21:16:10.000+00:00,0,45,-1216,150000,-150000,0,1683.344116,3812.987793,354.840495,0.554412,59.991085,0,-2381.533077,156407.5728,-156173.1872,0,-2380.688338,0,-3320,1,0
2025-10-14T21:16:15.000+00:00,0,45,-1224,150000,-150000,0,1742.324219,3384.981689,354.870544,0.692452,59.991085,0,-1390.18156,156557.7984,-156218.2128,0,-1383.356881,0,-1110,1,0
2025-10-14T21:16:20.000+00:00,0,45,-1224,150000,-150000,0,1687.964722,2046.389526,354.827545,0.630232,59.991085,0,-1811.570841,156520.768,-156446.7072,0,-1808.45083,0,-1520,1,0
2025-10-14T21:16:25.000+00:00,0,45,-1216,150000,-150000,0,1686.649292,3172.937988,354.871297,0.566985,59.991085,0,-1375.230393,156466.064,-156269.9712,0,-1375.070404,0,-1070,1,0
2025-10-14T21:16:30.000+00:00,0,45,-1228,150000,-150000,0,1711.927246,4005.008789,354.89325,0.692758,59.991085,0,-1379.367686,156588.9376,-156226.208,0,-1379.367686,0,-2940,1,0
2025-10-14T21:16:35.000+00:00,0,45,-1225,150000,-150000,0,1714.93335,2514.571533,354.891846,0.635258,60.00211,0,-1727.715426,156526.6592,-156290.1696,0,-1728.522024,0,-1450,1,0
2025-10-14T21:16:40.000+00:00,0,45,-1222,150000,-150000,0,1661.135742,2958.605469,354.85435,0.602147,60.00211,0,-2040.607026,156551.0656,-156270.8128,0,-2038.975076,0,-2920,1,0
2025-10-14T21:16:45.000+00:00,0,45,-1220,150000,-150000,0,1722.246826,3898.774902,354.851247,0.747732,60.00211,0,-627.909668,156673.0976,-156147.0976,0,-626.316648,0,-340,1,0
2025-10-14T21:16:50.000+00:00,0,45,-1205,150000,-150000,0,1718.59314,4447.005371,354.830332,0.770003,60.004105,0,-2904.710926,156695.8208,-156062.5168,0,-2900.541461,0,-2620,1,0
2025-10-14T21:16:55.000+00:00,0,45,-1197,150000,-150000,0,1685.722046,2020.345459,354.774963,0.57994,60.012909,0,-2151.901015,156406.3104,-156162.2464,0,-2151.010884,0,-1890,1,0
2025-10-14T21:17:00.000+00:00,0,45,-1199,150000,-150000,0,1771.260254,2954.006592,354.981791,0.783119,60.012909,0,-272.380613,156705.4992,-156304.4768,0,156.576176,0,10,1,0
2025-10-14T21:17:05.000+00:00,0,45,-1205,150000,-150000,0,1663.672729,3839.435303,354.906799,0.440219,60.012909,0,-1628.537878,156408.4144,-156192.544,0,-1627.016572,0,-1310,1,0
2025-10-14T21:17:10.000+00:00,0,45,-1222,150000,-150000,0,1724.198486,4288.394531,354.904175,0.663026,60.012909,0,-789.805701,156594.408,-156060.4128,0,-1674.275945,0,-480,1,0
2025-10-14T21:17:15.000+00:00,0,45,-1220,150000,-150000,0,1719.706421,3831.873291,355.041697,0.764768,60.012909,0,-780.487248,156708.024,-156172.3456,0,-3243.109439,0,-2900,1,0
2025-10-14T21:17:20.000+00:00,0,45,-1210,150000,-150000,0,1720.667725,2956.512207,354.936106,0.712335,60.012909,0,-1239.770133,156635.2256,-156311.2096,0,-1236.983563,0,-930,1,0
2025-10-14T21:17:25.000+00:00,0,45,-1208,150000,-150000,0,1655.974976,3947.215576,354.862478,0.467836,60.012909,0,-2986.813872,156317.5216,-156179.92,0,-2984.596798,0,-2680,1,0
2025-10-14T21:17:30.000+00:00,0,45,-1208,150000,-150000,0,1668.947144,3298.359619,354.923889,0.423955,60.012909,0,-3624.102223,156302.7936,-156286.3824,0,-2991.147507,0,-3310,1,0
2025-10-14T21:17:35.000+00:00,0,45,-1206,150000,-150000,0,1625.071777,4235.198242,354.858541,0.346208,60.012909,0,-4358.722456,156280.4912,-156081.8736,0,-4353.854093,0,-4040,1,0
2025-10-14T21:17:40.000+00:00,0,45,-1222,150000,-150000,0,1713.088623,4059.135498,354.991384,0.740603,60.012909,0,-989.514177,156695.8208,-156175.2912,0,-990.284679,0,-700,1,0
2025-10-14T21:17:45.000+00:00,0,45,-1215,150000,-150000,0,1686.40625,4051.450195,354.959106,0.634424,60.012909,0,-1783.284291,156527.9216,-156193.8064,0,-1777.396083,0,-1490,1,0
2025-10-14T21:17:50.000+00:00,0,45,-1206,150000,-150000,0,1723.226562,3386.814941,354.997416,0.784606,60.015392,0,-458.525175,156718.9648,-156230.8368,0,-454.375291,0,-170,1,0
2025-10-14T21:17:55.000+00:00,0,45,-1208,150000,-150000,0,1671.552856,3610.449463,354.876139,0.539219,60.015392,0,-270.364641,156682.3552,-156245.5648,0,-270.795554,0,10,1,0
2025-10-14T21:18:00.000+00:00,0,45,-1211,150000,-150000,0,1731.251953,733.164856,355.049143,0.789364,60.015392,0,-278.602559,156863.2992,-156580.5216,0,-275.98215,0,-550,1,0
2025-10-14T21:18:05.000+00:00,0,45,-1207,150000,-150000,0,1730.838257,3942.406006,354.95813,0.785556,60.015392,0,-256.544521,156740.0048,-156135.3152,0,-256.609255,0,10,1,0
2025-10-14T21:18:10.000+00:00,0,45,-1218,150000,-150000,0,1646.479736,3815.269287,354.862071,0.418734,60.015392,0,-290.085071,156685.7216,-156184.5488,0,-287.449127,0,10,1,0
2025-10-14T21:18:15.000+00:00,0,45,-1232,150000,-150000,0,1727.974976,3831.751465,355.127268,0.789312,60.015392,0,-293.788251,156740.4256,-156284.6992,0,-291.692991,0,-2680,1,0
2025-10-14T21:18:20.000+00:00,0,45,-1224,150000,-150000,0,1736.980103,3598.837891,354.967163,0.785356,60.000805,0,-288.776378,156830.4768,-156175.2912,0,-286.876651,0,10,1,0
2025-10-14T21:18:25.000+00:00,0,45,-1209,150000,-150000,0,1640.33313,4929.635742,354.888377,0.510448,60.000805,0,-2105.321015,156300.6896,-155998.976,0,-2093.30663,0,-1810,1,0
