Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T21:18:30.000+00:00,0,45,-1206,150000,-150000,0,1683.218506,3405.252441,354.874776,0.597409,60.000805,0,-2118.094162,156498.0448,-156234.2032,0,-3109.098372,0,-2820,1,0
2025-10-14T21:18:35.000+00:00,0,45,-1206,150000,-150000,0,1665.871094,4555.189453,354.893748,0.483425,60.000805,0,-2476.466986,156341.0864,-156081.032,0,-2475.580291,0,-2190,1,0
2025-10-14T21:18:40.000+00:00,0,45,-1218,150000,-150000,0,1674.197632,2332.901855,354.902049,0.537429,60.000805,0,-1846.183102,156421.88,-156278.3872,0,-1836.477421,0,-1540,1,0
2025-10-14T21:18:45.000+00:00,0,45,-1226,150000,-150000,0,1720.509766,3512.036377,354.970347,0.63371,60.000805,0,-1834.787003,156471.1136,-156274.6,0,-1835.202183,0,-2550,1,0
2025-10-14T21:18:50.000+00:00,0,45,-1211,150000,-150000,0,1721.270508,3541.600098,354.934774,0.787137,59.979626,0,-540.513369,156756.416,-156240.0944,0,-542.242136,0,-270,1,0
2025-10-14T21:18:55.000+00:00,0,45,-1213,150000,-150000,0,1666.851318,3527.0896,354.843974,0.509495,59.979626,0,-2523.874591,156412.2016,-156232.52,0,-2523.043065,0,-2200,1,0
2025-10-14T21:19:00.000+00:00,0,45,-1214,150000,-150000,0,1693.771484,3285.446289,354.900665,0.661813,59.979626,0,-1662.577629,156528.7632,-156271.2336,0,-1656.715719,0,-1360,1,0
2025-10-14T21:19:05.000+00:00,0,45,-1217,150000,-150000,0,1690.824829,3394.016602,354.843221,0.629753,59.979626,0,-1787.928738,156554.432,-156245.9856,0,-2168.512909,0,-1490,1,0
2025-10-14T21:19:10.000+00:00,0,45,-1224,150000,-150000,0,1684.851196,2310.053711,354.921295,0.630785,59.979626,0,-1878.929821,156512.352,-156427.7712,0,-1878.516065,0,-1580,1,0
2025-10-14T21:19:15.000+00:00,0,45,-1224,150000,-150000,0,1684.076782,3606.555664,354.902425,0.572552,59.979626,0,-2285.301139,156482.4752,-156180.7616,0,-2283.726263,0,-2960,1,0
2025-10-14T21:19:20.000+00:00,0,45,-1214,150000,-150000,0,1733.350464,3386.563232,354.947581,0.792496,59.979626,0,-265.397955,156790.5008,-156294.7984,0,-262.889307,0,10,1,0
2025-10-14T21:19:25.000+00:00,0,45,-1217,150000,-150000,0,1688.733154,5207.728027,354.845896,0.60055,59.98914,0,-1999.599696,156470.272,-155947.2176,0,-1995.921846,0,-1690,1,0
2025-10-14T21:19:30.000+00:00,0,45,-1216,150000,-150000,0,1656.477295,3390.61792,354.858063,0.415012,60.001011,0,-2293.003872,156464.8016,-156267.4464,0,-2291.674254,0,-1990,1,0
2025-10-14T21:19:35.000+00:00,0,45,-1205,150000,-150000,0,1670.099487,2862.907471,354.850515,0.567581,60.01128,0,-3060.425751,156431.5584,-156025.0656,0,-1857.560872,0,-2740,1,0
2025-10-14T21:19:40.000+00:00,0,45,-1219,150000,-150000,0,1709.60498,1759.163696,354.922384,0.725972,60.01128,0,-1185.108617,156638.1712,-156302.3728,0,-1184.826418,0,-890,1,0
2025-10-14T21:19:45.000+00:00,0,45,-1222,150000,-150000,0,1665.286255,2900.785889,354.883748,0.487279,60.01128,0,-2434.086574,156467.7472,-156211.48,0,-2427.081721,0,-2140,1,0
2025-10-14T21:19:50.000+00:00,0,45,-1216,150000,-150000,0,1694.010254,2939.727539,354.952169,0.539452,60.015648,0,-787.010367,156668.4688,-156293.536,0,-786.913264,0,-540,1,0
2025-10-14T21:19:55.000+00:00,0,45,-1213,150000,-150000,0,1708.92749,5582.697266,354.960602,0.754634,60.015648,0,-822.410739,156696.2416,-155887.8848,0,-820.450111,0,-680,1,0
2025-10-14T21:20:00.000+00:00,0,45,-1222,150000,-150000,0,1710.312866,5595.579102,354.981883,0.746257,60.015648,0,-959.319483,156726.1184,-156502.6736,0,-1956.873548,0,-1670,1,0
2025-10-14T21:20:05.000+00:00,0,45,-1207,150000,-150000,0,1628.387939,5204.816895,354.859945,0.303568,60.015648,0,-2319.215304,156085.24,-155908.9248,0,-2316.707438,0,-2020,1,0
2025-10-14T21:20:10.000+00:00,0,45,-1200,150000,-150000,0,1674.521484,4504.546387,354.888163,0.565936,60.015648,0,-2322.861294,156402.944,-156178.6576,0,-2322.560999,0,-3000,1,0
2025-10-14T21:20:15.000+00:00,0,45,-1206,150000,-150000,0,1698.314209,3101.41626,354.85733,0.679427,60.015648,0,-1470.044692,156557.7984,-156300.6896,0,-1470.348057,0,-1200,1,0
2025-10-14T21:20:20.000+00:00,0,45,-1200,150000,-150000,0,1694.453247,2659.623779,354.957733,0.606754,60.015648,0,-1991.594889,156552.328,-156198.856,0,-5931.370024,0,-2580,1,0
2025-10-14T21:20:25.000+00:00,0,45,-1222,150000,-150000,0,1715.989868,5618.255859,355.073914,0.752896,60.015648,0,1057.811964,156892.3344,-155911.0288,0,5667.209076,0,10,1,0
2025-10-14T21:20:30.000+00:00,0,45,-1212,150000,-150000,0,1726.286011,3677.484375,354.87443,0.786496,60.015648,0,-802.709302,156696.6624,-156211.9008,0,-801.958923,0,-540,1,0
2025-10-14T21:20:35.000+00:00,0,45,-1219,150000,-150000,0,1715.048828,3375.218018,354.890432,0.763192,60.015648,0,-804.122693,156684.88,-156217.792,0,-3516.486702,0,-3230,1,0
2025-10-14T21:20:40.000+00:00,0,45,-1219,150000,-150000,0,1685.324707,4226.905762,354.943593,0.570806,60.015648,0,-2282.652257,156368.0176,-156154.672,0,-2281.215294,0,-2000,1,0
2025-10-14T21:20:45.000+00:00,0,45,-1218,150000,-150000,0,1685.888428,3281.16333,354.869822,0.590038,60.015629,0,-2132.690854,156490.8912,-156152.1472,0,-2131.97039,0,-1850,1,0
2025-10-14T21:20:50.000+00:00,0,45,-1216,150000,-150000,0,1669.848999,3529.970703,354.856171,0.409353,60.015629,0,-2445.61289,156467.7472,-156269.5504,0,-2444.620299,0,-3000,1,0
2025-10-14T21:20:55.000+00:00,0,45,-1222,150000,-150000,0,1676.416626,3075.898682,354.896454,0.541676,60.015629,0,-1965.439952,156413.464,-156309.1056,0,-1955.329366,0,-1660,1,0
2025-10-14T21:21:00.000+00:00,0,45,-1212,150000,-150000,0,1692.831787,3822.914551,354.982086,0.612595,60.015629,0,-1954.699253,156499.728,-156169.4,0,-1946.530279,0,-2350,1,0
2025-10-14T21:21:05.000+00:00,0,45,-1215,150000,-150000,0,1727.361572,3374.196533,354.946828,0.784794,60.015629,0,-249.690004,156741.2672,-156468.5888,0,-238.987828,0,10,1,0
2025-10-14T21:21:10.000+00:00,0,45,-1214,150000,-150000,0,1692.984009,1715.158325,354.984029,0.638902,60.015629,0,-1816.599592,156575.472,-156240.0944,0,-1815.576633,0,-1510,1,0
2025-10-14T21:21:15.000+00:00,0,45,-1198,150000,-150000,0,1682.805054,3668.91333,354.905355,0.574982,60.015629,0,-769.968441,156448.3904,-156136.9984,0,-764.501604,0,-470,1,0
2025-10-14T21:21:20.000+00:00,0,45,-1194,150000,-150000,0,1718.134888,6411.643066,354.991486,0.771877,60.015629,0,-4667.904444,156594.408,-155750.2832,0,-764.297964,0,-4330,1,0
2025-10-14T21:21:25.000+00:00,0,45,-1204,150000,-150000,0,1669.314575,7170.527832,354.935333,0.500909,60.015629,0,-1852.870495,156519.9264,-155635.4048,0,-1847.89992,0,-1570,1,0
2025-10-14T21:21:30.000+00:00,0,45,-1220,150000,-150000,0,1696.747559,2223.689697,354.975342,0.626661,60.015629,0,-2144.935844,156502.6736,-156373.488,0,-2144.935844,0,-1850,1,0
2025-10-14T21:21:35.000+00:00,0,45,-1218,150000,-150000,0,1716.13623,4283.33252,354.941335,0.595569,60.015629,0,-1733.86859,156520.768,-156077.6656,0,-1729.248457,0,-1460,1,0
2025-10-14T21:21:40.000+00:00,0,45,-1221,150000,-150000,0,1692.977539,6042.390137,354.912974,0.638015,60.015629,0,-2160.560904,156547.6992,-155811.72,0,-2165.61408,0,-1880,1,0
2025-10-14T21:21:45.000+00:00,0,45,-1219,150000,-150000,0,1686.608643,6054.311035,354.923065,0.586085,60.015629,0,-2161.559923,156446.2864,-156228.7328,0,-2161.661868,0,-2550,1,0
2025-10-14T21:21:50.000+00:00,0,45,-1216,150000,-150000,0,1689.917358,4313.9375,354.972087,0.564576,60.014175,0,-2201.015441,156483.3168,-156101.2304,0,-2193.705707,0,-1910,1,0
2025-10-14T21:21:55.000+00:00,0,45,-1220,150000,-150000,0,1672.101685,3614.531006,354.848277,0.521127,60.014175,0,-2238.606929,156405.048,-156256.9264,0,-2224.424933,0,-1940,1,0
2025-10-14T21:22:00.000+00:00,0,45,-1212,150000,-150000,0,1673.446289,4712.783203,354.986613,0.570808,60.014175,0,-3042.945862,156455.1232,-156215.2672,0,-2223.080016,0,-2750,1,0
2025-10-14T21:22:05.000+00:00,0,45,-1206,150000,-150000,0,1644.229492,5166.242676,354.927592,0.397762,60.014175,0,-260.169636,156276.2832,-155976.6736,0,-258.358128,0,10,1,0
2025-10-14T21:22:10.000+00:00,0,45,-1199,150000,-150000,0,1732.171509,6025.577637,355.022237,0.791786,60.014175,0,-2924.529464,156775.352,-155868.9488,0,-265.311892,0,-2610,1,0
2025-10-14T21:22:15.000+00:00,0,45,-1200,150000,-150000,0,1707.551147,4281.398437,354.92984,0.770863,60.014175,0,-666.175252,156727.3808,-155824.344,0,-663.68616,0,-430,1,0
2025-10-14T21:22:20.000+00:00,0,45,-1206,150000,-150000,0,1659.363892,3062.526855,354.953766,0.506558,60.014175,0,-2706.489751,156480.792,-156302.3728,0,-2699.186071,0,-2400,1,0
2025-10-14T21:22:25.000+00:00,0,45,-1206,150000,-150000,0,1674.281982,2968.497559,354.927134,0.565584,60.014175,0,-2353.851673,156479.1088,-156319.6256,0,-2353.850962,0,-2040,1,0
2025-10-14T21:22:30.000+00:00,0,45,-1201,150000,-150000,0,1619.99646,4489.475098,354.875122,0.539863,60.014175,0,-2458.289638,156462.6976,-156057.4672,0,-3419.899811,0,-3130,1,0
2025-10-14T21:22:35.000+00:00,0,45,-1204,150000,-150000,0,1718.361206,3187.32251,354.855275,0.756414,60.00058,0,-978.177305,156641.9584,-156195.9104,0,-958.653812,0,-690,1,0
2025-10-14T21:22:40.000+00:00,0,45,-1200,150000,-150000,0,1676.814453,2745.888184,354.918162,0.561802,60.00058,0,-2360.842202,156442.0784,-156102.4928,0,-2359.732134,0,-2040,1,0
2025-10-14T21:22:45.000+00:00,0,45,-1205,150000,-150000,0,1709.949463,3524.616699,354.940247,0.734489,60.00058,0,-1167.381307,156641.1168,-156389.0576,0,-1166.436587,0,-870,1,0
2025-10-14T21:22:50.000+00:00,0,45,-1203,150000,-150000,0,1676.931152,3178.239258,354.88323,0.541909,60.000778,0,-790.705201,156644.904,-156258.6096,0,-787.699435,0,-490,1,0
2025-10-14T21:22:55.000+00:00,0,45,-1201,150000,-150000,0,1716.671387,3157.167725,354.940847,0.766191,60.000778,0,-1449.38643,156721.4896,-156131.9488,0,-1446.479613,0,-1140,1,0
2025-10-14T21:23:00.000+00:00,0,45,-1201,150000,-150000,0,1694.786255,4053.330811,354.882548,0.696229,60.000778,0,-1449.988291,156613.7648,-156297.744,0,-1447.426227,0,-1760,1,0
2025-10-14T21:23:05.000+00:00,0,45,-1193,150000,-150000,0,1676.91272,5230.924805,354.957326,0.569845,60.000778,0,-1710.691688,156522.0304,-155957.7376,0,-1704.848641,0,-1420,1,0
2025-10-14T21:23:10.000+00:00,0,45,-1201,150000,-150000,0,1696.852905,4779.417969,354.929891,0.652012,60.000778,0,-246.149225,156578.4176,-155989.2976,0,4703.012588,0,10,1,0
2025-10-14T21:23:15.000+00:00,0,45,-1199,150000,-150000,0,1728.646729,3165.699219,354.946665,0.788699,60.000778,0,-253.95748,156814.9072,-156203.9056,0,-250.699606,0,-3090,1,0
2025-10-14T21:23:20.000+00:00,0,45,-1204,150000,-150000,0,1729.140991,1883.822266,354.917399,0.792255,60.000778,0,-266.982682,156763.5696,-156287.6448,0,-266.97893,0,10,1,0
2025-10-14T21:23:25.000+00:00,0,45,-1203,150000,-150000,0,1683.734131,3496.470215,354.8968,0.467986,60.000778,0,-3082.051518,156494.2576,-156221.1584,0,-3081.546423,0,-2750,1,0
2025-10-14T21:23:30.000+00:00,0,45,-1207,150000,-150000,0,1716.302734,4043.229492,354.902405,0.770961,60.000778,0,-793.288146,156682.3552,-156161.8256,0,-792.491901,0,-530,1,0
2025-10-14T21:23:35.000+00:00,0,45,-1203,150000,-150000,0,1675.067261,3606.734375,354.885671,0.541469,60.000778,0,-1679.063896,156577.9968,-156285.12,0,-1673.663388,0,-1390,1,0
2025-10-14T21:23:40.000+00:00,0,45,-1203,150000,-150000,0,1694.417847,3603.677246,354.879995,0.660035,59.989681,0,-1683.010947,156544.7536,-156206.0096,0,-1680.78936,0,-2190,1,0
2025-10-14T21:23:45.000+00:00,0,45,-1217,150000,-150000,0,1684.982788,2483.157715,354.950602,0.572185,59.989681,0,-1514.680583,156423.984,-156397.0528,0,-1513.540791,0,-1240,1,0
2025-10-14T21:23:50.000+00:00,0,45,-1209,150000,-150000,0,1697.708618,3558.994629,354.90922,0.67653,59.983212,0,-1511.447424,156578.8384,-156219.896,0,-1510.363227,0,-2930,1,0
2025-10-14T21:23:55.000+00:00,0,45,-1206,150000,-150000,0,1708.890625,2960.150879,354.883474,0.739879,59.983212,0,-1051.771793,156661.736,-156319.6256,0,-1049.016047,0,-790,1,0
2025-10-14T21:24:00.000+00:00,0,45,-1212,150000,-150000,0,1663.089966,3531.018311,354.871613,0.471004,59.983212,0,-3091.682761,156352.448,-156197.5936,0,-3086.154185,0,-2800,1,0
2025-10-14T21:24:05.000+00:00,0,45,-1208,150000,-150000,0,1700.075684,4936.583008,354.981323,0.665812,59.983212,0,-675.429061,156658.7904,-155984.248,0,-675.191877,0,-410,1,0
2025-10-14T21:24:10.000+00:00,0,45,-1214,150000,-150000,0,1719.623779,3823.442139,354.907237,0.778691,59.983212,0,-2960.88678,156612.0816,-156178.2368,0,-677.210257,0,-2670,1,0
2025-10-14T21:24:15.000+00:00,0,45,-1231,150000,-150000,0,1718.086182,2739.189941,354.861877,0.780247,59.983212,0,-744.06842,156688.6672,-156365.9136,0,-736.168118,0,-470,1,0
2025-10-14T21:24:20.000+00:00,0,45,-1227,150000,-150000,0,1689.802124,3381.265137,354.957082,0.573655,59.983212,0,-2293.808431,156505.6192,-156106.28,0,-2291.803895,0,-1970,1,0
2025-10-14T21:24:25.000+00:00,0,45,-1223,150000,-150000,0,1707.884521,5167.802246,354.997487,0.701006,59.983212,0,-281.315262,156670.5728,-155969.0992,0,-285.016045,0,10,1,0
2025-10-14T21:24:30.000+00:00,0,45,-1213,150000,-150000,0,1731.463257,3463.827881,354.910278,0.795668,59.983212,0,-523.441272,156727.3808,-156222,0,-521.942612,0,-220,1,0
2025-10-14T21:24:35.000+00:00,0,45,-1199,150000,-150000,0,1725.580688,2851.686279,354.837992,0.786569,59.983212,0,-3073.7683,156534.6544,-156175.2912,0,-519.183897,0,-2740,1,0
2025-10-14T21:24:40.000+00:00,0,45,-1197,150000,-150000,0,1661.489136,5961.01416,354.956004,0.472323,59.983212,0,-2879.301928,156374.3296,-155839.4928,0,-2873.349333,0,-2590,1,0
2025-10-14T21:24:45.000+00:00,0,45,-1197,150000,-150000,0,1697.53064,4848.856445,354.89443,0.667682,59.983212,0,-1586.835953,156576.7344,-156151.7264,0,-1582.509952,0,-1330,1,0
2025-10-14T21:24:50.000+00:00,0,45,-1197,150000,-150000,0,1639.572266,4501.023926,354.819153,0.384906,60.000126,0,-607.314191,156455.9648,-156095.76,0,-606.292887,0,-370,1,0
2025-10-14T21:24:55.000+00:00,0,45,-1204,150000,-150000,0,1722.420166,3606.263672,354.848836,0.77722,60.000126,0,-1634.114549,156537.6,-156205.5888,0,-1633.380764,0,-1370,1,0
2025-10-14T21:25:00.000+00:00,0,45,-1196,150000,-150000,0,1700.220703,2401.30835,354.956248,0.670303,60.000126,0,-1647.826067,156583.888,-156333.512,0,-1648.51214,0,-2300,1,0
2025-10-14T21:25:05.000+00:00,0,45,-1202,150000,-150000,0,1682.439575,3611.415039,354.942078,0.589212,60.010635,0,-2143.919322,156422.3008,-156216.1088,0,-2140.289767,0,-1860,1,0
2025-10-14T21:25:10.000+00:00,0,45,-1208,150000,-150000,0,1684.090942,3797.191895,354.879679,0.60634,60.010635,0,-1964.377422,156508.144,-156200.1184,0,-1964.377422,0,-1700,1,0
2025-10-14T21:25:15.000+00:00,0,45,-1227,150000,-150000,0,1726.885376,3379.608398,354.941345,0.785604,60.010635,0,-227.522138,156726.5392,-156210.6384,0,-223.691009,0,10,1,0
2025-10-14T21:25:20.000+00:00,0,45,-1224,150000,-150000,0,1659.700317,4098.754883,354.905924,0.486979,60.010635,0,-2988.862219,156790.5008,-156207.6928,0,-3436.284268,0,-4280,1,0
2025-10-14T21:25:25.000+00:00,0,45,-1228,150000,-150000,0,1694.55127,3742.2854,354.890971,0.570153,60.010635,0,-2166.39143,156497.2032,-156214.0048,0,-2165.395781,0,-1850,1,0
2025-10-14T21:25:30.000+00:00,0,45,-1214,150000,-150000,0,1665.061401,2950.866455,354.886688,0.585579,60.010635,0,-3190.988218,156490.4704,-156317.5216,0,-1692.675146,0,-2870,1,0
2025-10-14T21:25:35.000+00:00,0,45,-1211,150000,-150000,0,1686.209229,3174.085205,354.885,0.657032,60.010635,0,-1692.820054,156558.2192,-156302.7936,0,-1691.019769,0,-1380,1,0
2025-10-14T21:25:40.000+00:00,0,45,-1200,150000,-150000,0,1684.336426,2738.891113,354.940491,0.609869,60.010635,0,-1955.480549,156497.2032,-156368.4384,0,-1952.662293,0,-1660,1,0
2025-10-14T21:25:45.000+00:00,0,45,-1204,150000,-150000,0,1674.801636,3601.257568,354.919474,0.543289,60.010635,0,-2419.132731,156452.5984,-156222.8416,0,-2414.742948,0,-2140,1,0
2025-10-14T21:25:50.000+00:00,0,45,-1207,150000,-150000,0,1754.695557,4046.907959,354.988881,0.789634,60.009605,0,-434.967765,156715.5984,-156145.8352,0,-434.967765,0,-170,1,0
2025-10-14T21:25:55.000+00:00,0,45,-1205,150000,-150000,0,1671.467041,5506.953125,354.903381,0.545386,60.009605,0,-2417.50437,156549.3824,-155905.5584,0,-2416.178063,0,-2260,1,0
2025-10-14T21:26:00.000+00:00,0,45,-1211,150000,-150000,0,1640.766235,4943.198242,355.078471,0.539236,60.009605,0,-2807.904286,156400.4192,-155941.7472,0,-2805.12952,0,-2490,1,0
2025-10-14T21:26:05.000+00:00,0,45,-1212,150000,-150000,0,1723.904541,4953.523437,355.173737,0.788477,60.009605,0,-276.183599,156762.3072,-156099.5472,0,-276.183599,0,10,1,0
2025-10-14T21:26:10.000+00:00,0,45,-1196,150000,-150000,0,1701.46106,6702.499023,354.835449,0.463871,60.009605,0,-1386.554073,156364.6512,-155806.6704,0,-1381.008974,0,-1090,1,0
2025-10-14T21:26:15.000+00:00,0,45,-1206,150000,-150000,0,1615.370605,4584.414062,355.026042,0.705496,60.009605,0,-1519.836919,156628.072,-156055.3632,0,-1505.311065,0,-1220,1,0
2025-10-14T21:26:20.000+00:00,0,45,-1228,150000,-150000,0,1697.341675,4189.169434,354.978068,0.732331,60.009605,0,-1143.14054,156649.9536,-156191.2816,0,-1141.617017,0,-880,1,0
2025-10-14T21:26:25.000+00:00,0,45,-1224,150000,-150000,0,1619.577148,6638.732422,354.859283,0.343839,60.009605,0,-3625.289717,156152.1472,-155795.3088,0,-3274.739001,0,-3340,1,0
2025-10-14T21:26:30.000+00:00,0,45,-1222,150000,-150000,0,1649.950073,4646.720703,354.930166,0.45154,60.009605,0,-2360.318701,156289.328,-156094.4976,0,-2355.876475,0,-2080,1,0
2025-10-14T21:26:35.000+00:00,0,45,-1214,150000,-150000,0,1681.640625,4658.151367,354.950317,0.555238,60.009605,0,-2364.608499,156331.408,-156163.9296,0,-2363.973308,0,-3990,1,0
2025-10-14T21:26:40.000+00:00,0,45,-1203,150000,-150000,0,1654.841919,6058.993652,354.925405,0.478044,60.009605,0,-3040.501604,156338.9824,-155847.0672,0,-3040.270896,0,-2750,1,0
2025-10-14T21:26:45.000+00:00,0,45,-1195,150000,-150000,0,1736.898926,4838.420898,355.138845,0.524761,60.009605,0,-1728.865978,156503.936,-156129.0032,0,-1727.530225,0,-1470,1,0
2025-10-14T21:26:50.000+00:00,0,45,-1202,150000,-150000,0,1624.970703,7189.232422,355.021566,0.372846,60.016403,0,-3131.385479,156271.6544,-155646.3456,0,-3130.475954,0,-2840,1,0
2025-10-14T21:26:55.000+00:00,0,45,-1210,150000,-150000,0,1659.000122,4596.861816,354.940674,0.459678,60.016403,0,-3124.211422,156293.1152,-156089.0272,0,-3116.766767,0,-3570,1,0
2025-10-14T21:27:00.000+00:00,0,45,-1207,150000,-150000,0,1721.998291,3634.871094,355.040456,0.786296,60.016403,0,-363.178227,156723.1728,-156229.5744,0,-359.954017,0,-120,1,0
2025-10-14T21:27:05.000+00:00,0,45,-1201,150000,-150000,0,1655.299561,4487.081055,354.933207,0.415332,60.016403,0,-3588.300716,156291.432,-156131.1072,0,-3587.169992,0,-3300,1,0
2025-10-14T21:27:10.000+00:00,0,45,-1197,150000,-150000,0,1677.043945,4742.893555,354.880992,0.313692,60.016403,0,-2443.6525,156248.0896,-156024.224,0,-2440.45652,0,-2170,1,0
2025-10-14T21:27:15.000+00:00,0,45,-1207,150000,-150000,0,1599.494019,5381.44043,354.989034,0.539628,60.016403,0,-3915.300252,156448.3904,-156032.64,0,-2435.977114,0,-3270,1,0
2025-10-14T21:27:20.000+00:00,0,45,-1233,150000,-150000,0,1620.033813,5350.291016,354.998149,0.422338,60.016403,0,-3223.025406,156203.9056,-156081.4528,0,-3212.726654,0,-2940,1,0
2025-10-14T21:27:25.000+00:00,0,45,-1232,150000,-150000,0,1703.242554,4439.348633,355.07134,0.669609,60.016403,0,-1646.155566,156588.5168,-156160.984,0,-1647.081123,0,-1370,1,0
2025-10-14T21:27:30.000+00:00,0,45,-1222,150000,-150000,0,1733.43811,6416.319824,355.057434,0.791577,60.016403,0,-243.986731,156781.2432,-155744.392,0,-242.827956,0,10,1,0
2025-10-14T21:27:35.000+00:00,0,45,-1218,150000,-150000,0,1722.231689,4501.887207,354.961151,0.439036,60.016403,0,-1714.288072,156697.9248,-156140.3648,0,-1709.283636,0,-1440,1,0
2025-10-14T21:27:40.000+00:00,0,45,-1209,150000,-150000,0,1691.543579,2976.527588,355.009857,0.64142,60.016403,0,-3229.636165,156599.4576,-156240.936,0,-1706.89884,0,-2930,1,0
2025-10-14T21:27:45.000+00:00,0,45,-1198,150000,-150000,0,1630.797729,4058.931885,354.866821,0.360532,60.016403,0,-6343.714693,156164.3504,-156006.9712,0,-2582.879827,0,-6000,1,0
2025-10-14T21:27:50.000+00:00,0,45,-1201,150000,-150000,0,1671.66626,3486.94751,354.899129,0.509913,60.009911,0,-2588.268395,156422.7216,-156256.5056,0,-2588.890327,0,-2310,1,0
2025-10-14T21:27:55.000+00:00,0,45,-1202,150000,-150000,0,1654.607666,3775.874268,355.036611,0.400421,59.999718,0,-3235.601601,156347.8192,-156227.0496,0,-3983.706058,0,-2930,1,0
2025-10-14T21:28:00.000+00:00,0,45,-1197,150000,-150000,0,1611.327026,4778.839844,354.925568,0.458043,59.999718,0,-2018.3241,156346.9776,-156033.0608,0,-2017.088704,0,-1750,1,0
2025-10-14T21:28:05.000+00:00,0,45,-1199,150000,-150000,0,1681.061401,4455.060059,354.986979,0.595685,59.999718,0,-4682.034668,156480.792,-156020.8576,0,-4682.392059,0,-4390,1,0
2025-10-14T21:28:10.000+00:00,0,45,-1194,150000,-150000,0,1646.723511,6729.602539,355.015381,0.426992,59.999718,0,-3498.30073,156333.512,-155743.9712,0,-3497.821397,0,-3230,1,0
2025-10-14T21:28:15.000+00:00,0,45,-1201,150000,-150000,0,1636.146484,4879.396484,354.990702,0.327451,59.999718,0,-1815.785573,156295.64,-156006.9712,0,-1811.329987,0,-1540,1,0
2025-10-14T21:28:20.000+00:00,0,45,-1212,150000,-150000,0,1701.286255,3845.777344,354.992767,0.632767,59.999718,0,-1811.912478,156559.4816,-156208.9552,0,-1811.523682,0,-2670,1,0
2025-10-14T21:28:25.000+00:00,0,45,-1202,150000,-150000,0,1664.848389,5546.986816,354.926788,0.485911,60.00996,0,-4144.771742,156394.528,-155973.3072,0,-4137.737765,0,-3860,1,0
2025-10-14T21:28:30.000+00:00,0,45,-1206,150000,-150000,0,1677.103516,4867.751953,355.035492,0.538499,60.00996,0,-2459.150376,156285.9616,-156062.096,0,-2458.659822,0,-2200,1,0
2025-10-14T21:28:35.000+00:00,0,45,-1203,150000,-150000,0,1665.150269,5155.733887,354.995687,0.365656,59.999161,0,-952.167418,156434.504,-156033.4816,0,-947.401163,0,-720,1,0
2025-10-14T21:28:40.000+00:00,0,45,-1201,150000,-150000,0,1714.123779,4074.778076,355.035512,0.752465,59.999161,0,-4359.166691,156552.7488,-156110.0672,0,-960.117926,0,-4050,1,0
2025-10-14T21:28:45.000+00:00,0,45,-1204,150000,-150000,0,1685.553711,5183.95459,354.938497,0.598532,59.999161,0,-1982.036174,156455.9648,-156041.8976,0,-1981.882102,0,-1730,1,0
2025-10-14T21:28:50.000+00:00,0,45,-1200,150000,-150000,0,1625.22998,5944.566406,354.870707,0.328709,59.990665,0,-2313.914714,156503.936,-155871.8944,0,-2312.019528,0,-2030,1,0
2025-10-14T21:28:55.000+00:00,0,45,-1204,150000,-150000,0,1703.440918,2884.148926,354.998505,0.569324,59.990665,0,-2324.343304,156477.4256,-156263.2384,0,-2317.671527,0,-2750,1,0
2025-10-14T21:29:00.000+00:00,0,45,-1199,150000,-150000,0,1631.449463,4525.239746,354.910817,0.360628,59.990665,0,-4421.836867,156182.8656,-156105.8592,0,-4359.337147,0,-4050,1,0
2025-10-14T21:29:05.000+00:00,0,45,-1199,150000,-150000,0,1676.290039,4190.416016,354.951396,0.600848,59.990665,0,-2043.736512,156542.6496,-156153.8304,0,-2043.427546,0,-1760,1,0
2025-10-14T21:29:10.000+00:00,0,45,-1207,150000,-150000,0,1690.383423,3214.056152,354.938263,0.436711,59.990665,0,-2839.794018,156426.9296,-156310.7888,0,-2837.871373,0,-2540,1,0
2025-10-14T21:29:15.000+00:00,0,45,-1225,150000,-150000,0,1670.658936,3842.122803,354.939423,0.496821,59.990665,0,-2493.305012,156371.8048,-156242.6192,0,-2491.97752,0,-2220,1,0
2025-10-14T21:29:20.000+00:00,0,45,-1232,150000,-150000,0,1667.196533,4579.530762,354.993459,0.540859,59.990665,0,-3061.120525,156356.2352,-156087.7648,0,-3056.280984,0,-2760,1,0
2025-10-14T21:29:25.000+00:00,0,45,-1239,150000,-150000,0,1673.95105,3087.107178,354.971842,0.536952,59.990665,0,-2548.011089,156477.4256,-156306.16,0,-2542.118878,0,-2250,1,0
2025-10-14T21:29:30.000+00:00,0,45,-1237,150000,-150000,0,1648.238892,4066.579834,355.049927,0.4323,59.990665,0,-2374.655412,156282.1744,-156163.5088,0,-3491.898977,0,-2080,1,0
2025-10-14T21:29:35.000+00:00,0,45,-1229,150000,-150000,0,1683.407715,3915.366455,354.893616,0.558532,59.998119,0,-2375.774378,156427.7712,-156197.1728,0,-2374.941575,0,-3850,1,0
2025-10-14T21:29:40.000+00:00,0,45,-1222,150000,-150000,0,1690.445923,5266.75293,354.966187,0.680783,60.008453,0,-1465.992863,156464.3808,-155984.248,0,-1462.095296,0,-1200,1,0
2025-10-14T21:29:45.000+00:00,0,45,-1228,150000,-150000,0,1657.47937,4940.481934,355.000336,0.617985,60.008453,0,-248.474624,156593.9872,-156064.2,0,-246.281496,0,10,1,0
2025-10-14T21:29:50.000+00:00,0,45,-1220,150000,-150000,0,1718.240967,4237.077148,355.102783,0.787932,60.01355,0,-250.292169,156803.9664,-156171.9248,0,-249.58825,0,-3330,1,0
2025-10-14T21:29:55.000+00:00,0,45,-1210,150000,-150000,0,1691.47937,6877.682617,355.04126,0.669893,60.01355,0,-1545.371242,156591.8832,-155765.0112,0,-1543.538651,0,-1290,1,0
2025-10-14T21:30:00.000+00:00,0,45,-1203,150000,-150000,0,1657.73584,4700.447266,354.992767,0.459508,60.01355,0,-1676.599713,156396.632,-156052.4176,0,-1675.186266,0,-1390,1,0
2025-10-14T21:30:05.000+00:00,0,45,-1202,150000,-150000,0,1690.324463,4734.1875,354.970917,0.663843,60.01355,0,-1579.649272,156567.056,-156074.2992,0,-1675.079937,0,-1290,1,0
2025-10-14T21:30:10.000+00:00,0,45,-1199,150000,-150000,0,1595.667358,5636.701172,354.93631,0.268635,60.01355,0,-4972.583146,156509.4064,-155894.6176,0,-1576.201453,0,-4630,1,0
2025-10-14T21:30:15.000+00:00,0,45,-1206,150000,-150000,0,1626.159058,4722.95459,354.915293,0.344452,60.01355,0,-1185.396774,156359.1808,-156060.4128,0,-1181.079036,0,-900,1,0
2025-10-14T21:30:20.000+00:00,0,45,-1206,150000,-150000,0,1675.759277,4286.465332,355.057627,0.595805,60.01355,0,-2127.379483,156525.8176,-156110.9088,0,-2128.219364,0,-1820,1,0
2025-10-14T21:30:25.000+00:00,0,45,-1200,150000,-150000,0,1610.12854,5753.777832,354.959493,0.289214,60.01355,0,-3598.005175,156362.5472,-155921.5488,0,-3595.116648,0,-3300,1,0
2025-10-14T21:30:30.000+00:00,0,45,-1201,150000,-150000,0,1647.766479,4068.204834,354.916361,0.415332,60.01355,0,-2923.466388,156288.0656,-156152.9888,0,-2922.781226,0,-2670,1,0
2025-10-14T21:30:35.000+00:00,0,45,-1210,150000,-150000,0,1712.807373,2760.810547,355.019633,0.771777,60.01355,0,-767.534318,156747.1584,-156482.0544,0,-766.082097,0,-540,1,0
2025-10-14T21:30:40.000+00:00,0,45,-1203,150000,-150000,0,1633.936401,4210.379883,354.969696,0.419295,60.01355,0,-2971.374802,156403.3648,-156112.1712,0,-2969.608288,0,-2680,1,0
2025-10-14T21:30:45.000+00:00,0,45,-1209,150000,-150000,0,1682.177246,3329.705322,354.987335,0.537492,59.998295,0,-2466.14997,156479.1088,-156339.4032,0,-2450.389599,0,-2170,1,0
2025-10-14T21:30:50.000+00:00,0,45,-1207,150000,-150000,0,1633.871948,4296.028809,354.893636,0.376091,59.998169,0,-1493.443666,156160.1424,-156102.9136,0,-1493.428598,0,-1240,1,0
2025-10-14T21:30:55.000+00:00,0,45,-1201,150000,-150000,0,1684.998291,4578.875488,355.012339,0.680142,59.998169,0,-4865.119495,156641.5376,-156018.7536,0,-4872.020651,0,-4570,1,0
2025-10-14T21:31:00.000+00:00,0,45,-1197,150000,-150000,0,1691.265381,5809.196777,355.054504,0.574425,59.998169,0,-2240.33881,156508.144,-155887.464,0,-2236.845191,0,-1990,1,0
2025-10-14T21:31:05.000+00:00,0,45,-1205,150000,-150000,0,1692.164185,5842.925781,355.102966,0.666061,59.998169,0,-1660.495485,156644.4832,-155929.9648,0,-1651.295573,0,-1410,1,0
2025-10-14T21:31:10.000+00:00,0,45,-1198,150000,-150000,0,1672.848877,5171.420898,354.955261,0.633241,59.998169,0,-2376.834561,156532.1296,-156004.0256,0,-2374.07638,0,-3050,1,0
2025-10-14T21:31:15.000+00:00,0,45,-1203,150000,-150000,0,1652.875732,5081.877441,355.019857,0.437134,59.998169,0,-3522.930654,156365.9136,-156000.2384,0,-3520.033858,0,-3240,1,0
2025-10-14T21:31:20.000+00:00,0,45,-1211,150000,-150000,0,1650.085083,5093.645508,354.979696,0.447688,59.998169,0,-3296.607619,156322.5712,-156031.3776,0,-3521.574069,0,-3020,1,0
2025-10-14T21:31:25.000+00:00,0,45,-1206,150000,-150000,0,1683.76001,5272.387207,355.01592,0.597806,59.998169,0,-2107.407641,156543.0704,-156009.0752,0,-2557.24401,0,-1830,1,0
2025-10-14T21:31:30.000+00:00,0,45,-1206,150000,-150000,0,1636.200073,5611.812988,354.985199,0.376674,59.998169,0,-3381.85604,156249.352,-155937.5392,0,-3369.809102,0,-3060,1,0
2025-10-14T21:31:35.000+00:00,0,45,-1197,150000,-150000,0,1650.730469,6976.73877,354.924479,0.437398,59.998169,0,-3369.27989,156274.1792,-155776.3728,0,-3368.486202,0,-3140,1,0
2025-10-14T21:31:40.000+00:00,0,45,-1202,150000,-150000,0,1670.48584,5528.852539,354.974915,0.533603,59.998169,0,-2587.679121,156413.8848,-156144.9936,0,-2582.196461,0,-2290,1,0
2025-10-14T21:31:45.000+00:00,0,45,-1201,150000,-150000,0,1687.231567,4126.582031,354.966838,0.589614,59.988033,0,-2145.14908,156522.0304,-155926.5984,0,-2143.027717,0,-1870,1,0
2025-10-14T21:31:50.000+00:00,0,45,-1199,150000,-150000,0,1702.674927,4615.17041,354.960693,0.536225,59.982975,0,-2572.519369,156460.1728,-156079.3488,0,-2574.554277,0,-2300,1,0
2025-10-14T21:31:55.000+00:00,0,45,-1189,150000,-150000,0,1617.457642,5104.069824,354.974284,0.328421,59.982975,0,-4757.479095,156376.0128,-156017.912,0,-4751.95594,0,-4760,1,0
2025-10-14T21:32:00.000+00:00,0,45,-1197,150000,-150000,0,1650.708496,4807.156738,354.998342,0.463808,59.982975,0,-3098.676999,156354.1312,-156044.0016,0,-3095.317343,0,-2830,1,0
2025-10-14T21:32:05.000+00:00,0,45,-1202,150000,-150000,0,1596.075806,5320.655762,354.910482,0.281727,59.982975,0,-4672.506125,156360.4432,-155962.7872,0,-3011.009673,0,-4380,1,0
2025-10-14T21:32:10.000+00:00,0,45,-1206,150000,-150000,0,1663.195068,3747.512451,354.902507,0.483891,59.99868,0,-3982.668955,156333.0912,-156240.0944,0,-3016.468895,0,-3670,1,0
2025-10-14T21:32:15.000+00:00,0,45,-1203,150000,-150000,0,1663.195068,4064.743164,354.961599,0.359731,59.99868,0,-3264.755678,156314.576,-156153.4096,0,-1932.184771,0,-2980,1,0
2025-10-14T21:32:20.000+00:00,0,45,-1196,150000,-150000,0,1689.771729,4399.929199,355.005249,0.622243,59.99868,0,-1927.836765,156481.6336,-156084.8192,0,-1927.713404,0,-1660,1,0
2025-10-14T21:32:25.000+00:00,0,45,-1202,150000,-150000,0,1665.642456,3488.223633,354.987284,0.503272,60.008804,0,-2819.341264,156356.2352,-156153.8304,0,-2819.265416,0,-2520,1,0
2025-10-14T21:32:30.000+00:00,0,45,-1201,150000,-150000,0,1636.131958,5768.461426,355.09255,0.358656,59.998688,0,-255.639437,156614.6064,-155928.7024,0,-251.629396,0,10,1,0
2025-10-14T21:32:35.000+00:00,0,45,-1200,150000,-150000,0,1644.594849,4722.517578,354.88914,0.614433,59.998688,0,-1676.852864,156441.2368,-156094.4976,0,-1670.630169,0,-1410,1,0
2025-10-14T21:32:40.000+00:00,0,45,-1192,150000,-150000,0,1690.12085,4570.948242,354.982666,0.656703,59.998688,0,-1679.791694,156592.7248,-156000.2384,0,-1676.20538,0,-4550,1,0
2025-10-14T21:32:45.000+00:00,0,45,-1208,150000,-150000,0,1667.737183,4694.12207,355.025411,0.517476,59.998688,0,-2636.259421,156452.1776,-156197.1728,0,-2634.631857,0,-2380,1,0
2025-10-14T21:32:50.000+00:00,0,45,-1200,150000,-150000,0,1625.667725,4719.473633,354.858734,0.370765,60.009109,0,-2223.276259,156122.6912,-156025.4864,0,-2215.769833,0,-1940,1,0
2025-10-14T21:32:55.000+00:00,0,45,-1208,150000,-150000,0,1720.035767,4596.376953,354.972473,0.786425,60.009109,0,-404.562843,156777.456,-156352.448,0,-403.943525,0,-170,1,0
2025-10-14T21:33:00.000+00:00,0,45,-1205,150000,-150000,0,1669.611816,3837.381348,354.96406,0.458691,59.998531,0,-3120.322802,156354.552,-156199.2768,0,-4099.385018,0,-2840,1,0
2025-10-14T21:33:05.000+00:00,0,45,-1205,150000,-150000,0,1651.621094,4463.976074,354.903035,0.362757,59.998531,0,-1548.656918,156317.5216,-156087.7648,0,-1547.601914,0,-1310,1,0
2025-10-14T21:33:10.000+00:00,0,45,-1207,150000,-150000,0,1695.147949,2658.035156,354.94455,0.670024,59.987598,0,-1547.145413,156617.9728,-156256.9264,0,-1546.177194,0,-2580,1,0
2025-10-14T21:33:15.000+00:00,0,45,-1204,150000,-150000,0,1632.417114,4723.59375,354.925435,0.377064,59.987598,0,-4039.348116,156214.8464,-156104.176,0,-4027.709986,0,-3730,1,0
2025-10-14T21:33:20.000+00:00,0,45,-1199,150000,-150000,0,1667.613892,5039.068848,354.98761,0.51084,59.987598,0,-2752.673482,156397.0528,-156081.032,0,-2746.499054,0,-2470,1,0
2025-10-14T21:33:25.000+00:00,0,45,-1192,150000,-150000,0,1630.333008,5837.161133,354.984823,0.359562,60.010719,0,-4316.943239,156182.4448,-155945.5344,0,-4314.400181,0,-4010,1,0
2025-10-14T21:33:30.000+00:00,0,45,-1206,150000,-150000,0,1650.193481,4519.948242,354.954356,0.444791,60.010719,0,-3302.032391,156337.72,-156054.5216,0,-3301.507483,0,-3020,1,0
2025-10-14T21:33:35.000+00:00,0,45,-1200,150000,-150000,0,1666.937134,4293.035645,354.947184,0.525716,60.010719,0,-2597.54855,156419.3552,-156150.8848,0,-2597.157122,0,-2320,1,0
2025-10-14T21:33:40.000+00:00,0,45,-1203,150000,-150000,0,1570.735596,6505.431641,354.937907,0.493245,60.010719,0,-2849.461905,156449.232,-155771.744,0,-2847.893862,0,-4480,1,0
2025-10-14T21:33:45.000+00:00,0,45,-1208,150000,-150000,0,1662.724976,4511.086426,354.901347,0.481695,60.010719,0,-3030.399969,156384.8496,-155962.3664,0,-3028.94286,0,-2760,1,0
2025-10-14T21:33:50.000+00:00,0,45,-1206,150000,-150000,0,1639.0177,4293.962891,354.897593,0.377773,60.01289,0,-3770.383097,156226.6288,-156130.2656,0,-3769.723587,0,-3470,1,0
2025-10-14T21:33:55.000+00:00,0,45,-1212,150000,-150000,0,1649.921875,4041.300293,354.939779,0.397882,60.01289,0,-3761.735217,156265.3424,-156211.9008,0,-3755.581425,0,-3480,1,0
2025-10-14T21:34:00.000+00:00,0,45,-1214,150000,-150000,0,1644.962524,4388.278809,354.91333,0.39589,60.01289,0,-3932.865065,156236.728,-156144.9936,0,-3246.192812,0,-3630,1,0
2025-10-14T21:34:05.000+00:00,0,45,-1220,150000,-150000,0,1655.86084,4079.472656,354.970601,0.459217,60.01289,0,-3248.889265,156364.6512,-156171.0832,0,-3244.230297,0,-2940,1,0
2025-10-14T21:34:10.000+00:00,0,45,-1218,150000,-150000,0,1644.380249,4316.467285,354.918955,0.415324,60.01289,0,-3591.713393,156319.6256,-156077.6656,0,-3584.697538,0,-4290,1,0
2025-10-14T21:34:15.000+00:00,0,45,-1220,150000,-150000,0,1641.070435,4971.961914,354.859294,0.355997,59.999542,0,-3331.195992,156267.0256,-156103.7552,0,3083.932174,0,-3050,1,0
2025-10-14T21:34:20.000+00:00,0,45,-1224,150000,-150000,0,1727.845581,3164.525391,355.005778,0.791891,59.988632,0,-227.306195,156827.952,-156415.9888,0,-217.728089,0,10,1,0
2025-10-14T21:34:25.000+00:00,0,45,-1212,150000,-150000,0,1678.829956,5419.063477,354.971263,0.699476,59.988632,0,-1394.124533,156523.2928,-156003.6048,0,-1393.501422,0,-1120,1,0
2025-10-14T21:34:30.000+00:00,0,45,-1199,150000,-150000,0,1688.159546,6730.226562,355.030629,0.609092,59.988632,0,-1958.788118,156476.1632,-155779.3184,0,-1946.644902,0,-1690,1,0
2025-10-14T21:34:35.000+00:00,0,45,-1201,150000,-150000,0,1643.149902,3852.927979,354.874878,0.45832,59.988632,0,-3160.045836,156297.744,-156188.336,0,-3153.856772,0,-2870,1,0
2025-10-14T21:34:40.000+00:00,0,45,-1210,150000,-150000,0,1661.681519,3831.318848,354.922007,0.459674,59.988632,0,-3153.073775,156344.032,-156196.752,0,-3152.437791,0,-3560,1,0
2025-10-14T21:34:45.000+00:00,0,45,-1209,150000,-150000,0,1628.005371,4454.551758,354.970052,0.391026,59.988632,0,-3966.346213,156250.6144,-156046.1056,0,-3962.908824,0,-3660,1,0
2025-10-14T21:34:50.000+00:00,0,45,-1208,150000,-150000,0,1746.935303,4435.701172,354.960937,0.78293,59.987724,0,-528.404422,156761.0448,-156077.6656,0,-522.249366,0,-270,1,0
2025-10-14T21:34:55.000+00:00,0,45,-1201,150000,-150000,0,1654.047363,5072.549805,354.87851,0.436971,59.987724,0,-2641.802327,156479.1088,-156010.7584,0,-2600.841489,0,-2360,1,0
2025-10-14T21:35:00.000+00:00,0,45,-1207,150000,-150000,0,1669.271484,3956.014404,354.912252,0.521079,59.987724,0,-2605.387455,156455.1232,-156159.7216,0,-2602.349822,0,-2320,1,0
2025-10-14T21:35:05.000+00:00,0,45,-1204,150000,-150000,0,1669.660522,3846.39624,354.892893,0.496083,59.987724,0,-2054.180268,156386.112,-156159.3008,0,-758.825015,0,-500,1,0
2025-10-14T21:35:10.000+00:00,0,45,-1204,150000,-150000,0,1709.124756,3837.962646,354.976593,0.775329,59.998722,0,-758.275899,156622.1808,-156131.528,0,-749.161046,0,-3830,1,0
2025-10-14T21:35:15.000+00:00,0,45,-1195,150000,-150000,0,1640.324463,7089.683594,355.013234,0.376161,59.998722,0,-265.360448,156471.5344,-155624.0432,0,-264.485547,0,10,1,0
2025-10-14T21:35:20.000+00:00,0,45,-1198,150000,-150000,0,1724.237061,2927.311279,354.964986,0.792719,59.998722,0,-2407.602567,156599.4576,-155995.1888,0,-264.336603,0,-2110,1,0
2025-10-14T21:35:25.000+00:00,0,45,-1204,150000,-150000,0,1676.0354,5175.142578,355.055959,0.548493,59.998722,0,-2396.634413,156473.6384,-156150.0432,0,-2395.79167,0,-2220,1,0
2025-10-14T21:35:30.000+00:00,0,45,-1197,150000,-150000,0,1644.437256,5605.375977,354.937398,0.396963,59.998722,0,-1977.14268,156366.7552,-155889.9888,0,-1976.563153,0,-1700,1,0
2025-10-14T21:35:35.000+00:00,0,45,-1213,150000,-150000,0,1701.103882,3474.248779,354.979645,0.513899,60.009399,0,-2129.685437,156541.3872,-156239.6736,0,-2127.46412,0,-1830,1,0
2025-10-14T21:35:40.000+00:00,0,45,-1207,150000,-150000,0,1686.436279,4808.174316,354.865326,0.589504,60.009399,0,-3544.361679,156421.4592,-156059.5712,0,-2229.034302,0,-3250,1,0
2025-10-14T21:35:45.000+00:00,0,45,-1204,150000,-150000,0,1760.155762,3333.185547,354.959839,0.786439,59.999199,0,-237.376341,156764.832,-156252.2976,0,-3147.066381,0,10,1,0
2025-10-14T21:35:50.000+00:00,0,45,-1207,150000,-150000,0,1669.692749,5016.617676,355.09611,0.461943,59.993618,0,-2395.081564,156420.1968,-155975.4112,0,-2394.77644,0,-2130,1,0
2025-10-14T21:35:55.000+00:00,0,45,-1197,150000,-150000,0,1669.619629,5526.359375,354.875804,0.549335,59.993618,0,-359.607547,156406.3104,-155896.7216,0,-357.859057,0,-140,1,0
2025-10-14T21:36:00.000+00:00,0,45,-1212,150000,-150000,0,1727.634277,3363.732178,354.920074,0.784251,59.988815,0,-2060.484203,156739.584,-156407.5728,0,-365.874523,0,-1810,1,0
2025-10-14T21:36:05.000+00:00,0,45,-1198,150000,-150000,0,1607.744141,5596.901855,354.984304,0.41977,59.978046,0,-2873.547305,156362.5472,-155880.7312,0,-2872.24605,0,-2590,1,0
2025-10-14T21:36:10.000+00:00,0,45,-1221,150000,-150000,0,1684.136475,2049.882568,355.006083,0.584482,59.978046,0,-4096.277409,156493.8368,-156085.6608,0,-2147.901805,0,-3790,1,0
2025-10-14T21:36:15.000+00:00,0,45,-1214,150000,-150000,0,1682.17334,4093.555908,354.974019,0.379723,59.978046,0,-2355.535554,156413.0432,-156167.7168,0,-2350.15208,0,-2040,1,0
2025-10-14T21:36:20.000+00:00,0,45,-1225,150000,-150000,0,1671.632324,3161.665527,354.957916,0.564691,59.978046,0,-2518.419495,156483.3168,-156348.24,0,-2517.487869,0,-2220,1,0
2025-10-14T21:36:25.000+00:00,0,45,-1222,150000,-150000,0,1678.417358,4064.615723,354.956868,0.518386,59.978046,0,-2669.163493,156411.7808,-156164.7712,0,-2588.723278,0,-2400,1,0
2025-10-14T21:36:30.000+00:00,0,45,-1207,150000,-150000,0,1673.412231,2547.759277,354.957876,0.530948,59.978046,0,-2597.08944,156448.3904,-155992.664,0,-2588.081443,0,-2300,1,0
2025-10-14T21:36:35.000+00:00,0,45,-1211,150000,-150000,0,1725.419434,5527.998535,355.109283,0.787572,59.978046,0,-237.745206,156806.0704,-155915.6576,0,-236.557797,0,10,1,0
2025-10-14T21:36:40.000+00:00,0,45,-1201,150000,-150000,0,1750.553223,6287.672363,355.008016,0.711461,59.978046,0,-941.089117,156750.9456,-155820.136,0,-940.434308,0,-660,1,0
2025-10-14T21:36:45.000+00:00,0,45,-1204,150000,-150000,0,1716.483521,4629.647949,355.011983,0.757043,59.978046,0,-1504.257795,156665.5232,-156099.1264,0,-1502.416343,0,-1240,1,0
2025-10-14T21:36:50.000+00:00,0,45,-1219,150000,-150000,0,1730.99353,4644.203613,354.981659,0.787988,59.984875,0,-239.184183,156801.0208,-156370.5424,0,94.147066,0,10,1,0
2025-10-14T21:36:55.000+00:00,0,45,-1213,150000,-150000,0,1694.819946,3400.123535,354.986023,0.41894,59.988083,0,-1273.539354,156616.2896,-156242.6192,0,-1271.285868,0,-980,1,0
2025-10-14T21:37:00.000+00:00,0,45,-1207,150000,-150000,0,1627.003906,4384.846191,355.000031,0.36296,59.988083,0,-417.073261,156379.8,-156057.0464,0,-415.990558,0,-170,1,0
2025-10-14T21:37:05.000+00:00,0,45,-1201,150000,-150000,0,1727.928955,3590.976562,355.154226,0.786023,59.998344,0,-3797.640015,156745.4752,-156083.5568,0,-1.35929,0,650610,1,0
2025-10-14T21:37:10.000+00:00,0,45,-1206,150000,-150000,0,1735.456055,4723.206055,355.107992,0.785861,60.008888,0,0,156862.4576,-156139.5232,0,0,0,0,1,0
2025-10-14T21:37:15.000+00:00,0,45,-1211,150000,-150000,0,1685.085449,5377.328125,355.042643,0.565816,60.008888,0,-1838.657914,156533.392,-155943.4304,0,-1835.905863,0,-1520,1,0
2025-10-14T21:37:20.000+00:00,0,45,-1212,150000,-150000,0,1690.069458,4266.230469,354.938761,0.633577,60.008888,0,-240.722968,156500.9904,-156131.1072,0,1057.727002,0,10,1,0
2025-10-14T21:37:25.000+00:00,0,45,-1211,150000,-150000,0,1747.402588,3379.10791,355.012014,0.792311,60.008888,0,-256.34044,156766.936,-156241.7776,0,-3150.980414,0,-2850,1,0
2025-10-14T21:37:30.000+00:00,0,45,-1212,150000,-150000,0,1687.575562,3296.304443,354.971446,0.639167,60.008888,0,-1877.260877,156545.1744,-156253.1392,0,-1875.054161,0,-1600,1,0
2025-10-14T21:37:35.000+00:00,0,45,-1204,150000,-150000,0,1730.328857,4956.716797,355.034709,0.775317,60.008888,0,-281.937988,156869.6112,-155966.9952,0,-283.695214,0,10,1,0
2025-10-14T21:37:40.000+00:00,0,45,-1206,150000,-150000,0,1675.63562,5372.15625,354.924988,0.538953,60.008888,0,-584.936249,156768.6192,-155985.0896,0,-584.936249,0,-320,1,0
2025-10-14T21:37:45.000+00:00,0,45,-1215,150000,-150000,0,1728.987427,4108.134766,355.125397,0.788142,60.008888,0,-579.092454,156768.1984,-156180.7616,0,-3954.51076,0,-3650,1,0
2025-10-14T21:37:50.000+00:00,0,45,-1222,150000,-150000,0,1657.662109,3729.807617,354.966583,0.500049,60.015278,0,-2814.706933,156393.6864,-156225.3664,0,-2816.44752,0,-2510,1,0
2025-10-14T21:37:55.000+00:00,0,45,-1209,150000,-150000,0,1669.021729,4292.422852,354.974355,0.417791,60.015278,0,-1956.050949,156308.264,-156138.2608,0,-1954.861323,0,-1670,1,0
2025-10-14T21:38:00.000+00:00,0,45,-1205,150000,-150000,0,1689.048584,4725.33252,355.01948,0.608083,60.015278,0,-1954.604672,156434.9248,-156097.864,0,-1952.485549,0,-2960,1,0
2025-10-14T21:38:05.000+00:00,0,45,-1199,150000,-150000,0,1647.127197,5173.340332,354.950043,0.438755,60.015278,0,-3825.793962,156377.2752,-155993.0848,0,-3825.793962,0,-3510,1,0
2025-10-14T21:38:10.000+00:00,0,45,-1207,150000,-150000,0,1634.379272,4989.582031,354.848653,0.374472,60.015278,0,-2406.441049,156285.5408,-155995.1888,0,-2401.859254,0,-2130,1,0
2025-10-14T21:38:15.000+00:00,0,45,-1215,150000,-150000,0,1686.14502,3362.54541,355.001821,0.543171,60.015278,0,-3224.491804,156440.816,-156199.6976,0,-3219.193703,0,-2940,1,0
2025-10-14T21:38:20.000+00:00,0,45,-1216,150000,-150000,0,1651.926758,4643.987793,354.953125,0.435328,60.015278,0,-3038.133337,156334.7744,-156147.0976,0,-3030.968774,0,-2740,1,0
2025-10-14T21:38:25.000+00:00,0,45,-1206,150000,-150000,0,1672.920776,5042.376953,354.979502,0.53945,60.015278,0,-2441.120446,156470.6928,-155941.7472,0,-2434.376711,0,-2160,1,0
2025-10-14T21:38:30.000+00:00,0,45,-1217,150000,-150000,0,1683.786743,5545.134277,354.957672,0.480176,60.015278,0,-2982.702285,156380.6416,-155938.8016,0,-3001.797887,0,-2720,1,0
2025-10-14T21:38:35.000+00:00,0,45,-1215,150000,-150000,0,1634.807617,4951.367676,354.942912,0.343156,60.015278,0,-3977.314251,156208.5344,-156054.9424,0,-3977.595022,0,-3700,1,0
2025-10-14T21:38:40.000+00:00,0,45,-1212,150000,-150000,0,1645.671143,4282.893066,354.964823,0.432171,60.015278,0,-3125.33277,156275.4416,-156144.152,0,-3492.771539,0,-2840,1,0
2025-10-14T21:38:45.000+00:00,0,45,-1211,150000,-150000,0,1655.911621,3420.422363,354.89092,0.414362,60.015278,0,-2991.692822,156340.6656,-156222,0,-2987.729776,0,-2690,1,0
2025-10-14T21:38:50.000+00:00,0,45,-1214,150000,-150000,0,1650.978027,4513.936523,354.984589,0.482505,60.010899,0,-4426.067458,156389.0576,-156135.736,0,-4129.170101,0,-4300,1,0
2025-10-14T21:38:55.000+00:00,0,45,-1213,150000,-150000,0,1638.909302,4321.103027,354.880514,0.375954,60.010899,0,-243.172238,156208.9552,-156136.5776,0,-240.632764,0,10,1,0
2025-10-14T21:39:00.000+00:00,0,45,-1217,150000,-150000,0,1724.781982,3400.730225,355.055379,0.779445,60.010899,0,-251.050332,156833.8432,-156174.8704,0,-246.054889,0,-3330,1,0
2025-10-14T21:39:05.000+00:00,0,45,-1218,150000,-150000,0,1655.514648,5394.730957,354.980845,0.435544,59.998394,0,-1469.813062,156331.8288,-156023.3824,0,-1467.110838,0,-1190,1,0
2025-10-14T21:39:10.000+00:00,0,45,-1203,150000,-150000,0,1708.903931,6250.336426,355.008362,0.686748,59.987511,0,-4553.346591,156613.344,-155823.5024,0,-4343.707219,0,-4260,1,0
2025-10-14T21:39:15.000+00:00,0,45,-1211,150000,-150000,0,1604.55957,5368.516113,354.959646,0.359592,59.987511,0,-1876.105708,156269.5504,-155987.1936,0,-1872.589019,0,-1620,1,0
2025-10-14T21:39:20.000+00:00,0,45,-1206,150000,-150000,0,1693.331665,6664.498047,355.041199,0.630112,59.987511,0,-3582.164876,156580.1008,-155868.1072,0,-1894.881766,0,-2510,1,0
2025-10-14T21:39:25.000+00:00,0,45,-1218,150000,-150000,0,1717.546265,3319.958008,355.019684,0.506066,59.987511,0,-2771.634481,156479.9504,-155889.1472,0,-2767.63615,0,-3230,1,0
2025-10-14T21:39:30.000+00:00,0,45,-1217,150000,-150000,0,1674.475342,5369.450195,354.980113,0.535773,59.987511,0,-2510.669877,156474.0592,-155965.7328,0,-2508.107354,0,-2250,1,0
2025-10-14T21:39:35.000+00:00,0,45,-1222,150000,-150000,0,1636.638672,4839.913086,354.977244,0.358511,59.987511,0,-4304.264049,156184.5488,-156090.2896,0,-4294.225479,0,-4020,1,0
2025-10-14T21:39:40.000+00:00,0,45,-1214,150000,-150000,0,1623.15918,4733.224121,354.91626,0.313633,59.998093,0,-2812.015109,156171.9248,-156041.4768,0,-2805.467086,0,-2540,1,0
2025-10-14T21:39:45.000+00:00,0,45,-1213,150000,-150000,0,1671.089111,4414.334961,355.004171,0.498116,59.998093,0,-3514.329136,156412.2016,-156126.4784,0,-2818.822649,0,-3220,1,0
2025-10-14T21:39:50.000+00:00,0,45,-1220,150000,-150000,0,1668.474365,4296.137207,354.916901,0.466349,60.003632,0,-2639.806133,156360.4432,-156131.528,0,-2633.490211,0,-2340,1,0
2025-10-14T21:39:55.000+00:00,0,45,-1214,150000,-150000,0,1690.405151,2690.764893,354.960246,0.51239,60.003632,0,-2632.822085,156425.2464,-156233.3616,0,-2631.849058,0,-2560,1,0
2025-10-14T21:40:00.000+00:00,0,45,-1218,150000,-150000,0,1664.417969,5943.112793,355.045074,0.461498,60.003632,0,-3073.953628,156416.4096,-155922.3904,0,-3074.879712,0,-2800,1,0
2025-10-14T21:40:05.000+00:00,0,45,-1218,150000,-150000,0,1638.544678,5479.407227,355.027334,0.35579,60.003632,0,-1996.557262,156343.1904,-156018.3328,0,-1996.188798,0,-1730,1,0
2025-10-14T21:40:10.000+00:00,0,45,-1209,150000,-150000,0,1687.054565,5188.354004,355.096822,0.5955,60.003632,0,-1433.150235,156538.0208,-155972.0448,0,-1433.150235,0,-1160,1,0
2025-10-14T21:40:15.000+00:00,0,45,-1218,150000,-150000,0,1687.792603,5206.683594,355.004628,0.390764,60.008934,0,-1437.065112,156627.2304,-156082.7152,0,-3784.303719,0,-3490,1,0
2025-10-14T21:40:20.000+00:00,0,45,-1210,150000,-150000,0,1706.818848,6660.875977,355.072398,0.72823,60.008934,0,-1115.973469,156736.2176,-155711.5696,0,-1117.029797,0,-870,1,0
2025-10-14T21:40:25.000+00:00,0,45,-1217,150000,-150000,0,1694.27478,5373.850098,354.986257,0.651157,60.008934,0,-2413.487084,156588.096,-156023.3824,0,-1675.818922,0,-2140,1,0
2025-10-14T21:40:30.000+00:00,0,45,-1204,150000,-150000,0,1665.731079,5155.398926,355.071838,0.438291,60.008934,0,-3474.245469,156333.9328,-156001.9216,0,-3474.331397,0,-5100,1,0
2025-10-14T21:40:35.000+00:00,0,45,-1207,150000,-150000,0,1653.540527,7796.249512,354.947154,0.434258,60.008934,0,-3155.161858,156349.9232,-155646.7664,0,-3150.05696,0,-2860,1,0
2025-10-14T21:40:40.000+00:00,0,45,-1201,150000,-150000,0,1618.727661,6275.27002,354.970113,0.460076,60.008934,0,-2854.643254,156334.3536,-155815.928,0,-2853.786997,0,-2610,1,0
2025-10-14T21:40:45.000+00:00,0,45,-1197,150000,-150000,0,1664.417603,5398.614258,354.928599,0.492313,60.008934,0,-2855.682141,156400.4192,-156001.08,0,-2853.155828,0,-3880,1,0
2025-10-14T21:40:50.000+00:00,0,45,-1204,150000,-150000,0,1665.90918,3930.878174,354.905324,0.476071,60.015923,0,-3045.167314,156321.3088,-156237.1488,0,-3041.720701,0,-2760,1,0
2025-10-14T21:40:55.000+00:00,0,45,-1206,150000,-150000,0,1659.87207,4908.629395,355.018351,0.470381,60.015923,0,-3058.706823,156324.2544,-156057.888,0,-3057.167055,0,-2780,1,0
2025-10-14T21:41:00.000+00:00,0,45,-1203,150000,-150000,0,1648.976685,5391.932617,354.937826,0.355026,60.015923,0,-2718.898569,156252.7184,-155945.9552,0,-2717.111661,0,-2450,1,0
