Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T21:41:05.000+00:00,0,45,-1210,150000,-150000,0,1665.003784,4844.665039,354.970978,0.509508,60.015923,0,-2189.292309,156411.36,-156149.2016,0,-2173.567658,0,-1890,1,0
2025-10-14T21:41:10.000+00:00,0,45,-1215,150000,-150000,0,1684.782837,4949.469238,354.902456,0.578517,60.015923,0,-2166.862504,156487.5248,-156047.7888,0,-2172.32461,0,-3650,1,0
2025-10-14T21:41:15.000+00:00,0,45,-1215,150000,-150000,0,1642.695312,4679.966309,354.948568,0.389548,59.998829,0,-3966.094762,156234.2032,-156128.1616,0,-3965.06314,0,-4280,1,0
2025-10-14T21:41:20.000+00:00,0,45,-1211,150000,-150000,0,1647.789307,4751.619141,354.948639,0.396066,59.998829,0,-3832.474734,156173.1872,-156010.3376,0,-3821.509549,0,-3520,1,0
2025-10-14T21:41:25.000+00:00,0,45,-1218,150000,-150000,0,1662.148315,5092.703613,354.960307,0.463703,59.998829,0,-3109.718362,156306.5808,-156169.8208,0,-3107.930664,0,-2850,1,0
2025-10-14T21:41:30.000+00:00,0,45,-1213,150000,-150000,0,1666.81311,5200.131348,355.060354,0.483842,59.998829,0,-2124.062835,156482.896,-156017.912,0,-2112.975513,0,-1860,1,0
2025-10-14T21:41:35.000+00:00,0,45,-1216,150000,-150000,0,1685.499756,5175.005371,354.977539,0.59588,59.998829,0,-3982.00333,156532.1296,-155973.0968,0,-3973.170696,0,-3660,1,0
2025-10-14T21:41:40.000+00:00,0,45,-1214,150000,-150000,0,1640.556396,5962.008301,354.995605,0.38546,60.009274,0,-2828.55532,156299.4272,-155836.1264,0,-1187.528768,0,-890,1,0
2025-10-14T21:41:45.000+00:00,0,45,-1219,150000,-150000,0,1717.983032,4269.474609,355.0212,0.722934,60.009274,0,-1157.439271,156666.7856,-156112.592,0,-1148.375011,0,-3950,1,0
2025-10-14T21:41:50.000+00:00,0,45,-1225,150000,-150000,0,1667.247925,4036.294922,354.977478,0.494409,60.004772,0,-2866.835636,156378.9584,-156213.584,0,-2863.774288,0,-2600,1,0
2025-10-14T21:41:55.000+00:00,0,45,-1220,150000,-150000,0,1663.549194,4283.662109,354.96875,0.483746,60.004772,0,-2933.069276,156410.9392,-156129.8448,0,-4192.174807,0,-2640,1,0
2025-10-14T21:42:00.000+00:00,0,45,-1217,150000,-150000,0,1653.370361,6294.40625,354.92159,0.43564,59.988945,0,-3381.740175,156274.1792,-155905.9792,0,-3380.638552,0,-3120,1,0
2025-10-14T21:42:05.000+00:00,0,45,-1223,150000,-150000,0,1609.810303,5310.186035,354.954773,0.305777,59.988945,0,-3255.911352,156135.736,-156000.6592,0,-3257.128084,0,-2980,1,0
2025-10-14T21:42:10.000+00:00,0,45,-1218,150000,-150000,0,1660.872559,4815.041016,354.958639,0.457653,59.988945,0,-2916.082093,156369.7008,-156107.5424,0,-2915.897696,0,-2620,1,0
2025-10-14T21:42:15.000+00:00,0,45,-1213,150000,-150000,0,1668.199585,4338.041504,354.946615,0.482089,59.988945,0,-2369.655379,156345.7152,-156081.032,0,-2361.370245,0,-2070,1,0
2025-10-14T21:42:20.000+00:00,0,45,-1209,150000,-150000,0,1679.193848,3810.338379,354.985931,0.553927,59.988945,0,-2357.213688,156422.3008,-156220.7376,0,-3691.959248,0,-3410,1,0
2025-10-14T21:42:25.000+00:00,0,45,-1202,150000,-150000,0,1616.02002,5413.301758,354.970215,0.389113,59.988945,0,-3522.778115,156275.4416,-155972.8864,0,-3521.207276,0,-3200,1,0
2025-10-14T21:42:30.000+00:00,0,45,-1205,150000,-150000,0,1654.322266,4968.870117,354.950999,0.423301,59.988945,0,-3519.087287,156280.0704,-155999.3968,0,-3511.75,0,-4620,1,0
2025-10-14T21:42:35.000+00:00,0,45,-1202,150000,-150000,0,1656.570801,4750.240234,354.991669,0.429601,59.988945,0,-3510.728642,156317.5216,-156050.7344,0,-3498.956658,0,-3220,1,0
2025-10-14T21:42:40.000+00:00,0,45,-1201,150000,-150000,0,1650.854248,6075.367187,354.945516,0.413925,59.988945,0,-2720.45223,156244.7232,-155843.7008,0,-2720.332114,0,-2450,1,0
2025-10-14T21:42:45.000+00:00,0,45,-1198,150000,-150000,0,1670.27417,4967.274902,354.958344,0.509014,59.988945,0,-3877.969829,156354.552,-155935.0144,0,-3876.435043,0,-3580,1,0
2025-10-14T21:42:50.000+00:00,0,45,-1204,150000,-150000,0,1690.297241,4967.447754,355.019826,0.617773,59.987865,0,-1924.929415,156512.352,-156030.536,0,-1920.186217,0,-1670,1,0
2025-10-14T21:42:55.000+00:00,0,45,-1208,150000,-150000,0,1647.524292,3630.903809,355.006734,0.435205,59.987865,0,-3443.982313,156360.864,-156275.4416,0,-3439.475093,0,-3160,1,0
2025-10-14T21:43:00.000+00:00,0,45,-1206,150000,-150000,0,1640.726196,4950.456055,354.935944,0.382915,59.987865,0,-1695.445333,156340.2448,-156014.1248,0,-1694.203194,0,-1440,1,0
2025-10-14T21:43:05.000+00:00,0,45,-1203,150000,-150000,0,1697.115234,4842.686035,355.001668,0.643149,59.987865,0,-3483.995573,156565.7936,-155947.2176,0,-3481.272473,0,-3200,1,0
2025-10-14T21:43:10.000+00:00,0,45,-1210,150000,-150000,0,1677.099365,5621.850586,354.944946,0.56889,59.999344,0,-2205.491435,156453.8608,-156220.3168,0,-3737.138068,0,-1940,1,0
2025-10-14T21:43:15.000+00:00,0,45,-1212,150000,-150000,0,1670.742187,4284.625977,354.926056,0.504316,59.999344,0,-2812.280786,156448.3904,-156135.736,0,-2811.501899,0,-2530,1,0
2025-10-14T21:43:20.000+00:00,0,45,-1198,150000,-150000,0,1681.109131,6287.878906,355.017008,0.564138,59.999344,0,-2352.187879,156457.2272,-155839.9136,0,-2351.470559,0,-2100,1,0
2025-10-14T21:43:25.000+00:00,0,45,-1202,150000,-150000,0,1615.472168,4954.28125,354.943268,0.395559,60.009769,0,-1675.944696,156372.6464,-156046.9472,0,-1671.845713,0,-1400,1,0
2025-10-14T21:43:30.000+00:00,0,45,-1201,150000,-150000,0,1698.130127,5303.863281,354.867096,0.657837,60.009769,0,-1608.28822,156401.2608,-155995.82,0,-1606.63875,0,-1340,1,0
2025-10-14T21:43:35.000+00:00,0,45,-1209,150000,-150000,0,1699.50415,1741.630005,355.138112,0.664682,60.009769,0,-1612.36971,156621.3392,-156218.6336,0,-1608.919414,0,-1510,1,0
2025-10-14T21:43:40.000+00:00,0,45,-1206,150000,-150000,0,1669.267578,6502.494629,355.003866,0.588289,60.009769,0,-2729.983763,156409.6768,-155841.176,0,-2726.165333,0,-2440,1,0
2025-10-14T21:43:45.000+00:00,0,45,-1204,150000,-150000,0,1662.970947,4504.316895,354.927195,0.484676,60.009769,0,-2954.85325,156354.9728,-156129.0032,0,-2960.092696,0,-2660,1,0
2025-10-14T21:43:50.000+00:00,0,45,-1208,150000,-150000,0,1658.883057,3650.870117,355.003581,0.484031,60.002125,0,-3318.679991,156256.0848,-156243.04,0,-3302.137471,0,-3000,1,0
2025-10-14T21:43:55.000+00:00,0,45,-1205,150000,-150000,0,1659.662476,4652.83252,354.958679,0.44122,59.988712,0,-3263.206311,156309.5264,-156084.8192,0,-3262.446849,0,-2970,1,0
2025-10-14T21:44:00.000+00:00,0,45,-1195,150000,-150000,0,1660.545654,5619.53125,354.925079,0.458399,59.988712,0,-4669.299491,156309.1056,-155964.8912,0,-4668.238977,0,-4360,1,0
2025-10-14T21:44:05.000+00:00,0,45,-1204,150000,-150000,0,1697.065674,4481.088379,355.041494,0.534335,59.988712,0,-2568.599562,156503.936,-156071.7744,0,-2558.283306,0,-2290,1,0
2025-10-14T21:44:10.000+00:00,0,45,-1204,150000,-150000,0,1620.927856,4474.267578,354.924032,0.482793,59.988712,0,-3678.751578,156398.3152,-156073.0368,0,-3023.456697,0,-3380,1,0
2025-10-14T21:44:15.000+00:00,0,45,-1204,150000,-150000,0,1692.233887,4947.940918,354.964457,0.638389,59.988712,0,-1826.733398,156538.8624,-156000.2384,0,-1823.972042,0,-1540,1,0
2025-10-14T21:44:20.000+00:00,0,45,-1208,150000,-150000,0,1688.21875,4414.603516,355.084147,0.61503,59.988712,0,-1923.944781,156585.5712,-156081.4528,0,-1925.06386,0,-1670,1,0
2025-10-14T21:44:25.000+00:00,0,45,-1198,150000,-150000,0,1659.769897,4244.443848,354.927409,0.459152,59.988712,0,-3582.229509,156340.6656,-156150.0432,0,-3644.134551,0,-3300,1,0
2025-10-14T21:44:30.000+00:00,0,45,-1204,150000,-150000,0,1693.5802,3402.220703,354.926646,0.626434,59.988712,0,-1884.828782,156584.3088,-156254.4016,0,-2321.124665,0,-1640,1,0
2025-10-14T21:44:35.000+00:00,0,45,-1214,150000,-150000,0,1673.242065,4801.416992,354.880564,0.575681,59.988712,0,-2336.6446,156503.5152,-156038.952,0,-2333.514049,0,-3810,1,0
2025-10-14T21:44:40.000+00:00,0,45,-1224,150000,-150000,0,1646.372437,6048.348633,354.99646,0.377708,59.988712,0,-3469.28,156242.6192,-155826.8688,0,-3467.571614,0,-3170,1,0
2025-10-14T21:44:45.000+00:00,0,45,-1229,150000,-150000,0,1668.185303,5993.032227,355.035868,0.537323,59.988712,0,-2517.200855,156392.8448,-156073.0368,0,-2519.174305,0,-2220,1,0
2025-10-14T21:44:50.000+00:00,0,45,-1224,150000,-150000,0,1641.858521,5615.244629,355.053792,0.395183,59.980572,0,-2732.604785,156370.5424,-155863.8992,0,-2730.666519,0,-2450,1,0
2025-10-14T21:44:55.000+00:00,0,45,-1211,150000,-150000,0,1668.642822,5849.250488,354.927399,0.51154,59.980572,0,-1319.081476,156380.6416,-155831.9184,0,-1317.959654,0,-1100,1,0
2025-10-14T21:45:00.000+00:00,0,45,-1198,150000,-150000,0,1702.609375,4960.45459,355.033681,0.697704,59.980572,0,-3155.182955,156670.5728,-156053.2592,0,-1318.483037,0,-2870,1,0
2025-10-14T21:45:05.000+00:00,0,45,-1204,150000,-150000,0,1682.810669,2982.566895,354.84552,0.542823,59.980572,0,-1436.528268,156437.4496,-156111.3296,0,-1435.924033,0,-1180,1,0
2025-10-14T21:45:10.000+00:00,0,45,-1204,150000,-150000,0,1716.715332,4512.645508,354.984202,0.699783,59.980572,0,-1450.895819,156661.3152,-156131.9488,0,-1447.756759,0,-2020,1,0
2025-10-14T21:45:15.000+00:00,0,45,-1201,150000,-150000,0,1698.783569,5397.366699,355.020721,0.663002,59.980572,0,-1667.958574,156625.968,-155927.8608,0,-1653.098025,0,-1390,1,0
2025-10-14T21:45:20.000+00:00,0,45,-1205,150000,-150000,0,1674.674194,4067.85498,354.896098,0.501367,59.980572,0,-2827.685376,156543.0704,-156108.384,0,-2823.848376,0,-3950,1,0
2025-10-14T21:45:25.000+00:00,0,45,-1199,150000,-150000,0,1680.094482,5747.180664,354.921244,0.567375,59.980572,0,-2275.290962,156310.368,-155844.5424,0,-632.111326,0,-2000,1,0
2025-10-14T21:45:30.000+00:00,0,45,-1219,150000,-150000,0,1755.657104,-115.475693,355.132619,0.77218,59.980572,0,0,156752.208,-156552.328,0,0,0,0,1,0
2025-10-14T21:45:35.000+00:00,0,45,-1204,150000,-150000,0,1719.027466,5053.598145,355.045308,0.77839,59.980572,0,-613.733188,156782.0848,-155986.7728,0,-608.668056,0,-370,1,0
2025-10-14T21:45:40.000+00:00,0,45,-1206,150000,-150000,0,1673.609741,3392.787354,354.906199,0.448851,59.980572,0,-3150.66703,156371.8048,-156209.7968,0,-1951.095162,0,-2850,1,0
2025-10-14T21:45:45.000+00:00,0,45,-1207,150000,-150000,0,1687.761475,2946.593018,354.959625,0.616865,59.980572,0,-1950.183231,156505.1984,-156376.4336,0,-1947.637083,0,-1670,1,0
2025-10-14T21:45:50.000+00:00,0,45,-1216,150000,-150000,0,1702.321777,3174.638428,355.093058,0.611185,59.994419,0,-1943.492752,156549.8032,-156494.2576,0,-4759.611695,0,-1670,1,0
2025-10-14T21:45:55.000+00:00,0,45,-1211,150000,-150000,0,1674.034912,3051.813965,355.030792,0.456805,59.999336,0,-3046.76849,156367.176,-156213.1632,0,-3040.040512,0,-2730,1,0
2025-10-14T21:46:00.000+00:00,0,45,-1205,150000,-150000,0,1658.172852,4274.605957,354.842651,0.475437,59.999336,0,-3483.431498,156349.5024,-156136.1568,0,-3474.536198,0,-3160,1,0
2025-10-14T21:46:05.000+00:00,0,45,-1201,150000,-150000,0,1633.770386,5610.799316,354.960968,0.344657,59.999336,0,-2423.622214,156334.1432,-155886.2016,0,-2415.321945,0,-2140,1,0
2025-10-14T21:46:10.000+00:00,0,45,-1207,150000,-150000,0,1674.651855,2754.631836,354.897461,0.540037,60.009632,0,-2488.963362,156439.3432,-156211.9008,0,-2488.251508,0,-2200,1,0
2025-10-14T21:46:15.000+00:00,0,45,-1210,150000,-150000,0,1670.59436,3849.012695,354.959188,0.542933,60.009632,0,-2488.092715,156451.7568,-156303.6352,0,-2487.501425,0,-2360,1,0
2025-10-14T21:46:20.000+00:00,0,45,-1209,150000,-150000,0,1640.125122,4147.59375,355.097026,0.37929,60.009632,0,-249.721561,156484.1584,-156191.7024,0,-241.681646,0,10,1,0
2025-10-14T21:46:25.000+00:00,0,45,-1201,150000,-150000,0,1729.322144,5029.69043,355.024719,0.797875,60.009632,0,-2710.357951,156330.5664,-155988.8768,0,-3692.199092,0,-2400,1,0
2025-10-14T21:46:30.000+00:00,0,45,-1205,150000,-150000,0,1659.50769,4963.311035,354.91684,0.511646,59.998558,0,-1641.165492,156338.5616,-156052.4176,0,-162.657039,0,-1330,1,0
2025-10-14T21:46:35.000+00:00,0,45,-1208,150000,-150000,0,1731.386963,3379.417725,355.122518,0.772954,59.998558,0,-280.173438,156802.2832,-156238.4112,0,-278.664085,0,10,1,0
2025-10-14T21:46:40.000+00:00,0,45,-1199,150000,-150000,0,1667.508301,5828.745117,355.059336,0.439886,60.008678,0,-3488.471211,156345.2944,-155921.5488,0,-3482.142811,0,-3150,1,0
2025-10-14T21:46:45.000+00:00,0,45,-1200,150000,-150000,0,1642.678711,7463.449219,354.809448,0.37857,60.008678,0,-2101.775958,156158.4592,-155620.6768,0,-265.307188,0,-1820,1,0
2025-10-14T21:46:50.000+00:00,0,45,-1202,150000,-150000,0,1727.100952,3394.896484,354.912404,0.797261,60.012558,0,-271.155784,156763.1488,-156264.08,0,-264.013939,0,10,1,0
2025-10-14T21:46:55.000+00:00,0,45,-1198,150000,-150000,0,1662.878418,3075.726562,354.98053,0.450484,59.998539,0,-3251.966349,156349.9232,-156255.664,0,-3250.721397,0,-2920,1,0
2025-10-14T21:47:00.000+00:00,0,45,-1200,150000,-150000,0,1651.655884,3874.482666,355.001851,0.461163,59.998539,0,-4059.925763,156369.28,-156137.84,0,-3257.099858,0,-3730,1,0
2025-10-14T21:47:05.000+00:00,0,45,-1201,150000,-150000,0,1634.109253,5178.47168,354.945017,0.306894,59.998539,0,-3573.918776,156198.4352,-155935.0144,0,-3569.003107,0,-3300,1,0
2025-10-14T21:47:10.000+00:00,0,45,-1205,150000,-150000,0,1768.17334,3424.012695,355.200734,0.796196,59.997204,0,-212.46841,156809.016,-156298.1648,0,-208.767158,0,10,1,0
2025-10-14T21:47:15.000+00:00,0,45,-1203,150000,-150000,0,1656.3927,6715.921875,354.864034,0.459057,59.997204,0,-189.909688,156392.8448,-155868.9488,0,-189.010593,0,10,1,0
2025-10-14T21:47:20.000+00:00,0,45,-1209,150000,-150000,0,1725.700195,1822.847412,355.061086,0.793866,59.997204,0,-197.45463,156675.6224,-156348.24,0,-192.578398,0,-1670,1,0
2025-10-14T21:47:25.000+00:00,0,45,-1201,150000,-150000,0,1736.775879,5032.730469,355.11913,0.806313,59.997204,0,-229.871096,156775.7728,-156003.184,0,-229.386268,0,10,1,0
2025-10-14T21:47:30.000+00:00,0,45,-1199,150000,-150000,0,1633.564331,6711.983887,355.085765,0.785598,60.007271,0,-3632.244246,156760.624,-155831.4976,0,-2496.536687,0,-6670,1,0
2025-10-14T21:47:35.000+00:00,0,45,-1213,150000,-150000,0,1728.796997,2329.960937,355.010864,0.794175,60.007271,0,-256.935214,156811.9616,-156043.16,0,-256.100434,0,10,1,0
2025-10-14T21:47:40.000+00:00,0,45,-1202,150000,-150000,0,1672.110474,4485.031738,354.987762,0.55659,59.997223,0,-3732.196045,156450.4944,-156110.9088,0,-3728.479599,0,-3430,1,0
2025-10-14T21:47:45.000+00:00,0,45,-1206,150000,-150000,0,1613.604492,4508.465332,355.17512,0.402326,60.018177,0,-3732.061261,156375.592,-156054.5216,0,-3729.349369,0,-4490,1,0
2025-10-14T21:47:50.000+00:00,0,45,-1199,150000,-150000,0,1675.519165,6503.301758,354.89384,0.526057,60.019146,0,-2010.78644,156517.4016,-155744.8128,0,-2007.497572,0,-1730,1,0
2025-10-14T21:47:55.000+00:00,0,45,-1200,150000,-150000,0,1689.252563,4919.341797,354.966176,0.606375,60.019146,0,-3235.778323,156556.1152,-156033.4816,0,-3236.438551,0,-2940,1,0
2025-10-14T21:48:00.000+00:00,0,45,-1204,150000,-150000,0,1654.848389,4956.081055,354.99941,0.457615,60.019146,0,-3138.267113,156340.2448,-156103.7552,0,-3129.954311,0,-2820,1,0
2025-10-14T21:48:05.000+00:00,0,45,-1204,150000,-150000,0,1626.75647,5384.73291,354.933563,0.315542,60.019146,0,-1696.047647,156375.592,-155946.7968,0,-1693.427164,0,-1430,1,0
2025-10-14T21:48:10.000+00:00,0,45,-1225,150000,-150000,0,1690.648437,5843.401855,354.971934,0.647702,60.019146,0,-1446.71708,156577.1552,-155842.8592,0,-1446.374889,0,-1180,1,0
2025-10-14T21:48:15.000+00:00,0,45,-1217,150000,-150000,0,1701.233887,7183.563477,355.080861,0.695287,60.019146,0,-1450.703843,156651.6368,-155763.7488,0,-1448.989931,0,-4130,1,0
2025-10-14T21:48:20.000+00:00,0,45,-1221,150000,-150000,0,1689.899414,4184.23877,355.0118,0.564947,60.019146,0,-2320.431531,156473.6384,-155815.928,0,-2304.837252,0,-2060,1,0
2025-10-14T21:48:25.000+00:00,0,45,-1211,150000,-150000,0,1674.701904,5263.931641,354.989685,0.51159,60.019146,0,-2540.310361,156479.9504,-155991.4016,0,-2530.987405,0,-2260,1,0
2025-10-14T21:48:30.000+00:00,0,45,-1201,150000,-150000,0,1626.374268,4921.428711,354.972443,0.539039,60.019146,0,-4627.225603,156464.8016,-156078.0864,0,-2547.930598,0,-4320,1,0
2025-10-14T21:48:35.000+00:00,0,45,-1202,150000,-150000,0,1615.46936,4742.919434,355.060465,0.31491,60.019146,0,-1611.278945,156211.9008,-156103.3344,0,-1608.409901,0,-1340,1,0
2025-10-14T21:48:40.000+00:00,0,45,-1207,150000,-150000,0,1695.145752,6196.302246,355.065277,0.664098,60.019146,0,-1618.165522,156499.3072,-155952.688,0,-1612.267762,0,-6120,1,0
2025-10-14T21:48:45.000+00:00,0,45,-1209,150000,-150000,0,1691.52478,3188.824463,355.070862,0.597132,60.019146,0,-1994.336796,156596.512,-155875.6816,0,-1987.71509,0,-1730,1,0
2025-10-14T21:48:50.000+00:00,0,45,-1204,150000,-150000,0,1674.737305,6513.835937,354.983459,0.403305,60.013378,0,-3028.02609,156250.1936,-155789.8384,0,-3027.772105,0,-2740,1,0
2025-10-14T21:48:55.000+00:00,0,45,-1199,150000,-150000,0,1662.732544,6077.317871,354.920909,0.48115,60.013378,0,-4424.709464,156347.8192,-155883.6768,0,-3037.425142,0,-4120,1,0
2025-10-14T21:49:00.000+00:00,0,45,-1200,150000,-150000,0,1662.468506,5272.864746,354.988739,0.484201,60.013378,0,-2996.598667,156386.5328,-155972.0448,0,-2995.890808,0,-2710,1,0
2025-10-14T21:49:05.000+00:00,0,45,-1207,150000,-150000,0,1642.598389,3766.738525,355.059926,0.39606,60.013378,0,-3843.53938,156291.0112,-156118.0624,0,-3832.190179,0,-3550,1,0
2025-10-14T21:49:10.000+00:00,0,45,-1210,150000,-150000,0,1654.724121,5921.549316,354.944916,0.374706,60.013378,0,-2829.187875,156375.1712,-155873.1568,0,-2824.390737,0,-2540,1,0
2025-10-14T21:49:15.000+00:00,0,45,-1211,150000,-150000,0,1665.124023,5921.308594,355.003357,0.495608,60.007866,0,-1552.223458,156347.3984,-155883.256,0,-1548.890328,0,-1280,1,0
2025-10-14T21:49:20.000+00:00,0,45,-1226,150000,-150000,0,1701.887573,4657.116211,355.030792,0.664215,60.007866,0,-1545.195341,156621.76,-156049.0512,0,-1544.721754,0,-4610,1,0
2025-10-14T21:49:25.000+00:00,0,45,-1225,150000,-150000,0,1614.582764,5143.193359,355.120616,0.290605,60.007866,0,-2357.401528,156235.4656,-155999.3968,0,-2355.939828,0,-2110,1,0
2025-10-14T21:49:30.000+00:00,0,45,-1223,150000,-150000,0,1688.569702,6517.445312,354.940755,0.62589,60.007866,0,-1902.843786,156412.6224,-155852.9584,0,-1893.573856,0,-1640,1,0
2025-10-14T21:49:35.000+00:00,0,45,-1217,150000,-150000,0,1619.720215,5177.630859,354.914174,0.333263,60.007866,0,-3201.781174,156192.1232,-156028.8528,0,-3185.034135,0,-2920,1,0
2025-10-14T21:49:40.000+00:00,0,45,-1216,150000,-150000,0,1664.030029,3847.742432,354.983612,0.48751,60.007866,0,-2815.317096,156401.2608,-156177.816,0,-2812.873699,0,-2560,1,0
2025-10-14T21:49:45.000+00:00,0,45,-1220,150000,-150000,0,1673.826904,2767.50708,354.959524,0.502226,59.997105,0,-2828.925506,156414.7264,-156380.6416,0,-2828.925506,0,-2650,1,0
2025-10-14T21:49:50.000+00:00,0,45,-1213,150000,-150000,0,1660.530884,4499.596191,354.943095,0.458006,59.989716,0,-3264.276158,156346.136,-156241.7776,0,-3265.682487,0,-2970,1,0
2025-10-14T21:49:55.000+00:00,0,45,-1219,150000,-150000,0,1627.155029,5181.866699,355.00472,0.446923,59.989716,0,-3091.11264,156383.5872,-155998.976,0,-3091.766851,0,-2820,1,0
2025-10-14T21:50:00.000+00:00,0,45,-1230,150000,-150000,0,1662.242676,3199.275879,355.013885,0.466124,59.989716,0,-3416.342319,156360.0224,-156255.2432,0,-3091.630109,0,-3140,1,0
2025-10-14T21:50:05.000+00:00,0,45,-1226,150000,-150000,0,1676.250732,4144.022949,355.015991,0.552531,59.989716,0,-2375.681272,156472.376,-156161.8256,0,-4362.090081,0,-2090,1,0
2025-10-14T21:50:10.000+00:00,0,45,-1224,150000,-150000,0,1654.746704,4877.663574,354.955282,0.446248,59.989716,0,-3287.263063,156338.1408,-156070.0912,0,-3284.335098,0,-2990,1,0
2025-10-14T21:50:15.000+00:00,0,45,-1222,150000,-150000,0,1577.471313,6290.511719,354.987061,0.301424,59.989716,0,-3301.392717,156273.3376,-155852.5376,0,-3301.392717,0,-3030,1,0
2025-10-14T21:50:20.000+00:00,0,45,-1220,150000,-150000,0,1657.681763,5051.514648,355.006307,0.44503,59.989716,0,-1573.863457,156321.7296,-156004.8672,0,-1573.863457,0,-1330,1,0
2025-10-14T21:50:25.000+00:00,0,45,-1222,150000,-150000,0,1699.972534,3407.067383,355.115377,0.661564,59.989716,0,-3639.395029,156634.8048,-156031.7984,0,-1576.110873,0,-3360,1,0
2025-10-14T21:50:30.000+00:00,0,45,-1219,150000,-150000,0,1676.964233,6062.52832,355.024821,0.411241,59.989716,0,-2604.567586,156442.0784,-155862.6368,0,-2600.9129,0,-2350,1,0
2025-10-14T21:50:35.000+00:00,0,45,-1212,150000,-150000,0,1607.553101,6304.376465,354.877513,0.523786,59.989716,0,-2269.720215,156375.1712,-155859.6912,0,-2264.141148,0,-2000,1,0
2025-10-14T21:50:40.000+00:00,0,45,-1202,150000,-150000,0,1678.684448,3191.744629,354.973999,0.565675,59.987095,0,-2265.64775,156511.5104,-156262.3968,0,-2262.985772,0,-3080,1,0
2025-10-14T21:50:45.000+00:00,0,45,-1198,150000,-150000,0,1652.672119,4014.574463,355.016408,0.423056,59.987095,0,-3546.760484,156301.952,-156016.6496,0,-3541.474767,0,-3280,1,0
2025-10-14T21:50:50.000+00:00,0,45,-1207,150000,-150000,0,1677.338989,6201.241699,355.01829,0.524195,59.98727,0,-2605.244804,156382.7456,-155902.192,0,-2604.877811,0,-2350,1,0
2025-10-14T21:50:55.000+00:00,0,45,-1206,150000,-150000,0,1647.311523,5632.185547,354.970551,0.398808,59.98727,0,-3781.598768,156273.7584,-156007.392,0,-3780.920266,0,-3510,1,0
2025-10-14T21:51:00.000+00:00,0,45,-1205,150000,-150000,0,1663.421875,5441.969727,354.957245,0.508651,59.98727,0,-2677.634371,156450.4944,-155966.9952,0,-3109.792265,0,-2410,1,0
2025-10-14T21:51:05.000+00:00,0,45,-1204,150000,-150000,0,1678.63501,4516.63623,354.908997,0.463198,59.98727,0,-2476.289285,156380.2208,-156102.072,0,-2475.053416,0,-2200,1,0
2025-10-14T21:51:10.000+00:00,0,45,-1210,150000,-150000,0,1684.820923,4497.505371,354.990865,0.539979,59.98727,0,-3229.008854,156483.3168,-156171.504,0,-2424.807854,0,-2950,1,0
2025-10-14T21:51:15.000+00:00,0,45,-1216,150000,-150000,0,1674.922852,4509.810547,355.049683,0.53955,59.98727,0,-2420.193808,156513.1936,-156142.8896,0,-2417.671942,0,-2170,1,0
2025-10-14T21:51:20.000+00:00,0,45,-1204,150000,-150000,0,1646.090698,6431.383789,355.028076,0.406075,59.98727,0,-3738.408344,156291.0112,-155780.16,0,-3735.572746,0,-3460,1,0
2025-10-14T21:51:25.000+00:00,0,45,-1205,150000,-150000,0,1586.413208,6309.819336,354.904297,0.376855,59.98727,0,-2415.259642,156198.4352,-155799.096,0,-656.868228,0,-2160,1,0
2025-10-14T21:51:30.000+00:00,0,45,-1193,150000,-150000,0,1719.796509,6879.291504,355.097758,0.77965,59.98727,0,-660.615251,156729.4848,-155854.2208,0,-658.209008,0,-430,1,0
2025-10-14T21:51:35.000+00:00,0,45,-1201,150000,-150000,0,1701.899048,6966.89209,354.99349,0.547651,59.98727,0,-1529.047891,156579.2592,-155695.5792,0,-1523.646463,0,-1280,1,0
2025-10-14T21:51:40.000+00:00,0,45,-1204,150000,-150000,0,1623.934326,5095.006836,355.021342,0.314453,59.998234,0,-3858.355028,156098.7056,-156039.7936,0,-3857.934348,0,-3580,1,0
2025-10-14T21:51:45.000+00:00,0,45,-1202,150000,-150000,0,1653.458618,4488.665527,354.948018,0.416862,60.008442,0,-3550.01257,156266.6048,-156131.1072,0,-3548.851251,0,-3280,1,0
2025-10-14T21:51:50.000+00:00,0,45,-1204,150000,-150000,0,1645.806274,5723.847168,354.842356,0.461749,60.014236,0,-3103.462897,156322.5712,-155843.28,0,-4667.236552,0,-2840,1,0
2025-10-14T21:51:55.000+00:00,0,45,-1211,150000,-150000,0,1682.729248,5843.671387,355.022481,0.604111,60.014236,0,-1958.674967,156500.5696,-156053.2592,0,-1956.109901,0,-1720,1,0
2025-10-14T21:52:00.000+00:00,0,45,-1211,150000,-150000,0,1709.720825,5105.646973,354.97167,0.315203,60.014236,0,-1998.741482,156405.4688,-156033.4816,0,-1995.708713,0,-1760,1,0
2025-10-14T21:52:05.000+00:00,0,45,-1205,150000,-150000,0,1687.686401,5179.208496,354.965749,0.596258,60.014236,0,-2818.003213,156483.3168,-156001.5008,0,-2811.640703,0,-2550,1,0
2025-10-14T21:52:10.000+00:00,0,45,-1218,150000,-150000,0,1672.847656,4753.205078,354.936442,0.500887,60.014236,0,-2826.280562,156267.4464,-156059.5712,0,-2825.910476,0,-3440,1,0
2025-10-14T21:52:15.000+00:00,0,45,-1207,150000,-150000,0,1645.074585,5623.523437,355.028646,0.403954,59.998322,0,-3951.569724,156300.2688,-155906.8208,0,-3002.376379,0,-2730,1,0
2025-10-14T21:52:20.000+00:00,0,45,-1217,150000,-150000,0,1688.953125,2852.210693,355.164775,0.586474,59.998322,0,-2128.96928,156574.2096,-156305.3184,0,-2128.019845,0,-1850,1,0
2025-10-14T21:52:25.000+00:00,0,45,-1205,150000,-150000,0,1601.332642,6445.813965,354.953267,0.289877,59.998322,0,-228.50261,156152.9888,-155822.24,0,-226.051944,0,10,1,0
2025-10-14T21:52:30.000+00:00,0,45,-1205,150000,-150000,0,1733.004395,5395.280762,355.15981,0.79474,59.998322,0,-2422.014222,156865.824,-155982.7752,0,-235.389734,0,-2150,1,0
2025-10-14T21:52:35.000+00:00,0,45,-1206,150000,-150000,0,1646.04834,5517.683594,354.999908,0.432899,59.998322,0,-3447.772665,156301.1104,-155953.9504,0,-3444.641113,0,-4390,1,0
2025-10-14T21:52:40.000+00:00,0,45,-1211,150000,-150000,0,1648.698975,4480.341797,354.963114,0.438083,59.998322,0,-247.745131,156627.6512,-156030.9568,0,-239.616915,0,10,1,0
2025-10-14T21:52:45.000+00:00,0,45,-1206,150000,-150000,0,1734.250854,5399.703613,355.006571,0.799318,59.998322,0,-2610.302825,156823.744,-156022.5408,0,-2602.005759,0,-2320,1,0
2025-10-14T21:52:50.000+00:00,0,45,-1205,150000,-150000,0,1672.20105,5413.594727,354.971944,0.522293,59.997852,0,-2605.062835,156384.4288,-156124.7952,0,-2602.321745,0,-3450,1,0
2025-10-14T21:52:55.000+00:00,0,45,-1195,150000,-150000,0,1638.911133,5140.349121,354.958028,0.34636,59.997852,0,-4585.185021,156076.824,-156038.952,0,-4582.891556,0,-4270,1,0
2025-10-14T21:53:00.000+00:00,0,45,-1198,150000,-150000,0,1677.567261,5276.689941,355.148275,0.527334,59.997852,0,-2584.618633,156539.2832,-155984.6688,0,-2582.922817,0,-2290,1,0
2025-10-14T21:53:05.000+00:00,0,45,-1199,150000,-150000,0,1635.372192,6295.476562,355.098389,0.34364,59.997852,0,-4471.702691,156407.5728,-155810.4576,0,-4471.01683,0,-4460,1,0
2025-10-14T21:53:10.000+00:00,0,45,-1202,150000,-150000,0,1680.390991,5094.507812,355.028809,0.514082,59.997852,0,-2650.912253,156428.6128,-156028.0112,0,-2643.246661,0,-2390,1,0
2025-10-14T21:53:15.000+00:00,0,45,-1199,150000,-150000,0,1649.078735,5412.050781,355.030691,0.361238,59.997852,0,-4339.840977,156219.896,-156001.5008,0,-4333.699694,0,-4070,1,0
2025-10-14T21:53:20.000+00:00,0,45,-1193,150000,-150000,0,1685.099609,5860.73584,354.98291,0.485227,59.997852,0,-2121.001552,156448.8112,-155863.8992,0,-2122.521137,0,-1860,1,0
2025-10-14T21:53:25.000+00:00,0,45,-1192,150000,-150000,0,1607.528809,7776.137695,354.938833,0.596183,60.008476,0,-3482.579007,156078.5072,-155639.192,0,-3478.234099,0,-3210,1,0
2025-10-14T21:53:30.000+00:00,0,45,-1206,150000,-150000,0,1668.58728,3291.344727,355.004161,0.541184,60.008476,0,-2445.797305,156424.8256,-156040.2144,0,-2445.475487,0,-2190,1,0
2025-10-14T21:53:35.000+00:00,0,45,-1206,150000,-150000,0,1646.547119,4759.219238,354.977763,0.417393,60.008476,0,-3631.574153,156322.1504,-156045.264,0,-3631.574153,0,-3330,1,0
2025-10-14T21:53:40.000+00:00,0,45,-1206,150000,-150000,0,1617.237305,7019.82373,354.942301,0.309242,60.008476,0,-1996.281663,156049.8928,-155708.2032,0,-1985.162182,0,-1740,1,0
2025-10-14T21:53:45.000+00:00,0,45,-1213,150000,-150000,0,1693.562378,4115.5,354.947286,0.369311,60.008476,0,-4260.150904,156499.3072,-156175.2912,0,-1978.794667,0,-4010,1,0
2025-10-14T21:53:50.000+00:00,0,45,-1212,150000,-150000,0,1679.002808,4076.581055,355.041158,0.539392,60.003349,0,-2538.520772,156512.352,-156197.1728,0,-2532.06819,0,-2280,1,0
2025-10-14T21:53:55.000+00:00,0,45,-1214,150000,-150000,0,1661.783691,4063.351074,354.978709,0.429667,60.003349,0,-4000.746981,156268.7088,-156205.5888,0,-3998.472407,0,-3700,1,0
2025-10-14T21:54:00.000+00:00,0,45,-1204,150000,-150000,0,1625.394165,5177.968262,355.134857,0.383782,60.003349,0,-4071.981973,156277.1248,-156009.496,0,-3995.458861,0,-3770,1,0
2025-10-14T21:54:05.000+00:00,0,45,-1211,150000,-150000,0,1655.073364,4160.187012,355.016998,0.414887,60.003349,0,-3694.384604,156288.0656,-156024.224,0,-3686.658405,0,-3410,1,0
2025-10-14T21:54:10.000+00:00,0,45,-1211,150000,-150000,0,1655.71875,4745.328125,355.01827,0.391838,60.003349,0,-3580.970747,156232.9408,-156047.368,0,-3585.421182,0,-3320,1,0
2025-10-14T21:54:15.000+00:00,0,45,-1211,150000,-150000,0,1642.046509,4305.618164,354.908641,0.417641,59.997459,0,-4118.305919,156299.848,-156167.296,0,-4118.224709,0,-3850,1,0
2025-10-14T21:54:20.000+00:00,0,45,-1206,150000,-150000,0,1612.908936,6224.587891,354.905223,0.319849,59.986465,0,-4896.715077,156184.9696,-155785.2096,0,-4893.365938,0,-5420,1,0
2025-10-14T21:54:25.000+00:00,0,45,-1211,150000,-150000,0,1686.741577,5427.744629,355.140137,0.598255,59.986465,0,-2085.049582,156617.9728,-156017.912,0,-2085.049582,0,-1820,1,0
2025-10-14T21:54:30.000+00:00,0,45,-1205,150000,-150000,0,1570.513916,6887.246582,354.979431,0.401488,59.986465,0,-2336.127985,156269.1296,-155717.4608,0,-2334.172269,0,-2090,1,0
2025-10-14T21:54:35.000+00:00,0,45,-1216,150000,-150000,0,1695.131714,5579.068848,355.008525,0.564372,59.986465,0,-2349.657358,156525.3968,-155966.5744,0,-2347.424849,0,-3730,1,0
2025-10-14T21:54:40.000+00:00,0,45,-1210,150000,-150000,0,1654.803345,6078.050781,355.105347,0.43499,59.986465,0,-3476.332088,156345.2944,-155934.5936,0,-3488.156876,0,-3190,1,0
2025-10-14T21:54:45.000+00:00,0,45,-1211,150000,-150000,0,1671.641846,5233.097656,355.067301,0.469997,59.986465,0,-3074.056725,156378.5376,-156031.3776,0,-3074.056725,0,-2800,1,0
2025-10-14T21:54:50.000+00:00,0,45,-1214,150000,-150000,0,1629.742676,6445.920898,355.094309,0.328081,59.997124,0,-1832.140867,156379.8,-155799.9376,0,-1832.899712,0,-1590,1,0
2025-10-14T21:54:55.000+00:00,0,45,-1219,150000,-150000,0,1689.769409,2092.902832,355.152852,0.63173,59.997124,0,-1945.857579,156570.0016,-156486.6832,0,-1940.027637,0,-1690,1,0
2025-10-14T21:55:00.000+00:00,0,45,-1207,150000,-150000,0,1669.669556,4724.899414,355.026733,0.487679,59.997124,0,-2971.390405,156405.8896,-156111.7504,0,-2968.384038,0,-2700,1,0
2025-10-14T21:55:05.000+00:00,0,45,-1210,150000,-150000,0,1609.083984,6078.969727,354.994344,0.291104,59.997124,0,-1830.683626,156591.4624,-155855.904,0,-1827.274608,0,-1560,1,0
2025-10-14T21:55:10.000+00:00,0,45,-1207,150000,-150000,0,1699.002197,6941.393066,355.090597,0.632174,59.997124,0,-3603.781029,156582.2048,-155737.2384,0,-3602.384811,0,-3330,1,0
2025-10-14T21:55:15.000+00:00,0,45,-1218,150000,-150000,0,1648.404175,5786.166016,354.957214,0.444403,59.997124,0,-3321.275381,156362.5472,-156112.1712,0,-3318.222175,0,-3060,1,0
2025-10-14T21:55:20.000+00:00,0,45,-1214,150000,-150000,0,1640.495361,4302.030273,354.978729,0.381555,59.997124,0,-3984.173485,156255.2432,-156166.0336,0,-3984.176526,0,-3700,1,0
2025-10-14T21:55:25.000+00:00,0,45,-1208,150000,-150000,0,1648.362793,4737.252441,354.987518,0.314768,59.997124,0,-3437.781595,156312.472,-156103.3344,0,-3437.114365,0,-3140,1,0
2025-10-14T21:55:30.000+00:00,0,45,-1215,150000,-150000,0,1649.864258,6300.356934,355.058634,0.395947,59.997124,0,-3810.757849,156198.4352,-155885.7808,0,-3810.315246,0,-3530,1,0
2025-10-14T21:55:35.000+00:00,0,45,-1215,150000,-150000,0,1639.619263,4732.029297,354.986979,0.362676,59.997124,0,-3015.712407,156242.1984,-156099.5472,0,-3017.000335,0,-2760,1,0
2025-10-14T21:55:40.000+00:00,0,45,-1208,150000,-150000,0,1681.726196,6186.981934,354.946543,0.481349,59.997124,0,-3032.957451,156402.1024,-155844.5424,0,-3025.223283,0,-6140,1,0
2025-10-14T21:55:45.000+00:00,0,45,-1207,150000,-150000,0,1631.077271,6384.689453,354.983785,0.343482,59.997124,0,-4540.186388,156149.6224,-155871.8944,0,-4539.733791,0,-4260,1,0
2025-10-14T21:55:50.000+00:00,0,45,-1206,150000,-150000,0,1609.406616,6088.199707,354.97168,0.312875,59.999249,0,-4867.370257,156103.3344,-155989.7184,0,-4866.347176,0,-4560,1,0
2025-10-14T21:55:55.000+00:00,0,45,-1212,150000,-150000,0,1640.330078,4085.523193,354.938141,0.389074,59.999249,0,-3802.183816,156276.2832,-156043.16,0,-4707.278852,0,-3520,1,0
2025-10-14T21:56:00.000+00:00,0,45,-1208,150000,-150000,0,1622.683838,5857.984863,354.936015,0.328366,59.999249,0,-5016.751435,156118.0624,-155919.8656,0,-5826.543615,0,-4730,1,0
2025-10-14T21:56:05.000+00:00,0,45,-1203,150000,-150000,0,1647.300781,4752.981934,354.981873,0.413426,59.999249,0,-3708.576515,156329.7248,-155936.6976,0,-3699.510106,0,-3420,1,0
2025-10-14T21:56:10.000+00:00,0,45,-1215,150000,-150000,0,1683.026978,4091.879395,355.186106,0.577112,60.007729,0,-2178.093443,156515.7184,-156228.312,0,-2172.79213,0,-1900,1,0
2025-10-14T21:56:15.000+00:00,0,45,-1205,150000,-150000,0,1629.264038,5278.394043,355.038747,0.359666,60.007729,0,-4358.831415,156185.8112,-156032.2192,0,-4356.712481,0,-4060,1,0
2025-10-14T21:56:20.000+00:00,0,45,-1213,150000,-150000,0,1655.123291,4748.68457,355.017405,0.417048,60.007729,0,-3567.48445,156316.68,-156070.9328,0,-3567.232678,0,-3300,1,0
2025-10-14T21:56:25.000+00:00,0,45,-1209,150000,-150000,0,1644.168091,5404.087891,355.000478,0.277764,60.007729,0,-4311.18726,156115.9584,-155960.2624,0,-4310.469368,0,-4000,1,0
2025-10-14T21:56:30.000+00:00,0,45,-1198,150000,-150000,0,1631.032593,7262.430176,355.020467,0.360026,60.007729,0,-2899.855457,156224.104,-155698.5248,0,-2899.370144,0,-2640,1,0
2025-10-14T21:56:35.000+00:00,0,45,-1206,150000,-150000,0,1670.005127,5985.82373,355.030884,0.485852,60.007729,0,-3002.080493,156394.1072,-156026.7488,0,-2891.610714,0,-2750,1,0
2025-10-14T21:56:40.000+00:00,0,45,-1207,150000,-150000,0,1637.721436,5207.550293,355.043447,0.315035,60.007729,0,-5036.623566,156112.592,-155912.712,0,-5029.76354,0,-4730,1,0
2025-10-14T21:56:45.000+00:00,0,45,-1217,150000,-150000,0,1690.131714,5612.522949,355.048452,0.667255,60.007729,0,-1523.942859,156644.0624,-155889.568,0,-1520.200213,0,-1280,1,0
2025-10-14T21:56:50.000+00:00,0,45,-1205,150000,-150000,0,1668.291992,6291.175293,355.041799,0.385136,60.010258,0,-4144.710742,156237.5696,-155900.5088,0,-4000.005389,0,-3870,1,0
2025-10-14T21:56:55.000+00:00,0,45,-1213,150000,-150000,0,1635.668457,5439.812988,355.022166,0.37524,60.010258,0,-4574.484555,156246.4064,-156015.808,0,-4573.965701,0,-4280,1,0
2025-10-14T21:57:00.000+00:00,0,45,-1213,150000,-150000,0,1625.127075,4735.973633,355.003031,0.342467,60.010258,0,-4615.952967,156145.4144,-156077.6656,0,-4614.001994,0,-4510,1,0
2025-10-14T21:57:05.000+00:00,0,45,-1197,150000,-150000,0,1552.674316,7335.432617,355.058187,0.328318,60.010258,0,-3399.865723,156194.648,-155716.1984,0,-3399.865723,0,-3130,1,0
2025-10-14T21:57:10.000+00:00,0,45,-1203,150000,-150000,0,1658.975586,3214.013184,355.117065,0.438234,60.010258,0,-3320.593837,156343.6112,-155745.6544,0,-3400.926324,0,-3060,1,0
2025-10-14T21:57:15.000+00:00,0,45,-1202,150000,-150000,0,1639.803589,6292.917969,355.085958,0.349105,60.010258,0,-4403.73595,156170.6624,-155846.2256,0,-4399.493799,0,-4110,1,0
2025-10-14T21:57:20.000+00:00,0,45,-1206,150000,-150000,0,1634.404663,4222.965332,355.039022,0.350869,60.010258,0,-4421.954335,156147.9392,-156109.6464,0,-4418.191743,0,-4130,1,0
2025-10-14T21:57:25.000+00:00,0,45,-1202,150000,-150000,0,1593.976562,7551.614258,354.944194,0.267536,60.010258,0,-3623.180214,156091.552,-155772.5856,0,-4418.191743,0,-3360,1,0
2025-10-14T21:57:30.000+00:00,0,45,-1207,150000,-150000,0,1685.079102,4927.415039,355.123047,0.633926,60.010258,0,-1783.164187,156563.2688,-156137.4192,0,-1778.774932,0,-1550,1,0
2025-10-14T21:57:35.000+00:00,0,45,-1213,150000,-150000,0,1685.079102,4948.596191,355.029144,0.633926,60.010258,0,-3672.521035,156302.7936,-156057.888,0,-3665.765041,0,-3420,1,0
2025-10-14T21:57:40.000+00:00,0,45,-1210,150000,-150000,0,1646.856934,6333.37793,355.011668,0.413305,60.010258,0,-1608.483159,156134.4736,-155887.0432,0,-1607.500184,0,-1350,1,0
2025-10-14T21:57:45.000+00:00,0,45,-1207,150000,-150000,0,1754.421143,6402.885742,355.083232,0.669548,60.010258,0,-5326.096124,156525.3968,-155879.8896,0,-1624.390858,0,-5020,1,0
2025-10-14T21:57:50.000+00:00,0,45,-1204,150000,-150000,0,1638.879517,7238.30127,355.06252,0.371585,60.010258,0,-4175.534664,156251.456,-155673.2768,0,-4174.983103,0,-3880,1,0
2025-10-14T21:57:55.000+00:00,0,45,-1211,150000,-150000,0,1670.349854,7251.353027,355.071625,0.511584,60.010258,0,-2727.903148,156469.8512,-155906.4,0,-2723.92941,0,-5490,1,0
2025-10-14T21:58:00.000+00:00,0,45,-1213,150000,-150000,0,1604.000732,5542.400879,355.019775,0.359157,60.010258,0,-2353.202379,156440.816,-155916.0784,0,-2350.656688,0,-2090,1,0
2025-10-14T21:58:05.000+00:00,0,45,-1209,150000,-150000,0,1681.793213,8520.697266,355.061117,0.564701,60.010258,0,-2143.289659,156519.0848,-155528.1008,0,-2142.769438,0,-1900,1,0
2025-10-14T21:58:10.000+00:00,0,45,-1216,150000,-150000,0,1683.285645,8539.429687,355.128784,0.587532,60.010258,0,-2148.51525,156609.9776,-156025.0656,0,-2149.684583,0,-3110,1,0
2025-10-14T21:58:15.000+00:00,0,45,-1220,150000,-150000,0,1665.983398,3430.935303,355.1309,0.483176,60.010258,0,-3037.699263,156416.4096,-156197.1728,0,-3033.693177,0,-2750,1,0
2025-10-14T21:58:20.000+00:00,0,45,-1210,150000,-150000,0,1638.880737,5751.58252,355.177327,0.361023,60.010258,0,-1283.491839,156577.1552,-155936.2768,0,-1282.953857,0,-1050,1,0
2025-10-14T21:58:25.000+00:00,0,45,-1206,150000,-150000,0,1629.334595,5523.791992,355.06896,0.350006,60.010258,0,-4673.153462,156313.3136,-156004.0256,0,-4650.799746,0,-4390,1,0
2025-10-14T21:58:30.000+00:00,0,45,-1200,150000,-150000,0,1576.678467,6440.736328,355.011088,0.26054,60.010258,0,-5072.580463,155966.1536,-155781.0016,0,-5067.270595,0,-4780,1,0
2025-10-14T21:58:35.000+00:00,0,45,-1201,150000,-150000,0,1645.576416,4774.588867,355.083171,0.38341,60.010258,0,-3983.821574,156251.456,-156081.8736,0,-3987.694375,0,-3700,1,0
2025-10-14T21:58:40.000+00:00,0,45,-1206,150000,-150000,0,1693.28418,5067.479492,355.180033,0.540993,60.010258,0,-2471.7483,156522.872,-156105.4384,0,-2471.229014,0,-2210,1,0
2025-10-14T21:58:45.000+00:00,0,45,-1200,150000,-150000,0,1595.452515,7774.029297,354.968262,0.268763,60.010258,0,-4661.130756,156113.8544,-155634.1424,0,-4661.016721,0,-4390,1,0
2025-10-14T21:58:50.000+00:00,0,45,-1212,150000,-150000,0,1630.134888,4751.277344,354.982788,0.335385,60.014359,0,-4652.820854,156139.1024,-156092.3936,0,-4655.476683,0,-4370,1,0
2025-10-14T21:58:55.000+00:00,0,45,-1215,150000,-150000,0,1608.089722,5100.106445,354.965444,0.305961,60.014359,0,-4577.415131,156125.6368,-156017.912,0,-4578.772594,0,-4290,1,0
2025-10-14T21:59:00.000+00:00,0,45,-1213,150000,-150000,0,1671.667847,5192.125488,355.235616,0.509808,60.014359,0,-2689.943331,156508.5648,-156130.2656,0,-2689.943331,0,-2430,1,0
2025-10-14T21:59:05.000+00:00,0,45,-1202,150000,-150000,0,1653.098877,8312.99707,354.919454,0.258948,60.014359,0,-3983.583604,156043.16,-155514.2144,0,-3982.649589,0,-3710,1,0
2025-10-14T21:59:10.000+00:00,0,45,-1219,150000,-150000,0,1643.584717,5291.767578,355.03123,0.385053,60.014359,0,-3985.08981,156245.9856,-156121.008,0,-3984.936827,0,-5540,1,0
2025-10-14T21:59:15.000+00:00,0,45,-1222,150000,-150000,0,1628.945435,6015.508789,355.049967,0.301965,60.014359,0,-4538.085764,156116.3792,-155918.1824,0,-4537.316004,0,-4270,1,0
2025-10-14T21:59:20.000+00:00,0,45,-1212,150000,-150000,0,1575.467529,7201.689941,354.943685,0.230574,60.014359,0,-2359.698632,155859.2704,-155719.144,0,-2359.193526,0,-2100,1,0
2025-10-14T21:59:25.000+00:00,0,45,-1213,150000,-150000,0,1686.283081,4768.382812,355.030202,0.556323,60.014359,0,-5072.446028,156441.2368,-156084.3984,0,-2358.770266,0,-4760,1,0
2025-10-14T21:59:30.000+00:00,0,45,-1206,150000,-150000,0,1611.518188,6745.165039,354.958852,0.28174,60.014359,0,-6446.785341,156014.9664,-155788.576,0,-5551.886347,0,-6130,1,0
2025-10-14T21:59:35.000+00:00,0,45,-1210,150000,-150000,0,1669.893188,6128.70166,354.997732,0.459293,60.014359,0,-3122.168907,156377.696,-155905.5584,0,-5049.853368,0,-2870,1,0
2025-10-14T21:59:40.000+00:00,0,45,-1202,150000,-150000,0,1612.083862,5992.630859,355.008535,0.313001,60.014359,0,-5085.17999,156215.688,-155904.296,0,-4527.644227,0,-5810,1,0
2025-10-14T21:59:45.000+00:00,0,45,-1206,150000,-150000,0,1626.599609,5863.752441,355.042491,0.343415,60.014359,0,-4178.114189,156174.4496,-155940.9056,0,-4172.275372,0,-3890,1,0
2025-10-14T21:59:50.000+00:00,0,45,-1196,150000,-150000,0,1649.575684,6961.889648,355.033193,0.377825,60.013981,0,-4179.970159,156224.5248,-155720.4064,0,-4772.806541,0,-4490,1,0
2025-10-14T21:59:55.000+00:00,0,45,-1198,150000,-150000,0,1686.255005,5325.44043,355.129598,0.568772,60.013981,0,-2204.399398,156572.9472,-155942.168,0,-2203.446506,0,-1970,1,0
2025-10-14T22:00:00.000+00:00,0,45,-1193,150000,-150000,0,1639.420288,4088.215332,354.994873,0.36096,60.013981,0,-4130.542103,156241.7776,-155829.8144,0,-4130.004231,0,-3870,1,0
2025-10-14T22:00:05.000+00:00,0,45,-1206,150000,-150000,0,1645.136963,6751.873535,355.034566,0.377684,60.013981,0,-6728.535916,156233.3616,-155795.3088,0,-6728.436877,0,-6420,1,0
2025-10-14T22:00:10.000+00:00,0,45,-1206,150000,-150000,0,1627.936279,7205.004883,355.078725,0.315275,60.013981,0,-4989.417629,156156.3552,-155659.3904,0,-4989.203116,0,-4730,1,0
2025-10-14T22:00:15.000+00:00,0,45,-1205,150000,-150000,0,1674.246704,6794.709961,355.146311,0.510567,60.013981,0,-2709.476229,156475.7424,-155730.9264,0,-2708.463361,0,-2480,1,0
2025-10-14T22:00:20.000+00:00,0,45,-1197,150000,-150000,0,1569.612427,7109.101074,355.120748,0.28789,60.013981,0,-4798.803141,156230.416,-155754.912,0,-3214.042486,0,-4550,1,0
2025-10-14T22:00:25.000+00:00,0,45,-1211,150000,-150000,0,1661.191772,5409.124023,355.169281,0.460699,60.013981,0,-3222.489938,156426.5088,-155940.9056,0,-3217.017369,0,-2960,1,0
2025-10-14T22:00:30.000+00:00,0,45,-1208,150000,-150000,0,1711.290894,8770.992187,355.112132,0.414751,60.013981,0,-3594.899414,156360.4432,-155473.3968,0,-3591.849249,0,-3370,1,0
2025-10-14T22:00:35.000+00:00,0,45,-1204,150000,-150000,0,1602.590088,6870.330566,355.013692,0.277603,60.013981,0,-3533.73729,156335.1952,-155776.7936,0,-3527.56517,0,-3250,1,0
2025-10-14T22:00:40.000+00:00,0,45,-1219,150000,-150000,0,1650.903076,6591.623047,355.0519,0.424359,60.013981,0,-6548.574851,156309.5264,-155814.2448,0,-3526.065149,0,-6240,1,0
2025-10-14T22:00:45.000+00:00,0,45,-1224,150000,-150000,0,1627.898682,4457.917969,354.990682,0.330447,60.013981,0,-6373.865082,156164.7712,-155948.0592,0,-4666.947606,0,-6080,1,0
2025-10-14T22:00:50.000+00:00,0,45,-1206,150000,-150000,0,1621.092285,7880.25,355.059041,0.328241,60.014271,0,-4795.2611,156133.2112,-155651.3952,0,-4799.402539,0,-4520,1,0
2025-10-14T22:00:55.000+00:00,0,45,-1207,150000,-150000,0,1644.434692,5525.472656,355.200389,0.377289,60.018291,0,-4114.926006,156284.6992,-155966.1536,0,-4114.120712,0,-3850,1,0
2025-10-14T22:01:00.000+00:00,0,45,-1201,150000,-150000,0,1622.652954,4470.064941,355.001272,0.333131,60.018291,0,-6319.909509,156160.984,-155733.0304,0,-3077.653425,0,-7720,1,0
2025-10-14T22:01:05.000+00:00,0,45,-1198,150000,-150000,0,1664.099243,6196.179687,355.155223,0.47059,60.018291,0,-3076.187237,156389.0576,-155860.112,0,-3076.383928,0,-2830,1,0
2025-10-14T22:01:10.000+00:00,0,45,-1208,150000,-150000,0,1677.948242,4979.865234,355.172821,0.51187,60.018291,0,-2796.024594,156500.9904,-156130.6864,0,-2793.096648,0,-2560,1,0
2025-10-14T22:01:15.000+00:00,0,45,-1194,150000,-150000,0,1630.42627,9896.636719,355.219777,0.329565,60.018291,0,-4781.416589,156006.1296,-155442.2576,0,-4021.275528,0,-3750,1,0
2025-10-14T22:01:20.000+00:00,0,45,-1201,150000,-150000,0,1648.844482,7113.324707,355.073547,0.378273,60.018291,0,-4011.462601,156242.6192,-155761.224,0,-4019.733501,0,-6720,1,0
2025-10-14T22:01:25.000+00:00,0,45,-1206,150000,-150000,0,1630.739868,6759.636719,355.03125,0.314061,60.018291,0,-4950.113006,156106.28,-155811.2992,0,-4948.710714,0,-4700,1,0
2025-10-14T22:01:30.000+00:00,0,45,-1212,150000,-150000,0,1620.353149,5913.336914,355.09374,0.31472,60.018291,0,-6203.692784,156127.32,-155951.8464,0,-4987.683936,0,-5920,1,0
2025-10-14T22:01:35.000+00:00,0,45,-1213,150000,-150000,0,1580.642822,6763.089844,355.000824,0.224135,60.018291,0,-6919.391753,155866.8448,-155753.6496,0,-6919.207199,0,-6640,1,0
2025-10-14T22:01:40.000+00:00,0,45,-1216,150000,-150000,0,1596.366333,7458.523926,355.028239,0.252631,60.018291,0,-6053.419227,155923.232,-155692.6336,0,-6051.794997,0,-5790,1,0
2025-10-14T22:01:45.000+00:00,0,45,-1213,150000,-150000,0,1609.497681,5881.154297,355.112651,0.300195,60.018291,0,-5222.496289,156060.8336,-155794.0464,0,-5222.496289,0,-4980,1,0
2025-10-14T22:01:50.000+00:00,0,45,-1202,150000,-150000,0,1608.74353,7008.62793,355.080831,0.299731,60.01796,0,-4716.614983,156126.0576,-155788.1552,0,-4715.865547,0,-4470,1,0
2025-10-14T22:01:55.000+00:00,0,45,-1197,150000,-150000,0,1620.857422,7446.61084,355.037791,0.32807,60.01796,0,-5534.596316,156152.568,-155674.1184,0,-5536.489522,0,-5250,1,0
2025-10-14T22:02:00.000+00:00,0,45,-1203,150000,-150000,0,1628.706177,5316.120605,355.077555,0.317146,60.01796,0,-4887.523678,156156.776,-155863.4784,0,-4886.430094,0,-4610,1,0
2025-10-14T22:02:05.000+00:00,0,45,-1196,150000,-150000,0,1617.878052,6755.931641,355.137624,0.299498,60.01796,0,-5975.647769,156112.1712,-155785.6304,0,-3852.291978,0,-3580,1,0
2025-10-14T22:02:10.000+00:00,0,45,-1197,150000,-150000,0,1647.857666,6970.982422,355.081004,0.395347,60.01796,0,-3851.803028,156268.288,-155737.2384,0,-3852.025034,0,-5020,1,0
2025-10-14T22:02:15.000+00:00,0,45,-1207,150000,-150000,0,1610.227417,6983.94873,355.151296,0.299089,60.01796,0,-2277.20773,156368.0176,-156010.7584,0,-2276.010891,0,-2030,1,0
2025-10-14T22:02:20.000+00:00,0,45,-1200,150000,-150000,0,1561.285156,7331.90918,354.965363,0.572424,60.01796,0,-4642.668162,155857.1664,-155729.2432,0,-4642.390746,0,-4370,1,0
2025-10-14T22:02:25.000+00:00,0,45,-1210,150000,-150000,0,1593.331787,7382.571777,355.000854,0.250889,60.01796,0,-4667.099702,155976.2528,-155689.2672,0,-4664.806016,0,-4410,1,0
2025-10-14T22:02:30.000+00:00,0,45,-1213,150000,-150000,0,1614.657837,5199.874023,355.030975,0.334457,60.01796,0,-4666.253425,156196.3312,-155946.376,0,-4666.253425,0,-5130,1,0
2025-10-14T22:02:35.000+00:00,0,45,-1219,150000,-150000,0,1595.005493,6541.533691,355.066366,0.268014,60.01796,0,-5876.601003,155988.8768,-155840.3344,0,-5876.435528,0,-5610,1,0
2025-10-14T22:02:40.000+00:00,0,45,-1215,150000,-150000,0,1606.894775,8338.660156,355.068125,0.278309,60.01796,0,-4303.655518,156041.4768,-155614.7856,0,-4299.194863,0,-4050,1,0
2025-10-14T22:02:45.000+00:00,0,45,-1215,150000,-150000,0,1590.490601,6446.20752,355.089427,0.234065,60.01796,0,-6028.550884,156033.4816,-155892.0928,0,-4303.783676,0,-5760,1,0
2025-10-14T22:02:50.000+00:00,0,45,-1211,150000,-150000,0,1596.046753,5866.874512,355.059611,0.278047,60.01796,0,-4730.865142,155995.1888,-155947.6384,0,-4729.704167,0,-4460,1,0
2025-10-14T22:02:55.000+00:00,0,45,-1199,150000,-150000,0,1624.513672,5677.773437,355.056488,0.328973,60.008163,0,-5311.786301,156138.2608,-155968.2576,0,-5309.901798,0,-5020,1,0
2025-10-14T22:03:00.000+00:00,0,45,-1200,150000,-150000,0,1613.322632,6093.831543,355.03834,0.296777,60.008163,0,-5144.49524,156089.8688,-155958.1584,0,-5144.381871,0,-4870,1,0
2025-10-14T22:03:05.000+00:00,0,45,-1201,150000,-150000,0,1603.21582,5490.04541,355.047506,0.277446,60.008163,0,-5754.208277,155997.7136,-155913.9744,0,-5745.531767,0,-5470,1,0
2025-10-14T22:03:10.000+00:00,0,45,-1203,150000,-150000,0,1617.223267,6457.708984,355.064128,0.314333,60.008163,0,-4939.375903,156126.8992,-155872.3152,0,-4933.959827,0,-4660,1,0
2025-10-14T22:03:15.000+00:00,0,45,-1199,150000,-150000,0,1627.921753,7216.438477,355.063477,0.314937,60.008163,0,-4910.634835,156118.904,-155780.16,0,-4910.634835,0,-4660,1,0
2025-10-14T22:03:20.000+00:00,0,45,-1193,150000,-150000,0,1589.945312,7671.432129,355.085297,0.2679,60.008163,0,-4705.625603,156064.2,-155653.92,0,-4704.278174,0,-4460,1,0
2025-10-14T22:03:25.000+00:00,0,45,-1204,150000,-150000,0,1619.033447,6545.165527,354.950368,0.327451,59.996758,0,-4422.965621,156244.3024,-155843.7008,0,-4419.491133,0,-4170,1,0
2025-10-14T22:03:30.000+00:00,0,45,-1185,150000,-150000,0,1627.824951,7798.16748,355.046753,0.348732,59.996758,0,-4706.808179,156218.2128,-155703.9952,0,-4701.621248,0,-4620,1,0
