Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T22:03:35.000+00:00,0,45,-1198,150000,-150000,0,1630.193115,4660.155273,355.135356,0.342374,59.985645,0,-4520.306262,156176.1328,-155933.752,0,-4518.857681,0,-4270,1,0
2025-10-14T22:03:40.000+00:00,0,45,-1205,150000,-150000,0,1605.148682,6797.276855,355.134552,0.28812,59.985645,0,-5422.438047,156081.8736,-155807.0912,0,-5417.622653,0,-5150,1,0
2025-10-14T22:03:45.000+00:00,0,45,-1204,150000,-150000,0,1649.573242,8569.271484,355.127289,0.387125,59.985645,0,-3958.443038,156314.9968,-155501.1696,0,-3958.793065,0,-3720,1,0
2025-10-14T22:03:50.000+00:00,0,45,-1218,150000,-150000,0,1646.932739,8430.765625,355.02243,0.30066,59.985939,0,-4988.565142,156024.6448,-155540.7248,0,-2792.479542,0,-4720,1,0
2025-10-14T22:03:55.000+00:00,0,45,-1222,150000,-150000,0,1667.443481,5892.413086,355.12561,0.506061,59.985939,0,-2807.262208,156447.5488,-155916.0784,0,-2797.492421,0,-2550,1,0
2025-10-14T22:04:00.000+00:00,0,45,-1216,150000,-150000,0,1635.898193,7902.654785,355.118195,0.381013,59.985939,0,-3977.293095,156275.4416,-155645.9248,0,-3977.266393,0,-3690,1,0
2025-10-14T22:04:05.000+00:00,0,45,-1216,150000,-150000,0,1565.580444,6996.289062,355.069021,0.218927,59.985939,0,-4746.936107,155859.6912,-155766.6944,0,-4750.569577,0,-4470,1,0
2025-10-14T22:04:10.000+00:00,0,45,-1214,150000,-150000,0,1621.701538,7213.45752,355.116862,0.326965,59.985939,0,-3752.230547,156153.4096,-155805.8288,0,-3749.343406,0,-3490,1,0
2025-10-14T22:04:15.000+00:00,0,45,-1207,150000,-150000,0,1650.074219,6541.534668,355.280518,0.401781,59.985939,0,-3749.404366,156421.4592,-156038.952,0,-3748.513072,0,-5360,1,0
2025-10-14T22:04:20.000+00:00,0,45,-1208,150000,-150000,0,1649.310669,8744.577148,355.226278,0.409236,60.008648,0,-7098.243953,156280.4912,-155476.3424,0,-3715.273487,0,-6820,1,0
2025-10-14T22:04:25.000+00:00,0,45,-1208,150000,-150000,0,1560.799194,9694.697266,355.135193,0.222256,60.008648,0,-3420.678887,156265.3424,-155326.1168,0,-3417.288024,0,-3170,1,0
2025-10-14T22:04:30.000+00:00,0,45,-1217,150000,-150000,0,1694.024048,3243.826904,355.247711,0.628324,60.008648,0,-1896.266783,156622.6016,-156077.2448,0,-1907.136666,0,-1660,1,0
2025-10-14T22:04:35.000+00:00,0,45,-1210,150000,-150000,0,1614.57019,7420.11084,354.968648,0.302677,60.008648,0,-4558.076712,156079.3488,-155684.2176,0,-4558.325211,0,-4290,1,0
2025-10-14T22:04:40.000+00:00,0,45,-1209,150000,-150000,0,1630.334351,9035.205078,355.081431,0.343652,60.008648,0,-4883.69652,156220.7376,-155471.7136,0,-4881.840128,0,-4600,1,0
2025-10-14T22:04:45.000+00:00,0,45,-1220,150000,-150000,0,1643.581543,6802.052246,355.016286,0.387505,60.008648,0,-3959.259223,156277.5456,-155836.5472,0,-3956.513319,0,-3700,1,0
2025-10-14T22:04:50.000+00:00,0,45,-1213,150000,-150000,0,1598.617065,6379.743652,355.060079,0.257445,60.002262,0,-6122.920493,155963.208,-155828.1312,0,-6116.875058,0,-5810,1,0
2025-10-14T22:04:55.000+00:00,0,45,-1209,150000,-150000,0,1610.845825,7213.758789,355.007243,0.302121,59.996876,0,-4911.19021,156107.9632,-155723.7728,0,-5264.626829,0,-4630,1,0
2025-10-14T22:05:00.000+00:00,0,45,-1206,150000,-150000,0,1621.252197,6112.180176,355.097392,0.31745,59.996876,0,-5818.387563,156032.64,-155950.584,0,-5816.959936,0,-5520,1,0
2025-10-14T22:05:05.000+00:00,0,45,-1217,150000,-150000,0,1573.218872,7439.092285,355.033234,0.231169,59.986012,0,-4659.787395,156008.6544,-155698.5248,0,-4658.686933,0,-4410,1,0
2025-10-14T22:05:10.000+00:00,0,45,-1212,150000,-150000,0,1627.264771,5329.916992,355.088999,0.33346,59.986012,0,-5333.482489,156158.0384,-155685.48,0,-4659.682336,0,-5080,1,0
2025-10-14T22:05:15.000+00:00,0,45,-1212,150000,-150000,0,1627.128418,7801.028809,355.075867,0.293078,59.996651,0,-5335.765396,156067.5664,-155744.8128,0,-5335.856991,0,-5320,1,0
2025-10-14T22:05:20.000+00:00,0,45,-1218,150000,-150000,0,1631.960327,5885.273926,355.102234,0.343165,59.996651,0,-4527.775701,156196.3312,-155964.0496,0,-4525.181237,0,-4260,1,0
2025-10-14T22:05:25.000+00:00,0,45,-1217,150000,-150000,0,1672.709595,7117.970215,355.159434,0.413575,59.996651,0,-3636.527453,156274.6,-155753.2288,0,-7366.938759,0,-3400,1,0
2025-10-14T22:05:30.000+00:00,0,45,-1209,150000,-150000,0,1613.520386,8105.640625,354.99706,0.303542,59.996651,0,-4068.755414,156089.448,-155630.776,0,-5149.455288,0,-3810,1,0
2025-10-14T22:05:35.000+00:00,0,45,-1218,150000,-150000,0,1653.379761,8118.881348,355.113017,0.434725,59.985859,0,-3479.603595,156333.0912,-156054.5216,0,-3486.189641,0,-3220,1,0
2025-10-14T22:05:40.000+00:00,0,45,-1210,150000,-150000,0,1595.237671,7663.887207,355.117961,0.268732,59.985859,0,-6923.87154,155974.1488,-155787.3136,0,-6921.965532,0,-6620,1,0
2025-10-14T22:05:45.000+00:00,0,45,-1211,150000,-150000,0,1579.805176,7982.149414,355.094584,0.231641,59.985859,0,-4438.299563,155924.0736,-155669.4896,0,-4436.166642,0,-4190,1,0
2025-10-14T22:05:50.000+00:00,0,45,-1200,150000,-150000,0,1640.110962,7259.181641,355.057841,0.350361,59.992523,0,-6069.574262,156198.4352,-155838.2304,0,-3961.193165,0,-5890,1,0
2025-10-14T22:05:55.000+00:00,0,45,-1203,150000,-150000,0,1647.827759,6345.397461,355.093536,0.388158,59.992523,0,-3961.345219,156280.912,-155859.2704,0,-3960.783385,0,-3690,1,0
2025-10-14T22:06:00.000+00:00,0,45,-1204,150000,-150000,0,1592.986206,6099.355469,355.116343,0.388158,59.992523,0,-6312.310283,155948.0592,-155879.048,0,-6303.74423,0,-6030,1,0
2025-10-14T22:06:05.000+00:00,0,45,-1201,150000,-150000,0,1632.277954,7428.256836,355.063924,0.34945,59.992523,0,-4424.743912,156142.8896,-155706.9408,0,-4419.081258,0,-4190,1,0
2025-10-14T22:06:10.000+00:00,0,45,-1200,150000,-150000,0,1593.137451,6246.155273,355.054535,0.281039,59.992523,0,-4956.62162,156179.92,-155900.088,0,-4952.310817,0,-4700,1,0
2025-10-14T22:06:15.000+00:00,0,45,-1206,150000,-150000,0,1626.520874,6768.824707,355.062225,0.314508,59.992523,0,-4950.567613,156105.0176,-155903.8752,0,-4346.922611,0,-5570,1,0
2025-10-14T22:06:20.000+00:00,0,45,-1205,150000,-150000,0,1642.348755,8101.547363,355.084066,0.359088,59.992523,0,-4350.527488,156237.1488,-155750.704,0,-4350.1925,0,-4110,1,0
2025-10-14T22:06:25.000+00:00,0,45,-1207,150000,-150000,0,1631.14209,8111.8125,355.077952,0.327361,59.992523,0,-4783.998079,156028.8528,-155605.528,0,-4780.615193,0,-4520,1,0
2025-10-14T22:06:30.000+00:00,0,45,-1208,150000,-150000,0,1637.789062,7027.813965,355.138621,0.36836,59.992523,0,-4190.291896,156308.6848,-155864.7408,0,-4188.729667,0,-3940,1,0
2025-10-14T22:06:35.000+00:00,0,45,-1194,150000,-150000,0,1582.611206,8052.614258,355.00587,0.308164,59.992523,0,-4622.269101,155869.3696,-155626.1472,0,-4620.788266,0,-4390,1,0
2025-10-14T22:06:40.000+00:00,0,45,-1197,150000,-150000,0,1626.821655,5890.512695,355.05072,0.338838,59.992523,0,-6211.938997,155974.9904,-155796.1504,0,-4635.759799,0,-7370,1,0
2025-10-14T22:06:45.000+00:00,0,45,-1200,150000,-150000,0,1605.228882,7429.666992,355.095825,0.277812,59.992523,0,-5619.57681,156001.9216,-155699.7872,0,-5618.855282,0,-5350,1,0
2025-10-14T22:06:50.000+00:00,0,45,-1192,150000,-150000,0,1611.651489,6991.048828,355.092865,0.299903,59.993515,0,-5254.504275,156128.1616,-155762.9072,0,-5251.918265,0,-4980,1,0
2025-10-14T22:06:55.000+00:00,0,45,-1196,150000,-150000,0,1557.109863,7454.149902,355.096568,0.203047,59.993515,0,-5331.367819,156057.888,-155709.0448,0,-3026.9798,0,-5050,1,0
2025-10-14T22:07:00.000+00:00,0,45,-1205,150000,-150000,0,1660.239258,7820.748535,355.172312,0.479765,59.993515,0,-3043.493033,156441.6576,-155601.32,0,-3029.704536,0,-2780,1,0
2025-10-14T22:07:05.000+00:00,0,45,-1212,150000,-150000,0,1670.309082,7785.379883,355.212992,0.495705,59.993515,0,-2828.044523,156490.4704,-155647.608,0,-2829.22994,0,-2580,1,0
2025-10-14T22:07:10.000+00:00,0,45,-1210,150000,-150000,0,1648.192261,8338.901367,355.074188,0.47712,59.993515,0,-3422.252913,156017.4912,-155560.0816,0,-2804.773693,0,-2560,1,0
2025-10-14T22:07:15.000+00:00,0,45,-1209,150000,-150000,0,1668.525146,6331.352051,355.121979,0.503131,59.993515,0,-5961.003621,156463.5392,-155932.9104,0,-2811.677067,0,-5690,1,0
2025-10-14T22:07:20.000+00:00,0,45,-1201,150000,-150000,0,1583.340698,8434.554687,355.009674,0.24775,59.993515,0,-4463.068583,156055.3632,-155528.9424,0,-4463.068583,0,-4210,1,0
2025-10-14T22:07:25.000+00:00,0,45,-1198,150000,-150000,0,1629.425415,7575.472168,355.028961,0.344537,59.993515,0,-4852.203939,156207.272,-155646.3456,0,-4852.454743,0,-4590,1,0
2025-10-14T22:07:30.000+00:00,0,45,-1193,150000,-150000,0,1627.082153,7885.912598,355.064301,0.325735,59.993515,0,-4860.756598,156129.0032,-155647.1872,0,-4859.822872,0,-5820,1,0
2025-10-14T22:07:35.000+00:00,0,45,-1209,150000,-150000,0,1631.03833,6343.699219,355.038411,0.344424,59.993515,0,-4468.689979,156187.4944,-155956.896,0,-4468.42028,0,-4230,1,0
2025-10-14T22:07:40.000+00:00,0,45,-1209,150000,-150000,0,1651.249023,6432.293457,355.070424,0.405698,59.993515,0,-3740.374334,156327.6208,-155868.9488,0,-3736.135381,0,-3500,1,0
2025-10-14T22:07:45.000+00:00,0,45,-1195,150000,-150000,0,1638.80127,8095.206055,355.113525,0.209153,59.993515,0,-4072.987733,156053.2592,-155600.4784,0,-4072.934082,0,-3820,1,0
2025-10-14T22:07:50.000+00:00,0,45,-1195,150000,-150000,0,1638.816284,8441.349609,355.137278,0.374898,59.993515,0,-6819.0247,156267.8672,-155650.9744,0,-6826.146455,0,-6540,1,0
2025-10-14T22:07:55.000+00:00,0,45,-1197,150000,-150000,0,1683.13147,4983.036133,355.185486,0.516097,59.993515,0,-2619.910343,156454.2816,-155583.6464,0,-5246.809948,0,-2420,1,0
2025-10-14T22:08:00.000+00:00,0,45,-1197,150000,-150000,0,1649.503052,7438.92334,355.097331,0.414046,59.993515,0,-3569.020321,156310.7888,-155677.064,0,-3568.997433,0,-3330,1,0
2025-10-14T22:08:05.000+00:00,0,45,-1204,150000,-150000,0,1560.829102,8096.514648,355.068715,0.211724,59.993515,0,-4359.963797,156099.968,-155660.6528,0,-4354.901659,0,-4120,1,0
2025-10-14T22:08:10.000+00:00,0,45,-1217,150000,-150000,0,1639.978638,6197.612793,355.03595,0.358147,59.993515,0,-5976.013515,156216.5296,-155867.2656,0,-4374.272164,0,-5690,1,0
2025-10-14T22:08:15.000+00:00,0,45,-1206,150000,-150000,0,1628.239746,6990.489746,355.080109,0.293888,59.993515,0,-4907.530498,156143.3104,-155750.2832,0,-4906.739472,0,-4630,1,0
2025-10-14T22:08:20.000+00:00,0,45,-1209,150000,-150000,0,1665.927002,5827.457031,355.118184,0.257172,59.993515,0,-3211.24966,156429.0336,-155832.76,0,-3195.372066,0,-2960,1,0
2025-10-14T22:08:25.000+00:00,0,45,-1195,150000,-150000,0,1582.333984,7034.466309,355.048686,0.459923,59.993515,0,-5966.911797,155998.5552,-155792.3632,0,-5964.386517,0,-5650,1,0
2025-10-14T22:08:30.000+00:00,0,45,-1207,150000,-150000,0,1593.938232,6070.714844,355.078003,0.266367,59.993515,0,-4321.341416,155998.5552,-155932.0688,0,-4318.999124,0,-4070,1,0
2025-10-14T22:08:35.000+00:00,0,45,-1212,150000,-150000,0,1638.324219,6080.47168,355.085917,0.359235,59.993515,0,-4324.887492,156271.2336,-155872.736,0,-4320.719032,0,-5510,1,0
2025-10-14T22:08:40.000+00:00,0,45,-1211,150000,-150000,0,1674.827271,5523.02002,355.183411,0.332452,59.993515,0,-4595.924024,156244.7232,-155696.8416,0,-4584.892254,0,-4330,1,0
2025-10-14T22:08:45.000+00:00,0,45,-1202,150000,-150000,0,1606.834351,9228.579102,354.969655,0.290691,59.993515,0,-4284.542663,155993.0848,-155384.1872,0,-3163.100518,0,-4060,1,0
2025-10-14T22:08:50.000+00:00,0,45,-1194,150000,-150000,0,1605.798218,5372.922363,354.982595,0.309703,59.981144,0,-7865.980261,155999.8176,-155937.1184,0,-3165.295369,0,-7570,1,0
2025-10-14T22:08:55.000+00:00,0,45,-1193,150000,-150000,0,1659.523193,7621.305664,355.034719,0.358983,59.981144,0,-4349.174394,156163.9296,-155698.5248,0,-6231.73806,0,-4100,1,0
2025-10-14T22:09:00.000+00:00,0,45,-1204,150000,-150000,0,1659.523193,5945.276367,355.029327,0.277547,59.981144,0,-5745.360988,156024.224,-155935.856,0,-5746.930977,0,-5450,1,0
2025-10-14T22:09:05.000+00:00,0,45,-1214,150000,-150000,0,1619.00647,6317.401367,355.1132,0.313955,59.981144,0,-4996.529733,156161.8256,-155851.2752,0,-4993.005523,0,-4720,1,0
2025-10-14T22:09:10.000+00:00,0,45,-1218,150000,-150000,0,1607.789673,8326.109375,354.989939,0.299706,59.981144,0,-5512.214446,156086.5024,-155588.696,0,-5253.409303,0,-5230,1,0
2025-10-14T22:09:15.000+00:00,0,45,-1202,150000,-150000,0,1607.256836,7204.12207,355.022797,0.301125,59.981144,0,-5261.939006,156073.4576,-155695.5792,0,-5255.290694,0,-4960,1,0
2025-10-14T22:09:20.000+00:00,0,45,-1199,150000,-150000,0,1645.398804,6624.74707,355.118266,0.432735,59.981144,0,-3391.266624,156362.5472,-155911.0288,0,-3388.876342,0,-3140,1,0
2025-10-14T22:09:25.000+00:00,0,45,-1210,150000,-150000,0,1655.754517,8123.432129,355.077118,0.443523,59.981144,0,-3318.378067,156369.28,-155710.3072,0,-3315.099881,0,-3060,1,0
2025-10-14T22:09:30.000+00:00,0,45,-1210,150000,-150000,0,1596.160645,6204.976562,355.072164,0.261096,59.981144,0,-4165.512558,156309.9472,-155901.3504,0,-4158.015655,0,-3880,1,0
2025-10-14T22:09:35.000+00:00,0,45,-1219,150000,-150000,0,1638.50061,4606.59375,355.039154,0.375259,59.981144,0,-4177.4694,156229.9952,-156127.7408,0,-4177.126795,0,-4090,1,0
2025-10-14T22:09:40.000+00:00,0,45,-1196,150000,-150000,0,1625.689941,6312.524414,355.002065,0.340047,59.981144,0,-4604.062465,156179.4992,-155869.3696,0,-4602.56682,0,-4280,1,0
2025-10-14T22:09:45.000+00:00,0,45,-1199,150000,-150000,0,1605.516479,4977.300781,354.947835,0.301917,59.975849,0,-5141.29033,156091.552,-156045.264,0,-5137.942555,0,-4850,1,0
2025-10-14T22:09:50.000+00:00,0,45,-1213,150000,-150000,0,1617.882202,5023.665527,355.096792,0.324194,59.976147,0,-4877.70463,156136.5776,-155941.3264,0,-4879.141092,0,-4600,1,0
2025-10-14T22:09:55.000+00:00,0,45,-1219,150000,-150000,0,1666.864014,5786.19873,355.115733,0.500601,59.976147,0,-2815.773667,156440.3952,-155953.9504,0,-2813.492692,0,-2570,1,0
2025-10-14T22:10:00.000+00:00,0,45,-1211,150000,-150000,0,1643.968872,5631.008789,355.015442,0.395227,59.976147,0,-4232.118523,156314.1552,-155965.7328,0,-4229.003607,0,-3950,1,0
2025-10-14T22:10:05.000+00:00,0,45,-1203,150000,-150000,0,1586.444458,6086.035156,354.941477,0.316567,59.976147,0,-3508.352269,156008.2336,-155883.6768,0,-3508.352269,0,-3220,1,0
2025-10-14T22:10:10.000+00:00,0,45,-1211,150000,-150000,0,1654.914795,5461.495605,355.06665,0.429163,59.976147,0,-3510.970447,156391.1616,-156038.5312,0,-3509.562,0,-4810,1,0
2025-10-14T22:10:15.000+00:00,0,45,-1209,150000,-150000,0,1616.298462,7322.756348,355.13559,0.321833,59.976147,0,-4856.73288,156167.296,-155690.9504,0,-4855.17132,0,-4570,1,0
2025-10-14T22:10:20.000+00:00,0,45,-1210,150000,-150000,0,1655.852417,6748.95752,355.038167,0.358721,59.976147,0,-4141.217587,156254.4016,-155807.512,0,-4253.160893,0,-3880,1,0
2025-10-14T22:10:25.000+00:00,0,45,-1195,150000,-150000,0,1598.54187,5434.269531,355.087626,0.37383,59.976147,0,-4161.1395,156271.6544,-155992.664,0,-4161.256838,0,-5400,1,0
2025-10-14T22:10:30.000+00:00,0,45,-1194,150000,-150000,0,1653.800049,6298.810547,355.130859,0.456399,59.976147,0,-3185.208007,156447.9696,-155906.8208,0,-3186.585329,0,-2920,1,0
2025-10-14T22:10:35.000+00:00,0,45,-1201,150000,-150000,0,1634.316162,7992.215332,355.025177,0.359483,59.976147,0,-4305.795212,156257.768,-155672.0144,0,-4303.93595,0,-4040,1,0
2025-10-14T22:10:40.000+00:00,0,45,-1215,150000,-150000,0,1623.304687,6542.287598,355.018595,0.261649,59.976147,0,-5901.193719,156039.3728,-155852.1168,0,-5899.681199,0,-5630,1,0
2025-10-14T22:10:45.000+00:00,0,45,-1209,150000,-150000,0,1609.418091,6339.145996,354.999593,0.283413,59.976147,0,-5423.188019,156086.0816,-155864.32,0,-5407.298194,0,-5130,1,0
2025-10-14T22:10:50.000+00:00,0,45,-1204,150000,-150000,0,1599.292725,6884.886719,355.040446,0.286988,59.977039,0,-5204.595703,156049.0512,-155809.616,0,-5204.318106,0,-4960,1,0
2025-10-14T22:10:55.000+00:00,0,45,-1206,150000,-150000,0,1624.601562,7208.489746,355.073232,0.331788,59.977039,0,-4687.212736,156142.048,-155871.0528,0,-4680.867553,0,-4430,1,0
2025-10-14T22:11:00.000+00:00,0,45,-1219,150000,-150000,0,1624.956299,6616.10791,355.038706,0.326918,59.977039,0,-4729.947206,156171.9248,-155947.6384,0,-4729.158252,0,-4490,1,0
2025-10-14T22:11:05.000+00:00,0,45,-1209,150000,-150000,0,1621.575195,6992.830078,355.082703,0.326987,59.977039,0,-4751.271172,156148.7808,-155794.4672,0,-4750.903036,0,-4470,1,0
2025-10-14T22:11:10.000+00:00,0,45,-1198,150000,-150000,0,1602.544922,6096.20752,355.019653,0.282876,59.977039,0,-4912.223366,156052.8384,-155951.0048,0,-4910.037346,0,-4630,1,0
2025-10-14T22:11:15.000+00:00,0,45,-1192,150000,-150000,0,1611.171875,6092.702148,355.008189,0.318537,59.977039,0,-3937.162936,156123.9536,-155918.6032,0,-3947.759381,0,-3690,1,0
2025-10-14T22:11:20.000+00:00,0,45,-1203,150000,-150000,0,1646.207886,5391.813477,355.029602,0.391108,59.977039,0,-3953.160055,156293.9568,-155972.4656,0,-3953.160055,0,-5330,1,0
2025-10-14T22:11:25.000+00:00,0,45,-1212,150000,-150000,0,1585.539551,6066.238281,355.003784,0.257917,59.977039,0,-4602.350997,156011.6,-155924.4944,0,-4593.895169,0,-4320,1,0
2025-10-14T22:11:30.000+00:00,0,45,-1207,150000,-150000,0,1620.018066,5208.018066,355.067362,0.339824,59.977039,0,-4615.258257,156184.128,-155896.7216,0,-4603.07932,0,-5100,1,0
2025-10-14T22:11:35.000+00:00,0,45,-1195,150000,-150000,0,1602.719116,6675.989258,355.016429,0.288647,59.977039,0,-5437.110243,156074.2992,-155825.1856,0,-5432.825343,0,-5160,1,0
2025-10-14T22:11:40.000+00:00,0,45,-1205,150000,-150000,0,1617.212158,6456.410645,355.051086,0.318992,59.977039,0,-4826.459826,156163.9296,-155861.7952,0,-4823.55327,0,-4560,1,0
2025-10-14T22:11:45.000+00:00,0,45,-1221,150000,-150000,0,1604.103882,6536.035645,355.026042,0.288226,59.977039,0,-5524.541802,156142.4688,-155913.9744,0,-5522.757399,0,-5220,1,0
2025-10-14T22:11:50.000+00:00,0,45,-1207,150000,-150000,0,1594.533081,6548.682129,355.044413,0.267816,59.977982,0,-4994.754897,156012.0208,-155812.5616,0,-4992.068867,0,-4730,1,0
2025-10-14T22:11:55.000+00:00,0,45,-1203,150000,-150000,0,1613.40979,6004.009766,355.006816,0.307979,59.977982,0,-4997.511149,156055.3632,-155949.3216,0,-4992.827222,0,-5180,1,0
2025-10-14T22:12:00.000+00:00,0,45,-1199,150000,-150000,0,1613.379028,5570.756836,355.025584,0.288296,59.977982,0,-4409.817239,156059.992,-155994.3472,0,-4396.792993,0,-4100,1,0
2025-10-14T22:12:05.000+00:00,0,45,-1196,150000,-150000,0,1630.96582,8235.230469,355.048655,0.356692,59.977982,0,-4401.140376,156205.5888,-155538.6208,0,-4401.113784,0,-4980,1,0
2025-10-14T22:12:10.000+00:00,0,45,-1206,150000,-150000,0,1613.306274,7113.675293,355.113708,0.326407,59.977982,0,-4726.378934,156144.152,-155869.3696,0,-4705.982985,0,-4440,1,0
2025-10-14T22:12:15.000+00:00,0,45,-1216,150000,-150000,0,1670.768921,7813.341797,355.105184,0.518876,59.977982,0,-2620.405187,156443.3408,-155729.2432,0,-5272.725158,0,-2370,1,0
2025-10-14T22:12:20.000+00:00,0,45,-1191,150000,-150000,0,1593.682251,8012.079102,355.027313,0.264028,59.977982,0,-3558.254219,156398.736,-155621.9392,0,-3558.124063,0,-3310,1,0
2025-10-14T22:12:25.000+00:00,0,45,-1199,150000,-150000,0,1649.771851,6805.726074,355.085642,0.415916,59.977982,0,-4197.325154,156378.9584,-155887.8848,0,-3554.746647,0,-3940,1,0
2025-10-14T22:12:30.000+00:00,0,45,-1195,150000,-150000,0,1625.144775,8180.164551,355.068522,0.340576,59.977982,0,-4612.542073,156231.2576,-155541.9872,0,-4608.302278,0,-4330,1,0
2025-10-14T22:12:35.000+00:00,0,45,-1206,150000,-150000,0,1611.707642,7420.597656,355.099314,0.302148,59.986313,0,-4185.983207,156142.4688,-155707.7824,0,-4191.467517,0,-3930,1,0
2025-10-14T22:12:40.000+00:00,0,45,-1218,150000,-150000,0,1633.58374,6562.420898,355.028361,0.368688,59.986313,0,-4197.493854,156208.1136,-155830.656,0,-4195.831501,0,-5640,1,0
2025-10-14T22:12:45.000+00:00,0,45,-1219,150000,-150000,0,1628.812134,6928.359375,355.049042,0.355043,59.986313,0,-4224.793318,156185.3904,-155764.5904,0,-4219.308363,0,-3950,1,0
2025-10-14T22:12:50.000+00:00,0,45,-1224,150000,-150000,0,1604.794189,6113.470703,355.055756,0.267116,59.995804,0,-5464.317793,156013.704,-155827.7104,0,-3683.199407,0,-5170,1,0
2025-10-14T22:12:55.000+00:00,0,45,-1220,150000,-150000,0,1670.903198,6526.172852,355.145671,0.411962,59.995804,0,-3411.903104,156368.4384,-155822.24,0,-3410.836729,0,-3140,1,0
2025-10-14T22:13:00.000+00:00,0,45,-1225,150000,-150000,0,1654.288818,5377.154297,355.178304,0.436886,59.995804,0,-3818.601998,156318.784,-155974.5696,0,-3818.737118,0,-3560,1,0
2025-10-14T22:13:05.000+00:00,0,45,-1207,150000,-150000,0,1643.788818,5198.936523,355.044861,0.395319,59.995804,0,-5514.945263,156294.3776,-155891.672,0,-5027.410337,0,-5230,1,0
2025-10-14T22:13:10.000+00:00,0,45,-1208,150000,-150000,0,1615.366455,8558.533203,355.037313,0.313314,59.995804,0,-5028.857884,156048.2096,-155703.5744,0,-5027.633287,0,-4730,1,0
2025-10-14T22:13:15.000+00:00,0,45,-1205,150000,-150000,0,1658.710815,6766.59375,355.151062,0.418692,59.995804,0,-3519.891493,156385.2704,-155812.1408,0,-3518.525485,0,-3260,1,0
2025-10-14T22:13:20.000+00:00,0,45,-1194,150000,-150000,0,1647.518799,6736.231934,355.079681,0.412821,59.996449,0,-3647.813115,156366.7552,-155813.824,0,-3647.704638,0,-3390,1,0
2025-10-14T22:13:25.000+00:00,0,45,-1198,150000,-150000,0,1615.749878,7657.149902,354.996857,0.355348,59.996449,0,-4753.966199,156294.3776,-155730.0848,0,-4749.092577,0,-4460,1,0
2025-10-14T22:13:30.000+00:00,0,45,-1206,150000,-150000,0,1627.062988,6785.822754,355.049032,0.327609,59.996449,0,-5430.808975,156182.024,-155982.9856,0,-4744.986908,0,-5140,1,0
2025-10-14T22:13:35.000+00:00,0,45,-1208,150000,-150000,0,1625.465698,4990.126465,355.054545,0.331837,59.996449,0,-4667.398903,156168.1376,-155965.312,0,-4663.726583,0,-4420,1,0
2025-10-14T22:13:40.000+00:00,0,45,-1211,150000,-150000,0,1611.239014,6919.177246,355.017883,0.278549,60.006981,0,-5612.286943,156014.5456,-155787.7344,0,-5614.199843,0,-5350,1,0
2025-10-14T22:13:45.000+00:00,0,45,-1218,150000,-150000,0,1592.209961,5897.212891,355.03833,0.265947,60.006981,0,-5820.150294,156006.1296,-155938.8016,0,-6213.935696,0,-5540,1,0
2025-10-14T22:13:50.000+00:00,0,45,-1218,150000,-150000,0,1576.62439,6545.913086,355.024455,0.253139,59.999012,0,-6801.087389,155904.296,-155830.2352,0,-6798.610955,0,-6500,1,0
2025-10-14T22:13:55.000+00:00,0,45,-1216,150000,-150000,0,1624.897827,7448.091309,355.04774,0.314673,59.999012,0,-4965.833931,156074.72,-155707.7824,0,-4965.433695,0,-4700,1,0
2025-10-14T22:14:00.000+00:00,0,45,-1221,150000,-150000,0,1597.521729,5629.571289,355.045135,0.268857,59.999012,0,-5828.448753,156136.5776,-155783.9472,0,-5823.846679,0,-5560,1,0
2025-10-14T22:14:05.000+00:00,0,45,-1226,150000,-150000,0,1615.655151,6986.722168,355.007039,0.301232,59.999012,0,-5257.626624,156084.3984,-155789.4176,0,-5247.284968,0,-5000,1,0
2025-10-14T22:14:10.000+00:00,0,45,-1228,150000,-150000,0,1605.343018,6329.160645,355.05957,0.277457,59.999012,0,-6628.682429,156011.1792,-155856.7456,0,-6902.1797,0,-6330,1,0
2025-10-14T22:14:15.000+00:00,0,45,-1230,150000,-150000,0,1616.204712,7184.083984,354.986725,0.234263,59.999012,0,-5238.499853,156101.2304,-155771.744,0,-5227.13738,0,-4980,1,0
2025-10-14T22:14:20.000+00:00,0,45,-1228,150000,-150000,0,1580.175659,6432.806641,355.094157,0.299807,59.99678,0,-5256.442957,156090.2896,-155823.9232,0,-5254.442012,0,-6370,1,0
2025-10-14T22:14:25.000+00:00,0,45,-1227,150000,-150000,0,1653.593262,6997.314453,355.03007,0.431673,59.985264,0,-3420.626389,156170.2416,-155785.6304,0,-3421.952167,0,-3170,1,0
2025-10-14T22:14:30.000+00:00,0,45,-1212,150000,-150000,0,1611.275146,6014.26416,355.127706,0.293985,59.985264,0,-6206.977316,156089.0272,-155937.5392,0,-6211.533869,0,-5920,1,0
2025-10-14T22:14:35.000+00:00,0,45,-1206,150000,-150000,0,1608.511475,6323.864746,355.196269,0.272328,59.985264,0,-5403.901992,156067.9872,-155877.7856,0,-5794.930529,0,-5130,1,0
2025-10-14T22:14:40.000+00:00,0,45,-1196,150000,-150000,0,1626.522705,6109.79248,355.015432,0.341572,59.985264,0,-4535.569977,156151.3056,-155945.9552,0,-4533.531386,0,-4280,1,0
2025-10-14T22:14:45.000+00:00,0,45,-1192,150000,-150000,0,1634.571411,6460.84375,355.117076,0.303517,59.985264,0,-5144.074457,156047.368,-155863.8992,0,-5142.755582,0,-5040,1,0
2025-10-14T22:14:50.000+00:00,0,45,-1192,150000,-150000,0,1616.054321,6570.061523,355.093201,0.296193,59.99535,0,-4919.620311,156097.4432,-155827.2896,0,-6087.520038,0,-4630,1,0
2025-10-14T22:14:55.000+00:00,0,45,-1194,150000,-150000,0,1629.471191,6581.876953,355.109049,0.317068,59.99535,0,-4907.914802,156135.736,-155951.8464,0,-4905.586452,0,-5510,1,0
2025-10-14T22:15:00.000+00:00,0,45,-1190,150000,-150000,0,1664.714478,5901.107422,355.077779,0.392327,59.99535,0,-3531.305127,156316.2592,-155945.5344,0,-3529.809686,0,-3250,1,0
2025-10-14T22:15:05.000+00:00,0,45,-1198,150000,-150000,0,1653.765137,6076.435547,354.973796,0.420261,59.99535,0,-5337.569491,156341.928,-155908.504,0,-6280.736758,0,-5060,1,0
2025-10-14T22:15:10.000+00:00,0,45,-1200,150000,-150000,0,1615.246216,6538.513184,355.188131,0.293172,59.99535,0,-5329.710968,156084.3984,-155858.8496,0,-5328.17251,0,-5640,1,0
2025-10-14T22:15:15.000+00:00,0,45,-1202,150000,-150000,0,1613.897949,5663.544922,355.070913,0.269834,59.99535,0,-5674.279131,156036.848,-155990.1392,0,-5675.557944,0,-5380,1,0
2025-10-14T22:15:20.000+00:00,0,45,-1197,150000,-150000,0,1581.202759,7034.117187,355.132751,0.230877,59.99535,0,-6498.437679,155986.7728,-155820.9776,0,-6497.975012,0,-6210,1,0
2025-10-14T22:15:25.000+00:00,0,45,-1202,150000,-150000,0,1593.542236,6339.768066,355.024119,0.241845,59.99535,0,-5530.126699,155972.4656,-155862.216,0,-5520.501298,0,-5220,1,0
2025-10-14T22:15:30.000+00:00,0,45,-1204,150000,-150000,0,1608.432251,5192.551758,355.095907,0.287763,59.99535,0,-5650.197049,156082.7152,-156049.0512,0,-5362.603529,0,-5360,1,0
2025-10-14T22:15:35.000+00:00,0,45,-1195,150000,-150000,0,1581.868042,7832.88916,355.076945,0.265229,60.005875,0,-6720.912433,156000.2384,-155637.9296,0,-6716.826524,0,-6450,1,0
2025-10-14T22:15:40.000+00:00,0,45,-1192,150000,-150000,0,1584.800171,6483.54834,355.051707,0.23433,60.005875,0,-6257.309575,155890.8304,-155792.3632,0,-4433.326276,0,-5990,1,0
2025-10-14T22:15:45.000+00:00,0,45,-1195,150000,-150000,0,1640.877075,6029.714355,355.082876,0.352733,60.005875,0,-4420.409493,156235.4656,-155923.232,0,-4420.279805,0,-4180,1,0
2025-10-14T22:15:50.000+00:00,0,45,-1197,150000,-150000,0,1608.07959,7991.072754,355.025218,0.293001,60.016666,0,-6077.355159,156030.1152,-155662.7568,0,-6067.740861,0,-5790,1,0
2025-10-14T22:15:55.000+00:00,0,45,-1217,150000,-150000,0,1612.598022,6030.645508,355.07608,0.271487,60.016666,0,-5773.044201,156031.3776,-155896.7216,0,-5772.983848,0,-5510,1,0
2025-10-14T22:16:00.000+00:00,0,45,-1219,150000,-150000,0,1612.383179,6672.384277,355.058614,0.288925,60.016666,0,-5492.368654,156052.8384,-155815.0864,0,-5488.942958,0,-5210,1,0
2025-10-14T22:16:05.000+00:00,0,45,-1228,150000,-150000,0,1617.31897,7002.342285,355.037669,0.279082,60.016666,0,-5720.971486,156086.9232,-155790.68,0,-5720.597527,0,-5410,1,0
2025-10-14T22:16:10.000+00:00,0,45,-1216,150000,-150000,0,1605.898926,8582.345703,355.092072,0.240691,60.016666,0,-5730.603778,156067.9872,-155512.1104,0,-4659.521362,0,-6200,1,0
2025-10-14T22:16:15.000+00:00,0,45,-1208,150000,-150000,0,1628.18042,6260.233887,355.062388,0.334051,60.016666,0,-4659.631018,156177.3952,-155880.3104,0,-4658.839557,0,-4390,1,0
2025-10-14T22:16:20.000+00:00,0,45,-1192,150000,-150000,0,1636.299316,7081.140137,355.168416,0.341156,60.016666,0,-4585.880511,156232.0992,-155788.9968,0,-4584.780722,0,-4330,1,0
2025-10-14T22:16:25.000+00:00,0,45,-1200,150000,-150000,0,1624.721558,7038.933105,355.193247,0.326669,60.016666,0,-4442.392643,156282.5952,-155714.0944,0,-4812.353656,0,-4160,1,0
2025-10-14T22:16:30.000+00:00,0,45,-1199,150000,-150000,0,1563.813843,7504.297852,354.997732,0.347068,60.016666,0,-4439.369176,156202.2224,-155667.8064,0,-4434.507726,0,-7490,1,0
2025-10-14T22:16:35.000+00:00,0,45,-1202,150000,-150000,0,1715.846313,7519.651855,355.122894,0.458296,60.016666,0,-3206.826924,156394.528,-155698.104,0,-3205.521124,0,-2960,1,0
2025-10-14T22:16:40.000+00:00,0,45,-1192,150000,-150000,0,1605.829712,6466.338867,355.052531,0.277076,60.016666,0,-5755.445017,156011.1792,-155843.28,0,-5753.391672,0,-5460,1,0
2025-10-14T22:16:45.000+00:00,0,45,-1194,150000,-150000,0,1604.862061,6701.522461,355.023783,0.226255,60.016666,0,-3763.660786,155942.5888,-155869.3696,0,-5972.577884,0,-3500,1,0
2025-10-14T22:16:50.000+00:00,0,45,-1199,150000,-150000,0,1655.894287,7206.870117,355.05661,0.401987,60.017242,0,-2536.511505,156343.1904,-155733.0304,0,-2534.431922,0,-2320,1,0
2025-10-14T22:16:55.000+00:00,0,45,-1214,150000,-150000,0,1679.75647,7148.388184,355.201823,0.535809,60.017242,0,-2551.136391,156492.9952,-155887.464,0,-2564.941505,0,-5300,1,0
2025-10-14T22:17:00.000+00:00,0,45,-1212,150000,-150000,0,1640.35144,10355.80371,355.191935,0.329754,60.017242,0,-3776.896435,156307.4224,-155248.2688,0,-3775.456385,0,-3540,1,0
2025-10-14T22:17:05.000+00:00,0,45,-1220,150000,-150000,0,1654.304443,6903.047363,355.094879,0.397371,60.017242,0,-2794.335784,156309.5264,-155725.8768,0,-2788.247166,0,-2570,1,0
2025-10-14T22:17:10.000+00:00,0,45,-1225,150000,-150000,0,1677.751953,4983.591797,355.110657,0.507544,60.017242,0,-2807.421507,156506.4608,-156070.9328,0,-5204.144727,0,-4930,1,0
2025-10-14T22:17:15.000+00:00,0,45,-1217,150000,-150000,0,1604.377441,7420.498535,355.077413,0.253638,60.017242,0,-6235.780106,155862.6368,-155769.2192,0,-4361.830803,0,-5950,1,0
2025-10-14T22:17:20.000+00:00,0,45,-1208,150000,-150000,0,1646.058105,7432.473633,355.023468,0.360019,60.017242,0,-4362.967722,156215.688,-155695.5792,0,-4359.066586,0,-4100,1,0
2025-10-14T22:17:25.000+00:00,0,45,-1197,150000,-150000,0,1594.886841,6313.955078,355.061554,0.249603,60.017242,0,-3880.434735,156076.4032,-155895.0384,0,-3880.547809,0,-3620,1,0
2025-10-14T22:17:30.000+00:00,0,45,-1200,150000,-150000,0,1661.630005,5864.615723,355.076284,0.398962,60.017242,0,-5916.972109,156262.8176,-155961.104,0,-3899.015723,0,-5620,1,0
2025-10-14T22:17:35.000+00:00,0,45,-1200,150000,-150000,0,1549.697754,8546.441406,355.109111,0.270147,60.017242,0,-5941.645602,156023.8032,-155787.7344,0,-5938.35243,0,-5640,1,0
2025-10-14T22:17:40.000+00:00,0,45,-1189,150000,-150000,0,1576.699829,9153.509766,354.95814,0.210448,60.017242,0,-5448.189047,155653.4992,-155406.0688,0,-5446.432958,0,-5180,1,0
2025-10-14T22:17:45.000+00:00,0,45,-1192,150000,-150000,0,1634.172852,6320.188965,355.140879,0.320154,60.017242,0,-4894.692787,156146.6768,-155908.9248,0,-4893.235399,0,-4640,1,0
2025-10-14T22:17:50.000+00:00,0,45,-1195,150000,-150000,0,1602.841797,6102.006348,355.103455,0.251753,60.01638,0,-6250.919377,155956.0544,-155896.3008,0,-6255.083095,0,-6010,1,0
2025-10-14T22:17:55.000+00:00,0,45,-1207,150000,-150000,0,1618.170166,7217.595215,355.106038,0.280338,60.01638,0,-5627.933029,156003.184,-155773.0064,0,-5627.678577,0,-5390,1,0
2025-10-14T22:18:00.000+00:00,0,45,-1219,150000,-150000,0,1607.406494,6683.311035,355.069895,0.258368,60.01638,0,-6222.4111,155954.792,-155816.7696,0,-6217.418733,0,-6640,1,0
2025-10-14T22:18:05.000+00:00,0,45,-1226,150000,-150000,0,1674.456299,7162.841797,355.141012,0.394485,60.01638,0,-3858.809289,156112.1712,-155743.9712,0,-3858.459402,0,-3630,1,0
2025-10-14T22:18:10.000+00:00,0,45,-1213,150000,-150000,0,1664.110229,8121.228027,355.078257,0.218128,60.01638,0,-5756.237242,156325.5168,-155637.088,0,-3864.438916,0,-5480,1,0
2025-10-14T22:18:15.000+00:00,0,45,-1216,150000,-150000,0,1659.296143,6343.327148,355.08903,0.278829,60.01638,0,-5767.982159,155997.2928,-155804.9872,0,-5765.065032,0,-5600,1,0
2025-10-14T22:18:20.000+00:00,0,45,-1193,150000,-150000,0,1626.816528,6003.138672,355.189494,0.291705,60.01638,0,-5452.843516,156081.8736,-155633.7216,0,-5451.622017,0,-5200,1,0
2025-10-14T22:18:25.000+00:00,0,45,-1197,150000,-150000,0,1736.498169,8572.128906,355.287292,0.730729,60.01638,0,-1045.370284,156829.2144,-155676.2224,0,-1044.747219,0,-860,1,0
2025-10-14T22:18:30.000+00:00,0,45,-1190,150000,-150000,0,1726.459229,7326.937988,355.310282,0.353554,60.01638,0,-4439.631601,156407.9936,-155601.7408,0,-7348.536656,0,-7050,1,0
2025-10-14T22:18:35.000+00:00,0,45,-1197,150000,-150000,0,1667.895264,7223.366211,355.19044,0.410816,60.01638,0,-3717.930151,156414.7264,-155727.56,0,-3713.645005,0,-3460,1,0
2025-10-14T22:18:40.000+00:00,0,45,-1177,150000,-150000,0,1658.246948,9219.931641,354.989075,0.349545,60.01638,0,-986.758337,156176.9744,-155395.5488,0,-984.031576,0,-750,1,0
2025-10-14T22:18:45.000+00:00,0,45,-1199,150000,-150000,0,1738.708984,4091.004883,355.149699,0.758239,60.01638,0,-993.437293,156758.0992,-155919.8656,0,-990.894524,0,-4080,1,0
2025-10-14T22:18:50.000+00:00,0,45,-1200,150000,-150000,0,1658.742554,6757.527832,355.11145,0.399583,60.01638,0,-3783.217491,156307.4224,-155761.6448,0,-3776.162161,0,-3530,1,0
2025-10-14T22:18:55.000+00:00,0,45,-1213,150000,-150000,0,1673.097656,6313.421875,355.056274,0.36546,60.01638,0,-4236.964016,156253.9808,-155911.8704,0,-4227.966115,0,-3970,1,0
2025-10-14T22:19:00.000+00:00,0,45,-1221,150000,-150000,0,1655.903076,6305.772949,355.036133,0.345899,60.01638,0,-6575.425677,156177.3952,-155645.9248,0,-6571.058159,0,-6260,1,0
2025-10-14T22:19:05.000+00:00,0,45,-1227,150000,-150000,0,1724.135864,8062.927246,355.168223,0.655428,60.006554,0,-1678.573378,156658.7904,-155568.0768,0,-1676.375755,0,-1450,1,0
2025-10-14T22:19:10.000+00:00,0,45,-1230,150000,-150000,0,1673.714844,4790.231934,355.229553,0.396855,60.006554,0,-2902.68008,156388.6368,-156100.8096,0,-2913.052104,0,-2630,1,0
2025-10-14T22:19:15.000+00:00,0,45,-1222,150000,-150000,0,1689.049683,7193.192871,355.116516,0.4943,60.017311,0,-6253.937212,156483.7376,-155668.648,0,-6263.619462,0,-5970,1,0
2025-10-14T22:19:20.000+00:00,0,45,-1225,150000,-150000,0,1721.170532,8066.407227,355.045807,0.46445,60.017311,0,-3109.573456,156433.2416,-155632.88,0,-3107.10562,0,-2870,1,0
2025-10-14T22:19:25.000+00:00,0,45,-1207,150000,-150000,0,1651.86853,6540.726562,355.006999,0.347434,60.017311,0,-3756.263974,156346.136,-155847.488,0,-3756.121958,0,-3510,1,0
2025-10-14T22:19:30.000+00:00,0,45,-1211,150000,-150000,0,1697.565186,3572.481689,355.081573,0.552485,60.017311,0,-2503.495134,156425.2464,-156091.1312,0,-2500.102828,0,-2270,1,0
2025-10-14T22:19:35.000+00:00,0,45,-1203,150000,-150000,0,1686.675415,5888.75293,355.120504,0.46754,60.007236,0,-3193.639719,156357.4976,-155942.5888,0,-3191.680112,0,-2910,1,0
2025-10-14T22:19:40.000+00:00,0,45,-1197,150000,-150000,0,1657.528198,5541.853027,355.086182,0.341234,59.996719,0,-2937.060439,156318.3632,-155959.4208,0,-2934.883327,0,-2670,1,0
2025-10-14T22:19:45.000+00:00,0,45,-1197,150000,-150000,0,1693.007202,7432.20752,355.009399,0.491994,59.984859,0,-2957.183221,156357.0768,-155706.0992,0,-2952.673088,0,-2720,1,0
2025-10-14T22:19:50.000+00:00,0,45,-1208,150000,-150000,0,1748.204468,4560.648926,355.269725,0.491124,59.982315,0,-2964.681598,156521.6096,-156188.336,0,-2963.671961,0,-2780,1,0
2025-10-14T22:19:55.000+00:00,0,45,-1197,150000,-150000,0,1637.196655,8997.952148,355.158834,0.294234,59.982315,0,-4147.349204,156092.3936,-155475.5008,0,-4145.56622,0,-3890,1,0
2025-10-14T22:20:00.000+00:00,0,45,-1214,150000,-150000,0,1664.782959,6764.989746,355.013896,0.379545,59.982315,0,-4020.164717,156256.9264,-155771.744,0,-4030.901588,0,-3750,1,0
2025-10-14T22:20:05.000+00:00,0,45,-1218,150000,-150000,0,1727.317627,5346.562988,355.076884,0.577854,59.982315,0,-2323.73096,156512.352,-156123.112,0,-2336.085886,0,-2080,1,0
2025-10-14T22:20:10.000+00:00,0,45,-1224,150000,-150000,0,1679.586548,5435.117187,355.256866,0.429603,59.982315,0,-3514.868595,156421.4592,-155979.6192,0,-3511.810956,0,-3240,1,0
2025-10-14T22:20:15.000+00:00,0,45,-1228,150000,-150000,0,1668.682373,8176.408691,354.950663,0.316931,59.994965,0,-2418.121734,156220.3168,-155758.6992,0,-2413.910182,0,-2170,1,0
2025-10-14T22:20:20.000+00:00,0,45,-1227,150000,-150000,0,1711.368408,2385.840576,355.225677,0.606375,59.994965,0,-2080.022747,156651.216,-156097.864,0,-2076.993557,0,-1840,1,0
2025-10-14T22:20:25.000+00:00,0,45,-1231,150000,-150000,0,1690.646606,5580.067871,355.011943,0.504463,59.994965,0,-2826.312963,156448.8112,-155953.5296,0,-2818.370374,0,-2560,1,0
2025-10-14T22:20:30.000+00:00,0,45,-1226,150000,-150000,0,1777.541016,5637.18457,355.230632,0.657913,59.983673,0,-1130.416975,156243.4608,-155951.0048,0,-1129.112294,0,-900,1,0
2025-10-14T22:20:35.000+00:00,0,45,-1218,150000,-150000,0,1733.476318,6855.260254,355.156494,0.745107,59.983673,0,-3759.942896,156702.5536,-155854.6416,0,-6007.509741,0,-3480,1,0
2025-10-14T22:20:40.000+00:00,0,45,-1219,150000,-150000,0,1663.276611,5742.17041,355.160492,0.352842,59.983673,0,-4441.849178,156195.9104,-155772.5856,0,-4441.136503,0,-4160,1,0
2025-10-14T22:20:45.000+00:00,0,45,-1208,150000,-150000,0,1627.462158,6247.13916,355.085612,0.291928,59.983673,0,-6501.633254,156025.0656,-155903.4544,0,-6500.845031,0,-6190,1,0
2025-10-14T22:20:50.000+00:00,0,45,-1207,150000,-150000,0,1675.958252,7445.227539,355.187531,0.388388,59.995846,0,-3967.384598,156326.3584,-155700.208,0,-3964.423882,0,-3700,1,0
2025-10-14T22:20:55.000+00:00,0,45,-1208,150000,-150000,0,1659.692749,6023.666504,355.068542,0.365341,60.00523,0,-4242.334713,156226.208,-155897.1424,0,-4240.566034,0,-4390,1,0
2025-10-14T22:21:00.000+00:00,0,45,-1216,150000,-150000,0,1649.85376,6091.26709,355.177246,0.339708,60.00523,0,-4648.251061,156214.8464,-155861.7952,0,-6311.246215,0,-6030,1,0
2025-10-14T22:21:05.000+00:00,0,45,-1219,150000,-150000,0,1652.92395,5951.712891,355.144328,0.280774,60.00523,0,-2957.122577,156159.7216,-155921.9696,0,-2953.201655,0,-2690,1,0
2025-10-14T22:21:10.000+00:00,0,45,-1220,150000,-150000,0,1697.225464,6084.302734,355.085714,0.483776,60.00523,0,-2953.319588,156410.5184,-155937.96,0,-2952.792548,0,-5560,1,0
2025-10-14T22:21:15.000+00:00,0,45,-1216,150000,-150000,0,1654.295288,7331.64209,355.138245,0.319378,60.00523,0,-5050.649578,156102.9136,-155706.0992,0,-5040.667386,0,-4780,1,0
2025-10-14T22:21:20.000+00:00,0,45,-1216,150000,-150000,0,1634.457642,7298.01123,355.022614,0.254564,60.00523,0,-5514.335134,156032.2192,-155818.8736,0,-5506.401325,0,-5230,1,0
2025-10-14T22:21:25.000+00:00,0,45,-1219,150000,-150000,0,1713.189453,6334.562988,355.213796,0.576121,60.00523,0,-2214.078573,156561.5856,-155849.1712,0,-2195.408645,0,-1970,1,0
2025-10-14T22:21:30.000+00:00,0,45,-1210,150000,-150000,0,1695.891357,4438.719727,355.147837,0.338437,60.00523,0,-4663.522972,156525.3968,-155825.1856,0,-2010.496361,0,-7730,1,0
2025-10-14T22:21:35.000+00:00,0,45,-1213,150000,-150000,0,1711.987183,7723.779785,355.154714,0.602643,60.00523,0,-2014.892664,156607.032,-156125.6368,0,-2010.765136,0,-1790,1,0
2025-10-14T22:21:40.000+00:00,0,45,-1210,150000,-150000,0,1684.43335,6523.09082,355.101176,0.390532,60.00523,0,-3983.595935,156319.2048,-155824.344,0,-3982.318185,0,-3710,1,0
2025-10-14T22:21:45.000+00:00,0,45,-1209,150000,-150000,0,1672.336792,7587.27832,355.197133,0.409828,60.00523,0,-1641.010293,156362.968,-155664.8608,0,-1635.163033,0,-1410,1,0
2025-10-14T22:21:50.000+00:00,0,45,-1210,150000,-150000,0,1727.828003,4754.23877,355.09491,0.677854,59.996307,0,-1658.162178,156668.8896,-155995.6096,0,-1656.253053,0,-4740,1,0
2025-10-14T22:21:55.000+00:00,0,45,-1221,150000,-150000,0,1732.815552,6234.495605,355.372701,0.67848,59.98484,0,-1467.579505,156763.1488,-155884.9392,0,-1464.582747,0,-1220,1,0
2025-10-14T22:22:00.000+00:00,0,45,-1212,150000,-150000,0,1603.770264,7870.973145,355.120748,0.243348,59.98484,0,-6620.95928,155914.3952,-155750.2832,0,-6518.194646,0,-6290,1,0
2025-10-14T22:22:05.000+00:00,0,45,-1217,150000,-150000,0,1648.999268,6311.640625,354.984802,0.320344,59.995918,0,-4942.41138,156160.5632,-155804.9872,0,-4941.088524,0,-4670,1,0
2025-10-14T22:22:10.000+00:00,0,45,-1208,150000,-150000,0,1627.33313,5651.049805,354.939107,0.270939,59.995918,0,-5899.882277,155989.7184,-155919.8656,0,-3963.435685,0,-5590,1,0
2025-10-14T22:22:15.000+00:00,0,45,-1218,150000,-150000,0,1665.335205,6081.077148,355.019633,0.390493,59.995918,0,-2952.697029,156270.392,-155994.3472,0,-2954.953741,0,-2700,1,0
2025-10-14T22:22:20.000+00:00,0,45,-1212,150000,-150000,0,1696.80542,8756.419922,355.091278,0.494061,59.995918,0,-3991.903563,156415.9888,-155632.4592,0,-2951.737441,0,-3730,1,0
2025-10-14T22:22:25.000+00:00,0,45,-1215,150000,-150000,0,1644.20105,8772.610352,355.053853,0.331319,59.995918,0,-4702.812956,156168.9792,-155467.9264,0,-4701.121811,0,-4450,1,0
2025-10-14T22:22:30.000+00:00,0,45,-1220,150000,-150000,0,1656.129639,4535.124023,354.993978,0.331319,59.995918,0,-4564.149214,156205.5888,-156146.256,0,-4560.510557,0,-4320,1,0
2025-10-14T22:22:35.000+00:00,0,45,-1211,150000,-150000,0,1655.361328,5842.418945,355.019419,0.346468,59.984776,0,-6068.521351,156251.6664,-155839.072,0,-6054.996849,0,-5780,1,0
2025-10-14T22:22:40.000+00:00,0,45,-1213,150000,-150000,0,1693.945312,8202.817383,355.128418,0.480191,59.994781,0,-3042.723971,156491.312,-155607.2112,0,-3043.358173,0,-2800,1,0
2025-10-14T22:22:45.000+00:00,0,45,-1207,150000,-150000,0,1567.741821,9225.978516,355.064738,0.1958,60.005211,0,-6213.843196,156072.1952,-155357.6768,0,-2536.604451,0,-5960,1,0
2025-10-14T22:22:50.000+00:00,0,45,-1217,150000,-150000,0,1700.466187,6016.567383,355.120585,0.54008,60.016041,0,-2540.153106,156565.3728,-156005.7088,0,-2540.153106,0,-2330,1,0
2025-10-14T22:22:55.000+00:00,0,45,-1208,150000,-150000,0,1621.219604,9021.180664,355.207428,0.270274,60.016041,0,-1296.347141,156554.432,-155552.0864,0,-1294.859779,0,-1070,1,0
2025-10-14T22:23:00.000+00:00,0,45,-1220,150000,-150000,0,1719.351318,1486.938599,354.950846,0.704115,60.016041,0,-4670.344475,156296.0608,-155703.1536,0,-1294.026771,0,-4400,1,0
2025-10-14T22:23:05.000+00:00,0,45,-1221,150000,-150000,0,1643.854614,7423.803711,355.049672,0.333256,60.016041,0,-4811.126863,156199.6976,-155888.3056,0,-5973.853304,0,-4530,1,0
2025-10-14T22:23:10.000+00:00,0,45,-1216,150000,-150000,0,1678.571533,6332.534668,355.035431,0.449428,60.006027,0,-3295.359318,156385.2704,-155869.7904,0,-3295.359318,0,-3030,1,0
2025-10-14T22:23:15.000+00:00,0,45,-1221,150000,-150000,0,1679.525757,4558.054687,355.136068,0.332287,59.994766,0,-4845.897288,156213.584,-156057.888,0,-4833.570196,0,-4570,1,0
2025-10-14T22:23:20.000+00:00,0,45,-1203,150000,-150000,0,1595.121826,8195.962891,355.174021,0.229772,59.994766,0,-6933.934652,155961.104,-155584.488,0,-8026.721066,0,-7720,1,0
2025-10-14T22:23:25.000+00:00,0,45,-1204,150000,-150000,0,1630.043701,7736.100586,354.990499,0.310996,59.994766,0,-3137.458412,156064.6208,-155673.6976,0,-3147.0477,0,-2900,1,0
2025-10-14T22:23:30.000+00:00,0,45,-1222,150000,-150000,0,1679.290771,5766.894043,355.118632,0.461666,59.994766,0,-3125.147843,156451.7568,-156027.1696,0,-3124.421368,0,-5070,1,0
2025-10-14T22:23:35.000+00:00,0,45,-1222,150000,-150000,0,1657.64624,7440.130371,355.200368,0.363155,60.005611,0,-2255.657098,156271.6544,-155676.2224,0,-2252.184767,0,-2030,1,0
2025-10-14T22:23:40.000+00:00,0,45,-1198,150000,-150000,0,1702.120972,8757.771484,355.017487,0.57423,60.005611,0,-5612.927081,156584.7296,-155554.1904,0,-2265.619612,0,-5370,1,0
2025-10-14T22:23:45.000+00:00,0,45,-1193,150000,-150000,0,1648.818481,5417.243164,355.04778,0.335656,60.005611,0,-4661.931888,156131.1072,-155685.0592,0,-4651.309483,0,-4420,1,0
2025-10-14T22:23:50.000+00:00,0,45,-1186,150000,-150000,0,1682.304199,7802.224609,355.114858,0.453588,60.012428,0,-3287.11187,156309.1056,-155719.9856,0,-4853.548289,0,-3050,1,0
2025-10-14T22:23:55.000+00:00,0,45,-1188,150000,-150000,0,1662.202026,5426.912598,354.996318,0.442245,60.012428,0,-5639.668083,156398.736,-155972.8864,0,-5136.892686,0,-5370,1,0
2025-10-14T22:24:00.000+00:00,0,45,-1191,150000,-150000,0,1635.453125,6308.826172,355.140706,0.305019,60.012428,0,-5134.71717,156150.464,-155735.976,0,-5134.118179,0,-4850,1,0
2025-10-14T22:24:05.000+00:00,0,45,-1189,150000,-150000,0,1652.834839,7347.421387,355.06897,0.345577,59.994919,0,-4502.964819,156141.2064,-155674.96,0,-4502.594552,0,-4260,1,0
2025-10-14T22:24:10.000+00:00,0,45,-1188,150000,-150000,0,1676.534302,6122.970703,355.154215,0.378932,59.98418,0,-4062.034052,156330.9872,-155916.92,0,-4061.95079,0,-3810,1,0
2025-10-14T22:24:15.000+00:00,0,45,-1193,150000,-150000,0,1628.631226,7899.151855,354.951965,0.292078,59.98418,0,-4473.305704,156232.9408,-155635.4048,0,-4240.195278,0,-4230,1,0
2025-10-14T22:24:20.000+00:00,0,45,-1204,150000,-150000,0,1663.658936,6905.669434,355.091014,0.367053,59.98418,0,-4236.990667,156213.584,-155933.752,0,-4230.860475,0,-4000,1,0
2025-10-14T22:24:25.000+00:00,0,45,-1210,150000,-150000,0,1666.92749,5001.714355,355.046102,0.363903,59.98418,0,-4262.117766,156247.6688,-155763.328,0,-4272.013762,0,-4020,1,0
2025-10-14T22:24:30.000+00:00,0,45,-1217,150000,-150000,0,1647.754517,7377.333496,354.971049,0.205901,59.98418,0,-2931.221736,155982.9856,-155703.5744,0,-2931.221736,0,-2710,1,0
2025-10-14T22:24:35.000+00:00,0,45,-1225,150000,-150000,0,1689.785522,5446.819824,355.101206,0.488067,59.99501,0,-2931.266167,156468.5888,-156114.2752,0,-2929.927638,0,-4180,1,0
2025-10-14T22:24:40.000+00:00,0,45,-1217,150000,-150000,0,1652.166626,6974.232422,355.060801,0.343648,60.005577,0,-4482.463001,156135.3152,-155766.2736,0,-4484.065463,0,-4240,1,0
2025-10-14T22:24:45.000+00:00,0,45,-1222,150000,-150000,0,1639.983521,5422.34375,355.035014,0.345516,60.016319,0,-4878.799691,156228.7328,-155976.6736,0,-4877.830781,0,-4630,1,0
2025-10-14T22:24:50.000+00:00,0,45,-1204,150000,-150000,0,1668.406128,5432.290527,355.090403,0.418971,60.014904,0,-3710.993287,156320.888,-156052.4176,0,-3695.889646,0,-3420,1,0
2025-10-14T22:24:55.000+00:00,0,45,-1195,150000,-150000,0,1672.093018,6293.272461,355.155802,0.406234,60.014904,0,-3724.044223,156333.9328,-155870.632,0,-3716.802308,0,-3450,1,0
2025-10-14T22:25:00.000+00:00,0,45,-1184,150000,-150000,0,1603.991943,6772.804687,354.951355,0.251509,60.014904,0,-3612.745014,156323.8336,-155838.6512,0,-3608.206525,0,-3330,1,0
2025-10-14T22:25:05.000+00:00,0,45,-1199,150000,-150000,0,1673.835815,4724.783203,355.064738,0.418858,60.014904,0,-3600.673344,156373.0672,-156022.5408,0,-3594.620071,0,-4640,1,0
2025-10-14T22:25:10.000+00:00,0,45,-1196,150000,-150000,0,1686.595215,8013.07959,355.09318,0.465824,60.005932,0,-3214.492212,156352.0272,-155604.6864,0,-3963.045714,0,-2970,1,0
2025-10-14T22:25:15.000+00:00,0,45,-1195,150000,-150000,0,1762.026489,6312.989258,355.20992,0.602201,59.994995,0,-2060.821652,156701.2912,-155863.8992,0,-2059.478063,0,-1790,1,0
2025-10-14T22:25:20.000+00:00,0,45,-1191,150000,-150000,0,1677.226807,6189.541504,355.250081,0.613524,59.994995,0,-3073.250154,156588.9376,-155923.6528,0,-3072.13018,0,-4490,1,0
2025-10-14T22:25:25.000+00:00,0,45,-1195,150000,-150000,0,1652.963013,6650.521484,355.052663,0.382011,59.994995,0,-4121.353396,156170.6624,-155877.3648,0,-4135.02311,0,-3830,1,0
2025-10-14T22:25:30.000+00:00,0,45,-1197,150000,-150000,0,1671.765869,6231.664551,355.063151,0.245864,59.994995,0,-4138.664339,156260.2928,-156021.2784,0,-4136.595193,0,-6140,1,0
2025-10-14T22:25:35.000+00:00,0,45,-1189,150000,-150000,0,1645.2948,5794.141602,355.029032,0.339415,59.994995,0,-4610.442494,156092.8144,-155959.4208,0,-4333.302932,0,-4300,1,0
2025-10-14T22:25:40.000+00:00,0,45,-1201,150000,-150000,0,1652.056885,4994.503418,355.167806,0.3633,60.006279,0,-4325.763302,156272.496,-156111.7504,0,-4327.361582,0,-4050,1,0
2025-10-14T22:25:45.000+00:00,0,45,-1198,150000,-150000,0,1638.828369,7203.741699,354.973419,0.308875,60.006279,0,-5172.067976,156032.2192,-155775.952,0,-5171.564165,0,-4890,1,0
2025-10-14T22:25:50.000+00:00,0,45,-1217,150000,-150000,0,1628.605347,7216.882324,355.199778,0.304942,60.016415,0,-4890.514311,155984.248,-155762.0656,0,-2256.166114,0,-4610,1,0
2025-10-14T22:25:55.000+00:00,0,45,-1222,150000,-150000,0,1698.17981,4691.560547,355.10317,0.578032,60.016415,0,-2257.52272,156540.1248,-156140.3648,0,-2256.401194,0,-2020,1,0
2025-10-14T22:26:00.000+00:00,0,45,-1208,150000,-150000,0,1629.416138,7875.294922,355.037618,0.315947,60.016415,0,-5640.770513,156047.7888,-155683.7968,0,-5641.123871,0,-5380,1,0
