Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T22:26:05.000+00:00,0,45,-1205,150000,-150000,0,1607.09436,6079.83252,354.957825,0.251274,60.016415,0,-5415.679416,155998.1344,-155875.2608,0,-2847.547784,0,-5160,1,0
2025-10-14T22:26:10.000+00:00,0,45,-1198,150000,-150000,0,1692.359985,5212.870605,355.141591,0.491664,60.016415,0,-2848.926994,156502.6736,-155972.8864,0,-2846.523006,0,-2630,1,0
2025-10-14T22:26:15.000+00:00,0,45,-1196,150000,-150000,0,1693.825806,8016.100098,355.098206,0.41559,60.016415,0,-3673.54429,156272.9168,-155550.4032,0,-3675.584837,0,-3450,1,0
2025-10-14T22:26:20.000+00:00,0,45,-1213,150000,-150000,0,1663.551636,6992.510742,355.097697,0.39858,60.016415,0,-3828.70427,156315.8384,-155805.8288,0,-3827.826721,0,-3550,1,0
2025-10-14T22:26:25.000+00:00,0,45,-1220,150000,-150000,0,1668.258179,7031.907715,354.995941,0.399115,60.005192,0,-3822.373921,156293.536,-156078.928,0,-3819.920377,0,-4480,1,0
2025-10-14T22:26:30.000+00:00,0,45,-1213,150000,-150000,0,1686.239746,6338.756348,355.156342,0.465874,59.994476,0,-3200.378864,156398.736,-155822.6608,0,-3199.290565,0,-2930,1,0
2025-10-14T22:26:35.000+00:00,0,45,-1210,150000,-150000,0,1675.652954,6766.01709,355.038635,0.344665,59.994476,0,-4645.111295,156384.008,-155822.24,0,-5145.668268,0,-4860,1,0
2025-10-14T22:26:40.000+00:00,0,45,-1211,150000,-150000,0,1635.980347,5132.712891,355.131897,0.307321,59.994476,0,-5139.533098,156129.8448,-155990.56,0,-5350.18532,0,-5070,1,0
2025-10-14T22:26:45.000+00:00,0,45,-1207,150000,-150000,0,1612.843384,8577.62207,355.055491,0.260727,59.994476,0,-4738.375122,155922.8112,-155547.4576,0,-4738.297862,0,-4450,1,0
2025-10-14T22:26:50.000+00:00,0,45,-1215,150000,-150000,0,1665.776855,4559.498535,354.976807,0.40006,59.983131,0,-3882.526215,156256.9264,-156134.0528,0,-3882.082494,0,-3630,1,0
2025-10-14T22:26:55.000+00:00,0,45,-1207,150000,-150000,0,1619.577271,6541.86084,355.008362,0.270547,59.983131,0,-5958.013758,155952.688,-155847.9088,0,-4232.713625,0,-5660,1,0
2025-10-14T22:27:00.000+00:00,0,45,-1208,150000,-150000,0,1650.991699,4018.952881,355.143758,0.370352,59.983131,0,-4204.598914,156288.9072,-155833.6016,0,-4204.490629,0,-3940,1,0
2025-10-14T22:27:05.000+00:00,0,45,-1199,150000,-150000,0,1613.191772,7449.042969,355.079905,0.264444,59.983131,0,-1367.691312,155824.344,-155626.568,0,-1360.7567,0,-1150,1,0
2025-10-14T22:27:10.000+00:00,0,45,-1196,150000,-150000,0,1726.852539,7162.65625,355.20634,0.707954,59.983131,0,-1374.913895,156697.0832,-155983.4064,0,-1370.046468,0,-3390,1,0
2025-10-14T22:27:15.000+00:00,0,45,-1203,150000,-150000,0,1696.516357,6754.458008,355.025767,0.489715,59.983131,0,-3003.844375,156432.8208,-155780.5808,0,-4314.279765,0,-2750,1,0
2025-10-14T22:27:20.000+00:00,0,45,-1202,150000,-150000,0,1655.312134,4097.975098,354.916443,0.363805,59.983131,0,-4564.048401,156257.3472,-156257.3472,0,-4314.072963,0,-4280,1,0
2025-10-14T22:27:25.000+00:00,0,45,-1204,150000,-150000,0,1644.083252,7853.463867,355.144338,0.308793,59.983131,0,-6991.841019,156032.64,-155590.8,0,-3462.593525,0,-6690,1,0
2025-10-14T22:27:30.000+00:00,0,45,-1212,150000,-150000,0,1676.045654,8283.896484,355.189341,0.438235,59.983131,0,-3470.958478,156439.5536,-155600.0576,0,-3468.071669,0,-3230,1,0
2025-10-14T22:27:35.000+00:00,0,45,-1208,150000,-150000,0,1620.961304,5647.76123,354.946177,0.271526,59.983131,0,-3284.214509,156182.8656,-155912.2912,0,-3284.214509,0,-3040,1,0
2025-10-14T22:27:40.000+00:00,0,45,-1219,150000,-150000,0,1681.230835,6724.195801,355.121958,0.45056,59.983131,0,-3987.141917,156408.4144,-155838.6512,0,-3966.697893,0,-3720,1,0
2025-10-14T22:27:45.000+00:00,0,45,-1221,150000,-150000,0,1662.104858,6762.195801,355.11557,0.392464,59.995132,0,-3039.090019,156439.1328,-155804.1456,0,-3015.242403,0,-2770,1,0
2025-10-14T22:27:50.000+00:00,0,45,-1218,150000,-150000,0,1684.457031,6974.158691,355.039785,0.488129,60.000923,0,-4726.235506,156251.8768,-155739.3424,0,-4105.405757,0,-4440,1,0
2025-10-14T22:27:55.000+00:00,0,45,-1218,150000,-150000,0,1662.905518,4772.959961,355.033569,0.380991,60.000923,0,-4120.628801,156264.9216,-156066.7248,0,-4109.543372,0,-3860,1,0
2025-10-14T22:28:00.000+00:00,0,45,-1216,150000,-150000,0,1643.710937,5394.86084,355.075511,0.301739,60.000923,0,-4845.856083,156112.1712,-156017.0704,0,-4838.269287,0,-4530,1,0
2025-10-14T22:28:05.000+00:00,0,45,-1217,150000,-150000,0,1672.61438,4557.599609,355.105703,0.411338,60.000923,0,-3735.948339,156363.3888,-156127.7408,0,-3734.572559,0,-3440,1,0
2025-10-14T22:28:10.000+00:00,0,45,-1193,150000,-150000,0,1625.7146,7578.644043,354.943095,0.304747,59.984497,0,-5013.176228,156148.36,-155605.9488,0,-5010.242893,0,-4730,1,0
2025-10-14T22:28:15.000+00:00,0,45,-1206,150000,-150000,0,1664.682739,5802.058594,355.093333,0.380513,59.984497,0,-4080.054337,156252.2976,-156051.576,0,-4079.804261,0,-3810,1,0
2025-10-14T22:28:20.000+00:00,0,45,-1202,150000,-150000,0,1694.252075,7668.637695,355.100413,0.295201,59.984497,0,-3656.578214,156271.6544,-155680.8512,0,-3650.994901,0,-3400,1,0
2025-10-14T22:28:25.000+00:00,0,45,-1208,150000,-150000,0,1668.593262,5316.76709,354.940399,0.420718,59.984497,0,-3186.334181,156120.1664,-156120.1664,0,-3183.208304,0,-2930,1,0
2025-10-14T22:28:30.000+00:00,0,45,-1210,150000,-150000,0,1676.616455,5658.708496,355.013794,0.464792,59.984497,0,-5435.936179,156320.888,-155999.3968,0,-3195.098767,0,-5130,1,0
2025-10-14T22:28:35.000+00:00,0,45,-1210,150000,-150000,0,1627.692627,6190.373047,355.019368,0.292177,59.984497,0,-4513.451054,156027.5904,-155870.632,0,-4507.648872,0,-4220,1,0
2025-10-14T22:28:40.000+00:00,0,45,-1200,150000,-150000,0,1642.401733,6987.118652,355.002726,0.344477,59.984497,0,-4501.427669,156102.4928,-155701.4704,0,-4497.884229,0,-6920,1,0
2025-10-14T22:28:45.000+00:00,0,45,-1202,150000,-150000,0,1723.33667,7358.715332,355.13623,0.566965,59.984497,0,-2295.456806,156404.2064,-155681.272,0,-2294.640413,0,-2050,1,0
2025-10-14T22:28:50.000+00:00,0,45,-1200,150000,-150000,0,1699.902344,7576.944336,355.093302,0.388717,59.989399,0,-3984.79302,156508.144,-155648.0288,0,-3982.898848,0,-4110,1,0
2025-10-14T22:28:55.000+00:00,0,45,-1204,150000,-150000,0,1694.159424,4124.861328,355.060394,0.476318,59.989399,0,-3073.403458,156342.3488,-156056.6256,0,-3075.57175,0,-2810,1,0
2025-10-14T22:29:00.000+00:00,0,45,-1207,150000,-150000,0,1697.531738,7819.172363,355.146891,0.514918,59.989399,0,-2720.948514,156388.6368,-155671.5936,0,-2718.158219,0,-2490,1,0
2025-10-14T22:29:05.000+00:00,0,45,-1202,150000,-150000,0,1630.179443,7448.042969,355.062144,0.301338,59.989399,0,-4229.632625,156377.696,-155723.7728,0,-4230.15043,0,-3960,1,0
2025-10-14T22:29:10.000+00:00,0,45,-1212,150000,-150000,0,1705.537598,5089.841309,355.190053,0.584299,59.989399,0,-2164.09312,156592.7248,-156126.8992,0,-2161.60949,0,-1920,1,0
2025-10-14T22:29:15.000+00:00,0,45,-1209,150000,-150000,0,1648.007568,8643.134766,355.178111,0.319585,59.989399,0,-4849.962717,156162.6672,-155539.4624,0,-4843.856596,0,-4570,1,0
2025-10-14T22:29:20.000+00:00,0,45,-1209,150000,-150000,0,1607.723022,6110.789062,355.077657,0.331331,59.989399,0,-3008.867423,156144.5728,-155941.7472,0,-3009.216927,0,-2730,1,0
2025-10-14T22:29:25.000+00:00,0,45,-1201,150000,-150000,0,1682.519409,5995.683594,354.964305,0.486046,59.989399,0,-6243.633146,156387.7952,-156018.3328,0,-4493.922019,0,-5930,1,0
2025-10-14T22:29:30.000+00:00,0,45,-1194,150000,-150000,0,1698.707031,9266.330078,355.198761,0.517941,59.989399,0,-2717.394206,156421.0384,-155426.688,0,-2715.593148,0,-2490,1,0
2025-10-14T22:29:35.000+00:00,0,45,-1191,150000,-150000,0,1662.345947,7473.376465,355.070587,0.369323,59.989399,0,-4198.414288,156238.4112,-155680.4304,0,-4196.616165,0,-3950,1,0
2025-10-14T22:29:40.000+00:00,0,45,-1200,150000,-150000,0,1665.747192,7328.451172,355.13856,0.343964,59.989399,0,-3983.944347,156240.0944,-155737.2384,0,-3977.252367,0,-3730,1,0
2025-10-14T22:29:45.000+00:00,0,45,-1196,150000,-150000,0,1665.993286,6977.758301,355.077433,0.388729,59.995552,0,-3989.08903,156282.1744,-155782.264,0,-3984.3565,0,-5070,1,0
2025-10-14T22:29:50.000+00:00,0,45,-1199,150000,-150000,0,1678.128784,5116.741211,355.158691,0.440255,60.007233,0,-3337.650945,156359.6016,-156159.7216,0,-3336.55503,0,-3100,1,0
2025-10-14T22:29:55.000+00:00,0,45,-1198,150000,-150000,0,1639.543823,6463.563965,354.992228,0.317549,60.007233,0,-4880.445158,156113.4336,-155869.7904,0,-4935.033448,0,-4620,1,0
2025-10-14T22:30:00.000+00:00,0,45,-1191,150000,-150000,0,1595.707153,6771.363281,354.922262,0.224818,59.993954,0,-4603.758501,155843.7008,-155786.0512,0,-7020.741735,0,-4340,1,0
2025-10-14T22:30:05.000+00:00,0,45,-1193,150000,-150000,0,1674.691284,6731.439941,355.114075,0.419014,59.993954,0,-3719.073036,156279.2288,-155807.512,0,-6954.851556,0,-3440,1,0
2025-10-14T22:30:10.000+00:00,0,45,-1201,150000,-150000,0,1673.456543,5806.996582,355.168498,0.417049,59.983662,0,-3602.782301,156370.9632,-155989.7184,0,-3595.348391,0,-3360,1,0
2025-10-14T22:30:15.000+00:00,0,45,-1204,150000,-150000,0,1589.740967,8196.230469,355.081523,0.22675,59.983662,0,-2990.976903,156399.5776,-155625.7264,0,-2987.490016,0,-2760,1,0
2025-10-14T22:30:20.000+00:00,0,45,-1212,150000,-150000,0,1687.34021,7211.994629,355.125844,0.486103,59.983662,0,-5200.024255,156457.648,-155735.1344,0,-5198.816373,0,-4930,1,0
2025-10-14T22:30:25.000+00:00,0,45,-1220,150000,-150000,0,1690.490723,7224.793457,355.122803,0.50987,59.983662,0,-2776.526305,156490.8912,-155771.744,0,-2775.255245,0,-2520,1,0
2025-10-14T22:30:30.000+00:00,0,45,-1220,150000,-150000,0,1616.394409,6996.201172,354.961141,0.259932,59.983662,0,-2123.606685,155972.4656,-155757.8576,0,-2128.292234,0,-1900,1,0
2025-10-14T22:30:35.000+00:00,0,45,-1209,150000,-150000,0,1702.254272,7872.755859,355.079213,0.601253,59.983662,0,-3952.779378,156520.3472,-155642.9792,0,-3952.58476,0,-3680,1,0
2025-10-14T22:30:40.000+00:00,0,45,-1200,150000,-150000,0,1653.139404,6190.557617,354.987295,0.381496,59.983662,0,-5814.79442,156241.3568,-155903.0336,0,-3127.764243,0,-6550,1,0
2025-10-14T22:30:45.000+00:00,0,45,-1212,150000,-150000,0,1685.802368,3026.231934,355.290812,0.464223,59.995205,0,-3115.719283,156495.52,-156172.7664,0,-3113.158495,0,-2880,1,0
2025-10-14T22:30:50.000+00:00,0,45,-1196,150000,-150000,0,1654.248535,9591.378906,355.16392,0.347455,60.002266,0,-1187.435658,156276.2832,-155323.592,0,-4580.008444,0,-960,1,0
2025-10-14T22:30:55.000+00:00,0,45,-1202,150000,-150000,0,1685.325317,9347.65918,355.157033,0.36278,60.002266,0,-1199.441798,156591.0416,-155848.3296,0,-2811.207793,0,-4290,1,0
2025-10-14T22:31:00.000+00:00,0,45,-1205,150000,-150000,0,1651.550171,5879.358887,355.101827,0.35139,60.005447,0,-4446.122534,156178.2368,-155388.816,0,-4444.304004,0,-4170,1,0
2025-10-14T22:31:05.000+00:00,0,45,-1207,150000,-150000,0,1630.396606,6993.986816,355.063822,0.30321,60.005447,0,-4841.293202,156123.5328,-155787.3136,0,-4841.293202,0,-4550,1,0
2025-10-14T22:31:10.000+00:00,0,45,-1221,150000,-150000,0,1651.145874,7374.866699,355.117533,0.337338,60.005447,0,-3759.833264,156239.2528,-155763.328,0,-4655.936642,0,-3490,1,0
2025-10-14T22:31:15.000+00:00,0,45,-1227,150000,-150000,0,1671.958252,6876.875488,355.07545,0.406653,60.005447,0,-3759.296477,156308.264,-155918.6032,0,-4702.367226,0,-4440,1,0
2025-10-14T22:31:20.000+00:00,0,45,-1226,150000,-150000,0,1650.213623,5229.235352,355.086731,0.332175,59.995289,0,-5497.104874,156142.8896,-155947.6384,0,-4702.252388,0,-5220,1,0
2025-10-14T22:31:25.000+00:00,0,45,-1217,150000,-150000,0,1594.914062,7737.02832,355.063354,0.229331,59.995289,0,-5458.388863,155847.488,-155737.6592,0,-5476.795034,0,-5190,1,0
2025-10-14T22:31:30.000+00:00,0,45,-1220,150000,-150000,0,1645.796021,5229.641602,355.121897,0.315392,59.995289,0,-5045.603815,156147.5184,-155937.1184,0,-5034.546166,0,-4770,1,0
2025-10-14T22:31:35.000+00:00,0,45,-1221,150000,-150000,0,1646.727051,7062.280273,355.311259,0.328488,60.020126,0,-4835.279899,156297.3232,-155775.952,0,-4831.170638,0,-4560,1,0
2025-10-14T22:31:40.000+00:00,0,45,-1211,150000,-150000,0,1577.846191,10711.87402,355.040507,0.207578,60.020126,0,-4207.954799,155855.0624,-155158.2176,0,-4208.162996,0,-3980,1,0
2025-10-14T22:31:45.000+00:00,0,45,-1192,150000,-150000,0,1682.401001,7522.281738,355.186849,0.368707,60.020126,0,-4210.103568,156254.4016,-155553.3488,0,-3994.520095,0,-7190,1,0
2025-10-14T22:31:50.000+00:00,0,45,-1185,150000,-150000,0,1684.633911,8569.430664,355.130625,0.434114,60.020977,0,-3363.768946,156403.7856,-155488.9664,0,-3362.749364,0,-3160,1,0
2025-10-14T22:31:55.000+00:00,0,45,-1192,150000,-150000,0,1672.64856,8556.373047,355.015279,0.270081,60.020977,0,-5438.520023,156238.4112,-155538.6208,0,-5907.799079,0,-5180,1,0
2025-10-14T22:32:00.000+00:00,0,45,-1210,150000,-150000,0,1665.142334,5528.717285,355.099701,0.303618,60.020977,0,-5270.730654,156102.4928,-155951.0048,0,-4650.236138,0,-5010,1,0
2025-10-14T22:32:05.000+00:00,0,45,-1214,150000,-150000,0,1666.590576,6993.70459,355.372182,0.380155,60.020977,0,-4018.082825,156355.3936,-155794.0464,0,-4018.95147,0,-3780,1,0
2025-10-14T22:32:10.000+00:00,0,45,-1199,150000,-150000,0,1582.538452,7309.053711,354.988332,0.214397,60.020977,0,-4195.291864,155901.3504,-155677.4848,0,-4192.786609,0,-3940,1,0
2025-10-14T22:32:15.000+00:00,0,45,-1194,150000,-150000,0,1660.114014,6921.95166,355.197418,0.369001,60.020977,0,-5190.679304,156273.7584,-155777.2144,0,-4193.755439,0,-4850,1,0
2025-10-14T22:32:20.000+00:00,0,45,-1200,150000,-150000,0,1646.232666,7433.132324,355.099782,0.332156,60.020977,0,-4790.652772,156167.296,-155693.4752,0,-4792.407944,0,-4520,1,0
2025-10-14T22:32:25.000+00:00,0,45,-1211,150000,-150000,0,1655.543701,7216.69873,355.042063,0.308261,60.020977,0,-4242.718148,155988.0352,-155727.1392,0,-4241.640744,0,-3980,1,0
2025-10-14T22:32:30.000+00:00,0,45,-1238,150000,-150000,0,1610.356323,5654.953125,355.150004,0.363256,60.020977,0,-5886.46058,156262.8176,-155969.9408,0,-5757.872655,0,-5610,1,0
2025-10-14T22:32:35.000+00:00,0,45,-1225,150000,-150000,0,1624.743652,6120.317871,355.108185,0.304248,60.020977,0,-5275.830205,156057.888,-155990.56,0,-5270.408104,0,-4970,1,0
2025-10-14T22:32:40.000+00:00,0,45,-1193,150000,-150000,0,1613.546509,6925.766602,355.084991,0.269242,60.020977,0,-5955.628408,156004.0256,-155775.5312,0,-5951.294826,0,-5650,1,0
2025-10-14T22:32:45.000+00:00,0,45,-1180,150000,-150000,0,1626.578369,7217.377441,354.953817,0.302443,60.020977,0,-4866.472746,156088.6064,-155744.392,0,-5280.421123,0,-4590,1,0
2025-10-14T22:32:50.000+00:00,0,45,-1193,150000,-150000,0,1641.85791,6888.146973,355.050578,0.325623,60.020977,0,-4868.426047,156168.1376,-155807.512,0,-4875.056644,0,-5640,1,0
2025-10-14T22:32:55.000+00:00,0,45,-1211,150000,-150000,0,1711.031494,5675.421875,355.093821,0.638771,60.020977,0,-1807.398944,156647.008,-156020.8576,0,-1805.173454,0,-1570,1,0
2025-10-14T22:33:00.000+00:00,0,45,-1207,150000,-150000,0,1579.709351,7217.991699,355.054423,0.327184,60.020977,0,-5308.48477,156064.2,-155722.0896,0,-5308.003426,0,-5000,1,0
2025-10-14T22:33:05.000+00:00,0,45,-1209,150000,-150000,0,1644.173096,6119.743164,355.157898,0.322343,60.020977,0,-4741.378645,156186.232,-156037.6896,0,-4739.307422,0,-4460,1,0
2025-10-14T22:33:10.000+00:00,0,45,-1197,150000,-150000,0,1641.227783,7443.325195,355.102091,0.332758,60.020977,0,-3586.90089,156140.7856,-155669.9104,0,-4739.307422,0,-3320,1,0
2025-10-14T22:33:15.000+00:00,0,45,-1202,150000,-150000,0,1669.237061,5682.120117,355.175252,0.418067,60.020977,0,-3569.932737,156269.1296,-155876.1024,0,-3569.280103,0,-5680,1,0
2025-10-14T22:33:20.000+00:00,0,45,-1207,150000,-150000,0,1685.122314,7668.630371,355.160655,0.344969,60.020977,0,-3223.158485,156436.1872,-155787.3136,0,-3222.709503,0,-2960,1,0
2025-10-14T22:33:25.000+00:00,0,45,-1224,150000,-150000,0,1671.915527,9681.771484,355.046427,0.466122,60.020977,0,-4259.60852,156366.7552,-155329.4832,0,-4255.788112,0,-3990,1,0
2025-10-14T22:33:30.000+00:00,0,45,-1226,150000,-150000,0,1667.930664,4120.664062,355.14561,0.420609,60.020977,0,-3550.96655,156324.2544,-155977.5152,0,-3556.365987,0,-3320,1,0
2025-10-14T22:33:35.000+00:00,0,45,-1213,150000,-150000,0,1645.423828,6009.900879,355.061452,0.331769,60.020977,0,-4853.716386,156197.5936,-155961.9456,0,-4829.797891,0,-4580,1,0
2025-10-14T22:33:40.000+00:00,0,45,-1189,150000,-150000,0,1625.480591,5752.708984,355.031748,0.282088,60.020977,0,-7618.969211,156027.5904,-155794.888,0,-5363.08483,0,-5090,1,0
2025-10-14T22:33:45.000+00:00,0,45,-1185,150000,-150000,0,1668.436401,5155.407715,355.154897,0.348665,60.020977,0,-4540.845663,156179.0784,-155859.6912,0,-4541.997885,0,-4280,1,0
2025-10-14T22:33:50.000+00:00,0,45,-1203,150000,-150000,0,1657.187012,6339.277344,355.049489,0.342113,60.0154,0,-4640.900829,156168.1376,-155898.8256,0,-4634.909985,0,-4400,1,0
2025-10-14T22:33:55.000+00:00,0,45,-1222,150000,-150000,0,1656.375732,4272.884766,355.203257,0.353339,60.0154,0,-4124.364159,156264.9216,-156214.8464,0,-4125.632501,0,-3860,1,0
2025-10-14T22:34:00.000+00:00,0,45,-1211,150000,-150000,0,1672.210083,6539.805176,355.060232,0.382186,60.009888,0,-5675.79407,156280.912,-155871.0528,0,-6572.557477,0,-6260,1,0
2025-10-14T22:34:05.000+00:00,0,45,-1201,150000,-150000,0,1678.039185,6552.081055,355.125051,0.401368,60.009888,0,-3939.505983,156317.1008,-155839.4928,0,-3925.844342,0,-3670,1,0
2025-10-14T22:34:10.000+00:00,0,45,-1198,150000,-150000,0,1639.698242,5951.20459,354.949412,0.289416,60.009888,0,-5406.069662,156003.6048,-155888.3056,0,-4217.364497,0,-5120,1,0
2025-10-14T22:34:15.000+00:00,0,45,-1196,150000,-150000,0,1749.633545,5217.464844,355.153147,0.717127,59.999523,0,-1351.965471,156643.6416,-155973.728,0,-1346.999275,0,-1130,1,0
2025-10-14T22:34:20.000+00:00,0,45,-1192,150000,-150000,0,1690.336426,6795.674805,354.998383,0.422059,59.999523,0,-3714.774368,156694.1376,-155819.7152,0,-5729.634556,0,-3440,1,0
2025-10-14T22:34:25.000+00:00,0,45,-1199,150000,-150000,0,1725.619019,3162.097412,354.992869,0.584369,59.989269,0,-2315.836916,156466.4848,-155957.7376,0,-2315.470238,0,-2030,1,0
2025-10-14T22:34:30.000+00:00,0,45,-1208,150000,-150000,0,1708.925293,4540.545898,355.003927,0.494976,59.989269,0,-3342.072733,156437.8704,-156317.5216,0,-3333.288257,0,-3060,1,0
2025-10-14T22:34:35.000+00:00,0,45,-1214,150000,-150000,0,1681.031616,5201.219727,355.077555,0.386137,59.989269,0,-4130.733764,156269.1296,-156093.2352,0,-4130.972996,0,-3840,1,0
2025-10-14T22:34:40.000+00:00,0,45,-1209,150000,-150000,0,1641.39978,6315.384766,355.162659,0.339215,59.989269,0,-3520.115983,156203.064,-155819.2944,0,-5970.726729,0,-3230,1,0
2025-10-14T22:34:45.000+00:00,0,45,-1200,150000,-150000,0,1695.850342,5687.258789,355.055308,0.435802,59.989269,0,-3515.52919,156340.2448,-156005.288,0,-6219.325714,0,-5900,1,0
2025-10-14T22:34:50.000+00:00,0,45,-1193,150000,-150000,0,1627.69873,7218.827637,355.102926,0.254497,60.00127,0,-6426.500861,155978.7776,-155761.224,0,-6426.620897,0,-6130,1,0
2025-10-14T22:34:55.000+00:00,0,45,-1186,150000,-150000,0,1653.617798,5208.864746,354.994008,0.308378,60.013058,0,-5165.981419,156073.4576,-155743.9712,0,-5161.948115,0,-4900,1,0
2025-10-14T22:35:00.000+00:00,0,45,-1204,150000,-150000,0,1734.502686,5882.807617,355.090017,0.639591,60.013058,0,-1883.002019,156680.2512,-155952.2672,0,-1884.657268,0,-1670,1,0
2025-10-14T22:35:05.000+00:00,0,45,-1202,150000,-150000,0,1654.523193,8134.479492,355.016062,0.308432,60.013058,0,-3939.915174,156187.0736,-155595.4288,0,-3935.803255,0,-3650,1,0
2025-10-14T22:35:10.000+00:00,0,45,-1194,150000,-150000,0,1695.93103,6097.403809,355.144491,0.403158,60.013058,0,-4426.518571,156330.1456,-155863.8992,0,-4425.630333,0,-4140,1,0
2025-10-14T22:35:15.000+00:00,0,45,-1196,150000,-150000,0,1632.406006,6487.495117,354.949402,0.595965,60.013058,0,-2171.16837,156351.1856,-155855.4832,0,-6730.109447,0,-1950,1,0
2025-10-14T22:35:20.000+00:00,0,45,-1202,150000,-150000,0,1667.625732,5456.414062,354.954966,0.332287,60.002777,0,-1811.276903,156096.6016,-156008.6544,0,-1812.247341,0,-1580,1,0
2025-10-14T22:35:25.000+00:00,0,45,-1194,150000,-150000,0,1752.457397,6123.955078,355.124888,0.65006,59.992466,0,-5595.889865,156551.4864,-155901.3504,0,-5900.022195,0,-5320,1,0
2025-10-14T22:35:30.000+00:00,0,45,-1197,150000,-150000,0,1667.119141,6007.445801,355.030162,0.304703,59.992466,0,-5320.891828,156083.9776,-155981.7232,0,-5320.872889,0,-5030,1,0
2025-10-14T22:35:35.000+00:00,0,45,-1198,150000,-150000,0,1663.633545,5971.529785,355.023865,0.286507,59.992466,0,-5086.652028,156058.7296,-155925.336,0,-5086.652028,0,-4800,1,0
2025-10-14T22:35:40.000+00:00,0,45,-1207,150000,-150000,0,1709.6521,4861.022461,355.134878,0.434634,60.00256,0,-3548.218151,156275.8624,-156006.1296,0,-3546.901369,0,-3290,1,0
2025-10-14T22:35:45.000+00:00,0,45,-1192,150000,-150000,0,1691.238281,7434.055664,354.959829,0.325979,60.00256,0,-4171.757793,156148.7808,-155655.6032,0,-5766.645717,0,-3900,1,0
2025-10-14T22:35:50.000+00:00,0,45,-1211,150000,-150000,0,1686.972778,3956.348877,354.802155,0.386749,60.008842,0,-4463.815727,156223.2624,-156180.3408,0,-3959.405544,0,-4200,1,0
2025-10-14T22:35:55.000+00:00,0,45,-1201,150000,-150000,0,1697.804932,5441.038574,355.003428,0.402188,60.008842,0,-4996.083495,156236.728,-156004.0256,0,-5278.017839,0,-4720,1,0
2025-10-14T22:36:00.000+00:00,0,45,-1201,150000,-150000,0,1734.575073,5151.526855,354.968435,0.615408,60.008842,0,-2012.912862,156516.9808,-156101.6512,0,-2011.129804,0,-1750,1,0
2025-10-14T22:36:05.000+00:00,0,45,-1207,150000,-150000,0,1763.223022,5568.010742,354.968353,0.551816,59.991192,0,-2580.335159,156503.5152,-156010.3376,0,-2573.427175,0,-2320,1,0
2025-10-14T22:36:10.000+00:00,0,45,-1202,150000,-150000,0,1672.17334,5122.06543,355.063578,0.324961,59.991192,0,-5329.721763,156162.6672,-155919.8656,0,-4950.87774,0,-5040,1,0
2025-10-14T22:36:15.000+00:00,0,45,-1193,150000,-150000,0,1622.330688,7241.692871,355.023458,0.218006,59.991192,0,-5580.153534,155991.4016,-155759.5408,0,-4294.704055,0,-5290,1,0
2025-10-14T22:36:20.000+00:00,0,45,-1201,150000,-150000,0,1684.54895,5678.762695,354.962046,0.368635,60.001328,0,-4297.547049,156205.5888,-155950.1632,0,-4294.971767,0,-4030,1,0
2025-10-14T22:36:25.000+00:00,0,45,-1188,150000,-150000,0,1704.658447,4678.033691,355.009928,0.428755,60.001328,0,-3717.871869,156189.1776,-155843.28,0,-5582.939194,0,-3450,1,0
2025-10-14T22:36:30.000+00:00,0,45,-1203,150000,-150000,0,1709.590088,5360.013672,355.020406,0.428556,60.001328,0,-3685.203631,156273.7584,-155999.3968,0,-3674.119402,0,-3400,1,0
2025-10-14T22:36:35.000+00:00,0,45,-1195,150000,-150000,0,1664.469482,6771.43457,354.934642,0.30968,60.001328,0,-2118.146999,156354.1312,-155797.4128,0,-2116.566378,0,-1860,1,0
2025-10-14T22:36:40.000+00:00,0,45,-1195,150000,-150000,0,1743.30542,5867.594238,354.992401,0.623377,60.001328,0,-4765.159816,156557.3776,-155960.6832,0,-4759.360876,0,-4460,1,0
2025-10-14T22:36:45.000+00:00,0,45,-1198,150000,-150000,0,1674.244507,5903.120605,355.013723,0.337963,60.001328,0,-4754.317711,156145.4144,-155907.2416,0,-4748.488778,0,-6310,1,0
2025-10-14T22:36:50.000+00:00,0,45,-1203,150000,-150000,0,1678.606445,7127.142578,355.063538,0.33386,60.000954,0,-4856.137324,156207.6928,-155948.48,0,-4854.962849,0,-4560,1,0
2025-10-14T22:36:55.000+00:00,0,45,-1202,150000,-150000,0,1669.762939,8261.118164,354.878245,0.315212,60.011719,0,-3837.375452,156038.1104,-155549.5616,0,-3834.133278,0,-3600,1,0
2025-10-14T22:37:00.000+00:00,0,45,-1230,150000,-150000,0,1702.864502,4647.185547,354.98056,0.407056,60.011719,0,-3796.642278,156272.9168,-156181.1824,0,-3794.423331,0,-3560,1,0
2025-10-14T22:37:05.000+00:00,0,45,-1225,150000,-150000,0,1665.43457,6759.025879,355.072815,0.299343,60.011719,0,-5510.079977,156128.1616,-155343.7904,0,-5509.637572,0,-6670,1,0
2025-10-14T22:37:10.000+00:00,0,45,-1227,150000,-150000,0,1672.498413,9029.823242,354.947093,0.329911,60.011719,0,-4874.765345,156126.0576,-155333.2704,0,-4873.946365,0,-4650,1,0
2025-10-14T22:37:15.000+00:00,0,45,-1201,150000,-150000,0,1619.657227,9931.518555,354.920197,0.216826,60.011719,0,-7302.317719,155932.9104,-155236.9072,0,-7301.763708,0,-7070,1,0
2025-10-14T22:37:20.000+00:00,0,45,-1197,150000,-150000,0,1719.001587,7044.319336,355.113352,0.469282,60.011719,0,-3241.232673,156270.392,-155700.6288,0,-3237.128704,0,-3030,1,0
2025-10-14T22:37:25.000+00:00,0,45,-1190,150000,-150000,0,1657.492676,7462.758301,354.99588,0.29742,60.011719,0,-5763.661251,155986.7728,-155682.1136,0,-5765.604401,0,-5480,1,0
2025-10-14T22:37:30.000+00:00,0,45,-1185,150000,-150000,0,1585.0802,9405.726562,354.968323,0.272203,60.011719,0,-6691.587387,155906.4,-155396.3904,0,-6689.142845,0,-8820,1,0
2025-10-14T22:37:35.000+00:00,0,45,-1184,150000,-150000,0,1614.106079,8834.828125,354.982849,0.215733,60.011719,0,-7410.292059,155660.232,-155414.064,0,-4930.781885,0,-4720,1,0
2025-10-14T22:37:40.000+00:00,0,45,-1198,150000,-150000,0,1673.289917,7192.49707,354.93099,0.321638,60.011719,0,-4929.311673,156003.184,-155718.7232,0,-4928.771636,0,-5260,1,0
2025-10-14T22:37:45.000+00:00,0,45,-1192,150000,-150000,0,1653.15332,7914.213867,355.026103,0.298612,60.011719,0,-5501.8724,156052.8384,-155576.4928,0,-5502.529957,0,-5760,1,0
2025-10-14T22:37:50.000+00:00,0,45,-1190,150000,-150000,0,1649.585205,8716.832031,355.005666,0.268104,60.015018,0,-6033.633775,155952.688,-155434.6832,0,-6033.034113,0,-8680,1,0
2025-10-14T22:37:55.000+00:00,0,45,-1199,150000,-150000,0,1716.385864,9262.583008,355.009237,0.309713,60.015018,0,-5165.507733,156059.1504,-155377.4544,0,-5165.071638,0,-4970,1,0
2025-10-14T22:38:00.000+00:00,0,45,-1191,150000,-150000,0,1606.169067,8613.145508,354.973592,0.296318,60.015018,0,-7303.336244,155982.5648,-155475.9216,0,-7299.382285,0,-7040,1,0
2025-10-14T22:38:05.000+00:00,0,45,-1205,150000,-150000,0,1627.79187,7625.944824,354.880981,0.223164,60.015018,0,-7304.705546,155710.728,-155663.5984,0,-4525.102001,0,-7040,1,0
2025-10-14T22:38:10.000+00:00,0,45,-1186,150000,-150000,0,1687.918457,10301.88184,354.984314,0.351443,59.999359,0,-7698.044179,156139.5232,-155323.1712,0,-7873.374441,0,-7620,1,0
2025-10-14T22:38:15.000+00:00,0,45,-1191,150000,-150000,0,1670.579224,10106.48438,355.024963,0.307994,59.999359,0,-5231.205289,156076.4032,-155215.0256,0,-5227.544857,0,-5050,1,0
2025-10-14T22:38:20.000+00:00,0,45,-1196,150000,-150000,0,1581.023437,8840.777344,354.978241,0.175043,59.999359,0,-8020.897311,155868.9488,-155443.9408,0,-8010.912229,0,-8310,1,0
2025-10-14T22:38:25.000+00:00,0,45,-1194,150000,-150000,0,1636.189941,8647.996094,354.964508,0.223176,59.999359,0,-7201.636216,156660.0528,-155521.7888,0,-5487.035778,0,-5310,1,0
2025-10-14T22:38:30.000+00:00,0,45,-1196,150000,-150000,0,1669.236328,7835.886719,354.99648,0.296055,59.999359,0,-5518.152363,156942.8304,-156533.392,0,-5491.114384,0,-7790,1,0
2025-10-14T22:38:35.000+00:00,0,45,-1197,150000,-150000,0,1628.468628,8601.125977,354.964457,0.209041,59.999359,0,-7702.462608,156586.4128,-156415.1472,0,-7698.825454,0,-7490,1,0
2025-10-14T22:38:40.000+00:00,0,45,-1198,150000,-150000,0,1672.582275,6139.602051,355.052022,0.3044,59.999359,0,-5295.200018,156946.1968,-156501.832,0,-6256.95437,0,-5110,1,0
2025-10-14T22:38:45.000+00:00,0,45,-1197,150000,-150000,0,1640.489502,8441.003906,355.100555,0.254804,59.999359,0,-6428.385547,156846.4672,-156466.064,0,-6427.509539,0,-6190,1,0
2025-10-14T22:38:50.000+00:00,0,45,-1194,150000,-150000,0,1642.113281,9741.439453,354.940511,0.243654,59.998985,0,-6657.635143,156779.9808,-156245.5648,0,-7750.731478,0,-7490,1,0
2025-10-14T22:38:55.000+00:00,0,45,-1199,150000,-150000,0,1618.038452,9516.299805,354.955638,0.209625,60.00959,0,-5473.768051,156616.2896,-156261.1344,0,-5473.756938,0,-5250,1,0
2025-10-14T22:39:00.000+00:00,0,45,-1189,150000,-150000,0,1593.332031,8417.481445,354.94869,0.185159,60.00959,0,-5474.857958,156590.6208,-156413.0432,0,-5473.920972,0,-8410,1,0
2025-10-14T22:39:05.000+00:00,0,45,-1196,150000,-150000,0,1677.471313,8512.533203,354.938599,0.309647,60.00959,0,-5263.077795,156822.4816,-156416.4096,0,-5262.578775,0,-5040,1,0
2025-10-14T22:39:10.000+00:00,0,45,-1186,150000,-150000,0,1592.346191,8704.208008,355.024902,0.185576,60.00959,0,-8664.856967,157039.6144,-156411.7808,0,-8667.078656,0,-8380,1,0
2025-10-14T22:39:15.000+00:00,0,45,-1197,150000,-150000,0,1570.611816,10166.83496,354.955078,0.16607,60.00959,0,-9435.433627,156404.6272,-156101.6512,0,-9433.132606,0,-10080,1,0
2025-10-14T22:39:20.000+00:00,0,45,-1216,150000,-150000,0,1647.374878,10109.89746,354.963206,0.25133,59.999481,0,-4423.136926,157065.704,-156132.3696,0,-4417.364379,0,-4220,1,0
2025-10-14T22:39:25.000+00:00,0,45,-1196,150000,-150000,0,1696.696411,10173.65625,354.989421,0.358881,59.999481,0,-7038.002869,157129.2448,-156172.7664,0,-8462.625926,0,-6800,1,0
2025-10-14T22:39:30.000+00:00,0,45,-1183,150000,-150000,0,1599.874756,10861.52051,354.921397,0.19042,59.989223,0,-7002.652079,156492.5744,-156037.2688,0,-7001.518101,0,-6780,1,0
2025-10-14T22:39:35.000+00:00,0,45,-1192,150000,-150000,0,1683.561279,10876.95703,355.224264,0.319704,59.989223,0,-5055.529889,157013.104,-156196.752,0,-5055.529889,0,-4870,1,0
2025-10-14T22:39:40.000+00:00,0,45,-1181,150000,-150000,0,1600.602051,11571.71484,354.932322,0.191033,59.989223,0,-8470.543494,156436.608,-155978.3568,0,-8464.522192,0,-8210,1,0
2025-10-14T22:39:45.000+00:00,0,45,-1190,150000,-150000,0,1626.695923,8241.015625,354.919535,0.2235,59.989223,0,-7161.554516,156643.6416,-156483.7376,0,-7164.250929,0,-6920,1,0
2025-10-14T22:39:50.000+00:00,0,45,-1192,150000,-150000,0,1624.126831,8770.921875,354.966431,0.217268,59.985245,0,-7430.601189,156567.4768,-156380.6416,0,-7429.659423,0,-7200,1,0
2025-10-14T22:39:55.000+00:00,0,45,-1196,150000,-150000,0,1620.645874,8142.254883,354.926595,0.215269,59.985245,0,-7062.504209,156678.568,-156513.1936,0,-7049.892205,0,-6840,1,0
2025-10-14T22:40:00.000+00:00,0,45,-1194,150000,-150000,0,1617.248047,8845.275391,355.024221,0.22777,59.985245,0,-3984.018595,156683.1968,-156366.3344,0,-3983.546219,0,-3830,1,0
2025-10-14T22:40:05.000+00:00,0,45,-1205,150000,-150000,0,1724.787842,3900.873779,355.088298,0.561489,59.985245,0,-2347.634072,157433.4832,-156653.32,0,-2349.425013,0,-2210,1,0
2025-10-14T22:40:10.000+00:00,0,45,-1201,150000,-150000,0,1656.144775,10600.91895,354.990133,0.279529,59.985245,0,-7967.522825,156937.36,-156137.4192,0,-7624.430696,0,-7730,1,0
2025-10-14T22:40:15.000+00:00,0,45,-1228,150000,-150000,0,1697.936279,7437.518066,355.107758,0.389789,59.985245,0,-4018.070503,157180.1616,-156551.9072,0,-4015.512345,0,-3830,1,0
2025-10-14T22:40:20.000+00:00,0,45,-1227,150000,-150000,0,1649.102295,9270.791992,355.008698,0.216927,59.985245,0,-5467.245067,156914.216,-156390.7408,0,-5465.007291,0,-5260,1,0
2025-10-14T22:40:25.000+00:00,0,45,-1230,150000,-150000,0,1663.945679,8163.360352,354.996653,0.292612,59.985245,0,-8446.684335,156946.6176,-156333.9328,0,-5494.79378,0,-8170,1,0
2025-10-14T22:40:30.000+00:00,0,45,-1227,150000,-150000,0,1670.768799,11550.95801,355.036947,0.266367,59.985245,0,-6076.074032,156830.4768,-156078.0864,0,-6084.779078,0,-5840,1,0
2025-10-14T22:40:35.000+00:00,0,45,-1204,150000,-150000,0,1609.707886,8835.618164,355.137207,0.205492,59.985245,0,-4400.985568,156901.592,-156343.6112,0,-4400.471299,0,-4220,1,0
2025-10-14T22:40:40.000+00:00,0,45,-1182,150000,-150000,0,1686.428589,7582.203613,354.998912,0.358438,59.985245,0,-7794.175614,157155.3344,-156349.9232,0,-7795.23027,0,-7560,1,0
2025-10-14T22:40:45.000+00:00,0,45,-1185,150000,-150000,0,1638.380005,10935.38867,354.925629,0.24419,59.985245,0,-6654.326384,156759.7824,-156116.8,0,-6653.853046,0,-6410,1,0
2025-10-14T22:40:50.000+00:00,0,45,-1189,150000,-150000,0,1628.999023,7620.129395,355.027649,0.232921,59.985245,0,-4877.5175,156960.504,-156549.8032,0,-4876.120573,0,-4680,1,0
2025-10-14T22:40:55.000+00:00,0,45,-1196,150000,-150000,0,1675.717773,9717.665039,355.081716,0.325822,59.985245,0,-3855.942225,157057.288,-156222.8416,0,-3855.433706,0,-3660,1,0
2025-10-14T22:41:00.000+00:00,0,45,-1198,150000,-150000,0,1701.638794,9779.991211,355.026031,0.404724,59.985245,0,-3863.160549,157152.8096,-156416.4096,0,-3863.160549,0,-6120,1,0
2025-10-14T22:41:05.000+00:00,0,45,-1201,150000,-150000,0,1584.502808,9493.998047,354.954834,0.176088,59.985245,0,-6498.390587,156677.3056,-156294.3776,0,-6497.06211,0,-6270,1,0
2025-10-14T22:41:10.000+00:00,0,45,-1199,150000,-150000,0,1632.061646,9408.114258,354.96757,0.24539,59.985245,0,-7247.623093,156564.5312,-156286.3824,0,-7246.433723,0,-7010,1,0
2025-10-14T22:41:15.000+00:00,0,45,-1224,150000,-150000,0,1623.835693,7174.92334,354.92391,0.236614,59.985245,0,-6847.488948,156719.3856,-156674.7808,0,-6840.429511,0,-6600,1,0
2025-10-14T22:41:20.000+00:00,0,45,-1236,150000,-150000,0,1645.398804,6695.034668,354.96994,0.264575,59.978973,0,-6140.200484,156874.6608,-156670.152,0,-6887.085427,0,-5900,1,0
2025-10-14T22:41:25.000+00:00,0,45,-1227,150000,-150000,0,1620.772705,9637.251953,354.94987,0.228886,59.978973,0,-7110.158504,156798.9168,-156212.3216,0,-7110.77191,0,-8650,1,0
2025-10-14T22:41:30.000+00:00,0,45,-1209,150000,-150000,0,1661.07666,8693.301758,355.172526,0.285894,59.978973,0,-5642.361033,156936.0976,-156430.7168,0,-5641.651553,0,-5410,1,0
2025-10-14T22:41:35.000+00:00,0,45,-1195,150000,-150000,0,1629.346313,9940.450195,354.982961,0.238119,59.990036,0,-7550.443884,156604.928,-156281.7536,0,-7541.734821,0,-7290,1,0
2025-10-14T22:41:40.000+00:00,0,45,-1190,150000,-150000,0,1624.606812,9858.467773,354.942546,0.215456,60.000362,0,-7564.562734,156607.4528,-156233.3616,0,-8460.54237,0,-8190,1,0
2025-10-14T22:41:45.000+00:00,0,45,-1202,150000,-150000,0,1665.484131,8193.335937,354.98409,0.3173,60.010448,0,-5065.062779,156764.832,-156513.6144,0,-5060.434921,0,-4840,1,0
2025-10-14T22:41:50.000+00:00,0,45,-1215,150000,-150000,0,1617.165771,8193.639648,354.910451,0.220882,60.013973,0,-7290.355449,156605.3488,-156484.5792,0,-7294.383823,0,-7010,1,0
2025-10-14T22:41:55.000+00:00,0,45,-1235,150000,-150000,0,1625.408813,8245.3125,354.888519,0.244415,60.013973,0,-6628.675421,156679.4096,-156503.0944,0,-6620.955511,0,-6360,1,0
2025-10-14T22:42:00.000+00:00,0,45,-1233,150000,-150000,0,1601.356567,7241.939453,354.952515,0.216757,60.013973,0,-7317.657051,156771.144,-156538.4416,0,-7491.978874,0,-7050,1,0
2025-10-14T22:42:05.000+00:00,0,45,-1230,150000,-150000,0,1642.232422,7062.892578,354.876678,0.264331,60.013973,0,-5856.164887,156832.5808,-156646.1664,0,-5846.715672,0,-5610,1,0
2025-10-14T22:42:10.000+00:00,0,45,-1228,150000,-150000,0,1602.077393,7255.904297,354.887868,0.214119,60.000282,0,-7103.454562,156859.9328,-156642.8,0,-5845.821917,0,-6840,1,0
2025-10-14T22:42:15.000+00:00,0,45,-1228,150000,-150000,0,1610.860474,7841.337891,355.113363,0.229195,60.000282,0,-8038.88233,156693.7168,-156518.664,0,-8036.747068,0,-7770,1,0
2025-10-14T22:42:20.000+00:00,0,45,-1228,150000,-150000,0,1691.951538,11969.97656,355.040721,0.253728,60.000282,0,-5121.235607,156893.5968,-156210.6384,0,-5119.222411,0,-4920,1,0
2025-10-14T22:42:25.000+00:00,0,45,-1233,150000,-150000,0,1664.362793,8229.15918,354.932271,0.307022,60.000282,0,-8344.217903,156902.8544,-156389.0576,0,-4952.01555,0,-8110,1,0
2025-10-14T22:42:30.000+00:00,0,45,-1236,150000,-150000,0,1660.860107,9190.77832,354.993825,0.320554,60.000282,0,-4952.756973,157029.5152,-156410.0976,0,-4952.350818,0,-4770,1,0
2025-10-14T22:42:35.000+00:00,0,45,-1228,150000,-150000,0,1541.81311,12419.51856,354.928904,0.154431,60.000282,0,-6625.867012,156447.128,-155828.9728,0,-6638.872237,0,-6440,1,0
2025-10-14T22:42:40.000+00:00,0,45,-1236,150000,-150000,0,1628.994263,8830.286133,354.957377,0.244553,59.999928,0,-8478.83896,156720.2272,-156388.216,0,-9100.442222,0,-8250,1,0
2025-10-14T22:42:45.000+00:00,0,45,-1226,150000,-150000,0,1553.704834,9723.092773,354.916819,0.15917,60.011417,0,-6206.561388,156604.0864,-156232.52,0,-6203.532366,0,-6010,1,0
2025-10-14T22:42:50.000+00:00,0,45,-1221,150000,-150000,0,1657.23999,6263.954102,354.941945,0.324371,60.010395,0,-4875.628579,157045.0848,-156824.1648,0,-4873.46018,0,-4690,1,0
2025-10-14T22:42:55.000+00:00,0,45,-1207,150000,-150000,0,1521.756592,10877.54297,354.972412,0.138184,60.010395,0,-6639.755443,156591.4624,-156076.4032,0,-6624.939574,0,-6410,1,0
2025-10-14T22:43:00.000+00:00,0,45,-1193,150000,-150000,0,1594.685547,7661.36377,354.96582,0.205475,60.010395,0,-9427.911775,156735.376,-156288.9072,0,-6642.612165,0,-10100,1,0
2025-10-14T22:43:05.000+00:00,0,45,-1191,150000,-150000,0,1615.532715,10154.43652,354.964101,0.228672,60.010395,0,-6950.655358,156722.3312,-156174.4496,0,-6951.664504,0,-6760,1,0
2025-10-14T22:43:10.000+00:00,0,45,-1204,150000,-150000,0,1583.30188,10640.24609,354.981211,0.18851,60.010395,0,-7015.069378,156721.4896,-156375.592,0,-7007.578884,0,-8220,1,0
2025-10-14T22:43:15.000+00:00,0,45,-1206,150000,-150000,0,1617.269165,7520.023437,354.91156,0.228743,60.010395,0,-5710.723612,156710.128,-156223.6832,0,-5700.816699,0,-5480,1,0
2025-10-14T22:43:20.000+00:00,0,45,-1206,150000,-150000,0,1654.4646,8828.399414,354.9487,0.282631,60.000675,0,-5704.794487,156919.2656,-156562.0064,0,-5704.137415,0,-8810,1,0
2025-10-14T22:43:25.000+00:00,0,45,-1204,150000,-150000,0,1629.832397,8161.478027,354.965261,0.252897,59.989693,0,-6398.40656,156832.16,-156461.856,0,-6393.757403,0,-6140,1,0
2025-10-14T22:43:30.000+00:00,0,45,-1209,150000,-150000,0,1609.942017,8382.751953,355.016266,0.221207,59.989693,0,-7358.719853,156664.2608,-156501.4112,0,-7237.445257,0,-7130,1,0
2025-10-14T22:43:35.000+00:00,0,45,-1198,150000,-150000,0,1542.400024,10968.83691,354.923208,0.152591,59.989693,0,-8020.521815,156536.3376,-156054.5216,0,-8019.62063,0,-7800,1,0
2025-10-14T22:43:40.000+00:00,0,45,-1212,150000,-150000,0,1632.239624,10981.42188,354.933034,0.252938,59.989693,0,-6425.073756,156798.496,-156321.7296,0,-5587.631644,0,-6210,1,0
2025-10-14T22:43:45.000+00:00,0,45,-1221,150000,-150000,0,1643.389648,8733.549805,354.938609,0.283613,59.989693,0,-5579.85148,156820.7984,-156389.0576,0,-5582.593753,0,-5380,1,0
2025-10-14T22:43:50.000+00:00,0,45,-1231,150000,-150000,0,1648.278442,8745.09668,354.954274,0.27433,59.981567,0,-5896.337021,156846.888,-156488.7872,0,-5914.51155,0,-5690,1,0
2025-10-14T22:43:55.000+00:00,0,45,-1220,150000,-150000,0,1616.55188,7038.303711,354.909587,0.236177,59.981567,0,-6456.364701,156761.4656,-156633.9632,0,-3602.259428,0,-6190,1,0
2025-10-14T22:44:00.000+00:00,0,45,-1208,150000,-150000,0,1691.869385,6270.987793,355.09729,0.423732,59.979023,0,-3610.296549,157289.1488,-157026.1488,0,-3605.160368,0,-3380,1,0
2025-10-14T22:44:05.000+00:00,0,45,-1190,150000,-150000,0,1578.681885,8138.529785,354.957886,0.225133,59.979023,0,-6604.951794,156769.04,-156465.6432,0,-6604.567289,0,-6320,1,0
2025-10-14T22:44:10.000+00:00,0,45,-1178,150000,-150000,0,1635.852295,9713.384766,354.951172,0.243869,59.979023,0,-7314.163213,156737.9008,-156283.8576,0,-7314.822288,0,-7030,1,0
2025-10-14T22:44:15.000+00:00,0,45,-1199,150000,-150000,0,1617.015869,7050.774902,354.985596,0.236145,59.979023,0,-6776.005641,156745.4752,-156710.128,0,-6773.774974,0,-6510,1,0
2025-10-14T22:44:20.000+00:00,0,45,-1206,150000,-150000,0,1606.942749,7944.430176,354.960195,0.217357,59.979023,0,-4601.167748,156848.1504,-156551.0656,0,-4593.471085,0,-4360,1,0
2025-10-14T22:44:25.000+00:00,0,45,-1207,150000,-150000,0,1667.386353,7027.097656,354.91805,0.347165,59.979023,0,-6814.679573,156992.064,-156647.8496,0,-6815.615954,0,-6530,1,0
2025-10-14T22:44:30.000+00:00,0,45,-1197,150000,-150000,0,1645.601685,10156.32031,355.062266,0.2726,59.979023,0,-5972.715433,156626.8096,-156179.0784,0,-5963.561391,0,-5740,1,0
2025-10-14T22:44:35.000+00:00,0,45,-1216,150000,-150000,0,1685.050049,6697.782227,354.88385,0.389552,59.979023,0,-3968.721939,157140.1856,-156723.5936,0,-3964.741585,0,-3760,1,0
2025-10-14T22:44:40.000+00:00,0,45,-1233,150000,-150000,0,1598.138672,8360.331055,354.85791,0.183941,59.979023,0,-8381.017176,156622.6016,-156421.4592,0,-8380.272923,0,-8110,1,0
2025-10-14T22:44:45.000+00:00,0,45,-1234,150000,-150000,0,1656.163574,8136.479492,354.912618,0.320131,59.979023,0,-5004.024986,157013.104,-156492.1536,0,-4990.701589,0,-4770,1,0
2025-10-14T22:44:50.000+00:00,0,45,-1216,150000,-150000,0,1626.293213,8586.912109,354.988027,0.245125,59.978024,0,-7768.159303,156751.3664,-156399.9984,0,-7985.332148,0,-7510,1,0
2025-10-14T22:44:55.000+00:00,0,45,-1203,150000,-150000,0,1654.141235,7500.362793,355.073954,0.314417,59.978024,0,-4549.772263,157068.6496,-156544.3328,0,-5062.734931,0,-4310,1,0
2025-10-14T22:45:00.000+00:00,0,45,-1193,150000,-150000,0,1670.963501,6356.745117,354.941823,0.349707,59.978024,0,-6636.761931,157064.0208,-156729.9056,0,-6624.378385,0,-6350,1,0
2025-10-14T22:45:05.000+00:00,0,45,-1203,150000,-150000,0,1735.323853,4859.254883,355.131185,0.667067,59.978024,0,-1671.888613,157607.2736,-156816.1696,0,-5062.925058,0,-1480,1,0
2025-10-14T22:45:10.000+00:00,0,45,-1210,150000,-150000,0,1582.171021,8349.404297,354.95698,0.259087,59.978024,0,-4914.448641,156585.5712,-156453.8608,0,-4919.093252,0,-4680,1,0
2025-10-14T22:45:15.000+00:00,0,45,-1205,150000,-150000,0,1658.333008,7878.882812,354.981201,0.321795,59.978024,0,-6594.161282,157040.456,-156562.848,0,-6595.768997,0,-6340,1,0
2025-10-14T22:45:20.000+00:00,0,45,-1200,150000,-150000,0,1618.228271,8106.899414,354.933767,0.23962,59.978024,0,-6663.757379,156758.0992,-156521.6096,0,-6662.584037,0,-6400,1,0
2025-10-14T22:45:25.000+00:00,0,45,-1202,150000,-150000,0,1604.413208,8814.645508,354.919139,0.215756,59.978024,0,-6429.314001,156736.6384,-156386.5328,0,-7384.439014,0,-6160,1,0
2025-10-14T22:45:30.000+00:00,0,45,-1220,150000,-150000,0,1648.542725,8828.171875,355.028758,0.251162,59.978024,0,-3298.311291,156840.1552,-156360.864,0,-3289.502715,0,-3060,1,0
2025-10-14T22:45:35.000+00:00,0,45,-1224,150000,-150000,0,1701.925659,6433.544922,355.022369,0.45016,59.978024,0,-3287.399271,157273.1584,-156780.8224,0,-3280.456455,0,-6400,1,0
2025-10-14T22:45:40.000+00:00,0,45,-1207,150000,-150000,0,1543.987671,9623.989258,354.909668,0.149871,59.978024,0,-6657.0318,156516.9808,-156214.4256,0,-6473.016027,0,-6430,1,0
2025-10-14T22:45:45.000+00:00,0,45,-1185,150000,-150000,0,1625.516479,9036.09375,354.927022,0.242667,59.978024,0,-6473.937883,156775.352,-156351.1856,0,-6473.457843,0,-6240,1,0
2025-10-14T22:45:50.000+00:00,0,45,-1189,150000,-150000,0,1624.003296,9022.953125,355.004232,0.266162,59.990459,0,-5981.890747,156865.824,-156422.7216,0,-5982.946774,0,-5780,1,0
2025-10-14T22:45:55.000+00:00,0,45,-1184,150000,-150000,0,1656.630981,10527.71094,354.915599,0.166744,60.002167,0,-6820.994971,156425.2464,-156141.2064,0,-6810.125126,0,-6600,1,0
2025-10-14T22:46:00.000+00:00,0,45,-1185,150000,-150000,0,1609.921753,7915.788574,354.904836,0.234926,60.012672,0,-3036.791493,156733.6928,-156561.1648,0,-3035.155702,0,-2870,1,0
2025-10-14T22:46:05.000+00:00,0,45,-1212,150000,-150000,0,1694.5,9490.580078,354.969849,0.478638,60.012672,0,-6419.501546,157322.8128,-156336.0368,0,-3040.990914,0,-3820,1,0
2025-10-14T22:46:10.000+00:00,0,45,-1216,150000,-150000,0,1680.210815,9575.800781,355.088053,0.384807,60.012672,0,-4023.534396,157163.3296,-156367.176,0,-4022.120374,0,-5170,1,0
2025-10-14T22:46:15.000+00:00,0,45,-1225,150000,-150000,0,1594.997681,8569.429687,354.968313,0.210394,60.012672,0,-6222.456895,156712.6528,-156406.7312,0,-6222.429602,0,-5990,1,0
2025-10-14T22:46:20.000+00:00,0,45,-1214,150000,-150000,0,1622.140137,10489.24902,355.045624,0.256328,60.012672,0,-2737.668673,156814.0656,-156118.4832,0,-2736.995159,0,-2570,1,0
2025-10-14T22:46:25.000+00:00,0,45,-1222,150000,-150000,0,1711.205444,6790.313965,355.082367,0.518384,60.012672,0,-2759.49027,157329.5456,-156884.76,0,-2760.583551,0,-5700,1,0
2025-10-14T22:46:30.000+00:00,0,45,-1205,150000,-150000,0,1603.353516,9037.472656,354.869364,0.214849,60.012672,0,-6090.010412,156654.1616,-156360.4432,0,-6087.179754,0,-5830,1,0
2025-10-14T22:46:35.000+00:00,0,45,-1204,150000,-150000,0,1626.936646,8351.745117,355.018036,0.263783,60.012672,0,-6452.584622,156854.4624,-156476.1632,0,-6450.465901,0,-6220,1,0
2025-10-14T22:46:40.000+00:00,0,45,-1205,150000,-150000,0,1586.709717,8805.404297,354.987813,0.190654,60.012672,0,-8984.540754,156495.0992,-156412.2016,0,-8266.057689,0,-8730,1,0
2025-10-14T22:46:45.000+00:00,0,45,-1210,150000,-150000,0,1597.08374,8826.240234,355.009908,0.213243,60.012672,0,-6237.279475,156801.0208,-156399.5776,0,-6175.602522,0,-5990,1,0
2025-10-14T22:46:50.000+00:00,0,45,-1197,150000,-150000,0,1624.13562,8583.841797,354.900004,0.256876,60.016624,0,-8253.601178,156822.0608,-156451.7568,0,-6177.195705,0,-8000,1,0
2025-10-14T22:46:55.000+00:00,0,45,-1187,150000,-150000,0,1574.353149,10529.90527,354.991923,0.191072,60.016624,0,-8249.411712,156529.184,-156094.9184,0,-8247.215561,0,-8760,1,0
2025-10-14T22:47:00.000+00:00,0,45,-1198,150000,-150000,0,1706.132202,8834.916992,354.977468,0.331511,60.016624,0,-4825.52325,157030.7776,-156527.08,0,-4805.310185,0,-4640,1,0
2025-10-14T22:47:05.000+00:00,0,45,-1202,150000,-150000,0,1637.065063,10397.55957,355.020264,0.272139,60.016624,0,-5837.677491,156908.3248,-156176.5536,0,-7562.336543,0,-5620,1,0
2025-10-14T22:47:10.000+00:00,0,45,-1212,150000,-150000,0,1596.16333,10083.28125,354.930725,0.213114,60.016624,0,-5814.140014,156731.168,-156166.8752,0,-5808.53978,0,-5610,1,0
2025-10-14T22:47:15.000+00:00,0,45,-1236,150000,-150000,0,1715.146118,5687.612793,355.012065,0.523081,60.016624,0,-2722.218792,157352.2688,-156888.1264,0,-6909.28919,0,-2570,1,0
2025-10-14T22:47:20.000+00:00,0,45,-1219,150000,-150000,0,1634.284912,8118.807617,355.002797,0.270422,60.016624,0,-6906.097768,156890.2304,-156454.2816,0,-6905.71745,0,-6640,1,0
2025-10-14T22:47:25.000+00:00,0,45,-1211,150000,-150000,0,1630.654541,9180.629883,354.980906,0.258056,60.016624,0,-4964.918194,156936.9392,-156330.9872,0,-4965.059795,0,-4750,1,0
2025-10-14T22:47:30.000+00:00,0,45,-1210,150000,-150000,0,1657.681641,6114.442871,355.016347,0.320533,60.016624,0,-5993.734779,156986.1728,-156798.0752,0,-5991.276652,0,-5750,1,0
2025-10-14T22:47:35.000+00:00,0,45,-1206,150000,-150000,0,1546.914062,9164.43457,354.970459,0.165856,60.016624,0,-5995.249151,156890.2304,-156314.576,0,-5995.075448,0,-9080,1,0
2025-10-14T22:47:40.000+00:00,0,45,-1204,150000,-150000,0,1614.870728,10843.81641,354.924896,0.254451,60.016624,0,-6253.629246,156681.9344,-156071.3536,0,-6251.771392,0,-6020,1,0
2025-10-14T22:47:45.000+00:00,0,45,-1201,150000,-150000,0,1601.918213,6731.842773,354.995422,0.236274,60.016624,0,-6933.780829,156783.768,-156570.4224,0,-6937.596713,0,-6680,1,0
2025-10-14T22:47:50.000+00:00,0,45,-1192,150000,-150000,0,1595.066406,10428.24316,354.849843,0.203084,60.017433,0,-6244.41686,156524.5552,-156097.0224,0,-5498.974008,0,-5280,1,0
2025-10-14T22:47:55.000+00:00,0,45,-1196,150000,-150000,0,1642.744385,7599.869629,355.02002,0.292185,60.017433,0,-5509.205388,156904.1168,-156617.9728,0,-5499.653494,0,-7530,1,0
2025-10-14T22:48:00.000+00:00,0,45,-1208,150000,-150000,0,1676.069946,7553.472656,355.02535,0.383041,60.017433,0,-4096.611081,157162.9088,-156737.48,0,-4107.685536,0,-3880,1,0
2025-10-14T22:48:05.000+00:00,0,45,-1206,150000,-150000,0,1556.767578,8809.152344,354.972107,0.216192,60.017433,0,-6942.95286,156624.7056,-156423.5632,0,-6937.962208,0,-6680,1,0
2025-10-14T22:48:10.000+00:00,0,45,-1218,150000,-150000,0,1610.867187,7816.4375,354.975952,0.228629,60.017433,0,-6938.515361,156703.3952,-156341.5072,0,-6936.409917,0,-10010,1,0
2025-10-14T22:48:15.000+00:00,0,45,-1223,150000,-150000,0,1653.632568,10077.50293,354.964813,0.305517,60.017433,0,-5223.524013,156977.336,-156393.2656,0,-5211.095606,0,-5030,1,0
2025-10-14T22:48:20.000+00:00,0,45,-1206,150000,-150000,0,1573.768311,11087.24805,354.852264,0.182572,60.017433,0,-6516.874493,156634.384,-156021.2784,0,-6514.034969,0,-6290,1,0
2025-10-14T22:48:25.000+00:00,0,45,-1209,150000,-150000,0,1619.612793,9425.333984,354.879171,0.24403,60.017433,0,-5157.640843,156777.8768,-156310.368,0,-5156.559436,0,-4970,1,0
