Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T22:48:30.000+00:00,0,45,-1207,150000,-150000,0,1641.812622,9211.46582,354.960256,0.307959,60.017433,0,-5159.156387,156996.272,-156458.4896,0,-5157.741923,0,-7160,1,0
2025-10-14T22:48:35.000+00:00,0,45,-1210,150000,-150000,0,1595.605957,9278.949219,354.926168,0.219161,60.017433,0,-7204.087825,156646.1664,-156393.6864,0,-7203.311131,0,-6970,1,0
2025-10-14T22:48:40.000+00:00,0,45,-1210,150000,-150000,0,1640.465088,8506.480469,355.1085,0.263976,60.017433,0,-6092.280233,156877.1856,-156420.1968,0,-7757.604966,0,-5870,1,0
2025-10-14T22:48:45.000+00:00,0,45,-1200,150000,-150000,0,1578.685059,8955.092773,354.92098,0.215038,60.017433,0,-7775.232122,156648.2704,-156420.6176,0,-7768.307434,0,-8270,1,0
2025-10-14T22:48:50.000+00:00,0,45,-1193,150000,-150000,0,1645.675659,7046.445801,355.011251,0.297795,60.016056,0,-5331.205701,156969.7616,-156395.7904,0,-5328.660734,0,-5100,1,0
2025-10-14T22:48:55.000+00:00,0,45,-1204,150000,-150000,0,1633.128174,5628.510254,354.975464,0.275457,60.00256,0,-5795.791323,156933.9936,-156848.5712,0,-5795.238945,0,-7290,1,0
2025-10-14T22:49:00.000+00:00,0,45,-1200,150000,-150000,0,1610.743408,7470.447266,354.929301,0.212396,60.00256,0,-7172.143048,156715.5984,-156607.4528,0,-7170.687537,0,-6920,1,0
2025-10-14T22:49:05.000+00:00,0,45,-1204,150000,-150000,0,1617.632568,7017.07373,355.036753,0.239254,60.00256,0,-6687.601137,156784.1888,-156694.5584,0,-6691.208375,0,-6450,1,0
2025-10-14T22:49:10.000+00:00,0,45,-1196,150000,-150000,0,1543.716553,9840.452148,354.952423,0.155058,60.00256,0,-6680.312325,156569.5808,-156152.9888,0,-5333.223965,0,-6450,1,0
2025-10-14T22:49:15.000+00:00,0,45,-1201,150000,-150000,0,1656.677856,9816.998047,354.951589,0.29796,60.00256,0,-5333.537261,156920.9488,-156503.0944,0,-5330.49801,0,-5120,1,0
2025-10-14T22:49:20.000+00:00,0,45,-1213,150000,-150000,0,1605.25415,9632.580078,354.887817,0.227891,60.00256,0,-6956.536455,156695.4,-156269.5504,0,-8672.612888,0,-6750,1,0
2025-10-14T22:49:25.000+00:00,0,45,-1218,150000,-150000,0,1612.558716,8404.59082,354.960042,0.23492,60.013165,0,-6853.808594,156754.312,-156453.8608,0,-6846.493116,0,-6610,1,0
2025-10-14T22:49:30.000+00:00,0,45,-1219,150000,-150000,0,1581.177734,8082.208496,354.950684,0.190331,60.013165,0,-8265.614784,156578.8384,-156481.6336,0,-8265.153772,0,-6610,1,0
2025-10-14T22:49:35.000+00:00,0,45,-1207,150000,-150000,0,1521.236328,10803.64063,354.812581,0.138919,60.013165,0,-7621.136927,156414.3056,-156031.3776,0,-7618.623287,0,-7390,1,0
2025-10-14T22:49:40.000+00:00,0,45,-1220,150000,-150000,0,1649.212402,7452.353516,355.046193,0.306354,60.013165,0,-5221.635017,157008.0544,-156680.672,0,-5198.622585,0,-5010,1,0
2025-10-14T22:49:45.000+00:00,0,45,-1215,150000,-150000,0,1603.32605,8376.124023,354.961344,0.226981,60.013165,0,-7066.77383,156723.1728,-156444.6032,0,-7067.646599,0,-6800,1,0
2025-10-14T22:49:50.000+00:00,0,45,-1213,150000,-150000,0,1605.717896,7701.65918,354.888214,0.220122,60.014336,0,-7016.12262,156629.3344,-156554.8528,0,-7015.108869,0,-6750,1,0
2025-10-14T22:49:55.000+00:00,0,45,-1208,150000,-150000,0,1610.175659,6798.478027,355.029195,0.230096,60.014336,0,-6938.634262,156743.3712,-156636.488,0,-6938.355549,0,-6710,1,0
2025-10-14T22:50:00.000+00:00,0,45,-1204,150000,-150000,0,1692.123779,8590.360352,355.015594,0.44617,60.014336,0,-3344.093565,157282.416,-156540.9664,0,-3334.448112,0,-3180,1,0
2025-10-14T22:50:05.000+00:00,0,45,-1196,150000,-150000,0,1635.498535,6336.137207,354.856547,0.277401,60.014336,0,-6561.357253,156862.0368,-156670.5728,0,-6563.4679,0,-6330,1,0
2025-10-14T22:50:10.000+00:00,0,45,-1204,150000,-150000,0,1667.971924,7140.119141,355.000865,0.335504,60.002438,0,-4750.84658,157077.0656,-156689.5088,0,-7342.396753,0,-4530,1,0
2025-10-14T22:50:15.000+00:00,0,45,-1193,150000,-150000,0,1588.595459,7913.061035,354.973897,0.207108,59.991947,0,-7761.792713,156791.7632,-156342.7696,0,-7763.862808,0,-7490,1,0
2025-10-14T22:50:20.000+00:00,0,45,-1200,150000,-150000,0,1677.693726,10464.21484,354.891836,0.373115,59.991947,0,-4178.384546,157148.1808,-156127.32,0,-4177.180695,0,-3970,1,0
2025-10-14T22:50:25.000+00:00,0,45,-1209,150000,-150000,0,1595.348877,7110.639648,355.005524,0.220336,59.991947,0,-4182.865202,157151.968,-156608.7152,0,-7329.303215,0,-7070,1,0
2025-10-14T22:50:30.000+00:00,0,45,-1205,150000,-150000,0,1553.195068,9534.571289,354.961528,0.158843,59.981567,0,-6260.384369,156390.32,-156254.8224,0,-6253.044313,0,-6020,1,0
2025-10-14T22:50:35.000+00:00,0,45,-1214,150000,-150000,0,1628.547607,6948.864258,354.900859,0.25519,59.981567,0,-7135.554857,156806.4912,-156445.8656,0,-7030.968527,0,-6890,1,0
2025-10-14T22:50:40.000+00:00,0,45,-1216,150000,-150000,0,1634.901367,6816.892578,354.970357,0.272678,59.981567,0,-5820.450691,156883.9184,-156230.416,0,-5820.165981,0,-5600,1,0
2025-10-14T22:50:45.000+00:00,0,45,-1211,150000,-150000,0,1622.168335,7490.373047,354.938944,0.236844,59.981567,0,-5989.091847,156860.3536,-156585.992,0,-5989.091847,0,-7490,1,0
2025-10-14T22:50:50.000+00:00,0,45,-1211,150000,-150000,0,1602.040405,7721.537598,354.876414,0.208351,59.982166,0,-7484.279046,156637.3296,-156588.9376,0,-7481.771865,0,-7190,1,0
2025-10-14T22:50:55.000+00:00,0,45,-1212,150000,-150000,0,1604.08313,8602.025391,354.962311,0.243165,59.982166,0,-6588.821863,156769.8816,-156438.2912,0,-7881.156288,0,-6300,1,0
2025-10-14T22:51:00.000+00:00,0,45,-1216,150000,-150000,0,1682.558472,7705.71582,354.917979,0.402232,59.982166,0,-5052.450147,157191.1024,-156577.576,0,-3873.552905,0,-3690,1,0
2025-10-14T22:51:05.000+00:00,0,45,-1211,150000,-150000,0,1682.462524,5663.313477,354.897756,0.321432,59.982166,0,-5068.406122,157089.2688,-156732.0096,0,-5347.190444,0,-5110,1,0
2025-10-14T22:51:10.000+00:00,0,45,-1196,150000,-150000,0,1649.624756,7824.825195,354.993184,0.297906,59.982166,0,-4590.059736,156801.0208,-156535.9168,0,-5347.396223,0,-4370,1,0
2025-10-14T22:51:15.000+00:00,0,45,-1200,150000,-150000,0,1690.291138,7802.57959,355.089203,0.345981,59.982166,0,-4608.241,156995.8512,-156660.0528,0,-5370.421765,0,-5120,1,0
2025-10-14T22:51:20.000+00:00,0,45,-1208,150000,-150000,0,1658.340942,5240.654785,354.972097,0.32877,59.982166,0,-4842.145235,157066.5456,-156920.1072,0,-4838.985003,0,-4610,1,0
2025-10-14T22:51:25.000+00:00,0,45,-1203,150000,-150000,0,1579.615356,8006.625,354.960917,0.1943,59.982166,0,-6774.523462,156532.5504,-156471.9552,0,-6773.108762,0,-6480,1,0
2025-10-14T22:51:30.000+00:00,0,45,-1219,150000,-150000,0,1614.799316,8162.41748,354.928375,0.236223,59.982166,0,-6693.61608,156754.312,-156557.3776,0,-6693.38794,0,-6450,1,0
2025-10-14T22:51:35.000+00:00,0,45,-1211,150000,-150000,0,1608.375122,8065.085449,355.032155,0.190462,59.982166,0,-6706.080686,156761.0448,-156470.6928,0,-3460.269128,0,-8030,1,0
2025-10-14T22:51:40.000+00:00,0,45,-1213,150000,-150000,0,1729.164917,8080.740723,355.154154,0.443621,59.982166,0,-3454.540508,157313.1344,-156599.0368,0,-3448.585506,0,-3250,1,0
2025-10-14T22:51:45.000+00:00,0,45,-1217,150000,-150000,0,1598.588867,7465.483398,354.90626,0.225266,59.982166,0,-4324.84725,156907.904,-156614.1856,0,-4325.507803,0,-4090,1,0
2025-10-14T22:51:50.000+00:00,0,45,-1211,150000,-150000,0,1668.944702,7478.796875,355.029806,0.369502,59.985977,0,-4418.31805,157155.3344,-156713.9152,0,-4347.776967,0,-4160,1,0
2025-10-14T22:51:55.000+00:00,0,45,-1203,150000,-150000,0,1635.821167,8715.662109,354.922323,0.286292,59.985977,0,-5566.219912,156904.9584,-156369.28,0,-5563.793929,0,-5310,1,0
2025-10-14T22:52:00.000+00:00,0,45,-1207,150000,-150000,0,1622.319946,9048.201172,354.884664,0.2625,59.991631,0,-4462.191624,156822.9024,-156386.5328,0,-4467.335893,0,-4260,1,0
2025-10-14T22:52:05.000+00:00,0,45,-1220,150000,-150000,0,1648.31311,6342.183594,354.985565,0.347207,59.991631,0,-6518.189527,156941.1472,-156796.8128,0,-5879.651704,0,-5660,1,0
2025-10-14T22:52:10.000+00:00,0,45,-1213,150000,-150000,0,1600.731812,8710.521484,354.901622,0.221028,59.991631,0,-6031.579551,156756.8368,-156389.4784,0,-6030.010521,0,-5800,1,0
2025-10-14T22:52:15.000+00:00,0,45,-1214,150000,-150000,0,1669.53894,5888.120117,354.99942,0.296608,59.991631,0,-4685.316053,156993.7472,-156673.9392,0,-4684.049164,0,-4460,1,0
2025-10-14T22:52:20.000+00:00,0,45,-1217,150000,-150000,0,1646.29834,6667.158691,355.002614,0.336791,59.991631,0,-5552.258482,157068.6496,-156752.6288,0,-5554.882803,0,-5320,1,0
2025-10-14T22:52:25.000+00:00,0,45,-1210,150000,-150000,0,1626.203979,9960.508789,354.953766,0.249669,59.991631,0,-4899.50824,156795.9712,-156320.4672,0,-6430.915165,0,-4670,1,0
2025-10-14T22:52:30.000+00:00,0,45,-1200,150000,-150000,0,1649.418823,6485.117676,354.947266,0.320266,59.991631,0,-4895.010641,156995.4304,-156390.7408,0,-6699.707065,0,-6450,1,0
2025-10-14T22:52:35.000+00:00,0,45,-1190,150000,-150000,0,1624.795044,10363.46875,355.046448,0.244323,59.991631,0,-6609.441702,156760.2032,-156065.4624,0,-6624.331737,0,-6370,1,0
2025-10-14T22:52:40.000+00:00,0,45,-1198,150000,-150000,0,1592.296509,8823.369141,355.085663,0.189067,59.991631,0,-6981.370805,156721.9104,-156362.5472,0,-6986.510856,0,-6720,1,0
2025-10-14T22:52:45.000+00:00,0,45,-1189,150000,-150000,0,1611.595459,13351.375,355.020457,0.228605,60.01366,0,-10247.20049,156679.8304,-155629.0928,0,-10334.58817,0,-9980,1,0
2025-10-14T22:52:50.000+00:00,0,45,-1197,150000,-150000,0,1621.867554,9978.506836,354.843994,0.233449,60.01725,0,-3680.220746,156852.7792,-156010.3376,0,-3676.84976,0,-3490,1,0
2025-10-14T22:52:55.000+00:00,0,45,-1212,150000,-150000,0,1721.886108,5062.472656,354.93336,0.416876,60.01725,0,-4505.243696,157196.5728,-157010.5792,0,-3685.713386,0,-4260,1,0
2025-10-14T22:53:00.000+00:00,0,45,-1204,150000,-150000,0,1675.152466,9033.488281,354.968252,0.350371,60.01725,0,-5948.565244,157013.9456,-156350.7648,0,-5940.680187,0,-5700,1,0
2025-10-14T22:53:05.000+00:00,0,45,-1219,150000,-150000,0,1640.707031,9053.579102,354.944682,0.273908,60.003185,0,-2269.108913,157063.1792,-156669.3104,0,-2269.509024,0,-2060,1,0
2025-10-14T22:53:10.000+00:00,0,45,-1217,150000,-150000,0,1733.759155,3814.907959,355.110677,0.589054,60.003185,0,-3963.211288,157475.1424,-156968.4992,0,-7155.884903,0,-3720,1,0
2025-10-14T22:53:15.000+00:00,0,45,-1215,150000,-150000,0,1657.904785,6920.35791,354.976044,0.297812,59.992104,0,-4810.493179,156949.984,-156654.5824,0,-4799.378462,0,-4560,1,0
2025-10-14T22:53:20.000+00:00,0,45,-1209,150000,-150000,0,1606.624268,7098.277832,354.989441,0.337165,59.992104,0,-7336.31134,157072.016,-156557.3776,0,-4816.110325,0,-7030,1,0
2025-10-14T22:53:25.000+00:00,0,45,-1193,150000,-150000,0,1584.964966,10498.60254,354.931447,0.195498,59.992104,0,-7665.016713,156560.3232,-156086.0816,0,-7664.546753,0,-7410,1,0
2025-10-14T22:53:30.000+00:00,0,45,-1205,150000,-150000,0,1672.215698,7488.105957,355.086833,0.357884,59.992104,0,-4410.824464,157102.3136,-156642.3792,0,-4409.55916,0,-4220,1,0
2025-10-14T22:53:35.000+00:00,0,45,-1187,150000,-150000,0,1552.804443,9728.144531,354.847585,0.164693,59.992104,0,-6604.313212,156408.8352,-156217.792,0,-6593.2305,0,-6370,1,0
2025-10-14T22:53:40.000+00:00,0,45,-1206,150000,-150000,0,1623.38208,6562.461914,355.014923,0.335059,59.981884,0,-3365.859672,157082.536,-156711.8112,0,-3364.784097,0,-3160,1,0
2025-10-14T22:53:45.000+00:00,0,45,-1201,150000,-150000,0,1583.485107,8420.411133,354.935598,0.200262,59.9921,0,-8691.863781,156606.1904,-156373.9088,0,-7932.60999,0,-8410,1,0
2025-10-14T22:53:50.000+00:00,0,45,-1197,150000,-150000,0,1637.621826,10164.6377,354.913045,0.2734,60.002335,0,-5805.664823,156615.448,-156152.568,0,-5802.780593,0,-5600,1,0
2025-10-14T22:53:55.000+00:00,0,45,-1216,150000,-150000,0,1721.929199,5628.356934,355.052928,0.548432,60.002335,0,-2540.501259,157403.6064,-156855.304,0,-2555.018611,0,-2370,1,0
2025-10-14T22:54:00.000+00:00,0,45,-1209,150000,-150000,0,1625.589966,9438.365234,355.017466,0.25419,60.002335,0,-7855.833951,157053.5008,-156382.7456,0,-10904.82562,0,-7570,1,0
2025-10-14T22:54:05.000+00:00,0,45,-1211,150000,-150000,0,1627.901123,10617.34863,354.879303,0.272197,60.002335,0,-5962.246289,156835.5264,-156091.552,0,-5943.139295,0,-5720,1,0
2025-10-14T22:54:10.000+00:00,0,45,-1207,150000,-150000,0,1588.646973,8601.960937,354.809652,0.201058,60.002335,0,-2740.753607,156827.952,-156423.5632,0,-2731.149879,0,-2550,1,0
2025-10-14T22:54:15.000+00:00,0,45,-1213,150000,-150000,0,1721.226807,7010.288086,355.025248,0.52237,60.002335,0,-2753.384229,157401.0816,-156659.632,0,-2755.746963,0,-3690,1,0
2025-10-14T22:54:20.000+00:00,0,45,-1211,150000,-150000,0,1624.999878,7686.490234,354.870534,0.228687,59.991825,0,-5931.00991,156682.776,-156564.1104,0,-5932.676091,0,-5640,1,0
2025-10-14T22:54:25.000+00:00,0,45,-1220,150000,-150000,0,1718.126709,5698.816895,355.041138,0.425827,59.981674,0,-3553.301209,157199.9392,-156867.0864,0,-3552.247572,0,-3320,1,0
2025-10-14T22:54:30.000+00:00,0,45,-1208,150000,-150000,0,1621.563354,9702.080078,354.902547,0.24545,59.981674,0,-4157.254082,156735.7968,-156365.9136,0,-4156.048344,0,-3940,1,0
2025-10-14T22:54:35.000+00:00,0,45,-1220,150000,-150000,0,1722.643555,8751.193359,354.974121,0.377419,59.981674,0,-4159.97371,157145.2352,-156630.176,0,-4159.721689,0,-6580,1,0
2025-10-14T22:54:40.000+00:00,0,45,-1213,150000,-150000,0,1637.15564,6608.830566,354.962229,0.273623,59.981674,0,-5800.286111,156835.5264,-156714.7568,0,-5799.853598,0,-5540,1,0
2025-10-14T22:54:45.000+00:00,0,45,-1209,150000,-150000,0,1659.064819,6887.330566,354.997599,0.266806,59.981674,0,-6008.016525,156874.6608,-156546.4368,0,-6002.348777,0,-5770,1,0
2025-10-14T22:54:50.000+00:00,0,45,-1215,150000,-150000,0,1634.795044,6447.703125,354.873088,0.267073,59.980446,0,-6278.405954,156823.3232,-156718.544,0,-6664.906642,0,-6420,1,0
2025-10-14T22:54:55.000+00:00,0,45,-1212,150000,-150000,0,1636.527954,6796.359375,354.977173,0.269289,59.980446,0,-5980.904849,156905.3792,-156690.3504,0,-10026.37968,0,-5720,1,0
2025-10-14T22:55:00.000+00:00,0,45,-1196,150000,-150000,0,1614.025635,9724.727539,354.815175,0.175856,59.980446,0,-7025.94774,156677.3056,-156263.2384,0,-6000.267897,0,-6760,1,0
2025-10-14T22:55:05.000+00:00,0,45,-1204,150000,-150000,0,1656.964844,5823.563477,355.067047,0.300201,59.980446,0,-5325.398287,157016.0496,-156767.7776,0,-5324.69552,0,-5090,1,0
2025-10-14T22:55:10.000+00:00,0,45,-1198,150000,-150000,0,1604.692993,10159.46777,355.051626,0.227859,59.992081,0,-4878.45185,156760.2032,-156183.7072,0,-4877.918432,0,-4660,1,0
2025-10-14T22:55:15.000+00:00,0,45,-1206,150000,-150000,0,1659.226562,10173.23828,354.934458,0.323658,59.992081,0,-4877.386977,157035.8272,-156458.0688,0,-4874.86286,0,-5340,1,0
2025-10-14T22:55:20.000+00:00,0,45,-1206,150000,-150000,0,1666.727417,6822.227051,354.950857,0.326454,59.992081,0,-4874.196769,157036.6688,-156747.1584,0,-4873.757927,0,-4630,1,0
2025-10-14T22:55:25.000+00:00,0,45,-1198,150000,-150000,0,1581.042236,9621.915039,354.907522,0.226149,59.992081,0,-6487.647234,156514.8768,-156259.872,0,-9847.447682,0,-6260,1,0
2025-10-14T22:55:30.000+00:00,0,45,-1213,150000,-150000,0,1624.58313,8129.053223,354.950368,0.245752,59.992081,0,-6487.027172,156737.9008,-156557.3776,0,-7478.020643,0,-7240,1,0
2025-10-14T22:55:35.000+00:00,0,45,-1205,150000,-150000,0,1659.019531,8499.808594,354.954224,0.32083,59.992081,0,-4904.719167,157040.456,-156471.9552,0,-4902.943617,0,-4690,1,0
2025-10-14T22:55:40.000+00:00,0,45,-1207,150000,-150000,0,1570.536377,9810.333008,354.946533,0.180852,60.012749,0,-8718.994299,157045.0848,-156208.9552,0,-9730.422039,0,-8460,1,0
2025-10-14T22:55:45.000+00:00,0,45,-1207,150000,-150000,0,1659.284546,9932.978516,354.865804,0.243608,60.012749,0,-3055.064088,156872.136,-156203.064,0,-1850.662945,0,-2860,1,0
2025-10-14T22:55:50.000+00:00,0,45,-1203,150000,-150000,0,1752.30127,6439.980957,354.938354,0.640044,60.013187,0,-1852.124405,157461.256,-157097.264,0,-1851.186891,0,-1670,1,0
2025-10-14T22:55:55.000+00:00,0,45,-1200,150000,-150000,0,1648.223267,9163.947266,354.87324,0.308873,60.013187,0,-6437.283759,156982.3856,-156302.7936,0,-6441.172908,0,-6170,1,0
2025-10-14T22:56:00.000+00:00,0,45,-1210,150000,-150000,0,1638.65564,6236.981445,354.914602,0.268684,60.013187,0,-4806.181609,156830.056,-156584.3088,0,-4802.066717,0,-4570,1,0
2025-10-14T22:56:05.000+00:00,0,45,-1208,150000,-150000,0,1672.710937,7467.317383,354.957611,0.336328,60.002121,0,-4820.143075,157061.0752,-156712.232,0,-4808.362812,0,-4640,1,0
2025-10-14T22:56:10.000+00:00,0,45,-1212,150000,-150000,0,1624.620117,6338.863281,354.918986,0.257186,60.002121,0,-6237.185612,156850.6752,-156535.9168,0,-6237.185612,0,-5980,1,0
2025-10-14T22:56:15.000+00:00,0,45,-1214,150000,-150000,0,1668.47229,6553.028809,354.970286,0.296485,60.002121,0,-5097.645022,156928.944,-156637.7504,0,-5465.729394,0,-4850,1,0
2025-10-14T22:56:20.000+00:00,0,45,-1216,150000,-150000,0,1659.740112,5819.667969,354.929108,0.314602,60.012154,0,-6011.457378,156975.232,-156787.5552,0,-6008.975772,0,-5750,1,0
2025-10-14T22:56:25.000+00:00,0,45,-1215,150000,-150000,0,1683.962524,7218.341797,354.992238,0.382961,60.012154,0,-4146.41736,157150.2848,-156574.6304,0,-4140.094907,0,-3890,1,0
2025-10-14T22:56:30.000+00:00,0,45,-1205,150000,-150000,0,1601.763672,9695.18457,354.919281,0.228591,60.012154,0,-6984.73829,157148.1808,-156247.6688,0,-6984.193879,0,-6700,1,0
2025-10-14T22:56:35.000+00:00,0,45,-1210,150000,-150000,0,1713.226685,7234.346191,354.91334,0.349272,60.012154,0,-4499.148146,157028.6736,-156468.168,0,-4496.360114,0,-4260,1,0
2025-10-14T22:56:40.000+00:00,0,45,-1217,150000,-150000,0,1662.647095,6120.466797,354.953054,0.322143,60.012154,0,-5029.549699,156995.4304,-156787.5552,0,-5027.20191,0,-4770,1,0
2025-10-14T22:56:45.000+00:00,0,45,-1205,150000,-150000,0,1695.171265,9848.006836,354.903229,0.323026,60.012154,0,-3213.240712,157050.1344,-156253.56,0,-3213.337435,0,-2990,1,0
2025-10-14T22:56:50.000+00:00,0,45,-1218,150000,-150000,0,1638.721802,6344.814453,354.850006,0.278746,60.005184,0,-4709.149656,156976.9152,-156740.8464,0,-4708.765484,0,-4460,1,0
2025-10-14T22:56:55.000+00:00,0,45,-1215,150000,-150000,0,1671.954468,7020.746582,354.893361,0.352042,59.989326,0,-4591.302516,157056.4464,-156703.3952,0,-4574.871325,0,-4320,1,0
2025-10-14T22:57:00.000+00:00,0,45,-1213,150000,-150000,0,1648.164062,7035.896973,354.916199,0.283578,59.989326,0,-5710.757256,156892.7552,-156680.672,0,-5711.290876,0,-5390,1,0
2025-10-14T22:57:05.000+00:00,0,45,-1210,150000,-150000,0,1672.846069,6440.483398,354.930959,0.337749,59.989326,0,-4674.811151,157013.5248,-156756.8368,0,-4674.074601,0,-4420,1,0
2025-10-14T22:57:10.000+00:00,0,45,-1214,150000,-150000,0,1676.478638,5598.378906,354.902384,0.38528,59.989326,0,-4086.531193,157142.2896,-156874.6608,0,-4078.205207,0,-3830,1,0
2025-10-14T22:57:15.000+00:00,0,45,-1218,150000,-150000,0,1653.764404,6434.356445,354.902273,0.309639,59.989326,0,-5191.814388,157025.728,-156807.7536,0,-5189.644776,0,-4920,1,0
2025-10-14T22:57:20.000+00:00,0,45,-1219,150000,-150000,0,1660.934692,5466.239746,354.881419,0.321409,59.989326,0,-4336.797379,157010.5792,-156903.2752,0,-4332.238338,0,-4040,1,0
2025-10-14T22:57:25.000+00:00,0,45,-1216,150000,-150000,0,1672.267578,6236.365723,355.007874,0.367887,59.989326,0,-4656.050161,157123.7744,-156786.7136,0,-4651.543528,0,-4380,1,0
2025-10-14T22:57:30.000+00:00,0,45,-1213,150000,-150000,0,1628.380615,8577.976562,354.851868,0.210903,59.989326,0,-6270.701636,156644.0624,-156401.2608,0,-3977.102711,0,-6020,1,0
2025-10-14T22:57:35.000+00:00,0,45,-1205,150000,-150000,0,1684.96814,7572.216797,354.918803,0.390807,60.000729,0,-4421.516375,157127.1408,-156619.656,0,-4418.40121,0,-4190,1,0
2025-10-14T22:57:40.000+00:00,0,45,-1215,150000,-150000,0,1676.662109,7471.565918,354.888682,0.358478,60.010765,0,-7794.183097,157101.0512,-156544.7536,0,-4418.412001,0,-7500,1,0
2025-10-14T22:57:45.000+00:00,0,45,-1203,150000,-150000,0,1738.847656,9851.595703,354.94633,0.460556,60.010765,0,-3228.503403,157195.7312,-156198.4352,0,-3227.665868,0,-3010,1,0
2025-10-14T22:57:50.000+00:00,0,45,-1212,150000,-150000,0,1702.460083,8136.504883,354.946726,0.463034,60.015453,0,-5044.174688,157248.3312,-156563.6896,0,-5046.64601,0,-7080,1,0
2025-10-14T22:57:55.000+00:00,0,45,-1220,150000,-150000,0,1680.092407,7158.973145,354.987427,0.377481,60.015453,0,-4160.16382,157085.0608,-156926.84,0,-7547.943251,0,-3920,1,0
2025-10-14T22:58:00.000+00:00,0,45,-1206,150000,-150000,0,1695.714111,7238.090332,354.943085,0.404602,60.015453,0,-3899.216437,157175.5328,-156617.1312,0,-3900.664476,0,-3640,1,0
2025-10-14T22:58:05.000+00:00,0,45,-1203,150000,-150000,0,1684.268677,8708.260742,354.944722,0.293185,60.015453,0,-5198.464668,156899.9088,-156387.3744,0,-4679.869876,0,-4470,1,0
2025-10-14T22:58:10.000+00:00,0,45,-1204,150000,-150000,0,1665.901123,7813.992676,354.911804,0.336044,60.015453,0,-4673.367856,157013.5248,-156655.424,0,-3657.21341,0,-6480,1,0
2025-10-14T22:58:15.000+00:00,0,45,-1218,150000,-150000,0,1762.937622,6542.902344,355.108887,0.75241,60.015453,0,-1063.100794,157404.0272,-156745.4752,0,-1060.695005,0,-910,1,0
2025-10-14T22:58:20.000+00:00,0,45,-1211,150000,-150000,0,1614.377563,7575.945801,354.91153,0.216611,60.015453,0,-4170.695465,156846.4672,-156575.8928,0,-4169.380996,0,-3950,1,0
2025-10-14T22:58:25.000+00:00,0,45,-1209,150000,-150000,0,1672.178589,7337.925781,354.767263,0.37522,59.998344,0,-7564.801166,157086.744,-156514.456,0,-4181.384792,0,-7280,1,0
2025-10-14T22:58:30.000+00:00,0,45,-1207,150000,-150000,0,1677.057495,7348.484863,354.89742,0.352246,59.986916,0,-4180.092593,157125.8784,-156627.6512,0,-4607.1334,0,-3950,1,0
2025-10-14T22:58:35.000+00:00,0,45,-1208,150000,-150000,0,1661.467529,7692.744141,355.024882,0.298581,59.986916,0,-2758.0082,157117.8832,-156527.5008,0,-2753.276044,0,-2530,1,0
2025-10-14T22:58:40.000+00:00,0,45,-1197,150000,-150000,0,1723.476562,9245.992187,354.981557,0.521335,59.986916,0,-6149.138875,157375.8336,-156421.4592,0,-2774.370113,0,-5860,1,0
2025-10-14T22:58:45.000+00:00,0,45,-1203,150000,-150000,0,1668.308105,6574.996094,354.81425,0.337179,59.986916,0,-4806.808195,157014.7872,-156287.6448,0,-4789.586722,0,-4540,1,0
2025-10-14T22:58:50.000+00:00,0,45,-1205,150000,-150000,0,1640.109863,6784.129395,355.019012,0.266216,59.98534,0,-6039.276565,156922.632,-156728.2224,0,-5568.031979,0,-6130,1,0
2025-10-14T22:58:55.000+00:00,0,45,-1211,150000,-150000,0,1655.125122,6127.990723,354.897135,0.290056,59.98534,0,-5562.295166,156920.528,-156592.304,0,-5561.772656,0,-5300,1,0
2025-10-14T22:59:00.000+00:00,0,45,-1205,150000,-150000,0,1701.200195,8818.792969,354.970591,0.436836,59.998302,0,-4096.602985,157259.272,-156399.5776,0,-3476.339748,0,-3260,1,0
2025-10-14T22:59:05.000+00:00,0,45,-1215,150000,-150000,0,1683.169312,3904.619141,354.976237,0.388615,59.998302,0,-2827.285901,157310.6096,-157119.5664,0,-2827.330308,0,-2600,1,0
2025-10-14T22:59:10.000+00:00,0,45,-1204,150000,-150000,0,1717.475098,8131.991211,355.069194,0.51186,59.998302,0,-4986.595862,157417.4928,-156444.6032,0,-4986.16638,0,-4720,1,0
2025-10-14T22:59:15.000+00:00,0,45,-1205,150000,-150000,0,1730.878174,5226.810547,354.974406,0.525194,59.998302,0,-2689.876213,157331.2288,-156918.8448,0,-2687.255074,0,-2450,1,0
2025-10-14T22:59:20.000+00:00,0,45,-1208,150000,-150000,0,1727.135254,6084.12207,354.995422,0.429964,59.998302,0,-3558.061144,157218.4544,-156807.7536,0,-3557.904464,0,-3340,1,0
2025-10-14T22:59:25.000+00:00,0,45,-1202,150000,-150000,0,1646.277344,7137.27832,354.920085,0.308636,59.998302,0,-5281.650533,157044.664,-156613.7648,0,-5270.020221,0,-7080,1,0
2025-10-14T22:59:30.000+00:00,0,45,-1207,150000,-150000,0,1655.467896,7454.920898,354.834656,0.290377,60.009018,0,-5398.145216,156889.8096,-156584.3088,0,-5561.63149,0,-5150,1,0
2025-10-14T22:59:35.000+00:00,0,45,-1207,150000,-150000,0,1682.765869,5232.500977,354.870046,0.354518,60.009018,0,-3203.522141,157082.1152,-156923.0528,0,-3191.956651,0,-2960,1,0
2025-10-14T22:59:40.000+00:00,0,45,-1208,150000,-150000,0,1724.689575,4319.210449,354.966675,0.474952,60.009018,0,-3215.877242,157323.6544,-156823.744,0,-3215.281099,0,-4180,1,0
2025-10-14T22:59:45.000+00:00,0,45,-1209,150000,-150000,0,1613.298462,7575.488281,354.888814,0.208291,60.009018,0,-5120.486257,156694.9792,-156544.964,0,-5119.359026,0,-4870,1,0
2025-10-14T22:59:50.000+00:00,0,45,-1208,150000,-150000,0,1661.409912,8261.826172,354.916911,0.315154,60.014896,0,-7846.747476,156976.4944,-156428.192,0,-7846.747476,0,-7590,1,0
2025-10-14T22:59:55.000+00:00,0,45,-1219,150000,-150000,0,1693.559814,8132.207031,354.966502,0.376522,60.014896,0,-4193.369792,157109.0464,-156508.144,0,-4187.211994,0,-3980,1,0
2025-10-14T23:00:00.000+00:00,0,45,-1217,150000,-150000,0,1664.433594,6711.825684,354.882039,0.311525,60.014896,0,-4407.069851,156909.1664,-156732.4304,0,-6342.110731,0,-4170,1,0
2025-10-14T23:00:05.000+00:00,0,45,-1217,150000,-150000,0,1695.601807,4270.931641,355.004374,0.380295,60.014896,0,-2689.256446,157199.0976,-156920.9488,0,-2689.256446,0,-2470,1,0
2025-10-14T23:00:10.000+00:00,0,45,-1210,150000,-150000,0,1729.555176,6340.834473,354.911804,0.533116,60.014896,0,-4327.310938,157310.1888,-156729.4848,0,-1162.594764,0,-6320,1,0
2025-10-14T23:00:15.000+00:00,0,45,-1217,150000,-150000,0,1766.956909,6471.921875,355.062276,0.751792,60.014896,0,-1166.800708,157626.2096,-156814.9072,0,-1165.596625,0,-960,1,0
2025-10-14T23:00:20.000+00:00,0,45,-1215,150000,-150000,0,1680.000488,5935.022949,354.919708,0.282342,60.014896,0,-7960.136844,156982.8064,-156699.608,0,-5801.748906,0,-8170,1,0
2025-10-14T23:00:25.000+00:00,0,45,-1227,150000,-150000,0,1763.814575,8237.139648,354.966471,0.426953,60.014896,0,-422.064335,157312.7136,-156733.6928,0,-411.509954,0,-220,1,0
2025-10-14T23:00:30.000+00:00,0,45,-1214,150000,-150000,0,1784.651123,5565.395508,354.982676,0.802518,60.019218,0,-3826.894739,157705.7408,-156874.6608,0,-7357.447548,0,-3560,1,0
2025-10-14T23:00:35.000+00:00,0,45,-642,150000,-150000,2563.700959,1618.704102,7438.990723,354.902456,0.223847,60.019218,0,-7167.498273,156734.1136,-156576.3136,0,-7353.328943,1000,-6870,1,0
2025-10-14T23:00:40.000+00:00,0,45,3238,150000,-150000,3521.617536,-1982.244385,6912.830566,355.019613,-0.25479,60.019218,0,-2965.200023,157388.0368,-156678.1472,3331.157388,-2963.398322,2500,-2700,1,0
2025-10-14T23:00:45.000+00:00,0,45,4586,150000,-150000,5384.355623,-2637.623291,8248.330078,354.901703,-0.397456,60.019218,0,-4555.267667,157324.0752,-156492.9952,5383.316749,-4555.271684,5000,-4220,1,0
2025-10-14T23:00:50.000+00:00,0,45,9427,150000,-150000,10385.33837,-5048.266113,6997.117676,354.929189,-0.760507,60.021042,0,-5129.723681,157118.304,-156733.6928,10401.78811,-4564.923584,10000,-4760,1,0
2025-10-14T23:00:55.000+00:00,0,45,10463,150000,-150000,12383.98267,-10014.87598,7888.07959,354.944814,-0.785256,60.021042,0,-6295.765356,156881.3936,-156597.7744,12384.65323,-5122.871913,12000,-5920,1,0
2025-10-14T23:01:00.000+00:00,0,45,15004,150000,-150000,15414.28978,-12022.69434,9073.751953,354.947601,-0.855562,60.021042,0,-6084.416803,156892.3344,-156563.6896,15397.13923,-6084.705778,15000,-5730,1,0
2025-10-14T23:01:05.000+00:00,0,45,17237,150000,-150000,18956.59894,-14912.04297,7322.541992,355.010335,-0.896482,60.021042,0,-1963.5098,157568.1392,-157399.3984,18954.91875,-1963.058069,18500,-1700,1,0
2025-10-14T23:01:10.000+00:00,0,45,20169,150000,-150000,22964.90718,-18510.5957,6777.125,354.885193,-0.951261,60.021042,0,-5336.318288,157344.2736,-156843.1008,22973.67593,-5334.465006,22500,-5860,1,0
2025-10-14T23:01:15.000+00:00,0,45,24357,150000,-150000,25465.92063,-22523.16602,7427.136719,354.862437,-0.953042,60.021042,0,-6776.019573,156932.3104,-156717.7024,25464.66454,-6109.725192,25000,-6590,1,0
2025-10-14T23:01:20.000+00:00,0,45,25990,150000,-150000,27966.05013,-24958.1875,7319.54541,354.877441,-0.962192,60.021042,0,-4077.474064,157302.1936,-156732.8512,26480.88635,-4076.710166,27500,-3940,1,0
2025-10-14T23:01:25.000+00:00,0,45,29389,150000,-150000,30474.51359,-27083.54102,9185.621094,354.942546,-0.948142,60.021042,0,-6917.801141,156631.0176,-156508.144,29982.06009,-9073.40634,30000,-6920,1,0
2025-10-14T23:01:30.000+00:00,0,45,33978,150000,-150000,35539.75068,-30005.07227,7539.668945,354.988139,-0.948142,60.021042,0,-5628.422797,157001.7424,-156764.832,35539.33357,-5628.422797,35000,-5800,1,0
2025-10-14T23:01:35.000+00:00,0,45,37143,150000,-150000,38049.37271,-35004.09375,7055.859863,354.951029,-0.981979,60.021042,0,-5801.838554,157046.3472,-156867.928,38051.90024,-5795.769437,37500,-6100,1,0
2025-10-14T23:01:40.000+00:00,0,45,39861,150000,-150000,40557.39825,-37525.78125,8762.696289,354.994985,-0.981979,60.021042,0,-7664.951148,156866.2448,-156531.7088,43037.70314,-8190.309833,40000,-8620,1,0
2025-10-14T23:01:45.000+00:00,0,45,43018,150000,-150000,45604.90802,-40045.19922,10388.1582,355.045756,-0.967636,60.021042,0,-4626.649708,157144.8144,-156434.9248,45608.07583,-4609.520874,45000,-5250,1,0
2025-10-14T23:01:50.000+00:00,0,45,45251,150000,-150000,46606.36698,-43512.99219,9585.679687,354.984121,-0.977917,60.021374,0,-5293.938614,157121.6704,-156630.176,46613.89402,-5290.417878,46000,-6140,1,0
2025-10-14T23:01:55.000+00:00,0,45,48791,150000,-150000,51645.6938,-45267.35156,11311.92969,354.913605,-0.973285,60.021374,0,-4747.230232,156907.904,-156328.4624,51646.20089,-4745.49411,51000,-5910,1,0
2025-10-14T23:02:00.000+00:00,0,45,52598,150000,-150000,53188.54445,-50988.4375,8858.037109,355.016815,-0.992546,60.021374,0,-4178.058159,157263.0592,-156812.3824,53180.00066,-4083.509541,52500,-5410,1,0
2025-10-14T23:02:05.000+00:00,0,45,53740,150000,-150000,57678.27529,-52502.40625,10531.39258,355.00649,-0.981063,60.021374,0,-5719.747197,157001.3216,-156563.6896,57687.73715,-6056.605913,57000,-7710,1,0
2025-10-14T23:02:10.000+00:00,0,45,57713,150000,-150000,60719.21903,-57020.15625,8013.973145,355.098073,-0.99355,60.021374,0,-3007.210225,157428.8544,-156952.5088,60717.97695,-2963.822392,60000,-4770,1,0
2025-10-14T23:02:15.000+00:00,0,45,62075,150000,-150000,63231.07774,-60050.60156,11373.5791,355.032837,-0.982306,60.021374,0,-2978.865023,157412.0224,-156446.2864,63230.8404,-5560.31109,62500,-5220,1,0
2025-10-14T23:02:20.000+00:00,0,45,63166,150000,-150000,65763.13624,-62493.41016,7949.71875,355.073985,-0.982306,60.021374,0,-4318.827215,157292.0944,-157040.8768,65764.14276,-4315.472446,65000,-6790,1,0
2025-10-14T23:02:25.000+00:00,0,45,65289,150000,-150000,68262.28618,-65022.79688,8873.338867,354.947113,-0.982306,60.021374,0,-5693.047956,157226.4496,-156926.84,68275.3818,-5619.938309,67500,-8370,1,0
2025-10-14T23:02:30.000+00:00,0,45,70226,150000,-150000,71787.13219,-67532.41406,12333.0918,355.041524,-0.985199,60.021374,0,-2731.629351,157469.672,-156812.3824,71808.12809,-2785.677221,71000,-5660,1,0
2025-10-14T23:02:35.000+00:00,0,45,74560,150000,-150000,75816.21903,-73499.42969,8673.855469,355.038991,-0.995961,60.021374,0,-1472.300163,157406.552,-157080.432,75814.95298,-1476.957974,75000,-5160,1,0
2025-10-14T23:02:40.000+00:00,0,45,76185,150000,-150000,78842.21169,-74958.64844,8570.84668,355.043335,-0.995961,60.021374,0,-1424.329918,157513.856,-157093.056,78842.21169,-1386.153678,78000,-8490,1,0
2025-10-14T23:02:45.000+00:00,0,45,80057,150000,-150000,80811.13308,-78068.83594,11893.05859,354.904795,-0.995961,60.021374,0,-5755.164573,156915.0576,-156642.3792,80808.57357,-5752.758835,80000,-10130,1,0
2025-10-14T23:02:50.000+00:00,0,45,82550,150000,-150000,85855.02622,-80016.48438,10238.18262,355.007202,-0.991829,60.023067,0,-2822.164617,157325.7584,-156923.8944,83336.75595,-4304.386419,85000,-7410,1,0
2025-10-14T23:02:55.000+00:00,0,45,87635,150000,-150000,88375.59285,-82490.17188,12669.14063,355.012166,-0.991829,60.023067,0,-40.752202,157377.5168,-156573.368,88376.88176,-36.743607,87500,-5480,1,0
2025-10-14T23:03:00.000+00:00,0,45,88609,150000,-150000,90403.58625,-87449.63281,7464.147949,355.018962,-0.991829,60.023067,0,-1888.859572,157689.7504,-157099.368,90402.60199,-5062.676701,89500,-7430,1,0
2025-10-14T23:03:05.000+00:00,0,45,92878,150000,-150000,95941.85812,-89571.375,11140.38672,354.951609,-0.991829,60.023067,0,-988.403237,157141.0272,-156949.5632,93436.35957,-3894.433075,95000,-7340,1,0
2025-10-14T23:03:10.000+00:00,0,45,95575,150000,-150000,96953.7848,-92528.94531,10252.59863,355.076843,-0.991829,60.023067,0,-67.624515,157688.0672,-157365.3136,96957.67068,42.77918,96000,-6640,1,0
2025-10-14T23:03:15.000+00:00,0,45,98422,150000,-150000,101947.5479,-96052.6875,10174.67773,355.216654,-0.991829,60.023067,0,-1705.480734,157446.9488,-157189.4192,101990.305,-1776.684311,101000,-8920,1,0
2025-10-14T23:03:20.000+00:00,0,45,102823,150000,-150000,103480.6811,-98530.41406,12682.91797,355.110128,-0.991829,60.023067,0,1531.593489,157667.448,-157004.2672,101978.4308,-4755.880574,102500,-6390,1,0
2025-10-14T23:03:25.000+00:00,0,45,103589,150000,-150000,106512.578,-102474.4375,9901.348633,355.115529,-0.991829,60.023067,0,1595.409033,157814.4571,-157377.7865,106518.1776,1612.518857,105500,-9070,1,0
2025-10-14T23:03:30.000+00:00,0,45,109599,150000,-150000,111058.5423,-105544.2969,10203.90918,355.125997,-0.991829,60.023067,0,2086.614024,156806.1787,-154091.283,111026.7922,-3601.892914,110000,-6440,1,0
2025-10-14T23:03:35.000+00:00,0,45,113033,150000,-150000,113542.876,-110046.9297,12982.95313,355.123301,-0.991829,60.023067,0,2316.797281,153461.3365,-151616.3669,113547.4052,2319.271758,112500,-7400,1,0
2025-10-14T23:03:40.000+00:00,0,45,113802,150000,-150000,116065.844,-112482.1016,10795.3584,354.952962,-0.991829,60.023067,0,3043.336592,151390.5705,-151081.5838,116062.4779,2993.374317,115000,-7190,1,0
2025-10-14T23:03:45.000+00:00,0,45,116785,150000,-150000,121087.7845,-115027.8281,8867.498047,354.988892,-0.991829,60.023067,0,-981.755392,149436.7422,-148791.7172,121088.1071,1865.089174,120000,-11720,1,0
2025-10-14T23:03:50.000+00:00,0,45,121006,150000,-150000,122082.342,-117089.0234,12183.61426,354.997965,-0.994642,60.019962,0,3553.573833,148210.6824,-145259.3953,122086.9999,3641.483425,121000,-8000,1,0
2025-10-14T23:03:55.000+00:00,0,45,124033,150000,-150000,126123.0093,-120999.4609,10159.93164,355.017487,-0.994642,60.019962,0,3666.882632,145010.0381,-142918.1737,126121.7173,2131.761371,125000,-9810,1,0
2025-10-14T23:04:00.000+00:00,0,45,128114,150000,-150000,129620.7849,-125080.4375,12415.24902,355.03894,-0.994642,60.019962,0,4745.672637,141852.3288,-139199.1548,129627.4056,4787.747572,128500,-8260,1,0
2025-10-14T23:04:05.000+00:00,0,45,130686,150000,-150000,131121.7582,-128507.25,11981.46191,354.983734,-0.994642,60.019962,0,4792.659888,138686.7745,-136660.4723,132084.0877,4914.713052,130000,-11050,1,0
2025-10-14T23:04:10.000+00:00,0,45,134544,150000,-150000,138703.3491,-130040.6328,11086.16113,355.089081,-0.994642,60.019962,0,6913.963024,136128.1873,-133193.6026,138704.7637,6923.362889,137500,-7970,1,0
2025-10-14T23:04:15.000+00:00,0,45,138901,150000,-150000,138700.5623,-137295.7656,13510.87012,354.986654,-0.994642,60.019962,0,7194.133893,131572.5941,-128358.5404,138707.1591,7301.22302,137500,-9750,1,0
2025-10-14T23:04:20.000+00:00,0,45,141147,150000,-150000,143698.4117,-137509.8594,11720.18555,355.128387,-0.994642,60.019962,0,7665.657225,127933.6708,-125715.4985,141205.0957,7857.495743,142500,-8270,1,0
2025-10-14T23:04:25.000+00:00,0,45,143944,150000,-150000,146219.7537,-140819.0156,11571.24707,354.986216,-0.994642,60.019962,0,6519.988425,125454.6302,-122524.7795,143708.5879,6690.059464,145000,-10920,1,0
2025-10-14T23:04:30.000+00:00,0,45,146914,150000,-150000,147232.2624,-145001.0781,12808.97656,355.121694,-0.994642,60.019962,0,8505.212942,122179.2461,-119103.899,147232.8323,8540.789244,146000,-9220,1,0
2025-10-14T23:04:35.000+00:00,0,45,150809,150000,-150000,151238.841,-146041.9531,14075.00488,354.951925,-0.994642,60.019962,0,10221.7829,118713.3758,-114209.6918,151239.7998,10225.9999,150000,-8710,1,0
2025-10-14T23:04:40.000+00:00,0,45,151756,150000,-150000,151240.616,-150024.9375,12495.05176,355.045664,-0.994642,60.019962,0,10336.87428,113252.9512,-112617.5618,151241.3745,10430.37552,150000,-12390,1,0
2025-10-14T23:04:45.000+00:00,0,45,152009,150000,-150000,151204.3942,-150004.2344,12182.49512,355.049255,-0.994642,60.019962,0,10123.12101,112892.9905,-112438.526,151216.66,10124.64333,150000,-9280,1,0
2025-10-14T23:04:50.000+00:00,0,45,151847,150000,-150000,151170.7165,-149995.7656,13634.57227,355.093465,-0.994642,60.019962,0,8586.323528,113145.511,-112493.4571,151169.5909,8586.323528,150000,-10890,1,0
2025-10-14T23:04:55.000+00:00,0,45,151813,150000,-150000,151170.0793,-150019.8125,13436.20996,354.947378,-0.994642,60.019962,0,10773.05855,113035.088,-112564.7449,151181.5377,10785.87289,150000,-8770,1,0
2025-10-14T23:05:00.000+00:00,0,45,152138,150000,-150000,151189.1776,-149977.9688,11670.33984,355.079458,-0.994642,60.008125,0,10829.15824,112950.473,-112110.1425,151190.7171,10831.93408,150000,-8690,1,0
2025-10-14T23:05:05.000+00:00,0,45,151889,150000,-150000,151185.9128,-150002.4063,11659.03711,355.061859,-0.994642,59.997173,0,10319.5845,113001.1412,-112381.242,151186.249,10323.22085,150000,-9170,1,0
2025-10-14T23:05:10.000+00:00,0,45,152129,150000,-150000,151183.4545,-149962.6719,12177.88379,355.200816,-0.994642,59.985695,0,12287.74982,112996.3386,-112127.9162,151184.3548,12288.57674,150000,-7240,1,0
2025-10-14T23:05:15.000+00:00,0,45,152185,150000,-150000,151215.9583,-149966.2656,6799.855469,355.141917,-0.994642,59.985695,0,12475.2971,112708.1908,-112101.0262,151227.8218,12466.89041,150000,-7020,1,0
2025-10-14T23:05:20.000+00:00,0,45,151702,150000,-150000,151186.5351,-150020.8906,11021.24902,354.953603,-0.994642,59.985695,0,8498.594952,112793.3821,-112652.1443,151191.9275,8510.588187,150000,-10950,1,0
2025-10-14T23:05:25.000+00:00,0,45,151787,150000,-150000,151170.6793,-149996.9688,12000.91211,355.094716,-0.994642,59.985695,0,10003.93339,112856.2524,-112425.0297,151181.6097,10010.56894,150000,-9520,1,0
2025-10-14T23:05:30.000+00:00,0,45,152118,150000,-150000,151183.4744,-149989.3906,11755.02051,355.126038,-0.994642,59.985695,0,11011.67935,112760.4602,-112201.6641,151197.9184,11013.66479,150000,-8530,1,0
2025-10-14T23:05:35.000+00:00,0,45,151994,150000,-150000,151200.0036,-150011.6875,11543.37891,355.044912,-0.994642,59.985695,0,11002.66052,112796.6999,-112268.4404,151212.591,11003.44851,150000,-11030,1,0
2025-10-14T23:05:40.000+00:00,0,45,152272,150000,-150000,151180.9079,-149973.9375,10650.33984,355.069224,-0.994642,59.985695,0,12543.34083,112608.2044,-111874.5758,151174.048,9143.264258,150000,-7030,1,0
2025-10-14T23:05:45.000+00:00,0,45,152248,150000,-150000,151170.2998,-149967.8906,9978.385742,355.095856,-0.997657,59.985695,0,9415.481712,112772.2444,-112212.8042,151170.2998,9415.511798,150000,-10110,1,0
2025-10-14T23:05:50.000+00:00,0,45,151680,150000,-150000,151158.3893,-150012.5938,13091.76563,354.976542,-0.997876,59.973862,0,6865.034204,113171.7907,-112572.0075,151156.4834,9415.749338,150000,-12690,1,0
2025-10-14T23:05:55.000+00:00,0,45,151779,150000,-150000,151137.9616,-149951.3125,12324.80078,355.007996,-0.997876,59.973862,0,10134.17002,112951.5989,-112341.5562,151140.5228,10133.18847,150000,-9460,1,0
2025-10-14T23:06:00.000+00:00,0,45,151720,150000,-150000,151134.9871,-150011.3281,11312.76856,354.980021,-0.997876,59.973862,0,10249.33752,112869.6424,-112622.4061,151136.3126,10252.47483,150000,-9350,1,0
2025-10-14T23:06:05.000+00:00,0,45,151922,150000,-150000,151161.9336,-149959.4063,11324.58887,355.07664,-0.997876,59.973862,0,11390.66956,112444.4936,-112313.3856,151164.1585,11388.6511,150000,-8200,1,0
2025-10-14T23:06:10.000+00:00,0,45,151935,150000,-150000,151148.4239,-150001.4844,11776.15137,355.107381,-0.997876,59.973862,0,10065.10604,112904.1621,-112295.3541,151148.8652,10068.20591,150000,-9510,1,0
2025-10-14T23:06:15.000+00:00,0,45,152051,150000,-150000,151149.9831,-149945,12496.2666,355.135071,-0.997876,59.973862,0,12462.97123,113029.1218,-112024.1149,151165.6867,12462.74848,150000,-7120,1,0
2025-10-14T23:06:20.000+00:00,0,45,152033,150000,-150000,151154.6171,-149950.0625,11856.98242,355.069275,-0.997876,59.973862,0,9076.775589,112899.3518,-112178.3053,151163.8729,12448.2132,150000,-10450,1,0
2025-10-14T23:06:25.000+00:00,0,45,151768,150000,-150000,151143.4912,-150017.0156,10337.19727,354.999044,-0.997876,59.973862,0,10291.77142,112643.4535,-112552.1077,151139.7126,9101.535077,150000,-9270,1,0
2025-10-14T23:06:30.000+00:00,0,45,151877,150000,-150000,151142.8468,-150022.0781,12345.63965,355.011546,-0.997876,59.973862,0,10289.81918,112869.1776,-112350.9417,151148.3531,10290.67558,150000,-10710,1,0
2025-10-14T23:06:35.000+00:00,0,45,152075,150000,-150000,151134.3336,-149963.1094,13356.64063,355.072632,-0.997876,59.973862,0,12176.29143,113171.2286,-112152.5847,151142.2155,12180.06249,150000,-7450,1,0
2025-10-14T23:06:40.000+00:00,0,45,151641,150000,-150000,151132.4538,-149978.0469,13451.49902,355.065979,-0.997876,59.973862,0,8757.619088,113146.9949,-112499.0712,151132.672,8759.552882,150000,-12860,1,0
2025-10-14T23:06:45.000+00:00,0,45,152021,150000,-150000,151112.349,-149960.8125,12502.57129,355.07015,-0.997876,59.973862,0,11195.35679,112895.1422,-112298.9236,151112.349,10248.57681,150000,-8440,1,0
2025-10-14T23:06:50.000+00:00,0,45,151823,150000,-150000,151112.4836,-149999.2188,12372.55078,355.020996,-0.997876,59.975632,0,9963.21254,113171.6367,-112491.3757,151109.8746,9966.141234,150000,-9650,1,0
2025-10-14T23:06:55.000+00:00,0,45,151824,150000,-150000,151124.8199,-149996.2813,12539.38281,355.021342,-0.997876,59.975632,0,10112.57268,113028.9975,-112486.5559,151128.5076,9946.902315,150000,-9520,1,0
2025-10-14T23:07:00.000+00:00,0,45,152024,150000,-150000,151126.5594,-149992.7188,9143.045898,355.11087,-0.997876,59.975632,0,11111.71846,112556.3284,-112321.0718,151128.1333,11138.46861,150000,-8480,1,0
2025-10-14T23:07:05.000+00:00,0,45,151998,150000,-150000,151116.048,-149947.7969,10888.13379,355.110179,-0.997876,59.975632,0,10717.38579,112957.4394,-112117.388,151114.3328,10718.19427,150000,-8880,1,0
2025-10-14T23:07:10.000+00:00,0,45,151898,150000,-150000,151112.084,-149985.6563,12035.97461,354.997335,-0.997876,59.975632,0,10542.79782,112798.7724,-112350.2066,151119.4565,10541.56599,150000,-9770,1,0
2025-10-14T23:07:15.000+00:00,0,45,151904,150000,-150000,151118.3871,-149991.6094,12001.16016,355.125885,-0.997876,59.975632,0,10603.9962,112948.0426,-112380.6944,151121.3532,10603.75405,150000,-9000,1,0
2025-10-14T23:07:20.000+00:00,0,45,152009,150000,-150000,151149.4876,-149949.8125,11052.9209,355.072876,-0.997876,59.975632,0,12181.88681,112924.7856,-112406.6747,151153.0391,12151.93988,150000,-7450,1,0
2025-10-14T23:07:25.000+00:00,0,45,152020,150000,-150000,151124.581,-149940.5625,12847.6709,355.068614,-0.997876,59.975632,0,11092.25631,112949.2513,-112144.1139,151103.9744,11092.9461,150000,-8550,1,0
2025-10-14T23:07:30.000+00:00,0,45,151734,150000,-150000,151103.8863,-149958.0313,14418.44629,355.025716,-0.997876,59.975632,0,9874.714324,113397.3047,-112439.4543,151113.411,9895.448207,150000,-9780,1,0
2025-10-14T23:07:35.000+00:00,0,45,151906,150000,-150000,151131.1662,-149941.0156,9339.199219,355.083913,-0.997876,59.975632,0,10516.60549,112578.5894,-112387.1022,151129.6416,10524.60854,150000,-9120,1,0
2025-10-14T23:07:40.000+00:00,0,45,151719,150000,-150000,151137.035,-150004,10704.36621,354.992076,-0.997876,59.975632,0,9050.227495,112788.381,-112650.0864,151138.7789,9051.216044,150000,-10550,1,0
2025-10-14T23:07:45.000+00:00,0,45,152072,150000,-150000,151167.5301,-149970.1094,11129.24805,355.092489,-0.997876,59.975632,0,11613.24819,112689.7911,-112222.7463,151168.4076,11620.37949,150000,-8020,1,0
2025-10-14T23:07:50.000+00:00,0,45,151789,150000,-150000,151155.4305,-150042.7188,11635.84375,354.999379,-0.997304,59.976891,0,9120.958885,112843.7252,-112632.9748,151146.2808,7597.457335,150000,-10480,1,0
2025-10-14T23:07:55.000+00:00,0,45,151836,150000,-150000,151161.3053,-149997.2969,10736.92578,355.051158,-0.997304,59.976891,0,10940.00345,112655.5694,-112499.3543,151161.5354,10947.1623,150000,-8680,1,0
2025-10-14T23:08:00.000+00:00,0,45,151918,150000,-150000,151175.6487,-150007.25,8683.470703,354.986389,-0.997304,59.976891,0,10935.65894,112921.6606,-112378.928,151179.2268,10936.80803,150000,-11910,1,0
2025-10-14T23:08:05.000+00:00,0,45,152234,150000,-150000,151157.2608,-149930.8594,12031.58691,355.104411,-0.997304,59.976891,0,12171.2521,112852.9449,-111997.4374,151157.6312,12142.50349,150000,-7510,1,0
2025-10-14T23:08:10.000+00:00,0,45,151861,150000,-150000,151140.6025,-150008,12544.29981,354.989919,-0.997304,59.976891,0,9194.809049,113022.5333,-112443.4191,151145.1455,9194.843832,150000,-10430,1,0
2025-10-14T23:08:15.000+00:00,0,45,151957,150000,-150000,151160.8394,-149987.2969,10038.33594,355.064636,-0.997304,59.976891,0,11080.93429,112610.4224,-112301.7116,151162.247,11089.6698,150000,-8540,1,0
2025-10-14T23:08:20.000+00:00,0,45,151902,150000,-150000,151168.8213,-149983.6094,11785.56738,355.090942,-0.997304,59.976891,0,12694.73311,112886.931,-112388.1234,151165.5241,12698.72495,150000,-6970,1,0
2025-10-14T23:08:25.000+00:00,0,45,152310,150000,-150000,151172.8893,-149969.2969,11779.50293,354.996745,-0.997304,59.976891,0,12674.69111,112819.7039,-112110.5419,151166.7077,12673.04199,150000,-10990,1,0
2025-10-14T23:08:30.000+00:00,0,45,151835,150000,-150000,151117.0892,-150024.8906,12324.05762,354.979797,-0.997304,59.976891,0,9282.906651,112951.0404,-112443.8769,151123.1738,9278.955628,150000,-10350,1,0
2025-10-14T23:08:35.000+00:00,0,45,152037,150000,-150000,151137.6346,-149967.2031,9931.133789,355.047007,-0.997304,59.976891,0,12348.39816,112543.2509,-112142.9464,151138.6884,12318.99996,150000,-7320,1,0
2025-10-14T23:08:40.000+00:00,0,45,151821,150000,-150000,151111.231,-150047.75,12458.7168,355.027802,-0.997304,59.976891,0,11134.06027,112981.0282,-112649.2146,151117.6156,11160.10928,150000,-8510,1,0
2025-10-14T23:08:45.000+00:00,0,45,152054,150000,-150000,151119.2833,-149973.8906,10551.55957,355.028147,-0.997304,59.976891,0,11119.16903,112807.4162,-112258.6948,151120.1189,11121.78794,150000,-10860,1,0
2025-10-14T23:08:50.000+00:00,0,45,151648,150000,-150000,151090.143,-150011.5313,11936.05566,355.05249,-0.997502,59.974125,0,8747.149308,112985.2705,-112750.5808,151088.5927,8761.554388,150000,-10880,1,0
2025-10-14T23:08:55.000+00:00,0,45,151644,150000,-150000,151082.9925,-150023.6094,11358.29395,354.951111,-0.997502,59.974125,0,8767.678785,112851.9,-112728.0422,151086.411,9748.852986,150000,-10860,1,0
2025-10-14T23:09:00.000+00:00,0,45,151732,150000,-150000,151074.2402,-149996.9844,10465.5127,355.047465,-0.997502,59.974125,0,9752.983558,112891.1805,-112576.5437,151077.0925,9753.33332,150000,-9880,1,0
2025-10-14T23:09:05.000+00:00,0,45,152032,150000,-150000,151102.5846,-149971.1406,11998.91895,355.073537,-0.997502,59.974125,0,11727.81883,113063.735,-112211.4772,151061.6361,7254.37888,150000,-7900,1,0
2025-10-14T23:09:10.000+00:00,0,45,151915,150000,-150000,151104.5453,-150067.4531,11202.39356,355.081675,-0.997502,59.974125,0,8334.85327,113064.7125,-112317.3029,151108.1541,11712.62135,150000,-11240,1,0
2025-10-14T23:09:15.000+00:00,0,45,151880,150000,-150000,151077.07,-149994.5469,11875.57324,355.009115,-0.997502,59.974125,0,11035.25441,112931.0007,-112474.0544,151089.2493,11038.99795,150000,-8580,1,0
2025-10-14T23:09:20.000+00:00,0,45,151837,150000,-150000,151102.75,-150009.5,10478.72363,355.070628,-0.997502,59.974125,0,11022.21935,112899.7057,-112452.0174,151086.3738,8738.688258,150000,-10850,1,0
2025-10-14T23:09:25.000+00:00,0,45,151646,150000,-150000,151061.6913,-150032.125,10790.44336,355.018962,-0.997502,59.974125,0,9004.68427,112887.8148,-112783.1955,151045.5929,9006.812315,150000,-10600,1,0
2025-10-14T23:09:30.000+00:00,0,45,151597,150000,-150000,151037.6843,-150020.0625,11507.40723,355.023946,-0.997502,59.974125,0,8993.565769,112948.5254,-112743.3767,151038.8423,8792.740228,150000,-10810,1,0
2025-10-14T23:09:35.000+00:00,0,45,151775,150000,-150000,151050.4103,-149977.1406,10413.83691,355.103566,-0.997502,59.974125,0,10849.74171,112895.2651,-112600.0665,151051.3606,10834.74693,150000,-8770,1,0
