Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T23:09:40.000+00:00,0,45,151789,150000,-150000,151036.4601,-150008.2188,11770.16211,355.107808,-0.997502,59.974125,0,10222.90432,112891.1275,-112479.5543,151039.7626,10226.39189,150000,-9390,1,0
2025-10-14T23:09:45.000+00:00,0,45,151608,150000,-150000,151025.6701,-150046.7188,12396.91309,355.009145,-0.997502,59.974125,0,10236.73539,113196.9899,-112660.2167,151013.6811,10239.05617,150000,-9400,1,0
2025-10-14T23:09:50.000+00:00,0,45,151854,150000,-150000,151010.3215,-149998.4063,11128.00195,355.069112,-0.997502,59.978397,0,8759.63773,113135.9938,-112505.6273,151009.6759,9750.347583,150000,-10830,1,0
2025-10-14T23:09:55.000+00:00,0,45,151536,150000,-150000,150982.9806,-150015.4688,13574.47461,355.129506,-0.997502,59.978397,0,9742.208175,113319.3166,-112817.7922,150993.7655,9748.660266,150000,-9890,1,0
2025-10-14T23:10:00.000+00:00,0,45,151544,150000,-150000,150982.3496,-150021.3594,11455.59961,355.068604,-0.997502,59.978397,0,8942.811616,113001.3338,-112820.6013,150980.9324,8948.614916,150000,-10650,1,0
2025-10-14T23:10:05.000+00:00,0,45,151950,150000,-150000,150973.3487,-149947.5625,13586.65527,355.079213,-0.997502,59.978397,0,10938.88713,113254.8437,-112405.2347,150973.4181,10953.1292,150000,-8700,1,0
2025-10-14T23:10:10.000+00:00,0,45,151686,150000,-150000,150975.1708,-149972.7656,13519.08691,355.071503,-0.997502,59.978397,0,9538.514966,113353.8076,-112387.0402,150975.0011,7547.040034,150000,-10100,1,0
2025-10-14T23:10:15.000+00:00,0,45,151693,150000,-150000,150970.6118,-149975.4219,11100.89551,355.02833,-0.997502,59.978397,0,10100.41311,112958.6908,-112587.6281,150959.7047,10098.94147,150000,-9510,1,0
2025-10-14T23:10:20.000+00:00,0,45,151534,150000,-150000,150954.0887,-150015.3906,10630.6709,354.927032,-0.997502,59.978397,0,9049.050683,113174.211,-112925.735,150955.5076,9053.852663,150000,-10530,1,0
2025-10-14T23:10:25.000+00:00,0,45,151845,150000,-150000,150962.6516,-149969.0625,12972.22852,355.044566,-0.997502,59.978397,0,11667.5414,113372.9152,-112453.3029,150969.0881,11685.78705,150000,-7930,1,0
2025-10-14T23:10:30.000+00:00,0,45,151805,150000,-150000,150972.4255,-149960.2813,13229.19531,355.003754,-0.997502,59.978397,0,11653.09122,113225.3957,-112498.2628,150982.0651,11655.79719,150000,-11270,1,0
2025-10-14T23:10:35.000+00:00,0,45,151834,150000,-150000,150962.8715,-149964.4531,13068.11523,355.051259,-0.997502,59.978397,0,11747.60007,113053.544,-112420.0324,150964.3007,11731.60483,150000,-7860,1,0
2025-10-14T23:10:40.000+00:00,0,45,151566,150000,-150000,150954.8844,-149980.6094,14248.02832,355.086192,-0.997502,59.978397,0,8359.183393,113469.5506,-112600.484,150928.5081,7092.959686,150000,-12510,1,0
2025-10-14T23:10:45.000+00:00,0,45,151897,150000,-150000,150948.2504,-149951.5156,14226.98828,355.054667,-0.998196,59.978397,0,12105.17953,113128.9207,-112505.1953,150962.5896,12224.75068,150000,-7550,1,0
2025-10-14T23:10:50.000+00:00,0,45,151262,150000,-150000,150930.117,-149981.3438,12963.05957,355.07191,-0.998907,59.980335,0,10440.56433,113617.5687,-113266.6874,150946.3296,10439.9109,150000,-9190,1,0
2025-10-14T23:10:55.000+00:00,0,45,151878,150000,-150000,150970.4495,-149969.6563,11203.92969,355.079814,-0.998907,59.980335,0,11571.99845,112767.874,-112444.4079,150972.6984,11571.63736,150000,-8050,1,0
2025-10-14T23:11:00.000+00:00,0,45,151297,150000,-150000,150951.6052,-150028.1875,11561.70703,355.025085,-0.998907,59.985714,0,8302.19219,113518.668,-113128.8083,150953.7386,8316.615069,150000,-14840,1,0
2025-10-14T23:11:05.000+00:00,0,45,151787,150000,-150000,150932.775,-149967.5781,14548.17383,355.003723,-0.998907,59.995747,0,11237.33976,113009.6476,-112402.0835,150938.0714,11220.82653,150000,-8390,1,0
2025-10-14T23:11:10.000+00:00,0,45,151533,150000,-150000,150932.5151,-149996.9844,12966.75781,355.034424,-0.998907,60.005898,0,8377.609976,113277.9316,-112956.4673,150933.7783,9453.610114,150000,-10130,1,0
2025-10-14T23:11:15.000+00:00,0,45,151848,150000,-150000,150944.1339,-149961.7813,9711.042969,355.063161,-0.998907,60.005898,0,11995.01179,112709.6929,-112387.7524,150933.0247,12007.24425,150000,-7620,1,0
2025-10-14T23:11:20.000+00:00,0,45,151700,150000,-150000,150929.7396,-149974.5938,12663.66992,355.000498,-0.998907,60.016598,0,11004.56953,113419.1035,-112776.8105,150919.0739,11016.89741,150000,-8610,1,0
2025-10-14T23:11:25.000+00:00,0,45,151853,150000,-150000,150929.4133,-149971.0313,12449.25,355.066833,-0.998907,60.016598,0,9246.47586,113405.2703,-112285.1816,150937.0168,9248.746054,150000,-10320,1,0
2025-10-14T23:11:30.000+00:00,0,45,151531,150000,-150000,150912.7067,-150014.6094,10869.3252,355.015371,-0.998907,60.016598,0,8679.553516,113298.2738,-112844.7227,150907.5055,8679.553516,150000,-10910,1,0
2025-10-14T23:11:35.000+00:00,0,45,151514,150000,-150000,150925.174,-150026.8438,10985.00391,355.029256,-0.998907,60.016598,0,8684.244747,113046.668,-112927.0085,150925.6632,8688.829222,150000,-10900,1,0
2025-10-14T23:11:40.000+00:00,0,45,151631,150000,-150000,150921.3797,-150004.5313,11679.07617,355.02359,-0.998907,60.016598,0,9139.39722,113171.4721,-112737.5797,150920.402,9142.564709,150000,-10450,1,0
2025-10-14T23:11:45.000+00:00,0,45,151416,150000,-150000,150909.8708,-150022.8281,11504.01856,355.034831,-0.998907,60.016598,0,8850.416714,113130.6292,-112940.88,150912.7591,8853.134983,150000,-10740,1,0
2025-10-14T23:11:50.000+00:00,0,45,151662,150000,-150000,150929.057,-149988.9531,10382.65332,355.053314,-0.997612,60.013824,0,10554.63904,112981.1029,-112679.453,150924.4494,10559.97912,150000,-9050,1,0
2025-10-14T23:11:55.000+00:00,0,45,151497,150000,-150000,150912.3915,-150034.6719,12687.78516,354.988169,-0.997612,60.013824,0,10507.98575,113365.582,-113010.2008,150908.0049,7822.22137,150000,-9120,1,0
2025-10-14T23:12:00.000+00:00,0,45,151704,150000,-150000,150928.5785,-149986.3281,11005.99512,355.02478,-0.997612,60.013824,0,10491.83147,112967.2057,-112603.1982,150931.7749,10489.31101,150000,-10330,1,0
2025-10-14T23:12:05.000+00:00,0,45,151572,150000,-150000,150925.9985,-149985.3594,10439.37598,355.011149,-0.997612,60.006161,0,9808.597758,113012.2138,-112803.2612,150926.9202,9812.137581,150000,-9770,1,0
2025-10-14T23:12:10.000+00:00,0,45,151499,150000,-150000,150913.7981,-150001.8438,10756.22852,355.033478,-0.997612,59.995697,0,8414.592098,113259.1996,-112873.3358,150909.131,8329.073677,150000,-11150,1,0
2025-10-14T23:12:15.000+00:00,0,45,151805,150000,-150000,150959.2568,-149937.3281,11862.34082,355.179779,-0.997612,59.995697,0,12071.50594,113103.8173,-112555.5652,150897.548,8327.58454,150000,-7510,1,0
2025-10-14T23:12:20.000+00:00,0,45,151766,150000,-150000,150958.3077,-149968.8281,10493.00195,355.053141,-0.997612,59.995697,0,8688.359883,113109.3634,-112541.9696,150945.523,8694.553323,150000,-10840,1,0
2025-10-14T23:12:25.000+00:00,0,45,151435,150000,-150000,150928.1946,-150040.9063,12663.26563,354.998749,-0.997612,59.995697,0,7935.430549,113287.6533,-112982.5867,150927.3751,7937.079823,150000,-11620,1,0
2025-10-14T23:12:30.000+00:00,0,45,151791,150000,-150000,150929.7332,-149965.2969,11777.88281,355.043264,-0.997612,59.995697,0,10342.99308,113052.4156,-112594.7958,150929.7332,10336.21656,150000,-9280,1,0
2025-10-14T23:12:35.000+00:00,0,45,151542,150000,-150000,150935.1923,-150008.7969,11596.2832,355.015188,-0.997612,59.995697,0,9432.146534,113118.2899,-112852.3606,150941.1992,9444.207521,150000,-10160,1,0
2025-10-14T23:12:40.000+00:00,0,45,151780,150000,-150000,150952.3084,-149964.3906,10633.18164,355.052277,-0.997612,59.995697,0,11477.79947,112874.3026,-112501.559,150955.0732,11486.92784,150000,-8110,1,0
2025-10-14T23:12:45.000+00:00,0,45,151847,150000,-150000,150938.3227,-149984,13247.31641,355.003621,-0.997612,59.995697,0,11860.09355,113406.2667,-112531.4279,150938.6581,11867.21234,150000,-7760,1,0
2025-10-14T23:12:50.000+00:00,0,45,151765,150000,-150000,150953.6992,-149997.7188,10746.04981,355.025777,-0.998317,60.003456,0,11844.68943,113194.4917,-112597.1772,150963.3065,11842.22034,150000,-11100,1,0
2025-10-14T23:12:55.000+00:00,0,45,151728,150000,-150000,150929.8627,-149972.5313,14156.65527,355.032847,-0.998317,60.003456,0,10734.61952,113405.7681,-112633.1586,150931.093,10753.91742,150000,-8880,1,0
2025-10-14T23:13:00.000+00:00,0,45,151487,150000,-150000,150920.9005,-150009.8594,9738.767578,355.004364,-0.998317,60.003456,0,9440.04778,113421.4087,-112846.916,150931.3012,9450.323884,150000,-10130,1,0
2025-10-14T23:13:05.000+00:00,0,45,151650,150000,-150000,150919.4564,-149981.3438,13077.26074,355.034393,-0.998317,60.003456,0,10181.40083,113159.6421,-112707.318,150923.103,10169.08218,150000,-9420,1,0
2025-10-14T23:13:10.000+00:00,0,45,151599,150000,-150000,150915.8711,-149993.4063,11177.58789,355.023397,-0.998317,60.003456,0,9317.242928,113094.0584,-112957.3983,150915.6399,9317.712315,150000,-10260,1,0
2025-10-14T23:13:15.000+00:00,0,45,151556,150000,-150000,150925.6418,-149988.5781,11536.71973,355.019938,-0.998317,60.003456,0,11225.04913,113141.2336,-112810.4326,150940.0618,11222.584,150000,-8370,1,0
2025-10-14T23:13:20.000+00:00,0,45,151723,150000,-150000,150945.0515,-149982,11337.8457,355.021983,-0.998317,60.003456,0,11218.04711,113298.5522,-112564.5979,150946.2411,11218.04711,150000,-11130,1,0
2025-10-14T23:13:25.000+00:00,0,45,151548,150000,-150000,150923.4981,-150016.6719,12951.0625,355.025584,-0.998317,60.005978,0,9456.004123,113354.0009,-112843.1607,150921.1307,9567.343587,150000,-10040,1,0
2025-10-14T23:13:30.000+00:00,0,45,151762,150000,-150000,150927.2855,-149987.4531,12932.69824,355.022624,-0.998317,60.005978,0,10121.86064,113216.0318,-112656.0094,150922.1852,9557.20738,150000,-9460,1,0
2025-10-14T23:13:35.000+00:00,0,45,151700,150000,-150000,150950.0689,-149976.4531,9479.755859,355.0696,-0.998317,60.005978,0,11331.33832,112877.7591,-112670.4289,150958.9981,11342.1367,150000,-8250,1,0
2025-10-14T23:13:40.000+00:00,0,45,151520,150000,-150000,150945.4907,-150034.9531,11597.31348,355.115784,-0.998317,60.016029,0,8804.08037,113331.2329,-112999.3406,150932.9002,8805.239419,150000,-10770,1,0
2025-10-14T23:13:45.000+00:00,0,45,151551,150000,-150000,150919.1113,-150023.5156,13487.70117,355.005859,-0.998317,60.016029,0,11412.11225,113409.8763,-113085.0807,150920.8617,11425.22878,150000,-8240,1,0
2025-10-14T23:13:50.000+00:00,0,45,151884,150000,-150000,150919.2252,-149985.8125,11187.92188,354.943939,-0.998646,60.01543,0,11388.27566,113199.9195,-112825.3738,150927.0466,11388.36855,150000,-11300,1,0
2025-10-14T23:13:55.000+00:00,0,45,151946,150000,-150000,150957.8081,-149957.3438,10883.27051,355.115011,-0.998646,60.01543,0,12627.5091,113057.2893,-112255.1345,150957.0483,9212.800116,150000,-7010,1,0
2025-10-14T23:14:00.000+00:00,0,45,151775,150000,-150000,150944.5932,-149988.7344,13383.16309,354.952779,-0.998646,60.01543,0,10529.02625,113472.6955,-112594.255,150945.0574,10540.22399,150000,-9080,1,0
2025-10-14T23:14:05.000+00:00,0,45,151669,150000,-150000,150947.3041,-150004.5156,9588.979492,354.995626,-0.998646,60.01543,0,9602.893989,112863.4016,-112605.156,150944.9168,12760.44318,150000,-9980,1,0
2025-10-14T23:14:10.000+00:00,0,45,151953,150000,-150000,150969.3947,-149944.5313,10214.75684,355.116597,-0.998646,60.005371,0,12719.21906,113065.1869,-112335.0487,150966.8436,12745.83956,150000,-6870,1,0
2025-10-14T23:14:15.000+00:00,0,45,151969,150000,-150000,150949.792,-149944.0156,12418.51563,355.026886,-0.998646,59.995136,0,11777.56261,113273.1952,-112383.4672,150919.8482,11777.2528,150000,-7860,1,0
2025-10-14T23:14:20.000+00:00,0,45,151845,150000,-150000,150948.8019,-149967.875,9133.068359,355.140045,-0.998646,59.995136,0,10887.03868,112888.5253,-112430.4919,150951.6504,10887.87708,150000,-8670,1,0
2025-10-14T23:14:25.000+00:00,0,45,151648,150000,-150000,150928.9208,-150091.6406,15071.24609,354.965403,-0.998646,59.995136,0,10490.1197,113621.1981,-113153.1205,150935.5327,10504.15747,150000,-9150,1,0
2025-10-14T23:14:30.000+00:00,0,45,151566,150000,-150000,150944.5255,-149996.7344,9394.683594,355.055105,-0.998646,59.995136,0,9745.012406,112928.8124,-112824.6795,150948.32,10553.62616,150000,-9820,1,0
2025-10-14T23:14:35.000+00:00,0,45,151437,150000,-150000,150939.583,-150027.9531,13547.30859,355.161245,-0.998646,59.996029,0,9098.006487,113348.2647,-113024.4936,150945.8866,9061.771635,150000,-10490,1,0
2025-10-14T23:14:40.000+00:00,0,45,151628,150000,-150000,150921.4465,-150010.6875,13527.80078,355.072378,-0.998646,60.006416,0,9089.208187,113499.249,-112740.6332,150919.6237,7403.507435,150000,-12200,1,0
2025-10-14T23:14:45.000+00:00,0,45,151832,150000,-150000,150936.4249,-149954.7344,11429.50977,355.01944,-0.998646,60.006416,0,10744.56892,113203,-112426.1631,150938.8332,10765.86143,150000,-8870,1,0
2025-10-14T23:14:50.000+00:00,0,45,151735,150000,-150000,150945.0741,-149973,9610.625977,355.285034,-0.997933,60.01746,0,11179.15858,113129.1964,-112596.4431,150946.46,11201.58389,150000,-8390,1,0
2025-10-14T23:14:55.000+00:00,0,45,151811,150000,-150000,150949.7445,-149940.8906,12239.05762,355.246735,-0.997933,60.01746,0,11923.1283,113344.7642,-112710.7401,150950.3889,11911.31213,150000,-7670,1,0
2025-10-14T23:15:00.000+00:00,0,45,151819,150000,-150000,150953.0578,-149964.1406,11878.0957,355.15627,-0.997933,60.01746,0,10696.94184,113350.7009,-112361.9499,150957.7732,10704.7605,150000,-8850,1,0
2025-10-14T23:15:05.000+00:00,0,45,151917,150000,-150000,150964.0625,-149977.1406,11577.7207,355.040548,-0.997933,60.01746,0,11958.91714,112928.0291,-112435.9747,150961.7939,11957.27923,150000,-7640,1,0
2025-10-14T23:15:10.000+00:00,0,45,151629,150000,-150000,150947.3274,-150046.4375,12022.84766,355.097341,-0.997933,60.007267,0,9835.809254,113145.1741,-112858.6594,150945.5812,9857.320483,150000,-9730,1,0
2025-10-14T23:15:15.000+00:00,0,45,151681,150000,-150000,150938.1208,-149990.6875,10841.61231,355.025391,-0.997933,59.995785,0,8837.013908,113019.8413,-112729.3291,150930.9596,8835.584923,150000,-10730,1,0
2025-10-14T23:15:20.000+00:00,0,45,151458,150000,-150000,150930.086,-150055.2344,12151.96387,354.982869,-0.997933,59.985565,0,8833.736605,113255.7166,-113005.6209,150922.2437,8331.473171,150000,-11260,1,0
2025-10-14T23:15:25.000+00:00,0,45,151759,150000,-150000,150937.821,-149989.4219,10852.55957,355.074463,-0.997933,59.985565,0,9900.661137,113276.8488,-112699.3329,150932.8154,9912.0405,150000,-9690,1,0
2025-10-14T23:15:30.000+00:00,0,45,151542,150000,-150000,150927.3737,-150008.1094,12684.92188,354.99349,-0.997933,59.985565,0,9058.446733,113174.145,-112823.374,150926.5327,9075.031641,150000,-10540,1,0
2025-10-14T23:15:35.000+00:00,0,45,151675,150000,-150000,150951.0049,-150013.2656,12446.11816,355.055796,-0.997933,59.985565,0,10288.50524,113326.1649,-112762.9149,150951.5452,10293.59027,150000,-9320,1,0
2025-10-14T23:15:40.000+00:00,0,45,151721,150000,-150000,150954.0455,-149985.1563,9507.689453,355.127889,-0.997933,59.985565,0,9659.936013,113050.8876,-112664.0252,150958.2028,9659.928046,150000,-9910,1,0
2025-10-14T23:15:45.000+00:00,0,45,151690,150000,-150000,150920.6792,-149985.8125,13839.07227,355.069438,-0.997933,59.985565,0,9501.013051,113415.2021,-112733.2514,150920.6458,9486.389305,150000,-10120,1,0
2025-10-14T23:15:50.000+00:00,0,45,151684,150000,-150000,150929.1526,-149982,11327.22656,355.06012,-0.99791,59.986397,0,11118.90767,113305.052,-112691.1275,150938.6362,11139.49368,150000,-8490,1,0
2025-10-14T23:15:55.000+00:00,0,45,151477,150000,-150000,150917.2387,-150008.7031,11317.03516,355.010061,-0.99791,59.986397,0,8181.811221,113163.295,-112997.324,150916.9892,8189.979725,150000,-11390,1,0
2025-10-14T23:16:00.000+00:00,0,45,151543,150000,-150000,150920.7758,-150001.0469,12934.54297,354.98704,-0.99791,59.995586,0,8560.426026,113340.5557,-112939.1681,150927.0659,8565.148617,150000,-11050,1,0
2025-10-14T23:16:05.000+00:00,0,45,151878,150000,-150000,150957.534,-149953.2031,10635.69434,355.10909,-0.99791,59.995586,0,11723.90942,112951.7347,-112390.5124,150951.8057,11738.39118,150000,-7890,1,0
2025-10-14T23:16:10.000+00:00,0,45,151552,150000,-150000,150946.2936,-150022.2188,13066.80273,355.038472,-0.99791,59.995586,0,9392.621827,113421.8989,-112728.2359,150920.71,7225.326387,150000,-12340,1,0
2025-10-14T23:16:15.000+00:00,0,45,151868,150000,-150000,150962.9188,-149960.8906,11982.27734,355.109558,-0.99791,59.995586,0,11969.4789,113136.8581,-112455.2819,150962.831,11971.07765,150000,-7640,1,0
2025-10-14T23:16:20.000+00:00,0,45,151617,150000,-150000,150955.0467,-150056.1406,12564.77051,355.023204,-0.99791,59.995586,0,9481.909349,113284.6882,-112598.9675,150957.3118,8627.961865,150000,-10110,1,0
2025-10-14T23:16:25.000+00:00,0,45,151644,150000,-150000,150940.1232,-149993.3438,10956.86914,355.109823,-0.99791,59.995586,0,9480.912933,112982.941,-112765.513,150943.7981,8986.96518,150000,-10590,1,0
2025-10-14T23:16:30.000+00:00,0,45,151502,150000,-150000,150925.6356,-150007,10980.58203,355.037181,-0.99791,59.995586,0,8607.920674,113031.3495,-112895.8981,150939.2426,8611.673112,150000,-10970,1,0
2025-10-14T23:16:35.000+00:00,0,45,151521,150000,-150000,150928.1513,-150041.4375,10921.94238,355.028849,-0.99791,59.995586,0,8357.38567,113072.338,-112881.7042,150933.0959,8360.140087,150000,-11220,1,0
2025-10-14T23:16:40.000+00:00,0,45,151477,150000,-150000,150923.829,-150020.3281,11962.18555,355.043345,-0.99791,60.006371,0,8109.565731,113132.5116,-112978.2928,150922.7366,7251.769672,150000,-11480,1,0
2025-10-14T23:16:45.000+00:00,0,45,151691,150000,-150000,150927.8884,-149985.9375,11516.04785,355.056224,-0.99791,60.006371,0,11386.7316,113181.6484,-112692.2978,150932.814,11386.796,150000,-8240,1,0
2025-10-14T23:16:50.000+00:00,0,45,151724,150000,-150000,150966.5093,-149973,7782.98584,355.068054,-0.997906,60.012619,0,11438.23628,112725.154,-112674.0192,150963.4391,11437.73682,150000,-8160,1,0
2025-10-14T23:16:55.000+00:00,0,45,151577,150000,-150000,150964.7436,-149980.9844,12511.54395,355.063161,-0.997906,60.012619,0,10232.21411,113432.3237,-112850.8054,150943.805,6890.282937,150000,-12650,1,0
2025-10-14T23:17:00.000+00:00,0,45,151815,150000,-150000,150959.3584,-149957,13720.76758,355.126383,-0.997906,59.995068,0,11821.9661,113372.3106,-112506.0188,150959.7795,11833.42096,150000,-7790,1,0
2025-10-14T23:17:05.000+00:00,0,45,151493,150000,-150000,150948.8372,-150043.1875,10756.90332,355.004822,-0.997906,59.995068,0,8793.564828,113230.0791,-112866.0702,150947.3703,8794.095785,150000,-10770,1,0
2025-10-14T23:17:10.000+00:00,0,45,151534,150000,-150000,150926.1436,-150023.1719,10383.20508,355.040212,-0.997906,59.995068,0,8995.006229,113044.4775,-112917.7821,150935.0656,11201.17232,150000,-10560,1,0
2025-10-14T23:17:15.000+00:00,0,45,151744,150000,-150000,150947.9648,-149983.625,10669.59082,355.050151,-0.997906,59.995068,0,11198.92079,113005.6056,-112683.5919,150946.9643,11200.18876,150000,-8400,1,0
2025-10-14T23:17:20.000+00:00,0,45,151586,150000,-150000,150930.1846,-150004,12366.29492,355.08489,-0.997906,60.006504,0,9584.808668,113484.5526,-112872.0601,150930.1846,9587.456739,150000,-9990,1,0
2025-10-14T23:17:25.000+00:00,0,45,151536,150000,-150000,150916.3887,-150013.5781,13011.75098,355.026235,-0.997906,60.006504,0,9993.589843,113488.986,-113002.5048,150916.5038,10001.12894,150000,-9620,1,0
2025-10-14T23:17:30.000+00:00,0,45,151814,150000,-150000,150976.5128,-149967.25,9182.291016,355.112803,-0.997906,60.006504,0,12371.58539,112834.7821,-112553.4506,150977.1289,12374.78968,150000,-7220,1,0
2025-10-14T23:17:35.000+00:00,0,45,151790,150000,-150000,150974.5786,-149983.7813,15294.16211,355.132304,-0.997906,60.006504,0,7715.502806,113531.3837,-112549.1693,150965.5113,7715.556147,150000,-11920,1,0
2025-10-14T23:17:40.000+00:00,0,45,151986,150000,-150000,150944.9697,-149958.7813,11496.92969,355.092082,-0.997906,60.006504,0,11457.30479,113533.7196,-112589.0411,150946.2204,11446.65742,150000,-8200,1,0
2025-10-14T23:17:45.000+00:00,0,45,151761,150000,-150000,150930.2384,-150059.5,14387.01563,355.019287,-0.997906,60.006504,0,10610.5174,113503.4383,-112801.6413,150941.9463,10637.08089,150000,-9040,1,0
2025-10-14T23:17:50.000+00:00,0,45,151688,150000,-150000,150949.8479,-149994.3125,9246.643555,355.099854,-0.998357,60.008251,0,10447.873,112858.1222,-112646.4026,150951.1948,10580.66023,150000,-9140,1,0
2025-10-14T23:17:55.000+00:00,0,45,151630,150000,-150000,150944.0087,-150010.25,13764.58301,355.04129,-0.998357,60.008251,0,10183.55305,113441.7984,-112762.286,150948.3438,10184.28569,150000,-10820,1,0
2025-10-14T23:18:00.000+00:00,0,45,151658,150000,-150000,150921.6459,-150012.5,10425.43555,355.022878,-0.998357,60.008251,0,9350.981732,112911.5363,-112729.5701,150921.3621,9066.923312,150000,-10220,1,0
2025-10-14T23:18:05.000+00:00,0,45,151625,150000,-150000,150923.3489,-149986.0156,12601.20508,355.025482,-0.998357,60.008251,0,9367.493535,113261.3694,-112679.0328,150903.9955,9286.57696,150000,-10220,1,0
2025-10-14T23:18:10.000+00:00,0,45,151556,150000,-150000,150927.1771,-150002.5,11160.38086,355.004079,-0.998357,60.008251,0,9364.732502,113168.8748,-112832.3983,150930.5801,9244.373498,150000,-10340,1,0
2025-10-14T23:18:15.000+00:00,0,45,151643,150000,-150000,150932.6836,-149996.4688,10688.31445,355.008942,-0.998357,60.008251,0,10077.8517,112985.8092,-112707.0736,150929.7006,10077.8517,150000,-9520,1,0
2025-10-14T23:18:20.000+00:00,0,45,151712,150000,-150000,150936.9107,-149973.7188,11599.99805,355.134603,-0.998357,60.008251,0,10980.47982,113170.0819,-112491.5507,150937.3233,10978.97625,150000,-8600,1,0
2025-10-14T23:18:25.000+00:00,0,45,151548,150000,-150000,150910.7062,-150006.5313,13814.33398,355.085754,-0.998357,60.008251,0,8858.12434,113486.0933,-112755.4911,150897.4058,8257.590345,150000,-10760,1,0
2025-10-14T23:18:30.000+00:00,0,45,152006,150000,-150000,150934.9899,-150027.0469,12148.12988,354.948547,-0.998357,60.008251,0,12488.19687,113224.2812,-112400.9492,150939.6689,12489.08722,150000,-7170,1,0
2025-10-14T23:18:35.000+00:00,0,45,151793,150000,-150000,150951.5054,-149966.6406,10279.83691,355.126261,-0.998357,60.008251,0,10672.49678,113197.1875,-112441.1984,150941.4668,12276.17843,150000,-10650,1,0
2025-10-14T23:18:40.000+00:00,0,45,151405,150000,-150000,150913.4996,-150029.5781,12067.10059,355.035482,-0.998357,60.008251,0,7377.368603,113224.2525,-113095.2574,150916.5321,9870.354294,150000,-12200,1,0
2025-10-14T23:18:45.000+00:00,0,45,151708,150000,-150000,150911.6932,-149988.2188,11833.56543,355.004089,-0.998357,60.008251,0,9860.779577,113066.5502,-112848.9406,150918.696,9862.648304,150000,-9740,1,0
2025-10-14T23:18:50.000+00:00,0,45,151739,150000,-150000,150910.9934,-149998.5156,11419.3584,355.040527,-0.997944,60.008251,0,9984.125191,113133.2977,-112740.8549,150914.6375,9984.335631,150000,-9590,1,0
2025-10-14T23:18:55.000+00:00,0,45,151614,150000,-150000,150910.0396,-150001.1719,12613.62305,354.97819,-0.997944,60.008251,0,9975.621809,113388.9366,-112834.2934,150910.0396,11763.76968,150000,-11700,1,0
2025-10-14T23:19:00.000+00:00,0,45,151914,150000,-150000,150911.5748,-149942.4219,11327.52637,354.996806,-0.997944,60.008251,0,11754.52586,113100.6804,-112400.7295,150918.2714,11754.32845,150000,-7860,1,0
2025-10-14T23:19:05.000+00:00,0,45,151647,150000,-150000,150895.1351,-149979.0938,12440.33106,355.029989,-0.997944,59.996342,0,9416.826019,113317.5145,-112772.0418,150900.9121,9419.013393,150000,-9810,1,0
2025-10-14T23:19:10.000+00:00,0,45,151640,150000,-150000,150905.2084,-149977.4688,12814.81055,355.018799,-0.997944,59.996342,0,9761.81945,113429.4933,-112754.658,150907.3135,9760.084821,150000,-11630,1,0
2025-10-14T23:19:15.000+00:00,0,45,152007,150000,-150000,150928.244,-149933.0938,12047.56445,355.106639,-0.997944,60.007305,0,13211.86476,113246.5191,-112075.9077,150929.8588,13175.91805,150000,-6440,1,0
2025-10-14T23:19:20.000+00:00,0,45,151605,150000,-150000,150893.2189,-150002.9219,13386.73633,355.047496,-0.997944,60.007305,0,11955.40265,113515.5131,-112879.4467,150895.8295,11961.45735,150000,-7670,1,0
2025-10-14T23:19:25.000+00:00,0,45,151842,150000,-150000,150928.5049,-149965.3281,10634.80176,354.977376,-0.997944,60.007305,0,11917.20903,113225.1071,-112381.1247,150928.7804,11935.44748,150000,-11000,1,0
2025-10-14T23:19:30.000+00:00,0,45,151693,150000,-150000,150924.7527,-150022.2188,12225.05859,354.99882,-0.997944,60.007305,0,11142.96289,113239.7134,-112670.8728,150898.6637,8123.580648,150000,-8450,1,0
2025-10-14T23:19:35.000+00:00,0,45,151765,150000,-150000,150922.6909,-149955.4844,11427.19141,355.045156,-0.997944,60.007305,0,7805.485996,113261.287,-112516.8931,150892.612,8100.009812,150000,-11760,1,0
2025-10-14T23:19:40.000+00:00,0,45,151624,150000,-150000,150920.3469,-150031.875,11386.46582,354.985026,-0.997944,60.007305,0,13561.61797,113047.852,-112844.0046,150929.0251,13563.81537,150000,-6060,1,0
2025-10-14T23:19:45.000+00:00,0,45,151977,150000,-150000,150940.0484,-149953.5469,9825.912109,355.119415,-0.997944,59.995548,0,13546.72089,113245.8407,-112337.8828,150943.7006,13556.66579,150000,-9400,1,0
2025-10-14T23:19:50.000+00:00,0,45,151645,150000,-150000,150906.1211,-149984.75,12424.95117,355.026632,-0.996572,59.987724,0,9554.988351,113413.2986,-112733.7196,150907.6056,9552.923368,150000,-10030,1,0
2025-10-14T23:19:55.000+00:00,0,45,151408,150000,-150000,150906.9235,-150035.8125,11009.17188,355.017303,-0.996572,59.987724,0,8215.313424,113139.8462,-113057.7048,150908.1943,8215.765555,150000,-11350,1,0
2025-10-14T23:20:00.000+00:00,0,45,151468,150000,-150000,150890.6587,-150034.8438,12365.66797,355.004038,-0.996572,59.987724,0,8403.031026,113342.8635,-113046.0229,150894.0596,8408.363784,150000,-11200,1,0
2025-10-14T23:20:05.000+00:00,0,45,151493,150000,-150000,150917.3786,-150018.0938,10803.63672,355.034546,-0.996572,59.987724,0,14090.63306,113098.9076,-112959.4276,150918.7565,14098.94464,150000,-5550,1,0
2025-10-14T23:20:10.000+00:00,0,45,152065,150000,-150000,150953.113,-149924.3281,8492.37793,355.198761,-0.996572,59.987724,0,14063.23423,113162.3724,-112089.9133,150959.4921,10661.91425,150000,-8880,1,0
2025-10-14T23:20:15.000+00:00,0,45,151658,150000,-150000,150920.9457,-150028.9688,11925.70801,355.12674,-0.996572,59.987724,0,9855.603932,113332.2091,-112731.6577,150923.0502,9857.652737,150000,-9710,1,0
2025-10-14T23:20:20.000+00:00,0,45,151942,150000,-150000,150940.9295,-149955.8281,10132.55762,355.132599,-0.996572,59.987724,0,12799.89415,112921.5746,-112322.2096,150940.9295,12775.20689,150000,-6800,1,0
2025-10-14T23:20:25.000+00:00,0,45,151593,150000,-150000,150935.5303,-150009.3125,11566.39844,354.932658,-0.996572,59.987724,0,8962.843737,113320.3763,-112796.3374,150935.1849,8964.98775,150000,-10580,1,0
2025-10-14T23:20:30.000+00:00,0,45,151579,150000,-150000,150915.8697,-150025.4063,10191.55078,355.011963,-0.996572,59.987724,0,9047.207861,113051.7411,-112951.4838,150906.5819,10450.36876,150000,-10500,1,0
2025-10-14T23:20:35.000+00:00,0,45,151706,150000,-150000,150933.9407,-149978.6875,10535.27637,355.123962,-0.996572,59.987724,0,10831.83637,113056.4215,-112843.5776,150935.8472,10839.15916,150000,-8710,1,0
2025-10-14T23:20:40.000+00:00,0,45,151897,150000,-150000,150925.6565,-150001.2656,12507.44824,354.973572,-0.996572,59.987724,0,11129.13834,113414.6885,-112461.7722,150922.4036,11144.01541,150000,-8460,1,0
2025-10-14T23:20:45.000+00:00,0,45,151609,150000,-150000,150915.8599,-150033.2813,11124.99707,354.974742,-0.996572,59.987724,0,9686.73286,113143.0186,-112852.8708,150924.9339,9689.248665,150000,-9900,1,0
2025-10-14T23:20:50.000+00:00,0,45,151730,150000,-150000,150928.4963,-149981.4375,10948.26758,355.049011,-0.997855,59.982666,0,11633.44575,113070.9416,-112735.9967,150928.8631,11633.44575,150000,-7960,1,0
2025-10-14T23:20:55.000+00:00,0,45,151549,150000,-150000,150919.3895,-150003.375,10911.5625,355.119781,-0.997855,59.982666,0,9877.701163,113172.3866,-112839.4647,150923.3308,9879.259,150000,-9690,1,0
2025-10-14T23:21:00.000+00:00,0,45,151584,150000,-150000,150915.4148,-150040.2344,11994.0127,354.98703,-0.997855,59.982666,0,9913.694433,113326.802,-112826.1958,150921.2788,9915.675811,150000,-9670,1,0
2025-10-14T23:21:05.000+00:00,0,45,151761,150000,-150000,150938.3831,-149976.7188,10062.47461,355.057973,-0.997855,59.982666,0,12183.6906,113079.7541,-112672.2684,150946.2327,12188.37397,150000,-7370,1,0
2025-10-14T23:21:10.000+00:00,0,45,151727,150000,-150000,150951.8655,-149990.25,10374.53711,354.988983,-0.997855,59.982666,0,12174.95516,113088.8726,-112595.212,150952.617,12188.23755,150000,-10270,1,0
2025-10-14T23:21:15.000+00:00,0,45,151538,150000,-150000,150911.8672,-150010.5469,11327.94238,355.079315,-0.997855,59.995251,0,9253.142744,113136.09,-112858.8927,150913.6375,9255.170794,150000,-11680,1,0
2025-10-14T23:21:20.000+00:00,0,45,152088,150000,-150000,150926.8211,-149910.2813,12363.69238,355.167725,-0.997855,60.006622,0,12865.09197,113186.8057,-112157.639,150931.088,12877.98518,150000,-6770,1,0
2025-10-14T23:21:25.000+00:00,0,45,151909,150000,-150000,150932.7532,-149963.9844,12220.71094,355.112773,-0.997855,60.017895,0,11382.76637,113194.9983,-112467.1327,150932.9571,11401.52317,150000,-8200,1,0
2025-10-14T23:21:30.000+00:00,0,45,151634,150000,-150000,150930.1501,-149995.0781,11609.01856,355.037974,-0.997855,60.017895,0,10926.46052,113251.2445,-112722.2126,150932.0456,10926.82356,150000,-10360,1,0
2025-10-14T23:21:35.000+00:00,0,45,151613,150000,-150000,150924.2118,-150007.5469,9961.810547,355.054169,-0.997855,60.017895,0,10412.07842,112883.0075,-112819.6356,150924.6368,10421.79886,150000,-9140,1,0
2025-10-14T23:21:40.000+00:00,0,45,151580,150000,-150000,150913.9073,-150051.4531,12412.41895,355.108419,-0.997855,60.017895,0,12744.86321,113446.602,-112802.0872,150915.5448,12743.7964,150000,-6850,1,0
2025-10-14T23:21:45.000+00:00,0,45,151963,150000,-150000,150940.6536,-149923.9375,6362.719727,355.26179,-0.997855,60.017895,0,13023.2967,112772.6625,-112345.8345,150939.5747,13020.67596,150000,-6530,1,0
2025-10-14T23:21:50.000+00:00,0,45,151635,150000,-150000,150931.8647,-149991.4063,9105.411133,355.092651,-0.998537,60.016712,0,11544.95872,112973.6741,-112629.0425,150938.1465,11549.74507,150000,-7980,1,0
2025-10-14T23:21:55.000+00:00,0,45,151389,150000,-150000,150920.5729,-150047.625,13077.39648,355.033529,-0.998537,60.016712,0,8412.017678,113421.8915,-112895.2585,150920.8376,8413.119072,150000,-11690,1,0
2025-10-14T23:22:00.000+00:00,0,45,152066,150000,-150000,150936.6897,-149935.9688,11325.59473,355.133596,-0.998537,60.016712,0,13197.19232,113130.7654,-112141.8002,150935.2981,10302.13612,150000,-6420,1,0
2025-10-14T23:22:05.000+00:00,0,45,151590,150000,-150000,150913.856,-150016.4844,12251.51856,355.095398,-0.998537,60.016712,0,8528.025854,113386.3937,-112859.673,150917.3129,8531.539641,150000,-11020,1,0
2025-10-14T23:22:10.000+00:00,0,45,151651,150000,-150000,150906.0573,-150010.9688,10963.89356,355.0159,-0.998537,60.016712,0,10478.00936,113062.8181,-112700.6337,150906.4859,10482.73518,150000,-9110,1,0
2025-10-14T23:22:15.000+00:00,0,45,151589,150000,-150000,150916.3288,-149988.7969,12116.41211,355.088521,-0.998537,60.016712,0,10442.10763,113323.8931,-112671.889,150918.7443,10457.53435,150000,-12440,1,0
2025-10-14T23:22:20.000+00:00,0,45,151568,150000,-150000,150879.8983,-149984.0156,13008.24609,355.013479,-0.998537,60.016712,0,9841.813698,113291.4677,-112743.0896,150886.1216,9823.550745,150000,-9760,1,0
2025-10-14T23:22:25.000+00:00,0,45,151905,150000,-150000,150912.4257,-150011.5938,12098.29492,355.169454,-0.998537,60.016712,0,13364.73672,113327.8699,-112772.6989,150921.4578,13369.68085,150000,-6300,1,0
2025-10-14T23:22:30.000+00:00,0,45,151634,150000,-150000,150918.6068,-149936.9844,12151.06348,355.073537,-0.998537,60.016712,0,10415.4023,113377.8393,-112577.649,150916.8539,10423.25049,150000,-9140,1,0
2025-10-14T23:22:35.000+00:00,0,45,151819,150000,-150000,150909.347,-149986.4375,12114.95996,355.017039,-0.998537,60.016712,0,11020.0439,113255.7772,-112471.3439,150902.8188,7638.050694,150000,-8580,1,0
2025-10-14T23:22:40.000+00:00,0,45,151720,150000,-150000,150920.3732,-149990.7813,11555.74512,355.049784,-0.998537,60.016712,0,10685.0881,113317.4872,-112634.3574,150918.0344,10685.59703,150000,-8920,1,0
2025-10-14T23:22:45.000+00:00,0,45,151504,150000,-150000,150909.1214,-150003.5313,10976.68164,354.980174,-0.998537,60.016712,0,9547.629416,113155.3005,-112759.7183,150911.041,9546.214113,150000,-10030,1,0
2025-10-14T23:22:50.000+00:00,0,45,151425,150000,-150000,150892.7883,-150017.0313,10723.69922,355.021535,-0.997522,60.016712,0,8618.989465,113125.2653,-113048.0101,150892.0366,10886.49378,150000,-11110,1,0
2025-10-14T23:22:55.000+00:00,0,45,151750,150000,-150000,150915.2052,-149985,11099.13672,355.045074,-0.997522,60.016712,0,11506.76058,112941.8407,-112749.3319,150917.5252,11519.65522,150000,-8070,1,0
2025-10-14T23:23:00.000+00:00,0,45,151596,150000,-150000,150924.3814,-149993.75,10410.83887,355.049815,-0.997522,60.00729,0,11018.79062,113082.742,-112782.1598,150925.8463,11023.68184,150000,-8540,1,0
2025-10-14T23:23:05.000+00:00,0,45,151665,150000,-150000,150930.4624,-150006.0938,12354.77051,355.053558,-0.997522,59.996758,0,8766.873079,113380.8686,-112647.0066,150935.3137,11007.31015,150000,-10780,1,0
2025-10-14T23:23:10.000+00:00,0,45,151610,150000,-150000,150886.7071,-149986.0938,12422.56055,355.123393,-0.997522,59.996758,0,10159.00599,113499.2466,-112803.9635,150890.1085,10158.97462,150000,-9400,1,0
2025-10-14T23:23:15.000+00:00,0,45,151585,150000,-150000,150905.5029,-149999.8594,10043.20703,355.012299,-0.997522,59.996758,0,9220.610822,113079.03,-112807.4313,150906.5641,9224.129485,150000,-10330,1,0
2025-10-14T23:23:20.000+00:00,0,45,151659,150000,-150000,150899.5802,-149986.125,9980.426758,355.043711,-0.997522,59.996758,0,10650.35018,113074.294,-112759.6142,150902.1832,10651.74683,150000,-8920,1,0
2025-10-14T23:23:25.000+00:00,0,45,151607,150000,-150000,150901.1532,-150013.25,10392.85352,355.102437,-0.997522,59.985817,0,12345.32399,113098.922,-112751.8162,150903.1753,12356.3551,150000,-7230,1,0
2025-10-14T23:23:30.000+00:00,0,45,151805,150000,-150000,150908.186,-149957.0156,10330.29981,355.108704,-0.997522,59.985817,0,12337.84403,113173.4353,-112452.1558,150909.1148,12338.21852,150000,-9600,1,0
2025-10-14T23:23:35.000+00:00,0,45,151500,150000,-150000,150885.8859,-150038.25,12643.02148,354.982676,-0.997522,59.985817,0,10288.2748,113490.87,-113033.5574,150903.5639,10288.66675,150000,-9290,1,0
2025-10-14T23:23:40.000+00:00,0,45,151595,150000,-150000,150912.5081,-149990.2969,9990.206055,355.126638,-0.997522,59.985817,0,12206.60085,113012.4927,-112853.4032,150897.6945,9610.844507,150000,-7360,1,0
2025-10-14T23:23:45.000+00:00,0,45,151761,150000,-150000,150918.7566,-149957.9844,10346.30078,355.179189,-0.997522,59.985817,0,12193.90895,113125.3643,-112542.698,150907.7683,8829.00857,150000,-10690,1,0
2025-10-14T23:23:50.000+00:00,0,45,151590,150000,-150000,150903.8752,-150009.9375,11152.20801,355.034729,-0.997239,59.984604,0,9757.950551,113184.2764,-112830.4135,150904.4769,9760.037507,150000,-9790,1,0
2025-10-14T23:23:55.000+00:00,0,45,151665,150000,-150000,150896.938,-149969.2031,13218.02539,354.998881,-0.997239,59.984604,0,10784.70233,113478.7693,-112697.798,150899.6815,10784.70233,150000,-8810,1,0
2025-10-14T23:24:00.000+00:00,0,45,151429,150000,-150000,150884.7769,-149982.2969,12137.28809,355.073385,-0.997239,59.984604,0,7900.747425,113309.297,-112788.4903,150893.4391,7769.41829,150000,-11670,1,0
2025-10-14T23:24:05.000+00:00,0,45,151695,150000,-150000,150888.4757,-149972.4844,11709.54785,355.113108,-0.997239,59.984604,0,10604.57462,113096.3541,-112703.0602,150889.0593,10605.10736,150000,-9000,1,0
2025-10-14T23:24:10.000+00:00,0,45,151669,150000,-150000,150904.7885,-149994.5625,10797.77539,355.090912,-0.997239,59.984604,0,10951.82126,113172.1709,-112705.6349,150910.0308,10954.0012,150000,-8630,1,0
2025-10-14T23:24:15.000+00:00,0,45,151845,150000,-150000,150931.0797,-149965.25,10791.39746,355.182312,-0.997239,59.984604,0,12607.73838,113098.4791,-112470.4441,150930.5849,12596.66264,150000,-6970,1,0
2025-10-14T23:24:20.000+00:00,0,45,151611,150000,-150000,150923.1648,-150009.5469,8665.194336,355.079407,-0.997239,59.984604,0,10893.98998,112950.6482,-112718.1571,150925.6324,10895.29371,150000,-8700,1,0
2025-10-14T23:24:25.000+00:00,0,45,151732,150000,-150000,150924.8961,-149987.5313,8294.429687,354.983795,-0.997239,59.984604,0,12048.12334,112770.7799,-112603.58,150924.2375,8659.671143,150000,-7480,1,0
2025-10-14T23:24:30.000+00:00,0,45,151549,150000,-150000,150906.4736,-150042.2813,11165.87598,355.126251,-0.997239,59.984604,0,9043.920316,113067.1499,-112948.3851,150898.3059,9057.93387,150000,-10490,1,0
2025-10-14T23:24:35.000+00:00,0,45,151770,150000,-150000,150908.2539,-149980.7656,10623.53809,355.056437,-0.997239,59.997692,0,9045.731251,113070.6399,-112481.3062,150918.6042,11677.67052,150000,-11220,1,0
2025-10-14T23:24:40.000+00:00,0,45,151503,150000,-150000,150898.1326,-150015.4688,12604.18652,355.071086,-0.997239,59.997692,0,9728.373643,113258.9096,-112977.8438,150876.2506,8333.995816,150000,-9850,1,0
2025-10-14T23:24:45.000+00:00,0,45,151917,150000,-150000,150918.681,-149957.8906,10840.10352,355.087799,-0.997239,59.997692,0,12757.37344,112892.9532,-112385.0816,150921.4543,12740.58157,150000,-6840,1,0
2025-10-14T23:24:50.000+00:00,0,45,151608,150000,-150000,150927.4818,-150011.5781,8708.234375,355.029785,-0.998492,59.999008,0,10438.89419,112879.5479,-112742.9589,150922.8265,12610.80599,150000,-9110,1,0
2025-10-14T23:24:55.000+00:00,0,45,151852,150000,-150000,150924.2594,-149970.4375,9679.717773,355.022512,-0.998492,59.98711,0,12598.13307,113068.7859,-112456.3469,150925.2806,12604.34182,150000,-6950,1,0
2025-10-14T23:25:00.000+00:00,0,45,151726,150000,-150000,150901.3374,-149985.0938,12781.31836,354.999654,-0.998492,59.98711,0,11013.06428,113422.7111,-112657.9848,150877.6593,10145.01463,150000,-8540,1,0
2025-10-14T23:25:05.000+00:00,0,45,151653,150000,-150000,150909.5702,-149978.25,8873.075195,355.097148,-0.998492,59.98711,0,10271.36299,112916.8915,-112772.7577,150904.7992,10270.23333,150000,-9260,1,0
2025-10-14T23:25:10.000+00:00,0,45,151573,150000,-150000,150899.8182,-149997.7813,11410.46094,355.067067,-0.998492,59.98711,0,10937.45418,113166.7946,-112804.8645,150907.7581,10945.09346,150000,-8610,1,0
2025-10-14T23:25:15.000+00:00,0,45,151566,150000,-150000,150895.9049,-149995.3594,11651.90918,355.087179,-0.998492,59.98711,0,7843.219625,113413.3698,-112778.1323,150912.2355,11230.50936,150000,-11700,1,0
2025-10-14T23:25:20.000+00:00,0,45,151783,150000,-150000,150887.8936,-149952.2188,11311.80859,355.081116,-0.998492,59.98711,0,11225.12668,113127.8273,-112587.4684,150892.4213,11229.02992,150000,-8370,1,0
2025-10-14T23:25:25.000+00:00,0,45,151563,150000,-150000,150882.3131,-150008.8125,11189.69434,354.963074,-0.998492,59.98711,0,12805.97259,113481.3402,-113054.4711,150898.5246,12822.10843,150000,-6820,1,0
2025-10-14T23:25:30.000+00:00,0,45,151890,150000,-150000,150896.1358,-149924,9568.914062,355.188375,-0.998492,59.98711,0,12789.6952,113227.8089,-112218.9776,150897.3267,12790.28143,150000,-9990,1,0
2025-10-14T23:25:35.000+00:00,0,45,151973,150000,-150000,150914.5198,-149951.1094,11616.22949,355.175791,-0.998492,59.98711,0,9801.115602,113360.3712,-112201.435,150916.2844,13207.45025,150000,-6400,1,0
2025-10-14T23:25:40.000+00:00,0,45,151589,150000,-150000,150898.4433,-149996.3281,9884.296875,355.064046,-0.998492,59.98711,0,10478.65933,113118.054,-112878.9759,150897.851,10484.15582,150000,-9060,1,0
2025-10-14T23:25:45.000+00:00,0,45,151512,150000,-150000,150890.4933,-150010.2344,12413.47656,354.990428,-0.998492,59.98711,0,8484.394178,113354.7791,-112830.9381,150868.0222,8485.920105,150000,-11080,1,0
2025-10-14T23:25:50.000+00:00,0,45,151547,150000,-150000,150876.6298,-149984.1406,12048.86816,354.984996,-0.996775,59.980728,0,10016.35355,113011.8472,-112836.0745,150877.3453,10013.73351,150000,-9560,1,0
2025-10-14T23:25:55.000+00:00,0,45,151518,150000,-150000,150862.9465,-150012.5938,12312.72754,355.004333,-0.996775,59.980728,0,8386.405427,113297.2166,-112964.3361,150866.9989,8388.870933,150000,-11180,1,0
2025-10-14T23:26:00.000+00:00,0,45,151547,150000,-150000,150886.1187,-150000.5469,11491.66016,354.987254,-0.996775,59.980728,0,11159.62452,113124.9523,-112812.1625,150888.8601,11163.74008,150000,-8430,1,0
2025-10-14T23:26:05.000+00:00,0,45,151750,150000,-150000,150913.5229,-149979.4219,8361.75293,355.046244,-0.996775,59.980728,0,10797.93338,112795.8761,-112656.8097,150916.045,11137.32843,150000,-8760,1,0
2025-10-14T23:26:10.000+00:00,0,45,151661,150000,-150000,150911.3682,-150024.8281,10334.76953,355.092885,-0.996775,59.980728,0,10181.28887,113044.1183,-112834.358,150915.6749,10181.28887,150000,-9370,1,0
2025-10-14T23:26:15.000+00:00,0,45,151481,150000,-150000,150890.3298,-150041.3438,12379.37988,355.072774,-0.996775,59.980728,0,12292.41782,113451.5378,-112813.8824,150894.9965,12304.1297,150000,-7310,1,0
2025-10-14T23:26:20.000+00:00,0,45,151839,150000,-150000,150920.8393,-149967.1563,6851.762207,355.042104,-0.996775,59.980728,0,12899.21326,112751.9754,-112534.6293,150925.3468,12911.48368,150000,-6680,1,0
2025-10-14T23:26:25.000+00:00,0,45,151614,150000,-150000,150916.7886,-150012.0469,10374.10352,355.150004,-0.996775,59.980728,0,10465.00283,113101.2413,-112854.9192,150918.9743,10469.46772,150000,-9060,1,0
2025-10-14T23:26:30.000+00:00,0,45,151381,150000,-150000,150869.2395,-149991.875,12271.32227,354.99059,-0.996775,59.980728,0,10275.18264,113301.9653,-112908.0805,150872.7654,10293.19034,150000,-9300,1,0
2025-10-14T23:26:35.000+00:00,0,45,151598,150000,-150000,150877.2459,-149960.7969,12529.23535,354.983449,-0.996775,59.997177,0,10267.43482,113342.9889,-112880.2515,150885.0496,10264.07091,150000,-12940,1,0
2025-10-14T23:26:40.000+00:00,0,45,152135,150000,-150000,150933.2786,-149907.9375,12621.69336,355.074168,-0.996775,59.997177,0,14768.79695,113425.7117,-112129.6524,150891.1927,14771.38788,150000,-4870,1,0
2025-10-14T23:26:45.000+00:00,0,45,151762,150000,-150000,150930.7163,-149930.9375,11195.12012,355.072917,-0.996775,59.997177,0,11339.46508,113255.4009,-112401.7711,150938.6543,11339.86792,150000,-11540,1,0
2025-10-14T23:26:50.000+00:00,0,45,151565,150000,-150000,150890.2397,-150009.5,11430.11719,354.997945,-0.997094,60.007645,0,9751.639366,113208.392,-112904.0608,150904.4861,12073.46591,150000,-9820,1,0
2025-10-14T23:26:55.000+00:00,0,45,151887,150000,-150000,150922.1182,-149963.6875,10500.1543,354.976766,-0.997094,60.007645,0,12068.49891,113255.002,-112554.4383,150924.9337,12068.5994,150000,-7520,1,0
2025-10-14T23:27:00.000+00:00,0,45,151806,150000,-150000,150935.3143,-150017.1563,10457.16895,354.986542,-0.997094,60.007645,0,13774.81537,113187.7811,-112617.717,150941.8874,13779.55562,150000,-5820,1,0
2025-10-14T23:27:05.000+00:00,0,45,152033,150000,-150000,150934.8405,-149962.2031,8804.30957,355.038249,-0.997094,59.997025,0,10371.84917,112992.8847,-112346.6956,150935.9053,10376.27198,150000,-9150,1,0
2025-10-14T23:27:10.000+00:00,0,45,151782,150000,-150000,150924.0334,-149997.7344,10389.99316,355.136353,-0.997094,59.997025,0,11740.76113,113004.2063,-112527.6404,150921.2932,11758.64184,150000,-7810,1,0
2025-10-14T23:27:15.000+00:00,0,45,151502,150000,-150000,150926.8576,-150013.3438,10969.76074,355.181346,-0.997094,59.997025,0,10043.0754,113663.7019,-112863.1764,150874.3544,8474.55349,150000,-9470,1,0
2025-10-14T23:27:20.000+00:00,0,45,151873,150000,-150000,150901.7901,-149954.1406,14355.25293,355.146912,-0.997094,59.997025,0,12700.06383,113381.1304,-112403.1849,150907.5881,12700.06383,150000,-6930,1,0
2025-10-14T23:27:25.000+00:00,0,45,151295,150000,-150000,150877.4992,-150018.8438,12318.66699,354.931061,-0.997094,59.997025,0,6898.260728,113395.1485,-113279.912,150899.8292,9292.415603,150000,-12650,1,0
2025-10-14T23:27:30.000+00:00,0,45,152158,150000,-150000,150924.7842,-149934.8594,12298.89844,355.061025,-0.997094,59.997025,0,16538.35685,113347.2012,-112137.083,150938.432,16536.76193,150000,-3110,1,0
2025-10-14T23:27:35.000+00:00,0,45,151762,150000,-150000,150944.3942,-149886.9063,9396.952148,355.065826,-0.997094,60.00779,0,13097.55713,113156.0782,-112417.4065,150950.0229,13106.96851,150000,-6440,1,0
2025-10-14T23:27:40.000+00:00,0,45,151368,150000,-150000,150899.0296,-150042.7031,11621.06152,355.086528,-0.997094,60.00779,0,7544.820482,113325.4783,-113130.8635,150897.8698,10955.42894,150000,-11980,1,0
2025-10-14T23:27:45.000+00:00,0,45,151699,150000,-150000,150894.9378,-149965.375,11609.64844,355.075226,-0.997094,60.00779,0,10944.97651,113246.3596,-112607.4502,150902.0126,10956.16629,150000,-8640,1,0
2025-10-14T23:27:50.000+00:00,0,45,151652,150000,-150000,150898.7431,-149975.4688,9693.530273,355.004751,-0.997903,60.015537,0,11454.60743,113021.3855,-112644.8475,150888.3833,11458.44028,150000,-8090,1,0
2025-10-14T23:27:55.000+00:00,0,45,151699,150000,-150000,150918.1235,-149996.3906,9406.049805,355.046173,-0.997903,60.015537,0,10940.9767,112873.3887,-112631.9883,150914.8476,10944.51373,150000,-8600,1,0
2025-10-14T23:28:00.000+00:00,0,45,151590,150000,-150000,150891.8679,-150018.4375,11598.82813,355.159993,-0.997903,60.015537,0,12061.67843,113326.1297,-112735.2821,150904.3673,9674.247707,150000,-7490,1,0
2025-10-14T23:28:05.000+00:00,0,45,151749,150000,-150000,150904.431,-149963.3438,10471.0752,355.053324,-0.997903,60.015537,0,12052.89898,113314.0749,-112507.1998,150908.5093,12054.48408,150000,-10820,1,0
2025-10-14T23:28:10.000+00:00,0,45,151888,150000,-150000,150908.8236,-149958.7188,13730.90332,355.112946,-0.997903,59.997635,0,12761.82702,113197.742,-112379.5298,150912.575,12759.9668,150000,-6830,1,0
2025-10-14T23:28:15.000+00:00,0,45,151613,150000,-150000,150898.6256,-149973.375,11928.04492,355.03422,-0.997903,59.997635,0,9362.023155,113276.3963,-112652.1252,150900.168,7268.8887,150000,-12240,1,0
2025-10-14T23:28:20.000+00:00,0,45,151447,150000,-150000,150864.9666,-150017.3594,12300.18848,354.821696,-0.997903,59.98724,0,12055.52702,113366.4871,-113035.4678,150890.3187,12043.5761,150000,-7570,1,0
2025-10-14T23:28:25.000+00:00,0,45,151663,150000,-150000,150900.9285,-149951.25,10692.56152,355.05247,-0.997903,59.98724,0,11838.80638,113283.2252,-112585.4042,150897.0426,11857.45269,150000,-7730,1,0
2025-10-14T23:28:30.000+00:00,0,45,151659,150000,-150000,150866.6737,-150008.2656,13717.84375,355.052439,-0.997903,59.98724,0,8902.449646,113614.0079,-112934.2797,150869.4804,8898.323514,150000,-10680,1,0
2025-10-14T23:28:35.000+00:00,0,45,151694,150000,-150000,150886.5151,-149990,9000.499023,355.069661,-0.997903,59.98724,0,10141.07151,112876.9524,-112685.7319,150873.4079,10156.11799,150000,-9420,1,0
2025-10-14T23:28:40.000+00:00,0,45,151853,150000,-150000,150895.2086,-149974.8125,13066.51953,354.993612,-0.997903,59.997261,0,13216.23156,113546.9918,-112468.308,150890.6073,13225.87624,150000,-6400,1,0
2025-10-14T23:28:45.000+00:00,0,45,151916,150000,-150000,150904.6112,-149945.0781,9332.546875,355.120687,-0.997903,59.997261,0,9817.840015,113188.5357,-112432.2488,150893.6715,9818.793727,150000,-9730,1,0
2025-10-14T23:28:50.000+00:00,0,45,151703,150000,-150000,150899.1359,-149978.625,12744.50098,355.054077,-0.996394,60.002918,0,11509.17776,113552.5138,-112698.2316,150901.3592,11528.83023,150000,-8050,1,0
2025-10-14T23:28:55.000+00:00,0,45,151612,150000,-150000,150891.0086,-149987.6719,11029.11035,355.100983,-0.996394,60.002918,0,10590.52063,113156.1438,-112676.8294,150882.2988,10595.91345,150000,-8970,1,0
2025-10-14T23:29:00.000+00:00,0,45,151663,150000,-150000,150901.9614,-149984.6875,8570.384766,355.05426,-0.996394,60.002918,0,10582.72263,112932.2951,-112712.4386,150903.1271,10578.06329,150000,-9800,1,0
2025-10-14T23:29:05.000+00:00,0,45,151782,150000,-150000,150907.4426,-149984.1875,12826.47168,355.010417,-0.996394,59.986046,0,13540.69557,113517.7847,-112523.2003,150893.2999,12216.00206,150000,-6040,1,0
2025-10-14T23:29:10.000+00:00,0,45,151980,150000,-150000,150933.7051,-149949.3594,5592.183594,355.218231,-0.996394,59.986046,0,14696.57962,112611.8539,-112329.5247,150933.5331,14709.72577,150000,-4850,1,0
