Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T23:29:15.000+00:00,0,45,151456,150000,-150000,150911.5932,-150025.3281,13902.84277,355.013865,-0.996394,59.986046,0,8739.557652,113505.853,-113019.3062,150912.0154,7939.841609,150000,-10820,1,0
2025-10-14T23:29:20.000+00:00,0,45,151751,150000,-150000,150917.1082,-149996.1563,13871.57813,355.042898,-0.996394,59.986046,0,12503.67628,113453.6833,-112688.8162,150917.6924,12513.1417,150000,-7050,1,0
2025-10-14T23:29:25.000+00:00,0,45,151736,150000,-150000,150929.1304,-149972.2188,10063.18262,355.115265,-0.996394,59.986046,0,12488.97722,113206.5729,-112512.7728,150909.7025,9075.463741,150000,-10430,1,0
2025-10-14T23:29:30.000+00:00,0,45,151687,150000,-150000,150878.2118,-149983.0625,12560.66211,355.162791,-0.996394,59.986046,0,12996.70876,113433.2379,-112646.3252,150862.8786,9658.274099,150000,-6610,1,0
2025-10-14T23:29:35.000+00:00,0,45,151847,150000,-150000,150937.6831,-149943.7813,9497.498047,355.140493,-0.996394,59.996128,0,12972.32859,112704.4327,-112499.5116,150938.9168,12950.45667,150000,-11610,1,0
2025-10-14T23:29:40.000+00:00,0,45,151366,150000,-150000,150918.8383,-150090.9531,12463.30176,355.107229,-0.996394,59.996128,0,9822.248333,113310.7582,-113228.9667,150926.8225,9822.259604,150000,-9740,1,0
2025-10-14T23:29:45.000+00:00,0,45,151934,150000,-150000,150918.9696,-149954.9531,9358.62207,354.994832,-0.996394,59.996128,0,14035.77814,112936.4782,-112347.9168,150888.7734,12993.44523,150000,-5520,1,0
2025-10-14T23:29:50.000+00:00,0,45,151846,150000,-150000,150935.8508,-149991.6406,8492,355.059479,-0.999399,59.984791,0,14020.8174,113052.4474,-112507.2617,150943.2746,10637.27467,150000,-8860,1,0
2025-10-14T23:29:55.000+00:00,0,45,151614,150000,-150000,150877.8835,-150005.0469,11880.65137,355.086253,-0.999399,59.984791,0,9734.135646,113347.0681,-112840.9134,150883.9988,9732.889609,150000,-9800,1,0
2025-10-14T23:30:00.000+00:00,0,45,151632,150000,-150000,150873.773,-149988.3906,12290.28906,354.980489,-0.999399,59.984791,0,10565.99755,113271.4756,-112498.6705,150877.9719,10596.23595,150000,-9010,1,0
2025-10-14T23:30:05.000+00:00,0,45,151401,150000,-150000,150857.0765,-150032.2344,13645.65234,354.947978,-0.999399,59.984791,0,8161.591565,113513.0943,-113155.7439,150873.6328,12101.64271,150000,-11430,1,0
2025-10-14T23:30:10.000+00:00,0,45,151884,150000,-150000,150881.8305,-149942.875,11027.28711,355.133392,-0.999399,59.984791,0,12481.67349,112938.9423,-112471.2311,150888.0085,12467.09778,150000,-7110,1,0
2025-10-14T23:30:15.000+00:00,0,45,151657,150000,-150000,150894.9064,-149967.9531,10876.18652,355.106873,-0.999399,59.984791,0,11660.70514,113214.0538,-112639.2355,150892.9078,11664.18233,150000,-10210,1,0
2025-10-14T23:30:20.000+00:00,0,45,151471,150000,-150000,150879.5996,-150029.2656,10474.70313,354.993154,-0.999399,59.984791,0,9310.228062,113043.1742,-113002.8227,150879.4791,9310.228062,150000,-10840,1,0
2025-10-14T23:30:25.000+00:00,0,45,151505,150000,-150000,150866.9861,-150016.6719,11231.50488,355.032908,-0.999399,59.984791,0,11726.91822,113144.122,-112861.2309,150891.428,11729.92726,150000,-7860,1,0
2025-10-14T23:30:30.000+00:00,0,45,151796,150000,-150000,150904.1679,-149985.0156,10486.13281,355.14268,-0.999399,59.984791,0,11709.51061,113239.2105,-112612.7492,150905.3612,11709.51061,150000,-10850,1,0
2025-10-14T23:30:35.000+00:00,0,45,151762,150000,-150000,150879.3588,-149975.1875,12876.38184,355.093872,-0.999399,59.984791,0,11154.72012,113613.8755,-112440.4748,150882.1717,11167.43917,150000,-8430,1,0
2025-10-14T23:30:40.000+00:00,0,45,151540,150000,-150000,150858.2351,-150000.0938,12247.24609,355.033702,-0.999399,59.984791,0,9292.999872,113338.6355,-112900.4412,150863.434,9283.317867,150000,-10270,1,0
2025-10-14T23:30:45.000+00:00,0,45,151687,150000,-150000,150873.3163,-149997.2813,12492.96387,355.086578,-0.999399,59.984791,0,11224.29754,113463.1462,-112692.2839,150874.1583,11233.30643,150000,-8360,1,0
2025-10-14T23:30:50.000+00:00,0,45,151610,150000,-150000,150889.5718,-149984.0469,11619.77441,355.203105,-0.998583,59.98209,0,10920.19773,113366.4383,-112653.2818,150891.8613,10924.32221,150000,-8640,1,0
2025-10-14T23:30:55.000+00:00,0,45,151771,150000,-150000,150894.0772,-150001.0938,11652.7627,355.043416,-0.998583,59.98209,0,10900.52964,113406.7955,-112640.3651,150870.2861,7552.718679,150000,-11970,1,0
2025-10-14T23:31:00.000+00:00,0,45,151700,150000,-150000,150878.5765,-150006.0313,13311.69141,354.988698,-0.998583,59.98209,0,11860.32506,113453.8614,-112693.9514,150880.0097,11859.57678,150000,-7740,1,0
2025-10-14T23:31:05.000+00:00,0,45,151580,150000,-150000,150885.7608,-149974.2813,10439.84473,355.023824,-0.998583,59.98209,0,11354.03408,113168.9669,-112551.747,150891.0876,11359.74492,150000,-8190,1,0
2025-10-14T23:31:10.000+00:00,0,45,151673,150000,-150000,150896.0672,-149988.8906,11160.97754,355.013163,-0.998583,59.98209,0,11347.64667,113402.3113,-112676.9802,150896.6801,11348.52996,150000,-11150,1,0
2025-10-14T23:31:15.000+00:00,0,45,151800,150000,-150000,150888.1458,-149962.5469,10971.29199,355.070079,-0.998583,59.98209,0,12247.49127,113264.4956,-112538.0667,150885.2664,12245.30814,150000,-7330,1,0
2025-10-14T23:31:20.000+00:00,0,45,151922,150000,-150000,150914.3895,-149969.8125,10961.06836,355.106384,-0.998583,59.994896,0,13703.84563,113296.5788,-112427.733,150919.5384,13703.12528,150000,-5870,1,0
2025-10-14T23:31:25.000+00:00,0,45,151727,150000,-150000,150913.7606,-149984.6563,12759.18164,355.228739,-0.998583,59.994896,0,13099.43662,113274.1346,-112503.7901,150916.7648,13100.12701,150000,-9750,1,0
2025-10-14T23:31:30.000+00:00,0,45,151527,150000,-150000,150860.2481,-150008.2969,12744.09863,355.152008,-0.998583,59.994896,0,9781.622413,113157.9931,-112920.7062,150860.1737,9793.800206,150000,-9750,1,0
2025-10-14T23:31:35.000+00:00,0,45,151634,150000,-150000,150871.6011,-149989.5,11483.32422,355.080017,-0.998583,60.005295,0,9808.226301,113223.7691,-112808.2691,150860.1737,9793.800206,150000,-9710,1,0
2025-10-14T23:31:40.000+00:00,0,45,151487,150000,-150000,150862.6528,-150051.8125,14454.56836,354.96463,-0.998583,60.015587,0,8219.76359,113632.5276,-113194.216,150863.5649,8154.539484,150000,-11370,1,0
2025-10-14T23:31:45.000+00:00,0,45,151755,150000,-150000,150870.3015,-149958.4531,10958.24512,355.05306,-0.998583,60.015587,0,11582.36949,113172.5706,-112471.6427,150872.6043,11579.59757,150000,-8040,1,0
2025-10-14T23:31:50.000+00:00,0,45,151678,150000,-150000,150896.6346,-149998.5313,8541.351562,355.129964,-0.99837,60.007374,0,11765.39578,113005.8826,-112703.182,150886.2661,10596.61545,150000,-7790,1,0
2025-10-14T23:31:55.000+00:00,0,45,151631,150000,-150000,150882.8863,-150012.8438,10231.30762,355.111399,-0.99837,60.007374,0,10673.95586,113226.971,-112736.8481,150888.4875,10681.0321,150000,-8850,1,0
2025-10-14T23:32:00.000+00:00,0,45,151708,150000,-150000,150852.1936,-149959.2344,13844.39941,355.005605,-0.99837,60.007374,0,11392.9198,113538.2635,-112572.688,150852.2163,11392.9198,150000,-8170,1,0
2025-10-14T23:32:05.000+00:00,0,45,151674,150000,-150000,150878.1187,-149961.2188,9212.203125,355.151774,-0.99837,60.007374,0,11375.41613,112802.8015,-112653.7173,150885.6721,11347.5206,150000,-10400,1,0
2025-10-14T23:32:10.000+00:00,0,45,151440,150000,-150000,150871.4953,-150026.9375,14157.10449,355.119436,-0.99837,60.016388,0,8427.663955,113626.3576,-113013.5922,150871.6483,8419.706666,150000,-11070,1,0
2025-10-14T23:32:15.000+00:00,0,45,151770,150000,-150000,150875.407,-149990.5313,14380.28418,355.078389,-0.99837,60.016388,0,11988.51017,113616.6134,-112600.4338,150877.6123,12005.56363,150000,-7630,1,0
2025-10-14T23:32:20.000+00:00,0,45,151473,150000,-150000,150879.4322,-149977.7188,10560.19043,355.022237,-0.99837,60.016388,0,8876.490411,113206.9821,-112924.8099,150884.7263,11969.51321,150000,-10680,1,0
2025-10-14T23:32:25.000+00:00,0,45,151575,150000,-150000,150858.3186,-150016.4844,11435.21777,354.997477,-0.99837,60.004272,0,11508.26781,113180.6726,-113050.8093,150861.8358,11507.49718,150000,-8080,1,0
2025-10-14T23:32:30.000+00:00,0,45,151806,150000,-150000,150883.5425,-149950.1875,9974.795898,355.06426,-0.99837,59.992138,0,11486.42391,113055.0185,-112622.5644,150887.1075,11503.83714,150000,-8240,1,0
2025-10-14T23:32:35.000+00:00,0,45,151455,150000,-150000,150864.7276,-150013.9844,9931.148437,355.254456,-0.99837,59.98185,0,9923.212516,113076.1887,-112986.1804,150868.3708,9923.454893,150000,-9590,1,0
2025-10-14T23:32:40.000+00:00,0,45,151224,150000,-150000,150846.4583,-150064.5313,16160.33398,354.941813,-0.99837,59.992077,0,7462.74408,113792.8274,-113151.759,150851.9645,7450.690208,150000,-12160,1,0
2025-10-14T23:32:45.000+00:00,0,45,151666,150000,-150000,150855.1688,-149925.625,11706.25684,355.101013,-0.99837,59.992077,0,10819.98219,113237.7088,-112706.1616,150856.0985,10819.98219,150000,-8820,1,0
2025-10-14T23:32:50.000+00:00,0,45,151983,150000,-150000,150890.8625,-149934.375,11806.76563,354.793844,-0.996903,59.988281,0,15509.28173,113426.4079,-112361.3387,150865.9272,12183.45935,150000,-4100,1,0
2025-10-14T23:32:55.000+00:00,0,45,152358,150000,-150000,150977.9622,-149885.0938,7023.387695,354.998718,-0.996903,59.988281,0,19615.67399,112187.1489,-111702.935,150981.206,21934.83147,150000,10,1,0
2025-10-14T23:33:00.000+00:00,0,45,151869,150000,-150000,150975.4715,-149991.6719,6299.624512,354.902028,-0.996903,59.988281,0,13067.88294,112815.4099,-112378.0231,150979.7287,13069.1246,150000,-6400,1,0
2025-10-14T23:33:05.000+00:00,0,45,152173,150000,-150000,150963.7377,-149948.4531,6013.428223,354.880391,-0.996903,59.988281,0,16421.68518,112473.0717,-111992.9984,150966.2843,16421.24067,150000,-3070,1,0
2025-10-14T23:33:10.000+00:00,0,45,152263,150000,-150000,150960.0361,-149942.9063,6635.682129,355.063436,-0.996903,59.988281,0,18841.72348,112906.5874,-111884.8604,150990.9923,18830.9392,150000,-620,1,0
2025-10-14T23:33:15.000+00:00,0,45,152270,150000,-150000,150999.7252,-149928.8906,3655.461182,354.750509,-0.996903,59.988281,0,19463.87561,112567.7798,-111878.5509,151001.7242,16371.5217,150000,10,1,0
2025-10-14T23:33:20.000+00:00,0,45,152365,150000,-150000,151027.4014,-149953.5,2703.506104,355.129954,-0.996903,60.00227,0,19454.12239,112097.4184,-111836.3202,151030.7876,19440.70755,150000,-5000,1,0
2025-10-14T23:33:25.000+00:00,0,45,151704,150000,-150000,150971.8874,-150070.6406,8050.249023,354.708171,-0.996903,60.00227,0,11166.24585,113352.6322,-112723.2689,150928.37,14573.8114,150000,-8330,1,0
2025-10-14T23:33:30.000+00:00,0,45,152208,150000,-150000,150962.1295,-149922.7656,8116.257812,354.821452,-0.996903,60.00227,0,17961.44344,112922.7906,-111910.1371,150966.6466,17959.39922,150000,-1670,1,0
2025-10-14T23:33:35.000+00:00,0,45,152160,150000,-150000,150982.5213,-149940.1563,4678.555664,355.007985,-0.996903,60.012295,0,17963.16291,112632.4708,-111982.3528,150988.2636,17964.14603,150000,-5000,1,0
2025-10-14T23:33:40.000+00:00,0,45,152071,150000,-150000,150953.6196,-150030.8438,7388.759766,354.899282,-0.996903,60.012295,0,15352.05233,112823.7861,-112206.9982,150954.9933,15369.23142,150000,-4350,1,0
2025-10-14T23:33:45.000+00:00,0,45,152185,150000,-150000,150980.0405,-149960.25,4011.1604,354.874969,-0.996903,60.012295,0,16899.29229,112264.8482,-112072.8259,150979.1895,16298.51593,150000,-2810,1,0
2025-10-14T23:33:50.000+00:00,0,45,152127,150000,-150000,150996.7345,-149981.0469,6483.247559,355.041473,-0.996903,60.015366,0,16889.23333,112665.7417,-112121.7006,150997.4773,16262.21359,150000,-3440,1,0
2025-10-14T23:33:55.000+00:00,0,45,152203,150000,-150000,150971.788,-149962.5313,6463.741699,354.904043,-0.996903,60.015366,0,16518.72685,112683.1337,-112079.2285,150974.1904,16518.10248,150000,-3210,1,0
2025-10-14T23:34:00.000+00:00,0,45,152022,150000,-150000,150977.2167,-149988.0781,4018.991455,354.864288,-0.996903,60.015366,0,16524.91638,112383.3779,-112217.099,150979.2869,16526.19976,150000,-3200,1,0
2025-10-14T23:34:05.000+00:00,0,45,152101,150000,-150000,150967.2453,-149978.6406,5697.832031,354.944234,-0.996903,60.015366,0,17444.40181,112665.9489,-112093.035,150965.9044,13723.74454,150000,-2300,1,0
2025-10-14T23:34:10.000+00:00,0,45,152416,150000,-150000,150966.945,-149936.2031,5297.029297,354.977641,-0.996903,60.015366,0,17432.60362,112554.3567,-111882.541,150968.3832,14045.38126,150000,-5630,1,0
2025-10-14T23:34:15.000+00:00,0,45,152450,150000,-150000,150999.913,-149860.7188,7563.548828,355.059865,-0.996903,60.015366,0,19773.21904,112890.4596,-111486.5088,150946.9078,17296.37546,150000,10,1,0
2025-10-14T23:34:20.000+00:00,0,45,151991,150000,-150000,151005.7414,-149933.9688,6348.596191,354.863566,-0.996903,60.015366,0,16372.22185,112750.3074,-111656.5792,151004.3612,16374.92691,150000,-3330,1,0
2025-10-14T23:34:25.000+00:00,0,45,151941,150000,-150000,150949.2332,-150007.8125,6332.070312,354.871745,-0.996903,60.015366,0,14315.23137,112561.7583,-112403.5924,150956.7335,14316.01469,150000,-5410,1,0
2025-10-14T23:34:30.000+00:00,0,45,152225,150000,-150000,150988.0278,-149940.9531,5054.500488,354.923035,-0.996903,60.015366,0,18220.98424,112390.7195,-111969.2829,150971.4154,18224.21027,150000,-1520,1,0
2025-10-14T23:34:35.000+00:00,0,45,152190,150000,-150000,150983.2357,-149956.5625,7029.733887,354.970062,-0.996903,60.015366,0,15163.23094,112819.5963,-111916.8982,150953.1909,12317.57934,150000,-4530,1,0
2025-10-14T23:34:40.000+00:00,0,45,151977,150000,-150000,150958.9325,-150005,7820.016602,354.911936,-0.996903,60.015366,0,14129.47335,112736.0694,-112363.4745,150966.8545,14121.52487,150000,-5610,1,0
2025-10-14T23:34:45.000+00:00,0,45,152286,150000,-150000,150979.0281,-149946.75,5694.085449,354.938609,-0.999843,60.015366,0,17444.36019,112413.8281,-111879.7414,150981.8252,17448.17499,150000,-2340,1,0
2025-10-14T23:34:50.000+00:00,0,45,152147,150000,-150000,150966.022,-149979.0469,7839.677246,354.820943,-0.999357,60.014137,0,17114.22908,112739.9485,-111959.4203,150970.8817,17104.91046,150000,-2650,1,0
2025-10-14T23:34:55.000+00:00,0,45,152123,150000,-150000,150990.5798,-149947.0781,6958.353027,354.909851,-0.999357,60.014137,0,17095.96441,112411.7469,-112138.6838,150990.5798,17102.92026,150000,-3960,1,0
2025-10-14T23:35:00.000+00:00,0,45,152121,150000,-150000,150968.6017,-150005.5469,6988.345703,354.908193,-0.999357,60.001186,0,15091.54136,112711.3827,-112114.7204,150971.0336,15093.32498,150000,-4630,1,0
2025-10-14T23:35:05.000+00:00,0,45,151964,150000,-150000,150963.4862,-150017.25,5299.291016,354.894592,-0.999357,60.001186,0,14062.62302,112611.3278,-112332.3,150964.0229,14064.70172,150000,-6820,1,0
2025-10-14T23:35:10.000+00:00,0,45,152356,150000,-150000,150954.7513,-150002.8125,6450.272949,354.844218,-0.999357,59.990524,0,18339.38551,112507.2772,-111887.2074,150976.0852,18348.14266,150000,-1440,1,0
2025-10-14T23:35:15.000+00:00,0,45,152419,150000,-150000,150972.9929,-149902.4531,4422.521484,354.918701,-0.999357,59.980396,0,15783.78454,112450.379,-111721.9968,150973.6405,15786.20431,150000,-3940,1,0
2025-10-14T23:35:20.000+00:00,0,45,151883,150000,-150000,150951.8291,-150051.0469,6847.67627,354.91924,-0.999357,59.980396,0,12500.51119,112950.2288,-112209.6881,150951.8291,15028.28299,150000,-4740,1,0
2025-10-14T23:35:25.000+00:00,0,45,152231,150000,-150000,150981.3874,-149947.7969,4400.005859,354.930054,-0.999357,59.980396,0,18049.29855,112178.2744,-111902.121,150938.7294,15009.32742,150000,-1710,1,0
2025-10-14T23:35:30.000+00:00,0,45,152210,150000,-150000,150980.5033,-149938.8594,6699.019531,354.966329,-0.999357,59.980396,0,15652.25615,112887.0498,-112032.0383,150982.463,15655.11917,150000,-4090,1,0
2025-10-14T23:35:35.000+00:00,0,45,152150,150000,-150000,150985.9232,-149953.8906,6685.899902,354.983612,-0.999357,59.980396,0,16970.4361,112576.7721,-111999.6409,150983.5426,13749.65781,150000,-2780,1,0
2025-10-14T23:35:40.000+00:00,0,45,151950,150000,-150000,150963.5417,-150017.5313,5907.616211,354.904419,-0.999357,59.980396,0,14604.20955,112697.0807,-112401.0406,150970.9907,14606.35308,150000,-5110,1,0
2025-10-14T23:35:45.000+00:00,0,45,151946,150000,-150000,150968.4904,-150004,5118.6875,354.878693,-0.999357,59.980396,0,14613.81571,112500.8464,-112386.0056,150970.9597,14615.50393,150000,-5090,1,0
2025-10-14T23:35:50.000+00:00,0,45,152178,150000,-150000,150965.5001,-149963.3906,5993.383789,354.895376,-0.99948,59.988197,0,16891.97157,112748.7145,-111946.2223,150970.3527,16894.51783,150000,-2850,1,0
2025-10-14T23:35:55.000+00:00,0,45,152109,150000,-150000,150953.0737,-149994.6563,8138.519531,354.844035,-0.99948,59.988197,0,18052.73872,112871.366,-112271.3775,150961.5325,18062.47889,150000,-1730,1,0
2025-10-14T23:36:00.000+00:00,0,45,152357,150000,-150000,150985.7318,-149895.1406,3439.552002,355.061239,-0.99948,59.991104,0,18036.42517,112656.7745,-111742.0653,150979.1598,18047.04777,150000,-3540,1,0
2025-10-14T23:36:05.000+00:00,0,45,151945,150000,-150000,150940.5112,-150004.4844,7095.470215,354.851329,-0.99948,60.002296,0,16401.9094,112902.8112,-112475.6099,150952.542,16403.65341,150000,-3360,1,0
2025-10-14T23:36:10.000+00:00,0,45,152209,150000,-150000,150980.4171,-149955.0938,2990.972412,354.92511,-0.99948,60.012627,0,16554.18512,112168.1482,-112061.232,150982.2399,16538.25238,150000,-3190,1,0
2025-10-14T23:36:15.000+00:00,0,45,152001,150000,-150000,150964.9175,-149969,6856.947266,354.862162,-0.99948,60.012627,0,14645.47213,112779.0795,-112394.5894,150945.07,14646.22194,150000,-5100,1,0
2025-10-14T23:36:20.000+00:00,0,45,152139,150000,-150000,150971.2107,-149966.2969,4734.112305,354.892975,-0.99948,60.012627,0,16578.44427,112243.6158,-112134.2182,150980.3131,16574.70113,150000,-3170,1,0
2025-10-14T23:36:25.000+00:00,0,45,151994,150000,-150000,150965.486,-150007.0625,6764.338867,354.887685,-0.99948,60.012627,0,14556.26668,112835.8143,-112269.9272,150967.8225,14556.93819,150000,-5160,1,0
2025-10-14T23:36:30.000+00:00,0,45,151949,150000,-150000,150958.5116,-150046.1563,6851.104492,354.878815,-0.99948,60.012627,0,14553.1168,112634.3251,-112312.0272,150960.438,14554.14576,150000,-5240,1,0
2025-10-14T23:36:35.000+00:00,0,45,152179,150000,-150000,150973.8562,-149972.8125,6833.33252,354.884989,-0.99948,60.001976,0,17178.62602,112733.6648,-111988.0953,150970.3842,17181.76013,150000,-2570,1,0
2025-10-14T23:36:40.000+00:00,0,45,151836,150000,-150000,150951.4047,-149991.1094,6090.155762,354.898814,-0.99948,60.001976,0,13785.3857,112722.0293,-112349.6844,150952.7922,13786.70499,150000,-5910,1,0
2025-10-14T23:36:45.000+00:00,0,45,151808,150000,-150000,150923.3076,-149991.1094,6607.269043,354.909688,-0.99948,60.001976,0,13390.01724,112641.9661,-112561.3474,150915.9776,12718.33037,150000,-6320,1,0
2025-10-14T23:36:50.000+00:00,0,45,151865,150000,-150000,150920.5106,-150000.5781,7000.036621,354.894979,-0.999004,60.008034,0,14944.84846,112687.9726,-112496.7276,150929.6371,14943.89859,150000,-4810,1,0
2025-10-14T23:36:55.000+00:00,0,45,152016,150000,-150000,150956.324,-149963.8125,6160.380371,354.938304,-0.999004,60.012413,0,15847.55621,112414.3632,-112240.4985,150946.0414,16524.98402,150000,-3900,1,0
2025-10-14T23:37:00.000+00:00,0,45,152175,150000,-150000,150961.5744,-149968.875,6194.601074,354.941783,-0.999004,60.012413,0,16536.30514,112616.5977,-112068.6958,150964.4982,16537.11163,150000,-3220,1,0
2025-10-14T23:37:05.000+00:00,0,45,151889,150000,-150000,150943.2088,-150027.875,6428.520508,354.8249,-0.999004,60.012413,0,13062.26009,112570.5389,-112569.9675,150946.6272,13062.52673,150000,-6650,1,0
2025-10-14T23:37:10.000+00:00,0,45,152062,150000,-150000,150961.0566,-149985.1719,6456.351562,354.878916,-0.999004,60.012413,0,15694.83704,112679.7586,-112149.6818,150961.264,15697.29389,150000,-4040,1,0
2025-10-14T23:37:15.000+00:00,0,45,151982,150000,-150000,150960.9581,-149999.8438,6430.808105,354.926554,-0.999004,60.002151,0,16137.17981,112547.6688,-112275.5344,150953.9185,14495.07287,150000,-3610,1,0
2025-10-14T23:37:20.000+00:00,0,45,152126,150000,-150000,150963.4393,-149966.4844,5082.015625,354.979757,-0.999004,60.002151,0,16120.52299,112608.4162,-112180.1898,150962.4037,14290.64493,150000,-5420,1,0
2025-10-14T23:37:25.000+00:00,0,45,151681,150000,-150000,150911.3149,-150023.4375,9715.178711,354.876963,-0.999004,60.014771,0,11755.2223,113115.5348,-112668.9959,150891.6694,11756.32721,150000,-8000,1,0
2025-10-14T23:37:30.000+00:00,0,45,152302,150000,-150000,150961.2803,-149879.1875,9327.314453,355.024994,-0.999004,60.014771,0,18131.83501,112748.7682,-111846.6767,150934.8513,18136.50798,150000,-1670,1,0
2025-10-14T23:37:35.000+00:00,0,45,152269,150000,-150000,150984.5285,-149914.7344,5289.422363,354.926585,-0.999004,60.014771,0,14726.08734,112512.9063,-111827.772,150980.8889,14776.50271,150000,-5000,1,0
2025-10-14T23:37:40.000+00:00,0,45,151898,150000,-150000,150948.6235,-150011.6094,7945.456543,354.876689,-0.999004,60.014771,0,15311.22075,112897.2792,-112272.2343,150959.0661,14783.39781,150000,-4440,1,0
2025-10-14T23:37:45.000+00:00,0,45,152177,150000,-150000,150960.0948,-149985.9844,4083.53418,354.948425,-0.999004,60.014771,0,15876.87114,112436.6129,-112156.1886,150961.3123,15306.39915,150000,-3860,1,0
2025-10-14T23:37:50.000+00:00,0,45,152053,150000,-150000,150953.3946,-149994.2344,7630.828125,354.876373,-0.99971,60.016426,0,13612.02719,112784.0425,-112198.7187,150951.5334,13612.94332,150000,-6120,1,0
2025-10-14T23:37:55.000+00:00,0,45,152116,150000,-150000,150945.349,-149973.8906,7610.315918,354.983032,-0.99971,60.016426,0,16041.14103,112756.9811,-112215.54,150941.3338,15172.15069,150000,-3710,1,0
2025-10-14T23:38:00.000+00:00,0,45,152085,150000,-150000,150959.6727,-149958.6563,5827.695801,354.920512,-0.99971,60.016426,0,16034.99609,112725.5058,-112256.566,150951.2814,14057.94071,150000,-5660,1,0
2025-10-14T23:38:05.000+00:00,0,45,151948,150000,-150000,150941.5957,-150010.1719,6088.507812,354.873708,-0.99971,60.016426,0,14494.69672,112578.6207,-112458.9086,150935.3673,14505.11365,150000,-5240,1,0
2025-10-14T23:38:10.000+00:00,0,45,151934,150000,-150000,150924.0191,-149981.4375,8828.412109,354.928151,-0.99971,60.016426,0,14013.97567,112996.1649,-112386.7609,150921.8578,11471.9876,150000,-5710,1,0
2025-10-14T23:38:15.000+00:00,0,45,152233,150000,-150000,150970.6254,-149936.2813,8326.764648,354.946147,-0.99971,60.016426,0,17313.29357,112814.6638,-112044.1512,150966.3755,17327.74835,150000,-2460,1,0
2025-10-14T23:38:20.000+00:00,0,45,152108,150000,-150000,150964.8853,-149956.625,6822.867676,354.976339,-0.99971,60.016426,0,17435.18966,112721.0054,-111938.4549,150965.6212,17435.08261,150000,-2340,1,0
2025-10-14T23:38:25.000+00:00,0,45,152383,150000,-150000,150964.9442,-149953.5156,5319.90625,354.850688,-0.99971,60.016426,0,14048.1211,112571.0115,-111858.7173,150971.7726,17422.65168,150000,-5670,1,0
2025-10-14T23:38:30.000+00:00,0,45,152288,150000,-150000,150970.1783,-149961.75,8114.691895,354.966858,-0.99971,60.016426,0,17315.03701,112698.5591,-112037.3718,150970.1783,17317.84589,150000,-2450,1,0
2025-10-14T23:38:35.000+00:00,0,45,152245,150000,-150000,150948.3399,-149952.7969,7117.787109,354.963806,-0.99971,60.016426,0,13876.23107,112991.4615,-111966.5854,150948.1914,13880.08265,150000,-5850,1,0
2025-10-14T23:38:40.000+00:00,0,45,151892,150000,-150000,150938.7976,-150007.1563,5617.793945,354.935923,-0.99971,60.016426,0,13908.42229,112541.3222,-112388.8335,150939.8457,13908.44245,150000,-5820,1,0
2025-10-14T23:38:45.000+00:00,0,45,152123,150000,-150000,150955.2919,-149962.8906,6740.908203,354.90331,-0.99971,60.016426,0,15922.45053,112670.2173,-111983.578,150958.9079,15938.59491,150000,-3830,1,0
2025-10-14T23:38:50.000+00:00,0,45,152074,150000,-150000,150975.4998,-149968.2031,3580.943359,354.929738,-0.999703,60.021217,0,16509.13579,112351.4792,-112111.1955,150979.5399,16500.63084,150000,-3240,1,0
2025-10-14T23:38:55.000+00:00,0,45,151846,150000,-150000,150999.0128,-149982.3281,6779.484375,354.964081,-0.999703,60.021217,0,16913.60938,112786.0451,-112494.8041,151002.6712,16914.36336,150000,-2880,1,0
2025-10-14T23:39:00.000+00:00,0,45,152005,150000,-150000,151047.5489,-149715.75,6040.113281,355.003184,-0.999703,60.021217,0,16899.43442,112636.9432,-112149.6312,151045.0616,13536.83951,150000,-6210,1,0
2025-10-14T23:39:05.000+00:00,0,45,152327,150000,-150000,150977.0848,-149996.9375,8075.864746,354.892395,-0.999703,60.021217,0,18418.63553,112576.717,-111788.9884,150962.463,18418.63553,150000,-1410,1,0
2025-10-14T23:39:10.000+00:00,0,45,152358,150000,-150000,150983.0878,-149955.5313,7471.82373,354.897085,-0.999703,60.021217,0,15022.88563,112696.4628,-111574.8639,150989.7731,18399.26112,150000,-4740,1,0
2025-10-14T23:39:15.000+00:00,0,45,152106,150000,-150000,150947.5052,-150003.875,7823.263672,354.878448,-0.999703,60.021217,0,17708.93502,112589.0167,-112203.5767,150951.8058,17722.92455,150000,-2120,1,0
2025-10-14T23:39:20.000+00:00,0,45,152385,150000,-150000,150962.7553,-149900.7188,7480.913574,354.997935,-0.999703,60.021217,0,17682.3924,112473.3979,-111687.2108,150968.2072,17692.63998,150000,-4440,1,0
2025-10-14T23:39:25.000+00:00,0,45,152200,150000,-150000,150936.0742,-149969.6094,7113.104492,354.908529,-0.999703,60.021217,0,15935.14176,112655.6143,-111771.0179,150937.3568,15935.09905,150000,-3860,1,0
2025-10-14T23:39:30.000+00:00,0,45,151985,150000,-150000,150941.4702,-149982.4219,5913.368164,354.906972,-0.999703,60.021217,0,16538.54614,112387.4114,-112015.0197,150927.4443,16540.4362,150000,-3260,1,0
2025-10-14T23:39:35.000+00:00,0,45,152180,150000,-150000,150955.8256,-149936.1094,8781.206055,354.954366,-0.999703,60.021217,0,13155.60031,112717.3487,-111907.4374,150954.8444,15432.68187,150000,-6590,1,0
2025-10-14T23:39:40.000+00:00,0,45,152192,150000,-150000,150958.7982,-149948.2344,4191.179687,354.921621,-0.999703,60.021217,0,15429.19463,112789.7968,-111878.8319,150959.9326,15433.55735,150000,-4380,1,0
2025-10-14T23:39:45.000+00:00,0,45,151879,150000,-150000,150963.395,-149997.3281,5337.608398,354.900075,-0.999703,60.021217,0,14209.42552,112501.2351,-112145.2387,150952.0844,15433.55735,150000,-5700,1,0
2025-10-14T23:39:50.000+00:00,0,45,152133,150000,-150000,150947.5367,-149958.0313,8031.256836,354.907959,-0.998555,60.017662,0,15698.93469,112698.8092,-111979.7419,150940.0823,15699.29487,150000,-4130,1,0
2025-10-14T23:39:55.000+00:00,0,45,152002,150000,-150000,150950.9467,-149990.4844,7795.529297,354.773173,-0.998555,60.017662,0,16844.62806,112618.5978,-112010.3479,150960.7824,16864.80997,150000,-2970,1,0
2025-10-14T23:40:00.000+00:00,0,45,152276,150000,-150000,150975.8442,-149918.5781,3524.605225,355.02832,-0.998555,60.017662,0,16828.92069,112243.8739,-111694.8654,150977.0809,16833.75439,150000,-3870,1,0
2025-10-14T23:40:05.000+00:00,0,45,152130,150000,-150000,150953.3754,-150009.1719,6856.02832,354.881877,-0.998555,60.017662,0,15885.92508,112634.4711,-111931.2007,150953.3754,13887.36115,150000,-3910,1,0
2025-10-14T23:40:10.000+00:00,0,45,151918,150000,-150000,150953.2262,-149970.9844,6529.912109,354.946981,-0.998555,60.017662,0,14827.60627,112408.8457,-111940.6133,150956.1002,14830.64539,150000,-4950,1,0
2025-10-14T23:40:15.000+00:00,0,45,152122,150000,-150000,150952.9371,-149961.0156,6526.651855,354.945516,-0.998555,60.017662,0,16265.63728,112395.6047,-111917.3837,150934.5029,11211.62467,150000,-3520,1,0
2025-10-14T23:40:20.000+00:00,0,45,151940,150000,-150000,150939.5952,-149992.0469,8199.34375,354.945384,-0.998555,60.017662,0,14378.9762,112900.6352,-112080.3209,150939.1924,14370.63754,150000,-5410,1,0
2025-10-14T23:40:25.000+00:00,0,45,152439,150000,-150000,150961.295,-150009.375,7249.371582,354.876801,-0.998555,60.017662,0,17674.87663,112543.6207,-111711.8877,150961.7563,17686.9162,150000,-2150,1,0
2025-10-14T23:40:30.000+00:00,0,45,152116,150000,-150000,150953.5371,-149929.7813,8486.609375,354.977071,-0.998555,60.00473,0,14283.61696,112797.3797,-111585.9704,150959.8223,14293.30273,150000,-7720,1,0
2025-10-14T23:40:35.000+00:00,0,45,151843,150000,-150000,150919.1633,-149984,7337.660156,354.915639,-0.998555,60.00473,0,13462.45044,112518.0481,-112291.5574,150926.5831,13474.56681,150000,-6320,1,0
2025-10-14T23:40:40.000+00:00,0,45,152026,150000,-150000,150947.0669,-149973.9063,6840.883301,354.973796,-0.998555,60.00473,0,15160.46971,112387.3716,-112096.1884,150947.4477,15160.9653,150000,-4640,1,0
2025-10-14T23:40:45.000+00:00,0,45,151817,150000,-150000,150937.8886,-150028.8125,7704.84375,354.927277,-0.998555,60.00473,0,12629.07182,112629.5663,-112269.9272,150925.945,12631.29577,150000,-7150,1,0
2025-10-14T23:40:50.000+00:00,0,45,152006,150000,-150000,150935.9025,-149993.125,6829.013184,354.909729,-0.998791,60.009991,0,14850.21617,112295.1694,-112053.7183,150935.9025,14858.08549,150000,-4950,1,0
2025-10-14T23:40:55.000+00:00,0,45,151983,150000,-150000,150943.0282,-149971.7031,8711.430664,354.936452,-0.998791,60.009991,0,17182.61772,112704.4243,-112050.1199,150938.9413,17183.00629,150000,-2670,1,0
2025-10-14T23:41:00.000+00:00,0,45,152425,150000,-150000,150976.4295,-149901.4375,2363.236816,354.995595,-0.998791,60.009991,0,17838.19858,112448.0226,-111604.5126,150977.9631,17838.02475,150000,-2000,1,0
2025-10-14T23:41:05.000+00:00,0,45,151817,150000,-150000,150976.5706,-150023.7656,8380.191406,354.92806,-0.998791,60.009991,0,14419.26826,112774.4412,-112358.7151,150980.7978,14421.42382,150000,-6530,1,0
2025-10-14T23:41:10.000+00:00,0,45,152040,150000,-150000,150941.2767,-149988.7656,6178.178223,354.878337,-0.998791,60.009991,0,14715.63715,112282.7927,-112074.8348,150944.2017,14718.34844,150000,-5070,1,0
2025-10-14T23:41:15.000+00:00,0,45,152008,150000,-150000,150938.1752,-150016.4375,5970.088379,354.913534,-0.998791,59.994335,0,14488.22222,112542.6221,-112093.8393,150939.996,14492.84496,150000,-6330,1,0
2025-10-14T23:41:20.000+00:00,0,45,151946,150000,-150000,150947.2612,-149997,7854.33252,354.920176,-0.998791,59.984047,0,14131.87886,112713.2606,-112110.6948,150948.7822,14130.94234,150000,-5650,1,0
2025-10-14T23:41:25.000+00:00,0,45,151796,150000,-150000,150934.4481,-150045.9531,8349.154297,354.883189,-0.998791,59.984047,0,12580.93611,112670.9557,-112403.9034,150933.071,12585.86244,150000,-7200,1,0
2025-10-14T23:41:30.000+00:00,0,45,152206,150000,-150000,150952.7211,-149942.4063,6831.63623,354.935994,-0.998791,59.984047,0,16084.43408,112404.2964,-112066.2316,150955.4044,12658.05048,150000,-3740,1,0
2025-10-14T23:41:35.000+00:00,0,45,151852,150000,-150000,150940.0783,-150030.8594,8595.316406,354.979818,-0.998791,59.984047,0,14065.52121,112770.5349,-112481.0839,150944.0272,14271.27364,150000,-5480,1,0
2025-10-14T23:41:40.000+00:00,0,45,152055,150000,-150000,150953.4634,-149993.0313,6744.506836,354.947093,-0.998791,59.994469,0,14264.94251,112492.202,-112319.7959,150953.4634,14270.41948,150000,-6090,1,0
2025-10-14T23:41:45.000+00:00,0,45,152051,150000,-150000,150933.7025,-150041.7969,8669.59082,354.861033,-0.998791,60.005367,0,15407.3663,113150.0306,-112475.4876,150955.7117,17732.77438,150000,-4390,1,0
2025-10-14T23:41:50.000+00:00,0,45,152247,150000,-150000,150980.384,-149931.7344,4967.213867,354.949198,-0.99963,60.016129,0,17729.41242,112413.041,-111898.6468,150981.1531,17732.06085,150000,-2070,1,0
2025-10-14T23:41:55.000+00:00,0,45,152232,150000,-150000,150968.4989,-149953.3281,6641.501953,354.944997,-0.99963,60.016129,0,16477.06409,112568.8662,-112025.1212,150976.657,16475.46871,150000,-3280,1,0
2025-10-14T23:42:00.000+00:00,0,45,151985,150000,-150000,150975.5462,-149972.8125,8229.237305,354.925385,-0.99963,60.016129,0,14477.79968,113003.6893,-112447.4821,150976.6722,16098.81881,150000,-6710,1,0
2025-10-14T23:42:05.000+00:00,0,45,152201,150000,-150000,150973.5872,-149947.7031,6339.358398,354.936544,-0.99963,60.016129,0,16094.68919,112603.88,-112026.5989,150973.7155,16094.68919,150000,-3670,1,0
2025-10-14T23:42:10.000+00:00,0,45,151858,150000,-150000,150963.3882,-150025.8281,6775.661621,354.923187,-0.99963,60.006084,0,13560.37306,112610.4203,-112496.109,150965.8976,13557.21048,150000,-6170,1,0
2025-10-14T23:42:15.000+00:00,0,45,152197,150000,-150000,150966.0479,-149946.3125,6774.994141,354.950246,-0.99963,60.006084,0,16879.48319,112768.0699,-112195.2,150970.4196,16869.65292,150000,-2890,1,0
2025-10-14T23:42:20.000+00:00,0,45,151985,150000,-150000,150953.1054,-149977.9844,9250.817383,354.973612,-0.99963,60.006084,0,15400.38205,113122.1379,-112243.9428,150954.5636,15401.63884,150000,-4360,1,0
2025-10-14T23:42:25.000+00:00,0,45,152045,150000,-150000,150958.6534,-149947.5,7306.369629,354.919902,-0.99963,59.995071,0,12947.195,112840.9505,-112237.3924,150954.5636,15401.63884,150000,-5610,1,0
2025-10-14T23:42:30.000+00:00,0,45,151869,150000,-150000,150945.5491,-149991.8125,8659.592773,354.961426,-0.99963,59.995071,0,14125.59211,113031.5196,-112523.6757,150945.9546,14124.4067,150000,-8910,1,0
2025-10-14T23:42:35.000+00:00,0,45,151802,150000,-150000,150914.6147,-149987.4219,8599.18457,354.951853,-0.99963,59.995071,0,14087.57561,112830.9437,-112601.7786,150917.5776,14089.46696,150000,-5680,1,0
2025-10-14T23:42:40.000+00:00,0,45,151873,150000,-150000,150929.9445,-149963.125,7860.268555,354.959462,-0.99963,59.995071,0,13870.33911,112924.504,-112395.0817,150917.0212,13176.40581,150000,-5880,1,0
2025-10-14T23:42:45.000+00:00,0,45,151915,150000,-150000,150943.5669,-149989.2188,7207.516602,354.977498,-0.99963,59.995071,0,15193.86676,112689.723,-112431.6446,150942.4198,13728.98898,150000,-4570,1,0
2025-10-14T23:42:50.000+00:00,0,45,152131,150000,-150000,150980.2232,-149972.2188,7133.359863,354.964284,-0.999589,59.989906,0,15627.87739,112487.5038,-112145.547,150980.9286,15615.4869,150000,-4120,1,0
2025-10-14T23:42:55.000+00:00,0,45,151693,150000,-150000,150937.1413,-150020.6094,9394.542969,354.930349,-0.999589,59.989906,0,11474.76359,112985.6379,-112754.6157,150936.1582,11475.87522,150000,-8270,1,0
2025-10-14T23:43:00.000+00:00,0,45,152001,150000,-150000,150937.8219,-150002.1563,7915.898437,354.892049,-0.999589,59.989906,0,14801.68141,112813.4361,-112462.9086,150939.5399,14814.46002,150000,-4980,1,0
2025-10-14T23:43:05.000+00:00,0,45,152071,150000,-150000,150939.9439,-149944.3438,7102,354.929057,-0.999589,59.989906,0,14785.24459,112780.3273,-112235.532,150943.8405,14792.60891,150000,-7150,1,0
2025-10-14T23:43:10.000+00:00,0,45,152206,150000,-150000,150958.0771,-149917.3594,6792.873047,355.08252,-0.999589,59.989906,0,16380.84413,112650.3716,-112065.263,150959.0982,16374.68222,150000,-3410,1,0
2025-10-14T23:43:15.000+00:00,0,45,152042,150000,-150000,150956.5096,-150016.7813,8570.185547,354.897319,-0.999589,59.989906,0,16213.33954,113004.3359,-112392.8175,150957.8815,12200.97403,150000,-3580,1,0
2025-10-14T23:43:20.000+00:00,0,45,152276,150000,-150000,150972.938,-149945.2656,7064.061035,354.937998,-0.999589,59.989906,0,13685.94528,112732.5854,-112042.9877,150973.3037,14623.22885,150000,-6060,1,0
2025-10-14T23:43:25.000+00:00,0,45,151952,150000,-150000,150963.3276,-149972.1875,7828.794922,354.912496,-0.999589,59.989906,0,14623.12791,112814.8424,-112148.0343,150969.0497,14620.02048,150000,-5130,1,0
2025-10-14T23:43:30.000+00:00,0,45,152231,150000,-150000,150965.7517,-150005.25,8209.407227,354.82193,-0.999589,59.984257,0,15022.8737,112947.9921,-112049.0142,150967.4317,15026.01949,150000,-4750,1,0
2025-10-14T23:43:35.000+00:00,0,45,152002,150000,-150000,150964.938,-149972.8906,5887.480957,354.99057,-0.999589,59.984257,0,13474.23297,112964.4608,-112194.734,150967.2187,13479.03566,150000,-6260,1,0
2025-10-14T23:43:40.000+00:00,0,45,152137,150000,-150000,150974.5254,-149959.9688,9301.242187,354.880575,-0.999589,59.984257,0,16813.24056,113032.8298,-111894.2151,150991.401,16808.08198,150000,-2980,1,0
2025-10-14T23:43:45.000+00:00,0,45,152188,150000,-150000,150990.3384,-149934.2344,10138.75,354.995799,-0.999589,59.984257,0,16804.19802,113195.6085,-111962.6125,150990.9065,16803.62724,150000,-7390,1,0
2025-10-14T23:43:50.000+00:00,0,45,152255,150000,-150000,150955.3555,-149916.1563,10713.23535,354.959544,-0.997446,59.987339,0,16234.75841,112876.3298,-111965.0578,150958.5291,16237.78321,150000,-3590,1,0
2025-10-14T23:43:55.000+00:00,0,45,151868,150000,-150000,150953.9594,-149941.4844,6556.765625,354.991343,-0.997446,59.994419,0,13501.44126,112629.326,-112444.0942,150954.97,13500.82283,150000,-6240,1,0
2025-10-14T23:44:00.000+00:00,0,45,151792,150000,-150000,150940.0492,-149992.2031,7732.495117,354.891876,-0.997446,60.00465,0,15114.63707,112702.4474,-112625.6882,150934.6021,15113.07804,150000,-4670,1,0
2025-10-14T23:44:05.000+00:00,0,45,152098,150000,-150000,150948.1024,-149956.4219,5034.236816,354.815348,-0.997446,60.015869,0,13103.89804,112627.4916,-112125.2617,150953.9988,15111.13682,150000,-6640,1,0
2025-10-14T23:44:10.000+00:00,0,45,152286,150000,-150000,150991.088,-149944.0938,6265.383301,355.030711,-0.997446,60.015869,0,17073.61423,112519.0914,-111780.1966,150992.311,17048.45323,150000,-2720,1,0
2025-10-14T23:44:15.000+00:00,0,45,151805,150000,-150000,150947.921,-150023.7656,8222.367187,354.913686,-0.997446,60.015869,0,12688.42741,112843.3874,-112407.5296,150949.5953,12693.4321,150000,-7060,1,0
2025-10-14T23:44:20.000+00:00,0,45,152306,150000,-150000,150983,-149916.6094,7031.740723,355.02063,-0.997446,60.015869,0,16884.51641,112527.5595,-111853.8208,150983.4052,16889.66059,150000,-2910,1,0
2025-10-14T23:44:25.000+00:00,0,45,151980,150000,-150000,150975.841,-149980.1719,7031.677246,354.90155,-0.997446,60.015869,0,12345.44552,112434.8432,-112320.1599,150973.9589,13953.6397,150000,-7350,1,0
2025-10-14T23:44:30.000+00:00,0,45,151990,150000,-150000,150952.8437,-149969.5469,8115.227539,354.90451,-0.997446,60.015869,0,14192.89824,112757.7349,-112391.9697,150953.2116,14191.93136,150000,-5560,1,0
2025-10-14T23:44:35.000+00:00,0,45,151805,150000,-150000,150962.5504,-149998.1719,6413.782715,354.894836,-0.997446,60.015869,0,12980.90035,112604.1779,-112516.8379,150963.6641,13806.12104,150000,-6840,1,0
2025-10-14T23:44:40.000+00:00,0,45,152015,150000,-150000,150971.6161,-149967.8125,6480.56543,354.93927,-0.997446,60.015869,0,14964.00145,112528.977,-112293.9947,150972.3716,14965.63979,150000,-4790,1,0
2025-10-14T23:44:45.000+00:00,0,45,151807,150000,-150000,150961.0245,-149992.4219,8180.687012,354.865122,-0.997446,60.00563,0,14037.60464,112949.163,-112497.985,150946.5731,14042.4585,150000,-5720,1,0
2025-10-14T23:44:50.000+00:00,0,45,152038,150000,-150000,150965.378,-149943.875,5339.703125,354.992645,-0.999352,60.000656,0,15647.5025,112438.5189,-112166.7947,150966.9912,14460.24288,150000,-4110,1,0
2025-10-14T23:44:55.000+00:00,0,45,151877,150000,-150000,150960.023,-149986.7656,8830.138672,354.952647,-0.999352,60.000656,0,12584.36861,112934.6781,-112454.9578,150945.5713,12585.27767,150000,-7170,1,0
2025-10-14T23:45:00.000+00:00,0,45,152272,150000,-150000,150979.5911,-149912.6875,9328.550781,355.00531,-0.999352,60.000656,0,16977.99923,112709.0819,-111886.1192,150980.4433,16980.68479,150000,-2830,1,0
2025-10-14T23:45:05.000+00:00,0,45,151993,150000,-150000,150978.1451,-149953.0469,7516.958008,354.889079,-0.999352,60.000656,0,15234.64054,112860.6113,-112289.3609,150979.976,15818.25682,150000,-6290,1,0
2025-10-14T23:45:10.000+00:00,0,45,152132,150000,-150000,150967.1753,-149983.3438,6845.211914,354.886953,-0.999352,60.000656,0,15812.43042,112756.6465,-112236.3136,150972.4524,15813.90079,150000,-3940,1,0
2025-10-14T23:45:15.000+00:00,0,45,152015,150000,-150000,150965.1273,-149988.6094,7764.316406,354.848073,-0.999352,60.000656,0,14812.7068,112800.6256,-112368.4,150941.0887,11634.7102,150000,-4950,1,0
2025-10-14T23:45:20.000+00:00,0,45,152035,150000,-150000,150978.2679,-149972.0469,4578.338867,354.86613,-0.999352,60.000656,0,15403.64068,112358.8357,-112250.544,150977.4212,14620.96241,150000,-4360,1,0
2025-10-14T23:45:25.000+00:00,0,45,151975,150000,-150000,150985.9269,-150002.7188,5555.364258,354.898926,-0.999352,59.995255,0,15447.68132,112532.7925,-112276.9257,150986.9725,15453.79477,150000,-4290,1,0
2025-10-14T23:45:30.000+00:00,0,45,151896,150000,-150000,150963.6042,-150012.0781,7502.060547,354.948252,-0.999352,59.995255,0,13164.20958,112729.9227,-112423.5381,150975.2865,14156.99631,150000,-6550,1,0
2025-10-14T23:45:35.000+00:00,0,45,151894,150000,-150000,150937.0294,-150004.2188,8334.873047,354.912282,-0.999352,59.995255,0,14587.93851,112816.9954,-112557.0696,150940.5113,14600.2774,150000,-5170,1,0
2025-10-14T23:45:40.000+00:00,0,45,152018,150000,-150000,150956.4236,-149955.4531,4829.960449,354.893178,-0.999352,59.995255,0,14893.44013,112372.5221,-112190.7714,150964.2389,14892.60187,150000,-4860,1,0
2025-10-14T23:45:45.000+00:00,0,45,151792,150000,-150000,151085.3326,-149811.8125,6963.211914,354.930695,-0.999352,59.995255,0,15300.83054,112784.5238,-112542.5806,151101.4217,15299.40721,150000,-4480,1,0
2025-10-14T23:45:50.000+00:00,0,45,152230,150000,-150000,151098.6355,-149779.125,4232.631348,355.033508,-0.999586,59.983109,0,17007.01152,112465.7787,-111779.7372,151107.682,17007.47223,150000,-2790,1,0
2025-10-14T23:45:55.000+00:00,0,45,152002,150000,-150000,150994.6735,-150020.5,9132.337891,354.87089,-0.999586,59.983109,0,13183.74249,112688.3633,-112227.2306,151017.8687,15478.5661,150000,-6590,1,0
2025-10-14T23:46:00.000+00:00,0,45,152120,150000,-150000,150978.916,-149969.5156,3972.164551,354.926809,-0.999586,59.983109,0,15675.67487,112146.9917,-111976.3004,150981.5972,15675.14885,150000,-4100,1,0
2025-10-14T23:46:05.000+00:00,0,45,151841,150000,-150000,150968.7593,-150009.5313,7889.757324,354.950083,-0.999586,59.983109,0,13814.8485,112606.6087,-112166.872,150972.9106,13816.51794,150000,-5940,1,0
2025-10-14T23:46:10.000+00:00,0,45,151842,150000,-150000,150943.516,-150006.4688,6825.705566,354.89327,-0.999586,59.983109,0,13600.73157,112439.9574,-112288.4712,150949.4925,13603.40456,150000,-6170,1,0
2025-10-14T23:46:15.000+00:00,0,45,152035,150000,-150000,150956.5845,-149951.875,8089.462402,354.927653,-0.999586,59.983109,0,15813.44874,112586.2088,-112031.8996,150942.0113,14874.88252,150000,-3980,1,0
2025-10-14T23:46:20.000+00:00,0,45,152102,150000,-150000,150958.3801,-149963.9375,6966.553223,355.00591,-0.999586,59.994907,0,15804.96796,112468.3881,-112023.7447,150961.8377,15803.62784,150000,-7320,1,0
2025-10-14T23:46:25.000+00:00,0,45,151782,150000,-150000,150924.2777,-150006.4844,7461.991211,354.878998,-0.999586,59.994907,0,16127.62757,112578.3483,-112387.2247,150929.895,11977.49793,150000,-3680,1,0
2025-10-14T23:46:30.000+00:00,0,45,152235,150000,-150000,150961.0797,-149928.0938,6637.929687,354.979726,-0.999586,59.994907,0,16114.90933,112418.5653,-111957.4411,150959.9473,16118.03214,150000,-5790,1,0
2025-10-14T23:46:35.000+00:00,0,45,151889,150000,-150000,150940.5331,-150028.1563,9102.37207,354.899719,-0.999586,59.994907,0,13280.91546,112819.4947,-112456.3886,150944.5026,13282.51103,150000,-6510,1,0
2025-10-14T23:46:40.000+00:00,0,45,152107,150000,-150000,150974.4448,-149948.4844,6154.027344,354.87738,-0.999586,59.994907,0,15491.71811,112183.9809,-111962.5737,150960.6237,15492.41162,150000,-4310,1,0
2025-10-14T23:46:45.000+00:00,0,45,151942,150000,-150000,150956.8955,-149987.7188,7292.654785,354.87148,-0.999586,59.994907,0,13628.17869,112509.8403,-112156.4314,150958.1753,13628.76581,150000,-6160,1,0
2025-10-14T23:46:50.000+00:00,0,45,152007,150000,-150000,150965.8318,-149989.4219,5794.108398,354.87794,-0.999239,59.986343,0,14672.99643,112367.6251,-112109.2905,150972.9565,14687.98942,150000,-5110,1,0
2025-10-14T23:46:55.000+00:00,0,45,151974,150000,-150000,150967.2949,-150003.5313,9936.362305,355.110942,-0.999239,59.995953,0,12857.30407,113089.6389,-112191.0644,150930.7637,12658.31529,150000,-6890,1,0
2025-10-14T23:47:00.000+00:00,0,45,152559,150000,-150000,150975.3402,-149892.4531,9910.30957,355.026204,-0.999239,59.995953,0,18030.94435,112657.1076,-111606.3744,150981.4973,18029.92739,150000,-1830,1,0
2025-10-14T23:47:05.000+00:00,0,45,151843,150000,-150000,150952.8396,-149998.4375,7785.918945,354.871836,-0.999239,59.995953,0,15927.6478,112722.8872,-112291.7914,150969.6971,15925.96862,150000,-3870,1,0
2025-10-14T23:47:10.000+00:00,0,45,152169,150000,-150000,150966.8359,-149969.5313,6116.706055,354.932271,-0.999239,59.995953,0,15919.99104,112427.9669,-111833.4143,150967.4601,15927.28725,150000,-5530,1,0
2025-10-14T23:47:15.000+00:00,0,45,151972,150000,-150000,150960.5503,-149992.7656,7434.075684,354.980906,-0.999239,59.995953,0,14404.84347,112623.8277,-112068.7547,150962.1532,14407.97976,150000,-5360,1,0
2025-10-14T23:47:20.000+00:00,0,45,152181,150000,-150000,150958.5574,-150062.4219,8411.235352,354.844411,-0.999239,59.995953,0,14946.65045,112657.1585,-112089.9054,150982.7047,17651.25052,150000,-4850,1,0
2025-10-14T23:47:25.000+00:00,0,45,152325,150000,-150000,150983.689,-149949.1094,8409.851562,355.014181,-0.999239,59.995953,0,17622.98208,112507.4219,-111603.5353,150988.2942,17635.8638,150000,-2170,1,0
2025-10-14T23:47:30.000+00:00,0,45,152179,150000,-150000,150970.4077,-149956.0469,8505.102539,355.017558,-0.999239,59.985786,0,16094.38473,112596.3179,-111814.6565,150975.0876,16096.14996,150000,-3700,1,0
2025-10-14T23:47:35.000+00:00,0,45,151728,150000,-150000,150962.3396,-149971.0625,10093.25488,354.905721,-0.999239,59.985786,0,13310.28114,112874.7931,-112128.3105,150955.8111,13309.83207,150000,-6490,1,0
2025-10-14T23:47:40.000+00:00,0,45,151979,150000,-150000,150937.4995,-149968.8125,9067.136719,354.982107,-0.999239,59.996323,0,13765.57289,112697.4254,-112124.617,150935.6644,13758.52532,150000,-6020,1,0
2025-10-14T23:47:45.000+00:00,0,45,152550,150000,-150000,151002.8028,-149905.9063,9040.875,354.966777,-0.999239,60.006733,0,19277.92656,112886.0721,-111442.023,151007.4341,19277.22237,150000,-590,1,0
2025-10-14T23:47:50.000+00:00,0,45,152087,150000,-150000,150996.4382,-149921.0625,6904.820312,354.980652,-0.999703,60.009117,0,15838.98182,112687.6815,-111893.9767,150984.2755,12787.48014,150000,-6970,1,0
2025-10-14T23:47:55.000+00:00,0,45,152230,150000,-150000,150969.5751,-149962.7813,6612.593262,354.936289,-0.999703,60.009117,0,15558.20294,112367.7459,-111980.296,150955.2868,12788.65439,150000,-4230,1,0
2025-10-14T23:48:00.000+00:00,0,45,152054,150000,-150000,150982.3011,-149954.8594,7240.547852,354.876953,-0.999703,60.009117,0,15867.31793,112566.5346,-112015.2695,150966.9039,15864.96109,150000,-3920,1,0
2025-10-14T23:48:05.000+00:00,0,45,152114,150000,-150000,150990.8565,-149970.2969,3790.73584,354.848195,-0.999703,60.009117,0,15915.20779,112068.1379,-111957.4355,150978.2388,15926.39594,150000,-3850,1,0
2025-10-14T23:48:10.000+00:00,0,45,152128,150000,-150000,150983.0752,-150005.6406,5265.874512,354.827321,-0.999703,59.996231,0,16304.03431,112309.4691,-111909.9086,150983.7199,16308.52793,150000,-3440,1,0
2025-10-14T23:48:15.000+00:00,0,45,152208,150000,-150000,151010.6587,-149971.7188,3671.25,355.068685,-0.999703,59.996231,0,17518.23244,112006.9132,-111804.6617,151012.5469,17521.03234,150000,-2240,1,0
2025-10-14T23:48:20.000+00:00,0,45,151914,150000,-150000,150982.8373,-150051.3594,8630.588867,354.845062,-0.999703,59.996231,0,14193.3138,112672.5506,-112410.145,151012.9314,14194.65652,150000,-5570,1,0
2025-10-14T23:48:25.000+00:00,0,45,152155,150000,-150000,150979.8231,-149958.3438,4790.824219,354.917847,-0.999703,59.996231,0,14606.86964,112261.4598,-111938.535,150979.9557,14609.16164,150000,-5140,1,0
2025-10-14T23:48:30.000+00:00,0,45,151759,150000,-150000,150947.0969,-150021.8594,8229.102539,354.996084,-0.999703,59.996231,0,12855.32457,112664.5325,-112336.8597,150947.0969,11242.67774,150000,-6920,1,0
2025-10-14T23:48:35.000+00:00,0,45,152282,150000,-150000,150970.1332,-149911.7813,6531.762695,354.979909,-0.999703,59.995152,0,17188.94794,112397.5134,-111764.4951,150978.4836,17223.86214,150000,-2610,1,0
2025-10-14T23:48:40.000+00:00,0,45,152157,150000,-150000,150966.7821,-149996.0625,8044.248535,354.930674,-0.999703,59.995152,0,16617.4679,112774.1459,-112227.813,150970.6686,16614.16377,150000,-3180,1,0
2025-10-14T23:48:45.000+00:00,0,45,152307,150000,-150000,150973.5432,-149952.75,7204.625977,354.997782,-0.999703,60.006542,0,14385.36709,112650.0905,-111893.9123,150974.9335,16600.00195,150000,-5350,1,0
