Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-14T23:48:50.000+00:00,0,45,151903,150000,-150000,150947.1005,-150009.6875,8705.196289,354.808726,-0.998831,60.008698,0,12882.59719,112860.9431,-112472.4017,150944.1918,12882.27433,150000,-5200,1,0
2025-10-14T23:48:55.000+00:00,0,45,152295,150000,-150000,150998.4489,-149929.0156,4841.083496,354.985524,-0.998831,60.008698,0,17307.6211,112351.591,-111991.6915,150997.3204,17314.76028,150000,-2470,1,0
2025-10-14T23:49:00.000+00:00,0,45,151639,150000,-150000,150952.0799,-150008.7188,7991.512695,354.888743,-0.998831,60.008698,0,11372.62923,112927.7892,-112625.5846,150989.3563,15552.41036,150000,-8320,1,0
2025-10-14T23:49:05.000+00:00,0,45,152329,150000,-150000,150999.4231,-149941.2969,8614.119141,354.933685,-0.998831,60.008698,0,16765.62038,112620.5348,-112022.5872,150998.1595,16776.86589,150000,-3000,1,0
2025-10-14T23:49:10.000+00:00,0,45,152034,150000,-150000,151004.7544,-149997.2031,5390.044922,354.935811,-0.998831,60.008698,0,15622.84656,112420.4471,-112107.8068,151006.7352,15629.3148,150000,-4920,1,0
2025-10-14T23:49:15.000+00:00,0,45,152687,150000,-150000,151031.9329,-149898.6875,6649.717773,354.915212,-0.998831,60.008698,0,19809.55921,112624.1824,-111314.4601,151033.0229,19787.62302,150000,10,1,0
2025-10-14T23:49:20.000+00:00,0,45,152273,150000,-150000,151033.8176,-149939.6719,6340.854004,355.007731,-0.998831,60.008698,0,16384.58886,112610.1969,-111496.088,151020.8724,15633.51841,150000,-4090,1,0
2025-10-14T23:49:25.000+00:00,0,45,152336,150000,-150000,151012.1868,-149946.3438,6205.656738,354.984182,-0.998831,60.008698,0,17922.21883,112204.9896,-111671.7278,151014.7329,17910.95506,150000,-1820,1,0
2025-10-14T23:49:30.000+00:00,0,45,152149,150000,-150000,150991.3093,-150023.9531,8177.683594,354.859375,-0.998831,60.008698,0,18730.18854,112963.6087,-112168.1967,151002.4593,18736.65334,150000,-1040,1,0
2025-10-14T23:49:35.000+00:00,0,45,152469,150000,-150000,151009.6209,-149900.7188,4604.878906,354.994029,-0.998831,59.995533,0,18722.86914,112236.8491,-111587.0499,151019.0381,16979.5073,150000,-2740,1,0
2025-10-14T23:49:40.000+00:00,0,45,152043,150000,-150000,150967.0948,-149987.4531,7399.628418,354.821971,-0.998831,59.995533,0,14437.21017,112881.0457,-112238.5357,150985.1921,17288.39011,150000,-5270,1,0
2025-10-14T23:49:45.000+00:00,0,45,152281,150000,-150000,150998.7716,-149919.6563,8821.321289,354.995178,-0.998831,59.995533,0,13925.65166,112973.1151,-111779.6454,150997.0654,13874.00081,150000,-5800,1,0
2025-10-14T23:49:50.000+00:00,0,45,152381,150000,-150000,150994.8588,-149919.5938,8836.170898,354.930267,-0.998831,59.986069,0,17536.21856,112554.5094,-111848.5667,150995.5048,17527.38313,150000,-2230,1,0
2025-10-14T23:49:55.000+00:00,0,45,151823,150000,-150000,150988.8419,-149990.5625,7390.439453,354.894592,-0.998831,59.986069,0,12141.18703,112687.5416,-112411.651,150986.9603,11961.06768,150000,-7730,1,0
2025-10-14T23:50:00.000+00:00,0,45,152367,150000,-150000,150972.4461,-149935.7188,7372.437988,354.940257,-0.998831,59.986069,0,16692.21877,112718.5444,-111853.3437,150982.5138,16677.02912,150000,-3070,1,0
2025-10-14T23:50:05.000+00:00,0,45,152311,150000,-150000,150982.3437,-149931.4688,8437.110352,354.905904,-0.998831,59.99556,0,16104.4823,112946.3897,-111890.354,150988.9311,16105.86382,150000,-3680,1,0
2025-10-14T23:50:10.000+00:00,0,45,152129,150000,-150000,150981.4518,-149980.0156,7553.561523,354.878286,-0.998831,59.99556,0,15175.31336,112778.2004,-112218.2111,150996.5854,16705.11101,150000,-3070,1,0
2025-10-14T23:50:15.000+00:00,0,45,152318,150000,-150000,151022.9155,-149940.4063,4222.620605,354.912913,-0.998831,59.984375,0,18295.30637,112079.3874,-111849.2978,151006.1749,18059.26674,150000,-1470,1,0
2025-10-14T23:50:20.000+00:00,0,45,151956,150000,-150000,151011.3805,-150028.8594,8473.31543,354.925547,-0.998831,59.984375,0,16164.71396,112973.8776,-112214.2737,150945.5434,10909.42916,150000,-3600,1,0
2025-10-14T23:50:25.000+00:00,0,45,152409,150000,-150000,151032.6594,-149881.2813,8451.913086,355.0413,-0.998831,59.984375,0,19807.29711,112514.8403,-111640.8437,151030.4239,16381.93593,150000,10,1,0
2025-10-14T23:50:30.000+00:00,0,45,151915,150000,-150000,151027.9242,-149999.75,7121.649414,354.899841,-0.998831,59.984375,0,14733.69337,112673.452,-112284.0721,151035.3848,16381.61887,150000,-6670,1,0
2025-10-14T23:50:35.000+00:00,0,45,152304,150000,-150000,151003.5831,-149953.2813,7096.709473,355.157786,-0.998831,60.006874,0,17042.35501,112532.4323,-111802.336,151007.6814,17042.49563,150000,-2710,1,0
2025-10-14T23:50:40.000+00:00,0,45,151657,150000,-150000,150959.6863,-150023.8594,8613.483398,354.907084,-0.998831,60.018509,0,15004.16122,112923.2928,-112541.1164,150962.1132,15006.17451,150000,-4770,1,0
2025-10-14T23:50:45.000+00:00,0,45,152532,150000,-150000,151037.5686,-149873,4374.303711,355.093119,-0.999325,60.018509,0,19821.64142,112105.493,-111666.5405,151037.5686,19821.72716,150000,10,1,0
2025-10-14T23:50:50.000+00:00,0,45,151891,150000,-150000,151000.0609,-149996.7656,6469.92041,354.91389,-0.999777,60.017147,0,16378.64033,112623.4873,-112221.0788,150993.3992,16387.05622,150000,-3360,1,0
2025-10-14T23:50:55.000+00:00,0,45,152203,150000,-150000,150999.2849,-149974.2813,6370.371582,354.980153,-0.999777,60.017147,0,16377.5026,112713.036,-111918.0303,151004.3075,16376.81671,150000,-6690,1,0
2025-10-14T23:51:00.000+00:00,0,45,152492,150000,-150000,150996.7922,-149926.8906,1842.722412,355.071788,-0.999777,60.017147,0,17664.48361,112575.7227,-111639.0358,150996.1727,17665.47652,150000,-2110,1,0
2025-10-14T23:51:05.000+00:00,0,45,151926,150000,-150000,150968.6807,-150017.25,8834.743164,354.893911,-0.999777,60.017147,0,17002.20704,112903.6473,-112293.1708,150968.7583,17012.79943,150000,-2770,1,0
2025-10-14T23:51:10.000+00:00,0,45,152303,150000,-150000,150980.6766,-149925.3906,6569.231934,355.003377,-0.999777,60.017147,0,16996.16676,112763.5945,-111803.1346,150980.7807,13623.88857,150000,-6100,1,0
2025-10-14T23:51:15.000+00:00,0,45,152048,150000,-150000,150969.8117,-149956.7031,8388.732422,354.919281,-0.999777,60.008041,0,14929.88643,112840.2199,-112187.6815,150939.3197,11866.67507,150000,-4820,1,0
2025-10-14T23:51:20.000+00:00,0,45,152102,150000,-150000,150970.3259,-149971.0625,6974.134766,354.915853,-0.999777,60.008041,0,14926.44935,112803.705,-112150.8226,150972.6031,14925.95226,150000,-7300,1,0
2025-10-14T23:51:25.000+00:00,0,45,152229,150000,-150000,150994.4425,-149974.8906,8617.212891,354.894023,-0.999777,59.99791,0,16878.24315,112924.4186,-111966.7141,150994.4425,16874.92546,150000,-2900,1,0
2025-10-14T23:51:30.000+00:00,0,45,152211,150000,-150000,150997.8284,-149936.2969,7718.151367,354.974233,-0.999777,59.99791,0,15051.84872,112843.9577,-111936.802,150990.3131,15043.10999,150000,-4690,1,0
2025-10-14T23:51:35.000+00:00,0,45,152349,150000,-150000,151013.0695,-149890.7813,7630.401367,355.002869,-0.999777,59.985859,0,18235.62623,112613.8653,-111740.1836,151025.0075,18233.53376,150000,-1570,1,0
2025-10-14T23:51:40.000+00:00,0,45,152249,150000,-150000,151026.7617,-149929.125,5683.596191,355.007782,-0.999777,59.985859,0,17711.37759,112790.2572,-111882.3358,151027.6083,17711.37759,150000,-5380,1,0
2025-10-14T23:51:45.000+00:00,0,45,151615,150000,-150000,150948.9378,-150046.5469,10772.18945,354.878215,-0.999777,59.985859,0,12882.72005,113060.7824,-112789.425,150955.3995,12883.81186,150000,-6900,1,0
2025-10-14T23:51:50.000+00:00,0,45,152090,150000,-150000,150969.217,-149976.6094,9912.708008,354.864838,-0.999048,59.992931,0,15425.58864,112577.8746,-112299.2047,150969.3625,15402.62752,150000,-4360,1,0
2025-10-14T23:51:55.000+00:00,0,45,152134,150000,-150000,150983.1037,-149935.9688,7468.458984,354.921783,-0.999048,59.996849,0,14020.55476,112568.3645,-112169.0608,150979.8326,14022.32147,150000,-5720,1,0
2025-10-14T23:52:00.000+00:00,0,45,151892,150000,-150000,150958.1322,-150022.9531,9272.638672,354.933055,-0.999048,60.007217,0,14213.02981,112882.0859,-112564.4524,150956.8875,14218.17482,150000,-5570,1,0
2025-10-14T23:52:05.000+00:00,0,45,152058,150000,-150000,150982.1111,-149961.3594,8030.444336,354.893443,-0.999048,60.007217,0,14663.09543,112788.0225,-112112.3316,150975.7197,14659.44906,150000,-5120,1,0
2025-10-14T23:52:10.000+00:00,0,45,152142,150000,-150000,150991.7434,-149966.5156,4739.591309,354.966777,-0.999048,60.007217,0,15213.69527,112632.36,-112135.676,150990.7413,15216.33208,150000,-4550,1,0
2025-10-14T23:52:15.000+00:00,0,45,151981,150000,-150000,150966.9333,-149976.3594,7613.697754,354.936483,-0.999048,60.007217,0,13510.32381,112682.4122,-112504.5139,150967.9638,13512.19749,150000,-6230,1,0
2025-10-14T23:52:20.000+00:00,0,45,152125,150000,-150000,150978.0047,-149963.8438,5079.637695,354.945068,-0.999048,60.007217,0,15032.32271,112626.7663,-112184.9008,150979.8305,15043.8162,150000,-4720,1,0
2025-10-14T23:52:25.000+00:00,0,45,151752,150000,-150000,150960.3784,-150016.9063,9552.229492,354.940511,-0.999048,60.007217,0,12328.29432,113092.4025,-112576.1226,150959.1867,12330.12989,150000,-7450,1,0
2025-10-14T23:52:30.000+00:00,0,45,152259,150000,-150000,151104.2049,-149784.8594,8181.628418,355.028025,-0.999048,60.007217,0,15787.95553,112470.9001,-112016.0406,151129.3714,15800.894,150000,-4030,1,0
2025-10-14T23:52:35.000+00:00,0,45,151856,150000,-150000,151115.3703,-149865.8125,10224.82422,354.974192,-0.999048,60.007217,0,11739.07278,112925.0612,-112435.4163,151140.6203,11741.59499,150000,-8020,1,0
2025-10-14T23:52:40.000+00:00,0,45,152143,150000,-150000,150976.6994,-149975.1406,10210.27344,354.96463,-0.999048,60.007217,0,15288.15327,112638.3456,-111800.9025,150977.5744,15291.93156,150000,-4540,1,0
2025-10-14T23:52:45.000+00:00,0,45,151988,150000,-150000,150992.8213,-149957.2656,5661.767578,354.900238,-0.999048,60.007217,0,13758.15781,112316.3333,-112055.6532,150993.283,15266.55795,150000,-6020,1,0
2025-10-14T23:52:50.000+00:00,0,45,151993,150000,-150000,150994.0339,-150012.125,5761.220215,354.993825,-0.999048,59.999527,0,13943.93334,112296.6906,-112166.125,150998.9606,13945.90414,150000,-5820,1,0
2025-10-14T23:52:55.000+00:00,0,45,151897,150000,-150000,150982.1487,-150012.6875,7317.535645,354.893483,-0.999048,59.996578,0,13623.82803,112589.3919,-112250.8376,150985.1943,13623.8864,150000,-6160,1,0
2025-10-14T23:53:00.000+00:00,0,45,151965,150000,-150000,150986.3931,-149995.8125,7673.481934,354.910675,-0.999048,59.986176,0,14329.74182,112550.8107,-112121.7926,150987.7362,14330.57987,150000,-5460,1,0
2025-10-14T23:53:05.000+00:00,0,45,151911,150000,-150000,150961.2061,-149992.0625,8533.712891,354.880951,-0.999048,59.986176,0,14149.5145,112730.3557,-112180.3329,150945.324,12826.84973,150000,-5650,1,0
2025-10-14T23:53:10.000+00:00,0,45,152078,150000,-150000,150981.0921,-149960.3281,6587.177246,354.970805,-0.999048,59.986176,0,15406.86159,112317.2524,-111981.9149,150981.4964,15411.74994,150000,-4400,1,0
2025-10-14T23:53:15.000+00:00,0,45,152251,150000,-150000,150967.0807,-150024.1563,10249.42578,354.836843,-0.999048,59.996693,0,16445.69174,112695.3203,-112059.6899,150977.8242,16446.49976,150000,-3390,1,0
2025-10-14T23:53:20.000+00:00,0,45,152276,150000,-150000,151018.4027,-149931.1719,5393.612305,354.994517,-0.999048,59.996693,0,17256.02135,111894.6464,-111780.5891,151016.3249,17263.11459,150000,-2550,1,0
2025-10-14T23:53:25.000+00:00,0,45,151812,150000,-150000,150978.2674,-150017.9219,8576.189453,354.848704,-0.999048,60.007469,0,11508.94451,112684.752,-112359.7504,150987.7076,11507.15897,150000,-8240,1,0
2025-10-14T23:53:30.000+00:00,0,45,152628,150000,-150000,151022.4211,-149885.9063,7903.77832,355.085795,-0.999048,60.007469,0,19864.19503,112322.7218,-111394.313,151023.1975,19860.97224,150000,10,1,0
2025-10-14T23:53:35.000+00:00,0,45,152149,150000,-150000,151019.4461,-149923.8125,6335.376953,354.934519,-0.999048,60.007469,0,16434.91723,112491.6785,-111741.9197,150994.1794,13853.30729,150000,-5890,1,0
2025-10-14T23:53:40.000+00:00,0,45,152413,150000,-150000,151023.362,-149915.0938,5550.294922,355.122182,-0.999048,60.007469,0,18242.99101,112224.7505,-111424.2225,151026.9321,18247.83368,150000,-1550,1,0
2025-10-14T23:53:45.000+00:00,0,45,151725,150000,-150000,151008.378,-150064.7813,11336.99609,354.893901,-0.999246,60.007469,0,13161.42058,113168.6192,-112473.6442,151015.4799,13162.64867,150000,-6550,1,0
2025-10-14T23:53:50.000+00:00,0,45,152445,150000,-150000,151014.0638,-149898.0313,6520.814453,355.03835,-0.999041,60.013008,0,17993.69394,112054.9523,-111484.6944,151013.8783,17944.92765,150000,-1860,1,0
2025-10-14T23:53:55.000+00:00,0,45,151914,150000,-150000,150999.3003,-150022.4844,9167.163086,354.9546,-0.999041,60.013008,0,15062.90674,112977.4601,-112011.4269,151008.3507,15064.21878,150000,-4730,1,0
2025-10-14T23:54:00.000+00:00,0,45,152121,150000,-150000,150981.2253,-149952.125,7643.143066,355.037323,-0.999041,60.013008,0,16219.14045,112222.75,-111799.4994,150972.4279,15061.66135,150000,-3560,1,0
2025-10-14T23:54:05.000+00:00,0,45,151996,150000,-150000,150982.0305,-149985.8906,7757.004883,354.890574,-0.999041,60.013008,0,15216.59934,112659.5171,-112086.4412,150979.7803,12837.98407,150000,-4570,1,0
2025-10-14T23:54:10.000+00:00,0,45,152210,150000,-150000,150985.0399,-149930.5156,4226.589844,354.964254,-0.999041,59.997318,0,17048.13853,112490.2795,-111903.543,150984.0643,17053.82873,150000,-2730,1,0
2025-10-14T23:54:15.000+00:00,0,45,151916,150000,-150000,150985.513,-149941.375,7411.028809,354.910685,-0.999041,59.986553,0,14260.38761,112555.0203,-112340.4373,150986.3102,14260.89935,150000,-5510,1,0
2025-10-14T23:54:20.000+00:00,0,45,152176,150000,-150000,151019.7988,-149957.5469,5142.635254,355.09317,-0.999041,59.986553,0,16967.85376,112085.3974,-111827.4427,151003.8072,16975.19379,150000,-2800,1,0
2025-10-14T23:54:25.000+00:00,0,45,151840,150000,-150000,151007.2042,-150014.6563,9190.643555,355.040914,-0.999041,59.986553,0,13587.98156,112855.681,-112203.6667,151004.9164,13594.82942,150000,-9210,1,0
2025-10-14T23:54:30.000+00:00,0,45,152179,150000,-150000,150980.7803,-149996.5313,9166.283203,354.951324,-0.999041,59.986553,0,16534.89697,112683.7864,-111899.1445,150986.8366,16535.83955,150000,-3270,1,0
2025-10-14T23:54:35.000+00:00,0,45,152077,150000,-150000,150986.3854,-149931.3594,9652.862305,355.05012,-0.999041,59.996986,0,13143.12014,112837.5785,-111807.89,150986.3854,13144.5479,150000,-6600,1,0
2025-10-14T23:54:40.000+00:00,0,45,151720,150000,-150000,150933.5525,-150000.8281,9725.222656,354.916473,-0.999041,59.996986,0,11142.1924,112842.2779,-112489.1656,150986.3854,13144.5479,150000,-8650,1,0
2025-10-14T23:54:45.000+00:00,0,45,152029,150000,-150000,150946.8708,-149948.3125,9999.102539,355.061086,-0.999041,59.996986,0,14566.95522,112878.4152,-112096.5587,150934.7356,14569.78084,150000,-5260,1,0
2025-10-14T23:54:50.000+00:00,0,45,151912,150000,-150000,150950.4729,-149963.4219,11649.27344,355.045217,-0.999041,60.001225,0,11184.75075,113180.9141,-112195.3605,150952.548,11185.40459,150000,-8590,1,0
2025-10-14T23:54:55.000+00:00,0,45,151901,150000,-150000,150938.4839,-149977.2031,11633.29297,354.989146,-0.999041,60.001225,0,12972.91716,112717.3815,-112235.2995,150941.0997,12983.15585,150000,-6850,1,0
2025-10-14T23:55:00.000+00:00,0,45,151906,150000,-150000,150932.5161,-149980.2656,9400.760742,355.019938,-0.999041,60.001225,0,12679.71556,112838.1302,-112306.6792,150935.2575,10347.31205,150000,-7150,1,0
2025-10-14T23:55:05.000+00:00,0,45,151654,150000,-150000,150927.0651,-150048.9063,11692.68652,355.049622,-0.999041,60.001225,0,9295.510025,113109.2249,-112438.0461,150928.9877,9294.764371,150000,-11190,1,0
2025-10-14T23:55:10.000+00:00,0,45,151753,150000,-150000,150920.9878,-149976.3281,10835.89063,355.062551,-0.999041,60.001225,0,11158.34873,112746.1724,-112358.7868,150912.6359,11157.43873,150000,-8680,1,0
2025-10-14T23:55:15.000+00:00,0,45,151585,150000,-150000,150902.7245,-150008.6719,13283.2002,355.06251,-0.999041,60.001225,0,7186.101515,113227.8797,-112594.4054,150902.7245,7197.631498,150000,-12620,1,0
2025-10-14T23:55:20.000+00:00,0,45,151690,150000,-150000,150894.8363,-149986.5781,13245.09375,355.055369,-0.999041,60.001225,0,9939.370562,113083.66,-112497.9604,150892.3798,9939.917047,150000,-9970,1,0
2025-10-14T23:55:25.000+00:00,0,45,151513,150000,-150000,150898.2475,-150011.375,12398.9707,355.011963,-0.999041,60.007401,0,8207.097388,113313.2541,-112836.5088,150899.8955,9503.490356,150000,-11650,1,0
2025-10-14T23:55:30.000+00:00,0,45,151680,150000,-150000,150886.4809,-150000.4219,12414.4502,355.076253,-0.999041,60.007401,0,9360.788241,113202.7246,-112834.9883,150889.1449,9360.344772,150000,-10530,1,0
2025-10-14T23:55:35.000+00:00,0,45,151255,150000,-150000,150872.7958,-150013.3281,13719.68359,354.861481,-0.999041,60.007401,0,9774.155213,113563.052,-113142.5035,150881.51,9771.716295,150000,-10130,1,0
2025-10-14T23:55:40.000+00:00,0,45,151965,150000,-150000,150968.3208,-149949.9688,9697.991211,355.12499,-0.999041,60.007401,0,14199.45737,112635.6313,-112348.1601,150970.2889,14215.73877,150000,-5660,1,0
2025-10-14T23:55:45.000+00:00,0,45,151547,150000,-150000,150960.6956,-150043.4844,12060.98926,355.135325,-0.99931,60.007401,0,10781.03572,113375.6705,-112689.9502,150965.603,10781.08118,150000,-12330,1,0
2025-10-14T23:55:50.000+00:00,0,45,152105,150000,-150000,150946.2375,-149943.6875,13387.78027,355.075531,-0.996029,60.014057,0,13299.08361,113325.8356,-112357.3579,150947.069,13312.03017,150000,-6560,1,0
2025-10-14T23:55:55.000+00:00,0,45,151893,150000,-150000,150950.0913,-149965.6875,12141.51172,355.042603,-0.996029,60.014057,0,11935.19848,113267.3967,-112340.3293,150953.2196,11945.46534,150000,-7910,1,0
2025-10-14T23:56:00.000+00:00,0,45,152140,150000,-150000,150978.5664,-149943.2188,12125.5293,355.025625,-0.996029,60.014057,0,14543.93788,112682.3559,-112103.4272,150976.8237,14533.98944,150000,-5310,1,0
2025-10-14T23:56:05.000+00:00,0,45,151644,150000,-150000,150951.1883,-150003.7656,11806.20508,355.023092,-0.996029,59.996494,0,8909.743934,113202.2697,-112836.6658,150950.1133,9924.893643,150000,-9910,1,0
2025-10-14T23:56:10.000+00:00,0,45,152011,150000,-150000,150933.0208,-149926.9844,12505.0459,355.04248,-0.996029,59.986397,0,13502.34666,113259.7249,-112161.7222,150930.2056,13503.24723,150000,-6350,1,0
2025-10-14T23:56:15.000+00:00,0,45,151619,150000,-150000,150927.7265,-149950.8125,11193.90039,355.036224,-0.996029,59.986397,0,10670.71187,113255.9164,-112693.7033,150927.8828,10671.57272,150000,-11050,1,0
2025-10-14T23:56:20.000+00:00,0,45,151809,150000,-150000,150944.272,-149975.5938,10687.14746,355.077698,-0.996029,59.986397,0,11778.83539,112970.0284,-112512.022,150944.2772,11776.70641,150000,-8050,1,0
2025-10-14T23:56:25.000+00:00,0,45,151277,150000,-150000,150896.1031,-150066.5,13483.31738,355.001292,-0.996029,59.986397,0,9741.143615,113345.9872,-113246.2949,150909.3413,9759.43313,150000,-10120,1,0
2025-10-14T23:56:30.000+00:00,0,45,151877,150000,-150000,150964.9319,-149957.8906,9706.450195,355.004222,-0.996029,59.986397,0,13452.99746,112992.4173,-112470.0418,150928.5956,12255.33758,150000,-6390,1,0
2025-10-14T23:56:35.000+00:00,0,45,151911,150000,-150000,150963.3902,-149967.8594,12792.5,355.067668,-0.996029,59.996429,0,10196.31361,113433.6195,-112411.245,150963.7193,10200.54642,150000,-9640,1,0
2025-10-14T23:56:40.000+00:00,0,45,151827,150000,-150000,150931.4807,-149970.1406,12754.5332,354.981852,-0.996029,60.006973,0,12093.81477,113132.809,-112513.0398,150939.7552,12102.84998,150000,-7720,1,0
2025-10-14T23:56:45.000+00:00,0,45,151743,150000,-150000,150935.2282,-150007.1406,8621.339844,354.957682,-0.996029,60.006973,0,12088.37032,113032.5441,-112609.2981,150938.018,12089.4532,150000,-8970,1,0
2025-10-14T23:56:50.000+00:00,0,45,151989,150000,-150000,150974.2207,-149947.8125,10007.23828,355.039134,-0.996029,60.008392,0,13726.23378,113072.2184,-112200.3907,150978.2893,13731.43648,150000,-6080,1,0
2025-10-14T23:56:55.000+00:00,0,45,151847,150000,-150000,150978.5525,-149990.6719,10338.03223,355.013875,-0.996029,60.008392,0,12456.70439,113053.1029,-112424.0285,150978.9089,12458.20282,150000,-10290,1,0
2025-10-14T23:57:00.000+00:00,0,45,152063,150000,-150000,150983.4996,-149961.3438,9958.491211,354.982168,-0.996029,60.008392,0,13772.47947,112872.6235,-112178.8069,150984.385,13774.2904,150000,-6020,1,0
2025-10-14T23:57:05.000+00:00,0,45,151786,150000,-150000,150983.1163,-150035.7031,11820.5,354.975535,-0.996029,59.99617,0,12057.01938,113440.4978,-112503.0915,150983.1163,12058.29082,150000,-10460,1,0
2025-10-14T23:57:10.000+00:00,0,45,151773,150000,-150000,150930.6326,-150000.4844,10676.74902,354.974915,-0.996029,59.99617,0,10983.18273,112852.7905,-112604.1703,150936.4483,10984.16043,150000,-8810,1,0
2025-10-14T23:57:15.000+00:00,0,45,152014,150000,-150000,150952.2349,-149934.375,11521.18945,355.007406,-0.996029,59.99617,0,13514.34229,113077.2079,-112199.2551,150906.3079,7939.090045,150000,-6300,1,0
2025-10-14T23:57:20.000+00:00,0,45,151938,150000,-150000,150967.1301,-149963.9844,9043.979492,355.0283,-0.996029,59.99617,0,13496.26632,113196.8584,-112376.7103,150968.7414,13496.23621,150000,-9380,1,0
2025-10-14T23:57:25.000+00:00,0,45,151828,150000,-150000,150951.993,-149994.375,11684.80273,354.960286,-0.996029,59.99617,0,13528.09542,113289.4564,-112557.9216,150968.7414,13496.23621,150000,-6320,1,0
2025-10-14T23:57:30.000+00:00,0,45,151578,150000,-150000,150951.0788,-149967.0313,12735.2627,355.045644,-0.996029,59.99617,0,10114.84227,113386.0579,-112591.2915,150952.1423,10116.51081,150000,-9650,1,0
2025-10-14T23:57:35.000+00:00,0,45,151788,150000,-150000,150947.5237,-149962.5469,12687.31152,354.950073,-0.996029,59.99617,0,12747.86304,113049.3581,-112489.3906,150946.2853,12762.54638,150000,-7100,1,0
2025-10-14T23:57:40.000+00:00,0,45,151927,150000,-150000,150962.7514,-149967.25,8399.991211,354.871287,-0.996029,59.99617,0,15368.12556,112865.0712,-112343.6507,150963.5437,15372.24728,150000,-4460,1,0
2025-10-14T23:57:45.000+00:00,0,45,152184,150000,-150000,151019.2176,-149928.8594,4072.544189,355.115733,-0.996029,59.984859,0,16775.89905,112396.9642,-112053.29,151025.053,16780.30095,150000,-3030,1,0
2025-10-14T23:57:50.000+00:00,0,45,151520,150000,-150000,151005.4355,-150052.0625,10981.7334,355.004303,-0.99777,59.98402,0,11786.18512,113238.0101,-112821.5615,150970.5722,9878.595768,150000,-11250,1,0
2025-10-14T23:57:55.000+00:00,0,45,151966,150000,-150000,150961.717,-149950.5,13522.72656,354.89504,-0.99777,59.98402,0,15667.62473,113418.6479,-112364.9405,150964.9197,15675.05777,150000,-4180,1,0
2025-10-14T23:58:00.000+00:00,0,45,152086,150000,-150000,150995.6013,-149926.8281,7163.380859,355.076833,-0.99777,59.98402,0,15641.60394,112885.0156,-112096.1965,150965.3607,8892.995818,150000,-7520,1,0
2025-10-14T23:58:05.000+00:00,0,45,152044,150000,-150000,150941.2459,-150061.1094,11756.62793,354.873505,-0.99777,59.98402,0,12209.73395,113106.2278,-112372.1128,150942.0978,12208.38192,150000,-7600,1,0
2025-10-14T23:58:10.000+00:00,0,45,152007,150000,-150000,150957.7593,-149973.4219,7771.781738,354.935415,-0.99777,59.995682,0,13424.13487,112766.3651,-112255.783,150958.1482,13410.29553,150000,-6380,1,0
2025-10-14T23:58:15.000+00:00,0,45,151936,150000,-150000,150958.7613,-149990.5,10586.36231,354.970785,-0.99777,59.995682,0,12673.02075,113169.121,-112397.8533,150959.1753,12675.23915,150000,-7130,1,0
2025-10-14T23:58:20.000+00:00,0,45,151950,150000,-150000,150975.6683,-149974.8594,6929.620605,354.883443,-0.99777,59.985367,0,13530.24652,112549.8633,-112379.1657,150975.683,13528.04445,150000,-6280,1,0
2025-10-14T23:58:25.000+00:00,0,45,151982,150000,-150000,150981.6178,-149971.0156,7394.053711,355.087636,-0.99777,59.985367,0,13984.01091,112609.9736,-112197.1647,150983.5599,13966.28622,150000,-5800,1,0
2025-10-14T23:58:30.000+00:00,0,45,151772,150000,-150000,150969.319,-149988.0625,10547.46777,355.07254,-0.99777,59.985367,0,12279.71337,113172.9182,-112462.2321,150970.7622,12956.6874,150000,-10170,1,0
2025-10-14T23:58:35.000+00:00,0,45,152049,150000,-150000,150980.0722,-149952.1406,9850.745117,354.972534,-0.99777,59.985367,0,14490.94757,112721.2162,-112259.1672,150983.1,12956.90779,150000,-5310,1,0
2025-10-14T23:58:40.000+00:00,0,45,151764,150000,-150000,150962.401,-150009.9531,10751.96875,354.862417,-0.99777,59.985367,0,11479.73807,113112.8806,-112583.3679,150952.7653,11480.59643,150000,-8310,1,0
2025-10-14T23:58:45.000+00:00,0,45,151893,150000,-150000,150964.0109,-149981.6094,8313.228516,354.99884,-0.998702,59.985367,0,13107.79771,112625.0809,-112453.1993,150968.2691,13106.94688,150000,-6690,1,0
2025-10-14T23:58:50.000+00:00,0,45,151869,150000,-150000,150969.9721,-149935.6406,10361.33691,355.034821,-0.999107,59.991108,0,13509.41904,113068.5114,-112577.7891,150970.4969,13510.25007,150000,-6310,1,0
2025-10-14T23:58:55.000+00:00,0,45,152188,150000,-150000,151010.767,-149960.8125,5920.216797,354.990336,-0.999107,59.991108,0,15812.88566,112713.1769,-112070.4064,151011.8543,15818.41057,150000,-3990,1,0
2025-10-14T23:59:00.000+00:00,0,45,151870,150000,-150000,150987.2381,-150019.5469,9045.238281,354.858897,-0.999107,59.991108,0,16478.23619,112906.7477,-112423.4859,150987.1026,12066.52144,150000,-3340,1,0
2025-10-14T23:59:05.000+00:00,0,45,152335,150000,-150000,151026.4502,-149930.2813,3003.832031,355.098897,-0.999107,59.991108,0,16565.64418,112297.2623,-111812.9048,151028.6739,16564.72377,150000,-3210,1,0
2025-10-14T23:59:10.000+00:00,0,45,151710,150000,-150000,151004.3305,-150038.5469,12814.14356,355.017365,-0.999107,59.991108,0,8327.222025,113333.8673,-112575.9673,151001.5224,8143.43819,150000,-8920,1,0
2025-10-14T23:59:15.000+00:00,0,45,152007,150000,-150000,151052.5081,-149721.5313,12793.68066,354.873708,-0.999107,59.991108,0,14273.59855,113156.2849,-112349.6075,151099.5609,15948.76408,150000,-5580,1,0
2025-10-14T23:59:20.000+00:00,0,45,152101,150000,-150000,151154.4711,-149794.2188,5188.023437,354.996348,-0.999107,59.991108,0,15909.74911,112157.4422,-112027.0186,151117.6809,15904.25407,150000,-3900,1,0
2025-10-14T23:59:25.000+00:00,0,45,151736,150000,-150000,151026.0592,-150069.75,10286.57715,354.919688,-0.999107,59.991108,0,12620.81585,112848.1769,-112536.4509,151021.9042,12622.64151,150000,-7230,1,0
2025-10-14T23:59:30.000+00:00,0,45,152404,150000,-150000,151013.7074,-149900.9688,10245.17969,355.099325,-0.999107,59.991108,0,17368.4098,112566.2987,-111457.8776,151014.3024,17334.66174,150000,-2500,1,0
2025-10-14T23:59:35.000+00:00,0,45,151978,150000,-150000,151026.3965,-149981.2344,7769.554199,355.069061,-0.999107,59.997643,0,15017.14229,112819.6436,-112026.3142,150981.8156,8378.007184,150000,-8090,1,0
2025-10-14T23:59:40.000+00:00,0,45,151936,150000,-150000,150953.4348,-149982.0156,11163.7666,354.855509,-0.999107,60.009575,0,15152.73703,113095.3755,-112261.7707,150956.953,15137.98679,150000,-4730,1,0
2025-10-14T23:59:45.000+00:00,0,45,152688,150000,-150000,151052.964,-149878.6406,4359.391602,355.054331,-0.999107,59.99712,0,19914.67468,112317.2809,-111352.3776,151066.8307,19916.08819,150000,10,1,0
2025-10-14T23:59:50.000+00:00,0,45,152198,150000,-150000,151074.2896,-149972.8438,4218.981445,355.199025,-0.999107,59.980026,0,17649.98937,112474.9861,-111759.0201,151075.3834,17657.1279,150000,-3580,1,0
2025-10-14T23:59:55.000+00:00,0,45,151643,150000,-150000,150985.9708,-150058.4688,11708.5,354.805796,-0.999107,59.980026,0,12637.65952,113120.9634,-112585.977,150983.4132,12642.09634,150000,-7210,1,0
2025-10-15T00:00:00.000+00:00,0,45,152113,150000,-150000,150985.2959,-149941.6094,10192.04395,355.036702,-0.999107,59.980026,0,14998.38806,112292.5712,-111915.0663,150985.6035,15000.4083,150000,-4850,1,0
2025-10-15T00:00:05.000+00:00,0,45,151874,150000,-150000,150975.6458,-149981.0313,8705.033203,354.912069,-0.999107,59.980026,0,11675.52539,112822.9478,-112240.044,150975.417,14747.31869,150000,-8100,1,0
2025-10-15T00:00:10.000+00:00,0,45,152075,150000,-150000,150999.1941,-149975.7656,7726.541016,354.965464,-0.999107,59.980026,0,14736.08327,112438.5541,-111914.8425,151000.9576,14736.08327,150000,-5070,1,0
2025-10-15T00:00:15.000+00:00,0,45,151982,150000,-150000,150983.9392,-149995.6875,9810.007812,354.930125,-0.999107,59.980026,0,13634.09311,112639.8436,-112206.0184,150977.3525,9678.766607,150000,-6160,1,0
2025-10-15T00:00:20.000+00:00,0,45,152059,150000,-150000,151003.2111,-149970.1719,6027.084961,354.933441,-0.999107,59.980026,0,15074.30653,112295.3397,-112023.0877,151004.056,15079.45827,150000,-4720,1,0
2025-10-15T00:00:25.000+00:00,0,45,151909,150000,-150000,150998.7377,-150020.4063,7755.376953,354.968964,-0.999107,59.980026,0,13828.69431,112710.8578,-112289.0185,150998.2435,13835.56981,150000,-5960,1,0
2025-10-15T00:00:30.000+00:00,0,45,152162,150000,-150000,151001.9617,-149954.4844,6884.908203,354.980804,-0.999107,59.980026,0,15631.90223,112801.9618,-111790.7061,151001.49,15639.45342,150000,-4180,1,0
2025-10-15T00:00:35.000+00:00,0,45,152079,150000,-150000,151005.369,-149948.6563,8876.433594,354.959056,-0.999107,59.980026,0,16100.29842,112682.9926,-111774.8706,151014.9036,16097.75031,150000,-3740,1,0
2025-10-15T00:00:40.000+00:00,0,45,151731,150000,-150000,150963.5379,-150027.0156,10040.83887,354.844584,-0.999107,59.980026,0,11077.17114,112792.658,-112421.0878,150997.2882,12758.75464,150000,-8730,1,0
2025-10-15T00:00:45.000+00:00,0,45,152346,150000,-150000,151031.0589,-149942.25,8407.617187,355.027069,-0.999906,59.980026,0,17293.47563,112427.0038,-111584.6119,151031.9475,17291.56934,150000,-2540,1,0
2025-10-15T00:00:50.000+00:00,0,45,151785,150000,-150000,151007.8108,-150021.2344,8917.292969,354.933289,-0.999305,59.983341,0,10543.2089,112798.2607,-112374.4096,151014.4224,13894.31502,150000,-9200,1,0
2025-10-15T00:00:55.000+00:00,0,45,152099,150000,-150000,150986.1456,-149972.4688,8969.261719,354.932048,-0.999305,59.983341,0,13858.2637,112544.8694,-111947.5964,150991.8957,13856.35706,150000,-5960,1,0
2025-10-15T00:01:00.000+00:00,0,45,151878,150000,-150000,151006.7427,-149984.0469,8451.975586,354.934082,-0.999305,59.983341,0,13871.97162,112779.6833,-112156.0148,150987.4106,13685.25071,150000,-5910,1,0
2025-10-15T00:01:05.000+00:00,0,45,151986,150000,-150000,151013.5915,-150000.1719,5890.491699,354.960307,-0.999305,59.983341,0,14193.97702,112327.427,-112160.2089,151006.1088,14194.08103,150000,-5590,1,0
2025-10-15T00:01:10.000+00:00,0,45,152021,150000,-150000,151001.5017,-150013.4844,7994.831055,355.094574,-0.999305,59.983341,0,13837.68213,112517.4098,-112144.5653,151007.6252,14182.33951,150000,-5940,1,0
2025-10-15T00:01:15.000+00:00,0,45,152033,150000,-150000,151004.7777,-149978.2344,8009.106445,355.122335,-0.999305,59.983341,0,14945.93306,112425.006,-112000.0883,151005.3228,14953.54435,150000,-4840,1,0
2025-10-15T00:01:20.000+00:00,0,45,151942,150000,-150000,151007.0911,-150016.4063,7835.194336,354.980286,-0.999305,59.983341,0,13532.23297,112595.83,-112204.9772,151007.548,13534.86573,150000,-8140,1,0
2025-10-15T00:01:25.000+00:00,0,45,151939,150000,-150000,150979.9113,-149982.9219,7814.146973,354.993052,-0.999305,59.983341,0,13419.51198,112555.052,-112220.8852,150981.1822,13419.84578,150000,-6370,1,0
2025-10-15T00:01:30.000+00:00,0,45,152149,150000,-150000,151014.6043,-149954.6719,6036.221191,355.080414,-0.999305,59.983341,0,15531.72715,112345.0143,-111913.0002,151019.0844,15537.02144,150000,-4270,1,0
2025-10-15T00:01:35.000+00:00,0,45,151962,150000,-150000,151016.7749,-150005.6563,11370.12402,355.084157,-0.999305,59.983341,0,14943.20653,112908.2208,-112106.4851,151018.9355,14944.02486,150000,-9610,1,0
2025-10-15T00:01:40.000+00:00,0,45,152108,150000,-150000,150994.6829,-149988.7813,11359.23535,354.89857,-0.999305,59.983341,0,15202.16532,113052.2199,-111908.4706,150966.807,12536.34435,150000,-4630,1,0
2025-10-15T00:01:45.000+00:00,0,45,152030,150000,-150000,151003.8321,-149972.25,5751.918457,354.984772,-0.999305,59.983341,0,14297.84984,112290.7506,-112021.8235,151008.6371,14308.38909,150000,-5480,1,0
2025-10-15T00:01:50.000+00:00,0,45,152041,150000,-150000,151008.3736,-149993.625,5548.297363,354.95046,-0.999305,59.991138,0,14378.00828,112208.3718,-112126.9191,150990.9259,11278.45195,150000,-5390,1,0
2025-10-15T00:01:55.000+00:00,0,45,151837,150000,-150000,150969.9777,-150038.6719,10087.36035,354.98409,-0.999305,59.995811,0,11915.61687,112805.9465,-112468.2237,150953.7979,11930.38451,150000,-7900,1,0
2025-10-15T00:02:00.000+00:00,0,45,152008,150000,-150000,151005.2617,-149979.4688,7540.634277,354.888346,-0.999305,59.995811,0,15282.39755,112250.655,-111893.9386,151005.2617,15268.0613,150000,-4540,1,0
2025-10-15T00:02:05.000+00:00,0,45,151873,150000,-150000,150988.5591,-149956.4531,8300.46875,355.022013,-0.999305,60.006241,0,12167.17646,112620.2843,-111997.2455,150978.9002,11147.06215,150000,-7590,1,0
2025-10-15T00:02:10.000+00:00,0,45,151967,150000,-150000,150976.2325,-149995.125,10486.46094,354.932271,-0.999305,60.006241,0,15061.68011,112626.8588,-112339.1663,150933.9887,15059.9906,150000,-4790,1,0
2025-10-15T00:02:15.000+00:00,0,45,152193,150000,-150000,151009.5807,-149942.75,8215.517578,354.979594,-0.999305,60.006241,0,14526.88071,112612.9485,-111790.5288,150986.3365,10632.07894,150000,-5280,1,0
2025-10-15T00:02:20.000+00:00,0,45,151789,150000,-150000,150978.709,-150023.4219,8791.803711,354.984558,-0.999305,60.006241,0,11544.65568,112785.0518,-112466.1382,150980.4106,11543.04859,150000,-8250,1,0
2025-10-15T00:02:25.000+00:00,0,45,152174,150000,-150000,151005.8342,-149960.125,9439.662109,355.011831,-0.999305,60.006241,0,16765.47633,112843.3554,-112054.0871,151006.7122,16764.02549,150000,-3060,1,0
2025-10-15T00:02:30.000+00:00,0,45,152236,150000,-150000,151015.9042,-149946.7031,5621.331543,354.989756,-0.999305,60.006241,0,14058.57139,112615.7629,-111866.8128,151013.5137,14049.16039,150000,-5680,1,0
2025-10-15T00:02:35.000+00:00,0,45,151750,150000,-150000,150980.4141,-150007.6719,8264.005859,355.050049,-0.999305,60.006241,0,11686.31993,112835.3704,-112424.4402,150997.0243,11684.80048,150000,-8050,1,0
2025-10-15T00:02:40.000+00:00,0,45,151733,150000,-150000,150966.5836,-150011.2031,10481.39746,354.950857,-0.999305,60.006241,0,11690.61019,112883.4302,-112491.4522,150972.5371,12362.25382,150000,-10730,1,0
2025-10-15T00:02:45.000+00:00,0,45,152100,150000,-150000,150980.9015,-149954.75,10448.37598,355.057271,-0.999305,60.016422,0,15397.59876,113087.903,-112055.5585,150983.0261,15406.77791,150000,-4400,1,0
2025-10-15T00:02:50.000+00:00,0,45,152125,150000,-150000,150998.3064,-149931.8125,9799.735352,355.144501,-0.999398,60.016205,0,15377.13717,112856.5885,-112108.2651,150977.9577,8663.821863,150000,-7730,1,0
2025-10-15T00:02:55.000+00:00,0,45,152067,150000,-150000,150955.9729,-149930.1094,10810.45313,354.970184,-0.999398,60.016205,0,13754.90378,113097.4768,-112356.9341,150959.3657,8697.508014,150000,-6070,1,0
2025-10-15T00:03:00.000+00:00,0,45,152044,150000,-150000,151008.8986,-149946.5469,5923.207031,355.002197,-0.999398,60.016205,0,14588.84415,112527.3846,-112170.0864,150992.6891,14597.48574,150000,-5200,1,0
2025-10-15T00:03:05.000+00:00,0,45,151954,150000,-150000,150995.6353,-149992.5156,7562.317871,354.955282,-0.999398,60.016205,0,13415.79436,112732.2979,-112296.6492,150998.88,13416.80595,150000,-6340,1,0
2025-10-15T00:03:10.000+00:00,0,45,152007,150000,-150000,150989.006,-150025.7969,9011.308594,355.025604,-0.999398,60.016205,0,12737.89088,112791.3707,-112366.5034,150990.3886,12730.91136,150000,-7040,1,0
2025-10-15T00:03:15.000+00:00,0,45,151802,150000,-150000,150971.0906,-149996.8906,8125.660156,355.075083,-0.999398,60.016205,0,12787.98428,112823.3882,-112361.3727,150973.4437,12794.94964,150000,-10320,1,0
2025-10-15T00:03:20.000+00:00,0,45,152067,150000,-150000,150972.3466,-149971.3125,10009.4668,354.998932,-0.999398,60.016205,0,12786.00766,112770.2729,-112093.2447,150973.4437,12794.94964,150000,-7000,1,0
2025-10-15T00:03:25.000+00:00,0,45,152224,150000,-150000,150985.7955,-150017.0781,10575.97461,354.927338,-0.999398,60.016205,0,14664.62906,113200.2479,-112150.9113,150988.1545,14663.88123,150000,-5160,1,0
2025-10-15T00:03:30.000+00:00,0,45,152145,150000,-150000,151013.3041,-149914.4844,9761.976562,354.990397,-0.999398,60.005772,0,15551.92854,112985.0742,-112255.1086,150990.14,12808.17645,150000,-4270,1,0
2025-10-15T00:03:35.000+00:00,0,45,152245,150000,-150000,151038.2943,-149944.8438,6276.647949,355.066559,-0.999398,59.993702,0,15864.65277,112678.0279,-111777.0511,151038.2943,15863.9758,150000,-3930,1,0
2025-10-15T00:03:40.000+00:00,0,45,151972,150000,-150000,150996.0541,-150015.2969,11266.12012,355.001099,-0.999398,59.993702,0,14142.57881,113248.3901,-112450.3857,151014.0069,14142.85924,150000,-5670,1,0
2025-10-15T00:03:45.000+00:00,0,45,152145,150000,-150000,150998.5812,-149971.0625,8668.691406,354.99587,-0.999617,59.983505,0,10752.93162,113243.8959,-112167.8298,150978.4375,10754.0137,150000,-9000,1,0
2025-10-15T00:03:50.000+00:00,0,45,151894,150000,-150000,150959.9297,-149978.5156,12085.08887,355.143819,-0.998436,59.985802,0,11416.46744,113121.517,-112425.6288,150962.6582,11070.47969,150000,-8370,1,0
2025-10-15T00:03:55.000+00:00,0,45,151873,150000,-150000,150962.4679,-149988.5625,10669.86133,355.089956,-0.998436,59.994823,0,11412.69745,113206.9818,-112500.8251,150944.851,5494.785606,150000,-10970,1,0
2025-10-15T00:04:00.000+00:00,0,45,152053,150000,-150000,150959.2884,-149932.6094,14077.77637,354.963521,-0.998436,60.00589,0,12613.6669,113378.3946,-112216.8298,150961.1947,12613.6669,150000,-7280,1,0
2025-10-15T00:04:05.000+00:00,0,45,151973,150000,-150000,150978.2604,-149956.7031,8709.391602,355.067952,-0.998436,60.016163,0,12558.22813,112755.3984,-112223.094,150983.4796,12568.48057,150000,-9060,1,0
2025-10-15T00:04:10.000+00:00,0,45,152092,150000,-150000,151009.2576,-149979.9219,8734.835937,354.96461,-0.998436,60.005402,0,14111.39892,112792.5311,-112012.6532,151009.6453,14126.27985,150000,-5730,1,0
2025-10-15T00:04:15.000+00:00,0,45,152006,150000,-150000,151014.0033,-149995.5938,8899.542969,355.087545,-0.998436,60.005402,0,13909.08809,112947.6508,-112215.448,151015.8803,13910.55329,150000,-5870,1,0
2025-10-15T00:04:20.000+00:00,0,45,152029,150000,-150000,150992.9212,-149978.0781,9901.535156,355.113749,-0.998436,59.984196,0,14310.94305,112820.0833,-112103.138,150997.475,14314.74503,150000,-5470,1,0
2025-10-15T00:04:25.000+00:00,0,45,152049,150000,-150000,150998.9162,-149951.5781,8416.00293,354.972707,-0.998436,59.984196,0,14303.65296,112876.5832,-112243.74,151001.1121,14312.51942,150000,-8710,1,0
2025-10-15T00:04:30.000+00:00,0,45,151687,150000,-150000,150965.3997,-150018.8594,10549.94922,354.974243,-0.998436,59.984196,0,13083.06573,113061.9824,-112778.2853,150964.5616,13084.10063,150000,-6750,1,0
2025-10-15T00:04:35.000+00:00,0,45,152129,150000,-150000,150977.2585,-149960.4531,9752.665039,354.994751,-0.998436,59.984196,0,13646.96221,112921.2074,-112203.9014,150987.4835,13647.06602,150000,-6170,1,0
2025-10-15T00:04:40.000+00:00,0,45,151958,150000,-150000,150982.2049,-149984.3281,10645.84473,354.985535,-0.998436,59.994431,0,12155.22989,112802.6334,-112115.5905,150986.3822,13632.13032,150000,-7620,1,0
2025-10-15T00:04:45.000+00:00,0,45,151789,150000,-150000,150978.783,-150006.7969,10661.27637,355.054993,-0.998436,59.994431,0,12517.91203,113073.5697,-112551.1181,150984.8586,12519.12284,150000,-7290,1,0
2025-10-15T00:04:50.000+00:00,0,45,151924,150000,-150000,150988.9874,-149995.7344,8675.09375,354.926158,-0.998436,60.00544,0,12504.64798,112769.3688,-112331.8392,150992.9598,12508.50868,150000,-7640,1,0
2025-10-15T00:04:55.000+00:00,0,45,151981,150000,-150000,150997.0512,-150006.5625,8160.725586,355.009135,-0.998436,60.00544,0,11560.12149,112657.0277,-112353.0043,151006.2523,13233.39877,150000,-6560,1,0
2025-10-15T00:05:00.000+00:00,0,45,152050,150000,-150000,151011.6965,-149989.875,9534.28418,354.947774,-0.998436,60.00544,0,13230.75744,112931.6659,-112261.7131,151011.9722,13233.30433,150000,-7190,1,0
2025-10-15T00:05:05.000+00:00,0,45,152226,150000,-150000,151022.6586,-149912.6094,6818.870605,355.126943,-0.998436,60.00544,0,15962.9863,112587.6371,-111824.9835,151028.6219,13203.62933,150000,-3860,1,0
2025-10-15T00:05:10.000+00:00,0,45,151909,150000,-150000,151025.0543,-150008.1406,9605.331055,354.983002,-0.998436,59.995174,0,13265.66581,113058.7608,-112359.3564,151025.0543,13264.87734,150000,-6510,1,0
2025-10-15T00:05:15.000+00:00,0,45,151761,150000,-150000,150998.6893,-149986.5,8597.970703,355.100464,-0.998436,59.995174,0,10822.0116,112995.9016,-112354.5642,151006.6731,10826.4171,150000,-8920,1,0
2025-10-15T00:05:20.000+00:00,0,45,152007,150000,-150000,150985.7427,-149972.0625,10374.10059,354.982941,-0.998436,60.006737,0,13701.10901,112975.5264,-112208.5596,150986.1456,12505.47306,150000,-6110,1,0
2025-10-15T00:05:25.000+00:00,0,45,152019,150000,-150000,151007.4481,-149959.2656,9140.705078,354.954386,-0.998436,60.006737,0,13686.65099,112829.7025,-112274.9591,151005.0552,10904.34417,150000,-8880,1,0
2025-10-15T00:05:30.000+00:00,0,45,152308,150000,-150000,151030.1696,-149928,8531.295898,354.983327,-0.998436,60.006737,0,16041.41981,112560.4472,-111979.3399,151033.6524,16065.00822,150000,-3770,1,0
2025-10-15T00:05:35.000+00:00,0,45,152235,150000,-150000,151031.9804,-149953.125,8237.998047,354.942464,-0.998436,60.006737,0,13639.79055,112726.0756,-111973.1359,151032.5576,13641.10765,150000,-6120,1,0
2025-10-15T00:05:40.000+00:00,0,45,152360,150000,-150000,151052.0569,-149971.0938,8215.109375,354.994995,-0.998436,60.006737,0,16041.28023,112560.1772,-111742.7556,151051.3332,16050.05768,150000,-3750,1,0
2025-10-15T00:05:45.000+00:00,0,45,152047,150000,-150000,151055.9257,-149990.9531,8567.950195,354.946421,-0.998436,60.006737,0,12473.02182,112795.5885,-112171.8049,151042.9064,14282.54706,150000,-5530,1,0
2025-10-15T00:05:50.000+00:00,0,45,152591,150000,-150000,151214.831,-149697.4688,8582.699219,355.112885,-0.998924,59.997238,0,19862.23449,112597.8191,-111562.3117,151242.8565,19860.50549,150000,10,1,0
2025-10-15T00:05:55.000+00:00,0,45,152072,150000,-150000,151192.5764,-149958.4531,7454.674316,355.114431,-0.998924,59.997238,0,16430.74116,112502.4511,-112028.0869,151191.1031,16430.31848,150000,-3330,1,0
2025-10-15T00:06:00.000+00:00,0,45,151801,150000,-150000,151002.12,-150016.9219,11556.35547,354.871511,-0.998924,60.00705,0,13534.32525,112948.6726,-112395.373,151022.6698,13534.32525,150000,-6320,1,0
2025-10-15T00:06:05.000+00:00,0,45,152010,150000,-150000,150992.64,-149955.2969,9857.047852,354.94339,-0.998924,60.00705,0,13513.48625,112922.9808,-112151.0617,150985.8718,13519.62703,150000,-8290,1,0
2025-10-15T00:06:10.000+00:00,0,45,152191,150000,-150000,151039.5868,-149954.75,7937.141113,354.997508,-0.998924,60.00705,0,15715.73712,112455.6449,-111765.7552,151041.7445,15728.33403,150000,-4140,1,0
2025-10-15T00:06:15.000+00:00,0,45,151871,150000,-150000,151034.5532,-150013.625,8418.768555,354.842224,-0.998924,60.00705,0,14982.48129,112771.5152,-112225.6857,151037.9608,14985.52622,150000,-4850,1,0
2025-10-15T00:06:20.000+00:00,0,45,152250,150000,-150000,151030.1082,-149955.2188,8348.299805,355.033396,-0.998924,60.00705,0,14964.39019,112247.0869,-111745.5616,151032.214,14975.49101,150000,-6030,1,0
2025-10-15T00:06:25.000+00:00,0,45,151833,150000,-150000,151020.0154,-149998.4063,7239.878418,354.902822,-0.998924,60.00705,0,12207.54863,112704.2887,-112346.6223,151021.1387,13748.57306,150000,-7560,1,0
2025-10-15T00:06:30.000+00:00,0,45,151961,150000,-150000,151020.1889,-149983.8594,9520.62207,354.907705,-0.998924,59.996655,0,14380.06576,112802.5033,-112048.6425,151029.5957,14380.15702,150000,-5430,1,0
2025-10-15T00:06:35.000+00:00,0,45,151964,150000,-150000,151025.2166,-149995.3594,8463.166016,355.017334,-0.998924,59.996655,0,14373.20496,112676.7651,-112121.0974,151026.0537,14373.33196,150000,-8760,1,0
2025-10-15T00:06:40.000+00:00,0,45,151819,150000,-150000,150973.3113,-150010.0469,10506.37109,354.974365,-0.998924,59.996655,0,11043.25714,112823.5866,-112403.8564,150974.189,11491.22025,150000,-8780,1,0
2025-10-15T00:06:45.000+00:00,0,45,151729,150000,-150000,150980.4028,-150002.1563,8912.669922,354.905151,-0.998924,60.006996,0,13335.86396,112672.8887,-112376.9735,150976.4553,11489.86803,150000,-6520,1,0
2025-10-15T00:06:50.000+00:00,0,45,152081,150000,-150000,151011.114,-149967.6875,7575.191895,355.024445,-0.998945,60.017067,0,13403.57735,112566.2898,-112068.1011,151016.0351,13401.87234,150000,-6420,1,0
2025-10-15T00:06:55.000+00:00,0,45,152135,150000,-150000,151016.0759,-149975.4688,8529.310547,354.896027,-0.998945,60.017067,0,15015.0819,112583.564,-111853.9297,151004.9362,15017.76962,150000,-4810,1,0
2025-10-15T00:07:00.000+00:00,0,45,152059,150000,-150000,151028.6592,-149952.8438,11223.09668,355.031535,-0.998945,60.017067,0,14989.97363,112841.0696,-111868.8534,151020.1836,11625.95426,150000,-8140,1,0
2025-10-15T00:07:05.000+00:00,0,45,152144,150000,-150000,150982.5978,-149961.5,11209.12891,354.974538,-0.998945,60.017067,0,17627.30344,113036.6824,-111933.4492,150983.4709,17632.31264,150000,-2270,1,0
2025-10-15T00:07:10.000+00:00,0,45,152540,150000,-150000,151026.365,-149887.9375,6827.351562,355.080139,-0.998945,60.017067,0,17594.95879,112223.7584,-111560.7089,151021.8135,17620.76572,150000,-5600,1,0
2025-10-15T00:07:15.000+00:00,0,45,152000,150000,-150000,150989.9969,-149983.6406,10313.14063,354.973165,-0.998945,60.017067,0,12399.27612,112739.3249,-112201.7093,150997.8618,10816.72086,150000,-7410,1,0
2025-10-15T00:07:20.000+00:00,0,45,152190,150000,-150000,151039.2507,-149949.6094,7040.870605,354.95695,-0.998945,60.017067,0,15317.9028,112060.7775,-111711.4021,151040.8718,15317.09658,150000,-4520,1,0
2025-10-15T00:07:25.000+00:00,0,45,151862,150000,-150000,151024.5918,-150006.3594,8869.364258,354.943715,-0.998945,60.017067,0,13075.71338,112612.7347,-112500.5841,151001.4587,13070.38163,150000,-6730,1,0
2025-10-15T00:07:30.000+00:00,0,45,152046,150000,-150000,151006.4451,-149984.2969,9631.505859,354.988393,-0.998945,60.017067,0,10267.56265,112788.5256,-112208.0255,151006.4451,13068.20695,150000,-6840,1,0
2025-10-15T00:07:35.000+00:00,0,45,152082,150000,-150000,151029.5113,-149948.7656,9206.033203,354.930166,-0.998945,60.017067,0,15005.54113,112532.4825,-111947.833,151032.5279,15012.83372,150000,-4830,1,0
2025-10-15T00:07:40.000+00:00,0,45,151792,150000,-150000,151025.043,-149969.125,9729.063477,354.983551,-0.998945,60.017067,0,12515.13414,112846.758,-112210.9698,151014.0125,10333.57045,150000,-9460,1,0
2025-10-15T00:07:45.000+00:00,0,45,151857,150000,-150000,150988.4863,-149989.1094,9134.587891,354.957916,-0.998945,60.017067,0,12395.02581,112564.157,-112349.9088,150989.9861,12400.72343,150000,-7430,1,0
2025-10-15T00:07:50.000+00:00,0,45,152109,150000,-150000,151016.3455,-149951.3125,8412.713867,354.961497,-0.998877,60.017067,0,14924.6504,112560.8828,-111813.2169,151017.0248,14940.66458,150000,-4910,1,0
2025-10-15T00:07:55.000+00:00,0,45,151847,150000,-150000,151016.4925,-150009.2188,6252.217285,354.980031,-0.998877,60.006603,0,13201.45022,112901.352,-112203.3938,151015.1287,13202.66475,150000,-9930,1,0
2025-10-15T00:08:00.000+00:00,0,45,151985,150000,-150000,150995.0674,-149970.5625,10279.66699,354.968435,-0.998877,60.006603,0,13009.753,112750.0024,-112199.3449,150997.0798,13010.72045,150000,-6820,1,0
2025-10-15T00:08:05.000+00:00,0,45,151857,150000,-150000,150998.7803,-149978.625,8132.364258,354.92334,-0.998877,60.006603,0,12317.93308,112480.4718,-112227.1192,151002.3384,12327.93791,150000,-7490,1,0
2025-10-15T00:08:10.000+00:00,0,45,151930,150000,-150000,150994.3475,-149989.5313,9622.061523,354.940206,-0.998877,60.006603,0,12668.21187,112817.1841,-112328.4385,150995.4822,14291.56869,150000,-7160,1,0
2025-10-15T00:08:15.000+00:00,0,45,152042,150000,-150000,151015.9031,-149958.9375,6820.121094,354.973714,-0.998877,60.006603,0,14284.26739,112386.9581,-111867.2834,151016.8714,14286.37757,150000,-5550,1,0
2025-10-15T00:08:20.000+00:00,0,45,151853,150000,-150000,150993.4093,-150006.25,10327.91309,354.949117,-0.998877,60.006603,0,13989.74138,112846.9911,-112364.4194,150995.0167,14007.35347,150000,-5850,1,0
