Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-15T00:08:25.000+00:00,0,45,152156,150000,-150000,151006.8197,-149964.375,8764.335937,355.003642,-0.998877,60.006603,0,13972.79073,112536.9262,-112020.5381,151001.6317,13974.22068,150000,-7360,1,0
2025-10-15T00:08:30.000+00:00,0,45,152198,150000,-150000,151030.7711,-149952.7656,10881.17578,354.968842,-0.998877,60.006603,0,16094.2749,112752.6555,-111839.4035,151026.1408,16091.51635,150000,-3780,1,0
2025-10-15T00:08:35.000+00:00,0,45,152265,150000,-150000,151040.579,-149924.4844,10149.31543,355.071462,-0.998877,60.006603,0,12681.90056,112750.556,-111696.4885,151042.3196,16071.99651,150000,-7110,1,0
2025-10-15T00:08:40.000+00:00,0,45,152010,150000,-150000,151002.8187,-149975.9063,10172.61523,354.971354,-0.998877,60.006603,0,13040.89842,112810.4579,-112137.9264,151003.5417,12985.23739,150000,-6790,1,0
2025-10-15T00:08:45.000+00:00,0,45,151877,150000,-150000,151005.7346,-150026.3906,8709.724609,354.959829,-0.998877,60.006603,0,12846.67323,112703.118,-112239.0124,151010.4808,12853.58191,150000,-8900,1,0
2025-10-15T00:08:50.000+00:00,0,45,151933,150000,-150000,150985.5603,-149977.1406,9875.860352,354.940216,-0.99836,60.007778,0,12654.46573,112857.5624,-112201.6747,150985.1941,12657.61799,150000,-7170,1,0
2025-10-15T00:08:55.000+00:00,0,45,152189,150000,-150000,151035.2939,-149958.8906,9861.016602,354.934214,-0.99836,59.994556,0,16552.2396,112699.4835,-111885.1675,151035.2939,16567.87313,150000,-3290,1,0
2025-10-15T00:09:00.000+00:00,0,45,152286,150000,-150000,151044.5153,-149926.6094,6465.027832,355.151967,-0.99836,59.994556,0,16535.1661,112965.302,-111693.3657,151050.1073,13152.30863,150000,-6620,1,0
2025-10-15T00:09:05.000+00:00,0,45,151809,150000,-150000,150986.4041,-150082.3281,13084.49121,354.923604,-0.99836,59.994556,0,13621.17229,113394.765,-112571.5598,150997.346,9554.619284,150000,-6240,1,0
2025-10-15T00:09:10.000+00:00,0,45,152149,150000,-150000,151022.8144,-149940.9375,9910.46582,354.977834,-0.99836,59.994556,0,14346.02969,112439.7828,-112053.8133,151024.6083,14325.75621,150000,-5480,1,0
2025-10-15T00:09:15.000+00:00,0,45,151960,150000,-150000,151020.3208,-150002.4531,7658.631836,355.07193,-0.99836,59.994556,0,13148.2215,112756.7282,-112443.6196,151021.9671,13152.62718,150000,-6630,1,0
2025-10-15T00:09:20.000+00:00,0,45,151988,150000,-150000,151040.1517,-149970.3438,8548.801758,354.966492,-0.99836,59.994556,0,14011.44589,112770.3871,-112185.6225,151040.2801,14008.98935,150000,-5770,1,0
2025-10-15T00:09:25.000+00:00,0,45,151852,150000,-150000,151044.6722,-149991.0938,7927.181152,354.930196,-0.99836,59.994556,0,13200.91334,112666.9921,-112376.9063,151044.7085,13202.09008,150000,-8230,1,0
2025-10-15T00:09:30.000+00:00,0,45,152069,150000,-150000,151021.1229,-149960.7188,8269.308594,354.949463,-0.99836,59.994556,0,14229.56302,112717.4006,-112225.8387,151023.807,14238.83706,150000,-5550,1,0
2025-10-15T00:09:35.000+00:00,0,45,151998,150000,-150000,151040.0643,-149977.7344,9743.513672,355.002401,-0.99836,59.994556,0,13061.15562,113064.6352,-112207.2663,151038.0885,13063.28941,150000,-10020,1,0
2025-10-15T00:09:40.000+00:00,0,45,151456,150000,-150000,150974.4287,-150039.5313,11485.78906,354.85318,-0.99836,59.994091,0,11393.55375,113179.9483,-113036.5696,150980.227,15067.3923,150000,-8440,1,0
2025-10-15T00:09:45.000+00:00,0,45,152090,150000,-150000,151035.4459,-149933.2969,8058.819824,354.991852,-0.99836,59.994091,0,15075.60256,112441.8729,-112276.6586,151031.7737,15082.04766,150000,-4790,1,0
2025-10-15T00:09:50.000+00:00,0,45,152171,150000,-150000,151054.5903,-149970.75,8059.49707,354.986491,-0.99836,59.983932,0,17134.4023,112914.7351,-112087.5889,151055.5797,17142.0652,150000,-2660,1,0
2025-10-15T00:09:55.000+00:00,0,45,152405,150000,-150000,151063.5519,-149934.5313,7332.148437,355.154958,-0.99836,59.983932,0,17119.43842,112931.3679,-111842.2376,151064.4569,17120.85878,150000,-7660,1,0
2025-10-15T00:10:00.000+00:00,0,45,151904,150000,-150000,150981.4364,-149974.0469,11789.41504,354.945638,-0.99836,60.007534,0,13377.57017,113146.9295,-112441.7298,150988.9325,13380.97575,150000,-6440,1,0
2025-10-15T00:10:05.000+00:00,0,45,152030,150000,-150000,151013.5254,-149961.5938,7970.287598,354.935394,-0.99836,60.007534,0,14264.93174,112454.8059,-112236.1713,151015.2732,14265.95747,150000,-5530,1,0
2025-10-15T00:10:10.000+00:00,0,45,151848,150000,-150000,151002.9608,-149992.125,8557.782227,354.891418,-0.99836,60.007534,0,14130.80768,112900.8526,-112577.0264,151005.3595,14139.75653,150000,-5660,1,0
2025-10-15T00:10:15.000+00:00,0,45,152064,150000,-150000,151031.1651,-149955.0938,9485.944336,354.846741,-0.99836,60.007534,0,14120.02195,112804.9822,-112206.3024,151023.5086,14128.43058,150000,-6460,1,0
2025-10-15T00:10:20.000+00:00,0,45,152181,150000,-150000,151060.6334,-149970.7188,5312.684082,355.029989,-0.99836,60.007534,0,15842.69379,113024.3692,-112058.4679,151064.541,15842.69379,150000,-3960,1,0
2025-10-15T00:10:25.000+00:00,0,45,152016,150000,-150000,151038.5249,-149990.5625,7515.626953,354.972575,-0.99836,60.007534,0,13587.96303,112719.4307,-112095.0151,151027.7984,11908.64481,150000,-7830,1,0
2025-10-15T00:10:30.000+00:00,0,45,152244,150000,-150000,151042.2237,-149974.4688,10632.95313,354.892029,-0.99836,60.007534,0,16274.74139,113063.0976,-111992.555,151029.4713,16282.96816,150000,-3550,1,0
2025-10-15T00:10:35.000+00:00,0,45,152281,150000,-150000,151059.0799,-149958.4375,5259.385742,354.986603,-0.99836,59.996838,0,15719.52991,112411.6196,-111877.7652,151063.7928,15714.0507,150000,-4060,1,0
2025-10-15T00:10:40.000+00:00,0,45,151933,150000,-150000,151022.501,-149986.1875,8594.71582,355.047028,-0.99836,59.996838,0,12526.54917,112806.5988,-112337.8206,151021.3458,12528.72477,150000,-7220,1,0
2025-10-15T00:10:45.000+00:00,0,45,151650,150000,-150000,150979.8275,-149998.5938,10268.44727,354.986552,-0.99836,59.996838,0,10065.19255,113189.8147,-112728.4044,150991.4693,10066.78073,150000,-9710,1,0
2025-10-15T00:10:50.000+00:00,0,45,152297,150000,-150000,151025.5489,-149989.5156,9371.569336,355.118347,-0.998042,60.008068,0,15059.43466,112767.5957,-111962.9213,151008.1297,15057.81119,150000,-4770,1,0
2025-10-15T00:10:55.000+00:00,0,45,152133,150000,-150000,151030.9954,-149943.2656,10095.67676,355.124888,-0.998042,60.008068,0,14410.77401,113078.099,-112077.9063,151045.0852,14410.09641,150000,-10360,1,0
2025-10-15T00:11:00.000+00:00,0,45,152110,150000,-150000,150996.931,-150003.4375,13112.57813,354.893931,-0.998042,60.008068,0,13176.09991,113225.0211,-112117.5746,151000.9793,13187.47341,150000,-6660,1,0
2025-10-15T00:11:05.000+00:00,0,45,152079,150000,-150000,151010.5179,-149992.8281,9360.126953,354.905436,-0.998042,60.008068,0,12456.96834,112868.2397,-111995.948,151013.1639,12458.24325,150000,-7340,1,0
2025-10-15T00:11:10.000+00:00,0,45,151950,150000,-150000,151002.6848,-149994.3125,9459.386719,354.891774,-0.998042,60.008068,0,12327.13278,112774.7404,-112496.084,151004.7033,12319.15349,150000,-7470,1,0
2025-10-15T00:11:15.000+00:00,0,45,151997,150000,-150000,151037.7377,-149958.7969,7096.647461,355.023,-0.998042,60.008068,0,14034.04134,112449.0673,-112195.4519,151038.1168,14042.87387,150000,-5770,1,0
2025-10-15T00:11:20.000+00:00,0,45,151879,150000,-150000,151020.2549,-150003.9219,9606.384766,354.957621,-0.998042,60.008068,0,15398.56594,113018.7508,-112450.4151,151020.831,15410.8012,150000,-4430,1,0
2025-10-15T00:11:25.000+00:00,0,45,152382,150000,-150000,151051.1887,-149941.2344,8655.857422,355.065735,-0.998042,59.99749,0,15380.52911,112364.5309,-111819.7461,151052.4605,14894.89552,150000,-4890,1,0
2025-10-15T00:11:30.000+00:00,0,45,152125,150000,-150000,151027.7885,-149959.9219,9702.535156,355.099681,-0.998042,59.99749,0,13172.08858,112887.2156,-112402.0537,151010.0897,13176.52971,150000,-6600,1,0
2025-10-15T00:11:35.000+00:00,0,45,151861,150000,-150000,150995.6774,-149984.1406,9640.157227,354.973979,-0.998042,60.008568,0,12661.19388,113036.8292,-112169.6411,150996.2051,12673.04069,150000,-7110,1,0
2025-10-15T00:11:40.000+00:00,0,45,152083,150000,-150000,151018.4604,-149969.7813,6754.022949,355.009532,-0.998042,60.008568,0,14145.73536,112318.7692,-112238.4906,151025.6978,13432.29249,150000,-5640,1,0
2025-10-15T00:11:45.000+00:00,0,45,151931,150000,-150000,151018.1233,-149982.6094,7571.141113,355.025441,-0.998042,60.008568,0,14204.78265,112693.107,-112385.6263,151017.886,14204.86002,150000,-5580,1,0
2025-10-15T00:11:50.000+00:00,0,45,152328,150000,-150000,151070.2936,-149934.8125,5215.302246,355.076803,-0.998042,60.011856,0,17066.58389,112396.9263,-111890.3537,151070.2936,17065.71499,150000,-2730,1,0
2025-10-15T00:11:55.000+00:00,0,45,151871,150000,-150000,151040.5179,-150018.0156,9112.619141,354.942708,-0.998042,60.011856,0,13873.61307,112956.1911,-112575.5903,151023.3042,13880.73543,150000,-5910,1,0
2025-10-15T00:12:00.000+00:00,0,45,152060,150000,-150000,151022.3278,-149946.4844,7788.774902,355.084493,-0.998042,60.011856,0,13860.94919,112715.4032,-112142.6955,151021.9339,13871.29312,150000,-8120,1,0
2025-10-15T00:12:05.000+00:00,0,45,151718,150000,-150000,151002.0295,-150057.2969,10591.67285,354.9157,-0.998042,60.011856,0,11800.79377,112958.5637,-112866.5213,151009.6595,10533.08612,150000,-8010,1,0
2025-10-15T00:12:10.000+00:00,0,45,152402,150000,-150000,151060.4902,-149910.2188,7667.624023,355.095113,-0.998042,60.011856,0,16508.07224,112698.9192,-111657.7449,151066.4755,16507.31718,150000,-3350,1,0
2025-10-15T00:12:15.000+00:00,0,45,151549,150000,-150000,151137.2608,-149851.3594,10054.52148,354.9817,-0.998042,60.011856,0,11244.88669,113197.7271,-112874.2428,151152.1027,11245.4918,150000,-8570,1,0
2025-10-15T00:12:20.000+00:00,0,45,152322,150000,-150000,151097.5572,-149984.5469,8420.073242,355.124929,-0.998042,60.011856,0,16332.11025,112464.234,-111628.1084,151091.8537,16332.44192,150000,-3520,1,0
2025-10-15T00:12:25.000+00:00,0,45,152003,150000,-150000,151076.3595,-149985,9909.1875,355.002848,-0.998042,60.011856,0,12926.33281,112858.9964,-111932.6053,151080.1946,12925.96883,150000,-10190,1,0
2025-10-15T00:12:30.000+00:00,0,45,152237,150000,-150000,151028.2353,-149991.4063,10862.90723,354.852163,-0.998042,60.011856,0,16025.14692,112860.8404,-111961.1971,151036.5224,16032.92983,150000,-3850,1,0
2025-10-15T00:12:35.000+00:00,0,45,152299,150000,-150000,151054.1774,-149914.4375,7052.991211,355.041921,-0.998042,59.996597,0,15377.59585,112461.509,-111739.9972,151050.6983,15995.7321,150000,-4450,1,0
2025-10-15T00:12:40.000+00:00,0,45,151734,150000,-150000,151012.5627,-150034.3906,12128.66602,354.979899,-0.998042,59.996597,0,11379.14847,113117.2378,-112533.2782,151014.8632,11379.98488,150000,-8460,1,0
2025-10-15T00:12:45.000+00:00,0,45,151899,150000,-150000,151004.0773,-149980.6875,9454.043945,355.002645,-0.998042,59.985874,0,12773.64006,112455.4527,-112185.7816,151004.1085,12781.74299,150000,-7070,1,0
2025-10-15T00:12:50.000+00:00,0,45,151749,150000,-150000,151023.2032,-150005.1563,8436.279297,355.031932,-0.998681,59.985218,0,11475.32648,112614.7338,-112509.8863,151025.5152,11474.86854,150000,-8340,1,0
2025-10-15T00:12:55.000+00:00,0,45,151965,150000,-150000,151012.2862,-149967.4219,11231.91992,355.029531,-0.998681,59.985218,0,15372.03787,112987.1811,-112129.6035,151022.3005,15395.7517,150000,-4500,1,0
2025-10-15T00:13:00.000+00:00,0,45,151830,150000,-150000,151036.5714,-149943.8906,5946.152832,355.015493,-0.998681,59.985218,0,13510.93321,112682.7437,-112194.0431,151037.3582,15350.49962,150000,-6300,1,0
2025-10-15T00:13:05.000+00:00,0,45,152336,150000,-150000,151063.3918,-149960.7813,9325.864258,354.966736,-0.998681,59.985218,0,16033.20797,112812.9646,-111631.7262,151063.4892,16042.65119,150000,-3820,1,0
2025-10-15T00:13:10.000+00:00,0,45,152115,150000,-150000,151053.9807,-149988.7188,6429.116699,355.08607,-0.998681,59.985218,0,14233.74024,112323.5263,-111890.1975,151054.819,14232.41187,150000,-6740,1,0
2025-10-15T00:13:15.000+00:00,0,45,152274,150000,-150000,151043.2857,-149954.0938,8869.210937,354.993195,-0.998681,59.985218,0,15315.784,112668.4576,-111872.63,151051.1875,15316.92221,150000,-4510,1,0
2025-10-15T00:13:20.000+00:00,0,45,152146,150000,-150000,151043.1705,-149974.2656,8983.708008,354.955088,-0.998681,59.985218,0,13845.46356,112682.0096,-111823.4968,151047.6643,13845.65978,150000,-5940,1,0
2025-10-15T00:13:25.000+00:00,0,45,152866,150000,-150000,151071.184,-149871.0313,12385.98438,355.098612,-0.998681,59.985218,0,19937.42089,112982.2403,-111051.031,151072.542,19942.50461,150000,10,1,0
2025-10-15T00:13:30.000+00:00,0,45,152485,150000,-150000,151083.0642,-149886,6360.41748,355.099559,-0.998681,59.985218,0,16480.40681,112468.2014,-111324.3305,151083.0642,16495.97204,150000,-6670,1,0
2025-10-15T00:13:35.000+00:00,0,45,152230,150000,-150000,151023.7507,-149946.5938,9914.256836,354.905629,-0.998681,59.99688,0,13693.33079,112638.4936,-112033.8851,151038.9085,13696.3487,150000,-6140,1,0
2025-10-15T00:13:40.000+00:00,0,45,152183,150000,-150000,151007.8641,-149959.7031,7358.219727,354.914052,-0.998681,59.99688,0,13001.32933,112369.5792,-111787.4133,151011.7977,13004.12055,150000,-6800,1,0
2025-10-15T00:13:45.000+00:00,0,45,151864,150000,-150000,151016.4329,-149992.9219,9990.69043,354.918335,-0.998681,60.007362,0,12960.90947,112589.7777,-112235.2755,151016.5196,12974.80198,150000,-6880,1,0
2025-10-15T00:13:50.000+00:00,0,45,152099,150000,-150000,151029.2764,-149968.8594,7923.180176,354.933258,-0.999054,60.007458,0,13411.832,112224.5159,-112025.4041,151029.6107,13424.36174,150000,-6410,1,0
2025-10-15T00:13:55.000+00:00,0,45,152224,150000,-150000,151041.4563,-149959.8594,7497.785156,354.968801,-0.999054,59.99696,0,16036.83472,112416.5973,-111712.1958,151042.5433,14881.01159,150000,-3790,1,0
2025-10-15T00:14:00.000+00:00,0,45,152255,150000,-150000,151059.7169,-149951.5,4779.869141,355.064565,-0.999054,59.99696,0,16022.06305,112201.4856,-111791.5872,151065.1996,14645.57348,150000,-5140,1,0
2025-10-15T00:14:05.000+00:00,0,45,151904,150000,-150000,151022.9836,-150014.5313,8888.750977,354.995188,-0.999054,59.99696,0,12637.75487,112803.4207,-112135.8216,151026.3425,12806.27304,150000,-7180,1,0
2025-10-15T00:14:10.000+00:00,0,45,151918,150000,-150000,151029.0593,-149992.8125,7778.396973,354.944031,-0.999054,59.99696,0,12799.79079,112424.8022,-112090.1414,151032.7317,12805.75692,150000,-7010,1,0
2025-10-15T00:14:15.000+00:00,0,45,151957,150000,-150000,151039.1096,-150003.375,7759.030762,354.960205,-0.999054,59.99696,0,13122.9354,112290.1895,-112095.1388,151039.1096,13125.92438,150000,-6670,1,0
2025-10-15T00:14:20.000+00:00,0,45,152210,150000,-150000,151040.8829,-149951.3125,8517.993164,355.002889,-0.999054,59.99696,0,14740.67324,112457.1603,-111898.7495,151049.9174,14741.38214,150000,-5080,1,0
2025-10-15T00:14:25.000+00:00,0,45,152105,150000,-150000,151054.8481,-149965.8438,8102.877441,354.961924,-0.999054,59.99696,0,14708.97274,112565.5389,-112009.4924,151057.2629,14709.76359,150000,-6890,1,0
2025-10-15T00:14:30.000+00:00,0,45,152031,150000,-150000,151019.7368,-149983.6406,7768.821289,354.960724,-0.999054,60.007168,0,13064.49426,112457.1691,-112096.0836,151022.3485,11158.45643,150000,-6730,1,0
2025-10-15T00:14:35.000+00:00,0,45,151870,150000,-150000,151017.7335,-150006.1094,8636.337891,354.816437,-0.999054,60.007168,0,13574.14395,112679.7584,-112257.5104,151008.6072,11290.03104,150000,-6280,1,0
2025-10-15T00:14:40.000+00:00,0,45,152511,150000,-150000,151087.7178,-149920.9219,8155.003418,355.057994,-0.999054,60.007168,0,17956.77536,112287.5671,-111326.7185,151094.0336,17981.4356,150000,-1900,1,0
2025-10-15T00:14:45.000+00:00,0,45,152255,150000,-150000,151097.1891,-149955.4219,5633.623047,355.083242,-0.999054,60.007168,0,17181.69792,112591.328,-111587.749,151097.8108,17185.18701,150000,-5960,1,0
2025-10-15T00:14:50.000+00:00,0,45,152107,150000,-150000,151036.4124,-149962.4844,9018.064453,354.97464,-0.998355,60.010426,0,14447.77932,112704.8856,-111804.7806,151039.8708,14450.15196,150000,-5370,1,0
2025-10-15T00:14:55.000+00:00,0,45,151822,150000,-150000,151025.423,-149982.7969,8288.681641,354.892934,-0.998355,60.010426,0,11413.36079,112483.2823,-112027.1657,151013.185,11171.36604,150000,-8620,1,0
2025-10-15T00:15:00.000+00:00,0,45,152163,150000,-150000,151053.5248,-149954.3125,8280.223633,354.973073,-0.998355,60.010426,0,14966.53911,112482.6513,-112038.9827,151054.3571,14966.76071,150000,-4850,1,0
2025-10-15T00:15:05.000+00:00,0,45,152248,150000,-150000,151072.2352,-149957.4844,7580.755859,354.974508,-0.998355,60.010426,0,16914.79563,112735.684,-111825.7651,151074.4423,16901.51044,150000,-2910,1,0
2025-10-15T00:15:10.000+00:00,0,45,152310,150000,-150000,151045.3742,-149923.6719,9935.583008,354.883474,-0.998355,60.010426,0,15916.13959,112846.1196,-111845.0628,151047.051,15916.32032,150000,-3920,1,0
2025-10-15T00:15:15.000+00:00,0,45,152182,150000,-150000,151073.5848,-149954.3438,4136.495117,354.973521,-0.998355,60.010426,0,15912.30329,112155.9943,-111807.5887,151065.1887,15917.48623,150000,-4480,1,0
2025-10-15T00:15:20.000+00:00,0,45,152039,150000,-150000,151068.4746,-150026.4688,8466.516602,354.9422,-0.998355,59.996605,0,13585.18733,112583.0606,-112157.2088,151069.442,13589.64076,150000,-6210,1,0
2025-10-15T00:15:25.000+00:00,0,45,152123,150000,-150000,151051.8327,-149984.7969,8458.094727,355.077393,-0.998355,59.996605,0,13919.86123,112674.5333,-111930.2649,151052.2344,13921.97075,150000,-5880,1,0
2025-10-15T00:15:30.000+00:00,0,45,152444,150000,-150000,151069.827,-149937.625,3475.671631,354.962158,-0.998355,60.006908,0,16039.96809,112520.0685,-111652.7391,151067.2529,16052.80196,150000,-3810,1,0
2025-10-15T00:15:35.000+00:00,0,45,152094,150000,-150000,151084.3546,-149952.9844,6705.814453,355.010854,-0.998355,60.006908,0,15462.94928,112597.8418,-111967.5382,151067.2529,16052.80196,150000,-6660,1,0
2025-10-15T00:15:40.000+00:00,0,45,152010,150000,-150000,151045.1706,-150001.7813,8067.205566,354.881694,-0.998355,60.006908,0,14127.10527,112648.8128,-112333.5709,151042.8258,12699.76006,150000,-5660,1,0
2025-10-15T00:15:45.000+00:00,0,45,152165,150000,-150000,151077.8225,-149952.4844,5308.617676,354.932648,-0.998355,60.006908,0,15469.25979,112416.8461,-112100.0572,151080.9,15493.40305,150000,-4290,1,0
2025-10-15T00:15:50.000+00:00,0,45,151995,150000,-150000,151072.6401,-150000.6719,8534.053711,354.928599,-0.998355,60.005356,0,12656.66651,112707.7713,-112216.6601,151075.7842,14263.37384,150000,-8090,1,0
2025-10-15T00:15:55.000+00:00,0,45,152270,150000,-150000,151082.4903,-149970.125,7769.024414,354.943431,-0.998355,59.995415,0,15870.59641,112438.046,-111866.4878,151086.2636,15886.53205,150000,-3880,1,0
2025-10-15T00:16:00.000+00:00,0,45,151883,150000,-150000,151077.3076,-150035.7188,10301.08008,355.001872,-0.998355,59.995415,0,12494.76379,113020.2005,-112506.8977,151086.2636,15886.53205,150000,-8230,1,0
2025-10-15T00:16:05.000+00:00,0,45,152049,150000,-150000,151052.5089,-149977.2188,7928.822266,355.053365,-0.998355,59.995415,0,13206.71929,112413.1117,-112273.0765,151056.9463,13209.15121,150000,-6560,1,0
2025-10-15T00:16:10.000+00:00,0,45,151669,150000,-150000,151045.4707,-150050.4531,10120.47656,354.897044,-0.998355,60.00547,0,13395.0391,112833.2051,-112631.2822,151051.6022,13394.44008,150000,-6410,1,0
2025-10-15T00:16:15.000+00:00,0,45,152168,150000,-150000,151079.9883,-149973.6875,10086.13281,354.985219,-0.998355,60.00547,0,15479.00933,112348.1797,-111846.3605,151082.3671,15480.7516,150000,-4340,1,0
2025-10-15T00:16:20.000+00:00,0,45,151700,150000,-150000,151055.9883,-150030.25,10354.71191,354.968394,-0.998355,60.00547,0,12481.74794,112734.4825,-112670.5751,151059.737,12481.74794,150000,-7320,1,0
2025-10-15T00:16:25.000+00:00,0,45,152025,150000,-150000,151047.6733,-149982.3594,6968.383789,354.941101,-0.998355,60.00547,0,13369.4791,112721.5955,-112112.7959,151050.1403,13377.11586,150000,-6410,1,0
2025-10-15T00:16:30.000+00:00,0,45,152129,150000,-150000,151076.6815,-149990.6563,7743.864258,354.996572,-0.998355,60.00547,0,13745.69803,112540.4545,-112216.42,151080.264,13743.92366,150000,-6030,1,0
2025-10-15T00:16:35.000+00:00,0,45,152113,150000,-150000,151077.4745,-150000.8438,8419.291992,354.860026,-0.998355,60.00547,0,15140.98326,112701.1465,-112079.7772,151081.907,15140.9292,150000,-4660,1,0
2025-10-15T00:16:40.000+00:00,0,45,152155,150000,-150000,151085.8324,-149981.7813,7684.356934,354.852895,-0.998355,60.00547,0,15527.18703,112622.4173,-112101.2673,151092.3941,15532.05479,150000,-4270,1,0
2025-10-15T00:16:45.000+00:00,0,45,152372,150000,-150000,151087.1289,-149963.8906,7066.837891,355.22109,-0.999396,59.994385,0,15516.83197,112607.793,-111895.3385,151084.2607,15515.36244,150000,-5260,1,0
2025-10-15T00:16:50.000+00:00,0,45,152267,150000,-150000,151091.9575,-149950.8125,10441.71875,354.957102,-0.997574,59.979908,0,15769.78446,113040.8222,-111908.4274,151063.7425,15778.62909,150000,-4030,1,0
2025-10-15T00:16:55.000+00:00,0,45,152247,150000,-150000,151112.4963,-149965.2656,3716.616211,355.140859,-0.997574,59.979908,0,16025.69845,112437.1423,-111890.5765,151078.3364,9259.459558,150000,-3750,1,0
2025-10-15T00:17:00.000+00:00,0,45,151760,150000,-150000,151057.6039,-150029.125,10499.69727,354.830424,-0.997574,59.979908,0,12331.10142,112928.557,-112515.8797,151075.76,9296.172063,150000,-7480,1,0
2025-10-15T00:17:05.000+00:00,0,45,152121,150000,-150000,151068.0566,-149927.2656,10487.79688,355.119283,-0.997574,59.979908,0,14730.37381,112473.3164,-112035.8256,151068.0566,14743.57148,150000,-5090,1,0
2025-10-15T00:17:10.000+00:00,0,45,151890,150000,-150000,151057.7667,-150013.7813,7894.166016,354.807373,-0.997574,59.979908,0,14870.14646,112723.9987,-112429.4042,151058.5876,14867.50319,150000,-4940,1,0
2025-10-15T00:17:15.000+00:00,0,45,152231,150000,-150000,151101.8445,-149947.5156,7714.67627,354.923686,-0.997574,59.979908,0,15565.87293,112459.322,-111993.9977,151107.6907,15567.92377,150000,-4230,1,0
2025-10-15T00:17:20.000+00:00,0,45,152235,150000,-150000,151127.7884,-149980.9063,4739.848145,354.979594,-0.997574,59.979908,0,16201.2326,112283.6083,-112036.5411,151130.5068,16201.79464,150000,-3560,1,0
2025-10-15T00:17:25.000+00:00,0,45,151770,150000,-150000,151090.7305,-150013.4219,10420.05176,355.037638,-0.997574,59.993893,0,12111.01173,112937.2069,-112433.8321,151106.082,14505.12659,150000,-7600,1,0
2025-10-15T00:17:30.000+00:00,0,45,151770,150000,-150000,151035.3784,-150015.4531,10366.28809,354.919607,-0.997574,60.004986,0,13086.89796,112788.7665,-112602.6977,151037.8094,13084.01052,150000,-6730,1,0
2025-10-15T00:17:35.000+00:00,0,45,152735,150000,-150000,151139.1134,-149884.8438,9325.227539,355.056803,-0.997574,60.004986,0,19856.04149,112375.2043,-111334.2864,151146.445,19874.85997,150000,10,1,0
2025-10-15T00:17:40.000+00:00,0,45,152244,150000,-150000,151158.5515,-149909.1563,4682.035156,355.095144,-0.997574,60.004986,0,18108.18774,112374.2016,-111864.5313,151160.7831,18128.0173,150000,-1670,1,0
2025-10-15T00:17:45.000+00:00,0,45,151931,150000,-150000,151114.5167,-150026.5156,8138.055664,354.84611,-0.997574,59.994492,0,13830.30233,112763.0951,-112469.019,151088.6134,13830.19341,150000,-5940,1,0
2025-10-15T00:17:50.000+00:00,0,45,152309,150000,-150000,151110.8736,-149952.0469,5955.830566,355.032247,-0.997574,59.988823,0,15798.39148,112249.5253,-111842.3377,151107.7746,15437.80769,150000,-3970,1,0
2025-10-15T00:17:55.000+00:00,0,45,151910,150000,-150000,151090.6784,-150007.8594,9323.395508,354.955485,-0.997574,59.988823,0,15059.30778,112865.0371,-112354.838,151071.7775,11872.14529,150000,-4740,1,0
2025-10-15T00:18:00.000+00:00,0,45,152249,150000,-150000,151113.2759,-149943.5938,4901.173828,354.966512,-0.997574,59.98444,0,16412.69583,112291.4652,-111896.2578,151115.9781,16408.86274,150000,-3370,1,0
2025-10-15T00:18:05.000+00:00,0,45,152268,150000,-150000,151115.4483,-149956.7031,8371.317383,355.198415,-0.997574,59.98444,0,13014.26956,112660.325,-111898.3814,151116.5292,14716.23024,150000,-6710,1,0
2025-10-15T00:18:10.000+00:00,0,45,152209,150000,-150000,151102.1359,-149959.3125,8360.336914,354.990641,-0.997574,59.98444,0,14982.82556,112667.8128,-111896.3022,151103.0936,14988.4724,150000,-4790,1,0
2025-10-15T00:18:15.000+00:00,0,45,152086,150000,-150000,151112.2073,-149971.0625,6756.091309,355.089386,-0.997574,59.99514,0,14526.55551,112449.9549,-112080.0866,151103.221,14188.51316,150000,-5550,1,0
2025-10-15T00:18:20.000+00:00,0,45,152132,150000,-150000,151105.5198,-150026.2813,8610.168945,355.010264,-0.997574,60.006073,0,13074.17181,112748.0183,-112104.6371,151106.3516,13421.99678,150000,-6340,1,0
2025-10-15T00:18:25.000+00:00,0,45,152056,150000,-150000,151102.8628,-149994.3906,6379.553711,354.982758,-0.997574,60.006073,0,13908.55867,112528.0471,-112171.0967,151094.5811,13914.9832,150000,-5850,1,0
2025-10-15T00:18:30.000+00:00,0,45,152337,150000,-150000,151109.217,-149957.3906,8931.467773,354.902028,-0.997574,60.006073,0,15253.25661,112813.5667,-111809.6921,151113.4823,15254.50196,150000,-4550,1,0
2025-10-15T00:18:35.000+00:00,0,45,151999,150000,-150000,151138.6919,-150038.9063,8801.501953,354.883189,-0.997574,60.006073,0,11365.13823,112846.8489,-112286.892,151100.5908,14054.2422,150000,-8430,1,0
2025-10-15T00:18:40.000+00:00,0,45,152574,150000,-150000,151253.3807,-149778,8591.542969,355.010254,-0.997574,60.006073,0,18087.35294,112692.4444,-111530.2672,151274.1416,18075.1439,150000,-1760,1,0
2025-10-15T00:18:45.000+00:00,0,45,152475,150000,-150000,151193.5658,-150036.6875,8163.507324,355.077566,-0.999291,60.006073,0,14684.55655,112506.9354,-111316.8128,151224.1556,18076.69219,150000,-5100,1,0
2025-10-15T00:18:50.000+00:00,0,45,152041,150000,-150000,151096.666,-150034.1875,11550.99805,354.819326,-0.997039,60.008617,0,16391.58385,112805.1179,-112078.7718,151110.9268,16395.79706,150000,-3500,1,0
2025-10-15T00:18:55.000+00:00,0,45,152202,150000,-150000,151127.5048,-149923.6406,5217.59082,355.052012,-0.997039,60.008617,0,14300.56222,112170.4973,-111688.4673,151127.5048,14300.46104,150000,-5520,1,0
2025-10-15T00:19:00.000+00:00,0,45,152196,150000,-150000,151126.9115,-149971.75,6254.800293,354.949188,-0.997039,60.008617,0,14743.13333,112122.5393,-111890.3882,151128.6398,14748.28293,150000,-5080,1,0
2025-10-15T00:19:05.000+00:00,0,45,151978,150000,-150000,151122.8749,-149986.375,9396.548828,355.006307,-0.997039,60.008617,0,14007.33839,112680.1112,-112076.6948,151127.3945,14008.88554,150000,-5840,1,0
2025-10-15T00:19:10.000+00:00,0,45,152211,150000,-150000,151103.1102,-149965.8125,8883.951172,354.952026,-0.997039,60.008617,0,17737.26786,112490.192,-111802.9751,151102.971,13373.56803,150000,-2120,1,0
2025-10-15T00:19:15.000+00:00,0,45,152596,150000,-150000,151163.1728,-149892.9375,2068.495117,355.004262,-0.997039,60.008617,0,17748.93072,111957.8559,-111389.4814,151163.1728,17637.4374,150000,-2200,1,0
2025-10-15T00:19:20.000+00:00,0,45,152004,150000,-150000,151149.006,-150021.0469,6586.396973,354.885712,-0.997039,60.008617,0,14245.34936,112298.4426,-111949.2831,151150.2521,14246.3717,150000,-6500,1,0
2025-10-15T00:19:25.000+00:00,0,45,152152,150000,-150000,151119.8561,-149992.7344,6565.674316,354.975739,-0.997039,60.008617,0,14246.40399,112135.6331,-111876.9428,151122.9182,14246.00074,150000,-5560,1,0
2025-10-15T00:19:30.000+00:00,0,45,151995,150000,-150000,151101.5721,-150019.6719,8529.805664,355.002808,-0.997039,60.008617,0,12139.58224,112481.5867,-112035.5826,151096.9721,12142.82771,150000,-7670,1,0
2025-10-15T00:19:35.000+00:00,0,45,152556,150000,-150000,151163.657,-149900.7969,7356.796387,355.119273,-0.997039,60.008617,0,19102.90141,112285.4418,-111333.003,151174.9132,19109.67068,150000,-760,1,0
2025-10-15T00:19:40.000+00:00,0,45,152551,150000,-150000,151174.5895,-149945.625,7151.845703,355.160319,-0.997039,60.008617,0,15695.11943,112324.4103,-111299.6307,151171.2413,15696.91759,150000,-4090,1,0
2025-10-15T00:19:45.000+00:00,0,45,152156,150000,-150000,151129.1141,-150009.7188,7301.466309,355.045268,-0.997039,60.008617,0,15570.53248,112276.366,-111930.9985,151132.472,15571.83219,150000,-4260,1,0
2025-10-15T00:19:50.000+00:00,0,45,152395,150000,-150000,151158.8546,-149948.3125,7291.440918,354.939372,-0.997039,60.014523,0,16806.63833,112071.8363,-111618.5516,151160.0998,16811.98179,150000,-3020,1,0
2025-10-15T00:19:55.000+00:00,0,45,151850,150000,-150000,151136.9447,-150032.5625,9250.416992,354.824707,-0.997039,60.017406,0,13964.89178,112516.6419,-112268.2103,151137.48,13967.96082,150000,-5870,1,0
2025-10-15T00:20:00.000+00:00,0,45,152500,150000,-150000,151137.2118,-149923.8438,9231.951172,355.041707,-0.997039,60.017406,0,17359.63564,112294.1098,-111480.9347,151143.3941,17364.27334,150000,-2500,1,0
2025-10-15T00:20:05.000+00:00,0,45,152147,150000,-150000,151136.2476,-149992.5938,6322.267578,354.912252,-0.997039,60.017406,0,15474.42103,112145.6829,-112031.2321,151140.4874,15483.82144,150000,-4330,1,0
2025-10-15T00:20:10.000+00:00,0,45,152206,150000,-150000,151145.3505,-149977.0781,5634.25,354.888855,-0.997039,60.017406,0,15470.45374,112124.1272,-111733.8058,151147.0602,15471.54431,150000,-5940,1,0
2025-10-15T00:20:15.000+00:00,0,45,152134,150000,-150000,151136.4551,-149997.7031,6480.936523,354.962443,-0.997039,60.017406,0,14208.75882,112170.0905,-112025.1762,151145.5808,14218.7443,150000,-5580,1,0
2025-10-15T00:20:20.000+00:00,0,45,152154,150000,-150000,151140.7006,-150009.375,6473.068848,354.902262,-0.997039,60.017406,0,14137.85122,112085.9221,-111874.3493,151144.2979,14135.46182,150000,-5660,1,0
2025-10-15T00:20:25.000+00:00,0,45,152094,150000,-150000,151131.0611,-150004.7656,7264.068359,355.031484,-0.997039,60.017406,0,13516.70743,112277.1424,-112015.4313,151131.4284,13520.94939,150000,-6290,1,0
2025-10-15T00:20:30.000+00:00,0,45,152680,150000,-150000,151196.1619,-150008.3281,6015.585449,354.940776,-0.997039,60.017406,0,19887.375,112033.712,-111426.6391,151194.1532,19875.38633,150000,10,1,0
2025-10-15T00:20:35.000+00:00,0,45,152474,150000,-150000,151200.2597,-149978.6094,4758.160645,355.033244,-0.997039,60.007374,0,18125.37517,112373.9362,-111427.8093,151200.6842,18125.96871,150000,-5000,1,0
2025-10-15T00:20:40.000+00:00,0,45,152403,150000,-150000,151148.4386,-149942.3125,9690.907227,354.844615,-0.997039,59.99625,0,16497.43457,112797.2501,-111563.2012,151153.7576,16504.55004,150000,-3340,1,0
2025-10-15T00:20:45.000+00:00,0,45,152380,150000,-150000,151173.8216,-149971.4375,5258.381348,355.083496,-0.997039,59.985207,0,16486.84307,112064.5745,-111590.6848,151172.6333,16489.10354,150000,-5550,1,0
2025-10-15T00:20:50.000+00:00,0,45,151869,150000,-150000,151118.8678,-150032.7969,8504.217773,354.938232,-0.998705,59.984146,0,11014.01828,112367.3373,-112251.363,151144.9164,11897.88678,150000,-8790,1,0
2025-10-15T00:20:55.000+00:00,0,45,152014,150000,-150000,151105.3538,-149979,8559.475586,354.953969,-0.998705,59.984146,0,15921.03481,112340.4826,-112160.5717,151129.2622,17915.55038,150000,-1990,1,0
2025-10-15T00:21:00.000+00:00,0,45,152565,150000,-150000,151174.0806,-149892.4844,6866.739258,354.967468,-0.998705,59.984146,0,17902.41939,112082.0288,-111381.851,151174.0806,17912.31285,150000,-3040,1,0
2025-10-15T00:21:05.000+00:00,0,45,152168,150000,-150000,151178.9826,-150023.7344,6085.133301,354.985036,-0.998705,59.984146,0,14208.9301,112222.1501,-111919.8098,151179.3671,14209.70438,150000,-5580,1,0
2025-10-15T00:21:10.000+00:00,0,45,152162,150000,-150000,151166.473,-150033.7969,5831.062988,354.995778,-0.998705,59.99691,0,14095.48597,112477.9036,-111921.537,151168.3053,14100.0026,150000,-9020,1,0
2025-10-15T00:21:15.000+00:00,0,45,152565,150000,-150000,151129.9268,-149955.1406,11340.94531,354.927684,-0.998705,59.99691,0,19916.82901,112835.6607,-111482.0415,151160.2662,19943.60219,150000,649670,1,0
2025-10-15T00:21:20.000+00:00,0,45,152788,150000,-150000,151179.0911,-149979.8281,5349.151367,354.839172,-0.998705,60.008141,0,19890.01518,112148.6456,-111183.9326,151179.7181,19898.45042,150000,-3330,1,0
2025-10-15T00:21:25.000+00:00,0,45,152754,150000,-150000,151207.8542,-149915.8438,6416.666992,355.472666,-0.998705,59.969151,0,19863.33388,112310.6927,-111059.2808,151207.4705,23316.9346,150000,10,1,0
2025-10-15T00:21:30.000+00:00,0,45,152252,150000,-150000,151205.1241,-149940.2344,6426.786133,355.203369,-0.998705,59.979164,0,16434.34736,112353.8887,-111609.0224,151204.5239,13078.54298,150000,-6670,1,0
2025-10-15T00:21:35.000+00:00,0,45,151997,150000,-150000,151117.7508,-150011.6875,9772.833984,354.921458,-0.998705,59.979164,0,13192.3744,112714.0588,-112065.5276,151118.2435,13203.90114,150000,-6600,1,0
2025-10-15T00:21:40.000+00:00,0,45,151967,150000,-150000,151107.707,-149995.25,13080.28613,355.03125,-0.998705,59.979164,0,12128.18683,113173.2198,-111964.2227,151111.0991,12126.7138,150000,-7760,1,0
2025-10-15T00:21:45.000+00:00,0,45,152433,150000,-150000,151144.9057,-149928.3906,7400.035645,354.899648,-0.998705,59.979164,0,16557.41024,111994.5683,-111582.9013,151127.1175,16550.56912,150000,-3360,1,0
2025-10-15T00:21:50.000+00:00,0,45,152299,150000,-150000,151135.1023,-149964.0938,7130.73584,354.948537,-0.999673,59.978409,0,15784.99199,112284.2882,-111691.8993,151140.155,15782.91374,150000,-7390,1,0
2025-10-15T00:21:55.000+00:00,0,45,152121,150000,-150000,151103.5345,-149965.4688,9059.231445,354.865356,-0.999673,59.978409,0,13235.13021,112506.6623,-112038.7221,151108.3984,13238.37007,150000,-6610,1,0
2025-10-15T00:22:00.000+00:00,0,45,152228,150000,-150000,151144.9249,-149938.4063,4152.269043,354.934255,-0.999673,59.978409,0,16445.77832,111829.7622,-111643.1165,151140.4975,15621.15948,150000,-3390,1,0
2025-10-15T00:22:05.000+00:00,0,45,152349,150000,-150000,151164.2477,-149945.2188,6436.616699,354.923686,-0.999673,59.978409,0,16441.31796,112221.5579,-111736.3959,151161.3845,13050.51052,150000,-6720,1,0
2025-10-15T00:22:10.000+00:00,0,45,152372,150000,-150000,151150.6794,-150011.2969,7828.928711,354.862356,-0.999673,59.978409,0,16465.07457,112341.886,-111723.2322,151143.9857,16465.82482,150000,-3360,1,0
2025-10-15T00:22:15.000+00:00,0,45,152398,150000,-150000,151156.2228,-149943.4219,8031.727051,354.98583,-0.999673,59.978409,0,13662.69606,112741.1525,-111576.8098,151157.8454,13664.98484,150000,-6110,1,0
2025-10-15T00:22:20.000+00:00,0,45,152412,150000,-150000,151159.0335,-149976.4688,8384.285156,354.864909,-0.999673,59.978409,0,16119.90016,112571.9378,-111845.1431,151160.2005,16142.93142,150000,-3670,1,0
2025-10-15T00:22:25.000+00:00,0,45,152395,150000,-150000,151158.6525,-149975.5938,6710.376465,355.055155,-0.999673,59.990772,0,12734.15935,112586.4231,-111802.7527,151158.5012,12747.17488,150000,-7010,1,0
2025-10-15T00:22:30.000+00:00,0,45,152079,150000,-150000,151142.5189,-150008.9688,6765.245605,354.915965,-0.999673,59.990772,0,13886.9051,112320.0335,-112267.1823,151144.3985,13892.82351,150000,-5880,1,0
2025-10-15T00:22:35.000+00:00,0,45,152148,150000,-150000,151153.7786,-149987.5,6485.522949,354.980784,-0.999673,59.990772,0,13884.84787,112424.8946,-112194.7692,151146.6186,13884.934,150000,-9210,1,0
2025-10-15T00:22:40.000+00:00,0,45,152314,150000,-150000,151156.0061,-149951.8125,8958.121094,354.910543,-0.999673,60.001488,0,15291.62177,112718.1709,-111836.0886,151151.6322,15259.05281,150000,-4510,1,0
2025-10-15T00:22:45.000+00:00,0,45,152154,150000,-150000,151172.3353,-149963.9531,5939.892578,354.938934,-0.999673,60.001488,0,14982.8948,112325.0592,-111999.9102,151168.0271,13193.82066,150000,-4790,1,0
2025-10-15T00:22:50.000+00:00,0,45,152106,150000,-150000,151160.8331,-150018.7969,6243.766113,355.136373,-0.999122,59.99556,0,13671.88117,112435.0713,-112166.3329,151161.6845,13681.9897,150000,-6080,1,0
2025-10-15T00:22:55.000+00:00,0,45,151688,150000,-150000,151115.9261,-150055.5625,12093.23633,354.852132,-0.999122,60.012184,0,9115.043129,113119.4589,-112758.4193,151130.2287,10873.41378,150000,-8980,1,0
2025-10-15T00:23:00.000+00:00,0,45,152107,150000,-150000,151113.6799,-149957.0156,12012.04688,354.920848,-0.999122,60.012184,0,13280.20285,112814.6144,-112085.0275,151113.8064,13282.70824,150000,-6560,1,0
2025-10-15T00:23:05.000+00:00,0,45,152211,150000,-150000,151155.465,-149968.3438,6218.91748,354.97348,-0.999122,60.012184,0,15041.3619,112270.7884,-111956.3847,151163.1291,15040.9635,150000,-4800,1,0
2025-10-15T00:23:10.000+00:00,0,45,152150,150000,-150000,151168.4703,-149983.8594,6514.394043,354.925751,-0.999122,60.012184,0,14518.15062,112328.8853,-111953.9014,151174.2648,14526.65361,150000,-5280,1,0
2025-10-15T00:23:15.000+00:00,0,45,152039,150000,-150000,151159.5522,-150008.8281,7095.01709,354.985728,-0.999122,60.012184,0,12485.67504,112412.5447,-112203.2654,151159.5522,12490.65728,150000,-7390,1,0
2025-10-15T00:23:20.000+00:00,0,45,152336,150000,-150000,151166.5199,-149960.4219,7151.921387,355.014557,-0.999122,60.012184,0,16255.15691,112257.6819,-111774.7821,151166.7274,16265.95292,150000,-3560,1,0
2025-10-15T00:23:25.000+00:00,0,45,152107,150000,-150000,151157.237,-150018.4531,8129.505371,354.915405,-0.999122,60.002041,0,13811.66616,112623.591,-112074.0645,151133.7402,12094.12867,150000,-7670,1,0
2025-10-15T00:23:30.000+00:00,0,45,152171,150000,-150000,151140.8373,-150011.0313,6792.829102,354.980113,-0.999122,60.002041,0,14580.61835,112238.2512,-112095.314,151154.3278,14581.08486,150000,-5220,1,0
2025-10-15T00:23:35.000+00:00,0,45,152109,150000,-150000,151139.771,-149965.5,9375.00293,354.953359,-0.999122,60.002041,0,12886.35631,112669.2738,-112108.8883,151149.1639,12880.07978,150000,-6880,1,0
2025-10-15T00:23:40.000+00:00,0,45,152172,150000,-150000,151119.4384,-149997.0156,7711.51709,354.945638,-0.999122,60.002041,0,12596.61779,112428.082,-112115.2223,151122.7127,11761.35732,150000,-8020,1,0
2025-10-15T00:23:45.000+00:00,0,45,152185,150000,-150000,151118.6572,-149974.125,10011.0752,354.879333,-0.999122,60.002041,0,15230.33752,112712.1032,-112094.9933,151089.7516,11761.35732,150000,-4610,1,0
2025-10-15T00:23:50.000+00:00,0,45,152374,150000,-150000,151153.099,-149930.625,5263.856934,355.058828,-0.999122,60.007755,0,15206.83495,112138.6678,-111863.8371,151160.5974,14201.91112,150000,-5590,1,0
2025-10-15T00:23:55.000+00:00,0,45,152242,150000,-150000,151134.8621,-150037.7031,8667.582031,354.907969,-0.999122,60.007755,0,13459.09483,112622.1394,-112068.0337,151139.7018,13471.86779,150000,-6340,1,0
2025-10-15T00:24:00.000+00:00,0,45,152238,150000,-150000,151131.969,-149970.5,9429.925781,355.182994,-0.999122,60.012718,0,13352.17914,112942.7344,-111893.2709,151132.857,13357.77578,150000,-6440,1,0
2025-10-15T00:24:05.000+00:00,0,45,151874,150000,-150000,151082.9507,-150024.4063,12841.18848,354.809041,-0.999122,60.012718,0,11838.84512,113203.4761,-112663.2616,151069.1497,11838.84512,150000,-8050,1,0
2025-10-15T00:24:10.000+00:00,0,45,152098,150000,-150000,151118.1012,-149941.25,9633.96582,355.054301,-0.999122,60.012718,0,13772.76212,112324.4658,-112093.411,151120.8505,13771.69107,150000,-6100,1,0
2025-10-15T00:24:15.000+00:00,0,45,151876,150000,-150000,151110.2276,-150009.1875,9114.176758,354.924205,-0.999122,60.012718,0,12991.67621,112897.6615,-112432.2906,151110.904,12990.12463,150000,-6850,1,0
2025-10-15T00:24:20.000+00:00,0,45,152189,150000,-150000,151150.0898,-149965.4219,8004.497559,354.988668,-0.999122,60.012718,0,14507.85795,112279.563,-111924.0754,151147.5915,11110.85318,150000,-5330,1,0
2025-10-15T00:24:25.000+00:00,0,45,151745,150000,-150000,151131.4006,-150031.2656,9103.642578,354.949158,-0.999122,60.012718,0,10385.82797,112718.9277,-112542.5682,151124.8905,10383.2466,150000,-9400,1,0
2025-10-15T00:24:30.000+00:00,0,45,152120,150000,-150000,151121.0593,-149972.625,10772.75293,355.018768,-0.999122,60.012718,0,13423.1899,112734.5429,-112003.7251,151126.7907,13433.31837,150000,-6420,1,0
2025-10-15T00:24:35.000+00:00,0,45,152175,150000,-150000,151129.2876,-150033.4531,9439.823242,355.079763,-0.999122,60.012718,0,13420.57921,112808.8317,-112136.352,151133.8971,13421.41095,150000,-9750,1,0
2025-10-15T00:24:40.000+00:00,0,45,152273,150000,-150000,151111.9955,-149957.2344,11466.11816,354.904388,-0.999122,60.012718,0,14496.57382,112926.0334,-111858.5117,151088.746,13337.27755,150000,-5360,1,0
2025-10-15T00:24:45.000+00:00,0,45,152258,150000,-150000,151145.7892,-149951.0313,6202.732422,355.070424,-0.999122,60.012718,0,14497.26716,112186.7223,-111893.2632,151148.0856,13578.79779,150000,-6250,1,0
2025-10-15T00:24:50.000+00:00,0,45,151584,150000,-150000,151141.8972,-149981.0313,14265.57324,354.94397,-0.997311,60.014893,0,9378.591171,113274.0833,-112849.3956,151163.277,12747.55784,150000,-10520,1,0
2025-10-15T00:24:55.000+00:00,0,45,152128,150000,-150000,151279.2879,-149758.7813,10131.66406,354.970937,-0.997311,60.014893,0,13995.87905,112353.6249,-112033.9968,151281.0939,13994.73733,150000,-5890,1,0
2025-10-15T00:25:00.000+00:00,0,45,152240,150000,-150000,151213.9382,-150071.9375,8942.990234,355.149139,-0.997311,60.014893,0,13978.59187,112861.5425,-111855.0872,151213.2225,13978.40926,150000,-9230,1,0
2025-10-15T00:25:05.000+00:00,0,45,152320,150000,-150000,151140.9975,-149923.7656,12262.44629,355.130229,-0.997311,60.014893,0,14830.51594,112892.7799,-111557.1961,151142.4743,14837.17763,150000,-5110,1,0
2025-10-15T00:25:10.000+00:00,0,45,152142,150000,-150000,151154.4969,-149948.5,6820.416992,355.168752,-0.997311,60.014893,0,14620.77068,112523.4893,-111840.449,151154.8529,14628.73364,150000,-7160,1,0
2025-10-15T00:25:15.000+00:00,0,45,152100,150000,-150000,151107.9053,-150043.9844,10951.84473,355.018677,-0.997311,60.014893,0,12018.13157,112774.4494,-112119.7117,151098.0128,12018.34863,150000,-7890,1,0
2025-10-15T00:25:20.000+00:00,0,45,151987,150000,-150000,151120.3533,-149980.6719,7881.48291,354.947245,-0.997311,60.014893,0,11979.90583,112376.3916,-112096.3084,151119.3782,11979.82119,150000,-10140,1,0
2025-10-15T00:25:25.000+00:00,0,45,151845,150000,-150000,151118.2639,-150021.5469,9868.576172,355.012594,-0.997311,60.014893,0,10330.98887,112614.7294,-112262.8813,151116.5573,10322.91666,150000,-9530,1,0
2025-10-15T00:25:30.000+00:00,0,45,152033,150000,-150000,151116.5427,-150006.375,9224.200195,354.990804,-0.997311,60.014893,0,11864.63141,112317.1505,-112066.2874,151124.2954,11868.07084,150000,-8010,1,0
2025-10-15T00:25:35.000+00:00,0,45,151872,150000,-150000,151105.158,-150027.5469,9841.951172,354.938487,-0.997311,60.014893,0,13149.27635,112551.6824,-112261.2377,151107.823,13162.51154,150000,-6760,1,0
2025-10-15T00:25:40.000+00:00,0,45,152198,150000,-150000,151124.1385,-149964.2969,9804.772461,355.020426,-0.997311,60.014893,0,13140.39061,112249.848,-111709.7204,151128.6019,13152.49432,150000,-6820,1,0
2025-10-15T00:25:45.000+00:00,0,45,151827,150000,-150000,151114.561,-150029.8906,9116.964844,354.926809,-0.997311,60.014893,0,11647.68553,112431.996,-112285.4319,151118.2047,11656.23184,150000,-8220,1,0
2025-10-15T00:25:50.000+00:00,0,45,152192,150000,-150000,151119.7325,-149972.4531,7887.348633,354.961802,-0.998605,60.011654,0,13098.07874,112088.5831,-111943.8493,151122.0386,13098.88483,150000,-6780,1,0
2025-10-15T00:25:55.000+00:00,0,45,152314,150000,-150000,151126.4335,-149938.5938,9824.633789,355.067383,-0.998605,60.011654,0,14568.53465,112588.9587,-111837.4917,151128.7115,14567.29542,150000,-5330,1,0
2025-10-15T00:26:00.000+00:00,0,45,152231,150000,-150000,151145.3296,-149951.9063,10000.09961,354.997691,-0.998605,60.011654,0,12892.63074,112605.5285,-111623.3844,151130.0922,10869.99524,150000,-6950,1,0
2025-10-15T00:26:05.000+00:00,0,45,152026,150000,-150000,151115.1846,-150024.4219,9388.973633,354.883952,-0.998605,60.002075,0,13313.70865,112425.9831,-112184.1292,151123.4216,13312.74617,150000,-6590,1,0
2025-10-15T00:26:10.000+00:00,0,45,152300,150000,-150000,151174.3949,-149951.0625,6238.905273,355.092336,-0.998605,59.990986,0,14996.28827,111937.7591,-111662.7671,151166.0592,14998.8545,150000,-4910,1,0
2025-10-15T00:26:15.000+00:00,0,45,151998,150000,-150000,151165.4008,-150069.1875,12114.27148,355.141123,-0.998605,59.990986,0,10652.22736,112901.2549,-111929.8741,151148.2182,10654.23712,150000,-9160,1,0
2025-10-15T00:26:20.000+00:00,0,45,151916,150000,-150000,151077.0172,-150014.7031,11770.52832,354.877157,-0.998605,60.001053,0,11204.96148,112630.0307,-112278.1345,151077.8201,11212.31882,150000,-8710,1,0
2025-10-15T00:26:25.000+00:00,0,45,152057,150000,-150000,151119.6201,-149969.8281,7464.245117,355.005391,-0.998605,60.001053,0,12634.11638,112234.6845,-112022.4736,151121.1804,12641.74122,150000,-7260,1,0
2025-10-15T00:26:30.000+00:00,0,45,152113,150000,-150000,151125.0284,-149981.9531,9983.341797,355.042664,-0.998605,60.001053,0,12457.84017,112617.1296,-112011.9506,151125.1509,12468.80947,150000,-7430,1,0
2025-10-15T00:26:35.000+00:00,0,45,151969,150000,-150000,151121.6668,-150046.0313,10502.50488,354.976715,-0.998605,60.011139,0,12386.41125,112766.7444,-112061.6323,151123.9255,12661.35261,150000,-10800,1,0
2025-10-15T00:26:40.000+00:00,0,45,152167,150000,-150000,151148.0562,-149960.7969,8557.357422,355.107025,-0.998605,60.011139,0,17627.47334,112643.7078,-111851.8,151170.6383,17626.24559,150000,-2300,1,0
2025-10-15T00:26:45.000+00:00,0,45,152491,150000,-150000,151187.0918,-149930.9531,5770.058594,355.23641,-0.998605,60.011139,0,14203.29571,112528.6049,-111404.3154,151194.6315,14209.72209,150000,-5630,1,0
2025-10-15T00:26:50.000+00:00,0,45,152268,150000,-150000,151170.8957,-149967.3281,8722.256836,354.8172,-0.998403,60.015537,0,14484.14038,112562.4506,-111727.5874,151170.4305,14492.15906,150000,-5380,1,0
2025-10-15T00:26:55.000+00:00,0,45,152099,150000,-150000,151173.4584,-149994.875,6284.326172,355.193604,-0.998403,60.015537,0,14022.06492,112364.3024,-111956.0477,151175.5443,14027.36735,150000,-6620,1,0
2025-10-15T00:27:00.000+00:00,0,45,152138,150000,-150000,151124.0267,-149994.7969,10211.64063,354.950531,-0.998403,60.015537,0,14192.44205,112728.9535,-112028.405,151124.0303,15364.86257,150000,-4520,1,0
2025-10-15T00:27:05.000+00:00,0,45,152312,150000,-150000,151163.3402,-149942.6094,6815.50293,355.15033,-0.998403,60.015537,0,15367.73105,112290.4858,-111682.8231,151146.7286,9368.905131,150000,-7100,1,0
2025-10-15T00:27:10.000+00:00,0,45,152196,150000,-150000,151130.168,-150009.25,10141.01563,354.9198,-0.998403,60.015537,0,14299.8192,112515.9499,-112127.0339,151144.0647,14302.61494,150000,-5590,1,0
2025-10-15T00:27:15.000+00:00,0,45,152308,150000,-150000,151141.4352,-149978.25,9136.722656,354.991333,-0.998403,60.015537,0,12444.53549,112303.2847,-111634.7587,151141.4998,14281.72009,150000,-7400,1,0
2025-10-15T00:27:20.000+00:00,0,45,152235,150000,-150000,151127.0875,-149997.0156,12539.69727,354.937826,-0.998403,60.015537,0,15021.59216,112897.2372,-111938.2214,151127.1095,15039.27615,150000,-4900,1,0
2025-10-15T00:27:25.000+00:00,0,45,152433,150000,-150000,151146.5591,-149941,7903.557129,354.955109,-0.998403,60.015537,0,15001.76485,112404.8508,-111606.5134,151146.5591,15005.65569,150000,-8230,1,0
2025-10-15T00:27:30.000+00:00,0,45,152171,150000,-150000,151155.0393,-149986.3906,8285.339844,355.04187,-0.998403,60.015537,0,14627.55161,112271.9857,-111852.8194,151162.1685,14626.77668,150000,-5240,1,0
2025-10-15T00:27:35.000+00:00,0,45,152266,150000,-150000,151166.0781,-149990.25,6585.814941,355.164591,-0.998403,60.015537,0,14621.63294,112181.3186,-111766.0639,151166.6951,14624.38059,150000,-6900,1,0
2025-10-15T00:27:40.000+00:00,0,45,151696,150000,-150000,151120.2269,-150061.6563,11926.15527,354.86555,-0.998403,60.015537,0,12002.65864,112755.4548,-112554.989,151126.148,15380.98084,150000,-7880,1,0
2025-10-15T00:27:45.000+00:00,0,45,152354,150000,-150000,151150.7722,-149929.875,7527.773926,355.123535,-0.998403,60.015537,0,15372.47143,112304.3205,-111562.2435,151155.787,15375.97035,150000,-4540,1,0
2025-10-15T00:27:50.000+00:00,0,45,151750,150000,-150000,151125.9195,-150035.5156,9551.423828,355.032593,-0.998362,60.015537,0,10943.2898,112630.9469,-112262.9632,151132.1656,10950.22197,150000,-9850,1,0
2025-10-15T00:27:55.000+00:00,0,45,152149,150000,-150000,151109.4624,-149970.8594,11716.4082,354.986084,-0.998362,60.015537,0,12978.85202,112861.2263,-111953.3106,151110.4161,12995.23771,150000,-6960,1,0
