Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-15T00:28:00.000+00:00,0,45,152016,150000,-150000,151133.6701,-149986.3125,6920.405762,355.030853,-0.998362,60.015537,0,12630.99447,112384.335,-112009.1793,151135.6295,12600.37913,150000,-7270,1,0
2025-10-15T00:28:05.000+00:00,0,45,152193,150000,-150000,151150.4245,-149980.4844,10298.12207,354.837657,-0.998362,60.000244,0,15470.68627,112897.8893,-111810.5703,151168.4884,15458.73286,150000,-4430,1,0
2025-10-15T00:28:10.000+00:00,0,45,152208,150000,-150000,151184.0049,-149949.2813,4129.271484,355.148539,-0.998362,60.000244,0,15450.99701,112233.9469,-111832.0371,151184.0049,15452.72464,150000,-6700,1,0
2025-10-15T00:28:15.000+00:00,0,45,151898,150000,-150000,151155.8013,-150038.5781,9427.287109,355.164215,-0.998362,60.000244,0,11768.03004,112837.8449,-112219.2851,151156.3721,11767.26427,150000,-8050,1,0
2025-10-15T00:28:20.000+00:00,0,45,152064,150000,-150000,151106.1336,-150039.125,12831.20606,354.951599,-0.998362,60.000244,0,14185.57709,113004.9433,-111920.4328,151105.8085,14182.46486,150000,-5750,1,0
2025-10-15T00:28:25.000+00:00,0,45,152206,150000,-150000,151172.9435,-149948.7031,7934.53418,354.900808,-0.998362,60.000244,0,15008.33806,111922.6526,-111707.9304,151173.6106,15011.17921,150000,-4900,1,0
2025-10-15T00:28:30.000+00:00,0,45,152252,150000,-150000,151183.3853,-149984.8281,7784.623535,355.072347,-0.998362,60.000244,0,14958.86053,112775.0308,-111870.4838,151183.3853,14978.83639,150000,-8080,1,0
2025-10-15T00:28:35.000+00:00,0,45,152161,150000,-150000,151144.6831,-149983.125,9948.31543,354.945312,-0.998362,60.000244,0,13072.32231,112643.0261,-112007.1944,151145.7026,13046.90024,150000,-6810,1,0
2025-10-15T00:28:40.000+00:00,0,45,152061,150000,-150000,151160.0002,-150007.6719,7493.410645,354.943736,-0.998362,60.000244,0,13026.91396,112367.6751,-112134.3081,151147.4761,11487.4567,150000,-7840,1,0
2025-10-15T00:28:45.000+00:00,0,45,152378,150000,-150000,151159.5706,-149967.2344,7968.486816,354.989522,-0.998362,59.998375,0,15260.85092,112386.5955,-111827.1271,151161.8173,15266.34961,150000,-4570,1,0
2025-10-15T00:28:50.000+00:00,0,45,151975,150000,-150000,151135.6341,-150026.2969,10322.0918,354.878001,-0.998362,59.994453,0,14003.86103,112808.8884,-112369.0061,151124.6825,14009.86882,150000,-5840,1,0
2025-10-15T00:28:55.000+00:00,0,45,152361,150000,-150000,151167.0409,-149954.5781,8855.671875,354.965169,-0.998362,59.994453,0,14813.03666,112165.4256,-111747.7773,151176.2371,14816.69621,150000,-5010,1,0
2025-10-15T00:29:00.000+00:00,0,45,152100,150000,-150000,151171.5531,-150011.2031,8903.789062,354.968679,-0.998362,59.994453,0,11693.42674,112559.5722,-112315.7021,151180.4998,12480.0582,150000,-8090,1,0
2025-10-15T00:29:05.000+00:00,0,45,152050,150000,-150000,151141.9074,-150009,8624.370117,354.898102,-0.998362,59.994453,0,12252.2441,112518.9707,-112258.3804,151143.3122,12254.19274,150000,-7550,1,0
2025-10-15T00:29:10.000+00:00,0,45,152165,150000,-150000,151165.0033,-150005,7811.275879,355.048228,-0.998362,59.994453,0,13342.40716,112248.4083,-112100.0592,151176.2791,13334.80285,150000,-6470,1,0
2025-10-15T00:29:15.000+00:00,0,45,152121,150000,-150000,151153.054,-149987.5781,10962.16113,354.961263,-0.998362,59.994453,0,16274.05893,112754.8129,-112071.097,151157.7123,16267.78908,150000,-3610,1,0
2025-10-15T00:29:20.000+00:00,0,45,152599,150000,-150000,151179.0663,-149906.25,5881.507812,355.258738,-0.998362,60.018642,0,16246.91317,112335.4028,-111568.3947,151181.7272,16257.6516,150000,-6210,1,0
2025-10-15T00:29:25.000+00:00,0,45,152344,150000,-150000,151187.279,-150029.3594,9261.618164,354.839223,-0.998362,60.018642,0,15192.56718,112768.076,-112124.3398,151192.8942,17540.01416,150000,-4640,1,0
2025-10-15T00:29:30.000+00:00,0,45,152541,150000,-150000,151215.9433,-149937.2188,5354.067383,355.062775,-0.998362,60.018642,0,17530.44565,112418.7898,-111610.1331,151196.5896,17537.46253,150000,-2310,1,0
2025-10-15T00:29:35.000+00:00,0,45,151860,150000,-150000,151163.5774,-150035.8906,10889.61621,354.936178,-0.998362,60.018642,0,12006.44676,112949.4292,-112322.0169,151138.4702,12007.7142,150000,-7800,1,0
2025-10-15T00:29:40.000+00:00,0,45,152774,150000,-150000,151208.2796,-149880.8594,7968.505371,355.044098,-0.998362,60.018642,0,18649.99736,112383.8524,-111269.1673,151201.1897,18666.05864,150000,-1230,1,0
2025-10-15T00:29:45.000+00:00,0,45,151976,150000,-150000,151190.5429,-150012.3594,9146.334961,354.937256,-0.998362,60.018642,0,13229.74118,112819.0216,-112278.8818,151194.902,13233.98701,150000,-6530,1,0
2025-10-15T00:29:50.000+00:00,0,45,152287,150000,-150000,151159.9752,-149952.7969,8692.612305,354.902456,-0.998688,60.015804,0,14884.79087,112386.0397,-111865.8612,151173.9428,13336.43429,150000,-4930,1,0
2025-10-15T00:29:55.000+00:00,0,45,152087,150000,-150000,151169.6461,-149994.9688,7596.055664,354.95988,-0.998688,60.015804,0,15240.02714,112590.2406,-112119.7816,151170.4557,15244.73295,150000,-4580,1,0
2025-10-15T00:30:00.000+00:00,0,45,152379,150000,-150000,151171.9428,-149948.75,5850.360352,355.024272,-0.998688,60.015804,0,15229.45574,112565.8628,-111688.5198,151171.6785,13604.43558,150000,-6180,1,0
2025-10-15T00:30:05.000+00:00,0,45,152366,150000,-150000,151165.8927,-149963.1875,9221.398437,354.928314,-0.998688,60.015804,0,16347.17363,112764.1763,-111765.3465,151165.8927,16350.10136,150000,-3490,1,0
2025-10-15T00:30:10.000+00:00,0,45,152515,150000,-150000,151202.4144,-149948.2344,5089.834473,355.050913,-0.998688,60.008278,0,16323.88346,111923.5286,-111686.563,151207.0874,16324.25018,150000,-4320,1,0
2025-10-15T00:30:15.000+00:00,0,45,151871,150000,-150000,151191.9498,-149999.4063,9446.458984,354.983999,-0.998688,60.008278,0,12089.98878,112557.4913,-112302.6525,151192.5859,12088.87272,150000,-9630,1,0
2025-10-15T00:30:20.000+00:00,0,45,152134,150000,-150000,151140.4593,-149986.25,9331.477539,354.990733,-0.998688,60.008278,0,12697.48016,112521.7832,-112057.7166,151140.8654,12710.0345,150000,-7100,1,0
2025-10-15T00:30:25.000+00:00,0,45,152448,150000,-150000,151183.4718,-149918.125,9907.34082,355.049937,-0.998688,60.008278,0,17131.35231,112628.472,-111648.8423,151166.0432,17132.52629,150000,-2730,1,0
2025-10-15T00:30:30.000+00:00,0,45,152469,150000,-150000,151199.8804,-149920,5747.786621,355.059947,-0.998688,60.008278,0,13885.69476,112632.8684,-111627.0903,151197.9114,13712.30661,150000,-6060,1,0
2025-10-15T00:30:35.000+00:00,0,45,152286,150000,-150000,151183.8375,-149943.8906,9106.120117,354.985158,-0.998688,60.008278,0,14906.69767,112770.2621,-111840.0467,151184.1211,14906.30769,150000,-4910,1,0
2025-10-15T00:30:40.000+00:00,0,45,152097,150000,-150000,151188.0808,-149979.1094,9766.939453,354.949931,-0.998688,60.008278,0,14028.92544,113081.3393,-112106.2798,151192.6134,10173.09324,150000,-9610,1,0
2025-10-15T00:30:45.000+00:00,0,45,152191,150000,-150000,151158.9753,-149996.4688,9299.442383,354.894368,-0.998688,60.008278,0,12546.57646,112507.0738,-112115.9033,151161.7013,12546.11852,150000,-7270,1,0
2025-10-15T00:30:50.000+00:00,0,45,152068,150000,-150000,151171.1199,-150004.1875,7559.891602,354.878113,-0.998721,60.012684,0,14091.77175,112444.2671,-112177.5618,151173.6769,14100.6673,150000,-5720,1,0
2025-10-15T00:30:55.000+00:00,0,45,152229,150000,-150000,151195.8738,-150000.1563,6912.773437,354.954407,-0.998721,60.012684,0,14088.98976,112150.1197,-111862.1735,151198.2439,14090.91625,150000,-5820,1,0
2025-10-15T00:31:00.000+00:00,0,45,152057,150000,-150000,151175.5523,-150021.2969,8182.625,354.941711,-0.998721,60.012684,0,12205.69274,112501.2398,-112292.3694,151176.105,12209.30073,150000,-7570,1,0
2025-10-15T00:31:05.000+00:00,0,45,152230,150000,-150000,151223.7789,-149963.8125,10010.19727,354.929342,-0.998721,60.012684,0,17725.67368,112738.4341,-111763.7781,151284.8239,17722.79535,150000,-2180,1,0
2025-10-15T00:31:10.000+00:00,0,45,152520,150000,-150000,151370.1611,-149700.1406,5184.173828,355.08017,-0.998721,60.012684,0,17695.73585,112531.7001,-111602.2171,151359.5624,17704.03126,150000,-5510,1,0
2025-10-15T00:31:15.000+00:00,0,45,152125,150000,-150000,151234.407,-150047.9844,8621.55957,354.925985,-0.998721,60.012684,0,14722.26447,112230.7024,-111858.7176,151284.8883,14730.03134,150000,-5150,1,0
2025-10-15T00:31:20.000+00:00,0,45,152337,150000,-150000,151200.2593,-149989.375,7033.630859,354.968831,-0.998721,60.012684,0,14712.61129,112150.1341,-111646.525,151196.3415,14715.66048,150000,-7350,1,0
2025-10-15T00:31:25.000+00:00,0,45,152224,150000,-150000,151168.604,-149989.8281,9921.529297,354.888438,-0.998721,60.012684,0,14861.45683,112512.5937,-111857.1865,151168.869,14871.91467,150000,-5010,1,0
2025-10-15T00:31:30.000+00:00,0,45,152273,150000,-150000,151182.2672,-149952.3438,6272.547363,354.914286,-0.998721,60.012684,0,14077.06305,112133.9626,-111645.2743,151177.8471,14074.84143,150000,-5760,1,0
2025-10-15T00:31:35.000+00:00,0,45,152236,150000,-150000,151177.9742,-150008.1406,6262.339844,354.912811,-0.998721,59.998104,0,14075.6276,112099.1442,-111760.0101,151173.3541,14075.6276,150000,-6580,1,0
2025-10-15T00:31:40.000+00:00,0,45,152016,150000,-150000,151175.3812,-150027.0313,8441.563477,354.90212,-0.998721,59.998104,0,11885.1994,112214.2598,-112115.0369,151173.7193,11888.16774,150000,-8740,1,0
2025-10-15T00:31:45.000+00:00,0,45,152116,150000,-150000,151152.858,-149991.8906,8466.003906,354.918264,-0.998721,59.998104,0,12405.01351,112223.0462,-111966.9876,151153.483,12399.87921,150000,-7440,1,0
2025-10-15T00:31:50.000+00:00,0,45,151996,150000,-150000,151168.7709,-150013.875,8277.280273,354.904826,-0.998677,59.99799,0,13308.93261,112271.1601,-112099.0444,151156.8112,11697.04117,150000,-6560,1,0
2025-10-15T00:31:55.000+00:00,0,45,152138,150000,-150000,151168.9143,-149973.7656,7821.345215,354.926005,-0.998677,59.99799,0,13303.54411,112127.0476,-111941.713,151168.9143,13304.16784,150000,-7340,1,0
2025-10-15T00:32:00.000+00:00,0,45,152161,150000,-150000,151186.8585,-150005.125,7014.734375,354.921112,-0.998677,59.99799,0,13558.95133,112034.9792,-111854.4169,151185.5332,13560.9034,150000,-6290,1,0
2025-10-15T00:32:05.000+00:00,0,45,152137,150000,-150000,151174.5905,-150018.8281,9719.543945,354.936351,-0.998677,59.99799,0,14988.85181,112392.0375,-111921.9144,151161.0258,14989.99681,150000,-4920,1,0
2025-10-15T00:32:10.000+00:00,0,45,152499,150000,-150000,151207.3469,-149943.4688,9481.604492,354.903412,-0.998677,59.99799,0,16033.49072,111737.0048,-111538.4576,151196.5258,16033.9388,150000,-3860,1,0
2025-10-15T00:32:15.000+00:00,0,45,152202,150000,-150000,151202.7774,-149989.1094,6771.098145,354.956106,-0.998677,59.98748,0,15005.44829,112083.4472,-111756.5552,151207.5096,15003.69948,150000,-6930,1,0
2025-10-15T00:32:20.000+00:00,0,45,152013,150000,-150000,151183.1297,-150016.125,7957.439453,354.931244,-0.998677,59.98748,0,12292.43224,112258.7971,-112082.6576,151188.4961,12292.47415,150000,-7520,1,0
2025-10-15T00:32:25.000+00:00,0,45,152421,150000,-150000,151185.1537,-150023.75,8865.180664,354.875356,-0.998677,59.98748,0,17274.36344,112282.003,-111929.1168,151186.6671,17276.09573,150000,-2670,1,0
2025-10-15T00:32:30.000+00:00,0,45,152725,150000,-150000,151255.3717,-149914.9844,4524.881348,355.088287,-0.998677,59.98748,0,18421.97791,111895.5076,-111220.4653,151255.2678,18416.76211,150000,-1490,1,0
2025-10-15T00:32:35.000+00:00,0,45,152118,150000,-150000,151224.3887,-150014.2813,9638.152344,354.854146,-0.998677,59.98748,0,11635.86737,112393.6237,-111971.1521,151226.6827,13277.35855,150000,-8160,1,0
2025-10-15T00:32:40.000+00:00,0,45,152596,150000,-150000,151232.9972,-149934.8438,6232.876953,355.011444,-0.998677,59.98748,0,17124.99795,111778.8832,-111403.3634,151234.032,17126.07435,150000,-2770,1,0
2025-10-15T00:32:45.000+00:00,0,45,152072,150000,-150000,151222.1787,-150009.3906,10037.32813,354.888743,-0.998677,59.997894,0,11005.23587,112721.0763,-111903.1621,151227.1231,12484.29371,150000,-8820,1,0
2025-10-15T00:32:50.000+00:00,0,45,152399,150000,-150000,151220.7885,-149955.5,8528.504883,354.900279,-0.998677,59.998924,0,15788.80924,112097.5133,-111486.0055,151221.7967,15790.18263,150000,-4080,1,0
2025-10-15T00:32:55.000+00:00,0,45,152112,150000,-150000,151216.1194,-150034.9531,7548.597656,354.830709,-0.998677,59.998924,0,13438.2177,112186.4884,-111728.213,151216.1194,16659.0919,150000,-6420,1,0
2025-10-15T00:33:00.000+00:00,0,45,152541,150000,-150000,151243.6501,-149950.1719,6082.148437,355.015177,-0.998677,59.998924,0,16666.95308,112119.716,-111406.2993,151242.1506,16670.73865,150000,-3230,1,0
2025-10-15T00:33:05.000+00:00,0,45,152086,150000,-150000,151201.651,-150016.3594,11328.51465,354.835409,-0.998677,59.998924,0,15015.83434,112674.6841,-112002.4508,151180.7208,11651.06885,150000,-4900,1,0
2025-10-15T00:33:10.000+00:00,0,45,152422,150000,-150000,151207.705,-149945.5938,7884.822754,354.947784,-0.998677,59.998924,0,15694.97758,111792.88,-111589.3865,151216.9755,15691.80913,150000,-4210,1,0
2025-10-15T00:33:15.000+00:00,0,45,152062,150000,-150000,151196.8537,-150000.375,8781.21582,354.965607,-0.998677,59.998924,0,10900.57554,112519.6529,-111942.7023,151193.2783,10907.65757,150000,-8920,1,0
2025-10-15T00:33:20.000+00:00,0,45,152348,150000,-150000,151209.8505,-149928.2813,8763.039062,354.991282,-0.998677,59.998924,0,15471.66117,112313.8558,-111698.0206,151212.3109,15474.75472,150000,-4400,1,0
2025-10-15T00:33:25.000+00:00,0,45,152029,150000,-150000,151193.3742,-149946.2188,8699.139648,354.960541,-0.998677,59.998924,0,15315.20909,112681.5803,-111881.074,151212.8725,13878.6904,150000,-4580,1,0
2025-10-15T00:33:30.000+00:00,0,45,152339,150000,-150000,151222.7612,-149957.5156,4782.336914,354.960358,-0.998677,60.007999,0,15300.70587,112049.3507,-111604.6431,151235.754,14778.98114,150000,-5090,1,0
2025-10-15T00:33:35.000+00:00,0,45,152633,150000,-150000,151276.0091,-149916.2188,6492.880859,354.964508,-0.998677,60.007999,0,18543.96483,112066.9863,-111396.955,151276.4506,18541.63891,150000,-1350,1,0
2025-10-15T00:33:40.000+00:00,0,45,152449,150000,-150000,151269.3658,-149961.5625,7724.348145,354.972555,-0.998677,59.997143,0,15139.45814,112317.4326,-111352.1003,151275.0558,15140.40329,150000,-8010,1,0
2025-10-15T00:33:45.000+00:00,0,45,152113,150000,-150000,151203.9491,-150023.4531,8718.863281,354.890544,-0.998677,59.997143,0,12559.72032,112308.0535,-112118.4692,151206.8876,12550.56873,150000,-7280,1,0
2025-10-15T00:33:50.000+00:00,0,45,152376,150000,-150000,151228.3824,-149975.3281,7553.295898,354.941823,-0.998918,60.002377,0,14620.97146,112178.9651,-111597.786,151228.9914,14621.19872,150000,-5230,1,0
2025-10-15T00:33:55.000+00:00,0,45,152261,150000,-150000,151241.8901,-149993.3906,6574.012695,354.89091,-0.998918,60.002377,0,13946.51562,112102.2363,-111851.0243,151246.0401,13946.51562,150000,-5890,1,0
2025-10-15T00:34:00.000+00:00,0,45,152091,150000,-150000,151217.8729,-150002.0625,7888.562988,354.853099,-0.998918,60.002377,0,12684.40674,112176.3802,-111961.4936,151221.5925,12687.70304,150000,-7150,1,0
2025-10-15T00:34:05.000+00:00,0,45,152667,150000,-150000,151263.9842,-149938.0313,6835.866699,354.978607,-0.998918,60.002377,0,17458.1337,111960.2616,-111151.6006,151267.0276,17445.27031,150000,-2440,1,0
2025-10-15T00:34:10.000+00:00,0,45,152162,150000,-150000,151243.1969,-150002.2969,8269.155273,354.921844,-0.998918,60.002377,0,13089.47308,112323.0924,-111824.5122,151232.3686,13095.90623,150000,-6750,1,0
2025-10-15T00:34:15.000+00:00,0,45,152356,150000,-150000,151244.2758,-149953.4844,6410.499023,354.915375,-0.998918,60.002377,0,15386.72923,112051.2244,-111719.816,151225.2873,13295.17042,150000,-4470,1,0
2025-10-15T00:34:20.000+00:00,0,45,152396,150000,-150000,151256.2171,-149967.4375,6511.256348,354.970693,-0.998918,60.007221,0,15624.07637,112129.1553,-111564.5172,151258.3976,15621.38591,150000,-4230,1,0
2025-10-15T00:34:25.000+00:00,0,45,152470,150000,-150000,151260.742,-149908.6563,8798.15625,354.864095,-0.998918,60.007221,0,17543.63448,112315.576,-111617.3022,151270.0977,17523.06661,150000,-2380,1,0
2025-10-15T00:34:30.000+00:00,0,45,152054,150000,-150000,151273.2119,-150033.4688,5403.013184,354.92455,-0.998918,60.007221,0,14141.64657,112183.9229,-111921.6696,151277.722,17507.65163,150000,-5710,1,0
2025-10-15T00:34:35.000+00:00,0,45,152545,150000,-150000,151274.846,-149951.4375,7914.447754,355.014404,-0.998918,60.007221,0,16329.21867,112153.1922,-111408.1657,151268.7755,16337.60629,150000,-3550,1,0
2025-10-15T00:34:40.000+00:00,0,45,152076,150000,-150000,151263.9761,-149973.5313,9221.456055,354.985647,-0.998918,60.007221,0,12943.48176,112317.3176,-111773.7711,151253.0683,14410.10794,150000,-8810,1,0
2025-10-15T00:34:45.000+00:00,0,45,152632,150000,-150000,151284.5147,-149982.4375,8497.621094,354.917267,-0.998918,60.007221,0,17553.52489,112188.8897,-111151.9596,151286.3666,17569.83996,150000,-2350,1,0
2025-10-15T00:34:50.000+00:00,0,45,152428,150000,-150000,151280.0424,-149910.3438,8742.331055,355.028117,-0.998918,60.014668,0,14189.94378,112591.8137,-111302.3922,151280.0525,14193.59776,150000,-5670,1,0
2025-10-15T00:34:55.000+00:00,0,45,152790,150000,-150000,151313.2133,-149925.4531,8720.356445,354.904846,-0.998918,60.014668,0,17797.3624,111889.3409,-111260.3461,151311.4106,17779.81296,150000,-2080,1,0
2025-10-15T00:35:00.000+00:00,0,45,152266,150000,-150000,151300.8189,-150018.8906,7019.623047,354.963104,-0.998918,60.014668,0,14808.60576,112320.9681,-111769.7905,151312.3267,14815.52065,150000,-5760,1,0
2025-10-15T00:35:05.000+00:00,0,45,152236,150000,-150000,151280.5273,-149997.0625,7880.453125,354.950094,-0.998918,60.014668,0,13989.4819,112367.5819,-111976.8328,151280.5273,13993.99741,150000,-7930,1,0
2025-10-15T00:35:10.000+00:00,0,45,152345,150000,-150000,151284.602,-149963.0938,7623.459473,354.862417,-0.998918,60.014668,0,15487.89281,112199.648,-111879.1623,151278.9968,15496.21413,150000,-4320,1,0
2025-10-15T00:35:15.000+00:00,0,45,152604,150000,-150000,151320.9723,-149941.5,4029.330322,354.952087,-0.998918,60.014668,0,17500.50787,111755.7801,-111568.8014,151329.2474,17497.79449,150000,-2320,1,0
2025-10-15T00:35:20.000+00:00,0,45,152205,150000,-150000,151309.9706,-150018.25,6638.670898,354.898214,-0.998918,60.014668,0,13826.33846,112302.6737,-112001.1612,151299.4789,13823.26038,150000,-5930,1,0
2025-10-15T00:35:25.000+00:00,0,45,152517,150000,-150000,151313.9546,-149975.2656,7380.97168,354.843191,-0.998918,60.014668,0,15891.15826,112323.8873,-111650.405,151305.6936,15891.63538,150000,-3900,1,0
2025-10-15T00:35:30.000+00:00,0,45,152520,150000,-150000,151319.0828,-149984.7188,6289.34375,354.844432,-0.998918,60.014668,0,16551.76057,112104.2711,-111659.8384,151323.1431,16555.13584,150000,-3250,1,0
2025-10-15T00:35:35.000+00:00,0,45,152584,150000,-150000,151336.0277,-149966.7969,3010.342529,354.947378,-0.998918,60.014668,0,17202.25043,111874.2199,-111537.7262,151342.7895,17203.41402,150000,-2600,1,0
2025-10-15T00:35:40.000+00:00,0,45,152196,150000,-150000,151313.3803,-150003.2344,7321.901855,354.926595,-0.998918,60.014668,0,14546.46082,112173.3479,-111862.4588,151313.6232,14547.89571,150000,-5240,1,0
2025-10-15T00:35:45.000+00:00,0,45,152350,150000,-150000,151314.2517,-149987.2031,5403.958008,354.904205,-0.998918,60.014668,0,14545.37677,112002.612,-111693.9495,151314.4066,14549.07779,150000,-5710,1,0
2025-10-15T00:35:50.000+00:00,0,45,152594,150000,-150000,151323.5104,-149938.5781,7566.326172,354.937042,-0.999321,60.014668,0,17054.56033,112139.4647,-111450.5983,151298.4245,17057.35674,150000,-2770,1,0
2025-10-15T00:35:55.000+00:00,0,45,152420,150000,-150000,151321.3807,-149950.0469,9012.697266,354.895437,-0.999321,60.014668,0,13679.16246,112475.9191,-111446.7287,151281.8565,12884.43657,150000,-6920,1,0
2025-10-15T00:36:00.000+00:00,0,45,152666,150000,-150000,151340.0748,-149956.2656,7999.15918,354.907349,-0.999321,60.014668,0,16973.17589,112046.1559,-111339.2017,151340.0748,16983.18446,150000,-2880,1,0
2025-10-15T00:36:05.000+00:00,0,45,152305,150000,-150000,151333.94,-150010.9063,5904.256836,354.829702,-0.999321,60.014668,0,15792.02436,112149.5171,-111756.8491,151336.1339,15794.7508,150000,-4000,1,0
2025-10-15T00:36:10.000+00:00,0,45,152478,150000,-150000,151348.3576,-149978.6563,5625.497559,354.899872,-0.999321,60.014668,0,16388.20375,111965.482,-111581.7783,151346.2804,16390.19194,150000,-3400,1,0
2025-10-15T00:36:15.000+00:00,0,45,152444,150000,-150000,151325.0128,-150042.1875,7418.516602,354.886373,-0.999321,60.014668,0,16633.71248,112279.5758,-111836.5119,151342.8936,19874.48566,150000,-3200,1,0
2025-10-15T00:36:20.000+00:00,0,45,152850,150000,-150000,151377.0216,-149901.6406,2948.262695,354.954854,-0.999321,59.997051,0,19866.55972,111650.4521,-111098.9311,151376.2449,19868.84812,150000,10,1,0
2025-10-15T00:36:25.000+00:00,0,45,152246,150000,-150000,151357.3507,-150037.4375,8074.416016,354.985779,-0.999321,59.997051,0,14737.72214,112445.2185,-111751.803,151356.3524,14740.67782,150000,-8330,1,0
2025-10-15T00:36:30.000+00:00,0,45,152526,150000,-150000,151334.6738,-149958.6406,10780.64844,354.927673,-0.999321,59.997051,0,16129.1484,112563.9433,-111483.5585,151335.6563,16138.27898,150000,-3710,1,0
2025-10-15T00:36:35.000+00:00,0,45,152339,150000,-150000,151334.0052,-149980.4375,8431.856445,354.953664,-0.999321,59.997051,0,14393.08607,112429.9709,-111849.837,151334.4612,14394.72032,150000,-6180,1,0
2025-10-15T00:36:40.000+00:00,0,45,152623,150000,-150000,151359.9588,-149948.3438,5838.929199,354.873494,-0.999321,60.007172,0,16220.52514,111768.9081,-111481.732,151361.1791,16227.06783,150000,-3610,1,0
2025-10-15T00:36:45.000+00:00,0,45,152434,150000,-150000,151353.5184,-150000.5781,5564.464355,354.886871,-0.999321,60.007172,0,14757.73891,111959.4207,-111670.8616,151355.2212,14756.26698,150000,-5040,1,0
2025-10-15T00:36:50.000+00:00,0,45,152671,150000,-150000,151367.018,-149936.4219,7304.058594,354.888763,-0.998805,60.004375,0,18505.02069,112267.4043,-111426.0828,151367.8421,18506.21079,150000,-1350,1,0
2025-10-15T00:36:55.000+00:00,0,45,152193,150000,-150000,151388.7262,-149948.6094,5721.628418,354.878479,-0.998805,59.995602,0,17132.52389,112076.4619,-111778.6673,151391.5926,17129.5495,150000,-2660,1,0
2025-10-15T00:37:00.000+00:00,0,45,152436,150000,-150000,151355.094,-150001.4219,5699.198242,354.945597,-0.998805,59.995602,0,15713.87367,111922.2768,-111708.5264,151352.4717,15705.63423,150000,-4080,1,0
2025-10-15T00:37:05.000+00:00,0,45,152151,150000,-150000,151342.089,-150029,8677.797852,354.918345,-0.998805,59.995602,0,13835.8843,112440.0516,-111986.7582,151340.3751,16368.78781,150000,-6520,1,0
2025-10-15T00:37:10.000+00:00,0,45,152647,150000,-150000,151362.2095,-149921.7813,6182.048828,354.96757,-0.998805,59.995602,0,17296.58279,111938.8251,-111227.6919,151364.924,17308.53544,150000,-2560,1,0
2025-10-15T00:37:15.000+00:00,0,45,152600,150000,-150000,151377.9066,-149998.0625,7726.321289,354.807607,-0.998805,59.985542,0,19910.43123,112445.2144,-111625.1635,151349.5848,19910.86635,150000,10,1,0
2025-10-15T00:37:20.000+00:00,0,45,153103,150000,-150000,151512.9099,-149864.9844,1705.910522,355.012909,-0.998805,59.985542,0,19906.56655,111552.2017,-110824.5693,151540.0471,19909.70346,150000,-1670,1,0
2025-10-15T00:37:25.000+00:00,0,45,152419,150000,-150000,151560.3845,-149742.125,4708.282227,354.876801,-0.998805,59.985542,0,16159.09835,112179.4202,-111534.5555,151567.2357,16163.1841,150000,-3660,1,0
2025-10-15T00:37:30.000+00:00,0,45,152539,150000,-150000,151466.5506,-150050.8438,4645.355957,354.833181,-0.998805,59.985542,0,16167.19243,111682.4149,-111335.6156,151458.4171,16169.83929,150000,-4910,1,0
2025-10-15T00:37:35.000+00:00,0,45,153003,150000,-150000,151404.8583,-149920.3125,4808.154297,354.839986,-0.998805,59.985542,0,19347.01531,111563.0457,-111057.5135,151405.2655,19329.24061,150000,-540,1,0
2025-10-15T00:37:40.000+00:00,0,45,152812,150000,-150000,151418.9482,-149946.7969,5273.959473,355.087087,-0.998805,59.985542,0,17621.78062,111901.1518,-110834.4814,151419.5318,15993.87749,150000,-4170,1,0
2025-10-15T00:37:45.000+00:00,0,45,152461,150000,-150000,151374.8403,-150003.5469,5310.769531,354.861867,-0.998805,59.985542,0,16506.03035,111697.1621,-111489.9551,151374.8403,16502.93673,150000,-3330,1,0
2025-10-15T00:37:50.000+00:00,0,45,152469,150000,-150000,151366.1087,-149967.8594,6278.266602,354.91449,-0.998805,59.980385,0,14961.2965,111853.59,-111452.9843,151368.8056,14973.07721,150000,-4860,1,0
2025-10-15T00:37:55.000+00:00,0,45,152430,150000,-150000,151377.4296,-149980.5313,6449.556152,354.896871,-0.998805,59.980385,0,15869.08046,111797.1561,-111524.1274,151370.46,15870.42481,150000,-3970,1,0
2025-10-15T00:38:00.000+00:00,0,45,152291,150000,-150000,151356.2665,-149997.2656,5559.799316,354.95873,-0.998805,59.980385,0,14397.58403,111860.3552,-111649.8023,151360.5747,14397.73668,150000,-5440,1,0
2025-10-15T00:38:05.000+00:00,0,45,152543,150000,-150000,151379.871,-149975.1094,5161.15918,354.879344,-0.998805,59.980385,0,15874.37471,111567.1489,-111368.6572,151381.3339,15876.15215,150000,-3970,1,0
2025-10-15T00:38:10.000+00:00,0,45,152458,150000,-150000,151361.3502,-149992.0469,6591.081055,354.899801,-0.998805,59.980385,0,15026.26814,111959.4686,-111481.7312,151364.3801,15036.53465,150000,-4830,1,0
2025-10-15T00:38:15.000+00:00,0,45,152896,150000,-150000,151396.2714,-149903.1563,4551.34375,354.9428,-0.998805,59.980385,0,19533.85084,111567.2711,-110695.2915,151396.561,19543.85285,150000,-360,1,0
2025-10-15T00:38:20.000+00:00,0,45,152329,150000,-150000,151397.0468,-149932.5781,6760.157715,354.914205,-0.998805,59.980385,0,16143.40786,111975.6883,-111297.7352,151396.5758,16146.61407,150000,-6340,1,0
2025-10-15T00:38:25.000+00:00,0,45,152626,150000,-150000,151395.7346,-149959.0313,6036.649414,354.906108,-0.998805,59.980385,0,17393.28518,111565.4738,-111323.1499,151396.5758,16146.61407,150000,-2480,1,0
2025-10-15T00:38:30.000+00:00,0,45,152680,150000,-150000,151395.6828,-149981.8281,5458.012695,354.897054,-0.998805,59.980385,0,17724.59018,111777.4777,-111254.3564,151397.2449,17736.1145,150000,-2120,1,0
2025-10-15T00:38:35.000+00:00,0,45,152710,150000,-150000,151409.4724,-149960.3438,3738.366455,354.95577,-0.998805,59.980385,0,17721.90536,111542.9711,-111143.4118,151408.6407,15830.03127,150000,-4000,1,0
2025-10-15T00:38:40.000+00:00,0,45,152292,150000,-150000,151377.0321,-150022.875,6083.746582,354.9617,-0.998805,59.980385,0,13597.36493,111862.7873,-111716.7057,151376.0427,13599.81629,150000,-6230,1,0
2025-10-15T00:38:45.000+00:00,0,45,152446,150000,-150000,151353.9254,-149985.4688,5942.555664,354.937856,-0.998805,59.980385,0,14620.54823,111681.8825,-111515.0301,151356.54,14620.23392,150000,-5220,1,0
2025-10-15T00:38:50.000+00:00,0,45,152278,150000,-150000,151355.7322,-149996.0625,6274.384766,354.864919,-0.999115,59.992943,0,14043.99954,111900.634,-111739.8463,151357.1887,14047.33368,150000,-5810,1,0
2025-10-15T00:38:55.000+00:00,0,45,152266,150000,-150000,151362.927,-150022.8906,6071.370605,354.824554,-0.999115,59.992943,0,13867.28676,111823.1665,-111659.4896,151364.8923,13515.1273,150000,-6000,1,0
2025-10-15T00:39:00.000+00:00,0,45,152609,150000,-150000,151395.6337,-149959.0313,6050.038574,354.949259,-0.999115,59.992943,0,17282.75425,111684.7263,-111205.3418,151396.4802,17282.62055,150000,-2600,1,0
2025-10-15T00:39:05.000+00:00,0,45,152677,150000,-150000,151406.8381,-149974.5469,5485.144043,354.98229,-0.999115,59.996899,0,15667.63265,112226.4159,-111223.8782,151399.2068,14044.21319,150000,-5790,1,0
2025-10-15T00:39:10.000+00:00,0,45,152300,150000,-150000,151353.3527,-150002.75,8412.158203,354.899689,-0.999115,60.007656,0,13839.62857,112326.921,-111619.136,151355.4819,13842.57846,150000,-6030,1,0
2025-10-15T00:39:15.000+00:00,0,45,152346,150000,-150000,151367.5452,-150010.9688,6009.762207,354.884521,-0.999115,60.007656,0,13833.90182,111768.6501,-111632.0125,151371.6223,13837.28228,150000,-6530,1,0
2025-10-15T00:39:20.000+00:00,0,45,152586,150000,-150000,151369.2713,-149932.9063,6943.057129,354.903656,-0.999115,60.007656,0,15996.15132,111883.1628,-111421.3862,151369.2999,15974.5196,150000,-3920,1,0
2025-10-15T00:39:25.000+00:00,0,45,152550,150000,-150000,151401.4786,-149957.625,3655.310303,354.910817,-0.999115,60.007656,0,16935.74516,111743.1563,-111251.6951,151407.0118,16934.48808,150000,-2950,1,0
2025-10-15T00:39:30.000+00:00,0,45,152453,150000,-150000,151389.0824,-149985.4063,5633.585937,354.917857,-0.999115,60.007656,0,16091.9976,111750.9709,-111365.7359,151393.2347,16093.72465,150000,-3770,1,0
2025-10-15T00:39:35.000+00:00,0,45,152547,150000,-150000,151382.3575,-149978,6867.618652,354.887817,-0.999115,60.007656,0,16660.96178,112005.294,-111314.3276,151389.2586,13740.72834,150000,-3220,1,0
2025-10-15T00:39:40.000+00:00,0,45,152637,150000,-150000,151408.3676,-149977.2344,5426.157715,354.955719,-0.999115,60.007656,0,17074.43545,111546.1031,-111205.5777,151410.2556,17072.6839,150000,-2790,1,0
2025-10-15T00:39:45.000+00:00,0,45,152338,150000,-150000,151385.2036,-149998.3906,7964.087891,354.879527,-0.999115,59.997616,0,14397.41817,112032.7289,-111709.7991,151385.6537,17734.77507,150000,-5790,1,0
2025-10-15T00:39:50.000+00:00,0,45,152718,150000,-150000,151391.3699,-149925.0781,5486.108887,355.182627,-0.999115,60.007622,0,17730.29757,111854.9419,-111143.3126,151391.1082,17730.29757,150000,-2160,1,0
2025-10-15T00:39:55.000+00:00,0,45,152566,150000,-150000,151362.8076,-149960.7344,8559.573242,354.86441,-0.999115,60.007622,0,15047.85085,112248.5048,-111382.6933,151356.3716,15053.13616,150000,-4840,1,0
2025-10-15T00:40:00.000+00:00,0,45,152454,150000,-150000,151375.4139,-149979.3281,8024.37793,354.897959,-0.999115,60.007622,0,15310.62961,112229.4273,-111342.8264,151378.3472,15312.66031,150000,-4570,1,0
2025-10-15T00:40:05.000+00:00,0,45,152571,150000,-150000,151389.9434,-149920.3594,8010.272949,354.873433,-0.999115,60.007622,0,16757.2412,111991.8373,-111411.5919,151391.3295,16764.21685,150000,-3140,1,0
2025-10-15T00:40:10.000+00:00,0,45,152707,150000,-150000,151414.0267,-149963.9063,5326.835937,355.00296,-0.999115,60.007622,0,16375.04326,111815.4075,-111157.1622,151417.3302,16369.90082,150000,-3500,1,0
2025-10-15T00:40:15.000+00:00,0,45,152567,150000,-150000,151385.7941,-149974.0156,9049.78418,354.863159,-0.999115,60.007622,0,19258.1228,112203.778,-111449.3481,151393.4773,19257.64362,150000,-680,1,0
2025-10-15T00:40:20.000+00:00,0,45,152784,150000,-150000,151445.9964,-149962.125,2916.357666,354.978333,-0.999115,60.007622,0,19235.1361,111347.1136,-111054.1349,151447.265,19253.08657,150000,-1350,1,0
2025-10-15T00:40:25.000+00:00,0,45,152426,150000,-150000,151426.8746,-150058.5781,8144.479004,354.904867,-0.999115,60.007622,0,13144.37335,112129.5115,-111478.4034,151426.1243,13154.14251,150000,-6670,1,0
2025-10-15T00:40:30.000+00:00,0,45,152629,150000,-150000,151380.6723,-149963.2344,8105.435547,354.912598,-0.999115,60.007622,0,15180.14449,112003.6368,-111300.7533,151361.9364,15190.96935,150000,-4710,1,0
2025-10-15T00:40:35.000+00:00,0,45,152459,150000,-150000,151379.7256,-149976.1094,4424.577148,354.958221,-0.999115,60.007622,0,15151.21621,112005.9192,-111549.5633,151382.4099,15150.90292,150000,-8860,1,0
2025-10-15T00:40:40.000+00:00,0,45,152472,150000,-150000,151369.3741,-149965.7344,8598.128906,354.867065,-0.999115,60.007622,0,17154.87671,112421.8825,-111474.6483,151369.8852,17156.48853,150000,-2750,1,0
2025-10-15T00:40:45.000+00:00,0,45,152545,150000,-150000,151406.0342,-149940.2813,5339.745605,354.901398,-0.999898,60.007622,0,17145.72097,111655.5286,-111217.8613,151407.0245,15031.50902,150000,-4820,1,0
2025-10-15T00:40:50.000+00:00,0,45,152379,150000,-150000,151398.6121,-150000.2656,5243.545898,354.907094,-0.999377,60.015015,0,14900.25579,111761.6455,-111571.4207,151398.3213,14908.9556,150000,-4940,1,0
2025-10-15T00:40:55.000+00:00,0,45,152444,150000,-150000,151394.6246,-150001.0469,5081.570801,354.858205,-0.999377,60.015015,0,15069.43958,111562.9409,-111494.7879,151395.7744,15066.22544,150000,-4770,1,0
2025-10-15T00:41:00.000+00:00,0,45,152586,150000,-150000,151410.1825,-149953.4688,4506.82666,354.865763,-0.999377,60.015015,0,16686.08993,111655.0657,-111319.7072,151413.6381,16679.62565,150000,-3180,1,0
2025-10-15T00:41:05.000+00:00,0,45,152458,150000,-150000,151411.726,-149981.1094,3828.051514,354.997579,-0.999377,59.996471,0,15867.30855,111645.5767,-111341.6767,151414.6449,16071.16334,150000,-3980,1,0
2025-10-15T00:41:10.000+00:00,0,45,152432,150000,-150000,151409.6578,-149928.0781,6810.215332,354.955373,-0.999377,59.996471,0,16066.41097,112287.076,-111512.472,151411.5062,16066.9474,150000,-3780,1,0
2025-10-15T00:41:15.000+00:00,0,45,152290,150000,-150000,151343.2663,-150010.1406,9578.854492,354.82193,-0.999377,59.996471,0,12698.04082,112396.6571,-111837.7808,151346.0123,15395.1414,150000,-7150,1,0
2025-10-15T00:41:20.000+00:00,0,45,152534,150000,-150000,151387.9366,-149937.1406,6797.242676,354.951447,-0.999377,59.996471,0,15390.75379,111890.3179,-111508.9591,151388.6722,15392.41495,150000,-4480,1,0
2025-10-15T00:41:25.000+00:00,0,45,152327,150000,-150000,151379.9454,-149997.7188,8544.246094,354.893809,-0.999377,60.007393,0,16595.78342,112300.0647,-111800.8027,151359.7154,12872.14031,150000,-3260,1,0
2025-10-15T00:41:30.000+00:00,0,45,152735,150000,-150000,151429.6639,-149941.7344,5877.795898,354.877706,-0.999377,60.007393,0,17866.54251,111705.0947,-111197.3066,151433.0792,17854.03136,150000,-1990,1,0
2025-10-15T00:41:35.000+00:00,0,45,152674,150000,-150000,151422.4566,-149992.9531,5593.358398,354.871226,-0.999377,60.007393,0,18764.24758,111881.439,-111653.3161,151416.3008,15303.18401,150000,-1090,1,0
2025-10-15T00:41:40.000+00:00,0,45,152939,150000,-150000,151434.5798,-149901.0469,2583.753662,354.945231,-0.999377,60.007393,0,17054.00017,111586.0021,-111167.9179,151445.1202,17033.245,150000,-2760,1,0
2025-10-15T00:41:45.000+00:00,0,45,152764,150000,-150000,151481.4372,-149954.5,4330.312012,354.931905,-0.999377,59.997181,0,18770.7516,111853.7007,-111049.4117,151483.9722,18777.02852,150000,-1040,1,0
2025-10-15T00:41:50.000+00:00,0,45,152461,150000,-150000,151457.2483,-150031.7656,5464.158203,354.892344,-0.999661,59.993477,0,15686.8778,111876.753,-111467.1393,151453.4598,15680.25323,150000,-5740,1,0
2025-10-15T00:41:55.000+00:00,0,45,152507,150000,-150000,151429.3277,-149992.5625,5482.342285,354.93748,-0.999661,59.993477,0,15335.86922,111777.0562,-111654.7131,151430.3053,15338.19422,150000,-4440,1,0
2025-10-15T00:42:00.000+00:00,0,45,152498,150000,-150000,151434.8795,-150001.4063,5593.40918,354.885478,-0.999661,59.993477,0,15340.31755,111846.4991,-111603.3749,151433.9551,15341.61275,150000,-5880,1,0
2025-10-15T00:42:05.000+00:00,0,45,152704,150000,-150000,151445.1897,-149933.25,6340.473633,354.904978,-0.999661,59.993477,0,16858.9588,111943.5985,-111276.5315,151447.6525,16859.00996,150000,-2960,1,0
2025-10-15T00:42:10.000+00:00,0,45,152648,150000,-150000,151432.1356,-149969.625,5164.477539,354.903951,-0.999661,59.993477,0,14348.10438,111858.0206,-111440.3688,151444.997,16764.00123,150000,-5410,1,0
2025-10-15T00:42:15.000+00:00,0,45,152458,150000,-150000,151393.8663,-150000.0625,10320.30371,354.75765,-0.999661,59.993477,0,15997.75278,112470.8364,-111700.6829,151401.616,16012.86597,150000,-3860,1,0
2025-10-15T00:42:20.000+00:00,0,45,153037,150000,-150000,151499.9017,-149896.0313,3580.80542,354.873566,-0.999661,59.993477,0,19903.62618,111210.1844,-110902.8477,151456.1812,19903.13964,150000,10,1,0
2025-10-15T00:42:25.000+00:00,0,45,152721,150000,-150000,151501.5756,-149955.6875,4009.992676,354.946004,-0.999661,59.993477,0,18898.21316,111689.7229,-111169.1898,151502.6636,18898.48469,150000,-930,1,0
2025-10-15T00:42:30.000+00:00,0,45,152357,150000,-150000,151435.2869,-150026.7656,7335.924805,354.902913,-0.999661,59.993477,0,14781.93079,112213.6952,-111742.1202,151416.4666,14782.20086,150000,-5010,1,0
2025-10-15T00:42:35.000+00:00,0,45,152544,150000,-150000,151432.2967,-149977.5313,6997.276367,355.113413,-0.999661,60.009399,0,15863.33044,111887.272,-111379.9437,151432.8144,15875.20485,150000,-3910,1,0
2025-10-15T00:42:40.000+00:00,0,45,152036,150000,-150000,151395.8708,-150032.7813,10360.2168,354.73291,-0.999661,60.009399,0,14531.19584,112626.2645,-112071.239,151394.011,14538.90738,150000,-5340,1,0
2025-10-15T00:42:45.000+00:00,0,45,152838,150000,-150000,151428.4266,-149884.3438,10042.38867,354.98938,-0.999661,60.009399,0,17889.32171,111781.0338,-111036.0008,151428.2333,17891.11937,150000,-2000,1,0
2025-10-15T00:42:50.000+00:00,0,45,152518,150000,-150000,151428.1839,-150003.4688,5049.317871,354.902252,-0.999422,60.015572,0,15295.77457,111841.9693,-111598.035,151429.8212,15292.54843,150000,-4520,1,0
2025-10-15T00:42:55.000+00:00,0,45,152586,150000,-150000,151437.3279,-149947.6875,6695.147949,354.820404,-0.999422,60.015572,0,17267.5408,111980.8074,-111487.2795,151455.2996,17273.09457,150000,-2570,1,0
2025-10-15T00:43:00.000+00:00,0,45,152648,150000,-150000,151467.4613,-149945.625,3826.278564,354.841166,-0.999422,60.015572,0,17262.56916,111520.6946,-111377.2824,151469.0069,17459.08236,150000,-3390,1,0
2025-10-15T00:43:05.000+00:00,0,45,152699,150000,-150000,151466.1511,-149970.5313,4560.17041,354.825734,-0.999422,60.015572,0,17458.4218,111745.9712,-111308.8557,151463.3031,17458.4218,150000,-2360,1,0
2025-10-15T00:43:10.000+00:00,0,45,152535,150000,-150000,151459.4149,-149991.2969,5026.416016,355.149801,-0.999422,60.019535,0,15376.13267,112020.9107,-111500.0816,151460.5994,15376.58667,150000,-4410,1,0
2025-10-15T00:43:15.000+00:00,0,45,152697,150000,-150000,151434.5482,-149973.8438,9529.137695,354.877035,-0.999422,60.019535,0,18793.69625,112194.8017,-111277.2885,151436.3819,18799.71339,150000,-1090,1,0
2025-10-15T00:43:20.000+00:00,0,45,152805,150000,-150000,151449.1264,-149986.8594,4140.025879,354.899851,-0.999422,60.019535,0,18781.76806,111894.8935,-111197.965,151465.2484,18781.87511,150000,-7760,1,0
2025-10-15T00:43:25.000+00:00,0,45,152779,150000,-150000,151436.9124,-150001.0781,7504.379395,354.857249,-0.999422,60.019535,0,17823.94208,112145.0073,-111222.5375,151427.6709,17827.25733,150000,-2040,1,0
2025-10-15T00:43:30.000+00:00,0,45,152752,150000,-150000,151438.8148,-149916.7969,7324.669922,354.890666,-0.999422,60.019535,0,15081.96859,112066.6426,-111066.7846,151447.9066,15083.52098,150000,-5470,1,0
2025-10-15T00:43:35.000+00:00,0,45,153062,150000,-150000,151650.336,-149634.6719,7297.534668,355.040985,-0.999422,60.019535,0,19594.68449,111800.991,-110775.2119,151665.7307,19601.89627,150000,-300,1,0
2025-10-15T00:43:40.000+00:00,0,45,152521,150000,-150000,151586.04,-149895.5625,6722.045898,354.851908,-0.999422,60.019535,0,14216.11655,111880.2082,-111347.8478,151670.9984,16196.59384,150000,-2310,1,0
2025-10-15T00:43:45.000+00:00,0,45,152811,150000,-150000,151493.5977,-149978.0781,7013.865234,354.915283,-0.999422,60.019535,0,17586.75572,111915.4712,-110891.1825,151496.0998,17586.03748,150000,-7310,1,0
2025-10-15T00:43:50.000+00:00,0,45,152836,150000,-150000,151465.9383,-149952.9844,7061.912598,354.858022,-0.998882,60.012524,0,17711.67918,111810.7764,-111164.736,151476.234,17718.37389,150000,-2190,1,0
2025-10-15T00:43:55.000+00:00,0,45,152678,150000,-150000,151475.5456,-149938.9219,7608.48584,354.979258,-0.998882,60.012524,0,14317.45701,111929.4625,-111027.0561,151479.2168,17691.16104,150000,-5520,1,0
2025-10-15T00:44:00.000+00:00,0,45,153011,150000,-150000,151477.1244,-149903.9219,7590.344727,355.001007,-0.998882,60.012524,0,18544.2338,111751.7822,-110677.9485,151478.803,18558.83453,150000,-1370,1,0
2025-10-15T00:44:05.000+00:00,0,45,152523,150000,-150000,151480.2739,-150008.8906,7970.571777,354.901388,-0.998882,60.012524,0,16094.73869,112161.1967,-111307.557,151484.2882,16096.93377,150000,-8230,1,0
2025-10-15T00:44:10.000+00:00,0,45,152943,150000,-150000,151476.2034,-149934.8281,8367.664062,354.944906,-0.998882,60.012524,0,18126.53052,111882.9102,-110867.7085,151476.7325,18129.2437,150000,-1810,1,0
2025-10-15T00:44:15.000+00:00,0,45,152661,150000,-150000,152062.9438,-149946.0469,6505.578613,354.908051,-0.998882,60.012524,0,16402.18976,111848.4231,-111110.8113,152196.2567,16405.23347,150000,-6290,1,0
2025-10-15T00:44:20.000+00:00,0,45,152735,150000,-150000,152050.5334,-148265.0313,6270.695312,354.851013,-0.998882,60.009464,0,14116.21172,111886.5655,-108548.7034,152103.2953,18948.6882,150000,-5780,1,0
2025-10-15T00:44:25.000+00:00,0,45,153759,150000,-150000,151546.7471,-149874.6719,19879.15625,355.0106,-0.998882,59.998795,0,20185.72594,111183.5611,-107394.7641,151571.9195,20168.88534,150000,10,1,0
2025-10-15T00:44:30.000+00:00,0,45,153365,150000,-150000,151506.1892,-149901,5772.262207,355.054403,-0.998882,59.998795,0,20034.03314,108897.832,-107384.7296,151511.4677,20037.90054,150000,-3330,1,0
2025-10-15T00:44:35.000+00:00,0,45,152662,150000,-150000,151468.5827,-149997.0469,8113.38916,354.825083,-0.998882,59.998795,0,14474.3662,109248.2484,-108721.9451,151469.0698,14483.07254,150000,-5390,1,0
2025-10-15T00:44:40.000+00:00,0,45,152977,150000,-150000,151499.2764,-149911.2813,3543.841797,354.93692,-0.998882,59.998795,0,18067.79147,108719.6909,-108171.4487,151499.2764,18079.65794,150000,-1820,1,0
2025-10-15T00:44:45.000+00:00,0,45,152784,150000,-150000,151491.8885,-149995.7969,6723.966309,354.892598,-0.998882,60.009315,0,15792.21263,109299.5154,-108473.7394,151492.0537,15788.94865,150000,-4080,1,0
2025-10-15T00:44:50.000+00:00,0,45,152449,150000,-150000,151486.0497,-149991.7969,6890.75,354.851247,-0.998936,60.015903,0,13799.45039,109132.5046,-108607.2038,151491.7942,18249.52753,150000,-6050,1,0
2025-10-15T00:44:55.000+00:00,0,45,152961,150000,-150000,151526.2215,-149902.6406,1687.455444,354.964305,-0.998936,60.015903,0,19373.73094,108515.5632,-108171.0518,151530.8553,19373.4854,150000,-510,1,0
2025-10-15T00:45:00.000+00:00,0,45,152440,150000,-150000,151511.402,-149989.5156,6907.952148,354.761414,-0.998936,60.015903,0,17974.06653,109327.9967,-108853.994,151509.3494,17973.66008,150000,-1930,1,0
2025-10-15T00:45:05.000+00:00,0,45,153022,150000,-150000,151536.6219,-149917.9531,6451.969727,354.884776,-0.998936,60.015903,0,17948.86989,108622.2442,-108051.786,151537.7774,17971.84569,150000,-2730,1,0
2025-10-15T00:45:10.000+00:00,0,45,152620,150000,-150000,151542.1407,-150004.9375,6565.602539,354.905324,-0.998936,60.015903,0,16250.71377,108948.7509,-108575.988,151543.8466,16252.97294,150000,-4870,1,0
2025-10-15T00:45:15.000+00:00,0,45,152779,150000,-150000,151502.853,-149977.3438,6848.925293,354.809123,-0.998936,60.015903,0,15666.10144,109105.5295,-108490.8662,151503.7486,15668.5986,150000,-4180,1,0
2025-10-15T00:45:20.000+00:00,0,45,152630,150000,-150000,151533.6905,-149988.5781,4175.793457,354.881439,-0.998936,60.015903,0,15669.25481,108724.2627,-108544.0057,151535.9713,15675.40803,150000,-4450,1,0
2025-10-15T00:45:25.000+00:00,0,45,152846,150000,-150000,151532.8577,-150011.1406,4938.183594,354.840291,-0.998936,60.015903,0,17097.0538,108753.1502,-108379.8371,151523.0658,17111.46796,150000,-2770,1,0
2025-10-15T00:45:30.000+00:00,0,45,152716,150000,-150000,151522.2494,-149969.7031,6562.89502,354.845133,-0.998936,60.015903,0,15794.41577,109145.2678,-108364.2945,151514.6898,15796.62121,150000,-4070,1,0
2025-10-15T00:45:35.000+00:00,0,45,152763,150000,-150000,151534.0163,-149959.1406,3801.68457,354.83901,-0.998936,60.015903,0,17152.80731,108763.1622,-108347.3937,151539.9938,17152.80731,150000,-2720,1,0
2025-10-15T00:45:40.000+00:00,0,45,152599,150000,-150000,151529.4835,-150003.9531,5550.542969,354.832021,-0.998936,60.015903,0,14604.40266,108989.0558,-108710.0201,151529.6537,14604.4829,150000,-5240,1,0
2025-10-15T00:45:45.000+00:00,0,45,152965,150000,-150000,151567.3511,-149943.6719,4953.458496,354.85968,-0.998936,60.015903,0,18948.2566,108785.0309,-108145.8258,151566.8688,16730.63164,150000,-940,1,0
2025-10-15T00:45:50.000+00:00,0,45,152680,150000,-150000,151544.6265,-149976.8438,6708.206543,354.839203,-0.999636,60.002308,0,17057.07673,109924.5436,-108823.7673,151557.0352,18094.24309,150000,-2820,1,0
2025-10-15T00:45:55.000+00:00,0,45,152803,150000,-150000,151575.6742,-149950.6563,4478.928711,354.898926,-0.999636,59.99929,0,18103.65948,110994.9961,-109397.6516,151581.0359,18105.14618,150000,-1770,1,0
2025-10-15T00:46:00.000+00:00,0,45,152586,150000,-150000,151533.8878,-150023.7344,7635.28125,354.825389,-0.999636,59.99929,0,15012.46451,111733.2627,-111222.6267,151532.1932,15014.57342,150000,-4870,1,0
2025-10-15T00:46:05.000+00:00,0,45,152665,150000,-150000,151539.8363,-149981.0469,4571.812012,354.876099,-0.999636,60.00938,0,15563.27468,111375.6468,-111132.1012,151540.0091,15566.65876,150000,-4320,1,0
2025-10-15T00:46:10.000+00:00,0,45,152905,150000,-150000,151553.1391,-149994.5313,5939.571289,354.808441,-0.999636,60.00938,0,17823.04802,111540.6163,-110916.1152,151553.1391,17823.24872,150000,-2110,1,0
2025-10-15T00:46:15.000+00:00,0,45,152884,150000,-150000,151572.6172,-149932.6875,4880.730469,354.851603,-0.999636,60.00938,0,17563.96163,111460.8735,-110871.6491,151573.3771,14719.06537,150000,-5140,1,0
2025-10-15T00:46:20.000+00:00,0,45,152823,150000,-150000,151556.0771,-149964.8125,5558.837891,354.907461,-0.999636,60.00938,0,17013.27259,111472.0772,-110867.681,151556.8318,17011.96162,150000,-2880,1,0
2025-10-15T00:46:25.000+00:00,0,45,153055,150000,-150000,151588.0722,-149955.1563,4260.748535,354.824188,-0.999636,60.00938,0,19402.49598,111325.2865,-110724.0465,151573.8922,19408.39486,150000,-500,1,0
2025-10-15T00:46:30.000+00:00,0,45,152921,150000,-150000,151595.5382,-149945.9531,4207.720703,354.885468,-0.999636,60.00938,0,17094.59216,111717.1822,-110682.8144,151597.0335,17098.26952,150000,-2760,1,0
2025-10-15T00:46:35.000+00:00,0,45,152672,150000,-150000,151550.7444,-149980.6875,6039.91748,354.857503,-0.999636,60.00938,0,15139.72079,111544.0744,-111233.5075,151539.884,15142.43212,150000,-4720,1,0
2025-10-15T00:46:40.000+00:00,0,45,152819,150000,-150000,151573.6716,-149992.75,5751.180176,354.812663,-0.999636,60.00938,0,16724.54501,111731.4342,-111295.58,151576.4141,16728.2115,150000,-3150,1,0
2025-10-15T00:46:45.000+00:00,0,45,152829,150000,-150000,151584.6591,-149958.75,4059.950439,354.842682,-0.999636,60.00938,0,16947.62225,111204.1907,-111039.7333,151585.7908,16947.49246,150000,-2920,1,0
2025-10-15T00:46:50.000+00:00,0,45,152650,150000,-150000,151578.496,-150010.875,5255.410156,354.84142,-0.999674,60.00771,0,15799.6679,111380.5178,-111139.0745,151578.7812,15802.86634,150000,-5540,1,0
2025-10-15T00:46:55.000+00:00,0,45,152930,150000,-150000,151597.9898,-149945.4219,5740.359375,354.899404,-0.999674,60.00771,0,18544.70313,111409.2025,-110711.7254,151599.0546,18550.7134,150000,-1310,1,0
2025-10-15T00:47:00.000+00:00,0,45,152754,150000,-150000,151606.0366,-149957.3438,5931.897461,354.89149,-0.999674,60.00771,0,16943.44868,111761.4419,-110843.7075,151609.5339,16947.91028,150000,-2870,1,0
2025-10-15T00:47:05.000+00:00,0,45,153038,150000,-150000,151613.6291,-149968.6406,6373.664551,354.890706,-0.999674,60.00771,0,19868.35211,111561.1974,-110538.137,151616.8971,19877.3941,150000,10,1,0
2025-10-15T00:47:10.000+00:00,0,45,153046,150000,-150000,151630.7212,-149941.8438,7013.264648,354.959391,-0.999674,60.00771,0,19856.02783,111578.2145,-110586.9725,151615.4173,15864.38477,150000,-3950,1,0
2025-10-15T00:47:15.000+00:00,0,45,152852,150000,-150000,151575.0798,-149958.8906,7009.413574,354.901571,-0.999674,60.00771,0,16958.80572,111747.6179,-110849.7467,151575.8969,16959.11928,150000,-2900,1,0
2025-10-15T00:47:20.000+00:00,0,45,152754,150000,-150000,151578.6154,-150001.4844,4286.630371,354.885966,-0.999674,60.00771,0,16944.25763,111210.797,-110911.2955,151586.6245,15261.46514,150000,-4560,1,0
2025-10-15T00:47:25.000+00:00,0,45,153043,150000,-150000,151563.8907,-150036.8125,7950.600586,354.863892,-0.999674,60.00771,0,16652.96305,111695.0644,-110978.1942,151572.0411,17907.87386,150000,-3220,1,0
2025-10-15T00:47:30.000+00:00,0,45,152931,150000,-150000,151591.0238,-149939.9844,4221.051758,354.878886,-0.999674,60.00771,0,17901.39896,111539.45,-110814.6836,151594.5944,17903.65255,150000,-1970,1,0
