Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-15T00:47:35.000+00:00,0,45,152973,150000,-150000,151599.6862,-149952.0781,8181.038086,354.85198,-0.999674,60.00771,0,19917.61742,111995.6065,-110761.0142,151608.9659,19922.28264,150000,10,1,0
2025-10-15T00:47:40.000+00:00,0,45,153031,150000,-150000,151623.2648,-149928.1094,2304.407227,354.968109,-0.999674,60.00771,0,17385.83288,111442.9653,-110558.9571,151624.1112,19891.19948,150000,-2460,1,0
2025-10-15T00:47:45.000+00:00,0,45,152929,150000,-150000,151601.4957,-149963.5625,5494.385742,354.791453,-0.999674,60.00771,0,19760.95354,111583.3983,-110726.4203,151614.4113,19760.17058,150000,-110,1,0
2025-10-15T00:47:50.000+00:00,0,45,153012,150000,-150000,151614.915,-149934.1719,3795.969238,354.932098,-0.999961,59.993061,0,19748.49248,111514.4502,-110566.049,151619.5854,19750.81804,150000,-4050,1,0
2025-10-15T00:47:55.000+00:00,0,45,152801,150000,-150000,151570.1518,-150018.7813,6204.722656,354.87794,-0.999961,59.993061,0,15615.67518,111455.6856,-110912.7159,151571.333,15610.23626,150000,-4210,1,0
2025-10-15T00:48:00.000+00:00,0,45,152564,150000,-150000,151579.9584,-149979.625,6728.102539,354.876678,-0.999961,59.993061,0,15803.4321,111658.3529,-111026.7692,151583.916,15803.6518,150000,-4050,1,0
2025-10-15T00:48:05.000+00:00,0,45,152750,150000,-150000,151585.0182,-149963.7031,6725.293457,354.881694,-0.999961,59.993061,0,16408.49746,111306.7315,-110742.9189,151580.371,16396.56979,150000,-3440,1,0
2025-10-15T00:48:10.000+00:00,0,45,152753,150000,-150000,151590.2774,-149991,6548.091309,354.88741,-0.999961,59.993061,0,16326.86621,111648.5334,-111011.623,151591.4955,16326.86621,150000,-6130,1,0
2025-10-15T00:48:15.000+00:00,0,45,152786,150000,-150000,151583.8013,-149974.5313,6235.790527,354.894877,-0.999961,59.993061,0,15958.54735,111449.0441,-110965.0676,151583.0387,14419.23346,150000,-3880,1,0
2025-10-15T00:48:20.000+00:00,0,45,152596,150000,-150000,151576.6599,-149991.7188,5637.905762,354.868978,-0.999961,59.993061,0,17106.49316,111454.1647,-111114.0787,151584.3227,17105.75045,150000,-2750,1,0
2025-10-15T00:48:25.000+00:00,0,45,152739,150000,-150000,151584.3437,-149941.4844,4782.91748,354.892649,-0.999961,59.993061,0,17103.20698,111361.984,-110895.7336,151586.8432,17103.91926,150000,-5060,1,0
2025-10-15T00:48:30.000+00:00,0,45,153263,150000,-150000,151628.8618,-149922.2188,5963.509766,354.977153,-0.999961,59.993061,0,19895.39799,111437.8536,-110308.9165,151629.1549,19885.34233,150000,10,1,0
2025-10-15T00:48:35.000+00:00,0,45,152857,150000,-150000,151610.799,-150018.5313,6393.413086,355.016602,-0.999961,59.993061,0,16480.18031,111470.3049,-110597.4373,151619.3099,16489.0142,150000,-6670,1,0
2025-10-15T00:48:40.000+00:00,0,45,152780,150000,-150000,151583.3137,-149988.7813,6754.245117,354.865224,-0.999961,59.993061,0,16065.11291,111458.3198,-110846.51,151582.619,16066.0163,150000,-3790,1,0
2025-10-15T00:48:45.000+00:00,0,45,152612,150000,-150000,151580.9805,-149994,4695.187988,354.863892,-0.999961,59.993061,0,15359.65222,111290.8515,-111151.4317,151584.3206,15361.30749,150000,-4460,1,0
2025-10-15T00:48:50.000+00:00,0,45,152571,150000,-150000,151563.2973,-150006.7813,5959.56543,354.837097,-0.9992,60.00708,0,14965.36426,111467.9327,-111203.7723,151564.6924,14974.30809,150000,-4870,1,0
2025-10-15T00:48:55.000+00:00,0,45,152978,150000,-150000,151594.8424,-149956.9688,4588.228027,354.83493,-0.9992,60.00708,0,17137.90102,111240.0759,-110891.4029,151597.5119,17139.7909,150000,-2730,1,0
2025-10-15T00:49:00.000+00:00,0,45,152620,150000,-150000,151594.4433,-150015.1563,5818.433594,354.890951,-0.9992,60.00708,0,14520.98343,111562.0904,-111194.2402,151596.176,14521.52649,150000,-5330,1,0
2025-10-15T00:49:05.000+00:00,0,45,152865,150000,-150000,151767.2475,-149902.7188,6363.647949,354.792257,-0.9992,59.988495,0,17508.73131,111622.7864,-111061.3605,151769.7576,17527.09897,150000,-2370,1,0
2025-10-15T00:49:10.000+00:00,0,45,152983,150000,-150000,151837.6884,-149808.7031,2289.55835,354.916087,-0.9992,59.988495,0,17723.32318,111510.0976,-110992.7059,151838.2344,17726.18532,150000,-2150,1,0
2025-10-15T00:49:15.000+00:00,0,45,152771,150000,-150000,151667.8554,-150035.5938,8934.208008,354.863088,-0.9992,59.988495,0,16547.27857,111586.3578,-111030.168,151678.8302,16552.99703,150000,-3390,1,0
2025-10-15T00:49:20.000+00:00,0,45,152750,150000,-150000,151611.2239,-149992.5,6055.685547,354.902303,-0.9992,59.988495,0,16537.85985,111505.3947,-110904.8299,151611.5153,16537.85985,150000,-6350,1,0
2025-10-15T00:49:25.000+00:00,0,45,152994,150000,-150000,151615.5092,-149970.6563,6400.728516,354.887797,-0.9992,59.988495,0,17566.51923,111260.2402,-110563.8816,151618.9864,17580.39129,150000,-2380,1,0
2025-10-15T00:49:30.000+00:00,0,45,152612,150000,-150000,151617.9616,-150020.1094,4410.12793,354.847524,-0.9992,59.988495,0,15213.27444,111520.7445,-111058.114,151607.5211,15208.45272,150000,-4670,1,0
2025-10-15T00:49:35.000+00:00,0,45,152833,150000,-150000,151598.0034,-150026.5469,6568.452637,354.78066,-0.9992,59.988495,0,18229.48947,111410.2575,-111069.6404,151610.304,18218.64666,150000,-1720,1,0
2025-10-15T00:49:40.000+00:00,0,45,153004,150000,-150000,151616.2339,-149933.4688,4940.265625,354.906026,-0.9992,59.988495,0,16990.00597,111220.7416,-110624.8855,151617.8554,16990.22826,150000,-2920,1,0
2025-10-15T00:49:45.000+00:00,0,45,152825,150000,-150000,151591.9435,-149977.4688,6630.263672,354.852976,-0.9992,59.988495,0,17504.08156,111617.5618,-110948.7353,151591.5387,15257.40154,150000,-2410,1,0
2025-10-15T00:49:50.000+00:00,0,45,152909,150000,-150000,151594.3867,-149942.5313,7414.437988,354.889638,-0.999774,59.979935,0,16463.48632,111780.7551,-110752.6963,151599.9738,16463.90784,150000,-3430,1,0
2025-10-15T00:49:55.000+00:00,0,45,152996,150000,-150000,151616.7478,-149941.25,7399.167969,354.917236,-0.999774,59.979935,0,17774.09115,111666.1803,-110802.1143,151617.5307,17771.40327,150000,-2150,1,0
2025-10-15T00:50:00.000+00:00,0,45,152576,150000,-150000,151605.6736,-149992.2969,6569.654297,354.893372,-0.999774,59.979935,0,16064.22345,111702.6692,-111181.9304,151607.4803,16065.72517,150000,-5800,1,0
2025-10-15T00:50:05.000+00:00,0,45,152640,150000,-150000,151597.3609,-149983.3906,5506.769043,354.825287,-0.999774,59.979935,0,16640.33398,111481.9721,-111104.7176,151600.2095,16643.72062,150000,-3260,1,0
2025-10-15T00:50:10.000+00:00,0,45,152894,150000,-150000,151608.5604,-149973.9375,4822.282715,354.936941,-0.999774,59.979935,0,16635.02985,111512.947,-110982.7528,151608.9435,16641.36602,150000,-4470,1,0
2025-10-15T00:50:15.000+00:00,0,45,152917,150000,-150000,151587.7111,-149927.4375,7791.514648,354.954285,-0.999774,59.979935,0,17323.61017,111904.578,-110947.4427,151588.9652,17332.47989,150000,-2620,1,0
2025-10-15T00:50:20.000+00:00,0,45,152851,150000,-150000,151608.9364,-149957.6719,6670.553223,354.95991,-0.999774,59.998867,0,16062.75531,111764.198,-110677.3042,151611,16061.75303,150000,-3840,1,0
2025-10-15T00:50:25.000+00:00,0,45,152876,150000,-150000,151611.1803,-149987.125,5911.669434,354.872233,-0.999774,59.998867,0,15862.35416,111370.1119,-110921.9474,151611.268,15864.70119,150000,-4060,1,0
2025-10-15T00:50:30.000+00:00,0,45,152637,150000,-150000,151612.2073,-150005.7813,5423.871582,354.873576,-0.999774,60.008888,0,14178.5455,111386.8571,-111152.9315,151609.9649,14182.21328,150000,-5710,1,0
2025-10-15T00:50:35.000+00:00,0,45,152537,150000,-150000,151586.1589,-149990.4375,6544.89209,354.89387,-0.999774,60.008888,0,14875.53288,111520.0387,-111275.9507,151581.4712,14876.46766,150000,-5040,1,0
2025-10-15T00:50:40.000+00:00,0,45,152821,150000,-150000,151634.9126,-149961.9844,5582.651855,354.906189,-0.999774,60.008888,0,17047.10093,110988.9246,-110855.7118,151635.0006,17049.94951,150000,-2880,1,0
2025-10-15T00:50:45.000+00:00,0,45,152794,150000,-150000,151632.4187,-149975.4219,7116.599121,354.914317,-0.999774,60.008888,0,15360.16476,111550.5395,-110836.987,151632.4777,15365.32349,150000,-4540,1,0
2025-10-15T00:50:50.000+00:00,0,45,153079,150000,-150000,151640.381,-149905.2188,7097.204102,354.989543,-0.999347,60.014,0,18528.96115,111439.4864,-110388.0683,151640.8523,18538.56073,150000,-1420,1,0
2025-10-15T00:50:55.000+00:00,0,45,152686,150000,-150000,151642.0622,-149957.7969,7832.813477,354.945323,-0.999347,60.014,0,16804.569,111822.1154,-110920.8246,151641.877,16808.69341,150000,-7860,1,0
2025-10-15T00:51:00.000+00:00,0,45,152889,150000,-150000,151622.1801,-149946.6094,7559.993652,354.915161,-0.999347,60.014,0,17788.26062,111372.2122,-110628.8154,151626.1577,17782.71477,150000,-2160,1,0
2025-10-15T00:51:05.000+00:00,0,45,152549,150000,-150000,151612.9207,-149962.9844,6721.607422,354.846608,-0.999347,59.997791,0,16619.25114,111535.9527,-110938.5998,151617.9507,16617.35209,150000,-3310,1,0
2025-10-15T00:51:10.000+00:00,0,45,152986,150000,-150000,151655.4207,-149924.7656,5084.395508,354.963745,-0.999347,59.997791,0,19407.80172,110798.561,-110538.602,151646.8539,19423.03938,150000,-540,1,0
2025-10-15T00:51:15.000+00:00,0,45,152711,150000,-150000,151628.7524,-150001.4375,10046.44922,354.973134,-0.999347,59.997791,0,13842.88065,112018.0391,-111018.1183,151629.829,13843.48649,150000,-6000,1,0
2025-10-15T00:51:20.000+00:00,0,45,152792,150000,-150000,151582.4748,-149970.1094,10009.79981,354.978689,-0.999347,59.997791,0,14556.18281,111767.646,-110938.7188,151589.5272,14556.86087,150000,-5390,1,0
2025-10-15T00:51:25.000+00:00,0,45,152546,150000,-150000,151593.1426,-149988.1094,8665.864258,354.892344,-0.999347,60.008366,0,17807.3508,111976.8074,-111244.5604,151594.5164,17820.26527,150000,-2170,1,0
2025-10-15T00:51:30.000+00:00,0,45,153004,150000,-150000,151621.9832,-149933.1875,5909.749023,354.904653,-0.999347,60.008366,0,17799.19485,111468.8159,-110526.636,151622.412,17807.20785,150000,-4750,1,0
2025-10-15T00:51:35.000+00:00,0,45,152658,150000,-150000,151604.47,-149989.4844,8144.343262,354.897034,-0.999347,60.008366,0,15172.69768,111816.9686,-111167.5323,151610.1955,15174.52848,150000,-4730,1,0
2025-10-15T00:51:40.000+00:00,0,45,152990,150000,-150000,151612.0422,-149936.1094,6964.824219,354.963531,-0.999347,60.008366,0,17161.35348,111672.2579,-110678.3169,151596.6588,17166.59148,150000,-2780,1,0
2025-10-15T00:51:45.000+00:00,0,45,152686,150000,-150000,151603.2239,-150012.625,6859.366211,354.947703,-0.999347,60.008366,0,15164.14806,111692.1558,-111272.073,151604.2316,15162.21399,150000,-4760,1,0
2025-10-15T00:51:50.000+00:00,0,45,152806,150000,-150000,151634.3023,-149946.0781,4444.481934,354.893026,-0.99979,60.00391,0,16902.54244,111036.1782,-110864.9927,151635.1595,16903.86398,150000,-3010,1,0
2025-10-15T00:51:55.000+00:00,0,45,152523,150000,-150000,151622.0058,-150036.4531,6066.435059,354.979187,-0.99979,60.00391,0,13796.26492,111487.743,-111250.1338,151626.904,13803.46504,150000,-6080,1,0
2025-10-15T00:52:00.000+00:00,0,45,152626,150000,-150000,151585.1383,-150078.2656,11184.83496,354.949585,-0.99979,60.00391,0,13029.6461,111980.8182,-111441.2432,151598.965,13030.32219,150000,-6930,1,0
2025-10-15T00:52:05.000+00:00,0,45,152800,150000,-150000,151613.5318,-149960.1094,6578.574219,354.918538,-0.99979,60.00391,0,15879.26533,111312.9027,-110918.3141,151620.4352,15876.67821,150000,-4100,1,0
2025-10-15T00:52:10.000+00:00,0,45,152650,150000,-150000,151622.0093,-150019.8438,7411.154297,354.865316,-0.99979,60.00391,0,16307.3088,111610.7827,-111122.2019,151622.5896,16312.40602,150000,-3640,1,0
2025-10-15T00:52:15.000+00:00,0,45,152911,150000,-150000,151638.5521,-149964.2344,5414.374512,354.953145,-0.99979,60.00391,0,16583.55056,111261.115,-110755.4814,151641.9222,16571.65661,150000,-3350,1,0
2025-10-15T00:52:20.000+00:00,0,45,152588,150000,-150000,151610.9123,-150029.0469,8045.479004,354.904643,-0.99979,60.00391,0,15486.68772,111479.4605,-111322.6832,151614.6211,15495.12348,150000,-4440,1,0
2025-10-15T00:52:25.000+00:00,0,45,152891,150000,-150000,151616.4149,-149998.2656,7279.402832,354.953196,-0.99979,60.00391,0,15481.02331,111506.6211,-110924.5117,151580.7995,11006.91079,150000,-7520,1,0
2025-10-15T00:52:30.000+00:00,0,45,152894,150000,-150000,151602.3172,-149944.7969,8595.308594,354.826518,-0.99979,59.995705,0,16080.40094,111768.4098,-110842.8412,151619.8451,19176.87111,150000,-3900,1,0
2025-10-15T00:52:35.000+00:00,0,45,153119,150000,-150000,151687.4447,-149918.0469,568.167297,354.98821,-0.99979,59.984665,0,19646.7268,110934.5533,-110421.8463,151686.7268,19634.97018,150000,-310,1,0
2025-10-15T00:52:40.000+00:00,0,45,152680,150000,-150000,151670.0342,-150038.4844,6731.557129,354.986186,-0.99979,59.984665,0,16190.45572,111635.3711,-110802.69,151671.2374,16192.25293,150000,-7030,1,0
2025-10-15T00:52:45.000+00:00,0,45,152489,150000,-150000,151583.2536,-150023.6094,10739.60156,354.886729,-0.99979,59.984665,0,14190.85914,112182.3323,-111633.9905,151577.2435,14192.69767,150000,-5770,1,0
2025-10-15T00:52:50.000+00:00,0,45,152676,150000,-150000,151611.2557,-149956.375,5419.592285,354.84905,-0.999336,59.982231,0,15221.92402,111588.3547,-111086.16,151611.9436,15222.17538,150000,-4730,1,0
2025-10-15T00:52:55.000+00:00,0,45,152648,150000,-150000,151626.1476,-149985.7969,7972.654785,354.984243,-0.999336,59.982231,0,14881.23463,111164.5869,-110601.9817,151626.1476,14880.63255,150000,-5010,1,0
2025-10-15T00:53:00.000+00:00,0,45,152792,150000,-150000,151624.7558,-150023.3281,7943.858398,354.83079,-0.999336,59.982231,0,17093.33995,111492.5753,-110822.2675,151627.0978,17105.0362,150000,-2840,1,0
2025-10-15T00:53:05.000+00:00,0,45,153076,150000,-150000,151665.3067,-149944.3438,2611.581299,354.967407,-0.999336,59.982231,0,17520.67896,110977.1505,-110335.703,151666.5751,17518.28066,150000,-2400,1,0
2025-10-15T00:53:10.000+00:00,0,45,152840,150000,-150000,151632.7246,-149986.9531,8114.947266,355.013957,-0.999336,59.982231,0,15086.47863,111180.425,-110472.9484,151654.7078,15094.68348,150000,-4790,1,0
2025-10-15T00:53:15.000+00:00,0,45,152693,150000,-150000,151618.2587,-149999.6719,6505.802734,354.965535,-0.999336,59.982231,0,14684.66697,111229.7458,-110695.9674,151618.6956,14686.54969,150000,-6840,1,0
2025-10-15T00:53:20.000+00:00,0,45,152798,150000,-150000,151597.3735,-150023.4219,8411.919922,354.835927,-0.999336,59.982231,0,16045.8013,111312.9842,-110530.8147,151605.3653,16046.71196,150000,-3870,1,0
2025-10-15T00:53:25.000+00:00,0,45,152758,150000,-150000,151626.0568,-149935.125,6081.442871,355.023204,-0.999336,59.982231,0,16035.41407,111052.3601,-110342.6636,151625.0823,16045.78575,150000,-6400,1,0
2025-10-15T00:53:30.000+00:00,0,45,152538,150000,-150000,151611.9701,-150038.75,8301.863281,354.872426,-0.999336,59.982231,0,13696.95333,111221.2337,-110794.3158,151617.8248,13703.24199,150000,-6200,1,0
2025-10-15T00:53:35.000+00:00,0,45,152964,150000,-150000,151642.8034,-149958.5938,6295.552246,354.919759,-0.999336,59.982231,0,13242.48631,110656.8826,-110069.1625,151647.3357,16447.67041,150000,-6620,1,0
2025-10-15T00:53:40.000+00:00,0,45,152868,150000,-150000,151640.3568,-149979.1875,7915.625488,354.974681,-0.999336,59.982231,0,15198.07653,110972.0673,-110221.3852,151643.9935,15199.10116,150000,-4700,1,0
2025-10-15T00:53:45.000+00:00,0,45,152652,150000,-150000,151645.3969,-149986.9531,7776.654297,355.086517,-0.999336,59.982231,0,15140.37551,111303.4867,-110469.3797,151646.5702,15145.61598,150000,-8050,1,0
2025-10-15T00:53:50.000+00:00,0,45,152616,150000,-150000,151596.9001,-149982.4688,10886.5166,354.707296,-0.997475,59.99107,0,15724.84591,111392.3948,-110728.5956,151597.4183,15727.35882,150000,-4240,1,0
2025-10-15T00:53:55.000+00:00,0,45,153039,150000,-150000,151688.1466,-149913.7031,3920.781006,355.114482,-0.997475,59.99107,0,18255.23858,110536.1812,-109916.4038,151683.1494,18257.41925,150000,-1670,1,0
2025-10-15T00:54:00.000+00:00,0,45,152922,150000,-150000,151692.6791,-150059.9531,6396.937012,355.075185,-0.997475,59.99107,0,16691.74613,111243.8274,-110299.2172,151680.0224,13159.82052,150000,-6670,1,0
2025-10-15T00:54:05.000+00:00,0,45,152563,150000,-150000,151607.7911,-149991.4063,10026.34863,354.916026,-0.997475,59.99107,0,16503.78806,111317.0965,-110803.216,151616.8409,16512.87904,150000,-3440,1,0
2025-10-15T00:54:10.000+00:00,0,45,152897,150000,-150000,151635.392,-149905.1094,4048.302734,355.029388,-0.997475,59.99107,0,16481.65451,110797.7625,-110320.7292,151635.0699,16491.38798,150000,-4330,1,0
2025-10-15T00:54:15.000+00:00,0,45,152716,150000,-150000,151611.3469,-149996.9688,10144.42481,354.945964,-0.997475,59.994698,0,11858.30084,111608.2578,-110836.5016,151613.0223,12205.66662,150000,-8040,1,0
2025-10-15T00:54:20.000+00:00,0,45,152599,150000,-150000,151613.9381,-149958.0469,8998.029297,355.13501,-0.997475,59.994698,0,14148.90852,111387.6796,-110558.9427,151616.3356,13961.75343,150000,-5770,1,0
2025-10-15T00:54:25.000+00:00,0,45,153264,150000,-150000,151675.8751,-149846.5156,5434.100098,355.110199,-0.997475,59.994698,0,19973.66363,110623.8684,-109593.9304,151673.7449,19987.06036,150000,10,1,0
2025-10-15T00:54:30.000+00:00,0,45,152576,150000,-150000,151665.1014,-149990.5781,8420.634766,355.011261,-0.997475,59.994698,0,13383.05127,111332.2906,-110828.4011,151666.4072,13159.36518,150000,-6490,1,0
2025-10-15T00:54:35.000+00:00,0,45,152710,150000,-150000,151637.1057,-149965.1875,8403.270508,354.884247,-0.997475,59.994698,0,14591.91566,111306.2703,-110511.4987,151620.8425,14593.8038,150000,-5300,1,0
2025-10-15T00:54:40.000+00:00,0,45,152657,150000,-150000,151641.0776,-149988.5313,7105.758301,355.023743,-0.997475,59.994698,0,14281.59051,111203.8161,-110671.6286,151640.7656,14282.91871,150000,-6180,1,0
2025-10-15T00:54:45.000+00:00,0,45,153129,150000,-150000,151667.1327,-149978.3906,6517.106445,354.931132,-0.997475,59.994698,0,15494.02912,110793.1261,-110053.2024,151663.0957,15499.02208,150000,-4410,1,0
2025-10-15T00:54:50.000+00:00,0,45,152596,150000,-150000,151664.4871,-150010.1406,8168.012695,354.996826,-0.999381,59.988815,0,12347.23937,110885.7345,-110635.469,151664.7146,14327.18338,150000,-7520,1,0
2025-10-15T00:54:55.000+00:00,0,45,152615,150000,-150000,151710.6623,-149922.125,8008.145508,354.951202,-0.999381,59.988815,0,12550.89386,111727.4883,-110752.2364,151714.7572,12552.52089,150000,-7320,1,0
2025-10-15T00:55:00.000+00:00,0,45,152771,150000,-150000,151827.5813,-149828.4219,8388.261719,355.054993,-0.999381,59.988815,0,14993.72078,111644.0251,-110926.0601,151833.8467,14998.96749,150000,-4970,1,0
2025-10-15T00:55:05.000+00:00,0,45,152483,150000,-150000,151839.41,-149781.0625,9814.523437,355.023214,-0.999381,60.00518,0,10172.25189,111729.4919,-111272.634,151842.242,13535.92858,150000,-6750,1,0
2025-10-15T00:55:10.000+00:00,0,45,152770,150000,-150000,151656.9375,-149998.3594,9797.483398,355.006002,-0.999381,60.00518,0,14500.28848,111008.3099,-110656.8994,151661.2439,14512.42439,150000,-5480,1,0
2025-10-15T00:55:15.000+00:00,0,45,152902,150000,-150000,151671.7734,-149989.7656,6742.057617,354.869466,-0.999381,60.00518,0,15073.75954,111169.2495,-110695.8591,151671.497,15080.1192,150000,-4890,1,0
2025-10-15T00:55:20.000+00:00,0,45,152809,150000,-150000,151660.7131,-149992.8438,8408.195312,355.027476,-0.999381,60.015259,0,14559.32029,111403.3729,-110749.5085,151668.3794,14815.08335,150000,-5370,1,0
2025-10-15T00:55:25.000+00:00,0,45,152929,150000,-150000,151660.5984,-149951.3125,10077.0166,354.901896,-0.999381,60.015259,0,18787.25402,111560.4734,-110692.8347,151661.0511,18818.78343,150000,-1210,1,0
2025-10-15T00:55:30.000+00:00,0,45,153303,150000,-150000,151716.5156,-149918.1719,3793.571777,355.045298,-0.999381,60.015259,0,18773.25712,111162.5578,-110319.1955,151716.9295,18775.44609,150000,-1670,1,0
2025-10-15T00:55:35.000+00:00,0,45,152855,150000,-150000,151671.6082,-149991.4844,8040.228027,355.031169,-0.999381,60.015259,0,14772.60417,111659.1178,-110860.2869,151687.5196,14774.60523,148000,-5160,1,0
2025-10-15T00:55:40.000+00:00,0,45,152131,150000,-150000,149632.72,-144914.4219,7849.068848,354.932149,-0.999381,60.015259,0,13699.77632,115040.9822,-111403.8509,148953.0301,13717.10057,146500,-5570,1,0
2025-10-15T00:55:45.000+00:00,0,45,148235,150000,-150000,145976.9476,-142748.3594,7216.989746,354.905111,-0.999381,60.015259,0,12124.73138,116894.6539,-114557.9155,146512.023,14762.37389,144000,-6420,1,0
2025-10-15T00:55:50.000+00:00,0,45,145485,150000,-150000,143172.4277,-140011.4063,5525.937012,354.957031,-0.999792,60.006847,0,14694.14774,121206.6432,-117978.1495,143175.5965,14745.44446,141500,-3570,1,0
2025-10-15T00:55:55.000+00:00,0,45,142049,150000,-150000,140570.0378,-137463.9531,5131.671875,355.030914,-0.999792,60.006847,0,12510.35548,124746.3979,-122119.2626,140572.803,12588.78671,137500,-4800,1,0
2025-10-15T00:56:00.000+00:00,0,45,138914,150000,-150000,136019.4097,-134535.7344,9634.37793,355.017965,-0.999792,60.006847,0,6182.883419,129346.7313,-125715.4568,136016.368,5992.230339,134500,-10440,1,0
2025-10-15T00:56:05.000+00:00,0,45,134005,150000,-150000,132005.0219,-129912.2188,9342.847656,355.084727,-0.999792,60.014801,0,11486.15711,133081.9637,-130870.0186,132006.3391,11607.29326,130000,-3840,1,0
2025-10-15T00:56:10.000+00:00,0,45,132054,150000,-150000,131542.5493,-128006.6094,8517.600586,355.060099,-0.999792,60.014801,0,9058.989799,135721.6401,-133279.3583,131544.6944,9065.08286,128000,-9250,1,0
2025-10-15T00:56:15.000+00:00,0,45,128976,150000,-150000,126938.2212,-125232.4219,11797.48633,354.910421,-0.999792,60.014801,0,8281.452377,137722.427,-136223.307,126939.9358,8149.729567,125500,-5830,1,0
2025-10-15T00:56:20.000+00:00,0,45,126406,150000,-150000,124476.1205,-120988.1172,8401.382812,354.954651,-0.999792,60.014801,0,7485.969879,141654.282,-138258.471,124489.4043,7656.050421,121000,-5540,1,0
2025-10-15T00:56:25.000+00:00,0,45,121396,150000,-150000,119027.1468,-116880.3594,4542.847168,355.063446,-0.999792,60.014801,0,9083.618048,145242.0273,-142944.2124,120477.3734,9251.512051,117500,-3560,1,0
2025-10-15T00:56:30.000+00:00,0,45,118904,150000,-150000,118011.5822,-114946.0547,4650.857422,354.907817,-0.999792,60.002316,0,6845.746068,146953.3995,-145349.4795,118014.0678,6907.528025,116500,-5000,1,0
2025-10-15T00:56:35.000+00:00,0,45,116532,150000,-150000,114023.316,-111914.125,4605.479004,355.042552,-0.999792,60.002316,0,11131.39819,149211.7533,-147230.7749,114037.2771,11240.79097,112500,10,1,0
2025-10-15T00:56:40.000+00:00,0,45,113477,150000,-150000,111068.5283,-107483.7578,4197.691895,355.142131,-0.999792,60.002316,0,9143.894975,152424.4203,-149674.1619,111068.8827,9282.907551,107500,-1670,1,0
2025-10-15T00:56:45.000+00:00,0,45,109000,150000,-150000,109024.1065,-105451.5469,7753.379395,354.886739,-0.999792,60.002316,0,2792.461872,154173.8716,-152820.1704,109029.3871,2862.346728,105500,-7080,1,0
2025-10-15T00:56:50.000+00:00,0,45,106612,150000,-150000,104469.7898,-100866.3281,7588.634766,354.940399,-0.99803,60.012447,0,6478.112878,155853.2676,-154322.0348,106488.331,6487.675059,103000,-2720,1,0
2025-10-15T00:56:55.000+00:00,0,45,102880,150000,-150000,101490.4254,-97902.14844,5126.721191,354.936045,-0.99803,60.012447,0,5477.31892,156962.951,-156118.9135,99517.13719,5533.024173,98000,-3040,1,0
2025-10-15T00:57:00.000+00:00,0,45,99237,150000,-150000,99012.30242,-94990.55469,5899.32373,354.977519,-0.99803,60.012447,0,2645.804978,157038.586,-156955.8752,99013.9871,2749.785154,95500,-5340,1,0
2025-10-15T00:57:05.000+00:00,0,45,96343,150000,-150000,94003.47795,-91936.78125,7039.321289,354.860036,-0.99803,60.012447,0,2445.182698,157011.8416,-156646.5872,96495.80446,2503.7521,92500,-5070,1,0
2025-10-15T00:57:10.000+00:00,0,45,93576,150000,-150000,93000.47614,-89897.95313,7123.741211,354.939758,-0.99803,60.012447,0,3581.574613,157201.6224,-156703.816,93005.86356,3585.151628,90000,-3410,1,0
2025-10-15T00:57:15.000+00:00,0,45,91023,150000,-150000,90529.30863,-85116.05469,5004.638184,354.850464,-0.99803,60.001957,0,1391.003609,156980.2816,-156864.5616,90530.55155,1488.245895,87000,-4860,1,0
2025-10-15T00:57:20.000+00:00,0,45,86901,150000,-150000,85563.65499,-82440.375,4364.018066,354.971151,-0.99803,60.001957,0,6100.34465,157776.856,-156993.3264,85571.20853,5983.959104,84000,10,1,0
2025-10-15T00:57:25.000+00:00,0,45,83899,150000,-150000,84045.94586,-80242.92188,6775.089844,354.846558,-0.99803,60.001957,0,108.005032,157036.248,-156368.4058,84049.74379,108.797662,80500,-5240,1,0
2025-10-15T00:57:30.000+00:00,0,45,81674,150000,-150000,79531.61005,-77937.10938,4977.309082,354.912659,-0.99803,60.012154,0,1649.547435,156853.8426,-156560.5078,81528.91102,3081.460774,78000,-3270,1,0
2025-10-15T00:57:35.000+00:00,0,45,77829,150000,-150000,76567.08931,-72941.125,2996.43042,354.957204,-0.99803,60.012154,0,3010.902454,157192.984,-156935.0962,76575.45783,3036.292263,75000,-1720,1,0
2025-10-15T00:57:40.000+00:00,0,45,74242,150000,-150000,74050.86005,-72471.89844,6247.126953,354.849538,-0.99803,60.012154,0,2922.898948,156808.9436,-156422.7479,74052.38019,2925.044328,70500,-1230,1,0
2025-10-15T00:57:45.000+00:00,0,45,72970,150000,-150000,70062.4867,-66451.27344,5097.554199,354.884888,-0.99803,60.012154,0,-633.464236,157113.6752,-156663.4192,70063.20601,1131.962273,68500,-4570,1,0
2025-10-15T00:57:50.000+00:00,0,45,68133,150000,-150000,66063.19599,-63937.31641,4261.111328,354.834086,-0.998822,60.009743,0,305.353411,156842.68,-156617.9728,66052.35771,220.63102,64000,-3000,1,0
2025-10-15T00:57:55.000+00:00,0,45,64902,150000,-150000,64090.3969,-62447.98438,4750.269531,354.722839,-0.998822,60.001953,0,3008.692975,156998.7968,-156465.2224,64091.52399,2984.205047,61500,10,1,0
2025-10-15T00:58:00.000+00:00,0,45,63395,150000,-150000,61104.9702,-57500.93359,4629.096191,355.212199,-0.998822,60.001953,0,1353.873865,157416.2304,-156527.08,61113.06463,1348.276486,59500,-1510,1,0
2025-10-15T00:58:05.000+00:00,0,45,58241,150000,-150000,56549.33932,-55044.03125,11322.42578,354.796702,-0.980764,60.002262,0,-3998.995455,156128.5824,-155366.9344,58054.35161,-3950.235664,55000,-6270,1,0
2025-10-15T00:58:10.000+00:00,0,45,54983,150000,-150000,54093.91027,-52383.50781,6012.435547,354.990102,-0.993747,59.992016,0,2120.066649,157140.6064,-156122.6912,54501.32997,2134.864425,52500,10,1,0
2025-10-15T00:58:15.000+00:00,0,45,53376,150000,-150000,52085.47744,-49956.88281,3330.553711,354.981964,-0.993747,59.981766,0,-1461.963985,157064.8624,-156617.9728,52089.65992,340.580881,50000,-3330,1,0
2025-10-15T00:58:20.000+00:00,0,45,50218,150000,-150000,49074.27994,-45501.08594,7466.291504,354.956838,-0.993747,59.981766,0,-2645.953566,156555.2736,-156061.2544,49572.97821,-2608.71672,47500,-7650,1,0
2025-10-15T00:58:25.000+00:00,0,45,46971,150000,-150000,46528.92844,-42918.23828,8869.040039,354.815369,-0.981103,59.993275,0,-2448.834724,155909.7664,-155634.5632,46532.48954,-2420.176772,45000,-3780,1,0
2025-10-15T00:58:30.000+00:00,0,45,44233,150000,-150000,43037.01833,-39298.57813,6991.0625,354.956523,-0.995949,59.993275,0,-2500.388443,156505.6192,-156100.8096,43043.23972,-2498.716233,39500,-4030,1,0
2025-10-15T00:58:35.000+00:00,0,45,39528,150000,-150000,38014.64781,-34874.80859,7465.309082,354.739838,-0.982101,59.982594,0,931.178455,156231.6784,-155690.5296,39023.75496,932.059317,36500,10,1,0
2025-10-15T00:58:40.000+00:00,0,45,36660,150000,-150000,36610.81829,-33918.65625,3487.999512,355.053874,-0.982101,59.982594,0,901.086234,157033.3024,-156529.184,36611.29848,917.595751,34000,-360,1,0
2025-10-15T00:58:45.000+00:00,0,45,34882,150000,-150000,33607.27552,-30016.44922,6953.587891,354.877299,-0.974399,59.982594,0,-3024.119989,156647.008,-155842.8592,33607.73449,-3006.098964,30000,-6400,1,0
2025-10-15T00:58:50.000+00:00,0,45,30752,150000,-150000,29056.86422,-25413.5957,6322.23584,354.883392,-0.992527,59.989067,0,-1197.466371,156609.136,-155943.0096,29066.76865,-1189.226765,27500,-1670,1,0
2025-10-15T00:58:55.000+00:00,0,45,27183,150000,-150000,26586.76948,-22957.83008,4964.580566,354.916321,-0.980679,59.989067,0,-3048.918184,156503.0944,-156156.776,26589.95123,-3035.397956,23000,-3320,1,0
2025-10-15T00:59:00.000+00:00,0,45,24387,150000,-150000,24095.42938,-20494.10547,6657.182129,355.007253,-0.951084,59.99453,0,-3069.384105,156405.048,-155681.272,22060.32416,-6472.818343,20500,-6660,1,0
2025-10-15T00:59:05.000+00:00,0,45,21530,150000,-150000,19494.11998,-17610.91797,12064.18652,354.924571,-0.830799,60.006435,0,-7923.527723,155497.8032,-154981.0608,19495.97035,-7921.365045,18000,-8110,1,0
2025-10-15T00:59:10.000+00:00,0,45,18948,150000,-150000,19009.72092,-14394.08008,8113.512207,354.86203,-0.881266,60.018257,0,224.916982,156151.7264,-155483.9168,19009.72092,233.291955,14500,10,1,0
2025-10-15T00:59:15.000+00:00,0,45,16036,150000,-150000,13580.55076,-11936.50879,4789.645996,354.921204,-0.964637,60.018257,0,-3013.98521,156769.04,-155925.7568,15578.78225,210.847444,12000,-3330,1,0
2025-10-15T00:59:20.000+00:00,0,45,12021,150000,-150000,10553.21352,-7383.234863,6693.076172,354.888682,-0.829727,60.018257,0,-1906.943789,156463.5392,-155747.7584,10554.39078,-1903.57283,9000,-2010,1,0
2025-10-15T00:59:25.000+00:00,0,45,9234,150000,-150000,9097.895864,-6508.757324,6183.234375,354.926127,-0.723091,60.018257,0,-2722.829155,156428.192,-155842.4384,8093.761588,-4747.065942,6500,-4760,1,0
2025-10-15T00:59:30.000+00:00,0,45,7281,150000,-150000,4576.956712,-2932.80542,4862.884277,354.912231,-0.669961,60.018257,0,-2187.692563,156365.4928,-155994.768,6577.164063,-2186.459019,3000,-2250,1,0
2025-10-15T00:59:35.000+00:00,0,45,3096,150000,-150000,0,2894.834229,8312.027344,354.897654,0.383953,60.018257,0,-4743.001833,156402.944,-155425.8464,0,-4739.992931,0,-4870,1,0
2025-10-15T00:59:40.000+00:00,0,45,-1146,150000,-150000,0,3024.31543,8295.948242,354.990855,0.816105,60.018257,0,-1592.530493,156451.336,-155629.5136,0,-1589.190813,0,-1760,1,0
2025-10-15T00:59:45.000+00:00,0,45,-1197,150000,-150000,0,3086.537842,4391.347168,355.018148,0.722339,60.018257,0,-707.194895,156427.7712,-156030.536,0,-2530.376982,0,-890,1,0
2025-10-15T00:59:50.000+00:00,0,45,-1205,150000,-150000,0,3180.224365,2036.647339,355.06013,0.90503,60.021061,0,-710.842397,156671.4144,-156188.336,0,-1480.790483,0,-1670,1,0
2025-10-15T00:59:55.000+00:00,0,45,-1203,150000,-150000,0,3130.175293,7386.397949,354.83312,0.513565,60.021061,0,-2310.329869,155933.3312,-155565.9728,0,-2308.708822,0,-2520,1,0
2025-10-15T01:00:00.000+00:00,0,45,-1199,150000,-150000,0,3222.839355,5300.657227,354.876251,0.757801,60.021061,0,-2322.928594,156352.8688,-155935.4352,0,-2312.834374,0,-5100,1,0
2025-10-15T01:00:05.000+00:00,0,45,-1202,150000,-150000,0,3299.938232,5898.823242,354.813568,0.59646,60.021061,0,-4076.333293,156037.6896,-155840.7552,0,-4075.474269,0,-4270,1,0
2025-10-15T01:00:10.000+00:00,0,45,-1209,150000,-150000,0,3410.995117,4809.312012,354.963053,0.939355,60.021061,0,300.668854,156739.584,-155991.4016,0,301.609934,0,10,1,0
2025-10-15T01:00:15.000+00:00,0,45,-1201,150000,-150000,0,3294.694092,7164.117187,354.818451,0.470922,60.021061,0,-3438.669221,156059.5712,-155630.3552,0,-3437.708282,0,-3680,1,0
2025-10-15T01:00:20.000+00:00,0,45,-1213,150000,-150000,0,3432.693359,3781.459473,354.817891,0.780862,60.007774,0,-2221.231993,156315.8384,-156130.2656,0,-2220.888534,0,-2460,1,0
2025-10-15T01:00:25.000+00:00,0,45,-1211,150000,-150000,0,3389.453857,4594.38623,354.852041,0.58991,60.007774,0,-2266.208292,156356.656,-155985.0896,0,-2264.579511,0,-2500,1,0
2025-10-15T01:00:30.000+00:00,0,45,-1212,150000,-150000,0,3453.724121,5342.129883,354.800629,0.736274,59.995552,0,316.023372,156366.7552,-155823.0816,0,317.508785,0,10,1,0
2025-10-15T01:00:35.000+00:00,0,45,-1208,150000,-150000,0,3535.253174,3311.696777,355.005056,0.942513,59.995552,0,318.589317,156793.4464,-156033.0608,0,319.782745,0,-5000,1,0
2025-10-15T01:00:40.000+00:00,0,45,-1195,150000,-150000,0,3419.900635,8384.164062,354.825124,0.559477,59.995552,0,-1681.623572,155947.6384,-155430.896,0,-1678.275598,0,-1940,1,0
2025-10-15T01:00:45.000+00:00,0,45,-1213,150000,-150000,0,3480.459961,5291.908691,354.895752,0.833768,59.995552,0,-1674.056193,156451.336,-155818.8736,0,-1674.056193,0,-5230,1,0
2025-10-15T01:00:50.000+00:00,0,45,-1219,150000,-150000,0,3444.230225,6166.431152,354.873881,0.538959,59.978443,0,-3491.710764,156173.1872,-155760.8032,0,-3491.632297,0,-3730,1,0
2025-10-15T01:00:55.000+00:00,0,45,-1212,150000,-150000,0,3402.473633,6703.919922,354.869965,0.656753,59.978443,0,-4913.128913,156127.7408,-155739.3424,0,-4911.042359,0,-5480,1,0
2025-10-15T01:01:00.000+00:00,0,45,-1203,150000,-150000,0,3421.379395,5878.76709,354.79895,0.521267,59.978443,0,-3168.953473,156025.0656,-155819.7152,0,-3035.471818,0,-3420,1,0
2025-10-15T01:01:05.000+00:00,0,45,-1198,150000,-150000,0,3472.878906,3975.150391,354.818573,0.703412,59.978443,0,-3040.522567,156214.4256,-156114.696,0,-3036.952129,0,-3280,1,0
2025-10-15T01:01:10.000+00:00,0,45,-1196,150000,-150000,0,3454.485107,5055.912598,354.824198,0.624457,59.974674,0,-3684.47765,156122.6912,-155964.8912,0,-3684.795434,0,-3910,1,0
2025-10-15T01:01:15.000+00:00,0,45,-1211,150000,-150000,0,3471.103516,4015.023682,354.818075,0.693943,59.974674,0,-2811.008391,156228.7328,-156111.7504,0,-2811.857055,0,-3040,1,0
2025-10-15T01:01:20.000+00:00,0,45,-1209,150000,-150000,0,3500.914307,5458.649414,354.842855,0.725297,59.974674,0,298.752745,156275.0208,-155838.2304,0,299.502537,0,10,1,0
2025-10-15T01:01:25.000+00:00,0,45,-1212,150000,-150000,0,3536.229004,3486.908936,354.959249,0.945254,59.974674,0,299.566707,156721.9104,-156237.9904,0,299.97405,0,-2870,1,0
2025-10-15T01:01:30.000+00:00,0,45,-1207,150000,-150000,0,3471.070312,3666.669189,354.729665,0.745495,59.974674,0,297.498518,156224.104,-156145.4144,0,299.19124,0,10,1,0
2025-10-15T01:01:35.000+00:00,0,45,-1217,150000,-150000,0,3542.73877,-299.685059,354.789561,0.942887,59.974674,0,292.767407,156707.1824,-156485.4208,0,296.052179,0,-1670,1,0
2025-10-15T01:01:40.000+00:00,0,45,-1207,150000,-150000,0,3537.379639,3173.490234,354.780334,0.94628,59.974674,0,244.289767,156644.4832,-156206.4304,0,244.360354,0,10,1,0
2025-10-15T01:01:45.000+00:00,0,45,-1199,150000,-150000,0,3541.191162,2896.707764,354.813344,0.945807,59.974674,0,181.007324,156690.3504,-156206.0096,0,190.784271,0,-2720,1,0
2025-10-15T01:01:50.000+00:00,0,45,-1198,150000,-150000,0,3538.661133,5245.066406,354.758453,0.931209,59.969933,0,214.205604,156712.6528,-155900.5088,0,5840.433544,0,10,1,0
2025-10-15T01:01:55.000+00:00,0,45,-1211,150000,-150000,0,3490.948486,2645.815186,354.764801,0.945524,59.969933,0,248.451322,156602.824,-156375.1712,0,247.939478,0,10,1,0
2025-10-15T01:02:00.000+00:00,0,45,-1221,150000,-150000,0,3542.978271,2599.70166,354.811106,0.944558,59.969933,0,244.721012,156710.9696,-156478.2672,0,246.772389,0,-2750,1,0
2025-10-15T01:02:05.000+00:00,0,45,-1218,150000,-150000,0,3527.217773,2908.987305,354.773346,0.920898,59.969933,0,-748.96216,156540.9664,-156328.8832,0,-744.437726,0,-940,1,0
2025-10-15T01:02:10.000+00:00,0,45,-1217,150000,-150000,0,3515.874512,2452.240723,354.769328,0.896619,59.969933,0,235.976013,156485.8416,-156351.1856,0,236.826168,0,10,1,0
2025-10-15T01:02:15.000+00:00,0,45,-1211,150000,-150000,0,3538.134521,1360.040039,354.766795,0.946212,59.969933,0,231.516833,156695.8208,-156452.1776,0,236.162693,0,-770,1,0
2025-10-15T01:02:20.000+00:00,0,45,-1198,150000,-150000,0,3517.562988,2108.27002,354.79482,0.927822,59.969933,0,-240.211451,156524.1344,-156410.5184,0,-233.137188,0,-440,1,0
2025-10-15T01:02:25.000+00:00,0,45,-1203,150000,-150000,0,3525.710937,2264.182861,354.825134,0.940344,59.969933,0,-238.386144,156626.8096,-156385.2704,0,-236.273441,0,-1670,1,0
2025-10-15T01:02:30.000+00:00,0,45,-1203,150000,-150000,0,3447.045898,3521.10498,354.713928,0.695335,59.969933,0,202.634671,156341.0864,-156123.112,0,203.394608,0,10,1,0
2025-10-15T01:02:35.000+00:00,0,45,-1219,150000,-150000,0,3537.071777,2027.00708,354.815023,0.94655,59.969933,0,211.393606,156690.3504,-156435.7664,0,211.393606,0,10,1,0
2025-10-15T01:02:40.000+00:00,0,45,-1219,150000,-150000,0,3536.62207,-291.427338,354.775818,0.944302,59.969933,0,203.963524,156710.128,-156448.3904,0,204.455393,0,-1670,1,0
2025-10-15T01:02:45.000+00:00,0,45,-1217,150000,-150000,0,3549.832764,2919.295654,354.749695,0.944809,59.969933,0,193.390242,156473.6384,-156242.1984,0,193.008331,0,10,1,0
2025-10-15T01:02:50.000+00:00,0,45,-1225,150000,-150000,0,3536.542725,-240.033768,354.764801,0.944327,59.97197,0,199.339317,156698.7664,-156654.1616,0,199.606087,0,10,1,0
2025-10-15T01:02:55.000+00:00,0,45,-1218,150000,-150000,0,3536.542725,-295.389069,354.825582,0.944327,59.97197,0,187.009111,156720.2272,-156668.048,0,187.009111,0,10,1,0
2025-10-15T01:03:00.000+00:00,0,45,-1209,150000,-150000,0,3536.757812,2439.331055,354.791504,0.813798,59.97197,0,161.668011,156711.8112,-156325.9376,0,162.828473,0,-1910,1,0
2025-10-15T01:03:05.000+00:00,0,45,-1207,150000,-150000,0,3537.286865,2257.193848,354.745728,0.945694,59.97197,0,205.142966,156682.776,-156352.8688,0,210.158145,0,10,1,0
2025-10-15T01:03:10.000+00:00,0,45,-1215,150000,-150000,0,3526.524658,2003.207886,354.762817,0.892978,59.97197,0,176.241365,156680.672,-156420.6176,0,187.17629,0,10,1,0
2025-10-15T01:03:15.000+00:00,0,45,-1216,150000,-150000,0,3541.250977,1987.717285,354.777069,0.951353,59.97197,0,178.698984,156699.608,-156393.6864,0,185.836936,0,10,1,0
2025-10-15T01:03:20.000+00:00,0,45,-1220,150000,-150000,0,3465.0625,2011.813354,354.770101,0.858582,59.97197,0,164.439227,156649.112,-156529.6048,0,164.717957,0,-190,1,0
2025-10-15T01:03:25.000+00:00,0,45,-1227,150000,-150000,0,3534.464844,2034.666016,354.769735,0.943801,59.97197,0,180.813569,156709.7072,-156417.2512,0,175.944726,0,10,1,0
2025-10-15T01:03:30.000+00:00,0,45,-1212,150000,-150000,0,3538.338623,2018.642212,354.643677,0.942813,59.97197,0,186.661812,156663.4192,-156386.112,0,189.119888,0,10,1,0
2025-10-15T01:03:35.000+00:00,0,45,-1208,150000,-150000,0,3534.827881,-288.510284,354.699727,0.942813,59.97197,0,161.297024,156665.1024,-156656.2656,0,173.506951,0,10,1,0
2025-10-15T01:03:40.000+00:00,0,45,-1214,150000,-150000,0,3544.369873,-289.159393,354.701772,0.942813,59.97197,0,144.853255,156675.2016,-156654.5824,0,146.482332,0,10,1,0
2025-10-15T01:03:45.000+00:00,0,45,-1219,150000,-150000,0,3516.006592,-288.108337,354.75707,0.942813,59.97197,0,142.28057,156688.2464,-156628.072,0,143.896325,0,10,1,0
2025-10-15T01:03:50.000+00:00,0,45,-1220,150000,-150000,0,3527.948975,-290.93396,354.651062,0.9474,59.968437,0,147.183428,156681.9344,-156636.9088,0,145.054284,0,10,1,0
2025-10-15T01:03:55.000+00:00,0,45,-1223,150000,-150000,0,3530.303711,-287.944702,354.769806,0.9474,59.968437,0,142.810496,156711.3904,-156623.864,0,145.351582,0,10,1,0
2025-10-15T01:04:00.000+00:00,0,45,-1218,150000,-150000,0,3535.958984,-276.221924,354.749156,0.9474,59.968437,0,144.256658,156680.2512,-156655.8448,0,146.170614,0,10,1,0
2025-10-15T01:04:05.000+00:00,0,45,-1214,150000,-150000,0,3535.460449,2020.459839,354.675751,0.880677,59.968437,0,180.165228,156660.4736,-156335.1952,0,1696.731217,0,10,1,0
2025-10-15T01:04:10.000+00:00,0,45,-1213,150000,-150000,0,3538.772949,2227.558594,354.718618,0.944969,59.968437,0,165.142608,156676.0432,-156246.8272,0,3103.38879,0,10,1,0
2025-10-15T01:04:15.000+00:00,0,45,-1217,150000,-150000,0,3525.922363,2247.693115,354.621897,0.945112,59.968437,0,156.160592,156635.2256,-156430.296,0,157.56771,0,10,1,0
2025-10-15T01:04:20.000+00:00,0,45,-1221,150000,-150000,0,3536.636719,2247.693115,354.715068,0.945112,59.968437,0,142.620356,156661.3152,-156648.2704,0,146.430366,0,10,1,0
2025-10-15T01:04:25.000+00:00,0,45,-1218,150000,-150000,0,3531.75708,1377.390991,354.652924,0.94762,59.968437,0,179.319618,156702.5536,-156540.1248,0,172.659707,0,10,1,0
2025-10-15T01:04:30.000+00:00,0,45,-1226,150000,-150000,0,3542.976318,1377.390991,354.634115,0.94762,59.968437,0,156.69121,156643.2208,-156601.9824,0,157.511288,0,10,1,0
2025-10-15T01:04:35.000+00:00,0,45,-1217,150000,-150000,0,3538.766602,-293.761505,354.705699,0.94762,59.968437,0,145.737842,156678.1472,-156602.824,0,145.839391,0,10,1,0
2025-10-15T01:04:40.000+00:00,0,45,-1216,150000,-150000,0,3538.766602,-293.761505,354.586365,0.94762,59.963436,0,143.218256,156639.8544,-156582.2048,0,144.911998,0,10,1,0
2025-10-15T01:04:45.000+00:00,0,45,-1218,150000,-150000,0,3538.766602,-295.743591,354.649028,0.94762,59.963436,0,142.031617,156651.6368,-156591.4624,0,142.146505,0,10,1,0
2025-10-15T01:04:50.000+00:00,0,45,-1217,150000,-150000,0,3542.429687,-285.616028,354.643595,0.94461,59.965004,0,142.805082,156641.5376,-156612.0816,0,144.986151,0,10,1,0
2025-10-15T01:04:55.000+00:00,0,45,-1218,150000,-150000,0,3549.245605,-280.368958,354.652985,0.94461,59.965004,0,142.068279,156656.2656,-156577.1552,0,144.632317,0,10,1,0
2025-10-15T01:05:00.000+00:00,0,45,-1230,150000,-150000,0,3537.816895,-291.528381,354.637644,0.94461,59.965004,0,142.311505,156633.9632,-156601.9824,0,144.08436,0,10,1,0
2025-10-15T01:05:05.000+00:00,0,45,-1214,150000,-150000,0,3542.811279,-291.528381,354.559184,0.94461,59.965004,0,140.778808,156633.1216,-156607.032,0,141.364165,0,10,1,0
2025-10-15T01:05:10.000+00:00,0,45,-1212,150000,-150000,0,3537.999756,-293.180481,354.684174,0.94461,59.965004,0,143.559815,156654.5824,-156623.864,0,143.696885,0,10,1,0
2025-10-15T01:05:15.000+00:00,0,45,-1218,150000,-150000,0,3537.999756,-289.64859,354.620005,0.94461,59.965004,0,139.736145,156632.7008,-156597.3536,0,145.251691,0,10,1,0
2025-10-15T01:05:20.000+00:00,0,45,-1214,150000,-150000,0,3537.999756,-293.029694,354.569102,0.94461,59.965004,0,142.36936,156620.4976,-156599.4576,0,143.70904,0,10,1,0
2025-10-15T01:05:25.000+00:00,0,45,-1220,150000,-150000,0,3537.999756,-293.029694,354.633647,0.94461,59.965004,0,142.641058,156637.7504,-156612.0816,0,144.052787,0,10,1,0
2025-10-15T01:05:30.000+00:00,0,45,-1227,150000,-150000,0,3537.999756,-294.520416,354.625895,0.94461,59.965004,0,142.523679,156648.6912,-156620.9184,0,143.171832,0,10,1,0
2025-10-15T01:05:35.000+00:00,0,45,-1222,150000,-150000,0,3537.999756,-288.971344,354.593119,0.94461,59.965004,0,142.707573,156633.9632,-156583.4672,0,143.787922,0,10,1,0
2025-10-15T01:05:40.000+00:00,0,45,-1209,150000,-150000,0,3537.999756,-289.583954,354.596486,0.94461,59.973492,0,144.587002,156635.2256,-156604.928,0,146.242478,0,10,1,0
2025-10-15T01:05:45.000+00:00,0,45,-1210,150000,-150000,0,3537.999756,-288.888489,354.762309,0.94461,59.973492,0,141.375824,156716.8608,-156609.9776,0,141.667373,0,-1500,1,0
2025-10-15T01:05:50.000+00:00,0,45,-1209,150000,-150000,0,3552.578125,1883.149536,354.663554,0.945727,59.972221,0,143.698254,156624.2848,-156411.7808,0,143.913939,0,10,1,0
2025-10-15T01:05:55.000+00:00,0,45,-1208,150000,-150000,0,3552.578125,-303.132599,354.636088,0.945727,59.972221,0,140.932284,156653.7408,-156622.6016,0,144.337768,0,10,1,0
2025-10-15T01:06:00.000+00:00,0,45,-1211,150000,-150000,0,3551.068359,-286.663391,354.687297,0.945727,59.972221,0,141.189399,156651.6368,-156609.9776,0,144.805266,0,10,1,0
2025-10-15T01:06:05.000+00:00,0,45,-1218,150000,-150000,0,3551.732422,-302.462494,354.65331,0.945727,59.972221,0,143.270209,156658.3696,-156614.6064,0,143.70568,0,10,1,0
2025-10-15T01:06:10.000+00:00,0,45,-1227,150000,-150000,0,3535.299805,-289.768341,354.68395,0.945727,59.972221,0,142.104447,156660.0528,-156634.8048,0,143.302644,0,10,1,0
2025-10-15T01:06:15.000+00:00,0,45,-1216,150000,-150000,0,3545.594238,-300.143982,354.587555,0.945727,59.972221,0,141.790233,156664.2608,-156628.072,0,143.679003,0,10,1,0
2025-10-15T01:06:20.000+00:00,0,45,-1214,150000,-150000,0,3546.827637,-310.984589,354.617371,0.945727,59.972221,0,141.265909,156639.4336,-156610.8192,0,143.474268,0,10,1,0
2025-10-15T01:06:25.000+00:00,0,45,-1217,150000,-150000,0,3534.405518,-297.1745,354.646108,0.945727,59.972221,0,142.432635,156682.3552,-156634.384,0,144.017798,0,10,1,0
2025-10-15T01:06:30.000+00:00,0,45,-1221,150000,-150000,0,3544.501221,-307.201782,354.672089,0.945727,59.972221,0,143.268927,156660.4736,-156643.6416,0,143.488555,0,10,1,0
2025-10-15T01:06:35.000+00:00,0,45,-1215,150000,-150000,0,3555.180664,-289.478394,354.689453,0.945727,59.972221,0,138.068493,156673.0976,-156648.6912,0,138.929686,0,10,1,0
2025-10-15T01:06:40.000+00:00,0,45,-1214,150000,-150000,0,3555.180664,-301.503265,354.6315,0.945727,59.972221,0,133.660483,156669.3104,-156645.7456,0,134.676072,0,10,1,0
2025-10-15T01:06:45.000+00:00,0,45,-1225,150000,-150000,0,3558.084473,-286.256958,354.781891,0.945727,59.972221,0,133.565874,156687.8256,-156541.3872,0,162.401929,0,-1670,1,0
2025-10-15T01:06:50.000+00:00,0,45,-1232,150000,-150000,0,3536.963135,2047.740479,354.702087,0.944144,59.975288,0,156.548848,156694.1376,-156423.984,0,161.649439,0,10,1,0
2025-10-15T01:06:55.000+00:00,0,45,-1218,150000,-150000,0,3536.963135,-299.393707,354.653422,0.944144,59.975288,0,139.129614,156686.1424,-156653.7408,0,137.626083,0,10,1,0
2025-10-15T01:07:00.000+00:00,0,45,-1213,150000,-150000,0,3536.963135,-299.393707,354.709839,0.944144,59.975288,0,135.444046,156685.7216,-156658.7904,0,136.500853,0,10,1,0
2025-10-15T01:07:05.000+00:00,0,45,-1210,150000,-150000,0,3501.202881,2073.791992,354.675893,0.85461,59.975288,0,134.998245,156666.3648,-156386.5328,0,137.296345,0,0,1,0
2025-10-15T01:07:10.000+00:00,0,45,-1213,150000,-150000,0,3563.684082,-247.404449,354.7883,0.943105,59.975288,0,144.08241,156684.88,-156638.1712,0,144.681186,0,10,1,0
2025-10-15T01:07:15.000+00:00,0,45,-1214,150000,-150000,0,3535.796631,-302.333069,354.66334,0.943105,59.975288,0,140.366273,156679.4096,-156632.7008,0,142.566266,0,10,1,0
2025-10-15T01:07:20.000+00:00,0,45,-1216,150000,-150000,0,3535.796631,-302.333069,354.708995,0.943105,59.975288,0,139.407365,156675.6224,-156652.4784,0,140.17209,0,10,1,0
2025-10-15T01:07:25.000+00:00,0,45,-1220,150000,-150000,0,3535.796631,-302.333069,354.780619,0.943105,59.975288,0,143.852558,156692.0336,-156659.632,0,144.877165,0,10,1,0
2025-10-15T01:07:30.000+00:00,0,45,-1229,150000,-150000,0,3535.796631,-302.333069,354.786438,0.943105,59.975288,0,141.129391,156722.3312,-156654.1616,0,143.186388,0,-770,1,0
2025-10-15T01:07:35.000+00:00,0,45,-1229,150000,-150000,0,3538.064453,1406.966797,354.703288,0.944025,59.975288,0,173.2741,156708.8656,-156544.3328,0,172.470608,0,10,1,0
2025-10-15T01:07:40.000+00:00,0,45,-1215,150000,-150000,0,3525.30835,1657.6427,354.777537,0.898281,59.975288,0,137.989879,156705.4992,-156546.4368,0,136.436813,0,-1180,1,0
2025-10-15T01:07:45.000+00:00,0,45,-1210,150000,-150000,0,3541.716309,2810.386719,354.835063,0.946054,59.975288,0,174.966201,156690.7712,-156290.1696,0,173.057498,0,10,1,0
2025-10-15T01:07:50.000+00:00,0,45,-1212,150000,-150000,0,3541.257568,2980.02832,354.827393,0.946245,59.974018,0,181.449633,156733.6928,-156404.2064,0,184.162941,0,10,1,0
2025-10-15T01:07:55.000+00:00,0,45,-1207,150000,-150000,0,3525.540039,3481.029053,354.765859,0.785075,59.974018,0,158.984733,156715.1776,-156144.152,0,954.467959,0,10,1,0
2025-10-15T01:08:00.000+00:00,0,45,-1216,150000,-150000,0,3536.010742,-302.243011,354.699341,0.942536,59.974018,0,157.523964,156688.2464,-156631.0176,0,158.997338,0,10,1,0
2025-10-15T01:08:05.000+00:00,0,45,-1217,150000,-150000,0,3528.880371,-288.28241,354.750977,0.942536,59.974018,0,142.836634,156711.8112,-156657.528,0,142.992523,0,-2850,1,0
2025-10-15T01:08:10.000+00:00,0,45,-1215,150000,-150000,0,3503.345947,4398.699707,354.678019,0.924181,59.974018,0,189.355609,156658.7904,-156233.3616,0,6039.191899,0,10,1,0
2025-10-15T01:08:15.000+00:00,0,45,-1220,150000,-150000,0,3526.925049,-310.785797,354.800954,0.945747,59.974018,0,171.823936,156751.3664,-156684.88,0,173.725805,0,-1670,1,0
2025-10-15T01:08:20.000+00:00,0,45,-1216,150000,-150000,0,3531.959473,2060.560791,354.811879,0.938862,59.974018,0,167.320118,156692.8752,-156452.5984,0,1565.487261,0,10,1,0
2025-10-15T01:08:25.000+00:00,0,45,-1215,150000,-150000,0,3546.107178,-289.562683,354.81664,0.938862,59.974018,0,139.128177,156745.896,-156508.5648,0,143.554883,0,-1670,1,0
2025-10-15T01:08:30.000+00:00,0,45,-1207,150000,-150000,0,3544.247803,4569.619629,354.708099,0.92724,59.974018,0,144.857892,156459.3312,-155997.7136,0,145.057942,0,10,1,0
2025-10-15T01:08:35.000+00:00,0,45,-1219,150000,-150000,0,3533.094238,1315.180054,354.792806,0.938924,59.974018,0,148.368286,156738.7424,-156577.576,0,148.368286,0,-1670,1,0
