Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-15T01:08:40.000+00:00,0,45,-1208,150000,-150000,0,3494.830811,2616.006592,354.799489,0.85722,59.974018,0,191.114103,156666.3648,-156323.4128,0,5871.453371,0,10,1,0
2025-10-15T01:08:45.000+00:00,0,45,-1210,150000,-150000,0,3534.649658,2577.280029,354.786235,0.944791,59.974018,0,163.887106,156708.024,-156324.6752,0,-1668.415666,0,10,1,0
2025-10-15T01:08:50.000+00:00,0,45,-1216,150000,-150000,0,3529.279541,2566.198242,354.807231,0.943953,59.97641,0,158.812405,156737.9008,-156440.3952,0,159.394468,0,-1670,1,0
2025-10-15T01:08:55.000+00:00,0,45,-1226,150000,-150000,0,3493.19458,2056.496338,354.703684,0.856729,59.97641,0,181.233479,156578.4176,-156410.0976,0,183.527228,0,10,1,0
2025-10-15T01:09:00.000+00:00,0,45,-1228,150000,-150000,0,3532.078613,-302.339203,354.786621,0.943895,59.97641,0,173.567672,156718.9648,-156700.8704,0,176.165106,0,0,1,0
2025-10-15T01:09:05.000+00:00,0,45,-1224,150000,-150000,0,3532.078613,-235.698761,354.780151,0.943895,59.97641,0,153.763735,156713.0736,-156651.6368,0,156.378533,0,10,1,0
2025-10-15T01:09:10.000+00:00,0,45,-1220,150000,-150000,0,3533.658447,1433.868774,354.78361,0.941613,59.97641,0,143.936818,156706.7616,-156573.7888,0,145.516065,0,10,1,0
2025-10-15T01:09:15.000+00:00,0,45,-1221,150000,-150000,0,3533.658447,-289.009094,354.847544,0.941613,59.983997,0,140.821971,156750.5248,-156721.0688,0,143.626166,0,-2360,1,0
2025-10-15T01:09:20.000+00:00,0,45,-1212,150000,-150000,0,3478.415771,3059.785889,354.758108,0.791685,59.983997,0,-1713.66819,156535.0752,-156269.1296,0,-1710.581033,0,-1840,1,0
2025-10-15T01:09:25.000+00:00,0,45,-1217,150000,-150000,0,3520.32251,2150.955811,354.635244,0.928986,59.983997,0,146.81067,156635.6464,-156391.1616,0,147.019481,0,10,1,0
2025-10-15T01:09:30.000+00:00,0,45,-1218,150000,-150000,0,3530.479736,-299.440582,354.802867,0.942637,59.983997,0,142.483173,156792.6048,-156645.7456,0,144.224649,0,-1250,1,0
2025-10-15T01:09:35.000+00:00,0,45,-1208,150000,-150000,0,3487.828613,6087.045898,354.997457,0.923682,60.017403,0,-1122.465013,156674.7808,-155758.2784,0,-1121.612518,0,-2850,1,0
2025-10-15T01:09:40.000+00:00,0,45,-1215,150000,-150000,0,3443.484619,6192.860352,354.571533,0.719767,60.017403,0,196.598621,156195.0688,-155703.9952,0,196.598621,0,10,1,0
2025-10-15T01:09:45.000+00:00,0,45,-1220,150000,-150000,0,3519.997803,-286.011963,354.739319,0.945411,60.017403,0,198.099714,156736.6384,-156631.4384,0,198.099714,0,-100,1,0
2025-10-15T01:09:50.000+00:00,0,45,-1210,150000,-150000,0,3456.575195,2858.47583,354.740234,0.775594,60.016216,0,160.241326,156633.9632,-156276.2832,0,163.983579,0,10,1,0
2025-10-15T01:09:55.000+00:00,0,45,-1221,150000,-150000,0,3521.335693,-293.50119,354.831055,0.945174,60.016216,0,154.696368,156718.544,-156387.3744,0,158.213192,0,-1670,1,0
2025-10-15T01:10:00.000+00:00,0,45,-1229,150000,-150000,0,3522.609863,2049.479492,354.904073,0.942924,60.016216,0,170.202489,156745.0544,-156432.8208,0,173.501916,0,10,1,0
2025-10-15T01:10:05.000+00:00,0,45,-1225,150000,-150000,0,3524.321045,3489.240479,354.834259,0.943518,60.016216,0,144.657712,156720.2272,-156098.7056,0,148.038328,0,10,1,0
2025-10-15T01:10:10.000+00:00,0,45,-1218,150000,-150000,0,3522.173584,2649.033691,354.872253,0.788962,60.016216,0,140.223081,156753.8912,-156302.3728,0,142.47345,0,-2430,1,0
2025-10-15T01:10:15.000+00:00,0,45,-1215,150000,-150000,0,3504.177246,3281.194824,354.761515,0.912784,60.016216,0,-889.681386,156482.896,-156199.2768,0,-888.460034,0,-1010,1,0
2025-10-15T01:10:20.000+00:00,0,45,-1209,150000,-150000,0,3521.865479,3853.110107,354.84787,0.942904,60.016216,0,165.357824,156740.4256,-156110.488,0,168.242993,0,10,1,0
2025-10-15T01:10:25.000+00:00,0,45,-1199,150000,-150000,0,3535.486084,3480.388184,354.853312,0.698239,60.016216,0,161.137199,156737.48,-156204.3264,0,-1545.814497,0,-1830,1,0
2025-10-15T01:10:30.000+00:00,0,45,-1206,150000,-150000,0,3515.561523,2128.978027,354.723277,0.849182,60.016216,0,195.427074,156735.7968,-156407.5728,0,193.324573,0,10,1,0
2025-10-15T01:10:35.000+00:00,0,45,-1213,150000,-150000,0,3527.216553,-298.654175,354.861735,0.94243,60.016216,0,172.437662,156775.352,-156615.0272,0,175.898696,0,-3330,1,0
2025-10-15T01:10:40.000+00:00,0,45,-1207,150000,-150000,0,3468.170898,3462.332275,354.708038,0.828446,60.016216,0,141.921085,156590.2,-156144.5728,0,2928.260991,0,10,1,0
2025-10-15T01:10:45.000+00:00,0,45,-1227,150000,-150000,0,3517.479736,-284.735046,354.66862,0.944102,60.016216,0,141.788451,156682.776,-156623.864,0,142.844137,0,10,1,0
2025-10-15T01:10:50.000+00:00,0,45,-1218,150000,-150000,0,3520.011719,-290.673553,354.851044,0.943167,59.996895,0,142.377653,156718.1232,-156545.5952,0,142.491925,0,-430,1,0
2025-10-15T01:10:55.000+00:00,0,45,-1212,150000,-150000,0,3507.854004,3856.619385,354.944183,0.939691,60.007889,0,-287.941897,156724.0144,-156157.6176,0,-286.580917,0,-3690,1,0
2025-10-15T01:11:00.000+00:00,0,45,-1207,150000,-150000,0,3453.331055,5954.46875,354.665619,0.721123,60.007889,0,194.630795,156183.7072,-155687.1632,0,195.916361,0,10,1,0
2025-10-15T01:11:05.000+00:00,0,45,-1219,150000,-150000,0,3521.242432,-287.046906,354.743896,0.945981,60.007889,0,189.615759,156719.3856,-156331.408,0,190.23183,0,10,1,0
2025-10-15T01:11:10.000+00:00,0,45,-1217,150000,-150000,0,3484.003174,3624.434082,354.793416,0.861611,60.018471,0,-1509.016335,156700.8704,-156132.7904,0,-1507.205948,0,-1670,1,0
2025-10-15T01:11:15.000+00:00,0,45,-1218,150000,-150000,0,3639.36084,5233.313477,354.674225,0.938825,60.018471,0,193.833749,156710.9696,-155905.1376,0,4653.387057,0,10,1,0
2025-10-15T01:11:20.000+00:00,0,45,-1218,150000,-150000,0,3511.161133,-307.157898,354.731974,0.938825,60.018471,0,164.565069,156707.1824,-156653.32,0,168.131885,0,-1240,1,0
2025-10-15T01:11:25.000+00:00,0,45,-1213,150000,-150000,0,3510.258545,1703.280518,354.763804,0.9437,60.018471,0,5521.621841,156769.4608,-156492.1536,0,181.694862,0,10,1,0
2025-10-15T01:11:30.000+00:00,0,45,-1207,150000,-150000,0,3510.258545,-255.117477,354.747192,0.9437,60.018471,0,140.903502,156714.336,-156443.7616,0,150.359464,0,0,1,0
2025-10-15T01:11:35.000+00:00,0,45,-1215,150000,-150000,0,3520.333252,2032.631592,354.664307,0.944446,60.018471,0,157.649612,156698.7664,-156386.5328,0,3148.821102,0,10,1,0
2025-10-15T01:11:40.000+00:00,0,45,-1222,150000,-150000,0,3521.312256,-291.389862,354.677419,0.944446,60.028706,0,141.972468,156681.0928,-156657.9488,0,142.660305,0,10,1,0
2025-10-15T01:11:45.000+00:00,0,45,-1217,150000,-150000,0,3490.775879,2892.973145,354.732625,0.912655,60.028706,0,157.69266,156694.5584,-156515.2976,0,2380.561785,0,10,1,0
2025-10-15T01:11:50.000+00:00,0,45,-1226,150000,-150000,0,3517.271973,4198.637695,354.743073,0.946459,60.033203,0,179.743663,156679.4096,-156349.0816,0,4571.638685,0,10,1,0
2025-10-15T01:11:55.000+00:00,0,45,-1219,150000,-150000,0,3508.951172,2130.847168,354.625132,0.94425,60.033203,0,165.512478,156694.1376,-156514.8768,0,172.154347,0,10,1,0
2025-10-15T01:12:00.000+00:00,0,45,-1209,150000,-150000,0,3521.974365,-291.798737,354.716858,0.94425,60.033203,0,141.341079,156710.5488,-156687.4048,0,143.249076,0,10,1,0
2025-10-15T01:12:05.000+00:00,0,45,-1210,150000,-150000,0,3521.974365,-291.798737,354.689107,0.94425,60.033203,0,136.202484,156689.5088,-156665.1024,0,140.889737,0,10,1,0
2025-10-15T01:12:10.000+00:00,0,45,-1223,150000,-150000,0,3521.974365,-303.048157,354.676158,0.94425,60.033203,0,128.936273,156708.8656,-156670.152,0,131.585886,0,10,1,0
2025-10-15T01:12:15.000+00:00,0,45,-1223,150000,-150000,0,3521.974365,-289.373413,354.694763,0.94425,60.038708,0,133.853711,156710.3384,-156680.672,0,135.735552,0,10,1,0
2025-10-15T01:12:20.000+00:00,0,45,-1215,150000,-150000,0,3521.974365,-300.398041,354.684265,0.94425,60.038708,0,130.518766,156703.816,-156665.5232,0,131.570006,0,10,1,0
2025-10-15T01:12:25.000+00:00,0,45,-1213,150000,-150000,0,3522.217773,-286.697968,354.729533,0.94425,60.038708,0,126.005282,156692.8752,-156674.36,0,127.064492,0,10,1,0
2025-10-15T01:12:30.000+00:00,0,45,-1212,150000,-150000,0,3522.217773,-286.253662,354.688731,0.94425,60.038708,0,129.781446,156684.88,-156647.4288,0,133.872082,0,10,1,0
2025-10-15T01:12:35.000+00:00,0,45,-1220,150000,-150000,0,3522.217773,-308.361298,354.828339,0.94425,60.050747,0,130.73974,156754.7328,-156624.2848,0,132.637969,0,-2240,1,0
2025-10-15T01:12:40.000+00:00,0,45,-1219,150000,-150000,0,3513.84668,2494.842529,354.653992,0.941544,60.050747,0,137.05234,156688.6672,-156405.4688,0,139.634144,0,10,1,0
2025-10-15T01:12:45.000+00:00,0,45,-1203,150000,-150000,0,3513.84668,2494.842529,354.640391,0.941544,60.050747,0,137.324021,156686.1424,-156651.6368,0,140.598457,0,10,1,0
2025-10-15T01:12:50.000+00:00,0,45,-1217,150000,-150000,0,3515.850342,-296.58136,354.805135,0.942443,60.051945,0,132.565325,156758.0992,-156670.5728,0,132.565325,0,10,1,0
2025-10-15T01:12:55.000+00:00,0,45,-1214,150000,-150000,0,3481.080811,3900.793457,354.782003,0.91703,60.051945,0,122.491578,156731.168,-156075.9824,0,122.735154,0,10,1,0
2025-10-15T01:13:00.000+00:00,0,45,-1214,150000,-150000,0,3515.476074,3897.967285,354.745127,0.942626,60.051945,0,137.113765,156713.0736,-156471.9552,0,140.577138,0,-760,1,0
2025-10-15T01:13:05.000+00:00,0,45,-1207,150000,-150000,0,3519.671387,1429.703857,354.781514,0.941555,60.051945,0,165.84936,156702.9744,-156599.0368,0,169.531891,0,10,1,0
2025-10-15T01:13:10.000+00:00,0,45,-1217,150000,-150000,0,3429.494873,3473.553711,354.768239,0.700096,60.051945,0,141.284464,156687.8256,-156208.1136,0,142.627734,0,-1670,1,0
2025-10-15T01:13:15.000+00:00,0,45,-1225,150000,-150000,0,3512.502686,2059.982422,354.723277,0.94174,60.051945,0,154.670096,156707.1824,-156338.1408,0,155.478566,0,10,1,0
2025-10-15T01:13:20.000+00:00,0,45,-1214,150000,-150000,0,3512.502686,-245.130753,354.764598,0.94174,60.051945,0,144.098604,156713.0736,-156681.0928,0,146.157605,0,10,1,0
2025-10-15T01:13:25.000+00:00,0,45,-1214,150000,-150000,0,3509.327637,1870.012329,354.770986,0.941219,60.051945,0,159.302332,156676.464,-156482.896,0,162.635339,0,10,1,0
2025-10-15T01:13:30.000+00:00,0,45,-1218,150000,-150000,0,3473.141602,1976.028076,354.739299,0.865442,60.051945,0,145.594234,156702.9744,-156447.9696,0,174.731261,0,-1620,1,0
2025-10-15T01:13:35.000+00:00,0,45,-1221,150000,-150000,0,3533.696533,2036.687622,354.77007,0.941529,60.051945,0,164.517731,156735.7968,-156445.024,0,174.646862,0,10,1,0
2025-10-15T01:13:40.000+00:00,0,45,-1200,150000,-150000,0,3502.321533,2061.67627,354.743734,0.855266,60.051945,0,-269.36784,156667.6272,-156456.3856,0,-261.259572,0,-390,1,0
2025-10-15T01:13:45.000+00:00,0,45,-1219,150000,-150000,0,3506.195068,1257.787354,354.807139,0.942005,60.051945,0,4772.886201,156799.3376,-156482.0544,0,6186.00937,0,10,1,0
2025-10-15T01:13:50.000+00:00,0,45,-1225,150000,-150000,0,3562.436035,2409.724365,354.742045,0.941969,60.055809,0,172.934485,156710.5488,-156393.2656,0,172.844447,0,10,1,0
2025-10-15T01:13:55.000+00:00,0,45,-1204,150000,-150000,0,3449.950928,2626.065918,354.775075,0.790994,60.055809,0,141.01599,156735.376,-156311.2096,0,143.437008,0,-1410,1,0
2025-10-15T01:14:00.000+00:00,0,45,-1212,150000,-150000,0,3588.945801,2035.630249,354.829834,0.944227,60.055809,0,677.230989,156735.376,-156418.5136,0,6870.617198,0,10,1,0
2025-10-15T01:14:05.000+00:00,0,45,-1216,150000,-150000,0,3494.631104,2537.730713,354.733297,0.931407,60.055809,0,174.070584,156642.8,-156366.7552,0,5949.198027,0,10,1,0
2025-10-15T01:14:10.000+00:00,0,45,-1215,150000,-150000,0,3505.372803,1719.783569,354.766642,0.942089,60.055809,0,158.924775,156753.8912,-156498.8864,0,6883.634234,0,0,1,0
2025-10-15T01:14:15.000+00:00,0,45,-1201,150000,-150000,0,3477.643799,3313.32373,354.788574,0.875586,60.055809,0,-310.081275,156761.4656,-156219.0544,0,-305.322129,0,-430,1,0
2025-10-15T01:14:20.000+00:00,0,45,-1207,150000,-150000,0,3498.383301,2058.907471,354.81368,0.936742,60.055809,0,-306.123142,156655.8448,-156437.0288,0,-306.023812,0,-1670,1,0
2025-10-15T01:14:25.000+00:00,0,45,-1218,150000,-150000,0,3528.981689,3629.574951,354.838328,0.94086,60.055809,0,167.593845,156727.8016,-156184.128,0,169.859229,0,10,1,0
2025-10-15T01:14:30.000+00:00,0,45,-1205,150000,-150000,0,3462.374023,3904.297363,354.804952,0.84464,60.055809,0,-1714.441066,156710.9696,-156123.5328,0,-1715.383512,0,-1840,1,0
2025-10-15T01:14:35.000+00:00,0,45,-1209,150000,-150000,0,3516.567627,3820.729248,354.829315,0.941918,60.055809,0,828.576597,156693.296,-156266.6048,0,163.30708,0,10,1,0
2025-10-15T01:14:40.000+00:00,0,45,-1211,150000,-150000,0,3477.55249,4768.522461,354.786377,0.882621,60.055809,0,171.807669,156519.9264,-155979.1984,0,174.152542,0,10,1,0
2025-10-15T01:14:45.000+00:00,0,45,-1212,150000,-150000,0,3555.585693,2052.540771,354.782481,0.942374,60.055809,0,167.383179,156742.9504,-156373.488,0,166.670232,0,-1670,1,0
2025-10-15T01:14:50.000+00:00,0,45,-1209,150000,-150000,0,3514.791016,3053.543457,354.841451,0.921282,60.05479,0,174.340296,156763.9904,-156259.0304,0,189.093523,0,10,1,0
2025-10-15T01:14:55.000+00:00,0,45,-1208,150000,-150000,0,3430.304443,3505.616211,354.799744,0.942471,60.05479,0,-2134.456147,156668.4688,-156192.9648,0,-2129.548839,0,-2230,1,0
2025-10-15T01:15:00.000+00:00,0,45,-1225,150000,-150000,0,3477.049805,2504.93335,354.811981,0.895286,60.05479,0,-1043.110965,156559.9024,-156326.7792,0,-1037.675901,0,-1180,1,0
2025-10-15T01:15:05.000+00:00,0,45,-1216,150000,-150000,0,3487.564697,3694.466064,354.780528,0.827319,60.05479,0,182.683805,156595.2496,-156181.6032,0,183.651325,0,10,1,0
2025-10-15T01:15:10.000+00:00,0,45,-1195,150000,-150000,0,3510.265137,3473.271973,354.821788,0.943893,60.05479,0,175.460153,156745.4752,-156184.128,0,177.940237,0,-3330,1,0
2025-10-15T01:15:15.000+00:00,0,45,-1206,150000,-150000,0,3460.436035,4107.756836,354.775747,0.808701,60.05479,0,-2042.00317,156388.6368,-156123.112,0,-2041.741304,0,-2190,1,0
2025-10-15T01:15:20.000+00:00,0,45,-1218,150000,-150000,0,3452.511963,3433.819092,354.776062,0.823893,60.05479,0,-1918.89092,156418.5136,-156217.792,0,-1920.843754,0,-2070,1,0
2025-10-15T01:15:25.000+00:00,0,45,-1207,150000,-150000,0,3424.687744,3539.736328,354.829987,0.785478,60.05479,0,-2313.569916,156370.1216,-156208.1136,0,-2312.378886,0,-2690,1,0
2025-10-15T01:15:30.000+00:00,0,45,-1203,150000,-150000,0,3504.199951,2888.191406,354.82369,0.942854,60.05479,0,165.251643,156735.376,-156310.368,0,170.763586,0,10,1,0
2025-10-15T01:15:35.000+00:00,0,45,-1216,150000,-150000,0,3424.054687,5001.197754,354.767792,0.712476,60.05479,0,-1935.018397,156360.4432,-155956.0544,0,-1934.573213,0,-2070,1,0
2025-10-15T01:15:40.000+00:00,0,45,-1219,150000,-150000,0,3472.170166,2640.82251,354.819712,0.907686,60.05479,0,-839.612325,156563.6896,-156302.3728,0,-826.154683,0,-1000,1,0
2025-10-15T01:15:45.000+00:00,0,45,-1207,150000,-150000,0,3452.257812,2316.625244,354.78182,0.841244,60.05479,0,-1713.694522,156482.0544,-156429.0336,0,-1701.666418,0,-1870,1,0
2025-10-15T01:15:50.000+00:00,0,45,-1206,150000,-150000,0,3453.441162,2304.795166,354.781494,0.845382,60.052441,0,-1704.937123,156470.272,-156404.6272,0,-1704.85614,0,-1850,1,0
2025-10-15T01:15:55.000+00:00,0,45,-1215,150000,-150000,0,3498.982422,3215.67627,354.824229,0.942545,60.052441,0,195.520479,156700.0288,-156245.9856,0,195.315068,0,10,1,0
2025-10-15T01:16:00.000+00:00,0,45,-1211,150000,-150000,0,3439.258301,2763.095215,354.77123,0.810155,60.052441,0,164.009128,156394.528,-156344.4528,0,168.432831,0,10,1,0
2025-10-15T01:16:05.000+00:00,0,45,-1209,150000,-150000,0,3493.73999,1812.943237,354.764089,0.944465,60.052441,0,160.038398,156743.3712,-156505.6192,0,168.271859,0,10,1,0
2025-10-15T01:16:10.000+00:00,0,45,-1211,150000,-150000,0,3499.086914,2448.305908,354.904226,0.943244,60.052441,0,141.983752,156749.2624,-156356.2352,0,143.05521,0,10,1,0
2025-10-15T01:16:15.000+00:00,0,45,-1209,150000,-150000,0,3478.083252,3760.313477,354.820608,0.670117,60.052441,0,-156.473559,156718.9648,-156187.4944,0,-148.861936,0,-720,1,0
2025-10-15T01:16:20.000+00:00,0,45,-1216,150000,-150000,0,3503.337158,1365.267212,354.791443,0.943792,60.052441,0,155.47091,156725.2768,-156493.8368,0,161.954074,0,10,1,0
2025-10-15T01:16:25.000+00:00,0,45,-1209,150000,-150000,0,3483.569092,1695.904297,354.831136,0.942602,60.052441,0,142.925914,156734.1136,-156521.1888,0,144.767831,0,10,1,0
2025-10-15T01:16:30.000+00:00,0,45,-1200,150000,-150000,0,3416.739746,3952.442871,354.79012,0.695643,60.052441,0,146.284579,156538.0208,-156137.84,0,144.805957,0,10,1,0
2025-10-15T01:16:35.000+00:00,0,45,-1228,150000,-150000,0,3496.169678,2042.521729,354.79955,0.94278,60.052441,0,142.958988,156729.4848,-156511.0896,0,144.516474,0,-1670,1,0
2025-10-15T01:16:40.000+00:00,0,45,-1222,150000,-150000,0,3482.614014,1992.642822,354.820862,0.942926,60.052441,0,158.500366,156742.5296,-156443.7616,0,152.683699,0,10,1,0
2025-10-15T01:16:45.000+00:00,0,45,-1218,150000,-150000,0,3493.697998,2772.207764,354.900024,0.944305,60.052441,0,148.567859,156718.1232,-156315.4176,0,147.053032,0,10,1,0
2025-10-15T01:16:50.000+00:00,0,45,-1207,150000,-150000,0,3512.849121,2038.875854,354.795715,0.929195,60.039967,0,158.225667,156672.6768,-156432.4,0,169.011814,0,10,1,0
2025-10-15T01:16:55.000+00:00,0,45,-1216,150000,-150000,0,3495.715332,-239.999893,354.860962,0.942753,60.039967,0,148.086151,156745.896,-156697.504,0,156.621135,0,10,1,0
2025-10-15T01:17:00.000+00:00,0,45,-1218,150000,-150000,0,3494.694336,2026.975098,354.795532,0.944138,60.039967,0,-36.370455,156689.088,-156435.7664,0,-32.76492,0,-180,1,0
2025-10-15T01:17:05.000+00:00,0,45,-1211,150000,-150000,0,3482.571045,1862.713257,354.777883,0.938261,60.039967,0,-324.05936,156637.7504,-156482.896,0,-321.609426,0,-460,1,0
2025-10-15T01:17:10.000+00:00,0,45,-1220,150000,-150000,0,3471.665527,2036.210571,354.819916,0.859879,60.039967,0,148.411973,156639.8544,-156437.4496,0,148.114839,0,10,1,0
2025-10-15T01:17:15.000+00:00,0,45,-1204,150000,-150000,0,3482.444092,-242.840469,354.822337,0.943293,60.039967,0,143.945239,156738.3216,-156644.904,0,150.387083,0,10,1,0
2025-10-15T01:17:20.000+00:00,0,45,-1217,150000,-150000,0,3486.330078,1779.98291,354.763763,0.883511,60.039967,0,162.877819,156734.5344,-156514.8768,0,5168.719802,0,10,1,0
2025-10-15T01:17:25.000+00:00,0,45,-1219,150000,-150000,0,3482.804932,1873.185059,354.753316,0.940968,60.039967,0,234.490349,156748.4208,-156456.8064,0,154.500111,0,10,1,0
2025-10-15T01:17:30.000+00:00,0,45,-1219,150000,-150000,0,3489.332031,-295.910736,354.737813,0.942226,60.039967,0,139.802727,156750.5248,-156703.816,0,138.600741,0,10,1,0
2025-10-15T01:17:35.000+00:00,0,45,-1219,150000,-150000,0,3475.230469,1331.65918,354.794698,0.942778,60.039967,0,0,156716.44,-156615.448,0,7588.356655,0,0,1,0
2025-10-15T01:17:40.000+00:00,0,45,-1202,150000,-150000,0,3438.763672,3824.23999,354.747101,0.855369,60.039967,0,149.933608,156624.7056,-156265.3424,0,154.042573,0,10,1,0
2025-10-15T01:17:45.000+00:00,0,45,-1210,150000,-150000,0,3489.79834,3812.851074,354.799367,0.941512,60.039967,0,143.633915,156719.3856,-156593.5664,0,144.730294,0,0,1,0
2025-10-15T01:17:50.000+00:00,0,45,-1218,150000,-150000,0,3490.783936,1412.950073,354.756348,0.942083,60.035202,0,149.442123,156703.816,-156455.1232,0,2419.736745,0,10,1,0
2025-10-15T01:17:55.000+00:00,0,45,-1215,150000,-150000,0,3492.510742,1412.950073,354.699432,0.942083,60.035202,0,138.631278,156719.8064,-156690.3504,0,140.369266,0,10,1,0
2025-10-15T01:18:00.000+00:00,0,45,-1220,150000,-150000,0,3464.657959,1564.811157,354.693441,0.907323,60.035202,0,135.785436,156720.648,-156561.5856,0,2330.259848,0,10,1,0
2025-10-15T01:18:05.000+00:00,0,45,-1217,150000,-150000,0,3510.984863,1522.770874,354.799266,0.943484,60.030582,0,125.336766,156724.4352,-156641.5376,0,126.680059,0,0,1,0
2025-10-15T01:18:10.000+00:00,0,45,-1203,150000,-150000,0,3483.276855,1571.503174,354.722941,0.906226,60.030582,0,135.696772,156730.3264,-156502.6736,0,3901.843695,0,10,1,0
2025-10-15T01:18:15.000+00:00,0,45,-1210,150000,-150000,0,3486.421875,-295.72995,354.804952,0.943802,60.030582,0,137.592822,156742.1088,-156644.0624,0,139.070013,0,-440,1,0
2025-10-15T01:18:20.000+00:00,0,45,-1222,150000,-150000,0,3472.981689,2580.371826,354.781504,0.838011,60.030582,0,-318.519664,156631.0176,-156342.7696,0,-1855.523818,0,-2230,1,0
2025-10-15T01:18:25.000+00:00,0,45,-1214,150000,-150000,0,3476.077881,2467.296875,354.745127,0.942696,60.030582,0,127.769466,156704.2368,-156343.1904,0,130.731229,0,10,1,0
2025-10-15T01:18:30.000+00:00,0,45,-1213,150000,-150000,0,3486.734619,-219.929016,354.72642,0.942696,60.030582,0,141.247537,156730.7472,-156690.7712,0,143.894328,0,10,1,0
2025-10-15T01:18:35.000+00:00,0,45,-1221,150000,-150000,0,3483.64917,1529.475342,354.804504,0.909543,60.030582,0,137.166166,156734.9552,-156585.5712,0,137.807713,0,-1040,1,0
2025-10-15T01:18:40.000+00:00,0,45,-1216,150000,-150000,0,3483.431885,1531.601196,354.702799,0.942008,60.030582,0,142.624013,156701.2912,-156524.5552,0,142.808288,0,10,1,0
2025-10-15T01:18:45.000+00:00,0,45,-1202,150000,-150000,0,3483.929932,2031.814819,354.743663,0.942683,60.030582,0,160.643631,156730.7472,-156423.984,0,165.296352,0,10,1,0
2025-10-15T01:18:50.000+00:00,0,45,-1207,150000,-150000,0,3465.014404,1669.163086,354.808055,0.934344,60.025806,0,143.009282,156729.4848,-156531.7088,0,145.869613,0,10,1,0
2025-10-15T01:18:55.000+00:00,0,45,-1234,150000,-150000,0,3478.952637,-276.487305,354.840047,0.943913,60.025806,0,143.346437,156724.4352,-156554.0112,0,143.664258,0,-1430,1,0
2025-10-15T01:19:00.000+00:00,0,45,-1221,150000,-150000,0,3477.000488,1826.817505,354.745463,0.943229,60.025806,0,152.982472,156724.856,-156486.6832,0,154.525953,0,10,1,0
2025-10-15T01:19:05.000+00:00,0,45,-1209,150000,-150000,0,3477.000488,1826.817505,354.777303,0.943229,60.025806,0,138.344899,156746.3168,-156699.608,0,138.936982,0,-420,1,0
2025-10-15T01:19:10.000+00:00,0,45,-1219,150000,-150000,0,3477.000488,1239.597046,354.74825,0.943229,60.025806,0,122.782163,156709.2864,-156655.0032,0,124.618265,0,10,1,0
2025-10-15T01:19:15.000+00:00,0,45,-1223,150000,-150000,0,3477.000488,-278.133881,354.702393,0.943229,60.025806,0,125.955524,156702.1328,-156690.3504,0,129.75259,0,10,1,0
2025-10-15T01:19:20.000+00:00,0,45,-1190,150000,-150000,0,3489.004395,2809.933838,354.655121,0.765584,60.025806,0,126.826722,156740.8464,-156299.0064,0,126.667745,0,0,1,0
2025-10-15T01:19:25.000+00:00,0,45,-1195,150000,-150000,0,3497.425293,1764.119141,354.786174,0.94223,60.025806,0,138.558094,156714.7568,-156394.528,0,140.672278,0,10,1,0
2025-10-15T01:19:30.000+00:00,0,45,-1222,150000,-150000,0,3471.141357,2011.99939,354.728587,0.942823,60.041553,0,143.102898,156693.7168,-156640.696,0,137.884144,0,10,1,0
2025-10-15T01:19:35.000+00:00,0,45,-1217,150000,-150000,0,3488.400146,-273.939178,354.688426,0.942823,60.041553,0,131.145827,156721.9104,-156685.7216,0,135.338299,0,10,1,0
2025-10-15T01:19:40.000+00:00,0,45,-1217,150000,-150000,0,3477.324951,-271.867889,354.76472,0.942823,60.041553,0,123.804891,156713.0736,-156661.736,0,124.689377,0,-1670,1,0
2025-10-15T01:19:45.000+00:00,0,45,-1201,150000,-150000,0,3431.74585,2014.449341,354.717102,0.882975,60.041553,0,147.316597,156664.2608,-156437.4496,0,158.328629,0,10,1,0
2025-10-15T01:19:50.000+00:00,0,45,-1216,150000,-150000,0,3491.598877,1666.843506,354.741007,0.945348,60.043285,0,138.34424,156726.1184,-156586.8336,0,146.77727,0,0,1,0
2025-10-15T01:19:55.000+00:00,0,45,-1209,150000,-150000,0,3456.290771,1630.756104,354.763102,0.933312,60.043285,0,-1052.79058,156599.8784,-156445.4448,0,149.788832,0,-1170,1,0
2025-10-15T01:20:00.000+00:00,0,45,-1219,150000,-150000,0,3502.783936,2427.588623,354.792033,0.941572,60.043285,0,148.71615,156729.4848,-156478.2672,0,150.529523,0,10,1,0
2025-10-15T01:20:05.000+00:00,0,45,-1206,150000,-150000,0,3426.358887,2879.320801,354.808706,0.763708,60.043285,0,140.865168,156727.3808,-156270.8128,0,141.443444,0,-1670,1,0
2025-10-15T01:20:10.000+00:00,0,45,-1208,150000,-150000,0,3478.271973,2024.753052,354.770457,0.943612,60.043285,0,148.07142,156730.7472,-156424.4048,0,151.429321,0,10,1,0
2025-10-15T01:20:15.000+00:00,0,45,-1213,150000,-150000,0,3478.271973,2024.753052,354.716919,0.943612,60.043285,0,141.31474,156736.6384,-156557.3776,0,141.31474,0,-1670,1,0
2025-10-15T01:20:20.000+00:00,0,45,-1210,150000,-150000,0,3468.748535,2195.472412,354.721771,0.944552,60.043285,0,158.289714,156616.7104,-156400.4192,0,160.285514,0,10,1,0
2025-10-15T01:20:25.000+00:00,0,45,-1221,150000,-150000,0,3465.572754,-280.243622,354.721232,0.944552,60.043285,0,146.441453,156720.648,-156699.608,0,147.337203,0,10,1,0
2025-10-15T01:20:30.000+00:00,0,45,-1205,150000,-150000,0,3475.916992,2521.561279,354.799469,0.794535,60.043285,0,136.474116,156740.4256,-156576.3136,0,138.840763,0,-1520,1,0
2025-10-15T01:20:35.000+00:00,0,45,-1218,150000,-150000,0,3473.26123,1847.080078,354.690552,0.944449,60.043285,0,144.797474,156733.6928,-156483.3168,0,146.425787,0,10,1,0
2025-10-15T01:20:40.000+00:00,0,45,-1205,150000,-150000,0,3441.057129,2818.270508,354.782399,0.891431,60.043285,0,157.661053,156623.864,-156283.4368,0,2349.552504,0,10,1,0
2025-10-15T01:20:45.000+00:00,0,45,-1214,150000,-150000,0,3467.442871,-291.084229,354.72345,0.943444,60.043285,0,154.137659,156726.5392,-156604.5072,0,3373.470322,0,-20,1,0
2025-10-15T01:20:50.000+00:00,0,45,-1208,150000,-150000,0,3525.648926,2011.287964,354.77238,0.944361,60.041569,0,147.300241,156756.8368,-156715.5984,0,147.784455,0,10,1,0
2025-10-15T01:20:55.000+00:00,0,45,-1211,150000,-150000,0,3406.721436,2662.5271,354.774679,0.783987,60.041569,0,-72.153259,156700.8704,-156345.7152,0,0,0,-180,1,0
2025-10-15T01:21:00.000+00:00,0,45,-1226,150000,-150000,0,3455.446533,2676.133301,354.695455,0.943079,60.041569,0,123.893321,156726.5392,-156526.2384,0,1561.969472,0,10,1,0
2025-10-15T01:21:05.000+00:00,0,45,-1213,150000,-150000,0,3421.003418,2428.025879,354.750458,0.862247,60.041569,0,135.021223,156728.6432,-156370.1216,0,1072.800355,0,10,1,0
2025-10-15T01:21:10.000+00:00,0,45,-1222,150000,-150000,0,3484.446533,1692.476929,354.810832,0.944028,60.041569,0,141.824616,156746.3168,-156721.4896,0,142.59028,0,-655350,1,0
2025-10-15T01:21:15.000+00:00,0,45,-1197,150000,-150000,0,3415.337646,2212.993408,354.783976,0.846478,60.041569,0,137.763637,156737.48,-156394.1072,0,1393.024367,0,10,1,0
2025-10-15T01:21:20.000+00:00,0,45,-1213,150000,-150000,0,3459.566406,-273.063934,354.731649,0.944372,60.041569,0,142.800579,156731.168,-156573.7888,0,143.897741,0,10,1,0
2025-10-15T01:21:25.000+00:00,0,45,-1226,150000,-150000,0,3466.032471,-272.908203,354.801534,0.944372,60.041569,0,135.155724,156746.3168,-156692.0336,0,135.589439,0,10,1,0
2025-10-15T01:21:30.000+00:00,0,45,-1208,150000,-150000,0,3455.86499,2004.874268,354.790222,0.857289,60.041569,0,131.603723,156754.7328,-156428.192,0,132.725037,0,-910,1,0
2025-10-15T01:21:35.000+00:00,0,45,-1212,150000,-150000,0,3457.786377,1425.118286,354.698079,0.944334,60.041569,0,142.571625,156708.4448,-156511.0896,0,143.687218,0,10,1,0
2025-10-15T01:21:40.000+00:00,0,45,-1219,150000,-150000,0,3457.786377,-256.813232,354.70167,0.944334,60.041569,0,134.221738,156727.8016,-156704.6576,0,3342.995851,0,10,1,0
2025-10-15T01:21:45.000+00:00,0,45,-1204,150000,-150000,0,3457.786377,-287.537628,354.691884,0.944636,60.041569,0,131.906942,156709.7072,-156692.4544,0,132.704158,0,10,1,0
2025-10-15T01:21:50.000+00:00,0,45,-1219,150000,-150000,0,3459.399902,-266.219055,354.689545,0.945036,60.032627,0,124.404158,156713.4944,-156672.256,0,126.154018,0,10,1,0
2025-10-15T01:21:55.000+00:00,0,45,-1222,150000,-150000,0,3455.936523,-266.219055,354.734263,0.945036,60.032627,0,125.30203,156713.4944,-156686.984,0,125.360111,0,10,1,0
2025-10-15T01:22:00.000+00:00,0,45,-1212,150000,-150000,0,3456.994629,1718.537354,354.723256,0.888649,60.032627,0,123.075382,156730.7472,-156516.9808,0,124.625845,0,-540,1,0
2025-10-15T01:22:05.000+00:00,0,45,-1222,150000,-150000,0,3445.205811,1265.849731,354.707367,0.944931,60.032627,0,124.929479,156708.4448,-156608.7152,0,127.767774,0,10,1,0
2025-10-15T01:22:10.000+00:00,0,45,-1215,150000,-150000,0,3444.704346,1442.435913,354.726461,0.916761,60.032627,0,124.008411,156737.0592,-156534.6544,0,125.505543,0,10,1,0
2025-10-15T01:22:15.000+00:00,0,45,-1200,150000,-150000,0,3447.476318,1513.599365,354.695201,0.944766,60.032627,0,126.059647,156695.8208,-156584.3088,0,124.942886,0,10,1,0
2025-10-15T01:22:20.000+00:00,0,45,-1201,150000,-150000,0,3444.678955,-270.327606,354.684204,0.944766,60.032627,0,127.052522,156728.6432,-156699.608,0,127.602521,0,10,1,0
2025-10-15T01:22:25.000+00:00,0,45,-1225,150000,-150000,0,3434.291748,-270.599335,354.700531,0.944766,60.032627,0,121.468745,156695.4,-156678.9888,0,124.656188,0,10,1,0
2025-10-15T01:22:30.000+00:00,0,45,-1223,150000,-150000,0,3431.405762,-271.705841,354.608978,0.944766,60.032627,0,124.698391,156688.2464,-156668.8896,0,125.263116,0,10,1,0
2025-10-15T01:22:35.000+00:00,0,45,-1216,150000,-150000,0,3431.405762,-268.852966,354.602926,0.944766,60.032627,0,122.237587,156672.256,-156635.6464,0,124.159912,0,10,1,0
2025-10-15T01:22:40.000+00:00,0,45,-1220,150000,-150000,0,3431.405762,-268.94104,354.699239,0.944766,60.032627,0,121.225225,156714.7568,-156620.9184,0,124.085052,0,10,1,0
2025-10-15T01:22:45.000+00:00,0,45,-1212,150000,-150000,0,3431.405762,-263.922882,354.648529,0.944766,60.032627,0,118.375981,156689.088,-156644.4832,0,119.805751,0,10,1,0
2025-10-15T01:22:50.000+00:00,0,45,-1208,150000,-150000,0,3426.466309,-280.082764,354.686483,0.943888,60.031551,0,121.575734,156694.9792,-156655.0032,0,124.414337,0,10,1,0
2025-10-15T01:22:55.000+00:00,0,45,-1225,150000,-150000,0,3428.92627,-263.297302,354.623922,0.943888,60.031551,0,124.09308,156687.8256,-156656.2656,0,124.626059,0,10,1,0
2025-10-15T01:23:00.000+00:00,0,45,-1224,150000,-150000,0,3429.243896,-263.297302,354.611084,0.943888,60.031551,0,123.519569,156694.9792,-156643.2208,0,127.083707,0,10,1,0
2025-10-15T01:23:05.000+00:00,0,45,-1213,150000,-150000,0,3429.243896,-277.349701,354.662404,0.943888,60.031551,0,122.403891,156698.7664,-156650.3744,0,124.044618,0,10,1,0
2025-10-15T01:23:10.000+00:00,0,45,-1212,150000,-150000,0,3407.423096,-272.555969,354.576131,0.943888,60.031551,0,120.56649,156682.3552,-156642.3792,0,121.993739,0,10,1,0
2025-10-15T01:23:15.000+00:00,0,45,-1218,150000,-150000,0,3420.577393,-272.555969,354.597483,0.943888,60.031551,0,123.950316,156684.88,-156661.736,0,124.220097,0,10,1,0
2025-10-15T01:23:20.000+00:00,0,45,-1209,150000,-150000,0,3409.775391,-272.555969,354.664958,0.943888,60.031551,0,122.063243,156689.088,-156668.8896,0,124.093253,0,10,1,0
2025-10-15T01:23:25.000+00:00,0,45,-1208,150000,-150000,0,3421.079346,-288.799286,354.574209,0.943888,60.031551,0,123.11281,156678.1472,-156650.7952,0,124.874926,0,10,1,0
2025-10-15T01:23:30.000+00:00,0,45,-1222,150000,-150000,0,3409.485352,-268.618622,354.604645,0.943888,60.031551,0,123.749435,156675.6224,-156651.6368,0,125.230315,0,10,1,0
2025-10-15T01:23:35.000+00:00,0,45,-1229,150000,-150000,0,3409.485352,-268.459564,354.632782,0.943888,60.031551,0,121.699393,156679.4096,-156619.2352,0,121.096362,0,10,1,0
2025-10-15T01:23:40.000+00:00,0,45,-1214,150000,-150000,0,3399.308105,-268.459564,354.661062,0.943888,60.031551,0,120.519126,156689.5088,-156665.5232,0,124.328551,0,10,1,0
2025-10-15T01:23:45.000+00:00,0,45,-1217,150000,-150000,0,3388.802734,-268.459564,354.640096,0.943888,60.031551,0,120.693332,156682.3552,-156644.0624,0,123.776782,0,10,1,0
2025-10-15T01:23:50.000+00:00,0,45,-1219,150000,-150000,0,3399.395996,-268.9487,354.600403,0.94498,60.022797,0,122.961179,156668.8896,-156618.8144,0,123.541129,0,10,1,0
2025-10-15T01:23:55.000+00:00,0,45,-1214,150000,-150000,0,3392.02002,-268.9487,354.592072,0.94498,60.021061,0,115.433829,156683.1968,-156646.5872,0,117.195404,0,10,1,0
2025-10-15T01:24:00.000+00:00,0,45,-1210,150000,-150000,0,3381.611328,-268.9487,354.627706,0.94498,60.021061,0,108.809207,156706.3408,-156648.6912,0,110.149721,0,10,1,0
2025-10-15T01:24:05.000+00:00,0,45,-1216,150000,-150000,0,3381.611328,-268.758942,354.567362,0.94498,60.021061,0,106.837612,156676.0432,-156642.3792,0,108.310897,0,10,1,0
2025-10-15T01:24:10.000+00:00,0,45,-1213,150000,-150000,0,3391.647461,-269.075378,354.579356,0.94498,60.021061,0,112.269907,156686.5632,-156649.112,0,112.572887,0,10,1,0
2025-10-15T01:24:15.000+00:00,0,45,-1229,150000,-150000,0,3388.314697,-269.075378,354.665924,0.94498,60.021061,0,112.908121,156681.9344,-156625.1264,0,112.986423,0,10,1,0
2025-10-15T01:24:20.000+00:00,0,45,-1229,150000,-150000,0,3377.290527,-269.075378,354.543589,0.94498,60.021061,0,107.223724,156673.0976,-156648.6912,0,109.944549,0,10,1,0
2025-10-15T01:24:25.000+00:00,0,45,-1222,150000,-150000,0,3390.940186,-269.075378,354.625224,0.94498,60.021061,0,110.748956,156678.9888,-156641.9584,0,110.848382,0,10,1,0
2025-10-15T01:24:30.000+00:00,0,45,-1214,150000,-150000,0,3390.940186,-255.358124,354.590312,0.94498,60.021061,0,107.498929,156673.0976,-156644.904,0,107.476453,0,10,1,0
2025-10-15T01:24:35.000+00:00,0,45,-1213,150000,-150000,0,3390.940186,-268.627716,354.571248,0.94498,60.021061,0,109.773138,156689.9296,-156638.592,0,110.258754,0,10,1,0
2025-10-15T01:24:40.000+00:00,0,45,-1216,150000,-150000,0,3367.696045,-268.627716,354.5784,0.94498,60.021061,0,105.348928,156648.2704,-156617.9728,0,107.64698,0,10,1,0
2025-10-15T01:24:45.000+00:00,0,45,-1214,150000,-150000,0,3367.696045,-254.815125,354.595001,0.94498,60.021061,0,106.637982,156671.4144,-156628.9136,0,109.735498,0,10,1,0
2025-10-15T01:24:50.000+00:00,0,45,-1210,150000,-150000,0,3378.322754,-266.571747,354.513072,0.945581,60.021061,0,107.950595,156662.5776,-156625.5472,0,108.540501,0,10,1,0
2025-10-15T01:24:55.000+00:00,0,45,-1218,150000,-150000,0,3353.865723,-266.571747,354.508311,0.945581,60.021061,0,110.239302,156634.384,-156616.7104,0,111.6308,0,10,1,0
2025-10-15T01:25:00.000+00:00,0,45,-1219,150000,-150000,0,3353.865723,-266.571747,354.533437,0.945581,60.021061,0,108.477259,156669.3104,-156617.9728,0,110.035481,0,10,1,0
2025-10-15T01:25:05.000+00:00,0,45,-1233,150000,-150000,0,3353.865723,-277.435211,354.549672,0.945581,60.021061,0,108.430204,156667.6272,-156585.992,0,110.023848,0,10,1,0
2025-10-15T01:25:10.000+00:00,0,45,-1230,150000,-150000,0,3353.865723,-260.992493,354.523204,0.945581,60.021061,0,104.681541,156628.072,-156590.2,0,106.127703,0,10,1,0
2025-10-15T01:25:15.000+00:00,0,45,-1221,150000,-150000,0,3353.865723,-265.325226,354.455607,0.945581,60.021061,0,113.328915,156637.7504,-156604.0864,0,115.547036,0,10,1,0
2025-10-15T01:25:20.000+00:00,0,45,-1215,150000,-150000,0,3353.865723,-275.364441,354.461304,0.945581,60.021061,0,107.275651,156630.176,-156603.6656,0,109.629424,0,10,1,0
2025-10-15T01:25:25.000+00:00,0,45,-1213,150000,-150000,0,3343.516357,-270.556274,354.450317,0.945581,60.021061,0,106.975882,156613.344,-156591.4624,0,110.531124,0,10,1,0
2025-10-15T01:25:30.000+00:00,0,45,-1214,150000,-150000,0,3343.516357,-259.978882,354.51178,0.945581,60.021061,0,108.303022,156629.3344,-156562.848,0,108.56155,0,10,1,0
2025-10-15T01:25:35.000+00:00,0,45,-1215,150000,-150000,0,3343.516357,-259.978882,354.502279,0.945581,60.021061,0,107.581398,156633.9632,-156580.9424,0,107.062603,0,10,1,0
2025-10-15T01:25:40.000+00:00,0,45,-1210,150000,-150000,0,3343.516357,-256.846313,354.487325,0.945581,60.021061,0,105.496612,156644.4832,-156580.1008,0,106.389291,0,10,1,0
2025-10-15T01:25:45.000+00:00,0,45,-1211,150000,-150000,0,3343.516357,-258.818329,354.440094,0.945581,60.016937,0,106.234214,156631.8592,-156590.6208,0,109.11893,0,10,1,0
2025-10-15T01:25:50.000+00:00,0,45,-1210,150000,-150000,0,3328.241699,-252.710785,354.479329,0.945594,60.018753,0,110.253251,156620.4976,-156603.2448,0,111.9856,0,10,1,0
2025-10-15T01:25:55.000+00:00,0,45,-1223,150000,-150000,0,3340.62207,-270.585205,354.421519,0.945594,60.018753,0,108.464868,156619.656,-156603.6656,0,108.494422,0,10,1,0
2025-10-15T01:26:00.000+00:00,0,45,-1229,150000,-150000,0,3329.196289,-270.585205,354.459147,0.945594,60.018753,0,105.825489,156634.384,-156593.5664,0,106.081031,0,10,1,0
2025-10-15T01:26:05.000+00:00,0,45,-1231,150000,-150000,0,3329.196289,-270.585205,354.450439,0.945594,60.018753,0,105.255522,156625.968,-156599.8784,0,106.900963,0,10,1,0
2025-10-15T01:26:10.000+00:00,0,45,-1218,150000,-150000,0,3329.196289,-270.585205,354.472412,0.945594,60.018753,0,105.587762,156628.9136,-156593.9872,0,106.055148,0,10,1,0
2025-10-15T01:26:15.000+00:00,0,45,-1211,150000,-150000,0,3329.843506,-270.585205,354.44104,0.945594,60.018753,0,103.873457,156611.6608,-156581.784,0,106.504065,0,10,1,0
2025-10-15T01:26:20.000+00:00,0,45,-1217,150000,-150000,0,3319.834473,-270.585205,354.441518,0.945594,60.018753,0,104.494191,156606.1904,-156595.6704,0,106.62125,0,10,1,0
2025-10-15T01:26:25.000+00:00,0,45,-1217,150000,-150000,0,3309.421631,-270.585205,354.492666,0.945594,60.018753,0,104.90722,156623.0224,-156600.72,0,107.024732,0,10,1,0
2025-10-15T01:26:30.000+00:00,0,45,-1217,150000,-150000,0,3309.421631,-270.585205,354.465281,0.945594,60.018753,0,106.315863,156617.1312,-156561.5856,0,108.140624,0,10,1,0
2025-10-15T01:26:35.000+00:00,0,45,-1216,150000,-150000,0,3309.421631,-284.283478,354.49054,0.945594,60.018753,0,108.017344,156613.7648,-156582.2048,0,110.700295,0,10,1,0
2025-10-15T01:26:40.000+00:00,0,45,-1206,150000,-150000,0,3309.421631,-269.045746,354.433553,0.945594,60.018753,0,105.645987,156616.7104,-156580.9424,0,106.538283,0,10,1,0
2025-10-15T01:26:45.000+00:00,0,45,-1213,150000,-150000,0,3298.782959,-267.739502,354.442739,0.945594,60.018753,0,105.192424,156615.448,-156588.9376,0,106.802536,0,10,1,0
2025-10-15T01:26:50.000+00:00,0,45,-1221,150000,-150000,0,3303.797363,-270.076385,354.436768,0.940811,60.018055,0,106.460739,156613.344,-156575.472,0,106.847618,0,10,1,0
2025-10-15T01:26:55.000+00:00,0,45,-1230,150000,-150000,0,3308.236816,-265.390778,354.41747,0.940811,60.018055,0,106.168255,156608.2944,-156571.264,0,106.537043,0,10,1,0
2025-10-15T01:27:00.000+00:00,0,45,-1231,150000,-150000,0,3310.043213,-263.528748,354.444295,0.940811,60.018055,0,102.969765,156604.5072,-156564.952,0,104.99238,0,10,1,0
2025-10-15T01:27:05.000+00:00,0,45,-1222,150000,-150000,0,3310.043213,-263.528748,354.397024,0.940811,60.018055,0,97.358569,156603.2448,-156583.4672,0,98.106521,0,10,1,0
2025-10-15T01:27:10.000+00:00,0,45,-1218,150000,-150000,0,3310.043213,-268.475342,354.430267,0.940811,60.018055,0,104.167679,156603.2448,-156575.8928,0,105.324065,0,10,1,0
2025-10-15T01:27:15.000+00:00,0,45,-1215,150000,-150000,0,3310.043213,-278.884308,354.383036,0.940811,60.018055,0,106.328184,156601.1408,-156589.7792,0,106.328184,0,10,1,0
2025-10-15T01:27:20.000+00:00,0,45,-1215,150000,-150000,0,3310.043213,-278.884308,354.383036,0.940811,60.018055,0,106.328184,156601.1408,-156589.7792,0,106.328184,0,10,1,0
2025-10-15T01:27:25.000+00:00,0,45,-1215,150000,-150000,0,3310.043213,-278.884308,354.383036,0.940811,60.018055,0,106.328184,156601.1408,-156589.7792,0,106.328184,0,10,1,0
2025-10-15T01:27:30.000+00:00,0,45,-1215,150000,-150000,0,3310.043213,-278.884308,354.383036,0.940811,60.018055,0,106.328184,156601.1408,-156589.7792,0,106.328184,0,10,1,0
2025-10-15T01:27:35.000+00:00,0,45,-1215,150000,-150000,0,3310.043213,-278.884308,354.383036,0.940811,60.018055,0,106.328184,156601.1408,-156589.7792,0,106.328184,0,10,1,0
2025-10-15T01:27:40.000+00:00,0,45,-1215,150000,-150000,0,3310.043213,-278.884308,354.383036,0.940811,60.018055,0,106.328184,156601.1408,-156589.7792,0,105.223901,0,10,1,0
2025-10-15T01:27:45.000+00:00,0,45,-1228,150000,-150000,0,3281.94458,-272.285797,354.459157,0.940811,60.018055,0,103.484185,156615.0272,-156615.0272,0,108.097707,0,10,1,0
2025-10-15T01:27:50.000+00:00,0,45,-1231,150000,-150000,0,3276.631592,-271.074982,354.531901,0.939588,60.015274,0,105.465698,156657.1072,-156608.7152,0,106.376753,0,10,1,0
2025-10-15T01:27:55.000+00:00,0,45,-1233,150000,-150000,0,3284.17627,-283.468994,354.452332,0.939588,60.015274,0,104.376978,156627.2304,-156600.2992,0,105.760162,0,10,1,0
2025-10-15T01:28:00.000+00:00,0,45,-1225,150000,-150000,0,3284.17627,-273.23584,354.482402,0.939588,60.015274,0,104.34429,156640.696,-156593.5664,0,106.242821,0,10,1,0
2025-10-15T01:28:05.000+00:00,0,45,-1213,150000,-150000,0,3271.910889,-271.672302,354.465098,0.939588,60.015274,0,107.457101,156639.8544,-156615.448,0,107.457101,0,10,1,0
2025-10-15T01:28:10.000+00:00,0,45,-1214,150000,-150000,0,3282.484863,-272.21109,354.459157,0.939588,60.015274,0,105.939865,156655.0032,-156612.0816,0,106.400517,0,10,1,0
2025-10-15T01:28:15.000+00:00,0,45,-1215,150000,-150000,0,3282.484863,-274.483643,354.468455,0.939588,60.015274,0,99.452434,156618.3936,-156600.72,0,100.66845,0,10,1,0
2025-10-15T01:28:20.000+00:00,0,45,-1219,150000,-150000,0,3257.087158,-274.483643,354.50355,0.939588,60.015274,0,103.680703,156646.1664,-156627.6512,0,105.131516,0,10,1,0
2025-10-15T01:28:25.000+00:00,0,45,-1221,150000,-150000,0,3257.087158,-274.483643,354.479869,0.939588,60.015274,0,90.484522,156626.3888,-156601.5616,0,94.681192,0,10,1,0
2025-10-15T01:28:30.000+00:00,0,45,-1213,150000,-150000,0,3245.171631,-274.483643,354.494242,0.939588,60.015274,0,91.726356,156647.4288,-156629.7552,0,93.641304,0,10,1,0
2025-10-15T01:28:35.000+00:00,0,45,-1209,150000,-150000,0,3245.171631,-274.483643,354.474274,0.939588,60.015274,0,95.912566,156649.112,-156606.6112,0,97.690804,0,10,1,0
2025-10-15T01:28:40.000+00:00,0,45,-1211,150000,-150000,0,3245.171631,-274.483643,354.520172,0.939588,60.015274,0,102.513512,156666.7856,-156575.0512,0,102.23892,0,10,1,0
2025-10-15T01:28:45.000+00:00,0,45,-1232,150000,-150000,0,3245.171631,-274.483643,354.492493,0.939588,60.015274,0,102.247014,156632.28,-156580.1008,0,105.392193,0,10,1,0
2025-10-15T01:28:50.000+00:00,0,45,-1232,150000,-150000,0,3242.3396,-281.927155,354.484182,0.938012,60.01609,0,104.514478,156639.0128,-156605.7696,0,105.519136,0,10,1,0
2025-10-15T01:28:55.000+00:00,0,45,-1230,150000,-150000,0,3242.3396,-281.927155,354.535889,0.938012,60.01609,0,105.075349,156673.0976,-156587.6752,0,107.662729,0,10,1,0
2025-10-15T01:29:00.000+00:00,0,45,-1218,150000,-150000,0,3234.480957,-277.073517,354.460347,0.938012,60.01609,0,103.990521,156633.9632,-156615.0272,0,106.214056,0,10,1,0
2025-10-15T01:29:05.000+00:00,0,45,-1210,150000,-150000,0,3215.774414,-277.073517,354.477529,0.938012,60.01609,0,101.568427,156639.4336,-156609.5568,0,104.040867,0,10,1,0
2025-10-15T01:29:10.000+00:00,0,45,-1215,150000,-150000,0,3228.42041,-290.024109,354.509816,0.938012,60.01609,0,104.004531,156664.6816,-156627.2304,0,106.291598,0,10,1,0
2025-10-15T01:29:15.000+00:00,0,45,-1216,150000,-150000,0,3214.095459,-275.280151,354.459279,0.938012,60.01609,0,100.339824,156651.6368,-156614.1856,0,100.594279,0,10,1,0
2025-10-15T01:29:20.000+00:00,0,45,-1218,150000,-150000,0,3214.095459,-286.152893,354.484914,0.938012,60.01609,0,99.024277,156658.3696,-156604.928,0,99.024277,0,10,1,0
2025-10-15T01:29:25.000+00:00,0,45,-1212,150000,-150000,0,3215.599854,-275.73877,354.544749,0.938012,60.01609,0,95.253606,156643.2208,-156629.3344,0,96.753454,0,10,1,0
2025-10-15T01:29:30.000+00:00,0,45,-1202,150000,-150000,0,3205.475586,-275.73877,354.549327,0.938012,60.01609,0,91.594991,156662.5776,-156615.8688,0,93.54129,0,10,1,0
2025-10-15T01:29:35.000+00:00,0,45,-1203,150000,-150000,0,3205.475586,-275.73877,354.459574,0.938012,60.01609,0,88.667537,156669.7312,-156599.0368,0,89.97704,0,10,1,0
2025-10-15T01:29:40.000+00:00,0,45,-1216,150000,-150000,0,3205.475586,-278.720367,354.51297,0.938012,60.01609,0,88.950904,156652.4784,-156628.4928,0,89.499057,0,10,1,0
2025-10-15T01:29:45.000+00:00,0,45,-1236,150000,-150000,0,3205.475586,-279.745941,354.514974,0.938012,60.01609,0,90.936246,156676.8848,-156630.176,0,95.041732,0,10,1,0
2025-10-15T01:29:50.000+00:00,0,45,-1236,150000,-150000,0,3200.023193,-275.061646,354.502828,0.938738,60.014793,0,90.189513,156663.84,-156629.3344,0,93.717491,0,10,1,0
2025-10-15T01:29:55.000+00:00,0,45,-1227,150000,-150000,0,3205.216553,-275.061646,354.490824,0.938738,60.014793,0,89.714631,156652.8992,-156618.8144,0,89.409646,0,10,1,0
2025-10-15T01:30:00.000+00:00,0,45,-1211,150000,-150000,0,3188.583008,-262.697571,354.512573,0.938738,60.014793,0,94.592099,156683.1968,-156612.0816,0,95.314107,0,10,1,0
2025-10-15T01:30:05.000+00:00,0,45,-1209,150000,-150000,0,3199.400146,-262.697571,354.42215,0.938738,60.009525,0,89.715463,156625.1264,-156593.5664,0,90.384565,0,10,1,0
2025-10-15T01:30:10.000+00:00,0,45,-1207,150000,-150000,0,3189.20459,-263.394989,354.678558,0.938738,60.009525,0,98.965703,156716.44,-156650.3744,0,100.177914,0,10,1,0
2025-10-15T01:30:15.000+00:00,0,45,-1218,150000,-150000,0,3199.463379,-263.394989,354.523977,0.938738,60.009525,0,94.280467,156665.944,-156615.8688,0,96.348014,0,10,1,0
2025-10-15T01:30:20.000+00:00,0,45,-1221,150000,-150000,0,3183.934082,-266.577942,354.505188,0.938738,60.009525,0,87.062441,156640.2752,-156618.3936,0,88.710006,0,10,1,0
2025-10-15T01:30:25.000+00:00,0,45,-1210,150000,-150000,0,3183.934082,-261.431519,354.510468,0.938738,60.009525,0,87.390437,156663.84,-156620.9184,0,90.165311,0,10,1,0
2025-10-15T01:30:30.000+00:00,0,45,-1203,150000,-150000,0,3183.934082,-261.431519,354.502126,0.938738,60.009525,0,87.457119,156655.0032,-156635.2256,0,88.187809,0,10,1,0
2025-10-15T01:30:35.000+00:00,0,45,-1206,150000,-150000,0,3183.934082,-261.431519,354.488881,0.938738,60.019798,0,87.254207,156666.7856,-156602.4032,0,88.912993,0,10,1,0
2025-10-15T01:30:40.000+00:00,0,45,-1221,150000,-150000,0,3183.934082,-261.431519,354.492849,0.938738,60.019798,0,92.590186,156672.6768,-156613.7648,0,92.743535,0,10,1,0
2025-10-15T01:30:45.000+00:00,0,45,-1235,150000,-150000,0,3183.934082,-261.431519,354.620422,0.938738,60.019798,0,86.470054,156686.984,-156616.2896,0,89.767084,0,10,1,0
2025-10-15T01:30:50.000+00:00,0,45,-1237,150000,-150000,0,3173.485107,-272.684265,354.570089,0.938073,60.015594,0,93.453492,156678.568,-156654.1616,0,97.663387,0,10,1,0
2025-10-15T01:30:55.000+00:00,0,45,-1219,150000,-150000,0,3173.485107,-272.684265,354.525736,0.938073,60.015594,0,97.821056,156652.4784,-156629.3344,0,98.475994,0,10,1,0
2025-10-15T01:31:00.000+00:00,0,45,-1213,150000,-150000,0,3173.485107,-262.571625,354.563955,0.938073,60.015594,0,87.202625,156661.3152,-156628.4928,0,89.73591,0,10,1,0
2025-10-15T01:31:05.000+00:00,0,45,-1214,150000,-150000,0,3173.485107,-261.829956,354.523682,0.938073,60.015594,0,92.778637,156667.6272,-156642.3792,0,93.211186,0,10,1,0
2025-10-15T01:31:10.000+00:00,0,45,-1218,150000,-150000,0,3173.485107,-261.829956,354.538381,0.938073,60.015594,0,89.226448,156661.736,-156640.696,0,93.782429,0,10,1,0
2025-10-15T01:31:15.000+00:00,0,45,-1221,150000,-150000,0,3160.797607,-272.823517,354.55307,0.938073,60.015594,0,88.293486,156678.568,-156639.8544,0,89.658746,0,10,1,0
2025-10-15T01:31:20.000+00:00,0,45,-1214,150000,-150000,0,3160.797607,-260.30658,354.558716,0.938073,60.015594,0,86.124583,156674.7808,-156649.112,0,88.326528,0,10,1,0
2025-10-15T01:31:25.000+00:00,0,45,-1207,150000,-150000,0,3171.766357,-260.30658,354.526479,0.938073,60.015594,0,87.610382,156650.3744,-156631.0176,0,88.638742,0,10,1,0
2025-10-15T01:31:30.000+00:00,0,45,-1208,150000,-150000,0,3171.766357,-277.211182,354.527364,0.938073,60.009594,0,87.501028,156665.1024,-156634.384,0,89.342892,0,10,1,0
2025-10-15T01:31:35.000+00:00,0,45,-1211,150000,-150000,0,3171.766357,-258.337158,354.59436,0.938073,60.009594,0,89.006613,156688.2464,-156677.7264,0,90.12745,0,10,1,0
2025-10-15T01:31:40.000+00:00,0,45,-1208,150000,-150000,0,3147.646729,-262.257721,354.5171,0.938073,60.009594,0,86.957732,156671.8352,-156644.0624,0,89.201759,0,10,1,0
2025-10-15T01:31:45.000+00:00,0,45,-1227,150000,-150000,0,3158.45752,-264.442963,354.518555,0.938073,60.009594,0,87.708893,156656.2656,-156625.1264,0,87.692514,0,10,1,0
2025-10-15T01:31:50.000+00:00,0,45,-1236,150000,-150000,0,3143.968506,-260.292206,354.540924,0.937775,60.006569,0,86.753831,156662.9984,-156628.4928,0,91.041991,0,10,1,0
2025-10-15T01:31:55.000+00:00,0,45,-1234,150000,-150000,0,3143.968506,-264.765228,354.548035,0.937775,60.006569,0,86.000088,156660.0528,-156638.1712,0,87.886969,0,10,1,0
