Date UTC,site-Jaguar 1-Pset (max),site-Jaguar 1-UnitsOnline (max),site-Jaguar 1-BESSkW (max),site-Jaguar 1-AllowedMaxP (max),site-Jaguar 1-AllowedMinP (max),site-Jaguar 1-PCS_P (max),meter-Jaguar 1-kW (max),meter-Jaguar 1-kVAR (max),meter-Jaguar 1-Voltage (max),meter-Jaguar 1-PF (max),meter-Jaguar 1-Hz (max),site-Jaguar 1-Qset (max),site-Jaguar 1-PCS_Q (max),site-Jaguar 1-AllowedMaxQ (max),site-Jaguar 1-AllowedMinQ (max),site-Jaguar 1-HS-CONTROL-P (max),site-Jaguar 1-HS-CONTROL-Q (max),site-Jaguar 1-RTAC_P (max),site-Jaguar 1-RTAC_Q (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-Jaguar 1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2025-10-15T01:32:00.000+00:00,0,45,-1239,150000,-150000,0,3139.720947,-265.806335,354.459585,0.934531,59.999004,0,87.86169,156650.3744,-156620.4976,0,90.658261,0,10,1,0
2025-10-15T01:32:05.000+00:00,0,45,-1238,150000,-150000,0,3150.612061,-260.305267,354.486857,0.934531,59.988819,0,89.038332,156693.7168,-156600.72,0,90.26474,0,10,1,0
2025-10-15T01:32:10.000+00:00,0,45,-1236,150000,-150000,0,3150.612061,-270.520111,354.753153,0.934531,60.000072,0,102.835753,156763.1488,-156719.8064,0,102.595377,0,10,1,0
2025-10-15T01:32:15.000+00:00,0,45,-1231,150000,-150000,0,3146.865967,2346.866699,354.740611,0.785587,60.010483,0,93.06095,156734.5344,-156323.8336,0,93.479323,0,10,1,0
2025-10-15T01:32:20.000+00:00,0,45,-1230,150000,-150000,0,3139.45752,-273.415253,354.537028,0.934569,60.010483,0,89.505195,156657.1072,-156604.5072,0,93.257925,0,10,1,0
2025-10-15T01:32:25.000+00:00,0,45,-1225,150000,-150000,0,3139.45752,-257.556702,354.559397,0.934569,60.010483,0,89.054713,156672.256,-156657.1072,0,90.135448,0,10,1,0
2025-10-15T01:32:30.000+00:00,0,45,-1210,150000,-150000,0,3139.45752,-254.959015,354.529429,0.934569,60.010483,0,91.726076,156675.6224,-156641.5376,0,92.135671,0,10,1,0
2025-10-15T01:32:35.000+00:00,0,45,-1210,150000,-150000,0,3139.45752,-254.959015,354.673726,0.934569,60.010483,0,89.670228,156740.8464,-156666.3648,0,90.762353,0,10,1,0
2025-10-15T01:32:40.000+00:00,0,45,-1221,150000,-150000,0,3139.45752,-257.330658,354.628489,0.934569,60.010483,0,88.953517,156710.5488,-156665.5232,0,88.957236,0,10,1,0
2025-10-15T01:32:45.000+00:00,0,45,-1216,150000,-150000,0,3129.319092,-268.896576,354.624502,0.934569,60.010483,0,87.066145,156715.5984,-156659.2112,0,87.989646,0,10,1,0
2025-10-15T01:32:50.000+00:00,0,45,-1208,150000,-150000,0,3130.6604,-257.665527,354.593252,0.937633,60.007973,0,87.596973,156697.9248,-156659.632,0,89.99176,0,10,1,0
2025-10-15T01:32:55.000+00:00,0,45,-1208,150000,-150000,0,3130.6604,-264.999939,354.602325,0.937633,60.007973,0,89.528031,156709.2864,-156670.9936,0,89.528031,0,10,1,0
2025-10-15T01:33:00.000+00:00,0,45,-1206,150000,-150000,0,3130.6604,-264.999939,354.554911,0.937633,59.999935,0,87.304131,156692.4544,-156658.58,0,88.295584,0,10,1,0
2025-10-15T01:33:05.000+00:00,0,45,-1202,150000,-150000,0,3130.6604,-267.650818,354.601369,0.937633,59.999935,0,88.269111,156686.5632,-156656.6864,0,89.012266,0,10,1,0
2025-10-15T01:33:10.000+00:00,0,45,-1205,150000,-150000,0,3130.6604,-257.437439,354.594889,0.937633,59.989002,0,88.942248,156698.3456,-156669.3104,0,87.678918,0,10,1,0
2025-10-15T01:33:15.000+00:00,0,45,-1207,150000,-150000,0,3118.87793,-271.998047,354.60494,0.937633,59.989002,0,87.34597,156687.4048,-156662.5776,0,88.143995,0,10,1,0
2025-10-15T01:33:20.000+00:00,0,45,-1213,150000,-150000,0,3118.87793,-259.108185,354.623108,0.937633,59.989002,0,87.376315,156699.1872,-156694.9792,0,89.974948,0,10,1,0
2025-10-15T01:33:25.000+00:00,0,45,-1212,150000,-150000,0,3118.87793,-265.334045,354.6085,0.937633,59.989002,0,85.786538,156696.6624,-156658.3696,0,88.314071,0,10,1,0
2025-10-15T01:33:30.000+00:00,0,45,-1211,150000,-150000,0,3107.591553,-265.263306,354.59079,0.937633,59.989002,0,86.008282,156697.504,-156654.1616,0,88.098413,0,10,1,0
2025-10-15T01:33:35.000+00:00,0,45,-1214,150000,-150000,0,3119.753906,-262.21167,354.57134,0.937633,59.989002,0,87.666807,156688.2464,-156673.9392,0,88.855885,0,10,1,0
2025-10-15T01:33:40.000+00:00,0,45,-1221,150000,-150000,0,3119.753906,-261.92804,354.611094,0.937633,59.989002,0,86.74247,156689.088,-156683.1968,0,87.293218,0,10,1,0
2025-10-15T01:33:45.000+00:00,0,45,-1230,150000,-150000,0,3119.753906,-262.749573,354.558187,0.937633,59.989002,0,85.730468,156699.608,-156680.2512,0,87.86781,0,10,1,0
2025-10-15T01:33:50.000+00:00,0,45,-1238,150000,-150000,0,3123.299805,-260.311493,354.555359,0.93717,59.980503,0,85.960873,156686.5632,-156673.5184,0,89.499624,0,10,1,0
2025-10-15T01:33:55.000+00:00,0,45,-1230,150000,-150000,0,3106.382324,-260.854187,354.602325,0.93717,59.980503,0,90.102574,156703.816,-156681.9344,0,90.294718,0,10,1,0
2025-10-15T01:34:00.000+00:00,0,45,-1210,150000,-150000,0,3116.81543,-261.593506,354.591237,0.93717,59.980503,0,86.57688,156706.3408,-156660.8944,0,88.477721,0,10,1,0
2025-10-15T01:34:05.000+00:00,0,45,-1209,150000,-150000,0,3105.778564,-260.328156,354.617177,0.93717,59.980503,0,88.27203,156709.7072,-156670.9936,0,88.59168,0,10,1,0
2025-10-15T01:34:10.000+00:00,0,45,-1208,150000,-150000,0,3105.778564,-272.821198,354.589355,0.93717,59.980503,0,87.645255,156705.92,-156657.9488,0,89.90223,0,10,1,0
2025-10-15T01:34:15.000+00:00,0,45,-1208,150000,-150000,0,3105.778564,-266.065826,354.591807,0.93717,59.980503,0,86.658612,156717.7024,-156672.256,0,88.111475,0,10,1,0
2025-10-15T01:34:20.000+00:00,0,45,-1216,150000,-150000,0,3105.778564,-266.065826,354.580312,0.93717,59.980503,0,86.648042,156691.192,-156667.6272,0,88.451067,0,10,1,0
2025-10-15T01:34:25.000+00:00,0,45,-1218,150000,-150000,0,3105.778564,-264.567291,354.575857,0.93717,59.980503,0,85.578614,156713.9152,-156677.3056,0,88.996424,0,10,1,0
2025-10-15T01:34:30.000+00:00,0,45,-1217,150000,-150000,0,3105.778564,-266.441925,354.588664,0.93717,59.980503,0,88.23947,156707.1824,-156662.9984,0,89.400461,0,10,1,0
2025-10-15T01:34:35.000+00:00,0,45,-1219,150000,-150000,0,3105.778564,-264.292236,354.547272,0.93717,59.978451,0,86.797822,156688.2464,-156652.8992,0,86.809012,0,10,1,0
2025-10-15T01:34:40.000+00:00,0,45,-1236,150000,-150000,0,3105.778564,-261.552338,354.552032,0.93717,59.978451,0,87.728225,156694.9792,-156642.3792,0,87.818725,0,10,1,0
2025-10-15T01:34:45.000+00:00,0,45,-1233,150000,-150000,0,3105.778564,-282.240601,354.568848,0.93717,59.978451,0,87.663554,156670.5728,-156638.592,0,88.389352,0,10,1,0
2025-10-15T01:34:50.000+00:00,0,45,-1226,150000,-150000,0,3103.579834,-277.783386,354.604828,0.936529,59.980125,0,86.209009,156693.296,-156652.0576,0,89.620522,0,10,1,0
2025-10-15T01:34:55.000+00:00,0,45,-1211,150000,-150000,0,3103.579834,-264.811737,354.588898,0.936529,59.980125,0,85.846873,156679.4096,-156649.5328,0,88.213936,0,10,1,0
2025-10-15T01:35:00.000+00:00,0,45,-1206,150000,-150000,0,3103.579834,-262.327637,354.496847,0.936529,59.980125,0,85.99673,156655.0032,-156641.5376,0,87.417104,0,10,1,0
2025-10-15T01:35:05.000+00:00,0,45,-1204,150000,-150000,0,3103.579834,-264.805634,354.544963,0.936529,59.980125,0,86.115479,156676.8848,-156644.4832,0,86.748062,0,10,1,0
2025-10-15T01:35:10.000+00:00,0,45,-1214,150000,-150000,0,3103.579834,-261.984253,354.493378,0.936529,59.980125,0,87.068268,156672.6768,-156657.1072,0,90.045531,0,10,1,0
2025-10-15T01:35:15.000+00:00,0,45,-1214,150000,-150000,0,3103.579834,-269.97821,354.552643,0.936529,59.980125,0,87.218082,156671.8352,-156643.6416,0,88.146261,0,10,1,0
2025-10-15T01:35:20.000+00:00,0,45,-1214,150000,-150000,0,3092.36792,-271.067047,354.510803,0.936529,59.980125,0,88.308826,156669.7312,-156648.6912,0,89.699468,0,10,1,0
2025-10-15T01:35:25.000+00:00,0,45,-1216,150000,-150000,0,3092.36792,-265.653534,354.487447,0.936529,59.980125,0,87.47899,156648.6912,-156627.2304,0,86.551106,0,10,1,0
2025-10-15T01:35:30.000+00:00,0,45,-1219,150000,-150000,0,3084.046875,-265.653534,354.532979,0.936529,59.980125,0,86.144672,156685.7216,-156663.4192,0,88.70856,0,10,1,0
2025-10-15T01:35:35.000+00:00,0,45,-1222,150000,-150000,0,3084.046875,-265.653534,354.536397,0.936529,59.980125,0,86.389702,156660.8944,-156641.5376,0,88.550823,0,10,1,0
2025-10-15T01:35:40.000+00:00,0,45,-1233,150000,-150000,0,3084.046875,-277.084137,354.525879,0.936529,59.980125,0,88.913699,156696.2416,-156644.904,0,90.068295,0,10,1,0
2025-10-15T01:35:45.000+00:00,0,45,-1235,150000,-150000,0,3083.344482,-259.646606,354.534129,0.936529,59.980125,0,86.342478,156689.088,-156643.6416,0,86.519022,0,10,1,0
2025-10-15T01:35:50.000+00:00,0,45,-1222,150000,-150000,0,3084.82373,-262.610382,354.545827,0.936521,59.98542,0,84.381501,156676.8848,-156624.7056,0,85.813364,0,10,1,0
2025-10-15T01:35:55.000+00:00,0,45,-1221,150000,-150000,0,3084.82373,-264.492249,354.524709,0.936521,59.98542,0,86.40637,156663.4192,-156634.384,0,87.900175,0,10,1,0
2025-10-15T01:36:00.000+00:00,0,45,-1216,150000,-150000,0,3087.207275,-259.904205,354.597839,0.936521,59.98542,0,86.707087,156671.8352,-156635.6464,0,87.63834,0,10,1,0
2025-10-15T01:36:05.000+00:00,0,45,-1210,150000,-150000,0,3073.767822,-259.826935,354.570994,0.936521,59.989449,0,87.419547,156688.2464,-156665.1024,0,86.432142,0,10,1,0
2025-10-15T01:36:10.000+00:00,0,45,-1205,150000,-150000,0,3073.767822,-270.376373,354.588318,0.936521,59.989449,0,85.57996,156660.8944,-156649.5328,0,86.010012,0,10,1,0
2025-10-15T01:36:15.000+00:00,0,45,-1206,150000,-150000,0,3073.767822,-257.810394,354.528056,0.936521,59.999542,0,88.704983,156660.0528,-156641.9584,0,88.934479,0,10,1,0
2025-10-15T01:36:20.000+00:00,0,45,-1204,150000,-150000,0,3073.767822,-258.716644,354.495138,0.936521,59.999542,0,88.389859,156663.4192,-156621.3392,0,88.42007,0,10,1,0
2025-10-15T01:36:25.000+00:00,0,45,-1208,150000,-150000,0,3073.767822,-259.025543,354.503357,0.936521,59.999542,0,86.634098,156652.8992,-156628.072,0,88.813503,0,10,1,0
2025-10-15T01:36:30.000+00:00,0,45,-1202,150000,-150000,0,3086.630615,-260.539551,354.556946,0.936521,59.999542,0,86.790544,156637.7504,-156593.9872,0,88.302933,0,10,1,0
2025-10-15T01:36:35.000+00:00,0,45,-1202,150000,-150000,0,3075.753174,-270.517944,354.451823,0.936521,59.989414,0,87.118838,156636.488,-156617.1312,0,88.910268,0,10,1,0
2025-10-15T01:36:40.000+00:00,0,45,-1204,150000,-150000,0,3075.753174,-264.791748,354.505778,0.936521,59.989414,0,85.075216,156677.3056,-156653.32,0,87.46811,0,10,1,0
2025-10-15T01:36:45.000+00:00,0,45,-1206,150000,-150000,0,3075.753174,-276.141479,354.561737,0.936521,59.989414,0,86.403912,156668.048,-156609.9776,0,87.323294,0,10,1,0
2025-10-15T01:36:50.000+00:00,0,45,-1216,150000,-150000,0,3073.060059,-273.909943,354.500142,0.935196,59.98391,0,84.488122,156670.152,-156613.7648,0,86.396823,0,10,1,0
2025-10-15T01:36:55.000+00:00,0,45,-1217,150000,-150000,0,3064.761963,-265.125549,354.502625,0.935196,59.98391,0,86.82085,156689.9296,-156651.216,0,87.206587,0,10,1,0
2025-10-15T01:37:00.000+00:00,0,45,-1218,150000,-150000,0,3077.746582,-262.606842,354.563253,0.935196,59.98391,0,86.226207,156669.3104,-156642.8,0,86.713332,0,10,1,0
2025-10-15T01:37:05.000+00:00,0,45,-1219,150000,-150000,0,3073.214844,-260.226257,354.693247,0.935196,60.000053,0,86.863688,156703.816,-156660.4736,0,87.600586,0,10,1,0
2025-10-15T01:37:10.000+00:00,0,45,-1214,150000,-150000,0,3070.776367,-260.226257,354.575968,0.935196,60.000053,0,82.827177,156681.0928,-156649.112,0,86.380416,0,10,1,0
2025-10-15T01:37:15.000+00:00,0,45,-1217,150000,-150000,0,3058.642334,-260.226257,354.516652,0.935196,60.010094,0,82.752546,156641.5376,-156618.3936,0,85.249098,0,10,1,0
2025-10-15T01:37:20.000+00:00,0,45,-1210,150000,-150000,0,3058.642334,-272.547699,354.567678,0.935196,60.010094,0,85.981537,156666.3648,-156594.408,0,86.741044,0,10,1,0
2025-10-15T01:37:25.000+00:00,0,45,-1215,150000,-150000,0,3058.642334,-253.216003,354.632558,0.935196,60.010094,0,88.243256,156719.3856,-156684.88,0,91.290831,0,10,1,0
2025-10-15T01:37:30.000+00:00,0,45,-1210,150000,-150000,0,3058.642334,-260.028656,354.577535,0.935196,60.010094,0,85.159527,156687.4048,-156681.5136,0,87.11656,0,10,1,0
2025-10-15T01:37:35.000+00:00,0,45,-1211,150000,-150000,0,3058.642334,-258.782257,354.524913,0.935196,60.010094,0,85.930688,156681.9344,-156632.7008,0,86.167518,0,10,1,0
2025-10-15T01:37:40.000+00:00,0,45,-1207,150000,-150000,0,3058.642334,-274.395355,354.55898,0.935196,60.010094,0,87.133989,156689.5088,-156649.112,0,87.133989,0,10,1,0
2025-10-15T01:37:45.000+00:00,0,45,-1210,150000,-150000,0,3058.642334,-262.807312,354.54717,0.935196,59.999962,0,87.545421,156665.944,-156644.904,0,87.545421,0,10,1,0
2025-10-15T01:37:50.000+00:00,0,45,-1211,150000,-150000,0,3060.987549,-257.872772,354.538096,0.934984,59.993118,0,86.101684,156672.256,-156632.28,0,86.272328,0,10,1,0
2025-10-15T01:37:55.000+00:00,0,45,-1210,150000,-150000,0,3046.960693,-273.235504,354.595744,0.934984,59.993118,0,86.033154,156708.8656,-156687.4048,0,87.014825,0,10,1,0
2025-10-15T01:38:00.000+00:00,0,45,-1209,150000,-150000,0,3058.429199,-264.443237,354.592794,0.934984,59.989273,0,88.267428,156686.984,-156651.6368,0,88.726752,0,10,1,0
2025-10-15T01:38:05.000+00:00,0,45,-1213,150000,-150000,0,3045.17041,-262.437836,354.593109,0.934984,59.989273,0,87.315517,156699.1872,-156671.8352,0,88.25981,0,10,1,0
2025-10-15T01:38:10.000+00:00,0,45,-1213,150000,-150000,0,3045.17041,-261.92572,354.567596,0.934984,59.989273,0,88.414161,156710.9696,-156670.152,0,88.414161,0,10,1,0
2025-10-15T01:38:15.000+00:00,0,45,-1213,150000,-150000,0,3057.48584,-275.742523,354.611491,0.934984,59.989273,0,85.37207,156703.816,-156678.1472,0,87.277055,0,10,1,0
2025-10-15T01:38:20.000+00:00,0,45,-1216,150000,-150000,0,3044.051758,-261.895752,354.595296,0.934984,59.989273,0,85.544407,156691.6128,-156679.8304,0,86.847416,0,10,1,0
2025-10-15T01:38:25.000+00:00,0,45,-1214,150000,-150000,0,3044.051758,-284.583984,354.590474,0.934984,59.989273,0,85.655264,156694.5584,-156669.3104,0,87.480811,0,10,1,0
2025-10-15T01:38:30.000+00:00,0,45,-1236,150000,-150000,0,3054.695801,-262.397186,354.609273,0.934984,59.989273,0,87.548156,156714.336,-156702.1328,0,87.548156,0,10,1,0
2025-10-15T01:38:35.000+00:00,0,45,-1232,150000,-150000,0,3053.841553,-264.244965,354.570638,0.934984,59.989273,0,86.780878,156698.7664,-156673.5184,0,87.304114,0,10,1,0
2025-10-15T01:38:40.000+00:00,0,45,-1223,150000,-150000,0,3041.793945,-277.773499,354.616272,0.934984,59.989273,0,86.196175,156697.504,-156677.7264,0,86.620864,0,10,1,0
2025-10-15T01:38:45.000+00:00,0,45,-1213,150000,-150000,0,3041.793945,-263.316437,354.638367,0.934984,59.989273,0,85.205979,156729.9056,-156699.1872,0,87.900783,0,10,1,0
2025-10-15T01:38:50.000+00:00,0,45,-1206,150000,-150000,0,3041.692383,-259.392059,354.625275,0.933834,59.979771,0,87.406364,156728.2224,-156665.944,0,87.501177,0,10,1,0
2025-10-15T01:38:55.000+00:00,0,45,-1208,150000,-150000,0,3041.692383,-259.563507,354.637553,0.933834,59.97908,0,87.930383,156701.2912,-156665.5232,0,87.499373,0,10,1,0
2025-10-15T01:39:00.000+00:00,0,45,-1212,150000,-150000,0,3041.692383,-259.563507,354.698049,0.933834,59.97908,0,87.267814,156733.272,-156718.544,0,87.652398,0,10,1,0
2025-10-15T01:39:05.000+00:00,0,45,-1216,150000,-150000,0,3044.686035,-242.243301,354.64507,0.933834,59.97908,0,85.824545,156710.5488,-156676.0432,0,86.901909,0,10,1,0
2025-10-15T01:39:10.000+00:00,0,45,-1214,150000,-150000,0,3044.686035,-265.083344,354.645559,0.933834,59.97908,0,83.935998,156712.232,-156665.1024,0,86.86255,0,10,1,0
2025-10-15T01:39:15.000+00:00,0,45,-1218,150000,-150000,0,3035.40918,-255.078232,354.650899,0.933834,59.97908,0,86.061628,156715.5984,-156648.2704,0,86.250122,0,10,1,0
2025-10-15T01:39:20.000+00:00,0,45,-1221,150000,-150000,0,3035.40918,-264.917145,354.644704,0.933834,59.97908,0,86.956023,156735.7968,-156701.712,0,88.015715,0,10,1,0
2025-10-15T01:39:25.000+00:00,0,45,-1242,150000,-150000,0,3025.109863,-264.917145,354.635274,0.933834,59.97908,0,84.267262,156733.6928,-156700.0288,0,88.543051,0,10,1,0
2025-10-15T01:39:30.000+00:00,0,45,-1229,150000,-150000,0,3034.186279,-268.196442,354.563588,0.933834,59.97908,0,83.269431,156700.8704,-156678.1472,0,85.437647,0,10,1,0
2025-10-15T01:39:35.000+00:00,0,45,-1213,150000,-150000,0,3032.541748,-268.196442,354.634369,0.933834,59.97908,0,85.033884,156737.0592,-156689.9296,0,85.920958,0,10,1,0
2025-10-15T01:39:40.000+00:00,0,45,-1209,150000,-150000,0,3032.541748,-268.196442,354.602102,0.933834,59.97908,0,86.575235,156714.336,-156701.712,0,87.207013,0,10,1,0
2025-10-15T01:39:45.000+00:00,0,45,-1211,150000,-150000,0,3032.541748,-268.196442,354.585693,0.933834,59.97908,0,79.377814,156713.9152,-156670.9936,0,82.855175,0,10,1,0
2025-10-15T01:39:50.000+00:00,0,45,-1217,150000,-150000,0,3031.968994,-263.339478,354.664154,0.932289,59.977676,0,83.974228,156722.752,-156702.9744,0,85.938061,0,10,1,0
2025-10-15T01:39:55.000+00:00,0,45,-1209,150000,-150000,0,3028.415283,-263.339478,354.620941,0.932289,59.977676,0,84.410526,156715.1776,-156706.7616,0,86.070286,0,10,1,0
2025-10-15T01:40:00.000+00:00,0,45,-1212,150000,-150000,0,3015.962402,-278.032715,354.619415,0.932289,59.977676,0,86.885745,156717.7024,-156696.6624,0,87.219929,0,10,1,0
2025-10-15T01:40:05.000+00:00,0,45,-1219,150000,-150000,0,3015.962402,-261.023834,354.650004,0.932289,59.977676,0,87.135764,156726.1184,-156692.8752,0,86.637404,0,10,1,0
2025-10-15T01:40:10.000+00:00,0,45,-1229,150000,-150000,0,3026.55542,-260.889709,354.606659,0.932289,59.977676,0,88.231499,156712.6528,-156692.8752,0,88.122937,0,10,1,0
2025-10-15T01:40:15.000+00:00,0,45,-1236,150000,-150000,0,3014.767822,-260.962616,354.653788,0.932289,59.977676,0,84.80363,156720.2272,-156688.2464,0,87.637643,0,10,1,0
2025-10-15T01:40:20.000+00:00,0,45,-1223,150000,-150000,0,3021.985107,-262.937408,354.619263,0.932289,59.977676,0,85.87281,156728.2224,-156713.9152,0,85.960705,0,10,1,0
2025-10-15T01:40:25.000+00:00,0,45,-1212,150000,-150000,0,3021.698486,-262.937408,354.614573,0.932289,59.977676,0,83.453171,156709.7072,-156690.7712,0,84.883884,0,10,1,0
2025-10-15T01:40:30.000+00:00,0,45,-1212,150000,-150000,0,3011.522705,-268.410492,354.595418,0.932289,59.977676,0,85.563168,156732.8512,-156703.3952,0,87.11014,0,10,1,0
2025-10-15T01:40:35.000+00:00,0,45,-1211,150000,-150000,0,3011.522705,-257.523529,354.689026,0.932289,59.977676,0,82.477287,156717.7024,-156681.0928,0,84.77895,0,10,1,0
2025-10-15T01:40:40.000+00:00,0,45,-1212,150000,-150000,0,3018.957031,-268.016113,354.580404,0.932289,59.977676,0,83.725151,156735.376,-156692.8752,0,84.635952,0,10,1,0
2025-10-15T01:40:45.000+00:00,0,45,-1211,150000,-150000,0,3017.278809,-268.016113,354.680929,0.932289,59.977676,0,83.308194,156713.0736,-156689.9296,0,86.0737,0,10,1,0
2025-10-15T01:40:50.000+00:00,0,45,-1211,150000,-150000,0,3014.167969,-257.504547,354.608571,0.93565,59.975372,0,85.117292,156714.336,-156684.4592,0,86.122751,0,10,1,0
2025-10-15T01:40:55.000+00:00,0,45,-1237,150000,-150000,0,3014.167969,-263.376068,354.629527,0.93565,59.975372,0,82.87339,156724.856,-156702.9744,0,85.58326,0,10,1,0
2025-10-15T01:41:00.000+00:00,0,45,-1235,150000,-150000,0,3017.192871,-265.518188,354.585439,0.93565,59.975372,0,87.034477,156710.128,-156677.3056,0,87.191514,0,10,1,0
2025-10-15T01:41:05.000+00:00,0,45,-1216,150000,-150000,0,3015.434326,-266.642548,354.601329,0.93565,59.975372,0,85.98268,156718.1232,-156692.4544,0,87.588426,0,10,1,0
2025-10-15T01:41:10.000+00:00,0,45,-1211,150000,-150000,0,3015.434326,-266.642548,354.652802,0.93565,59.975372,0,85.325516,156713.0736,-156698.3456,0,86.286253,0,10,1,0
2025-10-15T01:41:15.000+00:00,0,45,-1212,150000,-150000,0,3015.434326,-254.265015,354.778229,0.93565,59.975372,0,87.678221,156749.2624,-156716.44,0,89.943408,0,10,1,0
2025-10-15T01:41:20.000+00:00,0,45,-1213,150000,-150000,0,3015.434326,-264.342072,354.624044,0.93565,59.975372,0,85.425732,156723.1728,-156705.0784,0,86.5983,0,10,1,0
2025-10-15T01:41:25.000+00:00,0,45,-1211,150000,-150000,0,3002.432373,-264.342072,354.684011,0.93565,59.975372,0,86.400553,156721.9104,-156697.0832,0,87.261601,0,10,1,0
2025-10-15T01:41:30.000+00:00,0,45,-1210,150000,-150000,0,3002.432373,-263.769745,354.66629,0.93565,59.975372,0,86.391387,156749.2624,-156714.7568,0,87.464409,0,10,1,0
2025-10-15T01:41:35.000+00:00,0,45,-1211,150000,-150000,0,3002.432373,-263.769745,354.714325,0.93565,59.975372,0,83.846078,156732.0096,-156707.6032,0,85.201825,0,10,1,0
2025-10-15T01:41:40.000+00:00,0,45,-1223,150000,-150000,0,3002.432373,-263.769745,354.657277,0.93565,59.975372,0,87.015551,156731.5888,-156694.5584,0,87.136561,0,10,1,0
2025-10-15T01:41:45.000+00:00,0,45,-1231,150000,-150000,0,3012.665527,-263.769745,354.6545,0.93565,59.975372,0,81.649879,156728.2224,-156717.2816,0,85.644432,0,10,1,0
2025-10-15T01:41:50.000+00:00,0,45,-1233,150000,-150000,0,2999.168701,-268.300537,354.652913,0.936619,59.98151,0,85.560214,156740.8464,-156698.3456,0,87.56938,0,10,1,0
2025-10-15T01:41:55.000+00:00,0,45,-1235,150000,-150000,0,2987.243164,-270.316925,354.611257,0.936619,59.98151,0,86.455295,156724.0144,-156701.712,0,88.33991,0,10,1,0
2025-10-15T01:42:00.000+00:00,0,45,-1220,150000,-150000,0,2987.319824,-259.867493,354.616923,0.936619,59.98151,0,84.902014,156732.4304,-156705.0784,0,85.159894,0,10,1,0
2025-10-15T01:42:05.000+00:00,0,45,-1214,150000,-150000,0,2997.41748,-259.867493,354.658641,0.936619,59.98151,0,84.739664,156726.5392,-156714.7568,0,86.71498,0,10,1,0
2025-10-15T01:42:10.000+00:00,0,45,-1217,150000,-150000,0,2983.591309,-278.68335,354.646281,0.936619,59.98151,0,86.350922,156749.2624,-156729.064,0,87.268842,0,10,1,0
2025-10-15T01:42:15.000+00:00,0,45,-1214,150000,-150000,0,2989.254639,-263.095612,354.63741,0.936619,59.98151,0,86.113493,156738.3216,-156704.2368,0,86.632873,0,10,1,0
2025-10-15T01:42:20.000+00:00,0,45,-1217,150000,-150000,0,2989.254639,-263.095612,354.691945,0.936619,59.98151,0,86.812082,156749.6832,-156699.1872,0,86.818628,0,10,1,0
2025-10-15T01:42:25.000+00:00,0,45,-1211,150000,-150000,0,2990.662598,-264.448395,354.677907,0.936619,59.98151,0,84.076637,156749.2624,-156725.2768,0,86.676437,0,10,1,0
2025-10-15T01:42:30.000+00:00,0,45,-1208,150000,-150000,0,2990.554687,-267.535522,354.677694,0.936619,59.98151,0,84.904942,156732.4304,-156707.6032,0,87.621988,0,10,1,0
2025-10-15T01:42:35.000+00:00,0,45,-1228,150000,-150000,0,2992.852539,-267.535522,354.638967,0.936619,59.98151,0,84.171784,156736.2176,-156714.7568,0,85.297534,0,10,1,0
2025-10-15T01:42:40.000+00:00,0,45,-1233,150000,-150000,0,2982.658203,-270.471649,354.663076,0.936619,59.98151,0,85.499122,156740.8464,-156708.4448,0,86.33618,0,10,1,0
2025-10-15T01:42:45.000+00:00,0,45,-1232,150000,-150000,0,2976.603271,-269.747406,354.682983,0.936619,59.98151,0,86.366061,156740.8464,-156722.752,0,87.360088,0,10,1,0
2025-10-15T01:42:50.000+00:00,0,45,-1228,150000,-150000,0,2978.407471,-267.683197,354.670614,0.931869,59.978004,0,84.716218,156750.5248,-156721.0688,0,86.301078,0,10,1,0
2025-10-15T01:42:55.000+00:00,0,45,-1219,150000,-150000,0,2988.257812,-267.683197,354.66923,0.931869,59.978004,0,83.854048,156753.0496,-156711.8112,0,86.591387,0,10,1,0
2025-10-15T01:43:00.000+00:00,0,45,-1215,150000,-150000,0,2988.257812,-267.683197,354.684041,0.931869,59.978004,0,82.482703,156752.6288,-156718.544,0,83.827961,0,10,1,0
2025-10-15T01:43:05.000+00:00,0,45,-1213,150000,-150000,0,2978.566406,-267.683197,354.71524,0.931869,59.978004,0,86.14651,156754.7328,-156723.1728,0,87.282196,0,-220,1,0
2025-10-15T01:43:10.000+00:00,0,45,-1211,150000,-150000,0,2964.522705,-199.575195,354.668193,0.931869,59.978004,0,75.158837,156735.7968,-156719.3856,0,78.503426,0,10,1,0
2025-10-15T01:43:15.000+00:00,0,45,-1216,150000,-150000,0,2964.522705,-199.575195,354.697489,0.931869,59.978004,0,81.091841,156761.8864,-156721.0688,0,81.643853,0,10,1,0
2025-10-15T01:43:20.000+00:00,0,45,-1218,150000,-150000,0,2964.522705,-274.008545,354.696747,0.931869,59.978004,0,86.746094,156761.4656,-156730.7472,0,86.90121,0,10,1,0
2025-10-15T01:43:25.000+00:00,0,45,-1230,150000,-150000,0,2974.700928,-286.338989,354.681661,0.931869,59.978004,0,86.565484,156758.52,-156718.1232,0,88.050419,0,10,1,0
2025-10-15T01:43:30.000+00:00,0,45,-1230,150000,-150000,0,2969.582031,-272.824646,354.742778,0.931869,59.978004,0,86.581322,156753.0496,-156734.5344,0,88.181354,0,-655350,1,0
2025-10-15T01:43:35.000+00:00,0,45,-1229,150000,-150000,0,3071.259766,-264.175232,354.766327,0.932071,59.978004,0,95.077902,156839.3136,-156693.7168,0,93.559218,0,10,1,0
2025-10-15T01:43:40.000+00:00,0,45,-1215,150000,-150000,0,3071.259766,-269.465576,354.67986,0.932071,59.978004,0,81.284563,156761.0448,-156726.1184,0,83.76101,0,10,1,0
2025-10-15T01:43:45.000+00:00,0,45,-1212,150000,-150000,0,2922.443115,1920.220337,354.710103,0.827178,59.978004,0,75.316055,156763.1488,-156522.4512,0,75.225367,0,-470,1,0
2025-10-15T01:43:50.000+00:00,0,45,-1210,150000,-150000,0,2955.262939,1197.268555,354.665476,0.931819,59.9762,0,4409.547352,156833.4224,-156529.6048,0,86.730445,0,10,1,0
2025-10-15T01:43:55.000+00:00,0,45,-1207,150000,-150000,0,3106.253174,493.432983,354.834279,0.736915,59.9762,0,101.230183,156873.8192,-156614.1856,0,6250.609198,0,10,1,0
2025-10-15T01:44:00.000+00:00,0,45,-1211,150000,-150000,0,2963.133301,4001.397705,354.784088,0.931873,59.9762,0,-102.786231,156850.2544,-156144.9936,0,-102.537918,0,-140,1,0
2025-10-15T01:44:05.000+00:00,0,45,-1221,150000,-150000,0,2974.455566,4027.609863,354.74408,0.931655,59.9762,0,61.246284,156748,-156232.9408,0,1475.957377,0,10,1,0
2025-10-15T01:44:10.000+00:00,0,45,-1221,150000,-150000,0,2926.625732,3171.708496,354.701141,0.825373,59.9762,0,-216.06706,156552.328,-156275.8624,0,-215.101067,0,-280,1,0
2025-10-15T01:44:15.000+00:00,0,45,-1229,150000,-150000,0,2986.125732,3139.519775,354.75887,0.931313,59.9762,0,98.641605,156809.016,-156464.3808,0,3097.841551,0,10,1,0
2025-10-15T01:44:20.000+00:00,0,45,-1226,150000,-150000,0,2969.931396,1737.562256,354.732229,0.934567,59.9762,0,90.754233,156724.4352,-156514.456,0,248.417232,0,10,1,0
2025-10-15T01:44:25.000+00:00,0,45,-1225,150000,-150000,0,2956.219238,-261.988098,354.789124,0.934567,59.9762,0,85.505013,156798.9168,-156748,0,87.33293,0,10,1,0
2025-10-15T01:44:30.000+00:00,0,45,-1215,150000,-150000,0,2907.947998,2309.658691,354.780904,0.77276,59.9762,0,84.880118,156812.8032,-156439.1328,0,84.880118,0,-2100,1,0
2025-10-15T01:44:35.000+00:00,0,45,-1211,150000,-150000,0,2958.570312,2329.432129,354.821187,0.93297,59.9762,0,84.192869,156804.808,-156433.6624,0,1262.734609,0,10,1,0
2025-10-15T01:44:40.000+00:00,0,45,-1202,150000,-150000,0,2981.399414,1585.634766,354.77417,0.930632,59.9762,0,2106.371054,156838.472,-156590.2,0,5294.487318,0,10,1,0
2025-10-15T01:44:45.000+00:00,0,45,-1212,150000,-150000,0,2964.332275,1417.226685,354.831472,0.892476,59.9762,0,86.919224,156774.5104,-156637.3296,0,86.927549,0,10,1,0
2025-10-15T01:44:50.000+00:00,0,45,-1219,150000,-150000,0,2955.750244,2890.307861,354.913208,0.936015,59.979111,0,-1621.756323,156831.7392,-156241.7776,0,-1619.577054,0,-1670,1,0
2025-10-15T01:44:55.000+00:00,0,45,-1229,150000,-150000,0,2980.568115,3469.42334,354.718831,0.933327,59.979111,0,78.74155,156769.8816,-156313.3136,0,79.961979,0,10,1,0
2025-10-15T01:45:00.000+00:00,0,45,-1231,150000,-150000,0,2980.568115,1120.436157,354.780874,0.933327,59.979111,0,-221.736992,156795.9712,-156567.4768,0,80.069088,0,-290,1,0
2025-10-15T01:45:05.000+00:00,0,45,-1225,150000,-150000,0,2947.258545,1940.174438,354.763753,0.930072,59.979111,0,82.455577,156814.4864,-156472.7968,0,86.225809,0,10,1,0
2025-10-15T01:45:10.000+00:00,0,45,-1223,150000,-150000,0,2911.797363,1942.852661,354.727081,0.823669,59.979111,0,84.162925,156792.184,-156491.312,0,87.983216,0,10,1,0
2025-10-15T01:45:15.000+00:00,0,45,-1220,150000,-150000,0,2973.105225,1959.085937,354.690643,0.926799,59.979111,0,78.616092,156750.9456,-156530.8672,0,86.315394,0,10,1,0
2025-10-15T01:45:20.000+00:00,0,45,-1197,150000,-150000,0,2954.507812,1875.256226,354.724497,0.926028,59.979111,0,85.433569,156783.768,-156482.0544,0,86.655523,0,-1570,1,0
2025-10-15T01:45:25.000+00:00,0,45,-1199,150000,-150000,0,2955.497559,1958.356934,354.731506,0.928933,59.979111,0,76.549626,156759.3616,-156484.5792,0,77.582937,0,10,1,0
2025-10-15T01:45:30.000+00:00,0,45,-1211,150000,-150000,0,2949.12207,1949.130493,354.836568,0.903048,59.979111,0,75.397181,156740.4256,-156516.1392,0,81.258797,0,10,1,0
2025-10-15T01:45:35.000+00:00,0,45,-1220,150000,-150000,0,2910.187988,1941.635742,354.786214,0.934433,59.979111,0,81.316258,156793.4464,-156518.664,0,81.67549,0,10,1,0
2025-10-15T01:45:40.000+00:00,0,45,-1225,150000,-150000,0,2948.876709,-265.206146,354.740987,0.932705,59.979111,0,85.333077,156766.936,-156652.4784,0,85.828183,0,10,1,0
2025-10-15T01:45:45.000+00:00,0,45,-1229,150000,-150000,0,2936.385254,1920.287109,354.777578,0.932705,59.979111,0,85.631699,156791.3424,-156543.0704,0,86.110537,0,10,1,0
2025-10-15T01:45:50.000+00:00,0,45,-1223,150000,-150000,0,2950.713623,-245.864883,354.861694,0.930037,59.97208,0,85.006556,156783.3472,-156557.7984,0,86.461544,0,-200,1,0
2025-10-15T01:45:55.000+00:00,0,45,-1214,150000,-150000,0,2947.21875,1425.651978,354.790802,0.914425,59.97208,0,71.15389,156738.3216,-156630.176,0,72.269004,0,10,1,0
2025-10-15T01:46:00.000+00:00,0,45,-1207,150000,-150000,0,2934.921387,-280.186249,354.776591,0.927746,59.97208,0,74.611001,156795.5504,-156676.0432,0,76.862936,0,-1670,1,0
2025-10-15T01:46:05.000+00:00,0,45,-1212,150000,-150000,0,2961.945801,1939.644409,354.749156,0.930871,59.97208,0,72.953961,156783.3472,-156541.3872,0,74.570318,0,10,1,0
2025-10-15T01:46:10.000+00:00,0,45,-1216,150000,-150000,0,2905.26001,1940.835083,354.737803,0.81687,59.97208,0,83.063462,156771.144,-156442.0784,0,84.349511,0,0,1,0
2025-10-15T01:46:15.000+00:00,0,45,-1222,150000,-150000,0,2957.505127,1391.212402,354.760356,0.924169,59.97208,0,74.262497,156741.2672,-156565.7936,0,75.393404,0,10,1,0
2025-10-15T01:46:20.000+00:00,0,45,-1225,150000,-150000,0,2931.933838,-275.248474,354.718719,0.924169,59.968662,0,74.329479,156751.7872,-156705.92,0,77.188579,0,10,1,0
2025-10-15T01:46:25.000+00:00,0,45,-1228,150000,-150000,0,2931.933838,-275.248474,354.784576,0.924169,59.968662,0,74.893266,156763.5696,-156727.3808,0,75.617709,0,10,1,0
2025-10-15T01:46:30.000+00:00,0,45,-1209,150000,-150000,0,2899.384766,1458.556274,354.731618,0.886202,59.968662,0,74.754188,156751.7872,-156596.512,0,77.815654,0,-1670,1,0
2025-10-15T01:46:35.000+00:00,0,45,-1204,150000,-150000,0,2937.405518,1949.982422,354.740845,0.927523,59.968662,0,74.678362,156765.2528,-156461.856,0,75.189702,0,10,1,0
2025-10-15T01:46:40.000+00:00,0,45,-1208,150000,-150000,0,2927.36792,1949.982422,354.775777,0.927523,59.968662,0,78.891805,156783.768,-156750.5248,0,80.822814,0,10,1,0
2025-10-15T01:46:45.000+00:00,0,45,-1221,150000,-150000,0,2944.58374,1949.982422,354.709941,0.927523,59.968662,0,84.32492,156774.9312,-156729.064,0,85.657733,0,10,1,0
2025-10-15T01:46:50.000+00:00,0,45,-1224,150000,-150000,0,2935.050293,-285.89447,354.671672,0.932433,59.96571,0,84.621863,156770.7232,-156718.1232,0,84.932803,0,10,1,0
2025-10-15T01:46:55.000+00:00,0,45,-1222,150000,-150000,0,2919.79834,2367.797363,354.736918,0.821228,59.96571,0,79.477218,156760.2032,-156397.4736,0,1481.579448,0,10,1,0
2025-10-15T01:47:00.000+00:00,0,45,-1222,150000,-150000,0,2929.17041,-268.655823,354.744548,0.926191,59.96571,0,76.656006,156759.3616,-156699.608,0,81.228615,0,10,1,0
2025-10-15T01:47:05.000+00:00,0,45,-1206,150000,-150000,0,2933.789551,-268.655823,354.639974,0.926191,59.96571,0,74.775718,156746.7376,-156723.5936,0,78.785396,0,10,1,0
2025-10-15T01:47:10.000+00:00,0,45,-1203,150000,-150000,0,2923.412842,-268.959595,354.71343,0.926191,59.96571,0,78.585688,156781.664,-156735.7968,0,80.351746,0,10,1,0
2025-10-15T01:47:15.000+00:00,0,45,-1218,150000,-150000,0,2936.621582,-271.037018,354.715617,0.926191,59.96571,0,75.632419,156747.5792,-156717.2816,0,76.52264,0,10,1,0
2025-10-15T01:47:20.000+00:00,0,45,-1220,150000,-150000,0,2936.621582,-253.580658,354.695506,0.926191,59.96571,0,72.720893,156741.2672,-156697.9248,0,72.720893,0,10,1,0
2025-10-15T01:47:25.000+00:00,0,45,-1227,150000,-150000,0,2924.173584,-253.580658,354.675354,0.926191,59.96571,0,71.013395,156762.728,-156713.0736,0,73.559749,0,10,1,0
2025-10-15T01:47:30.000+00:00,0,45,-1229,150000,-150000,0,2924.173584,-270.999176,354.678823,0.926191,59.96571,0,69.677456,156769.04,-156721.9104,0,70.369936,0,10,1,0
2025-10-15T01:47:35.000+00:00,0,45,-1216,150000,-150000,0,2924.173584,-283.505981,354.699992,0.926191,59.96571,0,72.884708,156738.7424,-156707.6032,0,73.947338,0,10,1,0
2025-10-15T01:47:40.000+00:00,0,45,-1207,150000,-150000,0,2924.173584,-283.505981,354.71461,0.926191,59.96571,0,78.844794,156740.0048,-156718.9648,0,79.579052,0,10,1,0
2025-10-15T01:47:45.000+00:00,0,45,-1209,150000,-150000,0,2923.004883,-283.505981,354.679983,0.926191,59.96571,0,71.343732,156743.792,-156710.5488,0,73.644212,0,10,1,0
2025-10-15T01:47:50.000+00:00,0,45,-1215,150000,-150000,0,2922.441895,-287.625488,354.661672,0.928367,59.970596,0,71.581756,156742.9504,-156709.7072,0,72.568214,0,10,1,0
2025-10-15T01:47:55.000+00:00,0,45,-1226,150000,-150000,0,2922.084473,-287.625488,354.674388,0.928367,59.970596,0,68.77929,156754.312,-156714.7568,0,73.412577,0,10,1,0
2025-10-15T01:48:00.000+00:00,0,45,-1229,150000,-150000,0,2923.649658,-282.416138,354.69694,0.928367,59.970596,0,74.854474,156774.9312,-156693.7168,0,76.100812,0,10,1,0
2025-10-15T01:48:05.000+00:00,0,45,-1233,150000,-150000,0,2920.335937,-282.416138,354.665446,0.928367,59.970596,0,72.942298,156755.9952,-156730.3264,0,73.427613,0,10,1,0
2025-10-15T01:48:10.000+00:00,0,45,-1223,150000,-150000,0,2920.335937,-271.80484,354.651886,0.928367,59.970596,0,70.939994,156737.0592,-156705.92,0,73.336555,0,10,1,0
2025-10-15T01:48:15.000+00:00,0,45,-1210,150000,-150000,0,2922.993896,-268.234039,354.671661,0.928367,59.970596,0,74.390737,156747.1584,-156719.3856,0,74.390737,0,10,1,0
2025-10-15T01:48:20.000+00:00,0,45,-1207,150000,-150000,0,2922.993896,-271.142273,354.700775,0.928367,59.970596,0,69.43442,156768.6192,-156711.8112,0,72.459524,0,10,1,0
2025-10-15T01:48:25.000+00:00,0,45,-1217,150000,-150000,0,2914.699707,-282.884949,354.672679,0.928367,59.970596,0,68.961557,156751.7872,-156704.6576,0,74.762509,0,10,1,0
2025-10-15T01:48:30.000+00:00,0,45,-1210,150000,-150000,0,2914.699707,-270.13205,354.727804,0.928367,59.970596,0,69.82463,156762.728,-156721.9104,0,72.361934,0,10,1,0
2025-10-15T01:48:35.000+00:00,0,45,-1222,150000,-150000,0,2908.5896,-270.13205,354.65743,0.928367,59.970596,0,70.632872,156744.2128,-156724.856,0,73.843592,0,10,1,0
2025-10-15T01:48:40.000+00:00,0,45,-1225,150000,-150000,0,2922.431396,-280.378967,354.673004,0.928367,59.970596,0,71.036348,156726.5392,-156660.0528,0,73.563466,0,10,1,0
2025-10-15T01:48:45.000+00:00,0,45,-1229,150000,-150000,0,2922.431396,-266.767273,354.728292,0.928367,59.978798,0,71.034498,156770.3024,-156695.4,0,72.361666,0,10,1,0
2025-10-15T01:48:50.000+00:00,0,45,-1233,150000,-150000,0,2899.508057,1498.266968,354.71052,0.884204,59.979473,0,69.794233,156767.7776,-156571.6848,0,71.16947,0,10,1,0
2025-10-15T01:48:55.000+00:00,0,45,-1217,150000,-150000,0,2883.202393,1182.071411,354.71049,0.929259,59.979473,0,67.52406,156741.2672,-156665.944,0,69.706012,0,10,1,0
2025-10-15T01:49:00.000+00:00,0,45,-1216,150000,-150000,0,2908.052246,-270.907867,354.676982,0.928155,59.979473,0,67.33781,156755.5744,-156700.0288,0,69.9795,0,10,1,0
2025-10-15T01:49:05.000+00:00,0,45,-1210,150000,-150000,0,2909.146973,-270.907867,354.682088,0.928155,59.979473,0,69.135615,156772.4064,-156758.0992,0,70.917492,0,10,1,0
2025-10-15T01:49:10.000+00:00,0,45,-1210,150000,-150000,0,2909.146973,-268.407745,354.741943,0.928155,59.979473,0,69.737342,156774.9312,-156742.5296,0,70.265941,0,10,1,0
2025-10-15T01:49:15.000+00:00,0,45,-1210,150000,-150000,0,2885.66333,1368.545166,354.712423,0.916317,59.988895,0,67.020903,156753.4704,-156627.6512,0,67.020903,0,10,1,0
2025-10-15T01:49:20.000+00:00,0,45,-1213,150000,-150000,0,2904.094238,1192.20813,354.869771,0.929438,60.00066,0,69.21429,156804.3872,-156753.4704,0,70.590186,0,-350,1,0
2025-10-15T01:49:25.000+00:00,0,45,-1197,150000,-150000,0,2875.39209,6590.177246,354.857625,0.895069,60.013596,0,-3790.284971,156667.6272,-155732.1888,0,-1013.824219,0,-3770,1,0
2025-10-15T01:49:30.000+00:00,0,45,-1203,150000,-150000,0,2909.316895,6545.78418,354.647034,0.928466,60.013596,0,84.968545,156703.816,-155767.9568,0,86.773846,0,10,1,0
2025-10-15T01:49:35.000+00:00,0,45,-1209,150000,-150000,0,2897.871826,-275.006287,354.68986,0.928466,60.013596,0,87.968129,156766.936,-156680.672,0,89.308794,0,10,1,0
2025-10-15T01:49:40.000+00:00,0,45,-1222,150000,-150000,0,2898.618896,-263.16214,354.707245,0.928466,60.013596,0,86.974137,156792.6048,-156758.52,0,87.57929,0,10,1,0
2025-10-15T01:49:45.000+00:00,0,45,-1229,150000,-150000,0,2898.618896,-278.838684,354.697561,0.928466,60.013596,0,85.716437,156769.04,-156742.1088,0,87.381284,0,10,1,0
2025-10-15T01:49:50.000+00:00,0,45,-1234,150000,-150000,0,2903.654785,-279.26358,354.726329,0.931316,60.016064,0,84.134169,156767.3568,-156749.6832,0,85.946142,0,10,1,0
2025-10-15T01:49:55.000+00:00,0,45,-1231,150000,-150000,0,2897.753418,1910.125,354.759135,0.927903,60.016064,0,70.604398,156766.5152,-156454.2816,0,71.476502,0,10,1,0
2025-10-15T01:50:00.000+00:00,0,45,-1226,150000,-150000,0,2900.115967,1923.001099,354.773773,0.821903,60.016064,0,81.532806,156782.5056,-156450.9152,0,1612.757812,0,10,1,0
2025-10-15T01:50:05.000+00:00,0,45,-1225,150000,-150000,0,2901.94458,1165.020508,354.726044,0.92841,60.016064,0,84.805191,156769.04,-156730.3264,0,86.412138,0,-450,1,0
2025-10-15T01:50:10.000+00:00,0,45,-1220,150000,-150000,0,2901.94458,479.529938,354.791138,0.92841,60.016064,0,76.756798,156773.6688,-156682.776,0,78.612863,0,10,1,0
2025-10-15T01:50:15.000+00:00,0,45,-1204,150000,-150000,0,2849.001709,2296.109375,354.747732,0.769611,60.016064,0,75.163163,156824.5856,-156300.2688,0,78.415579,0,-2050,1,0
2025-10-15T01:50:20.000+00:00,0,45,-1210,150000,-150000,0,2896.712402,3690.581299,354.689016,0.92014,60.016064,0,89.504178,156730.7472,-156220.7376,0,91.741659,0,10,1,0
2025-10-15T01:50:25.000+00:00,0,45,-1215,150000,-150000,0,2896.712402,-276.959808,354.712402,0.92014,60.016064,0,85.890951,156776.1936,-156743.3712,0,86.890116,0,-680,1,0
2025-10-15T01:50:30.000+00:00,0,45,-1214,150000,-150000,0,3082.353516,1300.777832,354.738647,0.925871,60.016064,0,99.537411,156777.0352,-156571.6848,0,7533.524423,0,10,1,0
2025-10-15T01:50:35.000+00:00,0,45,-1210,150000,-150000,0,2892.844482,1917.044189,354.9145,0.928648,60.016064,0,0,156769.4608,-156500.1488,0,0,0,0,1,0
2025-10-15T01:50:40.000+00:00,0,45,-1212,150000,-150000,0,2896.283203,3408.864502,354.732086,0.868674,60.016064,0,76.406029,156585.1504,-156471.1136,0,5260.57361,0,10,1,0
2025-10-15T01:50:45.000+00:00,0,45,-1222,150000,-150000,0,2891.212402,-273.198517,354.774984,0.929597,60.016064,0,81.140509,156801.8624,-156725.6976,0,86.063918,0,10,1,0
2025-10-15T01:50:50.000+00:00,0,45,-1236,150000,-150000,0,2886.023193,-247.68132,354.734833,0.928894,60.014225,0,81.475872,156765.6736,-156738.3216,0,84.973473,0,10,1,0
2025-10-15T01:50:55.000+00:00,0,45,-1229,150000,-150000,0,2880.370117,-275.932587,354.654053,0.928894,60.014225,0,67.740785,156744.2128,-156704.2368,0,69.020671,0,10,1,0
2025-10-15T01:51:00.000+00:00,0,45,-1235,150000,-150000,0,2876.933105,-287.708282,354.72877,0.928894,60.003494,0,75.362404,156782.5056,-156737.0592,0,77.978202,0,10,1,0
2025-10-15T01:51:05.000+00:00,0,45,-1231,150000,-150000,0,2860.775146,4172.257324,354.723623,0.88365,60.003494,0,77.469803,156777.456,-156589.7792,0,2253.854469,0,10,1,0
2025-10-15T01:51:10.000+00:00,0,45,-1230,150000,-150000,0,2885.195312,-286.797729,354.729889,0.924795,60.003494,0,75.521046,156770.7232,-156735.376,0,77.095149,0,-430,1,0
2025-10-15T01:51:15.000+00:00,0,45,-1215,150000,-150000,0,2870.457764,2998.470215,354.804321,0.919561,60.003494,0,-368.469569,156724.4352,-156474.48,0,-361.774603,0,-1670,1,0
2025-10-15T01:51:20.000+00:00,0,45,-1216,150000,-150000,0,2889.683838,1940.061646,354.686086,0.926301,60.003494,0,67.718856,156687.4048,-156460.1728,0,68.732308,0,10,1,0
2025-10-15T01:51:25.000+00:00,0,45,-1207,150000,-150000,0,2889.874268,-290.35611,354.663818,0.926301,60.003494,0,71.894823,156777.8768,-156707.6032,0,74.535771,0,10,1,0
2025-10-15T01:51:30.000+00:00,0,45,-1208,150000,-150000,0,2889.874268,-290.35611,354.605642,0.926301,60.003494,0,70.016027,156733.6928,-156685.7216,0,72.380702,0,10,1,0
2025-10-15T01:51:35.000+00:00,0,45,-1212,150000,-150000,0,2889.874268,-281.794861,354.673798,0.926301,60.003494,0,75.00817,156753.4704,-156707.1824,0,75.747687,0,10,1,0
2025-10-15T01:51:40.000+00:00,0,45,-1216,150000,-150000,0,2889.874268,-281.014252,354.763031,0.926301,60.003494,0,71.694496,156782.9264,-156745.4752,0,72.557662,0,10,1,0
2025-10-15T01:51:45.000+00:00,0,45,-1215,150000,-150000,0,2881.877197,-292.747437,354.671244,0.926301,60.003494,0,72.587097,156751.3664,-156728.2224,0,72.752645,0,10,1,0
2025-10-15T01:51:50.000+00:00,0,45,-1215,150000,-150000,0,2871.254883,-281.646606,354.641683,0.926252,60.005787,0,70.248744,156716.0192,-156708.8656,0,72.42783,0,10,1,0
2025-10-15T01:51:55.000+00:00,0,45,-1213,150000,-150000,0,2871.254883,-290.887329,354.607554,0.926252,60.005787,0,72.343542,156747.1584,-156703.816,0,72.976623,0,10,1,0
2025-10-15T01:52:00.000+00:00,0,45,-1219,150000,-150000,0,2871.254883,-279.516571,354.736949,0.926252,60.005787,0,70.331805,156751.3664,-156721.4896,0,68.908523,0,10,1,0
2025-10-15T01:52:05.000+00:00,0,45,-1218,150000,-150000,0,2871.254883,-281.669983,354.639913,0.926252,59.993053,0,66.71247,156726.5392,-156681.0928,0,70.958444,0,10,1,0
2025-10-15T01:52:10.000+00:00,0,45,-1210,150000,-150000,0,2871.254883,-281.669983,354.675873,0.926252,59.993053,0,76.740249,156775.7728,-156730.3264,0,76.740249,0,10,1,0
2025-10-15T01:52:15.000+00:00,0,45,-1211,150000,-150000,0,2871.254883,-281.669983,354.694682,0.926252,59.993053,0,70.835213,156750.9456,-156706.7616,0,75.269559,0,10,1,0
2025-10-15T01:52:20.000+00:00,0,45,-1212,150000,-150000,0,2871.254883,-277.630096,354.679118,0.926252,60.004097,0,69.664303,156754.7328,-156703.816,0,70.701838,0,10,1,0
2025-10-15T01:52:25.000+00:00,0,45,-1213,150000,-150000,0,2865.903564,-271.666199,354.681905,0.926252,60.004097,0,71.860916,156756.416,-156713.9152,0,72.725831,0,10,1,0
2025-10-15T01:52:30.000+00:00,0,45,-1215,150000,-150000,0,2871.635498,-284.228485,354.676066,0.926252,60.004097,0,72.627752,156760.2032,-156729.9056,0,74.034819,0,10,1,0
2025-10-15T01:52:35.000+00:00,0,45,-1206,150000,-150000,0,2861.477051,3454.54541,354.64916,0.623844,60.004097,0,67.532972,156733.272,-156171.9248,0,68.919621,0,10,1,0
2025-10-15T01:52:40.000+00:00,0,45,-1216,150000,-150000,0,2862.875732,-269.349854,354.568431,0.925437,60.004097,0,73.483318,156743.3712,-156596.0912,0,75.121805,0,10,1,0
2025-10-15T01:52:45.000+00:00,0,45,-1211,150000,-150000,0,2849.796387,1134.803711,354.811218,0.925437,60.01598,0,76.964165,156819.1152,-156686.984,0,78.013405,0,-380,1,0
2025-10-15T01:52:50.000+00:00,0,45,-1209,150000,-150000,0,2867.740479,3795.880615,354.687317,0.928009,60.014969,0,64.30764,156726.5392,-156152.568,0,66.468248,0,10,1,0
2025-10-15T01:52:55.000+00:00,0,45,-1224,150000,-150000,0,2866.908447,-283.273926,354.668589,0.928009,60.014969,0,70.960648,156733.272,-156703.816,0,73.364133,0,10,1,0
2025-10-15T01:53:00.000+00:00,0,45,-1227,150000,-150000,0,2866.908447,-283.273926,354.709534,0.928009,60.014969,0,74.994336,156758.52,-156705.0784,0,75.78978,0,10,1,0
2025-10-15T01:53:05.000+00:00,0,45,-1231,150000,-150000,0,2863.360352,-270.594086,354.762685,0.928009,60.014969,0,73.234264,156761.8864,-156736.6384,0,76.78611,0,10,1,0
2025-10-15T01:53:10.000+00:00,0,45,-1230,150000,-150000,0,2864.485596,-281.798615,354.683085,0.928009,60.005581,0,74.250439,156757.2576,-156676.8848,0,75.897581,0,10,1,0
2025-10-15T01:53:15.000+00:00,0,45,-1229,150000,-150000,0,2864.485596,-276.262878,354.670919,0.928009,60.005581,0,71.602149,156742.5296,-156671.8352,0,74.002402,0,10,1,0
2025-10-15T01:53:20.000+00:00,0,45,-1236,150000,-150000,0,2864.485596,-276.262878,354.721629,0.928009,60.005581,0,69.742678,156774.9312,-156734.5344,0,70.543843,0,10,1,0
2025-10-15T01:53:25.000+00:00,0,45,-1230,150000,-150000,0,2864.485596,1162.015137,354.663503,0.928009,60.005581,0,77.105134,156800.3896,-156704.6576,0,6274.347427,0,10,1,0
2025-10-15T01:53:30.000+00:00,0,45,-1226,150000,-150000,0,2861.309814,1104.824463,354.87146,0.927087,60.015785,0,68.776947,156795.5504,-156673.5184,0,66.988232,0,-300,1,0
2025-10-15T01:53:35.000+00:00,0,45,-1212,150000,-150000,0,2801.600098,3445.297607,354.769246,0.703291,60.015785,0,72.296943,156551.9072,-156126.8992,0,2103.096577,0,10,1,0
2025-10-15T01:53:40.000+00:00,0,45,-1205,150000,-150000,0,2855.60498,1344.612793,354.730906,0.928248,60.015785,0,84.074248,156765.6736,-156641.1168,0,84.745049,0,-570,1,0
2025-10-15T01:53:45.000+00:00,0,45,-1207,150000,-150000,0,2887.578369,1162.010132,354.680603,0.930613,60.015785,0,68.498044,156749.2624,-156617.9728,0,2604.383336,0,10,1,0
2025-10-15T01:53:50.000+00:00,0,45,-1213,150000,-150000,0,2848.265625,-269.980072,354.725271,0.9259,60.013626,0,71.743008,156753.4704,-156689.088,0,73.395839,0,10,1,0
2025-10-15T01:53:55.000+00:00,0,45,-1215,150000,-150000,0,2848.265625,-272.41745,354.671946,0.9259,60.013626,0,69.996695,156738.3216,-156696.6624,0,72.015479,0,10,1,0
2025-10-15T01:54:00.000+00:00,0,45,-1223,150000,-150000,0,2851.186768,-272.41745,354.760468,0.9259,60.013626,0,76.812595,156761.4656,-156721.0688,0,77.529002,0,10,1,0
2025-10-15T01:54:05.000+00:00,0,45,-1218,150000,-150000,0,2861.706299,-268.073364,354.677236,0.9259,60.013626,0,69.530812,156759.3616,-156706.3408,0,70.510005,0,10,1,0
2025-10-15T01:54:10.000+00:00,0,45,-1219,150000,-150000,0,2861.706299,-268.073364,354.710663,0.9259,60.013626,0,70.186167,156773.248,-156719.3856,0,71.181679,0,10,1,0
2025-10-15T01:54:15.000+00:00,0,45,-1221,150000,-150000,0,2861.706299,-268.073364,354.665243,0.9259,60.005196,0,69.342422,156766.936,-156726.1184,0,72.258906,0,10,1,0
2025-10-15T01:54:20.000+00:00,0,45,-1222,150000,-150000,0,2837.862305,-275.473877,354.69338,0.9259,60.005196,0,70.261996,156776.6144,-156723.5936,0,70.760714,0,10,1,0
2025-10-15T01:54:25.000+00:00,0,45,-1220,150000,-150000,0,2837.862305,-279.760864,354.718496,0.9259,60.005196,0,71.56475,156754.312,-156733.272,0,71.56475,0,10,1,0
2025-10-15T01:54:30.000+00:00,0,45,-1224,150000,-150000,0,2837.862305,-270.85791,354.669291,0.9259,60.005196,0,66.270582,156697.504,-156631.0176,0,69.601323,0,10,1,0
2025-10-15T01:54:35.000+00:00,0,45,-1231,150000,-150000,0,2837.862305,-280.314087,354.606954,0.9259,59.993942,0,67.36594,156728.2224,-156666.3648,0,69.351369,0,10,1,0
2025-10-15T01:54:40.000+00:00,0,45,-1227,150000,-150000,0,2837.862305,-277.459167,354.630798,0.9259,59.993942,0,71.662901,156748.4208,-156732.4304,0,71.836852,0,10,1,0
2025-10-15T01:54:45.000+00:00,0,45,-1220,150000,-150000,0,2835.547363,-279.18512,354.605804,0.9259,59.983643,0,68.437448,156735.7968,-156688.6672,0,70.983217,0,10,1,0
2025-10-15T01:54:50.000+00:00,0,45,-1217,150000,-150000,0,2845.574951,-276.597382,354.659231,0.926389,59.988247,0,67.422091,156753.8912,-156716.8608,0,70.018356,0,10,1,0
2025-10-15T01:54:55.000+00:00,0,45,-1219,150000,-150000,0,2850.093994,-276.597382,354.628906,0.926389,59.988247,0,66.998989,156751.3664,-156721.0688,0,68.926306,0,10,1,0
2025-10-15T01:55:00.000+00:00,0,45,-1218,150000,-150000,0,2850.568848,-275.604492,354.687592,0.926389,59.994003,0,68.668519,156757.2576,-156723.5936,0,69.207654,0,10,1,0
2025-10-15T01:55:05.000+00:00,0,45,-1214,150000,-150000,0,2846.715576,-273.351471,354.69042,0.926389,59.994003,0,68.621876,156756.416,-156674.7808,0,69.960938,0,10,1,0
2025-10-15T01:55:10.000+00:00,0,45,-1217,150000,-150000,0,2828.302979,1180.867798,354.712911,0.915346,60.005283,0,66.381457,156771.144,-156650.7952,0,66.112869,0,-510,1,0
2025-10-15T01:55:15.000+00:00,0,45,-1222,150000,-150000,0,2828.302979,1199.268433,354.613637,0.925443,60.005283,0,65.707989,156736.6384,-156643.2208,0,68.608578,0,10,1,0
2025-10-15T01:55:20.000+00:00,0,45,-1224,150000,-150000,0,2845.307129,-273.563141,354.620748,0.925443,60.005283,0,69.174559,156709.7072,-156673.5184,0,69.967588,0,10,1,0
2025-10-15T01:55:25.000+00:00,0,45,-1227,150000,-150000,0,2825.959961,-277.830353,354.676259,0.925443,60.005283,0,71.122856,156748.8416,-156702.5536,0,76.745762,0,10,1,0
2025-10-15T01:55:30.000+00:00,0,45,-1225,150000,-150000,0,2825.959961,-271.426239,354.670176,0.925443,60.016281,0,72.799253,156758.9408,-156722.3312,0,75.308889,0,10,1,0
2025-10-15T01:55:35.000+00:00,0,45,-1225,150000,-150000,0,2825.959961,-275.55304,354.63677,0.925443,60.016281,0,71.222049,156721.4896,-156678.1472,0,71.891432,0,10,1,0
2025-10-15T01:55:40.000+00:00,0,45,-1225,150000,-150000,0,2825.959961,-274.271423,354.650024,0.925443,60.016281,0,68.367248,156756.8368,-156689.9296,0,72.581769,0,10,1,0
2025-10-15T01:55:45.000+00:00,0,45,-1227,150000,-150000,0,2825.959961,-267.95874,354.674754,0.925443,60.016281,0,68.720395,156744.6336,-156706.7616,0,68.402196,0,10,1,0
2025-10-15T01:55:50.000+00:00,0,45,-1223,150000,-150000,0,2825.182861,-285.710663,354.655579,0.924844,60.011284,0,70.776326,156739.1632,-156713.9152,0,72.524338,0,10,1,0
2025-10-15T01:55:55.000+00:00,0,45,-1215,150000,-150000,0,2826.108398,-285.710663,354.663086,0.924844,60.011284,0,68.724152,156720.648,-156708.024,0,71.777972,0,10,1,0
2025-10-15T01:56:00.000+00:00,0,45,-1215,150000,-150000,0,2826.108398,-285.710663,354.656667,0.924844,60.005981,0,68.932418,156777.8768,-156699.608,0,68.932418,0,10,1,0
2025-10-15T01:56:05.000+00:00,0,45,-1214,150000,-150000,0,2814.584229,-276.024994,354.829834,0.924844,60.005981,0,70.589431,156827.952,-156723.5936,0,74.146785,0,10,1,0
2025-10-15T01:56:10.000+00:00,0,45,-1202,150000,-150000,0,2765.725098,2702.249268,354.763763,0.767337,60.005981,0,70.732123,156792.184,-156322.5712,0,73.062227,0,-2560,1,0
2025-10-15T01:56:15.000+00:00,0,45,-1212,150000,-150000,0,2838.905029,2715.17334,354.610107,0.929209,60.005981,0,100.743069,156702.1328,-156300.2688,0,110.328512,0,10,1,0
2025-10-15T01:56:20.000+00:00,0,45,-1201,150000,-150000,0,2831.520996,-280.773315,354.728353,0.904772,60.005981,0,124.65109,156787.1344,-156591.8832,0,126.447775,0,-1000,1,0
2025-10-15T01:56:25.000+00:00,0,45,-1221,150000,-150000,0,2823.168945,1440.890137,354.696269,0.920037,60.005981,0,98.472316,156867.5072,-156628.4928,0,8705.115905,0,10,1,0
2025-10-15T01:56:30.000+00:00,0,45,-1220,150000,-150000,0,2823.168945,-285.707703,354.66629,0.920037,60.005981,0,68.136196,156760.624,-156730.7472,0,73.27421,0,10,1,0
2025-10-15T01:56:35.000+00:00,0,45,-1231,150000,-150000,0,2823.168945,-274.180542,354.673004,0.920037,60.005981,0,71.32742,156756.416,-156715.5984,0,71.499778,0,10,1,0
2025-10-15T01:56:40.000+00:00,0,45,-1229,150000,-150000,0,2823.168945,-274.180542,354.702159,0.920037,60.005981,0,68.163468,156774.5104,-156750.104,0,68.163468,0,10,1,0
2025-10-15T01:56:45.000+00:00,0,45,-1226,150000,-150000,0,2823.168945,-284.192993,354.679708,0.920037,60.005981,0,68.314384,156767.3568,-156743.792,0,69.253806,0,10,1,0
2025-10-15T01:56:50.000+00:00,0,45,-1219,150000,-150000,0,2805.648926,-270.421387,354.655111,0.926224,60.000679,0,66.716125,156761.4656,-156716.8608,0,68.745085,0,10,1,0
2025-10-15T01:56:55.000+00:00,0,45,-1225,150000,-150000,0,2805.648926,-269.211548,354.888275,0.926224,60.000679,0,68.533801,156832.16,-156775.352,0,68.72148,0,10,1,0
2025-10-15T01:57:00.000+00:00,0,45,-1215,150000,-150000,0,2726.148926,4430.477539,354.882711,0.619369,60.000679,0,33.957353,156814.9072,-156028.432,0,41.636747,0,10,1,0
2025-10-15T01:57:05.000+00:00,0,45,-1219,150000,-150000,0,2805.963623,4463.625,354.651886,0.92662,60.000679,0,71.081014,156715.5984,-156239.6736,0,73.200394,0,10,1,0
2025-10-15T01:57:10.000+00:00,0,45,-1218,150000,-150000,0,2805.963623,-272.720367,354.700256,0.92662,60.000679,0,76.921124,156780.4016,-156707.6032,0,77.338743,0,10,1,0
2025-10-15T01:57:15.000+00:00,0,45,-1217,150000,-150000,0,2794.428467,-283.053406,354.702525,0.92662,60.000679,0,70.984467,156783.3472,-156735.7968,0,72.878403,0,10,1,0
2025-10-15T01:57:20.000+00:00,0,45,-1224,150000,-150000,0,2794.428467,-283.053406,354.641968,0.92662,60.000679,0,67.713067,156744.6336,-156731.168,0,71.059853,0,10,1,0
2025-10-15T01:57:25.000+00:00,0,45,-1216,150000,-150000,0,2794.428467,-283.053406,354.640157,0.92662,59.995838,0,68.718471,156763.1488,-156731.168,0,70.273117,0,10,1,0
2025-10-15T01:57:30.000+00:00,0,45,-1220,150000,-150000,0,2794.428467,-269.551636,354.694733,0.92662,59.995838,0,74.930355,156776.1936,-156757.6784,0,74.938749,0,10,1,0
2025-10-15T01:57:35.000+00:00,0,45,-1217,150000,-150000,0,2794.428467,-284.346985,354.69342,0.92662,59.985428,0,67.883354,156769.8816,-156757.6784,0,70.480227,0,10,1,0
2025-10-15T01:57:40.000+00:00,0,45,-1220,150000,-150000,0,2764.552979,1905.131836,354.681834,0.813709,59.985428,0,3445.442394,156763.1488,-156514.456,0,6472.298894,0,10,1,0
2025-10-15T01:57:45.000+00:00,0,45,-1224,150000,-150000,0,2802.002197,-286.30899,354.681966,0.921234,59.985428,0,66.912238,156771.144,-156734.5344,0,68.970481,0,10,1,0
2025-10-15T01:57:50.000+00:00,0,45,-1223,150000,-150000,0,2798.70166,1836.054077,354.704254,0.926941,59.982491,0,66.261608,156771.5648,-156682.776,0,68.673485,0,10,1,0
2025-10-15T01:57:55.000+00:00,0,45,-1227,150000,-150000,0,2789.09082,440.259857,354.693329,0.926941,59.982491,0,69.863677,156737.0592,-156710.5488,0,70.140164,0,10,1,0
2025-10-15T01:58:00.000+00:00,0,45,-1228,150000,-150000,0,2789.09082,440.259857,354.673676,0.926941,59.982491,0,69.881664,156768.1984,-156719.8064,0,70.452307,0,10,1,0
2025-10-15T01:58:05.000+00:00,0,45,-1227,150000,-150000,0,2802.010986,-277.710724,354.702769,0.926941,59.982491,0,69.377604,156763.1488,-156695.4,0,69.754397,0,10,1,0
2025-10-15T01:58:10.000+00:00,0,45,-1216,150000,-150000,0,2802.010986,-274.26062,354.682017,0.926941,59.982491,0,67.175969,156774.5104,-156715.5984,0,68.038353,0,10,1,0
2025-10-15T01:58:15.000+00:00,0,45,-1210,150000,-150000,0,2802.010986,-278.525604,354.604828,0.926941,59.982491,0,69.9161,156742.9504,-156718.9648,0,71.278412,0,10,1,0
2025-10-15T01:58:20.000+00:00,0,45,-1208,150000,-150000,0,2778.458496,-281.515778,354.685893,0.926941,59.982491,0,65.975356,156761.8864,-156723.5936,0,68.639872,0,10,1,0
2025-10-15T01:58:25.000+00:00,0,45,-1212,150000,-150000,0,2778.458496,-285.745789,354.624125,0.926941,59.982491,0,67.936607,156742.1088,-156706.7616,0,68.57036,0,10,1,0
2025-10-15T01:58:30.000+00:00,0,45,-1216,150000,-150000,0,2778.458496,-285.745789,354.649007,0.926941,59.982491,0,67.179436,156742.5296,-156700.0288,0,67.158075,0,10,1,0
2025-10-15T01:58:35.000+00:00,0,45,-1218,150000,-150000,0,2778.458496,-285.745789,354.54424,0.926941,59.982491,0,70.59144,156725.2768,-156694.5584,0,71.647336,0,10,1,0
2025-10-15T01:58:40.000+00:00,0,45,-1221,150000,-150000,0,2790.612793,-285.745789,354.623179,0.926941,59.982491,0,66.816095,156759.3616,-156707.1824,0,70.016709,0,10,1,0
2025-10-15T01:58:45.000+00:00,0,45,-1221,150000,-150000,0,2790.612793,-285.745789,354.651245,0.926941,59.982491,0,66.489185,156725.2768,-156703.816,0,67.794603,0,10,1,0
2025-10-15T01:58:50.000+00:00,0,45,-1228,150000,-150000,0,2782.560303,-280.480164,354.563731,0.922837,59.978405,0,68.684987,156728.6432,-156700.8704,0,69.670454,0,10,1,0
2025-10-15T01:58:55.000+00:00,0,45,-1225,150000,-150000,0,2782.560303,-282.743652,354.570496,0.922837,59.978405,0,65.679566,156740.0048,-156713.0736,0,68.227504,0,10,1,0
2025-10-15T01:59:00.000+00:00,0,45,-1214,150000,-150000,0,2780.182617,-282.743652,354.628123,0.922837,59.978405,0,66.768678,156732.8512,-156702.5536,0,67.746395,0,10,1,0
2025-10-15T01:59:05.000+00:00,0,45,-1211,150000,-150000,0,2780.182617,-279.763458,354.625905,0.922837,59.978405,0,66.31783,156732.0096,-156700.8704,0,67.784727,0,10,1,0
2025-10-15T01:59:10.000+00:00,0,45,-1212,150000,-150000,0,2780.182617,-278.394714,354.570618,0.922837,59.978405,0,66.159981,156730.3264,-156695.4,0,70.095504,0,10,1,0
2025-10-15T01:59:15.000+00:00,0,45,-1219,150000,-150000,0,2780.182617,-282.56778,354.650757,0.922837,59.978405,0,66.646459,156731.168,-156714.7568,0,67.223009,0,10,1,0
2025-10-15T01:59:20.000+00:00,0,45,-1219,150000,-150000,0,2780.182617,-298.524811,354.592682,0.922837,59.978405,0,66.978419,156722.752,-156681.9344,0,67.718411,0,10,1,0
2025-10-15T01:59:25.000+00:00,0,45,-1223,150000,-150000,0,2769.163818,-279.890503,354.534678,0.922837,59.978405,0,68.214283,156722.3312,-156694.5584,0,68.417159,0,10,1,0
2025-10-15T01:59:30.000+00:00,0,45,-1220,150000,-150000,0,2781.049561,-279.113037,354.561106,0.922837,59.978405,0,66.032425,156721.0688,-156701.2912,0,67.736306,0,10,1,0
2025-10-15T01:59:35.000+00:00,0,45,-1221,150000,-150000,0,2781.049561,-279.113037,354.59198,0.922837,59.978405,0,69.361076,156722.752,-156705.0784,0,69.361076,0,10,1,0
2025-10-15T01:59:40.000+00:00,0,45,-1228,150000,-150000,0,2781.049561,-283.773773,354.582143,0.922837,59.978405,0,66.756765,156708.024,-156700.0288,0,68.66623,0,10,1,0
2025-10-15T01:59:45.000+00:00,0,45,-1228,150000,-150000,0,2781.049561,-283.773773,354.595571,0.922837,59.978405,0,67.042118,156729.064,-156715.1776,0,69.69499,0,10,1,0
2025-10-15T01:59:50.000+00:00,0,45,-1227,150000,-150000,0,2775.01416,-282.587433,354.601654,0.924108,59.977856,0,66.461729,156728.2224,-156701.712,0,67.768929,0,10,1,0
2025-10-15T01:59:55.000+00:00,0,45,-1212,150000,-150000,0,2775.01416,-282.587433,354.606791,0.924108,59.977856,0,66.540569,156706.3408,-156687.4048,0,67.519645,0,10,1,0
2025-10-15T02:00:00.000+00:00,0,45,-1213,150000,-150000,0,2758.154785,-282.587433,354.579386,0.924108,59.977856,0,67.233741,156710.128,-156690.3504,0,69.867125,0,10,1,0
2025-10-15T02:00:05.000+00:00,0,45,-1217,150000,-150000,0,2758.154785,-282.587433,354.572886,0.924108,59.97261,0,65.271475,156733.272,-156652.8992,0,67.970015,0,10,1,0
2025-10-15T02:00:07.000+00:00,0,45,-1226,150000,-150000,0,2758.154785,-282.587433,354.606486,0.924108,59.97261,0,67.315872,156725.2768,-156721.0688,0,68.437766,0,10,1,0
