Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T14:00:30.000+00:00,,,-1238,,,,,-199.227936,355.131673,,60.006577,,-572.405237,153627.768,-153576.4304,,-567.9124
2025-10-14T14:00:35.000+00:00,,,-1234,,,,,-177.02948,355.269826,,60.006577,,-575.783526,153683.7344,-153581.48,,-572.656974
2025-10-14T14:00:40.000+00:00,,,-1238,,,,,-179.689346,355.354848,0.826049,60.006577,,-574.475461,153684.1552,-153600.416,,-572.040303
2025-10-14T14:00:45.000+00:00,,,-1239,,,,,-180.309265,355.182444,0.828114,60.006577,,-572.683927,153642.0752,-153617.6688,,-571.651085
2025-10-14T14:00:50.000+00:00,,,-1235,,,,,-165.647827,355.1751,0.816549,60.006577,,-575.117355,153638.7088,-153612.1984,,-572.264607
2025-10-14T14:00:55.000+00:00,,,-1239,,,,,-162.20784,355.272868,0.828193,59.995155,,-569.792551,153694.2544,-153590.7376,,-567.295816
2025-10-14T14:01:00.000+00:00,,,-1235,,,,,-173.494507,355.366353,0.827096,59.995155,,-568.187962,153667.744,-153557.4944,0,-566.597081
2025-10-14T14:01:05.000+00:00,,,-1233,150000,-150000,,,-154.605606,355.296824,0.828991,59.995155,,-567.694915,153660.5904,-153617.6688,0,-567.351237
2025-10-14T14:01:10.000+00:00,,45,-1240,150000,-150000,,,-131.214127,355.144114,0.828991,59.995155,,-573.189174,153625.2432,-153586.9504,0,-571.13124
2025-10-14T14:01:15.000+00:00,,45,-1237,150000,-150000,,,-129.290894,355.264933,0.816365,59.995155,,-575.3429,153653.016,-153619.7728,0,-572.583864
2025-10-14T14:01:20.000+00:00,0,45,-1241,150000,-150000,0,,-159.30925,355.33786,0.828948,59.98357,0,-573.285588,153679.1056,-153623.9808,0,-572.239668
2025-10-14T14:01:25.000+00:00,0,45,-1241,150000,-150000,0,1784.973633,-138.181854,355.305715,0.828837,59.987114,0,-573.59386,153682.8928,-153557.9152,0,-568.194719
2025-10-14T14:01:30.000+00:00,0,45,-1245,150000,-150000,0,1787.445068,-148.521164,355.440786,0.827176,59.993931,0,-561.050047,153688.784,-153623.56,0,-561.597529
2025-10-14T14:01:35.000+00:00,0,45,-1237,150000,-150000,0,1789.05957,-143.771515,355.470317,0.827669,59.993931,0,-564.113855,153780.5184,-153545.712,0,-559.442383
2025-10-14T14:01:40.000+00:00,0,45,-1237,150000,-150000,0,1787.544922,-164.851074,355.269287,0.815048,60.004227,0,-562.209093,153745.592,-153546.1328,0,-560.540973
2025-10-14T14:01:45.000+00:00,0,45,-1239,150000,-150000,0,1786.600952,-141.8992,355.302409,0.815048,60.018341,0,-574.099776,153664.3776,-153544.8704,0,-573.252919
2025-10-14T14:01:50.000+00:00,0,45,-1240,150000,-150000,0,1784.63269,-123.893265,355.22821,0.815048,60.018341,0,-573.212325,153674.4768,-153608.4112,0,-572.37321
2025-10-14T14:01:55.000+00:00,0,45,-1238,150000,-150000,0,1784.133423,-151.909195,355.272319,0.815048,60.018341,0,-573.348754,153681.6304,-153598.7328,0,-571.642966
2025-10-14T14:02:00.000+00:00,0,45,-1228,150000,-150000,0,1784.133423,-138.149017,355.154419,0.827893,60.018341,0,-571.934625,153641.6544,-153598.312,0,-570.849172
2025-10-14T14:02:05.000+00:00,0,45,-1226,150000,-150000,0,1792.045654,-123.504784,355.227793,0.828613,60.018341,0,-574.195436,153676.5808,-153544.0288,0,-572.168101
2025-10-14T14:02:10.000+00:00,0,45,-1211,150000,-150000,0,1793.984863,-147.65831,355.374532,0.809657,60.018341,0,-566.439362,153714.032,-153617.248,0,-562.79211
2025-10-14T14:02:15.000+00:00,0,45,-1204,150000,-150000,0,1789.217896,-127.580177,355.567149,0.820747,60.018341,0,-559.279351,153739.28,-153585.2672,0,-556.694756
2025-10-14T14:02:20.000+00:00,0,45,-1205,150000,-150000,0,1783.29126,-142.553253,355.150889,0.815516,60.018433,0,-560.41245,153782.2016,-153501.1072,0,-560.675442
2025-10-14T14:02:25.000+00:00,0,45,-1218,150000,-150000,0,1793.712158,-142.706894,355.324097,0.816146,60.00956,0,-561.33126,153739.7008,-153578.9552,0,-559.040692
2025-10-14T14:02:30.000+00:00,0,45,-1216,150000,-150000,0,1793.712158,-156.362518,355.254344,0.81859,60.00956,0,-560.447488,153699.304,-153584.4256,0,-557.941676
2025-10-14T14:02:35.000+00:00,0,45,-1220,150000,-150000,0,1793.712158,-167.58313,355.282186,0.81859,60.00956,0,-564.932998,153645.8624,-153555.3904,0,-562.185557
2025-10-14T14:02:40.000+00:00,0,45,-1225,150000,-150000,0,1785.891724,-154.513351,355.407766,0.81859,60.00956,0,-573.209255,153669.0064,-153594.9456,0,-569.995731
2025-10-14T14:02:45.000+00:00,0,45,-1227,150000,-150000,0,1791.49231,-154.513351,355.180257,0.81859,60.00956,0,-566.682123,153654.6992,-153609.2528,0,-560.249948
2025-10-14T14:02:50.000+00:00,0,45,-1231,150000,-150000,0,1791.49231,-166.297562,355.304525,0.830243,60.00956,0,-564.007915,153647.5456,-153591.1584,0,-560.51498
2025-10-14T14:02:55.000+00:00,0,45,-1237,150000,-150000,0,1791.49231,-153.295731,355.256968,0.830243,60.00956,0,-566.416904,153649.2288,-153593.2624,0,-566.416904
2025-10-14T14:03:00.000+00:00,0,45,-1237,150000,-150000,0,1769.200928,-120.632057,355.212992,0.829429,60.00956,0,-569.000244,153645.8624,-153580.6384,0,-568.106438
2025-10-14T14:03:05.000+00:00,0,45,-1239,150000,-150000,0,1786.99939,-165.558929,355.180715,0.811453,60.00956,0,-574.060811,153645.8624,-153564.648,0,-571.958245
2025-10-14T14:03:10.000+00:00,0,45,-1233,150000,-150000,0,1783.86377,-142.093277,355.316294,0.837707,60.00956,0,-575.556691,153703.0912,-153594.5248,0,-571.877659
2025-10-14T14:03:15.000+00:00,0,45,-1221,150000,-150000,0,1772.21228,-154.415939,355.306936,0.815501,60.00956,0,-574.632075,153682.0512,-153566.3312,0,-573.648651
2025-10-14T14:03:20.000+00:00,0,45,-1213,150000,-150000,0,1784.092285,-157.45108,355.238586,0.826696,60.00956,0,-575.676577,153641.6544,-153514.5728,0,-573.341895
2025-10-14T14:03:25.000+00:00,0,45,-1209,150000,-150000,0,1785.252197,-97.930481,355.332865,0.819331,60.008369,0,-573.40089,153674.056,-153620.6144,0,-571.090946
2025-10-14T14:03:30.000+00:00,0,45,-1205,150000,-150000,0,1768.415649,-159.820801,355.311808,0.82146,60.008369,0,-564.943838,153649.2288,-153545.2912,0,-564.549374
2025-10-14T14:03:35.000+00:00,0,45,-1203,150000,-150000,0,1778.864746,-169.857925,355.22762,0.814397,60.008369,0,-563.284674,153672.3728,-153634.08,0,-562.823921
2025-10-14T14:03:40.000+00:00,0,45,-1203,150000,-150000,0,1778.864746,-156.362961,355.203166,0.800219,60.008369,0,-570.395412,153643.3376,-153607.1488,0,-567.83272
2025-10-14T14:03:45.000+00:00,0,45,-1217,150000,-150000,0,1778.864746,-160.770096,355.200724,0.810578,60.008369,0,-564.943243,153652.5952,-153589.896,0,-564.009089
2025-10-14T14:03:50.000+00:00,0,45,-1217,150000,-150000,0,1778.864746,-171.389145,355.147675,0.811867,60.008369,0,-562.652441,153649.2288,-153581.9008,0,-559.453702
2025-10-14T14:03:55.000+00:00,0,45,-1219,150000,-150000,0,1778.864746,-130.214355,355.422262,0.809572,60.008369,0,-563.91415,153711.5072,-153620.6144,0,-562.736478
2025-10-14T14:04:00.000+00:00,0,45,-1229,150000,-150000,0,1778.864746,-114.532433,355.344493,0.809572,60.008369,0,-573.46151,153716.136,-153598.312,0,-571.250228
2025-10-14T14:04:05.000+00:00,0,45,-1228,150000,-150000,0,1791.787354,-106.97979,355.551727,0.803985,60.008369,0,-570.063667,153708.9824,-153541.0832,0,-569.267091
2025-10-14T14:04:10.000+00:00,0,45,-1235,150000,-150000,0,1783.375854,-127.47879,355.157013,0.789333,60.008369,0,-565.177344,153687.5216,-153516.6768,0,-564.065847
2025-10-14T14:04:15.000+00:00,0,45,-1242,150000,-150000,0,1783.375854,-129.092667,355.463786,0.806068,60.008369,0,-566.010108,153744.7504,-153637.0256,0,-565.130598
2025-10-14T14:04:20.000+00:00,0,45,-1241,150000,-150000,0,1783.375854,-142.725952,355.220896,0.823464,60.008369,0,-572.220899,153640.392,-153578.1136,0,-570.287391
2025-10-14T14:04:25.000+00:00,0,45,-1242,150000,-150000,0,1775.325928,-121.044846,355.269328,0.804938,60.016216,0,-575.876941,153679.1056,-153522.568,0,-572.759103
2025-10-14T14:04:30.000+00:00,0,45,-1235,150000,-150000,0,1777.580566,-144.82103,355.334198,0.803594,60.016216,0,-574.103203,153686.68,-153585.2672,0,-571.240401
2025-10-14T14:04:35.000+00:00,0,45,-1227,150000,-150000,0,1777.580566,-144.82103,355.224457,0.791204,60.016216,0,-574.666232,153636.6048,-153571.3808,0,-574.092053
2025-10-14T14:04:40.000+00:00,0,45,-1209,150000,-150000,0,1777.580566,-131.751678,355.400126,0.812651,60.016216,0,-565.610542,153724.1312,-153624.4016,0,-563.189746
2025-10-14T14:04:45.000+00:00,0,45,-1207,150000,-150000,0,1777.580566,-127.98391,355.248637,0.826049,60.016216,0,-566.275615,153674.4768,-153565.4896,0,-561.6544
2025-10-14T14:04:50.000+00:00,0,45,-1198,150000,-150000,0,1777.580566,-145.521851,355.464956,0.826049,60.016216,0,-563.750707,153719.5024,-153619.7728,0,-561.617652
2025-10-14T14:04:55.000+00:00,0,45,-1208,150000,-150000,0,1777.580566,-151.382416,355.324595,0.813937,59.997631,0,-568.435829,153661.0112,-153592.4208,0,-567.070483
2025-10-14T14:05:00.000+00:00,0,45,-1210,150000,-150000,0,1778.069458,-154.002106,355.284922,0.814963,59.997631,0,-569.673521,153682.8928,-153598.312,0,-567.729483
2025-10-14T14:05:05.000+00:00,0,45,-1201,150000,-150000,0,1780.623657,-164.667801,355.156606,0.808271,60.007721,0,-573.360163,153672.7936,-153508.6816,0,-569.976414
2025-10-14T14:05:10.000+00:00,0,45,-1210,150000,-150000,0,1769.061035,-151.593002,355.568014,0.811392,60.007721,0,-555.690089,153809.1328,-153611.7776,0,-554.394801
2025-10-14T14:05:15.000+00:00,0,45,-1216,150000,-150000,0,1785.035522,-141.288437,355.430857,0.807783,60.007721,0,-565.370479,153670.6896,-153547.816,0,-564.281053
2025-10-14T14:05:20.000+00:00,0,45,-1219,150000,-150000,0,1789.578369,-127.581001,355.523204,0.814581,60.007721,0,-561.429784,153759.4784,-153557.9152,0,-560.663533
2025-10-14T14:05:25.000+00:00,0,45,-1223,150000,-150000,0,1794.676514,-143.24968,355.296173,0.814978,60.015209,0,-571.386841,153688.3632,-153529.3008,0,-570.530981
2025-10-14T14:05:30.000+00:00,0,45,-1233,150000,-150000,0,1783.37085,-143.24968,355.339447,0.806811,60.015209,0,-572.025192,153686.2592,-153591.1584,0,-570.185174
2025-10-14T14:05:35.000+00:00,0,45,-1227,150000,-150000,0,1787.578003,-135.384216,355.294291,0.819977,60.017746,0,-571.334912,153684.576,-153606.728,0,-570.382886
2025-10-14T14:05:40.000+00:00,0,45,-1234,150000,-150000,0,1774.80249,-147.759933,355.185486,0.807723,60.017746,0,-571.565194,153686.2592,-153518.7808,0,-571.108497
2025-10-14T14:05:45.000+00:00,0,45,-1242,150000,-150000,0,1774.80249,-128.44783,355.469452,0.806256,60.017746,0,-563.912872,153729.1808,-153575.168,0,-563.912872
2025-10-14T14:05:50.000+00:00,0,45,-1231,150000,-150000,0,1774.80249,-119.05822,355.386312,0.782617,60.017746,0,-560.260549,153714.8736,-153640.8128,0,-556.738241
2025-10-14T14:05:55.000+00:00,0,45,-1220,150000,-150000,0,1788.642456,-138.652893,355.06545,0.797308,60.017746,0,-571.886793,153625.664,-153547.3952,0,-571.23231
2025-10-14T14:06:00.000+00:00,0,45,-1210,150000,-150000,0,1773.173096,-100.333054,355.233521,0.831489,60.017746,0,-571.220865,153682.0512,-153617.248,0,-570.97006
2025-10-14T14:06:05.000+00:00,0,45,-1203,150000,-150000,0,1773.173096,-133.886597,355.328562,0.805444,60.017746,0,-569.372027,153651.7536,-153619.7728,0,-568.975603
2025-10-14T14:06:10.000+00:00,0,45,-1201,150000,-150000,0,1792.106934,-122.264511,355.124349,0.819969,60.017746,0,-573.062635,153613.8816,-153574.3264,0,-570.926012
2025-10-14T14:06:15.000+00:00,0,45,-1211,150000,-150000,0,1784.271484,-129.063675,355.393239,0.817625,60.017746,0,-570.640904,153697.2,-153556.232,0,-566.941072
2025-10-14T14:06:20.000+00:00,0,45,-1221,150000,-150000,0,1784.271484,-131.304108,355.183085,0.817625,60.017746,0,-569.921646,153681.2096,-153557.4944,0,-568.826616
2025-10-14T14:06:25.000+00:00,0,45,-1220,150000,-150000,0,1778.660278,-130.093811,355.468791,0.814199,60.013306,0,-557.563371,153774.6272,-153589.0544,0,-555.61183
2025-10-14T14:06:30.000+00:00,0,45,-1226,150000,-150000,0,1769.670288,-156.710403,355.465668,0.814199,60.013306,0,-559.162876,153780.0976,-153456.9232,0,-556.391248
2025-10-14T14:06:35.000+00:00,0,45,-1229,150000,-150000,0,1786.302124,-137.374863,355.362366,0.788076,60.013306,0,-565.83996,153717.8192,-153578.1136,0,-563.640671
2025-10-14T14:06:40.000+00:00,0,45,-390,150000,-150000,739.217977,1788.9198,-124.692162,355.311656,0.800882,60.013306,0,-567.474953,153676.16,-153593.6832,776.370511,-559.370909
2025-10-14T14:06:45.000+00:00,0,45,63,150000,-150000,-3119.986741,5661.576172,-94.911346,355.25235,0.977168,60.013306,0,-507.89067,153661.432,-153602.9408,-3112.147422,-479.669121
2025-10-14T14:06:50.000+00:00,0,45,-5475,150000,-150000,-7719.320288,9943.250977,-21.966991,355.117269,0.988654,60.007198,0,-354.157774,153699.304,-153525.0928,-7719.320288,-323.351122
2025-10-14T14:06:55.000+00:00,0,45,-10653,150000,-150000,-13886.23944,15977.25781,-37.49852,355.451294,0.988654,60.007198,0,-126.394903,153726.2352,-153400.9568,-13885.75479,-123.229885
2025-10-14T14:07:00.000+00:00,0,45,-16277,150000,-150000,-17953.05638,21987.06641,18.179888,355.579386,0.988654,60.007198,0,110.21434,153766.632,-153471.2304,-17948.1833,115.217374
2025-10-14T14:07:05.000+00:00,0,45,-20880,150000,-150000,-25022.11527,26998.83008,529.490295,355.526062,0.998706,60.007198,0,440.43163,153702.2496,-153563.3856,-21997.4568,451.613549
2025-10-14T14:07:10.000+00:00,0,45,-26582,150000,-150000,-29058.84268,31006.33984,654.412598,355.359192,0.998706,60.007198,0,796.394191,153672.3728,-153605.4656,-29052.78239,582.72109
2025-10-14T14:07:15.000+00:00,0,45,-31125,150000,-150000,-35108.0352,36363.05078,640.027222,355.348796,0.998706,60.007198,0,1167.55357,153657.6448,-153607.1488,-35106.18686,1187.9845
2025-10-14T14:07:20.000+00:00,0,45,-35901,150000,-150000,-39145.97322,40984.74609,699.634277,355.444224,0.998706,60.007198,0,1582.780345,153679.5264,-153628.1888,-39139.19682,1611.346393
2025-10-14T14:07:25.000+00:00,0,45,-40584,150000,-150000,-43179.2882,45984.58203,742.341064,355.258687,0.999419,60.002075,0,2100.026551,153634.5008,-153560.44,-43176.31358,2109.711346
2025-10-14T14:07:30.000+00:00,0,45,-46570,150000,-150000,-50226.33339,50514.25391,797.775024,355.302256,0.999419,59.99411,0,2620.905298,153655.9616,-153621.456,-50227.83892,2672.506218
2025-10-14T14:07:35.000+00:00,0,45,-51076,150000,-150000,-54262.95483,54978.72656,829.328064,355.262868,0.999419,59.99411,0,3061.892068,153686.2592,-153659.7488,-54258.94618,3231.59588
2025-10-14T14:07:40.000+00:00,0,45,-55912,150000,-150000,-58291.82886,59992.36328,805.561584,355.448903,0.999419,59.99411,0,3763.726197,153760.7408,-153615.144,-58291.21132,3816.395554
2025-10-14T14:07:45.000+00:00,0,45,-60528,150000,-150000,-64323.13142,66982.4375,950.561218,355.407806,0.999419,59.99411,0,4444.311978,153745.1712,-153610.0944,-64321.64083,4542.356642
2025-10-14T14:07:50.000+00:00,0,45,-66157,150000,-150000,-69357.8392,70987.07031,925.915771,355.305593,0.999419,59.99411,0,5203.401176,153748.1168,-153667.744,-69352.15915,5295.446798
2025-10-14T14:07:55.000+00:00,0,45,-71213,150000,-150000,-73373.14201,76479.03125,966.791931,355.177104,0.999419,59.99411,0,5945.95297,153751.0624,-153707.2992,-73372.09191,6010.021611
2025-10-14T14:08:00.000+00:00,0,45,-75736,150000,-150000,-79388.36325,80996.63281,957.197266,355.270986,0.999419,59.99411,0,6770.656683,153799.0336,-153712.3488,-79387.48046,6918.201018
2025-10-14T14:08:05.000+00:00,0,45,-80156,150000,-150000,-83396.11564,85274.53906,983.104065,355.270966,0.999419,59.99411,0,7745.175461,153833.5392,-153738.0176,-83393.38537,7897.706375
2025-10-14T14:08:10.000+00:00,0,45,-85670,150000,-150000,-90412.33547,91999.05469,1667.727173,355.240997,0.999419,59.99411,0,8733.884887,153850.3712,-153769.1568,-88410.78637,8759.874547
2025-10-14T14:08:15.000+00:00,0,45,-90654,150000,-150000,-94428.72767,96002.1875,1138.35791,355.315999,0.999419,59.99411,0,9694.749538,153907.6,-153867.2032,-94427.86361,9871.507413
2025-10-14T14:08:20.000+00:00,0,45,-95398,150000,-150000,-98425.35388,100024.5547,1164.864258,355.342224,0.999419,60.003536,0,10564.17211,153938.6095,-153186.2957,-98425.18453,10647.00344
2025-10-14T14:08:25.000+00:00,0,45,-99222,150000,-150000,-100409.2652,100043.8047,852.578491,355.281891,0.999882,60.020084,0,10874.75823,152972.8062,-152849.9664,-100404.3927,10897.40961
2025-10-14T14:08:30.000+00:00,0,45,-99284,150000,-150000,-100380.1455,100025.9609,585.772644,355.18218,0.999882,60.020084,0,10948.27103,152857.8211,-152832.2541,-100378.8262,10956.63901
2025-10-14T14:08:35.000+00:00,0,45,-99269,150000,-150000,-100361.0691,100041.7422,542.279358,355.227844,0.999882,60.020084,0,10975.27106,152866.1206,-152838.3505,-100360.0303,10975.45162
2025-10-14T14:08:40.000+00:00,0,45,-99266,150000,-150000,-100350.7927,100044.7578,531.632935,355.257863,0.999882,60.020084,0,10977.97869,152880.965,-152838.8447,-100344.2769,10979.19289
2025-10-14T14:08:45.000+00:00,0,45,-99267,150000,-150000,-100339.4144,100039.875,555.052246,355.163981,0.999882,60.020084,0,10975.86648,152902.6196,-152869.2431,-100337.1003,10978.78107
2025-10-14T14:08:50.000+00:00,0,45,-99235,150000,-150000,-100318.4928,100039.875,539.823303,355.193593,0.999882,60.020084,0,10984.66207,152897.8241,-152864.6337,-100317.4504,10985.18592
2025-10-14T14:08:55.000+00:00,0,45,-99170,150000,-150000,-100303.9246,100039.875,539.150208,355.237478,0.999882,60.020084,0,10981.19527,152921.8253,-152878.3148,-100298.9208,10982.81548
2025-10-14T14:09:00.000+00:00,0,45,-99177,150000,-150000,-100286.0298,100051.5625,529.306091,355.249807,0.999882,60.020084,0,10978.03955,152939.7681,-152904.0812,-100283.2715,10979.47053
2025-10-14T14:09:05.000+00:00,0,45,-99129,150000,-150000,-100267.8423,100027.5703,551.323059,355.124502,0.999882,60.020084,0,10980.41049,152930.2187,-152901.1388,-100265.6017,10981.27464
2025-10-14T14:09:10.000+00:00,0,45,-99104,150000,-150000,-100253.0791,100047.3203,546.806702,355.320068,0.999882,60.020084,0,10990.0059,152982.8533,-152913.6628,-100249.3925,10990.0059
2025-10-14T14:09:15.000+00:00,0,45,-99102,150000,-150000,-100238.8805,100046.7344,546.806702,355.201406,0.999882,60.005219,0,10990.34448,153011.3772,-152914.1486,-100233.4712,10990.55785
2025-10-14T14:09:20.000+00:00,0,45,-99096,150000,-150000,-100207.6949,100062.7344,532.913025,355.286825,0.999882,60.005219,0,10992.31777,153021.1393,-152936.244,-100206.1281,10993.75312
2025-10-14T14:09:25.000+00:00,0,45,-99030,150000,-150000,-100208.4924,100053.3672,535.567017,355.252513,0.999885,60.008835,0,10991.62937,153018.4362,-152951.247,-100206.2372,10995.82361
2025-10-14T14:09:30.000+00:00,0,45,-99041,150000,-150000,-100192.3546,100038.1172,545.214905,355.22816,0.999885,60.008835,0,10990.71779,153002.1593,-152976.2508,-100178.2012,10992.6466
2025-10-14T14:09:35.000+00:00,0,45,-99053,150000,-150000,-100182.825,100035.0703,532.632629,355.27123,0.999885,60.008835,0,13309.11166,153008.3146,-152925.2632,-100180.4925,14925.91024
2025-10-14T14:09:40.000+00:00,0,45,-120429,150000,-150000,-147393.1519,147182.4688,12297.51074,354.874634,0.999885,60.008835,0,20418.30154,141206.166,-110805.7552,-147377.1873,20887.62265
2025-10-14T14:09:45.000+00:00,0,45,-146259,150000,-150000,-147313.7263,147252.2656,3926.24707,355.050008,0.999885,59.993664,0,22395.74582,110117.6451,-109538.3248,-147291.644,22535.2304
2025-10-14T14:09:50.000+00:00,0,45,-146437,150000,-150000,-147226.9359,147265.4375,1235.342651,355.119558,0.999885,59.993664,0,22921.05276,109773.1406,-109544.3296,-147225.1214,22924.50465
2025-10-14T14:09:55.000+00:00,0,45,-146352,150000,-150000,-147167.1073,147227.8438,770.103882,355.207265,0.999885,60.004276,0,23059.401,109868.9955,-109804.573,-102953.958,23062.23871
2025-10-14T14:10:00.000+00:00,0,45,-100636,150000,-150000,-99618.14804,147237.9063,689.553589,355.54362,0.999885,60.016899,0,21333.82218,151427.8093,-109835.267,-99625.81345,21073.56362
2025-10-14T14:10:05.000+00:00,0,45,-98871,150000,-150000,-99882.83372,99973.11719,-1075.98584,355.329865,0.999885,60.016899,0,13781.16527,153183.0857,-152720.1062,-99884.73258,13756.9036
2025-10-14T14:10:10.000+00:00,0,45,-98830,150000,-150000,-99955.0299,100020.7422,-324.736572,355.207265,0.999885,60.016899,0,11732.15247,153156.1571,-153084.7539,-99955.5092,11692.50188
2025-10-14T14:10:15.000+00:00,0,45,-98853,150000,-150000,-99992.54194,100035.7422,500.662384,355.305684,0.999885,60.016899,0,11174.15177,153100.3506,-153046.7125,-99989.73956,11174.15177
2025-10-14T14:10:20.000+00:00,0,45,-98909,150000,-150000,-99995.5553,100042.1016,519.098389,355.154561,0.999885,60.016899,0,11020.90139,153055.5537,-153035.1892,-99992.98859,11030.39732
2025-10-14T14:10:25.000+00:00,0,45,-96508,150000,-150000,-52538.34201,100018.7578,541.34259,355.340953,0.999887,60.005314,0,10999.99662,153064.9173,-153038.2753,-52541.23403,11003.8942
2025-10-14T14:10:30.000+00:00,0,45,-52494,150000,-150000,-52642.81483,52791.36719,-3040.227295,355.382935,0.999887,59.99519,0,6804.116693,154582.5632,-154188.2736,-52547.77038,9062.139094
2025-10-14T14:10:35.000+00:00,0,45,-51931,150000,-150000,-52787.42743,52867.57422,-825.745239,355.446167,0.999887,59.99519,0,4387.996476,154099.4848,-153759.4784,-52771.88993,4673.207794
2025-10-14T14:10:40.000+00:00,0,45,-51985,150000,-150000,-52848.76432,52908.33594,-288.659058,355.321584,0.999887,60.005474,0,3392.940994,153767.8944,-153713.6112,-52838.34414,3460.713258
2025-10-14T14:10:45.000+00:00,0,45,-52003,150000,-150000,-52882.37928,52926.71875,-161.091324,355.240245,0.999887,60.005474,0,3130.825264,153755.6912,-153641.2336,-52876.58912,3153.138869
2025-10-14T14:10:50.000+00:00,0,45,-52002,150000,-150000,-52889.94028,52923.125,-145.631165,355.302165,0.999887,60.015881,0,3070.935246,153703.9328,-153658.0656,-52884.78283,3072.415015
2025-10-14T14:10:55.000+00:00,0,45,-52030,150000,-150000,-52885.69388,52909.48438,-115.055557,355.256307,0.999887,60.015881,0,5266.191473,153722.448,-153366.4512,-52884.05331,5314.786651
2025-10-14T14:11:00.000+00:00,0,45,-74017,150000,-150000,-100073.9008,100028.9922,8636.276367,355.174744,0.999887,60.005424,0,9401.136931,153313.4304,-153010.0336,-100073.6457,9427.707753
2025-10-14T14:11:05.000+00:00,0,45,-98820,150000,-150000,-100039.5201,100057.5313,2757.812744,355.157867,0.999887,60.005424,0,10576.12802,153030.0419,-152990.1711,-100027.7834,10638.29425
2025-10-14T14:11:10.000+00:00,0,45,-98852,150000,-150000,-100015.2843,100043.0859,914.22699,355.300934,0.999887,60.005424,0,10896.79738,153069.8168,-153001.1077,-75115.80071,10909.86243
2025-10-14T14:11:15.000+00:00,0,45,-7938,150000,-150000,-787.94655,1220.118896,622.651978,355.672689,0.982151,60.005424,0,10414.81998,154942.5089,-153021.77,-747.685557,10871.0829
2025-10-14T14:11:20.000+00:00,0,45,-787,150000,-150000,-1058.838207,1365.853271,-2054.380859,355.518768,0.526169,60.017677,0,2564.911727,154492.9328,-153852.4752,-1065.604656,2460.171495
2025-10-14T14:11:25.000+00:00,0,45,-809,150000,-150000,-1201.388645,1452.999512,-612.493225,355.493184,0.672691,59.990799,0,343.794041,153933.6896,-153767.4736,-1197.303653,383.81401
2025-10-14T14:11:30.000+00:00,0,45,-875,150000,-150000,-1212.805706,1452.999512,-220.073135,355.30545,0.731269,59.990799,0,-274.622527,153715.7152,-153673.2144,-1213.915635,-280.61613
2025-10-14T14:11:35.000+00:00,0,45,-900,150000,-150000,-1234.799893,1472.06189,-207.63768,355.386169,0.726818,59.990799,0,-415.322718,153725.8144,-153655.9616,-1232.327707,-413.541768
2025-10-14T14:11:40.000+00:00,0,45,15416,150000,-150000,50740.6091,-49888.65625,3032.521729,355.385824,-0.998045,59.990799,0,21.544447,153767.0528,-153677.8432,50740.76396,49.027607
2025-10-14T14:11:45.000+00:00,0,45,50347,150000,-150000,50775.96711,-49950.44922,1710.414185,355.431722,-0.998045,59.990307,0,787.064477,154041.8352,-153814.1824,50784.55519,848.526649
2025-10-14T14:11:50.000+00:00,0,45,50548,150000,-150000,50792.2003,-49978.53906,-40.101543,355.367503,-0.998045,60.000313,0,1016.691159,154075.0784,-154008.1712,50791.08128,1006.107404
2025-10-14T14:11:55.000+00:00,0,45,50576,150000,-150000,50799.98655,-49970.60938,-271.492523,355.35497,-0.998045,60.000313,0,1056.398967,154078.8656,-153996.8096,50800.05904,1053.905236
2025-10-14T14:12:00.000+00:00,0,45,50561,150000,-150000,50805.40769,-49984.3125,-328.669067,355.373789,-0.998045,60.000313,0,1067.180233,154091.9104,-153883.6144,50807.43236,1067.429779
2025-10-14T14:12:05.000+00:00,0,45,18671,150000,-150000,-1047.148501,1332.518433,-583.969543,355.423258,0.660971,59.988895,0,308.118448,153804.9248,-153765.7904,-995.8705,495.14733
2025-10-14T14:12:10.000+00:00,0,45,-706,150000,-150000,-1201.664672,1453.190552,-213.976791,355.448588,0.740911,59.978817,0,-292.645162,153751.0624,-153625.2432,-1198.368759,-231.674815
2025-10-14T14:12:15.000+00:00,0,45,-911,150000,-150000,-1233.333752,52747.39844,3047.95874,355.666016,0.997635,59.978817,0,1700.350366,153759.0576,-153229.6912,-1229.763005,1775.942151
2025-10-14T14:12:20.000+00:00,0,45,-50274,150000,-150000,-52942.68105,52887.05078,2183.987305,355.204824,0.997635,59.978817,0,2660.725107,153665.2192,-153408.1104,-52932.65422,2696.016204
2025-10-14T14:12:25.000+00:00,0,45,-52076,150000,-150000,-52960.96831,52918.14844,817.535522,355.432393,0.999561,59.979774,0,2948.498232,153686.2592,-153618.0896,-52958.98548,2955.714502
2025-10-14T14:12:30.000+00:00,0,45,-52099,150000,-150000,-82475.27315,99919.17969,6127.309082,355.387054,0.999561,59.979774,0,8035.655395,153663.536,-153169.096,-52960.51482,8373.280949
2025-10-14T14:12:35.000+00:00,0,45,-96339,150000,-150000,-100186.7657,100035.6875,4069.072266,355.146922,0.999561,59.979774,0,10195.55457,153440.0912,-152949.3534,-100182.961,10294.8777
2025-10-14T14:12:40.000+00:00,0,45,-99031,150000,-150000,-100171.7585,100035.6875,1155.282349,355.318848,0.999561,59.979774,0,10719.67042,153004.7771,-152917.9523,-100161.6425,10818.95571
2025-10-14T14:12:45.000+00:00,0,45,-99054,150000,-150000,-101168.7389,103043.75,909.911499,355.142202,0.999561,59.979774,0,11259.62524,152978.7043,-152114.6611,-100162.2644,11375.78184
2025-10-14T14:12:50.000+00:00,0,45,-101845,150000,-150000,-105166.5306,107057.1172,1078.624634,355.276927,0.999561,59.979774,0,12169.85204,151617.5283,-149518.2473,-105159.6899,12183.77722
2025-10-14T14:12:55.000+00:00,0,45,-106351,150000,-150000,-109156.3494,111054.8594,1159.003052,355.25649,0.999561,59.979774,0,13182.12858,149152.4791,-146413.0039,-111148.4153,13316.8048
2025-10-14T14:13:00.000+00:00,0,45,-111250,150000,-150000,-115139.8905,118055.7266,1874.15918,355.239563,0.999561,59.979774,0,14363.50622,145773.5535,-142902.7572,-115143.8534,14582.05676
2025-10-14T14:13:05.000+00:00,0,45,-116865,150000,-150000,-120136.7532,122070.5781,1325.811401,355.149689,0.999561,59.979774,0,15635.05906,141724.8937,-138733.4229,-120123.2129,15813.87429
2025-10-14T14:13:10.000+00:00,0,45,-121722,150000,-150000,-124106.8683,127578.8125,1945.162842,355.225311,0.999561,59.979774,0,16808.40084,138035.2061,-134609.2553,-124103.6941,16981.0877
2025-10-14T14:13:15.000+00:00,0,45,-126074,150000,-150000,-128582.322,129595.3828,1139.859619,355.151571,0.999561,59.979774,0,17668.9877,134064.7667,-131806.7615,-128578.2659,17803.26551
2025-10-14T14:13:20.000+00:00,0,45,-129202,150000,-150000,-131542.6477,131602.7344,1054.297241,355.276835,0.999561,59.979774,0,18393.55526,130860.4265,-129499.9248,-130550.6531,18403.52454
2025-10-14T14:13:25.000+00:00,0,45,-131202,150000,-150000,-134015.1898,135078.1406,1132.031494,355.079183,0.999909,59.979774,0,19124.20515,128877.0163,-126466.1962,-134010.7853,19262.68515
2025-10-14T14:13:30.000+00:00,0,45,-133818,150000,-150000,-135983.2858,137092.3438,1050.266602,355.213613,0.999909,59.979774,0,19936.44788,125902.0054,-123308.0627,-135981.1438,19943.88459
2025-10-14T14:13:35.000+00:00,0,45,-136631,150000,-150000,-138945.3984,139091.7031,1041.261963,355.043579,0.999909,59.979774,0,20483.05407,122757.8164,-121062.9859,-137946.9052,20626.27775
2025-10-14T14:13:40.000+00:00,0,45,-138948,150000,-150000,-140919.6567,142104.4375,1065.8927,355.167308,0.999909,59.979774,0,21357.1783,119880.7541,-117544.2476,-140904.3624,21373.69726
2025-10-14T14:13:45.000+00:00,0,45,-141574,150000,-150000,-143365.9932,144606.8906,1101.789917,355.175476,0.999909,59.979774,0,22111.92654,116758.4049,-113812.9353,-143361.6611,22138.87925
2025-10-14T14:13:50.000+00:00,0,45,-144192,150000,-150000,-146312.8183,147599.1719,1106.687012,355.103597,0.999909,59.979774,0,22832.20718,113160.9738,-110557.2247,-145335.1679,22878.28969
2025-10-14T14:13:55.000+00:00,0,45,-146389,150000,-150000,-148280.406,149650.6406,1087.072021,355.198547,0.999909,59.979774,0,23531.63365,110020.5495,-107159.7767,-148279.9623,23562.08544
2025-10-14T14:14:00.000+00:00,0,45,-148686,150000,-150000,-149684.5312,150122.2031,954.604797,355.073842,0.999909,59.979774,0,23833.37782,106762.2314,-105923.2698,-149683.9788,23843.25033
2025-10-14T14:14:05.000+00:00,0,45,-148903,150000,-150000,-149625.4295,150107.5781,758.231628,355.2836,0.999909,59.979774,0,23922.36833,106103.1524,-106017.9969,-149616.9283,23927.23317
2025-10-14T14:14:10.000+00:00,0,45,-148809,150000,-150000,-149583.2327,150114.25,690.598633,355.060577,0.999909,59.979774,0,23940.5257,106214.8105,-106064.602,-149590.3152,23931.75306
2025-10-14T14:14:15.000+00:00,0,45,-148826,150000,-150000,-149544.4425,150097.7031,698.059265,355.146372,0.999909,59.979774,0,23947.92889,106309.618,-106139.5364,-149537.0514,23948.53789
2025-10-14T14:14:20.000+00:00,0,45,-148719,150000,-150000,-149506.6872,150103.0156,664.662537,355.159251,0.999909,59.979774,0,23957.90731,106325.6017,-106179.3133,-149494.6317,23958.53589
2025-10-14T14:14:25.000+00:00,0,45,-148667,150000,-150000,-149475.569,150093.9844,668.914246,355.117645,0.999935,59.979504,0,23946.95366,106471.0548,-106127.0177,-149473.4785,23953.73097
2025-10-14T14:14:30.000+00:00,0,45,-148708,150000,-150000,-149445.1713,150113.375,680.71167,355.143127,0.999935,59.979504,0,23958.00229,106293.1002,-106160.8965,-149436.1418,23961.50511
2025-10-14T14:14:35.000+00:00,0,45,-148724,150000,-150000,-149405.8333,150105.9375,660.008789,355.009196,0.999935,59.979504,0,23961.00712,106409.6273,-106285.9076,-149402.2334,23962.34226
2025-10-14T14:14:40.000+00:00,0,45,-148574,150000,-150000,-149356.723,150096.1406,657.35968,355.122945,0.999935,59.979504,0,23952.51392,106502.7805,-106299.1985,-149352.4189,23952.9372
2025-10-14T14:14:45.000+00:00,0,45,-148636,150000,-150000,-149323.102,150098.875,672.90564,355.287699,0.999935,59.979504,0,23948.93198,106473.0447,-106334.0137,-149318.8294,23949.25682
2025-10-14T14:14:50.000+00:00,0,45,-148610,150000,-150000,-149288.4498,150080.0625,675.478699,355.200104,0.999935,59.979504,0,23956.15156,106632.5485,-106495.6721,-149281.7038,23957.98196
2025-10-14T14:14:55.000+00:00,0,45,-148460,150000,-150000,-149270.6405,150102.4375,690.092712,355.236715,0.999935,59.979504,0,23967.62032,106863.0293,-106497.7626,-149254.1149,23967.62032
2025-10-14T14:15:00.000+00:00,0,45,-148503,150000,-150000,-149216.8218,150101.1719,692.221619,355.056254,0.999935,59.988892,0,23964.10415,106899.806,-106655.0285,-149215.8082,23966.04531
2025-10-14T14:15:05.000+00:00,0,45,-148420,150000,-150000,-149199.9934,150084.4531,658.614075,355.115234,0.999935,59.999638,0,23968.82153,106841.5818,-106646.0862,-149198.9189,23968.82153
2025-10-14T14:15:10.000+00:00,0,45,-148389,150000,-150000,-149156.5517,150104.1719,673.944153,355.109375,0.999935,60.010025,0,23981.12286,106947.2319,-106731.2961,-149152.5805,23983.08554
2025-10-14T14:15:15.000+00:00,0,45,-148407,150000,-150000,-149109.3276,150106.2188,680.266602,355.002645,0.999935,60.010025,0,23985.17984,106885.7044,-106707.0492,-149108.8101,23986.53297
2025-10-14T14:15:20.000+00:00,0,45,-148366,150000,-150000,-149062.3328,150089.125,678.109497,355.068512,0.999935,60.010025,0,23991.07761,106922.5443,-106747.5416,-149058.5038,23991.95711
2025-10-14T14:15:25.000+00:00,0,45,-148346,150000,-150000,-149029.4145,150088.3594,683.515381,355.042226,0.999935,60.001709,0,23997.8172,107030.5392,-106818.7357,-149025.0842,23998.30943
2025-10-14T14:15:30.000+00:00,0,45,-148250,150000,-150000,-149002.5468,150073.0156,696.683228,355.027242,0.999935,59.998375,0,23988.4067,107114.6652,-106796.5355,-149000.9391,23989.77982
2025-10-14T14:15:35.000+00:00,0,45,-148262,150000,-150000,-148975.0912,150084.5,671.044128,355.081858,0.999935,59.998375,0,23987.20636,107120.9782,-106845.3307,-148971.3454,23987.71986
2025-10-14T14:15:40.000+00:00,0,45,-148202,150000,-150000,-148956.5596,150088.7969,655.796997,355.079834,0.999935,59.998375,0,23989.70137,107159.6404,-107022.3554,-148949.5933,23989.70137
2025-10-14T14:15:45.000+00:00,0,45,-148176,150000,-150000,-148918.4692,150076,678.268921,355.047221,0.999935,59.998505,0,23987.49453,107208.9993,-107042.1418,-148914.5952,23989.41321
2025-10-14T14:15:50.000+00:00,0,45,-148143,150000,-150000,-148902.4039,150095.375,678.268921,355.109416,0.999935,60.009003,0,24000.02258,107258.0698,-107068.93,-148895.0848,24003.15188
2025-10-14T14:15:55.000+00:00,0,45,-148193,150000,-150000,-148863.5387,150095.375,670.878479,355.039052,0.999935,60.009003,0,24007.86182,107279.2056,-107099.9078,-148862.3844,24009.20868
2025-10-14T14:16:00.000+00:00,0,45,-148127,150000,-150000,-148845.2079,150088.6875,688.310547,354.978912,0.999935,60.009003,0,24023.17218,107292.9204,-107188.477,-148834.0649,24024.40863
2025-10-14T14:16:05.000+00:00,0,45,-148108,150000,-150000,-148807.999,150069.4219,662.883667,355.057343,0.999935,59.996605,0,24020.21361,107213.847,-107136.8388,-148798.0074,24022.3062
2025-10-14T14:16:10.000+00:00,0,45,-148076,150000,-150000,-148784.5838,150088.0938,668.555664,355.122711,0.999935,59.984253,0,24011.03154,107400.4034,-107256.5937,-148776.832,24013.84318
2025-10-14T14:16:15.000+00:00,0,45,-147956,150000,-150000,-148769.0314,150074.3281,681.258362,355.213796,0.999935,59.984253,0,24001.1015,107479.1164,-107254.416,-148762.8276,24006.28024
2025-10-14T14:16:20.000+00:00,0,45,-147941,150000,-150000,-148727.0572,150094.125,676.843689,355.027842,0.999935,59.984253,0,24003.54565,107604.5562,-107401.7718,-148720.0078,24006.18885
2025-10-14T14:16:25.000+00:00,0,45,-147938,150000,-150000,-148691.3955,150079.1875,661.444214,355.146627,0.999935,59.986252,0,24005.08444,107635.9012,-107495.3854,-148686.9775,24006.96374
2025-10-14T14:16:30.000+00:00,0,45,-147904,150000,-150000,-148671.3358,150081.125,661.781616,355.058085,0.999935,59.995083,0,24004.40012,107640.3737,-107563.2637,-148669.9536,24008.595
2025-10-14T14:16:35.000+00:00,0,45,-147899,150000,-150000,-148640.042,150094.5625,669.691528,355.204824,0.999935,59.995083,0,24028.91388,107641.4957,-107539.1854,-148631.0814,24029.13828
2025-10-14T14:16:40.000+00:00,0,45,-147836,150000,-150000,-148610.83,150079.4375,658.625671,355.110555,0.999935,60.00536,0,24032.98387,107733.7269,-107660.2655,-148610.83,24033.35418
2025-10-14T14:16:45.000+00:00,0,45,-147896,150000,-150000,-148602.7919,150091.8125,672.763123,355.0973,0.999935,60.00536,0,24035.9419,107697.9053,-107609.1536,-148599.2104,24038.6154
2025-10-14T14:16:50.000+00:00,0,45,-147776,150000,-150000,-148556.291,150099.4688,660.346985,355.073252,0.999935,60.00536,0,24047.90314,107774.1658,-107637.7663,-148552.0632,24048.60557
2025-10-14T14:16:55.000+00:00,0,45,-147758,150000,-150000,-148525.0166,150077.4219,670.770386,355.203359,0.999935,60.00536,0,24048.68342,107847.4211,-107696.0405,-148523.5184,24048.77269
2025-10-14T14:17:00.000+00:00,0,45,-147706,150000,-150000,-148503.4373,150073.7656,650.401917,355.089569,0.999935,60.00536,0,24042.50705,107980.6231,-107745.6991,-148499.3214,24046.87735
2025-10-14T14:17:05.000+00:00,0,45,-147744,150000,-150000,-148477.8219,150105,670.187805,355.020498,0.999935,59.994904,0,24047.52684,107936.1219,-107748.4527,-148475.2524,24047.78131
2025-10-14T14:17:10.000+00:00,0,45,-147688,150000,-150000,-148462.1791,150086.8594,655.742493,355.026428,0.999935,59.994904,0,24050.33559,107982.0825,-107832.5755,-148453.6405,24051.57716
2025-10-14T14:17:15.000+00:00,0,45,-147707,150000,-150000,-148450.7352,150074.1406,651.914001,355.031352,0.999935,59.994904,0,24059.4271,108047.0593,-107845.8849,-148442.4689,24060.0419
2025-10-14T14:17:20.000+00:00,0,45,-147679,150000,-150000,-148412.796,150085.2344,656.546631,355.175446,0.999935,59.983501,0,24059.96037,107955.557,-107821.3509,-148411.1364,24060.8638
2025-10-14T14:17:25.000+00:00,0,45,-147657,150000,-150000,-148402.2641,150084,653.875488,355.096914,0.99994,59.982067,0,24060.3956,108007.5759,-107944.5055,-148399.7836,24061.87804
2025-10-14T14:17:30.000+00:00,0,45,-147664,150000,-150000,-148385.4901,150064.2969,653.875488,355.10024,0.99994,59.982067,0,24060.87382,108022.2153,-107890.4453,-148382.3826,24062.67845
2025-10-14T14:17:35.000+00:00,0,45,-147669,150000,-150000,-148367.377,150078.0469,653.843079,354.973674,0.99994,59.982067,0,24059.42399,108051.2333,-107970.4353,-148362.44,24061.88946
2025-10-14T14:17:40.000+00:00,0,45,-147642,150000,-150000,-148351.9244,150072.1406,656.981262,355.122915,0.99994,59.993752,0,24063.5336,108041.7961,-107921.1505,-148351.8573,24064.39331
2025-10-14T14:17:45.000+00:00,0,45,-147571,150000,-150000,-148337.3308,150088.4219,646.947937,355.062195,0.99994,60.003944,0,24079.29789,108108.5205,-107988.9123,-148333.2645,24080.65026
2025-10-14T14:17:50.000+00:00,0,45,-147586,150000,-150000,-148314.0269,150084.1406,649.527222,355.144562,0.99994,60.003944,0,24079.58614,108108.2908,-107950.4554,-148312.8348,24080.79895
2025-10-14T14:17:55.000+00:00,0,45,-147567,150000,-150000,-148313.8255,150080.625,650.105957,355.065786,0.99994,60.003944,0,24080.62709,108139.279,-108016.9904,-148309.4697,24081.36754
2025-10-14T14:18:00.000+00:00,0,45,-147563,150000,-150000,-148291.4671,150070.4063,665.377747,355.048645,0.99994,60.003944,0,24079.27554,108102.2502,-108000.2882,-148285.2676,24081.68328
2025-10-14T14:18:05.000+00:00,0,45,-147519,150000,-150000,-148283.6087,150083.9688,654.631653,355.075562,0.99994,59.992958,0,24079.19138,108129.6562,-107938.4735,-148283.2064,24080.3692
2025-10-14T14:18:10.000+00:00,0,45,-147522,150000,-150000,-148289.353,150080.7031,654.631653,355.187134,0.99994,59.992958,0,24082.63367,108232.4193,-107936.8052,-148291.5837,24082.61993
2025-10-14T14:18:15.000+00:00,0,45,-147590,150000,-150000,-148280.2312,150087.6875,649.064575,355.06483,0.99994,59.992958,0,24078.459,108198.3984,-107908.7141,-148280.2312,24079.44692
2025-10-14T14:18:20.000+00:00,0,45,-147503,150000,-150000,-148264.8359,150087.6875,664.005066,355.15034,0.99994,59.992958,0,24080.6337,108284.3787,-108077.3075,-148263.9479,24081.54891
2025-10-14T14:18:25.000+00:00,0,45,-147476,150000,-150000,-148253.4551,150087.125,648.499817,355.044403,0.99994,59.999577,0,24089.00055,108163.1822,-108016.3139,-148245.102,24091.57094
2025-10-14T14:18:30.000+00:00,0,45,-147430,150000,-150000,-148243.1197,150068.0938,648.499817,354.996674,0.99994,59.999577,0,24096.14499,108281.259,-107882.2069,-148239.9605,24096.58671
2025-10-14T14:18:35.000+00:00,0,45,-147461,150000,-150000,-148224.2012,150082.9688,648.499817,355.088155,0.99994,59.999577,0,24096.8087,108254.866,-107969.9609,-148222.0126,24097.80515
2025-10-14T14:18:40.000+00:00,0,45,-147461,150000,-150000,-148220.5186,150073.4688,648.67395,355.010864,0.99994,59.999577,0,24100.00979,108272.4913,-108076.272,-148218.4149,24097.51684
2025-10-14T14:18:45.000+00:00,0,45,-147388,150000,-150000,-148208.8713,150058.5,645.439636,355.13266,0.99994,59.982468,0,24098.19753,108219.0723,-108017.2193,-148207.0343,24099.23382
2025-10-14T14:18:50.000+00:00,0,45,-147515,150000,-150000,-148202.0964,150074.2188,625.128113,355.143331,0.99994,59.982468,0,24096.48815,108264.3713,-108083.308,-148202.0964,24097.75319
2025-10-14T14:18:55.000+00:00,0,45,-147448,150000,-150000,-148191.7689,150062.2344,658.039551,355.156535,0.99994,59.982468,0,24096.56931,108301.5516,-108164.6874,-148190.2772,24097.59221
2025-10-14T14:19:00.000+00:00,0,45,-147504,150000,-150000,-148194.0299,150082.6563,658.990417,354.97939,0.99994,59.982468,0,24097.79401,108307.7316,-108144.3589,-148193.7294,24098.63591
2025-10-14T14:19:05.000+00:00,0,45,-147473,150000,-150000,-148178.4398,150069.5469,653.266968,355.083516,0.99994,59.982468,0,24106.77705,108303.8742,-108019.6324,-148176.4292,24108.66412
2025-10-14T14:19:10.000+00:00,0,45,-147479,150000,-150000,-148172.4972,150075.0625,653.266968,355.029846,0.99994,59.982468,0,24108.44762,108238.4022,-108145.904,-148171.6777,24109.5683
2025-10-14T14:19:15.000+00:00,0,45,-147459,150000,-150000,-148162.991,150082.625,651.819275,355.013346,0.99994,59.992985,0,24111.36638,108341.8076,-108230.2231,-148156.2677,24112.26209
2025-10-14T14:19:20.000+00:00,0,45,-147375,150000,-150000,-148157.6479,150083.7813,624.941467,355.008331,0.99994,59.992985,0,24116.23094,108299.8797,-108119.5813,-148156.9771,24119.0169
2025-10-14T14:19:25.000+00:00,0,45,-147404,150000,-150000,-148154.382,150086.0156,654.209534,355.177175,0.999936,59.991802,0,24115.33491,108384.4596,-108279.611,-148152.4664,24116.56424
2025-10-14T14:19:30.000+00:00,0,45,-147409,150000,-150000,-148152.5802,150080.1563,643.358765,355.007558,0.999936,59.991802,0,24118.87979,108392.6498,-108220.9401,-148149.3967,24118.89949
2025-10-14T14:19:35.000+00:00,0,45,-147369,150000,-150000,-148121.4089,150079.8906,643.358765,355.022227,0.999936,59.991802,0,24116.01394,108392.9192,-108270.0029,-148121.4089,24117.77723
2025-10-14T14:19:40.000+00:00,0,45,-147422,150000,-150000,-148116.4504,150064.6563,637.320251,355.055979,0.999936,59.991802,0,24114.95561,108387.8507,-108287.8721,-148113.7615,24120.88573
2025-10-14T14:19:45.000+00:00,0,45,-147366,150000,-150000,-148121.7297,150069.5156,643.554016,354.928894,0.999936,59.991802,0,24126.56501,108417.3394,-108333.3042,-148117.4318,24127.31006
2025-10-14T14:19:50.000+00:00,0,45,-147328,150000,-150000,-148106.3037,150080.7813,643.012329,355.05365,0.999936,59.991802,0,24136.85542,108511.5683,-108343.3831,-148106.1257,24137.51912
2025-10-14T14:19:55.000+00:00,0,45,-147363,150000,-150000,-148103.9417,150060.875,639.487,355.050079,0.999936,59.991802,0,24133.70966,108537.7607,-108368.4536,-148102.2376,24136.25348
2025-10-14T14:20:00.000+00:00,0,45,-147308,150000,-150000,-148102.3127,150073.25,624.906555,355.095266,0.999936,59.991802,0,24133.96576,108540.0047,-108341.4592,-148096.3643,24135.51677
2025-10-14T14:20:05.000+00:00,0,45,-147308,150000,-150000,-148087.0803,150076.0156,640.315857,355.015828,0.999936,59.991802,0,24132.61372,108507.7187,-108335.3314,-148083.2011,24138.78435
2025-10-14T14:20:10.000+00:00,0,45,-147310,150000,-150000,-148094.2219,150074.5781,636.000122,355.257406,0.999936,59.991802,0,24137.78207,108572.1171,-108349.2721,-148093.0786,24138.99308
2025-10-14T14:20:15.000+00:00,0,45,-146453,150000,-150000,-146076.9824,149056.8125,641.684509,355.315623,0.999936,60.01474,0,24134.8318,109626.852,-108415.8789,-146070.7383,24136.87662
2025-10-14T14:20:20.000+00:00,0,45,-143767,150000,-150000,-143553.6055,148035.0469,383.64917,355.132222,0.999936,60.01474,0,23773.80838,112865.5687,-110426.9093,-142572.552,23844.04273
2025-10-14T14:20:25.000+00:00,0,45,-140984,150000,-150000,-140605.1227,145525.875,268.943939,355.131032,0.999939,60.018105,0,23060.22972,116862.3708,-113988.1955,-140603.8609,23190.40297
2025-10-14T14:20:30.000+00:00,0,45,-138764,150000,-150000,-138628.7049,143527.8594,347.301239,355.146545,0.999939,60.018105,0,22330.85569,119815.9664,-117178.4664,-138627.8233,22358.79907
2025-10-14T14:20:35.000+00:00,0,45,-136951,150000,-150000,-136639.7834,140513.8594,351.533234,355.079661,0.999939,60.018105,0,21646.1695,121943.3649,-120383.7841,-135644.0207,21736.99967
2025-10-14T14:20:40.000+00:00,0,45,-133970,150000,-150000,-133157.4607,137528.9688,340.188995,355.095296,0.999939,60.018105,0,20845.98552,125303.7387,-123766.6658,-133142.2184,21049.10373
2025-10-14T14:20:45.000+00:00,0,45,-131158,150000,-150000,-131185.2278,135012.7344,298.300262,355.166219,0.999939,60.018105,0,20247.36278,128380.5566,-125800.5026,-131174.9183,20326.3614
2025-10-14T14:20:50.000+00:00,0,45,-128829,150000,-150000,-128218.1332,132987.6406,308.324432,355.091909,0.999939,60.018105,0,19518.05633,130984.0171,-128966.8469,-128213.719,19607.31872
2025-10-14T14:20:55.000+00:00,0,45,-126524,150000,-150000,-126236.497,130345.9141,331.419891,355.137502,0.999939,60.018105,0,18858.72989,133167.0809,-131340.8325,-126231.7386,18917.07512
2025-10-14T14:21:00.000+00:00,0,45,-124027,150000,-150000,-124261.9366,128011.0781,317.401001,355.120127,0.999939,60.018105,0,18236.32978,135390.7,-133676.8099,-122744.95,18227.39137
2025-10-14T14:21:05.000+00:00,0,45,-121152,150000,-150000,-120783.2302,125995.2578,-389.045868,355.191793,0.999939,60.018105,0,17582.88837,137934.3719,-135742.3691,-120780.7942,17646.42136
2025-10-14T14:21:10.000+00:00,0,45,-119370,150000,-150000,-118804.4971,122494.1875,-409.040497,355.094055,0.999939,60.018105,0,16889.75475,139392.0005,-138216.8363,-118801.86,16926.60304
2025-10-14T14:21:15.000+00:00,0,45,-116645,150000,-150000,-116826.2492,121415.7109,-334.971649,355.110453,0.999939,60.018105,0,16289.98939,141592.9632,-140238.5772,-115835.0341,16196.92999
2025-10-14T14:21:20.000+00:00,0,45,-114179,150000,-150000,-113874.7483,118498.1641,-335.296783,355.129659,0.999939,60.018105,0,15685.15542,143421.8267,-142163.8743,-113867.5622,15709.99851
2025-10-14T14:21:25.000+00:00,0,45,-111454,150000,-150000,-111392.3186,116495.6563,-325.404419,355.137329,0.999939,60.018105,0,15117.05569,145371.2582,-143668.932,-110409.9918,15133.71458
2025-10-14T14:21:30.000+00:00,0,45,-109014,150000,-150000,-107952.4469,112987.9844,-317.655945,355.168732,0.999939,60.018105,0,14471.55931,147026.9504,-145696.6929,-107927.5168,14486.96568
2025-10-14T14:21:35.000+00:00,0,45,-105520,150000,-150000,-103936.586,110998.8594,-369.965637,355.191305,0.999939,60.018105,0,13862.1124,149115.396,-147399.8337,-103921.6441,13871.92098
2025-10-14T14:21:40.000+00:00,0,45,-101695,150000,-150000,-99957.81355,105458.0625,-434.896515,355.133189,0.999939,60.018105,0,13029.91519,151485.2256,-149760.8369,-97950.3847,13020.04985
2025-10-14T14:21:45.000+00:00,0,45,-94365,150000,-150000,-92989.86189,101450.5234,-539.198303,355.239309,0.999939,60.018105,0,12047.97701,154078.8753,-152460.6999,-92987.41183,12040.16281
2025-10-14T14:21:50.000+00:00,0,45,-90474,150000,-150000,-89048.62081,95155.63281,-539.347046,355.14798,0.999939,60.018105,0,10751.20314,154076.3408,-154009.8544,-89014.07574,10496.68757
2025-10-14T14:21:55.000+00:00,0,45,-84658,150000,-150000,-83095.67399,90423.69531,-514.191833,355.117645,0.999939,60.018105,0,9727.819908,154007.7504,-153934.952,-83078.12422,9707.433727
2025-10-14T14:22:00.000+00:00,0,45,-80238,150000,-150000,-79118.0057,85136.27344,-493.361969,355.202321,0.999939,60.018105,0,8825.89804,153957.2544,-153898.7632,-79106.06105,8962.938338
2025-10-14T14:22:05.000+00:00,0,45,-74694,150000,-150000,-74126.38551,80424.91406,-492.54303,355.240875,0.999939,60.018105,0,7959.232299,153908.8624,-153870.5696,-72156.43849,8091.837719
2025-10-14T14:22:10.000+00:00,0,45,-69687,150000,-150000,-68208.81992,73434.78906,-582.355835,355.26889,0.999939,60.018105,0,6986.230877,153897.5008,-153859.208,-68186.77718,7161.795329
2025-10-14T14:22:15.000+00:00,0,45,-65208,150000,-150000,-64232.48462,69407.20313,-538.150574,355.280263,0.999939,60.018105,0,6087.71162,153840.272,-153788.9344,-64215.22498,6179.143755
2025-10-14T14:22:20.000+00:00,0,45,-60420,150000,-150000,-58256.1549,65447.43359,-437.513428,355.222076,0.999939,60.018105,0,5323.680451,153827.648,-153755.6912,-58254.53029,5414.044149
2025-10-14T14:22:25.000+00:00,0,45,-55677,150000,-150000,-53286.15731,59446.77344,-419.925598,355.159515,0.999913,60.014523,0,4627.60946,153749.3792,-153706.8784,-53263.83631,4627.60946
2025-10-14T14:22:30.000+00:00,0,45,-49974,150000,-150000,-49334.85058,54434.04297,-441.599152,355.194946,0.999913,60.014523,0,3963.187242,153735.4928,-153725.8144,-47312.36039,3963.187242
2025-10-14T14:22:35.000+00:00,0,45,-45476,150000,-150000,-43336.10516,50433.08203,-400.300476,355.190114,0.999913,60.014523,0,3332.017673,153698.8832,-153679.1056,-43327.97374,3391.021114
2025-10-14T14:22:40.000+00:00,0,45,-42806,150000,-150000,-41328.5708,44462.50781,-372.26474,355.267822,0.999913,60.014523,0,2780.231042,153696.3584,-153680.368,-39340.47499,2772.193676
2025-10-14T14:22:45.000+00:00,0,45,-36066,150000,-150000,-35368.33231,40456.72266,-364.787567,355.232513,0.999913,60.014523,0,2296.61408,153684.576,-153588.2128,-35355.04245,2322.387043
