Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T14:22:50.000+00:00,0,45,-30449,150000,-150000,-28365.23806,36438.84766,16.38694,355.374552,0.999913,60.014523,0,1834.96168,153692.5712,-153602.0992,-28356.35106,1824.201253
2025-10-14T14:22:55.000+00:00,0,45,-25963,150000,-150000,-24375.61941,29449.46875,-326.088959,355.325236,0.999913,60.014523,0,1318.800616,153664.7984,-153633.2384,-24371.90153,1381.45588
2025-10-14T14:23:00.000+00:00,0,45,-21085,150000,-150000,-20396.67578,26369.48438,-338.270996,355.260956,0.999913,60.014523,0,1046.313329,153655.9616,-153576.8512,-20381.21876,1058.256301
2025-10-14T14:23:05.000+00:00,0,45,-16632,150000,-150000,-14386.83268,21465.82617,-287.628571,355.325124,0.999913,60.014523,0,716.141642,153662.6944,-153594.9456,-14379.15911,711.962923
2025-10-14T14:23:10.000+00:00,0,45,-11041,150000,-150000,-9371.131741,17457.41992,-275.522522,355.270701,0.999913,60.014523,0,447.110434,153658.0656,-153618.9312,-7366.467975,450.358515
2025-10-14T14:23:15.000+00:00,0,45,-6148,150000,-150000,-3372.513813,10430.20996,-246.647186,355.323954,0.999913,60.014523,0,183.105756,153651.3328,-153641.6544,-3358.570692,183.751422
2025-10-14T14:23:20.000+00:00,0,45,-1401,150000,-150000,665.855195,6449.399902,-201.559418,355.314026,0.980201,60.014523,0,-8.933267,153669.0064,-153626.0848,696.561547,-12.571659
2025-10-14T14:23:25.000+00:00,0,45,4212,150000,-150000,6827.797584,2476.125488,-182.554108,355.321096,0.35943,60.012619,0,-113.881089,153684.9968,-153633.6592,6834.80841,-115.43211
2025-10-14T14:23:30.000+00:00,0,45,9487,150000,-150000,11852.83419,-5526.123047,-211.46022,355.285614,-0.971268,60.012619,0,-276.01073,153693.8336,-153654.2784,11852.83419,-259.011065
2025-10-14T14:23:35.000+00:00,0,45,14429,150000,-150000,15822.71387,-10550.25781,-212.331909,355.39916,-0.971268,60.012619,0,-300.637242,153732.1264,-153686.2592,17804.57173,-309.452483
2025-10-14T14:23:40.000+00:00,0,45,19058,150000,-150000,21816.29706,-14552.66895,-169.161942,355.367574,-0.996927,60.012619,0,-271.073061,153749.8,-153706.4576,21824.23049,-268.170384
2025-10-14T14:23:45.000+00:00,0,45,23592,150000,-150000,25825.7428,-20544.26953,-164.974533,355.454356,-0.996927,60.012619,0,-190.167367,153815.024,-153744.7504,25825.38617,-184.342925
2025-10-14T14:23:50.000+00:00,0,45,28852,150000,-150000,30843.67759,-24545.54688,-103.010368,355.329976,-0.996927,60.012619,0,-58.625751,153810.816,-153761.1616,32837.57097,-45.682496
2025-10-14T14:23:55.000+00:00,0,45,34164,150000,-150000,36810.51571,-31260.63281,-120.013519,355.349355,-0.996927,60.012619,0,146.761199,153846.584,-153812.4992,36826.52103,162.560647
2025-10-14T14:24:00.000+00:00,0,45,38801,150000,-150000,40819.25916,-35533.80469,99.317924,355.394725,-0.996927,60.012619,0,372.628715,153895.3968,-153844.48,40832.41072,325.815368
2025-10-14T14:24:05.000+00:00,0,45,43390,150000,-150000,46834.55346,-39537.01563,-107.984444,355.430369,-0.996927,60.012619,0,625.751032,153938.3184,-153899.184,46833.69406,662.45103
2025-10-14T14:24:10.000+00:00,0,45,48164,150000,-150000,51841.18565,-44088.35547,-120.063705,355.363007,-0.996927,60.012619,0,969.837569,153989.656,-153919.3824,51857.63311,1012.251408
2025-10-14T14:24:15.000+00:00,0,45,53902,150000,-150000,55871.15423,-50532.82813,-55.25116,355.386495,-0.996927,60.012619,0,1370.341315,154057.4048,-153985.448,57889.48134,1405.573299
2025-10-14T14:24:20.000+00:00,0,45,58726,150000,-150000,61910.85289,-54528.14844,-55.331661,355.405192,-0.996927,60.012619,0,1766.551037,154155.872,-154013.6416,61910.94913,1774.733199
2025-10-14T14:24:25.000+00:00,0,45,63421,150000,-150000,65920.97639,-58548.375,-23.699684,355.384786,-0.999647,60.012619,0,2213.101367,154180.6992,-154080.128,65933.968,2270.265819
2025-10-14T14:24:30.000+00:00,0,45,68273,150000,-150000,69947.4014,-64519.38672,-55.479309,355.385396,-0.999647,60.004372,0,2689.056853,154222.7792,-154182.8032,73002.60873,2769.696739
2025-10-14T14:24:35.000+00:00,0,45,73797,150000,-150000,77035.29193,-68531.05469,48.942131,355.497131,-0.999647,60.004372,0,3303.09916,154252.0526,-154169.2568,77035.57302,3405.221567
2025-10-14T14:24:40.000+00:00,0,45,77970,150000,-150000,81073.20895,-75536.77344,32.420101,355.404765,-0.999647,60.004372,0,3806.525252,154124.708,-154083.8904,81074.55561,3948.702803
2025-10-14T14:24:45.000+00:00,0,45,83509,150000,-150000,87087.84805,-79519.74219,7.963141,355.411621,-0.999647,60.004372,0,4581.7214,154081.1324,-154005.8112,87120.21204,4714.349781
2025-10-14T14:24:50.000+00:00,0,45,88431,150000,-150000,91170.77161,-83538.60938,23.689989,355.388285,-0.999647,60.004372,0,5269.386382,153968.4702,-153922.5296,91172.18197,5284.904842
2025-10-14T14:24:55.000+00:00,0,45,93948,150000,-150000,96218.88348,-89541.14063,140.125549,355.396118,-0.999647,60.004372,0,6125.017614,153935.67,-153686.1293,96221.16969,6138.028849
2025-10-14T14:25:00.000+00:00,0,45,98838,150000,-150000,101783.4987,-94540.20313,143.268555,355.50116,-0.999647,60.004372,0,7052.03906,153720.2787,-153397.2633,101783.6744,7241.303883
2025-10-14T14:25:05.000+00:00,0,45,101793,150000,-150000,101769.8952,-98533.14844,85.667328,355.49763,-0.999647,60.004372,0,7683.258652,153239.1657,-152913.3083,101769.2342,7652.828466
2025-10-14T14:25:10.000+00:00,0,45,101841,150000,-150000,101748.0685,-100039.9453,-311.520508,355.4894,-0.999647,60.004372,0,7800.233892,152995.7432,-152931.3084,101751.6795,7801.504257
2025-10-14T14:25:15.000+00:00,0,45,101801,150000,-150000,101732.9103,-100029.2656,-450.102081,355.440572,-0.999647,60.004372,0,7823.274017,152993.7564,-152977.1381,101742.3112,7830.614608
2025-10-14T14:25:20.000+00:00,0,45,101836,150000,-150000,101715.95,-100039.9453,-472.053589,355.445231,-0.999647,60.004372,0,7831.644641,153028.666,-152986.5835,101716.5184,7836.692393
2025-10-14T14:25:25.000+00:00,0,45,101782,150000,-150000,101690.007,-100017.2813,-482.981934,355.466034,-0.999647,60.010998,0,7834.495334,153037.9503,-152972.2012,101690.5923,7836.872909
2025-10-14T14:25:30.000+00:00,0,45,101749,150000,-150000,101674.4658,-100026.7813,-476.879181,355.406179,-0.999647,60.010998,0,7838.862581,152998.6327,-152993.4122,101677.6029,7835.139118
2025-10-14T14:25:35.000+00:00,0,45,101734,150000,-150000,101660.8205,-100026.7813,-473.852509,355.509471,-0.999647,59.994049,0,7836.445788,153024.6286,-152985.3017,103692.08,7857.048968
2025-10-14T14:25:40.000+00:00,0,45,105279,150000,-150000,107735.7596,-102027.6797,-160.479752,355.501882,-0.999647,59.994049,0,8350.482912,153036.2932,-151213.3464,107741.4781,8350.482912
2025-10-14T14:25:45.000+00:00,0,45,109873,150000,-150000,111776.4154,-106038.4141,49.372471,355.444926,-0.999647,59.994049,0,9125.052206,150734.0008,-148280.0816,111777.281,9135.066919
2025-10-14T14:25:50.000+00:00,0,45,114832,150000,-150000,117848.9302,-111608.2578,-15.933752,355.510691,-0.999647,60.004501,0,9998.847745,147142.4598,-144545.8941,115831.3807,9902.70378
2025-10-14T14:25:55.000+00:00,0,45,120059,150000,-150000,122908.8317,-115974.8906,102.685974,355.429403,-0.999647,60.015411,0,11016.54028,143074.8561,-140500.4414,122911.0546,11158.52914
2025-10-14T14:26:00.000+00:00,0,45,124649,150000,-150000,126973.1112,-121049.5859,827.601013,355.417989,-0.999647,60.015411,0,11932.02827,139825.7326,-136375.3396,126978.1163,12160.10936
2025-10-14T14:26:05.000+00:00,0,45,130550,150000,-150000,133028.5504,-125067.0859,95.870178,355.454631,-0.999647,60.015411,0,13237.2883,134270.961,-130510.0162,131017.3231,13042.62989
2025-10-14T14:26:10.000+00:00,0,45,135318,150000,-150000,137077.8136,-131059.6797,830.826538,355.511108,-0.999647,60.005199,0,14352.61844,129184.7876,-125435.1343,137078.9702,14502.48624
2025-10-14T14:26:15.000+00:00,0,45,140487,150000,-150000,141100.0667,-133956.2656,808.449951,355.579081,-0.999647,60.005199,0,15476.22148,124119.4158,-119789.8545,141105.9485,15476.22148
2025-10-14T14:26:20.000+00:00,0,45,146356,150000,-150000,147172.9711,-139051.6719,852.108032,355.476318,-0.999647,60.005199,0,16812.36817,118717.358,-112227.6887,147172.9711,16989.67453
2025-10-14T14:26:25.000+00:00,0,45,148267,150000,-150000,147165.1597,-145075.2344,-81.296944,355.475891,-0.999915,59.998219,0,17489.7572,111180.5019,-109243.5021,147165.1894,17540.55549
2025-10-14T14:26:30.000+00:00,0,45,148274,150000,-150000,147133.2798,-145077.5469,-438.37204,355.572947,-0.999915,59.998219,0,17674.35356,109382.0348,-109239.5018,147134.2365,17681.8741
2025-10-14T14:26:35.000+00:00,0,45,148242,150000,-150000,147083.4633,-145081.5625,-606.886047,355.484599,-0.999915,59.998219,0,17715.74817,109373.9363,-109312.0057,147097.6184,17723.3271
2025-10-14T14:26:40.000+00:00,0,45,148195,150000,-150000,147042.5843,-145070.0469,-668.126648,355.483236,-0.999915,59.998219,0,17742.37725,109511.9954,-109351.1304,147043.7848,17795.36208
2025-10-14T14:26:45.000+00:00,0,45,148160,150000,-150000,147030.9882,-145063.5156,-311.001312,355.545441,-0.999915,59.998219,0,17961.4018,109799.02,-108488.0369,147030.9882,17962.37527
2025-10-14T14:26:50.000+00:00,0,45,147311,150000,-150000,144928.995,-141039.1406,-745.412964,355.455393,-0.999915,59.994892,0,17809.0425,113300.6624,-109437.8475,144931.5916,17841.76907
2025-10-14T14:26:55.000+00:00,0,45,142378,150000,-150000,138824.1078,-137048.25,-1184.331787,355.548747,-0.999915,59.984653,0,16944.46246,119739.5846,-115781.762,140867.4778,17105.67769
2025-10-14T14:27:00.000+00:00,0,45,137636,150000,-150000,134740.3132,-130051.2109,-1165.366455,355.496124,-0.999915,59.995773,0,15785.04168,126694.2856,-121377.5752,134743.6021,15771.93282
2025-10-14T14:27:05.000+00:00,0,45,130667,150000,-150000,127628.3924,-125604.6563,-1292.347656,355.482473,-0.999915,59.995773,0,14254.2683,132435.8126,-129246.1072,129662.8137,14688.3323
2025-10-14T14:27:10.000+00:00,0,45,126783,150000,-150000,123563.0027,-120017.6797,-1223.356689,355.488291,-0.999915,60.006279,0,13308.3698,137418.8944,-133459.3223,123563.0027,13281.51337
2025-10-14T14:27:15.000+00:00,0,45,121795,150000,-150000,119500.6364,-116016.9922,-1099.389893,355.533803,-0.999915,60.006279,0,12229.01098,141626.3097,-138323.0312,119509.2576,12356.90342
2025-10-14T14:27:20.000+00:00,0,45,116917,150000,-150000,113423.2315,-109001.5469,-1056.46875,355.47818,-0.999915,60.006279,0,11220.07991,146080.511,-142178.0743,115448.2591,11284.80986
2025-10-14T14:27:25.000+00:00,0,45,111208,150000,-150000,108371.0931,-105003.0938,-1075.734375,355.461416,-0.999807,60.008759,0,10119.4862,149693.0645,-146749.6727,108372.5906,10246.52791
2025-10-14T14:27:30.000+00:00,0,45,105913,150000,-150000,104321.1663,-100980.8438,-1022.180908,355.484965,-0.999807,60.008759,0,9127.14216,152122.4127,-150432.0267,104323.935,9216.762522
2025-10-14T14:27:35.000+00:00,0,45,101876,150000,-150000,101303.7875,-99971.11719,-672.494995,355.456624,-0.999807,59.995697,0,8357.231292,152506.2396,-152397.6526,101304.6696,8347.706945
2025-10-14T14:27:40.000+00:00,0,45,101448,150000,-150000,101315.5932,-99993.98438,-533.674072,355.657369,-0.999807,59.995697,0,8079.765474,152490.919,-152392.2831,101321.7645,8087.496275
2025-10-14T14:27:45.000+00:00,0,45,101343,150000,-150000,101326.2167,-99992.60156,-471.019623,355.75531,-0.999807,60.005802,0,8000.421741,152985.2258,-152352.4333,101326.2777,8004.106003
2025-10-14T14:27:50.000+00:00,0,45,74044,150000,-150000,53969.8804,-52940.04297,-2840.136475,355.485626,-0.999807,60.005802,0,4940.294736,153846.1632,-153046.6626,53973.27004,5255.526828
2025-10-14T14:27:55.000+00:00,0,45,53732,150000,-150000,53904.20667,-52908.83594,-797.658142,355.381704,-0.999807,60.005802,0,2198.977136,153348.7776,-153261.672,53905.60495,2484.734788
2025-10-14T14:28:00.000+00:00,0,45,54894,150000,-150000,101325.9466,-52908.83594,-462.927277,355.309937,-0.999807,60.005802,0,2421.727139,153212.0176,-153181.72,101352.0642,4439.332277
2025-10-14T14:28:05.000+00:00,0,45,101167,150000,-150000,101387.0824,-99975.16406,5067.485352,355.446533,-0.999807,60.01659,0,6776.850247,152906.9707,-152084.4956,101393.1893,7019.535501
2025-10-14T14:28:10.000+00:00,0,45,101471,150000,-150000,101416.2743,-100002.0469,1885.990112,355.537649,-0.999807,60.01659,0,7671.585947,152237.5924,-152153.3264,101421.9751,7748.139401
2025-10-14T14:28:15.000+00:00,0,45,101495,150000,-150000,101429.1313,-100012.4375,-247.928055,355.432933,-0.999807,60.01659,0,7916.502036,152295.6959,-152283.9135,101431.8273,7917.405156
2025-10-14T14:28:20.000+00:00,0,45,101060,150000,-150000,61860.96338,-60698.70703,-377.078217,355.386505,-0.999807,60.005127,0,6916.26808,153807.4496,-152282.3026,61857.4558,6836.690052
2025-10-14T14:28:25.000+00:00,0,45,61721,150000,-150000,101315.6572,-60642.40625,-817.39563,355.370158,-0.999521,59.994328,0,3226.428102,153513.3104,-153379.9168,101369.0756,3492.151932
2025-10-14T14:28:30.000+00:00,0,45,100381,150000,-150000,101416.5612,-99984.17969,4225.632812,355.418101,-0.999521,59.994328,0,6477.961408,153343.3072,-152199.2066,101419.4867,6516.509952
2025-10-14T14:28:35.000+00:00,0,45,101499,150000,-150000,101449.4751,-99997.07031,2021.926147,355.431681,-0.999521,60.004692,0,7584.316664,152264.176,-152178.0617,101449.4751,7587.09105
2025-10-14T14:28:40.000+00:00,0,45,101529,150000,-150000,101451.409,-100009.8203,-59.923405,355.517619,-0.999521,60.004692,0,7890.489721,152346.1587,-152196.207,101454.6599,7900.605226
2025-10-14T14:28:45.000+00:00,0,45,139992,150000,-150000,149025.0852,-100022.5078,9566.182617,355.348368,-0.999521,60.004692,0,13803.65772,152306.1723,-124351.1984,149025.6588,13887.66297
2025-10-14T14:28:50.000+00:00,0,45,150164,150000,-150000,149138.9511,-146991.8594,5020.94043,355.60614,-0.999521,60.004692,0,17382.21986,112647.3365,-105759.2674,149140.4049,17496.41213
2025-10-14T14:28:55.000+00:00,0,45,150441,150000,-150000,149137.8614,-147133.2344,940.906067,355.487081,-0.999521,60.015293,0,18311.72755,105874.5882,-105609.9488,149149.9877,18316.86054
2025-10-14T14:29:00.000+00:00,0,45,150436,150000,-150000,149137.4775,-121502.7656,-454.437897,355.650187,-0.999521,60.015293,0,18381.35171,130206.08,-105550.7868,149135.6937,18415.03752
2025-10-14T14:29:05.000+00:00,0,45,125041,150000,-150000,123071.9551,-121454.7188,-1717.168335,355.524709,-0.999521,60.004303,0,14286.34822,136998.3052,-135040.9256,123087.5837,14606.88734
2025-10-14T14:29:10.000+00:00,0,45,123068,150000,-150000,101500.5698,-100092.5,-1441.921021,355.562317,-0.999521,59.993343,0,12033.69392,152454.4766,-137022.1217,101509.8861,12548.26907
2025-10-14T14:29:15.000+00:00,0,45,101801,150000,-150000,101386.3651,-100032.1563,-1043.97229,355.558207,-0.999521,59.993343,0,9081.882757,152561.8713,-152484.3297,101387.8511,9203.331202
2025-10-14T14:29:20.000+00:00,0,45,101437,150000,-150000,101356.0074,-100017.9531,-633.807617,355.463298,-0.999521,59.993343,0,8264.52625,152459.857,-152391.8274,101355.0255,8295.455211
2025-10-14T14:29:25.000+00:00,0,45,101464,150000,-150000,101354.5576,-100009.7344,-503.75296,355.463796,-0.999848,59.985191,0,8047.598708,152420.4709,-152369.3726,101357.006,8056.047342
2025-10-14T14:29:30.000+00:00,0,45,101428,150000,-150000,101357.4345,-100005.6797,-471.132721,355.511047,-0.999848,59.985191,0,7996.395298,152396.0239,-152360.2766,101359.2117,7997.651887
2025-10-14T14:29:35.000+00:00,0,45,101460,150000,-150000,101357.0319,-100023.5,-468.323578,355.499756,-0.999848,59.985191,0,7993.971763,152414.4493,-152389.3511,101359.7719,7994.282523
2025-10-14T14:29:40.000+00:00,0,45,101458,150000,-150000,101378.2055,-100006.6484,-466.724426,355.490957,-0.999848,59.985191,0,7993.812357,152390.4666,-152330.8664,101380.8415,7993.29681
2025-10-14T14:29:45.000+00:00,0,45,101512,150000,-150000,101371.4744,-100018.4297,-466.724426,355.405579,-0.999848,60.003475,0,7990.048619,152369.306,-152298.4534,101372.1461,7990.048619
2025-10-14T14:29:50.000+00:00,0,45,101500,150000,-150000,101370.3169,-99995.47656,-458.159943,355.624502,-0.999848,60.003475,0,7984.718437,152392.619,-152274.0499,101370.3717,7986.105686
2025-10-14T14:29:55.000+00:00,0,45,101508,150000,-150000,101374.0769,-100030.9844,-475.162781,355.57373,-0.999848,60.003475,0,7987.176778,152358.4757,-152266.5283,101375.3408,7989.85094
2025-10-14T14:30:00.000+00:00,0,45,101459,150000,-150000,101376.8398,-100015.1172,-467.102417,355.400106,-0.999848,60.013966,0,7998.145083,152282.1826,-152249.0843,101379.9497,8002.405484
2025-10-14T14:30:05.000+00:00,0,45,101463,150000,-150000,101381.4226,-100004.1641,-467.102417,355.474935,-0.999848,60.001392,0,8000.402749,152386.7342,-152267.0989,101383.434,8003.43625
2025-10-14T14:30:10.000+00:00,0,45,102695,150000,-150000,105426.0997,-100006.4609,-252.354263,355.462077,-0.999848,60.001392,0,8173.502612,152401.667,-152093.8403,105427.7405,8196.377481
2025-10-14T14:30:15.000+00:00,0,45,107066,150000,-150000,109482.0717,-104033.0547,-25.941698,355.536397,-0.999848,60.001392,0,8872.292217,152058.0178,-150230.9922,109484.8809,8904.81174
2025-10-14T14:30:20.000+00:00,0,45,112170,150000,-150000,113521.7927,-108042.3984,109.944702,355.441325,-0.999848,60.001392,0,9725.592755,149374.7864,-146807.8151,113533.9751,9755.697776
2025-10-14T14:30:25.000+00:00,0,45,117145,150000,-150000,119592.0157,-112031.2344,82.133118,355.51593,-0.999848,59.982044,0,10641.37982,145983.3246,-142885.8307,119597.3486,10656.61732
2025-10-14T14:30:30.000+00:00,0,45,122601,150000,-150000,124649.5834,-117725.5,874.131226,355.441325,-0.999848,59.982044,0,11778.31331,142339.831,-138202.095,124654.483,11784.05199
2025-10-14T14:30:35.000+00:00,0,45,127807,150000,-150000,128704.3712,-123056.875,813.467407,355.572388,-0.999848,59.982044,0,12857.93549,137250.3087,-133154.142,130700.5275,12893.31697
2025-10-14T14:30:40.000+00:00,0,45,132895,150000,-150000,134766.7845,-129045.6719,795.750916,355.460642,-0.999848,59.982044,0,14015.60171,130999.5916,-127764.189,132747.2892,13784.51664
2025-10-14T14:30:45.000+00:00,0,45,137547,150000,-150000,138823.9349,-133074.2031,830.739136,355.523956,-0.999848,59.997849,0,15247.4498,127352.1432,-122756.6622,138825.6484,15324.25614
2025-10-14T14:30:50.000+00:00,0,45,142772,150000,-150000,143868.5344,-137062.1719,769.582092,355.470022,-0.999848,60.007858,0,16449.818,121289.2083,-116475.9477,145894.4918,16610.84835
2025-10-14T14:30:55.000+00:00,0,45,148431,150000,-150000,149936.1451,-142077.7969,914.343384,355.552012,-0.999848,60.007858,0,17777.80324,114534.0799,-108976.7701,149936.3196,17939.74236
2025-10-14T14:31:00.000+00:00,0,45,152385,150000,-150000,151950.2561,-146070.7188,833.75061,355.512115,-0.999848,60.007858,0,18823.43365,108012.2928,-103498.4511,151956.7351,19054.78098
2025-10-14T14:31:05.000+00:00,0,45,153281,150000,-150000,151917.3371,-150066.9688,-97.930435,355.509064,-0.999848,60.007858,0,19360.74024,101681.7928,-101407.8502,151923.696,19369.28041
2025-10-14T14:31:10.000+00:00,0,45,153307,150000,-150000,151882.8524,-150055.5781,-586.607788,355.503143,-0.999848,59.997147,0,19421.12092,101533.4539,-101163.8726,151873.0331,19432.3868
2025-10-14T14:31:15.000+00:00,0,45,153220,150000,-150000,151848.2092,-150052.0469,-503.746796,355.644094,-0.999848,59.997147,0,19430.26311,102213.2874,-101307.8818,151852.8463,19453.63174
2025-10-14T14:31:20.000+00:00,0,45,151886,150000,-150000,147761.8336,-145061.2656,-822.30719,355.557149,-0.999848,59.986748,0,19184.47178,108309.7883,-102884.9589,147765.8895,19233.57669
2025-10-14T14:31:25.000+00:00,0,45,148104,150000,-150000,146727.3966,-145067.1563,-669.945801,355.443258,-0.999912,59.984951,0,18468.63082,109692.4958,-108880.0242,146728.437,18479.81239
2025-10-14T14:31:30.000+00:00,0,45,147991,150000,-150000,146697.5749,-145068.6875,-628.987366,355.478739,-0.999912,59.984951,0,18255.49877,109703.2659,-109263.7739,146704.2726,18286.50197
2025-10-14T14:31:35.000+00:00,0,45,147877,150000,-150000,146676.2363,-145051.7188,-503.799072,355.547506,-0.999912,59.984951,0,18203.41056,109768.9628,-109475.1573,146676.2143,18212.67063
2025-10-14T14:31:40.000+00:00,0,45,147850,150000,-150000,146656.1326,-145058.6719,-589.381348,355.547211,-0.999912,59.984951,0,18203.61881,109841.4946,-109692.7308,146655.0255,18218.17178
2025-10-14T14:31:45.000+00:00,0,45,147831,150000,-150000,146657.2675,-145043.625,-525.78302,355.557109,-0.999912,59.984951,0,18219.31195,109753.7484,-109444.6076,146658.6006,18220.62339
2025-10-14T14:31:50.000+00:00,0,45,147804,150000,-150000,146659.1412,-145064.7969,-647.020081,355.559021,-0.999912,59.984951,0,18117.16073,109856.1489,-109371.757,146659.8797,18129.86218
2025-10-14T14:31:55.000+00:00,0,45,147847,150000,-150000,146634.5352,-145054.5313,-447.596741,355.446747,-0.999912,59.984951,0,18140.61559,109746.7799,-109354.2268,146634.3949,18161.27507
2025-10-14T14:32:00.000+00:00,0,45,147792,150000,-150000,146637.9243,-145028.1719,-576.525818,355.554555,-0.999912,59.984951,0,18117.25105,109821.8184,-109476.7198,146643.0172,18119.8731
2025-10-14T14:32:05.000+00:00,0,45,147803,150000,-150000,146661.8689,-145055.6406,-709.717834,355.488037,-0.999912,59.984951,0,18068.40161,110224.3993,-109935.117,146670.1184,18092.36902
2025-10-14T14:32:10.000+00:00,0,45,147795,150000,-150000,146675.1868,-144973.3281,-667.230103,355.598714,-0.999912,59.984951,0,18035.5186,110549.6495,-110200.0452,146679.0212,18038.88857
2025-10-14T14:32:15.000+00:00,0,45,147854,150000,-150000,146636.8827,-145038.0156,-656.820374,355.538279,-0.999912,59.984951,0,18032.65276,110543.0257,-110327.2628,146642.8629,18033.51182
2025-10-14T14:32:20.000+00:00,0,45,146647,150000,-150000,142585.0142,-140336.8594,-1002.685913,355.526825,-0.999912,59.984951,0,17798.38202,115989.6803,-111317.3914,144609.6215,17854.56977
2025-10-14T14:32:25.000+00:00,0,45,142045,150000,-150000,138539.3724,-135003.4219,-1160.389404,355.485697,-0.99985,59.984951,0,16848.20792,122399.5739,-117563.1967,138533.0648,16832.68064
2025-10-14T14:32:30.000+00:00,0,45,137304,150000,-150000,134483.5243,-131012.5313,-1237.171265,355.52418,-0.99985,59.984951,0,15740.18129,126357.6646,-123064.3786,134487.4834,15834.15129
2025-10-14T14:32:35.000+00:00,0,45,132248,150000,-150000,128414.4429,-126986.6875,-1161.897461,355.509064,-0.99985,59.984951,0,14620.4381,132433.0436,-128499.0058,130449.7123,14715.78798
2025-10-14T14:32:40.000+00:00,0,45,126476,150000,-150000,123382.1618,-119976.5391,-1185.059326,355.440114,-0.99985,59.984951,0,13368.5967,138095.5013,-134251.8049,123385.3233,13458.68209
2025-10-14T14:32:45.000+00:00,0,45,121663,150000,-150000,119354.1598,-115982.5313,-1107.893677,355.547465,-0.99985,59.984951,0,12249.80544,142265.7812,-138791.9058,119354.3229,12308.32452
2025-10-14T14:32:50.000+00:00,0,45,116539,150000,-150000,113318.7405,-109963.4453,-1073.881592,355.514242,-0.99985,59.984951,0,11235.08832,146132.6539,-143028.2152,113327.0522,11100.86351
2025-10-14T14:32:55.000+00:00,0,45,111506,150000,-150000,109291.2464,-105962.5625,-1046.46814,355.532288,-0.99985,59.984951,0,10246.9066,149453.5985,-146846.889,109299.4535,10231.53543
2025-10-14T14:33:00.000+00:00,0,45,106643,150000,-150000,104274.919,-98982.40625,-960.298584,355.380198,-0.99985,59.984951,0,9275.073124,152259.9069,-150080.773,102270.1834,9039.049352
2025-10-14T14:33:05.000+00:00,0,45,101223,150000,-150000,98246.32903,-94966.13281,-959.149536,355.461314,-0.99985,59.984951,0,8303.464519,152819.3627,-152604.2915,98255.14676,8115.479551
2025-10-14T14:33:10.000+00:00,0,45,96355,150000,-150000,94222.085,-90113.23438,-898.056824,355.395772,-0.99985,59.984951,0,7441.033964,153080.7134,-152899.8104,92231.36981,7099.898445
2025-10-14T14:33:15.000+00:00,0,45,91372,150000,-150000,90209.36629,-84957.57031,-898.914246,355.450918,-0.99985,59.984951,0,6641.540752,153239.7954,-153050.8366,88206.38319,6428.413879
2025-10-14T14:33:20.000+00:00,0,45,86669,150000,-150000,83170.48025,-79943.42969,-851.416504,355.36203,-0.99985,59.984951,0,5754.413433,153321.9342,-153202.7874,83175.77576,5740.07718
2025-10-14T14:33:25.000+00:00,0,45,79924,150000,-150000,77153.14533,-75935.90625,-765.704834,355.340363,-0.999726,59.97625,0,4768.590373,153341.8423,-153275.6462,79164.20737,4887.971582
2025-10-14T14:33:30.000+00:00,0,45,75387,150000,-150000,73152.48455,-69951.59375,-704.235901,355.420125,-0.999726,59.97625,0,4079.055235,153366.8923,-153318.9211,73153.26022,4199.92331
2025-10-14T14:33:35.000+00:00,0,45,69420,150000,-150000,67128.17144,-65957.51563,-653.021118,355.406759,-0.999726,59.97625,0,3326.25152,153339.8512,-153283.464,69137.96858,3542.705191
2025-10-14T14:33:40.000+00:00,0,45,65581,150000,-150000,62112.28656,-60941.30078,-667.145508,355.378835,-0.999726,59.97625,0,2875.731631,153348.3819,-153289.024,65130.28736,2973.570383
2025-10-14T14:33:45.000+00:00,0,45,60213,150000,-150000,58098.17532,-54958.99609,-634.430481,355.427795,-0.999726,59.97625,0,2312.087886,153297.44,-153224.2208,58109.29946,2379.137683
2025-10-14T14:33:50.000+00:00,0,45,55270,150000,-150000,54100.72792,-50936.65234,-529.030884,355.324331,-0.999726,59.97625,0,1843.537452,153196.8688,-153163.6256,54101.10599,1860.974856
2025-10-14T14:33:55.000+00:00,0,45,50470,150000,-150000,48057.89871,-44940.39844,-494.97821,355.302673,-0.999726,59.97625,0,1428.960889,153155.2096,-153097.9808,48075.10197,1482.822091
2025-10-14T14:34:00.000+00:00,0,45,45838,150000,-150000,44061.18837,-42961.32422,-500.881317,355.381571,-0.999726,59.97625,0,1062.529282,153108.08,-153007.9296,44065.24832,1057.849837
2025-10-14T14:34:05.000+00:00,0,45,40064,150000,-150000,37059.67851,-34659.10547,-448.256073,355.337718,-0.999726,59.97625,0,712.447977,153019.712,-152985.6272,39059.11557,733.932766
2025-10-14T14:34:10.000+00:00,0,45,35359,150000,-150000,33034.18383,-29957.60938,-56.79435,355.319814,-0.999726,59.97625,0,414.186421,152957.4336,-152922.928,33040.57828,410.460042
2025-10-14T14:34:15.000+00:00,0,45,30615,150000,-150000,29014.7867,-25939.74805,-336.199463,355.351196,-0.999726,59.97625,0,176.664983,152906.5168,-152885.8976,29020.99572,193.448043
2025-10-14T14:34:20.000+00:00,0,45,26045,150000,-150000,22990.60602,-18939.58594,-294.876709,355.361705,-0.999726,59.97625,0,-18.144652,152896.8384,-152804.2624,25007.6544,-3.498664
2025-10-14T14:34:25.000+00:00,0,45,20499,150000,-150000,17986.79372,-14959.56738,-244.175476,355.353526,-0.995468,59.972313,0,-177.53296,152868.6448,-152768.0736,17989.4885,-170.562345
2025-10-14T14:34:30.000+00:00,0,45,15640,150000,-150000,13968.44806,-10953.04492,-220.204514,355.258779,-0.995468,59.972313,0,-271.058241,152781.5392,-152759.6576,13976.44964,-274.830957
2025-10-14T14:34:35.000+00:00,0,45,10804,150000,-150000,7946.114653,-4956.280762,-182.595627,355.317179,-0.960653,59.972313,0,-330.524032,152760.4992,-152733.9888,7952.619546,-329.114885
2025-10-14T14:34:40.000+00:00,0,45,6142,150000,-150000,3940.332421,-939.616943,-106.653664,355.258341,-0.519682,59.972313,0,-301.17361,152729.36,-152646.4624,3940.859389,-300.791962
2025-10-14T14:34:45.000+00:00,0,45,919,150000,-150000,3940.332421,2325.100098,-113.634903,355.352824,0.862888,59.972313,0,-291.461386,152721.3648,-152659.928,0,-288.853734
2025-10-14T14:34:50.000+00:00,0,45,-1195,150000,-150000,3940.332421,2340.325195,-137.284653,355.259267,0.862888,59.972313,0,-290.547231,152738.6176,-152661.6112,0,-289.737267
2025-10-14T14:34:55.000+00:00,0,45,-1211,150000,-150000,3940.332421,2353.416748,-125.531837,355.260976,0.862888,59.972313,0,-290.695391,152717.5776,-152687.28,0,-289.769522
2025-10-14T14:35:00.000+00:00,0,45,-1213,150000,-150000,3940.332421,2353.995361,-118.591042,355.31546,0.862888,59.972313,0,-287.747114,152732.3056,-152613.64,0,-286.140262
2025-10-14T14:35:05.000+00:00,0,45,-1216,150000,-150000,3940.332421,2367.83252,-117.137138,355.217509,0.873284,59.972313,0,-271.793236,152704.5328,-152664.5568,0,-270.041822
2025-10-14T14:35:10.000+00:00,0,45,-1220,150000,-150000,3940.332421,2367.83252,-128.199234,355.215892,0.873284,59.972313,0,-266.978684,152699.4832,-152654.0368,0,-266.729852
2025-10-14T14:35:15.000+00:00,0,45,-1224,150000,-150000,3940.332421,2389.929932,-128.199234,355.301127,0.873284,59.972313,0,-255.267381,152723.048,-152634.2592,0,-253.731749
2025-10-14T14:35:20.000+00:00,0,45,-1221,150000,-150000,3940.332421,2389.929932,-117.954247,355.266693,0.873284,59.972313,0,-246.141994,152719.2608,-152665.8192,0,-244.491731
2025-10-14T14:35:25.000+00:00,0,45,-1214,150000,-150000,3940.332421,2404.858154,-120.76767,355.24825,0.873274,59.976372,0,-222.361624,152696.5376,-152658.2448,0,-221.572979
2025-10-14T14:35:30.000+00:00,0,45,-1200,150000,-150000,3940.332421,2405.925293,-120.76767,355.23585,0.873274,59.976372,0,-201.998784,152707.4784,-152651.9328,0,-199.332291
2025-10-14T14:35:35.000+00:00,0,45,-1209,150000,-150000,3940.332421,2417.183838,-120.76767,355.335999,0.873274,59.976372,0,-177.301042,152720.1024,-152637.2048,0,-175.78353
2025-10-14T14:35:40.000+00:00,0,45,-1216,150000,-150000,0,2417.183838,-120.76767,355.356171,0.873274,59.976372,0,-167.682932,152756.712,-152644.7792,0,-164.423139
2025-10-14T14:35:45.000+00:00,0,45,-1212,150000,-150000,0,2432.461914,-132.595917,355.342356,0.873274,59.976372,0,-158.336417,152744.5088,-152653.616,0,-156.065361
2025-10-14T14:35:50.000+00:00,0,45,-1217,150000,-150000,0,2431.970947,-135.042389,355.31485,0.873274,59.976372,0,-158.846001,152742.8256,-152675.9184,0,-157.266364
2025-10-14T14:35:55.000+00:00,0,45,-1211,150000,-150000,0,2429.174072,-114.980804,355.218363,0.873274,59.976372,0,-159.526262,152715.0528,-152667.0816,0,-157.251968
2025-10-14T14:36:00.000+00:00,0,45,-1221,150000,-150000,0,2418.727539,-126.439003,355.236196,0.873274,59.976372,0,-160.561124,152711.2656,-152667.9232,0,-159.076901
2025-10-14T14:36:05.000+00:00,0,45,-1231,150000,-150000,0,2430.583496,-123.744835,355.261505,0.873274,59.976372,0,-158.740168,152714.632,-152644.7792,0,-157.202309
2025-10-14T14:36:10.000+00:00,0,45,-1225,150000,-150000,0,2418.529297,-128.452469,355.309926,0.873274,59.976372,0,-158.50389,152750.8208,-152668.344,0,-158.077621
2025-10-14T14:36:15.000+00:00,0,45,-1224,150000,-150000,0,2428.89917,-120.510567,355.242065,0.873274,59.976372,0,-158.484497,152702.4288,-152674.656,0,-157.677627
2025-10-14T14:36:20.000+00:00,0,45,-1215,150000,-150000,0,2428.89917,-132.289886,355.274821,0.873274,59.976372,0,-161.975049,152710.0032,-152675.4976,0,-160.276191
2025-10-14T14:36:25.000+00:00,0,45,-1206,150000,-150000,0,2431.856445,-138.025833,355.247803,0.879127,59.9888,0,-161.202399,152712.1072,-152685.176,0,-159.719364
2025-10-14T14:36:30.000+00:00,0,45,-1202,150000,-150000,0,2434.050049,-129.979538,355.32194,0.879127,59.9888,0,-159.751759,152722.6272,-152679.2848,0,-156.88355
2025-10-14T14:36:35.000+00:00,0,45,-1211,150000,-150000,0,2429.625977,-129.594254,355.252869,0.879127,59.997276,0,-161.522283,152716.736,-152681.3888,0,-159.747415
2025-10-14T14:36:40.000+00:00,0,45,-1203,150000,-150000,0,2429.625977,-131.336014,355.332438,0.879127,59.997276,0,-156.611146,152740.3008,-152686.0176,0,-156.263007
2025-10-14T14:36:45.000+00:00,0,45,-1204,150000,-150000,0,2429.625977,-127.551422,355.356455,0.879127,60.007687,0,-162.932422,152731.8848,-152667.5024,0,-158.912576
2025-10-14T14:36:50.000+00:00,0,45,-1210,150000,-150000,0,2429.625977,-138.101517,355.326162,0.879127,60.007687,0,-161.691088,152735.2512,-152637.6256,0,-160.749517
2025-10-14T14:36:55.000+00:00,0,45,-1210,150000,-150000,0,2429.625977,-138.101517,355.275024,0.883431,60.007687,0,-167.597011,152710.8448,-152680.968,0,-166.427268
2025-10-14T14:37:00.000+00:00,0,45,-1216,150000,-150000,0,2429.625977,-139.503906,355.267985,0.883431,60.007687,0,-162.418772,152708.7408,-152686.8592,0,-159.497754
2025-10-14T14:37:05.000+00:00,0,45,-1223,150000,-150000,0,2429.625977,-126.760574,355.544067,0.883431,60.018799,0,-168.878526,152814.7824,-152674.2352,0,-168.000922
2025-10-14T14:37:10.000+00:00,0,45,-1222,150000,-150000,0,2429.625977,-141.639725,355.376099,0.883431,60.018799,0,-174.759547,152731.0432,-152640.5712,0,-173.22581
2025-10-14T14:37:15.000+00:00,0,45,-1223,150000,-150000,0,2429.625977,-130.94072,355.412354,0.883431,60.018799,0,-174.683073,152767.6528,-152736.9344,0,-172.460906
2025-10-14T14:37:20.000+00:00,0,45,-1213,150000,-150000,0,2429.625977,-129.612289,355.387512,0.883431,60.018799,0,-179.863417,152765.5488,-152690.6464,0,-178.902271
2025-10-14T14:37:25.000+00:00,0,45,-1205,150000,-150000,0,2433.047119,-128.488861,355.360708,0.882004,60.015507,0,-181.459795,152762.6032,-152710.424,0,-179.024798
2025-10-14T14:37:30.000+00:00,0,45,-1216,150000,-150000,0,2433.047119,-146.453079,355.451772,0.882004,60.015507,0,-179.314257,152774.3856,-152679.2848,0,-177.194271
2025-10-14T14:37:35.000+00:00,0,45,-1213,150000,-150000,0,2433.047119,-131.170288,355.423767,0.882004,60.015507,0,-177.630328,152776.4896,-152725.9936,0,-177.048567
2025-10-14T14:37:40.000+00:00,0,45,-1214,150000,-150000,0,2433.047119,-131.170288,355.485006,0.882004,60.015507,0,-177.024798,152786.5888,-152683.072,0,-177.024798
2025-10-14T14:37:45.000+00:00,0,45,-1204,150000,-150000,0,2433.047119,-133.218277,355.47998,0.882004,60.015507,0,-177.913463,152775.2272,-152694.0128,0,-177.913463
2025-10-14T14:37:50.000+00:00,0,45,-1208,150000,-150000,0,2433.047119,-133.218277,355.363841,0.882004,60.015507,0,-178.883422,152744.5088,-152672.9728,0,-178.643612
2025-10-14T14:37:55.000+00:00,0,45,-1212,150000,-150000,0,2433.047119,-143.652603,355.42513,0.882004,60.015507,0,-195.040844,152775.2272,-152622.056,0,-195.290273
2025-10-14T14:38:00.000+00:00,0,45,-1221,150000,-150000,0,2410.415283,-127.368774,355.390208,0.878707,60.015507,0,-189.80079,152789.9552,-152656.1408,0,-187.418634
2025-10-14T14:38:05.000+00:00,0,45,-1225,150000,-150000,0,2421.148193,-121.988693,355.466777,0.878707,60.015507,0,-182.240113,152758.816,-152679.7056,0,-180.269282
2025-10-14T14:38:10.000+00:00,0,45,-1226,150000,-150000,0,2412.337646,-121.988693,355.283976,0.878707,60.015507,0,-179.835508,152758.816,-152650.6704,0,-177.134756
2025-10-14T14:38:15.000+00:00,0,45,-1220,150000,-150000,0,2412.337646,-134.579742,355.419566,0.878707,60.015507,0,-179.002779,152750.4,-152655.72,0,-178.252969
2025-10-14T14:38:20.000+00:00,0,45,-1213,150000,-150000,0,2412.337646,-134.191666,355.411713,0.878707,60.015507,0,-179.379787,152745.7712,-152716.736,0,-179.115618
2025-10-14T14:38:25.000+00:00,0,45,-1209,150000,-150000,0,2399.817871,-137.27919,355.344798,0.874837,60.015507,0,-188.860904,152710.424,-152692.7504,0,-183.640676
2025-10-14T14:38:30.000+00:00,0,45,-1211,150000,-150000,0,2400.981689,-137.27919,355.33312,0.874837,60.015507,0,-200.316847,152736.9344,-152696.1168,0,-198.509002
2025-10-14T14:38:35.000+00:00,0,45,-1215,150000,-150000,0,2400.981689,-137.27919,355.390472,0.874837,60.015507,0,-209.958432,152749.5584,-152700.7456,0,-208.246473
2025-10-14T14:38:40.000+00:00,0,45,-1216,150000,-150000,0,2388.231689,-134.304321,355.379751,0.874837,60.015507,0,-210.374599,152712.1072,-152696.9584,0,-209.400326
2025-10-14T14:38:45.000+00:00,0,45,-1205,150000,-150000,0,2399.826904,-147.882065,355.331401,0.874837,60.015507,0,-212.29953,152731.0432,-152646.4624,0,-209.615033
2025-10-14T14:38:50.000+00:00,0,45,-1208,150000,-150000,0,2399.826904,-134.050522,355.402944,0.874837,60.015507,0,-220.296496,152760.92,-152666.6608,0,-218.216952
2025-10-14T14:38:55.000+00:00,0,45,-1213,150000,-150000,0,2384.75293,-134.050522,355.331818,0.874837,60.015507,0,-215.055407,152739.88,-152693.1712,0,-212.543799
2025-10-14T14:39:00.000+00:00,0,45,-1219,150000,-150000,0,2384.75293,-134.050522,355.400859,0.874837,60.015507,0,-214.876313,152774.8064,-152675.4976,0,-211.725685
2025-10-14T14:39:05.000+00:00,0,45,-1219,150000,-150000,0,2384.75293,-136.435516,355.438466,0.874837,60.015507,0,-212.945755,152765.128,-152628.7888,0,-212.558126
2025-10-14T14:39:10.000+00:00,0,45,-1234,150000,-150000,0,2384.75293,-136.435516,355.417013,0.874837,60.015507,0,-212.798665,152786.168,-152672.9728,0,-210.6412
2025-10-14T14:39:15.000+00:00,0,45,-1232,150000,-150000,0,2384.75293,-136.435516,355.29601,0.868526,60.015507,0,-214.603927,152713.7904,-152683.072,0,-212.797796
2025-10-14T14:39:20.000+00:00,0,45,-1223,150000,-150000,0,2384.75293,-136.749573,355.296529,0.868526,60.015507,0,-218.653488,152727.256,-152687.7008,0,-215.524398
2025-10-14T14:39:25.000+00:00,0,45,-1217,150000,-150000,0,2396.525635,-142.878555,355.316243,0.872276,60.014893,0,-212.48394,152725.9936,-152706.216,0,-210.438655
2025-10-14T14:39:30.000+00:00,0,45,-1207,150000,-150000,0,2398.0354,-142.878555,355.372762,0.872276,60.014893,0,-211.100273,152741.984,-152666.24,0,-209.515487
2025-10-14T14:39:35.000+00:00,0,45,-1215,150000,-150000,0,2386.897705,-138.738312,355.27358,0.872276,60.014893,0,-213.516574,152722.2064,-152669.1856,0,-213.516574
2025-10-14T14:39:40.000+00:00,0,45,-1214,150000,-150000,0,2386.897705,-128.054703,355.364604,0.872276,60.00811,0,-218.236561,152734.4096,-152701.5872,0,-217.755426
2025-10-14T14:39:45.000+00:00,0,45,-1213,150000,-150000,0,2398.977539,-125.890182,355.285807,0.879714,60.00811,0,-215.540608,152704.112,-152683.9136,0,-213.534784
2025-10-14T14:39:50.000+00:00,0,45,-1210,150000,-150000,0,2388.827881,-125.890182,355.360016,0.879714,60.00811,0,-216.157466,152736.5136,-152679.2848,0,-213.842437
2025-10-14T14:39:55.000+00:00,0,45,-1213,150000,-150000,0,2388.827881,-125.890182,355.316569,0.879714,60.00811,0,-213.970253,152688.5424,-152665.8192,0,-213.887348
2025-10-14T14:40:00.000+00:00,0,45,-1214,150000,-150000,0,2388.827881,-125.890182,355.357422,0.868921,60.00811,0,-218.08981,152732.3056,-152680.5472,0,-215.502106
2025-10-14T14:40:05.000+00:00,0,45,-1219,150000,-150000,0,2388.827881,-125.890182,355.365265,0.868921,60.00811,0,-217.628926,152714.632,-152615.3232,0,-215.577589
2025-10-14T14:40:10.000+00:00,0,45,-1221,150000,-150000,0,2377.284668,-125.890182,355.467885,0.868921,60.00811,0,-217.061354,152779.4352,-152583.3424,0,-213.36113
2025-10-14T14:40:15.000+00:00,0,45,-1228,150000,-150000,0,2387.515869,-125.037643,355.475016,0.868921,60.00811,0,-219.711735,152749.5584,-152610.6944,0,-216.909404
2025-10-14T14:40:20.000+00:00,0,45,-1225,150000,-150000,0,2387.515869,-138.237015,355.317434,0.868921,60.00811,0,-215.717822,152716.3152,-152687.7008,0,-214.243731
2025-10-14T14:40:25.000+00:00,0,45,-1224,150000,-150000,0,2381.975098,-143.257706,355.362844,0.873541,60.006889,0,-212.447796,152712.9488,-152616.5856,0,-209.744388
2025-10-14T14:40:30.000+00:00,0,45,-1221,150000,-150000,0,2381.975098,-127.705994,355.554281,0.873541,59.993786,0,-195.682653,152839.6096,-152623.3184,0,-195.281362
2025-10-14T14:40:35.000+00:00,0,45,-1229,150000,-150000,0,2381.975098,-126.814781,355.437683,0.873541,59.993786,0,-199.332635,152767.232,-152675.4976,0,-196.238232
2025-10-14T14:40:40.000+00:00,0,45,-1224,150000,-150000,0,2381.975098,-120.244186,355.394307,0.873541,59.993786,0,-201.194591,152766.8112,-152661.6112,0,-199.42202
2025-10-14T14:40:45.000+00:00,0,45,-1213,150000,-150000,0,2376.349121,-133.162476,355.410472,0.873541,59.971992,0,-198.00551,152742.8256,-152678.4432,0,-197.054667
2025-10-14T14:40:50.000+00:00,0,45,-1208,150000,-150000,0,2362.333984,-142.342422,355.369283,0.873541,59.971992,0,-198.690528,152731.464,-152672.1312,0,-196.364739
2025-10-14T14:40:55.000+00:00,0,45,-1216,150000,-150000,0,2374.088135,-130.312515,355.256805,0.869009,59.971992,0,-209.58623,152698.2208,-152669.6064,0,-210.182929
2025-10-14T14:41:00.000+00:00,0,45,-1214,150000,-150000,0,2372.750488,-116.289101,355.457102,0.872581,59.971992,0,-212.95623,152789.5344,-152662.032,0,-211.316189
2025-10-14T14:41:05.000+00:00,0,45,-1216,150000,-150000,0,2371.730957,-134.322662,355.596995,0.872581,59.971992,0,-209.793464,152795.0048,-152641.4128,0,-208.080553
2025-10-14T14:41:10.000+00:00,0,45,-1228,150000,-150000,0,2360.546631,-132.469055,355.399536,0.872581,59.971992,0,-211.119022,152735.2512,-152651.9328,0,-207.998822
2025-10-14T14:41:15.000+00:00,0,45,-1232,150000,-150000,0,2346.933838,-132.469055,355.351013,0.872581,59.971992,0,-219.52064,152771.0192,-152676.76,0,-216.614062
2025-10-14T14:41:20.000+00:00,0,45,-1213,150000,-150000,0,2334.844727,-132.469055,355.3791,0.861944,59.971992,0,-228.865522,152728.5184,-152680.5472,0,-227.969316
2025-10-14T14:41:25.000+00:00,0,45,-1205,150000,-150000,0,2345.027344,-142.06282,355.49762,0.870066,59.968281,0,-237.144888,152809.7328,-152717.9984,0,-236.361435
2025-10-14T14:41:30.000+00:00,0,45,-1214,150000,-150000,0,2345.027344,-142.06282,355.448883,0.870066,59.968281,0,-253.154923,152760.4992,-152701.5872,0,-252.31247
2025-10-14T14:41:35.000+00:00,0,45,-1213,150000,-150000,0,2345.027344,-142.06282,355.423157,0.870066,59.968281,0,-263.547358,152777.3312,-152674.656,0,-262.401156
2025-10-14T14:41:40.000+00:00,0,45,-1221,150000,-150000,0,2319.564941,-142.06282,355.44396,0.870066,59.968281,0,-282.345528,152771.44,-152681.3888,0,-276.740048
2025-10-14T14:41:45.000+00:00,0,45,-1232,150000,-150000,0,2335.320801,-142.06282,355.309937,0.870066,59.968281,0,-292.339842,152764.2864,-152707.8992,0,-289.257954
2025-10-14T14:41:50.000+00:00,0,45,-1226,150000,-150000,0,2335.320801,-142.06282,355.279226,0.870066,59.968281,0,-304.622723,152737.3552,-152697.3792,0,-301.675326
2025-10-14T14:41:55.000+00:00,0,45,-1213,150000,-150000,0,2335.320801,-142.06282,355.3638,0.870066,59.968281,0,-312.801041,152739.88,-152708.7408,0,-309.472629
2025-10-14T14:42:00.000+00:00,0,45,-1212,150000,-150000,0,2315.691162,-148.386124,355.325694,0.870066,59.968281,0,-332.673844,152729.36,-152695.2752,0,-337.16422
2025-10-14T14:42:05.000+00:00,0,45,-1215,150000,-150000,0,2300.948242,-133.518738,355.332947,0.870066,59.968281,0,-361.286763,152714.632,-152675.4976,0,-359.009222
2025-10-14T14:42:10.000+00:00,0,45,-1214,150000,-150000,0,2300.948242,-124.93779,355.435425,0.870066,59.968281,0,-368.083446,152763.4448,-152630.472,0,-365.773761
2025-10-14T14:42:15.000+00:00,0,45,-1218,150000,-150000,0,2311.301758,-126.01899,355.40981,0.870066,59.968281,0,-366.257571,152788.6928,-152663.7152,0,-365.495452
2025-10-14T14:42:20.000+00:00,0,45,-1231,150000,-150000,0,2281.067871,-130.493347,355.349884,0.870066,59.968281,0,-368.883097,152743.6672,-152676.3392,0,-366.219699
2025-10-14T14:42:25.000+00:00,0,45,-1214,150000,-150000,0,2284.633789,-141.561081,355.42749,0.870066,59.968563,0,-367.671795,152758.816,-152671.2896,0,-364.217293
2025-10-14T14:42:30.000+00:00,0,45,-1211,150000,-150000,0,2284.633789,-131.33815,355.509349,0.870066,59.968563,0,-376.760168,152798.792,-152670.448,0,-374.295791
2025-10-14T14:42:35.000+00:00,0,45,-1214,150000,-150000,0,2284.633789,-130.637924,355.361064,0.870066,59.968563,0,-383.11916,152726.8352,-152648.5664,0,-379.220213
2025-10-14T14:42:40.000+00:00,0,45,-1219,150000,-150000,0,2259.015381,-87.125046,355.345622,0.870066,59.968563,0,-384.65387,152762.6032,-152701.1664,0,-380.71546
2025-10-14T14:42:45.000+00:00,0,45,-1219,150000,-150000,0,2259.015381,-124.204536,355.336487,0.851441,59.968563,0,-386.710675,152725.9936,-152681.8096,0,-385.513728
2025-10-14T14:42:50.000+00:00,0,45,-1218,150000,-150000,0,2259.015381,-129.75972,355.311218,0.863293,59.968563,0,-384.0835,152723.8896,-152689.384,0,-382.307551
2025-10-14T14:42:55.000+00:00,0,45,-1233,150000,-150000,0,2232.508057,-109.901909,355.38504,0.864435,59.968563,0,-383.428703,152718.4192,-152658.6656,0,-382.030894
2025-10-14T14:43:00.000+00:00,0,45,-1221,150000,-150000,0,2247.053955,-135.302658,355.312978,0.861371,59.968563,0,-384.991534,152761.3408,-152695.696,0,-381.532282
2025-10-14T14:43:05.000+00:00,0,45,-1215,150000,-150000,0,2247.053955,-151.655655,355.343699,0.859301,59.968563,0,-386.778188,152723.4688,-152680.5472,0,-382.292155
2025-10-14T14:43:10.000+00:00,0,45,-1215,150000,-150000,0,2219.954102,-106.512688,355.446604,0.849327,59.968563,0,-384.211415,152765.9696,-152646.4624,0,-382.330237
2025-10-14T14:43:15.000+00:00,0,45,-1222,150000,-150000,0,2223.191406,-101.220314,355.38031,0.849327,59.968563,0,-385.201518,152729.36,-152654.4576,0,-384.757465
2025-10-14T14:43:20.000+00:00,0,45,-1214,150000,-150000,0,2223.191406,-132.193604,355.36084,0.849327,59.968563,0,-386.789318,152754.608,-152650.6704,0,-385.3043
2025-10-14T14:43:25.000+00:00,0,45,-1217,150000,-150000,0,2221.291016,-95.171104,355.459615,0.852256,59.972813,0,-384.959514,152755.0288,-152634.68,0,-383.944354
2025-10-14T14:43:30.000+00:00,0,45,-1231,150000,-150000,0,2207.530029,-110.221519,355.392436,0.852256,59.972813,0,-386.657233,152730.2016,-152667.9232,0,-384.274465
2025-10-14T14:43:35.000+00:00,0,45,-1221,150000,-150000,0,2197.406006,-96.260063,355.248769,0.852256,59.972813,0,-386.309847,152730.2016,-152667.0816,0,-385.733634
2025-10-14T14:43:40.000+00:00,0,45,-1215,150000,-150000,0,2207.821777,-147.701828,355.362457,0.852256,59.972813,0,-386.641797,152741.1424,-152666.6608,0,-384.934207
2025-10-14T14:43:45.000+00:00,0,45,-1209,150000,-150000,0,2213.900146,-104.967812,355.342987,0.852256,59.972813,0,-386.802852,152751.6624,-152676.76,0,-386.082714
2025-10-14T14:43:50.000+00:00,0,45,-1212,150000,-150000,0,2175.565918,-122.697533,355.367615,0.852256,59.972813,0,-387.892679,152712.9488,-152680.968,0,-385.99531
2025-10-14T14:43:55.000+00:00,0,45,-1216,150000,-150000,0,2175.565918,-111.95768,355.27004,0.852256,59.972813,0,-387.512765,152713.3696,-152667.9232,0,-384.407438
2025-10-14T14:44:00.000+00:00,0,45,-1216,150000,-150000,0,2159.907227,-124.468353,355.349589,0.859442,59.972813,0,-388.283635,152745.7712,-152660.3488,0,-385.945228
2025-10-14T14:44:05.000+00:00,0,45,-1218,150000,-150000,0,2174.087891,-105.335106,355.318665,0.848355,59.972813,0,-387.432818,152729.7808,-152684.3344,0,-384.748809
2025-10-14T14:44:10.000+00:00,0,45,-1239,150000,-150000,0,2174.087891,-117.054482,355.410034,0.848355,59.972813,0,-387.122415,152749.5584,-152645.6208,0,-386.093516
2025-10-14T14:44:15.000+00:00,0,45,-1229,150000,-150000,0,2174.087891,-94.838615,355.4387,0.848355,59.972813,0,-388.277139,152751.6624,-152646.8832,0,-386.91106
2025-10-14T14:44:20.000+00:00,0,45,-1212,150000,-150000,0,2164.346191,-115.600029,355.261414,0.848355,59.972813,0,-388.727549,152714.2112,-152650.2496,0,-386.686967
2025-10-14T14:44:25.000+00:00,0,45,-1203,150000,-150000,0,2155.128174,-118.235245,355.323619,0.846186,59.975185,0,-387.392216,152728.0976,-152661.6112,0,-386.216354
2025-10-14T14:44:30.000+00:00,0,45,-1213,150000,-150000,0,2155.128174,-126.195145,355.334696,0.846186,59.975185,0,-387.572222,152722.2064,-152662.032,0,-386.808924
2025-10-14T14:44:35.000+00:00,0,45,-1219,150000,-150000,0,2141.318604,-114.438377,355.409414,0.84764,59.975185,0,-387.15524,152758.816,-152680.968,0,-386.113436
2025-10-14T14:44:40.000+00:00,0,45,-1209,150000,-150000,0,2151.748779,-140.996796,355.347382,0.836768,59.975185,0,-388.042811,152735.2512,-152656.5616,0,-386.270127
2025-10-14T14:44:45.000+00:00,0,45,-1205,150000,-150000,0,2151.748779,-140.979202,355.315562,0.836768,59.975185,0,-387.660199,152724.3104,-152676.3392,0,-386.678419
2025-10-14T14:44:50.000+00:00,0,45,-1219,150000,-150000,0,2148.276611,-113.763,355.415161,0.846874,59.975185,0,-387.873571,152737.3552,-152649.8288,0,-386.438339
2025-10-14T14:44:55.000+00:00,0,45,-1231,150000,-150000,0,2133.678467,-138.588821,355.359243,0.846874,59.975185,0,-388.408519,152738.1968,-152667.5024,0,-385.93595
2025-10-14T14:45:00.000+00:00,0,45,-1222,150000,-150000,0,2144.031738,-97.935982,355.513652,0.846874,59.975185,0,-385.731966,152794.1632,-152624.16,0,-385.731966
2025-10-14T14:45:05.000+00:00,0,45,-1206,150000,-150000,0,2129.848877,-129.196793,355.361766,0.848153,59.975185,0,-392.258282,152790.376,-152670.0272,0,-387.765586
2025-10-14T14:45:10.000+00:00,0,45,-1209,150000,-150000,0,2128.324219,-110.55851,355.37031,0.848153,59.975185,0,-388.392506,152759.6576,-152648.5664,0,-385.796799
2025-10-14T14:45:15.000+00:00,0,45,-1218,150000,-150000,0,2128.324219,-135.713531,355.161479,0.848153,59.975185,0,-395.133676,152696.1168,-152627.9472,0,-393.809409
2025-10-14T14:45:20.000+00:00,0,45,-1223,150000,-150000,0,2128.324219,-119.956375,355.420563,0.848153,59.975185,0,-390.334371,152760.0784,-152622.056,0,-387.432147
2025-10-14T14:45:25.000+00:00,0,45,-1213,150000,-150000,0,2127.203125,-98.603859,355.328807,0.824923,59.980347,0,-389.680165,152721.7856,-152617.4272,0,-387.458026
2025-10-14T14:45:30.000+00:00,0,45,-1215,150000,-150000,0,2128.546143,-108.837471,355.400126,0.857666,59.98259,0,-389.80826,152733.9888,-152626.6848,0,-387.024776
