Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T14:45:35.000+00:00,0,45,-1222,150000,-150000,0,2130.304443,-114.730606,355.404195,0.848819,60.00563,0,-386.880947,152734.8304,-152669.1856,0,-386.152864
2025-10-14T14:45:40.000+00:00,0,45,-1206,150000,-150000,0,2126.215576,-112.701607,355.343903,0.845302,60.016006,0,-386.951948,152704.112,-152593.8624,0,-386.951948
2025-10-14T14:45:45.000+00:00,0,45,-1215,150000,-150000,0,2111.438232,-110.948494,355.281382,0.834582,60.016006,0,-388.746032,152707.0576,-152630.0512,0,-385.906137
2025-10-14T14:45:50.000+00:00,0,45,-1218,150000,-150000,0,2124.300049,-116.348732,355.322357,0.834582,60.016006,0,-387.760481,152735.672,-152662.8736,0,-385.618647
2025-10-14T14:45:55.000+00:00,0,45,-1211,150000,-150000,0,2124.300049,-135.351089,355.278422,0.846333,60.016006,0,-387.431265,152725.5728,-152631.3136,0,-385.431795
2025-10-14T14:46:00.000+00:00,0,45,-1208,150000,-150000,0,2098.533447,-107.235847,355.408396,0.846333,60.016006,0,-387.803677,152723.8896,-152654.4576,0,-385.545062
2025-10-14T14:46:05.000+00:00,0,45,-1218,150000,-150000,0,2111.931396,-124.693184,355.302989,0.847829,60.016006,0,-388.942221,152727.256,-152669.1856,0,-386.206815
2025-10-14T14:46:10.000+00:00,0,45,-1220,150000,-150000,0,2088.637939,-118.687012,355.27358,0.836307,60.016006,0,-388.104012,152731.8848,-152648.1456,0,-385.703737
2025-10-14T14:46:15.000+00:00,0,45,-1236,150000,-150000,0,2078.408447,-133.093475,355.316132,0.836307,60.016006,0,-389.271116,152757.9744,-152650.2496,0,-387.898632
2025-10-14T14:46:20.000+00:00,0,45,-1217,150000,-150000,0,2078.408447,-122.180435,355.422638,0.836307,60.016006,0,-387.203433,152736.0928,-152645.2,0,-386.220486
2025-10-14T14:46:25.000+00:00,0,45,-1205,150000,-150000,0,2077.306152,-112.516701,355.31014,0.833617,60.020599,0,-387.052331,152723.4688,-152628.368,0,-386.61916
2025-10-14T14:46:30.000+00:00,0,45,-1212,150000,-150000,0,2077.306152,-120.547264,355.323161,0.846846,60.020599,0,-388.226084,152710.0032,-152631.3136,0,-386.79787
2025-10-14T14:46:35.000+00:00,0,45,-1220,150000,-150000,0,2076.980225,-134.225983,355.448181,0.839474,60.020599,0,-389.68825,152758.816,-152662.4528,0,-387.170648
2025-10-14T14:46:40.000+00:00,0,45,-1214,150000,-150000,0,2077.656494,-145.774994,355.246185,0.839474,60.020599,0,-389.007938,152693.592,-152665.8192,0,-387.656553
2025-10-14T14:46:45.000+00:00,0,45,-1209,150000,-150000,0,2081.880127,-122.610069,355.353475,0.839474,60.020599,0,-388.362917,152747.4544,-152685.176,0,-385.652821
2025-10-14T14:46:50.000+00:00,0,45,-1212,150000,-150000,0,2069.970947,-126.044991,355.322154,0.827886,60.020599,0,-391.490346,152704.5328,-152629.6304,0,-385.663735
2025-10-14T14:46:55.000+00:00,0,45,-1214,150000,-150000,0,2069.970947,-128.347504,355.387238,0.840539,60.020599,0,-388.705777,152738.1968,-152630.0512,0,-386.896084
2025-10-14T14:47:00.000+00:00,0,45,-1230,150000,-150000,0,2056.547363,-132.762985,355.288493,0.840539,60.020599,0,-386.749988,152724.7312,-152661.1904,0,-386.325533
2025-10-14T14:47:05.000+00:00,0,45,-1233,150000,-150000,0,2046.369751,-113.156654,355.396118,0.840539,60.020599,0,-388.340347,152739.4592,-152654.8784,0,-385.157399
2025-10-14T14:47:10.000+00:00,0,45,-1214,150000,-150000,0,2046.369751,-134.495911,355.279704,0.840539,60.020599,0,-387.713488,152716.736,-152655.2992,0,-386.664072
2025-10-14T14:47:15.000+00:00,0,45,-1215,150000,-150000,0,2046.369751,-127.967659,355.332377,0.829923,60.020599,0,-389.472912,152706.6368,-152648.9872,0,-388.144721
2025-10-14T14:47:20.000+00:00,0,45,-1215,150000,-150000,0,2046.369751,-128.884476,355.324544,0.841114,60.020599,0,-396.344345,152730.6224,-152649.408,0,-394.630766
2025-10-14T14:47:25.000+00:00,0,45,-1222,150000,-150000,0,2042.936768,-115.951767,355.372955,0.845252,60.020599,0,-403.776199,152719.6816,-152621.6352,0,-398.664586
2025-10-14T14:47:30.000+00:00,0,45,-1219,150000,-150000,0,2044.870605,-133.047485,355.360606,0.845252,60.020599,0,-401.801809,152727.6768,-152664.9776,0,-400.703742
2025-10-14T14:47:35.000+00:00,0,45,-1215,150000,-150000,0,2033.966797,-147.781952,355.248556,0.83484,60.020599,0,-401.954203,152694.8544,-152646.8832,0,-401.231015
2025-10-14T14:47:40.000+00:00,0,45,-1208,150000,-150000,0,2033.966797,-120.647591,355.395274,0.83484,60.020599,0,-401.107512,152746.6128,-152625.4224,0,-398.042974
2025-10-14T14:47:45.000+00:00,0,45,-1219,150000,-150000,0,2046.247192,-107.695412,355.377289,0.83484,60.020599,0,-391.200238,152737.3552,-152644.3584,0,-390.953492
2025-10-14T14:47:50.000+00:00,0,45,-1220,150000,-150000,0,2042.466919,-146.080383,355.241282,0.847533,60.020599,0,-396.656155,152697.8,-152643.5168,0,-393.9548
2025-10-14T14:47:55.000+00:00,0,45,-1231,150000,-150000,0,2042.73291,-127.776665,355.332143,0.847533,60.020599,0,-394.522679,152720.944,-152658.2448,0,-394.195937
2025-10-14T14:48:00.000+00:00,0,45,-1232,150000,-150000,0,2031.922607,-92.981262,355.324748,0.847533,60.020599,0,-401.119008,152728.5184,-152669.6064,0,-397.892047
2025-10-14T14:48:05.000+00:00,0,45,-1216,150000,-150000,0,2036.072021,-109.56041,355.276164,0.847533,60.020599,0,-401.789405,152692.3296,-152643.9376,0,-401.789405
2025-10-14T14:48:10.000+00:00,0,45,-1212,150000,-150000,0,2022.773315,-114.863968,355.399994,0.824721,60.020599,0,-403.136202,152698.6416,-152678.4432,0,-403.136202
2025-10-14T14:48:15.000+00:00,0,45,-1214,150000,-150000,0,2022.773315,-134.283997,355.375854,0.839538,60.020599,0,-403.318451,152732.7264,-152634.68,0,-401.782864
2025-10-14T14:48:20.000+00:00,0,45,-1215,150000,-150000,0,2024.85083,-113.76664,355.358816,0.835171,60.020599,0,-402.433803,152764.2864,-152598.0704,0,-402.25597
2025-10-14T14:48:25.000+00:00,0,45,-1219,150000,-150000,0,2018.257324,-111.698509,355.413656,0.838627,60.017124,0,-405.821087,152756.2912,-152627.5264,0,-404.205018
2025-10-14T14:48:30.000+00:00,0,45,-1218,150000,-150000,0,2006.773437,-142.689774,355.545003,0.838627,60.017124,0,-398.648246,152775.2272,-152608.1696,0,-396.933168
2025-10-14T14:48:35.000+00:00,0,45,-1217,150000,-150000,0,2020.148071,-123.240372,355.551992,0.847715,60.017124,0,-391.127817,152839.6096,-152591.3376,0,-389.568265
2025-10-14T14:48:40.000+00:00,0,45,-1213,150000,-150000,0,2008.169678,-138.913177,355.453847,0.83783,60.017124,0,-395.760654,152789.5344,-152578.7136,0,-393.574573
2025-10-14T14:48:45.000+00:00,0,45,-1221,150000,-150000,0,2008.169678,-100.884293,355.466156,0.832092,60.017124,0,-399.973519,152786.5888,-152656.1408,0,-397.372533
2025-10-14T14:48:50.000+00:00,0,45,-1224,150000,-150000,0,1995.94751,-125.293594,355.255747,0.832089,60.017124,0,-406.039708,152687.28,-152655.2992,0,-403.629327
2025-10-14T14:48:55.000+00:00,0,45,-1224,150000,-150000,0,1985.380005,-99.598412,355.43572,0.83218,60.017124,0,-405.356714,152749.9792,-152635.5216,0,-402.848544
2025-10-14T14:49:00.000+00:00,0,45,-1233,150000,-150000,0,1999.926025,-120.667732,355.423838,0.824757,60.005341,0,-404.500305,152740.7216,-152630.472,0,-402.247149
2025-10-14T14:49:05.000+00:00,0,45,-1229,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-405.585365,152720.5232,-152625.8432,0,-401.606583
2025-10-14T14:49:10.000+00:00,0,45,-1233,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-403.641375,152744.5088,-152608.5904,0,-401.730018
2025-10-14T14:49:15.000+00:00,0,45,-1227,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-405.034632,152711.6864,-152684.3344,0,-404.551063
2025-10-14T14:49:20.000+00:00,0,45,-1224,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-404.322657,152740.7216,-152666.24,0,-403.505787
2025-10-14T14:49:25.000+00:00,0,45,-1228,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-403.958074,152774.3856,-152621.2144,0,-401.648827
2025-10-14T14:49:30.000+00:00,0,45,-1215,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-405.438034,152734.8304,-152640.1504,0,-403.43456
2025-10-14T14:49:35.000+00:00,0,45,-1223,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-404.669736,152779.4352,-152667.9232,0,-404.045082
2025-10-14T14:49:40.000+00:00,0,45,-1222,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-406.206131,152722.2064,-152638.4672,0,-403.45201
2025-10-14T14:49:45.000+00:00,0,45,-1219,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-404.06428,152725.152,-152688.1216,0,-403.214226
2025-10-14T14:49:50.000+00:00,0,45,-1217,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-404.637097,152741.5632,-152647.304,0,-404.952779
2025-10-14T14:49:55.000+00:00,0,45,-1215,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-407.191848,152755.8704,-152641.8336,0,-404.361016
2025-10-14T14:50:00.000+00:00,0,45,-1222,150000,-150000,0,1988.537354,-137.792679,355.219706,0.819807,60.005341,0,-398.607178,152772.7024,-152698.6416,0,-397.7363
2025-10-14T14:50:05.000+00:00,0,45,-1220,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-404.407008,152701.5872,-152655.72,0,-403.704892
2025-10-14T14:50:10.000+00:00,0,45,-1217,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-404.01303,152759.6576,-152660.7696,0,-402.282026
2025-10-14T14:50:15.000+00:00,0,45,-1218,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-406.541511,152731.8848,-152662.8736,0,-402.821231
2025-10-14T14:50:20.000+00:00,0,45,-1225,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-402.809744,152803.4208,-152635.5216,0,-400.142168
2025-10-14T14:50:25.000+00:00,0,45,-1224,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-403.923582,152781.1184,-152703.2704,0,-400.764429
2025-10-14T14:50:30.000+00:00,0,45,-1226,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-405.74329,152784.4848,-152695.696,0,-404.288357
2025-10-14T14:50:35.000+00:00,0,45,-1225,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-398.985303,152809.312,-152725.5728,0,-396.269236
2025-10-14T14:50:40.000+00:00,0,45,-1222,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-397.44371,152831.6144,-152665.8192,0,-397.324366
2025-10-14T14:50:45.000+00:00,0,45,-1218,150000,-150000,0,1988.537354,-168.463257,355.219706,0.819807,60.005341,0,-402.386223,152793.7424,-152723.048,0,-401.837631
2025-10-14T14:50:50.000+00:00,0,45,-1214,150000,-150000,0,0,0,0,0,0,0,-396.523282,152788.272,-152727.6768,0,-394.722071
2025-10-14T14:50:55.000+00:00,0,45,-1214,150000,-150000,0,0,0,0,0,0,0,-402.148907,152766.8112,-152689.384,0,-401.842308
2025-10-14T14:51:00.000+00:00,0,45,-1217,150000,-150000,0,1974.15918,-158.070557,355.363098,0.823773,60.018875,0,-401.027729,152775.2272,-152654.8784,0,-399.515426
2025-10-14T14:51:05.000+00:00,0,45,-1221,150000,-150000,0,1974.15918,-146.267685,355.431742,0.823773,60.018875,0,-403.94005,152771.8608,-152648.9872,0,-403.286267
2025-10-14T14:51:10.000+00:00,0,45,-1222,150000,-150000,0,1974.15918,-124.01284,355.560262,0.830543,60.018875,0,-403.978466,152775.648,-152683.9136,0,-401.75426
2025-10-14T14:51:15.000+00:00,0,45,-1225,150000,-150000,0,1961.189819,-153.877167,355.430969,0.820887,60.018875,0,-405.640909,152738.6176,-152651.9328,0,-403.951572
2025-10-14T14:51:20.000+00:00,0,45,-1221,150000,-150000,0,1961.189819,-110.945213,355.459401,0.820887,60.018875,0,-404.177246,152756.712,-152694.8544,0,-401.622556
2025-10-14T14:51:25.000+00:00,0,45,-1219,150000,-150000,0,1963.33606,-113.781021,355.299876,0.8342,60.018875,0,-403.904657,152756.2912,-152657.4032,0,-403.559851
2025-10-14T14:51:30.000+00:00,0,45,-1224,150000,-150000,0,1951.025879,-107.886513,355.457581,0.829208,60.018875,0,-405.64705,152753.3456,-152672.552,0,-402.587401
2025-10-14T14:51:35.000+00:00,0,45,-1222,150000,-150000,0,1956.37085,-124.179932,355.263692,0.828351,60.018875,0,-406.11679,152725.9936,-152690.2256,0,-403.180915
2025-10-14T14:51:40.000+00:00,0,45,-1222,150000,-150000,0,1955.980591,-149.524643,355.324148,0.82762,60.018875,0,-403.502661,152752.0832,-152654.0368,0,-403.188877
2025-10-14T14:51:45.000+00:00,0,45,-1213,150000,-150000,0,1954.657593,-139.187973,355.374054,0.830763,60.016163,0,-404.985734,152760.92,-152668.344,0,-403.647161
2025-10-14T14:51:50.000+00:00,0,45,-1207,150000,-150000,0,1955.501709,-131.87442,355.612488,0.830763,60.016163,0,-402.406573,152814.3616,-152627.9472,0,-400.390942
2025-10-14T14:51:55.000+00:00,0,45,-1205,150000,-150000,0,1958.633057,-128.391022,355.499166,0.826165,60.007881,0,-404.030273,152746.192,-152589.2336,0,-401.845962
2025-10-14T14:52:00.000+00:00,0,45,-1207,150000,-150000,0,1958.633057,-122.99353,355.603007,0.8375,60.019054,0,-406.270327,152815.624,-152705.3744,0,-402.074398
2025-10-14T14:52:05.000+00:00,0,45,-1218,150000,-150000,0,1958.177979,-111.211617,355.312978,0.8375,60.019054,0,-404.73965,152758.816,-152636.3632,0,-402.0044
2025-10-14T14:52:10.000+00:00,0,45,-1220,150000,-150000,0,1947.159546,-132.01062,355.535919,0.8375,60.019054,0,-406.316218,152796.2672,-152612.3776,0,-403.865255
2025-10-14T14:52:15.000+00:00,0,45,-1226,150000,-150000,0,1957.840088,-148.670395,355.38973,0.80518,60.019054,0,-404.566965,152760.0784,-152627.1056,0,-403.61035
2025-10-14T14:52:20.000+00:00,0,45,-1223,150000,-150000,0,1957.840088,-118.584602,355.403798,0.80518,60.019054,0,-404.292176,152725.5728,-152663.2944,0,-404.292176
2025-10-14T14:52:25.000+00:00,0,45,-1220,150000,-150000,0,1956.974487,-115.826157,355.347616,0.821008,60.007965,0,-405.874354,152763.024,-152659.928,0,-404.232359
2025-10-14T14:52:30.000+00:00,0,45,-1218,150000,-150000,0,1956.974487,-115.750458,355.466197,0.809962,60.007965,0,-405.183884,152757.9744,-152625.0016,0,-399.58956
2025-10-14T14:52:35.000+00:00,0,45,-1220,150000,-150000,0,1958.070068,-125.688988,355.519745,0.809962,59.997528,0,-406.723021,152711.6864,-152639.7296,0,-404.101102
2025-10-14T14:52:40.000+00:00,0,45,-1220,150000,-150000,0,1956.169434,-109.713776,355.383575,0.823433,59.997528,0,-406.880276,152780.2768,-152672.9728,0,-403.824603
2025-10-14T14:52:45.000+00:00,0,45,-1218,150000,-150000,0,1945.432983,-140.39325,355.387899,0.81854,60.016567,0,-404.664674,152766.8112,-152670.0272,0,-403.902596
2025-10-14T14:52:50.000+00:00,0,45,-1222,150000,-150000,0,1935.777588,-107.977295,355.28009,0.824653,60.016567,0,-404.392463,152739.0384,-152599.7536,0,-404.392463
2025-10-14T14:52:55.000+00:00,0,45,-1226,150000,-150000,0,1936.763306,-128.658386,355.20167,0.824268,60.016567,0,-406.688706,152694.4336,-152629.6304,0,-404.00556
2025-10-14T14:53:00.000+00:00,0,45,-1163,150000,-150000,3706.647368,1921.094849,-118.183907,355.473307,0.82339,60.016567,0,-405.038537,152739.4592,-152651.512,3970.806224,-405.038537
2025-10-14T14:53:05.000+00:00,0,45,6164,150000,-150000,8851.066884,1937.427612,-107.617859,355.360758,0.80768,60.016567,0,-422.700208,152736.0928,-152685.176,8870.862092,-422.021523
2025-10-14T14:53:10.000+00:00,0,45,10797,150000,-150000,13807.18645,-6208.424805,-221.745193,355.271037,-0.986033,60.016567,0,-504.937959,152769.336,-152690.6464,13810.27095,-495.769663
2025-10-14T14:53:15.000+00:00,0,45,16415,150000,-150000,17763.79539,-10069.69141,-201.509613,355.528412,-0.986033,60.016567,0,-517.703476,152866.9616,-152672.9728,17783.54738,-517.006182
2025-10-14T14:53:20.000+00:00,0,45,21100,150000,-150000,23820.80873,-19003.14648,-179.526245,355.482086,-0.996211,60.018711,0,-467.482739,152843.8176,-152712.9488,23825.04463,-463.95339
2025-10-14T14:53:25.000+00:00,0,45,25514,150000,-150000,27867.07777,-23015.27148,-160.179611,355.610352,-0.996211,60.018711,0,-357.205072,152980.5776,-152773.9648,27864.08854,-351.076398
2025-10-14T14:53:30.000+00:00,0,45,30406,150000,-150000,34923.32968,-27007.83984,-147.673721,355.315755,-0.996211,60.018711,0,-207.970647,152887.5808,-152768.9152,34952.21569,-196.59091
2025-10-14T14:53:35.000+00:00,0,45,36121,150000,-150000,38987.80167,-31010.57422,-48.732067,355.510274,-0.996211,60.018711,0,40.644578,153027.2864,-152887.5808,38988.89954,45.327343
2025-10-14T14:53:40.000+00:00,0,45,40972,150000,-150000,43026.11513,-37978.20703,-78.848061,355.453288,-0.996211,60.018711,0,302.108151,153039.9104,-152856.0208,43028.66264,309.918521
2025-10-14T14:53:45.000+00:00,0,45,45858,150000,-150000,49102.21839,-43999.83594,-74.584915,355.658081,-0.999382,60.015488,0,603.355689,153077.3616,-152972.5824,49102.21839,609.537921
2025-10-14T14:53:50.000+00:00,0,45,50542,150000,-150000,53149.19119,-48003.81641,-54.894726,355.530151,-0.999382,60.015488,0,961.383387,153137.9568,-152975.528,53121.5052,880.86595
2025-10-14T14:53:55.000+00:00,0,45,55935,150000,-150000,58214.31884,-52008.10156,41.060959,355.405518,-0.999382,60.015488,0,1397.890893,153138.3776,-153031.4944,58221.68458,1343.841134
2025-10-14T14:54:00.000+00:00,0,45,61001,150000,-150000,64285.17781,-57008.30469,-3.322215,355.583445,-0.999382,60.015488,0,1839.491102,153204.0224,-153106.8176,64287.8263,1907.105641
2025-10-14T14:54:05.000+00:00,0,45,65821,150000,-150000,68345.33367,-63017,-37.026684,355.602153,-0.999382,60.015488,0,2326.958966,153335.312,-153147.2144,68345.33367,2383.862694
2025-10-14T14:54:10.000+00:00,0,45,70597,150000,-150000,72395.50533,-67011.8125,-35.142548,355.421946,-0.999382,60.015488,0,2830.655221,153238.6667,-153092.3768,72399.0961,2835.960399
2025-10-14T14:54:15.000+00:00,0,45,74816,150000,-150000,77453.10771,-71026.54688,-3.51102,355.529744,-0.999382,60.015488,0,3343.706852,153306.4155,-153186.169,79482.83899,3580.666137
2025-10-14T14:54:20.000+00:00,0,45,81366,150000,-150000,83533.74978,-75998.875,124.45372,355.538391,-0.999382,60.015488,0,4181.094645,153265.3281,-153210.8897,83537.65027,4276.853986
2025-10-14T14:54:25.000+00:00,0,45,85963,150000,-150000,87573.73615,-82051.08594,4.964085,355.416565,-0.999382,60.015488,0,4856.083361,153156.922,-153126.5049,89603.65651,4997.939631
2025-10-14T14:54:30.000+00:00,0,45,89935,150000,-150000,91624.2113,-86010.30469,50.045189,355.444082,-0.999382,60.008614,0,5455.893772,153157.512,-153049.2878,93662.45096,5627.731064
2025-10-14T14:54:35.000+00:00,0,45,95714,150000,-150000,98713.57998,-90037.1875,72.351234,355.442627,-0.999382,60.008614,0,6509.301539,153103.349,-152913.0935,100749.3715,6691.720549
2025-10-14T14:54:40.000+00:00,0,45,101652,150000,-150000,104799.6371,-97028.63281,277.074524,355.467845,-0.999382,60.008614,0,7485.091613,152706.604,-152525.8571,104800.1692,7680.090896
2025-10-14T14:54:45.000+00:00,0,45,107464,150000,-150000,108837.5405,-101174.1484,66.332443,355.440918,-0.999382,60.015709,0,8560.729307,152362.7195,-150394.7052,108843.7185,8412.72363
2025-10-14T14:54:50.000+00:00,0,45,112373,150000,-150000,114921.983,-107037.5938,125.629303,355.596761,-0.999382,60.015709,0,9475.633556,149816.3964,-146946.2848,114923.5088,9503.902554
2025-10-14T14:54:55.000+00:00,0,45,117185,150000,-150000,119961.0638,-113051.4141,188.81546,355.502767,-0.999382,60.015709,0,10504.37589,146347.829,-143187.8785,119963.3615,10270.70885
2025-10-14T14:55:00.000+00:00,0,45,123229,150000,-150000,123990.544,-118047.3594,246.599777,355.620351,-0.999382,60.015709,0,11593.98377,142022.8725,-138199.0181,126019.4842,11641.77857
2025-10-14T14:55:05.000+00:00,0,45,126926,150000,-150000,128030.0162,-122031.5234,191.296616,355.529724,-0.999382,60.015709,0,12459.63402,137431.5381,-134855.1595,130085.2777,16063.82274
2025-10-14T14:55:10.000+00:00,0,45,133221,150000,-150000,134228.6536,-126043.2969,-36.620258,355.557638,-0.999382,60.015709,0,23850.61272,132721.2012,-128307.1066,134232.0971,23914.79612
2025-10-14T14:55:15.000+00:00,0,45,138237,150000,-150000,141336.2683,-131934.4688,-9530.989258,355.747223,-0.999382,60.015709,0,24895.45951,126709.8772,-122734.9385,141369.3766,24907.36452
2025-10-14T14:55:20.000+00:00,0,45,144292,150000,-150000,145416.7707,-139040.5469,-9157.993164,355.889028,-0.999382,60.015709,0,26225.40639,121394.7357,-115374.5191,145423.5596,26343.57093
2025-10-14T14:55:25.000+00:00,0,45,149556,150000,-150000,149430.8233,-143056.7656,-9256.59668,355.711273,-0.999382,60.015709,0,27492.34462,114569.3353,-108478.0197,149443.6675,27258.93666
2025-10-14T14:55:30.000+00:00,0,45,154141,150000,-150000,152461.6181,-147051.0781,-9019.889648,355.79657,-0.999382,60.015709,0,28675.4453,107316.6655,-100889.8205,152460.2785,28745.27017
2025-10-14T14:55:35.000+00:00,0,45,154381,150000,-150000,152425.6865,-150039.6875,-9938.530273,355.78655,-0.999382,60.015709,0,29043.19648,100586.0306,-100442.1414,152429.5212,29047.37465
2025-10-14T14:55:40.000+00:00,0,45,154380,150000,-150000,152355.7526,-150049.4063,-10375.46777,355.688853,-0.999382,60.015709,0,29131.26531,100713.5418,-100594.3318,152357.2005,29136.15924
2025-10-14T14:55:45.000+00:00,0,45,154314,150000,-150000,152305.8268,-150037.5938,-10333.83496,355.716563,-0.997568,60.015709,0,29300.86856,101079.6623,-100695.8824,152312.9581,29314.89532
2025-10-14T14:55:50.000+00:00,0,45,154250,150000,-150000,152256.8094,-150037.5938,-10421.17969,355.579946,-0.997568,60.015709,0,29377.67976,100731.7678,-100636.5939,152259.5653,29378.24081
2025-10-14T14:55:55.000+00:00,0,45,154218,150000,-150000,152192.8398,-150045.625,-10493.01758,355.801351,-0.997568,60.015709,0,29475.80223,100983.3489,-100607.9481,152193.1969,29502.82918
2025-10-14T14:56:00.000+00:00,0,45,154180,150000,-150000,152168.7636,-150046.3438,-10318.06543,355.825582,-0.997568,60.015709,0,29609.34565,101082.8387,-100581.2394,152169.0837,29625.89317
2025-10-14T14:56:05.000+00:00,0,45,154150,150000,-150000,152089.7127,-150050.2188,-10447.97656,355.722911,-0.997568,60.015709,0,29664.25553,100835.5409,-100653.4453,152093.678,29669.98782
2025-10-14T14:56:10.000+00:00,0,45,154114,150000,-150000,152053.3221,-150068.5781,-10490.22656,355.803355,-0.997568,60.015709,0,29685.59084,100853.9303,-100626.5961,152053.3221,29689.35659
2025-10-14T14:56:15.000+00:00,0,45,154073,150000,-150000,151995.766,-150051.875,-10520.16113,355.89503,-0.997568,60.015709,0,29708.76277,100930.9156,-100766.2907,151996.8245,29709.38189
2025-10-14T14:56:20.000+00:00,0,45,154060,150000,-150000,151959.0518,-150050.8438,-10520.27734,355.808614,-0.997568,60.015709,0,29703.33755,100888.2774,-100690.2199,151961.8938,29708.78399
2025-10-14T14:56:25.000+00:00,0,45,153981,150000,-150000,151919.5027,-150046.4688,-10513.00684,355.777435,-0.997568,60.015709,0,29710.16031,101040.0583,-100923.3159,151916.7202,29710.22145
2025-10-14T14:56:30.000+00:00,0,45,153960,150000,-150000,151865.7845,-150046.4688,-10522.25977,355.767497,-0.997568,59.998116,0,29707.6192,101113.5916,-101000.7481,151871.6255,29708.89118
2025-10-14T14:56:35.000+00:00,0,45,153889,150000,-150000,151828.3415,-150028.6875,-10516.69434,355.806335,-0.997568,59.987839,0,29711.69755,101207.2507,-101091.6256,151833.5195,29713.1884
2025-10-14T14:56:40.000+00:00,0,45,153922,150000,-150000,151803.4395,-150017.4531,-10513.95117,355.789836,-0.997568,59.987839,0,29710.28961,101193.4166,-100983.78,151815.4901,29712.94619
2025-10-14T14:56:45.000+00:00,0,45,153831,150000,-150000,151781.6169,-150011.2656,-10501.99707,355.725718,-0.997497,59.984451,0,29711.65561,101286.6548,-101226.3931,151781.9193,29716.16517
2025-10-14T14:56:50.000+00:00,0,45,153887,150000,-150000,151775.2089,-150018.3906,-10520.37695,355.76825,-0.997497,59.984451,0,29727.14723,101324.1749,-101122.1182,151779.4729,29729.12938
2025-10-14T14:56:55.000+00:00,0,45,153833,150000,-150000,151770.0174,-150036.8594,-10522.19434,355.840464,-0.997497,59.984451,0,29743.48546,101555.3067,-101226.6099,151771.1057,29743.57532
2025-10-14T14:57:00.000+00:00,0,45,153766,150000,-150000,151764.5749,-150022.0313,-10516.6084,355.881104,-0.997497,59.984451,0,29745.1529,101510.1637,-101298.4114,151767.0677,29745.54328
2025-10-14T14:57:05.000+00:00,0,45,153812,150000,-150000,151772.3973,-150018.7813,-10531.74023,355.782227,-0.997497,59.984451,0,29766.43881,101575.5737,-101268.7249,151774.4527,29768.65029
2025-10-14T14:57:10.000+00:00,0,45,153780,150000,-150000,151784.827,-149992.3281,-10506.16211,355.683573,-0.997497,59.984451,0,29786.3265,101431.8535,-101299.6669,151786.0483,29785.70759
2025-10-14T14:57:15.000+00:00,0,45,153753,150000,-150000,151816.1946,-149988.7344,-10518.0293,355.758433,-0.997497,59.984451,0,29794.00963,101423.1704,-101138.4979,151819.3463,29801.53541
2025-10-14T14:57:20.000+00:00,0,45,153869,150000,-150000,151832.304,-149970,-10522.47852,355.839549,-0.997497,59.99794,0,29806.88473,101303.1135,-101087.7081,151832.304,29812.55061
2025-10-14T14:57:25.000+00:00,0,45,153932,150000,-150000,151850.062,-149970,-10506.43555,355.744415,-0.997497,59.99794,0,29820.4196,101207.791,-101152.7684,151855.9182,29823.13574
2025-10-14T14:57:30.000+00:00,0,45,153930,150000,-150000,151874.472,-149975.5,-10506.48731,355.692139,-0.997497,60.009396,0,29833.73778,101151.9438,-101066.1609,151874.3426,29834.18377
2025-10-14T14:57:35.000+00:00,0,45,153947,150000,-150000,151895.9896,-149994,-10508.57422,355.776337,-0.997497,60.009396,0,29847.87169,101308.063,-100957.015,151912.9563,29851.81328
2025-10-14T14:57:40.000+00:00,0,45,153497,150000,-150000,150920.7697,-146998.9063,-10531.19043,355.803172,-0.997497,60.009396,0,29744.21038,106451.3283,-101560.7818,150920.7697,29753.81569
2025-10-14T14:57:45.000+00:00,0,45,148504,150000,-150000,144866.573,-140015,-9863.058594,355.755971,-0.997471,60.011982,0,28683.88845,114564.9126,-108767.3771,144879.7455,28683.88845
2025-10-14T14:57:50.000+00:00,0,45,143097,150000,-150000,139774.1852,-137224.4375,-5505.183105,355.598216,-0.997471,60.011982,0,22517.70133,120256.8798,-115935.5609,139775.2563,22542.53305
2025-10-14T14:57:55.000+00:00,0,45,136900,150000,-150000,133607.87,-130524.3828,-1278.643433,355.587077,-0.997471,59.999393,0,16049.93114,126833.5267,-123661.3009,133615.4199,16033.72802
2025-10-14T14:58:00.000+00:00,0,45,132820,150000,-150000,129575.1401,-126015.9609,-1221.8573,355.607198,-0.997471,59.999393,0,15107.58451,132241.4428,-128156.4554,129576.181,15115.73531
2025-10-14T14:58:05.000+00:00,0,45,128126,150000,-150000,125534.6911,-118986.0391,-1142.229736,355.609039,-0.997471,59.999393,0,14002.77898,138031.9949,-132804.6602,125535.7693,13976.38748
2025-10-14T14:58:10.000+00:00,0,45,121160,150000,-150000,118477.5903,-114981.6719,-1282.817627,355.594208,-0.997471,59.999393,0,12568.81514,142047.0482,-139330.8244,118486.6418,12789.22308
2025-10-14T14:58:15.000+00:00,0,45,116004,150000,-150000,114451.3143,-109389.0625,-1183.182739,355.584951,-0.997471,59.999393,0,11485.76091,146489.8892,-143655.2961,114451.3866,11645.94471
2025-10-14T14:58:20.000+00:00,0,45,111132,150000,-150000,108405.7489,-104972.125,-1064.526855,355.516907,-0.997471,59.999393,0,10475.3564,149820.7507,-147357.3756,110431.1198,10649.45567
2025-10-14T14:58:25.000+00:00,0,45,106529,150000,-150000,104382.7887,-100981.7578,-962.855347,355.612569,-0.997471,59.999393,0,9517.298322,151237.5334,-150416.386,104391.3469,9661.730325
2025-10-14T14:58:30.000+00:00,0,45,99689,150000,-150000,97332.09178,-95992.65625,-970.707031,355.5183,-0.997471,59.999393,0,8348.307454,151553.4115,-151498.995,99361.76113,8681.267102
2025-10-14T14:58:35.000+00:00,0,45,95882,150000,-150000,93300.52837,-91072.24219,-1027.035645,355.599864,-0.997471,59.999393,0,7615.767114,151747.1756,-151708.696,93301.52342,7745.81347
2025-10-14T14:58:40.000+00:00,0,45,90936,150000,-150000,89285.91101,-85959.77344,-831.26947,355.526459,-0.997471,59.999393,0,6780.362263,151806.3023,-151629.5546,89290.79579,6871.574047
2025-10-14T14:58:45.000+00:00,0,45,86117,150000,-150000,83251.524,-79944.97656,-865.716614,355.504974,-0.999709,59.983398,0,5937.86386,151827.192,-151764.4928,83253.09986,5959.135213
2025-10-14T14:58:50.000+00:00,0,45,81610,150000,-150000,78243.40978,-74952.33594,-813.248657,355.518626,-0.999709,59.983398,0,5109.599356,151902.2059,-151815.2266,78244.6751,5197.717415
2025-10-14T14:58:55.000+00:00,0,45,74737,150000,-150000,72224.2795,-68939.38281,-787.773865,355.4434,-0.999709,59.983398,0,4151.564428,152558.9919,-152535.0207,74235.61092,4363.714683
2025-10-14T14:59:00.000+00:00,0,45,70930,150000,-150000,68198.70443,-65081.46094,-718.436401,355.472422,-0.999709,59.983398,0,3599.392511,152512.7183,-152430.6623,68199.43449,3660.306659
2025-10-14T14:59:05.000+00:00,0,45,66200,150000,-150000,64172.47565,-60927.51172,-643.502319,355.529205,-0.999709,59.983398,0,3013.627473,152484.7856,-152363.7551,64172.71834,3052.608231
2025-10-14T14:59:10.000+00:00,0,45,61249,150000,-150000,60178.62298,-55930.12109,-609.313049,355.539653,-0.999709,59.983398,0,2485.754195,152475.69,-152386.408,60180.7036,2507.61604
2025-10-14T14:59:15.000+00:00,0,45,55499,150000,-150000,53160.99481,-50575.78125,-581.074951,355.487539,-0.999709,59.983398,0,1944.208395,152363.264,-152326.2336,53165.02618,1967.901302
2025-10-14T14:59:20.000+00:00,0,45,50895,150000,-150000,49139.51602,-45943.10547,-524.901367,355.411418,-0.999709,59.983398,0,1508.783662,152299.7232,-152258.064,49147.03233,1502.058727
2025-10-14T14:59:25.000+00:00,0,45,46049,150000,-150000,45127.69751,-41953.59766,-454.709503,355.533071,-0.999709,59.983398,0,1131.688209,152269.0048,-152163.384,45129.6138,1141.917022
2025-10-14T14:59:30.000+00:00,0,45,41633,150000,-150000,39102.01009,-34967.97656,-437.845306,355.518972,-0.999709,59.983398,0,811.130886,152226.0832,-152094.7936,39101.71205,815.593708
2025-10-14T14:59:35.000+00:00,0,45,36122,150000,-150000,34075.66502,-30815.79688,-131.215759,355.411479,-0.999709,59.983398,0,490.395788,152911.1456,-152102.368,34085.2796,484.869432
2025-10-14T14:59:40.000+00:00,0,45,31096,150000,-150000,28069.9897,-24952.50781,-341.081787,355.526204,-0.999709,59.983398,0,286.68498,152988.152,-152849.288,28070.8399,284.38721
2025-10-14T14:59:45.000+00:00,0,45,25513,150000,-150000,24061.7429,-20290.00391,-315.917572,355.381348,-0.997414,59.981636,0,44.922429,152887.16,-152803.8416,24066.5992,82.957248
2025-10-14T14:59:50.000+00:00,0,45,20660,150000,-150000,18045.08865,-13956.19336,-251.237656,355.484273,-0.997414,59.981636,0,-123.895516,152941.4432,-152770.1776,18051.06672,-123.895516
2025-10-14T14:59:55.000+00:00,0,45,15239,150000,-150000,13027.06833,-9967.049805,-225.27977,355.501241,-0.997414,59.981636,0,-223.152514,152870.328,-152767.6528,13040.61629,-213.830794
2025-10-14T15:00:00.000+00:00,0,45,10553,150000,-150000,9010.265088,-5958.035156,-211.974777,355.443766,-0.973261,59.981636,0,-308.019973,152840.0304,-152722.6272,7008.131133,-311.810973
2025-10-14T15:00:05.000+00:00,0,45,5732,150000,-150000,2990.669993,2392.132324,-82.611115,355.390849,0.8669,59.981636,0,-286.565156,152767.6528,-152709.5824,4999.552959,-284.376959
2025-10-14T15:00:10.000+00:00,0,45,-583,150000,-150000,-650.117982,3749.592773,-114.61895,355.400014,0.940738,59.981636,0,-232.687411,152758.3952,-152688.5424,-527.079039,-227.449017
2025-10-14T15:00:15.000+00:00,0,45,-3908,150000,-150000,-8088.648296,10973.55566,-23.335112,355.374125,0.981785,59.981636,0,-77.884008,152690.2256,-152665.3984,-6071.291037,-76.283012
2025-10-14T15:00:20.000+00:00,0,45,-9164,150000,-150000,-12196.91187,15040.98047,-43.577606,355.306824,0.992525,59.981636,0,130.72184,152672.1312,-152632.9968,-12193.42661,130.72184
2025-10-14T15:00:25.000+00:00,0,45,-13877,150000,-150000,-16204.41205,21060.1875,26.79215,355.361511,0.992525,59.981636,0,350.227619,152672.552,-152638.0464,-16202.91124,371.302356
2025-10-14T15:00:30.000+00:00,0,45,-18490,150000,-150000,-22208.76405,23056.4082,42.242554,355.352997,0.992525,59.981636,0,577.241237,152686.4384,-152610.2736,-20187.87205,682.916613
2025-10-14T15:00:35.000+00:00,0,45,-23292,150000,-150000,-27156.72824,30047.4375,636.850098,355.382772,0.992525,59.981636,0,1004.752861,152665.3984,-152617.0064,-27153.7025,1045.982663
2025-10-14T15:00:40.000+00:00,0,45,-29727,150000,-150000,-33137.78975,34077.21094,695.158569,355.270355,0.992525,59.981636,0,1390.348686,152659.928,-152597.6496,-31144.00213,1396.403809
2025-10-14T15:00:45.000+00:00,0,45,-34392,150000,-150000,-37124.46244,40073.12109,81.742119,355.30599,0.99924,59.987396,0,1808.412775,152655.72,-152617.4272,-37112.83915,1876.794933
2025-10-14T15:00:50.000+00:00,0,45,-37899,150000,-150000,-41085.49846,44084.39063,759.77356,355.325562,0.99924,59.987396,0,2259.991015,152672.552,-152606.4864,-41085.49846,2263.776639
2025-10-14T15:00:55.000+00:00,0,45,-42696,150000,-150000,-45055.53497,49056.45703,813.827026,355.344594,0.99924,59.987396,0,2825.102124,152692.7504,-152634.68,-45053.49059,2718.724396
2025-10-14T15:01:00.000+00:00,0,45,-48582,150000,-150000,-52046.56095,53324.60156,835.770691,355.276917,0.99924,59.987396,0,3379.526998,152692.7504,-152603.5408,-52013.62542,3388.609066
2025-10-14T15:01:05.000+00:00,0,45,-53002,150000,-150000,-56004.62137,59063.83594,844.493103,355.25533,0.99924,59.999214,0,3985.880905,152695.2752,-152646.8832,-55990.61305,3989.108233
2025-10-14T15:01:10.000+00:00,0,45,-57603,150000,-150000,-59977.40174,63080.35547,919.287231,355.368673,0.99924,59.999214,0,4614.884033,152775.648,-152659.5072,-61956.82206,4742.531549
2025-10-14T15:01:15.000+00:00,0,45,-62391,150000,-150000,-65947.05711,70069.71875,985.097534,355.382416,0.99924,60.010445,0,5348.957345,152768.4944,-152719.6816,-65943.84265,5516.302812
2025-10-14T15:01:20.000+00:00,0,45,-68031,150000,-150000,-70950.75357,76037.27344,1021.47699,355.210826,0.99924,59.999516,0,6308.037716,152793.7424,-152666.6608,-70950.48067,6169.663558
2025-10-14T15:01:25.000+00:00,0,45,-73690,150000,-150000,-76940.48248,80072.60938,1078.428589,355.323517,0.99924,59.999516,0,6975.235982,152834.1392,-152733.568,-76927.57756,7190.185028
2025-10-14T15:01:30.000+00:00,0,45,-78443,150000,-150000,-80921.83029,84189.8125,1110.791016,355.376292,0.99924,59.989098,0,8076.507591,152881.2688,-152765.128,-80921.28805,8087.309785
2025-10-14T15:01:35.000+00:00,0,45,-83106,150000,-150000,-86915.56871,91069.53125,1105.191406,355.277812,0.99924,59.989098,0,9052.421974,152864.4368,-152814.3616,-86907.09947,9068.808583
2025-10-14T15:01:40.000+00:00,0,45,-88528,150000,-150000,-91919.4498,95078.59375,1196.338989,355.2317,0.99924,59.989098,0,10073.59082,152904.8336,-152872.432,-91901.50318,10113.20424
2025-10-14T15:01:45.000+00:00,0,45,-93673,150000,-150000,-95893.94352,101069.0156,1198.859131,355.259623,0.999835,59.99369,0,11055.6538,152962.4832,-152907.3584,-95893.47164,11067.28824
2025-10-14T15:01:50.000+00:00,0,45,-98236,150000,-150000,-101882.3259,105094.1406,1178.050049,355.533264,0.999835,59.99369,0,12054.58873,152912.408,-151672.1104,-101875.855,11878.55154
2025-10-14T15:01:55.000+00:00,0,45,-102781,150000,-150000,-105876.4492,109076.6953,1146.708008,355.506276,0.999835,59.99369,0,13175.64542,151328.5247,-149009.754,-107877.7485,13277.48629
2025-10-14T15:02:00.000+00:00,0,45,-107971,150000,-150000,-112862.0341,116116.2266,1900.747681,355.249329,0.999835,59.999622,0,14393.41307,148457.2215,-145572.9827,-110863.758,14509.80212
2025-10-14T15:02:05.000+00:00,0,45,-113359,150000,-150000,-116850.0684,119953.7813,1932.792725,355.207214,0.999835,59.999622,0,15588.42562,144595.0797,-142026.9466,-116866.1081,15712.3417
2025-10-14T15:02:10.000+00:00,0,45,-118166,150000,-150000,-120826.4377,124109.7813,2058.764893,355.196726,0.999835,59.999622,0,16812.82904,141262.5808,-138338.3309,-120825.1726,16829.49745
2025-10-14T15:02:15.000+00:00,0,45,-122610,150000,-150000,-126785.0463,128116.2266,2022.816895,355.19692,0.999835,60.010082,0,18030.63204,137697.5107,-133895.3277,-126767.5583,18213.82819
2025-10-14T15:02:20.000+00:00,0,45,-127410,150000,-150000,-131772.1674,135122.5625,2221.8479,355.146606,0.999835,60.010082,0,19523.94896,133128.8539,-128296.5082,-131770.8147,19714.40103
2025-10-14T15:02:25.000+00:00,0,45,-134112,150000,-150000,-137727.3383,139132.5938,2160.384033,355.267832,0.999835,60.010082,0,20642.50194,126052.6342,-123779.1713,-135739.5357,20664.41486
2025-10-14T15:02:30.000+00:00,0,45,-137806,150000,-150000,-141692.1539,143128.4219,2170.313477,355.22465,0.999835,60.010082,0,22049.0683,121797.9343,-118407.1995,-141678.8345,22523.49922
2025-10-14T15:02:35.000+00:00,0,45,-143605,150000,-150000,-147606.775,149152.4844,2188.911133,355.076955,0.999835,60.010082,0,23700.50736,114796.5383,-110816.8629,-145643.2249,23872.58458
2025-10-14T15:02:40.000+00:00,0,45,-147228,150000,-150000,-148510.1114,150110.2813,1357.50769,355.171733,0.999835,60.010082,0,24311.16737,109583.0596,-108150.1523,-148509.7857,24314.16203
2025-10-14T15:02:45.000+00:00,0,45,-147735,150000,-150000,-148475.716,150089.9063,846.713074,355.296997,0.999936,60.001511,0,24514.72249,108580.7532,-108350.7597,-148467.3835,24534.43437
2025-10-14T15:02:50.000+00:00,0,45,-147757,150000,-150000,-148447.7522,150097,717.691284,355.286245,0.999936,59.998901,0,24563.42431,108469.9163,-108378.8687,-148439.0629,24569.27893
2025-10-14T15:02:55.000+00:00,0,45,-147719,150000,-150000,-148400.6458,150100.4531,656.253906,355.112813,0.999936,59.998901,0,24570.15293,108546.5281,-108462.1184,-148390.413,24572.60711
2025-10-14T15:03:00.000+00:00,0,45,-147657,150000,-150000,-148341.1545,150099.2188,677.44165,355.158447,0.999936,59.998901,0,24589.40461,108659.89,-108577.0455,-148341.1545,24589.47805
2025-10-14T15:03:05.000+00:00,0,45,-147643,150000,-150000,-148294.8997,150097.0156,650.050415,355.124797,0.999936,59.998901,0,24591.81993,108662.7132,-108605.1274,-148292.4192,24592.94753
2025-10-14T15:03:10.000+00:00,0,45,-147606,150000,-150000,-148275.6377,150097.0156,654.493347,355.105225,0.999936,59.998901,0,24570.53508,108776.2799,-108689.2405,-148262.6434,24574.5816
2025-10-14T15:03:15.000+00:00,0,45,-147559,150000,-150000,-148230.8767,150090.0781,666.392639,355.216644,0.999936,59.998901,0,24585.12894,108847.0571,-108753.1639,-148225.3185,24585.28924
2025-10-14T15:03:20.000+00:00,0,45,-147460,150000,-150000,-148204.3983,150068.125,651.988647,355.201599,0.999936,59.998901,0,24579.16331,108913.1162,-108700.0364,-148204.3983,24584.36588
2025-10-14T15:03:25.000+00:00,0,45,-147416,150000,-150000,-148166.7297,150082.1406,664.248596,355.153107,0.999936,59.998901,0,24573.56398,108916.9511,-108729.3284,-148169.0334,24573.60486
2025-10-14T15:03:30.000+00:00,0,45,-147441,150000,-150000,-148140.8101,150070.6094,676.784546,355.006521,0.999936,60.009644,0,24589.67033,108961.4858,-108798.3062,-148138.3293,24590.79063
2025-10-14T15:03:35.000+00:00,0,45,-147415,150000,-150000,-148130.5545,150088.875,635.269043,355.2559,0.999936,60.009644,0,24570.25197,109028.819,-108767.1176,-148114.1423,24571.56803
2025-10-14T15:03:40.000+00:00,0,45,-147451,150000,-150000,-148085.8863,150074.625,651.221924,355.07132,0.999936,60.009644,0,24570.94445,108986.7438,-108951.9183,-148084.5367,24573.97774
2025-10-14T15:03:45.000+00:00,0,45,-147267,150000,-150000,-148077.0639,150080.5938,634.032349,355.15804,0.999942,60.013096,0,24547.68285,109023.2725,-108993.3588,-148074.581,24556.65832
2025-10-14T15:03:50.000+00:00,0,45,-147197,150000,-150000,-148089.2713,150161.5469,682.623596,355.228271,0.999942,60.013096,0,24520.64035,109227.6671,-108892.0609,-148077.5786,24526.18488
2025-10-14T15:03:55.000+00:00,0,45,-147357,150000,-150000,-148025.515,150110.5469,700.55011,355.149719,0.999942,60.013096,0,24548.24707,108868.5837,-108788.5832,-148017.3971,24551.20692
2025-10-14T15:04:00.000+00:00,0,45,-147315,150000,-150000,-147972.9348,150091.5469,643.917664,355.102458,0.999942,60.013096,0,24527.39569,108947.4179,-108893.8412,-147966.9097,24530.18251
2025-10-14T15:04:05.000+00:00,0,45,-147305,150000,-150000,-147952.8742,150071.2344,664.054871,355.080587,0.999942,60.013096,0,24533.32156,109047.0057,-108958.3267,-147949.374,24535.69787
2025-10-14T15:04:10.000+00:00,0,45,-147244,150000,-150000,-147947.0799,150084.3594,633.03479,355.138763,0.999942,60.013096,0,24529.41459,108983.5368,-108853.8109,-147946.72,24530.54134
2025-10-14T15:04:15.000+00:00,0,45,-147294,150000,-150000,-147918.995,150093.0313,668.949768,354.997314,0.999942,60.013096,0,24534.41225,109053.6867,-109004.6928,-147917.5956,24536.17004
2025-10-14T15:04:20.000+00:00,0,45,-147256,150000,-150000,-147893.038,150090.6563,656.414062,355.182241,0.999942,60.013096,0,24535.479,109029.0553,-108914.7686,-147875.1676,24536.36104
2025-10-14T15:04:25.000+00:00,0,45,-147217,150000,-150000,-147868.9129,150074.8281,644.762085,355.167887,0.999942,60.013096,0,24518.79332,109135.134,-109083.1372,-147856.7383,24519.41411
2025-10-14T15:04:30.000+00:00,0,45,-147204,150000,-150000,-147851.9388,150080.625,682.420044,355.170441,0.999942,60.013096,0,24524.19989,109216.2597,-108951.6616,-147848.3773,24527.13342
2025-10-14T15:04:35.000+00:00,0,45,-147175,150000,-150000,-147827.4962,150080.9688,673.729553,355.134888,0.999942,60.013096,0,24526.22605,109177.5679,-109089.6474,-147822.9287,24526.22605
2025-10-14T15:04:40.000+00:00,0,45,-147056,150000,-150000,-147801.2741,150088.5469,684.309082,355.108948,0.999942,60.013096,0,24518.40571,109272.2067,-109083.7592,-147809.2808,24515.00019
2025-10-14T15:04:45.000+00:00,0,45,-147147,150000,-150000,-147785.5753,150089.6875,670.938843,354.984741,0.999938,60.014835,0,24531.26212,109273.5957,-109016.8063,-147781.3573,24533.10071
2025-10-14T15:04:50.000+00:00,0,45,-147099,150000,-150000,-147767.7287,150072.1094,659.950867,355.138743,0.999938,60.014835,0,24507.48933,109312.0522,-109125.749,-147763.455,24525.64475
2025-10-14T15:04:55.000+00:00,0,45,-147055,150000,-150000,-147740.3813,150088,683.986755,355.099162,0.999938,60.014835,0,24521.35552,109336.3732,-109112.416,-147737.6073,24521.64928
2025-10-14T15:05:00.000+00:00,0,45,-147047,150000,-150000,-147732.3593,150067.6406,655.608398,355.085307,0.999938,60.014835,0,24519.34567,109340.4323,-109270.4263,-147729.9112,24523.10119
2025-10-14T15:05:05.000+00:00,0,45,-147065,150000,-150000,-147728.06,150069.1719,661.157104,355.219574,0.999938,60.014835,0,24520.4175,109343.4583,-109191.873,-147727.0066,24520.4175
2025-10-14T15:05:10.000+00:00,0,45,-147054,150000,-150000,-147711.039,150072.9844,671.911865,355.237396,0.999938,60.014835,0,24524.95614,109363.3444,-109242.9051,-147710.38,24524.45281
2025-10-14T15:05:15.000+00:00,0,45,-146994,150000,-150000,-147709.6138,150083.0469,638.329285,355.092926,0.999938,60.014835,0,24510.29431,109409.031,-109325.5968,-147700.5639,24510.64931
2025-10-14T15:05:20.000+00:00,0,45,-146989,150000,-150000,-147681.9357,150070.1719,682.68927,355.148407,0.999938,60.014835,0,24528.44208,109347.9706,-109212.0198,-147673.318,24529.60389
2025-10-14T15:05:25.000+00:00,0,45,-146996,150000,-150000,-147676.0463,150077.5781,654.454468,355.053823,0.999938,60.014835,0,24533.29506,109457.8033,-109311.2459,-147668.8138,24532.13858
2025-10-14T15:05:30.000+00:00,0,45,-146977,150000,-150000,-147670.2894,150071.2031,650.116943,355.312124,0.999938,60.014835,0,24511.10181,109436.6837,-109166.7455,-147668.9593,24516.10129
2025-10-14T15:05:35.000+00:00,0,45,-146932,150000,-150000,-147654.7645,150091.2031,686.836365,355.211741,0.999938,60.021229,0,24529.93889,109445.2472,-109281.2969,-147652.9349,24533.72751
2025-10-14T15:05:40.000+00:00,0,45,-146953,150000,-150000,-147660.828,150086.2656,654.700256,355.291789,0.999938,60.021229,0,24513.79506,109529.8163,-109296.4984,-147659.2465,24517.91061
2025-10-14T15:05:45.000+00:00,0,45,-146895,150000,-150000,-147647.2776,150065.2188,667.131958,355.153229,0.999939,60.013939,0,24530.93398,109397.8236,-109325.1384,-147644.575,24532.39502
2025-10-14T15:05:50.000+00:00,0,45,-146955,150000,-150000,-147641.923,150060.6094,651.28241,355.175354,0.999939,60.013939,0,24531.34974,109435.7185,-109298.4243,-147639.4302,24531.34974
2025-10-14T15:05:55.000+00:00,0,45,-146977,150000,-150000,-147616.2385,150058.2656,640.124329,355.175242,0.999939,60.013939,0,24514.16508,109447.5601,-109388.5873,-147616.2385,24521.48865
2025-10-14T15:06:00.000+00:00,0,45,-146971,150000,-150000,-147636.2093,150070.7813,668.538818,355.041097,0.999939,60.013939,0,24523.85597,109458.2054,-109336.9555,-147636.2479,24524.09358
2025-10-14T15:06:05.000+00:00,0,45,-146948,150000,-150000,-147622.381,150072.375,645.18335,355.108053,0.999939,60.013939,0,24516.56306,109458.8243,-109339.4522,-147620.6409,24516.56306
2025-10-14T15:06:10.000+00:00,0,45,-146955,150000,-150000,-147612.1484,150071.4531,664.845642,355.113312,0.999939,60.013939,0,24527.26874,109571.4355,-109360.4172,-147604.9003,24532.1961
2025-10-14T15:06:15.000+00:00,0,45,-146947,150000,-150000,-147608.2976,150070.1094,663.807312,355.158213,0.999939,60.013939,0,24532.1961,109568.6887,-109434.7173,-147606.4733,24533.25747
2025-10-14T15:06:20.000+00:00,0,45,-146947,150000,-150000,-147616.6412,150071.2188,657.2677,355.138824,0.999939,60.013939,0,24513.30601,109526.7079,-109286.3117,-147613.7312,24515.65042
2025-10-14T15:06:25.000+00:00,0,45,-146952,150000,-150000,-147605.7073,150068.0625,643.558411,355.151215,0.999939,60.013939,0,24517.96534,109425.2697,-109394.0132,-147604.668,24518.90051
2025-10-14T15:06:30.000+00:00,0,45,-146929,150000,-150000,-147608.8825,150053.8281,631.065613,355.243856,0.999939,60.013939,0,24516.31188,109578.4386,-109319.6526,-147606.4171,24519.63214
2025-10-14T15:06:35.000+00:00,0,45,-146071,150000,-150000,-143567.4624,150070.375,664.541626,355.115468,0.999939,60.013939,0,24514.36258,110051.8827,-109320.3766,-143565.6287,24515.85415
2025-10-14T15:06:40.000+00:00,0,45,-141481,150000,-150000,-139599.5986,145995.6563,386.61261,355.163747,0.999939,60.013939,0,24034.13383,116451.9888,-111307.8679,-139574.2826,24205.4664
2025-10-14T15:06:45.000+00:00,0,45,-136657,150000,-150000,-135634.4333,141979.0781,-724.336609,355.111705,0.999933,60.015316,0,22876.22432,122488.6347,-117591.4417,-135627.1473,23032.09165
2025-10-14T15:06:50.000+00:00,0,45,-131495,150000,-150000,-128680.9317,137977.6719,-720.650696,355.182007,0.999933,60.015316,0,21521.91606,127936.2656,-123776.6898,-128680.0729,21723.37394
2025-10-14T15:06:55.000+00:00,0,45,-127247,150000,-150000,-126727.2037,132959.2969,-717.901428,355.208089,0.999933,60.015316,0,20047.13701,132584.0992,-129400.1169,-124769.0245,19741.39189
2025-10-14T15:07:00.000+00:00,0,45,-121969,150000,-150000,-120796.962,128966.3516,-603.155457,355.149312,0.999933,60.015316,0,18654.20587,137707.7451,-134471.3383,-120780.2126,18787.42996
2025-10-14T15:07:05.000+00:00,0,45,-116904,150000,-150000,-114851.2817,122939.0234,-653.486389,355.327627,0.999933,60.015316,0,17385.1247,141782.5196,-138777.3136,-114839.6882,17164.91034
2025-10-14T15:07:10.000+00:00,0,45,-112087,150000,-150000,-109878.2386,118945.2109,-634.719666,355.292185,0.999933,60.015316,0,16167.89069,144987.6766,-142379.1634,-109878.2268,16272.89068
2025-10-14T15:07:15.000+00:00,0,45,-106431,150000,-150000,-105985.1814,111948.2266,-650.295349,355.129028,0.999933,60.015316,0,14933.11915,148829.2461,-145908.3095,-103990.8134,15013.10176
2025-10-14T15:07:20.000+00:00,0,45,-103067,150000,-150000,-102031.1019,107944.6406,-563.44342,355.158142,0.999933,60.015316,0,13699.24139,150850.2927,-149284.1654,-100035.5482,13782.60102
2025-10-14T15:07:25.000+00:00,0,45,-97260,150000,-150000,-96087.96784,103952.3906,-531.001099,355.266154,0.999933,60.015316,0,12600.87993,153150.3786,-151881.4963,-96086.58973,12654.38173
2025-10-14T15:07:30.000+00:00,0,45,-92761,150000,-150000,-92126.57123,97928.69531,-594.306946,355.149373,0.999933,60.015316,0,11587.08448,153152.9034,-153089.144,-89136.02942,11634.27088
2025-10-14T15:07:35.000+00:00,0,45,-86958,150000,-150000,-85209.66565,93939,-579.767822,355.212657,0.999933,60.015316,0,10549.83728,153116.9168,-153052.9552,-85191.01158,10592.96487
2025-10-14T15:07:40.000+00:00,0,45,-82109,150000,-150000,-81242.60874,86935.34375,-501.597748,355.193186,0.999933,60.015316,0,9303.028806,153026.4448,-152946.4928,-79253.10071,9517.936018
2025-10-14T15:07:45.000+00:00,0,45,-77584,150000,-150000,-75309.10786,82937.25781,-475.093811,355.211589,0.999933,60.015316,0,8563.691657,152997.4096,-152934.7104,-75308.33468,8591.854887
2025-10-14T15:07:50.000+00:00,0,45,-72906,150000,-150000,-71376.67564,78921.39063,-491.48407,355.160197,0.999818,60.017406,0,7702.351964,152923.7696,-152909.8832,-71351.04345,7709.054875
2025-10-14T15:07:55.000+00:00,0,45,-67384,150000,-150000,-66384.98517,72950.09375,-546.277832,355.221313,0.999818,60.017406,0,6828.940579,152917.8784,-152871.1696,-66386.15939,6824.738346
