Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T15:08:00.000+00:00,0,45,-61704,150000,-150000,-60453.1255,67923.97656,-441.588501,355.20399,0.999818,60.017406,0,5865.939142,152885.4768,-152794.584,-60427.97286,5854.729869
2025-10-14T15:08:05.000+00:00,0,45,-56935,150000,-150000,-56472.96211,61923.1875,-423.24176,355.243917,0.999818,60.017406,0,4987.868682,152828.248,-152786.168,-54479.39343,5097.694444
2025-10-14T15:08:10.000+00:00,0,45,-52287,150000,-150000,-50501.74438,57924.80078,-397.992889,355.223002,0.999818,60.017406,0,4317.854075,152781.96,-152753.7664,-50497.73274,4440.641485
2025-10-14T15:08:15.000+00:00,0,45,-46904,150000,-150000,-45505.48287,53943.40625,-431.231964,355.250051,0.999818,60.017406,0,3712.49094,152771.0192,-152730.6224,-45500.696,3698.997573
2025-10-14T15:08:20.000+00:00,0,45,-41698,150000,-150000,-39531.94489,44934.48828,-406.122009,355.152059,0.999818,60.017406,0,2864.173635,152751.6624,-152704.112,-39531.94489,3170.932877
2025-10-14T15:08:25.000+00:00,0,45,-37439,150000,-150000,-35574.16171,42937.54688,-373.01825,355.293854,0.999818,60.017406,0,2534.308115,152725.9936,-152686.4384,-35559.38462,2609.138445
2025-10-14T15:08:30.000+00:00,0,45,-32693,150000,-150000,-31582.61788,36944.23438,-352.48645,355.229645,0.999818,60.017406,0,2080.339361,152717.5776,-152674.656,-31572.48554,2107.392274
2025-10-14T15:08:35.000+00:00,0,45,-27341,150000,-150000,-24579.02458,32943.39844,116.625168,355.218435,0.999818,60.017406,0,1659.207107,152682.6512,-152663.7152,-24582.21893,1709.937417
2025-10-14T15:08:40.000+00:00,0,45,-22541,150000,-150000,-20620.36803,27954.67578,-314.751312,355.274251,0.999818,60.017406,0,1242.094321,152686.4384,-152652.3536,-20611.78975,1278.901001
2025-10-14T15:08:45.000+00:00,0,45,-17684,150000,-150000,-16608.83652,21928.05273,-307.629547,355.241689,0.997101,60.017548,0,900.997945,152671.7104,-152651.9328,-14599.27358,928.751386
2025-10-14T15:08:50.000+00:00,0,45,-12945,150000,-150000,-10601.3985,15952.21191,-287.412018,355.272227,0.997101,60.017548,0,603.404204,152682.2304,-152652.3536,-10596.05346,625.109896
2025-10-14T15:08:55.000+00:00,0,45,-8219,150000,-150000,-5587.442962,11959.55859,-260.617279,355.235799,0.997101,60.017548,0,362.217793,152692.7504,-152642.6752,-5586.965714,362.217793
2025-10-14T15:09:00.000+00:00,0,45,-2724,150000,-150000,-1618.849374,9086.93457,-210.763596,355.254476,0.98095,60.017548,0,132.740565,152707.4784,-152652.7744,-1605.002092,128.255691
2025-10-14T15:09:05.000+00:00,0,45,-1222,150000,-150000,0,2966.077393,-179.60202,355.308095,0.98095,60.017548,0,-27.601456,152707.8992,-152664.136,0,-17.454194
2025-10-14T15:09:10.000+00:00,0,45,-1210,150000,-150000,0,2874.034668,-120.973412,355.333903,0.98095,60.017548,0,-84.024074,152693.1712,-152645.2,0,-80.700043
2025-10-14T15:09:15.000+00:00,0,45,-1217,150000,-150000,0,2858.800781,-124.722252,355.290232,0.98095,60.017548,0,-85.61502,152701.1664,-152629.2096,0,-81.254301
2025-10-14T15:09:20.000+00:00,0,45,-1212,150000,-150000,0,2826.288818,-121.582626,355.332184,0.98095,60.017548,0,-84.348957,152698.2208,-152635.9424,0,-82.769711
2025-10-14T15:09:25.000+00:00,0,45,-1208,150000,-150000,0,2788.060791,-138.483368,355.273936,0.89692,60.017548,0,-86.010533,152696.5376,-152646.4624,0,-83.513324
2025-10-14T15:09:30.000+00:00,0,45,-1206,150000,-150000,0,2745.118896,-148.81134,355.274414,0.89692,60.017548,0,-93.58487,152694.0128,-152635.1008,0,-93.58487
2025-10-14T15:09:35.000+00:00,0,45,-1206,150000,-150000,0,2695.29126,-136.587601,355.32487,0.89692,60.017548,0,-102.641154,152703.6912,-152639.3088,0,-100.545012
2025-10-14T15:09:40.000+00:00,0,45,-1223,150000,-150000,0,2656.762695,-130.285599,355.308441,0.89692,60.017548,0,-103.549167,152688.5424,-152635.9424,0,-102.283016
2025-10-14T15:09:45.000+00:00,0,45,-1214,150000,-150000,0,2609.325439,-126.350075,355.313548,0.889099,60.019794,0,-102.712756,152688.5424,-152668.344,0,-100.655249
2025-10-14T15:09:50.000+00:00,0,45,-1209,150000,-150000,0,2598.174072,-129.2397,355.306458,0.889099,60.019794,0,-102.84489,152699.0624,-152643.9376,0,-102.091171
2025-10-14T15:09:55.000+00:00,0,45,-1206,150000,-150000,0,2598.174072,-138.50119,355.338501,0.889099,60.019794,0,-104.898754,152699.904,-152597.2288,0,-103.284524
2025-10-14T15:10:00.000+00:00,0,45,-1209,150000,-150000,0,2576.719238,-126.811821,355.379344,0.889099,60.019794,0,-103.622177,152717.5776,-152618.2688,0,-102.688404
2025-10-14T15:10:05.000+00:00,0,45,-1215,150000,-150000,0,2576.719238,-140.634308,355.368907,0.889099,60.019794,0,-114.571675,152719.2608,-152646.0416,0,-113.493007
2025-10-14T15:10:10.000+00:00,0,45,-1214,150000,-150000,0,2576.719238,-122.454041,355.286031,0.886896,60.019794,0,-120.404368,152665.3984,-152630.0512,0,-118.59953
2025-10-14T15:10:15.000+00:00,0,45,-1207,150000,-150000,0,2590.04248,-121.694374,355.395671,0.886896,60.019794,0,-121.768888,152704.112,-152665.3984,0,-121.192472
2025-10-14T15:10:20.000+00:00,0,45,-1210,150000,-150000,0,2590.04248,-125.700218,355.318624,0.886896,60.019794,0,-122.87648,152695.696,-152635.5216,0,-121.393062
2025-10-14T15:10:25.000+00:00,0,45,-1209,150000,-150000,0,2578.326904,-132.488327,355.260061,0.886896,60.019794,0,-121.109011,152687.28,-152646.0416,0,-119.921686
2025-10-14T15:10:30.000+00:00,0,45,-1224,150000,-150000,0,2578.326904,-133.543198,355.328094,0.886896,60.019794,0,-119.779036,152702.4288,-152623.3184,0,-121.213688
2025-10-14T15:10:35.000+00:00,0,45,-1217,150000,-150000,0,2579.894775,-127.724678,355.307505,0.886896,60.019794,0,-121.459511,152690.6464,-152653.616,0,-120.903133
2025-10-14T15:10:40.000+00:00,0,45,-1205,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-123.464874,152676.76,-152640.5712,0,-121.184641
2025-10-14T15:10:45.000+00:00,0,45,-1209,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-122.951932,152685.176,-152640.1504,0,-121.766976
2025-10-14T15:10:50.000+00:00,0,45,-1216,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-124.367841,152681.8096,-152642.2544,0,-122.001308
2025-10-14T15:10:55.000+00:00,0,45,-1217,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-124.32044,152689.384,-152661.1904,0,-127.401712
2025-10-14T15:11:00.000+00:00,0,45,-1208,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-135.982365,152667.5024,-152619.952,0,-134.085549
2025-10-14T15:11:05.000+00:00,0,45,-1207,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-137.984204,152683.4928,-152619.5312,0,-134.386316
2025-10-14T15:11:10.000+00:00,0,45,-1216,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-140.385343,152673.8144,-152640.5712,0,-138.564844
2025-10-14T15:11:15.000+00:00,0,45,-1218,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-135.106441,152698.2208,-152550.52,0,-132.643747
2025-10-14T15:11:20.000+00:00,0,45,-1225,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-140.544211,152739.0384,-152606.0656,0,-137.291947
2025-10-14T15:11:25.000+00:00,0,45,-1222,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-134.554697,152659.0864,-152556.4112,0,-127.616783
2025-10-14T15:11:30.000+00:00,0,45,-1203,150000,-150000,0,2579.894775,-135.798401,355.207469,0.886896,60.019794,0,-129.463404,152777.752,-152609.432,0,-125.141297
2025-10-14T15:11:35.000+00:00,0,45,-1202,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-140.492523,152794.584,-152574.9264,0,-138.1894
2025-10-14T15:11:40.000+00:00,0,45,-1211,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-137.104185,152824.04,-152550.9408,0,-131.706622
2025-10-14T15:11:45.000+00:00,0,45,-1220,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-141.970805,152742.8256,-152590.9168,0,-137.629482
2025-10-14T15:11:50.000+00:00,0,45,-1218,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-141.74433,152728.5184,-152639.7296,0,-139.516955
2025-10-14T15:11:55.000+00:00,0,45,-1213,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-142.169496,152725.5728,-152653.1952,0,-139.042751
2025-10-14T15:12:00.000+00:00,0,45,-1206,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-140.123335,152783.2224,-152611.9568,0,-139.193361
2025-10-14T15:12:05.000+00:00,0,45,-1215,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-142.671128,152717.5776,-152581.6592,0,-141.412945
2025-10-14T15:12:10.000+00:00,0,45,-1223,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-142.765553,152736.0928,-152635.9424,0,-140.388171
2025-10-14T15:12:15.000+00:00,0,45,-1224,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-141.535883,152715.0528,-152625.8432,0,-140.532234
2025-10-14T15:12:20.000+00:00,0,45,-1218,150000,-150000,0,2579.894775,-167.242538,355.207469,0.886896,60.019794,0,-144.0453,152686.4384,-152621.2144,0,-143.235301
2025-10-14T15:12:25.000+00:00,0,45,-1210,150000,-150000,0,0,0,0,0,0,0,-149.325305,152719.2608,-152612.3776,0,-149.325305
2025-10-14T15:12:30.000+00:00,0,45,-1207,150000,-150000,0,2559.521729,-131.209946,355.374512,0.889823,60.015709,0,-143.056511,152747.4544,-152642.6752,0,-141.459615
2025-10-14T15:12:35.000+00:00,0,45,-1213,150000,-150000,0,2549.398926,-155.113693,355.274129,0.889823,60.015709,0,-154.163114,152692.3296,-152639.3088,0,-152.749218
2025-10-14T15:12:40.000+00:00,0,45,-1216,150000,-150000,0,2549.398926,-109.962883,355.310527,0.889823,60.015709,0,-153.731576,152696.5376,-152643.9376,0,-152.766063
2025-10-14T15:12:45.000+00:00,0,45,-1216,150000,-150000,0,2549.398926,-137.742538,355.30778,0.889823,60.015709,0,-156.996597,152688.1216,-152614.4816,0,-156.719722
2025-10-14T15:12:50.000+00:00,0,45,-1221,150000,-150000,0,2549.398926,-145.598999,355.38324,0.889823,60.015709,0,-158.909339,152743.2464,-152638.0464,0,-157.580777
2025-10-14T15:12:55.000+00:00,0,45,-1213,150000,-150000,0,2549.398926,-124.217613,355.36732,0.889823,60.015709,0,-151.680407,152719.2608,-152617.4272,0,-148.734576
2025-10-14T15:13:00.000+00:00,0,45,-1209,150000,-150000,0,2547.564209,-135.003357,355.269338,0.889823,60.015709,0,-160.067691,152710.8448,-152619.1104,0,-158.003779
2025-10-14T15:13:05.000+00:00,0,45,-1214,150000,-150000,0,2547.564209,-145.363693,355.396983,0.889823,60.015709,0,-151.256705,152742.8256,-152593.4416,0,-151.256705
2025-10-14T15:13:10.000+00:00,0,45,-1224,150000,-150000,0,2560.977783,-148.563248,355.451284,0.889823,60.015709,0,-157.767845,152731.464,-152615.744,0,-155.120414
2025-10-14T15:13:15.000+00:00,0,45,-1226,150000,-150000,0,2557.303467,-126.331436,355.396271,0.890419,60.015709,0,-159.890475,152744.9296,-152659.0864,0,-159.204724
2025-10-14T15:13:20.000+00:00,0,45,-1219,150000,-150000,0,2557.233887,-128.548309,355.263875,0.890419,60.015709,0,-161.016184,152682.2304,-152598.0704,0,-157.870412
2025-10-14T15:13:25.000+00:00,0,45,-1213,150000,-150000,0,2556.495605,-139.167801,355.358561,0.88961,60.016068,0,-159.670819,152725.9936,-152646.0416,0,-158.555946
2025-10-14T15:13:30.000+00:00,0,45,-1212,150000,-150000,0,2544.953613,-125.395584,355.389089,0.88961,60.016068,0,-159.863457,152687.28,-152622.8976,0,-157.858586
2025-10-14T15:13:35.000+00:00,0,45,-1211,150000,-150000,0,2560.763428,-129.626617,355.32607,0.88961,60.016068,0,-161.409382,152698.2208,-152618.6896,0,-157.901214
2025-10-14T15:13:40.000+00:00,0,45,-1223,150000,-150000,0,2548.171875,-132.207031,355.261302,0.88961,60.016068,0,-159.367593,152664.5568,-152635.5216,0,-159.051399
2025-10-14T15:13:45.000+00:00,0,45,-1222,150000,-150000,0,2548.171875,-123.82309,355.210836,0.88961,60.016068,0,-162.545174,152664.5568,-152640.5712,0,-158.099253
2025-10-14T15:13:50.000+00:00,0,45,-1210,150000,-150000,0,2547.955322,-131.3358,355.209991,0.88961,60.016068,0,-163.191488,152662.8736,-152583.7632,0,-160.243943
2025-10-14T15:13:55.000+00:00,0,45,-1211,150000,-150000,0,2536.398926,-133.03096,355.283844,0.880341,60.016068,0,-160.602853,152667.9232,-152612.3776,0,-159.803194
2025-10-14T15:14:00.000+00:00,0,45,-1206,150000,-150000,0,2552.136719,-129.565369,355.382161,0.880341,60.016068,0,-162.478378,152689.8048,-152569.0352,0,-158.990306
2025-10-14T15:14:05.000+00:00,0,45,-1223,150000,-150000,0,2552.136719,-129.428726,355.393382,0.890349,60.016068,0,-160.64517,152711.6864,-152621.2144,0,-159.802737
2025-10-14T15:14:10.000+00:00,0,45,-1225,150000,-150000,0,2554.617187,-119.989685,355.273488,0.879221,60.016068,0,-160.567734,152664.136,-152612.7984,0,-159.709221
2025-10-14T15:14:15.000+00:00,0,45,-1231,150000,-150000,0,2554.617187,-128.878281,355.412791,0.890224,60.016068,0,-160.50348,152701.1664,-152621.2144,0,-159.702725
2025-10-14T15:14:20.000+00:00,0,45,-1225,150000,-150000,0,2554.617187,-124.35804,355.357391,0.890224,60.016068,0,-161.059918,152685.176,-152596.3872,0,-160.413709
2025-10-14T15:14:25.000+00:00,0,45,-1220,150000,-150000,0,2554.466797,-136.247238,355.31604,0.893211,60.016003,0,-161.241587,152681.8096,-152617.848,0,-159.580488
2025-10-14T15:14:30.000+00:00,0,45,-1207,150000,-150000,0,2530.078857,-133.02504,355.323914,0.893211,60.016003,0,-162.555192,152659.5072,-152623.7392,0,-159.488397
2025-10-14T15:14:35.000+00:00,0,45,-1211,150000,-150000,0,2543.997314,-129.626297,355.354472,0.893211,60.016003,0,-159.764217,152707.4784,-152603.12,0,-160.355335
2025-10-14T15:14:40.000+00:00,0,45,-234,150000,-150000,442.244041,2541.447998,-140.090881,355.193837,0.893211,60.016003,0,-165.887704,152691.488,-152618.2688,544.845909,-163.212738
2025-10-14T15:14:45.000+00:00,0,45,-148,150000,-150000,-2392.614169,5644.305664,-115.75647,355.370229,0.975173,60.016003,0,-161.48761,152694.4336,-152587.5504,-2201.925641,-160.620365
2025-10-14T15:14:50.000+00:00,0,45,-5092,150000,-150000,-6947.763613,10931.54297,-98.19577,355.406637,0.986995,60.016003,0,-23.813159,152656.5616,-152618.2688,-10024.31037,-18.613592
2025-10-14T15:14:55.000+00:00,0,45,-10826,150000,-150000,-14143.95833,17015.15234,-14.311179,355.231669,0.986995,60.016003,0,178.979217,152628.7888,-152537.4752,-12114.78285,134.726283
2025-10-14T15:15:00.000+00:00,0,45,-15396,150000,-150000,-18162.63899,21026.5625,-4.956642,355.406392,0.997511,60.016003,0,426.755554,152646.4624,-152579.1344,-20175.77432,443.275488
2025-10-14T15:15:05.000+00:00,0,45,-20255,150000,-150000,-24177.97681,25019.52344,-11.968951,355.190562,0.997511,60.016003,0,654.797295,152575.3472,-152504.6528,-22174.90795,725.417534
2025-10-14T15:15:10.000+00:00,0,45,-25032,150000,-150000,-28181.76754,32026.79883,29.018591,355.299205,0.997511,60.016003,0,1076.155183,152622.8976,-152500.8656,-28178.92224,1116.461361
2025-10-14T15:15:15.000+00:00,0,45,-30341,150000,-150000,-33213.65175,36035.73047,78.173981,355.289459,0.997511,60.016003,0,1471.623522,152591.3376,-152522.3264,-33204.40871,1514.257929
2025-10-14T15:15:20.000+00:00,0,45,-35437,150000,-150000,-39235.98841,42046.46484,744.310608,355.144409,0.997511,60.016003,0,1907.714982,152553.4656,-152544.208,-37211.41388,1911.832722
2025-10-14T15:15:25.000+00:00,0,45,-39999,150000,-150000,-43222.6397,46008.01953,799.182312,355.25118,0.999229,60.014503,0,2383.049978,152606.4864,-152535.3712,-43220.77621,2445.39791
2025-10-14T15:15:30.000+00:00,0,45,-44786,150000,-150000,-47239.68573,50039.28516,821.760315,355.396962,0.999229,60.014503,0,2923.070009,152652.3536,-152509.7024,-47239.19444,2927.604295
2025-10-14T15:15:35.000+00:00,0,45,-49859,150000,-150000,-54277.80663,57020.85938,872.491211,355.295522,0.999229,60.014503,0,3516.410961,152672.9728,-152519.3808,-54274.08908,3620.543621
2025-10-14T15:15:40.000+00:00,0,45,-54941,150000,-150000,-58295.89703,61034.1875,841.918274,355.355377,0.999229,60.014503,0,4151.625501,152685.176,-152533.688,-58292.82279,4232.421317
2025-10-14T15:15:45.000+00:00,0,45,-61602,150000,-150000,-64317.34759,65025.35156,855.533386,355.090922,0.999229,60.014503,0,4787.257148,152651.9328,-152587.5504,-62308.98357,4892.60589
2025-10-14T15:15:50.000+00:00,0,45,-64664,150000,-150000,-68351.91806,71026.47656,880.734924,355.118642,0.999229,60.014503,0,5478.536226,152685.5968,-152639.7296,-68342.64401,5635.495378
2025-10-14T15:15:55.000+00:00,0,45,-70337,150000,-150000,-73357.31552,76041.04688,1018.763428,355.200022,0.999229,60.014503,0,6335.396296,152680.5472,-152648.9872,-73356.65328,6169.401448
2025-10-14T15:16:00.000+00:00,0,45,-75012,150000,-150000,-77362.40279,80038.10156,1031.92981,355.262278,0.999229,60.005562,0,7253.23393,152753.3456,-152658.2448,-79370.45667,7421.942693
2025-10-14T15:16:05.000+00:00,0,45,-79511,150000,-150000,-83387.88343,86054.77344,1085.970703,355.233643,0.999229,60.005562,0,8153.0623,152849.288,-152644.7792,-83383.31013,8173.578186
2025-10-14T15:16:10.000+00:00,0,45,-84240,150000,-150000,-87388.9315,92063.65625,1113.989502,355.306905,0.999229,60.005562,0,9222.270598,152835.4016,-152805.104,-87381.56159,9073.558898
2025-10-14T15:16:15.000+00:00,0,45,-89955,150000,-150000,-94388.05983,97044.5,1129.438599,355.132731,0.999229,60.005562,0,10327.39687,152843.3968,-152787.4304,-94387.68869,10348.84834
2025-10-14T15:16:20.000+00:00,0,45,-95392,150000,-150000,-98400.86285,101066.9609,1918.301147,355.256948,0.999229,59.994091,0,11353.88031,152861.485,-152472.4236,-98400.46423,11377.47036
2025-10-14T15:16:25.000+00:00,0,45,-100435,150000,-150000,-104394.9744,107063.8047,1682.45752,355.275085,0.999849,59.984528,0,12380.13444,151804.9766,-149691.9776,-102382.1353,12434.23916
2025-10-14T15:16:30.000+00:00,0,45,-105179,150000,-150000,-108381.9653,111076.7734,1198.074829,355.194346,0.999849,59.984528,0,13478.72762,148968.3375,-146763.0603,-108380.8472,13530.69581
2025-10-14T15:16:35.000+00:00,0,45,-109808,150000,-150000,-112368.5427,118074.4219,1964.136597,355.061534,0.999849,59.984528,0,14739.3799,146110.402,-142923.2341,-112367.4543,14803.37876
2025-10-14T15:16:40.000+00:00,0,45,-115377,150000,-150000,-119348.7422,122083.7266,1900.212891,355.072866,0.999849,59.984528,0,15969.07873,142238.4478,-138807.9501,-117347.7565,16068.33736
2025-10-14T15:16:45.000+00:00,0,45,-120118,150000,-150000,-123338.7029,126096.3594,1979.523071,354.983388,0.999849,59.984528,0,17218.10646,138315.8272,-134926.1724,-123325.625,17235.48065
2025-10-14T15:16:50.000+00:00,0,45,-125057,150000,-150000,-127302.9589,130105.5781,1950.673828,355.383331,0.999849,59.984528,0,18460.54735,133764.7476,-130455.0353,-127300.4061,18558.06592
2025-10-14T15:16:55.000+00:00,0,45,-129497,150000,-150000,-133273.3289,137092.4844,2167.164551,355.134481,0.999849,59.984528,0,19886.92225,129227.9446,-124397.9025,-133272.3796,19910.08907
2025-10-14T15:17:00.000+00:00,0,45,-134771,150000,-150000,-138249.226,141119.1094,2269.668945,355.127899,0.999849,59.984528,0,21370.1561,123408.0951,-117988.4474,-138224.8109,21085.11863
2025-10-14T15:17:05.000+00:00,0,45,-140011,150000,-150000,-144175.4903,145129.7656,2249.039551,355.124776,0.999849,59.984528,0,22786.96041,117139.669,-112741.422,-144175.0782,22975.78905
2025-10-14T15:17:10.000+00:00,0,45,-144971,150000,-150000,-148122.8346,149158.5313,2272.812256,355.118663,0.999849,59.984528,0,23847.987,110242.2314,-106694.7356,-148145.0725,24120.41959
2025-10-14T15:17:15.000+00:00,0,45,-148202,150000,-150000,-148967.1008,150124.7813,1195.619629,355.059011,0.999849,59.984528,0,24451.47029,105210.9574,-104762.1799,-148953.3715,24474.90301
2025-10-14T15:17:20.000+00:00,0,45,-148255,150000,-150000,-148899.4795,150105.7813,798.132568,355.091258,0.999849,59.984528,0,24550.10289,104949.9952,-104879.8745,-148888.7487,24555.53061
2025-10-14T15:17:25.000+00:00,0,45,-148198,150000,-150000,-148844.2988,150109.6406,674.343018,355.060465,0.999939,59.980648,0,24576.52835,105070.2036,-104939.6017,-148838.2164,24576.68445
2025-10-14T15:17:30.000+00:00,0,45,-148198,150000,-150000,-148844.2988,150109.6406,674.343018,355.060465,0.999939,59.980648,0,24576.52835,105070.2036,-104939.6017,-148838.2164,24576.68445
2025-10-14T15:17:35.000+00:00,0,45,-148198,150000,-150000,-148844.2988,150109.6406,674.343018,355.060465,0.999939,59.980648,0,24576.52835,105070.2036,-104939.6017,-148838.2164,24576.68445
2025-10-14T15:17:40.000+00:00,0,45,-148198,150000,-150000,-148844.2988,150109.6406,674.343018,355.060465,0.999939,59.980648,0,24576.52835,105070.2036,-104939.6017,-148838.2164,24576.68445
2025-10-14T15:17:45.000+00:00,0,45,-148198,150000,-150000,-148844.2988,150109.6406,674.343018,355.060465,0.999939,59.980648,0,24576.52835,105070.2036,-104939.6017,-148838.2164,24576.68445
2025-10-14T15:17:50.000+00:00,0,45,-148198,150000,-150000,-148844.2988,150109.6406,674.343018,355.060465,0.999939,59.980648,0,24576.52835,105070.2036,-104939.6017,-148571.7615,24579.57729
2025-10-14T15:17:55.000+00:00,0,45,-147919,150000,-150000,-148540.4415,150104.5625,632.7453,354.989604,0.999939,59.980648,0,24576.39081,105474.0839,-105442.088,-148519.7368,24578.88633
2025-10-14T15:18:00.000+00:00,0,45,-147832,150000,-150000,-148485.1874,150100.3594,634.779785,355.203339,0.999939,59.980648,0,24579.93432,105630.0958,-105497.6648,-148478.038,24579.95486
2025-10-14T15:18:05.000+00:00,0,45,-147637,150000,-150000,-148440.3383,150089.0781,652.865662,354.947408,0.999939,59.9967,0,24583.6541,105800.0825,-105625.0234,-148444.513,24584.0461
2025-10-14T15:18:10.000+00:00,0,45,-147629,150000,-150000,-148396.9656,150087.1719,648.330811,355.320282,0.999939,60.006962,0,24583.03948,105715.5935,-105646.3748,-148391.1208,24583.76282
2025-10-14T15:18:15.000+00:00,0,45,-147662,150000,-150000,-148315.058,150156.5781,648.814453,355.014893,0.999939,60.006962,0,29635.19055,105759.2523,-105498.3871,-148308.1042,29632.99036
2025-10-14T15:18:20.000+00:00,0,45,-148139,150000,-150000,-148191.8983,150206.7031,-4695.953125,355.063588,0.999939,59.995804,0,34670.78592,105350.0744,-104815.5021,-148181.8328,34677.21391
2025-10-14T15:18:25.000+00:00,0,45,-148159,150000,-150000,-148118.9079,150154.7813,-9651.020508,355.241638,0.997908,59.989803,0,34641.28949,105289.9789,-104819.0437,-148111.5871,34651.06376
2025-10-14T15:18:30.000+00:00,0,45,-147978,150000,-150000,-148063.4517,150133.2656,-9634.438477,355.253916,0.997908,59.989803,0,34563.0395,105449.4803,-105332.3826,-148060.6614,34570.76927
2025-10-14T15:18:35.000+00:00,0,45,-147955,150000,-150000,-148032.2598,150103.4375,-9595.320312,355.223236,0.997908,59.989803,0,34497.80696,105544.7758,-105407.1245,-148028.1279,34504.89554
2025-10-14T15:18:40.000+00:00,0,45,-147763,150000,-150000,-148016.5356,150111.9375,-9574.71875,355.298248,0.997908,59.989803,0,34472.76368,105792.1508,-105502.7948,-148014.4137,34474.09056
2025-10-14T15:18:45.000+00:00,0,45,-147868,150000,-150000,-147991.3677,150121.9531,-9589.694336,355.306193,0.997908,59.99456,0,34471.47506,105703.2442,-105528.1113,-147981.6034,34471.90953
2025-10-14T15:18:50.000+00:00,0,45,-147845,150000,-150000,-147952.4692,150122.2969,-9584.095703,355.217122,0.997908,59.99456,0,34474.56873,105766.1487,-105552.1733,-147952.2425,34475.04008
2025-10-14T15:18:55.000+00:00,0,45,-147800,150000,-150000,-147914.5835,150132.6094,-9582.386719,355.223704,0.997908,60.005733,0,34473.25152,105760.3995,-105596.8899,-147901.0774,34472.7233
2025-10-14T15:19:00.000+00:00,0,45,-147757,150000,-150000,-147872.7146,150099.3906,-9602.558594,355.268077,0.997908,60.005733,0,34463.23343,105816.9619,-105730.5791,-147869.5697,34466.46439
2025-10-14T15:19:05.000+00:00,0,45,-147752,150000,-150000,-147835.8201,150073.9844,-9576.717773,355.114197,0.997908,60.005733,0,34457.38135,105845.7186,-105757.5362,-147835.0722,34457.38135
2025-10-14T15:19:10.000+00:00,0,45,-147329,150000,-150000,-147840.4278,150087.0313,-6269.927734,355.322632,0.997908,60.005733,0,34449.72441,106334.0336,-105736.3164,-147837.3112,34450.95213
2025-10-14T15:19:15.000+00:00,0,45,-144103,150000,-150000,-147891.5745,150012.4375,25853.89258,355.051636,0.985394,60.005733,0,27695.3628,111155.5194,-106410.2623,-147890.9271,27698.84065
2025-10-14T15:19:20.000+00:00,0,45,-146505,150000,-150000,-148080.1987,150126.5938,10646.10352,355.123515,0.996879,59.995655,0,17969.88356,107436.6588,-105970.2148,-148079.7342,17970.67803
2025-10-14T15:19:25.000+00:00,0,45,-146642,150000,-150000,-148092.6536,150025.7188,10617.73145,354.779673,0.997482,59.991337,0,14754.14586,107320.2038,-107150.2486,-148085.0931,14763.85703
2025-10-14T15:19:30.000+00:00,0,45,-146712,150000,-150000,-148080.6107,150045.4063,10573.38867,354.816681,0.997482,59.985592,0,14811.2298,107192.0154,-107027.7382,-148080.6107,14813.39909
2025-10-14T15:19:35.000+00:00,0,45,-146700,150000,-150000,-148062.996,150047.8906,10547.07422,354.810252,0.997482,59.985592,0,14838.06301,107278.9462,-107048.4175,-148060.3904,14848.01025
2025-10-14T15:19:40.000+00:00,0,45,-146713,150000,-150000,-148047.2243,150050.4375,10536.92285,354.790497,0.997482,59.985592,0,14866.72357,107080.8044,-107063.1172,-148045.0342,14868.04671
2025-10-14T15:19:45.000+00:00,0,45,-146664,150000,-150000,-148028.3537,150063.25,10518.37793,354.759806,0.997482,59.985592,0,14878.35947,107164.9794,-106971.9611,-148023.639,14878.99458
2025-10-14T15:19:50.000+00:00,0,45,-146762,150000,-150000,-148004.2234,150049.4531,10518.37695,354.727386,0.997482,59.985592,0,14880.18527,107273.9409,-107035.2969,-148001.3231,14880.45392
2025-10-14T15:19:55.000+00:00,0,45,-146746,150000,-150000,-147982.0906,150050.7031,10508.98633,354.96934,0.997482,59.985592,0,14828.74684,107177.0007,-106625.2502,-147979.3044,14869.84144
2025-10-14T15:20:00.000+00:00,0,45,-146698,150000,-150000,-147979.1369,150038.3594,10443.61328,354.870138,0.997482,59.985592,0,14667.60394,107297.3213,-107092.4874,-147975.9019,14679.06655
2025-10-14T15:20:05.000+00:00,0,45,-146654,150000,-150000,-147956.5155,150038.5313,10506.56543,354.902395,0.997482,59.985592,0,14604.80505,107343.7706,-107229.1984,-147959.7961,14608.12271
2025-10-14T15:20:10.000+00:00,0,45,-146642,150000,-150000,-147958.5171,150025.625,10513.67285,354.810994,0.997482,59.985592,0,16275.50321,107336.2056,-107261.7873,-147952.5731,16276.2655
2025-10-14T15:20:15.000+00:00,0,45,-146793,150000,-150000,-147862.6522,150164.9063,10502.50293,354.847768,0.997482,59.985592,0,22918.05897,107201.7755,-106650.9521,-147850.1758,22942.85393
2025-10-14T15:20:20.000+00:00,0,45,-147056,150000,-150000,-147794.1695,150113.2813,5451.344238,355.016774,0.997482,59.985592,0,24534.93358,106843.1633,-106374.6927,-147788.3861,29270.16
2025-10-14T15:20:25.000+00:00,0,45,-147052,150000,-150000,-147770.6998,150069.1875,575.525024,354.894958,0.999945,59.981533,0,24418.53355,106904.6016,-106727.3297,-147767.1693,24428.31284
2025-10-14T15:20:30.000+00:00,0,45,-147033,150000,-150000,-147753.98,150067.7188,632.335876,354.992879,0.999945,59.981533,0,24334.12941,106973.9542,-106866.8917,-147752.6479,24339.31756
2025-10-14T15:20:35.000+00:00,0,45,-146957,150000,-150000,-147749.666,150064.9063,632.865967,355.088633,0.999945,59.981533,0,24298.137,106946.4114,-106847.187,-147743.2768,24296.67239
2025-10-14T15:20:40.000+00:00,0,45,-147025,150000,-150000,-147749.6524,150063.3281,628.147278,355.100128,0.999945,59.981533,0,24290.39438,106965.1459,-106802.9176,-147748.6102,24290.39438
2025-10-14T15:20:45.000+00:00,0,45,-147038,150000,-150000,-147740.9718,150063.5,644.137878,355.00591,0.999945,59.981533,0,24279.79559,106949.4823,-106777.0293,-147734.9719,24280.58051
2025-10-14T15:20:50.000+00:00,0,45,-147032,150000,-150000,-147732.2582,150061.3281,645.98584,354.931,0.999945,59.981533,0,24269.01984,106932.6334,-106881.4777,-147730.5826,24270.75354
2025-10-14T15:20:55.000+00:00,0,45,-147054,150000,-150000,-147726.5117,150053.6094,623.981873,355.027425,0.999945,59.981533,0,24265.0239,106941.5198,-106744.4441,-147721.3353,24265.17901
2025-10-14T15:21:00.000+00:00,0,45,-147071,150000,-150000,-147727.7534,150053.6094,635.226257,355.008016,0.999945,59.981533,0,24255.29871,106992.4649,-106715.0584,-147723.4138,24255.47573
2025-10-14T15:21:05.000+00:00,0,45,-147070,150000,-150000,-147716.2604,150064.75,640.868835,354.983612,0.999945,59.981533,0,24249.66802,106934.0068,-106767.3072,-147713.0867,24252.5464
2025-10-14T15:21:10.000+00:00,0,45,-147010,150000,-150000,-147709.6442,150064.9375,645.949585,355.106049,0.999945,59.981533,0,24254.3401,107027.9276,-106858.6991,-147712.0029,24255.58325
2025-10-14T15:21:15.000+00:00,0,45,-146996,150000,-150000,-147718.6999,150059.3906,656.744324,355.056091,0.999945,59.981533,0,24255.08693,107027.0809,-106843.1438,-147712.7883,24256.69363
2025-10-14T15:21:20.000+00:00,0,45,-146992,150000,-150000,-147709.3259,150060.4063,647.739441,355.115112,0.999945,59.995625,0,24267.72767,106969.2768,-106798.0845,-147704.7672,24268.10491
2025-10-14T15:21:25.000+00:00,0,45,-146941,150000,-150000,-147710.6382,150052.7813,652.724487,355.093852,0.999942,60.008125,0,24276.1868,107088.3552,-106902.5563,-147708.0849,24279.53526
2025-10-14T15:21:30.000+00:00,0,45,-147046,150000,-150000,-147709.0506,150063.5156,639.849182,354.959259,0.999942,60.008125,0,24285.91673,106912.2976,-106892.3762,-147704.6571,24286.62201
2025-10-14T15:21:35.000+00:00,0,45,-147084,150000,-150000,-147708.368,150073.3906,641.53595,355.00176,0.999942,60.008125,0,24283.02199,107034.816,-106833.641,-147705.8468,24283.84864
2025-10-14T15:21:40.000+00:00,0,45,-146833,150000,-150000,-147700.8086,150063.6406,2088.768799,355.068797,0.999942,60.008125,0,22977.58552,107112.9959,-106862.3762,-147700.8086,24280.02633
2025-10-14T15:21:45.000+00:00,0,45,-146540,150000,-150000,-147754.7666,150019.9688,5918.441895,354.906403,0.999942,60.018642,0,21731.10119,107539.384,-107138.0457,-147749.0274,21735.58822
2025-10-14T15:21:50.000+00:00,0,45,-147099,150000,-150000,-147681.3456,150128.8125,5848.466309,355.06781,0.999942,60.018642,0,29161.63199,106886.2279,-106436.6071,-147673.7677,29167.84855
2025-10-14T15:21:55.000+00:00,0,45,-147406,150000,-150000,-147614.9575,150174.8125,-4469.355469,355.091532,0.999942,60.018642,0,31686.25357,106365.7605,-106173.8626,-147612.9738,31683.78504
2025-10-14T15:22:00.000+00:00,0,45,-146975,150000,-150000,-147603.0472,150106.4844,-3797.723633,355.17985,0.999942,60.018642,0,31343.34013,107057.2906,-106452.2389,-147600.2151,31349.29642
2025-10-14T15:22:05.000+00:00,0,45,-147004,150000,-150000,-147603.8833,150130.5938,-5000.931152,355.165629,0.999942,60.018642,0,31320.3405,106926.7597,-106459.508,-147596.4898,31327.77292
2025-10-14T15:22:10.000+00:00,0,45,-147015,150000,-150000,-147589.4448,150104.7813,-4026.00708,355.213908,0.999942,60.018642,0,35323.75218,107082.9686,-106262.8417,-147588.6747,35325.48178
2025-10-14T15:22:15.000+00:00,0,45,-147665,150000,-150000,-147464.5309,150171.9219,-7357.376953,355.37088,0.999942,60.018642,0,43795.34625,106341.1384,-105639.0473,-147445.0243,43799.23298
2025-10-14T15:22:20.000+00:00,0,45,-147677,150000,-150000,-147401.0307,150209.9063,-18354.12695,355.508372,0.999942,60.018642,0,43322.75148,106108.8681,-105154.5142,-147395.3525,44882.07064
2025-10-14T15:22:25.000+00:00,0,45,-147648,150000,-150000,-147344.781,150227.3125,-16178.77051,355.446238,0.994214,60.014984,0,47230.52952,106327.7833,-105409.9485,-147342.7273,47233.07817
2025-10-14T15:22:30.000+00:00,0,45,-147494,150000,-150000,-147345.4108,150129.375,-16613.17383,355.361898,0.994214,60.014984,0,44604.92409,106178.842,-105606.5299,-147341.606,44607.35601
2025-10-14T15:22:35.000+00:00,0,45,-147569,150000,-150000,-147406.8715,150171.5313,-18228.64648,355.364207,0.994214,60.014984,0,44478.40779,106100.1018,-105805.7942,-147430.148,45673.29872
2025-10-14T15:22:40.000+00:00,0,45,-147721,150000,-150000,-147388.6746,150201.2656,-17860.48047,355.432424,0.994214,60.014984,0,45706.15775,105815.4641,-105071.2014,-147365.1005,45707.30358
2025-10-14T15:22:45.000+00:00,0,45,-147620,150000,-150000,-147327.4181,150300.25,-18148.71875,355.560506,0.994214,60.014984,0,50236.94406,105674.4658,-104848.1632,-147288.3958,53670.32145
2025-10-14T15:22:50.000+00:00,0,45,-148450,150000,-150000,-147149.8949,150238.75,-24824.38867,355.591685,0.986632,60.014984,0,62572.62757,104650.9266,-103851.1257,-147198.433,61322.56781
2025-10-14T15:22:55.000+00:00,0,45,-148246,150000,-150000,-147069.4051,150277.125,-35382.14453,355.685201,0.971967,60.006992,0,62646.02927,104673.6762,-103720.8471,-147068.1861,62654.30869
2025-10-14T15:23:00.000+00:00,0,45,-148333,150000,-150000,-147066.4705,150229.5469,-32661.17383,355.592224,0.971967,60.006992,0,60459.01255,104526.2886,-104224.7867,-147063.1134,60460.54736
2025-10-14T15:23:05.000+00:00,0,45,-148564,150000,-150000,-147032.9948,150228.1406,-34307.27344,355.756063,0.971967,60.006992,0,61667.16982,104158.0401,-104057.1236,-147025.76,61679.18854
2025-10-14T15:23:10.000+00:00,0,45,-148007,150000,-150000,-147046.217,150161.0313,-29967.19141,355.716044,0.971967,60.006992,0,60367.08507,105080.004,-104098.0361,-147044.0068,63480.92426
2025-10-14T15:23:15.000+00:00,0,45,-148334,150000,-150000,-147012.0908,150246.375,-33818.64063,355.780477,0.971967,60.006992,0,63607.30232,104501.1743,-103695.5362,-147004.5698,63623.78032
2025-10-14T15:23:20.000+00:00,0,45,-148196,150000,-150000,-147019.8643,150191.0469,-30927.18164,355.55894,0.971967,60.017017,0,61214.42434,104718.2196,-104361.2646,-147013.3218,61238.16781
2025-10-14T15:23:25.000+00:00,0,45,-148601,150000,-150000,-146982.085,150223.8594,-34128.03906,355.673676,0.974846,60.010464,0,62823.79134,104047.3544,-103831.3943,-146980.3943,62900.14619
2025-10-14T15:23:30.000+00:00,0,45,-148336,150000,-150000,-146981.0753,150191.3125,-35097.38281,355.726156,0.974846,60.007011,0,62002.91624,104200.3696,-103908.8699,-146969.3274,62008.41262
2025-10-14T15:23:35.000+00:00,0,45,-148349,150000,-150000,-146993.8662,150173.0938,-31916.24023,355.743703,0.974846,60.007011,0,61701.52487,104307.7839,-104033.3147,-146993.5199,61722.45002
2025-10-14T15:23:40.000+00:00,0,45,-148292,150000,-150000,-146993.2457,150212.2813,-30139.60938,355.885549,0.974846,60.007011,0,64094.39208,104504.8468,-103293.3466,-146983.2088,64135.34308
2025-10-14T15:23:45.000+00:00,0,45,-148359,150000,-150000,-146986.0477,150222.875,-31682.26172,355.659231,0.974846,60.007011,0,62047.74847,104325.6526,-103542.9389,-146986.062,62059.44489
2025-10-14T15:23:50.000+00:00,0,45,-148239,150000,-150000,-146978.4588,150207.375,-29873.28711,355.786631,0.974846,60.007011,0,62067.93789,104335.11,-103596.7111,-146974.4328,62071.38418
2025-10-14T15:23:55.000+00:00,0,45,-147849,150000,-150000,-147034.3686,150083.5625,-23213.83008,355.446025,0.982927,60.007011,0,53268.99316,105291.6603,-104234.4661,-147038.6777,53264.25585
2025-10-14T15:24:00.000+00:00,0,45,-147587,150000,-150000,-147146.3516,150017.3438,-16430.1875,355.269572,0.993984,60.007011,0,46299.97997,105522.6309,-105210.5278,-147139.3127,46306.76416
2025-10-14T15:24:05.000+00:00,0,45,-146976,150000,-150000,-147309.1476,149964.0781,-4679.427246,355.201284,0.993984,60.007011,0,37717.17456,106310.3538,-105962.8003,-147315.8011,34354.78173
2025-10-14T15:24:10.000+00:00,0,45,-146784,150000,-150000,-147506.5707,149967.7344,2436.667725,355.183441,0.993984,60.007011,0,27671.60899,106822.0256,-106349.7108,-147501.6943,27673.96074
2025-10-14T15:24:15.000+00:00,0,45,-147209,150000,-150000,-147617.0234,150190.6406,678.61322,355.150197,0.993984,60.007011,0,31136.99704,106020.1081,-105682.4926,-147615.6008,31137.01791
2025-10-14T15:24:20.000+00:00,0,45,-147752,150000,-150000,-147493.0272,150180.3906,-4624.798828,355.163564,0.993984,59.995804,0,37902.25788,105133.0057,-104838.7953,-147449.463,42962.1458
2025-10-14T15:24:25.000+00:00,0,45,-148127,150000,-150000,-147305.5522,150230.9063,-11268.13867,355.389333,0.994224,59.989464,0,49758.58228,104778.5585,-104132.2472,-147297.4281,49763.84471
2025-10-14T15:24:30.000+00:00,0,45,-148629,150000,-150000,-147110.1847,150321.7656,-19553.37109,355.7948,0.994224,59.989464,0,60015.26048,104102.2352,-103612.9961,-147108.1383,60019.72049
2025-10-14T15:24:35.000+00:00,0,45,-148893,150000,-150000,-146980.5362,150251.7656,-29448.4668,355.690877,0.981376,59.989464,0,67022.53526,103592.8728,-103149.4469,-146976.1843,67032.26861
2025-10-14T15:24:40.000+00:00,0,45,-149257,150000,-150000,-146837.6091,150281.3438,-36065.57422,355.793488,0.969531,59.989464,0,75126.59492,103053.9388,-102483.0411,-146829.6118,75143.08883
2025-10-14T15:24:45.000+00:00,0,45,-148979,150000,-150000,-146748.8282,150354.9844,-45599.78906,355.951009,0.95683,59.989464,0,76992.89866,103240.8641,-102280.8475,-146739.9561,77022.06638
2025-10-14T15:24:50.000+00:00,0,45,-148757,150000,-150000,-146747.619,150230.0156,-42433.72266,355.828349,0.95683,59.989464,0,74764.90259,103527.0431,-102774.0949,-146737.4187,74819.89883
2025-10-14T15:24:55.000+00:00,0,45,-148805,150000,-150000,-146724.473,150261.4219,-43761.45313,355.765299,0.95683,60.006298,0,74279.17093,103390.3216,-102826.6302,-146723.4683,75251.97844
2025-10-14T15:25:00.000+00:00,0,45,-149097,150000,-150000,-146703.1843,150234.9688,-46193.27344,355.914764,0.95683,60.006298,0,75320.23587,103065.3651,-102786.473,-146703.2857,75321.72875
2025-10-14T15:25:05.000+00:00,0,45,-148891,150000,-150000,-146705.1967,150219.2188,-43726.60156,355.929657,0.95683,60.006298,0,76912.58534,103448.8406,-102829.6133,-146702.8069,76938.43443
2025-10-14T15:25:10.000+00:00,0,45,-148701,150000,-150000,-146704.5584,150233.8906,-43600.66797,355.955363,0.95683,60.006298,0,73578.10835,103554.9585,-102420.3102,-146699.9687,76952.70804
2025-10-14T15:25:15.000+00:00,0,45,-149056,150000,-150000,-146708.1484,150231.1406,-45989.02344,356.25827,0.95683,60.016319,0,75868.14004,103197.318,-102527.7845,-146707.4648,75876.79746
2025-10-14T15:25:20.000+00:00,0,45,-148831,150000,-150000,-146732.1475,150207.1406,-42563.95313,355.987244,0.95683,60.016319,0,73937.08456,103247.4022,-103051.24,-146724.4435,73960.21143
2025-10-14T15:25:25.000+00:00,0,45,-148777,150000,-150000,-146715.8339,150224.625,-43942.57813,355.973907,0.956745,60.017635,0,73984.39797,103184.8595,-102344.6629,-146710.179,77132.79144
2025-10-14T15:25:30.000+00:00,0,45,-149086,150000,-150000,-146695.2625,150243.625,-43904.93359,356.038055,0.956745,60.017635,0,77182.04635,103231.7849,-102319.6672,-146679.7286,77182.04635
2025-10-14T15:25:35.000+00:00,0,45,-148805,150000,-150000,-146680.5835,150254.5781,-43997.77734,355.92395,0.956745,60.017635,0,75539.2059,103413.6882,-102681.6478,-146669.8216,75542.20854
2025-10-14T15:25:40.000+00:00,0,45,-149024,150000,-150000,-146657.0701,150266.5625,-45122.24609,355.959971,0.956745,60.017635,0,77160.82166,103029.7111,-102341.5159,-146657.0701,77178.26286
2025-10-14T15:25:45.000+00:00,0,45,-148728,150000,-150000,-146677.3125,150174.1406,-43848.01172,355.846354,0.956745,60.017635,0,74965.12794,103425.1417,-102923.4593,-146679.6609,74992.37948
2025-10-14T15:25:50.000+00:00,0,45,-148723,150000,-150000,-146705.2512,150200,-43274.73828,355.768656,0.956745,60.017635,0,73750.0562,103552.9787,-103007.8446,-146683.8412,74997.60911
2025-10-14T15:25:55.000+00:00,0,45,-149054,150000,-150000,-146707.3028,150275.9844,-45393.97266,355.957428,0.956745,60.017635,0,75342.4162,103188.3825,-102637.7862,-146700.3606,75346.23607
2025-10-14T15:26:00.000+00:00,0,45,-149022,150000,-150000,-146711.0956,150333.8281,-43803.85547,355.690623,0.956745,60.004467,0,75970.38532,103169.8243,-102289.3649,-146698.3623,75975.97574
2025-10-14T15:26:05.000+00:00,0,45,-149164,150000,-150000,-146675.2569,150263.7656,-46212.96094,355.902507,0.956745,59.994362,0,75829.02239,102832.3297,-102551.8364,-146674.1119,75829.11387
2025-10-14T15:26:10.000+00:00,0,45,-148736,150000,-150000,-146690.9662,150157.2188,-41681.30859,355.9705,0.956745,59.994362,0,72148.58187,103408.6752,-103062.0705,-146690.3359,72151.12986
2025-10-14T15:26:15.000+00:00,0,45,-148773,150000,-150000,-146730.9034,150180.625,-42274.25391,355.915263,0.956745,59.994362,0,74491.4332,103329.0271,-102570.3018,-146722.9658,74503.54106
2025-10-14T15:26:20.000+00:00,0,45,-149270,150000,-150000,-146705.4148,150280.6719,-45053.375,355.933248,0.956745,59.994362,0,77261.46397,102640.1971,-102268.5609,-146706.2955,77261.46397
2025-10-14T15:26:25.000+00:00,0,45,-148632,150000,-150000,-146696.4713,150292.0313,-43589.88281,355.983612,0.955033,59.994907,0,75395.75459,103554.2477,-102683.7848,-146696.4713,75396.32297
2025-10-14T15:26:30.000+00:00,0,45,-148761,150000,-150000,-146723.8745,150303.6563,-40791.76563,356.010478,0.955033,60.0061,0,77214.58111,103466.6455,-102209.7493,-146720.32,77242.35754
2025-10-14T15:26:35.000+00:00,0,45,-148786,150000,-150000,-146713.9617,150227.0625,-42180.35547,355.994273,0.955033,60.017242,0,77223.16186,103517.6993,-102507.159,-146707.3687,77229.91909
2025-10-14T15:26:40.000+00:00,0,45,-149117,150000,-150000,-146661.3159,150303.7813,-46811.76563,355.941671,0.955033,60.017242,0,77264.41863,102774.5836,-102077.8035,-146660.293,77241.21321
2025-10-14T15:26:45.000+00:00,0,45,-148934,150000,-150000,-146680.6706,150177.9219,-43803.35547,355.808238,0.955033,60.017242,0,76618.69447,103309.9031,-102809.455,-146676.4242,76622.1554
2025-10-14T15:26:50.000+00:00,0,45,-148881,150000,-150000,-146687.2149,150252.0938,-46306.45703,355.842468,0.955033,60.017242,0,76625.64476,103172.2253,-102478.1148,-146678.3862,76629.225
2025-10-14T15:26:55.000+00:00,0,45,-148697,150000,-150000,-146708.488,150172.3438,-42102.14453,355.806376,0.955033,60.017242,0,74923.03969,103516.0459,-102581.1477,-146706.8249,74940.62621
2025-10-14T15:27:00.000+00:00,0,45,-149127,150000,-150000,-146683.2062,150334.625,-44390.23047,355.962677,0.955033,60.017242,0,76608.58238,102906.6471,-102167.7773,-146683.0119,76608.93785
2025-10-14T15:27:05.000+00:00,0,45,-148858,150000,-150000,-146692.9761,150262.3906,-42674.36328,355.78066,0.955033,60.007191,0,76509.18823,103298.7318,-102472.0003,-146693.5472,76509.61166
2025-10-14T15:27:10.000+00:00,0,45,-148902,150000,-150000,-146710.9837,150289.2969,-44169.51563,355.934072,0.955033,60.007191,0,77259.80201,103105.4571,-101814.5962,-146702.9274,77273.98514
2025-10-14T15:27:15.000+00:00,0,45,-148894,150000,-150000,-146714.0509,150195.9688,-42831.83984,355.84847,0.955033,60.007191,0,77272.54402,103234.8633,-102380.035,-146707.2251,77277.35104
2025-10-14T15:27:20.000+00:00,0,45,-149077,150000,-150000,-146708.6544,150258.9219,-45325.95703,355.967723,0.955033,59.996403,0,77278.63965,102894.0164,-102166.2585,-146702.7864,77279.68566
2025-10-14T15:27:25.000+00:00,0,45,-148908,150000,-150000,-146710.1348,150254.7188,-42787.8125,355.962311,0.959652,59.987938,0,77268.04499,103126.0676,-102005.6482,-146696.1797,77273.41818
2025-10-14T15:27:30.000+00:00,0,45,-148956,150000,-150000,-146690.23,150258.875,-44064.88281,355.859385,0.959652,59.987938,0,75912.78394,103129.1903,-102234.2934,-146690.23,75915.3842
2025-10-14T15:27:35.000+00:00,0,45,-148849,150000,-150000,-146714.9709,150177.2344,-42089.38672,355.942637,0.959652,59.987938,0,75590.35097,103282.9465,-102494.3348,-146712.4674,75591.00904
2025-10-14T15:27:40.000+00:00,0,45,-148999,150000,-150000,-146711.2859,150235.6875,-43764.37109,355.782715,0.959652,59.987938,0,75099.36146,103116.5732,-102493.3105,-146716.3462,75099.86997
2025-10-14T15:27:45.000+00:00,0,45,-149041,150000,-150000,-146677.3135,150274.2969,-44598.28125,355.84436,0.959652,59.987938,0,76785.57279,102959.6649,-102561.6141,-146675.6117,76785.81224
2025-10-14T15:27:50.000+00:00,0,45,-148747,150000,-150000,-146678.9153,150212.6719,-42897.91797,355.817403,0.959652,59.987938,0,74656.54415,103281.3745,-102884.1684,-146675.7548,74656.54415
2025-10-14T15:27:55.000+00:00,0,45,-148438,150000,-150000,-146767.9975,150136.0156,-34821.66797,355.696391,0.96907,59.987938,0,66064.71468,103970.1463,-103449.0162,-146768.2038,66058.45739
2025-10-14T15:28:00.000+00:00,0,45,-148272,150000,-150000,-146860.9538,150114.3281,-31796.94922,355.834351,0.96907,59.996098,0,61788.76695,104268.9736,-103379.8926,-146843.8873,65189.69898
2025-10-14T15:28:05.000+00:00,0,45,-148787,150000,-150000,-146893.8531,150283.5,-32952.13672,355.698201,0.979594,60.007889,0,67587.26456,103540.1609,-103055.3459,-146893.2918,67603.66149
2025-10-14T15:28:10.000+00:00,0,45,-149206,150000,-150000,-146793.5042,150370.4844,-39252.94922,355.631154,0.967506,60.007889,0,76249.43026,102834.8871,-102581.1213,-146762.7426,76298.89877
2025-10-14T15:28:15.000+00:00,0,45,-149067,150000,-150000,-146686.5218,150277.6875,-44831.53906,355.901764,0.95402,60.007889,0,75529.65043,102879.1318,-101839.1122,-146683.935,75539.99434
2025-10-14T15:28:20.000+00:00,0,45,-148977,150000,-150000,-146677.5726,150176.0156,-43487.59375,355.991109,0.95402,60.007889,0,76528.43406,103120.5844,-102509.6626,-146677.2758,76536.28055
2025-10-14T15:28:25.000+00:00,0,45,-148977,150000,-150000,-146672.8622,150228.5313,-43751.87109,355.868937,0.954742,60.016327,0,75452.70363,103298.96,-102526.3747,-146672.6516,76725.72133
2025-10-14T15:28:30.000+00:00,0,45,-149031,150000,-150000,-146655.8793,150282.9063,-44852.50391,355.982798,0.954742,60.016327,0,76733.47856,103139.3804,-102373.3958,-146652.5878,76734.41855
2025-10-14T15:28:35.000+00:00,0,45,-148717,150000,-150000,-146696.6531,150160.3906,-41879.76172,355.910024,0.954742,60.016327,0,75571.515,103396.2194,-102603.5167,-146700.6253,75572.48569
2025-10-14T15:28:40.000+00:00,0,45,-149024,150000,-150000,-146705.226,150243.2656,-44380.35156,355.820028,0.954742,60.016327,0,73836.05605,102930.6101,-102471.1783,-146695.2518,76429.57583
2025-10-14T15:28:45.000+00:00,0,45,-149062,150000,-150000,-146676.8826,150271.2656,-45593.03125,355.932729,0.954742,60.016327,0,76435.50765,102780.7523,-102265.0228,-146674.2495,76435.74819
2025-10-14T15:28:50.000+00:00,0,45,-148875,150000,-150000,-146700.1492,150225.625,-42864.16406,355.834259,0.954742,60.016327,0,75260.82062,103118.4574,-102667.9163,-146695.172,75265.11002
2025-10-14T15:28:55.000+00:00,0,45,-148611,150000,-150000,-146684.4846,150221.8906,-41186.96094,355.738647,0.964348,60.016327,0,74487.85943,103561.0472,-102712.2296,-146671.4284,74491.73582
2025-10-14T15:29:00.000+00:00,0,45,-148294,150000,-150000,-146765.5956,150149.3281,-34631.45703,355.791148,0.974383,60.016327,0,65919.76941,104100.7952,-103570.304,-146760.252,65932.01145
2025-10-14T15:29:05.000+00:00,0,45,-148186,150000,-150000,-146896.5718,150163.6563,-31279.48242,355.685689,0.974383,60.016327,0,66746.77135,104459.2416,-103214.0517,-146889.2869,66771.33783
2025-10-14T15:29:10.000+00:00,0,45,-148389,150000,-150000,-146893.2966,150213.2188,-32331.53516,355.791158,0.974383,59.996353,0,63405.2362,103993.1916,-102957.9066,-146889.0676,63411.03662
2025-10-14T15:29:15.000+00:00,0,45,-148517,150000,-150000,-146907.0878,150177.7188,-32234.80664,355.614705,0.974383,59.996353,0,63306.4102,103936.1804,-103305.4753,-146905.0819,63331.83903
2025-10-14T15:29:20.000+00:00,0,45,-148568,150000,-150000,-146911.3797,150212.9688,-33444.5,355.548086,0.974383,59.986053,0,63600.59053,103723.4019,-103534.1706,-146907.3968,63602.80069
2025-10-14T15:29:25.000+00:00,0,45,-148624,150000,-150000,-146927.2875,150168.7031,-33299.22656,355.783875,0.976051,59.984234,0,61238.619,103837.2909,-103454.4817,-146927.2875,61243.37985
2025-10-14T15:29:30.000+00:00,0,45,-148637,150000,-150000,-146909.3806,150219.2813,-33240.82813,355.697957,0.976051,59.984234,0,65285.90172,103609.4576,-102817.922,-146903.3767,65321.29808
2025-10-14T15:29:35.000+00:00,0,45,-148498,150000,-150000,-146929.2029,150177.4063,-31701.17188,355.706421,0.976051,59.996307,0,63968.69501,103933.9478,-103284.7835,-146918.3744,63971.04266
2025-10-14T15:29:40.000+00:00,0,45,-148559,150000,-150000,-146925.5568,150165.0313,-32848.76563,355.814158,0.976051,60.007397,0,64004.7755,103988.2624,-103268.8023,-146922.9634,64014.84724
2025-10-14T15:29:45.000+00:00,0,45,-148675,150000,-150000,-146902.7943,150186.6406,-33102.64063,355.65861,0.976051,60.007397,0,64294.93961,103600.0332,-103146.0425,-146896.4229,64318.13511
2025-10-14T15:29:50.000+00:00,0,45,-148340,150000,-150000,-146912.0209,150175.7813,-31809.58984,355.601807,0.976051,60.007397,0,63626.88121,104055.8229,-103133.4352,-146918.895,63626.88121
2025-10-14T15:29:55.000+00:00,0,45,-148490,150000,-150000,-146906.3742,150208.9375,-32251.98047,355.747467,0.976051,60.007397,0,63611.60809,103874.609,-103448.5482,-146908.2886,63612.78897
