Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T15:30:00.000+00:00,0,45,-148445,150000,-150000,-146906.3951,150315.0938,-32213.53516,355.752513,0.976051,60.007397,0,64496.27699,104054.084,-102908.5443,-146898.1651,64499.1864
2025-10-14T15:30:05.000+00:00,0,45,-148204,150000,-150000,-146931.0277,150128.5156,-30034.93359,355.494141,0.976051,59.996826,0,60958.68182,104224.0189,-103993.8584,-146904.6252,60964.22507
2025-10-14T15:30:10.000+00:00,0,45,-148539,150000,-150000,-146922.4345,150206.3125,-32925.41797,355.798411,0.976051,59.985966,0,64051.52267,103663.9484,-103134.2904,-146922.2305,64096.71451
2025-10-14T15:30:15.000+00:00,0,45,-148504,150000,-150000,-146897.1442,150240.4063,-31760.99219,355.7612,0.976051,59.985966,0,67633.11673,103912.8943,-103017.503,-146890.9689,67683.41679
2025-10-14T15:30:20.000+00:00,0,45,-149133,150000,-150000,-146771.7572,150272.4844,-36834.54297,355.666728,0.959626,59.985966,0,77133.83129,103075.0161,-102028.5135,-146850.3565,72880.01617
2025-10-14T15:30:25.000+00:00,0,45,-149327,150000,-150000,-146649.9343,150454.6094,-46796.11719,355.995646,0.952372,59.982792,0,77252.64056,102544.8924,-101810.1145,-146637.6102,77259.93909
2025-10-14T15:30:30.000+00:00,0,45,-149287,150000,-150000,-146609.1828,150250.2344,-48245.11719,355.898437,0.952372,59.982792,0,77286.7262,102668.6323,-102311.0205,-146600.8825,77288.77181
2025-10-14T15:30:35.000+00:00,0,45,-149280,150000,-150000,-146590.713,150212.4219,-48340.95313,355.889801,0.952372,59.982792,0,77296.15301,102591.0751,-102490.4193,-146588.7821,77296.24839
2025-10-14T15:30:40.000+00:00,0,45,-149252,150000,-150000,-146583.4451,150201.4844,-48386.13672,355.785065,0.952372,59.982792,0,77298.90358,102613.7358,-102565.1065,-146583.2376,77299.11055
2025-10-14T15:30:45.000+00:00,0,45,-149287,150000,-150000,-146579.3768,150220.5781,-48385.60156,355.854167,0.952372,59.982792,0,77299.68751,102661.1419,-102568.4701,-146571.8241,77299.75071
2025-10-14T15:30:50.000+00:00,0,45,-149135,150000,-150000,-146580.0158,150214.7969,-48379.42188,355.925446,0.952372,59.982792,0,77299.85285,102823.6859,-102474.6601,-146579.1044,77299.86353
2025-10-14T15:30:55.000+00:00,0,45,-148751,150000,-150000,-146607.648,150149.4531,-43561.54688,355.860413,0.952372,59.982792,0,75128.39643,103297.2982,-102862.2989,-146609.058,75134.36231
2025-10-14T15:31:00.000+00:00,0,45,-148556,150000,-150000,-146662.6354,150220.5781,-39978.65234,355.713877,0.952372,59.982792,0,71781.85677,103426.0507,-102852.6283,-146662.6276,71782.65581
2025-10-14T15:31:05.000+00:00,0,45,-148053,150000,-150000,-146784.692,150065.0156,-28606.73633,355.642792,0.973335,59.982792,0,61649.73697,104321.5173,-103764.8864,-146784.692,61649.73697
2025-10-14T15:31:10.000+00:00,0,45,-147804,150000,-150000,-146996.4838,150073.1875,-21281.96484,355.413493,0.986066,59.982792,0,52826.93726,104900.1977,-104396.5743,-146967.0779,52864.62741
2025-10-14T15:31:15.000+00:00,0,45,-147663,150000,-150000,-147152.2182,150109.9844,-17517.03125,355.391968,0.986066,59.982792,0,48375.46123,105027.5654,-104319.7791,-147152.0805,48378.17663
2025-10-14T15:31:20.000+00:00,0,45,-147337,150000,-150000,-147231.5498,150040.2188,-10832.72266,355.241374,0.997,59.982792,0,41592.04238,105594.4229,-104831.8209,-147234.0612,41589.97969
2025-10-14T15:31:25.000+00:00,0,45,-146827,150000,-150000,-147395.7269,150059.6719,-2484.635254,355.01651,0.999237,59.982468,0,34226.80084,106303.1175,-105182.1055,-147361.6973,34230.74465
2025-10-14T15:31:30.000+00:00,0,45,-147251,150000,-150000,-147460.5797,150192.9531,-6146.591309,355.324158,0.999237,59.982468,0,37016.06763,105751.4432,-104763.7891,-147453.9336,37028.9027
2025-10-14T15:31:35.000+00:00,0,45,-147410,150000,-150000,-147464.0053,150127.5938,-5198.614258,355.19514,0.999237,59.982468,0,36637.39332,105602.0717,-104674.0366,-147458.8664,36637.39332
2025-10-14T15:31:40.000+00:00,0,45,-147566,150000,-150000,-147464.161,150101.8594,-6539.720215,354.883809,0.999237,59.982468,0,36082.70637,105489.9774,-104686.2479,-147459.2878,33852.49014
2025-10-14T15:31:45.000+00:00,0,45,-146960,150000,-150000,-147497.0716,150044.7344,-1996.280273,355.128164,0.999237,59.982468,0,31873.97963,106266.9691,-105292.3866,-147494.0543,31887.08328
2025-10-14T15:31:50.000+00:00,0,45,-146974,150000,-150000,-147566.0438,150019.1406,649.589355,355.22998,0.999237,59.997295,0,26807.30862,106136.1262,-105445.827,-147550.3571,26809.39624
2025-10-14T15:31:55.000+00:00,0,45,-147157,150000,-150000,-147603.2101,150055.9063,592.289856,354.753855,0.999237,60.007442,0,26701.09482,105955.1316,-105806.8309,-147600.3789,26710.84028
2025-10-14T15:32:00.000+00:00,0,45,-147138,150000,-150000,-147607.0563,150066.625,597.336304,354.923564,0.999237,60.007442,0,26669.36178,106069.1632,-105517.8915,-147607.2815,26667.39508
2025-10-14T15:32:05.000+00:00,0,45,-147204,150000,-150000,-147603.7125,150051.4063,510.449341,354.906759,0.999237,60.007442,0,26526.35859,106028.5868,-105449.1412,-147602.2931,26519.20268
2025-10-14T15:32:10.000+00:00,0,45,-147068,150000,-150000,-147612.1649,150061.4844,580.455078,354.959127,0.999237,60.007442,0,26381.9111,106085.8518,-106008.8892,-147611.9067,26375.74479
2025-10-14T15:32:15.000+00:00,0,45,-147114,150000,-150000,-147603.7915,150296.8906,682.227173,354.997833,0.999237,60.007442,0,26322.21386,106054.3154,-105644.8485,-147595.7146,26336.65327
2025-10-14T15:32:20.000+00:00,0,45,-147108,150000,-150000,-147611.4714,150052.875,531.003723,355.095184,0.999237,60.007442,0,26131.08396,106233.9963,-106091.9789,-147609.7652,26128.48602
2025-10-14T15:32:25.000+00:00,0,45,-147048,150000,-150000,-147615.1111,150051.9375,605.048157,355.051554,0.99995,59.998505,0,26042.51305,106409.0788,-105600.3368,-147612.3081,26047.25236
2025-10-14T15:32:30.000+00:00,0,45,-147029,150000,-150000,-147614.1501,150065.4375,536.630676,354.696289,0.99995,59.994949,0,25816.01446,106378.9387,-105760.3353,-147613.3785,25806.66282
2025-10-14T15:32:35.000+00:00,0,45,-147033,150000,-150000,-147611.9447,150044.1563,591.281555,354.347137,0.99995,59.994949,0,25678.6628,106383.7629,-106216.2586,-147591.6094,26286.4286
2025-10-14T15:32:40.000+00:00,0,45,-146789,150000,-150000,-147593.2489,150075.25,2271.25,354.582214,0.99995,59.984848,0,26245.47367,106613.8495,-105548.2233,-147585.5116,26242.93587
2025-10-14T15:32:45.000+00:00,0,45,-145796,150000,-150000,-147675.2846,150016.3438,14162.17773,354.355815,0.99995,59.984848,0,20270.30336,107899.3007,-106674.7587,-147698.0519,16955.29376
2025-10-14T15:32:50.000+00:00,0,45,-146046,150000,-150000,-147782.0459,150058.1094,11755.06641,354.085622,0.99995,59.984848,0,17653.23766,107971.0708,-106188.0728,-147791.2202,17689.39422
2025-10-14T15:32:55.000+00:00,0,45,-146496,150000,-150000,-147774.185,150060.2031,11402.73047,354.627563,0.99995,59.996029,0,17466.98175,106948.3055,-106491.9797,-147767.3418,17480.04915
2025-10-14T15:33:00.000+00:00,0,45,-145973,150000,-150000,-147806.4726,150274.375,14851.80762,354.283834,0.99995,59.996029,0,15066.77255,108046.3348,-106820.9246,-147811.1938,15068.22314
2025-10-14T15:33:05.000+00:00,0,45,-146418,150000,-150000,-147833.3065,150026.8438,11975.44629,354.421356,0.99995,59.996029,0,15016.60295,107342.2762,-106341.5667,-147828.1289,15012.71741
2025-10-14T15:33:10.000+00:00,0,45,-146326,150000,-150000,-147835.6094,150019.9375,13182.0293,354.858063,0.99995,59.996029,0,13908.66303,107381.5102,-107018.1383,-147832.8908,13925.54144
2025-10-14T15:33:15.000+00:00,0,45,-145971,150000,-150000,-147868.4794,149995.625,20477.19531,354.955149,0.99995,59.996029,0,8420.910588,107843.3249,-107437.7326,-147864.0427,8424.14656
2025-10-14T15:33:20.000+00:00,0,45,-145252,150000,-150000,-147980.5524,149939.7031,27467.14648,354.847778,0.983577,60.006363,0,1769.471384,108771.8551,-108170.0726,-147964.6281,1822.919111
2025-10-14T15:33:25.000+00:00,0,45,-145061,150000,-150000,-148093.8311,149902.5313,34182.70313,354.67391,0.979629,59.998024,0,-4605.719858,109112.8827,-108374.432,-148085.6242,-4597.304718
2025-10-14T15:33:30.000+00:00,0,45,-144953,150000,-150000,-148145.366,149949.375,37248.30859,354.493642,0.973011,59.998024,0,-7132.003701,109338.8158,-107997.153,-148141.7903,-7128.369681
2025-10-14T15:33:35.000+00:00,0,45,-145351,150000,-150000,-148185.7443,149968.7188,37182.91797,354.513489,0.973011,59.998024,0,-7107.121225,108926.2734,-108582.7179,-148181.5865,-7105.783375
2025-10-14T15:33:40.000+00:00,0,45,-145007,150000,-150000,-148157.2509,149970.4375,33314.16016,354.574565,0.973011,59.998024,0,-6933.524779,108963.4714,-108154.6527,-148162.0927,-6932.108233
2025-10-14T15:33:45.000+00:00,0,45,-144557,150000,-150000,-148224.1775,149916.7188,43571.23047,354.313171,0.960092,59.998024,0,-13635.44454,109883.99,-109217.5699,-148209.723,-13612.64338
2025-10-14T15:33:50.000+00:00,0,45,-144071,150000,-150000,-148342.1024,149892.5156,50589.61719,354.284159,0.948063,59.998024,0,-19883.49368,110175.7563,-110054.8765,-148333.9606,-19814.94045
2025-10-14T15:33:55.000+00:00,0,45,-144515,150000,-150000,-148391.2637,149996.7969,50131.95703,354.169159,0.948063,59.995136,0,-20499.81728,109509.2822,-109297.1597,-148388.8526,-20499.24008
2025-10-14T15:34:00.000+00:00,0,45,-144453,150000,-150000,-148381.4732,149901.2813,49926.57422,354.299611,0.948063,60.005253,0,-20703.06409,109860.8331,-109764.9533,-148377.4668,-20683.90315
2025-10-14T15:34:05.000+00:00,0,45,-144594,150000,-150000,-148339.3426,149936.7344,47760.60938,354.216258,0.948063,60.005253,0,-20245.5528,109665.8498,-108872.6143,-148336.4018,-20253.74546
2025-10-14T15:34:10.000+00:00,0,45,-144312,150000,-150000,-148383.5665,149907.3125,49846.42578,354.13622,0.948063,60.005253,0,-22863.63362,110048.0808,-109940.784,-148378.8708,-22856.22758
2025-10-14T15:34:15.000+00:00,0,45,-144509,150000,-150000,-148374.1533,149909.25,49843.17969,354.304321,0.948063,60.005253,0,-22855.10555,109863.9312,-109322.1858,-148373.488,-22852.15906
2025-10-14T15:34:20.000+00:00,0,45,-144422,150000,-150000,-148374.6466,149903.9688,49715.63281,354.245677,0.948063,60.005253,0,-22399.51829,109971.962,-109630.6839,-148375.4605,-23105.40431
2025-10-14T15:34:25.000+00:00,0,45,-144455,150000,-150000,-148374.789,149912.5156,49827.48438,354.182973,0.950644,60.011803,0,-22419.99459,110099.5895,-109807.7879,-148376.0297,-22419.85624
2025-10-14T15:34:30.000+00:00,0,45,-144697,150000,-150000,-148350.8157,150023.6719,49791.48438,354.344899,0.950644,60.011803,0,-19817.93153,109809.1235,-109412.2939,-148350.8157,-19733.98175
2025-10-14T15:34:35.000+00:00,0,45,-144523,150000,-150000,-148316.663,149952.1719,49769.92578,354.249074,0.950644,60.011803,0,-16901.46615,110034.8099,-109324.1606,-148310.7356,-16905.32689
2025-10-14T15:34:40.000+00:00,0,45,-145099,150000,-150000,-148225.9141,150000.0156,46147.98047,354.374583,0.961934,59.994991,0,-10668.57912,109268.858,-108923.5208,-148219.8804,-10604.72636
2025-10-14T15:34:45.000+00:00,0,45,-145056,150000,-150000,-148163.3622,150126.1875,35849.16016,354.498362,0.972679,59.994991,0,-7159.673776,109213.7812,-108556.9889,-148159.558,-7051.441806
2025-10-14T15:34:50.000+00:00,0,45,-145347,150000,-150000,-148086.8844,150027.4219,35291.76172,354.569661,0.972679,59.994991,0,910.066367,109348.527,-108492.4265,-148078.125,985.273918
2025-10-14T15:34:55.000+00:00,0,45,-146109,150000,-150000,-147991.6029,150076.4219,28469.12695,354.759328,0.988026,59.984364,0,5792.027535,108303.1317,-107946.1551,-147990.0493,5780.431553
2025-10-14T15:35:00.000+00:00,0,45,-146067,150000,-150000,-147926.7111,150088.4375,18270.27734,354.753215,0.988026,59.984364,0,9924.32443,108341.2622,-108071.0383,-147909.9577,9931.861183
2025-10-14T15:35:05.000+00:00,0,45,-146267,150000,-150000,-147833.4455,150078.1875,17267.48438,354.890137,0.988026,59.984364,0,16349.75798,108295.7296,-107491.5644,-147816.1514,16401.93229
2025-10-14T15:35:10.000+00:00,0,45,-146625,150000,-150000,-147751.7767,150139.5938,7261.270996,355.047007,0.998795,59.984364,0,20954.40005,107663.8113,-106990.8984,-147749.8444,18917.37244
2025-10-14T15:35:15.000+00:00,0,45,-146498,150000,-150000,-147761.1057,150072.2344,6294.698242,354.9758,0.998795,59.984364,0,22628.19604,107815.7145,-107582.1705,-147747.6875,22634.22612
2025-10-14T15:35:20.000+00:00,0,45,-146351,150000,-150000,-147716.8687,150129.7969,5475.994141,355.042898,0.998795,59.984364,0,22599.25716,107869.2789,-106898.7228,-147713.9297,22597.44943
2025-10-14T15:35:25.000+00:00,0,45,-146269,150000,-150000,-147744.1514,150042.9375,5959.604004,355.139659,0.999179,59.985733,0,19833.0436,108174.2145,-107821.0848,-147737.0272,19826.57829
2025-10-14T15:35:30.000+00:00,0,45,-146478,150000,-150000,-147749.8231,150056.2188,5653.141113,354.849101,0.999179,59.985733,0,23054.45473,107817.9924,-107422.6885,-147747.3407,23055.124
2025-10-14T15:35:35.000+00:00,0,45,-146385,150000,-150000,-147724.7563,150098.5156,5445.179687,355.241079,0.999179,59.985733,0,23050.61098,107678.8843,-106827.8025,-147725.6356,20974.49775
2025-10-14T15:35:40.000+00:00,0,45,-146292,150000,-150000,-147715.6365,150142.0781,2930.136963,355.118062,0.999179,59.985733,0,24401.36581,108023.7833,-107111.7464,-147714.621,27528.95401
2025-10-14T15:35:45.000+00:00,0,45,-146294,150000,-150000,-147740.5286,150070.9688,7303.256348,354.946391,0.999179,59.985733,0,20381.81337,107998.2115,-107385.2795,-147738.2298,20404.8413
2025-10-14T15:35:50.000+00:00,0,45,-146580,150000,-150000,-147744.0411,150168.6719,4357.325195,354.951864,0.999179,59.985733,0,23284.12495,107621.1768,-107001.5901,-147739.0264,23294.62552
2025-10-14T15:35:55.000+00:00,0,45,-146613,150000,-150000,-147727.7013,150066.5,4795.924805,354.898834,0.999179,59.985733,0,22818.65239,107627.8658,-107100.1803,-147722.2426,22825.51425
2025-10-14T15:36:00.000+00:00,0,45,-146324,150000,-150000,-147718.5076,150075.3906,4058.92041,354.946788,0.999179,59.985733,0,22828.36213,107904.4988,-106898.3771,-147714.6352,22828.36213
2025-10-14T15:36:05.000+00:00,0,45,-146565,150000,-150000,-147723.6383,150069.5781,3484.884521,354.897898,0.999179,59.985733,0,22205.31163,107427.714,-107024.6339,-147721.0436,23678.42836
2025-10-14T15:36:10.000+00:00,0,45,-146398,150000,-150000,-147712.4136,150098.3906,4929.973145,355.053741,0.999179,59.985733,0,23682.17686,107426.9071,-106638.1751,-147704.4596,23681.42721
2025-10-14T15:36:15.000+00:00,0,45,-146222,150000,-150000,-147721.4894,150096.9531,4548.342285,354.946198,0.999179,59.985733,0,23891.16326,107905.5417,-106512.0557,-147719.4247,24837.90296
2025-10-14T15:36:20.000+00:00,0,45,-146644,150000,-150000,-147703.6259,150076.0625,3978.886963,354.983612,0.999179,59.985733,0,23903.85579,107271.1822,-106470.0854,-147713.7811,23895.5923
2025-10-14T15:36:25.000+00:00,0,45,-146754,150000,-150000,-147744.2397,150129.4063,3967.823242,354.905813,0.999758,59.986908,0,23937.54979,106984.758,-106627.9545,-147729.7482,23939.23584
2025-10-14T15:36:30.000+00:00,0,45,-146657,150000,-150000,-147707.5616,150103,3999.64209,354.808879,0.999758,59.986908,0,24006.54147,107129.5725,-106345.8273,-147705.1994,24005.07807
2025-10-14T15:36:35.000+00:00,0,45,-146980,150000,-150000,-147701.9074,150064.5313,1381.342041,354.800273,0.999758,59.986908,0,24001.62431,106853.4129,-106751.6619,-147695.353,24800.49361
2025-10-14T15:36:40.000+00:00,0,45,-146808,150000,-150000,-147699.7548,150076.3125,1299.474365,354.890889,0.999758,59.986908,0,23992.40209,106914.0247,-106695.2884,-147695.2085,23996.53397
2025-10-14T15:36:45.000+00:00,0,45,-146760,150000,-150000,-147705.0448,150061.8906,3042.550537,354.829722,0.999758,59.986908,0,24004.91932,107212.3335,-106691.0298,-147702.0584,27503.43339
2025-10-14T15:36:50.000+00:00,0,45,-146770,150000,-150000,-147712.8414,150042.2188,3432.220703,354.828634,0.999758,59.986908,0,24030.50079,107048.5159,-106731.521,-147712.7764,25991.72789
2025-10-14T15:36:55.000+00:00,0,45,-146804,150000,-150000,-147701.1955,150082.5313,2397.14624,354.80717,0.999758,59.986908,0,24022.80503,107034.7603,-106458.6317,-147697.0826,24026.75392
2025-10-14T15:37:00.000+00:00,0,45,-146921,150000,-150000,-147706.0765,150090.4375,1195.768555,354.867706,0.999758,59.986908,0,24019.24567,106998.1661,-106677.3443,-147701.2611,24021.36766
2025-10-14T15:37:05.000+00:00,0,45,-146781,150000,-150000,-147698.8922,150058.1875,2943.458008,354.737142,0.999758,59.986908,0,24029.16222,107060.8797,-106718.6367,-147707.5586,24030.95456
2025-10-14T15:37:10.000+00:00,0,45,-146659,150000,-150000,-147699.8895,150066.375,3252.588135,354.916799,0.999758,59.986908,0,24013.62025,107243.1735,-106668.9769,-147695.9444,24013.18381
2025-10-14T15:37:15.000+00:00,0,45,-146784,150000,-150000,-147698.0387,150083.0156,621.36261,354.869283,0.999758,59.986908,0,24026.12819,107201.7249,-106552.4702,-147699.4053,24021.13938
2025-10-14T15:37:20.000+00:00,0,45,-146877,150000,-150000,-147687.9318,150068.8594,1304.999023,354.707642,0.999758,59.986908,0,24013.58586,106869.384,-106793.2749,-147687.9318,24014.26271
2025-10-14T15:37:25.000+00:00,0,45,-146895,150000,-150000,-147693.7668,150069.5,680.650208,354.822093,0.999946,59.985371,0,24011.59912,106906.6124,-106716.9565,-147688.4821,24012.48854
2025-10-14T15:37:30.000+00:00,0,45,-146835,150000,-150000,-147698.7542,150067.4844,880.71936,354.757395,0.999946,59.985371,0,24005.84119,106923.4776,-106811.408,-147694.9308,24007.90472
2025-10-14T15:37:35.000+00:00,0,45,-146924,150000,-150000,-147699.3178,150066.5781,608.485229,354.699849,0.999946,59.985371,0,24002.99446,106967.2866,-106758.2173,-147695.7844,24003.11696
2025-10-14T15:37:40.000+00:00,0,45,-146837,150000,-150000,-147690.6209,150066.3281,774.85199,354.702393,0.999946,59.994511,0,24004.13015,106905.3935,-106718.7634,-147690.1897,24005.38783
2025-10-14T15:37:45.000+00:00,0,45,-146912,150000,-150000,-147686.4722,150085.3438,625.69696,354.706879,0.999946,59.994511,0,24005.24614,106972.6818,-106791.4698,-147691.6306,24006.24294
2025-10-14T15:37:50.000+00:00,0,45,-146796,150000,-150000,-147678.1345,150041.7969,818.286865,354.7665,0.999946,60.005726,0,23999.7396,107009.2174,-106804.2548,-147676.4668,23999.85548
2025-10-14T15:37:55.000+00:00,0,45,-146832,150000,-150000,-147691.7307,150060.3906,2332.041504,354.698293,0.999946,60.017601,0,24019.351,107036.1259,-106721.4921,-147688.6005,24020.88642
2025-10-14T15:38:00.000+00:00,0,45,-146950,150000,-150000,-147681.5677,150076.8438,620.312256,354.777273,0.999946,60.017601,0,24019.96643,106879.6292,-106808.1094,-147676.1638,24021.42852
2025-10-14T15:38:05.000+00:00,0,45,-146577,150000,-150000,-147679.4356,150055.8906,3219.69043,354.785309,0.999946,60.017601,0,24006.823,107228.8165,-106822.6018,-147676.5688,24010.57213
2025-10-14T15:38:10.000+00:00,0,45,-146418,150000,-150000,-147740.864,150028,8453.544922,354.521495,0.999946,60.017601,0,18124.61934,107526.1415,-107263.462,-147726.442,18138.90939
2025-10-14T15:38:15.000+00:00,0,45,-146569,150000,-150000,-147778.4265,150036.2656,8829.609375,354.528198,0.999946,60.017601,0,18188.60353,107412.3123,-106943.2458,-147775.1806,18190.29694
2025-10-14T15:38:20.000+00:00,0,45,-146474,150000,-150000,-147789.5969,150025.375,8359.260742,354.592244,0.999946,60.017601,0,18313.71994,107415.3842,-107192.5182,-147785.6855,18316.22039
2025-10-14T15:38:25.000+00:00,0,45,-146464,150000,-150000,-147789.7765,150074.8281,9617.620117,354.525574,0.999056,60.014771,0,18309.63378,107686.6128,-106998.5988,-147786.457,18312.96906
2025-10-14T15:38:30.000+00:00,0,45,-146473,150000,-150000,-147775.3936,150075.4844,8008.480957,354.634633,0.999056,60.014771,0,19242.29926,107612.3089,-106646.3907,-147774.1381,19240.79251
2025-10-14T15:38:35.000+00:00,0,45,-145914,150000,-150000,-147812.8337,149986.6719,14598.39258,354.268829,0.999056,60.014771,0,13659.84574,108132.9141,-107611.7406,-147798.9857,13681.02005
2025-10-14T15:38:40.000+00:00,0,45,-145983,150000,-150000,-147873.8792,149975.2031,16780.71094,354.50001,0.999056,60.014771,0,10462.99889,107909.2756,-107734.1213,-147864.5447,10925.80138
2025-10-14T15:38:45.000+00:00,0,45,-146056,150000,-150000,-147864.3084,150043.3125,16746.48047,354.417918,0.999056,60.014771,0,12316.68436,107974.226,-107385.273,-147863.8137,12318.56756
2025-10-14T15:38:50.000+00:00,0,45,-145875,150000,-150000,-147874.141,149962.5156,17733.50781,354.107788,0.999056,60.014771,0,10476.2612,108369.4426,-107575.7511,-147873.2644,10476.2612
2025-10-14T15:38:55.000+00:00,0,45,-145867,150000,-150000,-147900.8604,150019,18648.26172,354.267151,0.999056,60.014771,0,10462.69666,108164.1114,-107349.7192,-147900.2758,10463.45168
2025-10-14T15:39:00.000+00:00,0,45,-145605,150000,-150000,-147972.6686,149933.9844,23248.24805,353.983215,0.988157,60.014771,0,3543.821761,108489.6133,-108290.7925,-147955.7572,3568.534856
2025-10-14T15:39:05.000+00:00,0,45,-145895,150000,-150000,-147995.4115,150013.8594,23075.46875,353.831268,0.988157,60.014771,0,4567.449634,108091.3822,-107821.0041,-147991.6352,4571.342126
2025-10-14T15:39:10.000+00:00,0,45,-145474,150000,-150000,-148002.8569,149984.625,21943.11914,354.181427,0.988157,60.014771,0,3535.515856,108586.477,-107713.2129,-148001.1016,3522.246243
2025-10-14T15:39:15.000+00:00,0,45,-145757,150000,-150000,-148046.2282,149970.0625,26706.49609,353.949066,0.988157,60.014771,0,490.575521,108230.2186,-108043.6275,-148043.4905,503.263545
2025-10-14T15:39:20.000+00:00,0,45,-145766,150000,-150000,-148049.3312,149994.1875,25184.74609,353.866302,0.988157,60.014771,0,527.324918,108224.8772,-108079.4469,-148046.8523,530.517374
2025-10-14T15:39:25.000+00:00,0,45,-145702,150000,-150000,-148044.996,149982.8594,25158.0957,353.884766,0.986197,60.016102,0,548.310812,108255.6493,-108199.9191,-148044.64,545.518723
2025-10-14T15:39:30.000+00:00,0,45,-145895,150000,-150000,-147984.9549,150076.2813,25174.88477,354.005666,0.986197,60.016102,0,5682.510121,108196.4385,-107177.8802,-147980.9504,5761.30579
2025-10-14T15:39:35.000+00:00,0,45,-145668,150000,-150000,-147994.4316,150055.0625,23442.63477,353.994517,0.986197,60.016102,0,5191.515558,108480.1886,-107425.6336,-147981.2638,5566.515097
2025-10-14T15:39:40.000+00:00,0,45,-145678,150000,-150000,-147974.2181,150055,23092.45703,354.116414,0.986197,60.006664,0,5149.458659,108542.5878,-107589.499,-147973.2682,5144.688994
2025-10-14T15:39:45.000+00:00,0,45,-145826,150000,-150000,-147972.4692,150050.4219,22843.73438,354.143209,0.986197,59.996536,0,4393.505115,108326.2402,-107873.3048,-147971.1757,4393.765519
2025-10-14T15:39:50.000+00:00,0,45,-145445,150000,-150000,-147976.6265,150006.375,25694.7207,354.04952,0.986197,59.996536,0,4577.93458,108846.3321,-107902.7576,-147965.9861,4591.666326
2025-10-14T15:39:55.000+00:00,0,45,-146099,150000,-150000,-147894.089,150068.5625,20586.5918,354.110514,0.986197,59.996536,0,10559.18042,107894.8447,-107398.1095,-147885.0409,10573.81537
2025-10-14T15:40:00.000+00:00,0,45,-146167,150000,-150000,-147863.9849,150064.1406,15663.76856,354.374878,0.986197,59.996536,0,11487.8395,107988.2451,-107347.9402,-147861.2922,11497.29711
2025-10-14T15:40:05.000+00:00,0,45,-145972,150000,-150000,-147864.6289,149997,16847.51563,354.317444,0.986197,60.008133,0,9362.299921,108109.6075,-107651.1348,-147865.3778,9373.210365
2025-10-14T15:40:10.000+00:00,0,45,-146040,150000,-150000,-147861.3932,150018.2813,16811.54102,354.268107,0.986197,60.008133,0,11358.58619,108068.8696,-107521.0111,-147860.352,11356.09126
2025-10-14T15:40:15.000+00:00,0,45,-145899,150000,-150000,-147860.8338,150044.3281,16005.13672,354.540995,0.986197,60.008133,0,11330.02303,108007.3684,-107321.9223,-147851.3614,11341.14812
2025-10-14T15:40:20.000+00:00,0,45,-145992,150000,-150000,-147841.1709,150046.6094,16877.67969,354.461131,0.986197,60.008133,0,12196.10155,108129.0855,-107197.0212,-147841.1709,12196.10155
2025-10-14T15:40:25.000+00:00,0,45,-146200,150000,-150000,-147785.911,150135.6563,13749.1709,354.454091,0.99907,60.004765,0,18228.5437,107779.1793,-107078.647,-147778.1325,18259.90316
2025-10-14T15:40:30.000+00:00,0,45,-146266,150000,-150000,-147765.8791,150092.0625,9729.325195,354.638804,0.99907,59.997612,0,17370.56677,107844.3402,-106881.0635,-147764.445,17376.76253
2025-10-14T15:40:35.000+00:00,0,45,-146338,150000,-150000,-147766.963,150057.4688,9902.195312,354.728821,0.99907,59.997612,0,17392.11013,107740.1541,-107037.5574,-147758.8163,17396.92586
2025-10-14T15:40:40.000+00:00,0,45,-146325,150000,-150000,-147766.2418,150059.7031,10075.05273,354.523712,0.99907,59.997612,0,18416.35218,107671.1111,-106910.1357,-147753.8758,18477.91932
2025-10-14T15:40:45.000+00:00,0,45,-146241,150000,-150000,-147743.1604,150070.0469,9422.977539,354.834666,0.99907,59.997612,0,18462.30915,107942.6844,-106875.0765,-147736.3955,18464.71143
2025-10-14T15:40:50.000+00:00,0,45,-146420,150000,-150000,-147759.5518,150057.6094,9411.460937,354.708069,0.99907,59.997612,0,17811.84884,107675.0436,-106978.0186,-147754.857,17819.21494
2025-10-14T15:40:55.000+00:00,0,45,-146234,150000,-150000,-147742.8772,150055.5313,10695.07715,354.608663,0.99907,60.007759,0,19050.09848,107862.7732,-106990.2838,-147751.2351,17100.9589
2025-10-14T15:41:00.000+00:00,0,45,-146423,150000,-150000,-147737.71,150056.3594,7663.314453,354.639282,0.99907,60.007759,0,19031.07953,107688.5556,-106984.2437,-147733.985,19048.73304
2025-10-14T15:41:05.000+00:00,0,45,-146506,150000,-150000,-147757.8075,150058.8125,9110.28418,354.571635,0.99907,60.007759,0,18076.68063,107754.4314,-107145.3127,-147751.8843,18077.91031
2025-10-14T15:41:10.000+00:00,0,45,-146366,150000,-150000,-147741.8125,150049.0469,8378.959961,354.660207,0.99907,60.007759,0,18606.85572,107575.4293,-107198.378,-147742.1635,18607.57612
2025-10-14T15:41:15.000+00:00,0,45,-146257,150000,-150000,-147736.8586,150160.5,9289.287109,354.63029,0.99907,59.996895,0,18603.62427,107728.635,-107103.0562,-147736.1868,18612.13663
2025-10-14T15:41:20.000+00:00,0,45,-147037,150000,-150000,-147674.809,150139.3125,5843.718262,354.923462,0.99907,59.996895,0,23953.73552,106764.6137,-106451.647,-147667.212,23966.53125
2025-10-14T15:41:25.000+00:00,0,45,-146830,150000,-150000,-147662.1351,150088.2188,2031.013062,354.813792,0.999893,59.987164,0,23838.11743,107054.2252,-106902.1594,-147646.4065,23841.00597
2025-10-14T15:41:30.000+00:00,0,45,-146817,150000,-150000,-147638.9782,150067.2188,601.789368,354.879852,0.999893,59.987164,0,23918.75512,107204.4844,-106814.0349,-147637.7672,23921.06787
2025-10-14T15:41:35.000+00:00,0,45,-146806,150000,-150000,-147647.1809,150067.2188,615.771118,354.761861,0.999893,59.987164,0,23758.36766,107126.2165,-107040.0405,-147646.487,23760.55387
2025-10-14T15:41:40.000+00:00,0,45,-146730,150000,-150000,-147652.9858,150061.5938,1265.680786,354.838104,0.999893,59.987164,0,23742.04474,107103.6041,-106892.3675,-147650.5178,23747.97756
2025-10-14T15:41:45.000+00:00,0,45,-146679,150000,-150000,-147652.6397,150067.8281,2245.99707,354.914744,0.999893,59.987164,0,23737.18346,107286.5971,-106816.9822,-147652.6397,23736.88795
2025-10-14T15:41:50.000+00:00,0,45,-146509,150000,-150000,-147657.0534,150057.0625,2888.375244,354.913951,0.999893,59.996342,0,24115.03486,107433.764,-106936.813,-147652.0328,24117.92215
2025-10-14T15:41:55.000+00:00,0,45,-146747,150000,-150000,-147653.4381,150077.6094,2804.880127,354.960022,0.999893,60.007381,0,24157.82909,107300.4953,-107075.948,-147648.3759,23889.81092
2025-10-14T15:42:00.000+00:00,0,45,-146543,150000,-150000,-147660.8402,150058.1563,3411.444092,354.803935,0.999893,60.007381,0,24000.02309,107507.0926,-106688.8551,-147655.362,24005.61029
2025-10-14T15:42:05.000+00:00,0,45,-146907,150000,-150000,-147657.2227,150082.0313,659.052246,354.769206,0.999893,60.007381,0,24003.21631,106960.8901,-106676.8735,-147655.05,24006.12408
2025-10-14T15:42:10.000+00:00,0,45,-146878,150000,-150000,-147641.3286,150063.2031,995.204895,354.912069,0.999893,60.007381,0,24011.40002,106957.2859,-106878.7504,-147638.0778,24011.99196
2025-10-14T15:42:15.000+00:00,0,45,-146516,150000,-150000,-147644.2329,150123.2656,3396.054443,355.002523,0.999893,60.007381,0,24036.08248,107354.4207,-106554.6269,-147644.6736,24630.92559
2025-10-14T15:42:20.000+00:00,0,45,-146487,150000,-150000,-147649.7813,150008.5469,4949.6875,355.069132,0.999893,60.007381,0,24020.35557,107490.9397,-106725.1712,-147644.467,24021.13924
2025-10-14T15:42:25.000+00:00,0,45,-146997,150000,-150000,-147656.2661,150241.3594,921.483826,355.051361,0.99965,59.998917,0,26831.94449,106880.2197,-106558.7765,-147652.5188,29179.0493
2025-10-14T15:42:30.000+00:00,0,45,-146731,150000,-150000,-147652.0395,150044.375,2442.271484,354.811056,0.99965,59.998917,0,24029.88432,107264.9223,-106836.6337,-147648.5918,24030.48665
2025-10-14T15:42:35.000+00:00,0,45,-146548,150000,-150000,-147653.3322,150072.1875,2900.340576,354.908844,0.99965,59.98555,0,24023.86701,107405.1679,-106760.3329,-147652.3584,24023.80602
2025-10-14T15:42:40.000+00:00,0,45,-146826,150000,-150000,-147652.1283,150074.8281,4076.039795,354.944031,0.99965,59.98555,0,26878.5069,107274.0234,-106620.9434,-147651.0997,28423.29045
2025-10-14T15:42:45.000+00:00,0,45,-146677,150000,-150000,-147638.2731,150052.25,1268.497192,354.758555,0.99965,59.98555,0,24024.68194,107160.232,-106881.1496,-147637.8127,27059.41071
2025-10-14T15:42:50.000+00:00,0,45,-145782,150000,-150000,-143609.9582,150052.4531,1279.269531,354.834717,0.99965,59.98555,0,24007.96369,108271.5811,-106915.0601,-145611.918,24013.33293
2025-10-14T15:42:55.000+00:00,0,45,-141097,150000,-150000,-139623.827,145990.9375,1299.97998,354.962138,0.99965,59.997055,0,23474.84218,114537.13,-109547.0025,-139668.6708,23457.297
2025-10-14T15:43:00.000+00:00,0,45,-136382,150000,-150000,-135698.7363,141940.4531,2938.780029,354.938944,0.99965,60.007347,0,21546.13537,120764.1678,-116021.5575,-135677.2582,25587.50593
2025-10-14T15:43:05.000+00:00,0,45,-131554,150000,-150000,-129752.0993,137977.4375,2360.974365,354.870951,0.99965,60.01796,0,19989.81357,126349.2604,-121774.7058,-129737.4169,24783.22943
2025-10-14T15:43:10.000+00:00,0,45,-126093,150000,-150000,-124771.8563,133960.8906,1823.17395,354.959859,0.99965,60.01796,0,19744.88024,131934.5824,-127222.5832,-124777.8973,19720.38709
2025-10-14T15:43:15.000+00:00,0,45,-122083,150000,-150000,-120833.9556,126841.5938,2292.254639,355.176809,0.99965,60.01796,0,18349.06654,135975.5457,-133395.6505,-118859.8458,18349.06654
2025-10-14T15:43:20.000+00:00,0,45,-116830,150000,-150000,-114908.7014,122943.8672,3292.408936,354.885457,0.99965,60.01796,0,16073.5514,140714.3563,-137836.208,-114889.1356,18870.95471
2025-10-14T15:43:25.000+00:00,0,45,-111624,150000,-150000,-110955.5533,117452.125,2534.681885,355.095022,0.999915,60.013287,0,15832.19183,144505.6371,-141539.0615,-110934.71,15937.53837
2025-10-14T15:43:30.000+00:00,0,45,-108099,150000,-150000,-105967.5459,112910.5859,3796.428467,354.942749,0.999915,60.013287,0,14729.94159,147051.5608,-145392.4734,-103982.2887,14694.50534
2025-10-14T15:43:35.000+00:00,0,45,-101496,150000,-150000,-100091.7835,107915.2266,3958.970947,355.121297,0.999915,60.013287,0,13228.75329,151091.7983,-148640.4411,-100075.7115,13394.65072
2025-10-14T15:43:40.000+00:00,0,45,-97040,150000,-150000,-96120.75488,101967.0156,-533.183777,355.123749,0.999915,60.013287,0,13009.09864,153772.0503,-151600.6558,-94127.25854,13079.23788
2025-10-14T15:43:45.000+00:00,0,45,-92278,150000,-150000,-90183.07061,97942.03125,3182.468262,354.92866,0.999915,60.013287,0,10568.54066,154516.0768,-154041.4337,-90180.64139,10608.94071
2025-10-14T15:43:50.000+00:00,0,45,-87490,150000,-150000,-85236.31474,93924.28125,2072.193604,354.944458,0.999915,60.013287,0,10369.76218,154606.9696,-154317.88,-85215.60745,10409.18384
2025-10-14T15:43:55.000+00:00,0,45,-81561,150000,-150000,-81299.40001,86917.07031,640.372253,355.20933,0.999915,60.013287,0,8657.411849,154538.8,-154104.1136,-79307.4862,8812.635254
2025-10-14T15:44:00.000+00:00,0,45,-76849,150000,-150000,-75358.34508,82863.97656,3369.065918,355.171193,0.999915,60.013287,0,8457.502677,154654.0992,-153933.6896,-75360.10337,8475.839768
2025-10-14T15:44:05.000+00:00,0,45,-72673,150000,-150000,-71416.73931,78906.65625,4504.571289,355.17632,0.999915,60.013287,0,6993.062162,154206.368,-153719.0816,-69415.11847,6993.062162
2025-10-14T15:44:10.000+00:00,0,45,-67747,150000,-150000,-67446.17398,73497.42188,3298.942871,355.205658,0.999915,60.013287,0,6656.564568,154569.5184,-154048.9888,-67408.59572,6656.564568
2025-10-14T15:44:15.000+00:00,0,45,-62412,150000,-150000,-60489.29404,68900.95313,3838.873535,355.175537,0.999915,60.013287,0,5545.70106,154558.5776,-153782.2016,-62476.8891,5649.114329
2025-10-14T15:44:20.000+00:00,0,45,-56807,150000,-150000,-54541.71704,61945.27734,4985.739746,355.123891,0.999915,60.013287,0,3904.508781,154293.0528,-153537.7168,-54543.26063,3887.464534
2025-10-14T15:44:25.000+00:00,0,45,-51952,150000,-150000,-50565.89877,57941.53906,3399.529785,355.043335,0.999641,60.016579,0,3758.286248,154288.424,-153767.4736,-50565.6925,3882.235442
2025-10-14T15:44:30.000+00:00,0,45,-47193,150000,-150000,-46599.08337,51903.39063,2309.989258,355.317596,0.999641,60.016579,0,3115.900404,154420.5552,-153934.1104,-46575.14907,3212.234177
2025-10-14T15:44:35.000+00:00,0,45,-41976,150000,-150000,-39614.78987,47868.4375,6094.544922,355.220795,0.999641,60.016579,0,2966.329775,154402.8816,-153229.2704,-39611.48437,2955.738802
2025-10-14T15:44:40.000+00:00,0,45,-36992,150000,-150000,-35632.7947,40973.39844,3303.337402,355.282613,0.999641,60.016579,0,2595.97478,154471.472,-153726.2352,-35632.12305,2678.357701
2025-10-14T15:44:45.000+00:00,0,45,-32213,150000,-150000,-31657.98632,36899.82422,4164.219727,355.078267,0.999641,60.016579,0,186.600579,154062.8752,-153645.8624,-31677.87474,263.548546
2025-10-14T15:44:50.000+00:00,0,45,-27925,150000,-150000,-25678.17991,30896.57031,4970.074707,355.100708,0.986935,60.016579,0,495.475419,153828.9104,-153459.0272,-25675.51603,525.697534
2025-10-14T15:44:55.000+00:00,0,45,-22452,150000,-150000,-20682.93018,27224.73633,4149.598633,355.186778,0.998426,60.016579,0,419.426884,154208.0512,-153586.5296,-20676.76465,459.872082
2025-10-14T15:45:00.000+00:00,0,45,-17530,150000,-150000,-16689.48588,21920.66406,4350.238281,355.28714,0.998426,60.016579,0,-1457.302623,154010.696,-153573.4848,-14682.635,-1455.980132
2025-10-14T15:45:05.000+00:00,0,45,-12798,150000,-150000,-10707.93791,15888.71973,5600.171387,355.03123,0.97111,60.016579,0,553.050399,153850.792,-153267.1424,-10706.12426,579.641022
2025-10-14T15:45:10.000+00:00,0,45,-8224,150000,-150000,-6703.444787,13404.3125,3465.474609,355.515371,0.993612,60.016579,0,484.060763,154431.0752,-153646.2832,-6684.650278,481.313072
2025-10-14T15:45:15.000+00:00,0,45,-2971,150000,-150000,0,9605.09668,6472.614258,355.086721,0.797695,60.016579,0,232.982273,154405.4064,-153175.8288,0,232.982273
2025-10-14T15:45:20.000+00:00,0,45,-1228,150000,-150000,0,3001.056152,4431.785156,355.565837,0.912655,60.016579,0,-932.720943,154529.9632,-153517.5184,0,-925.418162
2025-10-14T15:45:25.000+00:00,0,45,-1222,150000,-150000,0,2861.258545,4470.640137,355.274984,0.90407,60.014248,0,-411.340506,154359.5392,-153538.1376,0,-389.551113
2025-10-14T15:45:30.000+00:00,0,45,-1223,150000,-150000,0,2813.483643,5144.099609,355.162537,0.723699,60.014248,0,-2471.324016,153997.6512,-153454.3984,0,-2468.175639
2025-10-14T15:45:35.000+00:00,0,45,-1225,150000,-150000,0,2747.96167,4010.773193,355.143677,0.697934,60.007484,0,-2480.036113,153937.4768,-153684.576,0,-2476.107939
2025-10-14T15:45:40.000+00:00,0,45,-1221,150000,-150000,0,2686.197998,4139.57666,355.350667,0.665869,60.007484,0,-2716.43397,153978.2944,-153696.7792,0,-2715.217274
2025-10-14T15:45:45.000+00:00,0,45,-1224,150000,-150000,0,2683.692627,5817.316406,355.525075,0.889349,60.007484,0,-466.129596,154420.976,-153379.9168,0,-464.373874
2025-10-14T15:45:50.000+00:00,0,45,-1210,150000,-150000,0,2649.029541,5327.953613,355.460134,0.760897,60.007484,0,-1926.108648,154316.1968,-153375.288,0,-1926.108648
2025-10-14T15:45:55.000+00:00,0,45,-1213,150000,-150000,0,2600.917236,5868.430176,355.296377,0.756153,60.007484,0,-964.338604,154176.0704,-153355.5104,0,-960.212431
2025-10-14T15:46:00.000+00:00,0,45,-1218,150000,-150000,0,2587.601562,4655.37207,355.129944,0.503325,60.007484,0,-2133.373437,153818.3904,-152874.536,0,-2128.699213
2025-10-14T15:46:05.000+00:00,0,45,-1205,150000,-150000,0,2590.739502,7078.808105,355.36498,0.725647,60.007484,0,-2368.69822,155624.0432,-153203.6016,0,-1903.599342
2025-10-14T15:46:10.000+00:00,0,45,-1208,150000,-150000,0,2583.454346,6564.694824,355.367747,0.751504,60.007484,0,-1908.315095,155842.8592,-154972.224,0,-1902.269272
2025-10-14T15:46:15.000+00:00,0,45,-1200,150000,-150000,0,2620.399414,5508.583008,355.291077,0.694258,60.007484,0,-1078.288894,155740.6048,-155089.6272,0,-1069.578079
2025-10-14T15:46:20.000+00:00,0,45,-1201,150000,-150000,0,2603.78125,3050.827637,355.284363,0.8539,60.007484,0,-3127.975722,155985.9312,-155062.696,0,-1101.980428
2025-10-14T15:46:25.000+00:00,0,45,-1211,150000,-150000,0,2683.285889,5948.061035,355.428029,0.86374,60.013382,0,599.283362,156191.2816,-155206.6096,0,1678.63778
2025-10-14T15:46:30.000+00:00,0,45,-1202,150000,-150000,0,2528.609863,6255.548828,355.266307,0.501089,60.013382,0,-2207.672012,155445.2032,-154989.8976,0,-2201.211795
2025-10-14T15:46:35.000+00:00,0,45,-1211,150000,-150000,0,2591.388916,3673.974854,355.413493,0.780251,60.013382,0,-1594.563142,155876.5232,-155191.8816,0,-1592.434701
2025-10-14T15:46:40.000+00:00,0,45,-1221,150000,-150000,0,2541.866943,5404.320801,355.216705,0.547487,60.013382,0,-1734.111358,155608.0528,-155150.2224,0,-1733.174405
2025-10-14T15:46:45.000+00:00,0,45,-1215,150000,-150000,0,2583.318115,4388.714355,355.259979,0.77433,60.013382,0,-3219.38064,155812.9824,-154973.0656,0,-1568.86607
2025-10-14T15:46:50.000+00:00,0,45,-1221,150000,-150000,0,2587.181885,7354.269531,355.392924,0.799542,60.013382,0,-1580.250301,155954.3712,-154911.208,0,-1571.283471
2025-10-14T15:46:55.000+00:00,0,45,-1210,150000,-150000,0,2513.147949,6636.037109,355.241628,0.451746,59.997162,0,-2561.853932,155569.76,-154950.7632,0,-2576.430063
2025-10-14T15:47:00.000+00:00,0,45,-1228,150000,-150000,0,2577.154053,3511.758057,355.352336,0.691131,60.008148,0,-2493.025424,155765.432,-155313.072,0,-2498.893423
2025-10-14T15:47:05.000+00:00,0,45,-1232,150000,-150000,0,2616.229492,5044.029785,355.383413,0.772216,60.008148,0,-1778.836122,155827.7104,-155206.1888,0,-1757.304117
2025-10-14T15:47:10.000+00:00,0,45,-1219,150000,-150000,0,2581.660645,5350.749512,355.051809,0.486716,60.008148,0,-303.771968,155647.608,-155069.8496,0,-303.771968
2025-10-14T15:47:15.000+00:00,0,45,-1220,150000,-150000,0,2624.069824,5707.822266,355.485006,0.887982,60.008148,0,-3271.292523,156090.2896,-155057.2256,0,-3265.371489
2025-10-14T15:47:20.000+00:00,0,45,-1227,150000,-150000,0,2619.652832,5072.266602,355.360148,0.87839,60.008148,0,-672.259184,156025.9072,-155073.216,0,-653.745995
2025-10-14T15:47:25.000+00:00,0,45,-1209,150000,-150000,0,2560.458252,6165.428711,355.184906,0.644311,60.011894,0,-2912.155752,155745.2336,-155007.5712,0,-2911.191804
2025-10-14T15:47:30.000+00:00,0,45,-1213,150000,-150000,0,2550.503906,5504.226562,355.295888,0.59464,60.011894,0,-3391.328376,155598.7952,-155129.1824,0,-3391.841322
2025-10-14T15:47:35.000+00:00,0,45,-1215,150000,-150000,0,2577.073242,4614.023926,355.260905,0.723752,60.011894,0,-2108.90225,155733.0304,-155178.416,0,-2094.656527
2025-10-14T15:47:40.000+00:00,0,45,-1215,150000,-150000,0,2564.660156,5509.192383,355.251363,0.618029,60.011894,0,-2171.91533,155637.088,-155138.0192,0,-2171.026411
2025-10-14T15:47:45.000+00:00,0,45,-1217,150000,-150000,0,2576.343506,2211.822266,355.258555,0.723372,60.011894,0,-2183.770614,155780.3704,-155692.2128,0,-2185.982073
2025-10-14T15:47:50.000+00:00,0,45,-1214,150000,-150000,0,2564.245361,2248.4375,355.224467,0.723372,60.011894,0,-2252.644808,155774.2688,-155730.5056,0,-2243.719137
2025-10-14T15:47:55.000+00:00,0,45,-1217,150000,-150000,0,2564.245361,2220.451904,355.126973,0.723372,60.011894,0,-2282.10833,155738.5008,-155699.7872,0,-2281.278739
2025-10-14T15:48:00.000+00:00,0,45,-1212,150000,-150000,0,2564.245361,2252.558838,355.165629,0.723372,60.011894,0,-2282.291652,155746.0752,-155710.3072,0,-2279.998424
2025-10-14T15:48:05.000+00:00,0,45,-1210,150000,-150000,0,2564.245361,2242.643799,355.225169,0.723372,60.011894,0,-2285.483142,155754.4912,-155708.624,0,-2282.133295
2025-10-14T15:48:10.000+00:00,0,45,-1213,150000,-150000,0,2564.245361,2245.547607,355.196431,0.723372,60.011894,0,4340.782274,155850.8544,-155709.0448,0,5848.2523
2025-10-14T15:48:15.000+00:00,0,45,-1227,150000,-150000,0,2609.958496,-175.154053,355.278412,0.888546,60.011894,0,-156.828499,156118.4832,-156043.5808,0,-153.077464
2025-10-14T15:48:20.000+00:00,0,45,-1231,150000,-150000,0,2609.958496,-173.59613,355.173777,0.888546,60.011894,0,-200.908556,156084.8192,-156043.16,0,-195.590299
2025-10-14T15:48:25.000+00:00,0,45,-1237,150000,-150000,0,2613.975342,-177.905334,355.103617,0.895047,59.996582,0,-220.2857,156097.4432,-155993.5056,0,-216.612089
2025-10-14T15:48:30.000+00:00,0,45,-1232,150000,-150000,0,2613.975342,-164.791443,355.275014,0.895047,59.986385,0,-231.248276,156107.5424,-156047.7888,0,-229.413594
2025-10-14T15:48:35.000+00:00,0,45,-1229,150000,-150000,0,2613.975342,-169.312347,355.41512,0.895047,59.986385,0,-230.472833,156142.8896,-156054.9424,0,-229.33607
2025-10-14T15:48:40.000+00:00,0,45,-1216,150000,-150000,0,2627.088623,-153.100769,355.321899,0.895047,59.986385,0,-228.579769,156104.5968,-156046.1056,0,-225.819837
2025-10-14T15:48:45.000+00:00,0,45,1373,150000,-150000,4996.3043,-1132.622803,-149.850586,355.210541,-0.420004,59.986385,0,-232.734271,156110.9088,-156059.5712,3634.365351,-232.37494
2025-10-14T15:48:50.000+00:00,0,45,6244,150000,-150000,8471.434632,-1772.731079,-177.27739,355.328308,-0.766807,59.986385,0,-253.092618,156139.5232,-156061.6752,8517.649712,-253.976825
2025-10-14T15:48:55.000+00:00,0,45,10598,150000,-150000,13400.95139,-5218.364258,-207.125305,355.357646,-0.98279,59.996899,0,-280.297045,156184.9696,-156097.0224,13417.84387,-297.624358
2025-10-14T15:49:00.000+00:00,0,45,16300,150000,-150000,19375.20272,-12080.5332,-193.453796,355.347514,-0.993386,60.007133,0,-310.759327,156209.7968,-156118.0624,19377.22865,-309.837821
2025-10-14T15:49:05.000+00:00,0,45,20914,150000,-150000,23357.5219,-18044.46484,-169.638733,355.264659,-0.993386,60.007133,0,-255.571088,156215.2672,-156143.7312,23372.06418,-253.827908
2025-10-14T15:49:10.000+00:00,0,45,25771,150000,-150000,27369.29249,-24032.60547,-152.450745,355.319295,-0.993386,60.007133,0,-163.919468,156248.0896,-156199.2768,29387.03213,-138.429231
2025-10-14T15:49:15.000+00:00,0,45,31586,150000,-150000,34415.31259,-26037.8125,-125.394165,355.357707,-0.993386,60.007133,0,29.663956,156293.9568,-156221.5792,34432.1316,34.06718
2025-10-14T15:49:20.000+00:00,0,45,36951,150000,-150000,38454.83563,-33029.07031,102.072845,355.434285,-0.993386,60.007133,0,257.072564,156358.76,-156311.6304,38456.7961,214.883509
2025-10-14T15:49:25.000+00:00,0,45,40865,150000,-150000,42476.16192,-37001.75391,-123.783539,355.379059,-0.999218,60.014214,0,452.845428,156410.0976,-156305.3184,44511.06767,516.213728
2025-10-14T15:49:30.000+00:00,0,45,46359,150000,-150000,48537.91906,-43035.8125,-112.084229,355.3644,-0.999218,60.014214,0,819.178847,156499.728,-156355.3936,48529.82015,830.916121
2025-10-14T15:49:35.000+00:00,0,45,51404,150000,-150000,55624.22204,-47007.69141,-52.977745,355.51122,-0.999218,60.014214,0,1151.086899,156518.664,-156428.192,55624.92177,1151.086899
2025-10-14T15:49:40.000+00:00,0,45,56994,150000,-150000,59660.45979,-54004.63281,-20.248779,355.561818,-0.999218,60.014214,0,1591.314289,156609.136,-156469.8512,59661.74064,1621.163426
2025-10-14T15:49:45.000+00:00,0,45,61899,150000,-150000,63712.82624,-58000.17188,-1.989006,355.315959,-0.999218,60.014214,0,2033.406707,156612.9232,-156530.0256,63715.67713,2038.142971
2025-10-14T15:49:50.000+00:00,0,45,66803,150000,-150000,69782.4674,-64018.35547,5.571208,355.501373,-0.999218,60.014214,0,2492.764644,156710.9696,-156617.1312,69783.6017,2500.520709
2025-10-14T15:49:55.000+00:00,0,45,71202,150000,-150000,73835.02033,-65995.49219,-52.269863,355.468058,-0.999218,60.014214,0,3010.282365,156789.6592,-156648.2704,73838.33687,3060.318043
2025-10-14T15:50:00.000+00:00,0,45,76876,150000,-150000,78895.80753,-72021.40625,59.583248,355.462962,-0.999218,60.014214,0,3651.539436,156835.1056,-156728.6432,80925.54896,3720.038415
2025-10-14T15:50:05.000+00:00,0,45,81949,150000,-150000,84970.62592,-77018.86719,64.193314,355.435771,-0.999218,60.014214,0,4292.83488,156870.032,-156825.4272,84972.5751,4379.380172
2025-10-14T15:50:10.000+00:00,0,45,86823,150000,-150000,89019.92404,-81008.89844,71.121155,355.519694,-0.999218,60.014214,0,4966.747749,156980.2816,-156919.6864,89020.4866,4829.363822
2025-10-14T15:50:15.000+00:00,0,45,91757,150000,-150000,93057.95092,-85008.46875,70.799431,355.418905,-0.999218,60.017147,0,5657.802905,157035.814,-156958.4,95092.07175,5776.151686
2025-10-14T15:50:20.000+00:00,0,45,97198,150000,-150000,100147.3732,-91015.65625,292.539337,355.635722,-0.999218,60.017147,0,6625.082533,157087.5724,-156654.3294,100153.4036,6625.082533
2025-10-14T15:50:25.000+00:00,0,45,102306,150000,-150000,104196.2387,-96026.57813,187.911591,355.46934,-0.999848,60.013058,0,7531.94247,156056.2286,-153657.3293,106217.3648,7649.407591
2025-10-14T15:50:30.000+00:00,0,45,106904,150000,-150000,110257.8728,-102000.5703,176.463715,355.451162,-0.999848,60.007046,0,8392.079603,152364.8059,-150785.7804,106218.1313,7756.900942
2025-10-14T15:50:35.000+00:00,0,45,112035,150000,-150000,114321.3707,-106645.2578,96.477036,355.549225,-0.999848,60.007046,0,9293.84208,149976.641,-147196.3204,114322.173,9458.8591
2025-10-14T15:50:40.000+00:00,0,45,116961,150000,-150000,119361.1571,-112044.1094,218.080536,355.630493,-0.999848,60.007046,0,10293.23492,146715.8511,-143557.6955,121375.4773,10493.40188
2025-10-14T15:50:45.000+00:00,0,45,122973,150000,-150000,125430.8427,-117011.3125,225.758591,355.574931,-0.999848,60.007046,0,11346.82606,142122.7657,-138347.5613,125433.8271,11587.18625
2025-10-14T15:50:50.000+00:00,0,45,128676,150000,-150000,129472.117,-123026.6016,838.378113,355.692047,-0.999848,60.007046,0,12757.94587,136729.2645,-132898.2381,129472.1065,12769.25448
2025-10-14T15:50:55.000+00:00,0,45,132517,150000,-150000,133507.1041,-127032.2109,100.065788,355.625488,-0.999848,60.007046,0,13665.79304,130729.4842,-128902.5778,135535.8485,13917.19531
2025-10-14T15:51:00.000+00:00,0,45,138281,150000,-150000,140579.793,-131045.8672,150.267746,355.63146,-0.999848,60.007046,0,15109.53573,126897.181,-122143.2343,140578.6115,15147.46024
2025-10-14T15:51:05.000+00:00,0,45,144264,150000,-150000,146620.2443,-138040.4688,805.481018,355.682251,-0.999848,60.007046,0,16400.07912,121032.0405,-114947.8712,146634.8767,16437.86194
2025-10-14T15:51:10.000+00:00,0,45,149236,150000,-150000,150651.9823,-142053.0469,165.754593,355.597697,-0.999848,60.007046,0,17691.18811,113408.9194,-107526.4733,150652.6453,17745.28112
2025-10-14T15:51:15.000+00:00,0,45,153606,150000,-150000,152672.4492,-148062.9844,60.502342,355.617554,-0.999848,60.007046,0,18795.99888,104658.392,-100351.2377,152676.0033,18659.23372
2025-10-14T15:51:20.000+00:00,0,45,153991,150000,-150000,152641.3287,-148062.9844,-204.858231,355.538554,-0.999848,60.017166,0,19165.07037,99783.16931,-99468.82941,152637.2674,19168.63833
2025-10-14T15:51:25.000+00:00,0,45,153944,150000,-150000,152596.1825,-150082.5781,-534.669861,355.67334,-0.999927,60.01516,0,19269.46315,99618.80121,-99519.12435,152585.4544,19273.88979
2025-10-14T15:51:30.000+00:00,0,45,153897,150000,-150000,152532.4644,-150113.8906,1091.863892,355.638875,-0.999927,60.01516,0,19274.31269,100659.881,-99560.21817,152551.2468,19278.75907
2025-10-14T15:51:35.000+00:00,0,45,153116,150000,-150000,152429.2468,-150037.0156,11577.68652,355.374451,-0.999927,60.01516,0,11102.96817,101191.9211,-100729.2778,152423.9391,11139.05087
2025-10-14T15:51:40.000+00:00,0,45,153369,150000,-150000,152237.7115,-150058.6719,11433.10449,355.450409,-0.999927,60.01516,0,11472.98763,100970.4167,-100262.5282,152262.8122,11476.56284
