Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T15:51:45.000+00:00,0,45,152924,150000,-150000,152195.0929,-150107.0938,11600.56348,355.275899,-0.999927,60.01516,0,8153.525278,101405.9466,-101127.0479,152206.2366,11246.59128
2025-10-14T15:51:50.000+00:00,0,45,153168,150000,-150000,152134.2192,-150054.6719,9870.545898,355.577586,-0.999927,60.01516,0,11238.75653,101369.6527,-100377.7496,152134.7289,11244.46504
2025-10-14T15:51:55.000+00:00,0,45,152637,150000,-150000,152076.3288,-150106.5625,16684.10547,355.152934,-0.999927,60.01516,0,6196.766259,102293.0026,-101325.7378,152073.9209,6224.717318
2025-10-14T15:52:00.000+00:00,0,45,151909,150000,-150000,151940.86,-150171.2656,23336.44336,354.965556,-0.999927,60.01516,0,-1906.461917,103318.2627,-102470.8,151948.3945,-118.882043
2025-10-14T15:52:05.000+00:00,0,45,151990,150000,-150000,151832.8536,-150107.2188,22709.5957,354.989471,-0.999927,60.01516,0,-99.19454,102931.274,-102395.635,151840.1614,-96.64725
2025-10-14T15:52:10.000+00:00,0,45,152021,150000,-150000,151787.4503,-150103.4375,22770.5332,355.009247,-0.999927,60.01516,0,584.074829,103228.2635,-102305.6228,151794.8908,583.847753
2025-10-14T15:52:15.000+00:00,0,45,151460,150000,-150000,151769.7616,-150159.75,25396.57617,354.727041,-0.999927,60.01516,0,-5411.469094,103822.5138,-103400.0266,151769.7616,-5409.903727
2025-10-14T15:52:20.000+00:00,0,45,150986,150000,-150000,151640.2856,-150211.1406,35780.71875,354.741069,-0.981878,60.01516,0,-11836.81728,104841.7462,-104048.7167,151609.2901,-11818.06794
2025-10-14T15:52:25.000+00:00,0,45,150742,150000,-150000,151518.9165,-150189.25,35696.27344,354.361745,-0.97343,60.016457,0,-11880.00229,104705.2051,-104433.5737,151518.9165,-11871.87931
2025-10-14T15:52:30.000+00:00,0,45,151163,150000,-150000,151504.0895,-150148.375,33489.17578,354.647552,-0.97343,60.016457,0,-11339.14785,104490.3683,-103681.8538,151504.9807,-11340.38553
2025-10-14T15:52:35.000+00:00,0,45,149924,150000,-150000,151418.583,-150240.625,45382.00391,354.169729,-0.957271,60.016457,0,-18045.68967,105888.4765,-105081.4068,151438.5521,-18117.53649
2025-10-14T15:52:40.000+00:00,0,45,150496,150000,-150000,151292.562,-150053.6406,46377.19141,354.124888,-0.957271,60.016457,0,-21404.63621,106080.6635,-105000.0943,151291.2998,-21378.50324
2025-10-14T15:52:45.000+00:00,0,45,149951,150000,-150000,151256.6341,-150188.2656,48242.54688,354.064423,-0.957271,60.016457,0,-23464.82505,106563.8665,-105369.2809,151264.3231,-23459.62911
2025-10-14T15:52:50.000+00:00,0,45,150424,150000,-150000,151218.8745,-150135.9844,45939.15234,354.32254,-0.968296,60.016457,0,-18185.86754,105722.4181,-105168.7868,151219.6034,-15176.86799
2025-10-14T15:52:55.000+00:00,0,45,151075,150000,-150000,151259.1761,-150099.1719,38628.28516,354.533997,-0.968296,60.016457,0,-13280.42249,104797.107,-103974.4372,151262.7787,-13172.90293
2025-10-14T15:53:00.000+00:00,0,45,150832,150000,-150000,151260.8079,-150147.0469,33492.59375,354.51179,-0.968296,60.016457,0,-10424.59925,105061.4706,-104580.6146,151263.1721,-10435.94256
2025-10-14T15:53:05.000+00:00,0,45,151543,150000,-150000,151328.2965,-149886.4531,26504.85547,355.060669,-0.980691,60.016457,0,-4195.32531,104341.1559,-103456.4796,151337.5045,-1012.20409
2025-10-14T15:53:10.000+00:00,0,45,151443,150000,-150000,151378.6333,-150052.9531,23457.22266,355.004608,-0.991323,60.016457,0,-1106.611225,104515.1005,-103724.5998,151386.1084,-1047.615906
2025-10-14T15:53:15.000+00:00,0,45,151338,150000,-150000,151367.318,-150086.0938,26427.25586,354.90625,-0.991323,60.016457,0,-1408.944121,104650.1757,-103637.987,151378.764,-1392.012762
2025-10-14T15:53:20.000+00:00,0,45,151438,150000,-150000,151381.6293,-150071.5,25089.80273,355.073619,-0.991323,60.016457,0,-4872.379947,104857.3136,-103436.1705,151361.9001,-4872.914487
2025-10-14T15:53:25.000+00:00,0,45,151422,150000,-150000,151363.1258,-150065.6406,26348.33984,355.192657,-0.986912,60.009201,0,882.110378,104649.836,-103624.7619,151378.0965,879.05683
2025-10-14T15:53:30.000+00:00,0,45,152111,150000,-150000,151474.2188,-150006.2813,21018.51367,355.238068,-0.986912,60.009201,0,7470.040209,103423.3974,-102669.597,151479.4717,10743.82302
2025-10-14T15:53:35.000+00:00,0,45,152353,150000,-150000,151534.5885,-149976.3906,11884.13965,355.541728,-0.986912,60.009201,0,10714.49068,103120.5491,-102246.7605,151540.7963,10739.18773
2025-10-14T15:53:40.000+00:00,0,45,152250,150000,-150000,151514.3179,-150049.9531,15359.94141,355.506154,-0.986912,60.009201,0,9808.696303,103547.0575,-102620.1478,151540.7924,9793.590226
2025-10-14T15:53:45.000+00:00,0,45,152677,150000,-150000,151616.5649,-149994.0469,8482.080078,355.476034,-0.986912,60.009201,0,14812.5516,102356.3346,-101797.5735,151647.3202,21308.87624
2025-10-14T15:53:50.000+00:00,0,45,153021,150000,-150000,151683.3914,-149955.6406,3560.692139,355.806091,-0.986912,60.009201,0,18751.33176,102013.7585,-100945.2032,151684.2184,18755.45583
2025-10-14T15:53:55.000+00:00,0,45,152367,150000,-150000,151644.0631,-150050.0156,9715.586914,355.549367,-0.986912,60.009201,0,11882.12999,102724.0069,-102134.6027,151614.6445,10275.73589
2025-10-14T15:54:00.000+00:00,0,45,152700,150000,-150000,151622.5751,-149999.6875,7982.335937,355.588725,-0.986912,60.009201,0,13660.94329,102404.7655,-101818.0968,151624.187,13662.86274
2025-10-14T15:54:05.000+00:00,0,45,152317,150000,-150000,151609.7121,-150042.75,9769.941406,355.505137,-0.986912,60.009201,0,12015.81148,102852.5788,-102252.0471,151611.088,12016.34465
2025-10-14T15:54:10.000+00:00,0,45,151876,150000,-150000,151533.6469,-150111.9063,20136.77344,355.249705,-0.986912,60.009201,0,5456.183548,104188.0129,-102848.8254,151530.2747,5489.630553
2025-10-14T15:54:15.000+00:00,0,45,151386,150000,-150000,151385.7662,-150145.2813,23326.02734,354.978455,-0.986912,60.009201,0,-848.549846,104392.7802,-103829.9663,151407.8777,-843.707951
2025-10-14T15:54:20.000+00:00,0,45,151478,150000,-150000,151343.3396,-150088.75,25708.76367,354.972758,-0.986912,60.009201,0,-823.297745,104707.7967,-103605.1918,151343.4642,-819.224013
2025-10-14T15:54:25.000+00:00,0,45,151458,150000,-150000,151310.0501,-150053.0156,26802.18945,354.971619,-0.984466,60.011654,0,-613.95148,104692.9777,-103324.8204,151316.7977,-593.232691
2025-10-14T15:54:30.000+00:00,0,45,151330,150000,-150000,151322.6362,-150133.2969,22855.1875,354.92156,-0.984466,60.011654,0,-622.851985,104236.8086,-103498.3762,151323.5899,-615.035986
2025-10-14T15:54:35.000+00:00,0,45,151369,150000,-150000,151321.1506,-150094.2656,20295.28906,354.841115,-0.984466,60.011654,0,-1017.767049,104132.0955,-103534.9291,151323.0108,2299.240477
2025-10-14T15:54:40.000+00:00,0,45,152052,150000,-150000,151427.5153,-149986.0469,20258.01953,355.409495,-0.984466,60.011654,0,10543.42028,103712.7039,-102598.0261,151442.4617,10537.58945
2025-10-14T15:54:45.000+00:00,0,45,152635,150000,-150000,151557.6683,-149956.2031,11747.80664,355.596425,-0.984466,60.011654,0,17047.30324,102410.2135,-101878.4127,151559.6985,17055.19794
2025-10-14T15:54:50.000+00:00,0,45,153034,150000,-150000,151657.4044,-149889.1719,2159.284912,355.751577,-0.984466,60.011654,0,19366.65981,101567.8204,-101108.1661,151657.4044,19338.95731
2025-10-14T15:54:55.000+00:00,0,45,153058,150000,-150000,151678.9733,-149990.1563,1914.633179,355.688171,-0.984466,60.011654,0,19126.11088,101695.4434,-101330.6494,151679.42,19141.44313
2025-10-14T15:55:00.000+00:00,0,45,153042,150000,-150000,151682.6386,-150010.5469,-704.352295,355.734701,-0.984466,60.011654,0,19075.84592,101632.5792,-101258.8804,151689.0585,19088.87796
2025-10-14T15:55:05.000+00:00,0,45,153050,150000,-150000,151671.7397,-150013.6406,1053.862427,355.714233,-0.984466,60.011654,0,19059.17854,101678.2866,-101105.9377,151672.2708,23762.73012
2025-10-14T15:55:10.000+00:00,0,45,152950,150000,-150000,151680.8066,-150041.8281,1047.908447,355.811157,-0.984466,60.011654,0,19024.43555,101517.1464,-101287.491,151680.1808,20433.46928
2025-10-14T15:55:15.000+00:00,0,45,153144,150000,-150000,151680.3606,-150041.5156,-675.835266,355.831207,-0.984466,60.011654,0,19019.26736,101735.6898,-101133.1948,151688.7498,19021.65845
2025-10-14T15:55:20.000+00:00,0,45,152609,150000,-150000,151642.6042,-150060.375,9884.945312,355.532532,-0.984466,60.011654,0,14117.39437,102585.9603,-101849.0272,151643.6627,14119.57643
2025-10-14T15:55:25.000+00:00,0,45,151974,150000,-150000,151521.3868,-150145.0313,16558.21875,355.462107,-0.996125,60.014271,0,5912.886153,103213.7543,-102639.464,151524.7559,5974.244721
2025-10-14T15:55:30.000+00:00,0,45,151314,150000,-150000,151401.1171,-150161.2344,26662.97461,355.253835,-0.996125,60.014271,0,-464.558564,104222.1352,-103666.3122,151401.77,-456.856996
2025-10-14T15:55:35.000+00:00,0,45,150763,150000,-150000,151283.786,-150199.9219,33460.44141,355.127838,-0.980491,60.014271,0,-10075.7259,105231.5881,-104570.9728,151285.7707,-10033.74502
2025-10-14T15:55:40.000+00:00,0,45,150033,150000,-150000,151170.7457,-150215.1719,40236.83984,354.984538,-0.965742,60.014271,0,-16317.23698,106051.8083,-105184.8553,151155.8487,-17791.71606
2025-10-14T15:55:45.000+00:00,0,45,149122,150000,-150000,151061.9836,-150248.5,49466.22656,354.797994,-0.950772,60.014271,0,-26861.1783,107065.8327,-106444.5608,151061.7148,-26841.41805
2025-10-14T15:55:50.000+00:00,0,45,149168,150000,-150000,150974.2729,-150215.8594,49380.14063,354.762461,-0.950772,60.014271,0,-27193.64194,106833.5772,-106711.2565,150977.6023,-27190.34272
2025-10-14T15:55:55.000+00:00,0,45,149114,150000,-150000,150971.3851,-150204.4375,49001.96875,354.865946,-0.950772,60.014271,0,-27107.14677,106832.4683,-106665.6883,150973.4831,-27105.86673
2025-10-14T15:56:00.000+00:00,0,45,149180,150000,-150000,150957.1297,-150187.8281,48953.88281,354.814463,-0.950772,60.014271,0,-27079.97686,106790.6166,-106675.9798,150972.858,-27079.57325
2025-10-14T15:56:05.000+00:00,0,45,149568,150000,-150000,150961.9434,-150198.3438,48903.90234,354.822886,-0.950772,60.014271,0,-27072.33093,106771.8425,-106246.0421,150966.3328,-27068.53888
2025-10-14T15:56:10.000+00:00,0,45,149149,150000,-150000,150934.4993,-150208.2188,48841.23828,354.86027,-0.950772,60.014271,0,-27235.22023,106821.8157,-106649.5605,150940.6248,-27219.7375
2025-10-14T15:56:15.000+00:00,0,45,149503,150000,-150000,150937.429,-150208.1875,48830.71875,354.822398,-0.950772,60.014271,0,-27299.25386,106821.3334,-106267.4433,150940.0451,-27291.59032
2025-10-14T15:56:20.000+00:00,0,45,149130,150000,-150000,150909.9315,-150208.1875,48771.32813,354.739065,-0.950772,59.995861,0,-27455.88116,107017.5862,-106766.8025,150913.018,-26611.44204
2025-10-14T15:56:25.000+00:00,0,45,149573,150000,-150000,150927.1583,-150122.4844,48794.79688,354.939585,-0.950984,59.990089,0,-20198.38074,107089.7058,-106258.1383,150939.58,-20140.05178
2025-10-14T15:56:30.000+00:00,0,45,150153,150000,-150000,151004.9025,-149972.3906,44185.81641,354.968496,-0.965481,59.990089,0,-14133.21526,105685.6977,-105202.0729,151014.072,-14107.64983
2025-10-14T15:56:35.000+00:00,0,45,150621,150000,-150000,151105.6973,-150062.2656,37333.35547,355.122386,-0.975552,59.9856,0,-8211.739882,105295.4702,-104875.8083,151115.8011,-5005.161298
2025-10-14T15:56:40.000+00:00,0,45,151265,150000,-150000,151228.0896,-150018.125,27383.28906,355.44339,-0.987484,59.9856,0,-1452.094654,104691.7539,-104080.3123,151235.6477,-1393.767969
2025-10-14T15:56:45.000+00:00,0,45,151137,150000,-150000,151250.0396,-150049.3125,25474.20508,355.371328,-0.987484,59.9856,0,-1520.901349,104996.3659,-103992.3258,151258.5834,-1495.83994
2025-10-14T15:56:50.000+00:00,0,45,151513,150000,-150000,151282.8641,-150072.6875,21987.75195,355.417989,-0.987484,59.997326,0,-21.71144,104191.8448,-103563.917,151283.4552,-15.961797
2025-10-14T15:56:55.000+00:00,0,45,151342,150000,-150000,151277.4364,-150094.375,23895.92188,355.341288,-0.987484,60.007668,0,-1255.114687,104537.1919,-103821.8042,151277.4364,-1250.588639
2025-10-14T15:57:00.000+00:00,0,45,151288,150000,-150000,151278.4543,-150074.375,20409.4043,355.331533,-0.987484,60.007668,0,-183.39571,104056.2823,-103804.5945,151280.2768,-179.979411
2025-10-14T15:57:05.000+00:00,0,45,151376,150000,-150000,151301.295,-150073.125,21246.88086,355.391469,-0.987484,60.007668,0,350.437183,104340.8721,-103770.1257,151305.5059,351.634045
2025-10-14T15:57:10.000+00:00,0,45,151229,150000,-150000,151303.1307,-150147.9375,22046.36719,355.25827,-0.987484,60.007668,0,1423.831333,104317.7959,-103834.9819,151306.7172,1441.770286
2025-10-14T15:57:15.000+00:00,0,45,151611,150000,-150000,151306.2695,-150053.7188,22031.45508,355.460195,-0.987484,60.007668,0,1414.135915,104286.4561,-103519.2777,151305.9339,1413.823917
2025-10-14T15:57:20.000+00:00,0,45,151426,150000,-150000,151307.8597,-150061.9688,22606.42969,355.364797,-0.987484,60.007668,0,3706.919095,104664.9899,-103550.0325,151308.9024,3708.562999
2025-10-14T15:57:25.000+00:00,0,45,152131,150000,-150000,151427.9383,-149998.5313,18244.9668,355.541707,-0.99512,60.010963,0,11926.31537,103492.8585,-102746.638,151452.9623,11986.66559
2025-10-14T15:57:30.000+00:00,0,45,152862,150000,-150000,151592.1808,-149913.1094,6430.148926,355.649089,-0.99906,60.010963,0,18882.2521,102354.4979,-101325.3542,151592.1908,18910.46989
2025-10-14T15:57:35.000+00:00,0,45,152875,150000,-150000,151642.798,-149971.7344,-694.656006,355.675385,-0.99906,60.010963,0,18814.24497,101483.986,-101343.0287,151642.6448,18812.45805
2025-10-14T15:57:40.000+00:00,0,45,152930,150000,-150000,151668.5561,-150019.5469,-515.710266,355.612559,-0.99906,60.010963,0,18870.41716,101790.6103,-101338.9118,151668.7534,18871.26484
2025-10-14T15:57:45.000+00:00,0,45,152987,150000,-150000,151666.7093,-150019.5469,-576.172302,355.668101,-0.99906,60.010963,0,18953.14578,101315.5676,-101110.445,151668.7628,18957.16912
2025-10-14T15:57:50.000+00:00,0,45,152980,150000,-150000,151678.1598,-150019.5469,-655.833679,355.62322,-0.99906,60.010963,0,19017.80501,101174.4335,-101078.4716,151674.6815,18975.83788
2025-10-14T15:57:55.000+00:00,0,45,153040,150000,-150000,151683.5324,-150034.5469,-445.600464,355.667775,-0.99906,60.010963,0,19188.41624,101611.4515,-100962.4239,151689.4741,19165.28023
2025-10-14T15:58:00.000+00:00,0,45,153085,150000,-150000,151691.0746,-150045.3594,-586.663391,355.680786,-0.99906,59.996838,0,19241.91794,101166.7809,-101029.2424,151691.0746,19243.66398
2025-10-14T15:58:05.000+00:00,0,45,153073,150000,-150000,151688.0625,-150031.0625,-455.789215,355.620707,-0.99906,59.98521,0,19397.68269,101606.1106,-101062.5135,151697.1406,19406.14269
2025-10-14T15:58:10.000+00:00,0,45,153112,150000,-150000,151700.8564,-150042.0938,-534.274475,355.679921,-0.99906,59.98521,0,19503.68772,100936.7524,-100837.3611,151703.4601,19510.69507
2025-10-14T15:58:15.000+00:00,0,45,153200,150000,-150000,151696.2845,-150046.5938,-613.177612,355.757629,-0.99906,59.98521,0,19534.95047,100906.5872,-100846.8653,151699.7383,19539.88786
2025-10-14T15:58:20.000+00:00,0,45,153154,150000,-150000,151690.2421,-150034.2969,-626.67926,355.68926,-0.99906,59.98521,0,19553.32572,101049.0219,-100862.4425,151693.0496,19555.11949
2025-10-14T15:58:25.000+00:00,0,45,153053,150000,-150000,151698.4901,-150021.3594,-628.437683,355.622782,-0.999933,59.981789,0,19553.23897,101107.2887,-101033.1521,151695.0303,19554.1457
2025-10-14T15:58:30.000+00:00,0,45,153063,150000,-150000,151697.7568,-150044.2031,3913.096436,355.828674,-0.999933,59.981789,0,19555.5235,101705.6691,-101006.8758,151701.8816,19554.85936
2025-10-14T15:58:35.000+00:00,0,45,153207,150000,-150000,151687.7301,-150024.4063,3048.609375,355.806264,-0.999933,59.981789,0,19607.2307,101589.3955,-100784.4958,151693.9725,19610.9588
2025-10-14T15:58:40.000+00:00,0,45,153073,150000,-150000,151686.433,-150102.875,3128.494873,355.708232,-0.999933,59.981789,0,19615.24417,101679.216,-101017.2291,151691.9152,19615.66079
2025-10-14T15:58:45.000+00:00,0,45,153184,150000,-150000,151679.4573,-150021.0625,3116.431396,355.712077,-0.999933,59.981789,0,19604.48611,101180.3741,-100678.8957,151682.8652,19606.56071
2025-10-14T15:58:50.000+00:00,0,45,153072,150000,-150000,151690.0301,-150033.7344,-659.741272,355.640666,-0.999933,59.981789,0,19579.78722,101085.9362,-100968.8126,151692.029,19581.21059
2025-10-14T15:58:55.000+00:00,0,45,153083,150000,-150000,151699.7164,-150033.7344,-670.325134,355.61085,-0.999933,59.981789,0,19583.91017,101051.9157,-100875.353,151700.6488,19588.40929
2025-10-14T15:59:00.000+00:00,0,45,153157,150000,-150000,151703.4652,-150047.7969,-646.388916,355.663442,-0.999933,59.981789,0,19572.63224,100958.3719,-100824.2675,151704.6102,19574.58118
2025-10-14T15:59:05.000+00:00,0,45,153191,150000,-150000,151701.1824,-150048.0313,-659.980042,355.602325,-0.999933,59.981789,0,19574.06254,100996.611,-100773.2568,151704.6544,19575.9309
2025-10-14T15:59:10.000+00:00,0,45,153157,150000,-150000,151695.6027,-150046.5,-677.585876,355.867371,-0.999933,59.981789,0,19569.54368,100931.6587,-100749.6415,151698.506,19575.8983
2025-10-14T15:59:15.000+00:00,0,45,152982,150000,-150000,151682.8318,-150066.2031,4779.627441,355.517955,-0.999933,59.995918,0,17922.79354,101704.3786,-100976.2636,151683.4356,17925.63313
2025-10-14T15:59:20.000+00:00,0,45,153223,150000,-150000,151686.1908,-150030.75,1803.81604,355.703674,-0.999933,59.995918,0,19602.04234,100894.4899,-100753.6977,151687.7229,21067.43664
2025-10-14T15:59:25.000+00:00,0,45,153113,150000,-150000,151694.0813,-150008.1094,1147.27478,355.653229,-0.999849,59.99847,0,21519.5598,101091.5246,-100825.9347,151700.1168,26116.39885
2025-10-14T15:59:30.000+00:00,0,45,153151,150000,-150000,151691.6271,-150041.1406,-670.284241,355.592072,-0.999849,59.99847,0,19612.73798,100918.437,-100788.1924,151692.8443,19611.13109
2025-10-14T15:59:35.000+00:00,0,45,153166,150000,-150000,151708.1008,-150030.7031,-672.737793,355.715729,-0.999849,59.99847,0,19589.40811,101005.3952,-100929.177,151710.1598,19595.04798
2025-10-14T15:59:40.000+00:00,0,45,153146,150000,-150000,151697.1093,-150041.0156,-669.890686,355.672068,-0.999849,59.99847,0,19576.94587,100992.9141,-100815.9277,151698.5231,19579.32023
2025-10-14T15:59:45.000+00:00,0,45,153083,150000,-150000,151690.2723,-150041.0156,-666.748657,355.863118,-0.999849,59.99847,0,19571.57255,101092.5202,-101005.7253,151692.5928,19570.21352
2025-10-14T15:59:50.000+00:00,0,45,153035,150000,-150000,151683.1305,-150101.75,3142.956299,355.574514,-0.999849,60.006569,0,19573.5524,101745.6361,-101051.0168,151693.3437,19606.08258
2025-10-14T15:59:55.000+00:00,0,45,153270,150000,-150000,151682.2786,-150005.2188,3089.493652,355.838399,-0.999849,60.018452,0,19598.06479,101252.5127,-100629.1646,151683.1814,19605.17533
2025-10-14T16:00:00.000+00:00,0,45,153249,150000,-150000,151681.5633,-150022.4063,979.034851,355.682933,-0.999849,60.018452,0,19608.63267,101285.2216,-100612.1073,151681.8491,24544.57823
2025-10-14T16:00:05.000+00:00,0,45,153160,150000,-150000,151670.2389,-150017.8438,1012.227539,355.719523,-0.999849,60.008202,0,19590.16445,101062.7711,-100842.8098,151675.5076,19592.51023
2025-10-14T16:00:10.000+00:00,0,45,153106,150000,-150000,151677.5835,-150020.3438,781.179504,355.687642,-0.999849,60.008202,0,19572.56647,101136.3251,-100845.0824,151679.9731,19577.75802
2025-10-14T16:00:15.000+00:00,0,45,153148,150000,-150000,151685.003,-150018.3594,-647.787354,355.621165,-0.999849,60.008202,0,19579.4161,100987.3582,-100855.9114,151685.0517,19576.9014
2025-10-14T16:00:20.000+00:00,0,45,153136,150000,-150000,151699.1445,-150047.8906,-647.787354,355.537801,-0.999849,60.008202,0,19582.89515,101036.4535,-100810.5942,151704.0873,19586.35823
2025-10-14T16:00:25.000+00:00,0,45,153109,150000,-150000,151709.8207,-150046.9375,-641.771301,355.628489,-0.999934,60.01601,0,19584.42223,101154.65,-100943.8645,151698.977,19591.40435
2025-10-14T16:00:30.000+00:00,0,45,153058,150000,-150000,151704.0707,-150035.5313,-682.303467,355.667898,-0.999934,60.01601,0,19584.13612,101109.3787,-100858.0728,151704.981,19584.73118
2025-10-14T16:00:35.000+00:00,0,45,153074,150000,-150000,151691.1976,-150025.3281,-651.857605,355.673787,-0.999934,60.01601,0,19586.34785,101095.1243,-100933.022,151692.2377,19587.49119
2025-10-14T16:00:40.000+00:00,0,45,153080,150000,-150000,151697.877,-150032.5625,-636.220276,355.588562,-0.999934,60.01601,0,19581.51769,101119.4975,-100861.8374,151697.784,19583.25429
2025-10-14T16:00:45.000+00:00,0,45,153174,150000,-150000,151693.3947,-150032.5625,-651.493164,355.717773,-0.999934,60.01601,0,19579.63553,101069.5817,-100845.7307,151687.6334,19573.01208
2025-10-14T16:00:50.000+00:00,0,45,153117,150000,-150000,151711.8881,-150042.8125,-668.923828,355.627533,-0.999934,60.01601,0,19581.71183,101090.1797,-100956.8079,151713.3763,19582.11081
2025-10-14T16:00:55.000+00:00,0,45,153069,150000,-150000,151706.3988,-150039.5156,-667.038635,355.635783,-0.999934,60.01601,0,19580.30774,101054.6591,-100913.1273,151710.1776,19582.06011
2025-10-14T16:01:00.000+00:00,0,45,153024,150000,-150000,151682.8542,-150021.5,-684.82605,355.567118,-0.999934,60.01601,0,19574.41413,100981.2788,-100957.1036,151691.5317,19579.74082
2025-10-14T16:01:05.000+00:00,0,45,153087,150000,-150000,151691.0742,-150031.2656,-312.437805,355.700684,-0.999934,60.01601,0,19571.09095,101133.4761,-101029.0371,151690.1822,19563.54126
2025-10-14T16:01:10.000+00:00,0,45,153139,150000,-150000,151699.7218,-150019.5156,-676.577637,355.798879,-0.999934,60.01601,0,19575.04395,101046.6251,-100818.1086,151701.158,19577.44262
2025-10-14T16:01:15.000+00:00,0,45,153142,150000,-150000,151705.6357,-150019.5156,-658.903931,355.618907,-0.999934,60.01601,0,19572.27545,100930.9314,-100786.0935,151705.811,19572.4903
2025-10-14T16:01:20.000+00:00,0,45,153207,150000,-150000,151717.3389,-150052.7344,-652.730774,355.626556,-0.999934,60.01601,0,19579.66523,100906.2327,-100690.2049,151717.6647,19580.62821
2025-10-14T16:01:25.000+00:00,0,45,153196,150000,-150000,151707.7385,-150025.9688,-657.728516,355.70284,-0.999926,60.010269,0,19576.90998,100882.4448,-100777.1054,151707.7385,19580.26736
2025-10-14T16:01:30.000+00:00,0,45,153182,150000,-150000,151712.7141,-150037,-657.421143,355.709869,-0.999926,60.010269,0,19577.28533,101029.2021,-100815.4514,151720.5438,19577.64201
2025-10-14T16:01:35.000+00:00,0,45,153172,150000,-150000,151709.4952,-150048.625,-669.348877,355.657125,-0.999926,59.997223,0,19571.72323,101026.4857,-100795.0954,151714.0244,19574.17948
2025-10-14T16:01:40.000+00:00,0,45,153126,150000,-150000,151710.0045,-150033.875,-657.770508,355.630686,-0.999926,59.985161,0,19577.7821,101084.2552,-100714.6379,151711.8215,19578.88036
2025-10-14T16:01:45.000+00:00,0,45,153188,150000,-150000,151728.4234,-150060.3125,-655.300842,355.822601,-0.999926,59.985161,0,19566.27537,100961.8128,-100816.3019,151720.9909,19565.68282
2025-10-14T16:01:50.000+00:00,0,45,153285,150000,-150000,151726.2621,-150065.5781,-644.410156,355.846822,-0.999926,59.985161,0,19576.07532,100866.7571,-100583.8034,151726.9107,19575.23301
2025-10-14T16:01:55.000+00:00,0,45,153152,150000,-150000,151720.3779,-150047.7813,-661.996155,355.575256,-0.999926,59.985161,0,19580.0146,100880.3748,-100702.2975,151727.5587,19580.13221
2025-10-14T16:02:00.000+00:00,0,45,153147,150000,-150000,151690.6145,-150025.7344,-654.693237,355.728699,-0.999926,59.985161,0,19576.16857,101093.7343,-100908.0163,151693.2922,19580.68258
2025-10-14T16:02:05.000+00:00,0,45,153082,150000,-150000,151703.6984,-150039.9688,-664.977356,355.847331,-0.999926,59.985161,0,19576.34588,101029.5403,-100835.1732,151705.1186,19576.83735
2025-10-14T16:02:10.000+00:00,0,45,153087,150000,-150000,151706.9968,-150029.5313,-651.402649,355.645915,-0.999926,59.985161,0,19577.37605,101051.1778,-100908.8166,151708.1613,19579.15964
2025-10-14T16:02:15.000+00:00,0,45,153078,150000,-150000,151716.906,-150044,-656.916992,355.714366,-0.999926,59.985161,0,19569.45126,101107.8545,-100949.0527,151716.8992,19568.29127
2025-10-14T16:02:20.000+00:00,0,45,153111,150000,-150000,151819.2327,-149554.5313,-514.914978,355.651194,-0.999926,59.985161,0,19673.83441,102684.6005,-100991.2153,151826.0879,19686.1816
2025-10-14T16:02:25.000+00:00,0,45,153162,150000,-150000,151742.9336,-150073.7813,-550.335754,355.657776,-0.999935,59.980415,0,19742.01036,102764.8174,-102622.122,151741.6063,19743.20159
2025-10-14T16:02:30.000+00:00,0,45,153099,150000,-150000,151695.1474,-150030.8438,-649.456604,355.622091,-0.999935,59.980415,0,19753.2338,102908.6767,-102655.6524,151702.3443,19754.04001
2025-10-14T16:02:35.000+00:00,0,45,153157,150000,-150000,151692.6307,-150032.2031,-662.759399,355.680491,-0.999935,59.980415,0,19736.78065,102834.9315,-102703.5199,151693.8721,19742.77206
2025-10-14T16:02:40.000+00:00,0,45,152996,150000,-150000,150686.5124,-148411.1094,-650.705017,355.640513,-0.999935,59.980415,0,19670.93476,104791.53,-102755.0741,151699.4952,19739.05444
2025-10-14T16:02:45.000+00:00,0,45,150498,150000,-150000,146633.2695,-143006.0625,-1024.77478,355.668945,-0.999935,59.980415,0,19128.33725,112298.4725,-106517.295,146636.7919,18971.3181
2025-10-14T16:02:50.000+00:00,0,45,145708,150000,-150000,142597.9741,-139004.8125,-1206.682495,355.744802,-0.999935,59.980415,0,18094.05747,118842.1316,-113537.4416,142599.2866,18254.19236
2025-10-14T16:02:55.000+00:00,0,45,140764,150000,-150000,136533.3831,-131985,-1302.716064,355.703583,-0.999935,59.974911,0,16927.62729,125665.0148,-119970.0002,136537.9239,16688.35118
2025-10-14T16:03:00.000+00:00,0,45,135042,150000,-150000,131482.7566,-127993.6563,-1251.620239,355.604014,-0.999935,59.974911,0,15574.51272,131493.5313,-126865.7353,131484.3763,15745.31376
2025-10-14T16:03:05.000+00:00,0,45,129071,150000,-150000,125429.4972,-125983.9063,-1155.241821,355.620107,-0.999935,59.974911,0,14111.32982,134491.9955,-133591.2355,127455.2114,14462.29696
2025-10-14T16:03:10.000+00:00,0,45,124901,150000,-150000,121392.2896,-117969.4688,-1129.527466,355.612244,-0.999935,59.974911,0,13211.99624,141183.516,-137588.7954,123414.1157,13343.24519
2025-10-14T16:03:15.000+00:00,0,45,119000,150000,-150000,115368.7384,-113961.4375,-1110.322021,355.531342,-0.999935,59.974911,0,11944.8877,145177.898,-142890.3628,117365.8241,12233.44941
2025-10-14T16:03:20.000+00:00,0,45,114953,150000,-150000,112345.2491,-108961.9531,-1103.440674,355.500814,-0.999935,59.974911,0,11066.00582,149241.5799,-145718.6979,112345.9411,11052.43642
2025-10-14T16:03:25.000+00:00,0,45,109320,150000,-150000,106299.7307,-102940.25,-1084.058838,355.471842,-0.99983,59.973148,0,9979.274527,152507.8915,-150217.2776,106300.5961,10080.11811
2025-10-14T16:03:30.000+00:00,0,45,104485,150000,-150000,102274.389,-98072.30469,-964.436523,355.47641,-0.99983,59.973148,0,9031.765122,155669.6507,-153366.1828,102280.3425,9016.875487
2025-10-14T16:03:35.000+00:00,0,45,100104,150000,-150000,98267.18028,-92957.75,-915.138062,355.467794,-0.99983,59.973148,0,8160.764745,157074.525,-155867.6906,98267.5949,8195.37845
2025-10-14T16:03:40.000+00:00,0,45,94850,150000,-150000,91227.7509,-87925.65625,-884.208252,355.536682,-0.99983,59.973148,0,7297.846014,157065.3842,-156966.6362,91227.7509,7326.252496
2025-10-14T16:03:45.000+00:00,0,45,89248,150000,-150000,87211.99112,-83943.0625,-962.599976,355.43394,-0.99983,59.973148,0,6368.944392,156947.234,-156933.904,85213.56155,6183.004481
2025-10-14T16:03:50.000+00:00,0,45,84432,150000,-150000,81200.62889,-79964.22656,-776.231384,355.475342,-0.99983,59.973148,0,5500.045565,156904.4496,-156817.314,81201.4478,5522.644534
2025-10-14T16:03:55.000+00:00,0,45,79753,150000,-150000,77183.75558,-73947.5,-790.879272,355.449127,-0.99983,59.973148,0,4755.257683,156894.4133,-156806.912,77186.12751,4741.402493
2025-10-14T16:04:00.000+00:00,0,45,74649,150000,-150000,73162.15382,-68952.04688,-739.694275,355.45693,-0.99983,59.973148,0,4077.419174,156843.5216,-156693.296,73164.96868,4069.643041
2025-10-14T16:04:05.000+00:00,0,45,68173,150000,-150000,66139.52436,-62924.66406,-672.248657,355.453796,-0.99983,59.973148,0,3255.391994,156729.4848,-156645.3248,66139.69716,3390.341592
2025-10-14T16:04:10.000+00:00,0,45,62477,150000,-150000,60136.53445,-58959.69531,-608.520813,355.439941,-0.99983,59.973148,0,2596.859591,156616.2896,-156558.2192,62139.3504,2796.167712
2025-10-14T16:04:15.000+00:00,0,45,58624,150000,-150000,56109.03779,-52951.10938,-559.773621,355.231313,-0.99983,59.973148,0,2201.901023,156602.4032,-156392.0032,56123.5986,2252.353018
2025-10-14T16:04:20.000+00:00,0,45,53911,150000,-150000,52107.15417,-47933.97656,-554.836304,355.412811,-0.99983,59.973148,0,1743.9126,156509.4064,-156372.6464,52114.78749,1737.726135
2025-10-14T16:04:25.000+00:00,0,45,48057,150000,-150000,45074.49606,-43935.62891,-506.780518,355.392619,-0.99944,59.971348,0,1312.935804,156396.632,-156345.2944,47087.36974,1373.680371
2025-10-14T16:04:30.000+00:00,0,45,43438,150000,-150000,41078.39956,-37949.21875,-465.459717,355.272054,-0.99944,59.971348,0,939.47553,156307.0016,-156261.1344,41069.12316,991.487165
2025-10-14T16:04:35.000+00:00,0,45,38818,150000,-150000,37068.48915,-33948.06641,-408.378082,355.27476,-0.99944,59.971348,0,626.239149,156245.5648,-156172.7664,37068.48915,666.856706
2025-10-14T16:04:40.000+00:00,0,45,33097,150000,-150000,31050.46903,-26940.46484,-396.347931,355.29776,-0.99944,59.971348,0,319.519488,156231.6784,-156106.7008,31052.30222,387.200452
2025-10-14T16:04:45.000+00:00,0,45,28716,150000,-150000,26046.20156,-22941.50781,-365.260193,355.271942,-0.99944,59.971348,0,125.25771,156141.6272,-156091.552,26049.08597,121.093608
2025-10-14T16:04:50.000+00:00,0,45,23588,150000,-150000,22037.73169,-18958.52539,-293.649536,355.220846,-0.99944,59.971348,0,-62.446553,156077.6656,-156035.1648,22040.15754,-49.913874
2025-10-14T16:04:55.000+00:00,0,45,18762,150000,-150000,16015.74024,-12947.80566,-262.945496,355.238942,-0.99944,59.971348,0,-203.101677,156039.7936,-156001.5008,18026.5466,-187.32654
2025-10-14T16:05:00.000+00:00,0,45,14135,150000,-150000,12000.91443,-8930.363281,-239.220856,355.201324,-0.99944,59.971348,0,-280.745954,156007.8128,-155928.7024,12008.94665,-269.053553
2025-10-14T16:05:05.000+00:00,0,45,9074,150000,-150000,7004.199547,-3762.914307,-163.934647,355.303741,-0.938956,59.971348,0,-307.639386,155987.6144,-155869.7904,7005.0294,-308.99864
2025-10-14T16:05:10.000+00:00,0,45,3925,150000,-150000,0,2393.168701,-158.943405,355.235942,0.880776,59.971348,0,-284.453566,155928.2816,-155869.3696,0,-284.069735
2025-10-14T16:05:15.000+00:00,0,45,-1137,150000,-150000,0,2393.168701,-158.943405,355.128072,0.880776,59.971348,0,-280.170906,155927.44,-155846.2256,0,-278.932801
2025-10-14T16:05:20.000+00:00,0,45,-1203,150000,-150000,0,2418.075928,-158.943405,355.192108,0.880776,59.971348,0,-267.568234,155927.8608,-155828.552,0,-265.805755
2025-10-14T16:05:25.000+00:00,0,45,-1220,150000,-150000,0,2454.421143,-144.251602,355.196747,0.892704,59.972488,0,-244.652803,155931.2272,-155845.384,0,-243.831361
2025-10-14T16:05:30.000+00:00,0,45,-1230,150000,-150000,0,2514.854248,-144.251602,355.201589,0.892704,59.972488,0,-200.650891,155915.6576,-155859.2704,0,-193.318358
2025-10-14T16:05:35.000+00:00,0,45,-1212,150000,-150000,0,2560.831055,-133.877701,355.154154,0.892704,59.972488,0,-153.631409,155907.2416,-155835.2848,0,-142.894595
2025-10-14T16:05:40.000+00:00,0,45,-1187,150000,-150000,0,2600.186035,-145.189514,355.177358,0.892704,59.972488,0,-121.131886,155904.7168,-155822.24,0,-120.545409
2025-10-14T16:05:45.000+00:00,0,45,-1194,150000,-150000,0,2656.000732,-155.646439,355.201304,0.902767,59.972488,0,-119.677041,155929.544,-155842.0176,0,-116.122521
2025-10-14T16:05:50.000+00:00,0,45,-1221,150000,-150000,0,2693.101318,-155.768097,355.152893,0.902767,59.972488,0,-115.415086,155900.5088,-155851.696,0,-111.988135
2025-10-14T16:05:55.000+00:00,0,45,-1216,150000,-150000,0,2724.742432,-155.768097,355.123006,0.902767,59.972488,0,-112.864524,155899.6672,-155842.8592,0,-112.535382
2025-10-14T16:06:00.000+00:00,0,45,-1211,150000,-150000,0,2735.375977,-155.768097,355.104492,0.902767,59.972488,0,-107.850091,155883.6768,-155861.3744,0,-107.074087
2025-10-14T16:06:05.000+00:00,0,45,-1218,150000,-150000,0,2735.38916,-151.030548,355.101074,0.902767,59.972488,0,-119.432112,155883.6768,-155840.3344,0,-117.148585
2025-10-14T16:06:10.000+00:00,0,45,-1236,150000,-150000,0,2735.38916,-149.452988,355.128316,0.902767,59.972488,0,-121.126539,155906.4,-155826.8688,0,-119.383356
2025-10-14T16:06:15.000+00:00,0,45,-1224,150000,-150000,0,2746.226074,-150.134979,355.097677,0.902767,59.972488,0,-121.104793,155887.464,-155862.216,0,-120.308355
2025-10-14T16:06:20.000+00:00,0,45,-1206,150000,-150000,0,2746.226074,-131.835281,355.196136,0.902767,59.972488,0,-118.4141,155905.9792,-155856.7456,0,-118.093819
2025-10-14T16:06:25.000+00:00,0,45,-1200,150000,-150000,0,2747.667236,-159.023315,355.14738,0.911216,59.977123,0,-121.044885,155901.7712,-155843.28,0,-118.352361
2025-10-14T16:06:30.000+00:00,0,45,-1202,150000,-150000,0,2756.657227,-165.385025,355.107279,0.912984,59.977123,0,-121.90676,155873.9984,-155824.344,0,-120.749935
2025-10-14T16:06:35.000+00:00,0,45,-1214,150000,-150000,0,2745.275635,-155.166229,355.096049,0.912984,59.977123,0,-122.637925,155881.5728,-155816.7696,0,-120.963113
2025-10-14T16:06:40.000+00:00,0,45,-1212,150000,-150000,0,2756.448242,-158.554626,355.124339,0.912984,59.977123,0,-123.019808,155897.1424,-155844.5424,0,-122.136728
2025-10-14T16:06:45.000+00:00,0,45,-1208,150000,-150000,0,2756.448242,-152.237335,355.069956,0.912984,59.977123,0,-121.31151,155887.8848,-155835.7056,0,-121.31151
2025-10-14T16:06:50.000+00:00,0,45,-1217,150000,-150000,0,2756.448242,-155.413391,355.086894,0.912984,59.977123,0,-122.639263,155893.776,-155819.2944,0,-120.964073
2025-10-14T16:06:55.000+00:00,0,45,-1226,150000,-150000,0,2756.448242,-158.597031,355.073975,0.912984,59.977123,0,-125.31404,155872.736,-155848.7504,0,-121.673037
2025-10-14T16:07:00.000+00:00,0,45,-1228,150000,-150000,0,2756.448242,-178.285782,355.128693,0.912984,59.977123,0,-123.459085,155873.9984,-155806.6704,0,-130.8732
2025-10-14T16:07:05.000+00:00,0,45,-1232,150000,-150000,0,2756.448242,-163.138336,355.025472,0.912984,59.977123,0,-124.073504,155874.84,-155824.344,0,-121.710497
2025-10-14T16:07:10.000+00:00,0,45,-1222,150000,-150000,0,2755.356934,-159.439957,355.065043,0.912984,59.984985,0,-122.38602,155879.048,-155844.1216,0,-122.229806
2025-10-14T16:07:15.000+00:00,0,45,-1214,150000,-150000,0,2755.356934,-173.009781,355.038574,0.912984,59.984985,0,-122.416273,155863.8992,-155838.6512,0,-122.520737
2025-10-14T16:07:20.000+00:00,0,45,-1214,150000,-150000,0,2755.356934,-170.422806,355.034465,0.912984,59.995956,0,-123.350531,155880.3104,-155835.2848,0,-122.421522
2025-10-14T16:07:25.000+00:00,0,45,-1210,150000,-150000,0,2751.07959,-173.423935,355.098796,0.907538,60.017914,0,-123.720142,155873.9984,-155788.576,0,-121.161215
2025-10-14T16:07:30.000+00:00,0,45,-1224,150000,-150000,0,2751.07959,-129.817047,355.063812,0.907538,60.017914,0,-138.155739,155879.048,-155816.3488,0,-137.672989
2025-10-14T16:07:35.000+00:00,0,45,-1227,150000,-150000,0,2751.07959,-164.669067,355.111969,0.907538,60.017914,0,-133.396047,155911.0288,-155841.5968,0,-133.017432
2025-10-14T16:07:40.000+00:00,0,45,-1223,150000,-150000,0,2751.07959,-177.006195,355.144501,0.907538,60.017914,0,-140.193702,155889.9888,-155820.136,0,-135.541158
2025-10-14T16:07:45.000+00:00,0,45,-1218,150000,-150000,0,2751.07959,-129.831619,355.098643,0.907538,60.017914,0,-140.00712,155885.36,-155826.448,0,-139.314431
2025-10-14T16:07:50.000+00:00,0,45,-1219,150000,-150000,0,2751.07959,-164.630417,355.129913,0.907538,60.017914,0,-137.893378,155900.088,-155859.6912,0,-136.745672
2025-10-14T16:07:55.000+00:00,0,45,-1218,150000,-150000,0,2751.07959,-129.484253,355.109487,0.907538,60.017914,0,-138.192949,155899.2464,-155855.0624,0,-135.133764
2025-10-14T16:08:00.000+00:00,0,45,-1213,150000,-150000,0,2751.07959,-144.10585,355.075541,0.907538,60.017914,0,-138.897346,155891.672,-155838.2304,0,-138.265563
2025-10-14T16:08:05.000+00:00,0,45,-1210,150000,-150000,0,2751.07959,-132.062592,355.139048,0.907538,60.017914,0,-138.339278,155898.4048,-155835.7056,0,-137.917191
2025-10-14T16:08:10.000+00:00,0,45,-1214,150000,-150000,0,2751.07959,-169.287949,355.196035,0.907538,60.017914,0,-140.045759,155919.8656,-155854.2208,0,-138.708849
2025-10-14T16:08:15.000+00:00,0,45,-1206,150000,-150000,0,2751.07959,-137.828827,355.097819,0.907538,60.017914,0,-140.87737,155887.0432,-155851.696,0,-138.116705
2025-10-14T16:08:20.000+00:00,0,45,-1219,150000,-150000,0,2763.585937,-144.173447,355.167287,0.901539,60.017914,0,-140.743729,155905.9792,-155850.4336,0,-139.29873
2025-10-14T16:08:25.000+00:00,0,45,-1228,150000,-150000,0,2751.47998,-153.282578,355.18749,0.906402,60.018623,0,-140.96756,155917.7616,-155822.6608,0,-139.87582
2025-10-14T16:08:30.000+00:00,0,45,-1224,150000,-150000,0,2761.754395,-119.587891,355.240601,0.906402,60.018623,0,-141.530192,155933.3312,-155830.656,0,-139.110601
2025-10-14T16:08:35.000+00:00,0,45,-1220,150000,-150000,0,2764.890137,-136.47197,355.162486,0.906402,60.018623,0,-140.363327,155927.0192,-155804.9872,0,-139.417511
2025-10-14T16:08:40.000+00:00,0,45,-1221,150000,-150000,0,2764.890137,-130.705093,355.089132,0.906402,60.018623,0,-142.330555,155884.0976,-155827.7104,0,-139.46261
2025-10-14T16:08:45.000+00:00,0,45,-1216,150000,-150000,0,2764.890137,-139.13765,355.14621,0.906402,60.018623,0,-140.123109,155889.9888,-155825.1856,0,-139.395784
2025-10-14T16:08:50.000+00:00,0,45,-1218,150000,-150000,0,2764.586182,-141.107803,355.098612,0.906402,60.018623,0,-142.385282,155870.4216,-155817.1904,0,-140.004878
2025-10-14T16:08:55.000+00:00,0,45,-1214,150000,-150000,0,2764.586182,-129.61824,355.12264,0.906402,60.018623,0,-142.669502,155912.712,-155826.8688,0,-140.200093
2025-10-14T16:09:00.000+00:00,0,45,-1212,150000,-150000,0,2764.586182,-145.851013,355.112925,0.906402,60.018623,0,-140.292672,155912.2912,-155825.1856,0,-139.721524
2025-10-14T16:09:05.000+00:00,0,45,-1214,150000,-150000,0,2740.946533,-146.729752,355.177022,0.906402,60.018623,0,-141.949199,155889.568,-155834.864,0,-140.594511
2025-10-14T16:09:10.000+00:00,0,45,-1217,150000,-150000,0,2740.946533,-159.357086,355.126546,0.911658,60.018623,0,-147.956266,155889.568,-155813.4032,0,-143.587357
2025-10-14T16:09:15.000+00:00,0,45,-1214,150000,-150000,0,2740.946533,-179.161636,355.104614,0.911658,60.018623,0,-149.69435,155865.5824,-155813.4032,0,-148.036651
2025-10-14T16:09:20.000+00:00,0,45,-1222,150000,-150000,0,2740.946533,-159.333176,355.119934,0.911658,60.018623,0,-152.714489,155902.192,-155800.3584,0,-151.610567
2025-10-14T16:09:25.000+00:00,0,45,-1213,150000,-150000,0,2741.93457,-152.838058,355.197418,0.909161,60.016148,0,-149.602417,155921.128,-155818.032,0,-147.190896
2025-10-14T16:09:30.000+00:00,0,45,-1221,150000,-150000,0,2741.93457,-166.410049,355.046254,0.909161,60.016148,0,-150.817487,155883.256,-155855.904,0,-148.485878
2025-10-14T16:09:35.000+00:00,0,45,-1227,150000,-150000,0,2741.93457,-155.74617,355.080953,0.909161,60.016148,0,-153.817188,155867.6864,-155836.968,0,-153.117728
2025-10-14T16:09:40.000+00:00,0,45,-1221,150000,-150000,0,2741.93457,-149.400024,355.177389,0.909161,60.016148,0,-149.825423,155893.776,-155824.7648,0,-148.499836
2025-10-14T16:09:45.000+00:00,0,45,-1208,150000,-150000,0,2737.901367,-141.606033,355.168966,0.909161,60.016148,0,-141.954125,155897.1424,-155818.8736,0,-141.059107
2025-10-14T16:09:50.000+00:00,0,45,-1213,150000,-150000,0,2737.901367,-148.032242,355.102163,0.909161,60.016148,0,-142.426107,155907.2416,-155819.7152,0,-140.231941
2025-10-14T16:09:55.000+00:00,0,45,-1210,150000,-150000,0,2737.901367,-154.554947,355.099843,0.909161,60.016148,0,-145.184673,155879.048,-155825.6064,0,-144.822384
2025-10-14T16:10:00.000+00:00,0,45,-1211,150000,-150000,0,2737.901367,-154.036209,355.134115,0.909161,60.016148,0,-155.567654,155875.2608,-155829.3936,0,-151.881664
2025-10-14T16:10:05.000+00:00,0,45,-1216,150000,-150000,0,2737.901367,-154.251877,355.117727,0.909161,60.016148,0,-152.971046,155881.9936,-155831.4976,0,-151.177674
2025-10-14T16:10:10.000+00:00,0,45,-1215,150000,-150000,0,2737.901367,-150.271912,355.266103,0.909161,60.016148,0,-145.170991,155930.8064,-155839.072,0,-144.514227
2025-10-14T16:10:15.000+00:00,0,45,-1212,150000,-150000,0,2737.901367,-160.135788,355.178457,0.909161,60.016148,0,-156.079826,155922.8112,-155823.5024,0,-155.846265
2025-10-14T16:10:20.000+00:00,0,45,-1219,150000,-150000,0,2737.901367,-174.578033,355.21993,0.909161,60.016148,0,-158.479019,155900.9296,-155826.6584,0,-156.260011
2025-10-14T16:10:25.000+00:00,0,45,-1213,150000,-150000,0,2741.253418,-126.626999,355.197978,0.907983,60.017223,0,-158.30145,155924.4944,-155814.6656,0,-157.058053
2025-10-14T16:10:30.000+00:00,0,45,-1220,150000,-150000,0,2741.253418,-137.730713,355.136393,0.907983,60.017223,0,-156.645429,155899.6672,-155837.8096,0,-154.052856
2025-10-14T16:10:35.000+00:00,0,45,-1224,150000,-150000,0,2741.253418,-117.55172,355.142497,0.907983,60.017223,0,-156.296139,155897.1424,-155826.8688,0,-153.77981
2025-10-14T16:10:40.000+00:00,0,45,-1220,150000,-150000,0,2741.253418,-119.051056,355.145986,0.907983,60.017223,0,-154.267747,155913.9744,-155802.8832,0,-153.619769
2025-10-14T16:10:45.000+00:00,0,45,-1208,150000,-150000,0,2741.253418,-127.545059,355.086772,0.907983,60.017223,0,-159.012441,155877.3648,-155844.9632,0,-157.221466
2025-10-14T16:10:50.000+00:00,0,45,-1210,150000,-150000,0,2741.253418,-151.753098,355.143046,0.907983,60.017223,0,-159.776867,155910.608,-155871.4736,0,-157.123586
2025-10-14T16:10:55.000+00:00,0,45,-1212,150000,-150000,0,2727.54248,-146.338715,355.045766,0.907983,60.017223,0,-160.686395,155890.8304,-155811.2992,0,-158.747771
2025-10-14T16:11:00.000+00:00,0,45,-1225,150000,-150000,0,2727.54248,-166.098404,355.191416,0.907983,60.017223,0,-156.70119,155911.0288,-155793.6256,0,-156.70119
2025-10-14T16:11:05.000+00:00,0,45,-1222,150000,-150000,0,2738.475342,-134.183899,355.1297,0.907983,60.017223,0,-159.860526,155905.1376,-155826.8688,0,-159.035508
2025-10-14T16:11:10.000+00:00,0,45,-1226,150000,-150000,0,2738.475342,-139.378235,355.146749,0.907983,60.017223,0,-159.445776,155891.672,-155869.3696,0,-156.236004
2025-10-14T16:11:15.000+00:00,0,45,-1215,150000,-150000,0,2738.475342,-132.36702,355.12146,0.907983,60.017223,0,-159.930096,155899.2464,-155858.4288,0,-157.138694
2025-10-14T16:11:20.000+00:00,0,45,-1217,150000,-150000,0,2738.475342,-137.835907,355.250977,0.907983,60.017223,0,-158.882987,155946.7968,-155858.8496,0,-156.033188
2025-10-14T16:11:25.000+00:00,0,45,-1212,150000,-150000,0,2725.406006,-155.128326,355.262177,0.905637,60.016308,0,-159.002741,155937.5392,-155858.4288,0,-155.773353
2025-10-14T16:11:30.000+00:00,0,45,-1225,150000,-150000,0,2725.406006,-125.531837,355.18453,0.905637,60.016308,0,-157.275601,155926.1776,-155848.3296,0,-156.360835
2025-10-14T16:11:35.000+00:00,0,45,-1229,150000,-150000,0,2725.406006,-132.591812,355.206014,0.905637,60.016308,0,-157.716273,155913.9744,-155858.008,0,-157.716273
2025-10-14T16:11:40.000+00:00,0,45,-1231,150000,-150000,0,2725.406006,-124.422951,355.159637,0.905637,60.016308,0,-159.477627,155917.3408,-155850.0128,0,-158.233368
2025-10-14T16:11:45.000+00:00,0,45,-1218,150000,-150000,0,2725.406006,-132.093262,355.202677,0.905637,60.016308,0,-159.961128,155938.8016,-155868.528,0,-158.268776
2025-10-14T16:11:50.000+00:00,0,45,-1213,150000,-150000,0,2725.406006,-123.500626,355.124105,0.905637,60.016308,0,-157.142584,155911.4496,-155875.6816,0,-155.861585
2025-10-14T16:11:55.000+00:00,0,45,-1209,150000,-150000,0,2725.406006,-148.351685,355.134206,0.905637,60.007469,0,-159.182789,155901.3504,-155843.28,0,-158.122462
2025-10-14T16:12:00.000+00:00,0,45,-1209,150000,-150000,0,2725.406006,-120.811905,355.183909,0.905637,59.99736,0,-160.431663,155940.064,-155888.7264,0,-158.624236
2025-10-14T16:12:05.000+00:00,0,45,-1209,150000,-150000,0,2725.406006,-134.642761,355.280619,0.905637,59.99736,0,-160.145915,155914.816,-155896.3008,0,-158.019047
2025-10-14T16:12:10.000+00:00,0,45,-1211,150000,-150000,0,2725.406006,-118.054352,355.267741,0.905637,60.007534,0,-157.394994,155932.9104,-155906.8208,0,-157.195238
2025-10-14T16:12:15.000+00:00,0,45,-1220,150000,-150000,0,2725.406006,-127.673416,355.183695,0.905637,60.01775,0,-159.013735,155937.5392,-155808.7744,0,-158.391512
2025-10-14T16:12:20.000+00:00,0,45,-1231,150000,-150000,0,2725.406006,-155.857086,355.217367,0.905637,60.01775,0,-159.766327,155935.856,-155854.2208,0,-158.066949
2025-10-14T16:12:25.000+00:00,0,45,-1224,150000,-150000,0,2730.490967,-132.489594,355.238464,0.908392,60.015186,0,-159.373894,155902.6128,-155885.36,0,-158.209532
2025-10-14T16:12:30.000+00:00,0,45,-1217,150000,-150000,0,2730.490967,-122.733978,355.210846,0.908392,60.015186,0,-157.38156,155931.2272,-155895.0384,0,-155.46233
2025-10-14T16:12:35.000+00:00,0,45,-1212,150000,-150000,0,2730.490967,-141.104706,355.233846,0.908392,60.015186,0,-157.591438,155935.4352,-155840.3344,0,-156.349247
2025-10-14T16:12:40.000+00:00,0,45,-1207,150000,-150000,0,2730.490967,-142.729645,355.210948,0.908392,60.007328,0,-159.588386,155922.8112,-155886.6224,0,-158.339269
2025-10-14T16:12:45.000+00:00,0,45,-1206,150000,-150000,0,2730.490967,-128.851089,355.188446,0.908392,60.007328,0,-160.50517,155918.6032,-155862.6368,0,-158.626995
2025-10-14T16:12:50.000+00:00,0,45,-1219,150000,-150000,0,2730.490967,-115.826607,355.148122,0.908392,60.007328,0,-160.03236,155908.504,-155841.176,0,-159.732376
2025-10-14T16:12:55.000+00:00,0,45,-1220,150000,-150000,0,2737.740479,-112.85331,355.178843,0.908392,60.007328,0,-159.201932,155941.3264,-155838.2304,0,-158.229382
2025-10-14T16:13:00.000+00:00,0,45,-1225,150000,-150000,0,2737.740479,-145.440979,355.282206,0.908392,60.007328,0,-158.779805,155968.2576,-155858.4288,0,-157.324288
2025-10-14T16:13:05.000+00:00,0,45,-1230,150000,-150000,0,2724.637939,-119.149635,355.173899,0.908392,60.007328,0,-159.71973,155920.2864,-155893.3552,0,-157.834914
2025-10-14T16:13:10.000+00:00,0,45,-1223,150000,-150000,0,2739.687012,-146.306213,355.197734,0.908392,60.017353,0,-158.834672,155892.0928,-155855.4832,0,-157.494791
2025-10-14T16:13:15.000+00:00,0,45,-1212,150000,-150000,0,2728.336426,-131.166641,355.130483,0.908392,60.017353,0,-160.846042,155911.4496,-155844.1216,0,-157.137972
2025-10-14T16:13:20.000+00:00,0,45,-1209,150000,-150000,0,2728.336426,-136.348663,355.139079,0.901409,60.017353,0,-160.540922,155911.0288,-155847.9088,0,-159.037848
2025-10-14T16:13:25.000+00:00,0,45,-1212,150000,-150000,0,2742.411133,-133.962524,355.254557,0.905782,60.015636,0,-159.591893,155902.6128,-155846.2256,0,-158.660373
2025-10-14T16:13:30.000+00:00,0,45,-1216,150000,-150000,0,2742.411133,-120.259331,355.160146,0.905782,60.015636,0,-156.794413,155920.7072,-155845.8048,0,-156.794413
2025-10-14T16:13:35.000+00:00,0,45,-1234,150000,-150000,0,2742.411133,-135.420105,355.131897,0.905782,60.015636,0,-157.988713,155917.3408,-155871.4736,0,-157.191052
2025-10-14T16:13:40.000+00:00,0,45,-1228,150000,-150000,0,2734.241211,-152.063553,355.254781,0.905782,60.015636,0,-159.920021,155941.7472,-155827.2896,0,-157.959659
2025-10-14T16:13:45.000+00:00,0,45,-1213,150000,-150000,0,2734.241211,-140.432175,355.223897,0.905782,60.015636,0,-159.364687,155939.2224,-155861.3744,0,-157.907955
2025-10-14T16:13:50.000+00:00,0,45,-1206,150000,-150000,0,2725.338623,-147.790146,355.225616,0.905782,60.015636,0,-160.042647,155928.2816,-155879.048,0,-158.269842
2025-10-14T16:13:55.000+00:00,0,45,-1205,150000,-150000,0,2737.265381,-139.247467,355.205495,0.905782,60.007347,0,-160.552908,155952.688,-155834.4432,0,-158.673652
2025-10-14T16:14:00.000+00:00,0,45,-1203,150000,-150000,0,2734.083252,-139.440979,355.242289,0.905782,60.007347,0,-160.221931,155903.0336,-155852.1168,0,-158.128952
2025-10-14T16:14:05.000+00:00,0,45,-1211,150000,-150000,0,2734.914551,-149.654877,355.284332,0.905782,60.007347,0,-159.78694,155947.6384,-155841.176,0,-158.784346
2025-10-14T16:14:10.000+00:00,0,45,-1222,150000,-150000,0,2734.914551,-152.78273,355.318217,0.905782,60.007347,0,-159.415248,155980.4608,-155860.9536,0,-158.67692
