Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T16:14:15.000+00:00,0,45,-1223,150000,-150000,0,2730.22583,-127.967995,355.200846,0.905782,60.007347,0,-159.734684,155923.6528,-155869.7904,0,-158.009144
2025-10-14T16:14:20.000+00:00,0,45,-1227,150000,-150000,0,2718.257568,-153.652954,355.203512,0.905782,60.007347,0,-160.464309,155920.2864,-155881.152,0,-158.866868
2025-10-14T16:14:25.000+00:00,0,45,-1226,150000,-150000,0,2730.376709,-128.172592,355.154795,0.905164,60.01189,0,-158.697948,155929.544,-155862.216,0,-157.909566
2025-10-14T16:14:30.000+00:00,0,45,-1211,150000,-150000,0,2728.876953,-125.554993,355.24292,0.905164,60.01189,0,-157.517872,155927.8608,-155868.1072,0,-156.9456
2025-10-14T16:14:35.000+00:00,0,45,-1209,150000,-150000,0,2729.994141,-145.519333,355.171021,0.905164,60.01189,0,-160.232254,155901.7712,-155882.4144,0,-158.986875
2025-10-14T16:14:40.000+00:00,0,45,-1206,150000,-150000,0,2727.619385,-133.142578,355.26238,0.905164,60.01189,0,-158.163367,155951.0048,-155894.1968,0,-157.714294
2025-10-14T16:14:45.000+00:00,0,45,-1221,150000,-150000,0,2727.619385,-126.692116,355.197449,0.905164,60.01189,0,-160.031136,155944.6928,-155866.8448,0,-158.772594
2025-10-14T16:14:50.000+00:00,0,45,-1220,150000,-150000,0,2727.619385,-139.453659,355.239919,0.905164,60.01189,0,-159.338932,155921.128,-155824.344,0,-158.822959
2025-10-14T16:14:55.000+00:00,0,45,-1228,150000,-150000,0,2727.619385,-127.755981,355.247609,0.911485,60.01189,0,-159.846612,155924.9152,-155893.776,0,-158.550729
2025-10-14T16:15:00.000+00:00,0,45,-1231,150000,-150000,0,2727.619385,-130.701218,355.198374,0.907861,60.01189,0,-160.416433,155939.2224,-155821.8192,0,-158.213439
2025-10-14T16:15:05.000+00:00,0,45,-1233,150000,-150000,0,2728.256348,-125.691963,355.243306,0.907861,60.01189,0,-160.240714,155968.6784,-155815.928,0,-158.994704
2025-10-14T16:15:10.000+00:00,0,45,-1243,150000,-150000,0,2728.256348,-131.709732,355.363332,0.907861,60.01189,0,-159.924822,155980.8816,-155868.528,0,-158.056543
2025-10-14T16:15:15.000+00:00,0,45,-1233,150000,-150000,0,2728.256348,-129.184204,355.223979,0.907861,60.01189,0,-159.518696,155942.168,-155808.3536,0,-158.308918
2025-10-14T16:15:20.000+00:00,0,45,-1226,150000,-150000,0,2728.256348,-133.534683,355.238729,0.907861,60.01189,0,-156.906309,155924.9152,-155875.2608,0,-158.41533
2025-10-14T16:15:25.000+00:00,0,45,-1211,150000,-150000,0,2729.22998,-128.953033,355.121796,0.90277,60.013931,0,-160.958155,155918.6032,-155876.1024,0,-157.67448
2025-10-14T16:15:30.000+00:00,0,45,-1199,150000,-150000,0,2729.22998,-129.941238,355.160451,0.90277,60.013931,0,-159.745777,155927.44,-155871.0528,0,-158.887327
2025-10-14T16:15:35.000+00:00,0,45,-1200,150000,-150000,0,2729.22998,-147.2491,355.258789,0.90277,60.013931,0,-160.840248,155934.5936,-155851.696,0,-157.70634
2025-10-14T16:15:40.000+00:00,0,45,-1217,150000,-150000,0,2729.22998,-141.342163,355.188782,0.90277,60.017891,0,-160.27591,155936.6976,-155869.3696,0,-159.265935
2025-10-14T16:15:45.000+00:00,0,45,-1225,150000,-150000,0,2739.487793,-126.925766,355.203217,0.90277,60.017891,0,-159.737178,155931.648,-155858.8496,0,-159.008229
2025-10-14T16:15:50.000+00:00,0,45,-1218,150000,-150000,0,2728.553955,-116.368942,355.194824,0.90277,60.017891,0,-159.738514,155926.1776,-155903.0336,0,-158.642932
2025-10-14T16:15:55.000+00:00,0,45,-1215,150000,-150000,0,2728.553955,-136.537872,355.20106,0.90277,60.017891,0,-159.666702,155929.9648,-155868.528,0,-158.260263
2025-10-14T16:16:00.000+00:00,0,45,-1209,150000,-150000,0,2733.080078,-146.755386,355.464681,0.90277,60.017891,0,-159.525109,156035.5856,-155759.9616,0,-158.156134
2025-10-14T16:16:05.000+00:00,0,45,-1213,150000,-150000,0,2733.080078,-136.718719,355.270681,0.90277,60.017891,0,-159.596303,155946.376,-155815.0864,0,-158.675746
2025-10-14T16:16:10.000+00:00,0,45,-1226,150000,-150000,0,2734.666016,-127.437157,355.177439,0.90277,60.017891,0,-159.747128,155907.6624,-155866.8448,0,-158.07408
2025-10-14T16:16:15.000+00:00,0,45,-1239,150000,-150000,0,2734.666016,-127.018379,355.233134,0.90277,60.017891,0,-159.308401,155905.5584,-155843.28,0,-158.739458
2025-10-14T16:16:20.000+00:00,0,45,-1244,150000,-150000,0,2734.666016,-136.314102,355.229238,0.90277,60.007378,0,-158.761599,155954.792,-155866.424,0,-158.416211
2025-10-14T16:16:25.000+00:00,0,45,-1227,150000,-150000,0,2729.325684,-142.92038,355.2394,0.910142,60.00386,0,-159.96871,155915.6576,-155855.4832,0,-158.841915
2025-10-14T16:16:30.000+00:00,0,45,-1239,150000,-150000,0,2729.325684,-139.413986,355.242004,0.910142,59.995377,0,-161.0982,155953.9504,-155784.7888,0,-159.283702
2025-10-14T16:16:35.000+00:00,0,45,-1241,150000,-150000,0,2729.325684,-141.008972,355.318268,0.910142,59.984375,0,-159.552158,155985.0896,-155791.1008,0,-157.885109
2025-10-14T16:16:40.000+00:00,0,45,-1237,150000,-150000,0,2729.325684,-150.559204,355.213114,0.910142,59.984375,0,-161.479547,155953.5296,-155793.2048,0,-161.254755
2025-10-14T16:16:45.000+00:00,0,45,-1224,150000,-150000,0,2729.325684,-128.504379,355.245158,0.910142,59.984375,0,-160.822227,155969.0992,-155816.3488,0,-158.38729
2025-10-14T16:16:50.000+00:00,0,45,-1220,150000,-150000,0,2718.954834,-127.643082,355.150909,0.910142,59.984375,0,-160.282521,155911.8704,-155833.1808,0,-158.588386
2025-10-14T16:16:55.000+00:00,0,45,-1220,150000,-150000,0,2731.037598,-124.068954,355.224854,0.908746,59.984375,0,-159.929456,155914.3952,-155889.9888,0,-158.760751
2025-10-14T16:17:00.000+00:00,0,45,-1219,150000,-150000,0,2718.908447,-104.02282,355.245148,0.908746,59.984375,0,-160.422641,155964.0496,-155799.9376,0,-158.247996
2025-10-14T16:17:05.000+00:00,0,45,-1221,150000,-150000,0,2733.050781,-153.642502,355.385193,0.908746,59.984375,0,-160.341079,155958.5792,-155825.6064,0,-159.645304
2025-10-14T16:17:10.000+00:00,0,45,-1215,150000,-150000,0,2728.958496,-129.624527,355.183584,0.908746,59.984375,0,-159.536644,155924.9152,-155792.784,0,-159.418079
2025-10-14T16:17:15.000+00:00,0,45,-1199,150000,-150000,0,2728.958496,-152.63118,355.181396,0.908746,59.984375,0,-160.263792,155931.648,-155828.9728,0,-159.033831
2025-10-14T16:17:20.000+00:00,0,45,-1206,150000,-150000,0,2728.958496,-115.608818,355.32782,0.908746,59.984375,0,-161.347828,155952.688,-155832.3392,0,-159.92539
2025-10-14T16:17:25.000+00:00,0,45,-1219,150000,-150000,0,2722.932129,-139.996826,355.179291,0.90529,59.978657,0,-160.886049,155923.6528,-155844.1216,0,-159.378893
2025-10-14T16:17:30.000+00:00,0,45,-1238,150000,-150000,0,2717.29834,-137.733261,355.193085,0.90529,59.978657,0,-159.066606,155929.9648,-155834.4432,0,-159.066606
2025-10-14T16:17:35.000+00:00,0,45,-1230,150000,-150000,0,2728.20874,-126.629784,355.149261,0.90529,59.978657,0,-159.860493,155897.1424,-155835.2848,0,-158.529957
2025-10-14T16:17:40.000+00:00,0,45,-1219,150000,-150000,0,2717.053223,-157.714157,355.096741,0.897727,59.978657,0,-160.794773,155887.464,-155855.904,0,-159.452159
2025-10-14T16:17:45.000+00:00,0,45,-1214,150000,-150000,0,2728.588379,-155.041397,355.221598,0.897727,59.978657,0,-159.919439,155903.0336,-155848.7504,0,-159.613542
2025-10-14T16:17:50.000+00:00,0,45,-1217,150000,-150000,0,2728.588379,-140.66185,355.163035,0.91137,59.978657,0,-161.041217,155911.0288,-155825.1856,0,-158.962138
2025-10-14T16:17:55.000+00:00,0,45,-1216,150000,-150000,0,2712.915771,-116.24942,355.224172,0.913319,59.978657,0,-162.340453,155925.336,-155798.2544,0,-160.014069
2025-10-14T16:18:00.000+00:00,0,45,-1203,150000,-150000,0,2726.621826,-125.130531,355.221049,0.913319,59.978657,0,-159.784511,155923.232,-155866.0032,0,-160.989695
2025-10-14T16:18:05.000+00:00,0,45,-1196,150000,-150000,0,2716.449463,-126.090897,355.216115,0.913319,59.978657,0,-161.813545,155913.5536,-155821.8192,0,-158.955535
2025-10-14T16:18:10.000+00:00,0,45,-1205,150000,-150000,0,2714.912109,-140.817749,355.247345,0.913319,59.978657,0,-162.701517,155932.4896,-155794.4672,0,-162.69391
2025-10-14T16:18:15.000+00:00,0,45,-1227,150000,-150000,0,2727.973145,-133.949142,355.147695,0.913319,59.978657,0,-161.72748,155902.192,-155846.6464,0,-160.493774
2025-10-14T16:18:20.000+00:00,0,45,-1240,150000,-150000,0,2715.673096,-131.780823,355.254374,0.907771,59.978657,0,-160.264801,155939.2224,-155841.5968,0,-159.248833
2025-10-14T16:18:25.000+00:00,0,45,-1217,150000,-150000,0,2721.725586,-130.061707,355.188802,0.910749,59.975548,0,-161.456165,155931.2272,-155796.992,0,-159.62276
2025-10-14T16:18:30.000+00:00,0,45,-1215,150000,-150000,0,2730.467773,-104.286491,355.286062,0.910749,59.975548,0,-161.223592,155923.6528,-155741.8672,0,-160.068554
2025-10-14T16:18:35.000+00:00,0,45,-1222,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-159.869946,155937.1184,-155847.488,0,-158.18667
2025-10-14T16:18:40.000+00:00,0,45,-1219,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-161.711046,155890.8304,-155824.7648,0,-159.810387
2025-10-14T16:18:45.000+00:00,0,45,-1211,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-165.029794,155885.36,-155848.3296,0,-164.385713
2025-10-14T16:18:50.000+00:00,0,45,-1198,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-160.821999,155909.3456,-155819.7152,0,-158.871036
2025-10-14T16:18:55.000+00:00,0,45,-1196,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-160.450309,155927.0192,-155816.7696,0,-159.233031
2025-10-14T16:19:00.000+00:00,0,45,-1220,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-161.081595,155922.8112,-155797.4128,0,-158.526959
2025-10-14T16:19:05.000+00:00,0,45,-1230,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-161.644724,155889.568,-155810.0368,0,-157.454924
2025-10-14T16:19:10.000+00:00,0,45,-1217,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-160.665033,155876.944,-155803.304,0,-159.311703
2025-10-14T16:19:15.000+00:00,0,45,-1214,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-159.181062,155887.0432,-155849.592,0,-159.073828
2025-10-14T16:19:20.000+00:00,0,45,-1216,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-159.995982,155946.376,-155820.5568,0,-158.357468
2025-10-14T16:19:25.000+00:00,0,45,-1227,150000,-150000,0,2730.467773,-154.083145,355.012085,0.910749,59.975548,0,-160.288738,155920.7072,-155823.9232,0,-159.416473
2025-10-14T16:19:30.000+00:00,0,45,-1236,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-159.02416,155903.8752,-155852.1168,0,-158.391632
2025-10-14T16:19:35.000+00:00,0,45,-1240,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-162.315634,155932.4896,-155834.4432,0,-160.079772
2025-10-14T16:19:40.000+00:00,0,45,-1235,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-161.070892,155912.2912,-155842.8592,0,-159.290398
2025-10-14T16:19:45.000+00:00,0,45,-1222,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.507457,155893.3552,-155831.9184,0,-159.543226
2025-10-14T16:19:50.000+00:00,0,45,-1211,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.937869,155886.2016,-155779.7392,0,-160.225649
2025-10-14T16:19:55.000+00:00,0,45,-1215,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.949828,155948.9008,-155847.9088,0,-159.412369
2025-10-14T16:20:00.000+00:00,0,45,-1214,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-161.84401,155903.4544,-155821.3984,0,-158.699824
2025-10-14T16:20:05.000+00:00,0,45,-1212,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-161.882537,155872.3152,-155823.5024,0,-158.893078
2025-10-14T16:20:10.000+00:00,0,45,-1212,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-159.406534,155900.9296,-155852.5376,0,-157.550232
2025-10-14T16:20:15.000+00:00,0,45,-1219,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.941549,155913.9744,-155781.4224,0,-159.467531
2025-10-14T16:20:20.000+00:00,0,45,-1221,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.377949,155868.9488,-155852.5376,0,-159.534344
2025-10-14T16:20:25.000+00:00,0,45,-1235,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-159.04816,155929.1232,-155791.1008,0,-158.478304
2025-10-14T16:20:30.000+00:00,0,45,-1236,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-162.970443,155893.776,-155819.7152,0,-158.351547
2025-10-14T16:20:35.000+00:00,0,45,-1231,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-159.164752,155900.5088,-155811.2992,0,-160.82632
2025-10-14T16:20:40.000+00:00,0,45,-1225,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-162.051472,155888.3056,-155858.4288,0,-160.406746
2025-10-14T16:20:45.000+00:00,0,45,-1219,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.581599,155886.2016,-155845.8048,0,-160.515592
2025-10-14T16:20:50.000+00:00,0,45,-1212,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.868114,155903.4544,-155846.2256,0,-160.101017
2025-10-14T16:20:55.000+00:00,0,45,-1216,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-161.097404,155871.0528,-155821.3984,0,-159.585098
2025-10-14T16:21:00.000+00:00,0,45,-1213,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.395947,155915.2368,-155810.0368,0,-157.565059
2025-10-14T16:21:05.000+00:00,0,45,-1215,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-159.066255,155903.8752,-155857.1664,0,-157.38111
2025-10-14T16:21:10.000+00:00,0,45,-1216,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.726751,155860.112,-155828.1312,0,-159.398668
2025-10-14T16:21:15.000+00:00,0,45,-1207,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-160.026375,155897.5632,-155820.5568,0,-160.672423
2025-10-14T16:21:20.000+00:00,0,45,-1216,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-161.008958,155917.7616,-155863.4784,0,-159.272763
2025-10-14T16:21:25.000+00:00,0,45,-1217,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-161.526752,155890.8304,-155836.5472,0,-159.947953
2025-10-14T16:21:30.000+00:00,0,45,-1211,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-161.072956,155902.192,-155788.9968,0,-158.324711
2025-10-14T16:21:35.000+00:00,0,45,-1213,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-158.223088,155971.624,-155828.9728,0,-158.223088
2025-10-14T16:21:40.000+00:00,0,45,-1210,150000,-150000,0,2716.415527,-154.083145,355.012085,0.910749,59.975548,0,-164.036159,155880.7312,-155824.7648,0,-160.283485
2025-10-14T16:21:45.000+00:00,0,45,-1211,150000,-150000,0,0,0,0,0,0,0,-159.563255,155914.3952,-155839.4928,0,-159.302746
2025-10-14T16:21:50.000+00:00,0,45,-1213,150000,-150000,0,0,0,0,0,0,0,-161.50663,155911.0288,-155838.2304,0,-158.917981
2025-10-14T16:21:55.000+00:00,0,45,-1217,150000,-150000,0,2703.813721,-147.537659,354.917185,0.905153,60.01236,0,-160.503426,155976.2528,-155762.9072,0,-159.0659
2025-10-14T16:22:00.000+00:00,0,45,-1211,150000,-150000,0,2703.813721,-137.705444,355.215057,0.90535,60.01236,0,-159.918188,155949.3216,-155799.096,0,-159.918188
2025-10-14T16:22:05.000+00:00,0,45,-1213,150000,-150000,0,2706.396729,-112.657738,355.184764,0.90535,60.01236,0,-159.998341,155907.2416,-155867.2656,0,-158.903205
2025-10-14T16:22:10.000+00:00,0,45,-1219,150000,-150000,0,2706.396729,-141.977875,355.096944,0.90535,60.01236,0,-161.437948,155892.5136,-155849.1712,0,-158.016445
2025-10-14T16:22:15.000+00:00,0,45,-1233,150000,-150000,0,2707.248535,-141.162643,355.126282,0.90535,60.01236,0,-160.991576,155895.88,-155801.6208,0,-159.804433
2025-10-14T16:22:20.000+00:00,0,45,-1244,150000,-150000,0,2706.642578,-116.693237,355.185293,0.90535,60.01236,0,-160.239992,155896.3008,-155832.76,0,-159.536994
2025-10-14T16:22:25.000+00:00,0,45,-1230,150000,-150000,0,2706.642578,-138.58638,355.183645,0.90535,60.01236,0,-157.982638,155934.5936,-155844.9632,0,-156.51453
2025-10-14T16:22:30.000+00:00,0,45,-1223,150000,-150000,0,2705.433105,-127.210243,355.178151,0.90535,60.01236,0,-161.395345,155873.1568,-155822.24,0,-159.170563
2025-10-14T16:22:35.000+00:00,0,45,-1220,150000,-150000,0,2703.133301,-117.087868,355.217255,0.90535,60.01236,0,-161.578043,155950.1632,-155849.1712,0,-158.919563
2025-10-14T16:22:40.000+00:00,0,45,-1209,150000,-150000,0,2707.054687,-117.072685,355.142517,0.90535,60.01236,0,-161.243853,155875.6816,-155822.24,0,-160.017274
2025-10-14T16:22:45.000+00:00,0,45,-1200,150000,-150000,0,2710.071777,-117.245079,355.119751,0.902464,60.012325,0,-160.368542,155888.7264,-155801.6208,0,-159.38163
2025-10-14T16:22:50.000+00:00,0,45,-1202,150000,-150000,0,2705.569824,-147.819489,355.339101,0.902464,60.012325,0,-159.272876,155926.5984,-155828.552,0,-157.752108
2025-10-14T16:22:55.000+00:00,0,45,-1208,150000,-150000,0,2705.569824,-139.266083,355.108124,0.902464,60.012325,0,-160.918145,155892.9344,-155823.0816,0,-159.613681
2025-10-14T16:23:00.000+00:00,0,45,-1215,150000,-150000,0,2705.569824,-113.038414,355.227976,0.902464,60.012325,0,-159.302768,155897.1424,-155851.2752,0,-159.072205
2025-10-14T16:23:05.000+00:00,0,45,-1212,150000,-150000,0,2716.423828,-107.912842,355.223785,0.902464,60.012325,0,-160.005875,155915.6576,-155851.2752,0,-160.005875
2025-10-14T16:23:10.000+00:00,0,45,-1214,150000,-150000,0,2716.106934,-133.511215,355.108348,0.902464,60.001221,0,-160.429404,155911.0288,-155821.8192,0,-159.584566
2025-10-14T16:23:15.000+00:00,0,45,-1213,150000,-150000,0,2712.171631,-139.090729,355.086609,0.902464,59.990177,0,-160.916398,155875.2608,-155826.0272,0,-159.394629
2025-10-14T16:23:20.000+00:00,0,45,-1213,150000,-150000,0,2708.694824,-138.7173,355.135213,0.89366,59.990177,0,-160.304158,155928.2816,-155846.2256,0,-159.607696
2025-10-14T16:23:25.000+00:00,0,45,-1213,150000,-150000,0,2708.422852,-153.341187,355.130676,0.906359,59.990177,0,-160.652724,155903.4544,-155860.9536,0,-159.613216
2025-10-14T16:23:30.000+00:00,0,45,-1212,150000,-150000,0,2708.422852,-129.371918,355.153707,0.906359,59.990177,0,-159.083564,155897.5632,-155856.3248,0,-158.541507
2025-10-14T16:23:35.000+00:00,0,45,-1206,150000,-150000,0,2699.13916,-135.181366,355.141602,0.906359,59.990177,0,-164.175018,155894.1968,-155848.7504,0,-158.710413
2025-10-14T16:23:40.000+00:00,0,45,-1209,150000,-150000,0,2699.13916,-147.21257,355.143199,0.906359,59.990177,0,-160.151139,155941.7472,-155817.1904,0,-158.586463
2025-10-14T16:23:45.000+00:00,0,45,-1216,150000,-150000,0,2711.299561,-150.747864,355.009216,0.899219,59.984093,0,-174.808619,155860.9536,-155806.6704,0,-164.997697
2025-10-14T16:23:50.000+00:00,0,45,-1236,150000,-150000,0,2711.299561,-134.902145,355.262594,0.899219,59.984093,0,-159.250132,155942.5888,-155826.8688,0,-158.386275
2025-10-14T16:23:55.000+00:00,0,45,-1245,150000,-150000,0,2711.299561,-111.032188,355.268707,0.899219,59.984093,0,-160.400635,155960.2624,-155817.1904,0,-158.7833
2025-10-14T16:24:00.000+00:00,0,45,-1240,150000,-150000,0,2703.478516,-139.793655,355.076355,0.899219,60.001522,0,-163.806678,155920.7072,-155790.68,0,-160.130079
2025-10-14T16:24:05.000+00:00,0,45,-1240,150000,-150000,0,2698.751221,-123.531723,355.171102,0.899219,60.011665,0,-160.084148,155929.9648,-155866.0032,0,-158.161635
2025-10-14T16:24:10.000+00:00,0,45,-1223,150000,-150000,0,2698.751221,-128.261154,355.203044,0.899219,60.011665,0,-159.736447,155915.2368,-155834.4432,0,-158.474165
2025-10-14T16:24:15.000+00:00,0,45,-1210,150000,-150000,0,2696.273926,-129.797241,355.096975,0.899219,60.011665,0,-160.69721,155883.6768,-155829.3936,0,-158.560192
2025-10-14T16:24:20.000+00:00,0,45,-1203,150000,-150000,0,2710.828857,-121.615662,355.13029,0.899219,60.011665,0,-160.353592,155922.3904,-155866.424,0,-157.826447
2025-10-14T16:24:25.000+00:00,0,45,-1205,150000,-150000,0,2704.179199,-128.368835,355.039622,0.899219,60.011665,0,-160.030347,155905.9792,-155881.152,0,-159.368222
2025-10-14T16:24:30.000+00:00,0,45,-1208,150000,-150000,0,2694.970215,-135.958862,355.068512,0.899219,60.011665,0,-161.003458,155891.672,-155860.5328,0,-158.542957
2025-10-14T16:24:35.000+00:00,0,45,-1212,150000,-150000,0,2694.970215,-143.761612,355.159373,0.899219,60.011665,0,-159.552217,155920.7072,-155798.2544,0,-159.552217
2025-10-14T16:24:40.000+00:00,0,45,-1212,150000,-150000,0,2694.970215,-92.709381,355.188334,0.885613,60.011665,0,-159.098586,155924.9152,-155810.8784,0,-158.580212
2025-10-14T16:24:45.000+00:00,0,45,-1212,150000,-150000,0,2701.594238,-117.270454,355.121226,0.899091,60.012905,0,-160.714458,155895.0384,-155826.8688,0,-159.781745
2025-10-14T16:24:50.000+00:00,0,45,-1209,150000,-150000,0,2693.213623,-127.135117,355.206919,0.911383,60.012905,0,-161.183536,155927.44,-155846.2256,0,-159.432929
2025-10-14T16:24:55.000+00:00,0,45,-1213,150000,-150000,0,2697.597168,-112.554787,355.191305,0.90736,60.012905,0,-159.650018,155914.816,-155808.7744,0,-159.720952
2025-10-14T16:25:00.000+00:00,0,45,-1209,150000,-150000,0,2698.355225,-130.276138,355.246735,0.895792,60.001583,0,-160.334033,155905.5584,-155818.8736,0,-159.262526
2025-10-14T16:25:05.000+00:00,0,45,-1213,150000,-150000,0,2700.850098,-124.173927,355.219686,0.908273,59.99078,0,-160.855051,155927.8608,-155878.2064,0,-158.510612
2025-10-14T16:25:10.000+00:00,0,45,-1204,150000,-150000,0,2688.394043,-121.71701,355.176687,0.901163,59.99078,0,-160.428998,155917.7616,-155888.3056,0,-159.540916
2025-10-14T16:25:15.000+00:00,0,45,-1212,150000,-150000,0,2700.333252,-145.176926,355.231374,0.901163,59.99078,0,-159.982786,155937.5392,-155862.6368,0,-159.539994
2025-10-14T16:25:20.000+00:00,0,45,-1207,150000,-150000,0,2684.411621,-111.553711,355.232066,0.901163,59.99078,0,-161.55293,155916.92,-155840.3344,0,-160.18414
2025-10-14T16:25:25.000+00:00,0,45,-1211,150000,-150000,0,2684.411621,-134.015717,355.25117,0.901163,59.99078,0,-161.933199,155900.9296,-155830.2352,0,-158.697741
2025-10-14T16:25:30.000+00:00,0,45,-1212,150000,-150000,0,2694.995361,-134.667068,355.203054,0.901163,59.99078,0,-161.462769,155917.3408,-155829.8144,0,-159.123251
2025-10-14T16:25:35.000+00:00,0,45,-1216,150000,-150000,0,2683.189941,-126.072449,355.171865,0.901163,59.99078,0,-160.862251,155929.9648,-155853.8,0,-159.387392
2025-10-14T16:25:40.000+00:00,0,45,-1212,150000,-150000,0,2672.235596,-114.98629,355.33255,0.901163,60.016247,0,-161.362968,155975.4112,-155873.5776,0,-159.090422
2025-10-14T16:25:45.000+00:00,0,45,-1208,150000,-150000,0,2694.582031,-119.363266,355.341543,0.902256,60.022472,0,-159.386039,155970.7824,-155781.0016,0,-157.741464
2025-10-14T16:25:50.000+00:00,0,45,-1208,150000,-150000,0,2695.960693,-108.758568,355.236094,0.902256,60.022472,0,-159.43731,155977.936,-155846.2256,0,-158.004726
2025-10-14T16:25:55.000+00:00,0,45,-1222,150000,-150000,0,2681.901611,-126.214806,355.232656,0.902256,60.022472,0,-159.880039,155953.1088,-155877.3648,0,-157.669718
2025-10-14T16:26:00.000+00:00,0,45,-1230,150000,-150000,0,2683.86377,-116.741058,355.138143,0.902256,60.022472,0,-160.738401,155922.8112,-155831.4976,0,-159.898345
2025-10-14T16:26:05.000+00:00,0,45,-1241,150000,-150000,0,2684.317871,-149.273376,355.357737,0.902256,60.022472,0,-159.617116,155946.7968,-155802.0416,0,-159.50307
2025-10-14T16:26:10.000+00:00,0,45,-1232,150000,-150000,0,2678.355713,-116.663078,355.272827,0.902256,60.022472,0,-158.522345,155969.0992,-155861.3744,0,-159.710554
2025-10-14T16:26:15.000+00:00,0,45,-1219,150000,-150000,0,2678.355713,-130.937332,355.125549,0.902256,60.022472,0,-160.646666,155928.2816,-155842.8592,0,-158.809278
2025-10-14T16:26:20.000+00:00,0,45,-1216,150000,-150000,0,2680.113525,-146.086365,355.182322,0.902256,60.022472,0,-159.760934,155913.9744,-155867.2656,0,-157.77701
2025-10-14T16:26:25.000+00:00,0,45,-1213,150000,-150000,0,2668.255127,-100.4636,355.199148,0.902256,60.022472,0,-159.983966,155922.3904,-155858.4288,0,-158.586726
2025-10-14T16:26:30.000+00:00,0,45,-1212,150000,-150000,0,2663.414062,-135.930084,355.153127,0.902256,60.006191,0,-161.558196,155915.6576,-155867.6864,0,-158.833842
2025-10-14T16:26:35.000+00:00,0,45,-1211,150000,-150000,0,2673.531982,-164.074249,355.172923,0.901254,60.006191,0,-160.07527,155892.5136,-155868.1072,0,-158.682571
2025-10-14T16:26:40.000+00:00,0,45,-1215,150000,-150000,0,2671.112549,-141.894577,355.184682,0.900283,60.006191,0,-160.077535,155905.5584,-155880.7312,0,-159.588966
2025-10-14T16:26:45.000+00:00,0,45,-1217,150000,-150000,0,2679.174805,-126.15332,355.11263,0.896939,60.010216,0,-159.858432,155916.4992,-155841.176,0,-158.455506
2025-10-14T16:26:50.000+00:00,0,45,-1215,150000,-150000,0,2673.549316,-122.042236,355.259552,0.896939,60.010216,0,-160.88887,155920.2864,-155875.2608,0,-159.775202
2025-10-14T16:26:55.000+00:00,0,45,-1209,150000,-150000,0,2665.048828,-132.798019,355.065969,0.896939,60.010216,0,-160.933087,155891.2512,-155847.488,0,-159.279911
2025-10-14T16:27:00.000+00:00,0,45,-1205,150000,-150000,0,2665.468262,-127.711105,355.140137,0.896939,59.995136,0,-160.500848,155897.984,-155876.944,0,-158.821229
2025-10-14T16:27:05.000+00:00,0,45,-1206,150000,-150000,0,2677.642334,-142.891357,355.175852,0.896939,59.995136,0,-161.187414,155921.5488,-155847.9088,0,-159.587491
2025-10-14T16:27:10.000+00:00,0,45,-1214,150000,-150000,0,2658.449463,-125.509125,355.238973,0.896939,59.995136,0,-163.817958,155956.0544,-155845.8048,0,-163.036161
2025-10-14T16:27:15.000+00:00,0,45,-1214,150000,-150000,0,2646.381836,-141.112244,355.16332,0.896939,59.995136,0,-167.854982,155921.9696,-155872.736,0,-168.019406
2025-10-14T16:27:20.000+00:00,0,45,-1214,150000,-150000,0,2658.170166,-151.967667,355.13442,0.896939,59.995136,0,-163.694894,155900.9296,-155849.592,0,-163.476166
2025-10-14T16:27:25.000+00:00,0,45,-1216,150000,-150000,0,2665.247559,-143.976562,355.070211,0.896939,59.995136,0,-165.422925,155870.2112,-155831.0768,0,-162.631182
2025-10-14T16:27:30.000+00:00,0,45,-1211,150000,-150000,0,2665.318359,-138.879761,355.141541,0.896939,60.005516,0,-160.676073,155954.792,-155838.6512,0,-159.472648
2025-10-14T16:27:35.000+00:00,0,45,-1208,150000,-150000,0,2664.640625,-126.243622,355.206268,0.895483,60.015823,0,-160.863367,155937.1184,-155831.9184,0,-158.919042
2025-10-14T16:27:40.000+00:00,0,45,-1205,150000,-150000,0,2661.60083,-128.237717,355.107147,0.895483,60.004551,0,-166.02639,155893.3552,-155799.9376,0,-163.585007
2025-10-14T16:27:45.000+00:00,0,45,-1203,150000,-150000,0,2653.284668,-109.593277,355.17986,0.894785,60.000771,0,-165.432915,155874.4192,-155806.6704,0,-165.008949
2025-10-14T16:27:50.000+00:00,0,45,-1206,150000,-150000,0,2654.32959,-111.983696,355.277466,0.894785,59.983276,0,-162.585885,155957.3168,-155850.4336,0,-158.846812
2025-10-14T16:27:55.000+00:00,0,45,-1210,150000,-150000,0,2630.791504,-156.987823,355.129445,0.894785,59.983276,0,-168.744705,155893.776,-155838.2304,0,-165.756843
2025-10-14T16:28:00.000+00:00,0,45,-1216,150000,-150000,0,2645.791748,-103.226517,355.219025,0.894785,59.983276,0,-167.086164,155933.752,-155790.68,0,-166.90775
2025-10-14T16:28:05.000+00:00,0,45,-1215,150000,-150000,0,2645.791748,-118.634186,355.203684,0.894785,59.983276,0,-161.644514,155984.248,-155765.8528,0,-159.629759
2025-10-14T16:28:10.000+00:00,0,45,-1216,150000,-150000,0,2646.060303,-113.176529,355.271729,0.894785,59.983276,0,-174.123609,155923.232,-155781.8432,0,-175.211655
2025-10-14T16:28:15.000+00:00,0,45,-1217,150000,-150000,0,2651.271484,-117.560791,355.261292,0.894785,59.983276,0,-174.984074,155926.1776,-155844.9632,0,-174.001102
2025-10-14T16:28:20.000+00:00,0,45,-1218,150000,-150000,0,2651.271484,-109.836349,355.113515,0.894785,59.983276,0,-164.232253,155905.5584,-155838.6512,0,-163.205423
2025-10-14T16:28:25.000+00:00,0,45,-1214,150000,-150000,0,2641.058838,-130.33963,355.153982,0.894785,59.993786,0,-161.244269,155949.7424,-155797.8336,0,-162.80508
2025-10-14T16:28:30.000+00:00,0,45,-1217,150000,-150000,0,2629.294434,-101.309387,355.18808,0.894785,59.993786,0,-175.152101,155910.1872,-155835.2848,0,-175.152101
2025-10-14T16:28:35.000+00:00,0,45,-1218,150000,-150000,0,2613.036621,-108.115601,355.064412,0.894785,60.004463,0,-172.603623,155885.36,-155848.3296,0,-171.823863
2025-10-14T16:28:40.000+00:00,0,45,-1217,150000,-150000,0,2597.051514,-124.538261,355.211853,0.894785,60.016758,0,-175.222347,155925.7568,-155766.6944,0,-172.184714
2025-10-14T16:28:45.000+00:00,0,45,-1220,150000,-150000,0,2609.711182,-122.305199,355.136169,0.89635,60.012413,0,-171.086086,155901.7712,-155837.3888,0,-169.647109
2025-10-14T16:28:50.000+00:00,0,45,-1220,150000,-150000,0,2610.641113,-112.919044,355.139394,0.89635,60.012413,0,-177.435356,155900.088,-155815.5072,0,-173.807378
2025-10-14T16:28:55.000+00:00,0,45,-1214,150000,-150000,0,2606.937988,-110.059624,355.292104,0.89635,60.012413,0,-163.726924,155946.7968,-155839.072,0,-163.225483
2025-10-14T16:29:00.000+00:00,0,45,-1203,150000,-150000,0,2606.937988,-122.621574,355.369486,0.89635,60.012413,0,-161.512495,155988.8768,-155803.7248,0,-159.847121
2025-10-14T16:29:05.000+00:00,0,45,-1203,150000,-150000,0,2599.572266,-118.083733,355.231598,0.89635,60.012413,0,-168.689115,155940.4848,-155850.8544,0,-167.230252
2025-10-14T16:29:10.000+00:00,0,45,-1206,150000,-150000,0,2606.419434,-128.675369,355.138357,0.89635,60.012413,0,-163.662808,155895.0384,-155874.4192,0,-161.464446
2025-10-14T16:29:15.000+00:00,0,45,-1225,150000,-150000,0,2606.419434,-117.776207,355.083354,0.89635,60.012413,0,-160.593429,155932.0688,-155830.2352,0,-159.70002
2025-10-14T16:29:20.000+00:00,0,45,-1235,150000,-150000,0,2583.874512,-138.282791,355.311869,0.89635,60.012413,0,-162.42427,155956.896,-155826.448,0,-159.260343
2025-10-14T16:29:25.000+00:00,0,45,-1236,150000,-150000,0,2583.874512,-128.416046,355.155792,0.89635,60.012413,0,-162.064113,155922.3904,-155835.7056,0,-160.425203
2025-10-14T16:29:30.000+00:00,0,45,-1220,150000,-150000,0,2594.595215,-146.95575,355.031128,0.89635,60.012413,0,-164.249958,155887.0432,-155843.28,0,-163.095138
2025-10-14T16:29:35.000+00:00,0,45,-1217,150000,-150000,0,2592.852783,-119.610939,355.131195,0.89635,60.012413,0,-162.732998,155937.1184,-155829.8144,0,-160.60159
2025-10-14T16:29:40.000+00:00,0,45,-1216,150000,-150000,0,2593.750488,-118.868164,355.098236,0.89635,60.012413,0,-162.345683,155926.5984,-155841.176,0,-160.557251
2025-10-14T16:29:45.000+00:00,0,45,-1218,150000,-150000,0,2595.696777,-121.389977,355.25532,0.897465,60.013702,0,-165.767484,155930.8064,-155822.6608,0,-163.096376
2025-10-14T16:29:50.000+00:00,0,45,-1230,150000,-150000,0,2592.274658,-122.442268,355.234324,0.897465,60.013702,0,-163.106644,155937.96,-155856.7456,0,-160.450314
2025-10-14T16:29:55.000+00:00,0,45,-1230,150000,-150000,0,2591.417236,-141.059555,355.065297,0.897465,60.013702,0,-172.184941,155913.5536,-155870.2112,0,-172.184941
2025-10-14T16:30:00.000+00:00,0,45,-1220,150000,-150000,0,2590.788818,-88.497086,355.139903,0.897465,60.013702,0,-174.978217,155936.2768,-155846.6464,0,-172.537781
2025-10-14T16:30:05.000+00:00,0,45,-1215,150000,-150000,0,2592.990479,-126.775993,355.180623,0.897465,60.006081,0,-174.9031,155916.4992,-155846.6464,0,-173.380695
2025-10-14T16:30:10.000+00:00,0,45,-1213,150000,-150000,0,2592.990479,-122.43428,355.247426,0.897465,59.99604,0,-176.910215,155905.9792,-155888.3056,0,-176.298306
2025-10-14T16:30:15.000+00:00,0,45,-1222,150000,-150000,0,2573.389648,-116.444107,355.28537,0.897465,59.99604,0,-176.815308,155941.7472,-155876.5232,0,-174.229317
2025-10-14T16:30:20.000+00:00,0,45,-1226,150000,-150000,0,2592.158203,-95.229713,355.192902,0.897465,59.985855,0,-176.645139,155940.4848,-155847.488,0,-175.687703
2025-10-14T16:30:25.000+00:00,0,45,-1220,150000,-150000,0,2584.130127,-90.778259,355.220205,0.897465,59.985855,0,-176.98602,155926.5984,-155828.9728,0,-176.005357
2025-10-14T16:30:30.000+00:00,0,45,-1220,150000,-150000,0,2595.588867,-90.008606,355.275706,0.897465,59.985855,0,-176.271807,155931.2272,-155849.1712,0,-175.798581
2025-10-14T16:30:35.000+00:00,0,45,-1216,150000,-150000,0,2584.76123,-102.060989,355.125336,0.897465,59.985855,0,-172.684521,155949.7424,-155856.3248,0,-171.22679
2025-10-14T16:30:40.000+00:00,0,45,-1212,150000,-150000,0,2587.947754,-108.57682,355.019419,0.889285,59.985855,0,-179.028183,155886.2016,-155850.4336,0,-176.034021
2025-10-14T16:30:45.000+00:00,0,45,-1212,150000,-150000,0,2577.030273,-103.057373,355.072418,0.891917,59.988594,0,-178.579423,155948.0592,-155846.6464,0,-176.532203
2025-10-14T16:30:50.000+00:00,0,45,-1214,150000,-150000,0,2577.030273,-90.692886,355.223389,0.903709,59.988594,0,-175.195978,155919.8656,-155884.0976,0,-174.113613
2025-10-14T16:30:55.000+00:00,0,45,-1229,150000,-150000,0,2561.120605,-115.163284,355.031911,0.901836,59.988594,0,-173.91167,155892.9344,-155813.824,0,-173.483117
2025-10-14T16:31:00.000+00:00,0,45,-1241,150000,-150000,0,2567.017822,-136.716461,355.113027,0.898637,59.988594,0,-173.777057,155959,-155869.7904,0,-173.150118
2025-10-14T16:31:05.000+00:00,0,45,-1239,150000,-150000,0,2567.017822,-120.756958,355.146596,0.898637,59.988594,0,-175.696138,155919.4448,-155860.9536,0,-176.312993
2025-10-14T16:31:10.000+00:00,0,45,-1245,150000,-150000,0,2559.582764,-118.843292,355.081563,0.898637,59.988594,0,-177.273221,155906.8208,-155843.7008,0,-174.219747
2025-10-14T16:31:15.000+00:00,0,45,-1237,150000,-150000,0,2566.841309,-109.95195,355.107686,0.898637,59.988594,0,-175.409512,155921.128,-155871.4736,0,-173.800755
2025-10-14T16:31:20.000+00:00,0,45,-1234,150000,-150000,0,2566.841309,-124.894714,355.200572,0.902849,59.988594,0,-176.542726,155922.8112,-155841.176,0,-174.887116
2025-10-14T16:31:25.000+00:00,0,45,-1223,150000,-150000,0,2566.841309,-126.723724,355.233582,0.881108,59.995953,0,-173.764965,155908.0832,-155847.9088,0,-173.764965
2025-10-14T16:31:30.000+00:00,0,45,-1222,150000,-150000,0,2566.841309,-101.389107,355.028147,0.895004,59.995953,0,-176.94957,155882.8352,-155840.7552,0,-174.588961
2025-10-14T16:31:35.000+00:00,0,45,-1221,150000,-150000,0,2566.841309,-130.147614,355.189596,0.896008,59.995953,0,-176.664418,155930.3856,-155855.904,0,-175.797336
2025-10-14T16:31:40.000+00:00,0,45,-1215,150000,-150000,0,2555.000488,-96.631371,355.147257,0.897187,59.995953,0,-175.999478,155910.608,-155822.24,0,-174.908037
2025-10-14T16:31:45.000+00:00,0,45,-1207,150000,-150000,0,2540.821289,-122.429016,355.373647,0.895666,59.984257,0,-169.159765,155977.5152,-155779.7392,0,-168.487629
2025-10-14T16:31:50.000+00:00,0,45,-1200,150000,-150000,0,2540.821289,-106.144722,355.313863,0.896358,59.984257,0,-177.939033,155961.9456,-155793.6256,0,-176.762934
2025-10-14T16:31:55.000+00:00,0,45,-1203,150000,-150000,0,2537.879639,-90.556679,355.248993,0.896358,59.984257,0,-176.372623,155929.544,-155815.928,0,-176.152124
2025-10-14T16:32:00.000+00:00,0,45,-1218,150000,-150000,0,2526.976318,-103.937469,355.090383,0.896358,59.984257,0,-176.830295,155873.5776,-155802.8832,0,-176.363194
2025-10-14T16:32:05.000+00:00,0,45,-1233,150000,-150000,0,2537.776367,-105.40239,355.121918,0.896358,59.984257,0,-178.241632,155907.2416,-155815.928,0,-175.922601
2025-10-14T16:32:10.000+00:00,0,45,-1224,150000,-150000,0,2537.776367,-109.500092,355.053691,0.896358,59.984257,0,-178.508474,155892.5136,-155803.304,0,-175.74137
2025-10-14T16:32:15.000+00:00,0,45,-1215,150000,-150000,0,2513.48999,-112.590385,355.03303,0.896358,59.984257,0,-178.485766,155895.4592,-155804.9872,0,-177.251142
2025-10-14T16:32:20.000+00:00,0,45,-1211,150000,-150000,0,2523.82959,-109.947731,355.139587,0.884643,59.984257,0,-178.795998,155886.6224,-155804.1456,0,-177.861594
2025-10-14T16:32:25.000+00:00,0,45,-1218,150000,-150000,0,2520.068604,-107.6604,354.984446,0.884643,59.984257,0,-178.091362,155842.0176,-155789.8384,0,-177.803068
2025-10-14T16:32:30.000+00:00,0,45,-1233,150000,-150000,0,2520.068604,-125.908836,354.99233,0.884643,59.984257,0,-177.394922,155834.864,-155804.1456,0,-177.394922
2025-10-14T16:32:35.000+00:00,0,45,-1240,150000,-150000,0,2508.355713,-129.22084,354.959849,0.895725,59.984257,0,-179.606125,155827.7104,-155765.432,0,-177.89846
2025-10-14T16:32:40.000+00:00,0,45,-1223,150000,-150000,0,2495.00415,-116.655411,354.928396,0.895725,59.984257,0,-179.911941,155838.6512,-155783.9472,0,-177.74514
2025-10-14T16:32:45.000+00:00,0,45,-1200,150000,-150000,0,2487.038818,-132.387909,355.045634,0.886956,59.98143,0,-179.359299,155880.7312,-155783.1056,0,-178.734286
2025-10-14T16:32:50.000+00:00,0,45,-1194,150000,-150000,0,2487.038818,-136.819077,354.898244,0.895938,59.98143,0,-178.510383,155831.0768,-155761.6448,0,-176.975916
2025-10-14T16:32:55.000+00:00,0,45,-1207,150000,-150000,0,2484.761475,-122.820541,355.093231,0.876145,59.98143,0,-179.264607,155853.3792,-155764.1696,0,-178.173555
2025-10-14T16:33:00.000+00:00,0,45,-1222,150000,-150000,0,2473.765381,-116.807655,355.00176,0.876145,59.98143,0,-180.037849,155808.7744,-155772.5856,0,-179.001528
2025-10-14T16:33:05.000+00:00,0,45,-1234,150000,-150000,0,2491.315918,-122.362167,355.070811,0.88874,59.98143,0,-180.298182,155902.192,-155783.9472,0,-177.716579
2025-10-14T16:33:10.000+00:00,0,45,-1219,150000,-150000,0,2478.557129,-118.886765,354.864065,0.88874,59.98143,0,-180.3746,155807.512,-155771.3232,0,-177.921416
2025-10-14T16:33:15.000+00:00,0,45,-1203,150000,-150000,0,2479.455322,-129.771027,355.017334,0.878678,59.98143,0,-180.063847,155828.552,-155759.12,0,-179.244268
2025-10-14T16:33:20.000+00:00,0,45,-1205,150000,-150000,0,2475.778076,-115.818443,354.996338,0.888999,59.98143,0,-181.499292,155820.5568,-155748.1792,0,-177.857133
2025-10-14T16:33:25.000+00:00,0,45,-1219,150000,-150000,0,2475.927246,-136.086945,354.91215,0.888999,59.98143,0,-180.7795,155796.1504,-155727.1392,0,-181.055347
2025-10-14T16:33:30.000+00:00,0,45,-1234,150000,-150000,0,2455.588867,-116.866829,355.073018,0.888999,59.98143,0,-182.415514,155877.3648,-155711.5696,0,-179.283233
2025-10-14T16:33:35.000+00:00,0,45,-1228,150000,-150000,0,2455.588867,-117.91629,354.951223,0.888999,59.98143,0,-180.851344,155841.176,-155689.688,0,-179.002698
2025-10-14T16:33:40.000+00:00,0,45,-1210,150000,-150000,0,2443.604736,-141.599594,354.763896,0.888999,59.98143,0,-179.331137,155791.1008,-155719.144,0,-178.64406
2025-10-14T16:33:45.000+00:00,0,45,-1194,150000,-150000,0,2454.220215,-118.607117,355.03008,0.886614,59.977596,0,-183.97066,155806.6704,-155704.8368,0,-182.637822
2025-10-14T16:33:50.000+00:00,0,45,-1204,150000,-150000,0,2454.220215,-129.33519,354.87854,0.886614,59.977596,0,-183.153372,155781.0016,-155733.872,0,-182.396997
2025-10-14T16:33:55.000+00:00,0,45,-1223,150000,-150000,0,2428.6521,-124.782051,354.811747,0.886614,59.977596,0,-189.544049,155810.8784,-155714.0944,0,-190.142669
2025-10-14T16:34:00.000+00:00,0,45,-1228,150000,-150000,0,2428.6521,-151.350739,354.936727,0.886614,59.977596,0,-187.925246,155807.0912,-155713.2528,0,-186.542004
2025-10-14T16:34:05.000+00:00,0,45,-1214,150000,-150000,0,2412.699463,-138.177719,354.816355,0.886614,59.977596,0,-195.901793,155779.7392,-155722.0896,0,-194.355555
2025-10-14T16:34:10.000+00:00,0,45,-1208,150000,-150000,0,2425.575439,-124.810005,354.901438,0.875816,59.977596,0,-195.445046,155792.784,-155724.6144,0,-194.292796
2025-10-14T16:34:15.000+00:00,0,45,-1211,150000,-150000,0,2418.500732,-126.648636,354.850484,0.886324,59.977596,0,-193.51706,155811.2992,-155753.6496,0,-192.498494
2025-10-14T16:34:20.000+00:00,0,45,-1226,150000,-150000,0,2420.610352,-138.595398,354.85201,0.886324,59.977596,0,-187.984515,155777.2144,-155726.2976,0,-186.946974
2025-10-14T16:34:25.000+00:00,0,45,-1236,150000,-150000,0,2420.610352,-126.631706,354.869548,0.886324,59.977596,0,-193.908913,155782.264,-155691.792,0,-192.028761
2025-10-14T16:34:30.000+00:00,0,45,-1221,150000,-150000,0,2410.300781,-133.125488,354.889323,0.886324,59.977596,0,-184.773196,155841.176,-155736.3968,0,-181.623936
2025-10-14T16:34:35.000+00:00,0,45,-1212,150000,-150000,0,2421.301514,-128.348831,354.634888,0.886324,59.977596,0,-193.953014,155758.6992,-155685.0592,0,-192.420858
2025-10-14T16:34:40.000+00:00,0,45,-1191,150000,-150000,0,2412.255615,-134.876236,354.946289,0.896535,59.977596,0,-193.380293,155835.7056,-155661.4944,0,-192.459796
2025-10-14T16:34:45.000+00:00,0,45,-1200,150000,-150000,0,2418.32959,-142.594513,355.091939,0.890687,59.98481,0,-196.41751,155884.9392,-155714.936,0,-195.705069
2025-10-14T16:34:50.000+00:00,0,45,-1202,150000,-150000,0,2418.32959,-130.533127,354.989075,0.873953,59.995304,0,-197.721619,155778.056,-155694.7376,0,-195.182355
2025-10-14T16:34:55.000+00:00,0,45,-1204,150000,-150000,0,2418.32959,-156.258698,355.016774,0.885921,60.006718,0,-195.920715,155825.6064,-155757.016,0,-194.10995
2025-10-14T16:35:00.000+00:00,0,45,-1202,150000,-150000,0,2418.32959,-135.457443,354.828145,0.885921,60.006718,0,-195.775751,155752.3872,-155684.2176,0,-195.696445
2025-10-14T16:35:05.000+00:00,0,45,-1202,150000,-150000,0,2418.32959,-134.482056,354.875966,0.898816,60.006718,0,-186.386823,155794.888,-155701.8912,0,-184.941562
2025-10-14T16:35:10.000+00:00,0,45,-1200,150000,-150000,0,2407.266846,-141.373978,355.006826,0.898816,60.017838,0,-186.139089,155852.1168,-155725.0352,0,-184.878135
2025-10-14T16:35:15.000+00:00,0,45,-1210,150000,-150000,0,2398.277588,-134.268982,354.76472,0.898816,60.017838,0,-187.239014,155748.1792,-155720.4064,0,-186.768732
2025-10-14T16:35:20.000+00:00,0,45,-1237,150000,-150000,0,2398.277588,-117.524147,354.91744,0.881003,60.017838,0,-192.344311,155795.7296,-155730.0848,0,-191.851735
2025-10-14T16:35:25.000+00:00,0,45,-1239,150000,-150000,0,2391.672119,-122.687927,354.882558,0.881116,60.017838,0,-197.023437,155819.2944,-155693.0544,0,-191.765546
2025-10-14T16:35:30.000+00:00,0,45,-1222,150000,-150000,0,2408.216553,-141.895981,354.857635,0.88159,60.007713,0,-186.898901,155788.576,-155740.184,0,-186.072312
2025-10-14T16:35:35.000+00:00,0,45,-1219,150000,-150000,0,2402.22876,-155.68454,354.85791,0.88159,60.007713,0,-195.792738,155818.4528,-155737.2384,0,-194.799709
2025-10-14T16:35:40.000+00:00,0,45,-1217,150000,-150000,0,2405.072021,-141.442307,355.013499,0.88159,60.007713,0,-197.336834,155829.3936,-155700.6288,0,-194.067552
2025-10-14T16:35:45.000+00:00,0,45,-1212,150000,-150000,0,2388.71167,-135.509705,354.947591,0.876434,59.996586,0,-182.698628,155856.3248,-155672.856,0,-178.407098
2025-10-14T16:35:50.000+00:00,0,45,-1218,150000,-150000,0,2399.44043,-154.925507,354.96933,0.886241,59.996586,0,-193.447958,155816.3488,-155727.56,0,-191.483354
2025-10-14T16:35:55.000+00:00,0,45,-1217,150000,-150000,0,2386.225098,-126.936806,354.910411,0.886769,60.007034,0,-195.0697,155842.4384,-155714.936,0,-194.257159
2025-10-14T16:36:00.000+00:00,0,45,-1206,150000,-150000,0,2372.878662,-131.270264,354.915924,0.887939,60.007034,0,-196.33801,155787.3136,-155726.7184,0,-195.073695
2025-10-14T16:36:05.000+00:00,0,45,-1204,150000,-150000,0,2380.880615,-119.490356,354.851267,0.876475,60.007034,0,-197.500785,155793.2048,-155741.0256,0,-196.625122
2025-10-14T16:36:10.000+00:00,0,45,-1202,150000,-150000,0,2379.312988,-131.088028,354.959564,0.886634,60.007034,0,-196.364325,155833.6016,-155768.7984,0,-194.942016
2025-10-14T16:36:15.000+00:00,0,45,-1211,150000,-150000,0,2379.312988,-131.331543,355.030701,0.884025,60.007034,0,-193.657824,155816.3488,-155769.2192,0,-192.691119
2025-10-14T16:36:20.000+00:00,0,45,-1221,150000,-150000,0,2371.174805,-144.330643,354.93808,0.884025,60.007034,0,-196.819304,155843.28,-155697.6832,0,-194.085278
2025-10-14T16:36:25.000+00:00,0,45,-1217,150000,-150000,0,2383.025635,-123.765053,354.889648,0.884025,59.99667,0,-198.087577,155794.0464,-155733.0304,0,-195.961254
2025-10-14T16:36:30.000+00:00,0,45,-1214,150000,-150000,0,2384.503418,-121.83033,355.074921,0.873859,59.986107,0,-196.043324,155873.1568,-155717.04,0,-195.441251
2025-10-14T16:36:35.000+00:00,0,45,-1208,150000,-150000,0,2370.55127,-130.967636,354.930766,0.884055,59.986107,0,-196.761043,155839.4928,-155740.6048,0,-193.358407
2025-10-14T16:36:40.000+00:00,0,45,-1207,150000,-150000,0,2350.901123,-134.708344,354.998535,0.884055,59.986107,0,-196.983779,155818.032,-155708.624,0,-194.708831
2025-10-14T16:36:45.000+00:00,0,45,-1208,150000,-150000,0,2347.067139,-134.030197,354.941508,0.876586,59.985477,0,-196.495494,155818.8736,-155752.808,0,-195.599387
2025-10-14T16:36:50.000+00:00,0,45,-1223,150000,-150000,0,2350.480469,-127.454803,354.860087,0.876586,59.985477,0,-198.4212,155804.1456,-155720.4064,0,-197.003349
2025-10-14T16:36:55.000+00:00,0,45,-1224,150000,-150000,0,2350.480469,-129.021027,354.805959,0.883473,59.985477,0,-196.895304,155793.2048,-155754.4912,0,-197.381988
2025-10-14T16:37:00.000+00:00,0,45,-1227,150000,-150000,0,2336.953369,-138.213089,354.878896,0.883473,59.985477,0,-197.987569,155823.0816,-155730.5056,0,-197.065404
2025-10-14T16:37:05.000+00:00,0,45,-1223,150000,-150000,0,2324.9104,-134.823318,354.912374,0.883473,59.985477,0,-198.066723,155836.5472,-155708.2032,0,-197.564741
2025-10-14T16:37:10.000+00:00,0,45,-1211,150000,-150000,0,2321.690674,-146.039642,354.797536,0.883473,59.985477,0,-200.638148,155791.5216,-155736.3968,0,-197.316914
2025-10-14T16:37:15.000+00:00,0,45,-1217,150000,-150000,0,2309.991699,-138.847107,354.920664,0.883473,59.985477,0,-212.175508,156669.7312,-155774.2688,0,-206.480657
2025-10-14T16:37:20.000+00:00,0,45,-1220,150000,-150000,0,2320.210449,-172.768204,354.994191,0.861077,59.996513,0,-260.612512,156770.3024,-156689.088,0,-249.871703
2025-10-14T16:37:25.000+00:00,0,45,-1218,150000,-150000,0,2308.718994,-157.384155,354.997925,0.877652,60.007343,0,-322.245079,156713.9152,-156615.0272,0,-316.928592
2025-10-14T16:37:30.000+00:00,0,45,-1223,150000,-150000,0,2308.718994,-135.909302,354.941172,0.875894,60.007343,0,-329.185417,156783.768,-156654.1616,0,-328.105676
2025-10-14T16:37:35.000+00:00,0,45,-1223,150000,-150000,0,2308.718994,-92.757072,354.949076,0.879284,60.007343,0,-329.515929,156737.9008,-156633.9632,0,-329.515929
2025-10-14T16:37:40.000+00:00,0,45,-1227,150000,-150000,0,2294.784912,-109.165154,355.013438,0.868763,59.996979,0,-329.645247,156716.44,-156635.6464,0,-329.273072
2025-10-14T16:37:45.000+00:00,0,45,-1230,150000,-150000,0,2304.784424,-117.547493,354.944275,0.869097,59.991005,0,-329.785348,156718.544,-156672.6768,0,-328.168476
2025-10-14T16:37:50.000+00:00,0,45,-1222,150000,-150000,0,2288.171875,-119.834419,354.88386,0.869097,59.991005,0,-328.958231,156720.2272,-156690.7712,0,-327.924075
2025-10-14T16:37:55.000+00:00,0,45,-1219,150000,-150000,0,2299.371582,-79.88501,354.939921,0.869097,59.991005,0,-330.548288,156713.4944,-156684.88,0,-329.285848
2025-10-14T16:38:00.000+00:00,0,45,-1214,150000,-150000,0,2285.587891,-106.974808,354.860962,0.869097,59.991005,0,-329.984562,156707.1824,-156642.8,0,-328.262518
2025-10-14T16:38:05.000+00:00,0,45,-1210,150000,-150000,0,2268.781738,-115.120186,354.914663,0.869097,59.991005,0,-330.164562,156734.1136,-156628.072,0,-327.610645
2025-10-14T16:38:10.000+00:00,0,45,-1218,150000,-150000,0,2282.09375,-122.141861,355.101379,0.869097,59.998425,0,-330.45073,156823.744,-156688.6672,0,-328.101548
2025-10-14T16:38:15.000+00:00,0,45,-1217,150000,-150000,0,2277.845459,-119.583878,354.768127,0.869097,60.008583,0,-328.011142,156694.9792,-156654.5824,0,-326.968487
2025-10-14T16:38:20.000+00:00,0,45,-1213,150000,-150000,0,2266.322998,-121.443695,354.852926,0.882055,60.008583,0,-329.398152,156696.2416,-156651.216,0,-328.151373
2025-10-14T16:38:25.000+00:00,0,45,-1216,150000,-150000,0,2272.12207,-123.216881,354.838298,0.882055,60.008583,0,-328.683338,156721.0688,-156679.8304,0,-327.622193
2025-10-14T16:38:30.000+00:00,0,45,-1212,150000,-150000,0,2272.12207,-127.853035,354.914174,0.856658,60.008583,0,-328.901145,156723.1728,-156694.1376,0,-327.864908
2025-10-14T16:38:35.000+00:00,0,45,-1220,150000,-150000,0,2260.629883,-110.680962,354.870117,0.866664,60.008583,0,-330.744458,156723.1728,-156662.9984,0,-328.66326
