Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T16:38:40.000+00:00,0,45,-1213,150000,-150000,0,2260.629883,-115.465424,354.84196,0.869677,60.008583,0,-330.170237,156729.4848,-156669.3104,0,-329.000377
2025-10-14T16:38:45.000+00:00,0,45,-1218,150000,-150000,0,2271.55127,-104.285797,354.833079,0.86939,60.010624,0,-331.401267,156704.6576,-156666.7856,0,-327.691942
2025-10-14T16:38:50.000+00:00,0,45,-1228,150000,-150000,0,2271.55127,-121.918289,354.872894,0.867327,60.010624,0,-329.915885,156699.608,-156679.4096,0,-328.598071
2025-10-14T16:38:55.000+00:00,0,45,-1227,150000,-150000,0,2249.120117,-93.931953,354.91508,0.867327,60.010624,0,-330.94185,156721.9104,-156657.9488,0,-328.760342
2025-10-14T16:39:00.000+00:00,0,45,-1225,150000,-150000,0,2249.120117,-117.282036,354.975352,0.867327,59.998531,0,-330.314115,156733.272,-156672.6768,0,-328.58672
2025-10-14T16:39:05.000+00:00,0,45,-1223,150000,-150000,0,2249.120117,-119.385521,354.881297,0.867327,59.998531,0,-328.951562,156715.1776,-156649.5328,0,-328.632142
2025-10-14T16:39:10.000+00:00,0,45,-1220,150000,-150000,0,2249.120117,-96.425148,354.952708,0.867079,59.998531,0,-329.09494,156765.2528,-156665.1024,0,-327.820939
2025-10-14T16:39:15.000+00:00,0,45,-1228,150000,-150000,0,2249.120117,-108.124977,355.005564,0.866476,59.998531,0,-330.432983,156742.5296,-156646.5872,0,-329.3736
2025-10-14T16:39:20.000+00:00,0,45,-1220,150000,-150000,0,2236.838623,-126.193138,354.921224,0.855732,60.009544,0,-330.380302,156719.3856,-156675.2016,0,-328.779405
2025-10-14T16:39:25.000+00:00,0,45,-1214,150000,-150000,0,2236.838623,-103.509964,354.869283,0.866478,60.009544,0,-329.752706,156707.1824,-156655.0032,0,-329.275037
2025-10-14T16:39:30.000+00:00,0,45,-1217,150000,-150000,0,2235.895752,-114.22448,355.040395,0.878814,60.009544,0,-330.676483,156789.6592,-156658.7904,0,-329.28339
2025-10-14T16:39:35.000+00:00,0,45,-1217,150000,-150000,0,2235.895752,-95.256134,354.945903,0.871893,60.009544,0,-329.567215,156730.7472,-156624.7056,0,-327.97727
2025-10-14T16:39:40.000+00:00,0,45,-1220,150000,-150000,0,2235.895752,-115.736565,354.929006,0.871893,60.009544,0,-327.809885,156724.0144,-156632.28,0,-327.166542
2025-10-14T16:39:45.000+00:00,0,45,-1218,150000,-150000,0,2230.268555,-135.027252,354.958791,0.859256,60.002544,0,-330.459477,156765.6736,-156689.088,0,-329.594174
2025-10-14T16:39:50.000+00:00,0,45,-1217,150000,-150000,0,2236.41748,-116.018532,354.886963,0.859256,60.002544,0,-330.501046,156732.4304,-156682.3552,0,-327.915361
2025-10-14T16:39:55.000+00:00,0,45,-1226,150000,-150000,0,2236.41748,-100.470795,354.868317,0.859256,60.002544,0,-329.318277,156734.9552,-156665.944,0,-327.522793
2025-10-14T16:40:00.000+00:00,0,45,-1219,150000,-150000,0,2224.665527,-82.216911,355.044657,0.859256,60.002544,0,-329.867689,156791.3424,-156690.7712,0,-328.258948
2025-10-14T16:40:05.000+00:00,0,45,-1221,150000,-150000,0,2226.615479,-104.863014,355.013519,0.859256,60.002544,0,-329.860281,156779.1392,-156657.1072,0,-328.487193
2025-10-14T16:40:10.000+00:00,0,45,-1224,150000,-150000,0,2226.615479,-131.245239,354.900065,0.859256,60.002544,0,-329.356866,156749.2624,-156655.8448,0,-328.636086
2025-10-14T16:40:15.000+00:00,0,45,-1218,150000,-150000,0,2237.280762,-107.289322,355.030741,0.859256,60.002544,0,-329.946778,156779.9808,-156669.7312,0,-329.869922
2025-10-14T16:40:20.000+00:00,0,45,-1220,150000,-150000,0,2237.280762,-102.043533,354.950928,0.859256,60.002544,0,-330.326686,156758.0992,-156648.6912,0,-329.072541
2025-10-14T16:40:25.000+00:00,0,45,-1224,150000,-150000,0,2237.281494,-149.683334,354.912465,0.859256,60.002544,0,-330.384486,156754.7328,-156699.1872,0,-327.476685
2025-10-14T16:40:30.000+00:00,0,45,-1228,150000,-150000,0,2233.976318,-117.637634,354.90862,0.859256,60.002544,0,-330.652293,156734.1136,-156704.6576,0,-328.231715
2025-10-14T16:40:35.000+00:00,0,45,-1219,150000,-150000,0,2220.54834,-122.176224,354.937174,0.859256,60.002544,0,-330.176343,156740.8464,-156710.128,0,-327.70373
2025-10-14T16:40:40.000+00:00,0,45,-1217,150000,-150000,0,2220.54834,-112.300453,354.826864,0.859256,60.002544,0,-330.412941,156719.3856,-156708.024,0,-328.632984
2025-10-14T16:40:45.000+00:00,0,45,-1212,150000,-150000,0,2220.211182,-106.588409,354.95634,0.860216,60.011299,0,-330.487461,156732.0096,-156688.2464,0,-329.987065
2025-10-14T16:40:50.000+00:00,0,45,-1218,150000,-150000,0,2206.537842,-117.414459,354.97526,0.860216,60.011299,0,-331.341678,156758.0992,-156670.5728,0,-329.363656
2025-10-14T16:40:55.000+00:00,0,45,-1222,150000,-150000,0,2217.3125,-107.72718,354.917419,0.860216,60.011299,0,-330.58062,156740.8464,-156693.7168,0,-328.249185
2025-10-14T16:41:00.000+00:00,0,45,-1218,150000,-150000,0,2182.759521,-106.880524,354.946269,0.860216,59.998714,0,-330.329406,156746.3168,-156698.3456,0,-328.346864
2025-10-14T16:41:05.000+00:00,0,45,-1212,150000,-150000,0,2193.325439,-121.944366,354.946625,0.860216,59.998714,0,-330.928415,156748,-156683.6176,0,-329.536522
2025-10-14T16:41:10.000+00:00,0,45,-1209,150000,-150000,0,2181.263184,-122.000412,354.936615,0.860216,59.998714,0,-329.857278,156731.168,-156707.1824,0,-329.332132
2025-10-14T16:41:15.000+00:00,0,45,-1207,150000,-150000,0,2192.491943,-125.394463,354.883962,0.860216,59.998714,0,-330.265481,156749.6832,-156666.7856,0,-327.820986
2025-10-14T16:41:20.000+00:00,0,45,-1209,150000,-150000,0,2192.317627,-127.45929,354.925212,0.860216,59.998714,0,-329.120158,156752.6288,-156683.1968,0,-328.207002
2025-10-14T16:41:25.000+00:00,0,45,-1218,150000,-150000,0,2177.423096,-112.553055,355.022949,0.860216,59.998714,0,-331.872534,156777.456,-156702.9744,0,-329.17594
2025-10-14T16:41:30.000+00:00,0,45,-1219,150000,-150000,0,2166.627441,-124.120102,354.875621,0.846277,59.999012,0,-332.131523,156729.4848,-156656.6864,0,-328.960254
2025-10-14T16:41:35.000+00:00,0,45,-1217,150000,-150000,0,2180.425049,-121.368301,354.905701,0.846277,59.999012,0,-331.111947,156738.3216,-156668.048,0,-330.104324
2025-10-14T16:41:40.000+00:00,0,45,-1215,150000,-150000,0,2178.053223,-118.703514,354.974803,0.846277,59.999012,0,-333.177947,156758.9408,-156643.6416,0,-329.478792
2025-10-14T16:41:45.000+00:00,0,45,-1205,150000,-150000,0,2176.224609,-126.352188,354.967926,0.856566,59.999657,0,-330.721479,156760.624,-156684.88,0,-329.808215
2025-10-14T16:41:50.000+00:00,0,45,-1214,150000,-150000,0,2184.060791,-144.418121,354.905914,0.855686,59.999657,0,-331.452783,156741.2672,-156687.8256,0,-329.704754
2025-10-14T16:41:55.000+00:00,0,45,-1210,150000,-150000,0,2183.410645,-126.846985,354.875743,0.845493,59.999657,0,-331.468908,156742.5296,-156688.6672,0,-329.602656
2025-10-14T16:42:00.000+00:00,0,45,-1211,150000,-150000,0,2176.5625,-116.62188,354.888885,0.857482,59.999657,0,-330.006309,156741.2672,-156680.672,0,-329.50364
2025-10-14T16:42:05.000+00:00,0,45,-1213,150000,-150000,0,2169.552734,-143.179657,354.832133,0.857482,60.009079,0,-331.227991,156716.0192,-156689.088,0,-328.984026
2025-10-14T16:42:10.000+00:00,0,45,-1204,150000,-150000,0,2169.552734,-120.89817,354.894623,0.845217,60.009079,0,-331.767951,156742.1088,-156687.4048,0,-329.314643
2025-10-14T16:42:15.000+00:00,0,45,-1212,150000,-150000,0,2169.552734,-132.142853,354.835002,0.856662,60.009079,0,-332.13888,156708.4448,-156674.7808,0,-328.891122
2025-10-14T16:42:20.000+00:00,0,45,-1214,150000,-150000,0,2161.768555,-114.198166,354.923859,0.846062,59.998932,0,-330.10519,156739.584,-156668.048,0,-328.206634
2025-10-14T16:42:25.000+00:00,0,45,-1217,150000,-150000,0,2157.212158,-117.023895,355.047373,0.861743,59.998932,0,-330.494029,156776.6144,-156700.0288,0,-329.181059
2025-10-14T16:42:30.000+00:00,0,45,-1219,150000,-150000,0,2158.309326,-128.720779,354.899648,0.849218,60.009125,0,-329.353617,156748.8416,-156663.84,0,-330.298026
2025-10-14T16:42:35.000+00:00,0,45,-1227,150000,-150000,0,2158.309326,-116.049286,355.012848,0.849218,60.009125,0,-331.501397,156733.6928,-156670.5728,0,-330.236568
2025-10-14T16:42:40.000+00:00,0,45,-1227,150000,-150000,0,2140.809814,-108.005951,355.057841,0.850393,60.009125,0,-330.808521,156764.4112,-156714.7568,0,-329.881047
2025-10-14T16:42:45.000+00:00,0,45,-1223,150000,-150000,0,2152.82959,-128.944672,354.811117,0.85901,60.013622,0,-331.417425,156713.0736,-156625.1264,0,-328.702766
2025-10-14T16:42:50.000+00:00,0,45,-1221,150000,-150000,0,2142.655518,-136.653427,355.055461,0.85901,60.013622,0,-329.926748,156733.272,-156689.088,0,-329.18149
2025-10-14T16:42:55.000+00:00,0,45,-1216,150000,-150000,0,2142.655518,-110.868851,355.002736,0.851192,60.013622,0,-329.821466,156726.5392,-156685.3008,0,-329.821466
2025-10-14T16:43:00.000+00:00,0,45,-1215,150000,-150000,0,2149.362793,-115.615738,354.989827,0.862253,59.998901,0,-332.173887,156730.3264,-156655.0032,0,-330.081389
2025-10-14T16:43:05.000+00:00,0,45,-1221,150000,-150000,0,2147.62207,-127.340836,355.125671,0.859308,59.987183,0,-330.199683,156816.1696,-156690.7712,0,-329.586115
2025-10-14T16:43:10.000+00:00,0,45,-1211,150000,-150000,0,2149.58252,-132.034958,354.918467,0.838042,59.987183,0,-339.278057,156724.0144,-156669.7312,0,-337.605788
2025-10-14T16:43:15.000+00:00,0,45,-1219,150000,-150000,0,2142.860596,-134.292084,354.936513,0.849093,59.987183,0,-339.541508,156733.272,-156644.4832,0,-338.023887
2025-10-14T16:43:20.000+00:00,0,45,-1225,150000,-150000,0,2138.211914,-123.776924,354.999237,0.852292,59.987183,0,-335.174299,156766.0944,-156690.3504,0,-333.581999
2025-10-14T16:43:25.000+00:00,0,45,-1221,150000,-150000,0,2145.856934,-126.19017,354.96759,0.852292,59.987183,0,-340.244148,156739.1632,-156682.3552,0,-338.076147
2025-10-14T16:43:30.000+00:00,0,45,-1207,150000,-150000,0,2139.114258,-79.973351,355.012319,0.852292,59.987183,0,-348.178391,156754.312,-156649.5328,0,-345.232007
2025-10-14T16:43:35.000+00:00,0,45,-1204,150000,-150000,0,2140.219971,-99.839691,355.029144,0.852292,59.987183,0,-338.64865,156761.0448,-156721.4896,0,-333.857805
2025-10-14T16:43:40.000+00:00,0,45,-1209,150000,-150000,0,2129.026855,-135.176178,354.907654,0.852292,59.987183,0,-343.745396,156776.6144,-156675.6224,0,-343.770666
2025-10-14T16:43:45.000+00:00,0,45,-1212,150000,-150000,0,2126.291992,-115.856293,354.943807,0.85563,59.986053,0,-339.450205,156771.144,-156683.6176,0,-339.450205
2025-10-14T16:43:50.000+00:00,0,45,-1232,150000,-150000,0,2115.138672,-129.655457,354.986827,0.855376,59.986053,0,-336.112357,156790.08,-156679.4096,0,-334.968136
2025-10-14T16:43:55.000+00:00,0,45,-1239,150000,-150000,0,2132.012695,-106.477028,355.098572,0.851332,59.986053,0,-336.195767,156809.4368,-156700.4496,0,-335.228567
2025-10-14T16:44:00.000+00:00,0,45,-1237,150000,-150000,0,2130.20874,-126.288933,355.020721,0.860462,59.997852,0,-334.356934,156753.8912,-156689.088,0,-333.298726
2025-10-14T16:44:05.000+00:00,0,45,-1239,150000,-150000,0,2117.878418,-119.69751,355.002686,0.846033,59.997852,0,-332.936249,156752.6288,-156635.6464,0,-329.533508
2025-10-14T16:44:10.000+00:00,0,45,-1229,150000,-150000,0,2117.878418,-106.273109,355.103841,0.846033,60.009045,0,-334.248474,156790.5008,-156677.7264,0,-328.904474
2025-10-14T16:44:15.000+00:00,0,45,-1222,150000,-150000,0,2117.878418,-105.198128,355.068359,0.846033,60.009045,0,-332.115514,156754.312,-156691.6128,0,-329.864604
2025-10-14T16:44:20.000+00:00,0,45,-1212,150000,-150000,0,2111.089355,-118.590881,354.912282,0.846033,60.009045,0,-331.945505,156780.8224,-156660.8944,0,-330.529603
2025-10-14T16:44:25.000+00:00,0,45,-1207,150000,-150000,0,2111.089355,-106.636429,355.182749,0.846033,60.009045,0,-333.313085,156817.0112,-156637.7504,0,-332.40362
2025-10-14T16:44:30.000+00:00,0,45,-1202,150000,-150000,0,2113.267578,-119.650291,354.918325,0.846033,60.009045,0,-332.350341,156735.376,-156700.4496,0,-329.184264
2025-10-14T16:44:35.000+00:00,0,45,-1207,150000,-150000,0,2102.873291,-110.730865,355.032176,0.846033,60.009045,0,-331.108375,156734.5344,-156684.4592,0,-329.445083
2025-10-14T16:44:40.000+00:00,0,45,-1222,150000,-150000,0,2102.873291,-112.657394,354.969889,0.846033,60.009045,0,-330.983966,156744.6336,-156675.6224,0,-330.513327
2025-10-14T16:44:45.000+00:00,0,45,-1224,150000,-150000,0,2095.011719,-118.94706,354.97345,0.846183,60.014774,0,-330.413652,156761.8864,-156656.6864,0,-329.67523
2025-10-14T16:44:50.000+00:00,0,45,-1219,150000,-150000,0,2092.041016,-125.664246,354.967224,0.845799,60.014774,0,-331.750732,156752.6288,-156668.8896,0,-330.905087
2025-10-14T16:44:55.000+00:00,0,45,-1220,150000,-150000,0,2064.750244,-137.927383,354.969645,0.833541,60.014774,0,-332.172744,156747.1584,-156684.88,0,-331.15627
2025-10-14T16:45:00.000+00:00,0,45,-1213,150000,-150000,0,2064.750244,-120.252335,354.992289,0.834677,60.014774,0,-336.953425,156766.0944,-156671.8352,0,-334.605672
2025-10-14T16:45:05.000+00:00,0,45,-1223,150000,-150000,0,2054.424561,-92.548409,354.908091,0.845489,60.014774,0,-345.408645,156719.3856,-156639.8544,0,-344.937941
2025-10-14T16:45:10.000+00:00,0,45,-1230,150000,-150000,0,2040.013306,-128.658463,354.947998,0.833748,60.014774,0,-348.976085,156757.2576,-156645.7456,0,-346.247672
2025-10-14T16:45:15.000+00:00,0,45,-1243,150000,-150000,0,2050.905762,-132.346954,354.951579,0.844159,60.014774,0,-345.750991,156770.3024,-156705.0784,0,-341.925452
2025-10-14T16:45:20.000+00:00,0,45,-1236,150000,-150000,0,2051.091553,-116.326347,354.989817,0.844159,60.014774,0,-336.543714,156735.7968,-156629.3344,0,-330.761163
2025-10-14T16:45:25.000+00:00,0,45,-1227,150000,-150000,0,2038.431396,-122.15683,355.031097,0.844159,60.014774,0,-341.675513,156798.496,-156603.6656,0,-339.075431
2025-10-14T16:45:30.000+00:00,0,45,-1217,150000,-150000,0,2037.889282,-130.787842,354.959615,0.831754,60.014774,0,-343.896976,156722.752,-156657.1072,0,-343.896976
2025-10-14T16:45:35.000+00:00,0,45,-1206,150000,-150000,0,2034.620728,-111.810532,354.886149,0.84506,60.014774,0,-346.467447,156745.4752,-156696.6624,0,-345.616514
2025-10-14T16:45:40.000+00:00,0,45,-1203,150000,-150000,0,2034.310547,-98.692116,355.048503,0.832918,60.014774,0,-346.633188,156774.0896,-156681.9344,0,-344.310957
2025-10-14T16:45:45.000+00:00,0,45,-1204,150000,-150000,0,2035.465454,-117.196198,354.960876,0.833464,60.016987,0,-341.872926,156753.4704,-156581.3632,0,-341.008383
2025-10-14T16:45:50.000+00:00,0,45,-1216,150000,-150000,0,2023.846436,-121.329956,355.076762,0.833464,60.016987,0,-340.667981,156796.8128,-156673.5184,0,-338.451456
2025-10-14T16:45:55.000+00:00,0,45,-1220,150000,-150000,0,2004.694458,-126.329185,354.909058,0.833464,60.016987,0,-347.019683,156716.8608,-156694.1376,0,-347.019683
2025-10-14T16:46:00.000+00:00,0,45,-1224,150000,-150000,0,2002.551514,-110.30658,354.906942,0.833464,60.016987,0,-349.007175,156737.48,-156690.7712,0,-348.226976
2025-10-14T16:46:05.000+00:00,0,45,-1221,150000,-150000,0,1990.65625,-125.043961,354.933309,0.833464,60.016987,0,-344.153654,156758.52,-156678.9888,0,-343.168913
2025-10-14T16:46:10.000+00:00,0,45,-1217,150000,-150000,0,1990.65625,-103.795685,355.004862,0.833464,60.016987,0,-348.387486,156778.2976,-156681.0928,0,-345.434093
2025-10-14T16:46:15.000+00:00,0,45,-1225,150000,-150000,0,1990.65625,-115.946312,354.825602,0.833464,60.016987,0,-347.187871,156732.8512,-156654.1616,0,-347.053946
2025-10-14T16:46:20.000+00:00,0,45,-1224,150000,-150000,0,1990.65625,-106.581093,355.012105,0.833464,59.998688,0,-347.31692,156756.8368,-156695.4,0,-347.135621
2025-10-14T16:46:25.000+00:00,0,45,-1220,150000,-150000,0,1980.533325,-119.20813,354.905273,0.833464,59.988678,0,-346.343523,156746.7376,-156648.6912,0,-345.536537
2025-10-14T16:46:30.000+00:00,0,45,-1224,150000,-150000,0,1980.533325,-98.5317,355.000417,0.833464,59.988678,0,-348.976154,156784.6096,-156694.1376,0,-347.787327
2025-10-14T16:46:35.000+00:00,0,45,-1220,150000,-150000,0,1974.008057,-95.173203,355.009308,0.833464,59.988678,0,-349.541614,156739.584,-156637.7504,0,-348.445761
2025-10-14T16:46:40.000+00:00,0,45,-1219,150000,-150000,0,1972.986328,-114.578072,354.829346,0.833464,59.988678,0,-348.957334,156726.96,-156686.1424,0,-347.149355
2025-10-14T16:46:45.000+00:00,0,45,-1216,150000,-150000,0,1972.28894,-105.847496,354.950582,0.830976,59.987446,0,-350.446537,156746.3168,-156653.7408,0,-349.085444
2025-10-14T16:46:50.000+00:00,0,45,-1224,150000,-150000,0,1974.264648,-119.39296,354.971883,0.830976,59.987446,0,-348.192857,156779.9808,-156663.84,0,-346.045005
2025-10-14T16:46:55.000+00:00,0,45,-1215,150000,-150000,0,1980.612305,-132.38829,354.93219,0.822535,59.987446,0,-348.419632,156753.8912,-156682.3552,0,-347.113674
2025-10-14T16:47:00.000+00:00,0,45,-1206,150000,-150000,0,1980.612305,-126.036125,354.970479,0.822535,59.987446,0,-344.355347,156784.6096,-156677.3056,0,-347.249655
2025-10-14T16:47:05.000+00:00,0,45,-1197,150000,-150000,0,1980.612305,-108.260139,354.987895,0.838805,59.987446,0,-349.543444,156762.3072,-156694.5584,0,-346.70097
2025-10-14T16:47:10.000+00:00,0,45,-1199,150000,-150000,0,1968.041748,-115.257164,355.009359,0.838805,59.987446,0,-348.887818,156742.9504,-156705.4992,0,-348.482941
2025-10-14T16:47:15.000+00:00,0,45,-1207,150000,-150000,0,1963.653076,-110.242027,354.959615,0.827574,59.987446,0,-349.088725,156759.7824,-156683.6176,0,-347.198417
2025-10-14T16:47:20.000+00:00,0,45,-1224,150000,-150000,0,1959.21167,-110.480446,354.966044,0.827574,59.987446,0,-348.838578,156785.0304,-156673.0976,0,-348.26514
2025-10-14T16:47:25.000+00:00,0,45,-1233,150000,-150000,0,1959.21167,-137.947311,354.970581,0.827574,59.987446,0,-348.855879,156793.0256,-156679.8304,0,-345.311511
2025-10-14T16:47:30.000+00:00,0,45,-1234,150000,-150000,0,1947.468994,-106.874519,354.931305,0.827574,59.987446,0,-346.485662,156730.7472,-156649.112,0,-344.697411
2025-10-14T16:47:35.000+00:00,0,45,-1221,150000,-150000,0,1947.468994,-113.187225,355.043823,0.827574,59.987446,0,-350.726381,156784.1888,-156686.5632,0,-348.252517
2025-10-14T16:47:40.000+00:00,0,45,-1221,150000,-150000,0,1947.468994,-109.469078,355.026937,0.827574,59.987446,0,-349.007174,156773.248,-156688.2464,0,-348.383488
2025-10-14T16:47:45.000+00:00,0,45,-1226,150000,-150000,0,1946.880981,-123.903008,354.910461,0.83046,59.987759,0,-349.380176,156771.144,-156669.7312,0,-347.932511
2025-10-14T16:47:50.000+00:00,0,45,-1222,150000,-150000,0,1935.249756,-110.964127,354.978017,0.83046,59.987759,0,-348.038486,156779.56,-156704.6576,0,-346.792046
2025-10-14T16:47:55.000+00:00,0,45,-1224,150000,-150000,0,1935.249756,-101.253647,355.021851,0.82352,59.987759,0,-348.699058,156755.5744,-156705.4992,0,-347.693665
2025-10-14T16:48:00.000+00:00,0,45,-1222,150000,-150000,0,1923.439941,-116.019272,354.957428,0.82352,59.999611,0,-347.794124,156769.04,-156704.2368,0,-347.162677
2025-10-14T16:48:05.000+00:00,0,45,-1226,150000,-150000,0,1923.439941,-118.354057,354.965068,0.82352,60.011173,0,-349.72012,156763.1488,-156691.6128,0,-348.256075
2025-10-14T16:48:10.000+00:00,0,45,-1215,150000,-150000,0,1923.439941,-130.192825,354.95226,0.812675,60.011173,0,-347.09339,156740.4256,-156652.8992,0,-346.701981
2025-10-14T16:48:15.000+00:00,0,45,-1227,150000,-150000,0,1923.439941,-113.228577,354.962748,0.823706,60.011173,0,-349.052992,156752.6288,-156687.4048,0,-348.241018
2025-10-14T16:48:20.000+00:00,0,45,-1230,150000,-150000,0,1923.439941,-114.278069,355.073029,0.825269,60.000904,0,-349.166735,156771.9856,-156707.6032,0,-346.54119
2025-10-14T16:48:25.000+00:00,0,45,-1228,150000,-150000,0,1936.831055,-104.32975,355.108337,0.811829,60.000904,0,-344.106731,156848.992,-156649.112,0,-343.40524
2025-10-14T16:48:30.000+00:00,0,45,-1229,150000,-150000,0,1924.326782,-122.011543,355.061381,0.822536,60.000904,0,-348.563253,156781.2432,-156663.84,0,-346.172052
2025-10-14T16:48:35.000+00:00,0,45,-1226,150000,-150000,0,1919.667358,-106.887108,355.02358,0.822536,60.000904,0,-349.083705,156766.936,-156665.944,0,-346.560812
2025-10-14T16:48:40.000+00:00,0,45,-1233,150000,-150000,0,1919.667358,-107.679581,355.183451,0.82683,60.000904,0,-348.764734,156820.7984,-156711.8112,0,-348.706421
2025-10-14T16:48:45.000+00:00,0,45,-1233,150000,-150000,0,1911.931396,-119.606918,354.96933,0.826892,59.995834,0,-348.78241,156750.9456,-156642.3792,0,-346.930664
2025-10-14T16:48:50.000+00:00,0,45,-1232,150000,-150000,0,1908.513184,-119.443359,354.954478,0.826892,59.995834,0,-349.616095,156747.1584,-156656.2656,0,-348.100049
2025-10-14T16:48:55.000+00:00,0,45,-1226,150000,-150000,0,1923.544067,-118.871956,354.939473,0.816706,59.990498,0,-349.409975,156772.4064,-156711.3904,0,-347.590728
2025-10-14T16:49:00.000+00:00,0,45,-1222,150000,-150000,0,1923.014038,-118.762321,354.91568,0.827221,59.990498,0,-350.778502,156719.8064,-156668.048,0,-347.882701
2025-10-14T16:49:05.000+00:00,0,45,-1222,150000,-150000,0,1911.412109,-113.835632,355.006246,0.812867,59.990498,0,-350.286444,156758.9408,-156654.1616,0,-348.397519
2025-10-14T16:49:10.000+00:00,0,45,-1216,150000,-150000,0,1911.412109,-112.411331,355.083211,0.826857,59.990498,0,-347.546754,156810.6992,-156648.6912,0,-346.626889
2025-10-14T16:49:15.000+00:00,0,45,-1214,150000,-150000,0,1915.124023,-142.328476,355.129456,0.826295,60.000721,0,-349.749429,156797.2336,-156657.528,0,-348.301615
2025-10-14T16:49:20.000+00:00,0,45,-1218,150000,-150000,0,1899.852417,-123.703087,354.935048,0.819216,60.000721,0,-349.297396,156760.2032,-156651.6368,0,-349.228589
2025-10-14T16:49:25.000+00:00,0,45,-1225,150000,-150000,0,1914.802368,-129.462982,354.929657,0.819216,60.010967,0,-350.095948,156729.4848,-156636.0672,0,-347.048063
2025-10-14T16:49:30.000+00:00,0,45,-1224,150000,-150000,0,1898.598389,-110.986778,354.995056,0.815072,60.000019,0,-349.80825,156755.1536,-156674.7808,0,-348.521963
2025-10-14T16:49:35.000+00:00,0,45,-1222,150000,-150000,0,1901.448608,-110.849602,355.043874,0.818578,59.989716,0,-348.83233,156784.6096,-156657.528,0,-348.096185
2025-10-14T16:49:40.000+00:00,0,45,-1218,150000,-150000,0,1901.448608,-131.052933,355.017232,0.807395,59.989716,0,-350.463114,156777.0352,-156636.488,0,-348.775155
2025-10-14T16:49:45.000+00:00,0,45,-1220,150000,-150000,0,1894.980835,-127.243546,354.97169,0.818618,59.987484,0,-349.946349,156730.7472,-156677.7264,0,-348.88149
2025-10-14T16:49:50.000+00:00,0,45,-1213,150000,-150000,0,1896.982666,-129.60939,354.902557,0.817307,59.987484,0,-349.888881,156740.8464,-156706.7616,0,-349.012189
2025-10-14T16:49:55.000+00:00,0,45,-1209,150000,-150000,0,1896.982666,-122.132584,354.918355,0.803409,59.987484,0,-349.94517,156731.5888,-156659.2112,0,-349.063505
2025-10-14T16:50:00.000+00:00,0,45,-1208,150000,-150000,0,1909.855225,-127.754478,354.903625,0.820567,59.987484,0,-349.51277,156739.584,-156654.1616,0,-349.197242
2025-10-14T16:50:05.000+00:00,0,45,-1203,150000,-150000,0,1909.855225,-119.044609,354.915426,0.820208,59.987484,0,-349.084952,156761.8864,-156633.1216,0,-348.259164
2025-10-14T16:50:10.000+00:00,0,45,-1204,150000,-150000,0,1909.855225,-116.551666,354.926239,0.809393,59.987484,0,-351.205422,156758.52,-156682.3552,0,-349.407268
2025-10-14T16:50:15.000+00:00,0,45,-1204,150000,-150000,0,1889.158813,-134.78302,354.968394,0.820986,59.987484,0,-350.00696,156735.376,-156655.424,0,-347.982618
2025-10-14T16:50:20.000+00:00,0,45,-1223,150000,-150000,0,1889.158813,-121.935356,354.893077,0.820986,59.978973,0,-349.781552,156738.7424,-156690.3504,0,-348.679692
2025-10-14T16:50:25.000+00:00,0,45,-1235,150000,-150000,0,1861.513794,-134.499863,354.89094,0.820986,59.978973,0,-350.600656,156731.168,-156669.3104,0,-348.446598
2025-10-14T16:50:30.000+00:00,0,45,-1234,150000,-150000,0,1873.959106,-120.998222,355.045705,0.808674,59.989025,0,-349.062243,156724.856,-156678.568,0,-348.87368
2025-10-14T16:50:35.000+00:00,0,45,-1240,150000,-150000,0,1876.533813,-145.339432,354.925761,0.808674,59.999168,0,-353.854122,156734.9552,-156701.712,0,-351.588054
2025-10-14T16:50:40.000+00:00,0,45,-1232,150000,-150000,0,1866.817139,-133.707886,354.872721,0.808674,60.010025,0,-352.379843,156707.1824,-156688.6672,0,-355.777846
2025-10-14T16:50:45.000+00:00,0,45,-1231,150000,-150000,0,1873.036011,-122.841827,354.973867,0.808287,60.010761,0,-352.705825,156721.4896,-156655.0032,0,-351.742934
2025-10-14T16:50:50.000+00:00,0,45,-1229,150000,-150000,0,1877.499756,-124.609383,355.121928,0.808287,60.010761,0,-349.693196,156771.9856,-156649.9536,0,-349.185623
2025-10-14T16:50:55.000+00:00,0,45,-1226,150000,-150000,0,1878.138062,-120.999359,354.958964,0.8068,60.010761,0,-352.95708,156761.4656,-156622.6016,0,-349.992169
2025-10-14T16:51:00.000+00:00,0,45,-1211,150000,-150000,0,1878.797607,-134.199432,355.018229,0.8068,60.010761,0,-351.037723,156755.9952,-156653.32,0,-348.291919
2025-10-14T16:51:05.000+00:00,0,45,-1205,150000,-150000,0,1877.479492,-119.106766,355.042023,0.8068,60.010761,0,-348.595651,156780.8224,-156689.9296,0,-348.304489
2025-10-14T16:51:10.000+00:00,0,45,-1207,150000,-150000,0,1867.174438,-129.488266,355.008433,0.8068,60.020649,0,-349.604153,156761.0448,-156677.3056,0,-349.583002
2025-10-14T16:51:15.000+00:00,0,45,-1214,150000,-150000,0,1867.174438,-116.863068,354.955882,0.8068,60.020649,0,-349.339176,156753.8912,-156684.0384,0,-348.877693
2025-10-14T16:51:20.000+00:00,0,45,-1215,150000,-150000,0,1867.174438,-115.161102,354.992259,0.8068,60.020649,0,-350.21819,156751.7872,-156682.3552,0,-349.070829
2025-10-14T16:51:25.000+00:00,0,45,-1219,150000,-150000,0,1855.567383,-123.571045,355.054596,0.8068,60.020649,0,-352.396205,156758.0992,-156683.1968,0,-349.62162
2025-10-14T16:51:30.000+00:00,0,45,-1219,150000,-150000,0,1867.757935,-113.533813,354.989838,0.8068,60.020649,0,-352.153562,156748,-156699.1872,0,-348.877779
2025-10-14T16:51:35.000+00:00,0,45,-1222,150000,-150000,0,1865.841064,-128.369278,354.950826,0.8068,60.020649,0,-351.077034,156745.0544,-156696.2416,0,-349.274997
2025-10-14T16:51:40.000+00:00,0,45,-1231,150000,-150000,0,1865.841064,-126.212936,354.864746,0.8068,60.020649,0,-350.790501,156721.4896,-156679.8304,0,-349.105304
2025-10-14T16:51:45.000+00:00,0,45,-1236,150000,-150000,0,1859.342041,-126.681892,354.9558,0.806273,60.011951,0,-349.96402,156748.8416,-156670.9936,0,-349.135685
2025-10-14T16:51:50.000+00:00,0,45,-1239,150000,-150000,0,1866.219727,-119.357513,354.935191,0.806273,60.011951,0,-350.877817,156742.5296,-156724.0144,0,-349.253073
2025-10-14T16:51:55.000+00:00,0,45,-1224,150000,-150000,0,1866.219727,-123.331291,354.911855,0.806273,60.011951,0,-350.354896,156753.8912,-156686.984,0,-349.180438
2025-10-14T16:52:00.000+00:00,0,45,-1219,150000,-150000,0,1855.399902,-123.331291,354.935791,0.806273,60.011951,0,-352.023579,156745.0544,-156676.464,0,-349.98398
2025-10-14T16:52:05.000+00:00,0,45,-1210,150000,-150000,0,1855.399902,-122.841248,354.889211,0.806273,60.011951,0,-351.430098,156711.8112,-156702.1328,0,-348.750085
2025-10-14T16:52:10.000+00:00,0,45,-1207,150000,-150000,0,1865.954102,-124.659904,355.00532,0.806273,60.011951,0,-349.533294,156770.7232,-156679.8304,0,-349.252139
2025-10-14T16:52:15.000+00:00,0,45,-1205,150000,-150000,0,1865.954102,-161.203369,354.942027,0.806273,60.011951,0,-349.927032,156744.2128,-156675.6224,0,-348.623363
2025-10-14T16:52:20.000+00:00,0,45,-1208,150000,-150000,0,1865.954102,-126.27636,354.893982,0.806273,60.011951,0,-353.377614,156728.6432,-156674.36,0,-351.855501
2025-10-14T16:52:25.000+00:00,0,45,-1211,150000,-150000,0,1850.281616,-142.395782,354.963094,0.806273,60.011951,0,-349.822745,156737.9008,-156682.776,0,-349.21311
2025-10-14T16:52:30.000+00:00,0,45,-1216,150000,-150000,0,1852.209717,-118.969032,354.909749,0.806273,60.011951,0,-351.007673,156743.792,-156658.3696,0,-350.04076
2025-10-14T16:52:35.000+00:00,0,45,-1223,150000,-150000,0,1845.388916,-127.945137,354.972931,0.806273,60.011951,0,-351.687659,156764.4112,-156663.4192,0,-348.903048
2025-10-14T16:52:40.000+00:00,0,45,-1229,150000,-150000,0,1845.388916,-126.208458,355.045827,0.806273,60.011951,0,-355.425492,156771.144,-156652.8992,0,-354.412663
2025-10-14T16:52:45.000+00:00,0,45,-1237,150000,-150000,0,1847.634644,-128.391251,354.826365,0.805953,60.01585,0,-365.361823,156718.9648,-156667.2064,0,-364.24302
2025-10-14T16:52:50.000+00:00,0,45,-1234,150000,-150000,0,1833.601196,-139.065918,354.936239,0.805953,60.01585,0,-368.164115,156729.9056,-156668.048,0,-364.253886
2025-10-14T16:52:55.000+00:00,0,45,-1234,150000,-150000,0,1833.601196,-124.310822,354.938792,0.805953,60.01585,0,-355.271318,156760.2032,-156641.5376,0,-355.18738
2025-10-14T16:53:00.000+00:00,0,45,-1223,150000,-150000,0,1843.8573,-121.020905,354.853251,0.805953,60.01585,0,-364.022928,156705.4992,-156643.2208,0,-362.150218
2025-10-14T16:53:05.000+00:00,0,45,-1213,150000,-150000,0,1831.974854,-136.321335,354.87207,0.805953,60.01585,0,-362.847748,156747.1584,-156660.8944,0,-362.4957
2025-10-14T16:53:10.000+00:00,0,45,-1217,150000,-150000,0,1844.213379,-121.894081,354.973043,0.805953,60.01585,0,-364.045214,156726.1184,-156677.7264,0,-362.378279
2025-10-14T16:53:15.000+00:00,0,45,-1214,150000,-150000,0,1844.213379,-132.404816,354.942759,0.805953,60.01585,0,-366.31112,156732.8512,-156671.4144,0,-364.000879
2025-10-14T16:53:20.000+00:00,0,45,-1210,150000,-150000,0,1844.213379,-129.512665,354.839783,0.805953,60.009933,0,-367.582998,156723.5936,-156642.3792,0,-363.459049
2025-10-14T16:53:25.000+00:00,0,45,-1214,150000,-150000,0,1844.213379,-118.075386,354.926656,0.805953,60.009933,0,-369.281197,156714.336,-156665.5232,0,-363.240545
2025-10-14T16:53:30.000+00:00,0,45,-1208,150000,-150000,0,1844.213379,-123.593597,354.935608,0.796034,60.009933,0,-365.343121,156744.6336,-156645.3248,0,-365.343121
2025-10-14T16:53:35.000+00:00,0,45,-1213,150000,-150000,0,1844.213379,-112.906487,354.916219,0.807519,59.999371,0,-364.993346,156751.3664,-156649.9536,0,-366.829288
2025-10-14T16:53:40.000+00:00,0,45,-1211,150000,-150000,0,1817.610718,-131.754257,354.944621,0.807519,59.999371,0,-365.058198,156750.5248,-156676.464,0,-362.238403
2025-10-14T16:53:45.000+00:00,0,45,-1209,150000,-150000,0,1824.392334,-127.654938,354.886241,0.801386,59.997772,0,-366.260586,156732.8512,-156670.5728,0,-363.033222
2025-10-14T16:53:50.000+00:00,0,45,-1212,150000,-150000,0,1818.732666,-139.888962,354.942647,0.795876,59.997772,0,-365.268661,156763.1488,-156652.0576,0,-365.851832
2025-10-14T16:53:55.000+00:00,0,45,-1212,150000,-150000,0,1818.732666,-130.164413,354.971619,0.806171,59.997772,0,-363.360131,156761.0448,-156672.256,0,-363.735131
2025-10-14T16:54:00.000+00:00,0,45,-1212,150000,-150000,0,1818.732666,-117.083801,354.895538,0.806171,59.988682,0,-363.534425,156739.584,-156654.1616,0,-359.897563
2025-10-14T16:54:05.000+00:00,0,45,-1216,150000,-150000,0,1830.183472,-118.43943,354.923411,0.806171,59.988682,0,-364.604487,156732.0096,-156685.7216,0,-364.338765
2025-10-14T16:54:10.000+00:00,0,45,-1210,150000,-150000,0,1829.615356,-138.669052,354.921763,0.79562,59.999096,0,-363.547939,156753.4704,-156657.1072,0,-364.737767
2025-10-14T16:54:15.000+00:00,0,45,-1210,150000,-150000,0,1823.120972,-131.394928,354.896871,0.79562,59.999096,0,-366.578978,156737.0592,-156676.464,0,-365.792346
2025-10-14T16:54:20.000+00:00,0,45,-1210,150000,-150000,0,1823.120972,-122.583496,354.923126,0.79562,59.999096,0,-365.642203,156761.0448,-156666.7856,0,-363.935614
2025-10-14T16:54:25.000+00:00,0,45,-1212,150000,-150000,0,1823.120972,-123.933846,354.922363,0.79562,59.999096,0,-367.49327,156706.7616,-156684.0384,0,-366.246942
2025-10-14T16:54:30.000+00:00,0,45,-1212,150000,-150000,0,1823.120972,-118.611824,354.950857,0.806552,60.009258,0,-367.49646,156741.2672,-156670.5728,0,-364.987156
2025-10-14T16:54:35.000+00:00,0,45,-1212,150000,-150000,0,1823.120972,-118.952065,354.976339,0.806552,60.009258,0,-365.309078,156748.4208,-156665.5232,0,-364.545213
2025-10-14T16:54:40.000+00:00,0,45,-1214,150000,-150000,0,1822.731201,-114.669609,354.876658,0.806552,59.998444,0,-365.353262,156713.4944,-156691.192,0,-362.806252
2025-10-14T16:54:45.000+00:00,0,45,-1216,150000,-150000,0,1823.720947,-132.916122,354.905182,0.801223,59.996193,0,-362.108437,156733.272,-156696.6624,0,-357.599177
2025-10-14T16:54:50.000+00:00,0,45,-1210,150000,-150000,0,1813.96228,-128.390854,354.944987,0.796426,59.996193,0,-360.779837,156721.4896,-156683.1968,0,-358.715383
2025-10-14T16:54:55.000+00:00,0,45,-1212,150000,-150000,0,1815.384888,-131.60527,354.877075,0.796426,59.996193,0,-363.103305,156720.648,-156703.816,0,-361.821332
2025-10-14T16:55:00.000+00:00,0,45,-1208,150000,-150000,0,1816.391968,-151.292618,354.937408,0.796426,59.987625,0,-361.240819,156759.3616,-156699.1872,0,-361.116412
2025-10-14T16:55:05.000+00:00,0,45,-1209,150000,-150000,0,1816.391968,-126.890884,354.96227,0.796426,59.987625,0,-366.7728,156720.648,-156685.3008,0,-365.084879
2025-10-14T16:55:10.000+00:00,0,45,-1207,150000,-150000,0,1803.888672,-124.35611,354.931315,0.796426,59.987625,0,-367.117082,156746.3168,-156696.6624,0,-367.117082
2025-10-14T16:55:15.000+00:00,0,45,-1210,150000,-150000,0,1815.672974,-127.126831,354.897603,0.796426,59.987625,0,-364.624958,156731.5888,-156676.8848,0,-364.624958
2025-10-14T16:55:20.000+00:00,0,45,-1216,150000,-150000,0,1815.672974,-124.678444,354.899495,0.796426,59.987625,0,-366.337003,156737.9008,-156705.92,0,-365.53359
2025-10-14T16:55:25.000+00:00,0,45,-1218,150000,-150000,0,1818.157715,-129.258148,354.895426,0.796426,59.987625,0,-367.781914,156736.8488,-156684.0384,0,-367.19725
2025-10-14T16:55:30.000+00:00,0,45,-1215,150000,-150000,0,1818.393311,-123.515503,354.962158,0.796426,59.987625,0,-360.251632,156722.3312,-156660.0528,0,-362.841824
2025-10-14T16:55:35.000+00:00,0,45,-1221,150000,-150000,0,1806.166138,-137.923401,354.931101,0.796426,59.987625,0,-359.62018,156748,-156687.4048,0,-358.396091
2025-10-14T16:55:40.000+00:00,0,45,-1223,150000,-150000,0,1804.956543,-124.145653,354.92866,0.796426,59.997746,0,-365.141441,156736.428,-156704.6576,0,-366.115047
2025-10-14T16:55:45.000+00:00,0,45,-1217,150000,-150000,0,1815.573975,-139.176605,354.834605,0.798565,60.008144,0,-363.969431,156716.0192,-156684.88,0,-362.491444
2025-10-14T16:55:50.000+00:00,0,45,-1215,150000,-150000,0,1815.573975,-131.84845,354.815796,0.798565,60.008144,0,-368.447441,156704.6576,-156642.8,0,-366.457121
2025-10-14T16:55:55.000+00:00,0,45,-1220,150000,-150000,0,1815.573975,-121.658096,355.048147,0.798565,60.008144,0,-362.629188,156783.3472,-156716.44,0,-358.625543
2025-10-14T16:56:00.000+00:00,0,45,-1217,150000,-150000,0,1816.228394,-121.658096,354.99766,0.798565,60.008144,0,-367.541633,156774.5104,-156657.1072,0,-364.889673
2025-10-14T16:56:05.000+00:00,0,45,-1210,150000,-150000,0,1818.538452,-134.591064,354.910573,0.798565,60.008144,0,-367.895454,156756.416,-156717.7024,0,-366.339611
2025-10-14T16:56:10.000+00:00,0,45,-1214,150000,-150000,0,1820.234863,-134.591064,355.02477,0.798565,60.008144,0,-368.988177,156793.8672,-156682.776,0,-367.565852
2025-10-14T16:56:15.000+00:00,0,45,-1212,150000,-150000,0,1820.234863,-134.591064,354.961761,0.798565,60.008144,0,-374.211439,156764.832,-156689.088,0,-373.685614
2025-10-14T16:56:20.000+00:00,0,45,-1214,150000,-150000,0,1820.234863,-121.227173,354.9163,0.798565,60.008144,0,-369.39615,156744.2128,-156706.3408,0,-369.095121
2025-10-14T16:56:25.000+00:00,0,45,-1228,150000,-150000,0,1819.393921,-128.795883,354.903625,0.798565,60.008144,0,-367.72924,156742.9504,-156657.1072,0,-366.279768
2025-10-14T16:56:30.000+00:00,0,45,-1234,150000,-150000,0,1819.393921,-127.779472,354.982992,0.798565,60.008144,0,-370.103103,156774.5104,-156692.8752,0,-369.09906
2025-10-14T16:56:35.000+00:00,0,45,-1231,150000,-150000,0,1816.077026,-140.390381,354.96167,0.798565,60.008144,0,-361.808066,156753.0496,-156678.9888,0,-360.858773
2025-10-14T16:56:40.000+00:00,0,45,-1233,150000,-150000,0,1805.946777,-144.74025,354.838491,0.798565,60.008144,0,-363.75756,156754.7328,-156671.8352,0,-363.055716
2025-10-14T16:56:45.000+00:00,0,45,-1226,150000,-150000,0,1819.734009,-128.143433,355.036662,0.798888,59.997925,0,-364.756982,156784.1888,-156690.7712,0,-363.116961
2025-10-14T16:56:50.000+00:00,0,45,-1229,150000,-150000,0,1819.734009,-148.60733,354.990255,0.798888,59.997925,0,-362.195848,156771.5648,-156657.1072,0,-360.708106
2025-10-14T16:56:55.000+00:00,0,45,-1236,150000,-150000,0,1819.734009,-120.516022,354.992655,0.798888,59.986576,0,-362.55074,156771.5648,-156644.0624,0,-362.069769
2025-10-14T16:57:00.000+00:00,0,45,-1235,150000,-150000,0,1819.734009,-140.513336,354.968038,0.798888,59.986576,0,-364.810211,156758.0992,-156721.4896,0,-361.359451
2025-10-14T16:57:05.000+00:00,0,45,-1224,150000,-150000,0,1819.734009,-122.756096,354.94751,0.798888,59.986576,0,-363.373005,156752.208,-156702.1328,0,-362.62657
2025-10-14T16:57:10.000+00:00,0,45,-1219,150000,-150000,0,1819.734009,-145.788452,354.933217,0.798888,59.986576,0,-361.397881,156752.208,-156699.608,0,-360.02296
2025-10-14T16:57:15.000+00:00,0,45,-1211,150000,-150000,0,1819.734009,-135.724762,354.940063,0.798888,59.986576,0,-364.829795,156758.52,-156682.776,0,-364.79578
2025-10-14T16:57:20.000+00:00,0,45,-1204,150000,-150000,0,1804.74646,-122.233719,354.966705,0.798888,59.986576,0,-365.864505,156759.7824,-156717.7024,0,-364.683562
2025-10-14T16:57:25.000+00:00,0,45,-1211,150000,-150000,0,1804.74646,-127.143265,354.977417,0.798888,59.986576,0,-365.579823,156771.144,-156697.504,0,-364.084215
2025-10-14T16:57:30.000+00:00,0,45,-1221,150000,-150000,0,1804.74646,-129.525803,354.870127,0.798888,59.986576,0,-367.016442,156727.3808,-156664.2608,0,-366.047008
2025-10-14T16:57:35.000+00:00,0,45,-1214,150000,-150000,0,1804.74646,-131.047806,354.95226,0.798888,59.986576,0,-366.829528,156748.8416,-156699.1872,0,-366.765394
2025-10-14T16:57:40.000+00:00,0,45,-1217,150000,-150000,0,1792.662354,-120.162598,354.982351,0.798888,59.986576,0,-364.625672,156761.4656,-156728.2224,0,-365.077325
2025-10-14T16:57:45.000+00:00,0,45,-1221,150000,-150000,0,1791.773437,-125.855446,354.968587,0.798024,59.982498,0,-366.370772,156756.8368,-156692.4544,0,-365.023109
2025-10-14T16:57:50.000+00:00,0,45,-1223,150000,-150000,0,1791.773437,-126.295265,354.86143,0.798024,59.982498,0,-367.812422,156753.8912,-156669.7312,0,-366.557772
2025-10-14T16:57:55.000+00:00,0,45,-1236,150000,-150000,0,1791.773437,-125.355156,355.046295,0.798024,59.982498,0,-368.913386,156781.664,-156687.4048,0,-367.943258
2025-10-14T16:58:00.000+00:00,0,45,-1236,150000,-150000,0,1791.773437,-122.011307,354.927582,0.798024,59.982498,0,-366.880331,156750.9456,-156692.8752,0,-364.670158
2025-10-14T16:58:05.000+00:00,0,45,-1228,150000,-150000,0,1791.773437,-123.430603,354.996674,0.798024,59.982498,0,-371.869131,156748,-156692.4544,0,-370.867191
2025-10-14T16:58:10.000+00:00,0,45,-1218,150000,-150000,0,1791.773437,-123.734627,354.968475,0.798024,59.982498,0,-369.431676,156769.4608,-156690.7712,0,-367.342326
2025-10-14T16:58:15.000+00:00,0,45,-1212,150000,-150000,0,1791.773437,-121.344505,354.941884,0.798024,59.982498,0,-368.075662,156758.52,-156689.5088,0,-366.690796
2025-10-14T16:58:20.000+00:00,0,45,-1214,150000,-150000,0,1791.773437,-124.283073,354.837006,0.796517,59.982498,0,-366.669961,156767.3568,-156652.4784,0,-365.06054
2025-10-14T16:58:25.000+00:00,0,45,-1219,150000,-150000,0,1791.773437,-131.857574,354.932678,0.771413,59.982498,0,-369.35122,156732.0096,-156703.816,0,-367.939677
2025-10-14T16:58:30.000+00:00,0,45,-1222,150000,-150000,0,1791.773437,-129.415131,354.968048,0.791294,59.982498,0,-361.902237,156784.1888,-156625.1264,0,-360.345671
2025-10-14T16:58:35.000+00:00,0,45,-1222,150000,-150000,0,1791.773437,-124.958038,354.967621,0.791294,59.982498,0,-363.035184,156773.248,-156685.3008,0,-362.550293
2025-10-14T16:58:40.000+00:00,0,45,-1214,150000,-150000,0,1791.773437,-119.133614,355.103424,0.791294,59.982498,0,-369.100771,156748,-156659.632,0,-365.886608
2025-10-14T16:58:45.000+00:00,0,45,-1217,150000,-150000,0,1798.132812,-119.394341,354.943756,0.795743,59.981339,0,-364.625154,156765.6736,-156682.3552,0,-364.625154
2025-10-14T16:58:50.000+00:00,0,45,-1221,150000,-150000,0,1798.132812,-132.119049,355.007324,0.795743,59.981339,0,-372.617178,156787.1344,-156551.4864,0,-367.239551
2025-10-14T16:58:55.000+00:00,0,45,-1222,150000,-150000,0,1798.132812,-122.053139,355.05128,0.795743,59.981339,0,-359.904416,156814.0656,-156725.6976,0,-357.835475
2025-10-14T16:59:00.000+00:00,0,45,-1233,150000,-150000,0,1798.132812,-136.142029,354.956197,0.795743,59.981339,0,-368.619955,156765.2528,-156667.2064,0,-366.321237
2025-10-14T16:59:05.000+00:00,0,45,-1225,150000,-150000,0,1798.132812,-141.957886,354.939921,0.791319,59.981339,0,-364.488128,156737.9008,-156696.6624,0,-364.323948
2025-10-14T16:59:10.000+00:00,0,45,-1224,150000,-150000,0,1798.132812,-120.248322,354.914215,0.791319,59.981339,0,-367.226387,156740.0048,-156681.5136,0,-365.981031
2025-10-14T16:59:15.000+00:00,0,45,-1213,150000,-150000,0,1798.132812,-125.991631,354.884511,0.791319,59.981339,0,-368.033376,156739.1632,-156682.776,0,-367.785766
2025-10-14T16:59:20.000+00:00,0,45,-1212,150000,-150000,0,1798.132812,-121.385277,354.885345,0.791319,59.981339,0,-367.067103,156748.8416,-156697.504,0,-369.489906
2025-10-14T16:59:25.000+00:00,0,45,-1216,150000,-150000,0,1781.718506,-125.470566,354.918955,0.791319,59.981339,0,-370.105504,156745.4752,-156678.568,0,-369.562607
2025-10-14T16:59:30.000+00:00,0,45,-1221,150000,-150000,0,1781.718506,-129.076767,354.919505,0.791319,59.981339,0,-369.157602,156747.1584,-156662.9984,0,-364.112098
2025-10-14T16:59:35.000+00:00,0,45,-1225,150000,-150000,0,1781.718506,-130.966309,354.943309,0.791319,59.981339,0,-366.397104,156741.688,-156672.256,0,-363.310492
2025-10-14T16:59:40.000+00:00,0,45,-1221,150000,-150000,0,1781.718506,-130.966309,354.85439,0.791319,59.981339,0,-370.92691,156713.4944,-156699.608,0,-366.543803
2025-10-14T16:59:45.000+00:00,0,45,-1214,150000,-150000,0,1783.160645,-127.076477,354.901967,0.792152,59.984219,0,-365.786081,156733.272,-156681.9344,0,-364.444578
2025-10-14T16:59:50.000+00:00,0,45,-1213,150000,-150000,0,1783.160645,-130.606308,354.890452,0.792152,59.984219,0,-364.728344,156724.4352,-156692.0336,0,-364.728344
2025-10-14T16:59:55.000+00:00,0,45,-1217,150000,-150000,0,1783.160645,-126.818268,354.877502,0.792152,59.984219,0,-365.820339,156723.1728,-156689.088,0,-365.279463
2025-10-14T17:00:00.000+00:00,0,45,-1224,150000,-150000,0,1783.160645,-125.004173,354.906026,0.792152,59.984219,0,-369.278122,156716.0192,-156678.568,0,-366.722157
2025-10-14T17:00:05.000+00:00,0,45,-1231,150000,-150000,0,1783.160645,-131.658691,354.906169,0.792152,59.984219,0,-368.779159,156725.2768,-156667.6272,0,-365.329942
2025-10-14T17:00:10.000+00:00,0,45,-1227,150000,-150000,0,1780.827026,-130.335693,354.94691,0.792152,59.984219,0,-365.978443,156772.4064,-156669.7312,0,-366.289289
2025-10-14T17:00:15.000+00:00,0,45,-1218,150000,-150000,0,1780.827026,-130.335693,354.907817,0.792152,59.984219,0,-371.265816,156749.2624,-156695.4,0,-369.219517
2025-10-14T17:00:20.000+00:00,0,45,-1211,150000,-150000,0,1780.827026,-124.035461,354.995249,0.802927,59.984219,0,-371.639979,156762.728,-156678.1472,0,-370.035429
2025-10-14T17:00:25.000+00:00,0,45,-1212,150000,-150000,0,1780.827026,-134.361237,355.038584,0.802209,59.984219,0,-371.311451,156740.0048,-156684.4592,0,-368.47896
2025-10-14T17:00:30.000+00:00,0,45,-1224,150000,-150000,0,1780.827026,-134.361237,354.942596,0.788785,59.984219,0,-373.595042,156761.0448,-156686.5632,0,-371.004523
2025-10-14T17:00:35.000+00:00,0,45,-1226,150000,-150000,0,1780.827026,-134.361237,354.942139,0.788785,59.984219,0,-368.190028,156760.2032,-156700.0288,0,-367.760948
2025-10-14T17:00:40.000+00:00,0,45,-1221,150000,-150000,0,1778.623413,-133.641022,354.867645,0.788785,59.97607,0,-367.480738,156754.7328,-156668.048,0,-366.775543
2025-10-14T17:00:45.000+00:00,0,45,-1215,150000,-150000,0,1778.800537,-126.180305,355.113851,0.792738,59.977482,0,-366.985963,156803.5456,-156694.5584,0,-364.567681
2025-10-14T17:00:50.000+00:00,0,45,-1216,150000,-150000,0,1774.344971,-123.684868,354.937124,0.791845,59.977482,0,-372.255239,156753.8912,-156696.2416,0,-370.463564
2025-10-14T17:00:55.000+00:00,0,45,-1226,150000,-150000,0,1773.211426,-136.753693,354.956075,0.791845,59.977482,0,-368.343492,156779.56,-156671.4144,0,-368.005054
2025-10-14T17:01:00.000+00:00,0,45,-1223,150000,-150000,0,1773.211426,-148.640579,354.93045,0.791845,59.977482,0,-368.501573,156744.2128,-156702.9744,0,-367.609864
2025-10-14T17:01:05.000+00:00,0,45,-1219,150000,-150000,0,1773.211426,-131.47197,354.954295,0.784504,59.977482,0,-371.301065,156755.1536,-156636.9088,0,-370.656834
2025-10-14T17:01:10.000+00:00,0,45,-1212,150000,-150000,0,1779.081909,-143.649139,354.961609,0.784504,59.977482,0,-373.937721,156759.3616,-156679.4096,0,-372.8377
2025-10-14T17:01:15.000+00:00,0,45,-1217,150000,-150000,0,1767.257324,-131.445648,354.970581,0.784504,59.977482,0,-368.116632,156755.5744,-156720.2272,0,-366.161771
2025-10-14T17:01:20.000+00:00,0,45,-1217,150000,-150000,0,1774.362305,-135.552948,354.954763,0.762836,59.977482,0,-364.381238,156753.0496,-156719.3856,0,-363.213307
2025-10-14T17:01:25.000+00:00,0,45,-1216,150000,-150000,0,1771.431274,-139.143906,355.00591,0.785607,59.977482,0,-379.439213,156754.7328,-156657.528,0,-377.265585
2025-10-14T17:01:30.000+00:00,0,45,-1213,150000,-150000,0,1769.22583,-131.403946,355.025391,0.798513,59.977482,0,-380.587188,156778.2976,-156685.3008,0,-377.767343
2025-10-14T17:01:35.000+00:00,0,45,-1213,150000,-150000,0,1769.22583,-129.902634,354.924001,0.798513,59.977482,0,-374.083789,156756.416,-156683.1968,0,-373.637076
2025-10-14T17:01:40.000+00:00,0,45,-1221,150000,-150000,0,1769.22583,-133.586853,354.921763,0.799904,59.977482,0,-379.778677,156716.8608,-156694.9792,0,-379.516912
2025-10-14T17:01:45.000+00:00,0,45,-1224,150000,-150000,0,1776.392212,-135.528793,355.000346,0.795873,59.982635,0,-382.389088,156751.3664,-156699.608,0,-379.914781
2025-10-14T17:01:50.000+00:00,0,45,-1221,150000,-150000,0,1776.392212,-135.528793,355.027405,0.787177,59.982635,0,-380.021474,156798.9168,-156643.6416,0,-377.221167
2025-10-14T17:01:55.000+00:00,0,45,-1223,150000,-150000,0,1776.392212,-135.528793,355.008789,0.787177,59.986591,0,-380.466312,156774.5104,-156693.296,0,-379.239753
2025-10-14T17:02:00.000+00:00,0,45,-1222,150000,-150000,0,1776.392212,-147.463364,354.970601,0.787177,60.007965,0,-391.084837,156790.9216,-156714.7568,0,-384.958784
2025-10-14T17:02:05.000+00:00,0,45,-1218,150000,-150000,0,1776.392212,-147.463364,355.027608,0.787177,60.019897,0,-403.33021,156776.6144,-156694.9792,0,-401.447932
2025-10-14T17:02:10.000+00:00,0,45,-1228,150000,-150000,0,1776.192261,-146.860291,355.02003,0.787177,60.019897,0,-409.891711,156750.5248,-156708.8656,0,-408.127725
2025-10-14T17:02:15.000+00:00,0,45,-1231,150000,-150000,0,1764.960205,-146.860291,354.982798,0.787177,60.019897,0,-428.925359,156763.9904,-156708.024,0,-435.056764
2025-10-14T17:02:20.000+00:00,0,45,-1216,150000,-150000,0,1764.960205,-136.662827,354.924367,0.781026,60.019897,0,-443.814331,156740.4256,-156724.0144,0,-443.644832
2025-10-14T17:02:25.000+00:00,0,45,-1210,150000,-150000,0,1770.236938,-147.907028,355.002126,0.781026,60.019897,0,-461.703028,156804.808,-156680.672,0,-456.544006
2025-10-14T17:02:30.000+00:00,0,45,-1205,150000,-150000,0,1769.183228,-133.867187,355.037455,0.781026,60.019897,0,-479.243165,156799.3376,-156713.0736,0,-473.507428
2025-10-14T17:02:35.000+00:00,0,45,-1214,150000,-150000,0,1769.183228,-144.77301,354.937998,0.76844,60.019897,0,-486.034954,156733.272,-156708.4448,0,-483.163688
2025-10-14T17:02:40.000+00:00,0,45,-1224,150000,-150000,0,1755.008057,-144.77301,355.099955,0.785341,60.019897,0,-500.747138,156817.432,-156689.5088,0,-500.703707
2025-10-14T17:02:45.000+00:00,0,45,-1225,150000,-150000,0,1767.713623,-124.918869,355.122253,0.78192,60.014557,0,-506.023467,156825.0064,-156732.8512,0,-505.239765
2025-10-14T17:02:50.000+00:00,0,45,-1221,150000,-150000,0,1767.713623,-139.74231,355.043966,0.799784,60.014557,0,-517.181721,156811.9616,-156711.3904,0,-513.366759
2025-10-14T17:02:55.000+00:00,0,45,-1222,150000,-150000,0,1778.136353,-120.611031,355.016103,0.786947,60.014557,0,-533.551487,156807.7536,-156724.856,0,-532.780163
2025-10-14T17:03:00.000+00:00,0,45,-1222,150000,-150000,0,1778.136353,-118.110023,355.001953,0.781941,60.014557,0,-536.690797,156782.9264,-156684.4592,0,-537.171733
