Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T17:03:05.000+00:00,0,45,-1226,150000,-150000,0,1778.136353,-115.565666,354.959381,0.781941,60.014557,0,-538.340922,156790.5008,-156683.6176,0,-537.040141
2025-10-14T17:03:10.000+00:00,0,45,-1228,150000,-150000,0,1778.136353,-142.260574,355.042816,0.781941,60.014557,0,-535.817136,156819.9568,-156637.3296,0,-532.958539
2025-10-14T17:03:15.000+00:00,0,45,-1225,150000,-150000,0,1778.136353,-129.731873,355.058339,0.795116,60.009567,0,-534.510942,156824.5856,-156639.8544,0,-534.510942
2025-10-14T17:03:20.000+00:00,0,45,-1215,150000,-150000,0,1778.136353,-125.086304,355.062236,0.779224,60.009567,0,-534.451952,156815.328,-156687.8256,0,-531.763945
2025-10-14T17:03:25.000+00:00,0,45,-1206,150000,-150000,0,1778.136353,-117.11219,355.066986,0.786907,60.009567,0,-532.122178,156792.6048,-156709.2864,0,-532.362587
2025-10-14T17:03:30.000+00:00,0,45,-1216,150000,-150000,0,1778.136353,-106.811348,354.896037,0.787145,60.009567,0,-529.638107,156763.5696,-156719.3856,0,-530.835531
2025-10-14T17:03:35.000+00:00,0,45,-1219,150000,-150000,0,1778.136353,-104.514503,354.997752,0.775482,60.009567,0,-535.515434,156769.04,-156740.4256,0,-530.828525
2025-10-14T17:03:40.000+00:00,0,45,-1215,150000,-150000,0,1778.136353,-116.389435,355.007701,0.775482,60.009567,0,-534.1265,156794.288,-156718.9648,0,-532.965897
2025-10-14T17:03:45.000+00:00,0,45,-1226,150000,-150000,0,1776.723145,-135.071777,355.010834,0.786889,60.015728,0,-535.615043,156793.8672,-156686.1424,0,-533.670139
2025-10-14T17:03:50.000+00:00,0,45,-1219,150000,-150000,0,1776.062866,-135.42128,355.010824,0.786889,60.015728,0,-534.164232,156774.0896,-156704.6576,0,-534.755544
2025-10-14T17:03:55.000+00:00,0,45,-1220,150000,-150000,0,1776.435913,-112.113998,354.931691,0.758175,59.998451,0,-528.830861,156750.104,-156732.8512,0,-530.091376
2025-10-14T17:04:00.000+00:00,0,45,-1219,150000,-150000,0,1781.121338,-112.113998,355.036062,0.758175,59.998451,0,-523.52608,156787.1344,-156722.752,0,-522.344849
2025-10-14T17:04:05.000+00:00,0,45,-1221,150000,-150000,0,1775.889893,-110.941864,355.066691,0.758175,59.988403,0,-524.897802,156806.4912,-156728.6432,0,-524.72212
2025-10-14T17:04:10.000+00:00,0,45,-1222,150000,-150000,0,1762.928711,-129.118011,355.009196,0.789428,59.988403,0,-505.015393,156783.3472,-156689.5088,0,-502.136736
2025-10-14T17:04:15.000+00:00,0,45,-1228,150000,-150000,0,1764.973633,-130.035172,354.969594,0.777733,59.988403,0,-507.463075,156750.9456,-156688.6672,0,-502.404275
2025-10-14T17:04:20.000+00:00,0,45,-1221,150000,-150000,0,1764.973633,-129.869675,354.909149,0.790094,59.988403,0,-517.057484,156753.4704,-156707.3928,0,-514.931786
2025-10-14T17:04:25.000+00:00,0,45,-1221,150000,-150000,0,1778.837036,-129.869675,354.838654,0.790094,59.988403,0,-516.13788,156736.2176,-156711.3904,0,-513.64697
2025-10-14T17:04:30.000+00:00,0,45,-1213,150000,-150000,0,1767.602051,-131.875305,354.858195,0.789899,59.988403,0,-517.760724,156737.0592,-156713.4944,0,-514.237466
2025-10-14T17:04:35.000+00:00,0,45,-1216,150000,-150000,0,1767.602051,-131.875305,354.900787,0.789196,59.988403,0,-514.515959,156758.0992,-156696.2416,0,-514.32132
2025-10-14T17:04:40.000+00:00,0,45,-1210,150000,-150000,0,1757.580444,-131.875305,355.038696,0.775293,59.988403,0,-514.583082,156775.7728,-156712.6528,0,-513.941299
2025-10-14T17:04:45.000+00:00,0,45,-1204,150000,-150000,0,1769.888672,-138.150146,355.004985,0.780415,59.990238,0,-508.907118,156796.8128,-156678.9888,0,-507.711185
2025-10-14T17:04:50.000+00:00,0,45,-1209,150000,-150000,0,1759.53418,-138.150146,354.943644,0.794109,59.999062,0,-512.242869,156774.5104,-156703.816,0,-511.663982
2025-10-14T17:04:55.000+00:00,0,45,-1210,150000,-150000,0,1760.83606,-134.592377,355.002279,0.788895,60.010792,0,-525.929677,156760.624,-156685.7216,0,-521.579124
2025-10-14T17:05:00.000+00:00,0,45,-1204,150000,-150000,0,1770.983398,-128.456268,354.907867,0.795333,60.010792,0,-527.250992,156765.2528,-156703.3952,0,-526.563769
2025-10-14T17:05:05.000+00:00,0,45,-1218,150000,-150000,0,1773.248535,-126.700523,355.076141,0.795866,60.010792,0,-522.499927,156797.6544,-156680.672,0,-521.78194
2025-10-14T17:05:10.000+00:00,0,45,-1220,150000,-150000,0,1773.050049,-124.327385,355.000183,0.797992,60.010792,0,-520.811809,156762.3072,-156707.1824,0,-518.019371
2025-10-14T17:05:15.000+00:00,0,45,-1221,150000,-150000,0,1767.186279,-125.06752,355.01359,0.784788,60.000141,0,-521.850154,156745.896,-156720.648,0,-519.736013
2025-10-14T17:05:20.000+00:00,0,45,-1220,150000,-150000,0,1779.82019,-126.604469,355.027476,0.784788,60.000141,0,-519.584002,156770.3024,-156745.4752,0,-518.174339
2025-10-14T17:05:25.000+00:00,0,45,-1217,150000,-150000,0,1766.718018,-137.132324,355.045563,0.782663,60.000141,0,-527.593702,156763.5696,-156735.376,0,-525.992274
2025-10-14T17:05:30.000+00:00,0,45,-1215,150000,-150000,0,1766.718018,-137.132324,355.006683,0.797437,60.000141,0,-530.369891,156779.1392,-156670.152,0,-528.208583
2025-10-14T17:05:35.000+00:00,0,45,-1221,150000,-150000,0,1770.528687,-95.099159,355.065857,0.778864,60.000141,0,-536.984292,156777.456,-156735.7968,0,-536.059339
2025-10-14T17:05:40.000+00:00,0,45,-1223,150000,-150000,0,1769.115967,-113.324608,354.834371,0.778864,60.000141,0,-533.462521,156732.4304,-156653.32,0,-532.260276
2025-10-14T17:05:45.000+00:00,0,45,-1219,150000,-150000,0,1767.423706,-122.804459,355.128682,0.77117,60.002518,0,-526.692607,156783.768,-156688.6672,0,-525.404685
2025-10-14T17:05:50.000+00:00,0,45,-1223,150000,-150000,0,1767.423706,-122.804459,354.905355,0.77117,60.002518,0,-519.178109,156744.2128,-156717.2816,0,-516.015414
2025-10-14T17:05:55.000+00:00,0,45,-1216,150000,-150000,0,1767.423706,-109.775414,355.057444,0.77117,59.989803,0,-519.416216,156809.016,-156701.2912,0,-518.481083
2025-10-14T17:06:00.000+00:00,0,45,-1212,150000,-150000,0,1767.423706,-123.370644,354.977712,0.77117,59.989803,0,-510.001891,156776.6144,-156708.4448,0,-508.657494
2025-10-14T17:06:05.000+00:00,0,45,-1207,150000,-150000,0,1767.423706,-136.345047,355.013,0.77117,59.989803,0,-498.540911,156802.704,-156693.7168,0,-503.38215
2025-10-14T17:06:10.000+00:00,0,45,-1211,150000,-150000,0,1758.56665,-124.279999,355.032593,0.796122,59.989803,0,-496.120587,156801.8624,-156687.8256,0,-495.414574
2025-10-14T17:06:15.000+00:00,0,45,-1209,150000,-150000,0,1769.671997,-138.487183,354.960917,0.778524,59.989803,0,-496.879643,156765.2528,-156711.3904,0,-496.270918
2025-10-14T17:06:20.000+00:00,0,45,-1217,150000,-150000,0,1768.32605,-127.71563,354.946228,0.790003,59.989803,0,-497.519698,156787.976,-156670.152,0,-496.30994
2025-10-14T17:06:25.000+00:00,0,45,-1217,150000,-150000,0,1768.32605,-114.441338,354.965342,0.775918,59.989803,0,-489.366433,156766.936,-156690.7712,0,-488.02153
2025-10-14T17:06:30.000+00:00,0,45,-1228,150000,-150000,0,1768.32605,-128.294098,355.030314,0.790183,59.989803,0,-487.042693,156788.8176,-156693.7168,0,-483.512522
2025-10-14T17:06:35.000+00:00,0,45,-1233,150000,-150000,0,1758.256714,-128.294098,355.071391,0.787896,59.989803,0,-477.479032,156789.2384,-156687.8256,0,-476.605977
2025-10-14T17:06:40.000+00:00,0,45,-1237,150000,-150000,0,1769.803101,-128.294098,355.078379,0.790001,59.989803,0,-468.495306,156780.8224,-156700.8704,0,-465.434433
2025-10-14T17:06:45.000+00:00,0,45,-1228,150000,-150000,0,1770.872559,-128.513779,354.982605,0.783129,59.982533,0,-466.259602,156754.312,-156708.8656,0,-466.980745
2025-10-14T17:06:50.000+00:00,0,45,-1224,150000,-150000,0,1771.528687,-139.491608,354.916392,0.778249,59.982533,0,-460.282342,156748.8416,-156725.6976,0,-460.195602
2025-10-14T17:06:55.000+00:00,0,45,-1223,150000,-150000,0,1771.528687,-139.491608,354.92333,0.791293,59.982533,0,-467.661681,156760.624,-156720.2272,0,-463.538638
2025-10-14T17:07:00.000+00:00,0,45,-1220,150000,-150000,0,1771.528687,-127.144142,354.896983,0.7786,59.982533,0,-466.546624,156749.2624,-156716.8608,0,-465.371497
2025-10-14T17:07:05.000+00:00,0,45,-1218,150000,-150000,0,1771.528687,-127.144142,354.902364,0.78449,59.982533,0,-474.621887,156735.7968,-156725.6976,0,-473.345131
2025-10-14T17:07:10.000+00:00,0,45,-1216,150000,-150000,0,1771.528687,-127.144142,354.908712,0.78437,60.000107,0,-479.24986,156745.896,-156721.9104,0,-477.946378
2025-10-14T17:07:15.000+00:00,0,45,-1222,150000,-150000,0,1761.070923,-127.144142,354.917308,0.793662,60.000107,0,-476.321994,156745.0544,-156719.3856,0,-475.381966
2025-10-14T17:07:20.000+00:00,0,45,-1218,150000,-150000,0,1761.070923,-128.705109,354.921783,0.789314,60.000107,0,-471.774707,156776.1936,-156722.752,0,-468.437141
2025-10-14T17:07:25.000+00:00,0,45,-1218,150000,-150000,0,1772.716797,-128.705109,354.931407,0.777491,60.010326,0,-471.473103,156750.104,-156703.816,0,-468.084752
2025-10-14T17:07:30.000+00:00,0,45,-1225,150000,-150000,0,1767.394409,-129.576416,354.966878,0.777429,60.010326,0,-480.113424,156782.0848,-156717.2816,0,-477.390118
2025-10-14T17:07:35.000+00:00,0,45,-1226,150000,-150000,0,1766.604126,-140.682693,354.916066,0.777429,60.010326,0,-485.482255,156754.312,-156703.816,0,-481.779501
2025-10-14T17:07:40.000+00:00,0,45,-1242,150000,-150000,0,1762.919312,-122.494225,354.921692,0.777429,60.010326,0,-489.16336,156757.2576,-156724.856,0,-486.716255
2025-10-14T17:07:45.000+00:00,0,45,-1233,150000,-150000,0,1765.373779,-121.4021,354.982015,0.772381,60.008823,0,-484.471431,156753.8912,-156706.3408,0,-483.330509
2025-10-14T17:07:50.000+00:00,0,45,-1233,150000,-150000,0,1765.373779,-124.343399,354.836436,0.772381,59.999203,0,-488.235504,156729.064,-156698.7664,0,-486.239612
2025-10-14T17:07:55.000+00:00,0,45,-1240,150000,-150000,0,1765.373779,-110.27314,355.015188,0.772381,59.988937,0,-474.364905,156785.4512,-156704.6576,0,-474.150924
2025-10-14T17:08:00.000+00:00,0,45,-1235,150000,-150000,0,1765.373779,-119.311348,355.003235,0.772381,59.988937,0,-473.600371,156774.9312,-156704.6576,0,-473.287283
2025-10-14T17:08:05.000+00:00,0,45,-1238,150000,-150000,0,1765.373779,-128.020538,354.952098,0.772381,59.988937,0,-478.734798,156767.3568,-156713.4944,0,-477.048283
2025-10-14T17:08:10.000+00:00,0,45,-1232,150000,-150000,0,1765.373779,-128.020538,354.964284,0.772381,59.988937,0,-478.526419,156774.0896,-156686.5632,0,-480.305742
2025-10-14T17:08:15.000+00:00,0,45,-1220,150000,-150000,0,1765.373779,-128.020538,355.052877,0.772381,59.988937,0,-477.65921,156776.6144,-156727.8016,0,-476.543685
2025-10-14T17:08:20.000+00:00,0,45,-1223,150000,-150000,0,1765.373779,-116.418663,354.957052,0.772381,59.988937,0,-465.153323,156761.0448,-156713.9152,0,-465.114437
2025-10-14T17:08:25.000+00:00,0,45,-1226,150000,-150000,0,1765.373779,-139.343964,354.940694,0.772381,59.988937,0,-475.220671,156769.4608,-156687.8256,0,-475.220671
2025-10-14T17:08:30.000+00:00,0,45,-1217,150000,-150000,0,1765.373779,-126.912025,354.947673,0.787805,59.988937,0,-473.01296,156789.2384,-156701.712,0,-472.298903
2025-10-14T17:08:35.000+00:00,0,45,-1218,150000,-150000,0,1765.373779,-139.278671,355.039327,0.787805,59.988937,0,-462.724627,156801.8624,-156729.4848,0,-462.724627
2025-10-14T17:08:40.000+00:00,0,45,-1222,150000,-150000,0,1765.373779,-127.308205,354.988586,0.78507,59.988937,0,-464.333243,156785.0304,-156734.9552,0,-462.13127
2025-10-14T17:08:45.000+00:00,0,45,-1220,150000,-150000,0,1765.195557,-130.462952,354.967855,0.774982,59.993065,0,-455.542749,156789.2384,-156731.5888,0,-453.741969
2025-10-14T17:08:50.000+00:00,0,45,-1217,150000,-150000,0,1765.195557,-126.929611,354.976827,0.774982,59.993065,0,-455.533358,156776.6144,-156740.8464,0,-455.790583
2025-10-14T17:08:55.000+00:00,0,45,-1213,150000,-150000,0,1765.195557,-126.929611,355.011729,0.774982,59.993065,0,-450.544257,156785.4512,-156761.0448,0,-450.544257
2025-10-14T17:09:00.000+00:00,0,45,-1215,150000,-150000,0,1765.195557,-137.598358,355.124288,0.774982,59.993065,0,-448.563528,156831.7392,-156747.1584,0,-447.151482
2025-10-14T17:09:05.000+00:00,0,45,-1208,150000,-150000,0,1765.195557,-126.750916,355.089386,0.787155,59.993065,0,-453.364506,156807.7536,-156756.416,0,-453.178929
2025-10-14T17:09:10.000+00:00,0,45,-538,150000,-150000,-579.357562,3302.265381,-99.312805,355.136444,0.916869,59.993065,0,-455.512183,156830.8976,-156734.9552,0,-454.846839
2025-10-14T17:09:15.000+00:00,0,45,-2109,150000,-150000,-5488.367822,7829.161621,-63.2957,355.099325,0.985068,59.993065,0,-369.803463,156822.0608,-156675.2016,-5428.133515,-359.414335
2025-10-14T17:09:20.000+00:00,0,45,-7311,150000,-150000,-9808.3769,11972.16309,-33.829399,355.11319,0.985068,59.993065,0,-227.509578,156797.2336,-156701.712,-9793.633802,-209.141558
2025-10-14T17:09:25.000+00:00,0,45,-12052,150000,-150000,-15896.59905,17979.8457,31.612783,355.059814,0.995984,59.993065,0,-43.660507,156771.9856,-156661.736,-13896.27066,-38.384854
2025-10-14T17:09:30.000+00:00,0,45,-16788,150000,-150000,-19943.39718,22996.41211,77.971626,355.098918,0.995984,59.993065,0,226.364912,156746.3168,-156698.7664,-19949.41539,278.429753
2025-10-14T17:09:35.000+00:00,0,45,-22600,150000,-150000,-24988.37468,26995.65234,39.629669,355.052419,0.995984,59.993065,0,547.756764,156736.6384,-156666.3648,-24987.14183,587.860884
2025-10-14T17:09:40.000+00:00,0,45,-27436,150000,-150000,-31036.99182,31003.80078,707.608826,355.045705,0.995984,59.993065,0,888.383442,156729.064,-156692.4544,-29026.29801,892.887492
2025-10-14T17:09:45.000+00:00,0,45,-31718,150000,-150000,-35068.18641,36982.28125,635.314575,355.118113,0.998932,59.993179,0,1288.329126,156752.6288,-156706.7616,-35066.9081,1362.744096
2025-10-14T17:09:50.000+00:00,0,45,-36622,150000,-150000,-39100.6293,41007.33594,1044.703491,355.107707,0.998932,59.993179,0,1735.97641,156762.728,-156670.5728,-39097.43404,1823.407246
2025-10-14T17:09:55.000+00:00,0,45,-43111,150000,-150000,-46133.81049,46075.25,830.5672,354.964966,0.998932,59.999023,0,2260.58859,156739.584,-156691.192,-46133.66142,2316.206494
2025-10-14T17:10:00.000+00:00,0,45,-47112,150000,-150000,-50153.9941,51985.55078,838.900024,355.093241,0.998932,60.009361,0,2804.581748,156797.6544,-156715.5984,-50153.71559,2827.763053
2025-10-14T17:10:05.000+00:00,0,45,-51862,150000,-150000,-54174.41832,57977.55078,831.229431,354.985545,0.998932,60.009361,0,3475.056003,156787.1344,-156739.584,-54175.53758,3488.153066
2025-10-14T17:10:10.000+00:00,0,45,-57545,150000,-150000,-60208.01939,62008.32813,903.51947,354.954417,0.998932,60.009361,0,4136.195703,156768.6192,-156744.6336,-60205.50466,4155.792524
2025-10-14T17:10:15.000+00:00,0,45,-62564,150000,-150000,-67239.88131,67146.92188,977.164185,355.050527,0.998932,60.009361,0,4871.642867,156825.848,-156772.8272,-65233.3417,4768.944391
2025-10-14T17:10:20.000+00:00,0,45,-67715,150000,-150000,-71241.96055,72980.36719,988.158813,355.151835,0.998932,60.009361,0,5609.574275,156925.1568,-156796.392,-71242.00139,5650.597954
2025-10-14T17:10:25.000+00:00,0,45,-72418,150000,-150000,-75241.43508,77014.36719,1040.98999,354.982635,0.998932,60.009361,0,6386.495581,156875.9232,-156777.456,-75240.67037,6429.681863
2025-10-14T17:10:30.000+00:00,0,45,-77128,150000,-150000,-81262.47468,83017.4375,1137.114136,355.20517,0.998932,60.009361,0,7283.623996,156954.192,-156875.0816,-79256.26727,7361.120308
2025-10-14T17:10:35.000+00:00,0,45,-81626,150000,-150000,-86260.56803,88013.625,1219.94165,355.079478,0.998932,60.009361,0,8344.529971,156959.6624,-156872.9776,-86257.91549,8364.265979
2025-10-14T17:10:40.000+00:00,0,45,-87587,150000,-150000,-90267.88573,94025.60938,1724.260742,355.040273,0.998932,60.009361,0,9309.594536,157003.0048,-156961.7664,-92256.04366,9321.889543
2025-10-14T17:10:45.000+00:00,0,45,-92189,150000,-150000,-96252.57387,98020.69531,1154.733032,355.100505,0.999807,60.014442,0,10265.23611,157080.432,-156945.776,-96250.42098,10335.41639
2025-10-14T17:10:50.000+00:00,0,45,-96791,150000,-150000,-100252.5271,102035.9922,1216.393188,355.003998,0.999807,60.014442,0,11291.89271,157044.1652,-155412.7294,-100244.7543,11306.41773
2025-10-14T17:10:55.000+00:00,0,45,-101801,150000,-150000,-104243.1959,107719.1328,1392.265259,355.029307,0.999807,60.014442,0,12482.20695,154676.6594,-152064.5733,-104242.135,12592.14181
2025-10-14T17:11:00.000+00:00,0,45,-107256,150000,-150000,-111219.0233,113041.4688,1344.367432,355.0631,0.999807,60.014442,0,13591.16329,151395.4732,-148740.895,-111216.9584,13758.33572
2025-10-14T17:11:05.000+00:00,0,45,-111866,150000,-150000,-115194.1998,117052.25,1294.276978,354.890361,0.999807,60.014442,0,14752.98046,148267.0882,-145244.1936,-115191.017,14768.41311
2025-10-14T17:11:10.000+00:00,0,45,-116733,150000,-150000,-119176.1763,121053.3516,1347.753906,354.920105,0.999807,60.014442,0,15938.34132,144478.9779,-141455.0787,-119176.2533,16122.6807
2025-10-14T17:11:15.000+00:00,0,45,-121603,150000,-150000,-126159.2601,126065.0938,2386.201416,355.104624,0.999807,60.014442,0,17329.96439,140199.4398,-136064.9052,-126157.6761,17561.93753
2025-10-14T17:11:20.000+00:00,0,45,-127087,150000,-150000,-130119.7711,132090.8125,1513.896729,354.929911,0.999807,60.014442,0,18700.11574,135080.8981,-131144.2169,-130119.7711,18754.70226
2025-10-14T17:11:25.000+00:00,0,45,-131615,150000,-150000,-136074.0915,136086.7188,1440.456421,354.938741,0.999807,60.014442,0,20031.91555,130523.1711,-125894.7303,-136074.0915,20045.6887
2025-10-14T17:11:30.000+00:00,0,45,-136696,150000,-150000,-140028.2092,142100.0625,2134.249268,355.149078,0.999807,60.014442,0,21390.19736,124593.3483,-120455.4606,-142030.0612,21413.40939
2025-10-14T17:11:35.000+00:00,0,45,-141252,150000,-150000,-143990.0576,147113.125,2527.453125,354.986491,0.999807,60.014442,0,23005.18462,119034.9388,-112894.8743,-143988.0452,23279.60147
2025-10-14T17:11:40.000+00:00,0,45,-147131,150000,-150000,-149819.2195,150113.5156,2366.736816,354.883891,0.999807,60.014442,0,24182.13051,110999.6063,-107371.3973,-149856.7072,23887.73497
2025-10-14T17:11:45.000+00:00,0,45,-149092,150000,-150000,-149740.8709,150101.6875,941.651855,354.986623,0.99991,60.006886,0,24431.16717,107622.1674,-107332.7364,-149739.4616,24432.66272
2025-10-14T17:11:50.000+00:00,0,45,-149001,150000,-150000,-149687.4009,150101.6875,747.849243,354.923981,0.99991,60.006886,0,24490.24885,107717.8573,-107576.2997,-149678.5048,24490.24885
2025-10-14T17:11:55.000+00:00,0,45,-148929,150000,-150000,-149632.2608,150090.9063,685.687561,354.994893,0.99991,60.006886,0,24517.66074,107799.0392,-107688.8483,-149629.8451,24519.07239
2025-10-14T17:12:00.000+00:00,0,45,-148902,150000,-150000,-149575.6364,150090.9063,673.327271,354.91394,0.99991,60.006886,0,24517.20534,107862.382,-107712.6814,-149572.7922,24521.15846
2025-10-14T17:12:05.000+00:00,0,45,-148861,150000,-150000,-149538.7737,150099.5938,681.80011,355.064321,0.99991,60.006886,0,24514.52015,107986.6643,-107855.9953,-149530.131,24516.24724
2025-10-14T17:12:10.000+00:00,0,45,-148756,150000,-150000,-149476.3828,150079.2813,679.397827,354.957774,0.99991,60.006886,0,24515.13912,108083.2587,-107978.3694,-149475.0715,24515.6753
2025-10-14T17:12:15.000+00:00,0,45,-148784,150000,-150000,-149438.2713,150078.5938,669.100342,354.979991,0.99991,60.006886,0,24510.22739,108179.8611,-107956.7153,-149437.1707,24511.54324
2025-10-14T17:12:20.000+00:00,0,45,-148749,150000,-150000,-149380.0617,150094.2031,688.605042,355.073497,0.99991,60.006886,0,24513.62858,108104.8398,-107878.9129,-149397.2055,24511.93761
2025-10-14T17:12:25.000+00:00,0,45,-148751,150000,-150000,-149322.4281,150092.875,679.235352,354.945516,0.99991,60.006886,0,24512.92575,108179.3242,-107980.5198,-149314.8839,24514.32919
2025-10-14T17:12:30.000+00:00,0,45,-148639,150000,-150000,-149278.9559,150097.6719,673.294739,355.00057,0.99991,60.006886,0,24515.92575,108315.0538,-108181.8732,-149272.6652,24515.19231
2025-10-14T17:12:35.000+00:00,0,45,-148597,150000,-150000,-149221.7683,150086.875,679.703247,355.044454,0.99991,60.006886,0,24530.96054,108362.8743,-108186.1142,-149219.4472,24531.83353
2025-10-14T17:12:40.000+00:00,0,45,-148472,150000,-150000,-149156.3244,150093.0156,668.30249,355.0059,0.99991,60.006886,0,24530.4852,108399.4353,-108337.8247,-149154.1314,24530.281
2025-10-14T17:12:45.000+00:00,0,45,-148357,150000,-150000,-149084.6398,150104.5469,694.743591,354.977264,0.999924,60.014874,0,24544.7194,108588.5782,-108362.3973,-149084.3713,24550.81659
2025-10-14T17:12:50.000+00:00,0,45,-148375,150000,-150000,-149033.4232,150081.4219,686.975281,354.877828,0.999924,60.014874,0,24554.2233,108630.7231,-108522.3722,-149028.5374,24556.12269
2025-10-14T17:12:55.000+00:00,0,45,-148274,150000,-150000,-148979.9558,150097.6563,683.079529,355.038554,0.999924,60.014874,0,24576.30696,108825.0207,-108757.3303,-148963.4798,24576.30696
2025-10-14T17:13:00.000+00:00,0,45,-148229,150000,-150000,-148914.2961,150110.625,671.258606,355.035767,0.999924,60.014874,0,24585.97317,108816.1345,-108683.2148,-148903.1787,24585.97478
2025-10-14T17:13:05.000+00:00,0,45,-148148,150000,-150000,-148818.7296,150116.1094,696.080627,355.051707,0.999924,60.014874,0,24592.86779,108970.2105,-108780.1486,-148807.7745,24594.76685
2025-10-14T17:13:10.000+00:00,0,45,-148062,150000,-150000,-148756.3433,150102.2813,694.845459,355.189524,0.999924,60.014874,0,24609.76911,109147.1561,-108849.6196,-148739.7835,24611.71038
2025-10-14T17:13:15.000+00:00,0,45,-148068,150000,-150000,-148678.8323,150106.375,689.566956,355.039663,0.999924,60.014874,0,24612.43216,109131.6987,-109035.6385,-148659.4253,24621.55713
2025-10-14T17:13:20.000+00:00,0,45,-101189,150000,-150000,-96976.49611,102325.2266,-8058.958008,355.375498,0.999924,60.014874,0,24621.55713,151964.6287,-109138.9517,-96926.56476,24627.08615
2025-10-14T17:13:25.000+00:00,0,45,-96380,150000,-150000,-97280.9104,98461.9375,-2415.98877,355.198222,0.999924,60.014874,0,14879.90242,157547.1702,-156677.9837,-97258.15402,15361.02547
2025-10-14T17:13:30.000+00:00,0,45,-96343,150000,-150000,-97415.8786,98558.94531,-527.325989,355.076579,0.999924,60.014874,0,12158.99253,157433.8994,-157229.3067,-97406.72388,12424.45315
2025-10-14T17:13:35.000+00:00,0,45,-96343,150000,-150000,-97407.39629,98571.45313,-184.861694,355.169057,0.999924,60.014874,0,11413.78124,157247.1203,-157167.116,-97408.63958,11477.47249
2025-10-14T17:13:40.000+00:00,0,45,-96276,150000,-150000,-97379.85764,98575.01563,558.659241,355.121368,0.999924,60.014874,0,11222.92586,157238.8745,-157142.0859,-97378.99868,11239.26235
2025-10-14T17:13:45.000+00:00,0,45,-96257,150000,-150000,-97356.71679,98575.25781,563.182861,355.036967,0.999863,60.016773,0,11192.52369,157183.5377,-157132.0908,-97355.50622,11194.95088
2025-10-14T17:13:50.000+00:00,0,45,-96200,150000,-150000,-97319.43293,98575.25781,580.951477,355.091003,0.999863,60.016773,0,11202.07366,157209.451,-157129.2161,-97312.69854,11203.15802
2025-10-14T17:13:55.000+00:00,0,45,-96212,150000,-150000,-97288.1751,98574.23438,576.191223,355.050486,0.999863,60.016773,0,11207.21569,157196.5728,-157132.4075,-97286.48422,11207.21569
2025-10-14T17:14:00.000+00:00,0,45,-96164,150000,-150000,-97263.07828,98589.70313,586.633057,355.019206,0.999863,60.016773,0,11213.4351,157182.6577,-157136.5136,-97262.67525,11214.54943
2025-10-14T17:14:05.000+00:00,0,45,-96181,150000,-150000,-97226.14177,98576.33594,586.46344,355.150157,0.999863,60.016773,0,11224.57287,157210.3709,-157138.1968,-97228.41981,11226.63095
2025-10-14T17:14:10.000+00:00,0,45,-96115,150000,-150000,-97197.37221,98576.33594,586.46344,355.035522,0.999863,60.016773,0,11232.929,157190.2608,-157164.8462,-97194.09618,11233.65555
2025-10-14T17:14:15.000+00:00,0,45,-96074,150000,-150000,-97176.30662,98568.14844,586.46344,355.086314,0.999863,60.016773,0,11238.63432,157217.6107,-157089.6896,-97170.06789,11238.22855
2025-10-14T17:14:20.000+00:00,0,45,-96099,150000,-150000,-97143.11307,98580.67188,557.500122,355.11087,0.999863,60.016773,0,11250.38404,157230.6576,-157152.8096,-97137.13455,11250.72994
2025-10-14T17:14:25.000+00:00,0,45,-96081,150000,-150000,-97120.69072,98579.1875,569.110413,355.040395,0.999863,60.016773,0,11246.7242,157209.613,-157128.824,-97119.72904,11246.55718
2025-10-14T17:14:30.000+00:00,0,45,-96066,150000,-150000,-97108.66416,98580.38281,581.834839,355.077616,0.999863,60.016773,0,11250.44113,157212.5632,-157135.136,-97097.93308,11250.94305
2025-10-14T17:14:35.000+00:00,0,45,-95997,150000,-150000,-97075.65746,98592.78125,581.834839,355.068492,0.999863,60.016773,0,11251.56638,157204.9888,-157151.1264,-97073.49023,11256.23007
2025-10-14T17:14:40.000+00:00,0,45,-95945,150000,-150000,-97054.98464,98592.78125,595.939453,355.075612,0.999863,60.016773,0,11259.70258,157202.0432,-157170.0624,-97050.93588,11260.39954
2025-10-14T17:14:45.000+00:00,0,45,-95916,150000,-150000,-97043.57753,98570.08594,578.033081,355.0678,0.999866,60.016842,0,11260.4849,157183.3155,-157154.4928,-97038.49053,11263.95288
2025-10-14T17:14:50.000+00:00,0,45,-95948,150000,-150000,-97004.26923,98591.45313,579.09436,355.097961,0.999866,60.016842,0,11260.73796,157198.6768,-157147.3392,-96995.46865,11262.69712
2025-10-14T17:14:55.000+00:00,0,45,-95925,150000,-150000,-96973.88468,98591.45313,580.108276,355.046051,0.999866,60.016842,0,11262.38976,157182.6864,-157157.4384,-96970.7792,11263.25934
2025-10-14T17:15:00.000+00:00,0,45,-95885,150000,-150000,-96945.95142,98579.47656,580.108276,355.091543,0.999866,60.016842,0,11271.22816,157205.8304,-157140.1856,-96946.11868,11271.86493
2025-10-14T17:15:05.000+00:00,0,45,-95831,150000,-150000,-96923.24532,98565.92188,580.108276,355.080068,0.999866,60.016842,0,11276.04612,157211.2666,-157114.9376,-96921.70726,11279.76565
2025-10-14T17:15:10.000+00:00,0,45,-95826,150000,-150000,-96912.31188,98565.63281,580.669495,355.221517,0.999866,60.016842,0,11277.0969,157250.8855,-157087.5856,-96909.25267,11278.88926
2025-10-14T17:15:15.000+00:00,0,45,-95792,150000,-150000,-96904.0496,98577.52344,575.800903,355.138428,0.999866,60.016842,0,11276.19135,157243.7024,-157135.9776,-96902.84177,11278.66774
2025-10-14T17:15:20.000+00:00,0,45,-95827,150000,-150000,-96896.34176,98573.16406,571.693665,355.003174,0.999866,59.998905,0,11281.27178,157172.5872,-157148.1808,-96895.47275,11282.21494
2025-10-14T17:15:25.000+00:00,0,45,-95808,150000,-150000,-96885.80539,98573.50781,583.15332,355.091848,0.999866,59.988441,0,11282.76735,157213.8256,-157131.3488,-96885.80539,11284.35958
2025-10-14T17:15:30.000+00:00,0,45,-95798,150000,-150000,-96881.3978,98556.95313,584.417725,355.074992,0.999866,59.988441,0,11278.89781,157206.2512,-157144.8144,-96881.10142,11280.15582
2025-10-14T17:15:35.000+00:00,0,45,-95807,150000,-150000,-96876.67741,98569.50781,585.543945,355.079539,0.999866,59.988441,0,11279.81838,157207.0928,-157138.889,-96875.62786,11282.39152
2025-10-14T17:15:40.000+00:00,0,45,-95777,150000,-150000,-96865.49065,98567.00781,586.752625,355.019999,0.999866,59.988441,0,11280.41705,157170.904,-157124.616,-96870.09449,11280.4173
2025-10-14T17:15:45.000+00:00,0,45,-95735,150000,-150000,-96862.18826,98578.64063,589.447388,355.085653,0.999867,59.981972,0,11281.16856,157207.4794,-157125.291,-96858.58566,11281.50629
2025-10-14T17:15:50.000+00:00,0,45,-95744,150000,-150000,-148237.6411,150370.2813,12615.63477,355.028046,0.999867,59.981972,0,20255.17227,157128.6574,-116511.8622,-111784.3263,19079.33004
2025-10-14T17:15:55.000+00:00,0,45,-146087,150000,-150000,-148028.1011,150219.7188,4687.249512,354.953308,0.999867,59.981972,0,23571.54589,113157.2198,-109966.196,-148012.951,23759.49904
2025-10-14T17:16:00.000+00:00,0,45,-147312,150000,-150000,-147935.8163,150143.5,2318.27417,354.904551,0.999867,59.981972,0,24472.32959,110140.6757,-109974.0963,-147934.0171,24477.56314
2025-10-14T17:16:05.000+00:00,0,45,-147288,150000,-150000,-147885.8044,150090.3906,946.2677,354.974314,0.999867,59.981972,0,24709.46324,110251.0461,-110152.0945,-147884.942,24711.12187
2025-10-14T17:16:10.000+00:00,0,45,-147204,150000,-150000,-147840.8994,150090.3906,764.565674,354.98525,0.999867,59.981972,0,24772.51941,110423.694,-110240.0445,-147831.6502,24773.8174
2025-10-14T17:16:15.000+00:00,0,45,-147098,150000,-150000,-147810.7473,150064.9219,689.442139,354.987457,0.999867,59.977505,0,24779.36039,110471.7073,-110302.1118,-147810.2783,24779.0291
2025-10-14T17:16:20.000+00:00,0,45,-147124,150000,-150000,-147783.3429,150075.3906,673.664734,354.977793,0.999867,59.977505,0,24778.40119,110548.2343,-110314.6378,-147776.386,24780.02492
2025-10-14T17:16:25.000+00:00,0,45,-147102,150000,-150000,-147762.7277,150095.7813,672.456238,354.913513,0.999867,59.977505,0,24782.21808,110519.3948,-110456.0633,-147761.3133,24784.51307
2025-10-14T17:16:30.000+00:00,0,45,-146986,150000,-150000,-147722.6835,150096.6875,685.613281,354.99118,0.999867,59.977505,0,24778.92628,110611.5529,-110470.7717,-147720.1665,24780.12185
2025-10-14T17:16:35.000+00:00,0,45,-147004,150000,-150000,-147706.3188,150079.375,678.996338,354.924011,0.999867,59.977505,0,24783.90639,110741.5722,-110538.1101,-147704.2812,24786.35362
2025-10-14T17:16:40.000+00:00,0,45,-146993,150000,-150000,-147692.3496,150086.5313,663.074341,354.947642,0.999867,59.977505,0,24782.6712,110649.8665,-110481.129,-147687.7735,24778.34397
2025-10-14T17:16:45.000+00:00,0,45,-147044,150000,-150000,-147674.7028,150091.9219,673.004883,354.890879,0.999931,59.977364,0,24784.24172,110697.3549,-110544.5426,-147671.2085,24785.30478
2025-10-14T17:16:50.000+00:00,0,45,-146979,150000,-150000,-147645.1651,150080.2813,660.283325,354.922567,0.999931,59.977364,0,24784.10428,110685.4036,-110592.0466,-147642.0984,24783.9657
2025-10-14T17:16:55.000+00:00,0,45,-146951,150000,-150000,-147624.2626,150065.8281,664.028625,354.957418,0.999931,59.977364,0,24773.86323,110705.5126,-110582.2955,-147623.718,24776.02809
2025-10-14T17:17:00.000+00:00,0,45,-146917,150000,-150000,-147613.1908,150072.0469,662.319275,354.890483,0.999931,59.977364,0,24764.49158,110794.489,-110670.1026,-147610.5115,24765.57073
2025-10-14T17:17:05.000+00:00,0,45,-146757,150000,-150000,-147616.7936,150066.1719,661.970337,354.896047,0.999931,59.977364,0,24754.14627,110985.1044,-110676.2126,-147611.4225,24754.98726
2025-10-14T17:17:10.000+00:00,0,45,-146859,150000,-150000,-147620.563,150193.25,702.19873,354.858988,0.999931,59.977364,0,24749.92513,110864.1531,-110424.554,-147614.7934,24751.06673
2025-10-14T17:17:15.000+00:00,0,45,-146857,150000,-150000,-147555.8624,150099.5781,646.379944,354.906179,0.999931,59.977364,0,24760.03415,110711.2779,-110457.7337,-147553.5182,24760.48072
2025-10-14T17:17:20.000+00:00,0,45,-146852,150000,-150000,-147545.8654,150041.0313,658.707886,354.84024,0.999931,59.977364,0,24752.42034,110741.7723,-110593.1987,-147543.3491,24753.48258
2025-10-14T17:17:25.000+00:00,0,45,-146829,150000,-150000,-147538.9521,150058.5313,671.406128,354.888875,0.999931,59.977364,0,24746.74894,110706.9036,-110680.0691,-147539.699,24748.63168
2025-10-14T17:17:30.000+00:00,0,45,-146861,150000,-150000,-147534.5958,150058.5313,659.356628,354.948853,0.999931,59.977364,0,24742.50273,110806.5353,-110694.5797,-147528.3442,24745.28401
2025-10-14T17:17:35.000+00:00,0,45,-146848,150000,-150000,-147529.0762,150059.7656,670.139404,354.818298,0.999931,59.977364,0,24742.00322,110764.6538,-110657.3664,-147524.3986,24743.36997
2025-10-14T17:17:40.000+00:00,0,45,-146828,150000,-150000,-147509.6857,150059.7656,670.139404,354.928396,0.999931,59.977364,0,24756.01361,110832.7775,-110578.3515,-147506.2735,24757.07795
2025-10-14T17:17:45.000+00:00,0,45,-146864,150000,-150000,-147500.5673,150067.3906,664.802673,354.887502,0.999929,59.981544,0,24759.03168,110795.0342,-110599.109,-147492.2443,24760.89617
2025-10-14T17:17:50.000+00:00,0,45,-146838,150000,-150000,-146468.2507,150067.3906,682.311096,354.922028,0.999929,59.981544,0,24760.5437,110827.7155,-110724.8146,-146467.7943,24761.77052
2025-10-14T17:17:55.000+00:00,0,45,-144254,150000,-150000,-142476.2059,149034.9688,484.746857,354.863637,0.999929,59.981544,0,24677.28196,114148.0175,-110910.6235,-142458.674,24462.1976
2025-10-14T17:18:00.000+00:00,0,45,-139593,150000,-150000,-138480.4688,147016.8594,323.224884,354.99056,0.999929,59.981544,0,23863.24124,120131.4816,-115608.3852,-136468.4666,23846.13457
2025-10-14T17:18:05.000+00:00,0,45,-134543,150000,-150000,-131508.2682,140956.7188,-736.647278,354.878021,0.999929,59.981544,0,22578.76856,126390.2362,-121654.3956,-131501.6098,22598.95068
2025-10-14T17:18:10.000+00:00,0,45,-128890,150000,-150000,-127555.8783,133955.4219,-853.7229,354.932444,0.999929,59.981544,0,21154.32942,132552.9205,-127168.3274,-127555.1069,21124.42773
2025-10-14T17:18:15.000+00:00,0,45,-124233,150000,-150000,-123621.7888,129978.4375,-715.393982,354.959483,0.999929,59.981544,0,19701.55958,137145.7908,-133294.6636,-123603.207,19673.25549
2025-10-14T17:18:20.000+00:00,0,45,-118704,150000,-150000,-117677.1741,125946.9141,-692.711243,354.883179,0.999929,59.98867,0,18339.54795,142356.0915,-138302.7745,-117662.9883,18302.37583
2025-10-14T17:18:25.000+00:00,0,45,-113566,150000,-150000,-110730.6489,119941.4688,-644.066772,354.93808,0.999929,59.98867,0,16817.22184,146284.7207,-143438.4558,-110731.1208,16864.08889
2025-10-14T17:18:30.000+00:00,0,45,-108416,150000,-150000,-106803.6322,114961.5938,-640.648071,354.984843,0.999929,59.98867,0,15527.91645,150144.6664,-147551.6387,-106781.7245,15766.67336
2025-10-14T17:18:35.000+00:00,0,45,-103591,150000,-150000,-102841.2756,108969.9766,-581.062256,354.917318,0.999929,59.98867,0,14331.31513,153306.6286,-150902.3741,-102837.1099,14313.26358
2025-10-14T17:18:40.000+00:00,0,45,-98724,150000,-150000,-96936.30542,104949.0078,-573.897156,355.028229,0.999929,59.98867,0,13206.6431,156117.5266,-153776.2939,-96928.18739,13183.19307
2025-10-14T17:18:45.000+00:00,0,45,-94431,150000,-150000,-91957.98586,100804.5469,-515.552429,354.976451,0.999929,59.985741,0,12138.77068,157244.1232,-156457.4537,-91951.98873,12282.87142
2025-10-14T17:18:50.000+00:00,0,45,-88787,150000,-150000,-87990.22516,94566.71875,-607.285522,355.017354,0.999929,59.985741,0,11065.55029,157229.3952,-157191.1024,-87970.85001,11208.94085
2025-10-14T17:18:55.000+00:00,0,45,-83901,150000,-150000,-82056.14129,89924.96875,-548.712219,354.938324,0.999929,59.998951,0,9990.972723,157165.4336,-157089.2688,-82045.412,9584.766941
2025-10-14T17:19:00.000+00:00,0,45,-79374,150000,-150000,-78090.38753,85925.50781,-498.321411,355.039693,0.999929,60.00898,0,9049.91446,157162.488,-157016.0496,-78094.77885,9146.489097
2025-10-14T17:19:05.000+00:00,0,45,-74540,150000,-150000,-74156.53914,79919.75781,-452.430542,354.97052,0.999929,60.00898,0,8191.065343,157064.4416,-157014.7872,-71141.89583,8258.078956
2025-10-14T17:19:10.000+00:00,0,45,-69087,150000,-150000,-67204.53485,75910.8125,-559.627014,354.98701,0.999929,60.00898,0,7298.813772,157055.6048,-156997.5344,-67190.11107,7402.209037
2025-10-14T17:19:15.000+00:00,0,45,-64552,150000,-150000,-63239.75611,68926.57031,-496.454681,354.976034,0.999929,60.00898,0,6306.761322,157038.7728,-156949.5632,-63232.42537,6367.902777
2025-10-14T17:19:20.000+00:00,0,45,-59674,150000,-150000,-57315.53783,64900.70313,-432.739838,355.136475,0.999929,60.00898,0,5515.872791,157033.3024,-156896.1216,-57285.86498,5576.621245
2025-10-14T17:19:25.000+00:00,0,45,-54883,150000,-150000,-53329.6166,60941.90625,-412.33493,355.115509,0.999929,60.00898,0,4804.778224,156962.1872,-156854.0416,-53321.00895,4787.818857
2025-10-14T17:19:30.000+00:00,0,45,-49450,150000,-150000,-48344.68125,54933.46094,-402.091431,355.024109,0.999929,60.00898,0,4171.696464,156901.592,-156853.2,-46344.32804,4196.966678
2025-10-14T17:19:35.000+00:00,0,45,-44707,150000,-150000,-42363.87909,50863.86328,-452.159332,355.106598,0.999929,60.00898,0,3499.002875,156907.4832,-156809.016,-42363.87909,3523.743328
2025-10-14T17:19:40.000+00:00,0,45,-40189,150000,-150000,-38399.09525,45945.84375,-378.126068,355.103149,0.999929,59.997993,0,2940.358923,156872.136,-156817.432,-38380.30557,2956.358721
2025-10-14T17:19:45.000+00:00,0,45,-35450,150000,-150000,-34423.93178,41931.51953,-367.656097,355.110728,0.999174,59.987339,0,2434.38393,156863.72,-156800.6,-34425.74405,2364.590811
2025-10-14T17:19:50.000+00:00,0,45,-30097,150000,-150000,-27424.09799,35954.16797,-110.163391,355.042399,0.999174,59.987339,0,1978.235593,156837.6304,-156777.0352,-27423.04618,1953.445592
2025-10-14T17:19:55.000+00:00,0,45,-25348,150000,-150000,-23458.16602,30942.46875,-320.299438,355.147858,0.999174,59.987339,0,1527.636964,156886.0224,-156764.4112,-23454.05365,1520.845728
2025-10-14T17:20:00.000+00:00,0,45,-19727,150000,-150000,-17466.96207,25646.94141,-295.05957,355.065033,0.999174,59.987339,0,1164.820947,156817.8528,-156783.768,-17457.80039,1087.642917
2025-10-14T17:20:05.000+00:00,0,45,-15097,150000,-150000,-13470.31021,19993.13086,-271.421661,355.062225,0.999174,59.987339,0,773.460293,156810.2784,-156797.6544,-13467.69534,834.412085
2025-10-14T17:20:10.000+00:00,0,45,-9358,150000,-150000,-8461.5119,14973.76856,-279.725433,355.066457,0.999174,59.987339,0,523.74513,156823.744,-156769.4608,-6493.693676,462.39448
2025-10-14T17:20:15.000+00:00,0,45,-4890,150000,-150000,-2475.75806,9942.004883,-191.838394,355.097127,0.98453,59.987339,0,273.322425,156825.4272,-156782.9264,-2468.520192,265.742074
2025-10-14T17:20:20.000+00:00,0,45,18,150000,-150000,0,5928.205078,-212.792938,355.112233,0.940263,59.987339,0,102.103231,156859.9328,-156811.9616,14350.74565,120.992089
2025-10-14T17:20:25.000+00:00,0,45,4803,150000,-150000,7870.200039,3037.276123,-167.070145,355.210531,0.901786,59.987339,0,-48.285738,156912.112,-156801.4416,7870.200039,-36.319067
2025-10-14T17:20:30.000+00:00,0,45,10167,150000,-150000,12732.50109,-4688.735352,-191.006119,355.116262,-0.973068,59.987339,0,-98.251219,156890.6512,-156815.7488,10810.10426,-105.026025
2025-10-14T17:20:35.000+00:00,0,45,14721,150000,-150000,16673.01187,-11106.72656,-195.967911,355.178996,-0.973068,59.998756,0,-139.978436,156911.6912,-156864.9824,16679.22556,-139.484541
2025-10-14T17:20:40.000+00:00,0,45,19509,150000,-150000,22654.79053,-15061.6875,-172.659073,355.223063,-0.973068,60.009941,0,-146.992998,156944.0928,-156933.9936,22649.61717,-139.946408
2025-10-14T17:20:45.000+00:00,0,45,24144,150000,-150000,26600.08427,-19060.55859,-156.632797,355.160929,-0.997375,60.01609,0,-68.400414,156980.2816,-156900.7504,26632.81246,-61.305338
2025-10-14T17:20:50.000+00:00,0,45,29121,150000,-150000,31583.2791,-25097.41602,-65.693008,355.034871,-0.997375,60.01609,0,56.127915,157008.0544,-156902.8544,33587.53929,75.955519
2025-10-14T17:20:55.000+00:00,0,45,34503,150000,-150000,37561.07213,-30063.0918,-100.386314,355.217112,-0.997375,59.999531,0,262.397099,157045.9264,-156997.9552,37568.42438,265.647164
2025-10-14T17:21:00.000+00:00,0,45,39147,150000,-150000,41533.26921,-36053.125,-34.374763,355.218638,-0.997375,59.999531,0,501.29154,157084.64,-157058.1296,41530.58335,532.442999
2025-10-14T17:21:05.000+00:00,0,45,43562,150000,-150000,45480.62334,-40056.45313,-77.011482,355.200236,-0.997375,59.999531,0,764.227183,157136.3984,-157122.0912,47495.37793,814.819568
2025-10-14T17:21:10.000+00:00,0,45,49011,150000,-150000,52480.80836,-44033.25391,27.216671,355.205688,-0.997375,59.999531,0,1118.103767,157205.4096,-157137.24,52491.48613,1178.857588
2025-10-14T17:21:15.000+00:00,0,45,53857,150000,-150000,56481.34821,-49061.10938,-4.448231,355.218699,-0.997375,59.999531,0,1505.356759,157269.3712,-157201.6224,56482.71411,1555.683911
2025-10-14T17:21:20.000+00:00,0,45,58793,150000,-150000,60475.10806,-53027.61328,8.961989,355.242238,-0.997375,59.989185,0,1898.174645,157313.5552,-157237.8112,62503.84695,1986.814581
2025-10-14T17:21:25.000+00:00,0,45,63676,150000,-150000,66529.42221,-59029.16016,-7.93133,355.205383,-0.997375,59.989185,0,2356.737628,157355.2144,-157281.5744,66532.45144,2447.796168
2025-10-14T17:21:30.000+00:00,0,45,68359,150000,-150000,71569.02556,-63017.76172,24.583549,355.312419,-0.997375,59.989185,0,2889.927871,157430.9584,-157394.3488,73587.63246,2999.647933
2025-10-14T17:21:35.000+00:00,0,45,74910,150000,-150000,77600.47917,-70051.26563,100.912537,355.275848,-0.997375,59.989185,0,3618.113164,157529.8464,-157409.4976,77594.45052,3492.954959
2025-10-14T17:21:40.000+00:00,0,45,79838,150000,-150000,81625.67222,-74638.44531,95.398819,355.226929,-0.997375,59.989185,0,4236.535461,157596.7536,-157468.4096,81628.05153,4241.304417
2025-10-14T17:21:45.000+00:00,0,45,84884,150000,-150000,87676.52017,-80014.3125,86.581253,355.261047,-0.999754,59.999779,0,4891.276144,157632.0964,-157579.5008,85675.35505,4767.339292
2025-10-14T17:21:50.000+00:00,0,45,90167,150000,-150000,92734.97937,-84015.76563,89.638901,355.221141,-0.999754,60.01059,0,5688.297106,157627.6716,-157591.9128,92736.12917,5698.887813
2025-10-14T17:21:55.000+00:00,0,45,94987,150000,-150000,96752.78841,-91038.86719,177.155624,355.228109,-0.999754,60.01059,0,6588.593086,157656.1874,-157554.5856,96753.61963,6626.578717
2025-10-14T17:22:00.000+00:00,0,45,100049,150000,-150000,102812.7894,-95025.74219,218.467407,355.315959,-0.999754,60.01059,0,7459.437755,157730.3293,-156504.8692,100794.699,7300.113185
2025-10-14T17:22:05.000+00:00,0,45,103817,150000,-150000,106859.91,-101025.4063,103.525002,355.360575,-0.999754,60.01059,0,8141.363914,155994.2132,-154333.7621,106861.4916,8400.784736
2025-10-14T17:22:10.000+00:00,0,45,109966,150000,-150000,111892.4982,-105035.9531,915.911621,355.317159,-0.999754,60.01059,0,9297.859076,153105.5972,-150400.1988,113920.2152,9379.15291
2025-10-14T17:22:15.000+00:00,0,45,115731,150000,-150000,117939.0412,-112054.9297,222.009735,355.365499,-0.999754,60.01059,0,10340.61941,149177.4796,-146016.8691,117945.603,10426.281
2025-10-14T17:22:20.000+00:00,0,45,120193,150000,-150000,121980.2427,-114037.2891,163.140396,355.385559,-0.999754,60.01059,0,11323.07644,145455.101,-142423.0474,121980.6664,11336.36085
2025-10-14T17:22:25.000+00:00,0,45,125239,150000,-150000,126011.9417,-120036.4609,136.029526,355.356323,-0.999754,60.01059,0,12345.99192,141484.2806,-137845.6687,128033.3047,12484.36992
2025-10-14T17:22:30.000+00:00,0,45,130120,150000,-150000,133065.5041,-124046.4453,101.049034,355.368378,-0.999754,60.01059,0,13466.34597,136822.6941,-133006.0247,133072.1129,13626.81626
2025-10-14T17:22:35.000+00:00,0,45,136094,150000,-150000,137115.8044,-128047.8516,164.723694,355.33016,-0.999754,60.01059,0,14735.75581,131933.1376,-126523.3006,137122.3802,14780.78224
2025-10-14T17:22:40.000+00:00,0,45,140982,150000,-150000,143152.4643,-135075,196.727417,355.344676,-0.999754,60.01059,0,15911.08568,125426.0171,-120459.7318,143152.8262,16106.4076
2025-10-14T17:22:45.000+00:00,0,45,145800,150000,-150000,147166.2674,-139082.4844,167.765564,355.298859,-0.999887,60.016895,0,17146.68292,119618.2133,-114101.6367,147172.6859,17164.29076
2025-10-14T17:22:50.000+00:00,0,45,150724,150000,-150000,152182.4249,-143073.4375,103.508522,355.348877,-0.999887,60.016895,0,18496.47407,112819.9659,-106898.9006,152187.7909,18221.73101
2025-10-14T17:22:55.000+00:00,0,45,153536,150000,-150000,152158.6919,-150071.0625,947.895142,355.357452,-0.999887,60.016895,0,19249.45146,103713.5007,-101620.5784,152157.73,19298.86207
2025-10-14T17:23:00.000+00:00,0,45,153538,150000,-150000,152127.0424,-150057.6094,-386.864502,355.439718,-0.999887,60.016895,0,19453.14171,101731.6578,-101502.9221,152128.0092,19450.09107
2025-10-14T17:23:05.000+00:00,0,45,153436,150000,-150000,152105.09,-150067.0313,-634.456604,355.39561,-0.999887,60.016895,0,19524.26345,101730.2264,-101604.232,152105.7307,19530.36807
2025-10-14T17:23:10.000+00:00,0,45,153439,150000,-150000,152048.8584,-150060.4531,-687.790405,355.275106,-0.999887,60.016895,0,19534.20116,101854.6855,-101710.1596,152053.5703,19537.467
2025-10-14T17:23:15.000+00:00,0,45,153397,150000,-150000,152001.6934,-150060.4531,-502.064636,355.310618,-0.999887,60.016895,0,19631.82002,102378.9872,-101672.2811,152002.5417,19636.03551
2025-10-14T17:23:20.000+00:00,0,45,153338,150000,-150000,151952.8125,-150048.3125,-529.375244,355.394073,-0.999887,60.016895,0,19749.91782,102016.5154,-101857.1714,151957.9743,19753.03135
2025-10-14T17:23:25.000+00:00,0,45,153391,150000,-150000,151923.952,-150046.7656,-647.687866,355.315491,-0.999887,60.016895,0,19783.57493,101932.7536,-101846.6836,151924.9698,19775.6398
2025-10-14T17:23:30.000+00:00,0,45,153372,150000,-150000,151913.196,-150049.4531,-687.851807,355.308665,-0.999887,60.016895,0,19823.44,102010.4528,-101834.0483,151898.9717,19823.76618
2025-10-14T17:23:35.000+00:00,0,45,153326,150000,-150000,151875.7669,-150037.5313,-705.873962,355.419963,-0.999887,60.016895,0,19822.43261,102143.4906,-101995.8512,151879.891,19823.8451
2025-10-14T17:23:40.000+00:00,0,45,153310,150000,-150000,151856.1185,-150051.9844,-691.339111,355.302358,-0.999887,60.016895,0,19825.1734,102143.8822,-101873.472,151851.6355,19824.94097
2025-10-14T17:23:45.000+00:00,0,45,153319,150000,-150000,151832.1384,-150051.7813,-690.049683,355.433899,-0.999901,60.013615,0,19820.30862,102231.1766,-101976.801,151833.0144,19822.72999
2025-10-14T17:23:50.000+00:00,0,45,153251,150000,-150000,151794.5716,-150041.1719,-693.568359,355.384806,-0.999901,60.013615,0,19814.33194,102188,-102002.3144,151798.3812,19818.21105
2025-10-14T17:23:55.000+00:00,0,45,153254,150000,-150000,151781.0484,-150043.4063,-663.690063,355.366089,-0.999901,60.013615,0,19822.69288,102273.6658,-102084.0415,151782.8578,19826.71924
2025-10-14T17:24:00.000+00:00,0,45,153270,150000,-150000,151772.6876,-150041.5938,-686.62738,355.35553,-0.999901,60.013615,0,19818.80153,102168.8304,-102035.944,151769.7379,19821.43741
2025-10-14T17:24:05.000+00:00,0,45,153205,150000,-150000,151747.9255,-150036.9219,-679.907776,355.266988,-0.999901,60.013615,0,19816.32581,102168.8852,-102088.2925,151749.0215,19818.29041
2025-10-14T17:24:10.000+00:00,0,45,153192,150000,-150000,151752.5246,-150062.1406,-682.226318,355.283274,-0.999901,60.013615,0,19818.38,102219.2609,-102005.9263,151757.9878,19821.26415
2025-10-14T17:24:15.000+00:00,0,45,153199,150000,-150000,151749.4342,-150054.0469,-717.891663,355.405772,-0.999901,60.013615,0,19819.63235,102277.2942,-102136.3682,151750.3269,19819.68634
2025-10-14T17:24:20.000+00:00,0,45,153098,150000,-150000,151710.3782,-150041.8594,-688.203796,355.408986,-0.999901,60.013615,0,19823.03807,102256.3492,-102153.8063,151715.9965,19824.6618
2025-10-14T17:24:25.000+00:00,0,45,153163,150000,-150000,151706.8209,-150045.0781,-711.946777,355.63679,-0.999901,60.013615,0,19811.46674,102359.0097,-102203.0467,151708.6818,19811.6113
2025-10-14T17:24:30.000+00:00,0,45,153104,150000,-150000,151710.6871,-150045.2031,-655.714661,355.488464,-0.999901,60.013615,0,19812.97055,102476.0413,-102368.8152,151711.2507,19813.9146
2025-10-14T17:24:35.000+00:00,0,45,153113,150000,-150000,151703.0154,-150027.8594,-689.8172,355.514191,-0.999901,60.013615,0,19814.84077,102434.6252,-102199.8623,151704.719,19818.87182
2025-10-14T17:24:40.000+00:00,0,45,153111,150000,-150000,151698.8132,-150027.8594,-680.683105,355.362783,-0.999901,60.013615,0,19811.37241,102401.1557,-102211.3217,151700.5015,19813.8109
2025-10-14T17:24:45.000+00:00,0,45,153067,150000,-150000,151693.5692,-98650.97656,-665.582214,355.5513,-0.999904,60.015175,0,19819.42361,137352.5557,-102353.5274,137145.6753,19821.39696
2025-10-14T17:24:50.000+00:00,0,45,105596,150000,-150000,99929.39458,-98638.01563,-3471.031982,355.430532,-0.999904,60.015175,0,12576.39528,156170.9451,-150494.5672,99929.39458,12576.39528
2025-10-14T17:24:55.000+00:00,0,45,100006,150000,-150000,99855.85845,-98580.34375,-1009.463684,355.4086,-0.999904,59.99929,0,9217.660072,156286.3622,-156262.9876,99854.15837,9196.133567
2025-10-14T17:25:00.000+00:00,0,45,99919,150000,-150000,99846.25025,-98558.53125,-581.01178,355.318166,-0.999904,59.99929,0,8212.318562,156303.3397,-156255.456,99846.94608,8278.635762
2025-10-14T17:25:05.000+00:00,0,45,99958,150000,-150000,99883.59368,-98573.72656,-471.96402,355.318593,-0.999904,59.989235,0,7999.1288,156295.7278,-156264.9911,99885.4304,8017.320427
2025-10-14T17:25:10.000+00:00,0,45,99976,150000,-150000,99899.19141,-98585.72656,-446.972137,355.331991,-0.999904,59.989235,0,7976.766575,156307.8969,-156226.2418,99899.86103,7977.072589
