Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T17:25:15.000+00:00,0,45,99982,150000,-150000,99901.32752,-98596.53125,-452.662292,355.463033,-0.999904,59.989235,0,7959.881006,156282.4798,-156209.4727,99908.29613,7961.129371
2025-10-14T17:25:20.000+00:00,0,45,99980,150000,-150000,99907.20817,-98586.14063,-440.1474,355.307251,-0.999904,59.989235,0,7964.18835,156257.2333,-156218.3216,99909.36742,7968.567032
2025-10-14T17:25:25.000+00:00,0,45,100006,150000,-150000,99919.63723,-98590.78125,-441.743805,355.275075,-0.999904,59.989235,0,7964.509754,156268.5574,-156225.3367,99923.65191,7968.195107
2025-10-14T17:25:30.000+00:00,0,45,100006,150000,-150000,99927.51424,-98576.58594,-448.441681,355.315898,-0.999904,59.989235,0,7967.956426,156251.6991,-156224.107,99929.62034,7968.887372
2025-10-14T17:25:35.000+00:00,0,45,100045,150000,-150000,99946.32058,-98592.84375,-431.419678,355.34432,-0.999904,59.989235,0,7970.043985,156277.4318,-156186.8853,99948.97661,7973.226403
2025-10-14T17:25:40.000+00:00,0,45,100040,150000,-150000,99950.73208,-98568.38281,-445.384094,355.281809,-0.999904,59.989235,0,7967.749098,156250.9653,-156188.7888,99952.66929,7970.393714
2025-10-14T17:25:45.000+00:00,0,45,100073,150000,-150000,99955.83543,-98598.28125,-429.555511,355.352071,-0.999832,59.986439,0,7980.488969,156205.682,-156175.8524,99958.34499,7983.740304
2025-10-14T17:25:50.000+00:00,0,45,100089,150000,-150000,99952.93918,-98588.15625,-437.956146,355.298899,-0.999832,59.986439,0,7986.106166,156228.6313,-156152.5358,99953.9767,7987.713446
2025-10-14T17:25:55.000+00:00,0,45,100074,150000,-150000,99951.38506,-98588.15625,-437.956146,355.24113,-0.999832,60.000153,0,7977.860369,156222.8105,-156199.1909,99953.38986,7979.212123
2025-10-14T17:26:00.000+00:00,0,45,100090,150000,-150000,99951.3273,-98574.60938,-439.932404,355.299672,-0.999832,60.000153,0,7981.920473,156207.4452,-156171.135,99956.91098,7982.92416
2025-10-14T17:26:05.000+00:00,0,45,100068,150000,-150000,99962.49807,-98561.44531,-454.229248,355.314677,-0.999832,60.000153,0,7983.165032,156210.0534,-156162.7803,99963.15558,7982.629418
2025-10-14T17:26:10.000+00:00,0,45,100082,150000,-150000,99981.4483,-98573.78906,-443.250031,355.290812,-0.999832,60.000153,0,7971.980535,156174.6523,-156140.1577,99982.62858,7974.020926
2025-10-14T17:26:15.000+00:00,0,45,100102,150000,-150000,99980.03662,-98596.58594,-426.412384,355.300344,-0.999832,60.000153,0,7989.845223,156190.1852,-156157.7032,99982.29475,7990.825748
2025-10-14T17:26:20.000+00:00,0,45,100065,150000,-150000,99969.56161,-98585.34375,-425.642975,355.390076,-0.999832,60.000153,0,7987.490644,156196.5154,-156181.9622,99970.95259,7988.085913
2025-10-14T17:26:25.000+00:00,0,45,100105,150000,-150000,99973.56176,-98585.34375,-459.491852,355.267578,-0.999832,60.000153,0,7985.192841,156238.5861,-156189.4969,99979.17385,7988.816056
2025-10-14T17:26:30.000+00:00,0,45,100161,150000,-150000,99982.32769,-98590.17969,-441.123779,355.205485,-0.999832,59.989986,0,7982.026235,156215.1913,-156180.8219,99983.11671,7982.026235
2025-10-14T17:26:35.000+00:00,0,45,100122,150000,-150000,99983.44933,-98579.48438,-438.903961,355.200521,-0.999832,59.979317,0,7984.071215,156224.4444,-156164.6394,99990.01492,7979.328882
2025-10-14T17:26:40.000+00:00,0,45,100107,150000,-150000,99993.68271,-98581.71875,-446.194916,355.439667,-0.999832,59.979317,0,7986.56048,156240.1556,-156178.4842,99995.1675,7986.842067
2025-10-14T17:26:45.000+00:00,0,45,100102,150000,-150000,99989.06286,-98594.14063,-440.394989,355.267212,-0.999831,59.98056,0,7984.573101,156198.7759,-156166.9184,99989.06286,7985.956148
2025-10-14T17:26:50.000+00:00,0,45,100050,150000,-150000,99980.53769,-98571.79688,-455.216278,355.246674,-0.999831,59.98056,0,7982.289947,156232.4294,-156170.8446,99985.75726,7984.243664
2025-10-14T17:26:55.000+00:00,0,45,100128,150000,-150000,99987.48946,-98574.39063,-447.05011,355.483897,-0.999831,59.98056,0,7969.390739,156253.0383,-156179.8644,99991.09599,7967.223313
2025-10-14T17:27:00.000+00:00,0,45,100103,150000,-150000,99993.40391,-98604.52344,-432.090393,355.258057,-0.999831,59.98056,0,7972.062039,156232.3078,-156168.5758,99995.38334,7973.807581
2025-10-14T17:27:05.000+00:00,0,45,100071,150000,-150000,151714.5596,-98588.65625,-443.255219,355.397247,-0.999831,59.98056,0,8947.977991,156242.1808,-156175.4694,151733.7466,10010.56171
2025-10-14T17:27:10.000+00:00,0,45,152115,150000,-150000,151888.3707,-99299.75781,9162.490234,355.286479,-0.999831,59.98056,0,16821.55786,152706.7113,-105008.1784,151890.4435,16873.7355
2025-10-14T17:27:15.000+00:00,0,45,153280,150000,-150000,151935.219,-150002.125,2740.96167,355.397888,-0.999831,59.989506,0,19054.30749,103963.717,-102375.9467,151935.2567,19068.98786
2025-10-14T17:27:20.000+00:00,0,45,153368,150000,-150000,151940.1932,-150029.7344,69.62648,355.307159,-0.999831,59.989506,0,19671.06508,102452.4342,-102225.4764,151941.3371,19695.43945
2025-10-14T17:27:25.000+00:00,0,45,153396,150000,-150000,151906.5254,-150052.0313,-441.23587,355.486847,-0.999831,59.989506,0,19802.08091,102586.6149,-102185.3904,151913.3889,19812.9991
2025-10-14T17:27:30.000+00:00,0,45,153311,150000,-150000,151855.7596,-150040.5313,-632.576416,355.363261,-0.999831,59.989506,0,19842.09649,102456.7099,-102354.6254,151866.6363,19844.45073
2025-10-14T17:27:35.000+00:00,0,45,153322,150000,-150000,151836.8769,-150053.1719,-682.264709,355.523926,-0.999831,59.999985,0,19851.87635,102428.7159,-102256.6539,151840.7682,19862.09316
2025-10-14T17:27:40.000+00:00,0,45,153222,150000,-150000,151800.2892,-150039.0625,-686.178101,355.38383,-0.999831,60.011425,0,19854.43164,102603.268,-102342.6384,151805.9585,19856.31166
2025-10-14T17:27:45.000+00:00,0,45,153273,150000,-150000,151792.6268,-150041.1719,-676.84491,355.403717,-0.999831,60.01479,0,19841.06042,102681.8594,-102411.8662,151797.3909,19841.06042
2025-10-14T17:27:50.000+00:00,0,45,153211,150000,-150000,151772.583,-150051.4375,-696.453613,355.331868,-0.999831,60.01479,0,19842.21941,102615.659,-102452.6141,151777.7501,19842.49283
2025-10-14T17:27:55.000+00:00,0,45,153167,150000,-150000,151759.8102,-150044.3594,-694.383911,355.318858,-0.999831,60.01479,0,19843.7446,102596.2343,-102515.5584,151760.1925,19845.81263
2025-10-14T17:28:00.000+00:00,0,45,153189,150000,-150000,151751.0126,-150054.875,-702.17334,355.614807,-0.999831,60.000389,0,19834.6201,102721.515,-102611.3505,151751.6527,19836.8767
2025-10-14T17:28:05.000+00:00,0,45,153108,150000,-150000,151735.5996,-150049.4219,-670.623535,355.505137,-0.999831,60.000389,0,19819.40178,102805.358,-102578.4445,151739.5056,19819.63743
2025-10-14T17:28:10.000+00:00,0,45,153128,150000,-150000,151730.5649,-150050.875,-669.195923,355.444082,-0.999831,60.010807,0,19818.16739,102763.7169,-102628.1897,151731.6614,19816.65466
2025-10-14T17:28:15.000+00:00,0,45,153214,150000,-150000,151710.4507,-150031.5625,-670.760925,355.407572,-0.999831,60.010807,0,19822.93642,102794.0438,-102551.7418,151718.3446,19825.77722
2025-10-14T17:28:20.000+00:00,0,45,153175,150000,-150000,151711.3218,-150047.1406,-658.173584,355.415009,-0.999831,59.999596,0,19842.02308,102862.985,-102633.8429,151712.465,19843.80399
2025-10-14T17:28:25.000+00:00,0,45,153094,150000,-150000,151704.0405,-150045.2969,-661.979248,355.523051,-0.999831,59.999596,0,19837.56693,102843.6951,-102713.6332,151708.2068,19844.20093
2025-10-14T17:28:30.000+00:00,0,45,153145,150000,-150000,151697.0337,-150039.0625,-692.053467,355.488861,-0.999831,59.999596,0,19834.39607,102900.6442,-102729.1533,151702.5202,19840.1791
2025-10-14T17:28:35.000+00:00,0,45,153105,150000,-150000,151675.9357,-150023.8594,-675.049194,355.415497,-0.999831,59.989384,0,19838.29432,102891.1275,-102640.1486,151679.2036,19840.48646
2025-10-14T17:28:40.000+00:00,0,45,153062,150000,-150000,151692.4946,-150039.7188,-684.869141,355.501119,-0.999831,59.989384,0,19831.84322,102908.1412,-102761.1735,151694.8555,19832.35012
2025-10-14T17:28:45.000+00:00,0,45,153111,150000,-150000,151674.2065,-150038.3906,-668.762024,355.563649,-0.999902,59.985199,0,19825.63217,102824.1192,-102712.6492,151675.2129,19825.83664
2025-10-14T17:28:50.000+00:00,0,45,153093,150000,-150000,149644.4985,-146473.4844,-670.187744,355.348826,-0.999902,59.985199,0,19751.59879,107662.8949,-102854.9004,149652.3198,19820.56264
2025-10-14T17:28:55.000+00:00,0,45,149063,150000,-150000,145609.3173,-141997.3125,-1133.135254,355.452362,-0.999902,59.985199,0,18923.2548,114668.0117,-108652.7145,145607.533,18899.35882
2025-10-14T17:29:00.000+00:00,0,45,143890,150000,-150000,139553.2025,-137428.1875,-1256.84436,355.575348,-0.999902,59.985199,0,17808.4205,120560.1985,-116075.0718,141550.6593,17897.2107
2025-10-14T17:29:05.000+00:00,0,45,138875,150000,-150000,134499.8836,-132255.6563,-1295.112061,355.421092,-0.999902,59.985199,0,16539.25062,127565.5211,-122475.8078,134500.5981,16672.64596
2025-10-14T17:29:10.000+00:00,0,45,133182,150000,-150000,130449.466,-126976.3984,-1289.43103,355.675913,-0.999902,59.985199,0,15190.91401,133209.4526,-128887.5234,130459.0656,15276.59455
2025-10-14T17:29:15.000+00:00,0,45,128098,150000,-150000,124406.3661,-122985.9766,-1169.064087,355.478821,-0.999902,59.985199,0,14049.28692,137999.6638,-134329.3036,126430.0536,14112.75031
2025-10-14T17:29:20.000+00:00,0,45,123425,150000,-150000,120380.8701,-116991.8438,-1129.288208,355.415883,-0.999902,59.985199,0,12910.40726,142287.5008,-138983.0209,120384.3586,12986.19875
2025-10-14T17:29:25.000+00:00,0,45,118437,150000,-150000,116345.7833,-111972.9922,-1137.981567,355.424337,-0.999902,59.985199,0,11855.07221,147057.8349,-143177.1807,116353.941,11849.28054
2025-10-14T17:29:30.000+00:00,0,45,112936,150000,-150000,109298.2358,-105965.8906,-1178.008423,355.422251,-0.999902,59.985199,0,10725.73749,150794.0187,-147510.2943,109302.7071,10702.40962
2025-10-14T17:29:35.000+00:00,0,45,106891,150000,-150000,105278.0032,-101958.9766,-1082.198853,355.360952,-0.999902,59.985199,0,9529.263525,153863.6262,-151921.0978,105278.1883,9712.152065
2025-10-14T17:29:40.000+00:00,0,45,102995,150000,-150000,101257.2151,-97957.21094,-961.864441,355.35908,-0.999902,59.985199,0,8800.037908,156282.4015,-154490.4053,101258.8415,8809.116726
2025-10-14T17:29:45.000+00:00,0,45,98311,150000,-150000,94223.90949,-90958.77344,-895.468445,355.401235,-0.99979,59.982384,0,7922.760525,157036.5153,-156928.2854,94230.61911,7922.760525
2025-10-14T17:29:50.000+00:00,0,45,92412,150000,-150000,90219.23471,-84957.76563,-918.934692,355.322367,-0.99979,59.982384,0,6983.860391,156933.5787,-156901.1771,90221.22348,6980.625533
2025-10-14T17:29:55.000+00:00,0,45,86623,150000,-150000,84195.90142,-80960.03906,-907.10321,355.363454,-0.99979,59.982384,0,5935.950981,156862.6986,-156801.9634,84196.59965,5917.061315
2025-10-14T17:30:00.000+00:00,0,45,82075,150000,-150000,80184.50651,-75692.57031,-811.306213,355.377604,-0.99979,59.982384,0,5136.100361,156816.3971,-156753.6,80186.80892,5124.880902
2025-10-14T17:30:05.000+00:00,0,45,76934,150000,-150000,73157.11081,-69955.34375,-742.844299,355.343313,-0.99979,59.982384,0,4463.300402,156803.9664,-156732.8512,76182.08969,4552.842484
2025-10-14T17:30:10.000+00:00,0,45,71360,150000,-150000,69146.7601,-65956,-718.014709,355.3744,-0.99979,59.982384,0,3714.510734,156735.376,-156670.5728,69148.80486,3730.71751
2025-10-14T17:30:15.000+00:00,0,45,66887,150000,-150000,65130.64647,-61940.11719,-673.047485,355.277049,-0.99979,59.982384,0,3112.437929,156618.8144,-156576.7344,65134.66492,3127.712724
2025-10-14T17:30:20.000+00:00,0,45,61892,150000,-150000,59101.68702,-55933.44531,-638.91864,355.356415,-0.99979,59.982384,0,2586.549005,156591.8832,-156437.0288,61125.83668,2620.284769
2025-10-14T17:30:25.000+00:00,0,45,57131,150000,-150000,54086.81725,-50941.45703,-590.90033,355.341146,-0.99979,59.982384,0,2077.182864,156498.0448,-156422.3008,54088.1323,2150.122749
2025-10-14T17:30:30.000+00:00,0,45,51425,150000,-150000,50078.28255,-46947.96875,-509.78833,355.290202,-0.99979,59.982384,0,1585.909601,156407.9936,-156375.592,50079.82485,1637.118314
2025-10-14T17:30:35.000+00:00,0,45,46777,150000,-150000,44069.9992,-40929.75,-502.229462,355.29542,-0.99979,59.982384,0,1203.448921,156348.6608,-156323.4128,46082.11672,1239.284202
2025-10-14T17:30:40.000+00:00,0,45,42036,150000,-150000,40057.41014,-36949.86328,63.448429,355.260742,-0.99979,59.982384,0,853.318154,156303.6352,-156242.1984,40057.41014,885.853661
2025-10-14T17:30:45.000+00:00,0,45,37022,150000,-150000,35049.84564,-31726.78125,-395.71109,355.245555,-0.998826,60.003674,0,551.07444,156243.4608,-156150.464,35057.70471,568.60652
2025-10-14T17:30:50.000+00:00,0,45,31817,150000,-150000,29036.85148,-25927.2207,-341.357544,355.236226,-0.998826,60.003674,0,277.999143,156184.9696,-156070.512,29038.54136,227.022912
2025-10-14T17:30:55.000+00:00,0,45,27152,150000,-150000,25027.55018,-21938.95313,-295.111084,355.260661,-0.998826,60.003674,0,56.683046,156136.9984,-156057.0464,25028.51827,70.19813
2025-10-14T17:31:00.000+00:00,0,45,22228,150000,-150000,21019.08797,-17945.13281,-254.875,355.198964,-0.998826,59.990044,0,-100.188134,156062.5168,-155999.8176,21020.57173,-95.586876
2025-10-14T17:31:05.000+00:00,0,45,17740,150000,-150000,14000.44887,-10907.98731,-212.858398,355.266479,-0.998826,59.990044,0,-211.202256,156069.6704,-155982.9856,14001.66285,-205.628422
2025-10-14T17:31:10.000+00:00,0,45,12258,150000,-150000,9994.432476,-6942.611816,-193.690262,355.190643,-0.987223,59.990044,0,-297.189229,155998.5552,-155947.6384,10008.82643,-293.834767
2025-10-14T17:31:15.000+00:00,0,45,7361,150000,-150000,5985.195546,-910.633362,-91.583527,355.210683,-0.809717,59.990044,0,-293.392542,155976.6736,-155912.2912,3990.097072,-292.027694
2025-10-14T17:31:20.000+00:00,0,45,2363,150000,-150000,65.092293,2871.872314,-74.435875,355.1757,0.894373,59.990044,0,-275.930341,155932.4896,-155877.3648,65.878274,-257.973246
2025-10-14T17:31:25.000+00:00,0,45,-1833,150000,-150000,-4124.591623,7983.447266,-29.1038,355.133036,0.985692,59.990044,0,-112.867569,155903.4544,-155827.7104,-4124.591623,-96.78188
2025-10-14T17:31:30.000+00:00,0,45,-7550,150000,-150000,-11192.26985,14063.22656,14.872325,355.157918,0.985692,59.979561,0,102.703589,155897.1424,-155834.864,-11196.24352,56.985312
2025-10-14T17:31:35.000+00:00,0,45,-13287,150000,-150000,-15184.25306,18078.19727,41.819752,355.162577,0.996024,59.979561,0,342.915109,155886.6224,-155785.6304,-15183.44418,291.467613
2025-10-14T17:31:40.000+00:00,0,45,-18083,150000,-150000,-21161.85107,22086.49023,56.695347,355.161285,0.996024,59.979561,0,608.457577,155860.9536,-155791.1008,-19162.6406,612.165215
2025-10-14T17:31:45.000+00:00,0,45,-22320,150000,-150000,-25137.27123,29080.07227,621.873474,355.097422,0.9982,59.981289,0,979.915771,155840.3344,-155793.6256,-25121.18839,984.573484
2025-10-14T17:31:50.000+00:00,0,45,-28083,150000,-150000,-30093.89869,33094.69922,662.040833,355.090464,0.9982,59.981289,0,1379.879112,155807.0912,-155794.4672,-30092.48373,1397.736658
2025-10-14T17:31:55.000+00:00,0,45,-32765,150000,-150000,-36041.59141,37793.95703,388.254639,355.093862,0.9982,59.981289,0,1792.746218,155812.9824,-155782.264,-34047.97596,1826.656097
2025-10-14T17:32:00.000+00:00,0,45,-37391,150000,-150000,-40027.09576,43069.61328,828.338501,355.108134,0.9982,59.981289,0,2256.695763,155827.7104,-155754.0704,-40017.82545,2256.695763
2025-10-14T17:32:05.000+00:00,0,45,-41874,150000,-150000,-45961.23897,50081.73438,868.87915,355.070292,0.9982,59.981289,0,2777.25702,155829.8144,-155779.3184,-43967.81834,2675.378484
2025-10-14T17:32:10.000+00:00,0,45,-47292,150000,-150000,-50931.59711,54075.29297,869.950134,355.034434,0.9982,59.981289,0,3378.099348,155838.2304,-155810.0368,-50934.01052,3440.293192
2025-10-14T17:32:15.000+00:00,0,45,-52322,150000,-150000,-54909.57684,58073.25781,835.045227,355.047089,0.9982,59.981289,0,3991.102143,155862.216,-155783.9472,-54907.80117,3999.429955
2025-10-14T17:32:20.000+00:00,0,45,-57114,150000,-150000,-60875.11911,64076.82031,906.794128,355.013794,0.9982,59.981289,0,4598.013535,155861.7952,-155806.6704,-60853.60881,4604.340632
2025-10-14T17:32:25.000+00:00,0,45,-61463,150000,-150000,-64828.42523,68071.67969,955.919617,355.098185,0.9982,59.981289,0,5316.68465,155905.1376,-155825.1856,-64826.77374,5426.339262
2025-10-14T17:32:30.000+00:00,0,45,-66496,150000,-150000,-69821.16447,73078.1875,1081.455078,354.998901,0.9982,59.981289,0,6134.597682,155908.0832,-155830.656,-69819.17237,6231.590106
2025-10-14T17:32:35.000+00:00,0,45,-72000,150000,-150000,-75810.93248,79065.60938,1086.300049,354.963837,0.9982,59.981289,0,6985.564644,155913.9744,-155880.7312,-75800.80053,7145.306217
2025-10-14T17:32:40.000+00:00,0,45,-76658,150000,-150000,-79794.14193,83058.98438,1094.043457,354.974274,0.9982,59.981289,0,7933.531351,155973.3072,-155887.8848,-79793.71287,7946.08735
2025-10-14T17:32:45.000+00:00,0,45,-81086,150000,-150000,-83777.58441,89074.4375,1137.576294,355.008413,0.999781,59.980728,0,8847.392744,156002.3424,-155945.9552,-83773.96263,8912.625849
2025-10-14T17:32:50.000+00:00,0,45,-86019,150000,-150000,-90769.80593,94083.92969,1217.078857,354.961894,0.999781,59.980728,0,9896.891223,156059.5712,-155965.312,-90758.78706,9495.687755
2025-10-14T17:32:55.000+00:00,0,45,-91494,150000,-150000,-94763.38647,98088.40625,1187.761475,354.996623,0.999781,59.980728,0,10928.56572,156057.4672,-156030.9568,-94749.60428,11097.2115
2025-10-14T17:33:00.000+00:00,0,45,-96245,150000,-150000,-98745.45889,104068.9609,1265.588257,354.96699,0.999781,59.980728,0,11944.07632,156121.4288,-155585.4268,-98743.06575,12152.35905
2025-10-14T17:33:05.000+00:00,0,45,-100974,150000,-150000,-104720.0029,108091.7266,1230.287964,354.931824,0.999781,59.980728,0,13000.76341,155018.9962,-152906.7318,-104712.3898,13235.10775
2025-10-14T17:33:10.000+00:00,0,45,-105631,150000,-150000,-108708.1276,115095.2031,1994.388672,354.88561,0.999781,59.980728,0,14471.60808,152328.3535,-148664.606,-108691.1195,14491.58353
2025-10-14T17:33:15.000+00:00,0,45,-112320,150000,-150000,-115653.1179,119118.1406,1914.195679,354.908081,0.999781,59.980728,0,15719.03861,147930.9693,-145084.7843,-115666.0824,15727.31655
2025-10-14T17:33:20.000+00:00,0,45,-116984,150000,-150000,-119637.4313,123095.3516,1982.839722,354.927195,0.999781,59.980728,0,16925.94834,144423.2134,-141134.7824,-119631.3724,16949.12811
2025-10-14T17:33:25.000+00:00,0,45,-121456,150000,-150000,-125601.9673,129114.7891,2063.283936,354.894918,0.999781,59.980728,0,18140.29091,140448.2126,-136957.2508,-123600.6561,17954.41889
2025-10-14T17:33:30.000+00:00,0,45,-126440,150000,-150000,-130577.0181,134123.0781,2143.859619,354.892202,0.999781,59.980728,0,19687.37799,135993.5218,-130970.5669,-132545.729,19677.85582
2025-10-14T17:33:35.000+00:00,0,45,-132171,150000,-150000,-134525.6496,138139.8125,2223.722412,354.891551,0.999781,59.980728,0,21093.88573,129994.0933,-126147.2679,-134515.1589,21171.66288
2025-10-14T17:33:40.000+00:00,0,45,-136951,150000,-150000,-140461.5735,144158.5,2220.404785,354.839223,0.999781,59.980728,0,22478.83727,124531.986,-120140.407,-138474.0036,22604.33188
2025-10-14T17:33:45.000+00:00,0,45,-141706,150000,-150000,-144431.1451,148164.2188,2399.429687,354.878977,0.999845,59.977554,0,23944.37124,118716.0613,-113792.4725,-144401.4764,23965.28558
2025-10-14T17:33:50.000+00:00,0,45,-146287,150000,-150000,-148277.8456,150140.4531,2235.55249,354.89681,0.999845,59.977554,0,24795.27269,112472.1683,-109889.1179,-148267.245,24831.30522
2025-10-14T17:33:55.000+00:00,0,45,-147614,150000,-150000,-148216.126,150093.5,913.233704,354.947133,0.999845,59.977554,0,25001.56315,110007.1899,-109815.1979,-148213.1747,25012.29889
2025-10-14T17:34:00.000+00:00,0,45,-147378,150000,-150000,-148227.6293,150036.7344,729.170898,354.913025,0.999845,59.977554,0,25025.71934,110175.3705,-109889.8828,-148219.4099,25027.35928
2025-10-14T17:34:05.000+00:00,0,45,-147176,150000,-150000,-146136.8913,150198.0781,707.706238,354.948191,0.999845,59.977554,0,25065.06437,110076.9577,-109772.6366,-145117.7484,25068.29426
2025-10-14T17:34:10.000+00:00,0,45,-144974,150000,-150000,-145119.8427,149083.8125,785.728882,354.94516,0.999845,59.977554,0,24703.54989,113663.2341,-111647.2781,-145117.1019,24756.77626
2025-10-14T17:34:15.000+00:00,0,45,-146359,150000,-150000,-148111.4651,150106.0469,933.01886,354.975291,0.999845,59.977554,0,24937.30401,111860.612,-110035.0112,-148105.0106,24942.31785
2025-10-14T17:34:20.000+00:00,0,45,-147365,150000,-150000,-148113.5312,150215.3438,747.473694,354.877726,0.999845,59.977554,0,25045.28633,110068.0019,-109629.4603,-148112.3674,25047.34667
2025-10-14T17:34:25.000+00:00,0,45,-147316,150000,-150000,-148089.8342,150080.3125,670.081238,354.846252,0.999845,59.977554,0,25069.83662,109762.3282,-109353.6149,-148073.0133,25071.58112
2025-10-14T17:34:30.000+00:00,0,45,-147262,150000,-150000,-147996.355,150248.6719,708.511719,354.844208,0.999845,59.977554,0,25083.45495,109116.6733,-108868.7472,-147995.686,25086.15732
2025-10-14T17:34:35.000+00:00,0,45,-147345,150000,-150000,-147925.5215,150128.6719,659.833801,354.92925,0.999845,59.977554,0,25085.4353,109168.285,-108992.7338,-147915.4918,25085.52122
2025-10-14T17:34:40.000+00:00,0,45,-147230,150000,-150000,-147850.587,150092.4531,650.913452,354.905192,0.999845,59.977554,0,28451.56677,109350.4427,-109096.9786,-147833.9832,28456.24278
2025-10-14T17:34:45.000+00:00,0,45,-147510,150000,-150000,-147753.2864,150249.1563,-3087.745361,355.003581,0.999757,59.978485,0,31867.84883,108951.6003,-108338.049,-147735.6571,32642.1358
2025-10-14T17:34:50.000+00:00,0,45,-147518,150000,-150000,-147693.9905,150118.3906,-6294.408203,355.006938,0.999757,59.978485,0,32972.888,108880.9193,-108601.4178,-147702.4634,32973.77944
2025-10-14T17:34:55.000+00:00,0,45,-147376,150000,-150000,-147636.3208,150088.8281,-5887.223145,355.024811,0.999757,59.978485,0,34276.79261,109162.6123,-108749.5486,-147634.6555,34277.68283
2025-10-14T17:35:00.000+00:00,0,45,-147227,150000,-150000,-147611.4684,150143.1719,-4620.510742,355.111155,0.999757,59.978485,0,36837.87882,109405.0074,-108696.8599,-147611.2373,36839.20961
2025-10-14T17:35:05.000+00:00,0,45,-147185,150000,-150000,-147581.8984,150304.3906,-4605.34668,355.237325,0.999757,59.978485,0,36862.27069,109413.4122,-108177.7373,-147575.9954,33483.10411
2025-10-14T17:35:10.000+00:00,0,45,-147028,150000,-150000,-147556.3133,150098.3281,-4678.236328,355.195129,0.999757,59.978485,0,33387.64389,109661.417,-108864.8953,-147553.687,33389.3327
2025-10-14T17:35:15.000+00:00,0,45,-146902,150000,-150000,-147551.3533,150061.2031,-3265.997559,355.05309,0.999757,59.978485,0,31701.04757,109868.1461,-109061.3242,-147549.4683,31704.81971
2025-10-14T17:35:20.000+00:00,0,45,-147275,150000,-150000,-147537.8083,150135.5156,-6142.333008,355.139058,0.999757,59.978485,0,34161.81193,109229.7335,-108707.0746,-147525.2799,34167.557
2025-10-14T17:35:25.000+00:00,0,45,-147202,150000,-150000,-147474.9441,150176.3594,-5754.648437,355.238729,0.999757,59.978485,0,36888.56432,109437.3379,-108552.8363,-147469.3411,36900.49476
2025-10-14T17:35:30.000+00:00,0,45,-147049,150000,-150000,-147474.6469,150141.9063,-5556.712891,355.136424,0.999757,59.978485,0,34370.24284,109601.0944,-108775.7137,-147472.1484,34370.31896
2025-10-14T17:35:35.000+00:00,0,45,-147096,150000,-150000,-147482.9375,150061.3125,-5515.70166,355.082326,0.999757,59.978485,0,35709.99279,109507.1022,-108782.3576,-147480.6172,35714.60494
2025-10-14T17:35:40.000+00:00,0,45,-147095,150000,-150000,-147474.5591,150139.0781,-5271.597656,355.086009,0.999757,59.978485,0,35899.43565,109618.5851,-108725.3135,-147464.213,35911.98016
2025-10-14T17:35:45.000+00:00,0,45,-147589,150000,-150000,-147363.2274,150202,-8454.692383,355.090688,0.999757,59.979332,0,42795.73552,108890.5807,-108528.1579,-147356.5903,42812.73941
2025-10-14T17:35:50.000+00:00,0,45,-148012,150000,-150000,-147233.2331,150306.5156,-15734.88965,355.290955,0.999757,59.979332,0,47105.53564,108458.538,-108063.1091,-147231.1173,47108.09344
2025-10-14T17:35:55.000+00:00,0,45,-147958,150000,-150000,-147180.2986,150188.2813,-20957.89844,355.285828,0.999757,59.979332,0,47304.72125,108603.1257,-108431.297,-147181.1771,47305.7441
2025-10-14T17:36:00.000+00:00,0,45,-147726,150000,-150000,-147167.4128,150137.5313,-19002.0625,355.234273,0.999757,59.979332,0,48790.74016,108985.229,-108687.3965,-147158.9412,48808.72938
2025-10-14T17:36:05.000+00:00,0,45,-147850,150000,-150000,-147147.5934,150167.7031,-22284.10156,355.31368,0.999757,59.979332,0,48813.72534,108770.3644,-108286.4789,-147143.0674,48815.61335
2025-10-14T17:36:10.000+00:00,0,45,-147768,150000,-150000,-147171.3763,150190.0938,-20294.35742,355.284302,0.999757,59.979332,0,48576.21736,109108.1186,-108534.8537,-147159.8137,48585.92608
2025-10-14T17:36:15.000+00:00,0,45,-147688,150000,-150000,-147141.882,150219.9844,-20299.62891,355.454356,0.999757,59.979332,0,50543.78202,109073.6635,-108570.4793,-147115.9518,50571.82776
2025-10-14T17:36:20.000+00:00,0,45,-147591,150000,-150000,-147111.0185,150236.5781,-21701.15234,355.344259,0.999757,59.979332,0,49547.70723,109107.2405,-108316.0856,-147103.1376,49549.18994
2025-10-14T17:36:25.000+00:00,0,45,-147778,150000,-150000,-147092.7028,150194.5469,-21429.23828,355.43924,0.999757,59.989674,0,51508.64312,108839.6022,-108238.1108,-147092.7028,51510.27028
2025-10-14T17:36:30.000+00:00,0,45,-147473,150000,-150000,-147076.3737,150217.8438,-22127.41016,355.312358,0.999757,59.989674,0,48655.60832,109749.5566,-108192.7155,-147074.0587,51524.9456
2025-10-14T17:36:35.000+00:00,0,45,-147817,150000,-150000,-147112.6676,150199.8125,-20533.39648,355.336131,0.999757,59.989674,0,50517.14768,109324.7689,-108797.3589,-147121.8019,50441.35342
2025-10-14T17:36:40.000+00:00,0,45,-147934,150000,-150000,-147097.2742,150196.4688,-21997.44727,355.306803,0.999757,59.989674,0,50244.61341,109056.3424,-108796.4301,-147093.8832,50246.78881
2025-10-14T17:36:45.000+00:00,0,45,-147662,150000,-150000,-147077.4897,150191.4844,-22064.2832,355.333282,0.998383,59.988602,0,48799.74543,109620.9668,-108506.356,-147075.9135,50252.1982
2025-10-14T17:36:50.000+00:00,0,45,-147640,150000,-150000,-147113.3486,150205.7344,-20459.875,355.290181,0.998383,59.988602,0,49420.51335,109529.6652,-109194.1141,-147110.8432,49420.51335
2025-10-14T17:36:55.000+00:00,0,45,-147621,150000,-150000,-147175.2989,150280.2656,-20780.32031,355.25119,0.998383,59.988602,0,51257.00663,109422.306,-108357.7247,-147169.87,51262.68203
2025-10-14T17:37:00.000+00:00,0,45,-147548,150000,-150000,-147104.776,150231.6875,-19583.12891,355.287394,0.998383,59.988602,0,50326.50224,108855.6665,-108039.4909,-147102.685,50328.12006
2025-10-14T17:37:05.000+00:00,0,45,-148062,150000,-150000,-147070.3755,150298.5156,-19542.62695,355.332672,0.998383,60.001266,0,51944.81361,108609.9538,-108063.8841,-147056.4345,51954.79542
2025-10-14T17:37:10.000+00:00,0,45,-148193,150000,-150000,-147004.3959,150274.1094,-25060.41992,355.423869,0.982759,60.011993,0,58927.82143,108377.2396,-108018.3147,-147006.362,62340.45118
2025-10-14T17:37:15.000+00:00,0,45,-148453,150000,-150000,-146849.0621,150383,-31646.47852,355.507385,0.982759,60.011993,0,63758.8439,108125.5432,-107549.8682,-146843.6621,63769.19057
2025-10-14T17:37:20.000+00:00,0,45,-148371,150000,-150000,-146747.5231,150289.6719,-33931.33594,355.638916,0.967868,60.011993,0,67573.39023,107755.6012,-106813.6724,-146739.8533,67633.00328
2025-10-14T17:37:25.000+00:00,0,45,-148101,150000,-150000,-146753.3404,150187.1563,-34329.89453,355.426982,0.967868,60.011993,0,65267.58932,108180.5394,-107545.0126,-146735.1596,66505.78869
2025-10-14T17:37:30.000+00:00,0,45,-148336,150000,-150000,-146725.6161,150240.8906,-35143.26953,355.724955,0.967868,60.011993,0,66633.78025,107988.6613,-107469.2795,-146724.2661,66565.8774
2025-10-14T17:37:35.000+00:00,0,45,-148242,150000,-150000,-146701.4609,150185.0781,-32500.41602,355.698486,0.967868,60.011993,0,66529.61319,108176.6508,-107303.3997,-146698.8878,66554.38271
2025-10-14T17:37:40.000+00:00,0,45,-148472,150000,-150000,-146704.9604,150210.9844,-34023.70313,355.558879,0.967868,60.011993,0,67015.18005,107673.3713,-107096.3966,-146709.546,67067.69504
2025-10-14T17:37:45.000+00:00,0,45,-148308,150000,-150000,-146695.595,150229.5625,-34000.19922,355.796173,0.968667,60.003563,0,67079.30187,107813.2211,-106702.635,-146696.5622,67083.13081
2025-10-14T17:37:50.000+00:00,0,45,-148214,150000,-150000,-146711.7652,150225.8125,-33461.14453,355.903117,0.968667,60.003563,0,65409.88268,107928.2749,-107261.6864,-146711.331,65413.26121
2025-10-14T17:37:55.000+00:00,0,45,-148275,150000,-150000,-146686.7347,150216.0625,-34868.45313,355.550161,0.968667,60.003563,0,66400.544,107997.2063,-107139.6547,-146681.3594,66415.89557
2025-10-14T17:38:00.000+00:00,0,45,-148551,150000,-150000,-146702.8864,150243.9063,-34845.73828,355.679738,0.968667,60.00193,0,67312.52079,107882.0233,-107103.6131,-146698.5485,67314.47062
2025-10-14T17:38:05.000+00:00,0,45,-147974,150000,-150000,-146710.4994,150201.0938,-32715.34766,355.626831,0.968667,60.00193,0,67652.06495,108353.2545,-107408.1602,-146708.5487,67655.01817
2025-10-14T17:38:10.000+00:00,0,45,-148400,150000,-150000,-146696.4078,150346.6563,-36291.80469,355.679494,0.968667,60.00193,0,67691.56912,107797.8717,-107134.1973,-146694.8975,67702.68191
2025-10-14T17:38:15.000+00:00,0,45,-148362,150000,-150000,-146664.3714,150181.2656,-34226.96875,355.568827,0.968667,60.00193,0,66457.10974,107754.0396,-107118.239,-146664.3189,66460.88156
2025-10-14T17:38:20.000+00:00,0,45,-148307,150000,-150000,-146669.4299,150199.3594,-34655.78906,355.589203,0.968667,60.00193,0,67978.96326,107797.3801,-107328.6975,-146667.9533,67979.47838
2025-10-14T17:38:25.000+00:00,0,45,-148153,150000,-150000,-146653.7757,150320.1875,-34504.00781,355.422292,0.968667,60.00193,0,67986.25463,108353.3327,-107122.9483,-146649.6181,67986.84333
2025-10-14T17:38:30.000+00:00,0,45,-148402,150000,-150000,-146672.8985,150302.6875,-34939.20313,355.556864,0.968667,60.00193,0,68056.61451,107722.6154,-106922.2658,-146671.2559,68057.16862
2025-10-14T17:38:35.000+00:00,0,45,-148395,150000,-150000,-146688.4873,150185.2031,-34800.82422,355.497355,0.968667,60.00193,0,64629.36711,107798.3164,-107623.2469,-146679.4226,64631.17842
2025-10-14T17:38:40.000+00:00,0,45,-148515,150000,-150000,-146663.0852,150193.5,-34890.37891,355.57784,0.968667,59.991776,0,65721.89113,107480.1437,-107353.7732,-146661.1118,65722.35248
2025-10-14T17:38:45.000+00:00,0,45,-148220,150000,-150000,-146680.0452,150214.375,-34251.30078,355.560822,0.970744,59.986137,0,64894.18761,107977.3182,-107283.9861,-146680.0452,64896.65377
2025-10-14T17:38:50.000+00:00,0,45,-148447,150000,-150000,-146653.6914,150197.9063,-35176.51953,355.503184,0.970744,59.986137,0,67873.70782,107686.3633,-107425.9081,-146643.244,67875.62973
2025-10-14T17:38:55.000+00:00,0,45,-148332,150000,-150000,-146632.2436,150257.1563,-34193.12109,355.594676,0.970744,59.986137,0,64526.38573,107929.248,-106952.9986,-146626.6967,67876.89347
2025-10-14T17:39:00.000+00:00,0,45,-148572,150000,-150000,-146643.3105,150207.7031,-36838.5,355.503886,0.970744,59.986137,0,66960.32658,107575.1838,-106988.0366,-146638.2247,66963.51143
2025-10-14T17:39:05.000+00:00,0,45,-148452,150000,-150000,-146618.2506,150246.4844,-35326.86719,355.646952,0.970744,59.981625,0,68369.27618,107620.9252,-106531.2296,-146607.019,68372.17405
2025-10-14T17:39:10.000+00:00,0,45,-148394,150000,-150000,-146628.1244,150169.1875,-35292.5625,355.452637,0.970744,59.981625,0,67659.84088,107938.5717,-107553.8923,-146621.7103,67662.80429
2025-10-14T17:39:15.000+00:00,0,45,-148473,150000,-150000,-146642.603,150262.5781,-37074.40234,355.635061,0.970744,59.981625,0,67667.79846,107652.6523,-107049.0677,-146639.0792,67664.3165
2025-10-14T17:39:20.000+00:00,0,45,-148309,150000,-150000,-146597.6753,150237.1719,-34030.78906,355.582397,0.970744,59.981625,0,68684.39051,107900.3855,-106637.0412,-146594.2867,68690.43854
2025-10-14T17:39:25.000+00:00,0,45,-148284,150000,-150000,-146604.2408,150188.5469,-34209.67969,355.528707,0.970744,59.981625,0,65921.88585,107981.3301,-107270.0593,-146618.0804,65935.20437
2025-10-14T17:39:30.000+00:00,0,45,-148479,150000,-150000,-146658.0053,150197.5938,-36650.46094,355.579295,0.970744,59.992531,0,65937.8877,107988.3991,-107328.9092,-146654.6671,65948.4267
2025-10-14T17:39:35.000+00:00,0,45,-148368,150000,-150000,-146656.3508,150300.9531,-34336.4375,355.615601,0.970744,60.00293,0,68650.59019,108284.0454,-107698.015,-146654.0536,68652.14835
2025-10-14T17:39:40.000+00:00,0,45,-148214,150000,-150000,-146700.4728,150263.8906,-33611.40234,355.465851,0.970744,60.013527,0,65301.27998,108701.0412,-107829.5692,-146685.4908,65305.8476
2025-10-14T17:39:45.000+00:00,0,45,-148344,150000,-150000,-146605.3791,150311.5938,-33523.54297,355.512431,0.9748,60.014057,0,70393.02917,108406.5709,-106680.7948,-146603.4508,70393.02917
2025-10-14T17:39:50.000+00:00,0,45,-148348,150000,-150000,-146617.8966,150281.2344,-36289.18359,355.416901,0.9748,60.014057,0,67071.87734,107826.7756,-106707.7653,-146606.5946,67071.87734
2025-10-14T17:39:55.000+00:00,0,45,-148409,150000,-150000,-146631.4862,150254.9531,-36715.68359,355.641103,0.9748,60.014057,0,67077.75172,107753.655,-107082.5028,-146630.8594,67079.87736
2025-10-14T17:40:00.000+00:00,0,45,-148659,150000,-150000,-146620.2092,150187.75,-34665.375,355.600901,0.9748,60.014057,0,68157.08336,107810.8706,-107422.1724,-146615.8558,68153.80894
2025-10-14T17:40:05.000+00:00,0,45,-148427,150000,-150000,-146659.649,150228.4844,-35226.16406,355.464966,0.9748,60.014057,0,67418.68402,107986.9124,-107719.3414,-146656.634,67420.71186
2025-10-14T17:40:10.000+00:00,0,45,-148265,150000,-150000,-146645.9348,150294.5469,-35277.32031,355.646149,0.9748,60.014057,0,67426.04099,107867.7237,-107042.687,-146642.0188,67427.02278
2025-10-14T17:40:15.000+00:00,0,45,-148321,150000,-150000,-146679.2493,150228.75,-34217.25391,355.501831,0.9748,60.003002,0,68435.1964,107988.1022,-106696.5508,-146670.5512,68439.01886
2025-10-14T17:40:20.000+00:00,0,45,-148459,150000,-150000,-146630.5876,150213.75,-36030.41016,355.443176,0.9748,59.991722,0,66131.79137,107547.4569,-107250.7312,-146621.5856,66133.66829
2025-10-14T17:40:25.000+00:00,0,45,-148487,150000,-150000,-146588.285,150269.75,-37265.26563,355.656087,0.9748,59.991722,0,67121.42584,107590.7987,-107198.0492,-146584.8152,67121.91367
2025-10-14T17:40:30.000+00:00,0,45,-148402,150000,-150000,-146607.0764,150171.5156,-35316.68359,355.580221,0.9748,59.991722,0,67278.23608,107875.2818,-107223.4624,-146602.7366,67278.43133
2025-10-14T17:40:35.000+00:00,0,45,-148392,150000,-150000,-146585.8773,150189.5469,-35817.76172,355.439545,0.9748,59.991722,0,67280.84784,107661.0694,-107118.0681,-146580.7672,67282.25827
2025-10-14T17:40:40.000+00:00,0,45,-148540,150000,-150000,-146563.4656,150206.75,-35829.03125,355.516154,0.9748,59.991722,0,67724.54653,107453.5764,-107015.2484,-146562.0882,67724.81358
2025-10-14T17:40:45.000+00:00,0,45,-148355,150000,-150000,-146580.3622,150201.2344,-35456.97656,355.489075,0.9748,59.991001,0,66909.92074,107889.9371,-107286.7141,-146575.0108,66912.72848
2025-10-14T17:40:50.000+00:00,0,45,-148347,150000,-150000,-146594.399,150214.2344,-35196.69531,355.481923,0.9748,59.991001,0,66914.11498,107722.4853,-107106.4751,-146591.9668,66915.98886
2025-10-14T17:40:55.000+00:00,0,45,-148599,150000,-150000,-146565.3819,150307.6719,-35651.22266,355.561208,0.9748,59.991001,0,69294.97336,107576.9826,-106655.9701,-146563.8265,69297.80997
2025-10-14T17:41:00.000+00:00,0,45,-148223,150000,-150000,-146587.7942,150186.3438,-34626.17188,355.476054,0.9748,60.001793,0,66433.42417,107886.7653,-107598.1564,-146585.9094,66440.32867
2025-10-14T17:41:05.000+00:00,0,45,-148393,150000,-150000,-146587.6843,150273.75,-35132.55469,355.450297,0.9748,60.001793,0,66441.54454,107646.7064,-107111.0014,-146584.7212,66830.33496
2025-10-14T17:41:10.000+00:00,0,45,-148630,150000,-150000,-146547.2689,150206.5781,-36503.25,355.551392,0.9748,60.001793,0,67001.1935,107390.093,-107187.0961,-146545.7536,67002.85592
2025-10-14T17:41:15.000+00:00,0,45,-148268,150000,-150000,-146568.952,150174.8438,-34779.30078,355.48878,0.9748,60.013512,0,65410.20916,107817.9242,-107342.552,-146567.4525,65414.47363
2025-10-14T17:41:20.000+00:00,0,45,-148378,150000,-150000,-146582.4636,150218.75,-34954.97266,355.56897,0.9748,60.013512,0,66924.21395,107646.5667,-107317.7226,-146559.9802,68367.82103
2025-10-14T17:41:25.000+00:00,0,45,-148391,150000,-150000,-146547.7606,150255.7031,-36412.54688,355.550161,0.9748,60.013512,0,68370.6039,107592.5017,-107084.3713,-146538.4995,68371.91778
2025-10-14T17:41:30.000+00:00,0,45,-148446,150000,-150000,-146538.417,150202.3281,-38429.77734,355.640361,0.9748,60.013512,0,68280.28588,107685.7758,-107126.0487,-146541.5088,68277.82332
2025-10-14T17:41:35.000+00:00,0,45,-148316,150000,-150000,-146571.8899,150185.2344,-36120.95703,355.480326,0.9748,60.013512,0,66240.26782,107756.1347,-107412.5801,-146562.137,66241.2341
2025-10-14T17:41:40.000+00:00,0,45,-148327,150000,-150000,-146548.9976,150220.5,-34593.66797,355.444132,0.9748,60.013512,0,68246.18883,107892.1485,-106950.5792,-146548.9976,68246.30392
2025-10-14T17:41:45.000+00:00,0,45,-148154,150000,-150000,-146549.0219,150237.4531,-37819.87891,355.533193,0.968124,60.01149,0,66611.29599,107851.3839,-107373.1052,-146546.9267,68248.21908
2025-10-14T17:41:50.000+00:00,0,45,-148267,150000,-150000,-146547.0728,150331.5781,-34796.30859,355.585876,0.968124,60.003365,0,68012.72207,107878.9788,-107067.0123,-146546.612,68013.17481
2025-10-14T17:41:55.000+00:00,0,45,-148234,150000,-150000,-146559.6254,150144.2031,-34493.63281,355.446096,0.968124,60.003365,0,66409.60723,107969.4401,-107387.3545,-146552.3639,66411.81216
2025-10-14T17:42:00.000+00:00,0,45,-148306,150000,-150000,-146550.7386,150192.2969,-35481.99609,355.433909,0.968124,60.003365,0,66660.20476,107891.7068,-107205.3904,-146549.3444,66660.53331
2025-10-14T17:42:05.000+00:00,0,45,-148485,150000,-150000,-146542.1505,150211.8125,-35878.29688,355.516032,0.968124,60.003365,0,66664.8552,107686.743,-107271.9022,-146546.0645,65921.85292
2025-10-14T17:42:10.000+00:00,0,45,-148473,150000,-150000,-146546.5155,150189.5313,-37188.74609,355.494659,0.968124,60.003365,0,66345.75842,107721.7345,-107542.208,-146543.8219,66345.99974
2025-10-14T17:42:15.000+00:00,0,45,-148480,150000,-150000,-146541.3732,150224.9688,-37255.625,355.661011,0.968124,59.992847,0,67019.04363,107703.8602,-107447.1256,-146535.0095,67019.18422
2025-10-14T17:42:20.000+00:00,0,45,-148102,150000,-150000,-146541.3691,150279.75,-33406.04297,355.389679,0.968124,59.992847,0,66539.90441,108144.4147,-107627.3651,-146537.6955,66540.90183
2025-10-14T17:42:25.000+00:00,0,45,-148347,150000,-150000,-146501.4335,150274.9844,-37760.29688,355.63324,0.968124,59.992847,0,69951.70192,107665.5229,-106954.8754,-146500.1884,69952.40349
2025-10-14T17:42:30.000+00:00,0,45,-147964,150000,-150000,-146531.1305,150222.1875,-34573.40234,355.402161,0.968124,59.992847,0,66623.18939,108355.4407,-107784.1664,-146530.0026,66627.32116
2025-10-14T17:42:35.000+00:00,0,45,-148488,150000,-150000,-146534.3373,150149.8594,-36172.32031,355.360575,0.968124,59.992847,0,66628.78971,107603.6014,-107133.5445,-146535.3088,66629.14174
2025-10-14T17:42:40.000+00:00,0,45,-148573,150000,-150000,-146516.7669,150202.2813,-36945.56641,355.381663,0.968124,59.992847,0,67696.82998,107351.6681,-107194.4144,-146514.2974,67697.38499
2025-10-14T17:42:45.000+00:00,0,45,-148487,150000,-150000,-146494.8427,150206.7969,-36928.91797,355.453603,0.968685,59.996605,0,67698.04892,107665.4909,-107174.1922,-146493.9183,67698.14447
2025-10-14T17:42:50.000+00:00,0,45,-148602,150000,-150000,-146478.8045,150225.7188,-36910.91406,355.561798,0.968685,59.996605,0,69167.17144,107423.7687,-107069.6278,-146472.4308,69167.64706
2025-10-14T17:42:55.000+00:00,0,45,-148481,150000,-150000,-146462.3857,150220.7813,-37167.66797,355.514404,0.968685,59.996605,0,72797.02692,107711.9047,-106872.3054,-146459.5469,74565.65046
2025-10-14T17:43:00.000+00:00,0,45,-149025,150000,-150000,-146330.6121,150317.7656,-40190.62891,355.699961,0.954214,60.003952,0,77298.71815,107056.3943,-106582.4467,-146321.1963,77298.99436
2025-10-14T17:43:05.000+00:00,0,45,-148883,150000,-150000,-146296.2862,150272.3281,-47156.39844,355.635752,0.954214,60.003952,0,77299.71577,107346.5248,-106900.1204,-146292.0747,77299.72282
2025-10-14T17:43:10.000+00:00,0,45,-148912,150000,-150000,-146282.7011,150208.3125,-47230.22656,355.673492,0.954214,60.003952,0,77299.91899,107333.3285,-107167.0216,-146277.3901,77299.92166
2025-10-14T17:43:15.000+00:00,0,45,-148849,150000,-150000,-146284.5131,150219.5625,-47252.94531,355.656118,0.954214,60.003952,0,77299.97691,107374.6641,-107168.3596,-146283.1295,77299.97804
2025-10-14T17:43:20.000+00:00,0,45,-148905,150000,-150000,-146273.3239,150216.3906,-47244.10156,355.65624,0.954214,60.003952,0,77299.99342,107287.8233,-107193.9392,-146272.9973,77299.99358
2025-10-14T17:43:25.000+00:00,0,45,-148895,150000,-150000,-146279.7545,150205.2031,-47261.66797,356.080943,0.954214,60.014,0,77299.99816,107434.462,-107190.8762,-146276.6633,77299.99817
2025-10-14T17:43:30.000+00:00,0,45,-148596,150000,-150000,-146274.3175,150207,-47031.55078,355.881602,0.954214,60.014,0,77299.99947,107637.5627,-107264.4428,-146271.3731,77299.99951
2025-10-14T17:43:35.000+00:00,0,45,-148828,150000,-150000,-146270.84,150213.9375,-47006.72266,355.765839,0.954214,60.003712,0,77299.99985,107553.6584,-107011.7725,-146270.84,77299.99986
2025-10-14T17:43:40.000+00:00,0,45,-148928,150000,-150000,-146277.298,150213.9375,-46998.94922,355.646973,0.954214,60.003712,0,77299.99996,107249.8448,-107065.8452,-146275.3927,77299.99996
2025-10-14T17:43:45.000+00:00,0,45,-148954,150000,-150000,-146277.71,150206.2188,-46976.99219,355.696991,0.954395,60.00021,0,77299.99999,107184.1472,-107044.7077,-146276.8435,77299.99999
2025-10-14T17:43:50.000+00:00,0,45,-148916,150000,-150000,-146271.378,150192.7656,-46976.99219,355.62029,0.954395,60.00021,0,77300,107222.9972,-107021.7507,-146270.3392,77300
2025-10-14T17:43:55.000+00:00,0,45,-148977,150000,-150000,-146275.1592,150208.3125,-46961.76563,355.591095,0.954395,60.00021,0,77300,107127.1069,-106996.3759,-146267.692,77300
2025-10-14T17:44:00.000+00:00,0,45,-148951,150000,-150000,-146280.0524,150212.6719,-46954.91406,355.639303,0.954395,60.00021,0,77300,107131.4751,-106906.9981,-146275.4812,77300
2025-10-14T17:44:05.000+00:00,0,45,-148782,150000,-150000,-146272.5799,150218.5781,-46623.04688,355.630717,0.954395,60.00021,0,77300,107282.1836,-106869.3874,-146268.5455,77300
2025-10-14T17:44:10.000+00:00,0,45,-148970,150000,-150000,-146258.1433,150211.5156,-46612.05078,355.549611,0.954395,60.00021,0,77300,107117.3634,-106812.6814,-146252.6233,77300
2025-10-14T17:44:15.000+00:00,0,45,-149050,150000,-150000,-146260.6173,150204.25,-46629.64453,355.62733,0.954395,60.00021,0,77300,106976.4953,-106767.8917,-146259.8422,77300
2025-10-14T17:44:20.000+00:00,0,45,-149055,150000,-150000,-146269.1245,150230.9219,-46609.71875,355.617676,0.954395,60.013817,0,77300,106901.9409,-106758.3406,-146267.0336,77300
2025-10-14T17:44:25.000+00:00,0,45,-149043,150000,-150000,-146243.4485,150234.2813,-46600.17188,355.698944,0.954395,60.013817,0,77300,106986.4657,-106801.0526,-146242.1253,77300
2025-10-14T17:44:30.000+00:00,0,45,-148996,150000,-150000,-146238.8477,150211.2344,-46617.54297,355.628031,0.954395,60.013817,0,77300,107064.4016,-106868.7079,-146236.9162,77300
2025-10-14T17:44:35.000+00:00,0,45,-149000,150000,-150000,-146226.25,150195.8906,-46604.81641,355.623159,0.954395,60.013817,0,77300,107020.6664,-106845.9285,-146225.075,77300
2025-10-14T17:44:40.000+00:00,0,45,-149002,150000,-150000,-146223.4899,150201.375,-46646.35938,355.697235,0.954395,60.003292,0,77300,107103.6112,-106901.5282,-146222.3581,77300
2025-10-14T17:44:45.000+00:00,0,45,-148896,150000,-150000,-146226.8329,150205.7969,-46627.01953,355.577647,0.95503,60.001617,0,77300,107099.5339,-106952.6443,-146219.4645,77300
2025-10-14T17:44:50.000+00:00,0,45,-148972,150000,-150000,-146224.1414,150217.1875,-46632.90625,355.571828,0.95503,60.001617,0,77300,107076.2524,-106927.5269,-146222.5431,77300
2025-10-14T17:44:55.000+00:00,0,45,-148932,150000,-150000,-146224.1522,150200.6406,-46622.33203,355.624064,0.95503,60.001617,0,77300,107162.0528,-106902.923,-146221.3693,77300
2025-10-14T17:45:00.000+00:00,0,45,-148867,150000,-150000,-146228.0044,150219.5156,-46622.33203,355.573069,0.95503,60.001617,0,77300,107168.565,-106817.4666,-146224.3575,77300
2025-10-14T17:45:05.000+00:00,0,45,-148923,150000,-150000,-146221.5366,150218.8906,-46637.26563,355.604187,0.95503,60.001617,0,77300,107088.1502,-106904.6823,-146221.3479,77300
2025-10-14T17:45:10.000+00:00,0,45,-148916,150000,-150000,-146211.1147,150214.3281,-46635.02344,355.67925,0.95503,59.992748,0,77300,107173.7441,-106906.4818,-146206.8626,77300
2025-10-14T17:45:15.000+00:00,0,45,-148963,150000,-150000,-146208.2347,150203.5781,-46631,355.561584,0.95503,59.992748,0,77300,107133.7127,-106984.5687,-146207.307,77300
2025-10-14T17:45:20.000+00:00,0,45,-148979,150000,-150000,-146213.0258,150220.8594,-46622.42578,355.661743,0.95503,59.992748,0,77300,107097.3723,-106808.3138,-146208.5174,77300
2025-10-14T17:45:25.000+00:00,0,45,-148954,150000,-150000,-146209.747,150210.3281,-46612.88672,355.598572,0.95503,59.98246,0,77300,106995.7692,-106846.2815,-146204.2102,77300
2025-10-14T17:45:30.000+00:00,0,45,-148975,150000,-150000,-146204.0931,150203.0156,-46621.27734,355.684662,0.95503,59.98246,0,77300,107004.3269,-106927.9421,-146200.4195,77300
2025-10-14T17:45:35.000+00:00,0,45,-149000,150000,-150000,-146203.5453,150215.2969,-46638.02344,355.651449,0.95503,59.98246,0,77300,106968.8776,-106878.3985,-146202.3648,77300
2025-10-14T17:45:40.000+00:00,0,45,-148942,150000,-150000,-146210.4426,150215.2969,-46612.33984,355.597239,0.95503,59.98246,0,77300,107155.192,-106913.0462,-146206.1467,77300
2025-10-14T17:45:45.000+00:00,0,45,-148943,150000,-150000,-146207.2169,150216.9063,-46630.62891,355.58726,0.95503,59.994019,0,77300,107052.4492,-106897.5957,-146205.8879,77300
2025-10-14T17:45:50.000+00:00,0,45,-148945,150000,-150000,-146202.5799,150224.9375,-46617.74219,355.642944,0.95503,59.994019,0,77300,107077.7604,-106894.3055,-146201.3176,77300
2025-10-14T17:45:55.000+00:00,0,45,-148936,150000,-150000,-146183.2485,150226.6875,-46614.17578,355.592662,0.95503,59.994019,0,77300,107004.2758,-106901.2309,-146176.6086,77300
2025-10-14T17:46:00.000+00:00,0,45,-148915,150000,-150000,-146175.882,150209.4219,-46617.32813,355.595805,0.95503,59.994019,0,77300,107140.4492,-106940.5159,-146171.2524,77300
2025-10-14T17:46:05.000+00:00,0,45,-148884,150000,-150000,-146179.1746,150209.7813,-46643.96094,355.61852,0.95503,59.994019,0,77300,107079.124,-106979.3427,-146178.7183,77300
2025-10-14T17:46:10.000+00:00,0,45,-148939,150000,-150000,-146187.8668,150214.3281,-46627.45313,355.638316,0.95503,59.983627,0,77300,107022.2249,-106955.9448,-146186.5092,77300
2025-10-14T17:46:15.000+00:00,0,45,-148933,150000,-150000,-146180.3228,150214.9844,-46627.42578,355.670339,0.95503,59.983627,0,77300,107062.0865,-106879.8326,-146172.2502,77300
2025-10-14T17:46:20.000+00:00,0,45,-148852,150000,-150000,-146175.0057,150194.7969,-46622.50391,355.78242,0.95503,59.994228,0,77300,107188.7286,-107002.1884,-146172.8514,77300
2025-10-14T17:46:25.000+00:00,0,45,-148871,150000,-150000,-146174.3784,150208.6563,-46633.28516,355.712982,0.95503,59.994228,0,77300,107133.409,-107001.1325,-146173.9764,77300
2025-10-14T17:46:30.000+00:00,0,45,-148849,150000,-150000,-146188.9672,150205.375,-46620.23047,355.597819,0.95503,60.00502,0,77300,107100.7272,-106945.9693,-146184.5891,77300
2025-10-14T17:46:35.000+00:00,0,45,-148943,150000,-150000,-146169.4523,150216.1094,-46623.41797,355.639832,0.95503,60.00502,0,77300,107169.4356,-106984.9225,-146167.6719,77300
2025-10-14T17:46:40.000+00:00,0,45,-148885,150000,-150000,-146171.0972,150206.7031,-46609.21094,355.574738,0.95503,60.00502,0,77300,107135.2572,-107089.9862,-146169.6635,77300
