Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T17:46:45.000+00:00,0,45,-148928,150000,-150000,-146161.3582,150202.8594,-46610.35156,355.611542,0.955058,60.007458,0,77300,107135.5745,-106929.8853,-146159.534,77300
2025-10-14T17:46:50.000+00:00,0,45,-148941,150000,-150000,-146155.7151,150212.4688,-46633.64844,355.735647,0.955058,60.007458,0,77300,107146.4663,-106970.8412,-146154.9029,77300
2025-10-14T17:46:55.000+00:00,0,45,-148937,150000,-150000,-146155.6357,150198.3906,-46620.57813,355.642822,0.955058,60.015919,0,77300,107049.8125,-106918.8013,-146153.745,77300
2025-10-14T17:47:00.000+00:00,0,45,-148911,150000,-150000,-146153.8319,150202.2656,-46626.82031,355.585073,0.955058,60.015919,0,77300,107024.0511,-106938.5519,-146146.3821,77300
2025-10-14T17:47:05.000+00:00,0,45,-148923,150000,-150000,-146147.2199,150193.6875,-46612.9375,355.614777,0.955058,60.015919,0,77300,107088.093,-106954.5027,-146146.6733,77300
2025-10-14T17:47:10.000+00:00,0,45,-148910,150000,-150000,-146153.5361,150204.2969,-46599.16406,355.687439,0.955058,60.015919,0,77300,107053.361,-106977.0523,-146151.4816,77300
2025-10-14T17:47:15.000+00:00,0,45,-148917,150000,-150000,-146156.9303,150209.5625,-46616.12109,355.578033,0.955058,60.015919,0,77300,107153.5325,-106950.0254,-146154.2445,77300
2025-10-14T17:47:20.000+00:00,0,45,-148903,150000,-150000,-146158.1179,150224.875,-46593.67969,355.593547,0.955058,60.005051,0,77300,107098.5349,-106917.0783,-146153.9008,77300
2025-10-14T17:47:25.000+00:00,0,45,-148855,150000,-150000,-146148.4817,150230.9063,-46618.42578,355.653412,0.955058,59.993286,0,77300,107175.8636,-106922.8026,-146139.3315,77300
2025-10-14T17:47:30.000+00:00,0,45,-148890,150000,-150000,-146144.6277,150215.2031,-46629.24219,355.73819,0.955058,59.993286,0,77300,107164.4096,-106980.7893,-146143.1362,77300
2025-10-14T17:47:35.000+00:00,0,45,-148901,150000,-150000,-146144.8938,150216.7188,-46606.19531,355.639811,0.955058,59.993286,0,77300,107106.2751,-106936.6308,-146144.5413,77300
2025-10-14T17:47:40.000+00:00,0,45,-148911,150000,-150000,-146146.9755,150208.5,-46623.85156,355.646912,0.955058,59.993286,0,77300,107132.6845,-106897.5102,-146145.981,77300
2025-10-14T17:47:45.000+00:00,0,45,-148928,150000,-150000,-146150.9445,150217.1094,-46631.39844,355.642578,0.955028,59.986015,0,77300,107057.2947,-106846.7824,-146147.8626,77300
2025-10-14T17:47:50.000+00:00,0,45,-148968,150000,-150000,-146144.7552,150217.4063,-46635.20313,355.682485,0.955028,59.986015,0,77300,107134.7506,-107005.1947,-146141.0842,77300
2025-10-14T17:47:55.000+00:00,0,45,-148957,150000,-150000,-146144.5578,150213.4375,-46600.86719,355.575389,0.955028,60.003731,0,77300,107042.7249,-106904.9904,-146143.9011,77300
2025-10-14T17:48:00.000+00:00,0,45,-148895,150000,-150000,-146135.6865,150224.2344,-46596.32813,355.560791,0.955028,60.003731,0,77300,107158.0457,-106968.3406,-146133.5909,77300
2025-10-14T17:48:05.000+00:00,0,45,-148889,150000,-150000,-146133.5183,150214.0781,-46593.125,355.579702,0.955028,60.003731,0,77300,107057.1,-106940.4865,-146132.5476,77300
2025-10-14T17:48:10.000+00:00,0,45,-148897,150000,-150000,-146138.1249,150214.625,-46598.49219,355.603251,0.955028,60.014088,0,77300,107218.5598,-107008.8,-146138.1249,77300
2025-10-14T17:48:15.000+00:00,0,45,-148837,150000,-150000,-146134.5894,150220.4688,-46600.82813,355.635803,0.955028,60.014088,0,77300,107139.5001,-107044.6677,-146133.5076,77300
2025-10-14T17:48:20.000+00:00,0,45,-148924,150000,-150000,-146127.0226,150215.5469,-46601.97266,355.615,0.955028,60.014088,0,77300,107105.8703,-107017.3378,-146125.8867,77300
2025-10-14T17:48:25.000+00:00,0,45,-148863,150000,-150000,-146118.1602,150210.0625,-46609.07031,355.546895,0.955028,60.014088,0,77300,107237.5358,-107074.2132,-146117.0866,77300
2025-10-14T17:48:30.000+00:00,0,45,-148852,150000,-150000,-146105.1994,150198.8906,-46606.44922,355.545166,0.955028,60.014088,0,77300,107257.2591,-107069.0804,-146103.6003,77300
2025-10-14T17:48:35.000+00:00,0,45,-148843,150000,-150000,-146115.7763,150211.2656,-46604.26563,355.547089,0.955028,60.014088,0,77300,107201.4766,-107142.7568,-146115.0454,77300
2025-10-14T17:48:40.000+00:00,0,45,-148828,150000,-150000,-146104.3812,150213.0156,-46604.26563,355.547475,0.955028,60.003765,0,77300,107324.3976,-106987.0687,-146101.2853,77300
2025-10-14T17:48:45.000+00:00,0,45,-148781,150000,-150000,-146099.2182,150209.4063,-46617.76563,355.62915,0.955028,60.002491,0,77300,107349.4561,-106992.7875,-146098.4938,77300
2025-10-14T17:48:50.000+00:00,0,45,-148848,150000,-150000,-146104.0355,150222.8594,-46616.01563,355.649556,0.955028,60.002491,0,77300,107207.7533,-107129.1377,-146107.2165,77300
2025-10-14T17:48:55.000+00:00,0,45,-148816,150000,-150000,-146088.4078,150209.7969,-46597.10547,355.531311,0.955028,60.013927,0,77300,107301.2432,-107149.9417,-146082.4521,77300
2025-10-14T17:49:00.000+00:00,0,45,-148806,150000,-150000,-146090.0494,150211.8438,-46609.39063,355.5383,0.955028,60.013927,0,77300,107191.4892,-107023.3302,-146088.5725,77300
2025-10-14T17:49:05.000+00:00,0,45,-148829,150000,-150000,-146080.9664,150212.0156,-46609.75,355.538951,0.955028,60.013927,0,77300,107205.0303,-107117.5003,-146079.4201,77300
2025-10-14T17:49:10.000+00:00,0,45,-148882,150000,-150000,-146079.5053,150207.6406,-46609.95703,355.516876,0.955028,60.013927,0,77300,107246.4766,-107022.8077,-146079.5053,77300
2025-10-14T17:49:15.000+00:00,0,45,-148831,150000,-150000,-146080.1118,150217.1563,-46600.78125,355.604889,0.955028,60.013927,0,77300,107162.515,-107097.8367,-146079.4662,77300
2025-10-14T17:49:20.000+00:00,0,45,-148853,150000,-150000,-146084.1344,150208.0625,-46611.42188,355.590393,0.955028,60.003448,0,77300,107186.7176,-107078.2528,-146076.9723,77300
2025-10-14T17:49:25.000+00:00,0,45,-148861,150000,-150000,-146070.6845,150193.8438,-46621.88672,355.565684,0.955028,60.003448,0,77300,107233.8614,-106995.6738,-146070.1086,77300
2025-10-14T17:49:30.000+00:00,0,45,-148818,150000,-150000,-146074.1651,150221.1563,-46632.57031,355.544932,0.955028,60.003448,0,77300,107262.9039,-107117.8331,-146075.3979,77300
2025-10-14T17:49:35.000+00:00,0,45,-148879,150000,-150000,-146074.6023,150219.2813,-46600.78125,355.585032,0.955028,59.992954,0,77300,107199.4818,-107069.3501,-146070.6343,77300
2025-10-14T17:49:40.000+00:00,0,45,-148834,150000,-150000,-146062.7049,150207.6719,-46621.61328,355.584778,0.955028,59.992954,0,77300,107196.2509,-107107.246,-146060.2117,77300
2025-10-14T17:49:45.000+00:00,0,45,-148786,150000,-150000,-146071.8072,150205.5156,-46624.05469,355.581248,0.955034,59.986195,0,77300,107305.7947,-107149.207,-146068.3041,77300
2025-10-14T17:49:50.000+00:00,0,45,-148750,150000,-150000,-146061.3254,150220.1563,-46610.25391,355.673411,0.955034,59.986195,0,77300,107302.9665,-107206.0547,-146060.9535,77300
2025-10-14T17:49:55.000+00:00,0,45,-148768,150000,-150000,-146063.6369,150204.2344,-46625.02344,355.575897,0.955034,59.986195,0,77300,107340.0368,-107152.8142,-146062.2892,77300
2025-10-14T17:50:00.000+00:00,0,45,-148758,150000,-150000,-146064.9075,150204.2344,-46624.87891,355.595052,0.955034,59.986195,0,77300,107349.9156,-107201.6864,-146062.2252,77300
2025-10-14T17:50:05.000+00:00,0,45,-148776,150000,-150000,-146068.4839,150229.9844,-46624.87891,355.560394,0.955034,59.986195,0,77300,107351.2431,-107196.1849,-146063.6807,77300
2025-10-14T17:50:10.000+00:00,0,45,-148788,150000,-150000,-146060.533,150218.3594,-46624.87891,355.554667,0.955034,59.986195,0,77300,107304.5726,-107194.4621,-146056.9664,77300
2025-10-14T17:50:15.000+00:00,0,45,-148745,150000,-150000,-146047.9367,150205.3281,-46620.40234,355.63207,0.955034,59.986195,0,77300,107338.6249,-107190.437,-146047.4574,77300
2025-10-14T17:50:20.000+00:00,0,45,-148756,150000,-150000,-146058.0631,150229.1094,-46621.33594,355.634939,0.955034,59.986195,0,77300,107399.1076,-107131.3136,-146057.9379,77300
2025-10-14T17:50:25.000+00:00,0,45,-148798,150000,-150000,-146057.2708,150229.0469,-46612.07813,355.493195,0.955034,59.986195,0,77300,107276.3269,-107122.4046,-146056.3239,77300
2025-10-14T17:50:30.000+00:00,0,45,-148766,150000,-150000,-146048.9147,150237.8281,-46605.67188,355.664785,0.955034,59.992657,0,77300,107360.9735,-107181.5972,-146048.3537,77300
2025-10-14T17:50:35.000+00:00,0,45,-148735,150000,-150000,-146048.9581,150236.0938,-46589.55859,355.5572,0.955034,60.003014,0,77300,107368.7423,-107105.2296,-146047.0376,77300
2025-10-14T17:50:40.000+00:00,0,45,-148801,150000,-150000,-146052.1417,150225.7656,-46600.19922,355.526174,0.955034,60.003014,0,77300,107264.7018,-107146.6489,-146050.9699,77300
2025-10-14T17:50:45.000+00:00,0,45,-148803,150000,-150000,-146049.2975,150219.1719,-46622,355.58254,0.955055,59.992844,0,77300,107265.3399,-107138.0781,-146048.7201,77300
2025-10-14T17:50:50.000+00:00,0,45,-148809,150000,-150000,-146053.9633,150223,-46609.24219,355.577403,0.955055,59.992844,0,77300,107306.787,-107198.9811,-146050.7917,77300
2025-10-14T17:50:55.000+00:00,0,45,-148758,150000,-150000,-146058.8223,150223,-46600.81641,355.565694,0.955055,60.003368,0,77300,107239.4723,-107132.1595,-146057.6077,77300
2025-10-14T17:51:00.000+00:00,0,45,-148740,150000,-150000,-146051.9008,150225.5938,-46620.30078,355.608887,0.955055,60.013935,0,77300,107296.452,-107126.2681,-146049.742,77300
2025-10-14T17:51:05.000+00:00,0,45,-148697,150000,-150000,-146043.0319,150222.9531,-46609.42969,355.541239,0.955055,60.013935,0,77300,107291.8177,-107180.7572,-146042.4884,77300
2025-10-14T17:51:10.000+00:00,0,45,-148811,150000,-150000,-146045.5229,150218.0156,-46611.65234,355.557963,0.955055,60.013935,0,77300,107275.264,-107155.0732,-146043.3643,77300
2025-10-14T17:51:15.000+00:00,0,45,-148781,150000,-150000,-146046.2051,150223.6719,-46613.54688,355.750041,0.955055,60.013935,0,77300,107381.236,-107163.4435,-146043.3357,77300
2025-10-14T17:51:20.000+00:00,0,45,-148800,150000,-150000,-146061.772,150223.6719,-46601.44922,355.649546,0.955055,60.013935,0,77300,107207.5332,-106999.6479,-146061.3104,77300
2025-10-14T17:51:25.000+00:00,0,45,-148740,150000,-150000,-146060.2017,150223.6719,-46622.24219,355.675741,0.955055,60.013935,0,77300,107318.7245,-107143.7805,-146055.9156,77300
2025-10-14T17:51:30.000+00:00,0,45,-148748,150000,-150000,-146053.1792,150220.0625,-46622.24219,355.676463,0.955055,60.013935,0,77300,107312.8921,-107122.5777,-146050.4978,77300
2025-10-14T17:51:35.000+00:00,0,45,-148803,150000,-150000,-146055.2991,150222.0469,-46608.92578,355.622355,0.955055,60.013935,0,77300,107144.7116,-107121.4578,-146053.1397,77300
2025-10-14T17:51:40.000+00:00,0,45,-148786,150000,-150000,-146057.4361,150232.9063,-46608.92578,355.58021,0.955055,60.013935,0,77300,107254.3684,-107174.9495,-146057.3481,77300
2025-10-14T17:51:45.000+00:00,0,45,-148764,150000,-150000,-146056.0573,150220.4531,-46603.10938,355.633199,0.955085,60.01313,0,77300,107307.6233,-106978.8564,-146054.887,77300
2025-10-14T17:51:50.000+00:00,0,45,-148805,150000,-150000,-146046.2929,150233.5313,-46622.66797,355.59847,0.955085,60.01313,0,77300,107189.7351,-107100.3861,-146047.5605,77300
2025-10-14T17:51:55.000+00:00,0,45,-148768,150000,-150000,-146042.5052,150220.125,-46611.55469,355.612813,0.955085,60.01313,0,77300,107265.2791,-107131.6922,-146042.8053,77300
2025-10-14T17:52:00.000+00:00,0,45,-148852,150000,-150000,-146044.1713,150223.3906,-46625.99219,355.591095,0.955085,60.003162,0,77300,107182.8189,-107046.0476,-146042.9237,77300
2025-10-14T17:52:05.000+00:00,0,45,-148771,150000,-150000,-146045.1732,150224.3125,-46638.36719,355.651215,0.955085,60.003162,0,77300,107172.9681,-107014.5545,-146044.2927,77300
2025-10-14T17:52:10.000+00:00,0,45,-148796,150000,-150000,-146050.9544,150224.3125,-46623.9375,355.712575,0.955085,60.003162,0,77300,107241.1105,-107152.3581,-146048.2219,77300
2025-10-14T17:52:15.000+00:00,0,45,-148810,150000,-150000,-146055.3068,150216.6719,-46615.03125,355.644572,0.955085,60.00296,0,77300,107272.8202,-107180.4982,-146054.8449,77300
2025-10-14T17:52:20.000+00:00,0,45,-148787,150000,-150000,-146052.5831,150226.8594,-46613.25781,355.619161,0.955085,60.015026,0,77300,107266.2134,-107026.7108,-146049.4541,77300
2025-10-14T17:52:25.000+00:00,0,45,-148838,150000,-150000,-146060.7594,150229.2188,-46609.98828,355.654531,0.955085,60.015026,0,77300,107150.4645,-107007.2734,-146058.4658,77300
2025-10-14T17:52:30.000+00:00,0,45,-148792,150000,-150000,-146051.179,150217.3438,-46609.98828,355.572205,0.955085,60.015026,0,77300,107322.9069,-107174.8132,-146049.3482,77300
2025-10-14T17:52:35.000+00:00,0,45,-148781,150000,-150000,-146048.5833,150217.3438,-46621.05859,355.62381,0.955085,60.004677,0,77300,107236.4709,-107157.902,-146045.6582,77300
2025-10-14T17:52:40.000+00:00,0,45,-148742,150000,-150000,-146055.8315,150227.5313,-46610.83984,355.582998,0.955085,59.994286,0,77300,107331.0555,-107199.5516,-146053.0516,77300
2025-10-14T17:52:45.000+00:00,0,45,-148770,150000,-150000,-146048.7653,150224.9375,-46626.65234,355.709666,0.955028,59.985111,0,77300,107269.4393,-107172.3362,-146048.1204,77300
2025-10-14T17:52:50.000+00:00,0,45,-148829,150000,-150000,-146039.4265,150224.9375,-46624.30078,355.707245,0.955028,59.985111,0,77300,107226.4923,-107066.9432,-146038.5053,77300
2025-10-14T17:52:55.000+00:00,0,45,-148761,150000,-150000,-146038.954,150218.0469,-46612.69922,355.614695,0.955028,59.985111,0,77300,107354.3374,-107082.9032,-146038.9253,77300
2025-10-14T17:53:00.000+00:00,0,45,-148770,150000,-150000,-146041.5037,150218.0469,-46613.14063,355.674235,0.955028,60.004627,0,77300,107333.8596,-107047.0221,-146040.4718,77300
2025-10-14T17:53:05.000+00:00,0,45,-148754,150000,-150000,-146037.579,150218.0469,-46601.54297,355.618154,0.955028,60.004627,0,77300,107289.9527,-107173.1096,-146037.2032,77300
2025-10-14T17:53:10.000+00:00,0,45,-148776,150000,-150000,-146035.3091,150218.0469,-46615.42578,355.649577,0.955028,60.004627,0,77300,107264.457,-107144.1957,-146034.0617,77300
2025-10-14T17:53:15.000+00:00,0,45,-148809,150000,-150000,-146032.19,150218.0469,-46585.96094,355.587799,0.955028,59.993774,0,77300,107262.2498,-107072.5004,-146031.3511,77300
2025-10-14T17:53:20.000+00:00,0,45,-148799,150000,-150000,-146034.5459,150218.0469,-46597.02734,355.5737,0.955028,59.982079,0,77300,107296.9959,-107040.6961,-146034.2482,77300
2025-10-14T17:53:25.000+00:00,0,45,-148723,150000,-150000,-146040.2557,150239.5781,-46596.65625,355.623281,0.955028,59.982079,0,77300,107276.629,-107104.6169,-146036.5648,77300
2025-10-14T17:53:30.000+00:00,0,45,-148800,150000,-150000,-146038.2403,150239.5781,-46606.36328,355.651896,0.955028,59.982079,0,77300,107236.6634,-107113.7315,-146037.4999,77300
2025-10-14T17:53:35.000+00:00,0,45,-148762,150000,-150000,-146032.868,150241.0469,-46592.58984,355.573232,0.955028,59.982079,0,77300,107259.0658,-107025.0324,-146034.1402,77300
2025-10-14T17:53:40.000+00:00,0,45,-148750,150000,-150000,-146034.3989,150243.9688,-46599.5,355.57019,0.955028,59.982079,0,77300,107196.8525,-107095.9312,-146030.6079,77300
2025-10-14T17:53:45.000+00:00,0,45,-148759,150000,-150000,-146030.2469,150234,-46595.57031,355.527588,0.955097,59.982956,0,77300,107312.1858,-107116.5807,-146028.2206,77300
2025-10-14T17:53:50.000+00:00,0,45,-148767,150000,-150000,-146030.0357,150234,-46595.57031,355.553355,0.955097,59.982956,0,77300,107253.0058,-107103.2105,-146027.6001,77300
2025-10-14T17:53:55.000+00:00,0,45,-148749,150000,-150000,-146032.2454,150234,-46611.08203,355.591176,0.955097,59.982956,0,77300,107320.0198,-107125.6866,-146030.5606,77300
2025-10-14T17:54:00.000+00:00,0,45,-148739,150000,-150000,-146030.9576,150230.5781,-46591.9375,355.539022,0.955097,59.982956,0,77300,107293.1688,-107179.3681,-146029.4114,77300
2025-10-14T17:54:05.000+00:00,0,45,-148715,150000,-150000,-146025.055,150242.4688,-46590.61328,355.674449,0.955097,59.982956,0,77300,107313.1814,-107200.8374,-146024.8044,77300
2025-10-14T17:54:10.000+00:00,0,45,-148762,150000,-150000,-146030.2714,150236.5938,-46616.73047,355.616191,0.955097,59.982956,0,77300,107270.3083,-107166.1885,-146029.2518,77300
2025-10-14T17:54:15.000+00:00,0,45,-148729,150000,-150000,-146025.5727,150247.6406,-46593.04688,355.526428,0.955097,59.982956,0,77300,107363.3398,-107148.9769,-146024.696,77300
2025-10-14T17:54:20.000+00:00,0,45,-148728,150000,-150000,-146024.1944,150251.8438,-46593.04688,355.499776,0.955097,59.982956,0,77300,107421.0423,-107174.166,-146023.3634,77300
2025-10-14T17:54:25.000+00:00,0,45,-148748,150000,-150000,-146025.2064,150243.875,-46581.63672,355.551595,0.955097,59.982956,0,77300,107372.7627,-107160.0449,-146024.6642,77300
2025-10-14T17:54:30.000+00:00,0,45,-148726,150000,-150000,-146029.8508,150256.7813,-46560.41406,355.543966,0.955097,59.982956,0,77300,107290.6825,-107172.5924,-146028.2953,77300
2025-10-14T17:54:35.000+00:00,0,45,-148785,150000,-150000,-146019.1918,150241.2031,-46576.76953,355.614166,0.955097,59.982956,0,77300,107311.5853,-107080.3961,-146019.1918,77300
2025-10-14T17:54:40.000+00:00,0,45,-148754,150000,-150000,-146019.7814,150253.8281,-46578.16406,355.654175,0.955097,59.982956,0,77300,107293.2138,-107115.5906,-146019.4244,77300
2025-10-14T17:54:45.000+00:00,0,45,-148798,150000,-150000,-146020.7476,150246.7344,-46590.10547,355.565704,0.955081,59.993195,0,77300,107233.685,-107069.3539,-146020.2556,77300
2025-10-14T17:54:50.000+00:00,0,45,-148787,150000,-150000,-146021.1238,150246.7344,-46590.10547,355.562408,0.955081,60.003593,0,77300,107312.2045,-107172.5364,-146021.1238,77300
2025-10-14T17:54:55.000+00:00,0,45,-148778,150000,-150000,-146018.0281,150246.7344,-46572.21094,355.501923,0.955081,60.003593,0,77300,107270.7405,-107168.8948,-146016.4744,77300
2025-10-14T17:55:00.000+00:00,0,45,-148750,150000,-150000,-146014.5596,150246.7344,-46589.56641,355.546651,0.955081,60.003593,0,77300,107284.5228,-107129.9651,-146014.318,77300
2025-10-14T17:55:05.000+00:00,0,45,-148753,150000,-150000,-146014.2836,150255.9844,-46568.21094,355.577443,0.955081,59.991871,0,77300,107319.8605,-107166.5805,-146012.8228,77300
2025-10-14T17:55:10.000+00:00,0,45,-148751,150000,-150000,-146016.1523,150276.1094,-46605.41406,355.622304,0.955081,59.991871,0,77300,107278.9812,-107164.8819,-146015.3412,77300
2025-10-14T17:55:15.000+00:00,0,45,-148747,150000,-150000,-146018.8191,150281.5938,-46587.54688,355.641144,0.955081,59.991871,0,77300,107360.6095,-107204.4497,-146017.3726,77300
2025-10-14T17:55:20.000+00:00,0,45,-148767,150000,-150000,-146015.799,150261.1406,-46592.01563,355.636546,0.955081,59.991871,0,77300,107288.6229,-107181.9946,-146015.378,77300
2025-10-14T17:55:25.000+00:00,0,45,-148670,150000,-150000,-146014.1834,150268.9219,-46604.76172,355.600698,0.955081,59.991871,0,77300,107327.8794,-107204.6294,-146016.1893,77300
2025-10-14T17:55:30.000+00:00,0,45,-148743,150000,-150000,-146014.1126,150275.2188,-46569.66016,355.5743,0.955081,59.991871,0,77300,107316.1604,-107149.9892,-146012.5362,77300
2025-10-14T17:55:35.000+00:00,0,45,-148709,150000,-150000,-146010.3604,150265.1719,-46570.72266,355.553843,0.955081,59.991871,0,77300,107321.1473,-107214.3179,-146009.035,77300
2025-10-14T17:55:40.000+00:00,0,45,-148718,150000,-150000,-146011.7904,150280.2813,-46550.34375,355.655711,0.955081,60.002331,0,77300,107335.7783,-107200.0409,-146011.3497,77300
2025-10-14T17:55:45.000+00:00,0,45,-148755,150000,-150000,-146010.5807,150263.0156,-46575.16016,355.600922,0.95513,60.002884,0,77300,107321.6636,-107257.155,-146010.2665,77300
2025-10-14T17:55:50.000+00:00,0,45,-148669,150000,-150000,-146010.2906,150277.4219,-46565.71094,355.633596,0.95513,60.002884,0,77300,107317.2376,-107250.2562,-146010.8273,77300
2025-10-14T17:55:55.000+00:00,0,45,-148698,150000,-150000,-146011.7926,150285.9844,-46572.21875,355.525726,0.95513,59.989674,0,77300,107373.5688,-107184.4231,-146011.2533,77300
2025-10-14T17:56:00.000+00:00,0,45,-148711,150000,-150000,-146008.2337,150285.9844,-46594.89844,355.587504,0.95513,59.989674,0,77300,107385.1405,-107187.5474,-146008.1514,77300
2025-10-14T17:56:05.000+00:00,0,45,-148702,150000,-150000,-146010.2446,150277.1406,-46596.25391,355.629232,0.95513,59.989674,0,77300,107403.2249,-107231.5586,-146010.0085,77300
2025-10-14T17:56:10.000+00:00,0,45,-148707,150000,-150000,-146011.9959,150277.1406,-46579.02734,355.679077,0.95513,60.001499,0,77300,107354.6863,-107235.8546,-146011.2285,77300
2025-10-14T17:56:15.000+00:00,0,45,-148787,150000,-150000,-146010.6754,150287.5625,-46555.6875,355.672648,0.95513,60.013451,0,77300,107364.0562,-107208.4469,-146010.4748,77300
2025-10-14T17:56:20.000+00:00,0,45,-148744,150000,-150000,-146010.478,150287.5625,-46563.38672,355.654755,0.95513,60.013451,0,77300,107358.2995,-107184.2133,-146009.5914,77300
2025-10-14T17:56:25.000+00:00,0,45,-148702,150000,-150000,-146007.5158,150287.5625,-46574.32813,355.612193,0.95513,60.013451,0,77300,107277.0941,-107170.4013,-146008.1674,77300
2025-10-14T17:56:30.000+00:00,0,45,-148737,150000,-150000,-146005.5435,150297.6875,-46576.85156,355.585653,0.95513,60.013451,0,77300,107312.2647,-107192.6973,-146005.4332,77300
2025-10-14T17:56:35.000+00:00,0,45,-148759,150000,-150000,-146004.9912,150297.6875,-46559.66016,355.594411,0.95513,60.002865,0,77300,107267.0549,-107173.1483,-146004.6056,77300
2025-10-14T17:56:40.000+00:00,0,45,-148719,150000,-150000,-146003.9928,150297.6875,-46557.59766,355.530884,0.95513,59.9916,0,77300,107197.7736,-107124.9955,-146003.7973,77300
2025-10-14T17:56:45.000+00:00,0,45,-148724,150000,-150000,-146004.0353,150301.9375,-46564.10938,355.810079,0.955132,59.992687,0,77300,107237.6425,-107085.9932,-146003.3338,77300
2025-10-14T17:56:50.000+00:00,0,45,-148715,150000,-150000,-146002.7221,150308.7188,-46563.94141,355.660238,0.955132,60.002323,0,77300,107256.6619,-107154.5693,-146002.6003,77300
2025-10-14T17:56:55.000+00:00,0,45,-148717,150000,-150000,-146003.4709,150309.875,-46561.77734,355.599813,0.955132,60.014,0,77300,107268.0608,-107171.8733,-146003.4018,77300
2025-10-14T17:57:00.000+00:00,0,45,-148715,150000,-150000,-146003.0544,150309.875,-46574.42578,355.644602,0.955132,60.014,0,77300,107228.6001,-107070.6081,-146002.6831,77300
2025-10-14T17:57:05.000+00:00,0,45,-148767,150000,-150000,-146002.404,150320.4375,-46548.45313,355.722463,0.955132,60.014,0,77300,107210.7716,-107104.727,-146002.3562,77300
2025-10-14T17:57:10.000+00:00,0,45,-148697,150000,-150000,-146003.0544,150320.4375,-46558.62891,355.718129,0.955132,60.003685,0,77300,107357.425,-107150.0935,-146002.6007,77300
2025-10-14T17:57:15.000+00:00,0,45,-148719,150000,-150000,-146001.8403,150320.4375,-46560.49609,355.625793,0.955132,60.003685,0,77300,107349.6006,-107166.7147,-146001.4753,77300
2025-10-14T17:57:20.000+00:00,0,45,-148716,150000,-150000,-146001.6399,150333.2344,-46564.95313,355.669088,0.955132,59.992348,0,77300,107338.2077,-107186.8559,-146001.3548,77300
2025-10-14T17:57:25.000+00:00,0,45,-148679,150000,-150000,-146000.9203,150322.5938,-46582.58203,355.720398,0.955132,59.992348,0,77300,107334.9726,-107173.6548,-146000.7377,77300
2025-10-14T17:57:30.000+00:00,0,45,-148726,150000,-150000,-146001.0267,150323.4531,-46574.28516,355.872487,0.955132,60.002857,0,77300,107262.8495,-107187.9191,-146001.0063,77300
2025-10-14T17:57:35.000+00:00,0,45,-148706,150000,-150000,-146001.4178,150333.7656,-46560.33203,355.650645,0.955132,60.002857,0,77300,107243.3859,-107195.0051,-146001.4756,77300
2025-10-14T17:57:40.000+00:00,0,45,-148673,150000,-150000,-146001.4175,150328.9375,-46541.41797,355.710225,0.955132,60.002857,0,77300,107358.0475,-107233.1352,-146001.348,77300
2025-10-14T17:57:45.000+00:00,0,45,-148687,150000,-150000,-146001.9543,150341.4375,-46559.03516,355.638438,0.955202,60.011166,0,77300,107324.0043,-107231.3901,-146001.6253,77300
2025-10-14T17:57:50.000+00:00,0,45,-148709,150000,-150000,-146001.8191,150340.4844,-46546.41406,355.674154,0.955202,60.011166,0,77300,107372.155,-107249.5416,-146001.7403,77300
2025-10-14T17:57:55.000+00:00,0,45,-148717,150000,-150000,-146001.4556,150340.0625,-46533.30469,355.592112,0.955202,60.011166,0,77300,107314.2294,-107184.3782,-146001.4027,77300
2025-10-14T17:58:00.000+00:00,0,45,-148711,150000,-150000,-146001.8068,150350.125,-46559.30859,355.702535,0.955202,59.991436,0,77300,107338.2207,-107193.6905,-146001.227,77300
2025-10-14T17:58:05.000+00:00,0,44,-148557,150000,-150000,-146023.6914,150428.375,-45946.01172,355.656077,0.955202,59.991436,0,77300,103785.8809,-102819.3479,-146022.5302,77300
2025-10-14T17:58:10.000+00:00,0,44,-148759,150000,-150000,-146007.3393,150370.6875,-46753.49219,355.863261,0.955202,59.991436,0,77300,102961.0768,-102885.9826,-146006.8407,77300
2025-10-14T17:58:15.000+00:00,0,44,-148839,150000,-150000,-146001.677,150371.5,-46552.53516,355.68222,0.955202,59.991436,0,77300,102974.0614,-102842.1394,-146001.6437,77300
2025-10-14T17:58:20.000+00:00,0,44,-148814,150000,-150000,-146001.2322,150367.8906,-46538.63281,355.626424,0.955202,59.991436,0,77300,103022.2196,-102896.8567,-146001.1718,77300
2025-10-14T17:58:25.000+00:00,0,44,-148834,150000,-150000,-146001.0903,150383.7188,-46540.60156,355.736013,0.955202,60.001663,0,77300,102943.5028,-102765.3558,-146000.9098,77300
2025-10-14T17:58:30.000+00:00,0,44,-148855,150000,-150000,-146001.106,150376.3125,-46553.07422,355.695384,0.955202,60.012344,0,77300,102930.5137,-102895.2475,-146000.9512,77300
2025-10-14T17:58:35.000+00:00,0,44,-148807,150000,-150000,-146000.9943,150385.6406,-46538.51953,355.628672,0.955202,60.012344,0,77300,103005.8379,-102832.8083,-146000.9745,77300
2025-10-14T17:58:40.000+00:00,0,44,-148802,150000,-150000,-146001.4588,150384.9688,-46538.76172,355.646759,0.955202,60.012344,0,77300,102970.9444,-102851.4848,-146001.3061,77300
2025-10-14T17:58:45.000+00:00,0,44,-148824,150000,-150000,-146001.5279,150388.6094,-46534.24219,355.702443,0.955245,60.014034,0,77300,103069.684,-102857.3717,-146001.2955,77300
2025-10-14T17:58:50.000+00:00,0,44,-148795,150000,-150000,-146001.2889,150375.9219,-46547.84766,355.759481,0.955245,60.014034,0,77300,102934.7165,-102786.9687,-146001.0649,77300
2025-10-14T17:58:55.000+00:00,0,44,-148871,150000,-150000,-146000.8218,150386.25,-46532.00391,355.752218,0.955245,60.014034,0,77300,102916.0068,-102817.3831,-146000.7139,77300
2025-10-14T17:59:00.000+00:00,0,44,-148864,150000,-150000,-146001.2315,150385.75,-46549.33203,355.765686,0.955245,60.014034,0,77300,102873.6082,-102842.6017,-146001.1797,77300
2025-10-14T17:59:05.000+00:00,0,44,-148821,150000,-150000,-146000.5107,150390.2813,-46549.33203,355.698964,0.955245,60.014034,0,77300,102909.0045,-102805.765,-146000.4012,77300
2025-10-14T17:59:10.000+00:00,0,44,-148878,150000,-150000,-146000.1131,150395.0469,-46523.44531,355.744324,0.955245,60.014034,0,77300,102843.497,-102618.3681,-146000.088,77300
2025-10-14T17:59:15.000+00:00,0,44,-148874,150000,-150000,-146000.0245,150394.5313,-46538.17969,355.704041,0.955245,60.014034,0,77300,102836.5681,-102731.882,-146000.0243,77300
2025-10-14T17:59:20.000+00:00,0,44,-148904,150000,-150000,-146000.0182,150402.9375,-46527.30859,355.940348,0.955245,60.014034,0,77300,102904.6247,-102584.3884,-146000.0178,77300
2025-10-14T17:59:25.000+00:00,0,44,-148874,150000,-150000,-146000.3458,150403.25,-46545.76953,355.732931,0.955245,60.014034,0,77300,102862.8706,-102753.3117,-146000.2849,77300
2025-10-14T17:59:30.000+00:00,0,44,-148828,150000,-150000,-146000.2792,150410.25,-46526.44141,355.667674,0.955245,60.014034,0,77300,103032.2877,-102755.0096,-146000.25,77300
2025-10-14T17:59:35.000+00:00,0,44,-148838,150000,-150000,-146000.0866,150398.2031,-46529.05078,355.73818,0.955245,60.014034,0,77300,102942.9105,-102764.4358,-146000.084,77300
2025-10-14T17:59:40.000+00:00,0,44,-148817,150000,-150000,-146000.0192,150409,-46530.92578,355.782796,0.955245,60.014034,0,77300,102957.7573,-102857.2359,-146000.0188,77300
2025-10-14T17:59:45.000+00:00,0,44,-148816,150000,-150000,-146000.0042,150412.6875,-46536.375,355.829193,0.955283,60.0163,0,77300,103013.3404,-102831.1479,-146000.0042,77300
2025-10-14T17:59:50.000+00:00,0,44,-148837,150000,-150000,-146000.0031,150413.0313,-46535.49219,355.791768,0.955283,60.0163,0,77300,103001.4674,-102780.0104,-146000.0027,77300
2025-10-14T17:59:55.000+00:00,0,44,-148869,150000,-150000,-146000.06,150413.0313,-46533.74219,355.774353,0.955283,60.0163,0,77300,102910.5739,-102822.661,-146000.0548,77300
2025-10-14T18:00:00.000+00:00,0,44,-148862,150000,-150000,-146000.013,150413.0313,-46533.74219,355.719177,0.955283,60.0163,0,77300,102936.1741,-102825.9493,-146000.0156,77300
2025-10-14T18:00:05.000+00:00,0,44,-148884,150000,-150000,-146000.0029,150432.0938,-46503.91406,355.66803,0.955283,60.0163,0,77300,102844.7987,-102758.7499,-146000.0029,77300
2025-10-14T18:00:10.000+00:00,0,44,-148814,150000,-150000,-146000.0016,150431.9063,-46508.86328,355.757609,0.955283,60.0163,0,77300,102880.6439,-102735.0131,-146000.0014,77300
2025-10-14T18:00:15.000+00:00,0,44,-148797,150000,-150000,-146000.0041,150427.3594,-46521.64063,355.786357,0.955283,60.001305,0,77300,102927.1429,-102724.2472,-146000.0041,77300
2025-10-14T18:00:20.000+00:00,0,44,-148890,150000,-150000,-146000.0119,150441.25,-46545.82813,355.767944,0.955283,60.001305,0,77300,102870.2401,-102761.0795,-146000.0103,77300
2025-10-14T18:00:25.000+00:00,0,44,-148907,150000,-150000,-146000.0027,150438.8125,-46526.28125,355.715668,0.955283,60.012451,0,77300,102859.1772,-102770.0903,-146000.0022,77300
2025-10-14T18:00:30.000+00:00,0,44,-148861,150000,-150000,-146000.0006,150442.5938,-46515.46484,355.755178,0.955283,60.012451,0,77300,102910.7426,-102706.4679,-146000.0005,77300
2025-10-14T18:00:35.000+00:00,0,44,-148859,150000,-150000,-146000.0001,150441,-46515.46484,355.70107,0.955283,60.012451,0,77300,102852.9354,-102651.9515,-146000.0001,77300
2025-10-14T18:00:40.000+00:00,0,44,-148877,150000,-150000,-146000,150442.5625,-46500.51172,355.711904,0.955283,60.012451,0,77300,102823.98,-102771.2464,-146000,77300
2025-10-14T18:00:45.000+00:00,0,44,-148829,150000,-150000,-146000,150437.7031,-46511.92578,355.67986,0.955338,60.010921,0,77300,102940.2775,-102704.4091,-146000,77300
2025-10-14T18:00:50.000+00:00,0,44,-148848,150000,-150000,-146000,150450.2031,-46525.53906,355.667084,0.955338,60.00209,0,77300,102955.2947,-102882.5362,-146000,77300
2025-10-14T18:00:55.000+00:00,0,44,-148779,150000,-150000,-146000.0978,150454.7813,-46525.53906,355.74471,0.955338,60.00209,0,77300,102968.2739,-102840.6816,-146000.0746,77300
2025-10-14T18:01:00.000+00:00,0,44,-148707,150000,-150000,-146000.0217,150449.1094,-46515.09766,355.731639,0.955338,60.00209,0,77300,103089.9597,-102866.5668,-146000.0212,77300
2025-10-14T18:01:05.000+00:00,0,44,-148758,150000,-150000,-146000.0048,150445.7969,-46515.58203,355.675008,0.955338,60.00209,0,77300,103004.2755,-102824.6621,-146000.0042,77300
2025-10-14T18:01:10.000+00:00,0,44,-148805,150000,-150000,-146000.0011,150445.7969,-46517.76953,355.709646,0.955338,60.00209,0,77300,103060.3637,-102881.4945,-146000.0008,77300
2025-10-14T18:01:15.000+00:00,0,44,-148823,150000,-150000,-146000.0002,150457.9375,-46507.11328,355.661051,0.955338,60.012363,0,77300,103002.8919,-102849.9058,-146000.0002,77300
2025-10-14T18:01:20.000+00:00,0,44,-148797,150000,-150000,-146000,150458.9844,-46507.11328,355.647298,0.955338,60.012363,0,77300,103073.2645,-102910.9497,-146000,77300
2025-10-14T18:01:25.000+00:00,0,44,-148848,150000,-150000,-146000,150470.9375,-46518.49219,355.733846,0.955338,60.012363,0,77300,103026.1658,-102791.9224,-146000,77300
2025-10-14T18:01:30.000+00:00,0,44,-148834,150000,-150000,-146000,150462.4063,-46489.58594,355.702403,0.955338,60.012363,0,77300,102953.8,-102850.5549,-146000,77300
2025-10-14T18:01:35.000+00:00,0,44,-148812,150000,-150000,-146000,150467.2969,-46507.85156,355.703023,0.955338,60.000576,0,77300,102942.2899,-102847.5408,-146000,77300
2025-10-14T18:01:40.000+00:00,0,44,-148798,150000,-150000,-146000,150467.2969,-46508.85156,355.753489,0.955338,60.000576,0,77300,102925.0815,-102859.3275,-146000,77300
2025-10-14T18:01:45.000+00:00,0,44,-148815,150000,-150000,-146000,150475.2344,-46523.50391,355.727997,0.955365,59.993618,0,77300,102951.9028,-102808.7226,-146000,77300
2025-10-14T18:01:50.000+00:00,0,44,-148849,150000,-150000,-146000,150475.2344,-46484.5,355.711782,0.955365,59.993618,0,77300,102959.5593,-102838.5535,-146000,77300
2025-10-14T18:01:55.000+00:00,0,44,-148854,150000,-150000,-146000,150477.3125,-46504.56641,355.659119,0.955365,59.993618,0,77300,103028.7838,-102801.7192,-146000,77300
2025-10-14T18:02:00.000+00:00,0,44,-148834,150000,-150000,-146000,150467.2031,-46504.56641,355.692383,0.955365,59.993618,0,77300,102951.4648,-102780.3093,-146000,77300
2025-10-14T18:02:05.000+00:00,0,44,-148825,150000,-150000,-146000,150485.0156,-46514.54688,355.725494,0.955365,59.993618,0,77300,102967.9819,-102786.9633,-146000,77300
2025-10-14T18:02:10.000+00:00,0,44,-148820,150000,-150000,-146000,150460.3906,-46492.53516,355.631968,0.955365,59.990528,0,77300,102944.8775,-102835.7033,-146000,77300
2025-10-14T18:02:15.000+00:00,0,44,-148824,150000,-150000,-146000,150472.6406,-46515.37891,355.701375,0.955365,59.990528,0,73966.64324,102927.6628,-102785.7517,-146000,77300
2025-10-14T18:02:20.000+00:00,0,44,-148267,150000,-150000,-146000.8965,150399.2188,-40564.30859,355.71048,0.965451,59.990528,0,73967.96828,103728.14,-102920.506,-146000.8786,73967.96828
2025-10-14T18:02:25.000+00:00,0,44,-147933,150000,-150000,-146007.166,150260.3438,-35263.08984,355.506816,0.965451,59.990528,0,67291.07404,103957.2197,-103436.9923,-146006.7205,68724.99371
2025-10-14T18:02:30.000+00:00,0,44,-148077,150000,-150000,-146014.4209,150295.1719,-35765.65625,355.507985,0.965451,59.990528,0,68726.35738,103743.6002,-102910.2453,-146012.9568,68726.89285
2025-10-14T18:02:35.000+00:00,0,44,-148157,150000,-150000,-146011.7357,150221.9063,-35702,355.629893,0.965451,59.990528,0,65888.5597,103668.2325,-103463.3186,-146011.5925,65888.85098
2025-10-14T18:02:40.000+00:00,0,44,-148178,150000,-150000,-146011.6572,150230.1563,-35551.53906,355.479279,0.965451,59.990528,0,65888.87947,103458.9099,-103313.8132,-146011.4892,65888.93434
2025-10-14T18:02:45.000+00:00,0,44,-148161,150000,-150000,-146014.193,150252.3594,-35547.17578,355.476339,0.972945,59.99107,0,68089.88301,103553.0518,-103174.1676,-146011.3284,68089.90898
2025-10-14T18:02:50.000+00:00,0,44,-148011,150000,-150000,-146011.3284,150284.375,-35119.66797,355.529124,0.972945,59.99107,0,68089.90898,103678.2622,-103158.1485,-146009.2656,68089.92616
2025-10-14T18:02:55.000+00:00,0,44,-148136,150000,-150000,-146014.3393,150237.9844,-36086.24219,355.5755,0.972945,59.99107,0,67768.56473,103433.06,-103180.7127,-146011.8122,67768.60032
2025-10-14T18:03:00.000+00:00,0,44,-148062,150000,-150000,-146013.3868,150278.4688,-34972.71875,355.562215,0.972945,59.99107,0,67768.88338,103638.8039,-103061.6797,-146011.7061,67768.98158
2025-10-14T18:03:05.000+00:00,0,44,-148049,150000,-150000,-146018.9675,150240.0938,-34127.00781,355.560903,0.972945,60.001617,0,65478.65112,103832.0797,-103273.3302,-146018.5187,65478.66236
2025-10-14T18:03:10.000+00:00,0,44,-148146,150000,-150000,-146013.1138,150233.625,-35113.01563,355.442963,0.972945,60.012318,0,66649.62194,103495.3678,-103327.7281,-146012.3463,66649.64045
2025-10-14T18:03:15.000+00:00,0,44,-148021,150000,-150000,-146010.8192,150277.875,-34604.02734,355.42098,0.972945,60.012318,0,66649.70091,103718.9041,-103235.7833,-146010.6039,66649.72028
2025-10-14T18:03:20.000+00:00,0,44,-148141,150000,-150000,-146015.4137,150378.6719,-34261.85938,355.49468,0.972945,60.012318,0,67598.80767,103549.0654,-102844.392,-146014.0807,67598.8176
2025-10-14T18:03:25.000+00:00,0,44,-147895,150000,-150000,-146012.4177,150295.0938,-34432.69531,355.586761,0.972945,60.012318,0,67218.00294,103791.8677,-103076.2611,-146011.6492,67218.11657
2025-10-14T18:03:30.000+00:00,0,44,-147933,150000,-150000,-146011.7915,150246.5625,-34045.49609,355.421448,0.972945,60.012318,0,66837.49443,103784.4675,-103408.7244,-146011.5569,66837.7527
2025-10-14T18:03:35.000+00:00,0,44,-147814,150000,-150000,-146010.2234,150271.0938,-33575.83594,355.629293,0.975889,60.012318,0,66418.50864,104029.0791,-103252.7829,-146008.6664,66418.68457
2025-10-14T18:03:40.000+00:00,0,44,-147342,150000,-150000,-146051.4968,150120.1719,-27395.37695,355.348104,0.975889,60.012318,0,59735.84991,104562.1334,-104006.7087,-146048.5816,59740.07812
2025-10-14T18:03:45.000+00:00,0,44,-147037,150000,-150000,-146163.5887,150067.8906,-21059.68555,355.276601,0.987187,60.005001,0,53051.43781,104858.3981,-104227.9037,-146149.1668,53052.07783
2025-10-14T18:03:50.000+00:00,0,44,-147351,150000,-150000,-146243.7164,150116.9531,-21655.85547,355.190948,0.987187,60.005001,0,53257.06459,104380.914,-104111.454,-146232.4671,53258.20214
2025-10-14T18:03:55.000+00:00,0,44,-147250,150000,-150000,-146249.0891,150177.2344,-21928.40234,355.370819,0.987187,60.005001,0,53259.93644,104500.9484,-103838.0947,-146241.4867,53261.48733
2025-10-14T18:04:00.000+00:00,0,44,-147036,150000,-150000,-146224.0494,150343.0156,-18746.88672,355.308614,0.987187,60.005001,0,54867.74947,104774.6372,-103643.8827,-146224.0494,54867.95279
2025-10-14T18:04:05.000+00:00,0,44,-147257,150000,-150000,-146235.0977,150116.0781,-20216.25586,355.23704,0.987187,60.001827,0,51520.9235,104685.7734,-103713.0472,-146231.3282,51523.03294
2025-10-14T18:04:10.000+00:00,0,44,-147450,150000,-150000,-146271.1174,150138.2813,-22362.57422,355.255859,0.987187,59.991409,0,51268.01113,104348.5949,-103917.8913,-146267.8469,51270.92695
2025-10-14T18:04:15.000+00:00,0,44,-147340,150000,-150000,-146269.3377,150134.2813,-20654.23047,355.223602,0.987187,59.991409,0,50758.83482,104354.3264,-104010.2703,-146266.0184,50766.53298
2025-10-14T18:04:20.000+00:00,0,44,-147381,150000,-150000,-146263.7818,150172.2969,-20818.34375,355.215871,0.987187,59.991409,0,51457.06961,104532.7968,-104125.7225,-146256.8715,51458.10762
2025-10-14T18:04:25.000+00:00,0,44,-147335,150000,-150000,-146255.5383,150143.4844,-20357.99609,355.363108,0.987187,59.991409,0,50680.07557,104395.403,-104090.944,-146247.0807,50680.07557
2025-10-14T18:04:30.000+00:00,0,44,-147094,150000,-150000,-146268.4132,150149.3125,-19548.9707,355.216929,0.987187,60.001999,0,52318.97337,104861.7134,-104160.366,-146267.4962,52321.31177
2025-10-14T18:04:35.000+00:00,0,44,-147592,150000,-150000,-146254.5303,150197.8281,-22093.80469,355.147481,0.987187,60.001999,0,52343.37242,104371.6362,-104122.5585,-146251.713,52343.95456
2025-10-14T18:04:40.000+00:00,0,44,-146820,150000,-150000,-146278.7501,150130.5781,-15739.19922,355.245768,0.987187,60.001999,0,46727.94619,105392.6389,-104451.8152,-146256.1325,50157.31954
2025-10-14T18:04:45.000+00:00,0,44,-146400,150000,-150000,-146388.2685,150023.8438,-8936.228516,355.099721,0.998188,60.006313,0,39650.2294,105959.2372,-105462.8411,-146356.8118,39694.05627
2025-10-14T18:04:50.000+00:00,0,44,-146218,150000,-150000,-146521.1266,150069.8438,-5616.655762,354.968119,0.998188,60.006313,0,37624.5815,106016.2667,-105003.3096,-146518.168,37625.84915
2025-10-14T18:04:55.000+00:00,0,44,-146381,150000,-150000,-146530.2926,150091.4375,-5396.015625,355.016663,0.998188,60.006313,0,37345.192,105940.6139,-104873.0313,-146524.6063,37347.26288
2025-10-14T18:05:00.000+00:00,0,44,-146748,150000,-150000,-146540.7266,150131.0313,-7933.313965,354.986745,0.998188,60.012276,0,38273.75867,105330.6954,-104702.5049,-146530.5941,38287.92698
2025-10-14T18:05:05.000+00:00,0,44,-146566,150000,-150000,-146560.8945,150077.2969,-7594.624023,354.972026,0.998188,60.012276,0,35637.89299,105446.5047,-105108.087,-146556.7403,35638.59054
2025-10-14T18:05:10.000+00:00,0,44,-146499,150000,-150000,-146563.3797,150161.6719,-5488.994141,354.966512,0.998188,60.012276,0,37351.16128,105599.4557,-104726.7455,-146563.1878,37363.25211
2025-10-14T18:05:15.000+00:00,0,44,-146515,150000,-150000,-146544.1935,150327.1406,-8344.632812,354.989054,0.998188,60.012276,0,37326.55734,105327.3544,-104451.576,-146543.7492,36131.33782
2025-10-14T18:05:20.000+00:00,0,44,-146472,150000,-150000,-146580.6787,150080.625,-5326.324219,354.920919,0.998188,60.012276,0,35077.63185,105707.9247,-105136.6748,-146569.5126,35078.01789
2025-10-14T18:05:25.000+00:00,0,44,-146825,150000,-150000,-146536.9035,150109.0938,-7257.88623,355.069285,0.998188,60.012276,0,35563.85443,105183.5627,-104634.1189,-146535.7213,35566.36889
2025-10-14T18:05:30.000+00:00,0,44,-146519,150000,-150000,-146553.7634,150062.0313,-5885.287109,355.012451,0.998188,60.012276,0,33778.03711,105686.974,-105417.953,-146544.8944,35731.5958
2025-10-14T18:05:35.000+00:00,0,44,-146566,150000,-150000,-146548.1713,150205.9219,-5868.918945,355.129954,0.998188,60.012276,0,36346.9213,105670.3666,-104986.9449,-146544.3703,36349.59736
2025-10-14T18:05:40.000+00:00,0,44,-146101,150000,-150000,-146577.9139,150038.1719,-3157.622803,354.883748,0.998188,60.012276,0,32926.30435,106126.5897,-105396.9629,-146569.7321,32932.51302
2025-10-14T18:05:45.000+00:00,0,44,-145861,150000,-150000,-146700.9576,150031.5625,650.851929,354.773061,0.999937,60.009762,0,26122.76636,106606.0243,-105960.4638,-146697.35,26126.66273
2025-10-14T18:05:50.000+00:00,0,44,-145830,150000,-150000,-146748.5997,150045.2031,3958.196045,354.884084,0.999937,60.009762,0,25761.94444,106579.3666,-105869.717,-146747.8185,25766.07054
2025-10-14T18:05:55.000+00:00,0,44,-146228,150000,-150000,-146757.5602,150075.7188,3958.343018,354.880056,0.999937,60.009762,0,26191.21947,105965.6658,-105856.0435,-146752.5565,26196.47717
2025-10-14T18:06:00.000+00:00,0,44,-145953,150000,-150000,-146772.3109,150049.3594,3594.088379,354.71286,0.999937,60.000561,0,24054.31771,106327.6764,-106173.0844,-146761.2817,26134.19293
2025-10-14T18:06:05.000+00:00,0,44,-145905,150000,-150000,-146759.505,150081.4688,3871.695068,354.730743,0.999937,59.988941,0,26112.50846,106482.2487,-105330.7571,-146755.1868,26112.50846
2025-10-14T18:06:10.000+00:00,0,44,-145278,150000,-150000,-146817.3575,149985.9531,13047.44531,354.730845,0.999937,59.988941,0,19195.64944,107357.4296,-106526.767,-146818.4801,19193.83411
2025-10-14T18:06:15.000+00:00,0,44,-145137,150000,-150000,-146992.8572,150186.7188,17278.08789,354.572998,0.999937,59.988941,0,9292.892343,107501.821,-107040.2611,-146975.2254,9295.304367
2025-10-14T18:06:20.000+00:00,0,44,-145357,150000,-150000,-147054.6418,150016.2813,17128.5,354.652822,0.999937,59.988941,0,9564.046139,107197.604,-107080.3839,-147048.2446,9564.877802
2025-10-14T18:06:25.000+00:00,0,44,-145349,150000,-150000,-147052.8315,150050.375,18160.91992,354.664917,0.999937,59.988941,0,11596.4016,107179.432,-106665.9796,-147050.5322,11602.73773
2025-10-14T18:06:30.000+00:00,0,44,-145284,150000,-150000,-147036.6586,150056.2813,18685.79102,354.471832,0.999937,59.988941,0,11594.94786,107317.8294,-106622.1764,-147035.6862,11602.16005
2025-10-14T18:06:35.000+00:00,0,44,-145354,150000,-150000,-147022.2111,150042.0313,15977.56641,354.536041,0.999937,59.988941,0,11210.56099,107157.1612,-106884.0022,-147020.2422,11222.41296
2025-10-14T18:06:40.000+00:00,0,44,-145162,150000,-150000,-146990.4391,150040.3594,17734.54102,354.681986,0.999937,59.988941,0,13162.11285,107653.8837,-106390.1482,-146988.6536,13176.5967
2025-10-14T18:06:45.000+00:00,0,44,-144869,150000,-150000,-147012.8938,150042.4219,17750.44531,354.931132,0.995756,60.000423,0,11842.54531,107768.2431,-106696.1394,-147003.3585,11863.78545
2025-10-14T18:06:50.000+00:00,0,44,-144813,150000,-150000,-147023.7378,150132.4063,20720.13867,354.645355,0.995756,60.000423,0,12963.31587,107898.114,-106565.9895,-147020.9924,12982.56595
2025-10-14T18:06:55.000+00:00,0,44,-144897,150000,-150000,-147028.4205,150074.4844,19579.72656,354.650869,0.995756,60.000423,0,9548.141832,107756.4562,-106652.7064,-147024.8061,9549.0639
2025-10-14T18:07:00.000+00:00,0,44,-145113,150000,-150000,-147028.1738,150091.3906,17635.19141,354.599264,0.995756,60.000423,0,11139.03928,107218.6739,-106713.7996,-147027.2257,11145.81504
2025-10-14T18:07:05.000+00:00,0,44,-144554,150000,-150000,-147081.9435,149934.4375,26526.03906,354.660339,0.984648,60.000423,0,2755.679558,108210.7059,-107915.2878,-147064.4183,6075.16413
2025-10-14T18:07:10.000+00:00,0,44,-144151,150000,-150000,-147220.3502,149893.875,33294.45313,354.387126,0.984648,60.000423,0,-3729.33039,108904.3926,-108309.1048,-147222.1828,-3729.33039
2025-10-14T18:07:15.000+00:00,0,44,-144640,150000,-150000,-147296.3648,149968.625,31106.33984,354.355092,0.984648,60.000423,0,-4762.506005,108463.8474,-107706.0261,-147292.2168,-3459.990874
2025-10-14T18:07:20.000+00:00,0,44,-144295,150000,-150000,-147291.9749,150015.9688,33294.26563,354.364817,0.984648,60.000423,0,-3461.818631,108800.2621,-107836.5117,-147288.4144,-3455.925362
2025-10-14T18:07:25.000+00:00,0,44,-144424,150000,-150000,-147286.6214,149982.1406,33278.17578,354.293386,0.984648,60.000423,0,-5228.476919,108678.9481,-108243.2473,-147279.9752,-5216.625326
2025-10-14T18:07:30.000+00:00,0,44,-144667,150000,-150000,-147274.1395,149984.5625,32417.19531,354.378408,0.984648,59.989082,0,-4205.988913,108386.8535,-107832.386,-147271.3192,-4178.846649
2025-10-14T18:07:35.000+00:00,0,44,-144511,150000,-150000,-147277.8018,150004.9688,31739.28906,354.403758,0.984648,59.989082,0,-4024.003741,108464.905,-107956.8056,-147281.658,-4017.083687
2025-10-14T18:07:40.000+00:00,0,44,-144368,150000,-150000,-147286.1029,149976.0313,33160.86719,354.352915,0.984648,59.989082,0,-6093.502282,108663.2656,-107841.1399,-147284.2767,-6097.736156
2025-10-14T18:07:45.000+00:00,0,44,-144487,150000,-150000,-147287.8877,149968.8281,31528.04492,354.344594,0.978561,59.980171,0,-5814.940083,108593.9548,-108181.9785,-147286.8453,-5818.374814
2025-10-14T18:07:50.000+00:00,0,44,-144454,150000,-150000,-147294.8618,150003.1563,32914.75781,354.422577,0.978561,59.980171,0,-4743.301594,108642.7369,-108102.6885,-147286.8299,-4728.794058
2025-10-14T18:07:55.000+00:00,0,44,-144206,150000,-150000,-147289.6967,149955.1406,33743.22656,354.340963,0.978561,59.980171,0,-5547.894705,108847.7274,-108353.6563,-147287.2124,-3639.817242
2025-10-14T18:08:00.000+00:00,0,44,-144427,150000,-150000,-147275.2151,150013.0313,31641.33984,354.403432,0.978561,59.980171,0,-3664.662761,108661.772,-107942.8156,-147268.632,-3636.712238
2025-10-14T18:08:05.000+00:00,0,44,-144055,150000,-150000,-147312.2352,149937.3594,35034.71484,354.391541,0.973671,59.980171,0,-7888.11359,109143.8005,-108539.3098,-147299.1439,-7886.502726
2025-10-14T18:08:10.000+00:00,0,44,-143615,150000,-150000,-147381.8068,149901.0313,43812.55469,354.179504,0.959756,59.978798,0,-14413.19558,109651.6921,-109189.5362,-147359.3239,-11153.91101
2025-10-14T18:08:15.000+00:00,0,44,-143201,150000,-150000,-147494.4831,149855.7969,50398.80078,354.124522,0.947571,59.978798,0,-20596.05732,110116.3669,-109649.6795,-147477.6526,-20588.56926
2025-10-14T18:08:20.000+00:00,0,44,-143559,150000,-150000,-147589.7343,149888.5469,50238.89063,354.172119,0.947571,59.978798,0,-23095.90484,109818.6536,-109708.1815,-147587.6006,-23084.56629
2025-10-14T18:08:25.000+00:00,0,44,-143590,150000,-150000,-147584.329,149922.625,49957.13672,354.03658,0.947571,59.978798,0,-22999.28292,109728.187,-109602.9378,-147576.6857,-22995.9913
2025-10-14T18:08:30.000+00:00,0,44,-143709,150000,-150000,-147573.3446,149934.8281,49725.66797,354.066884,0.947571,59.978798,0,-23095.89892,109642.8807,-108940.3332,-147570.8501,-23093.68302
2025-10-14T18:08:35.000+00:00,0,44,-143622,150000,-150000,-147570.0211,149926.4844,49790.24219,354.064901,0.947571,59.978798,0,-23190.66222,109741.7082,-109644.7015,-147569.1843,-23189.50303
2025-10-14T18:08:40.000+00:00,0,44,-143639,150000,-150000,-147540.9595,149922.7188,49786.00781,354.107076,0.947571,59.978798,0,-23219.15375,109758.0029,-109067.5897,-147535.1898,-23216.75383
2025-10-14T18:08:45.000+00:00,0,44,-143560,150000,-150000,-147543.5108,149930.0313,49795.16797,354.011129,0.94916,59.976933,0,-23387.10939,109850.9294,-109578.4004,-147543.3383,-23382.15303
2025-10-14T18:08:50.000+00:00,0,44,-143535,150000,-150000,-147527.0946,149917.8125,49814.85547,354.026143,0.94916,59.976933,0,-23417.03491,109910.3427,-109804.1039,-147524.6284,-23416.14278
