Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T18:08:55.000+00:00,0,44,-143564,150000,-150000,-147506.5313,149903.625,49776.16406,354.062531,0.94916,59.976933,0,-23446.70778,109923.4864,-109354.3392,-147511.5391,-23442.45372
2025-10-14T18:09:00.000+00:00,0,44,-143595,150000,-150000,-147511.5211,149904.6094,49690.86328,354.12499,0.94916,59.976933,0,-23614.22999,109949.3374,-109332.4359,-147504.0209,-23615.61755
2025-10-14T18:09:05.000+00:00,0,44,-143519,150000,-150000,-147508.5325,149901.9375,49757.91797,354.128408,0.94916,59.976933,0,-23748.76326,109948.0446,-109774.7482,-147502.7666,-23745.91748
2025-10-14T18:09:10.000+00:00,0,44,-143540,150000,-150000,-147504.2626,149906.5,49788.05078,354.05897,0.94916,59.976933,0,-23803.98537,109888.7345,-109724.2645,-147498.1738,-23801.90394
2025-10-14T18:09:15.000+00:00,0,44,-143548,150000,-150000,-147515.8504,149914.7344,49800.19531,354.005391,0.94916,59.976933,0,-23817.03839,109918.412,-109782.8548,-147514.594,-23815.73106
2025-10-14T18:09:20.000+00:00,0,44,-143586,150000,-150000,-147512.1644,149935.5469,49817.98438,354.049784,0.94916,59.976933,0,-23818.68976,109971.9038,-109771.8615,-147505.478,-23817.2321
2025-10-14T18:09:25.000+00:00,0,44,-143583,150000,-150000,-147500.9495,149912.3438,49814.54297,354.053823,0.94916,59.976933,0,-23818.56669,109924.6998,-109741.0235,-147499.5988,-23817.02504
2025-10-14T18:09:30.000+00:00,0,44,-143540,150000,-150000,-147504.6865,149906.9688,49817.46875,354.044769,0.94916,59.976933,0,-23817.8591,110024.6671,-109795.8565,-147502.1776,-23816.78881
2025-10-14T18:09:35.000+00:00,0,44,-143447,150000,-150000,-147500.1083,149907.5625,49808.18359,354.075328,0.94916,59.976933,0,-23819.22746,110000.8009,-109694.9428,-147496.1812,-23817.8827
2025-10-14T18:09:40.000+00:00,0,44,-143520,150000,-150000,-147492.6853,149908.0469,49812.25391,353.99883,0.94916,59.976933,0,-23818.494,109968.5397,-109920.2579,-147488.9844,-23815.79266
2025-10-14T18:09:45.000+00:00,0,44,-143511,150000,-150000,-147492.3495,149903.6406,49809.85938,353.977275,0.94916,59.976933,0,-23814.84196,110054.1394,-109964.7507,-147489.3774,-23814.84196
2025-10-14T18:09:50.000+00:00,0,44,-143485,150000,-150000,-147491.9171,149906.8125,49814.41406,354.037832,0.94916,59.976933,0,-23814.90175,110012.1946,-109885.0085,-147489.2625,-23811.5986
2025-10-14T18:09:55.000+00:00,0,44,-143505,150000,-150000,-147476.941,149917.3125,49802.85547,354.026103,0.94916,59.976933,0,-23812.62137,109973.6645,-109760.1081,-147475.8081,-23811.76862
2025-10-14T18:10:00.000+00:00,0,44,-143624,150000,-150000,-147479.2902,149910.875,49702.26953,354.013601,0.94916,59.976933,0,-23860.68544,109852.6193,-109406.7057,-147475.2653,-23839.22803
2025-10-14T18:10:05.000+00:00,0,44,-143552,150000,-150000,-147476.5883,149900.5,49738.85156,353.947632,0.94916,59.976933,0,-23985.92342,109965.411,-109854.8467,-147474.623,-23975.58907
2025-10-14T18:10:10.000+00:00,0,44,-143553,150000,-150000,-147473.6202,149914.4688,49777.42578,353.965953,0.94916,59.976933,0,-24053.97923,109966.964,-109831.247,-147472.162,-24056.46382
2025-10-14T18:10:15.000+00:00,0,44,-143507,150000,-150000,-147464.4689,149914.4688,49777.42578,353.976746,0.94916,59.976933,0,-24105.28538,110059.8264,-109920.389,-147463.0077,-24104.35419
2025-10-14T18:10:20.000+00:00,0,44,-143522,150000,-150000,-147458.4499,149895.2969,49808.41797,354.102448,0.94916,59.976933,0,-24113.81844,110109.3276,-109976.1509,-147455.9514,-24113.28145
2025-10-14T18:10:25.000+00:00,0,44,-143498,150000,-150000,-147469.6153,149914,49805.85938,354.029622,0.94916,59.976933,0,-24127.72314,110104.4893,-109889.8927,-147463.7662,-24125.69932
2025-10-14T18:10:30.000+00:00,0,44,-143456,150000,-150000,-147461.5552,149905.0469,49829.74219,354.031728,0.94916,59.976933,0,-24134.15412,110093.2509,-109962.0899,-147462.7492,-24131.63392
2025-10-14T18:10:35.000+00:00,0,44,-143475,150000,-150000,-147460.2919,149920.3281,49815.76172,354.091187,0.94916,59.976933,0,-24133.86711,110100.0308,-109959.5502,-147459.6013,-24131.2342
2025-10-14T18:10:40.000+00:00,0,44,-143546,150000,-150000,-147460.9487,149904.7969,49815.96484,354.068705,0.94916,59.976933,0,-24133.88618,110071.5573,-109837.9554,-147458.5566,-24132.38769
2025-10-14T18:10:45.000+00:00,0,44,-143558,150000,-150000,-147447.9364,149913.3281,49814.66406,353.997223,0.948957,59.976406,0,-24131.27693,110123.3068,-109939.1597,-147446.8963,-24130.92052
2025-10-14T18:10:50.000+00:00,0,44,-143526,150000,-150000,-147434.8265,149918.6094,49812.55469,353.98822,0.948957,59.976406,0,-24129.29494,110039.9821,-109959.4743,-147433.8165,-24127.86477
2025-10-14T18:10:55.000+00:00,0,44,-143509,150000,-150000,-147444.4722,149917.8438,49816.84766,354.047445,0.948957,59.976406,0,-24129.57314,110023.2619,-109855.8521,-147441.4328,-24126.99314
2025-10-14T18:11:00.000+00:00,0,44,-143518,150000,-150000,-147455.7188,149916.5313,49794.17188,354.045471,0.948957,59.976406,0,-24130.30769,110111.1797,-109970.7187,-147451.2449,-24129.02133
2025-10-14T18:11:05.000+00:00,0,44,-143475,150000,-150000,-147462.2713,149916.1719,49832.39844,354.026194,0.948957,59.976406,0,-24118.61415,110071.5256,-109859.8732,-147462.2455,-24118.08072
2025-10-14T18:11:10.000+00:00,0,44,-143495,150000,-150000,-147457.9285,149910.7656,49807.11719,354.031331,0.948957,59.976406,0,-24119.3186,110112.7355,-109969.2909,-147450.6491,-24119.3186
2025-10-14T18:11:15.000+00:00,0,44,-143468,150000,-150000,-147451.2665,149896.8125,49813.50781,353.935974,0.948957,59.976406,0,-24129.87079,110040.1131,-109960.7048,-147450.1308,-24127.39124
2025-10-14T18:11:20.000+00:00,0,44,-143496,150000,-150000,-147467.5333,149918.1406,49826.76563,354.064229,0.948957,59.976406,0,-24132.25094,110152.2225,-109908.3345,-147460.3612,-24130.73265
2025-10-14T18:11:25.000+00:00,0,44,-143519,150000,-150000,-147462.2386,149921.6719,49815.09375,353.998474,0.948957,59.976406,0,-24130.91916,109992.9133,-109842.3161,-147461.854,-24129.65488
2025-10-14T18:11:30.000+00:00,0,44,-143499,150000,-150000,-147463.3368,149903.2656,49804.42578,354.135956,0.948957,59.976406,0,-24130.34612,109984.4533,-109841.6629,-147461.9611,-24128.54994
2025-10-14T18:11:35.000+00:00,0,44,-143564,150000,-150000,-147474.9474,149918.0781,49809.8125,354.007355,0.948957,59.976406,0,-24133.3278,109951.4914,-109842.5897,-147462.9874,-24129.42577
2025-10-14T18:11:40.000+00:00,0,44,-143538,150000,-150000,-147470.1859,149906.4844,49821.00781,354.098429,0.948957,59.976406,0,-24129.54667,110001.4234,-109920.5008,-147469.6775,-24127.9104
2025-10-14T18:11:45.000+00:00,0,44,-143537,150000,-150000,-147474.3235,149898.5938,49789.55469,354.109355,0.948972,59.977398,0,-24128.56351,110025.515,-109923.2239,-147471.716,-24126.66006
2025-10-14T18:11:50.000+00:00,0,44,-143456,150000,-150000,-147473.691,149929.125,49803.47266,354.063599,0.948972,59.977398,0,-24133.73017,110070.1857,-109904.1659,-147472.3849,-24132.99169
2025-10-14T18:11:55.000+00:00,0,44,-143548,150000,-150000,-147475.9726,149913.7969,49823.60547,354.070933,0.948972,59.977398,0,-24134.02702,109949.4901,-109903.2661,-147474.9658,-24131.72034
2025-10-14T18:12:00.000+00:00,0,44,-143538,150000,-150000,-147483.2629,149915,49814.35156,354.031036,0.948972,59.977398,0,-24135.26306,110017.2848,-109778.3021,-147482.5276,-24133.60851
2025-10-14T18:12:05.000+00:00,0,44,-143541,150000,-150000,-147483.1059,149922.3125,49826.47266,354.124603,0.948972,59.977398,0,-24124.70272,109988.8106,-109874.3792,-147481.3704,-24124.70272
2025-10-14T18:12:10.000+00:00,0,44,-143566,150000,-150000,-147479.4554,149929.6719,49796.97656,354.032522,0.948972,59.977398,0,-24134.05443,110075.7303,-109776.407,-147474.6174,-24130.11668
2025-10-14T18:12:15.000+00:00,0,44,-143575,150000,-150000,-147484.4184,149900.7188,49823.66016,354.118368,0.948972,59.977398,0,-24145.86361,110024.1647,-109807.7422,-147484.4184,-24143.90749
2025-10-14T18:12:20.000+00:00,0,44,-143573,150000,-150000,-147492.2852,149915.3438,49806.33984,354.013672,0.948972,59.977398,0,-24140.53937,109964.9186,-109802.4832,-147494.2343,-24137.77501
2025-10-14T18:12:25.000+00:00,0,44,-143536,150000,-150000,-147490.0934,149928.6719,49806.39063,354.014994,0.948972,59.977398,0,-24138.63065,109931.7893,-109838.6259,-147488.7664,-24136.37636
2025-10-14T18:12:30.000+00:00,0,44,-143455,150000,-150000,-147487.1929,149904.7813,49809.09766,354.068329,0.948972,59.977398,0,-24131.80381,110129.5823,-109915.0749,-147482.9526,-24128.74541
2025-10-14T18:12:35.000+00:00,0,44,-143518,150000,-150000,-147497.4498,149909.4531,49807.57031,354.083567,0.948972,59.977398,0,-24134.80978,109986.3509,-109890.7184,-147489.7946,-24131.02735
2025-10-14T18:12:40.000+00:00,0,44,-143527,150000,-150000,-147491.3994,149924.1719,49816.52734,354.068359,0.948972,59.977398,0,-24131.59598,110062.5439,-109886.6452,-147487.7637,-24131.16215
2025-10-14T18:12:45.000+00:00,0,44,-143538,150000,-150000,-147492.8002,149911.1719,49798.89844,354.16213,0.948972,59.981876,0,-24124.83571,109989.5322,-109887.6697,-147486.7074,-24124.16761
2025-10-14T18:12:50.000+00:00,0,44,-143567,150000,-150000,-147498.7019,149912.9531,49810.48047,353.976746,0.948972,59.981876,0,-24131.5129,110053.1128,-109815.253,-147496.5863,-24129.95
2025-10-14T18:12:55.000+00:00,0,44,-143538,150000,-150000,-147488.8507,149915.0781,49812.14453,354.000397,0.948972,59.981876,0,-24129.47116,110010.11,-109850.7114,-147486.2929,-24126.68779
2025-10-14T18:13:00.000+00:00,0,44,-143474,150000,-150000,-147493.7097,149906.2031,49824.74219,354.132701,0.948972,59.981876,0,-24137.33131,110078.4974,-109890.1896,-147493.2802,-24133.15022
2025-10-14T18:13:05.000+00:00,0,44,-143522,150000,-150000,-147500.5319,149919.8281,49817.74609,354.042969,0.948972,59.981876,0,-24131.48842,109961.0236,-109904.8723,-147496.3552,-24129.68033
2025-10-14T18:13:10.000+00:00,0,44,-143587,150000,-150000,-147498.5614,149918.9219,49809.62891,354.022939,0.948972,59.981876,0,-24136.14142,109958.9092,-109832.4229,-147497.0333,-24132.12007
2025-10-14T18:13:15.000+00:00,0,44,-143588,150000,-150000,-147501.2275,149919.75,49809.62891,353.943542,0.948972,59.981876,0,-24138.92651,110105.6758,-109812.614,-147499.545,-24134.39313
2025-10-14T18:13:20.000+00:00,0,44,-143547,150000,-150000,-147483.1559,149921.8281,49799.16016,353.937714,0.948972,59.989212,0,-24130.10944,109955.9568,-109909.8953,-147482.5142,-24129.65131
2025-10-14T18:13:25.000+00:00,0,44,-143543,150000,-150000,-147478.2444,149919.7969,49805.38281,353.959351,0.948972,59.989212,0,-24134.37493,110114.2202,-109884.3674,-147475.9597,-24129.68111
2025-10-14T18:13:30.000+00:00,0,44,-143505,150000,-150000,-147489.668,149918.0625,49818.27734,353.993001,0.948972,59.989212,0,-24120.39864,110056.0966,-109847.2552,-147489.5059,-24119.2146
2025-10-14T18:13:35.000+00:00,0,44,-143539,150000,-150000,-147492.4447,149910.7813,49795.82031,354.085683,0.948972,59.989212,0,-24123.89341,109943.2082,-109840.3524,-147484.692,-24122.44424
2025-10-14T18:13:40.000+00:00,0,44,-143589,150000,-150000,-147505.2798,149950.2031,49826.05469,353.986186,0.948972,59.999428,0,-24131.79616,109998.2488,-109900.4812,-147497.7321,-24128.35241
2025-10-14T18:13:45.000+00:00,0,44,-143582,150000,-150000,-147488.8809,149924.8125,49811.59766,354.025859,0.948957,60.009712,0,-24129.54681,109971.8979,-109849.9261,-147488.8809,-24129.31336
2025-10-14T18:13:50.000+00:00,0,44,-143552,150000,-150000,-147470.7468,149920.8281,49825.74609,354.086151,0.948957,60.009712,0,-24122.91542,109946.6909,-109860.779,-147472.4929,-24122.47819
2025-10-14T18:13:55.000+00:00,0,44,-143533,150000,-150000,-147466.3733,149894.3438,49819.97656,354.006561,0.948957,60.009712,0,-24111.63311,110029.6464,-109935.148,-147463.074,-24109.39301
2025-10-14T18:14:00.000+00:00,0,44,-143459,150000,-150000,-147472.4233,149924,49817.375,354.103038,0.948957,60.009712,0,-24115.53717,110099.9742,-109865.1335,-147476.6266,-24111.69958
2025-10-14T18:14:05.000+00:00,0,44,-143518,150000,-150000,-147479.4254,149921.5469,49816.59766,354.068064,0.948957,60.009712,0,-24116.10413,110057.4015,-109940.3723,-147478.6259,-24115.24199
2025-10-14T18:14:10.000+00:00,0,44,-143480,150000,-150000,-147457.9572,149904.3594,49825.78516,354.15151,0.948957,60.009712,0,-24115.27545,110105.4793,-109925.6292,-147454.5377,-24114.79507
2025-10-14T18:14:15.000+00:00,0,44,-143481,150000,-150000,-147456.6458,149908.7813,49816.62109,353.927327,0.948957,60.009712,0,-24128.84778,110088.993,-109931.4732,-147457.7876,-24128.44159
2025-10-14T18:14:20.000+00:00,0,44,-143517,150000,-150000,-147461.5207,149908.7813,49826.05469,354.042379,0.948957,59.99934,0,-24131.63524,110134.8558,-109896.1345,-147458.8719,-24129.48567
2025-10-14T18:14:25.000+00:00,0,44,-143440,150000,-150000,-147438.7826,149921.0469,49835.22656,354.106567,0.948957,59.99934,0,-24128.9107,110108.0118,-109880.5515,-147446.5317,-24130.38267
2025-10-14T18:14:30.000+00:00,0,44,-143487,150000,-150000,-147433.3,149912.0156,49816.4375,354.103271,0.948957,59.99934,0,-24128.0359,110121.3998,-109852.4041,-147432.0512,-24124.78666
2025-10-14T18:14:35.000+00:00,0,44,-143493,150000,-150000,-147432.347,149908.4688,49807.44922,354.044657,0.948957,59.99934,0,-24126.01412,110085.8838,-109865.1565,-147431.7784,-24123.87921
2025-10-14T18:14:40.000+00:00,0,44,-143520,150000,-150000,-147446.1863,149901.8281,49829.75,354.036245,0.948957,59.99934,0,-24119.20072,110061.0856,-109987.4304,-147445.5867,-24118.06393
2025-10-14T18:14:45.000+00:00,0,44,-143426,150000,-150000,-147434.9696,149906.875,49807.50391,354.129445,0.948957,60.002831,0,-24114.55403,110123.6328,-109950.2729,-147433.9851,-24113.67894
2025-10-14T18:14:50.000+00:00,0,44,-143464,150000,-150000,-147432.0112,149911.3125,49804.57031,354.095612,0.948957,60.002831,0,-24113.42293,110039.1193,-109915.9858,-147428.6784,-24112.72846
2025-10-14T18:14:55.000+00:00,0,44,-143470,150000,-150000,-147437.0229,149916.9688,49811.69141,354.040853,0.948957,60.002831,0,-24115.7053,110081.3461,-109981.6261,-147431.2295,-24112.34658
2025-10-14T18:15:00.000+00:00,0,44,-143498,150000,-150000,-147444.1112,149928.4688,49813.49219,354.019063,0.948957,60.002831,0,-24112.48442,110003.8792,-109890.6704,-147442.6607,-24110.60436
2025-10-14T18:15:05.000+00:00,0,44,-143523,150000,-150000,-147435.0222,149910.4688,49811.20703,354.093099,0.948957,60.002831,0,-24110.14855,110052.3291,-109870.1923,-147432.6686,-24109.58145
2025-10-14T18:15:10.000+00:00,0,44,-143491,150000,-150000,-147424.481,149927,49809.82813,354.011698,0.948957,60.002831,0,-24117.76939,110101.4638,-109882.2772,-147415.5151,-24115.93558
2025-10-14T18:15:15.000+00:00,0,44,-143461,150000,-150000,-147417.8213,149904.0313,49799.73047,354.101359,0.948957,59.988052,0,-24116.0518,110083.466,-109906.6354,-147416.5974,-24115.72311
2025-10-14T18:15:20.000+00:00,0,44,-143508,150000,-150000,-147439.5986,149900.375,49818.55078,354.168762,0.948957,59.988052,0,-24125.19468,110021.708,-109883.8412,-147444.814,-24130.59828
2025-10-14T18:15:25.000+00:00,0,44,-143501,150000,-150000,-147442.4279,149917.4219,49826.44531,354.010325,0.948957,59.988052,0,-24118.17255,110080.2373,-109917.8214,-147433.974,-24114.87013
2025-10-14T18:15:30.000+00:00,0,44,-143467,150000,-150000,-147429.9205,149899.1719,49817.67578,354.033386,0.948957,59.988052,0,-24115.6336,110119.7058,-109987.1953,-147429.524,-24113.41156
2025-10-14T18:15:35.000+00:00,0,44,-143447,150000,-150000,-147454.5399,149926.2813,49801.78516,354.258769,0.948957,60.000072,0,-24127.81801,110064.1141,-109893.9394,-147447.0027,-24124.07698
2025-10-14T18:15:40.000+00:00,0,44,-143543,150000,-150000,-147454.3101,149924.9063,49824.02344,354.125193,0.948957,60.000072,0,-24124.08544,110091.0042,-109932.0792,-147447.4848,-24122.03603
2025-10-14T18:15:45.000+00:00,0,44,-143476,150000,-150000,-147447.8877,149927.5938,49819.55859,354.038829,0.948942,60.005951,0,-24110.55662,110106.4691,-109851.7538,-147444.5518,-24107.36045
2025-10-14T18:15:50.000+00:00,0,44,-143447,150000,-150000,-147444.1897,149911.7813,49806.23047,354.132192,0.948942,60.005951,0,-24120.99291,110193.2725,-109913.2496,-147440.7884,-24120.67162
2025-10-14T18:15:55.000+00:00,0,44,-143482,150000,-150000,-147424.4794,149901.7344,49831.94922,354.257619,0.948942,60.010372,0,-24121.62919,110080.4677,-109906.0204,-147420.998,-24121.19209
2025-10-14T18:16:00.000+00:00,0,44,-143473,150000,-150000,-147432.5544,149910.9375,49809.35156,354.108083,0.948942,60.010372,0,-24112.69071,110147.0626,-110011.86,-147431.1885,-24110.588
2025-10-14T18:16:05.000+00:00,0,44,-143491,150000,-150000,-147432.5722,149916.6094,49790.75391,354.069529,0.948942,60.010372,0,-24113.2705,110061.9892,-109992.4196,-147430.1476,-24110.37693
2025-10-14T18:16:10.000+00:00,0,44,-143499,150000,-150000,-147417.6788,149904.7813,49810.52344,354.07312,0.948942,60.010372,0,-24123.08921,110079.3694,-109950.4841,-147415.5853,-24122.01235
2025-10-14T18:16:15.000+00:00,0,44,-143476,150000,-150000,-147410.553,149904.5,49810.18359,354.143778,0.948942,60.010372,0,-24125.29759,110114.1437,-110017.8259,-147407.6888,-24124.21472
2025-10-14T18:16:20.000+00:00,0,44,-143497,150000,-150000,-147409.3083,149908.7031,49811.05859,354.098317,0.948942,60.010372,0,-24118.76519,110134.662,-110083.2124,-147403.4476,-24117.11312
2025-10-14T18:16:25.000+00:00,0,44,-143477,150000,-150000,-147410.0063,149908.7031,49822.42969,354.042745,0.948942,60.010372,0,-24112.82205,110109.4446,-109893.2036,-147404.2018,-24110.89922
2025-10-14T18:16:30.000+00:00,0,44,-143437,150000,-150000,-147409.2128,149908.1719,49798.80078,354.045085,0.948942,60.010372,0,-24113.03449,110221.7957,-109954.8661,-147409.2128,-24112.08882
2025-10-14T18:16:35.000+00:00,0,44,-143450,150000,-150000,-147417.0248,149909.3594,49819.57422,354.010671,0.948942,60.010372,0,-24114.01609,110153.1821,-110053.8951,-147414.5198,-24113.32947
2025-10-14T18:16:40.000+00:00,0,44,-143526,150000,-150000,-147412.4589,149899.375,49812.46484,354.049367,0.948942,60.010372,0,-24114.16042,110156.6776,-110011.4639,-147409.0573,-24112.42949
2025-10-14T18:16:45.000+00:00,0,44,-143418,150000,-150000,-147413.2261,149913.6563,49800.98047,354.039378,0.948953,60.001175,0,-24117.87969,110127.1076,-109990.5193,-147411.4715,-24115.34201
2025-10-14T18:16:50.000+00:00,0,44,-143453,150000,-150000,-147408.6375,149913.6563,49813.66797,354.052063,0.948953,60.001175,0,-24115.26857,110161.6724,-109993.502,-147405.1381,-24114.53635
2025-10-14T18:16:55.000+00:00,0,44,-143454,150000,-150000,-147411.2546,149913.6563,49800.03125,354.170675,0.948953,60.001175,0,-24118.12172,110160.4316,-110004.6704,-147404.8038,-24115.49687
2025-10-14T18:17:00.000+00:00,0,44,-143467,150000,-150000,-147398.9946,149883.6406,49821.58984,354.063456,0.948953,60.010319,0,-24114.92768,110208.4448,-110018.4373,-147397.2077,-24113.38764
2025-10-14T18:17:05.000+00:00,0,44,-143461,150000,-150000,-147414.7776,149888.0313,49812.41797,354.091166,0.948953,60.010319,0,-24112.61722,110132.7156,-109959.8889,-147409.3485,-24111.75108
2025-10-14T18:17:10.000+00:00,0,44,-143461,150000,-150000,-147424.5456,149905.5625,49827.82813,354.238424,0.948953,60.010319,0,-24112.60634,110073.7536,-109978.3811,-147424.0393,-24109.32339
2025-10-14T18:17:15.000+00:00,0,44,-143450,150000,-150000,-147432.579,149914.5781,49824.87891,354.037577,0.948953,60.010319,0,-24108.8496,110096.2332,-109994.0293,-147428.5454,-24107.63204
2025-10-14T18:17:20.000+00:00,0,44,-143467,150000,-150000,-147423.3881,149914.5781,49811.69141,354.008464,0.948953,60.010319,0,-24106.86142,110149.5485,-109990.2811,-147422.7756,-24105.4968
2025-10-14T18:17:25.000+00:00,0,44,-143502,150000,-150000,-147424.7258,149904.2188,49786.70703,354.22226,0.948953,60.010319,0,-24112.21174,110141.7248,-110005.7909,-147420.7589,-24110.62678
2025-10-14T18:17:30.000+00:00,0,44,-143460,150000,-150000,-147429.3961,149915.2813,49818.85156,353.971232,0.948953,60.010319,0,-24113.61381,110099.8289,-110004.0242,-147428.188,-24111.30825
2025-10-14T18:17:35.000+00:00,0,44,-143519,150000,-150000,-147429.7001,149882.4844,49807.90234,354.059865,0.948953,60.010319,0,-24116.67936,110146.4896,-109904.2961,-147429.2267,-24113.4351
2025-10-14T18:17:40.000+00:00,0,44,-143514,150000,-150000,-147427.7508,149914.7188,49829.82031,354.114899,0.948953,60.010319,0,-24114.22358,110032.6868,-109969.8545,-147425.4174,-24114.19845
2025-10-14T18:17:45.000+00:00,0,44,-143531,150000,-150000,-147447.4911,149923.4063,49810.11719,354.081594,0.948985,60.004032,0,-24114.85462,110098.4384,-109973.8229,-147447.4841,-24113.8711
2025-10-14T18:17:50.000+00:00,0,44,-143540,150000,-150000,-147454.7193,149918.8906,49816.60156,353.984436,0.948985,60.004032,0,-24113.83804,109990.8771,-109927.6626,-147449.8863,-24111.89819
2025-10-14T18:17:55.000+00:00,0,44,-143545,150000,-150000,-147438.9563,149902.6563,49834.25,354.102926,0.948985,60.004032,0,-24113.01866,110030.6539,-109931.1933,-147437.5162,-24108.30835
2025-10-14T18:18:00.000+00:00,0,44,-143473,150000,-150000,-147439.4255,149912.625,49812.07422,353.973033,0.948985,60.004032,0,-24110.99831,110116.8,-109973.6971,-147436.634,-24108.20053
2025-10-14T18:18:05.000+00:00,0,44,-143518,150000,-150000,-147444.0634,149918.8594,49815.875,354.06076,0.948985,60.004032,0,-24112.30294,110001.9772,-109924.6688,-147441.1187,-24110.14629
2025-10-14T18:18:10.000+00:00,0,44,-143518,150000,-150000,-147451.49,149926.8125,49819.67578,353.98229,0.948985,60.004032,0,-24115.6725,110084.4818,-109960.4456,-147449.4616,-24114.6663
2025-10-14T18:18:15.000+00:00,0,44,-143479,150000,-150000,-147450.7788,149926.8125,49812.58203,354.000336,0.948985,60.004032,0,-24121.40396,110066.4021,-109913.7342,-147447.4824,-24118.73692
2025-10-14T18:18:20.000+00:00,0,44,-143529,150000,-150000,-147444.3264,149908.5,49806.98828,354.383087,0.948985,59.999767,0,-24119.70578,110151.7197,-109838.9726,-147441.4609,-24117.2443
2025-10-14T18:18:25.000+00:00,0,44,-143457,150000,-150000,-147449.1162,149912.0156,49819.32031,354.204508,0.948985,60.010319,0,-24118.34044,110128.0037,-109955.3113,-147449.0389,-24117.97808
2025-10-14T18:18:30.000+00:00,0,44,-143511,150000,-150000,-147438.1734,149906.3438,49810.27344,354.073883,0.948985,60.010319,0,-24113.12543,110078.304,-109995.0834,-147435.7419,-24111.97932
2025-10-14T18:18:35.000+00:00,0,44,-143487,150000,-150000,-147436.0709,149894.7656,49805.08203,354.081278,0.948985,60.010319,0,-24113.73414,110069.6734,-109976.9423,-147437.7116,-24111.20598
2025-10-14T18:18:40.000+00:00,0,44,-143496,150000,-150000,-147454.3604,149913.7656,49815.52344,354.158488,0.948985,59.999969,0,-24113.88956,110111.3661,-109936.2663,-147451.6038,-24112.83375
2025-10-14T18:18:45.000+00:00,0,44,-143533,150000,-150000,-147455.1701,149922.7344,49828.38672,354.105754,0.948975,59.99263,0,-24118.73927,110011.7337,-109884.9934,-147451.9732,-24117.54958
2025-10-14T18:18:50.000+00:00,0,44,-143514,150000,-150000,-147442.9628,149924.3594,49829.6875,354.091014,0.948975,59.99263,0,-24130.86447,110085.7575,-109942.2964,-147442.6534,-24129.54535
2025-10-14T18:18:55.000+00:00,0,44,-143465,150000,-150000,-147451.5213,149915.6875,49818.55469,354.160217,0.948975,60.010666,0,-24129.89787,110102.9011,-109865.9703,-147446.6074,-24129.18221
2025-10-14T18:19:00.000+00:00,0,44,-143569,150000,-150000,-147452.9269,149928.5625,49834.78906,354.03303,0.948975,60.010666,0,-24119.65144,110146.4307,-109942.0288,-147448.9033,-24117.94716
2025-10-14T18:19:05.000+00:00,0,44,-143523,150000,-150000,-147452.9357,149919.125,49828.46875,353.92686,0.948975,60.010666,0,-24115.87488,110139.3028,-109948.3263,-147446.5373,-24112.18975
2025-10-14T18:19:10.000+00:00,0,44,-143421,150000,-150000,-147453.4367,149905.3906,49827.28516,354.229268,0.948975,60.010666,0,-24118.49792,110085.1136,-109979.0941,-147448.9711,-24114.81112
2025-10-14T18:19:15.000+00:00,0,44,-143511,150000,-150000,-147455.2862,149920.1406,49825.73438,354.050028,0.948975,60.010666,0,-24116.14768,110165.5013,-110017.7821,-147451.1237,-24111.36631
2025-10-14T18:19:20.000+00:00,0,44,-143548,150000,-150000,-147447.7718,149922.4375,49811.40234,354.110535,0.948975,60.010666,0,-24113.91903,110132.0979,-109992.9392,-147444.092,-24110.3166
2025-10-14T18:19:25.000+00:00,0,44,-143516,150000,-150000,-147459.2141,149919.5313,49810.10156,354.179342,0.948975,60.010666,0,-24117.45976,110044.6379,-109818.4006,-147450.3643,-24115.4666
2025-10-14T18:19:30.000+00:00,0,44,-143593,150000,-150000,-147460.3579,149905.5781,49810.25781,354.026703,0.948975,60.010666,0,-24117.54937,110030.4074,-109911.2443,-147455.7053,-24115.64949
2025-10-14T18:19:35.000+00:00,0,44,-143547,150000,-150000,-147460.252,149913,49822.05078,354.016632,0.948975,60.010666,0,-24115.42945,110019.9019,-110005.8114,-147461.7822,-24114.50651
2025-10-14T18:19:40.000+00:00,0,44,-143496,150000,-150000,-147453.5638,149911.9375,49801.45313,354.103485,0.948975,60.010666,0,-24115.47148,110009.7036,-109926.5438,-147451.0528,-24114.23629
2025-10-14T18:19:45.000+00:00,0,44,-143463,150000,-150000,-147450.48,149912.4844,49807.72656,354.055806,0.948975,60.012402,0,-24120.54872,110111.3229,-109961.2763,-147447.7183,-24119.89753
2025-10-14T18:19:50.000+00:00,0,44,-143425,150000,-150000,-147451.1875,149923.9063,49812.78906,353.95285,0.948975,60.012402,0,-24126.19811,110015.2844,-109954.26,-147448.837,-24126.19811
2025-10-14T18:19:55.000+00:00,0,44,-143496,150000,-150000,-147449.0839,149910.9844,49808.96875,354.010813,0.948975,60.012402,0,-24111.95336,110025.2823,-109931.5484,-147444.7157,-24111.95336
2025-10-14T18:20:00.000+00:00,0,43,-143526,150000,-150000,-147462.1196,149915.9063,49812.27734,354.056712,0.948975,60.012402,0,-24119.2473,110167.2154,-106903.4579,-147453.6922,-24116.78625
2025-10-14T18:20:05.000+00:00,0,43,-143148,150000,-150000,-147511.197,150421.7188,50184.03906,354.050344,0.948975,60.012402,0,-24282.27406,105509.5385,-102456.3994,-147494.4148,-24278.83293
2025-10-14T18:20:10.000+00:00,0,43,-143499,150000,-150000,-147442.9702,149999.1719,50031.47266,354.031504,0.948975,60.012402,0,-24188.36808,102766.8661,-102599.9285,-147440.792,-24180.64889
2025-10-14T18:20:15.000+00:00,0,43,-143452,150000,-150000,-147431.1742,149924.2188,49922.23047,354.021545,0.948975,60.012402,0,-24138.48386,102843.9255,-102631,-147425.5845,-24134.77204
2025-10-14T18:20:20.000+00:00,0,43,-143419,150000,-150000,-147409.7296,149936.1094,49824.14844,354.013519,0.948975,60.012402,0,-24124.26844,102794.1121,-102647.6272,-147409.7296,-24122.68948
2025-10-14T18:20:25.000+00:00,0,43,-143382,150000,-150000,-147412.7161,149906.9844,49822.67188,354.046183,0.948975,60.012402,0,-24125.53495,102836.9402,-102685.1453,-147407.4144,-24124.74793
2025-10-14T18:20:30.000+00:00,0,43,-143364,150000,-150000,-147417.4112,149906.9844,49806.83203,354.111135,0.948975,60.00058,0,-24126.4345,102854.1337,-102739.2457,-147417.9168,-24126.16267
2025-10-14T18:20:35.000+00:00,0,43,-143492,150000,-150000,-147422.0296,149925.8906,49792.58203,354.064443,0.948975,59.990253,0,-24126.9046,102778.6535,-102625.9003,-147419.8965,-24125.22658
2025-10-14T18:20:40.000+00:00,0,43,-143414,150000,-150000,-147418.1348,149928.1719,49805.35547,354.093343,0.948975,59.990253,0,-24132.58721,102821.8465,-102633.1499,-147412.9552,-24132.58721
2025-10-14T18:20:45.000+00:00,0,43,-143348,150000,-150000,-147416.9395,149918.7188,49829.09375,354.214386,0.948947,59.987877,0,-24131.52386,102795.6582,-102630.4968,-147414.7795,-24128.22644
2025-10-14T18:20:50.000+00:00,0,43,-143445,150000,-150000,-147421.5807,149934.4063,49819.14063,354.143188,0.948947,59.987877,0,-24125.65297,102804.493,-102661.7816,-147418.1046,-24125.22067
2025-10-14T18:20:55.000+00:00,0,43,-143336,150000,-150000,-147399.6052,149935.2188,49823.80859,354.06251,0.948947,60.012627,0,-24117.80467,102783.5182,-102665.8641,-147399.095,-24116.83426
2025-10-14T18:21:00.000+00:00,0,43,-143317,150000,-150000,-147377.376,149918.9844,49829.54297,354.056112,0.948947,60.012627,0,-24105.94392,102922.7338,-102768.0923,-147378.0919,-24105.94392
2025-10-14T18:21:05.000+00:00,0,43,-143365,150000,-150000,-147379.665,149901.0938,49804.08203,354.127614,0.948947,60.012627,0,-24111.27278,102828.5515,-102728.4403,-147379.2414,-24105.30475
2025-10-14T18:21:10.000+00:00,0,43,-143423,150000,-150000,-147383.5174,149923.4844,49827.13672,354.036886,0.948947,60.012627,0,-24106.16203,102818.7962,-102665.169,-147383.6532,-24105.93101
2025-10-14T18:21:15.000+00:00,0,43,-143414,150000,-150000,-147373.338,149913.0313,49795.23828,354.184377,0.948947,60.012627,0,-24124.33583,102853.9439,-102636.2736,-147368.6539,-24120.38114
2025-10-14T18:21:20.000+00:00,0,43,-143452,150000,-150000,-147371.5249,149925.8594,49828,354.031809,0.948947,60.012627,0,-24121.7316,102725.8458,-102620.7114,-147370.2501,-24120.56059
2025-10-14T18:21:25.000+00:00,0,43,-143471,150000,-150000,-147363.8866,149909.4688,49803.18359,354.049377,0.948947,60.012627,0,-24109.67546,102887.153,-102654.5643,-147360.7741,-24109.44715
2025-10-14T18:21:30.000+00:00,0,43,-143405,150000,-150000,-147359.3064,149919.2188,49823.09375,354.034902,0.948947,60.012627,0,-24109.13308,102805.6823,-102611.5109,-147358.5448,-24109.00371
2025-10-14T18:21:35.000+00:00,0,43,-143419,150000,-150000,-147352.6785,149919.2188,49810.23438,354.032206,0.948947,60.012627,0,-24107.15568,102808.5951,-102656.3244,-147351.8112,-24108.40977
2025-10-14T18:21:40.000+00:00,0,43,-143309,150000,-150000,-147349.2215,149904.4063,49808.39844,354.068634,0.948947,60.012627,0,-24108.5214,102907.8685,-102804.2845,-147349.0768,-24105.38312
2025-10-14T18:21:45.000+00:00,0,43,-143387,150000,-150000,-147351.9197,149903.7969,49815.86328,354.174489,0.948966,60.010372,0,-24107.91449,102921.5311,-102654.5833,-147349.8028,-24106.5638
2025-10-14T18:21:50.000+00:00,0,43,-143320,150000,-150000,-147349.4397,149915.9531,49805.33984,353.989848,0.948966,60.010372,0,-24109.85514,102962.4395,-102680.1336,-147347.6626,-24109.02002
2025-10-14T18:21:55.000+00:00,0,43,-143363,150000,-150000,-147344.0758,149936.6563,49809.94141,354.033864,0.948966,60.010372,0,-24110.1279,102927.1191,-102770.1226,-147341.073,-24108.34736
2025-10-14T18:22:00.000+00:00,0,43,-143330,150000,-150000,-147326.251,149898.9531,49809.87109,354.03714,0.948966,60.001842,0,-24109.06499,102985.1555,-102747.9296,-147323.3854,-24107.40935
2025-10-14T18:22:05.000+00:00,0,43,-143301,150000,-150000,-147325.2715,149912.3594,49809.87109,353.974711,0.948966,59.990868,0,-24113.51773,102991.081,-102885.1246,-147321.4738,-24111.10647
2025-10-14T18:22:10.000+00:00,0,43,-143393,150000,-150000,-147339.5186,149915.5938,49825.71484,354.032593,0.948966,59.990868,0,-24112.39574,102938.9539,-102806.5026,-147333.3596,-24110.44179
2025-10-14T18:22:15.000+00:00,0,43,-143393,150000,-150000,-147313.4139,149923.3125,49804.55078,354.005473,0.948966,59.990868,0,-24109.97297,102931.99,-102746.2805,-147311.6464,-24108.76049
2025-10-14T18:22:20.000+00:00,0,43,-143344,150000,-150000,-147318.7775,149914.7969,49805.65625,354.062276,0.948966,59.990868,0,-24108.18016,102992.1757,-102866.1913,-147313.1961,-24108.18016
2025-10-14T18:22:25.000+00:00,0,43,-143315,150000,-150000,-147311.0703,149915.5625,49810.53125,354.018016,0.948966,59.990868,0,-24106.7873,102917.3893,-102689.6607,-147307.4385,-24105.35522
2025-10-14T18:22:30.000+00:00,0,43,-143324,150000,-150000,-147297.2323,149911.1563,49807.62109,354.078725,0.948966,59.990868,0,-24109.61844,102983.6384,-102698.8525,-147294.9719,-24107.09
2025-10-14T18:22:35.000+00:00,0,43,-143341,150000,-150000,-147306.1686,149913.8906,49817.62891,354.024475,0.948966,59.990868,0,-24108.1746,102917.1194,-102765.3844,-147304.8845,-24104.89887
2025-10-14T18:22:40.000+00:00,0,43,-143338,150000,-150000,-147297.2707,149922.8438,49811.11719,354.088949,0.948966,59.990868,0,-24105.97813,102941.5286,-102806.4785,-147291.7059,-24105.71219
2025-10-14T18:22:45.000+00:00,0,43,-143322,150000,-150000,-147292.8079,149921.9688,49815.64063,353.968923,0.948972,59.986008,0,-24111.04406,102904.1703,-102808.6686,-147286.624,-24108.31444
2025-10-14T18:22:50.000+00:00,0,43,-143373,150000,-150000,-147284.7354,149920.7188,49816.97656,353.966899,0.948972,59.986008,0,-24103.90056,102968.603,-102809.3845,-147280.9442,-24100.46166
2025-10-14T18:22:55.000+00:00,0,43,-143323,150000,-150000,-147266.9664,149919.8906,49805.72266,354.109182,0.948972,60.00148,0,-24094.86424,102932.5221,-102749.4708,-147275.6104,-24093.68804
2025-10-14T18:23:00.000+00:00,0,43,-143257,150000,-150000,-147259.051,149898.9688,49806.91797,353.988017,0.948972,60.00148,0,-24092.43907,103108.9316,-102921.4181,-147253.9771,-24090.66141
2025-10-14T18:23:05.000+00:00,0,43,-143310,150000,-150000,-147270.6502,149912.4063,49827.30078,354.012522,0.948972,59.990578,0,-24091.16759,103015.0476,-102838.8865,-147263.9693,-24090.10769
2025-10-14T18:23:10.000+00:00,0,43,-143342,150000,-150000,-147259.9585,149918.9375,49794.83594,354.202728,0.948972,60.000622,0,-24103.39438,102940.9117,-102848.1292,-147259.4024,-24098.57247
2025-10-14T18:23:15.000+00:00,0,43,-143262,150000,-150000,-147273.2373,149925.3281,49818.32813,354.024679,0.948972,60.011635,0,-24096.68269,103192.9914,-102890.9494,-147269.106,-24095.426
2025-10-14T18:23:20.000+00:00,0,43,-143258,150000,-150000,-147259.5021,149913.1094,49803.54297,354.004832,0.948972,60.011635,0,-24090.16278,103013.2131,-102887.4813,-147257.7602,-24088.5876
2025-10-14T18:23:25.000+00:00,0,43,-143300,150000,-150000,-147254.9688,149913.1094,49818.92578,353.913361,0.948972,60.011635,0,-24087.87035,103008.7828,-102908.7815,-147245.6379,-24087.87035
2025-10-14T18:23:30.000+00:00,0,43,-143248,150000,-150000,-147254.6823,149914.1563,49803.80078,354.01123,0.948972,60.011635,0,-24090.03759,103075.9887,-102870.6803,-147251.5107,-24089.53477
2025-10-14T18:23:35.000+00:00,0,43,-143261,150000,-150000,-147241.3841,149906.5,49819.50391,354.057241,0.948972,60.011635,0,-24099.80788,102968.0742,-102857.2163,-147239.0077,-24096.97236
2025-10-14T18:23:40.000+00:00,0,43,-143294,150000,-150000,-147255.5684,149911.4688,49808.91016,354.045359,0.948972,60.00132,0,-24091.98556,102970.5875,-102869.9096,-147250.4561,-24090.48902
2025-10-14T18:23:45.000+00:00,0,43,-143321,150000,-150000,-147257.1433,149915.3125,49827.94922,354.036235,0.948972,60.000366,0,-24094.59179,103037.1439,-102879.6889,-147250.8807,-24091.85179
2025-10-14T18:23:50.000+00:00,0,43,-143309,150000,-150000,-147245.8572,149927.7344,49817.64844,354.058258,0.948972,60.000366,0,-24089.79925,102979.2201,-102789.1579,-147238.1856,-24087.74028
2025-10-14T18:23:55.000+00:00,0,43,-143285,150000,-150000,-147240.7122,149901.9531,49807.50781,354.057373,0.948972,60.000366,0,-24093.10964,103051.1447,-102859.1953,-147240.7122,-24086.45794
2025-10-14T18:24:00.000+00:00,0,43,-143309,150000,-150000,-147247.9254,149911.3906,49798.28125,353.964925,0.948972,60.000366,0,-24079.64437,103059.8496,-102889.3949,-147242.6886,-24077.50353
2025-10-14T18:24:05.000+00:00,0,43,-143292,150000,-150000,-147240.6148,149912.0313,49802.63672,353.986023,0.948972,60.000366,0,-24081.77018,102983.5006,-102911.7,-147239.2655,-24080.31606
2025-10-14T18:24:10.000+00:00,0,43,-143276,150000,-150000,-147248.2726,149911.0625,49803.08203,354.07137,0.948972,60.000366,0,-24085.42289,102964.5347,-102897.4743,-147244.3016,-24083.76569
2025-10-14T18:24:15.000+00:00,0,43,-143290,150000,-150000,-147235.9765,149922.0469,49802.69531,354.009888,0.948972,60.000366,0,-24088.53426,103056.9271,-102850.6532,-147235.5839,-24085.95882
2025-10-14T18:24:20.000+00:00,0,43,-143268,150000,-150000,-147237.1477,149921.2188,49803.43359,354.001831,0.948972,60.000366,0,-24089.91531,102988.979,-102898.165,-147235.3469,-24087.9191
2025-10-14T18:24:25.000+00:00,0,43,-143240,150000,-150000,-147243.0251,149921.2188,49804.28516,353.974701,0.948972,59.990528,0,-24086.22802,103014.7347,-102888.879,-147239.0006,-24084.18403
2025-10-14T18:24:30.000+00:00,0,43,-143284,150000,-150000,-147238.8701,149921.2188,49817.78516,354.063975,0.948972,59.990528,0,-24091.50036,103027.3526,-102873.206,-147233.4674,-24090.63705
2025-10-14T18:24:35.000+00:00,0,43,-143266,150000,-150000,-147226.6781,149905.7188,49794.04297,354.057831,0.948972,59.990528,0,-24096.01256,102940.4391,-102865.1207,-147223.4473,-24090.82932
2025-10-14T18:24:40.000+00:00,0,43,-143262,150000,-150000,-147224.9339,149917.8281,49809.42578,353.979624,0.948972,59.990528,0,-24100.84338,103076.2959,-102904.7846,-147220.7538,-24100.03181
2025-10-14T18:24:45.000+00:00,0,43,-143273,150000,-150000,-147224.1895,149906.4063,49795.44922,354.03418,0.948968,59.982719,0,-24103.80716,102994.613,-102876.1293,-147223.0808,-24102.16175
2025-10-14T18:24:50.000+00:00,0,43,-143250,150000,-150000,-147228.0388,149924.375,49814.38672,354.079681,0.948968,59.982719,0,-24105.80501,103083.2107,-102941.7746,-147225.9429,-24105.23945
2025-10-14T18:24:55.000+00:00,0,43,-143253,150000,-150000,-147222.9526,149898.4844,49824.26172,353.95873,0.948968,59.982719,0,-24104.48194,103132.965,-102945.4352,-147220.1384,-24103.30024
2025-10-14T18:25:00.000+00:00,0,43,-143244,150000,-150000,-147228.6005,149914.9219,49809.12109,354.005066,0.948968,59.982719,0,-24088.64862,103138.4982,-103024.9466,-147220.2348,-24085.52008
2025-10-14T18:25:05.000+00:00,0,43,-143190,150000,-150000,-147233.1408,149922.9063,49824.17969,354.042745,0.948968,59.982719,0,-24092.14426,103146.3657,-102985.4415,-147233.0216,-24090.48713
2025-10-14T18:25:10.000+00:00,0,43,-143215,150000,-150000,-147236.0603,149925.7344,49815.20703,354.017731,0.948968,59.982719,0,-24084.8544,103179.5277,-102992.4952,-147231.0316,-24081.01996
2025-10-14T18:25:15.000+00:00,0,43,-143283,150000,-150000,-147227.4365,149910.7344,49802.67969,353.972463,0.948968,59.982719,0,-24082.26465,103123.6804,-102937.4383,-147226.3561,-24080.67711
2025-10-14T18:25:20.000+00:00,0,43,-143204,150000,-150000,-147219.0227,149910.7344,49807.84766,354.004191,0.948968,59.982719,0,-24091.16527,103103.6931,-102999.8076,-147219.913,-24092.12972
2025-10-14T18:25:25.000+00:00,0,43,-143216,150000,-150000,-147222.2054,149900.4375,49817.86328,353.994995,0.948968,59.982719,0,-24083.93068,103148.3071,-102934.9153,-147221.1213,-24082.6378
2025-10-14T18:25:30.000+00:00,0,43,-143247,150000,-150000,-147217.2338,149916.2656,49801.47266,354.08138,0.948968,59.982719,0,-24088.99939,103226.0808,-102978.4248,-147215.5554,-24086.01603
2025-10-14T18:25:35.000+00:00,0,43,-141610,150000,-150000,-142200.1341,149917.9844,49816.24609,354.059458,0.948968,59.982719,0,-24090.69327,104699.321,-103070.0751,-142192.8622,-24089.40182
2025-10-14T18:25:40.000+00:00,0,43,-136455,150000,-150000,-138213.2309,144834.5938,49147.05859,354.01237,0.948968,59.982719,0,-24809.02338,112197.6524,-106560.2021,-138218.1414,-24780.41623
2025-10-14T18:25:45.000+00:00,0,43,-131966,150000,-150000,-134285.0819,140799.9531,48906.69922,354.081614,0.948968,59.991352,0,-25986.91942,117993.5713,-112996.4694,-132293.4321,-25973.00596
2025-10-14T18:25:50.000+00:00,0,43,-127239,150000,-150000,-128363.6448,136809.25,48908.99219,354.072449,0.948968,60.001541,0,-27280.30579,123292.8527,-119497.3689,-128350.2887,-27270.09027
2025-10-14T18:25:55.000+00:00,0,43,-120973,150000,-150000,-121435.6472,130830.7813,49052.42188,353.992228,0.937379,60.012161,0,-28500.50046,129604.8703,-124336.6404,-121434.6948,-28506.80682
2025-10-14T18:26:00.000+00:00,0,43,-116502,150000,-150000,-117516.7297,125787.1953,48921.88672,354.055817,0.937379,60.012161,0,-30093.37271,134178.771,-130746.9979,-117489.6222,-29831.2966
2025-10-14T18:26:05.000+00:00,0,43,-111687,150000,-150000,-113567.198,121496.8281,48971.23438,354.123535,0.926386,60.012161,0,-31251.06216,138282.3968,-134951.2309,-113547.6277,-31069.2175
2025-10-14T18:26:10.000+00:00,0,43,-107033,150000,-150000,-107638.632,116742.1016,48981.36328,354.064077,0.926386,60.012161,0,-32370.9916,141848.5372,-138857.4999,-107633.9586,-32173.71125
2025-10-14T18:26:15.000+00:00,0,43,-102165,150000,-150000,-102679.733,111799.1953,48919.94141,354.054138,0.916071,59.999935,0,-33417.89179,144998.6032,-142341.5231,-102676.9338,-33255.79826
2025-10-14T18:26:20.000+00:00,0,43,-97018,150000,-150000,-98762.51377,106795.4297,49006.57031,354.087484,0.903998,59.987144,0,-34537.14198,148137.7798,-145895.5923,-98764.83534,-34518.21162
2025-10-14T18:26:25.000+00:00,0,43,-92476,150000,-150000,-92822.52407,100789.2344,48967.76563,354.201945,0.892992,59.987144,0,-35580.53895,149066.223,-148674.8595,-92809.07929,-35424.70694
2025-10-14T18:26:30.000+00:00,0,43,-87953,150000,-150000,-88870.79457,96798.92188,49002.78516,354.109243,0.892992,59.987144,0,-36525.87405,149056.1968,-148979.1904,-88869.04542,-36410.34001
2025-10-14T18:26:35.000+00:00,0,43,-82509,150000,-150000,-83931.72426,90843.08594,49081.08984,354.193787,0.881078,59.987144,0,-37385.99992,149016.2208,-148971.1952,-81939.65886,-37308.28607
2025-10-14T18:26:40.000+00:00,0,43,-78015,150000,-150000,-77992.41381,85757.60156,49010.10156,354.143667,0.869605,59.987144,0,-38354.04392,148953.9424,-148929.1152,-77977.71373,-38243.75872
2025-10-14T18:26:45.000+00:00,0,43,-73434,150000,-150000,-74041.2378,81133.01563,49048.08984,354.132843,0.852694,59.999256,0,-39187.38491,148908.0752,-148883.248,-74033.54332,-39206.75194
2025-10-14T18:26:50.000+00:00,0,43,-68838,150000,-150000,-70094.80787,77029.25,49030.3125,354.13679,0.833787,60.019028,0,-39942.38453,148888.7184,-148825.1776,-68092.75556,-39875.55352
2025-10-14T18:26:55.000+00:00,0,43,-63896,150000,-150000,-63157.06938,71787.16406,49106.76563,354.117045,0.819,60.019028,0,-40679.4148,148841.5888,-148776.3648,-63138.40311,-40611.40639
2025-10-14T18:27:00.000+00:00,0,43,-58630,150000,-150000,-59192.29102,64770.92578,49064.72656,354.152995,0.792975,60.019028,0,-41431.03055,148832.3312,-148778.4688,-59182.4904,-41394.14005
2025-10-14T18:27:05.000+00:00,0,43,-54398,150000,-150000,-53245.68741,60784.12891,49111.38672,354.154999,0.778868,60.019028,0,-42109.2808,148781.4144,-148767.9488,-53234.48672,-42127.57139
2025-10-14T18:27:10.000+00:00,0,43,-49896,150000,-150000,-49280.14477,56783.56641,49110.44141,354.201986,0.745781,60.019028,0,-42742.16773,148799.9296,-148747.7504,-49251.88064,-42752.77713
2025-10-14T18:27:15.000+00:00,0,43,-45109,150000,-150000,-44284.41337,50790.48438,49126.01172,354.134867,0.719863,60.019028,0,-43281.9341,148778.4688,-148715.3488,-44272.83336,-43259.82849
2025-10-14T18:27:20.000+00:00,0,43,-39880,150000,-150000,-38340.17374,45765.58594,48996.09766,354.207774,0.666489,60.019028,0,-43841.39517,148764.1616,-148707.3536,-38337.78699,-43826.51779
2025-10-14T18:27:25.000+00:00,0,43,-35324,150000,-150000,-34377.77278,41770.41406,49111.41797,354.182902,0.649103,60.019028,0,-44358.83542,148766.2656,-148730.0768,-34356.87325,-44351.75824
2025-10-14T18:27:30.000+00:00,0,43,-30743,150000,-150000,-30392.38615,37791,49169.39844,354.202545,0.589227,60.019028,0,-44801.59933,148767.9488,-148686.7344,-28387.83551,-44796.47143
2025-10-14T18:27:35.000+00:00,0,43,-24791,150000,-150000,-23405.51811,31783.67773,49187.62891,354.274994,0.543573,60.019028,0,-45202.90574,148759.5328,-148697.2544,-23397.6839,-45206.29265
2025-10-14T18:27:40.000+00:00,0,43,-19917,150000,-150000,-19436.89004,24780.45313,49152.04688,354.18336,0.450677,60.008457,0,-45655.97677,148753.6416,-148707.7744,-19420.0804,-45601.41133
2025-10-14T18:27:45.000+00:00,0,43,-15338,150000,-150000,-13445.72799,20786.2832,49151.74219,354.287537,0.389705,60.007401,0,-45974.01515,148793.1968,-148720.3984,-13433.74032,-45916.58315
2025-10-14T18:27:50.000+00:00,0,43,-10780,150000,-150000,-9439.713621,16789.25781,49189.23828,354.235697,0.288102,60.007401,0,-46239.11236,148773.4192,-148706.512,-9435.29247,-46196.79633
2025-10-14T18:27:55.000+00:00,0,43,-5966,150000,-150000,-2435.669665,12242.02148,49220.04297,354.257812,0.241476,60.007401,0,-46456.08543,148788.568,-148734.2848,-2435.669665,-46433.15119
2025-10-14T18:28:00.000+00:00,0,43,-782,150000,-150000,0,5774.09082,49183.76563,354.198181,0.116639,60.007401,0,-46651.69018,148807.0832,-148713.6656,0,-46626.52356
2025-10-14T18:28:05.000+00:00,0,43,3863,150000,-150000,5979.192737,2825.009033,49262.26172,354.225525,0.057233,60.007401,0,-46763.95038,148797.8256,-148740.176,6023.962009,-46757.00216
2025-10-14T18:28:10.000+00:00,0,43,8687,150000,-150000,11748.98635,-4389.842285,49241.25781,354.216105,-0.090342,60.007401,0,-46871.55321,148811.712,-148791.5136,11753.22903,-46872.33852
2025-10-14T18:28:15.000+00:00,0,43,12888,150000,-150000,16665.18346,-8279.908203,49270.92188,354.308584,-0.204366,60.007401,0,-46912.90032,148852.5296,-148804.5584,16694.68102,-46911.24094
2025-10-14T18:28:20.000+00:00,0,43,18386,150000,-150000,20611.23932,-14312.72656,49262.37891,354.298096,-0.278932,60.007401,0,-46904.76717,148901.7632,-148838.6432,22611.18892,-46903.79114
2025-10-14T18:28:25.000+00:00,0,43,22865,150000,-150000,26559.91274,-21229.99805,49273.87891,354.330688,-0.395819,60.007401,0,-46852.33893,148931.2192,-148850.0048,26562.87568,-46839.32283
2025-10-14T18:28:30.000+00:00,0,43,27410,150000,-150000,30521.55585,-24631.875,49296.25,354.262919,-0.446868,59.997753,0,-46771.64057,148968.6704,-148903.4464,30521.27376,-46759.50399
2025-10-14T18:28:35.000+00:00,0,43,31779,150000,-150000,34458.57378,-29237.07031,49340.09766,354.272135,-0.510073,59.997753,0,-46640.17375,148997.2848,-148952.2592,37481.9734,-46617.79858
2025-10-14T18:28:40.000+00:00,0,43,37389,150000,-150000,41429.16671,-33216.94141,49383.24219,354.28537,-0.591518,59.997753,0,-46430.88413,149017.904,-148988.8688,41438.1413,-46397.15724
2025-10-14T18:28:45.000+00:00,0,43,42074,150000,-150000,45394.70989,-38219.78125,49393.92969,354.233388,-0.631416,59.999874,0,-46187.92719,149066.7168,-149017.4832,45398.06264,-46151.80834
2025-10-14T18:28:50.000+00:00,0,43,46650,150000,-150000,49342.0241,-44224.9375,49406.02344,354.374939,-0.666988,59.999874,0,-45922.4162,149163.5008,-149076.3952,51344.62008,-45878.37
2025-10-14T18:28:55.000+00:00,0,43,51147,150000,-150000,55306.5407,-50227.39453,49453.90625,354.365021,-0.712546,60.008377,0,-45607.64172,149191.6944,-149155.0848,55321.49356,-45554.22912
2025-10-14T18:29:00.000+00:00,0,43,56650,150000,-150000,60313.01865,-54205.55078,49481.41406,354.272837,-0.73866,60.008377,0,-45204.1833,149245.9776,-149131.9408,62310.71937,-45135.80123
2025-10-14T18:29:05.000+00:00,0,43,61669,150000,-150000,64292.35519,-59227.73438,49505.75391,354.362528,-0.766975,60.008377,0,-44788.18696,149339.3952,-149215.2592,66296.62872,-44693.38557
2025-10-14T18:29:10.000+00:00,0,43,66022,150000,-150000,70285.30837,-63215.57422,49497.69922,354.381948,-0.787826,60.008377,0,-44326.30875,149362.5392,-149293.9488,70280.23688,-44236.85696
2025-10-14T18:29:15.000+00:00,0,43,71597,150000,-150000,77338.32087,-67208.14063,49579.39063,354.327586,-0.818743,60.008377,0,-43749.82088,149432.8128,-149373.9008,74308.68096,-43843.32633
2025-10-14T18:29:20.000+00:00,0,43,77141,150000,-150000,81354.08704,-73200.21875,49676.79297,354.382192,-0.828857,60.008377,0,-43128.12943,149517.8144,-149468.16,81354.55813,-43113.07392
2025-10-14T18:29:25.000+00:00,0,43,81597,150000,-150000,85347.5603,-80212.32031,49674.11328,354.395701,-0.856107,60.008377,0,-42537.10705,149577.1472,-149548.9536,85358.94863,-42529.37104
2025-10-14T18:29:30.000+00:00,0,43,86780,150000,-150000,91373.2564,-84208.34375,49614.50391,354.346486,-0.866753,60.008377,0,-41910.36213,149645.3168,-149581.3552,91383.88644,-41900.3641
2025-10-14T18:29:35.000+00:00,0,43,91088,150000,-150000,95396.56342,-89880.67188,49644.72266,354.37911,-0.876918,60.008377,0,-41253.48613,149701.704,-149657.9408,95401.11923,-41244.03902
2025-10-14T18:29:40.000+00:00,0,43,96512,150000,-150000,100434.5527,-94191.78906,49823.82813,354.455434,-0.889935,60.008377,0,-40476.10689,149795.2009,-148574.4327,102459.1204,-40427.76706
2025-10-14T18:29:45.000+00:00,0,43,101594,150000,-150000,106456.8044,-99520.40625,49785.35156,354.455627,-0.895119,60.011253,0,-39654.9296,147728.1693,-145549.8818,106469.0161,-39654.9296
2025-10-14T18:29:50.000+00:00,0,43,106493,150000,-150000,110493.0784,-104026.2969,49720.5,354.427999,-0.895119,60.011253,0,-38856.75993,145154.6309,-142394.6937,110493.1598,-38847.74148
2025-10-14T18:29:55.000+00:00,0,43,110902,150000,-150000,114516.532,-109210.8125,49818.97266,354.392019,-0.910808,60.011253,0,-38063.29947,141878.7304,-138970.0825,117537.4151,-37978.24346
