Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T18:30:00.000+00:00,0,43,116672,150000,-150000,121544.8826,-113212.0781,49880.9375,354.425893,-0.921365,60.011253,0,-37050.88479,138435.1926,-134626.242,121555.142,-36945.23875
2025-10-14T18:30:05.000+00:00,0,43,120981,150000,-150000,125570.7857,-120215.4219,49754.54688,354.374939,-0.921365,60.011253,0,-36076.68043,133918.7143,-130821.8909,125582.3836,-35987.36201
2025-10-14T18:30:10.000+00:00,0,43,126209,150000,-150000,131606.1704,-124208.5625,49888.91406,354.536682,-0.932012,60.011253,0,-35126.71648,129646.2218,-125806.9594,131606.1704,-35126.71648
2025-10-14T18:30:15.000+00:00,0,43,130835,150000,-150000,135630.278,-128215.2266,49842.95313,354.492238,-0.932012,60.011253,0,-34105.10805,124791.2105,-120900.2594,135639.6317,-33976.6743
2025-10-14T18:30:20.000+00:00,0,43,136514,150000,-150000,140665.8619,-134223.7656,49949.60938,354.39797,-0.932012,60.011253,0,-32939.10204,119840.1412,-114248.2037,142685.008,-32773.60148
2025-10-14T18:30:25.000+00:00,0,43,141345,150000,-150000,146704.9518,-139237.875,50090.51563,354.485138,-0.942431,60.011253,0,-31792.57022,112569.3312,-107560.7177,146705.4079,-31772.99441
2025-10-14T18:30:30.000+00:00,0,43,146398,150000,-150000,151743.7519,-143228.125,49971.6875,354.525258,-0.942431,60.011253,0,-30573.06266,106015.6615,-99810.443,151753.2556,-30340.68079
2025-10-14T18:30:35.000+00:00,0,43,149697,150000,-150000,151720.1413,-150234.3438,50127.6875,354.336161,-0.942431,60.011253,0,-29774.34449,97670.32607,-93625.92153,151723.1536,-29719.76117
2025-10-14T18:30:40.000+00:00,0,43,149803,150000,-150000,151677.9942,-150220.0938,49205.82422,354.44515,-0.942431,60.011253,0,-29585.0243,93775.69259,-93384.59465,151684.2516,-29583.38117
2025-10-14T18:30:45.000+00:00,0,43,149756,150000,-150000,151661.993,-150228,48958.98828,354.474274,-0.950775,60.011253,0,-29514.03446,93632.35735,-93510.56008,151660.3574,-29506.14176
2025-10-14T18:30:50.000+00:00,0,43,149728,150000,-150000,151631.9881,-150206.1875,48913.73438,354.465495,-0.950775,59.997589,0,-29480.05272,93732.19683,-93540.20147,151631.9881,-29479.85232
2025-10-14T18:30:55.000+00:00,0,43,149727,150000,-150000,151624.4955,-150217.25,48894.73047,354.467306,-0.950775,59.987129,0,-29483.16615,93721.60936,-93503.52609,151623.6785,-29481.96896
2025-10-14T18:31:00.000+00:00,0,43,149641,150000,-150000,151588.8754,-150222.9375,48927.20313,354.556722,-0.950775,59.987129,0,-29473.40212,93851.00071,-93669.10498,151593.7668,-29470.24786
2025-10-14T18:31:05.000+00:00,0,43,149642,150000,-150000,151554.1117,-150224.8906,48912.80078,354.50292,-0.950775,59.987129,0,-29461.26485,93954.70636,-93716.60021,151554.3361,-29459.12187
2025-10-14T18:31:10.000+00:00,0,43,149632,150000,-150000,151532.6755,-150233.9844,48889.73438,354.576009,-0.950775,59.987129,0,-29449.5746,94074.7837,-93840.22326,151537.2972,-29447.31388
2025-10-14T18:31:15.000+00:00,0,43,149570,150000,-150000,151513.9175,-150220.2344,48885.09766,354.478699,-0.950775,59.997597,0,-29445.35308,94101.82066,-93960.42792,151515.9358,-29443.80639
2025-10-14T18:31:20.000+00:00,0,43,149559,150000,-150000,151489.3399,-150209.0313,48916.46875,354.488739,-0.950775,60.008957,0,-29444.22989,94078.9463,-93932.44966,151489.5005,-29441.57319
2025-10-14T18:31:25.000+00:00,0,43,149536,150000,-150000,151477.2327,-150221.75,48906.24219,354.431335,-0.950775,60.008957,0,-29445.89265,94275.87356,-94067.65905,151479.717,-29445.24148
2025-10-14T18:31:30.000+00:00,0,43,149487,150000,-150000,151455.3146,-150205.9219,48895.5625,354.424672,-0.950775,60.008957,0,-29440.98448,94088.48919,-93957.19622,151459.4217,-29439.19519
2025-10-14T18:31:35.000+00:00,0,43,149535,150000,-150000,151436.3206,-150205.9219,48894.17578,354.459991,-0.950775,60.008957,0,-29438.88164,94140.60332,-93954.89734,151442.3649,-29437.46888
2025-10-14T18:31:40.000+00:00,0,43,149555,150000,-150000,151416.6303,-150206.3438,48900.28516,354.460358,-0.950775,60.008957,0,-29427.80097,94164.46998,-93984.82273,151419.2051,-29425.01449
2025-10-14T18:31:45.000+00:00,0,43,149482,150000,-150000,151412.2958,-150205.8438,48896.07031,354.413666,-0.950775,60.011497,0,-29419.6405,94135.85603,-93940.00927,151413.0528,-29416.53315
2025-10-14T18:31:50.000+00:00,0,43,149454,150000,-150000,151392.3951,-150192.3906,48883.97266,354.424245,-0.950775,60.011497,0,-29424.32522,94290.10062,-94033.5124,151392.8976,-29421.26125
2025-10-14T18:31:55.000+00:00,0,43,149423,150000,-150000,151175.9809,-149996.0938,48872.85547,354.461151,-0.950775,60.011497,0,-29424.11706,94507.57201,-94010.69943,151372.9673,-29420.47879
2025-10-14T18:32:00.000+00:00,0,43,149329,150000,-150000,151176.9972,-150008.3906,48893.01563,354.474599,-0.950775,60.011497,0,-29460.94874,94617.06313,-94369.99862,151178.3192,-29457.90605
2025-10-14T18:32:05.000+00:00,0,43,149313,150000,-150000,151167.2516,-150008.3906,48904.63672,354.46583,-0.950775,60.011497,0,-29468.30439,94629.42878,-94431.48381,151168.4338,-29467.16115
2025-10-14T18:32:10.000+00:00,0,43,149273,150000,-150000,151172.6707,-150018.4844,48900.38281,354.498342,-0.950775,60.011497,0,-29450.93344,94663.02204,-94523.34311,151174.4832,-29446.02411
2025-10-14T18:32:15.000+00:00,0,43,149248,150000,-150000,151171.8362,-150018.4844,48876.83203,354.425446,-0.950775,60.011497,0,-29447.92412,94819.34301,-94398.9898,151174.2969,-29441.35444
2025-10-14T18:32:20.000+00:00,0,43,149273,150000,-150000,151158.5015,-150006.9844,48875.28516,354.464966,-0.950775,60.011497,0,-29452.12725,94689.40212,-94533.59539,151159.382,-29451.45436
2025-10-14T18:32:25.000+00:00,0,43,149248,150000,-150000,151152.0868,-150006.75,48901.28125,354.459269,-0.950775,60.011497,0,-29452.35413,94623.65308,-94500.65029,151154.9645,-29447.84217
2025-10-14T18:32:30.000+00:00,0,43,149242,150000,-150000,151154.3234,-150020.8438,48872.97266,354.506938,-0.950775,60.011497,0,-29450.05758,94658.42308,-94549.8096,151157.8761,-29442.23364
2025-10-14T18:32:35.000+00:00,0,43,149225,150000,-150000,151150.8594,-150020.8438,48889.91016,354.4935,-0.950775,60.011497,0,-29444.60747,94785.10219,-94606.96704,151155.8976,-29441.31048
2025-10-14T18:32:40.000+00:00,0,43,149204,150000,-150000,151128.0906,-149992.7656,48870.13672,354.505941,-0.950775,60.011497,0,-29436.1851,94783.80056,-94623.94556,151132.5828,-29434.55844
2025-10-14T18:32:45.000+00:00,0,43,149195,150000,-150000,151128.0359,-149991.2813,48871.34766,354.49708,-0.950754,59.998409,0,-29446.8438,94816.72306,-94647.0514,151128.4467,-29443.69827
2025-10-14T18:32:50.000+00:00,0,43,149194,150000,-150000,151142.3024,-149972.875,48904,354.540446,-0.950754,59.998409,0,-29446.57173,94853.35189,-94609.77248,151143.2662,-29445.8451
2025-10-14T18:32:55.000+00:00,0,43,149219,150000,-150000,151129.001,-149972.875,48898.91406,354.514699,-0.950754,59.987953,0,-29445.08832,94845.49998,-94652.73633,151139.2277,-29443.83201
2025-10-14T18:33:00.000+00:00,0,43,149276,150000,-150000,151123.9122,-150000.7969,48893.06641,354.503092,-0.950754,59.987953,0,-29439.84884,94800.80003,-94699.83579,151126.3507,-29440.60314
2025-10-14T18:33:05.000+00:00,0,43,149218,150000,-150000,151121.6239,-150003.5781,48908.65625,354.531311,-0.950754,59.987953,0,-29447.86106,94828.12225,-94620.25022,151125.3853,-29447.06077
2025-10-14T18:33:10.000+00:00,0,43,149243,150000,-150000,151121.5327,-150018.625,48920.74219,354.500407,-0.950754,59.987953,0,-29440.65031,94680.62933,-94599.52955,151124.499,-29440.39064
2025-10-14T18:33:15.000+00:00,0,43,149217,150000,-150000,151119.2026,-150007.6719,48893.89844,354.498088,-0.950754,59.987953,0,-29433.62069,94821.41115,-94681.70847,151122.0972,-29428.28749
2025-10-14T18:33:20.000+00:00,0,43,149230,150000,-150000,151116.0675,-149995.9688,48883.42188,354.519582,-0.950754,59.987953,0,-29427.76363,94816.94536,-94577.17333,151117.7229,-29426.40486
2025-10-14T18:33:25.000+00:00,0,43,149283,150000,-150000,151119.7066,-150006.2031,48886.30078,354.52121,-0.950754,59.987953,0,-29432.28411,94820.63479,-94698.01547,151123.0164,-29430.87671
2025-10-14T18:33:30.000+00:00,0,43,149235,150000,-150000,151116.1779,-150006.2031,48883.55078,354.499247,-0.950754,59.987953,0,-29440.97576,94784.70243,-94549.67691,151122.7834,-29436.03461
2025-10-14T18:33:35.000+00:00,0,43,149248,150000,-150000,151129.8956,-150027.7969,48896.11719,354.506958,-0.950754,59.987953,0,-29425.68528,94789.28099,-94595.32002,151132.0958,-29424.38998
2025-10-14T18:33:40.000+00:00,0,43,149222,150000,-150000,151125.8084,-150027.7969,48890.61328,354.573883,-0.950754,59.987953,0,-29428.1885,94929.08049,-94616.86776,151130.4039,-29426.15207
2025-10-14T18:33:45.000+00:00,0,43,149209,150000,-150000,151105.5982,-150003.1875,48898.27344,354.393229,-0.950749,59.989918,0,-29438.20391,94775.74049,-94699.32425,151109.5841,-29435.12244
2025-10-14T18:33:50.000+00:00,0,43,149112,150000,-150000,151110.149,-150003.1875,48898.27344,354.520192,-0.950749,59.989918,0,-29425.94318,94898.22243,-94715.95969,151111.8714,-29425.04493
2025-10-14T18:33:55.000+00:00,0,43,149177,150000,-150000,151107.5431,-149995.5625,48874.45703,354.474304,-0.950749,59.989918,0,-29417.811,94905.46566,-94782.39833,151110.713,-29413.68754
2025-10-14T18:34:00.000+00:00,0,43,149111,150000,-150000,151104.3433,-150000.5313,48896.49609,354.527832,-0.950749,59.989918,0,-29420.80896,94973.53752,-94902.91849,151106.1437,-29417.32233
2025-10-14T18:34:05.000+00:00,0,43,149173,150000,-150000,151114.2147,-149988.3594,48888.57031,354.458476,-0.950749,59.99921,0,-29425.24562,94979.29975,-94748.00913,151114.4855,-29425.24562
2025-10-14T18:34:10.000+00:00,0,43,149163,150000,-150000,151102.0465,-150002.3281,48891.59375,354.542074,-0.950749,59.99921,0,-29424.42516,94903.62519,-94684.18928,151109.9753,-29423.92276
2025-10-14T18:34:15.000+00:00,0,43,149125,150000,-150000,151102.7953,-150016.1875,48896.9375,354.515961,-0.950749,59.99921,0,-29423.35761,95036.33115,-94903.91941,151105.7662,-29422.00575
2025-10-14T18:34:20.000+00:00,0,43,149199,150000,-150000,151097.1117,-150005.3125,48882.12109,354.568787,-0.950749,59.99921,0,-29428.05937,94917.30225,-94806.82028,151099.2672,-29421.75723
2025-10-14T18:34:25.000+00:00,0,43,149170,150000,-150000,151097.7054,-149992.9844,48885.96484,354.540568,-0.950749,59.99921,0,-29423.23244,95022.51901,-94834.57912,151098.7693,-29421.74847
2025-10-14T18:34:30.000+00:00,0,43,149179,150000,-150000,151092.2035,-149992.9844,48881.45703,354.548136,-0.950749,59.99921,0,-29417.05364,94959.96255,-94829.30684,151092.916,-29414.1906
2025-10-14T18:34:35.000+00:00,0,43,149133,150000,-150000,151086.7588,-149985.4688,48885.87109,354.540843,-0.950749,59.99921,0,-29424.22695,94906.02768,-94737.62923,151094.0075,-29422.43246
2025-10-14T18:34:40.000+00:00,0,43,149150,150000,-150000,151087.6038,-150004.375,48900.42188,354.524567,-0.950749,59.99921,0,-29410.95186,94991.43729,-94743.84538,151091.1574,-29411.95314
2025-10-14T18:34:45.000+00:00,0,43,149233,150000,-150000,151094.966,-149994,48867.98047,354.69637,-0.95075,59.988293,0,-29406.90532,94945.74949,-94824.48551,151098.39,-29406.27029
2025-10-14T18:34:50.000+00:00,0,43,149187,150000,-150000,151099.6646,-150007.2188,48881.23828,354.510793,-0.95075,59.988293,0,-29410.29742,95026.98654,-94637.30958,151104.4319,-29409.12664
2025-10-14T18:34:55.000+00:00,0,43,149202,150000,-150000,151100.9081,-150008.25,48901.10547,354.481079,-0.95075,59.988293,0,-29402.62693,94930.58955,-94817.39555,151103.4005,-29401.80916
2025-10-14T18:35:00.000+00:00,0,43,149234,150000,-150000,151097.5504,-150012.5625,48894.16406,354.504547,-0.95075,59.988293,0,-29405.58688,94956.54725,-94757.93226,151101.4636,-29402.00877
2025-10-14T18:35:05.000+00:00,0,43,149206,150000,-150000,151090.1529,-150012.5625,48911.65234,354.463348,-0.95075,59.988293,0,-29409.40097,94978.82545,-94657.55098,151091.0419,-29405.13209
2025-10-14T18:35:10.000+00:00,0,43,149177,150000,-150000,151085.8431,-150001.5,48891.40625,354.493429,-0.95075,59.988293,0,-29409.10906,94901.9058,-94806.7131,151086.2755,-29407.49681
2025-10-14T18:35:15.000+00:00,0,43,149178,150000,-150000,151081.6452,-150012.2031,48898.32031,354.496399,-0.95075,59.988293,0,-29405.65376,94907.45344,-94808.26812,151082.0982,-29403.8778
2025-10-14T18:35:20.000+00:00,0,43,149170,150000,-150000,151077.0389,-150001.3125,48887.99609,354.550547,-0.95075,59.988293,0,-29404.85747,94939.55024,-94822.30016,151078.188,-29403.22466
2025-10-14T18:35:25.000+00:00,0,43,149163,150000,-150000,151067.5099,-149982.6094,48885.46094,354.484243,-0.95075,59.988293,0,-29401.18709,94981.18454,-94824.03984,151069.4991,-29399.53099
2025-10-14T18:35:30.000+00:00,0,43,149174,150000,-150000,151071.5549,-150005.125,48896.54688,354.453084,-0.95075,59.988293,0,-29393.46259,95018.36971,-94850.29651,151071.8796,-29386.96141
2025-10-14T18:35:35.000+00:00,0,43,149160,150000,-150000,151067.4814,-149993.1719,48879.57422,354.460754,-0.95075,59.988293,0,-29388.24513,94944.80053,-94818.5134,151070.8938,-29385.74358
2025-10-14T18:35:40.000+00:00,0,43,149175,150000,-150000,151073.0228,-149993.4531,48886.91016,354.485067,-0.95075,59.988293,0,-29393.61463,95039.877,-94858.18219,151076.1283,-29392.3119
2025-10-14T18:35:45.000+00:00,0,43,149166,150000,-150000,151072.6173,-149999.4063,48903.47656,354.42452,-0.950709,59.99474,0,-29393.28602,94956.05492,-94809.56716,151072.6173,-29391.7671
2025-10-14T18:35:50.000+00:00,0,43,149155,150000,-150000,151080.1409,-150000.5625,48906.99219,354.567586,-0.950709,59.99474,0,-29392.5915,95091.92081,-94789.74504,151081.0892,-29392.06484
2025-10-14T18:35:55.000+00:00,0,43,149166,150000,-150000,151077.8381,-150020.5469,48927.67969,354.582601,-0.950709,59.99474,0,-29394.46339,95050.03115,-94759.15554,151083.2746,-29392.70954
2025-10-14T18:36:00.000+00:00,0,43,149151,150000,-150000,151063.7168,-150008.8281,48891.24609,354.584188,-0.950709,59.99474,0,-29393.05521,95088.93732,-94843.58493,151068.7435,-29391.70417
2025-10-14T18:36:05.000+00:00,0,43,149161,150000,-150000,151060.1655,-149994.0781,48887.93359,354.426666,-0.950709,59.99474,0,-29386.16076,95151.42638,-94816.15499,151066.0937,-29384.2502
2025-10-14T18:36:10.000+00:00,0,43,149085,150000,-150000,151054.3976,-149993.0781,48882.71875,354.508423,-0.950709,59.99474,0,-29379.71493,95128.59596,-94940.43193,151055.7933,-29376.65805
2025-10-14T18:36:15.000+00:00,0,43,149093,150000,-150000,151042.0996,-149988.8906,48868.5625,354.479004,-0.950709,59.99474,0,-29384.72898,95158.58891,-95013.85807,151044.128,-29382.80952
2025-10-14T18:36:20.000+00:00,0,43,149083,150000,-150000,151051.7538,-150014.0156,48889.48438,354.476023,-0.950709,59.99929,0,-29389.58607,95223.05231,-95028.52148,151053.6748,-29384.1276
2025-10-14T18:36:25.000+00:00,0,43,149094,150000,-150000,151048.7125,-150002.3594,48896.43359,354.51476,-0.950709,59.99929,0,-29388.54557,95129.63338,-95002.44451,151055.9617,-29386.74717
2025-10-14T18:36:30.000+00:00,0,43,149149,150000,-150000,151037.5201,-149996.8125,48874.82813,354.545431,-0.950709,59.99929,0,-29380.72974,95081.42587,-94905.00945,151042.2022,-29376.84029
2025-10-14T18:36:35.000+00:00,0,43,149145,150000,-150000,151049.0535,-150013.375,48885.57813,354.447449,-0.950709,59.988438,0,-29382.27616,95232.69957,-94854.97281,151051.6334,-29380.30199
2025-10-14T18:36:40.000+00:00,0,43,149112,150000,-150000,151047.4672,-150013.375,48880.53516,354.554016,-0.950709,59.988438,0,-29386.21051,95161.6655,-94894.55184,151048.5062,-29385.74739
2025-10-14T18:36:45.000+00:00,0,43,149223,150000,-150000,151032.9568,-150000.375,48884.74609,354.528849,-0.950709,59.987339,0,-29397.34509,95120.98752,-95007.57795,151035.6987,-29393.71392
2025-10-14T18:36:50.000+00:00,0,43,149109,150000,-150000,151035.3556,-149996.4531,48895.25,354.4882,-0.950709,59.999508,0,-29400.5181,95134.339,-95001.95923,151036.1005,-29398.45695
2025-10-14T18:36:55.000+00:00,0,43,149130,150000,-150000,151033.2397,-150009.2813,48891.04297,354.44337,-0.950709,60.009991,0,-29387.67867,95140.65667,-94908.87071,151035.5463,-29387.67867
2025-10-14T18:37:00.000+00:00,0,43,149153,150000,-150000,151030.8431,-150009.2813,48878.85938,354.425232,-0.950709,60.009991,0,-29390.70268,95225.42995,-94995.79937,151039.4233,-29387.03249
2025-10-14T18:37:05.000+00:00,0,43,149119,150000,-150000,151035.836,-149992.7188,48879.80469,354.441386,-0.950709,60.009991,0,-29382.22783,95126.0795,-95037.90489,151039.2293,-29380.08942
2025-10-14T18:37:10.000+00:00,0,43,149113,150000,-150000,151043.4431,-149990.4844,48867.42188,354.463745,-0.950709,60.009991,0,-29385.55061,95198.63031,-94935.54087,151044.069,-29384.22432
2025-10-14T18:37:15.000+00:00,0,43,149114,150000,-150000,151038.2404,-150013.0781,48882.27734,354.457062,-0.950709,60.009991,0,-29378.16927,95129.07334,-95004.1268,151042.6277,-29375.37382
2025-10-14T18:37:20.000+00:00,0,43,149114,150000,-150000,151019.9366,-150002.9219,48883.88672,354.437002,-0.950709,59.998714,0,-29378.96772,95088.89544,-94972.57457,151030.3312,-29378.58411
2025-10-14T18:37:25.000+00:00,0,43,149127,150000,-150000,151031.1965,-150020.5,48871.41406,354.465719,-0.950709,59.988712,0,-29379.91141,95099.60194,-94997.06051,151035.2626,-29377.91966
2025-10-14T18:37:30.000+00:00,0,43,149098,150000,-150000,151041.9083,-150000.3594,48883.62109,354.549337,-0.950709,59.988712,0,-29393.30149,95138.69896,-94935.94095,151042.3211,-29388.994
2025-10-14T18:37:35.000+00:00,0,43,149187,150000,-150000,151034.0828,-150011.7031,48897.39063,354.490509,-0.950709,59.988712,0,-29394.00303,95229.68288,-94872.00175,151034.1733,-29392.11769
2025-10-14T18:37:40.000+00:00,0,43,149076,150000,-150000,151031.7812,-150011.7031,48904.60938,354.487101,-0.950709,59.988712,0,-29390.9312,95164.14459,-95119.16022,151033.6505,-29389.60745
2025-10-14T18:37:45.000+00:00,0,43,149158,150000,-150000,151034.6031,-149998,48867.10938,354.479441,-0.950771,59.987064,0,-29386.85372,95148.10707,-94986.71841,151034.8576,-29381.20333
2025-10-14T18:37:50.000+00:00,0,43,149158,150000,-150000,151021.6769,-149987.9219,48878.94531,354.558929,-0.950771,59.998852,0,-29393.54807,95234.4174,-95001.26617,151029.2239,-29386.91041
2025-10-14T18:37:55.000+00:00,0,43,149171,150000,-150000,151017.7258,-149985.9219,48898.94531,354.443797,-0.950771,59.998852,0,-29390.02681,95156.68284,-94952.15589,151020.4233,-29389.17982
2025-10-14T18:38:00.000+00:00,0,43,149110,150000,-150000,151029.9842,-150009.4688,48883.08203,354.493693,-0.950771,59.988216,0,-29389.54534,95147.83537,-95044.39336,151035.2472,-29389.10982
2025-10-14T18:38:05.000+00:00,0,43,149118,150000,-150000,151027.7295,-150009.4688,48869.14844,354.524028,-0.950771,59.988216,0,-29384.49945,95130.32519,-94901.97769,151034.4462,-29382.73391
2025-10-14T18:38:10.000+00:00,0,43,149222,150000,-150000,151024.6306,-149999.2656,48891.71094,354.512909,-0.950771,59.988216,0,-29399.7124,95177.90365,-94895.53256,151025.4925,-29397.0986
2025-10-14T18:38:15.000+00:00,0,43,149142,150000,-150000,151029.0018,-149999.1719,48893.48047,354.536804,-0.950771,59.988216,0,-29395.76777,95146.96119,-95026.37493,151031.9582,-29395.76777
2025-10-14T18:38:20.000+00:00,0,43,149116,150000,-150000,151038.2817,-150000.5156,48899.06641,354.516286,-0.950771,59.988216,0,-29403.9966,95122.30493,-95007.6986,151040.525,-29394.82952
2025-10-14T18:38:25.000+00:00,0,43,149139,150000,-150000,151043.6111,-150017.3906,48882.44922,354.473501,-0.950771,59.998241,0,-29390.28928,95263.45536,-95021.6519,151046.419,-29389.21286
2025-10-14T18:38:30.000+00:00,0,43,149222,150000,-150000,151045.9123,-150000.9844,48892.36328,354.484904,-0.950771,59.998241,0,-29389.929,95179.34183,-94900.18467,151047.8568,-29389.929
2025-10-14T18:38:35.000+00:00,0,43,149146,150000,-150000,151047.475,-150017.7031,48890.47656,354.445974,-0.950771,60.008629,0,-29390.13887,95161.96779,-94982.2006,151047.475,-29387.92742
2025-10-14T18:38:40.000+00:00,0,43,149135,150000,-150000,151028.7567,-150002.6563,48880.11328,354.394643,-0.950771,60.008629,0,-29395.49792,95269.91258,-95096.17586,151030.8858,-29390.19337
2025-10-14T18:38:45.000+00:00,0,43,149134,150000,-150000,151033.6086,-150005.7969,48881.05078,354.442891,-0.950771,60.016666,0,-29417.13429,95198.68571,-94950.12191,151035.6396,-29414.09175
2025-10-14T18:38:50.000+00:00,0,43,149140,150000,-150000,151022.0607,-149983.8906,48867.41797,354.486104,-0.950771,60.016666,0,-29426.42796,95255.7744,-95134.05681,151022.2734,-29421.99421
2025-10-14T18:38:55.000+00:00,0,43,149057,150000,-150000,151023.1247,-150003.5938,48916.55078,354.433838,-0.950771,60.016666,0,-29419.38585,95269.3067,-95068.16582,151026.5969,-29409.22106
2025-10-14T18:39:00.000+00:00,0,43,149089,150000,-150000,151011.1605,-149989.1719,48887.05469,354.455149,-0.950771,60.016666,0,-29404.18423,95283.43957,-95039.7507,151011.1605,-29399.97773
2025-10-14T18:39:05.000+00:00,0,43,149059,150000,-150000,151011.4722,-149989.1719,48876.67188,354.375722,-0.950771,60.016666,0,-29399.93311,95304.95138,-95164.32461,151016.5264,-29395.77676
2025-10-14T18:39:10.000+00:00,0,43,149108,150000,-150000,151015.3785,-149989.1719,48878.83984,354.548757,-0.950771,59.998569,0,-29394.17034,95430.1333,-95078.16545,151016.2567,-29392.29839
2025-10-14T18:39:15.000+00:00,0,43,149090,150000,-150000,151024.4315,-149977.9219,48872.45703,354.388194,-0.950771,59.998569,0,-29395.67681,95373.13376,-95115.87943,151024.4767,-29391.80995
2025-10-14T18:39:20.000+00:00,0,43,149129,150000,-150000,151027.6055,-149977.9219,48884.48828,354.466064,-0.950771,59.998569,0,-29399.19479,95260.31891,-95049.82499,151032.9895,-29396.13551
2025-10-14T18:39:25.000+00:00,0,43,149117,150000,-150000,151047.4014,-150012.3438,48902.01953,354.468516,-0.950771,59.998569,0,-29400.37916,95259.16741,-95069.21223,151048.3067,-29398.48159
2025-10-14T18:39:30.000+00:00,0,43,149110,150000,-150000,151028.3673,-149987.4844,48896.78125,354.478322,-0.950771,59.998569,0,-29403.43082,95167.21973,-94979.52194,151037.2726,-29400.56079
2025-10-14T18:39:35.000+00:00,0,43,149108,150000,-150000,151036.7533,-149977.5469,48899.83203,354.456462,-0.950771,59.998569,0,-29394.23552,95225.82209,-95115.12878,151040.6966,-29393.50776
2025-10-14T18:39:40.000+00:00,0,43,149210,150000,-150000,151047.4474,-149977.5469,48865.65625,354.531148,-0.950771,59.998569,0,-29394.06022,95199.32854,-95025.90146,151047.4474,-29387.59167
2025-10-14T18:39:45.000+00:00,0,43,149117,150000,-150000,151028.6527,-150000.4375,48878.12109,354.45343,-0.950751,59.996849,0,-29393.81715,95282.4099,-95097.86772,151031.9579,-29391.37131
2025-10-14T18:39:50.000+00:00,0,43,149102,150000,-150000,151024.64,-149989.0313,48889.74609,354.454295,-0.950751,59.996849,0,-29393.18067,95221.59869,-95036.90958,151025.8609,-29388.67938
2025-10-14T18:39:55.000+00:00,0,43,149189,150000,-150000,151038.5401,-149976.7188,48878.53906,354.388723,-0.950751,59.987309,0,-29389.08967,95407.05336,-95006.30481,151039.5305,-29384.3322
2025-10-14T18:40:00.000+00:00,0,43,149206,150000,-150000,151032.1161,-149989.7344,48875.22266,354.480693,-0.950751,59.987309,0,-29391.08902,95266.89875,-94986.49629,151036.6094,-29390.28693
2025-10-14T18:40:05.000+00:00,0,43,149143,150000,-150000,151039.0721,-150015.2969,48875.04688,354.561259,-0.950751,59.987309,0,-29397.28383,95216.86136,-95083.67177,151044.6646,-29395.81271
2025-10-14T18:40:10.000+00:00,0,43,149136,150000,-150000,151041.3962,-149996,48883.10547,354.38917,-0.950751,59.987309,0,-29387.62026,95204.14179,-94991.27637,151042.0437,-29385.81832
2025-10-14T18:40:15.000+00:00,0,43,149192,150000,-150000,151036.5086,-149987.5938,48877.78906,354.392771,-0.950751,59.987309,0,-29389.88365,95231.7656,-94986.07409,151042.1243,-29389.83705
2025-10-14T18:40:20.000+00:00,0,43,149123,150000,-150000,151039.8557,-150002.1719,48884.50781,354.470764,-0.950751,59.987309,0,-29393.88584,95156.17819,-95088.97299,151041.4745,-29389.8549
2025-10-14T18:40:25.000+00:00,0,43,149142,150000,-150000,151038.6798,-149988.8125,48874.38672,354.461334,-0.950751,59.987309,0,-29392.40277,95256.08045,-95053.39143,151040.0164,-29387.27622
2025-10-14T18:40:30.000+00:00,0,43,149101,150000,-150000,151033.2445,-150002.9375,48881.32422,354.431234,-0.950751,59.987309,0,-29402.58413,95324.19202,-95199.28916,151038.9157,-29402.46354
2025-10-14T18:40:35.000+00:00,0,43,149104,150000,-150000,151048.5857,-149990.2969,48895.33984,354.458557,-0.950751,59.987309,0,-29410.21356,95380.75967,-95054.08877,151056.8487,-29408.35429
2025-10-14T18:40:40.000+00:00,0,43,149119,150000,-150000,151055.5879,-150023.5313,48905.21875,354.602336,-0.950751,59.987309,0,-29386.1559,95311.72259,-95082.93762,151056.8118,-29383.24965
2025-10-14T18:40:45.000+00:00,0,43,149147,150000,-150000,151051.8701,-149996.6563,48891.51953,354.468567,-0.950802,59.98204,0,-29391.06245,95238.17705,-94965.62259,151057.0152,-29386.12181
2025-10-14T18:40:50.000+00:00,0,43,149137,150000,-150000,151054.1929,-149997.3281,48895,354.415344,-0.950802,59.98204,0,-29393.51621,95321.47226,-95127.46655,151058.2081,-29389.57226
2025-10-14T18:40:55.000+00:00,0,43,149125,150000,-150000,151045.5213,-150000.0938,48877.98438,354.401754,-0.950802,59.98204,0,-29402.86358,95315.49061,-95147.87435,151045.6379,-29400.04121
2025-10-14T18:41:00.000+00:00,0,43,149106,150000,-150000,151040.5076,-149997.2188,48911.57813,354.375834,-0.950802,59.98204,0,-29406.54115,95423.02216,-95138.28968,151051.1583,-29402.5535
2025-10-14T18:41:05.000+00:00,0,43,149123,150000,-150000,151041.3582,-150010.3125,48888.32031,354.373118,-0.950802,59.98204,0,-29398.10819,95252.49796,-95180.67077,151044.0416,-29393.80283
2025-10-14T18:41:10.000+00:00,0,43,149150,150000,-150000,151042.0306,-150010.3125,48874.33984,354.371145,-0.950802,59.98204,0,-29384.9104,95281.87391,-95070.58383,151045.525,-29379.21501
2025-10-14T18:41:15.000+00:00,0,43,149156,150000,-150000,151037.2131,-149997.375,48858.05469,354.373749,-0.950802,59.98204,0,-29384.6337,95283.01642,-95085.6784,151040.2596,-29382.23405
2025-10-14T18:41:20.000+00:00,0,43,149194,150000,-150000,151027.3516,-149973.3906,48871.30469,354.402924,-0.950802,59.98204,0,-29377.57369,95324.45605,-95173.55715,151028.5146,-29375.5645
2025-10-14T18:41:25.000+00:00,0,43,149112,150000,-150000,151025.6152,-149988,48875.49219,354.398,-0.950802,59.98204,0,-29393.2393,95375.53871,-95182.27261,151025.7768,-29389.79251
2025-10-14T18:41:30.000+00:00,0,43,149152,150000,-150000,151037.2771,-149975.0625,48908.55859,354.387207,-0.950802,59.998058,0,-29390.19093,95313.65899,-95235.9416,151037.898,-29389.52884
2025-10-14T18:41:35.000+00:00,0,43,149143,150000,-150000,151041.1641,-149984.6094,48886.25391,354.545542,-0.950802,60.00819,0,-29398.21741,95203.15519,-95107.61091,151046.6137,-29393.95747
2025-10-14T18:41:40.000+00:00,0,43,149170,150000,-150000,151053.3117,-149998.75,48898.03906,354.429738,-0.950802,60.00819,0,-29405.88274,95272.16321,-94963.17295,151058.387,-29399.01172
2025-10-14T18:41:45.000+00:00,0,43,149167,150000,-150000,151056.92,-149984.4531,48881.37109,354.461344,-0.950732,60.016273,0,-29388.4773,95197.89022,-94980.12988,151058.0057,-29386.38591
2025-10-14T18:41:50.000+00:00,0,43,149168,150000,-150000,151056.9075,-149990.0938,48880.52734,354.371714,-0.950732,60.016273,0,-29389.97559,95133.22283,-95050.07421,151058.1215,-29389.17625
2025-10-14T18:41:55.000+00:00,0,43,149164,150000,-150000,151062.1099,-150004,48889.875,354.417206,-0.950732,60.016273,0,-29401.81944,95296.154,-95075.05122,151062.1099,-29400.49274
2025-10-14T18:42:00.000+00:00,0,43,149124,150000,-150000,151080.5656,-150017.0156,48898.63281,354.354879,-0.950732,60.016273,0,-29391.53084,95382.58173,-95078.38174,151085.622,-29387.61174
2025-10-14T18:42:05.000+00:00,0,43,149179,150000,-150000,151066.1278,-149996.2656,48882.66797,354.406219,-0.950732,60.016273,0,-29391.95813,95181.0719,-95054.74117,151068.486,-29389.49996
2025-10-14T18:42:10.000+00:00,0,43,149190,150000,-150000,151070.9613,-150009.0469,48886.46484,354.417694,-0.950732,60.016273,0,-29388.77432,95231.02109,-95137.3248,151072.915,-29388.27458
2025-10-14T18:42:15.000+00:00,0,43,149150,150000,-150000,151071.4525,-150009.0469,48885.86328,354.412354,-0.950732,60.016273,0,-29393.18993,95235.4726,-95170.03246,151072.3947,-29391.58645
2025-10-14T18:42:20.000+00:00,0,43,149149,150000,-150000,151075.8058,-150013.0313,48896.60547,354.442393,-0.950732,60.016273,0,-29394.86432,95309.65461,-95200.56477,151085.5255,-29389.63923
2025-10-14T18:42:25.000+00:00,0,43,149187,150000,-150000,151051.3885,-149997.0938,48892.98438,354.385986,-0.950732,60.016273,0,-29392.24321,95432.51696,-95277.28594,151055.2414,-29390.33352
2025-10-14T18:42:30.000+00:00,0,43,149111,150000,-150000,151047.6418,-149988.9219,48876.58984,354.409403,-0.950732,60.016273,0,-29395.78294,95332.19451,-95187.49181,151049.6957,-29392.25212
2025-10-14T18:42:35.000+00:00,0,43,149117,150000,-150000,151047.2816,-149994.375,48912.98438,354.416514,-0.950732,60.016273,0,-29400.66823,95343.72035,-95225.97128,151053.7455,-29400.18838
2025-10-14T18:42:40.000+00:00,0,43,149228,150000,-150000,151047.0736,-149979.1094,48893.61328,354.407725,-0.950732,60.016273,0,-29396.18057,95278.73826,-95147.29452,151050.4814,-29392.01077
2025-10-14T18:42:45.000+00:00,0,43,149219,150000,-150000,151046.4477,-150002.3906,48900.19531,354.542592,-0.950732,60.016273,0,-29392.09294,95246.79767,-95059.9554,151049.2413,-29390.11983
2025-10-14T18:42:50.000+00:00,0,43,149168,150000,-150000,151049.1415,-149988.6094,48871.19141,354.469676,-0.950732,60.016273,0,-29389.73033,95326.69914,-95137.14922,151049.5554,-29386.24653
2025-10-14T18:42:55.000+00:00,0,43,149133,150000,-150000,151041.45,-150000.9219,48873.11328,354.429942,-0.950732,60.016273,0,-29396.80676,95294.6818,-95153.23623,151042.095,-29394.45295
2025-10-14T18:43:00.000+00:00,0,43,149061,150000,-150000,151040.8326,-150011.4844,48902.40234,354.363495,-0.950732,60.016273,0,-29395.17162,95355.78968,-95226.39561,151045.5691,-29389.86662
2025-10-14T18:43:05.000+00:00,0,43,149082,150000,-150000,151039.8932,-149986.7813,48893.24609,354.403178,-0.950732,60.016273,0,-29393.43477,95300.17737,-95072.69538,151044.2055,-29393.44711
2025-10-14T18:43:10.000+00:00,0,43,149149,150000,-150000,151049.1925,-149993.2031,48893.16797,354.45399,-0.950732,60.016273,0,-29396.51609,95391.03018,-95201.64019,151055.081,-29392.84202
2025-10-14T18:43:15.000+00:00,0,43,149125,150000,-150000,151058.2375,-149998.8281,48876.71484,354.53362,-0.950732,60.016273,0,-29389.68481,95373.67559,-95178.56366,151059.266,-29384.92035
2025-10-14T18:43:20.000+00:00,0,43,149156,150000,-150000,151049.3925,-150001.6719,48897.13281,354.442739,-0.950732,60.016273,0,-29385.33422,95356.65329,-95068.85119,151054.3325,-29384.25658
2025-10-14T18:43:25.000+00:00,0,43,149101,150000,-150000,151056.2932,-149987.2344,48886.64453,354.490397,-0.950732,60.016273,0,-29384.97525,95465.36497,-95133.96096,151056.7624,-29379.39656
2025-10-14T18:43:30.000+00:00,0,43,149135,150000,-150000,151050.3305,-149993.4688,48881.57031,354.53185,-0.950732,60.016273,0,-29386.89673,95311.28677,-95150.23347,151052.3367,-29386.0382
2025-10-14T18:43:35.000+00:00,0,43,149163,150000,-150000,151059.3484,-150010.2656,48897.46094,354.406474,-0.950732,60.016273,0,-29403.55878,95333.16108,-95198.05987,151061.6453,-29399.37937
2025-10-14T18:43:40.000+00:00,0,43,149186,150000,-150000,151051.0931,-149990.6406,48906.19531,354.454712,-0.950732,60.016273,0,-29401.21654,95412.21678,-95105.43382,151052.9664,-29395.42994
2025-10-14T18:43:45.000+00:00,0,43,149115,150000,-150000,151055.2445,-149983.6094,48863.27734,354.475698,-0.950733,60.002285,0,-29388.83325,95444.16057,-95192.5326,151059.3802,-29386.92226
2025-10-14T18:43:50.000+00:00,0,43,149165,150000,-150000,151054.5627,-149987.5156,48876.66016,354.478404,-0.950733,59.987064,0,-29388.14211,95338.34062,-95081.20815,151057.5676,-29388.02503
2025-10-14T18:43:55.000+00:00,0,43,149166,150000,-150000,151055.1738,-149990.4688,48890.23828,354.513367,-0.950733,59.987064,0,-29402.92762,95427.67326,-95283.02817,151060.568,-29402.63108
2025-10-14T18:44:00.000+00:00,0,43,149129,150000,-150000,151060.3706,-149993.625,48885.13672,354.542989,-0.950733,59.987064,0,-29392.12851,95409.90331,-95251.96622,151060.5892,-29392.07858
2025-10-14T18:44:05.000+00:00,0,43,149143,150000,-150000,151051.5888,-149991.3281,48869.19531,354.434672,-0.950733,59.987064,0,-29392.41505,95317.36171,-95211.58009,151052.6238,-29390.1969
2025-10-14T18:44:10.000+00:00,0,43,149115,150000,-150000,151047.6337,-149995.75,48899.14453,354.364461,-0.950733,59.987064,0,-29389.07207,95360.05605,-95129.81392,151052.8335,-29389.07207
2025-10-14T18:44:15.000+00:00,0,43,149135,150000,-150000,151043.6503,-149991.25,48894.72266,354.418498,-0.950733,59.987064,0,-29390.56934,95350.45282,-95232.17654,151049.458,-29388.75367
2025-10-14T18:44:20.000+00:00,0,43,149141,150000,-150000,151042.7661,-150004.2344,48890.38281,354.38678,-0.950733,59.99773,0,-29390.56894,95440.44791,-95263.09189,151046.1069,-29389.13631
2025-10-14T18:44:25.000+00:00,0,43,149139,150000,-150000,151038.4469,-150004.9375,48901.08203,354.347148,-0.950733,59.99773,0,-29387.82966,95433.85502,-95201.38138,151043.2125,-29387.46479
2025-10-14T18:44:30.000+00:00,0,43,149127,150000,-150000,151043.9001,-149990.4063,48881.69922,354.345388,-0.950733,59.987114,0,-29386.3929,95405.94861,-95313.61506,151049.9191,-29383.24199
2025-10-14T18:44:35.000+00:00,0,43,149132,150000,-150000,151026.1086,-149982.125,48880.13281,354.499339,-0.950733,59.987114,0,-29388.77745,95386.47228,-95256.77728,151036.2888,-29386.33741
2025-10-14T18:44:40.000+00:00,0,43,149131,150000,-150000,151038.0469,-149997.1719,48870.83594,354.517792,-0.950733,59.987114,0,-29389.22027,95441.69682,-95277.71975,151040.7221,-29387.38236
2025-10-14T18:44:45.000+00:00,0,43,149123,150000,-150000,151054.5673,-149997.9688,48887.63672,354.360931,-0.950733,59.991066,0,-29387.26654,95423.20057,-95309.71377,151054.5673,-29387.14912
2025-10-14T18:44:50.000+00:00,0,43,149152,150000,-150000,151041.7482,-149997.9688,48881.375,354.400828,-0.950733,59.997265,0,-29382.73837,95348.15949,-95254.70072,151043.6714,-29381.66384
2025-10-14T18:44:55.000+00:00,0,43,149125,150000,-150000,151043.7706,-149985.4531,48842.44141,354.407857,-0.950733,59.997265,0,-29380.50167,95445.52688,-95273.79725,151044.8061,-29380.33588
2025-10-14T18:45:00.000+00:00,0,43,149159,150000,-150000,151046.9802,-150002.7656,48897.09375,354.450267,-0.950733,59.997265,0,-29392.68077,95498.84674,-95233.11748,151053.6346,-29392.10733
2025-10-14T18:45:05.000+00:00,0,43,149154,150000,-150000,151050.5289,-150002.7656,48896.42188,354.457906,-0.950733,59.997265,0,-29391.92827,95362.53287,-95288.56432,151051.3793,-29388.06553
2025-10-14T18:45:10.000+00:00,0,43,149111,150000,-150000,151050.0526,-150002.7656,48887.07813,354.419098,-0.950733,59.997265,0,-29393.21085,95476.60726,-95242.58466,151051.0913,-29391.24811
2025-10-14T18:45:15.000+00:00,0,43,149175,150000,-150000,151053.987,-149999.0625,48899.97266,354.430105,-0.950733,59.997265,0,-29393.73538,95413.4097,-95262.78558,151055.3677,-29392.46191
2025-10-14T18:45:20.000+00:00,0,43,149122,150000,-150000,151049.7279,-149999.0625,48883.11719,354.497548,-0.950733,59.997265,0,-29394.06703,95511.25156,-95328.29969,151052.1096,-29390.72213
2025-10-14T18:45:25.000+00:00,0,43,149143,150000,-150000,151058.1909,-149992.0625,48883.11719,354.416809,-0.950733,59.997265,0,-29393.16563,95405.31112,-95162.93772,151059.0412,-29389.76784
2025-10-14T18:45:30.000+00:00,0,43,149142,150000,-150000,151059.1524,-149989.5,48882.04688,354.372793,-0.950733,59.997265,0,-29386.35309,95436.94786,-95143.94758,151064.0473,-29386.35309
2025-10-14T18:45:35.000+00:00,0,43,149167,150000,-150000,151062.6457,-150001.7656,48891.44531,354.441833,-0.950733,59.987072,0,-29391.98857,95377.72314,-95150.23013,151064.2715,-29391.60193
2025-10-14T18:45:40.000+00:00,0,43,149184,150000,-150000,151069.4284,-149989.5156,48881.23438,354.4894,-0.950733,59.987072,0,-29389.41568,95225.28771,-95107.35764,151082.7262,-29386.32271
2025-10-14T18:45:45.000+00:00,0,43,149176,150000,-150000,151078.1031,-150012.6563,48887.40234,354.443481,-0.950787,59.982216,0,-29384.88814,95446.04484,-94978.40256,151078.1447,-29381.16015
2025-10-14T18:45:50.000+00:00,0,43,149150,150000,-150000,151050.0326,-149992.7344,48877.19141,354.388896,-0.950787,59.982216,0,-29376.93077,95323.82948,-95221.4722,151061.1773,-29376.08492
2025-10-14T18:45:55.000+00:00,0,43,149224,150000,-150000,151053.5169,-149992.7344,48895.40234,354.381053,-0.950787,59.982216,0,-29391.50479,95444.31365,-95051.87203,151053.7381,-29387.60437
2025-10-14T18:46:00.000+00:00,0,43,149139,150000,-150000,151061.7262,-150005.4844,48872.78125,354.498311,-0.950787,59.982216,0,-29391.54621,95336.14343,-95181.70463,151062.9971,-29389.24227
2025-10-14T18:46:05.000+00:00,0,43,149136,150000,-150000,151056.9215,-149994.5625,48873.46875,354.435293,-0.950787,59.982216,0,-29386.97515,95411.16886,-95315.47465,151056.9215,-29380.33718
2025-10-14T18:46:10.000+00:00,0,43,149174,150000,-150000,151070.1088,-149998.6094,48884.50391,354.436808,-0.950787,59.982216,0,-29396.79406,95418.12845,-95327.93665,151071.0225,-29387.29567
2025-10-14T18:46:15.000+00:00,0,43,149104,150000,-150000,151069.404,-149997.1875,48906.14844,354.442037,-0.950787,59.982216,0,-29398.59521,95466.85492,-95343.73078,151070.9829,-29400.28574
2025-10-14T18:46:20.000+00:00,0,43,149154,150000,-150000,151080.5342,-150007.3125,48899.62891,354.428436,-0.950787,59.982216,0,-29385.23727,95344.05319,-95228.98384,151082.0915,-29379.06114
2025-10-14T18:46:25.000+00:00,0,43,149137,150000,-150000,151067.8519,-150000.0938,48857.29297,354.444468,-0.950787,59.982216,0,-29391.48789,95471.82483,-95309.33769,151068.0638,-29389.44387
2025-10-14T18:46:30.000+00:00,0,43,149177,150000,-150000,151068.5767,-150012.1719,48886.71875,354.372721,-0.950787,59.982216,0,-29396.48765,95472.21194,-95263.72886,151070.809,-29393.024
2025-10-14T18:46:35.000+00:00,0,43,149122,150000,-150000,151079.7452,-149984.4219,48906.31641,354.432587,-0.950787,59.997093,0,-29383.63328,95403.99281,-95271.86138,151080.0667,-29379.50865
2025-10-14T18:46:40.000+00:00,0,43,149186,150000,-150000,151082.7192,-149984.4219,48877.38672,354.497375,-0.950787,59.997093,0,-29386.14108,95461.76596,-95211.14354,151087.5618,-29377.8591
2025-10-14T18:46:45.000+00:00,0,43,149165,150000,-150000,151079.4878,-149996.0156,48888.75781,354.39739,-0.950764,60.008095,0,-29389.21681,95427.61864,-95324.64153,151077.3887,-29382.23242
2025-10-14T18:46:50.000+00:00,0,43,149163,150000,-150000,151075.5884,-150006.4844,48881.89063,354.388072,-0.950764,60.008095,0,-29386.12042,95338.86777,-95234.15404,151083.023,-29383.37794
2025-10-14T18:46:55.000+00:00,0,43,149157,150000,-150000,151063.6926,-150002.5781,48886.26563,354.421112,-0.950764,60.008095,0,-29393.45839,95480.88137,-95262.7744,151070.3432,-29391.77277
2025-10-14T18:47:00.000+00:00,0,43,149182,150000,-150000,151067.3498,-150014.8906,48902.13281,354.490957,-0.950764,60.008095,0,-29393.36084,95513.68611,-95324.64075,151070.3148,-29391.35296
2025-10-14T18:47:05.000+00:00,0,43,149145,150000,-150000,151058.687,-150001.0938,48876.25781,354.406016,-0.950764,60.008095,0,-29392.32944,95510.15919,-95256.85507,151061.0939,-29390.11412
2025-10-14T18:47:10.000+00:00,0,43,149171,150000,-150000,151059.3066,-149987.4688,48886.22656,354.427968,-0.950764,59.997929,0,-29397.81422,95451.86847,-95305.98163,151066.152,-29391.94473
2025-10-14T18:47:15.000+00:00,0,44,149134,150000,-150000,151089.072,-150002.4531,48899.67969,354.445903,-0.950764,59.997929,0,-29407.54577,95418.97638,-95282.20937,151089.642,-29404.44025
2025-10-14T18:47:20.000+00:00,0,44,149214,150000,-150000,151084.07,-149921.7656,48871.36719,354.460114,-0.950764,59.997929,0,-29395.85373,96874.35946,-96015.14139,151084.6877,-29393.74204
2025-10-14T18:47:25.000+00:00,0,44,149137,150000,-150000,151052.1031,-149983.2969,48855.51172,354.430705,-0.950764,59.997929,0,-29393.87729,96954.53299,-96791.7737,151052.1031,-29389.07843
2025-10-14T18:47:30.000+00:00,0,44,149694,150000,-150000,151093.6177,-149923.3906,48874.96484,354.475413,-0.954087,59.997929,0,-21207.13623,96863.26007,-96183.75616,151094.4635,-21199.7859
2025-10-14T18:47:35.000+00:00,0,44,150250,150000,-150000,151192.9012,-149861.25,43512.38672,354.67041,-0.9661,59.997929,0,-17882.95444,95874.85911,-94973.26925,151193.7368,-17770.74825
2025-10-14T18:47:40.000+00:00,0,44,150195,150000,-150000,151381.4719,-149767.4844,37435.70313,354.628764,-0.9661,59.997929,0,-18470.09615,100638.5767,-95308.134,151385.8585,-18400.47178
2025-10-14T18:47:45.000+00:00,0,44,150478,150000,-150000,151323.3813,-149939.875,38183.96875,354.653453,-0.970316,60.004135,0,-15758.32943,102490.3589,-101239.3155,151349.2787,-15747.0039
2025-10-14T18:47:50.000+00:00,0,44,150275,150000,-150000,151274.025,-150002.0625,38652.57813,354.622142,-0.970316,59.987843,0,-16689.56905,102412.3839,-101476.608,151283.5307,-16671.49906
2025-10-14T18:47:55.000+00:00,0,44,150462,150000,-150000,151269.2482,-149878.0313,37138.80078,354.812795,-0.976375,59.987843,0,-14982.76943,102129.2611,-101595.6095,151272.9149,-14921.94957
2025-10-14T18:48:00.000+00:00,0,44,150216,150000,-150000,151263.6324,-149967.625,38081.26563,354.640839,-0.976375,59.987843,0,-17244.86269,102537.5347,-101737.9029,151269.989,-17232.96294
2025-10-14T18:48:05.000+00:00,0,44,150050,150000,-150000,151276.804,-149944.7656,38873.44922,354.658651,-0.976375,59.987843,0,-15702.89407,102622.5026,-101949.9982,151283.1187,-15701.59284
2025-10-14T18:48:10.000+00:00,0,44,150257,150000,-150000,151290.6202,-149896.1094,35743.20703,354.776805,-0.976375,59.987843,0,-15719.54774,102309.5647,-101657.4694,151291.3957,-15715.5984
2025-10-14T18:48:15.000+00:00,0,44,150604,150000,-150000,151324.2299,-149895.1719,39285.00781,354.729828,-0.976375,59.987843,0,-9053.50534,102386.5173,-101112.3216,151340.6412,-9064.220757
2025-10-14T18:48:20.000+00:00,0,44,151229,150000,-150000,151440.5928,-149809.9844,32504.24609,354.923696,-0.987442,59.987843,0,-2156.258425,101290.3807,-100173.1213,151451.0318,-2156.258425
2025-10-14T18:48:25.000+00:00,0,44,151511,150000,-150000,151496.4816,-149804.8125,23752.74023,354.989716,-0.987442,59.987843,0,-4852.328639,100638.3459,-99833.13266,151504.518,-2330.917868
2025-10-14T18:48:30.000+00:00,0,44,151222,150000,-150000,151502.6307,-149929.9844,24577.91211,355.013194,-0.987442,60.008789,0,-3497.725663,100528.7666,-100121.162,151509.3653,-3498.584191
2025-10-14T18:48:35.000+00:00,0,44,151409,150000,-150000,151511.927,-149865.6875,21450.29883,355.077698,-0.987442,60.008789,0,-3523.687459,100313.3981,-99786.57135,151517.9958,-3517.324092
2025-10-14T18:48:40.000+00:00,0,44,151533,150000,-150000,151528.3693,-149868.2813,24134.98633,354.942556,-0.987442,60.008789,0,-2464.053647,100598.674,-99824.30789,151530.472,-2461.913713
2025-10-14T18:48:45.000+00:00,0,44,151240,150000,-150000,151543.8229,-149884.4063,23510.82227,355.000051,-0.987875,60.01186,0,-2700.559219,100490.2199,-100213.6267,151549.915,-2687.768553
2025-10-14T18:48:50.000+00:00,0,44,151355,150000,-150000,151547.6181,-149950.2031,24195.49414,354.944316,-0.987875,60.01186,0,-2688.574554,100567.986,-99899.88975,151549.5611,-2685.647544
2025-10-14T18:48:55.000+00:00,0,44,151470,150000,-150000,151532.7224,-149894.8906,23286.25977,354.923818,-0.987875,60.01186,0,-2785.667996,100441.2075,-99625.29161,151534.5316,-2784.37937
2025-10-14T18:49:00.000+00:00,0,44,151506,150000,-150000,151529.9003,-149855.4688,24091.37695,354.881999,-0.987875,60.01186,0,-2674.456848,100456.5356,-99671.39954,151534.9433,-2648.970865
2025-10-14T18:49:05.000+00:00,0,44,151292,150000,-150000,151549.1014,-149898.7188,22881.90625,354.922272,-0.987875,59.997784,0,-3773.858171,100892.3725,-100107.4435,151550.0516,-3765.892169
2025-10-14T18:49:10.000+00:00,0,44,151436,150000,-150000,151562.2388,-149887.0156,24081.87891,354.947906,-0.987875,59.987461,0,-2420.453783,100681.6658,-99837.58948,151564.9866,-2394.474328
2025-10-14T18:49:15.000+00:00,0,44,151446,150000,-150000,151550.8505,-149891.5781,24669.82813,354.979838,-0.987875,59.987461,0,-3474.044492,100303.0018,-99781.81193,151556.8967,-2937.967171
2025-10-14T18:49:20.000+00:00,0,44,151472,150000,-150000,151549.2318,-149987.2031,26417.05469,354.880005,-0.987875,59.987461,0,-2940.168757,100694.5915,-99582.87841,151557.8457,-2935.76472
2025-10-14T18:49:25.000+00:00,0,44,151862,150000,-150000,151583.6246,-149803.8906,23156.02344,354.965881,-0.987875,59.987461,0,2599.836191,100332.7713,-99235.97053,151596.4623,2610.959406
2025-10-14T18:49:30.000+00:00,0,44,152541,150000,-150000,151698.3141,-149790.375,12706.5,355.156128,-0.987875,59.987461,0,9212.990025,98981.16977,-97933.95856,151715.7111,12508.69881
2025-10-14T18:49:35.000+00:00,0,44,153142,150000,-150000,151849.5759,-149753.0469,9401.693359,355.30778,-0.998,59.998253,0,19027.56255,98230.25289,-96946.10591,151866.4753,19042.09975
2025-10-14T18:49:40.000+00:00,0,44,153293,150000,-150000,151922.9231,-149727.4688,3054.800293,355.328654,-0.998,59.998253,0,18995.93811,97085.25585,-96657.16233,151926.7191,19006.81136
2025-10-14T18:49:45.000+00:00,0,44,153235,150000,-150000,151941.8422,-149823.9844,-751.694702,355.346598,-0.999902,60.007206,0,18866.0701,97022.44567,-96784.09084,151947.1814,18876.77751
2025-10-14T18:49:50.000+00:00,0,44,153246,150000,-150000,151952.7425,-149839.4375,-719.239075,355.348521,-0.999902,60.007206,0,18813.57602,96963.30795,-96821.47383,151955.6462,18812.37473
2025-10-14T18:49:55.000+00:00,0,44,153228,150000,-150000,151951.8722,-149840.2188,-722.324646,355.345642,-0.999902,60.007206,0,18798.4294,96999.91267,-96800.22145,151954.0559,18811.48459
2025-10-14T18:50:00.000+00:00,0,44,153221,150000,-150000,151946.2744,-149695.2031,-604.172546,355.340118,-0.999902,60.007206,0,18912.42389,97422.08101,-96854.86887,151948.6894,18929.70556
2025-10-14T18:50:05.000+00:00,0,44,153252,150000,-150000,151961.9885,-149830.4219,-658.742126,355.239299,-0.999902,60.007206,0,18967.98582,96894.67283,-96728.72773,151967.6321,18973.87171
2025-10-14T18:50:10.000+00:00,0,44,153303,150000,-150000,151973.3087,-149846.8281,-538.585999,355.28361,-0.999902,59.988113,0,19089.68222,97337.55117,-96665.03859,151977.8681,19112.74747
2025-10-14T18:50:15.000+00:00,0,44,153305,150000,-150000,151955.9112,-149836.2188,-595.065613,355.327016,-0.999902,59.988113,0,19194.53012,96885.05302,-96697.62262,151957.4877,19201.6438
2025-10-14T18:50:20.000+00:00,0,44,153312,150000,-150000,151961.8408,-149836.2188,-664.671265,355.323659,-0.999902,59.988113,0,19252.94209,96869.2553,-96648.69215,151971.1569,19310.65424
2025-10-14T18:50:25.000+00:00,0,44,153315,150000,-150000,151976.6826,-149851.3906,-471.960999,355.341482,-0.999902,59.988113,0,19467.00888,97265.16248,-96512.60647,151978.7705,19481.52631
2025-10-14T18:50:30.000+00:00,0,44,153414,150000,-150000,151976.0373,-149860.7188,-653.84082,355.24351,-0.999902,59.988113,0,19524.55333,96624.10338,-96466.60838,151976.5192,19527.12664
2025-10-14T18:50:35.000+00:00,0,44,153384,150000,-150000,151985.6157,-149847.7031,-508.860413,355.304077,-0.999902,59.988113,0,19676.13061,97192.19195,-96605.61823,151987.7961,19713.43929
2025-10-14T18:50:40.000+00:00,0,44,153524,150000,-150000,151996.1548,-149849.0938,-590.034302,355.315552,-0.999902,59.998512,0,19802.12141,96534.80365,-96348.8895,151997.6893,19802.12141
2025-10-14T18:50:45.000+00:00,0,44,153559,150000,-150000,152005.0689,-149850.125,-681.752991,355.258097,-0.99991,60.000645,0,19837.78846,96403.57991,-96114.32156,152006.3107,19840.69834
2025-10-14T18:50:50.000+00:00,0,44,153987,150000,-150000,152050.7341,-149787.0313,-1986.974976,355.353607,-0.99991,60.000645,0,28276.9939,96232.18454,-95473.33072,152049.4408,28281.18675
2025-10-14T18:50:55.000+00:00,0,44,154566,150000,-150000,152181.5845,-149702.7969,-5888.621582,355.569875,-0.99991,59.987095,0,35076.63891,95133.70081,-94422.31656,152190.4329,35082.46968
2025-10-14T18:51:00.000+00:00,0,44,154780,150000,-150000,152271.3288,-149700.0313,-15370.15918,355.528503,-0.99991,59.987095,0,36768.65724,94371.57671,-93938.5626,152277.6426,36769.41277
2025-10-14T18:51:05.000+00:00,0,44,154882,150000,-150000,152287.9428,-149763.0781,-16126.0625,355.61026,-0.99991,59.987095,0,37057.50695,94293.40693,-93888.71848,152289.9852,37062.79282
