Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T18:51:10.000+00:00,0,44,154775,150000,-150000,152294.8899,-149791.875,-16114.72363,355.500875,-0.99991,59.987095,0,36447.57743,94263.22707,-94111.48395,152297.1636,36449.03929
2025-10-14T18:51:15.000+00:00,0,44,154909,150000,-150000,152316.896,-149786.0938,-16495.46484,355.681681,-0.99991,59.987095,0,37665.96301,94083.70275,-93900.93545,152327.019,37666.74716
2025-10-14T18:51:20.000+00:00,0,44,154875,150000,-150000,152314.9442,-149806.2344,-15302.07813,355.577504,-0.99991,59.987095,0,37626.49759,94596.76094,-93967.73488,152324.883,37635.21128
2025-10-14T18:51:25.000+00:00,0,44,154880,150000,-150000,152320.3569,-149783.9531,-14641.66602,355.549815,-0.99991,59.987095,0,37668.89521,94822.09961,-94072.34334,152326.0615,37698.56893
2025-10-14T18:51:30.000+00:00,0,44,154992,150000,-150000,152315.2654,-149758.2656,-16679.77539,355.556061,-0.99991,59.987095,0,38031.45342,94323.63444,-93564.30966,152317.2114,38053.06971
2025-10-14T18:51:35.000+00:00,0,44,154882,150000,-150000,152311.9967,-149626.0469,-15650.54004,355.587789,-0.99991,59.987095,0,36923.50384,94693.94775,-93786.25256,152318.2699,36925.64823
2025-10-14T18:51:40.000+00:00,0,44,155181,150000,-150000,152322.292,-149756.75,-14830.46973,355.588796,-0.99991,59.987095,0,38701.92606,94476.65902,-93125.67524,152326.4196,38721.83345
2025-10-14T18:51:45.000+00:00,0,44,155795,150000,-150000,152441.5798,-149670.1094,-17413.89844,355.737325,-0.986507,59.981964,0,49614.84238,93911.58634,-92218.26687,152472.2805,49680.69525
2025-10-14T18:51:50.000+00:00,0,44,156164,150000,-150000,152595.0361,-149633.0313,-25584.93945,355.842306,-0.986507,59.981964,0,53832.9841,92364.28085,-91394.60952,152608.2809,53875.61326
2025-10-14T18:51:55.000+00:00,0,44,156344,150000,-150000,152618.2045,-149671.9219,-30956.20898,355.87559,-0.986507,59.981964,0,53886.61977,92037.92652,-91306.04831,152618.539,53889.83919
2025-10-14T18:52:00.000+00:00,0,44,156378,150000,-150000,152630.2308,-149699.5156,-28961.99609,355.917979,-0.986507,59.981964,0,53618.18858,92031.90606,-91177.05825,152629.8174,53635.8088
2025-10-14T18:52:05.000+00:00,0,44,156117,150000,-150000,152623.5256,-149727.625,-30257.23828,355.837128,-0.986507,59.981964,0,51749.81225,91862.10463,-91661.72825,152626.4061,51753.52714
2025-10-14T18:52:10.000+00:00,0,44,156158,150000,-150000,152610.8152,-149743.8906,-28886.86914,355.711121,-0.986507,59.981964,0,51748.43347,92211.26822,-91537.8057,152618.9041,54049.92389
2025-10-14T18:52:15.000+00:00,0,44,156418,150000,-150000,152612.5647,-149684.3125,-28925.38281,355.775441,-0.986507,59.997494,0,54113.14869,92610.05502,-90880.57425,152612.5999,54141.0384
2025-10-14T18:52:20.000+00:00,0,44,156367,150000,-150000,152660.6098,-149719.2969,-30639.66016,355.801727,-0.986507,59.997494,0,53305.85752,91645.4344,-91314.22202,152661.6009,53339.38335
2025-10-14T18:52:25.000+00:00,0,44,156258,150000,-150000,152658.3836,-149550.3906,-31014.69141,355.765167,-0.986507,59.985619,0,53164.36586,91954.3192,-91335.53266,152659.6087,53167.89187
2025-10-14T18:52:30.000+00:00,0,44,156394,150000,-150000,152636.1401,-149776.5781,-29943.41992,355.819346,-0.986507,59.985619,0,53541.41621,91461.59183,-91138.51513,152637.4863,53543.69152
2025-10-14T18:52:35.000+00:00,0,44,156362,150000,-150000,152637.3688,-149743.625,-28958.72461,355.853841,-0.986507,59.985619,0,54698.94792,92180.31672,-91183.7384,152644.725,54714.56681
2025-10-14T18:52:40.000+00:00,0,44,156640,150000,-150000,152634.8471,-149718.4688,-28996.14648,355.786163,-0.986507,59.985619,0,54771.20699,91589.89912,-90827.32289,152635.7493,54776.47095
2025-10-14T18:52:45.000+00:00,0,44,156420,150000,-150000,152627.7685,-149738,-30445.21289,355.801646,-0.979843,59.98534,0,53349.65909,91412.10089,-91023.99941,152630.3862,53351.15581
2025-10-14T18:52:50.000+00:00,0,44,156805,150000,-150000,152683.2147,-149679.7031,-31186.29688,355.887197,-0.974606,59.98534,0,60022.31338,91397.84341,-90452.06922,152693.8285,60054.71474
2025-10-14T18:52:55.000+00:00,0,44,157318,150000,-150000,152825.7412,-149596.0625,-34625.88281,356.064748,-0.974606,59.98534,0,67220.62865,90284.20215,-89477.388,152842.1619,67270.1876
2025-10-14T18:53:00.000+00:00,0,44,157943,150000,-150000,152993.5747,-149548.1719,-44019.87891,356.152578,-0.953552,59.995716,0,73187.64249,89043.52897,-88468.85926,153007.0579,73221.15421
2025-10-14T18:53:05.000+00:00,0,44,157977,150000,-150000,153056.9365,-149627.1719,-49274.01953,356.167867,-0.953552,59.995716,0,73441.83071,88210.5285,-88161.13646,153062.2921,73443.32173
2025-10-14T18:53:10.000+00:00,0,44,158006,150000,-150000,153081.2795,-149687.2031,-49677.98047,356.228943,-0.953552,59.995716,0,73557.62601,88259.52455,-88100.01922,153081.5157,73588.18887
2025-10-14T18:53:15.000+00:00,0,44,158081,150000,-150000,153079.3505,-149687.2031,-49551.34375,356.188243,-0.953552,60.007114,0,73758.3791,88493.51343,-88073.19988,153079.3505,73773.27944
2025-10-14T18:53:20.000+00:00,0,44,158059,150000,-150000,153077.4835,-149708.9219,-49711.15625,356.200755,-0.953552,60.007114,0,73817.78967,88061.12388,-87862.64093,153081.5787,73819.21587
2025-10-14T18:53:25.000+00:00,0,44,158063,150000,-150000,153082.2142,-149705.9688,-49613.16797,356.143524,-0.953552,60.007114,0,74013.76291,88338.35944,-87838.44062,153082.2142,74037.52196
2025-10-14T18:53:30.000+00:00,0,44,158186,150000,-150000,153067.364,-149687.75,-49620.76563,356.176188,-0.953552,60.007114,0,74125.28809,87929.8121,-87738.58842,153073.9799,74131.08523
2025-10-14T18:53:35.000+00:00,0,44,158191,150000,-150000,153081.9253,-149698.8594,-49740.19922,356.146952,-0.953552,60.007114,0,74252.01568,87960.80786,-87744.90877,153084.3922,74288.18486
2025-10-14T18:53:40.000+00:00,0,44,158248,150000,-150000,153083.3171,-149698.8594,-49462.83203,356.200328,-0.953552,60.007114,0,74454.59656,88397.6936,-87736.03071,153084.2397,74477.25618
2025-10-14T18:53:45.000+00:00,0,44,158263,150000,-150000,153085.5745,-149698.7656,-49739.60547,356.130992,-0.948904,59.9963,0,74538.83077,87901.86073,-87616.82836,153089.4255,74551.78047
2025-10-14T18:53:50.000+00:00,0,44,158207,150000,-150000,153087.0208,-149696.8438,-49596.98047,356.204183,-0.948904,59.9963,0,74760.59861,88114.73228,-87560.15836,153087.4974,74796.4535
2025-10-14T18:53:55.000+00:00,0,44,158318,150000,-150000,153102.641,-149709.8906,-49558.05469,356.1651,-0.948904,59.9963,0,74916.27868,87723.68755,-87496.12,153104.8338,74934.20224
2025-10-14T18:54:00.000+00:00,0,44,158380,150000,-150000,153101.6253,-149714.7813,-49633.15625,356.206797,-0.948904,59.9963,0,75051.48157,88062.17861,-87371.33954,153098.6959,75056.9321
2025-10-14T18:54:05.000+00:00,0,44,158428,150000,-150000,153093.8193,-149703.875,-49586.33984,356.110799,-0.948904,59.9963,0,75225.56492,87545.82301,-87349.71828,153099.9104,75226.77857
2025-10-14T18:54:10.000+00:00,0,44,158417,150000,-150000,153091.4776,-149708.3438,-49688.23438,356.112813,-0.948904,60.006386,0,75319.9534,87513.10886,-87335.9221,153096.7835,75320.32952
2025-10-14T18:54:15.000+00:00,0,44,158438,150000,-150000,153078.1629,-149692.1094,-49726.55078,356.0973,-0.948904,60.006386,0,75372.18341,87585.0599,-87352.68941,153081.4198,75380.32572
2025-10-14T18:54:20.000+00:00,0,44,158442,150000,-150000,153078.487,-149692.1094,-49713.16406,356.101827,-0.948904,60.006386,0,75394.14903,87533.38935,-87409.13716,153086.9528,75401.03423
2025-10-14T18:54:25.000+00:00,0,44,158419,150000,-150000,153086.1457,-149713.25,-49719.11719,356.104991,-0.948904,60.006386,0,75405.25526,87558.911,-87368.56458,153088.744,75406.25722
2025-10-14T18:54:30.000+00:00,0,44,158453,150000,-150000,153089.2869,-149698.9375,-49793.35156,356.253601,-0.948904,60.006386,0,75404.89665,87555.37246,-87236.28135,153089.2869,75403.69166
2025-10-14T18:54:35.000+00:00,0,44,158455,150000,-150000,153088.4056,-149713.0469,-49760.4375,356.1492,-0.948904,60.006386,0,75386.51808,87433.72865,-87287.6238,153092.6007,75391.43608
2025-10-14T18:54:40.000+00:00,0,44,158408,150000,-150000,153095.4018,-149700.25,-49686.33203,356.210063,-0.948904,60.006386,0,75428.41211,87426.76826,-87238.86518,153096.2779,75432.44097
2025-10-14T18:54:45.000+00:00,0,44,158456,150000,-150000,153086.9006,-149685.9375,-49776.47266,356.186157,-0.948883,60.012051,0,75420.93858,87387.26988,-87140.74175,153090.8666,75424.37506
2025-10-14T18:54:50.000+00:00,0,44,158448,150000,-150000,153085.6466,-149697.3594,-49793.64844,356.167287,-0.948883,60.012051,0,75424.34908,87442.00363,-87285.8629,153088.2474,75425.80187
2025-10-14T18:54:55.000+00:00,0,44,158394,150000,-150000,153073.6691,-149686.2813,-49748.21875,356.148336,-0.948883,60.012051,0,75415.14417,87474.84489,-87332.73943,153079.2627,75420.01606
2025-10-14T18:55:00.000+00:00,0,44,158425,150000,-150000,153086.6345,-149706.5938,-49773.30859,356.184296,-0.948883,60.012051,0,75437.47999,87478.96399,-87182.01648,153086.9555,75442.1348
2025-10-14T18:55:05.000+00:00,0,44,158421,150000,-150000,153075.5901,-149708.8438,-49736.41016,356.186768,-0.948883,59.995621,0,75444.81471,87514.26858,-87195.40285,153076.3006,75445.59854
2025-10-14T18:55:10.000+00:00,0,44,158429,150000,-150000,153071.3102,-149708.8438,-49787.96094,356.245351,-0.948883,59.995621,0,75410.87242,87517.33076,-87329.5937,153073.7404,75415.53201
2025-10-14T18:55:15.000+00:00,0,44,158413,150000,-150000,153067.4649,-149708.8438,-49773.36719,356.246297,-0.948883,59.995621,0,75378.82372,87558.96796,-87376.00237,153071.1474,75381.95679
2025-10-14T18:55:20.000+00:00,0,44,158422,150000,-150000,153069.8434,-149708.8438,-49789.05859,356.2494,-0.948883,60.00687,0,75363.7146,87455.669,-87296.62873,153071.0168,75367.25539
2025-10-14T18:55:25.000+00:00,0,44,158449,150000,-150000,153059.8431,-149698.4063,-49643.78906,356.154999,-0.948883,60.00687,0,75372.10631,87537.75629,-87252.08135,153065.3951,75372.29623
2025-10-14T18:55:30.000+00:00,0,44,158395,150000,-150000,153050.2495,-149690.5469,-49798.22266,356.21873,-0.948883,60.00687,0,75341.10678,87584.11401,-87260.30798,153051.9289,75344.14591
2025-10-14T18:55:35.000+00:00,0,44,158399,150000,-150000,153067.4061,-149707.0156,-49758.34766,356.231812,-0.948883,60.00687,0,75381.3594,87584.20657,-87445.31584,153069.1074,75385.4992
2025-10-14T18:55:40.000+00:00,0,44,158360,150000,-150000,153064.9215,-149707.0156,-49699.30859,356.14683,-0.948883,60.00687,0,75392.06329,87478.51235,-87384.16466,153067.6036,75393.32058
2025-10-14T18:55:45.000+00:00,0,44,158400,150000,-150000,153054.3488,-149707.9219,-49767.59766,356.138845,-0.948859,60.000156,0,75392.05737,87552.17402,-87425.97515,153061.3249,75395.61217
2025-10-14T18:55:50.000+00:00,0,44,158391,150000,-150000,153053.7247,-149690.2656,-49815.02734,356.231455,-0.948859,60.000156,0,75376.34921,87557.06717,-87429.72415,153060.082,75386.497
2025-10-14T18:55:55.000+00:00,0,44,158384,150000,-150000,153059.8235,-149714.25,-49753.84375,356.222514,-0.948859,60.000156,0,75395.1197,87503.02747,-87350.08991,153061.3027,75396.4014
2025-10-14T18:56:00.000+00:00,0,44,158362,150000,-150000,153053.8222,-149702.5469,-49720.76953,356.175476,-0.948859,60.000156,0,75400.03502,87454.80096,-87344.5819,153059.0538,75405.12545
2025-10-14T18:56:05.000+00:00,0,44,158378,150000,-150000,153048.4523,-149702.5469,-49727.28906,356.164673,-0.948859,60.000156,0,75408.6281,87600.69494,-87351.78931,153052.7867,75411.10966
2025-10-14T18:56:10.000+00:00,0,44,158398,150000,-150000,153065.2156,-149714.3594,-49762.52344,356.176697,-0.948859,60.000156,0,75397.17594,87504.42278,-87421.56348,153069.4542,75402.40579
2025-10-14T18:56:15.000+00:00,0,44,158395,150000,-150000,153066.9349,-149705.75,-49768.89844,356.202037,-0.948859,60.000156,0,75375.49014,87639.7142,-87450.21978,153070.817,75376.1557
2025-10-14T18:56:20.000+00:00,0,44,158412,150000,-150000,153048.702,-149705.75,-49787.82813,356.174296,-0.948859,60.000156,0,75373.02989,87559.23918,-87463.22359,153053.8197,75374.11672
2025-10-14T18:56:25.000+00:00,0,44,158421,150000,-150000,153039.3773,-149682.2969,-49731.54297,356.152812,-0.948859,60.000156,0,75349.73485,87602.07775,-87338.95898,153041.4254,75349.38873
2025-10-14T18:56:30.000+00:00,0,44,158353,150000,-150000,153062.9949,-149705.2344,-49731.71094,356.188568,-0.948859,60.000156,0,75336.29968,87575.67456,-87512.91943,153065.0211,75337.99467
2025-10-14T18:56:35.000+00:00,0,44,158415,150000,-150000,153057.8069,-149702.8281,-49744.83984,356.182454,-0.948859,60.000156,0,75339.87975,87708.55073,-87481.75647,153059.9389,75339.87975
2025-10-14T18:56:40.000+00:00,0,44,158451,150000,-150000,153059.7197,-149700.8438,-49730.40234,356.087087,-0.948859,60.006702,0,75364.9157,87620.46715,-87527.36926,153062.9945,75372.00667
2025-10-14T18:56:45.000+00:00,0,44,158414,150000,-150000,153057.9245,-149702.6719,-49755.66797,356.192698,-0.948696,60.011539,0,75364.68229,87665.24159,-87466.97746,153059.5131,75369.03612
2025-10-14T18:56:50.000+00:00,0,44,158382,150000,-150000,153059.0952,-149700.2656,-49798.53125,356.130066,-0.948696,60.011539,0,75327.69236,87656.3912,-87582.04824,153060.1272,75347.46074
2025-10-14T18:56:55.000+00:00,0,44,158426,150000,-150000,153057.5469,-149700.2656,-49761.17188,356.203827,-0.948696,60.011539,0,75363.60518,87650.96429,-87440.46151,153062.6621,75377.80055
2025-10-14T18:57:00.000+00:00,0,44,158362,150000,-150000,153069.3171,-149712.7188,-49715.27734,356.141886,-0.948696,60.011539,0,75397.71637,87597.38641,-87356.24352,153072.6491,75400.06838
2025-10-14T18:57:05.000+00:00,0,44,158407,150000,-150000,153063.5471,-149709.125,-49722.61719,356.13386,-0.948696,60.011539,0,75398.08125,87632.82085,-87159.32236,153070.2217,75404.30548
2025-10-14T18:57:10.000+00:00,0,44,158359,150000,-150000,153057.0114,-149681.8594,-49760.36328,356.223267,-0.948696,60.011539,0,75371.96285,87590.79152,-87504.6192,153061.8119,75375.96067
2025-10-14T18:57:15.000+00:00,0,44,158406,150000,-150000,153082.3717,-149700.4219,-49742.98828,356.182465,-0.948696,60.011539,0,75388.49925,87595.7329,-87455.37749,153083.3281,75388.83548
2025-10-14T18:57:20.000+00:00,0,44,158379,150000,-150000,153063.1394,-149698.6406,-49740.42188,356.122457,-0.948696,60.011539,0,75390.78484,87519.64233,-87386.46447,153062.31,75395.58145
2025-10-14T18:57:25.000+00:00,0,44,158400,150000,-150000,153066.537,-149698.6406,-49763.64844,356.207204,-0.948696,60.011539,0,75364.14437,87482.34826,-87407.12232,153066.8527,75366.03774
2025-10-14T18:57:30.000+00:00,0,44,158404,150000,-150000,153059.5931,-149711.9844,-49802.0625,356.171885,-0.948696,60.011539,0,75335.54688,87475.81985,-87434.20223,153066.1433,75342.0186
2025-10-14T18:57:35.000+00:00,0,44,158442,150000,-150000,153057.3065,-149684.0781,-49724.91016,356.17571,-0.948696,60.011539,0,75344.95884,87638.97323,-87402.14794,153061.592,75348.96203
2025-10-14T18:57:40.000+00:00,0,44,158407,150000,-150000,153066.4025,-149698.8125,-49788.92578,356.326192,-0.948696,60.011539,0,75350.62341,87524.44281,-87398.91726,153068.0961,75353.31916
2025-10-14T18:57:45.000+00:00,0,44,158437,150000,-150000,153084.9735,-149700.9219,-49715.10547,356.218913,-0.948931,60.013783,0,75357.48391,87624.96004,-87417.6071,153085.4371,75361.22273
2025-10-14T18:57:50.000+00:00,0,44,158469,150000,-150000,153087.1319,-149710.0625,-49773.39844,356.262583,-0.948931,60.013783,0,75363.64192,87507.38507,-87423.34916,153087.1319,75364.08699
2025-10-14T18:57:55.000+00:00,0,44,158413,150000,-150000,153077.9458,-149696.5,-49728.32031,356.189351,-0.948931,60.013783,0,75353.53102,87677.5181,-87477.26921,153079.7116,75357.72294
2025-10-14T18:58:00.000+00:00,0,44,158412,150000,-150000,153077.1409,-149694.9375,-49794,356.16569,-0.948931,60.005909,0,75324.34967,87611.61548,-87510.01103,153077.957,75331.21388
2025-10-14T18:58:05.000+00:00,0,44,158459,150000,-150000,153069.0254,-149694.9375,-49792.64844,356.14919,-0.948931,60.005909,0,75319.79189,87641.98637,-87432.29563,153069.0659,75322.38245
2025-10-14T18:58:10.000+00:00,0,44,158410,150000,-150000,153073.1759,-149684.0156,-49767.61328,356.229197,-0.948931,60.005909,0,75305.56049,87770.87044,-87486.52558,153073.4511,75307.89757
2025-10-14T18:58:15.000+00:00,0,44,158438,150000,-150000,153088.6766,-149695.6094,-49763.42969,356.203949,-0.948931,60.005909,0,75338.85422,87597.53736,-87477.12472,153089.8628,75346.17034
2025-10-14T18:58:20.000+00:00,0,44,158411,150000,-150000,153080.704,-149707,-49740.11328,356.248383,-0.948931,60.005909,0,75363.05564,87696.84218,-87455.04281,153085.5967,75366.76742
2025-10-14T18:58:25.000+00:00,0,44,158424,150000,-150000,153084.7638,-149692.875,-49769.82422,356.179759,-0.948931,60.005909,0,75373.58847,87573.55974,-87389.69312,153085.3817,75379.33754
2025-10-14T18:58:30.000+00:00,0,44,158403,150000,-150000,153084.4698,-149687.8594,-49740.83203,356.177195,-0.948931,60.005909,0,75394.46141,87582.75313,-87409.60134,153093.8693,75399.0059
2025-10-14T18:58:35.000+00:00,0,44,158415,150000,-150000,153090.1114,-149703.0469,-49800.94531,356.1586,-0.948931,60.016247,0,75404.50162,87585.07239,-87316.30687,153091.7344,75406.36034
2025-10-14T18:58:40.000+00:00,0,44,158336,150000,-150000,153088.8273,-149699.2813,-49641.63281,356.167409,-0.948931,60.016247,0,75398.34194,87417.60518,-87334.30313,153090.6852,75398.90941
2025-10-14T18:58:45.000+00:00,0,44,158380,150000,-150000,153068.6705,-149686.8594,-49788.11328,356.194997,-0.948769,60.013321,0,75368.28523,87538.77273,-87426.02515,153071.2715,75370.11726
2025-10-14T18:58:50.000+00:00,0,44,158386,150000,-150000,153075.2187,-149689.6094,-49797.00391,356.24055,-0.948769,60.013321,0,75370.07976,87608.89815,-87418.08321,153084.3946,75370.61526
2025-10-14T18:58:55.000+00:00,0,44,158392,150000,-150000,153065.0735,-149676.75,-49780.82813,356.149821,-0.948769,60.013321,0,75358.5705,87750.88076,-87399.51606,153064.6011,75356.52857
2025-10-14T18:59:00.000+00:00,0,43,158331,150000,-150000,153183.2111,-149675.6563,-49729.02344,356.107239,-0.948769,60.013321,0,75537.07242,87703.74382,-85587.34665,153206.1611,75568.43948
2025-10-14T18:59:05.000+00:00,0,43,158400,150000,-150000,153174.3535,-148925.3125,-47777.13281,356.158223,-0.948769,60.005753,0,76357.34048,84068.94278,-77940.52995,153174.8504,76359.16346
2025-10-14T18:59:10.000+00:00,0,43,158326,150000,-150000,153173.4752,-149559.3594,-49930.48828,356.23584,-0.948769,60.005753,0,76017.03844,77927.74708,-77427.97918,153173.5277,76072.90861
2025-10-14T18:59:15.000+00:00,0,43,158377,150000,-150000,153137.7801,-149691.2031,-49818.67969,356.211629,-0.948769,60.016197,0,75783.66227,77329.15827,-77138.50831,153138.7501,75798.5094
2025-10-14T18:59:20.000+00:00,0,43,158421,150000,-150000,153119.883,-149676.3281,-49774.96484,356.24115,-0.948769,60.016197,0,75707.09864,77278.08507,-77071.40688,153121.9549,75707.3923
2025-10-14T18:59:25.000+00:00,0,43,158372,150000,-150000,153105.031,-149718.5313,-49769.66797,356.07253,-0.948769,60.016197,0,75673.97252,77093.48552,-77005.3957,153109.7385,75683.48292
2025-10-14T18:59:30.000+00:00,0,43,158315,150000,-150000,153073.5087,-149687.6406,-49742.14453,356.258077,-0.948769,60.016197,0,75652.35012,77167.33708,-76978.45817,153077.3358,75659.23674
2025-10-14T18:59:35.000+00:00,0,43,158360,150000,-150000,153069.3059,-149680.1719,-49878.24609,356.147146,-0.948769,60.016197,0,75644.14023,77156.65618,-77020.55583,153069.3059,75658.33688
2025-10-14T18:59:40.000+00:00,0,43,158344,150000,-150000,153068.3304,-149679.0469,-49775.96094,356.177877,-0.948769,60.006088,0,75605.24821,77265.29229,-77083.2272,153071.0767,75607.34142
2025-10-14T18:59:45.000+00:00,0,43,158342,150000,-150000,153069.708,-149697.375,-49756.42969,356.213715,-0.948769,59.995644,0,75625.5685,77215.12173,-77025.17401,153075.317,75629.16274
2025-10-14T18:59:50.000+00:00,0,43,158368,150000,-150000,153077.524,-149684.25,-49765.82422,356.159281,-0.948769,59.995644,0,75611.98086,77151.05193,-77034.95188,153078.6229,75613.4012
2025-10-14T18:59:55.000+00:00,0,43,158305,150000,-150000,153074.3901,-149699.3438,-49803.95703,356.145894,-0.948769,60.00626,0,75603.92485,77046.63256,-76860.58637,153085.5189,75604.08593
2025-10-14T19:00:00.000+00:00,0,43,158306,150000,-150000,153100.3743,-149672.8125,-49647.54688,356.182261,-0.948769,60.016369,0,75602.17048,77183.27166,-76940.46351,153104.5225,75604.37874
2025-10-14T19:00:05.000+00:00,0,43,158382,150000,-150000,153088.7285,-149691.2813,-49753.84766,356.137319,-0.948769,60.005836,0,75597.39746,77175.68342,-77021.51854,153094.3741,75604.93816
2025-10-14T19:00:10.000+00:00,0,43,158297,150000,-150000,153085.5374,-149689.9375,-49701.875,356.179148,-0.948769,60.005836,0,75624.03003,77133.70006,-77012.56752,153087.4091,75625.94114
2025-10-14T19:00:15.000+00:00,0,43,158347,150000,-150000,153078.1257,-149679.5156,-49698.04297,356.1185,-0.948769,60.005836,0,75613.35208,77500.16073,-77108.20951,153079.2091,75628.43188
2025-10-14T19:00:20.000+00:00,0,43,158296,150000,-150000,153073.6464,-149677.1563,-49719.44922,356.052368,-0.948769,60.005836,0,75632.36157,77368.85077,-77069.41709,153074.6306,75633.30081
2025-10-14T19:00:25.000+00:00,0,43,158325,150000,-150000,153065.1823,-149684.0938,-49767.76953,356.164591,-0.948769,60.005836,0,75576.23796,77515.68017,-77256.02544,153065.1823,75579.3217
2025-10-14T19:00:30.000+00:00,0,43,158326,150000,-150000,153074.9603,-149664.7656,-49699.92188,356.280457,-0.948769,60.005836,0,75578.70312,77515.8458,-77364.56934,153075.1781,75597.07226
2025-10-14T19:00:35.000+00:00,0,43,158365,150000,-150000,153075.6729,-149675.9063,-49704.53516,356.18454,-0.948769,60.015919,0,75614.99018,77672.53791,-77236.81964,153076.2273,75619.88153
2025-10-14T19:00:40.000+00:00,0,43,158327,150000,-150000,153078.0239,-149669.9375,-49621.43359,356.064056,-0.948769,60.015919,0,75616.31875,77403.63872,-77172.96385,153080.1971,75618.57156
2025-10-14T19:00:45.000+00:00,0,43,158331,150000,-150000,153060.4197,-149675.3906,-49774.41406,356.126455,-0.948796,60.013531,0,75586.25799,77432.57253,-77319.87185,153065.6602,75588.05357
2025-10-14T19:00:50.000+00:00,0,43,158295,150000,-150000,153088.8491,-149682.1875,-49775.35547,356.19987,-0.948796,60.013531,0,75607.34802,77529.49769,-77255.62694,153089.9836,75608.00387
2025-10-14T19:00:55.000+00:00,0,43,158350,150000,-150000,153081.0325,-149698.5,-49760.70313,356.124196,-0.948796,60.013531,0,75600.15065,77506.95374,-77088.32567,153082.3745,75602.7501
2025-10-14T19:01:00.000+00:00,0,43,158316,150000,-150000,153069.1968,-149666.7344,-49696.58594,356.177755,-0.948796,60.005722,0,75582.7052,77341.52454,-77169.6944,153078.1797,75586.42315
2025-10-14T19:01:05.000+00:00,0,43,158329,150000,-150000,153068.8944,-149672.4688,-49813.23828,356.171173,-0.948796,60.005722,0,75583.75653,77210.24173,-77169.55305,153074.5733,75585.96283
2025-10-14T19:01:10.000+00:00,0,43,158289,150000,-150000,153073.9987,-149683.3125,-49762.39453,356.147766,-0.948796,60.005722,0,75578.01782,77320.35474,-77041.01914,153075.6108,75586.33062
2025-10-14T19:01:15.000+00:00,0,43,158297,150000,-150000,153096.9344,-149672.0469,-49700.24609,356.212514,-0.948796,60.005722,0,75566.64735,77375.00177,-77027.47951,153098.6077,75578.62859
2025-10-14T19:01:20.000+00:00,0,43,158382,150000,-150000,153090.0407,-149697.8438,-49691.48047,356.166443,-0.948796,60.005116,0,75580.35633,77284.98475,-77015.9714,153093.5266,75583.63239
2025-10-14T19:01:25.000+00:00,0,43,158327,150000,-150000,153076.515,-149684.9375,-49759.12891,356.221771,-0.948796,60.005116,0,75584.90738,77208.27629,-76962.73072,153079.2726,75592.7781
2025-10-14T19:01:30.000+00:00,0,43,158323,150000,-150000,153070.7055,-149714.2031,-49665.6875,356.131602,-0.948796,60.005116,0,75586.99892,77222.96588,-77038.39421,153078.0375,75592.68089
2025-10-14T19:01:35.000+00:00,0,43,158355,150000,-150000,153066.2756,-149683.5,-49719.73047,356.10023,-0.948796,60.005116,0,75598.19192,77270.0273,-77089.36677,153069.0229,75602.79526
2025-10-14T19:01:40.000+00:00,0,43,158377,150000,-150000,153051.1537,-149699.875,-49785.69531,356.085083,-0.948796,60.005116,0,75574.10765,77409.30429,-77286.96732,153051.1537,75574.15073
2025-10-14T19:01:45.000+00:00,0,43,158384,150000,-150000,153048.8703,-149683,-49730.46094,356.143402,-0.948768,59.993683,0,75550.93053,77693.79631,-77350.57847,153055.0842,75560.07801
2025-10-14T19:01:50.000+00:00,0,43,158299,150000,-150000,153064.8402,-149677.0625,-49679.76563,356.173401,-0.948768,59.993683,0,75592.52555,77656.76257,-77244.40979,153065.961,75592.66401
2025-10-14T19:01:55.000+00:00,0,43,158353,150000,-150000,153069.782,-149685.6563,-49694.96094,356.20874,-0.948768,59.993683,0,75607.28902,77603.43176,-77427.66554,153073.8756,75608.73127
2025-10-14T19:02:00.000+00:00,0,43,158301,150000,-150000,153057.5879,-149662.1875,-49689.03125,356.048543,-0.948768,59.993683,0,75591.21297,77580.19836,-77329.10617,153060.7183,75592.59552
2025-10-14T19:02:05.000+00:00,0,43,158336,150000,-150000,153070.0474,-149698.8906,-49715.95313,356.054749,-0.948768,59.98341,0,75604.42892,77609.29033,-77424.99405,153070.7662,75610.00678
2025-10-14T19:02:10.000+00:00,0,43,158308,150000,-150000,153066.9758,-149698.8906,-49650.875,356.112905,-0.948768,59.98341,0,75635.83998,77568.22569,-77401.4592,153070.8486,75635.83998
2025-10-14T19:02:15.000+00:00,0,43,158322,150000,-150000,153064.6671,-149675.2969,-49763.91797,356.045776,-0.948768,59.98341,0,75620.76327,77582.61835,-77273.67203,153066.3704,75630.63581
2025-10-14T19:02:20.000+00:00,0,43,158286,150000,-150000,153057.8692,-149705.125,-49735.74609,356.141825,-0.948768,59.98341,0,75583.94496,77397.30285,-77295.89525,153059.0482,75587.25443
2025-10-14T19:02:25.000+00:00,0,43,158307,150000,-150000,153058.3682,-149698.4531,-49717.17188,356.063527,-0.948768,59.98341,0,75606.19835,77574.7311,-77214.06532,153058.3764,75606.32423
2025-10-14T19:02:30.000+00:00,0,43,158319,150000,-150000,153061.3478,-149669.2188,-49719.80469,356.104787,-0.948768,59.98341,0,75605.4595,77536.67922,-77240.69251,153063.7588,75608.13891
2025-10-14T19:02:35.000+00:00,0,43,158295,150000,-150000,153059.8371,-149692.0313,-49744.96484,356.10497,-0.948768,59.98341,0,75588.92153,77491.09115,-77178.39233,153062.4569,75604.58731
2025-10-14T19:02:40.000+00:00,0,43,158301,150000,-150000,153055.0235,-149693.3594,-49723.75,356.10375,-0.948768,59.98341,0,75612.7042,77433.10853,-77279.81725,153063.5896,75612.80336
2025-10-14T19:02:45.000+00:00,0,43,158328,150000,-150000,153049.7989,-149687.6875,-49725.01172,356.067637,-0.948717,59.984142,0,75645.40929,77546.77114,-77334.99015,153055.2569,75651.21009
2025-10-14T19:02:50.000+00:00,0,43,158309,150000,-150000,153075.8429,-149659.3125,-49738.72266,356.123901,-0.948717,59.984142,0,75611.72643,77480.31654,-77230.75198,153079.1081,75630.51331
2025-10-14T19:02:55.000+00:00,0,43,158339,150000,-150000,153054.898,-149700.3438,-49754.64844,356.088765,-0.948717,59.984142,0,75623.65793,77529.00294,-77387.52753,153062.0663,75628.85143
2025-10-14T19:03:00.000+00:00,0,43,158355,150000,-150000,153053.5163,-149697.1875,-49659.13281,356.023733,-0.948717,59.984142,0,75626.96911,77605.92094,-77424.76583,153054.8508,75633.04813
2025-10-14T19:03:05.000+00:00,0,43,158361,150000,-150000,153054.6595,-149689.1563,-49605.16016,356.170349,-0.948717,59.984142,0,75617.23867,77606.14734,-77368.68328,153056.514,75627.80215
2025-10-14T19:03:10.000+00:00,0,43,158253,150000,-150000,153053.2226,-149681.9375,-49694.09766,356.119639,-0.948717,59.984142,0,75615.06282,77624.07285,-77423.15993,153055.7677,75625.40947
2025-10-14T19:03:15.000+00:00,0,43,158327,150000,-150000,153056.995,-149668.3125,-49680.54297,356.015788,-0.948717,59.984142,0,75623.38117,77502.32593,-77333.3305,153057.6622,75624.0481
2025-10-14T19:03:20.000+00:00,0,43,158339,150000,-150000,153078.9258,-149672.7656,-49714.05469,356.153259,-0.948717,59.984142,0,75608.96462,77580.98583,-77285.46828,153079.9468,75610.67631
2025-10-14T19:03:25.000+00:00,0,43,158333,150000,-150000,153062.7984,-149679.8438,-49650.30859,356.243408,-0.948717,59.984142,0,75630.257,77601.74814,-77373.30661,153066.9053,75631.07962
2025-10-14T19:03:30.000+00:00,0,43,158293,150000,-150000,153054.5758,-149707.0938,-49634.43359,356.028676,-0.948717,59.984142,0,75644.01118,77536.58898,-77449.29886,153061.7622,75644.57193
2025-10-14T19:03:35.000+00:00,0,43,158297,150000,-150000,153062.4706,-149663.8125,-49736.30469,356.192088,-0.948717,59.984142,0,75640.69554,77453.5156,-77370.37945,153065.8484,75647.92409
2025-10-14T19:03:40.000+00:00,0,43,158333,150000,-150000,153078.1479,-149686.9688,-49743.42188,356.101044,-0.948717,59.984142,0,75614.57396,77457.96899,-77230.53677,153079.6847,75619.46369
2025-10-14T19:03:45.000+00:00,0,43,158359,150000,-150000,153071.0557,-149646.0781,-49769.05469,356.102966,-0.948792,59.979652,0,75604.68681,77496.28364,-77051.72651,153072.5163,75605.51253
2025-10-14T19:03:50.000+00:00,0,43,158389,150000,-150000,153066.8967,-149681.9063,-49718.40234,356.094309,-0.948792,59.979652,0,75584.1831,77385.14675,-77132.00008,153069.8624,75590.555
2025-10-14T19:03:55.000+00:00,0,43,158325,150000,-150000,153064.7507,-149696.0156,-49688.99609,356.031087,-0.948792,59.979652,0,75588.00475,77588.70362,-77280.62921,153068.6214,75592.30088
2025-10-14T19:04:00.000+00:00,0,43,158306,150000,-150000,153072.2148,-149714.7656,-49831.69531,356.165304,-0.948792,59.979652,0,75596.22327,77526.50263,-77316.71046,153080.3027,75597.94888
2025-10-14T19:04:05.000+00:00,0,43,158308,150000,-150000,153077.5051,-149662.0313,-49665.17578,356.034719,-0.948792,59.979652,0,75617.48811,77535.2147,-77369.0484,153082.5449,75626.64461
2025-10-14T19:04:10.000+00:00,0,43,158360,150000,-150000,153085.1326,-149708.7188,-49734,356.114502,-0.948792,59.979652,0,75644.8235,77569.78132,-77308.16604,153089.616,75649.27419
2025-10-14T19:04:15.000+00:00,0,43,158319,150000,-150000,153080.9136,-149709.0313,-49710.66406,356.074687,-0.948792,59.979652,0,75629.91005,77661.30358,-77351.85428,153083.0534,75632.06964
2025-10-14T19:04:20.000+00:00,0,43,158334,150000,-150000,153077.9306,-149677.4219,-49715.12109,356.0495,-0.948792,59.979652,0,75625.00114,77621.81031,-77399.68741,153077.8557,75636.8635
2025-10-14T19:04:25.000+00:00,0,43,158360,150000,-150000,153074.9902,-149687.8906,-49700.51172,356.142568,-0.948792,59.979652,0,75613.1607,77717.46886,-77289.92649,153078.7044,75626.10415
2025-10-14T19:04:30.000+00:00,0,43,158346,150000,-150000,153080.9852,-149708.5156,-49710.51172,356.129547,-0.948792,59.979652,0,75597.71973,77789.50071,-77366.88002,153082.4926,75609.07302
2025-10-14T19:04:35.000+00:00,0,43,158353,150000,-150000,153086.054,-149685.9844,-49669.48438,356.115865,-0.948792,59.979652,0,75617.37619,77664.70589,-77396.23497,153087.7466,75616.77025
2025-10-14T19:04:40.000+00:00,0,43,158332,150000,-150000,153068.9612,-149693.9531,-49768.79688,356.09726,-0.948792,59.979652,0,75612.76237,77599.57526,-77498.82676,153073.9767,75615.79226
2025-10-14T19:04:45.000+00:00,0,43,158356,150000,-150000,153076.1841,-149694.75,-49738.25781,355.996328,-0.948792,59.979652,0,75623.02657,77697.52457,-77305.91706,153087.7891,75623.54016
2025-10-14T19:04:50.000+00:00,0,43,158363,150000,-150000,153083.7392,-149669.0156,-49732.63281,356.094543,-0.948792,59.979652,0,75639.23055,77517.28899,-77243.95816,153090.4523,75639.23055
2025-10-14T19:04:55.000+00:00,0,43,158347,150000,-150000,153096.8017,-149661.0469,-49695.46875,356.170197,-0.948792,59.979652,0,75605.62292,77302.80355,-77110.11851,153101.0298,75613.68451
2025-10-14T19:05:00.000+00:00,0,43,158358,150000,-150000,153094.7007,-149680.2344,-49710.64453,356.162394,-0.948792,59.979652,0,75606.7076,77429.25454,-77144.178,153094.8162,75615.84927
2025-10-14T19:05:05.000+00:00,0,43,158335,150000,-150000,153090.2551,-149697.5625,-49659.77344,356.116516,-0.948792,59.979652,0,75642.66555,77483.5981,-77081.22024,153100.4155,75644.2805
2025-10-14T19:05:10.000+00:00,0,43,158385,150000,-150000,153091.7367,-149662.3594,-49813.90625,356.171316,-0.948792,59.979652,0,75616.36381,77152.62223,-77049.96707,153095.6864,75622.40793
2025-10-14T19:05:15.000+00:00,0,43,158297,150000,-150000,153099.8039,-149653.7813,-49662.02734,356.163554,-0.948792,59.995762,0,75600.66819,77438.12501,-77023.03979,153099.9243,75605.22179
2025-10-14T19:05:20.000+00:00,0,43,158396,150000,-150000,153094.3985,-149661.75,-49709.63281,356.140961,-0.948792,60.006004,0,75621.25084,77636.32781,-77068.55917,153097.1444,75621.52357
2025-10-14T19:05:25.000+00:00,0,43,158395,150000,-150000,153086.3839,-149698.7813,-49745.92969,356.143789,-0.948792,60.006004,0,75601.18234,77493.1707,-77245.00251,153088.6479,75605.193
2025-10-14T19:05:30.000+00:00,0,43,158328,150000,-150000,153080.7815,-149701.0938,-49828.72266,356.113515,-0.948792,60.006004,0,75584.51401,77550.44802,-77415.45906,153081.1937,75587.10016
2025-10-14T19:05:35.000+00:00,0,43,158387,150000,-150000,153075.3211,-149690.625,-49738.16797,356.080922,-0.948792,60.006004,0,75551.42053,77681.0137,-77526.01319,153080.2485,75561.96946
2025-10-14T19:05:40.000+00:00,0,43,158337,150000,-150000,153077.1852,-149664.4844,-49640.13672,356.106283,-0.948792,60.006004,0,75544.34783,77829.02711,-77444.14419,153081.7461,75547.68745
2025-10-14T19:05:45.000+00:00,0,43,158318,150000,-150000,153078.6869,-149687.9844,-49749.73047,356.159149,-0.948816,60.004581,0,75551.3447,77721.69869,-77672.07413,153084.1767,75558.07101
2025-10-14T19:05:50.000+00:00,0,43,158389,150000,-150000,153088.6039,-149705.3281,-49744.46484,356.085063,-0.948816,59.995697,0,75590.23017,77730.63381,-77630.21842,153089.9732,75591.34334
2025-10-14T19:05:55.000+00:00,0,43,158334,150000,-150000,153086.8595,-149698.0313,-49748.80469,356.102539,-0.948816,59.995697,0,75559.92946,77794.54542,-77615.10318,153091.5154,75574.12863
2025-10-14T19:06:00.000+00:00,0,43,158333,150000,-150000,153106.4508,-149691.5781,-49692.875,356.128876,-0.948816,60.005985,0,75573.40103,77759.84174,-77399.98931,153106.7979,75575.2074
2025-10-14T19:06:05.000+00:00,0,43,158360,150000,-150000,153102.9379,-149682.9375,-49669.56641,356.025848,-0.948816,60.005985,0,75584.62313,77706.15201,-77464.18586,153105.6323,75590.36734
2025-10-14T19:06:10.000+00:00,0,43,158316,150000,-150000,153090.546,-149675.0625,-49799.20703,356.052399,-0.948816,60.005985,0,75575.50012,77592.96859,-77374.85034,153092.7328,75580.50327
2025-10-14T19:06:15.000+00:00,0,43,158399,150000,-150000,153098.3653,-149669.4063,-49735.79297,356.14502,-0.948816,60.005985,0,75556.20027,77393.06069,-77156.50814,153102.5117,75564.90425
2025-10-14T19:06:20.000+00:00,0,43,158357,150000,-150000,153097.5491,-149685.6563,-49652.05078,356.143087,-0.948816,60.005985,0,75594.60556,77482.09636,-77253.74444,153099.4142,75597.77764
2025-10-14T19:06:25.000+00:00,0,43,158315,150000,-150000,153081.6169,-149705.125,-49747.03906,356.082815,-0.948816,60.005985,0,75586.33646,77380.81455,-77234.45868,153082.9961,75587.3906
2025-10-14T19:06:30.000+00:00,0,43,158367,150000,-150000,153086.9158,-149694.8438,-49635.20703,356.058634,-0.948816,60.005985,0,75595.72212,77440.52716,-77166.01267,153093.4163,75608.5654
2025-10-14T19:06:35.000+00:00,0,43,158413,150000,-150000,153085.1117,-149683.4531,-49761.44531,356.14621,-0.948816,60.005985,0,75591.68354,77540.89859,-77223.01074,153086.1547,75598.94317
2025-10-14T19:06:40.000+00:00,0,43,158368,150000,-150000,153075.2482,-149687.4063,-49671.71875,356.11559,-0.948816,60.005985,0,75577.41305,77600.98911,-77317.25918,153081.1444,75577.94592
2025-10-14T19:06:45.000+00:00,0,43,158294,150000,-150000,153075.1454,-149700.1875,-49745.68359,356.124268,-0.948939,60.016323,0,75579.09275,77665.22273,-77500.92981,153079.5287,75583.24583
2025-10-14T19:06:50.000+00:00,0,43,158316,150000,-150000,153080.1824,-149691.0313,-49747.09766,356.095703,-0.948939,60.016323,0,75577.8974,77722.90131,-77540.23602,153082.1659,75580.2021
2025-10-14T19:06:55.000+00:00,0,43,158339,150000,-150000,153072.6951,-149687.6563,-49727.58594,356.068166,-0.948939,60.016323,0,75576.84148,77831.2382,-77568.74252,153078.0791,75578.45872
2025-10-14T19:07:00.000+00:00,0,43,158350,150000,-150000,153075.8059,-149683.5938,-49772.94922,356.048024,-0.948939,60.016323,0,75582.88063,77759.19649,-77563.72729,153080.4006,75590.46544
2025-10-14T19:07:05.000+00:00,0,43,158348,150000,-150000,153070.4108,-149693,-49710.23828,356.258321,-0.948939,60.004463,0,75589.58932,77824.25584,-77656.75293,153072.2881,75597.04391
2025-10-14T19:07:10.000+00:00,0,43,158338,150000,-150000,153080.4451,-149692.1563,-49697.13672,356.193146,-0.948939,59.980743,0,75597.04391,77965.75305,-77474.01683,153081.7379,75598.59527
2025-10-14T19:07:15.000+00:00,0,43,158345,150000,-150000,153093.658,-149655.8594,-49709.875,356.24177,-0.948939,59.980743,0,75584.11226,77775.03447,-77590.4203,153091.132,75585.3922
2025-10-14T19:07:20.000+00:00,0,43,158318,150000,-150000,153085.0595,-149693.0781,-49706.60938,356.155487,-0.948939,59.990791,0,75579.22336,77830.94034,-77634.93166,153088.7783,75583.25765
2025-10-14T19:07:25.000+00:00,0,43,158353,150000,-150000,153085.5372,-149688.4219,-49760.04688,356.107198,-0.948939,59.990791,0,75552.27081,77609.26441,-77454.92927,153086.1277,75577.88365
2025-10-14T19:07:30.000+00:00,0,43,158351,150000,-150000,153087.7251,-149678.5469,-49714.43359,356.149841,-0.948939,59.990791,0,75558.49901,77682.22781,-77503.84645,153089.0519,75565.31277
2025-10-14T19:07:35.000+00:00,0,43,158386,150000,-150000,153104.0881,-149664.3906,-49732.64063,356.164785,-0.948939,60.001759,0,75578.82257,77704.49935,-77421.73459,153107.8026,75586.594
2025-10-14T19:07:40.000+00:00,0,43,158396,150000,-150000,153097.1539,-149674.7969,-49754.35156,356.135386,-0.948939,60.001759,0,75556.44089,77732.35961,-77461.88259,153100.3788,75561.44004
2025-10-14T19:07:45.000+00:00,0,43,158290,150000,-150000,153095.5784,-149705.125,-49641.61719,356.132456,-0.948939,59.997177,0,75587.16472,77909.09299,-77471.14375,153097.3594,75588.79795
2025-10-14T19:07:50.000+00:00,0,43,158350,150000,-150000,153090.5239,-149681.2813,-49788.26563,356.071554,-0.948939,59.981068,0,75562.67495,77638.93026,-77392.34254,153093.1543,75570.99731
2025-10-14T19:07:55.000+00:00,0,43,158345,150000,-150000,153076.6225,-149699.4375,-49754.71094,356.204946,-0.948939,59.981068,0,75559.18614,77693.21996,-77557.83234,153076.6225,75560.85014
2025-10-14T19:08:00.000+00:00,0,43,158328,150000,-150000,153083.6732,-149683.8281,-49718.71875,356.174032,-0.948939,59.981068,0,75544.22797,77873.37439,-77627.88465,153088.5404,75553.3767
2025-10-14T19:08:05.000+00:00,0,43,158352,150000,-150000,153077.0809,-149686.5469,-49679.07422,356.046692,-0.948939,59.981068,0,75603.18262,77989.05926,-77690.59292,153079.8238,75610.45667
2025-10-14T19:08:10.000+00:00,0,43,158357,150000,-150000,153086.4969,-149690.8594,-49638.26953,356.144745,-0.948939,59.991772,0,75592.53535,78094.36195,-77708.01998,153089.7289,75597.75168
2025-10-14T19:08:15.000+00:00,0,43,158388,150000,-150000,153088.7063,-149712.0313,-49809.89453,356.130035,-0.948939,60.002022,0,75556.89794,77975.11546,-77806.40852,153090.7639,75558.71867
2025-10-14T19:08:20.000+00:00,0,43,158292,150000,-150000,153081.4322,-149709.3906,-49758.58203,356.164978,-0.948939,60.012783,0,75586.34567,77943.81577,-77842.20231,153083.942,75620.62339
2025-10-14T19:08:25.000+00:00,0,43,158400,150000,-150000,153084.5669,-149684.4219,-49649.39063,356.02299,-0.948939,60.012783,0,75626.0145,77831.09738,-77566.59851,153084.5669,75626.21396
2025-10-14T19:08:30.000+00:00,0,43,158342,150000,-150000,153086.9725,-149717.5,-49802.16406,356.109151,-0.948939,60.002552,0,75599.37844,77810.69188,-77523.07176,153087.702,75600.42387
2025-10-14T19:08:35.000+00:00,0,43,158332,150000,-150000,153071.7932,-149668.8438,-49740.35547,356.16035,-0.948939,60.002552,0,75558.25862,77815.1081,-77582.9578,153071.7932,75563.1041
2025-10-14T19:08:40.000+00:00,0,43,158278,150000,-150000,153063.881,-149688.0156,-49642.12109,356.063914,-0.948939,60.01421,0,75557.64197,77830.65606,-77703.71705,153065.3288,75560.98608
2025-10-14T19:08:45.000+00:00,0,43,158354,150000,-150000,153080.3803,-149682.7031,-49681.125,356.224152,-0.949079,60.013771,0,75567.69597,77882.13648,-77500.16443,153081.8397,75573.80252
2025-10-14T19:08:50.000+00:00,0,43,158303,150000,-150000,153092.9652,-149698.8438,-49630.55859,356.075246,-0.949079,60.013771,0,75615.77587,77806.63218,-77363.42056,153095.1267,75619.89034
2025-10-14T19:08:55.000+00:00,0,43,158369,150000,-150000,153084.9536,-149662.6406,-49755.41016,356.153076,-0.949079,60.013771,0,75579.14835,77535.202,-77389.53581,153091.0121,75581.5181
2025-10-14T19:09:00.000+00:00,0,43,158477,150000,-150000,153077.5711,-149713.4219,-49728.09766,356.069255,-0.949079,60.013771,0,75580.58773,77645.37912,-77271.7664,153079.5826,75584.06107
2025-10-14T19:09:05.000+00:00,0,43,158382,150000,-150000,153081.9493,-149672.7813,-49604.76172,356.05364,-0.949079,60.013771,0,75596.54208,77751.07072,-77522.65672,153085.9907,75599.64262
2025-10-14T19:09:10.000+00:00,0,43,158349,150000,-150000,153078.8257,-149660.2969,-49692.94922,356.217438,-0.949079,60.013771,0,75592.74306,77821.77358,-77407.1387,153087.1414,75595.74228
2025-10-14T19:09:15.000+00:00,0,43,158427,150000,-150000,153080.135,-149706.1094,-49720.74609,356.105316,-0.949079,60.013771,0,75528.48881,77924.84584,-77660.86889,153081.6685,75540.21286
2025-10-14T19:09:20.000+00:00,0,43,158374,150000,-150000,153069.235,-149704.2031,-49722.4375,356.123423,-0.949079,60.013771,0,75561.95938,77965.33053,-77871.4306,153075.851,75567.17193
2025-10-14T19:09:25.000+00:00,0,43,158400,150000,-150000,153074.3773,-149678.9531,-49639.57813,356.146393,-0.949079,60.013771,0,75574.81133,78094.75586,-77841.9307,153076.5725,75577.14756
2025-10-14T19:09:30.000+00:00,0,43,158357,150000,-150000,153069.7945,-149694.625,-49822.94531,356.202789,-0.949079,60.013771,0,75560.50272,78225.76059,-77964.64431,153070.8552,75561.86476
2025-10-14T19:09:35.000+00:00,0,43,158358,150000,-150000,153084.1952,-149682.4063,-49719.55078,356.157694,-0.949079,60.013771,0,75567.83917,78295.17484,-77979.10013,153086.5241,75581.06483
2025-10-14T19:09:40.000+00:00,0,43,158378,150000,-150000,153105.1901,-149687.6094,-49692.99219,356.101725,-0.949079,60.013771,0,75584.45149,78098.61816,-77789.43756,153105.1901,75588.27947
2025-10-14T19:09:45.000+00:00,0,43,158413,150000,-150000,153085.6435,-149705.4844,-49669.73438,356.153809,-0.9491,60.01215,0,75573.96492,78047.26527,-77737.70005,153093.0354,75579.98381
2025-10-14T19:09:50.000+00:00,0,43,158255,150000,-150000,153069.7839,-149681.2969,-49745.40625,356.055603,-0.9491,60.01215,0,75564.49294,78055.85393,-77941.01857,153074.2902,75567.033
2025-10-14T19:09:55.000+00:00,0,43,158317,150000,-150000,153076.9014,-149699.9844,-49720.85547,356.068807,-0.9491,60.01215,0,75559.30971,77961.36733,-77731.46784,153079.1349,75561.92066
2025-10-14T19:10:00.000+00:00,0,43,158347,150000,-150000,153079.3562,-149707.125,-49738.37891,356.025187,-0.9491,60.01215,0,75580.21715,77881.44752,-77644.3483,153081.5273,75591.43266
2025-10-14T19:10:05.000+00:00,0,43,158338,150000,-150000,153070.8981,-149695.7656,-49703.58594,356.099345,-0.9491,60.003414,0,75618.76034,77837.55013,-77665.5624,153072.4667,75624.84819
2025-10-14T19:10:10.000+00:00,0,43,158366,150000,-150000,153068.8231,-149703.625,-49757.77344,356.080373,-0.9491,60.003414,0,75612.4223,77770.34009,-77595.78328,153071.2799,75615.84714
2025-10-14T19:10:15.000+00:00,0,43,158321,150000,-150000,153059.5986,-149697.7813,-49743.57031,356.073415,-0.9491,60.003414,0,75615.39555,77838.87283,-77429.14512,153062.9096,75622.3473
2025-10-14T19:10:20.000+00:00,0,43,158345,150000,-150000,153052.6452,-149679.2656,-49721.65625,356.147247,-0.9491,60.003414,0,75590.8035,77802.64212,-77402.36022,153055.2443,75594.35742
2025-10-14T19:10:25.000+00:00,0,43,158357,150000,-150000,153058.4794,-149653.2656,-49787.64844,356.041036,-0.9491,60.003414,0,75573.50965,77757.32997,-77595.40441,153059.458,75576.21532
2025-10-14T19:10:30.000+00:00,0,43,158363,150000,-150000,153064.209,-149721.4063,-49747.80469,356.025736,-0.9491,60.003414,0,75580.61276,77938.19352,-77710.15311,153064.209,75583.78136
2025-10-14T19:10:35.000+00:00,0,43,158363,150000,-150000,153055.4778,-149677.3594,-49786.33594,356.180196,-0.9491,60.003414,0,75539.93221,77893.97119,-77726.85187,153058.6739,75561.7334
2025-10-14T19:10:40.000+00:00,0,43,158384,150000,-150000,153054.2345,-149721.875,-49735.20703,356.084137,-0.9491,60.003414,0,75563.65766,78088.84251,-77925.53412,153055.0173,75565.3496
2025-10-14T19:10:45.000+00:00,0,43,158401,150000,-150000,153052.4259,-149704.2344,-49828.70703,356.196665,-0.948661,60.001511,0,75568.65117,78180.3673,-77833.11954,153052.4259,75579.05412
2025-10-14T19:10:50.000+00:00,0,43,158354,150000,-150000,153062.3927,-149672,-49664.80469,356.15979,-0.948661,59.992611,0,75582.0592,78105.35357,-77871.39722,153063.2137,75589.62623
2025-10-14T19:10:55.000+00:00,0,43,158336,150000,-150000,153064.8274,-149675.2969,-49749.77734,356.045288,-0.948661,59.992611,0,75570.81082,78042.49534,-77842.15247,153068.2803,75578.32697
2025-10-14T19:11:00.000+00:00,0,43,157610,150000,-150000,151031.9729,-145667.5469,-50391.26563,356.144114,-0.948661,59.982265,0,75253.75907,86292.85613,-79038.38505,151033.1816,75367.36112
2025-10-14T19:11:05.000+00:00,0,43,153069,150000,-150000,144943.5203,-139743.9688,-50655.34375,356.166494,-0.94273,59.982265,0,74024.76885,95643.24397,-88268.01674,146973.5971,74202.705
2025-10-14T19:11:10.000+00:00,0,43,147782,150000,-150000,140897.82,-135662.9844,-50847.60938,356.142131,-0.94273,59.982265,0,72586.38118,103756.4911,-97991.76312,140907.8694,72759.65848
2025-10-14T19:11:15.000+00:00,0,43,143052,150000,-150000,135848.4757,-130638.9922,-50760.73828,356.065511,-0.932575,59.982265,0,71103.75054,112534.7207,-105103.0246,135850.3054,71216.94843
2025-10-14T19:11:20.000+00:00,0,43,136875,150000,-150000,129808.4644,-124640.0156,-50650.09766,356.192525,-0.932575,59.982265,0,69595.30261,118714.3131,-113747.8741,129813.5276,69743.41991
2025-10-14T19:11:25.000+00:00,0,43,131875,150000,-150000,125779.3049,-120656.5156,-50575.95313,356.003123,-0.921479,59.982265,0,68190,124385.5891,-119800.4474,125785.7004,68173.61059
2025-10-14T19:11:30.000+00:00,0,43,126687,150000,-150000,121748.566,-116638.9531,-50523.17578,356.01241,-0.921479,59.982265,0,66939.61655,129441.5957,-125567.0239,121750.7109,67012.44057
2025-10-14T19:11:35.000+00:00,0,43,121898,150000,-150000,114708.0979,-109615.4922,-50421.32422,356.012004,-0.909724,59.982265,0,65687.2756,135046.108,-130353.9396,114708.0979,65782.3004
2025-10-14T19:11:40.000+00:00,0,43,115927,150000,-150000,110661.8917,-105619.9922,-50488.03125,356.020396,-0.909724,59.982265,0,64365.92998,139115.5524,-135637.1863,110664.2017,64420.36309
2025-10-14T19:11:45.000+00:00,0,43,110532,150000,-150000,104643.5938,-101622.6484,-50407.97656,356.008341,-0.894946,59.981796,0,63216.75693,142523.286,-140080.6053,106653.0943,63256.91117
2025-10-14T19:11:50.000+00:00,0,43,105839,150000,-150000,100620.8024,-95597.70313,-50297.19922,356.006989,-0.887888,59.981796,0,62140.78331,146026.6608,-143598.7732,100621.6181,62168.51426
2025-10-14T19:11:55.000+00:00,0,43,99801,150000,-150000,93568.73971,-90587.53125,-50390.57031,355.891225,-0.872477,59.981796,0,60939.90701,149453.1307,-147534.5827,96600.10893,61078.9884
2025-10-14T19:12:00.000+00:00,0,43,95002,150000,-150000,89562.84314,-84598.875,-50367.26953,355.951416,-0.858575,59.981796,0,60099.32402,149985.8673,-149625.1028,89571.30621,60106.98203
2025-10-14T19:12:05.000+00:00,0,43,90069,150000,-150000,85562.29401,-80602.32813,-50204.12891,355.917501,-0.84776,59.981796,0,59149.6466,149883.9104,-149807.7456,85562.29401,59149.6466
2025-10-14T19:12:10.000+00:00,0,43,85169,150000,-150000,81539.08294,-74589.38281,-50133.22656,355.948914,-0.836071,59.981796,0,58305.63328,149810.6912,-149654.5744,81540.07348,58295.2449
2025-10-14T19:12:15.000+00:00,0,43,79155,150000,-150000,75514.8829,-69602.48438,-50022.87109,356.068858,-0.81038,59.981796,0,57352.21074,149708.4368,-149568.7312,75518.86529,57499.74095
2025-10-14T19:12:20.000+00:00,0,43,73542,150000,-150000,70496.24886,-65591.33594,-49998.85156,355.959778,-0.794252,59.981796,0,56564.9178,149567.8896,-149469.8432,70496.39383,56680.8632
2025-10-14T19:12:25.000+00:00,0,43,68452,150000,-150000,64473.27785,-59594.44531,-49944.43359,355.810944,-0.765262,59.981796,0,55869.5269,149458.4816,-149389.8912,66486.3919,55982.24569
