Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T19:12:30.000+00:00,0,43,63784,150000,-150000,60468.94559,-55584.55078,-49886.66797,355.919332,-0.743153,59.981796,0,55248.7874,149389.4704,-149301.1024,60475.86384,55234.54204
2025-10-14T19:12:35.000+00:00,0,43,58677,150000,-150000,54453.4716,-48566.75,-49835.21875,355.963277,-0.718319,59.981796,0,54699.77786,149291.424,-149248.0816,54454.82632,54709.366
2025-10-14T19:12:40.000+00:00,0,43,53420,150000,-150000,49425.31191,-44571.57422,-49856.55078,355.912791,-0.665908,59.981796,0,54134.90508,149272.488,-149131.52,49428.15878,54213.16053
2025-10-14T19:12:45.000+00:00,0,43,48157,150000,-150000,45427.57439,-40435.625,-49729.19531,355.977671,-0.631364,59.981796,0,53655.07848,149176.1248,-149061.2464,45427.80553,53702.39392
2025-10-14T19:12:50.000+00:00,0,43,43127,150000,-150000,39404.63103,-34579.42969,-49682.97266,355.871552,-0.570853,59.981796,0,53267.65724,149084.3904,-149008.2256,41423.54443,53301.5875
2025-10-14T19:12:55.000+00:00,0,43,38397,150000,-150000,35406.53835,-30584.23828,-49626.02344,355.876119,-0.524028,59.981796,0,52911.86139,149021.2704,-148944.264,35406.68228,52946.70165
2025-10-14T19:13:00.000+00:00,0,43,33529,150000,-150000,30377.18322,-25561.33984,-49568.76953,355.98761,-0.45759,59.981796,0,52619.12426,148960.2544,-148895.872,30377.50891,52624.60363
2025-10-14T19:13:05.000+00:00,0,43,27607,150000,-150000,24374.54522,-19578.88477,-49517.65625,355.804881,-0.36748,59.981796,0,52368.22199,148894.1888,-148832.3312,24379.6365,52386.51042
2025-10-14T19:13:10.000+00:00,0,43,23082,150000,-150000,20368.35804,-15574.51172,-49453.72656,355.856089,-0.300205,59.981796,0,52181.37485,148860.104,-148771.736,20383.21688,52191.62936
2025-10-14T19:13:15.000+00:00,0,43,18127,150000,-150000,16373.61738,-11566.2793,-49417.24609,355.859222,-0.227827,59.981796,0,52066.11169,148808.3456,-148753.6416,16375.11905,52070.15543
2025-10-14T19:13:20.000+00:00,0,43,13408,150000,-150000,9357.51497,-4554.260254,-49376.83203,355.877289,-0.131295,59.981796,0,51993.61242,148782.6768,-148682.9472,9366.58367,51995.37811
2025-10-14T19:13:25.000+00:00,0,43,7535,150000,-150000,5373.570766,-561.064209,-49286.07422,355.884979,-0.01138,59.981796,0,51995.61541,148733.4432,-148626.56,5379.551105,51996.8776
2025-10-14T19:13:30.000+00:00,0,43,2497,150000,-150000,-611.420268,3271.823486,-49245.85156,355.861348,0.066052,59.981796,0,52066.16118,148682.1056,-148653.4912,-644.13517,52089.38475
2025-10-14T19:13:35.000+00:00,0,43,-1817,150000,-150000,-4785.276218,9393.938477,-49145.72656,355.887472,0.187791,59.981796,0,52209.50131,148730.0768,-148636.6592,-4783.198639,52242.59375
2025-10-14T19:13:40.000+00:00,0,43,-6652,150000,-150000,-8799.060278,14440.41992,-49055.10547,355.86261,0.280648,59.981796,0,52424.31857,148662.7488,-148565.9648,-8790.309453,52468.64516
2025-10-14T19:13:45.000+00:00,0,43,-12548,150000,-150000,-15776.89532,18440.46484,-49044.23047,356.019165,0.352238,59.980835,0,52681.54443,148665.2736,-148579.0096,-15762.71705,52748.83497
2025-10-14T19:13:50.000+00:00,0,43,-17418,150000,-150000,-19722.67925,24467.41211,-48969.00781,355.883016,0.447251,59.980835,0,53060.88345,148628.2432,-148579.8512,-19718.40825,53066.75254
2025-10-14T19:13:55.000+00:00,0,43,-23002,150000,-150000,-25650.57312,30474.80859,-48868.85938,355.90685,0.529126,59.980835,0,53428.97684,148656.016,-148566.8064,-23665.51361,53434.923
2025-10-14T19:14:00.000+00:00,0,43,-27645,150000,-150000,-29616.58757,35461.21094,-48781.73047,355.812154,0.588718,59.980835,0,53936.28509,149213.576,-148601.312,-29600.04148,53948.05589
2025-10-14T19:14:05.000+00:00,0,43,-33178,150000,-150000,-34541.42486,39446.42969,-48715.18359,355.911418,0.622061,59.980835,0,54410.82597,149338.9744,-149255.2352,-34541.28741,54425.70254
2025-10-14T19:14:10.000+00:00,0,43,-38179,150000,-150000,-40479.70068,45458.03125,-48745.46484,355.846893,0.682368,59.980835,0,54933.94152,149314.1472,-149261.5472,-38491.01942,54937.8814
2025-10-14T19:14:15.000+00:00,0,43,-42918,150000,-150000,-44436.68971,49463.57031,-48636.01953,355.895376,0.712926,59.980835,0,55505.10746,149354.9648,-149258.1808,-44422.27602,55543.3455
2025-10-14T19:14:20.000+00:00,0,43,-47714,150000,-150000,-50328.81114,56472.36328,-48405.49219,355.773692,0.759236,59.980835,0,56163.70651,149339.816,-149281.7456,-48365.25114,56172.22678
2025-10-14T19:14:25.000+00:00,0,43,-52881,150000,-150000,-55327.59022,60480.35938,-48441.25391,355.808258,0.780492,59.980835,0,56934.51103,149383.5792,-149299.84,-55290.97122,56944.69384
2025-10-14T19:14:30.000+00:00,0,43,-58137,150000,-150000,-59232.44961,66460.89844,-48373.95313,355.840932,0.790583,59.980835,0,57691.06955,149425.2384,-149312.0432,-59218.90694,57760.08664
2025-10-14T19:14:35.000+00:00,0,43,-62905,150000,-150000,-65173.67804,70488.70313,-48350.98438,355.788523,0.824627,59.980835,0,58483.62963,149405.8816,-149306.9936,-63173.31598,58576.09364
2025-10-14T19:14:40.000+00:00,0,43,-67570,150000,-150000,-69081.83612,74477.94531,-48302.60547,355.951111,0.838983,59.980835,0,59300.88042,149506.032,-149379.3712,-69081.01786,59381.50148
2025-10-14T19:14:45.000+00:00,0,43,-71982,150000,-150000,-71762.02283,75249.85938,-48588.54688,355.819773,0.839663,59.98262,0,59722.1891,149527.4928,-149420.6096,-71756.76588,59744.63905
2025-10-14T19:14:50.000+00:00,0,43,-72547,150000,-150000,-71739.40807,75191.71094,-48883.09375,355.867686,0.839663,59.98262,0,59850.37857,149590.6128,-149485.8336,-71729.5585,59854.61566
2025-10-14T19:14:55.000+00:00,0,43,-72524,150000,-150000,-71721.94901,75179.44531,-49036.82031,355.792277,0.839663,59.992409,0,59892.55497,149601.5536,-149498.8784,-71720.04871,59893.4145
2025-10-14T19:15:00.000+00:00,0,43,-72541,150000,-150000,-71713.90316,75179.38281,-49069.44922,355.772847,0.839663,59.992409,0,59902.23388,149570.4144,-149525.3888,-71705.04601,59903.56226
2025-10-14T19:15:05.000+00:00,0,43,-72521,150000,-150000,-71690.961,75176.20313,-49069.16406,355.746267,0.839663,60.00256,0,59902.92306,149554.0032,-149532.1216,-71687.17411,59903.91836
2025-10-14T19:15:10.000+00:00,0,43,-72497,150000,-150000,-71683.05704,75176.875,-49070.66016,355.744619,0.839663,60.00256,0,59904.08027,149558.2112,-149518.656,-71679.06529,59904.57662
2025-10-14T19:15:15.000+00:00,0,43,-72492,150000,-150000,-71686.12446,75172.25,-49070.66016,355.72699,0.839663,59.990726,0,59906.13133,149560.3152,-149482.888,-71683.20841,59907.40705
2025-10-14T19:15:20.000+00:00,0,43,-72473,150000,-150000,-71682.10495,75172.25,-49073.48438,355.787781,0.839663,59.990726,0,59908.63871,149548.112,-149522.0224,-71679.36543,59909.94679
2025-10-14T19:15:25.000+00:00,0,43,-72478,150000,-150000,-71669.80894,75183.25,-49095.5625,355.759206,0.839663,59.990726,0,59903.21092,149596.0832,-149513.1856,-71669.2859,59905.03797
2025-10-14T19:15:30.000+00:00,0,43,-72491,150000,-150000,-71676.78256,75165.5625,-49071.75,355.707163,0.839663,59.990726,0,59900.95079,149555.2656,-149466.4768,-71672.93962,59903.07494
2025-10-14T19:15:35.000+00:00,0,43,-72507,150000,-150000,-71673.16855,75179.63281,-49089.08594,355.841899,0.839663,59.990726,0,59903.90107,149585.5632,-149471.1056,-71669.90088,59904.57649
2025-10-14T19:15:40.000+00:00,0,43,-72492,150000,-150000,-71658.26788,75183.96875,-49071.08984,355.669983,0.839663,59.990726,0,59901.51326,149511.5024,-149483.7296,-71655.90883,59903.29215
2025-10-14T19:15:45.000+00:00,0,43,-72487,150000,-150000,-71651.28613,75163.30469,-49074.99219,355.676219,0.839663,59.986794,0,59903.34294,149534.2256,-149482.888,-71649.26497,59905.41041
2025-10-14T19:15:50.000+00:00,0,43,-72477,150000,-150000,-71653.87484,75163.30469,-49074.99219,355.591044,0.839663,59.986794,0,59896.61838,149526.2304,-149473.2096,-71652.63158,59901.08686
2025-10-14T19:15:55.000+00:00,0,43,-72498,150000,-150000,-71654.30394,75163.30469,-49075.02734,355.640401,0.839663,59.986794,0,59909.80206,149529.5968,-149474.8928,-71651.20289,59910.43653
2025-10-14T19:16:00.000+00:00,0,43,-72472,150000,-150000,-71642.4211,75175.66406,-49100.62109,355.641479,0.839663,59.986794,0,59905.1221,149522.864,-149438.704,-71641.71457,59906.17874
2025-10-14T19:16:05.000+00:00,0,43,-72470,150000,-150000,-71640.32826,75175.66406,-49091.53516,355.658274,0.839663,59.986794,0,59905.80461,149519.4976,-149452.1696,-71638.60249,59908.63462
2025-10-14T19:16:10.000+00:00,0,43,-72451,150000,-150000,-71626.22688,75179.39844,-49080.78906,355.648326,0.839663,59.986794,0,59902.87477,149526.2304,-149469.8432,-71620.00591,59904.7658
2025-10-14T19:16:15.000+00:00,0,43,-72441,150000,-150000,-71621.71799,75180.74219,-49079.80859,355.686015,0.839663,59.986794,0,59895.37606,149568.7312,-149423.5552,-71619.67498,59897.98263
2025-10-14T19:16:20.000+00:00,0,43,-72437,150000,-150000,-71620.16545,75171.07031,-49076.8125,355.761088,0.839663,59.986794,0,59887.60482,149567.4688,-149446.6992,-71615.92977,59889.25411
2025-10-14T19:16:25.000+00:00,0,43,-72392,150000,-150000,-71615.4775,75176.59375,-49077.09766,355.560038,0.839663,59.986794,0,59888.01871,149538.4336,-149449.224,-71612.5142,59890.48587
2025-10-14T19:16:30.000+00:00,0,43,-72429,150000,-150000,-71612.75206,75165.14063,-49073.48438,355.662659,0.839663,59.986794,0,59889.1339,149531.7008,-149469.8432,-71608.50416,59889.1339
2025-10-14T19:16:35.000+00:00,0,43,-72433,150000,-150000,-71609.66855,75176.25,-49073.48438,355.511597,0.839663,60.00108,0,59891.9904,149498.8784,-149456.3776,-71607.94367,59894.36484
2025-10-14T19:16:40.000+00:00,0,43,-72427,150000,-150000,-71613.47703,75171.85938,-49085.00781,355.662913,0.839663,60.00108,0,59889.16599,149505.1904,-149475.7344,-71613.17157,59890.2416
2025-10-14T19:16:45.000+00:00,0,43,-72422,150000,-150000,-71617.1893,75184.11719,-49085.38281,355.652161,0.837328,60.002842,0,59889.84257,149533.8048,-149483.7296,-71614.69611,59891.34758
2025-10-14T19:16:50.000+00:00,0,43,-72441,150000,-150000,-71614.9592,75172.20313,-49073.75,355.658651,0.837328,60.002842,0,59886.27218,149532.9632,-149476.1552,-71612.94018,59886.69587
2025-10-14T19:16:55.000+00:00,0,43,-72429,150000,-150000,-71612.58731,75173.23438,-49074.28125,355.608276,0.837328,60.013363,0,59885.733,149517.8144,-149432.392,-71610.1449,59886.52002
2025-10-14T19:17:00.000+00:00,0,43,-72449,150000,-150000,-71610.65463,75159.99219,-49086.11719,355.602519,0.837328,60.013363,0,59891.96932,149541.8,-149490.0416,-71610.65463,59892.97132
2025-10-14T19:17:05.000+00:00,0,43,-72446,150000,-150000,-71618.10134,75172.32031,-49086.11719,355.523417,0.837328,60.013363,0,59895.16183,149515.2896,-149463.1104,-71618.10134,59897.24269
2025-10-14T19:17:10.000+00:00,0,43,-72450,150000,-150000,-71616.95351,75179.46875,-49086.11719,355.835683,0.837328,60.013363,0,59893.78871,149592.7168,-149428.6048,-71615.60078,59895.89817
2025-10-14T19:17:15.000+00:00,0,43,-72455,150000,-150000,-71612.36374,75179.07031,-49086.11719,355.607951,0.837328,60.013363,0,59892.16509,149511.0816,-149445.8576,-71610.9968,59893.74534
2025-10-14T19:17:20.000+00:00,0,43,-72456,150000,-150000,-71600.74488,75181.89063,-49069.14844,355.58434,0.837328,60.013363,0,59873.28169,149528.7552,-149489.2,-71597.91239,59877.66617
2025-10-14T19:17:25.000+00:00,0,43,-72442,150000,-150000,-71594.02615,75165.95313,-49050.73828,355.591075,0.837328,60.003075,0,59865.6898,149523.2848,-149450.0656,-71589.93335,59867.17606
2025-10-14T19:17:30.000+00:00,0,43,-72443,150000,-150000,-71604.06291,75172.65625,-49048.54297,355.575185,0.837328,59.99263,0,59866.28919,149540.9584,-149437.0208,-71602.18922,59869.33447
2025-10-14T19:17:35.000+00:00,0,43,-72450,150000,-150000,-71603.20009,75177.51563,-49071.93359,355.655772,0.837328,59.99263,0,59872.85779,149538.4336,-149479.1008,-71599.76084,59873.27808
2025-10-14T19:17:40.000+00:00,0,43,-72435,150000,-150000,-71601.68683,75164.94531,-49071.93359,355.764364,0.837328,59.99263,0,59886.53699,149575.0432,-149466.056,-71598.70119,59886.53699
2025-10-14T19:17:45.000+00:00,0,43,-72411,150000,-150000,-71604.63765,75185.49219,-49071.07422,355.654877,0.837328,59.996197,0,59887.74446,149543.0624,-149469.4224,-71600.7645,59891.09977
2025-10-14T19:17:50.000+00:00,0,43,-72422,150000,-150000,-71607.73357,75185.49219,-49076.30859,355.701467,0.837328,59.996197,0,59887.1896,149550.216,-149476.9968,-71607.58827,59888.19534
2025-10-14T19:17:55.000+00:00,0,43,-72465,150000,-150000,-71604.34398,75165.59375,-49071.64063,355.618378,0.837328,59.996197,0,59885.26442,149526.2304,-149480.3632,-71602.31897,59887.31118
2025-10-14T19:18:00.000+00:00,0,43,-72429,150000,-150000,-71602.3676,75150.89844,-49071.875,355.724355,0.837328,59.996197,0,59883.06375,149548.112,-149458.4816,-71600.50171,59886.65309
2025-10-14T19:18:05.000+00:00,0,43,-72380,150000,-150000,-71604.31109,75179.03125,-49071.875,355.580139,0.837328,60.003208,0,59887.71381,149555.6864,-149448.8032,-71603.90068,59888.23432
2025-10-14T19:18:10.000+00:00,0,43,-72453,150000,-150000,-71600.22901,75177.32813,-49093.19922,355.677948,0.837328,60.014385,0,59889.61276,149557.3696,-149485.4128,-71596.86851,59891.43436
2025-10-14T19:18:15.000+00:00,0,43,-72437,150000,-150000,-71588.34336,75177.32813,-49082.73828,355.639272,0.837328,60.014385,0,59880.2918,149542.6416,-149452.5904,-71586.49903,59883.14428
2025-10-14T19:18:20.000+00:00,0,43,-72411,150000,-150000,-71582.66178,75176.72656,-49082.73828,355.711884,0.837328,60.014385,0,59882.68684,149556.9488,-149458.0608,-71580.44837,59885.23515
2025-10-14T19:18:25.000+00:00,0,43,-72402,150000,-150000,-71584.60345,75183.59375,-49082.73828,355.611837,0.837328,60.014385,0,59883.82025,149548.5328,-149463.1104,-71580.87732,59886.28211
2025-10-14T19:18:30.000+00:00,0,43,-72379,150000,-150000,-71578.1366,75167.97656,-49082.73828,355.58611,0.837328,60.014385,0,59883.306,149518.2352,-149484.1504,-71575.10969,59883.27952
2025-10-14T19:18:35.000+00:00,0,43,-72383,150000,-150000,-71573.31169,75178.65625,-49082.73828,355.589203,0.837328,60.014385,0,59885.49686,149519.4976,-149471.9472,-71573.31169,59886.40978
2025-10-14T19:18:40.000+00:00,0,43,-72345,150000,-150000,-71578.02177,75176.15625,-49094.26172,355.630747,0.837328,60.014385,0,59883.98772,149536.7504,-149493.408,-71576.4262,59884.61043
2025-10-14T19:18:45.000+00:00,0,43,-72387,150000,-150000,-71578.29203,75175.48438,-49069.83594,355.737823,0.837295,60.018517,0,59886.30171,149551.8992,-149426.08,-71575.23693,59887.29563
2025-10-14T19:18:50.000+00:00,0,43,-72395,150000,-150000,-71580.09578,75173.00781,-49084.05078,355.621165,0.837295,60.018517,0,59886.33991,149562.84,-149485.8336,-71575.70459,59887.90544
2025-10-14T19:18:55.000+00:00,0,43,-72407,150000,-150000,-71580.95186,75161.15625,-49080.78516,355.605062,0.837295,60.018517,0,59886.21336,149520.3392,-149470.6848,-71577.1202,59886.87013
2025-10-14T19:19:00.000+00:00,0,43,-72409,150000,-150000,-71576.4935,75174.17969,-49077.55469,355.602305,0.837295,60.018517,0,59884.89208,149540.9584,-149492.1456,-71575.1251,59886.00203
2025-10-14T19:19:05.000+00:00,0,43,-72410,150000,-150000,-71578.36225,75176.15625,-49077.55469,355.604543,0.837295,60.018517,0,59888.02197,149530.0176,-149483.7296,-71577.83168,59888.12586
2025-10-14T19:19:10.000+00:00,0,43,-72437,150000,-150000,-71577.04083,75176.15625,-49080.88672,355.714996,0.837295,60.018517,0,59890.17162,149533.8048,-149461.4272,-71574.12538,59890.17162
2025-10-14T19:19:15.000+00:00,0,43,-72417,150000,-150000,-71569.67402,75171.92969,-49086.57031,355.691081,0.837295,60.018517,0,59878.70902,149535.0672,-149488.7792,-71567.15257,59883.50598
2025-10-14T19:19:20.000+00:00,0,43,-72389,150000,-150000,-71564.83117,75169.59375,-49086.57031,355.780965,0.837295,60.018517,0,59879.02297,149567.8896,-149492.9872,-71564.83117,59880.27578
2025-10-14T19:19:25.000+00:00,0,43,-72403,150000,-150000,-71571.14628,75163.17969,-49070.51172,355.69986,0.837295,60.018517,0,59869.48722,149525.8096,-149459.3232,-71567.478,59870.28998
2025-10-14T19:19:30.000+00:00,0,43,-72369,150000,-150000,-71576.30164,75163.17969,-49083.42969,355.575663,0.837295,60.018517,0,59865.30551,149517.8144,-149464.7936,-71575.86358,59868.1216
2025-10-14T19:19:35.000+00:00,0,43,-72381,150000,-150000,-71580.36668,75163.17969,-49077.58984,355.548655,0.837295,60.018517,0,59868.28443,149533.384,-149474.8928,-71575.01777,59872.02672
2025-10-14T19:19:40.000+00:00,0,43,-72388,150000,-150000,-71579.79555,75163.17969,-49080.76563,355.636037,0.837295,60.018517,0,59868.2153,149563.2608,-149480.784,-71575.72577,59870.27541
2025-10-14T19:19:45.000+00:00,0,43,-72369,150000,-150000,-71575.65817,75174.07813,-49081.94922,355.572561,0.837268,60.014629,0,59868.17785,149517.8144,-149489.2,-71574.74445,59868.42766
2025-10-14T19:19:50.000+00:00,0,43,-72376,150000,-150000,-71573.65722,75164.88281,-49081.94922,355.593048,0.837268,60.014629,0,59859.53748,149526.6512,-149501.824,-71572.05747,59861.71228
2025-10-14T19:19:55.000+00:00,0,43,-72397,150000,-150000,-71578.3562,75164.88281,-49081.94922,355.675771,0.837268,60.014629,0,59865.36049,149542.6416,-149479.9424,-71576.49228,59867.48586
2025-10-14T19:20:00.000+00:00,0,43,-72389,150000,-150000,-71587.89886,75164.88281,-49081.25,355.69869,0.837268,60.014629,0,59866.07324,149537.592,-149504.7696,-71587.89886,59867.76742
2025-10-14T19:20:05.000+00:00,0,43,-72403,150000,-150000,-71586.66229,75175.64844,-49076.89453,355.547729,0.837268,60.014629,0,59866.35096,149524.1264,-149479.9424,-71583.50544,59867.45977
2025-10-14T19:20:10.000+00:00,0,43,-72399,150000,-150000,-71581.71174,75169.70313,-49076.89453,355.65624,0.837268,60.014629,0,59866.37665,149532.9632,-149526.2304,-71579.90185,59867.64439
2025-10-14T19:20:15.000+00:00,0,43,-72409,150000,-150000,-71589.74144,75169.17188,-49074.69922,355.557841,0.837268,60.014629,0,59866.85798,149508.5568,-149500.1408,-71589.50556,59866.85798
2025-10-14T19:20:20.000+00:00,0,43,-72438,150000,-150000,-71594.5209,75171.59375,-49079.09766,355.584412,0.837268,60.014629,0,59867.12994,149514.8688,-149498.0368,-71593.31069,59868.62114
2025-10-14T19:20:25.000+00:00,0,43,-72431,150000,-150000,-71585.8345,75178.42188,-49079.09766,355.548543,0.837268,60.014629,0,59859.19902,149497.1952,-149479.9424,-71585.8345,59861.25661
2025-10-14T19:20:30.000+00:00,0,43,-72435,150000,-150000,-71586.21449,75172.89844,-49079.09766,355.581258,0.837268,60.00227,0,59865.88015,149533.8048,-149462.6896,-71584.66327,59866.95555
2025-10-14T19:20:35.000+00:00,0,43,-72420,150000,-150000,-71588.38102,75165.5625,-49077.16406,355.623596,0.837268,60.00227,0,59865.85405,149556.1072,-149487.5168,-71587.24651,59866.66975
2025-10-14T19:20:40.000+00:00,0,43,-72441,150000,-150000,-71588.71722,75180.44531,-49093.16406,355.631856,0.837268,60.00227,0,59866.83062,149546.8496,-149503.5072,-71587.05799,59867.42855
2025-10-14T19:20:45.000+00:00,0,43,-72429,150000,-150000,-71598.5373,75160.70313,-49092.97266,355.632253,0.837268,59.990467,0,59866.49426,149533.8048,-149484.1504,-71595.28241,59867.61808
2025-10-14T19:20:50.000+00:00,0,43,-72435,150000,-150000,-71599.21618,75157.14844,-49081.30078,355.681417,0.837268,59.990467,0,59867.57102,149533.384,-149494.6704,-71596.73116,59869.46814
2025-10-14T19:20:55.000+00:00,0,43,-72413,150000,-150000,-71588.28663,75157.14844,-49076.13672,355.52065,0.837268,60.001972,0,59860.74417,149518.2352,-149475.7344,-71587.97521,59863.13393
2025-10-14T19:21:00.000+00:00,0,43,-72450,150000,-150000,-71600.36785,75168.23438,-49076.13672,355.572235,0.837268,60.001972,0,59863.81375,149537.592,-149454.2736,-71599.64857,59866.11367
2025-10-14T19:21:05.000+00:00,0,43,-72443,150000,-150000,-71593.75613,75168.23438,-49077.85156,355.60142,0.837268,59.991421,0,59863.19507,149522.0224,-149467.3184,-71592.35943,59865.7704
2025-10-14T19:21:10.000+00:00,0,43,-72455,150000,-150000,-71592.34028,75168.23438,-49078.36719,355.585724,0.837268,59.991421,0,59867.83448,149524.968,-149491.304,-71591.21456,59869.30021
2025-10-14T19:21:15.000+00:00,0,43,-72422,150000,-150000,-71591.15261,75157.78906,-49088.55469,355.670603,0.837268,59.991421,0,59869.57508,149532.1216,-149489.2,-71586.91433,59870.81434
2025-10-14T19:21:20.000+00:00,0,43,-72427,150000,-150000,-71588.05492,75170.36719,-49081.94141,355.741394,0.837268,59.991421,0,59869.45202,149557.7904,-149493.408,-71586.07784,59871.58596
2025-10-14T19:21:25.000+00:00,0,43,-72425,150000,-150000,-71591.13115,75170.8125,-49078.91797,355.544047,0.837268,59.991421,0,59865.96016,149511.0816,-149490.0416,-71588.02171,59866.85762
2025-10-14T19:21:30.000+00:00,0,43,-72408,150000,-150000,-71589.29196,75164,-49079.66016,355.635671,0.837268,59.991421,0,59869.21255,149538.8544,-149482.888,-71586.6957,59870.07621
2025-10-14T19:21:35.000+00:00,0,43,-72398,150000,-150000,-71595.0231,75163.10938,-49079.60156,355.61672,0.837268,59.991421,0,59868.58038,149548.5328,-149436.6,-71593.88907,59870.1944
2025-10-14T19:21:40.000+00:00,0,43,-72403,150000,-150000,-71595.43211,75163.10938,-49079.60156,355.665192,0.837268,59.991421,0,59863.27703,149549.7952,-149481.2048,-71593.40288,59863.67764
2025-10-14T19:21:45.000+00:00,0,43,-72401,150000,-150000,-71603.15636,75167.1875,-49078.48047,355.542175,0.837308,60.002281,0,59856.89365,149546.8496,-149482.888,-71600.50675,59858.18505
2025-10-14T19:21:50.000+00:00,0,43,-72401,150000,-150000,-71596.40858,75167.1875,-49076.38281,355.615936,0.837308,60.002281,0,59859.21776,149541.3792,-149458.0608,-71593.08322,59860.0972
2025-10-14T19:21:55.000+00:00,0,43,-72416,150000,-150000,-71594.00182,75180.625,-49076.38281,355.577891,0.837308,60.002281,0,59857.64611,149530.4384,-149471.9472,-71591.14849,59860.23677
2025-10-14T19:22:00.000+00:00,0,43,-72422,150000,-150000,-71588.80903,75168.89844,-49086.71484,355.701782,0.837308,60.002281,0,59852.78049,149554.424,-149492.5664,-71588.56478,59856.78408
2025-10-14T19:22:05.000+00:00,0,43,-72412,150000,-150000,-71589.3351,75172.03125,-49086.71484,355.681142,0.837308,60.002281,0,59860.80691,149541.3792,-149496.7744,-71586.39361,59861.72719
2025-10-14T19:22:10.000+00:00,0,43,-72413,150000,-150000,-71596.68174,75174.86719,-49073.08203,355.676015,0.837308,60.011879,0,59866.68265,149541.3792,-149461.848,-71595.5197,59869.13696
2025-10-14T19:22:15.000+00:00,0,43,-72402,150000,-150000,-71589.34542,75172.54688,-49081.63672,355.493011,0.837308,60.011879,0,59866.67877,149525.8096,-149472.368,-71588.73179,59868.72953
2025-10-14T19:22:20.000+00:00,0,43,-72432,150000,-150000,-71588.88283,75172.54688,-49081.63672,355.592122,0.837308,60.011879,0,59861.73362,149546.8496,-149491.304,-71586.11213,59863.65521
2025-10-14T19:22:25.000+00:00,0,43,-72426,150000,-150000,-71579.00053,75172.54688,-49081.63672,355.555786,0.837308,60.011879,0,59865.26826,149533.384,-149471.5264,-71572.71489,59867.52643
2025-10-14T19:22:30.000+00:00,0,43,-72438,150000,-150000,-71575.31554,75158.10938,-49071.56641,355.513458,0.837308,60.000778,0,59864.9241,149516.9728,-149491.7248,-71575.19243,59870.19461
2025-10-14T19:22:35.000+00:00,0,43,-72404,150000,-150000,-71582.45863,75173.60938,-49077.49219,355.544088,0.837308,59.990585,0,59865.1054,149526.6512,-149501.824,-71581.94338,59867.23622
2025-10-14T19:22:40.000+00:00,0,43,-72412,150000,-150000,-71592.78428,75166.57813,-49080.32813,355.683645,0.837308,59.990585,0,59866.26473,149543.904,-149500.1408,-71590.92816,59867.96271
2025-10-14T19:22:45.000+00:00,0,43,-72420,150000,-150000,-71583.99161,75178.39063,-49076.98438,355.689585,0.83731,60.001488,0,59864.59322,149562.84,-149487.5168,-71582.47576,59863.96302
2025-10-14T19:22:50.000+00:00,0,43,-72442,150000,-150000,-71592.60843,75166.60156,-49097.6875,355.606455,0.83731,60.001488,0,59867.25846,149531.7008,-149509.3984,-71588.31921,59868.8361
2025-10-14T19:22:55.000+00:00,0,43,-72417,150000,-150000,-71587.66834,75166.60156,-49079.875,355.608317,0.83731,60.011642,0,59863.79172,149529.176,-149498.4576,-71586.27922,59865.92072
2025-10-14T19:23:00.000+00:00,0,43,-72433,150000,-150000,-71585.11576,75165.28906,-49079.875,355.56429,0.83731,60.011642,0,59869.14816,149544.7456,-149511.5024,-71582.23511,59869.14816
2025-10-14T19:23:05.000+00:00,0,43,-72395,150000,-150000,-71588.60762,75167.34375,-49093.83203,355.553558,0.83731,60.011642,0,59871.21061,149522.0224,-149494.6704,-71585.29317,59871.85995
2025-10-14T19:23:10.000+00:00,0,43,-72395,150000,-150000,-71593.74003,75167.34375,-49078.16797,355.635376,0.83731,60.011642,0,59866.47657,149527.4928,-149497.1952,-71593.3975,59867.58133
2025-10-14T19:23:15.000+00:00,0,43,-72377,150000,-150000,-71590.6199,75165.80469,-49078.16797,355.587067,0.83731,60.001541,0,59866.37807,149530.0176,-149492.5664,-71590.23457,59868.05042
2025-10-14T19:23:20.000+00:00,0,43,-72413,150000,-150000,-71590.965,75165.80469,-49081.48047,355.701599,0.83731,59.991287,0,59866.19924,149549.3744,-149501.4032,-71587.41011,59867.54826
2025-10-14T19:23:25.000+00:00,0,43,-72398,150000,-150000,-71587.15961,75165.80469,-49085.80078,355.624339,0.83731,59.991287,0,59865.82101,149551.4784,-149490.4624,-71585.21633,59868.31002
2025-10-14T19:23:30.000+00:00,0,43,-72409,150000,-150000,-71591.71255,75165.80469,-49075.55078,355.641408,0.83731,59.991287,0,59865.95934,149546.008,-149473.6304,-71591.0774,59866.79315
2025-10-14T19:23:35.000+00:00,0,43,-72428,150000,-150000,-71596.16959,75155.57813,-49079.10156,355.611186,0.83731,59.991287,0,59865.78876,149544.3248,-149466.056,-71595.14303,59866.48058
2025-10-14T19:23:40.000+00:00,0,43,-72439,150000,-150000,-71592.34843,75173.99219,-49077.21875,355.697591,0.83731,59.991287,0,59864.41439,149558.2112,-149484.992,-71592.0298,59867.4693
2025-10-14T19:23:45.000+00:00,0,43,-72456,150000,-150000,-71590.12915,75176.32813,-49082.12109,355.544149,0.83731,59.98613,0,59865.23355,149549.7952,-149479.9424,-71588.41657,59869.91771
2025-10-14T19:23:50.000+00:00,0,43,-72418,150000,-150000,-71588.43755,75176.32813,-49099.25391,355.615204,0.83731,59.98613,0,59868.14456,149558.2112,-149477.8384,-71587.15513,59871.49044
2025-10-14T19:23:55.000+00:00,0,43,-72409,150000,-150000,-71580.53323,75180.38281,-49083.5625,355.680267,0.83731,59.98613,0,59864.50448,149560.736,-149486.2544,-71578.68384,59866.18494
2025-10-14T19:24:00.000+00:00,0,43,-72380,150000,-150000,-71574.6317,75172.28906,-49083.5625,355.650238,0.83731,59.98613,0,59857.14976,149563.2608,-149497.616,-71572.9164,59859.15217
2025-10-14T19:24:05.000+00:00,0,43,-72424,150000,-150000,-71585.26077,75172.28906,-49083.5625,355.563792,0.83731,59.98613,0,59858.52994,149536.3296,-149475.3136,-71581.21986,59860.18032
2025-10-14T19:24:10.000+00:00,0,43,-72399,150000,-150000,-71582.13749,75167.60938,-49083.5625,355.787526,0.83731,59.98613,0,59864.59757,149610.3904,-149495.0912,-71579.0321,59865.22552
2025-10-14T19:24:15.000+00:00,0,43,-72401,150000,-150000,-71586.51807,75167.60938,-49083.5625,355.671112,0.83731,60.001644,0,59855.02936,149580.0928,-149469.8432,-71583.24564,59857.89038
2025-10-14T19:24:20.000+00:00,0,43,-72412,150000,-150000,-71580.5212,75167.60938,-49083.5625,355.660899,0.83731,60.012405,0,59867.8872,149567.048,-149487.9376,-71578.66011,59868.93627
2025-10-14T19:24:25.000+00:00,0,43,-72412,150000,-150000,-71579.21311,75167.60938,-49084.41406,355.567362,0.83731,60.012405,0,59866.37888,149544.7456,-149491.7248,-71577.29789,59868.89894
2025-10-14T19:24:30.000+00:00,0,43,-72425,150000,-150000,-71588.91287,75180.28906,-49079.21484,355.678986,0.83731,60.002079,0,59867.28625,149572.0976,-149476.1552,-71583.61028,59867.87131
2025-10-14T19:24:35.000+00:00,0,43,-72414,150000,-150000,-71578.34569,75159.35938,-49079.65625,355.570038,0.83731,59.991909,0,59865.15309,149555.2656,-149467.3184,-71576.94809,59866.35988
2025-10-14T19:24:40.000+00:00,0,43,-72409,150000,-150000,-71580.95512,75174.17969,-49091.78906,355.676554,0.83731,59.991909,0,59865.30503,149570.4144,-149502.2448,-71580.54395,59865.57592
2025-10-14T19:24:45.000+00:00,0,43,-72382,150000,-150000,-71581.18861,75166.57031,-49081.57813,355.701752,0.837291,59.982147,0,59854.31753,149564.1024,-149501.824,-71577.9817,59856.80104
2025-10-14T19:24:50.000+00:00,0,43,-72380,150000,-150000,-71578.49229,75166.57031,-49081.57813,355.686829,0.837291,59.982147,0,59856.94989,149594.4,-149500.5616,-71576.59804,59859.91377
2025-10-14T19:24:55.000+00:00,0,43,-72390,150000,-150000,-71586.7812,75176.02344,-49082.62109,355.629578,0.837291,59.982147,0,59853.42742,149543.0624,-149496.3536,-71584.21393,59857.26504
2025-10-14T19:25:00.000+00:00,0,43,-72386,150000,-150000,-71581.96724,75179.67969,-49082.62109,355.603861,0.837291,59.982147,0,59862.45589,149548.5328,-149508.9776,-71578.92173,59864.00341
2025-10-14T19:25:05.000+00:00,0,43,-72389,150000,-150000,-71580.7731,75164.33594,-49082.62109,355.66688,0.837291,59.982147,0,59864.74592,149568.3104,-149488.7792,-71575.82568,59866.82195
2025-10-14T19:25:10.000+00:00,0,43,-72403,150000,-150000,-71578.58395,75164.33594,-49079.21875,355.671346,0.837291,59.982147,0,59866.70131,149567.8896,-149499.72,-71570.64175,59868.69806
2025-10-14T19:25:15.000+00:00,0,43,-72382,150000,-150000,-71572.04485,75178.22656,-49080.91016,355.64799,0.837291,59.982147,0,59865.42517,149551.8992,-149503.0864,-71572.04485,59867.17231
2025-10-14T19:25:20.000+00:00,0,43,-72402,150000,-150000,-71571.86391,75167.50781,-49085.25391,355.638214,0.837291,59.982147,0,59852.70228,149557.7904,-149508.136,-71568.71052,59855.79137
2025-10-14T19:25:25.000+00:00,0,43,-72398,150000,-150000,-71565.53077,75167.50781,-49085.25391,355.66332,0.837291,59.982147,0,59852.62666,149556.1072,-149522.4432,-71564.46904,59855.67323
2025-10-14T19:25:30.000+00:00,0,43,-72410,150000,-150000,-71560.84467,75158.28125,-49073.01563,355.667847,0.837291,59.982147,0,59850.29066,149545.5872,-149514.448,-71557.50352,59851.53198
2025-10-14T19:25:35.000+00:00,0,43,-72420,150000,-150000,-71565.40311,75173.54688,-49073.01563,355.666819,0.837291,59.982147,0,59864.02425,149567.8896,-149504.3488,-71564.24112,59864.5191
2025-10-14T19:25:40.000+00:00,0,43,-72422,150000,-150000,-71567.67339,75185.71094,-49090.66016,355.61145,0.837291,59.992355,0,59863.17527,149551.8992,-149513.1856,-71566.81089,59864.65021
2025-10-14T19:25:45.000+00:00,0,43,-72431,150000,-150000,-71568.28405,75170.22656,-49086.23828,355.597819,0.837291,60.004879,0,59864.97688,149538.8544,-149507.7152,-71564.9065,59865.59804
2025-10-14T19:25:50.000+00:00,0,43,-72397,150000,-150000,-71563.90901,75170.10156,-49080.62109,355.568471,0.837291,60.004879,0,59866.1477,149525.3888,-149503.928,-71561.68597,59868.08882
2025-10-14T19:25:55.000+00:00,0,43,-72424,150000,-150000,-71562.82912,75158.82813,-49082.46875,355.580861,0.837291,60.013012,0,59863.06383,149543.0624,-149509.8192,-71560.33034,59866.24329
2025-10-14T19:26:00.000+00:00,0,43,-72384,150000,-150000,-71562.49117,75171.07031,-49082.49219,355.646606,0.837291,60.013012,0,59867.78816,149566.6272,-149461.848,-71561.62133,59869.28463
2025-10-14T19:26:05.000+00:00,0,43,-72389,150000,-150000,-71563.32928,75158.96094,-49091.12109,355.577474,0.837291,60.013012,0,59864.52468,149545.5872,-149511.5024,-71561.0552,59866.92637
2025-10-14T19:26:10.000+00:00,0,43,-72361,150000,-150000,-71569.22741,75169.8125,-49077.61719,355.59317,0.837291,60.013012,0,59864.78627,149542.2208,-149511.9232,-71567.22779,59866.81949
2025-10-14T19:26:15.000+00:00,0,43,-72381,150000,-150000,-71572.13947,75174.02344,-49083.33203,355.610535,0.837291,60.013012,0,59862.03764,149539.2752,-149519.0768,-71571.30809,59864.91153
2025-10-14T19:26:20.000+00:00,0,43,-72385,150000,-150000,-71566.93575,75162.42969,-49083.33203,355.608938,0.837291,60.002804,0,59848.8973,149556.1072,-149513.6064,-71565.90725,59850.59722
2025-10-14T19:26:25.000+00:00,0,43,-72390,150000,-150000,-71571.20397,75173.57813,-49083.33203,355.604238,0.837291,60.002804,0,59852.7616,149553.5824,-149528.3344,-71570.9948,59853.03614
2025-10-14T19:26:30.000+00:00,0,43,-72372,150000,-150000,-71577.87577,75188.5625,-49083.33203,355.563568,0.837291,60.002804,0,59850.46691,149536.7504,-149497.616,-71576.81073,59853.3117
2025-10-14T19:26:35.000+00:00,0,43,-72389,150000,-150000,-71576.93797,75188.5625,-49071.30859,355.595123,0.837291,59.992607,0,59861.33679,149547.6912,-149530.4384,-71575.0532,59862.3925
2025-10-14T19:26:40.000+00:00,0,43,-72387,150000,-150000,-71576.21931,75162.5,-49071.30859,355.640686,0.837291,59.992607,0,59860.26181,149551.4784,-149514.448,-71573.03471,59862.27731
2025-10-14T19:26:45.000+00:00,0,43,-72363,150000,-150000,-71567.24848,75178.82031,-49069.42578,355.609375,0.837288,59.988876,0,59848.8107,149566.6272,-149505.1904,-71566.74924,59851.04629
2025-10-14T19:26:50.000+00:00,0,43,-72373,150000,-150000,-71565.36024,75178.82031,-49069.42578,355.63623,0.837288,59.988876,0,59845.60732,149553.5824,-149495.512,-71564.43198,59850.75032
2025-10-14T19:26:55.000+00:00,0,43,-72376,150000,-150000,-71570.88775,75177.01563,-49075.04688,355.590495,0.837288,59.988876,0,59850.37328,149560.3152,-149524.968,-71569.45374,59852.73409
2025-10-14T19:27:00.000+00:00,0,43,-72379,150000,-150000,-71569.62694,75166.97656,-49074.71875,355.571208,0.837288,59.988876,0,59850.0296,149551.0576,-149504.7696,-71568.50515,59852.04123
2025-10-14T19:27:05.000+00:00,0,43,-72380,150000,-150000,-71575.48783,75166.97656,-49090.20313,355.573283,0.837288,59.988876,0,59851.09346,149534.2256,-149524.1264,-71569.40123,59854.3554
2025-10-14T19:27:10.000+00:00,0,43,-72387,150000,-150000,-71568.94925,75179.29688,-49077.84766,355.634684,0.837288,59.988876,0,59851.5775,149559.4736,-149520.76,-71567.60587,59853.15937
2025-10-14T19:27:15.000+00:00,0,43,-72412,150000,-150000,-71564.80702,75179.29688,-49099.62891,355.622762,0.837288,59.988876,0,59852.19236,149557.7904,-149543.904,-71562.08971,59853.93025
2025-10-14T19:27:20.000+00:00,0,43,-72412,150000,-150000,-71575.10979,75179.29688,-49078.47656,355.614471,0.837288,59.988876,0,59851.77101,149542.6416,-149521.1808,-71572.95567,59853.77723
2025-10-14T19:27:25.000+00:00,0,43,-72426,150000,-150000,-71567.03975,75179.29688,-49089.22266,355.627909,0.837288,59.988876,0,59854.72805,149552.7408,-149500.5616,-71565.28943,59856.98015
2025-10-14T19:27:30.000+00:00,0,43,-72421,150000,-150000,-71561.86968,75179.29688,-49089.22266,355.608917,0.837288,59.988876,0,59852.25742,149551.0576,-149516.9728,-71559.45594,59852.9258
2025-10-14T19:27:35.000+00:00,0,43,-72408,150000,-150000,-71558.32511,75169.47656,-49085.01172,355.606944,0.837288,59.988876,0,59853.76369,149559.4736,-149537.592,-71556.61404,59856.59063
2025-10-14T19:27:40.000+00:00,0,43,-72354,150000,-150000,-71554.45897,75157.99219,-49072.89844,355.669617,0.837288,59.988876,0,59846.98215,149564.944,-149506.032,-71551.41651,59848.56484
2025-10-14T19:27:45.000+00:00,0,43,-72396,150000,-150000,-71557.93393,75172.64063,-49073.51563,355.615,0.83729,60.003101,0,59850.27876,149549.3744,-149519.0768,-71555.93258,59851.5138
2025-10-14T19:27:50.000+00:00,0,43,-72388,150000,-150000,-71556.32174,75159.39844,-49086.30469,355.586507,0.83729,60.003101,0,59866.49666,149550.6368,-149502.2448,-71554.72173,59866.27417
2025-10-14T19:27:55.000+00:00,0,43,-72403,150000,-150000,-71554.29898,75176.26563,-49084.75391,355.627513,0.83729,60.003101,0,59865.3165,149551.0576,-149517.3936,-71552.18515,59869.11834
2025-10-14T19:28:00.000+00:00,0,43,-72380,150000,-150000,-71553.73379,75162.42188,-49084.66406,355.606852,0.83729,60.003101,0,59856.01091,149551.8992,-149527.072,-71550.74856,59856.01091
2025-10-14T19:28:05.000+00:00,0,43,-72395,150000,-150000,-71555.90028,75150.17969,-49073.92969,355.616964,0.83729,60.013153,0,59849.8601,149554.0032,-149494.6704,-71554.08593,59851.02738
2025-10-14T19:28:10.000+00:00,0,43,-72399,150000,-150000,-71571.80691,75166.38281,-49068.98828,355.622223,0.83729,60.013153,0,59853.34908,149534.2256,-149503.928,-71570.39057,59855.83062
2025-10-14T19:28:15.000+00:00,0,43,-72398,150000,-150000,-71568.12534,75167.78906,-49084.96484,355.622325,0.83729,60.013153,0,59857.63743,149554.8448,-149514.0272,-71566.2245,59858.51429
2025-10-14T19:28:20.000+00:00,0,43,-72363,150000,-150000,-71562.11449,75155.60938,-49071.90234,355.609202,0.83729,60.013153,0,59855.89155,149571.256,-149490.4624,-71559.26362,59855.90826
2025-10-14T19:28:25.000+00:00,0,43,-72391,150000,-150000,-71564.05538,75171.49219,-49076.57813,355.587016,0.83729,60.002186,0,59852.37536,149558.632,-149500.5616,-71563.96364,59855.6211
2025-10-14T19:28:30.000+00:00,0,43,-72372,150000,-150000,-71564.3488,75178.19531,-49092.01953,355.605682,0.83729,59.990768,0,59859.66049,149541.8,-149510.24,-71560.48807,59860.08827
2025-10-14T19:28:35.000+00:00,0,43,-72403,150000,-150000,-71566.58999,75178.19531,-49079.04688,355.657583,0.83729,59.990768,0,59849.26847,149583.4592,-149542.6416,-71563.62935,59850.44399
2025-10-14T19:28:40.000+00:00,0,43,-72402,150000,-150000,-71558.74133,75169.94531,-49077.21484,355.646891,0.83729,59.990768,0,59851.30541,149576.7264,-149502.2448,-71557.92452,59851.3206
2025-10-14T19:28:45.000+00:00,0,43,-72398,150000,-150000,-71565.53056,75170.94531,-49089.5,355.548676,0.83729,59.985355,0,59859.04588,149565.3648,-149485.4128,-71560.62896,59859.61966
2025-10-14T19:28:50.000+00:00,0,43,-72386,150000,-150000,-71560.01168,75170.94531,-49091.58984,355.607117,0.83729,59.985355,0,59850.10595,149561.1568,-149522.0224,-71560.01168,59850.77145
2025-10-14T19:28:55.000+00:00,0,43,-72393,150000,-150000,-71556.29541,75187.73438,-49078.85938,355.561808,0.83729,59.985355,0,59851.93551,149553.1616,-149517.8144,-71555.61299,59853.43527
2025-10-14T19:29:00.000+00:00,0,43,-72367,150000,-150000,-71551.03278,75164.57031,-49077.90625,355.571543,0.83729,59.985355,0,59855.44084,149555.2656,-149511.5024,-71549.7351,59855.85844
2025-10-14T19:29:05.000+00:00,0,43,-72340,150000,-150000,-71548.50186,75174.625,-49077.90625,355.544179,0.83729,59.985355,0,59851.82781,149533.384,-149490.0416,-71547.26907,59856.34314
2025-10-14T19:29:10.000+00:00,0,43,-72368,150000,-150000,-71544.08525,75177.10938,-49073.73828,355.743337,0.83729,59.985355,0,59855.01611,149588.5088,-149480.3632,-71543.6842,59857.01397
2025-10-14T19:29:15.000+00:00,0,43,-72366,150000,-150000,-71546.76641,75166.97656,-49077.69141,355.638194,0.83729,59.985355,0,59851.79873,149554.8448,-149530.4384,-71541.97198,59853.8988
2025-10-14T19:29:20.000+00:00,0,43,-72351,150000,-150000,-71545.07167,75163.69531,-49074.47266,355.661214,0.83729,60.00082,0,59850.63616,149572.5184,-149540.5376,-71543.25099,59851.20408
2025-10-14T19:29:25.000+00:00,0,43,-72369,150000,-150000,-71547.94167,75163.69531,-49074.76953,355.584137,0.83729,60.01215,0,59849.79937,149531.7008,-149506.032,-71545.75906,59851.35346
2025-10-14T19:29:30.000+00:00,0,43,-72379,150000,-150000,-71549.91983,75163.69531,-49074.84375,355.567362,0.83729,60.01215,0,59847.23589,149534.2256,-149508.9776,-71547.67674,59849.19878
2025-10-14T19:29:35.000+00:00,0,43,-72385,150000,-150000,-71547.14984,75161.69531,-49086.21875,355.566711,0.83729,60.002144,0,59849.29269,149514.0272,-149468.5808,-71543.96976,59852.79064
2025-10-14T19:29:40.000+00:00,0,43,-72380,150000,-150000,-71541.89381,75161.69531,-49074.74219,355.557861,0.83729,59.992088,0,59854.37734,149551.0576,-149471.9472,-71540.10546,59856.29664
2025-10-14T19:29:45.000+00:00,0,43,-72367,150000,-150000,-71550.2163,75172.35938,-49097.76172,355.636414,0.837263,59.988636,0,59854.68487,149559.0528,-149487.5168,-71548.58897,59857.32695
2025-10-14T19:29:50.000+00:00,0,43,-72388,150000,-150000,-71548.24557,75169.15625,-49075.49609,355.56369,0.837263,59.981579,0,59847.34266,149556.528,-149466.8976,-71544.77701,59849.4845
2025-10-14T19:29:55.000+00:00,0,43,-72367,150000,-150000,-71545.19577,75169.83594,-49075.64063,355.5395,0.837263,59.981579,0,59849.71337,149517.3936,-149500.5616,-71538.971,59849.768
2025-10-14T19:30:00.000+00:00,0,43,-72348,150000,-150000,-71541.63318,75169.83594,-49087.73438,355.53952,0.837263,59.981579,0,59852.69903,149526.6512,-149475.7344,-71539.65905,59854.73485
2025-10-14T19:30:05.000+00:00,0,43,-72358,150000,-150000,-71545.84239,75159.30469,-49074.71875,355.533417,0.837263,59.981579,0,59850.18841,149517.3936,-149494.6704,-71542.69409,59854.33706
2025-10-14T19:30:10.000+00:00,0,43,-72362,150000,-150000,-71545.61084,75170.96875,-49074.71875,355.611298,0.837263,59.981579,0,59851.51191,149544.7456,-149516.9728,-71542.16137,59851.4893
2025-10-14T19:30:15.000+00:00,0,43,-72363,150000,-150000,-71542.01491,75170.96875,-49074.28906,355.556447,0.837263,59.981579,0,59847.60246,149531.7008,-149490.4624,-71538.50433,59849.71537
2025-10-14T19:30:20.000+00:00,0,43,-72358,150000,-150000,-71539.11013,75179.45313,-49073.17188,355.605896,0.837263,59.981579,0,59850.89248,149541.8,-149494.2496,-71539.1526,59852.5202
2025-10-14T19:30:25.000+00:00,0,43,-72331,150000,-150000,-71531.1092,75176.71094,-49088.45703,355.578756,0.837263,59.991867,0,59854.3066,149542.2208,-149459.3232,-71530.15833,59856.63719
2025-10-14T19:30:30.000+00:00,0,43,-72348,150000,-150000,-71540.44818,75172.67188,-49073.49219,355.572601,0.837263,60.00296,0,59852.24585,149556.528,-149495.0912,-71535.95378,59852.88821
2025-10-14T19:30:35.000+00:00,0,43,-72339,150000,-150000,-71529.38497,75162.20313,-49073.49219,355.550802,0.837263,60.00296,0,59851.55302,149545.5872,-149491.304,-71527.88812,59852.00792
2025-10-14T19:30:40.000+00:00,0,43,-72348,150000,-150000,-71528.8184,75162.20313,-49073.49219,355.543111,0.837263,60.013897,0,59851.01568,149527.9136,-149480.784,-71527.45487,59851.70572
2025-10-14T19:30:45.000+00:00,0,43,-72317,150000,-150000,-71523.5005,75149.28906,-49077.24219,355.644897,0.837255,60.011612,0,59853.92784,149534.6464,-149475.7344,-71522.03739,59854.61037
2025-10-14T19:30:50.000+00:00,0,43,-72353,150000,-150000,-71528.40808,75149.28906,-49083.41016,355.651347,0.837255,60.011612,0,59851.52998,149544.3248,-149495.512,-71526.86874,59851.85465
2025-10-14T19:30:55.000+00:00,0,43,-72286,150000,-150000,-71529.58578,75159.38281,-49083.41016,355.770854,0.837255,60.011612,0,59837.34894,149607.8656,-149446.6992,-71526.76786,59839.23374
2025-10-14T19:31:00.000+00:00,0,43,-72358,150000,-150000,-71534.56977,75159.38281,-49071.29297,355.738129,0.837255,60.011612,0,59850.37736,149588.088,-149473.6304,-71534.08719,59851.48585
2025-10-14T19:31:05.000+00:00,0,43,-72360,150000,-150000,-71534.32877,75182.16406,-49084.96484,355.603353,0.837255,60.011612,0,59847.50727,149541.8,-149455.9568,-71532.7237,59848.16484
2025-10-14T19:31:10.000+00:00,0,43,-72388,150000,-150000,-71536.24806,75182.16406,-49074.76563,355.588918,0.837255,60.003586,0,59849.84531,149546.4288,-149515.7104,-71533.6802,59852.279
2025-10-14T19:31:15.000+00:00,0,43,-72376,150000,-150000,-71538.38573,75182.16406,-49089.54688,355.635732,0.837255,60.003586,0,59849.87282,149568.3104,-149530.4384,-71532.83441,59851.64178
2025-10-14T19:31:20.000+00:00,0,43,-72361,150000,-150000,-71532.18747,75182.16406,-49077.35156,355.537842,0.837255,60.015152,0,59853.27165,149541.3792,-149487.5168,-71530.40446,59853.58358
2025-10-14T19:31:25.000+00:00,0,43,-72372,150000,-150000,-71526.20595,75172.60156,-49087.64063,355.658061,0.837255,60.015152,0,59854.03723,149592.296,-149465.2144,-71526.19534,59855.66598
2025-10-14T19:31:30.000+00:00,0,43,-72362,150000,-150000,-71523.0655,75174.82813,-49075.67578,355.652751,0.837255,60.015152,0,59849.21052,149567.8896,-149445.016,-71519.05809,59850.92337
2025-10-14T19:31:35.000+00:00,0,43,-72311,150000,-150000,-71526.50112,75177.21875,-49087.75,355.622976,0.837255,60.015152,0,59850.65628,149554.8448,-149486.2544,-71522.45825,59852.19923
2025-10-14T19:31:40.000+00:00,0,43,-72363,150000,-150000,-71524.23625,75171.60938,-49087.75,355.544851,0.837255,60.015152,0,59852.05763,149519.0768,-149492.1456,-71521.0734,59852.59526
2025-10-14T19:31:45.000+00:00,0,43,-72335,150000,-150000,-71522.96318,75168.83594,-49084.84375,355.565745,0.837267,60.008125,0,59850.35633,149524.968,-149482.888,-71522.03928,59853.2439
2025-10-14T19:31:50.000+00:00,0,43,-72345,150000,-150000,-71530.61106,75179.41406,-49077.33594,355.539571,0.837267,59.992516,0,59851.92804,149530.8592,-149500.9824,-71527.88236,59852.52531
2025-10-14T19:31:55.000+00:00,0,43,-72348,150000,-150000,-71523.5058,75179.41406,-49088.24609,355.610372,0.837267,59.992516,0,59850.91672,149576.7264,-149506.4528,-71519.82034,59852.20315
2025-10-14T19:32:00.000+00:00,0,43,-72321,150000,-150000,-71519.54517,75153.32813,-49072.46484,355.642161,0.837267,59.992516,0,59853.02357,149573.7808,-149482.0464,-71515.38719,59854.80304
2025-10-14T19:32:05.000+00:00,0,43,-72341,150000,-150000,-71525.0328,75171.13281,-49072.46484,355.566437,0.837267,59.992516,0,59852.27756,149527.072,-149475.3136,-71523.06313,59854.53425
2025-10-14T19:32:10.000+00:00,0,43,-72339,150000,-150000,-71516.0827,75149.42188,-49074.98828,355.675598,0.837267,59.992516,0,59850.15169,149586.4048,-149522.4432,-71515.0868,59850.86049
2025-10-14T19:32:15.000+00:00,0,43,-72316,150000,-150000,-71514.04241,75165.94531,-49070.58203,355.545929,0.837267,60.003437,0,59847.97072,149572.5184,-149498.4576,-71512.5725,59849.21202
2025-10-14T19:32:20.000+00:00,0,43,-72330,150000,-150000,-71518.67415,75152.35156,-49073.07422,355.834981,0.837267,60.014091,0,59853.03612,149615.44,-149486.6752,-71515.81808,59854.71998
2025-10-14T19:32:25.000+00:00,0,43,-72332,150000,-150000,-71523.1073,75157.25781,-49073.07422,355.493286,0.837267,60.014091,0,59854.94706,149517.8144,-149495.0912,-71518.24421,59857.35722
2025-10-14T19:32:30.000+00:00,0,43,-72312,150000,-150000,-71520.5095,75157.25781,-49073.07422,355.693604,0.837267,60.014091,0,59854.73877,149586.8256,-149494.2496,-71518.37346,59857.86819
2025-10-14T19:32:35.000+00:00,0,43,-72317,150000,-150000,-71532.70231,75171.16406,-49073.07422,355.566081,0.837267,60.014091,0,59858.02118,149569.5728,-149545.5872,-71527.93273,59858.64374
2025-10-14T19:32:40.000+00:00,0,43,-72326,150000,-150000,-71528.77774,75171.16406,-49073.07422,355.640401,0.837267,60.014091,0,59853.79094,149572.9392,-149495.512,-71527.68806,59855.17355
2025-10-14T19:32:45.000+00:00,0,43,-72353,150000,-150000,-71538.81374,75178.84375,-49084.45313,355.6315,0.837308,60.014267,0,59862.35549,149558.632,-149505.1904,-71535.56077,59863.48511
2025-10-14T19:32:50.000+00:00,0,43,-72372,150000,-150000,-71538.26292,75165.28906,-49084.45313,355.768687,0.837308,60.014267,0,59862.26589,149618.8064,-149519.9184,-71535.07468,59865.26643
2025-10-14T19:32:55.000+00:00,0,43,-72391,150000,-150000,-71534.67399,75165.28906,-49084.45313,355.644755,0.837308,60.014267,0,59865.2464,149549.7952,-149500.1408,-71532.47842,59866.35092
2025-10-14T19:33:00.000+00:00,0,43,-72374,150000,-150000,-71539.86159,75165.28906,-49084.45313,355.617574,0.837308,60.014267,0,59866.38677,149562.84,-149503.928,-71538.01573,59866.38677
2025-10-14T19:33:05.000+00:00,0,43,-72371,150000,-150000,-71532.24676,75152.1875,-49089.08594,355.592631,0.837308,60.003662,0,59863.27294,149570.8352,-149488.7792,-71528.65616,59866.31642
2025-10-14T19:33:10.000+00:00,0,43,-72316,150000,-150000,-71543.08179,75163.17188,-49089.08594,355.69457,0.837308,60.003662,0,59849.97798,149585.1424,-149516.1312,-71540.65106,59851.15585
2025-10-14T19:33:15.000+00:00,0,43,-72395,150000,-150000,-71542.35441,75173.70313,-49073.91406,355.576752,0.837308,60.003662,0,59851.2445,149556.1072,-149522.4432,-71541.98776,59852.36673
2025-10-14T19:33:20.000+00:00,0,43,-72365,150000,-150000,-71542.68275,75172.60938,-49097.44141,355.64094,0.837308,60.003662,0,59849.24167,149577.568,-149539.2752,-71540.73572,59852.29299
2025-10-14T19:33:25.000+00:00,0,43,-72357,150000,-150000,-71549.74333,75172.60938,-49071.29297,355.545664,0.837308,60.003662,0,59849.95903,149542.2208,-149510.24,-71546.10688,59851.09012
2025-10-14T19:33:30.000+00:00,0,43,-72354,150000,-150000,-71544.57653,75172.60938,-49073.01172,355.607239,0.837308,60.003662,0,59852.12606,149580.5136,-149514.8688,-71542.27365,59853.96832
2025-10-14T19:33:35.000+00:00,0,43,-72364,150000,-150000,-71544.98923,75169.89844,-49073.01172,355.557576,0.837308,60.003662,0,59853.12148,149551.0576,-149525.8096,-71543.14857,59854.5664
2025-10-14T19:33:40.000+00:00,0,43,-72384,150000,-150000,-71542.1033,75169.89844,-49073.01172,355.739787,0.837308,60.003662,0,59850.69975,149568.3104,-149507.7152,-71539.11075,59853.62274
2025-10-14T19:33:45.000+00:00,0,43,-72350,150000,-150000,-71544.26362,75158.6875,-49090.26953,355.546651,0.837308,60.004372,0,59852.48016,149551.0576,-149530.4384,-71540.50239,59854.48578
