Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T19:33:50.000+00:00,0,43,-72371,150000,-150000,-71540.34253,75169.71875,-49072.55469,355.652171,0.837308,60.004372,0,59852.26464,149598.608,-149510.6608,-71539.28799,59853.07328
2025-10-14T19:33:55.000+00:00,0,43,-72365,150000,-150000,-71538.41583,75166.39844,-49072.55469,355.635468,0.837308,60.004372,0,59858.094,149551.8992,-149508.9776,-71533.40139,59858.59406
2025-10-14T19:34:00.000+00:00,0,43,-72336,150000,-150000,-71542.41739,75166.60156,-49072.55469,355.756653,0.837308,60.004372,0,59860.93201,149602.816,-149498.4576,-71536.89953,59862.64555
2025-10-14T19:34:05.000+00:00,0,43,-72344,150000,-150000,-71531.69167,75166.60156,-49072.55469,355.541931,0.837308,59.993553,0,59851.71734,149547.6912,-149502.6656,-71530.54676,59853.0779
2025-10-14T19:34:10.000+00:00,0,43,-72366,150000,-150000,-71536.53797,75156.67969,-49074.78906,355.68926,0.837308,59.993553,0,59853.4307,149558.2112,-149508.5568,-71532.76449,59856.0972
2025-10-14T19:34:15.000+00:00,0,43,-72348,150000,-150000,-71535.66789,75168.89844,-49074.78906,355.628581,0.837308,59.983334,0,59854.50404,149569.5728,-149517.8144,-71533.06282,59856.72056
2025-10-14T19:34:20.000+00:00,0,43,-72367,150000,-150000,-71539.91398,75176.72656,-49085.75391,355.732768,0.837308,59.983334,0,59851.16554,149593.1376,-149509.8192,-71538.52394,59851.49101
2025-10-14T19:34:25.000+00:00,0,43,-72359,150000,-150000,-71541.24785,75180.23438,-49085.75391,355.656514,0.837308,59.983334,0,59853.514,149564.1024,-149438.704,-71538.35865,59853.75823
2025-10-14T19:34:30.000+00:00,0,43,-72380,150000,-150000,-71545.0386,75169.24219,-49085.75391,355.689056,0.837308,59.983334,0,59850.4413,149569.152,-149528.7552,-71542.60504,59852.13001
2025-10-14T19:34:35.000+00:00,0,43,-72394,150000,-150000,-71539.31689,75179.64844,-49066.58203,355.610697,0.837308,59.983334,0,59854.44643,149575.0432,-149447.9616,-71535.00094,59856.35617
2025-10-14T19:34:40.000+00:00,0,43,-72374,150000,-150000,-71536.195,75166.8125,-49088.51563,355.64979,0.837308,59.983334,0,59858.04022,149585.5632,-149482.888,-71531.32141,59858.45697
2025-10-14T19:34:45.000+00:00,0,43,-72353,150000,-150000,-71530.04169,75163.42188,-49073.38281,355.611908,0.837284,59.997627,0,59849.46775,149585.1424,-149463.5312,-71530.04169,59851.31833
2025-10-14T19:34:50.000+00:00,0,43,-72368,150000,-150000,-71533.67182,75172.4375,-49073.38281,355.634959,0.837284,60.004662,0,59851.78472,149603.6576,-149521.6016,-71533.28419,59853.71884
2025-10-14T19:34:55.000+00:00,0,43,-72375,150000,-150000,-71535.74661,75181.28125,-49091.55078,355.716309,0.837284,60.004662,0,59860.66915,149583.0384,-149449.224,-71533.18868,59861.65257
2025-10-14T19:35:00.000+00:00,0,43,-72395,150000,-150000,-71528.99352,75169.58594,-49079.44922,355.603994,0.837284,60.004662,0,59852.55344,149577.568,-149467.7392,-71525.9202,59853.37514
2025-10-14T19:35:05.000+00:00,0,43,-72383,150000,-150000,-71533.82194,75167.78125,-49090.37891,355.707235,0.837284,60.004662,0,59850.43264,149572.0976,-149494.6704,-71532.7569,59851.26853
2025-10-14T19:35:10.000+00:00,0,43,-72378,150000,-150000,-71536.94673,75166.61719,-49076.87891,355.505096,0.837284,60.004662,0,59852.67129,149569.5728,-149489.2,-71533.8749,59851.80029
2025-10-14T19:35:15.000+00:00,0,43,-72397,150000,-150000,-71533.8749,75165.3125,-49076.63281,355.629974,0.837284,59.993996,0,59862.13924,149543.0624,-149491.304,-71533.45702,59862.13924
2025-10-14T19:35:20.000+00:00,0,43,-72388,150000,-150000,-71539.73579,75153.15625,-49076.63281,355.593038,0.837284,59.993996,0,59861.11177,149534.2256,-149516.1312,-71539.05712,59862.61077
2025-10-14T19:35:25.000+00:00,0,43,-72400,150000,-150000,-71540.50311,75168.11719,-49076.63281,355.665039,0.837284,59.993996,0,59851.55595,149548.5328,-149513.1856,-71539.07454,59858.92207
2025-10-14T19:35:30.000+00:00,0,43,-72364,150000,-150000,-71541.16846,75168.11719,-49073.68359,355.563649,0.837284,59.983463,0,59857.17301,149555.6864,-149511.0816,-71540.14096,59859.89963
2025-10-14T19:35:35.000+00:00,0,43,-72365,150000,-150000,-71546.32483,75171.71094,-49073.68359,355.573466,0.837284,59.983463,0,59857.73447,149548.112,-149474.8928,-71541.92334,59858.875
2025-10-14T19:35:40.000+00:00,0,43,-72346,150000,-150000,-71545.58007,75167.40625,-49073.68359,355.534485,0.837284,59.983463,0,59868.70723,149550.216,-149496.3536,-71540.92923,59869.22079
2025-10-14T19:35:45.000+00:00,0,43,-72336,150000,-150000,-71548.6826,75162.16406,-49090.625,355.597768,0.837284,59.983776,0,59860.40316,149561.1568,-149514.8688,-71543.75347,59861.84384
2025-10-14T19:35:50.000+00:00,0,43,-72372,150000,-150000,-71546.26884,75162.16406,-49084.04297,355.539968,0.837284,59.983776,0,59850.28176,149518.656,-149492.9872,-71542.25678,59852.59937
2025-10-14T19:35:55.000+00:00,0,43,-72373,150000,-150000,-71545.94673,75167.89063,-49071.22656,355.71935,0.837284,59.983776,0,59852.51606,149577.9888,-149524.968,-71546.83076,59852.71328
2025-10-14T19:36:00.000+00:00,0,43,-72359,150000,-150000,-71554.04591,75167.89063,-49074.06641,355.545695,0.837284,59.983776,0,59853.06093,149544.3248,-149495.0912,-71550.65254,59854.35761
2025-10-14T19:36:05.000+00:00,0,43,-72385,150000,-150000,-71557.69304,75168.35938,-49073.03125,355.581828,0.837284,59.983776,0,59854.19086,149558.2112,-149498.8784,-71556.29203,59854.71084
2025-10-14T19:36:10.000+00:00,0,43,-72362,150000,-150000,-71553.56071,75168.35938,-49073.66406,355.56661,0.837284,59.983776,0,59848.33322,149547.2704,-149501.824,-71550.62158,59850.97934
2025-10-14T19:36:15.000+00:00,0,43,-72360,150000,-150000,-71550.05502,75168.35938,-49069.20313,355.546336,0.837284,59.983776,0,59853.16333,149538.0128,-149493.408,-71547.58208,59853.98526
2025-10-14T19:36:20.000+00:00,0,43,-72381,150000,-150000,-71551.70126,75168.35938,-49069.20313,355.590963,0.837284,59.983776,0,59848.95419,149553.5824,-149510.6608,-71549.84849,59849.58329
2025-10-14T19:36:25.000+00:00,0,43,-72407,150000,-150000,-71557.02424,75168.35938,-49069.20313,355.541148,0.837284,59.983776,0,59850.76307,149560.3152,-149506.8736,-71551.09265,59852.21808
2025-10-14T19:36:30.000+00:00,0,43,-72388,150000,-150000,-71549.00043,75168.35938,-49093.79688,355.6462,0.837284,59.983776,0,59852.87601,149540.1168,-149507.2944,-71547.84935,59853.59487
2025-10-14T19:36:35.000+00:00,0,43,-72386,150000,-150000,-71547.6259,75167.32031,-49076.51172,355.584574,0.837284,59.983776,0,59849.5567,149543.904,-149520.76,-71545.53802,59851.48758
2025-10-14T19:36:40.000+00:00,0,43,-72377,150000,-150000,-71545.39493,75165.24219,-49080.01172,355.587118,0.837284,59.983776,0,59854.27496,149537.592,-149511.0816,-71544.42319,59854.43252
2025-10-14T19:36:45.000+00:00,0,43,-72367,150000,-150000,-71546.6543,75165.82031,-49077.23047,355.592295,0.837247,59.986534,0,59850.68021,149554.8448,-149506.8736,-71545.26121,59851.32335
2025-10-14T19:36:50.000+00:00,0,43,-72341,150000,-150000,-71554.53932,75182.75781,-49077.23047,355.563649,0.837247,59.986534,0,59855.58713,149530.0176,-149507.7152,-71554.95455,59859.57059
2025-10-14T19:36:55.000+00:00,0,43,-72364,150000,-150000,-71553.21812,75170.32031,-49092.66797,355.582438,0.837247,59.986534,0,59858.88663,149553.1616,-149500.9824,-71549.99673,59862.80036
2025-10-14T19:37:00.000+00:00,0,43,-72357,150000,-150000,-71547.32446,75164.24219,-49071.69141,355.550995,0.837247,59.9935,0,59851.14346,149514.448,-149483.7296,-71545.89849,59852.61323
2025-10-14T19:37:05.000+00:00,0,43,-72373,150000,-150000,-71543.83237,75163.82031,-49061.54688,355.641673,0.837247,59.983116,0,59848.94109,149535.488,-149491.7248,-71543.83237,59850.51862
2025-10-14T19:37:10.000+00:00,0,43,-72366,150000,-150000,-71547.22468,75152.89063,-49073.10938,355.53774,0.837247,59.983116,0,59851.99753,149543.4832,-149509.8192,-71542.01662,59851.95576
2025-10-14T19:37:15.000+00:00,0,43,-72366,150000,-150000,-71552.11498,75164.32813,-49073.10938,355.568268,0.837247,59.983116,0,59860.7623,149559.0528,-149509.8192,-71551.35278,59861.38643
2025-10-14T19:37:20.000+00:00,0,43,-72351,150000,-150000,-71553.85143,75170.39063,-49088.13281,355.598145,0.837247,59.983116,0,59862.82472,149567.4688,-149495.512,-71551.88476,59864.97476
2025-10-14T19:37:25.000+00:00,0,43,-72370,150000,-150000,-71555.34107,75158.35938,-49088.13281,355.580434,0.837247,59.983116,0,59865.17504,149564.5232,-149516.1312,-71553.21899,59866.93246
2025-10-14T19:37:30.000+00:00,0,43,-72372,150000,-150000,-71560.40036,75171.04688,-49088.13281,355.538157,0.837247,59.983116,0,59867.06489,149542.6416,-149498.4576,-71556.42617,59867.96565
2025-10-14T19:37:35.000+00:00,0,43,-72392,150000,-150000,-71563.01875,75174.42188,-49083.16016,355.509959,0.837247,59.983116,0,59866.88253,149546.4288,-149514.448,-71562.13633,59869.27386
2025-10-14T19:37:40.000+00:00,0,43,-72385,150000,-150000,-71565.82812,75174.42188,-49082.09375,355.610809,0.837247,59.983116,0,59872.82642,149564.944,-149475.3136,-71560.44411,59872.82642
2025-10-14T19:37:45.000+00:00,0,43,-72396,150000,-150000,-71564.9198,75165.75,-49079.10156,355.616119,0.8373,59.985104,0,59866.82679,149546.8496,-149528.3344,-71562.3224,59867.44807
2025-10-14T19:37:50.000+00:00,0,43,-72401,150000,-150000,-71564.87556,75156.58594,-49085.01953,355.543813,0.8373,59.985104,0,59865.68915,149560.736,-149531.7008,-71561.57675,59865.86407
2025-10-14T19:37:55.000+00:00,0,43,-72404,150000,-150000,-71564.26197,75168.28125,-49095.14844,355.575734,0.8373,59.985104,0,59866.56138,149556.1072,-149511.9232,-71562.51254,59865.17301
2025-10-14T19:38:00.000+00:00,0,43,-72416,150000,-150000,-71564.41264,75172.03125,-49083.05078,355.529287,0.8373,59.985104,0,59857.81821,149553.1616,-149504.3488,-71562.40739,59859.83968
2025-10-14T19:38:05.000+00:00,0,43,-72384,150000,-150000,-71569.3942,75172.03125,-49083.05078,355.695231,0.8373,59.985104,0,59862.56677,149580.0928,-149484.1504,-71567.66354,59863.64343
2025-10-14T19:38:10.000+00:00,0,43,-72402,150000,-150000,-71569.9647,75172.03125,-49085.69531,355.650055,0.8373,59.985104,0,59859.30073,149574.6224,-149506.4528,-71566.35345,59859.69832
2025-10-14T19:38:15.000+00:00,0,43,-72379,150000,-150000,-71574.83995,75173.21875,-49085.69531,355.585683,0.8373,59.985104,0,59862.33283,149561.1568,-149522.0224,-71572.02513,59864.1708
2025-10-14T19:38:20.000+00:00,0,43,-72375,150000,-150000,-71563.96826,75155.28125,-49086.17578,355.55485,0.8373,59.985104,0,59865.11269,149557.3696,-149495.9328,-71560.95353,59866.35513
2025-10-14T19:38:25.000+00:00,0,43,-72358,150000,-150000,-71563.84197,75170.78906,-49086.17578,355.597758,0.8373,59.985104,0,59867.21422,149563.2608,-149511.9232,-71563.21488,59867.84743
2025-10-14T19:38:30.000+00:00,0,43,-72386,150000,-150000,-71576.81261,75170.78906,-49084.69141,355.593628,0.8373,59.985104,0,59865.13149,149566.2064,-149527.9136,-71574.43554,59865.66798
2025-10-14T19:38:35.000+00:00,0,43,-72405,150000,-150000,-71584.48826,75183.96875,-49102.41797,355.505422,0.8373,59.985104,0,59870.78704,149545.5872,-149517.3936,-71579.77339,59873.07497
2025-10-14T19:38:40.000+00:00,0,43,-72398,150000,-150000,-71581.1981,75183.96875,-49076.38672,355.549489,0.8373,59.985104,0,59864.01816,149552.7408,-149515.7104,-71578.27918,59866.48051
2025-10-14T19:38:45.000+00:00,0,43,-72409,150000,-150000,-71581.45466,75165.59375,-49083.67188,355.510091,0.837276,59.991215,0,59861.17115,149546.8496,-149502.2448,-71580.36574,59862.75237
2025-10-14T19:38:50.000+00:00,0,43,-72387,150000,-150000,-71580.84839,75165.59375,-49083.67188,355.603699,0.837276,59.991215,0,59861.93095,149571.6768,-149486.6752,-71579.45514,59862.34767
2025-10-14T19:38:55.000+00:00,0,43,-72395,150000,-150000,-71580.20828,75158.67969,-49083.67188,355.593587,0.837276,59.991215,0,59865.02072,149582.1968,-149472.368,-71575.8383,59866.43735
2025-10-14T19:39:00.000+00:00,0,43,-72370,150000,-150000,-71574.20194,75175.71875,-49080.92578,355.505961,0.837276,59.993404,0,59866.21215,149551.8992,-149498.8784,-71569.88892,59867.94406
2025-10-14T19:39:05.000+00:00,0,43,-72378,150000,-150000,-71573.58543,75175.71875,-49078.30469,355.55427,0.837276,59.993404,0,59865.36033,149546.4288,-149481.6256,-71569.52144,59868.41438
2025-10-14T19:39:10.000+00:00,0,43,-72359,150000,-150000,-71573.13952,75175.71875,-49089.71094,355.627207,0.837276,59.993404,0,59864.86108,149565.3648,-149501.824,-71569.51266,59867.91578
2025-10-14T19:39:15.000+00:00,0,43,-72365,150000,-150000,-71571.53958,75175.71875,-49089.71094,355.557607,0.837276,59.993404,0,59865.24394,149562.4192,-149514.0272,-71568.58793,59866.18147
2025-10-14T19:39:20.000+00:00,0,43,-72392,150000,-150000,-71577.59233,75174.25781,-49068.16797,355.545451,0.837276,59.993404,0,59854.18456,149535.0672,-149499.2992,-71577.59233,59856.67311
2025-10-14T19:39:25.000+00:00,0,43,-72414,150000,-150000,-71578.16157,75173.625,-49065.77734,355.511719,0.837276,59.993404,0,59849.08111,149548.5328,-149481.2048,-71575.85478,59852.92324
2025-10-14T19:39:30.000+00:00,0,43,-72380,150000,-150000,-71579.12907,75173.625,-49081.62891,355.577159,0.837276,59.993404,0,59858.91722,149566.2064,-149496.7744,-71576.88404,59860.82462
2025-10-14T19:39:35.000+00:00,0,43,-72383,150000,-150000,-71578.78705,75173.625,-49085.63672,355.557719,0.837276,59.993404,0,59854.88561,149542.2208,-149505.6112,-71575.96717,59858.02394
2025-10-14T19:39:40.000+00:00,0,43,-72385,150000,-150000,-71576.21779,75173.625,-49085.63672,355.528188,0.837276,59.993404,0,59854.83649,149543.904,-149501.824,-71575.77338,59857.2101
2025-10-14T19:39:45.000+00:00,0,43,-72408,150000,-150000,-71587.8621,75165.40625,-49067.71094,355.501282,0.837259,59.992218,0,59852.75065,149538.4336,-149496.7744,-71584.9466,59854.61268
2025-10-14T19:39:50.000+00:00,0,43,-72419,150000,-150000,-71590.8516,75173.95313,-49067.71094,355.53536,0.837259,59.992218,0,59865.37616,149544.7456,-149498.4576,-71590.06355,59868.69271
2025-10-14T19:39:55.000+00:00,0,43,-72438,150000,-150000,-71589.14065,75162.64844,-49092.48047,355.495728,0.837259,59.992218,0,59868.23627,149549.7952,-149506.032,-71585.57278,59868.43359
2025-10-14T19:40:00.000+00:00,0,43,-72413,150000,-150000,-71587.85734,75162.64844,-49087.68359,355.576508,0.837259,59.992218,0,59867.53881,149543.0624,-149485.8336,-71586.52799,59867.53881
2025-10-14T19:40:05.000+00:00,0,43,-72424,150000,-150000,-71586.40322,75172.91406,-49084.91406,355.50293,0.837259,59.992218,0,59866.20256,149563.2608,-149496.7744,-71582.32259,59866.81496
2025-10-14T19:40:10.000+00:00,0,43,-72417,150000,-150000,-71584.22736,75165.59375,-49084.91406,355.579915,0.837259,59.98233,0,59856.09931,149580.5136,-149473.6304,-71583.72823,59857.04546
2025-10-14T19:40:15.000+00:00,0,43,-72377,150000,-150000,-71586.40516,75165.59375,-49084.91406,355.597137,0.837259,59.98233,0,59859.76101,149578.4096,-149480.3632,-71585.10205,59860.08963
2025-10-14T19:40:20.000+00:00,0,43,-72414,150000,-150000,-71593.08439,75165.45313,-49084.91406,355.634094,0.837259,59.98233,0,59861.90755,149579.2512,-149531.28,-71591.25538,59862.47244
2025-10-14T19:40:25.000+00:00,0,43,-72416,150000,-150000,-71588.42285,75176.45313,-49070.80469,355.546132,0.837259,59.98233,0,59849.63536,149564.1024,-149533.8048,-71582.863,59853.23623
2025-10-14T19:40:30.000+00:00,0,43,-72415,150000,-150000,-71586.19152,75165.97656,-49070.80469,355.717865,0.837259,60.005123,0,59851.80382,149625.96,-149554.0032,-71579.13234,59854.36248
2025-10-14T19:40:35.000+00:00,0,43,-72405,150000,-150000,-71576.47608,75151.24219,-49075.3125,355.762583,0.837259,60.018543,0,59851.01794,149585.5632,-149480.3632,-71576.41576,59851.70044
2025-10-14T19:40:40.000+00:00,0,43,-72426,150000,-150000,-71592.845,75165.66406,-49086.08984,355.55307,0.837259,60.018543,0,59860.22386,149561.9984,-149516.1312,-71589.45616,59860.53438
2025-10-14T19:40:45.000+00:00,0,43,-72419,150000,-150000,-71601.77189,75181.26563,-49085.15625,355.550649,0.837306,60.018311,0,59857.56993,149568.7312,-149530.4384,-71599.58536,59860.22418
2025-10-14T19:40:50.000+00:00,0,43,-72413,150000,-150000,-71596.77832,75170.35156,-49085.15625,355.593018,0.837306,60.018311,0,59866.40532,149567.4688,-149543.904,-71594.95814,59867.35246
2025-10-14T19:40:55.000+00:00,0,43,-72405,150000,-150000,-71601.73053,75170.35156,-49083.15234,355.569458,0.837306,60.018311,0,59865.44994,149570.8352,-149539.696,-71598.5045,59865.97252
2025-10-14T19:41:00.000+00:00,0,43,-72427,150000,-150000,-71605.16912,75183.70313,-49083.15234,355.601034,0.837306,60.018311,0,59857.42328,149565.3648,-149534.2256,-71603.78003,59858.21515
2025-10-14T19:41:05.000+00:00,0,43,-72413,150000,-150000,-71597.31751,75173.1875,-49083.15234,355.667521,0.837306,60.018311,0,59859.76589,149610.3904,-149525.3888,-71596.9498,59860.9699
2025-10-14T19:41:10.000+00:00,0,43,-72421,150000,-150000,-71592.04696,75175.58594,-49083.15234,355.60672,0.837306,60.018311,0,59860.2041,149569.9936,-149541.8,-71587.25881,59861.07634
2025-10-14T19:41:15.000+00:00,0,43,-72413,150000,-150000,-71594.23594,75175.58594,-49083.15234,355.607737,0.837306,60.018311,0,59857.00412,149564.1024,-149528.7552,-71592.71597,59858.7579
2025-10-14T19:41:20.000+00:00,0,43,-72402,150000,-150000,-71589.10504,75175.58594,-49083.15234,355.588348,0.837306,60.018311,0,59861.03559,149568.3104,-149546.8496,-71586.4769,59863.22386
2025-10-14T19:41:25.000+00:00,0,43,-72418,150000,-150000,-71588.62076,75160.75781,-49083.15234,355.612101,0.837306,60.018311,0,59863.93687,149577.9888,-149526.2304,-71584.31358,59864.30536
2025-10-14T19:41:30.000+00:00,0,43,-72402,150000,-150000,-71583.59178,75177.89063,-49083.15234,355.613576,0.837306,60.018311,0,59871.08361,149591.0336,-149514.0272,-71582.88991,59870.28781
2025-10-14T19:41:35.000+00:00,0,43,-72423,150000,-150000,-71588.485,75179.45313,-49086.07813,355.594411,0.837306,60.018311,0,59867.01616,149583.4592,-149492.1456,-71582.22684,59867.01616
2025-10-14T19:41:40.000+00:00,0,43,-72431,150000,-150000,-71572.77463,75166.61719,-49086.07813,355.573425,0.837306,60.018311,0,59858.34303,149558.632,-149525.3888,-71572.11914,59859.8168
2025-10-14T19:41:45.000+00:00,0,43,-72402,150000,-150000,-71583.62367,75165.76563,-49086.51563,355.570567,0.837261,60.013634,0,59852.2548,149550.216,-149508.9776,-71582.32728,59854.30077
2025-10-14T19:41:50.000+00:00,0,43,-72387,150000,-150000,-71582.43859,75165.76563,-49075.28906,355.591665,0.837261,60.013634,0,59850.41229,149566.2064,-149530.4384,-71581.38371,59851.55627
2025-10-14T19:41:55.000+00:00,0,43,-72392,150000,-150000,-71580.80868,75154.375,-49088.58984,355.512929,0.837261,60.013634,0,59853.26373,149569.152,-149519.4976,-71579.50582,59853.26373
2025-10-14T19:42:00.000+00:00,0,43,-72383,150000,-150000,-71590.83497,75166.3125,-49074.61328,355.614227,0.837261,60.008324,0,59855.21184,149556.528,-149498.8784,-71587.00893,59856.77215
2025-10-14T19:42:05.000+00:00,0,43,-72427,150000,-150000,-71600.53732,75179.35156,-49074.61328,355.610413,0.837261,60.008324,0,59863.23054,149585.5632,-149504.7696,-71599.79416,59864.57434
2025-10-14T19:42:10.000+00:00,0,43,-72435,150000,-150000,-71591.87666,75179.35156,-49093.91016,355.720215,0.837261,60.008324,0,59864.72783,149621.3312,-149553.1616,-71590.57361,59866.53933
2025-10-14T19:42:15.000+00:00,0,43,-72393,150000,-150000,-71589.70918,75161.20313,-49088.51563,355.645955,0.837261,60.018707,0,59851.04512,149587.6672,-149538.8544,-71586.82881,59852.21025
2025-10-14T19:42:20.000+00:00,0,43,-72399,150000,-150000,-71585.31845,75161.20313,-49076.26172,355.560577,0.837261,60.018707,0,59851.28651,149558.632,-149532.1216,-71582.06676,59854.82616
2025-10-14T19:42:25.000+00:00,0,43,-72395,150000,-150000,-71598.18859,75171.30469,-49077.77344,355.589447,0.837261,60.018707,0,59856.83964,149572.5184,-149544.3248,-71595.32353,59858.36201
2025-10-14T19:42:30.000+00:00,0,43,-72418,150000,-150000,-71594.4587,75171.30469,-49077.77344,355.585693,0.837261,60.018707,0,59864.68454,149585.984,-149535.0672,-71593.23149,59866.17023
2025-10-14T19:42:35.000+00:00,0,43,-72424,150000,-150000,-71599.732,75174.66406,-49091.35938,355.590179,0.837261,60.018707,0,59863.55254,149592.7168,-149530.8592,-71597.67854,59865.64368
2025-10-14T19:42:40.000+00:00,0,43,-72428,150000,-150000,-71604.94471,75165.79688,-49080.76172,355.631287,0.837261,60.018707,0,59866.63623,149591.4544,-149538.4336,-71601.20655,59867.46264
2025-10-14T19:42:45.000+00:00,0,43,-72442,150000,-150000,-71608.03829,75175.9375,-49087.55859,355.589834,0.837198,60.016239,0,59870.11778,149591.4544,-149544.3248,-71604.1669,59870.11778
2025-10-14T19:42:50.000+00:00,0,43,-72441,150000,-150000,-71600.72796,75178.67188,-49086.92578,355.57725,0.837198,60.016239,0,59864.98466,149566.6272,-149530.4384,-71598.06849,59865.12345
2025-10-14T19:42:55.000+00:00,0,43,-72423,150000,-150000,-71603.86273,75162.32031,-49086.92578,355.674113,0.837198,60.016239,0,59856.43999,149607.024,-149534.2256,-71601.32696,59858.30409
2025-10-14T19:43:00.000+00:00,0,43,-72427,150000,-150000,-71610.43433,75172.88281,-49086.92578,355.636322,0.837198,60.016239,0,59853.28773,149580.5136,-149531.28,-71609.41635,59856.56772
2025-10-14T19:43:05.000+00:00,0,43,-72402,150000,-150000,-71609.23539,75175.85156,-49070.54688,355.514231,0.837198,60.016239,0,59849.65473,149562.4192,-149492.5664,-71608.39902,59850.30448
2025-10-14T19:43:10.000+00:00,0,43,-72418,150000,-150000,-71609.27456,75163.59375,-49073.03125,355.613159,0.837198,60.008385,0,59849.36361,149563.6816,-149513.1856,-71606.48693,59851.03596
2025-10-14T19:43:15.000+00:00,0,43,-72419,150000,-150000,-71608.7522,75156.02344,-49075.5,355.578196,0.837198,60.008385,0,59847.78461,149570.4144,-149536.3296,-71607.37191,59849.37889
2025-10-14T19:43:20.000+00:00,0,43,-72431,150000,-150000,-71617.2174,75167.69531,-49080.19922,355.626282,0.837198,60.008385,0,59846.67546,149585.984,-149553.5824,-71615.17475,59848.68283
2025-10-14T19:43:25.000+00:00,0,43,-72438,150000,-150000,-71620.67853,75167.69531,-49080.19922,355.571645,0.837198,59.997101,0,59851.8431,149563.6816,-149476.9968,-71616.866,59854.39811
2025-10-14T19:43:30.000+00:00,0,43,-72461,150000,-150000,-71629.9555,75188.29688,-49080.19922,355.512512,0.837198,59.997101,0,59854.39811,149559.0528,-149519.9184,-71628.20008,59856.3299
2025-10-14T19:43:35.000+00:00,0,43,-72463,150000,-150000,-71634.84903,75182.875,-49090.42188,355.496989,0.837198,59.985928,0,59858.79622,149574.2016,-149535.488,-71633.17479,59859.86034
2025-10-14T19:43:40.000+00:00,0,43,-72443,150000,-150000,-71621.71965,75167.96875,-49079.96484,355.656545,0.837198,59.985928,0,59858.40053,149591.0336,-149530.4384,-71619.20308,59861.72826
2025-10-14T19:43:45.000+00:00,0,43,-72437,150000,-150000,-71617.60739,75167.54688,-49094.08203,355.534892,0.837182,59.98772,0,59855.84527,149560.736,-149538.0128,-71617.0163,59856.04727
2025-10-14T19:43:50.000+00:00,0,43,-72412,150000,-150000,-71619.56381,75167.54688,-49070.43359,355.650035,0.837182,59.996147,0,59848.64711,149590.192,-149530.0176,-71614.52425,59850.27925
2025-10-14T19:43:55.000+00:00,0,43,-72422,150000,-150000,-71617.02344,75179.10156,-49067.13281,355.658681,0.837182,60.007912,0,59849.44643,149589.7712,-149504.3488,-71613.37013,59850.08417
2025-10-14T19:44:00.000+00:00,0,43,-72431,150000,-150000,-71615.56646,75167.02344,-49080.95313,355.501953,0.837182,60.007912,0,59862.41515,149549.7952,-149511.9232,-71611.01665,59863.37537
2025-10-14T19:44:05.000+00:00,0,43,-72450,150000,-150000,-71616.62269,75167.6875,-49080.95313,355.558553,0.837182,60.007912,0,59855.08746,149574.2016,-149480.784,-71615.03074,59855.08746
2025-10-14T19:44:10.000+00:00,0,43,-72451,150000,-150000,-71614.97528,75167.6875,-49080.95313,355.607168,0.837182,60.007912,0,59855.76208,149593.9792,-149498.8784,-71616.38724,59856.46012
2025-10-14T19:44:15.000+00:00,0,43,-72447,150000,-150000,-71624.17827,75178.35938,-49080.95313,355.606812,0.837182,60.007912,0,59861.18767,149583.4592,-149531.7008,-71622.684,59863.91101
2025-10-14T19:44:20.000+00:00,0,43,-72427,150000,-150000,-71620.60444,75162.5625,-49083.16406,355.578156,0.837182,60.007912,0,59868.04748,149563.2608,-149536.7504,-71616.65061,59868.56598
2025-10-14T19:44:25.000+00:00,0,43,-72432,150000,-150000,-71611.45972,75175.875,-49092.27344,355.55954,0.837182,60.007912,0,59865.12934,149551.8992,-149524.968,-71610.50897,59867.49724
2025-10-14T19:44:30.000+00:00,0,43,-72409,150000,-150000,-71607.61261,75186.04688,-49081.05469,355.585337,0.837182,60.007912,0,59863.51658,149576.3056,-149543.0624,-71607.61261,59864.74345
2025-10-14T19:44:35.000+00:00,0,43,-72426,150000,-150000,-71610.94872,75174.84375,-49081.05469,355.646881,0.837182,60.007912,0,59857.59893,149577.568,-149527.9136,-71605.76185,59857.85986
2025-10-14T19:44:40.000+00:00,0,43,-72431,150000,-150000,-71620.68256,75175.45313,-49081.05469,355.567973,0.837182,60.007912,0,59851.09689,149570.8352,-149524.968,-71620.35818,59851.09689
2025-10-14T19:44:45.000+00:00,0,43,-72485,150000,-150000,-71618.72314,75164.875,-49069.84375,355.573619,0.837347,60.012886,0,59857.54041,149572.5184,-149524.5472,-71617.28489,59860.48053
2025-10-14T19:44:50.000+00:00,0,43,-72441,150000,-150000,-71615.88057,75164.875,-49075.64844,355.58138,0.837347,60.012886,0,59864.80071,149569.9936,-149523.2848,-71612.03825,59868.44727
2025-10-14T19:44:55.000+00:00,0,43,-72440,150000,-150000,-71626.11177,75164.875,-49082.79297,355.587555,0.837347,60.012886,0,59864.08268,149556.9488,-149521.6016,-71625.13102,59864.90027
2025-10-14T19:45:00.000+00:00,0,43,-72454,150000,-150000,-71620.13584,75168.89844,-49082.79297,355.637899,0.837347,60.012886,0,59863.56272,149598.608,-149543.904,-71615.78193,59865.20123
2025-10-14T19:45:05.000+00:00,0,43,-72422,150000,-150000,-71617.39193,75168.89844,-49093.01563,355.675446,0.837347,60.012886,0,59862.05104,149601.9744,-149506.032,-71616.51689,59865.55719
2025-10-14T19:45:10.000+00:00,0,43,-72403,150000,-150000,-71620.54122,75168.89844,-49081.99219,355.610677,0.837347,60.012886,0,59856.71803,149587.2464,-149516.9728,-71616.81915,59856.85105
2025-10-14T19:45:15.000+00:00,0,43,-72423,150000,-150000,-71627.75735,75179.82031,-49081.99219,355.679108,0.837347,60.012886,0,59855.61328,149585.984,-149549.7952,-71623.14926,59856.38587
2025-10-14T19:45:20.000+00:00,0,43,-72455,150000,-150000,-71623.48599,75179.82031,-49081.99219,355.567678,0.837347,60.017929,0,59864.51111,149594.4,-149538.0128,-71621.87097,59864.87487
2025-10-14T19:45:25.000+00:00,0,43,-72444,150000,-150000,-71616.3122,75162.6875,-49092.05469,355.617767,0.837347,60.017929,0,59855.7467,149595.2416,-149540.9584,-71615.82546,59859.51014
2025-10-14T19:45:30.000+00:00,0,43,-72427,150000,-150000,-71609.96538,75171.47656,-49066.01953,355.640961,0.837347,60.017929,0,59854.56786,149587.2464,-149536.3296,-71607.12655,59855.58438
2025-10-14T19:45:35.000+00:00,0,43,-72441,150000,-150000,-71619.52493,75168.23438,-49088.88672,355.636688,0.837347,60.017929,0,59858.95873,149569.152,-149547.6912,-71617.50966,59859.06034
2025-10-14T19:45:40.000+00:00,0,43,-72423,150000,-150000,-71614.32864,75168.23438,-49088.88672,355.613413,0.837347,60.017929,0,59852.74,149596.0832,-149548.5328,-71613.85376,59854.80975
2025-10-14T19:45:45.000+00:00,0,43,-72461,150000,-150000,-71617.01193,75164.22656,-49074.41797,355.603973,0.837347,60.015469,0,59853.01393,149581.776,-149564.1024,-71613.87836,59854.23008
2025-10-14T19:45:50.000+00:00,0,43,-72459,150000,-150000,-71623.42152,75164.22656,-49086.78125,355.563354,0.837347,60.015469,0,59854.15632,149575.0432,-149523.7056,-71619.49176,59855.50798
2025-10-14T19:45:55.000+00:00,0,43,-72456,150000,-150000,-71619.4464,75174.85156,-49086.78125,355.628021,0.837347,60.015469,0,59852.23285,149583.0384,-149549.3744,-71619.91909,59852.83501
2025-10-14T19:46:00.000+00:00,0,43,-72443,150000,-150000,-71621.22762,75174.85156,-49086.78125,355.647003,0.837347,60.015469,0,59867.23175,149574.2016,-149527.072,-71617.91586,59868.61223
2025-10-14T19:46:05.000+00:00,0,43,-72442,150000,-150000,-71618.42514,75176.71094,-49080.46484,355.642232,0.837347,60.007774,0,59861.82752,149591.8752,-149534.2256,-71617.15383,59864.88391
2025-10-14T19:46:10.000+00:00,0,43,-72435,150000,-150000,-71614.17878,75153.90625,-49081.13281,355.592733,0.837347,60.007774,0,59853.29637,149597.7664,-149531.7008,-71608.44836,59853.60741
2025-10-14T19:46:15.000+00:00,0,43,-72420,150000,-150000,-71612.20357,75153.90625,-49070.21094,355.61379,0.837347,60.007774,0,59852.41644,149582.6176,-149544.7456,-71608.7891,59854.44604
2025-10-14T19:46:20.000+00:00,0,43,-72429,150000,-150000,-71621.5087,75170.48438,-49070.21094,355.704488,0.837347,60.007774,0,59855.06117,149592.7168,-149516.1312,-71619.11187,59855.87269
2025-10-14T19:46:25.000+00:00,0,43,-72437,150000,-150000,-71617.42093,75180.08594,-49070.21094,355.690704,0.837347,60.007774,0,59856.40396,149601.1328,-149519.9184,-71614.17676,59856.38555
2025-10-14T19:46:30.000+00:00,0,43,-72446,150000,-150000,-71608.56429,75180.08594,-49070.22656,355.604584,0.837347,60.007774,0,59852.64969,149585.984,-149534.2256,-71607.22475,59853.67758
2025-10-14T19:46:35.000+00:00,0,43,-72447,150000,-150000,-71611.96491,75173.03125,-49074.15625,355.60849,0.837347,60.007774,0,59850.78428,149591.0336,-149542.2208,-71609.9545,59853.15119
2025-10-14T19:46:40.000+00:00,0,43,-72440,150000,-150000,-71616.04828,75185.66406,-49061.28125,355.700267,0.837347,60.007774,0,59855.43782,149616.7024,-149508.9776,-71615.90997,59861.80045
2025-10-14T19:46:45.000+00:00,0,43,-72447,150000,-150000,-71623.52309,75176.13281,-49073.35156,355.565613,0.837299,60.011593,0,59867.94697,149560.3152,-149543.904,-71619.18025,59870.04955
2025-10-14T19:46:50.000+00:00,0,43,-72441,150000,-150000,-71625.79571,75185.28906,-49085.0625,355.91334,0.837299,59.997646,0,59861.82635,149620.0688,-149554.424,-71622.50242,59865.57136
2025-10-14T19:46:55.000+00:00,0,43,-72438,150000,-150000,-71610.19774,75185.28906,-49085.0625,355.664561,0.837299,59.997646,0,59859.25144,149572.5184,-149551.0576,-71609.76091,59861.18186
2025-10-14T19:47:00.000+00:00,0,43,-72435,150000,-150000,-71610.83444,75176.875,-49085.0625,355.718953,0.837299,59.987484,0,59863.63219,149612.4944,-149547.2704,-71609.45537,59859.2059
2025-10-14T19:47:05.000+00:00,0,43,-72422,150000,-150000,-71605.04092,75153.1875,-49085.0625,355.70105,0.837299,59.987484,0,59862.69147,149589.7712,-149559.0528,-71603.21078,59863.35937
2025-10-14T19:47:10.000+00:00,0,43,-72421,150000,-150000,-71613.10018,75169.17188,-49085.0625,355.588216,0.837299,59.987484,0,59863.63946,149581.3552,-149521.1808,-71612.32908,59865.00824
2025-10-14T19:47:15.000+00:00,0,43,-72447,150000,-150000,-71614.2608,75167.17188,-49085.0625,355.598328,0.837299,59.987484,0,59859.27308,149582.6176,-149529.5968,-71607.33994,59861.61755
2025-10-14T19:47:20.000+00:00,0,43,-72426,150000,-150000,-71611.1707,75177.47656,-49085.0625,355.627157,0.837299,59.987484,0,59858.72459,149563.2608,-149521.6016,-71609.94415,59860.75102
2025-10-14T19:47:25.000+00:00,0,43,-72448,150000,-150000,-71615.34581,75166.5,-49085.0625,355.583903,0.837299,59.987484,0,59863.34708,149598.608,-149557.3696,-71613.24253,59865.24111
2025-10-14T19:47:30.000+00:00,0,43,-72414,150000,-150000,-71617.97258,75166.5,-49085.0625,355.61849,0.837299,59.987484,0,59863.30753,149582.1968,-149557.3696,-71614.56879,59863.54272
2025-10-14T19:47:35.000+00:00,0,43,-72411,150000,-150000,-71623.1753,75180.65625,-49085.0625,355.651103,0.837299,59.998222,0,59865.21971,149593.1376,-149504.7696,-71617.72221,59866.3903
2025-10-14T19:47:40.000+00:00,0,43,-72407,150000,-150000,-71614.72089,75165.67969,-49096.14844,355.635763,0.837299,59.998222,0,59864.11628,149606.6032,-149529.176,-71609.49548,59866.35352
2025-10-14T19:47:45.000+00:00,0,43,-72431,150000,-150000,-71608.23486,75174.96094,-49083.76953,355.717957,0.837236,60.016937,0,59860.80521,149623.4352,-149508.5568,-71608.23486,59864.87894
2025-10-14T19:47:50.000+00:00,0,43,-72431,150000,-150000,-71617.35787,75181.47656,-49095.69922,355.726196,0.837236,60.016937,0,59868.222,149585.5632,-149517.3936,-71617.35787,59872.43794
2025-10-14T19:47:55.000+00:00,0,43,-72439,150000,-150000,-71616.84403,75168.9375,-49082.67578,355.636464,0.837236,60.016937,0,59863.29169,149589.3504,-149532.9632,-71611.52566,59865.91784
2025-10-14T19:48:00.000+00:00,0,43,-72464,150000,-150000,-71600.08506,75168.9375,-49070.34375,355.624349,0.837236,60.016937,0,59867.06272,149622.5936,-149498.4576,-71599.48452,59869.18906
2025-10-14T19:48:05.000+00:00,0,43,-72415,150000,-150000,-71608.48704,75163.72656,-49084.25,355.769491,0.837236,60.016937,0,59870.31761,149615.8608,-149530.0176,-71605.55013,59871.35557
2025-10-14T19:48:10.000+00:00,0,43,-72419,150000,-150000,-71604.366,75150.91406,-49084.25,355.628489,0.837236,60.016937,0,59860.24009,149596.504,-149546.008,-71604.366,59860.75001
2025-10-14T19:48:15.000+00:00,0,43,-72414,150000,-150000,-71610.86392,75150.92188,-49071.86328,355.659292,0.837236,60.016937,0,59859.50113,149625.1184,-149530.4384,-71604.6804,59864.09834
2025-10-14T19:48:20.000+00:00,0,43,-72431,150000,-150000,-71613.84104,75162.50781,-49071.86328,355.581329,0.837236,60.016937,0,59862.22332,149572.9392,-149519.9184,-71609.92462,59864.94711
2025-10-14T19:48:25.000+00:00,0,43,-72430,150000,-150000,-71614.7979,75175.96875,-49071.86328,355.526764,0.837236,59.998112,0,59868.38732,149571.256,-149514.8688,-71614.70475,59869.72303
2025-10-14T19:48:30.000+00:00,0,43,-72453,150000,-150000,-71613.30091,75164.85938,-49082.39063,355.727234,0.837236,59.987408,0,59859.66308,149631.8512,-149536.3296,-71608.36384,59861.61338
2025-10-14T19:48:35.000+00:00,0,43,-72402,150000,-150000,-71606.40147,75163.4375,-49079.04297,355.764648,0.837236,59.987408,0,59851.30547,149620.4896,-149518.2352,-71604.36692,59853.27062
2025-10-14T19:48:40.000+00:00,0,43,-72433,150000,-150000,-71621.98006,75163.4375,-49079.04297,355.662038,0.837236,59.998276,0,59861.99384,149591.0336,-149522.0224,-71620.95863,59863.63807
2025-10-14T19:48:45.000+00:00,0,43,-72424,150000,-150000,-71619.3189,75175.70313,-49087.02734,355.598134,0.837291,60.003983,0,59861.68558,149589.7712,-149528.3344,-71616.34207,59864.43978
2025-10-14T19:48:50.000+00:00,0,43,-72404,150000,-150000,-71615.08704,75169.35156,-49083.60547,355.582774,0.837291,60.008282,0,59859.65201,149569.152,-149501.4032,-71612.80289,59861.53382
2025-10-14T19:48:55.000+00:00,0,43,-72463,150000,-150000,-71615.34733,75176.59375,-49083.60547,355.638916,0.837291,60.008282,0,59856.15641,149588.9296,-149521.1808,-71614.36911,59856.87177
2025-10-14T19:49:00.000+00:00,0,43,-72439,150000,-150000,-71619.61046,75175.32813,-49083.60547,355.703451,0.837291,60.008282,0,59858.08976,149587.6672,-149511.9232,-71613.41875,59859.30037
2025-10-14T19:49:05.000+00:00,0,43,-72455,150000,-150000,-71631.82358,75185.78906,-49083.60547,355.705332,0.837291,60.008282,0,59865.69607,149601.1328,-149522.864,-71628.82422,59866.70463
2025-10-14T19:49:10.000+00:00,0,43,-72471,150000,-150000,-71623.70712,75182.32813,-49083.60547,355.667277,0.837291,60.008282,0,59864.44311,149585.1424,-149498.0368,-71622.73402,59865.04313
2025-10-14T19:49:15.000+00:00,0,43,-72420,150000,-150000,-71618.36129,75175.49219,-49083.60547,355.696828,0.837291,60.008282,0,59860.79858,149606.6032,-149530.4384,-71611.51402,59866.10318
2025-10-14T19:49:20.000+00:00,0,43,-72420,150000,-150000,-71610.0284,75171.92188,-49083.60547,355.670268,0.837291,60.008282,0,59860.45553,149589.3504,-149533.8048,-71608.27852,59861.55134
2025-10-14T19:49:25.000+00:00,0,43,-72391,150000,-150000,-71611.72708,75160.03125,-49083.60547,355.629751,0.837291,60.008282,0,59862.06146,149579.2512,-149522.864,-71611.37387,59868.01236
2025-10-14T19:49:30.000+00:00,0,43,-72377,150000,-150000,-71620.02033,75173.625,-49094.76172,355.673136,0.837291,60.008282,0,59871.58767,149577.568,-149527.072,-71617.80894,59872.43688
2025-10-14T19:49:35.000+00:00,0,43,-72432,150000,-150000,-71623.9203,75162.69531,-49088.10938,355.602417,0.837291,60.008282,0,59866.62368,149568.7312,-149538.4336,-71620.40183,59867.41831
2025-10-14T19:49:40.000+00:00,0,43,-72430,150000,-150000,-71631.05199,75173.99219,-49073.44141,355.593516,0.837291,60.008282,0,59868.52836,149578.4096,-149530.4384,-71630.8818,59869.64735
2025-10-14T19:49:45.000+00:00,0,43,-72441,150000,-150000,-71628.9325,75169.90625,-49077.39453,355.687063,0.83732,59.997715,0,59867.22775,149587.2464,-149513.1856,-71624.38808,59868.24331
2025-10-14T19:49:50.000+00:00,0,43,-72436,150000,-150000,-71627.97867,75182.52344,-49090.84375,355.65623,0.83732,59.997715,0,59868.25349,149598.608,-149529.5968,-71626.4553,59869.56369
2025-10-14T19:49:55.000+00:00,0,43,-72442,150000,-150000,-71618.71636,75174.17188,-49078.82031,355.595713,0.83732,59.997715,0,59863.1945,149572.9392,-149516.552,-71616.20686,59866.01028
2025-10-14T19:50:00.000+00:00,0,43,-72400,150000,-150000,-71617.16254,75174.17188,-49080.61328,355.604319,0.83732,59.997715,0,59865.83547,149585.5632,-149542.2208,-71615.72779,59868.53246
2025-10-14T19:50:05.000+00:00,0,43,-72427,150000,-150000,-71616.49268,75165.47656,-49078.67188,355.706757,0.83732,59.997715,0,59867.969,149593.1376,-149518.2352,-71616.10013,59868.22895
2025-10-14T19:50:10.000+00:00,0,43,-72448,150000,-150000,-71622.91352,75175.6875,-49091.86719,355.567708,0.83732,59.986855,0,59865.95087,149561.1568,-149509.3984,-71620.04154,59866.8453
2025-10-14T19:50:15.000+00:00,0,43,-72426,150000,-150000,-71622.44075,75170.25781,-49081.51172,355.633148,0.83732,59.986855,0,59855.87397,149570.8352,-149516.552,-71619.41616,59856.47232
2025-10-14T19:50:20.000+00:00,0,43,-72460,150000,-150000,-71623.54717,75170.25781,-49081.51172,355.607717,0.83732,59.986855,0,59863.95399,149573.7808,-149498.4576,-71621.2667,59869.46201
2025-10-14T19:50:25.000+00:00,0,43,-72437,150000,-150000,-71623.96417,75180.73438,-49076.88281,355.686249,0.83732,59.986855,0,59867.58614,149642.792,-149529.176,-71620.20492,59868.41459
2025-10-14T19:50:30.000+00:00,0,43,-72451,150000,-150000,-71618.54754,75168.17969,-49084.31641,355.583455,0.83732,59.986855,0,59865.32927,149559.0528,-149508.9776,-71617.87788,59866.47714
2025-10-14T19:50:35.000+00:00,0,43,-72459,150000,-150000,-71624.77905,75174.34375,-49084.31641,355.646311,0.83732,59.986855,0,59864.81187,149585.984,-149535.0672,-71623.61756,59868.79775
2025-10-14T19:50:40.000+00:00,0,43,-72426,150000,-150000,-71631.001,75186.22656,-49086.89453,355.629476,0.83732,59.986855,0,59861.80744,149594.4,-149551.8992,-71630.05768,59864.48806
2025-10-14T19:50:45.000+00:00,0,43,-72436,150000,-150000,-71619.6677,75175.74219,-49090.70703,355.603953,0.837243,59.993927,0,59859.91572,149588.9296,-149528.7552,-71619.14255,59860.43961
2025-10-14T19:50:50.000+00:00,0,43,-72447,150000,-150000,-71620.45119,75161.63281,-49072.65234,355.646505,0.837243,59.997017,0,59853.02534,149567.8896,-149538.0128,-71618.77763,59854.7925
2025-10-14T19:50:55.000+00:00,0,43,-72407,150000,-150000,-71615.42529,75161.63281,-49083.00781,355.546346,0.837243,59.997017,0,59851.59716,149590.192,-149510.24,-71614.01345,59852.37546
2025-10-14T19:51:00.000+00:00,0,43,-72429,150000,-150000,-71616.41513,75148.38281,-49071.69922,355.574168,0.837243,60.007343,0,59856.20863,149585.1424,-149554.0032,-71613.45899,59856.34227
2025-10-14T19:51:05.000+00:00,0,43,-72446,150000,-150000,-71618.8121,75176.82813,-49071.69922,355.548391,0.837243,60.007343,0,59852.76454,149575.8848,-149525.8096,-71617.05233,59854.356
2025-10-14T19:51:10.000+00:00,0,43,-72464,150000,-150000,-71623.01835,75176.82813,-49069.82422,355.587565,0.837243,60.007343,0,59853.4911,149581.3552,-149534.2256,-71617.66005,59854.5187
2025-10-14T19:51:15.000+00:00,0,43,-72464,150000,-150000,-71627.69079,75176.9375,-49069.87891,355.61024,0.837243,60.007343,0,59860.6197,149577.9888,-149529.5968,-71626.44183,59863.39213
2025-10-14T19:51:20.000+00:00,0,43,-72436,150000,-150000,-71626.78959,75176.9375,-49069.87891,355.623891,0.837243,59.996899,0,59862.92053,149569.152,-149511.5024,-71625.22922,59863.36929
2025-10-14T19:51:25.000+00:00,0,43,-72434,150000,-150000,-71627.22108,75164.49219,-49069.87891,355.597677,0.837243,59.985546,0,59854.83275,149569.5728,-149514.8688,-71623.87672,59858.02953
2025-10-14T19:51:30.000+00:00,0,43,-72441,150000,-150000,-71622.50325,75163.89063,-49091.78516,355.612691,0.837243,59.985546,0,59857.85934,149585.984,-149532.5424,-71619.67922,59855.43462
2025-10-14T19:51:35.000+00:00,0,43,-72426,150000,-150000,-71617.98491,75156.46094,-49077.55078,355.610107,0.837243,59.985546,0,59843.61304,149556.528,-149438.704,-71615.65615,59843.91888
2025-10-14T19:51:40.000+00:00,0,43,-72454,150000,-150000,-71625.77251,75175.17969,-49065.14453,355.691864,0.837243,59.97102,0,59852.45485,149617.544,-149434.496,-71624.34667,59853.87114
2025-10-14T19:51:45.000+00:00,0,43,-72456,150000,-150000,-71621.40595,75174.26563,-49093.35938,355.640462,0.837173,59.975338,0,59859.98915,149567.4688,-149506.032,-71617.02381,59861.69673
2025-10-14T19:51:50.000+00:00,0,43,-72431,150000,-150000,-71624.97149,75163.32031,-49088.78906,355.597799,0.837173,59.975338,0,59850.67652,149602.3952,-149514.0272,-71623.80119,59852.39589
2025-10-14T19:51:55.000+00:00,0,43,-72421,150000,-150000,-71622.30258,75169.24219,-49077.44141,355.65392,0.837173,59.975338,0,59848.43898,149574.2016,-149481.6256,-71621.63023,59851.09935
2025-10-14T19:52:00.000+00:00,0,43,-72433,150000,-150000,-71630.08381,75181.44531,-49056.63281,355.578613,0.837173,59.975338,0,59851.14536,149582.6176,-149515.2896,-71622.7011,59853.40274
2025-10-14T19:52:05.000+00:00,0,43,-72465,150000,-150000,-71630.38438,75186.89063,-49056.63281,355.625224,0.837173,59.975338,0,59865.32,149576.7264,-149528.3344,-71626.43753,59867.54064
2025-10-14T19:52:10.000+00:00,0,43,-72452,150000,-150000,-71624.69833,75169.73438,-49083.05078,355.622874,0.837173,59.975338,0,59859.48919,149562.4192,-149497.1952,-71621.10477,59865.11189
2025-10-14T19:52:15.000+00:00,0,43,-72440,150000,-150000,-71623.44479,75167.42969,-49083.05078,355.501485,0.837173,59.975338,0,59867.46318,149550.216,-149508.9776,-71617.94409,59868.92403
2025-10-14T19:52:20.000+00:00,0,43,-72436,150000,-150000,-71621.25293,75168.94531,-49082.19922,355.567647,0.837173,59.975338,0,59867.69923,149562.4192,-149513.1856,-71615.30054,59868.94761
2025-10-14T19:52:25.000+00:00,0,43,-72428,150000,-150000,-71621.39391,75186.71094,-49086.44141,355.640605,0.837173,59.975338,0,59864.2495,149579.672,-149502.2448,-71616.1651,59867.06735
2025-10-14T19:52:30.000+00:00,0,43,-72432,150000,-150000,-71621.13328,75171.42188,-49086.44141,355.563578,0.837173,59.975338,0,59872.24969,149606.1824,-149495.0912,-71619.51578,59872.51621
2025-10-14T19:52:35.000+00:00,0,43,-72440,150000,-150000,-71624.2032,75183.3125,-49082.37891,355.619751,0.837173,59.975338,0,59869.50781,149575.464,-149516.1312,-71620.80347,59870.84133
2025-10-14T19:52:40.000+00:00,0,43,-72438,150000,-150000,-71616.4831,75185.00781,-49099.87109,355.6704,0.837173,59.975338,0,59870.31592,149595.2416,-149532.9632,-71615.72293,59870.52966
2025-10-14T19:52:45.000+00:00,0,43,-72441,150000,-150000,-71619.20291,75179.96875,-49081.49609,355.565623,0.837259,59.975361,0,59869.01252,149582.6176,-149507.7152,-71615.52664,59869.48152
2025-10-14T19:52:50.000+00:00,0,43,-72415,150000,-150000,-71602.882,75161.35938,-49081.42969,355.613241,0.837259,59.975361,0,59865.72187,149553.5824,-149536.3296,-71601.84172,59865.89752
2025-10-14T19:52:55.000+00:00,0,43,-72399,150000,-150000,-71597.48883,75159.8125,-49073.41797,355.554983,0.837259,59.975361,0,59861.63663,149577.1472,-149514.448,-71596.67577,59862.37148
2025-10-14T19:53:00.000+00:00,0,43,-72441,150000,-150000,-71606.91338,75180.9375,-49083.59766,355.639069,0.837259,59.975361,0,59864.78646,149546.4288,-149505.1904,-71598.85969,59865.51871
2025-10-14T19:53:05.000+00:00,0,43,-72447,150000,-150000,-71603.02029,75170.38281,-49083.59766,355.548543,0.837259,59.975361,0,59865.66182,149582.1968,-149543.904,-71599.74368,59866.19132
2025-10-14T19:53:10.000+00:00,0,43,-72405,150000,-150000,-71598.52889,75176.14844,-49083.59766,355.6415,0.837259,59.975361,0,59863.93983,149571.6768,-149495.9328,-71596.60211,59866.18519
2025-10-14T19:53:15.000+00:00,0,43,-72388,150000,-150000,-71595.2724,75161.71875,-49083.59766,355.591858,0.837259,59.975361,0,59862.20551,149558.2112,-149511.5024,-71592.13936,59862.20551
2025-10-14T19:53:20.000+00:00,0,43,-72393,150000,-150000,-71604.33499,75178.91406,-49083.59766,355.513997,0.837259,59.975361,0,59870.09767,149558.2112,-149512.344,-71604.2049,59870.52516
2025-10-14T19:53:25.000+00:00,0,43,-72411,150000,-150000,-71607.43203,75178.91406,-49083.08984,355.540365,0.837259,59.975361,0,59868.32088,149568.7312,-149496.3536,-71605.04648,59868.66064
2025-10-14T19:53:30.000+00:00,0,43,-72430,150000,-150000,-71604.08259,75168.34375,-49083.40234,355.552277,0.837259,59.975361,0,59864.45042,149566.2064,-149517.3936,-71603.29831,59866.73104
2025-10-14T19:53:35.000+00:00,0,43,-72415,150000,-150000,-71601.70889,75181.08594,-49098.14844,355.670878,0.837259,59.975361,0,59867.06436,149589.3504,-149491.7248,-71597.80228,59867.57792
2025-10-14T19:53:40.000+00:00,0,43,-72398,150000,-150000,-71596.42148,75178.25,-49078.21875,355.462453,0.837259,59.975361,0,59864.66956,149562.84,-149488.7792,-71594.96257,59866.42811
2025-10-14T19:53:45.000+00:00,0,43,-72412,150000,-150000,-71594.67581,75160.45313,-49084.03516,355.554464,0.837253,59.976696,0,59864.68207,149571.6768,-149529.5968,-71593.44163,59869.84249
2025-10-14T19:53:50.000+00:00,0,43,-72407,150000,-150000,-71592.87175,75174.53906,-49073.97656,355.531606,0.837253,59.976696,0,59869.01131,149564.1024,-149493.8288,-71591.15028,59869.47535
2025-10-14T19:53:55.000+00:00,0,43,-72404,150000,-150000,-71593.92915,75166.91406,-49080.98828,355.597697,0.837253,59.976696,0,59866.59928,149566.6272,-149514.0272,-71592.35777,59869.18079
2025-10-14T19:54:00.000+00:00,0,43,-72408,150000,-150000,-71600.00225,75166.5,-49080.95703,355.540059,0.837253,59.976696,0,59870.7631,149563.6816,-149537.592,-71595.35217,59872.22372
2025-10-14T19:54:05.000+00:00,0,43,-72430,150000,-150000,-71602.61665,75180.0625,-49087.24609,355.622019,0.837253,59.976696,0,59866.48746,149619.2272,-149498.0368,-71600.0921,59866.6888
2025-10-14T19:54:10.000+00:00,0,43,-72401,150000,-150000,-71594.06843,75176.72656,-49080.98828,355.70165,0.837253,59.976696,0,59860.00306,149623.4352,-149482.0464,-71592.2557,59862.50359
2025-10-14T19:54:15.000+00:00,0,43,-72423,150000,-150000,-71598.52312,75176.54688,-49080.98828,355.621216,0.837253,59.976696,0,59862.75173,149564.1024,-149506.4528,-71596.16282,59864.7143
2025-10-14T19:54:20.000+00:00,0,43,-72417,150000,-150000,-71598.73313,75173.75,-49080.98828,355.575165,0.837253,59.976696,0,59866.13486,149595.6624,-149537.592,-71594.33797,59866.89754
2025-10-14T19:54:25.000+00:00,0,43,-72441,150000,-150000,-71591.40206,75170.89844,-49078.94141,355.596385,0.837253,59.976696,0,59866.21423,149578.8304,-149538.4336,-71586.78615,59866.97237
2025-10-14T19:54:30.000+00:00,0,43,-72427,150000,-150000,-71587.90226,75176.19531,-49089.00391,355.485423,0.837253,59.976696,0,59855.57693,149569.152,-149531.28,-71586.26344,59857.42908
2025-10-14T19:54:35.000+00:00,0,43,-72427,150000,-150000,-71600.81761,75170.75,-49078.12109,355.543691,0.837253,59.976696,0,59857.87598,149594.8208,-149525.3888,-71599.85904,59860.05396
2025-10-14T19:54:40.000+00:00,0,43,-72418,150000,-150000,-71606.51224,75194.33594,-49090.17188,355.586182,0.837253,59.976696,0,59862.23578,149582.6176,-149515.2896,-71605.10721,59863.01994
2025-10-14T19:54:45.000+00:00,0,43,-72421,150000,-150000,-71597.16234,75177.65625,-49096.15625,355.674713,0.837234,59.978214,0,59863.05266,149603.6576,-149518.656,-71594.38458,59863.17145
2025-10-14T19:54:50.000+00:00,0,43,-72390,150000,-150000,-71593.32838,75177.65625,-49096.15625,355.584798,0.837234,59.978214,0,59858.49017,149585.984,-149539.2752,-71593.06602,59860.88105
2025-10-14T19:54:55.000+00:00,0,43,-72424,150000,-150000,-71593.51441,75152.10156,-49096.15625,355.562449,0.837234,59.978214,0,59858.05131,149556.528,-149542.6416,-71591.80471,59858.41475
2025-10-14T19:55:00.000+00:00,0,43,-72401,150000,-150000,-71600.65202,75184.74219,-49096.15625,355.559601,0.837234,59.981113,0,59861.22971,149547.6912,-149523.2848,-71594.36506,59863.27231
2025-10-14T19:55:05.000+00:00,0,43,-72429,150000,-150000,-71594.82127,75172.82031,-49096.15625,355.580139,0.837234,59.981113,0,59866.99327,149561.5776,-149533.8048,-71595.6632,59867.69628
