Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T19:55:10.000+00:00,0,43,-72435,150000,-150000,-71591.46376,75162.07813,-49086.6875,355.547536,0.837234,59.981113,0,59864.07957,149584.3008,-149528.7552,-71586.90675,59864.32231
2025-10-14T19:55:15.000+00:00,0,43,-72445,150000,-150000,-71596.48261,75162.07813,-49086.6875,355.522135,0.837234,59.981113,0,59862.23612,149543.904,-149519.4976,-71595.26823,59862.73991
2025-10-14T19:55:20.000+00:00,0,43,-72432,150000,-150000,-71600.75519,75173.17969,-49089.05078,355.549001,0.837234,59.981113,0,59854.72102,149577.1472,-149540.1168,-71596.75608,59856.39338
2025-10-14T19:55:25.000+00:00,0,43,-72445,150000,-150000,-71596.26773,75170.98438,-49067.875,355.567159,0.837234,59.981113,0,59849.94576,149568.3104,-149535.488,-71595.4408,59853.2876
2025-10-14T19:55:30.000+00:00,0,43,-72417,150000,-150000,-71599.73001,75165.28125,-49079.87109,355.552246,0.837234,59.981113,0,59848.50009,149587.6672,-149518.2352,-71597.15776,59851.15746
2025-10-14T19:55:35.000+00:00,0,43,-72400,150000,-150000,-71616.00774,75174.13281,-49076.39063,355.588074,0.837234,59.981113,0,59853.22694,149587.2464,-149510.24,-71611.04811,59854.64232
2025-10-14T19:55:40.000+00:00,0,43,-72414,150000,-150000,-71614.60293,75174.13281,-49067.48047,355.635183,0.837234,59.981113,0,59853.30897,149588.5088,-149516.1312,-71611.93921,59856.50457
2025-10-14T19:55:45.000+00:00,0,43,-72430,150000,-150000,-71610.49862,75178.20313,-49074.62891,355.566915,0.837251,59.991329,0,59849.45275,149586.8256,-149524.5472,-71606.55856,59850.63647
2025-10-14T19:55:50.000+00:00,0,43,-72425,150000,-150000,-71611.24134,75178.20313,-49076.95703,355.85261,0.837251,60.015457,0,59851.265,149620.9104,-149504.7696,-71606.12485,59857.11774
2025-10-14T19:55:55.000+00:00,0,43,-72405,150000,-150000,-71620.77168,75178.20313,-49076.95703,355.491709,0.837251,60.015457,0,59866.58096,149565.7856,-149515.2896,-71619.2268,59867.94824
2025-10-14T19:56:00.000+00:00,0,43,-72422,150000,-150000,-71615.65535,75156.17969,-49076.95703,355.516123,0.837251,60.015457,0,59865.63697,149565.3648,-149531.28,-71614.33587,59866.22642
2025-10-14T19:56:05.000+00:00,0,43,-72443,150000,-150000,-71620.45853,75168.70313,-49076.95703,355.561279,0.837251,60.015457,0,59864.23226,149583.0384,-149535.488,-71613.71693,59864.8293
2025-10-14T19:56:10.000+00:00,0,43,-72453,150000,-150000,-71619.1086,75164.32813,-49076.95703,355.536865,0.837251,60.015457,0,59858.74993,149572.0976,-149534.2256,-71616.56748,59862.3984
2025-10-14T19:56:15.000+00:00,0,43,-72437,150000,-150000,-71623.46045,75153.03906,-49099.76953,355.624502,0.837251,60.015457,0,59860.05666,149595.2416,-149517.3936,-71621.60258,59861.2122
2025-10-14T19:56:20.000+00:00,0,43,-72461,150000,-150000,-71629.50051,75153.03906,-49085.76563,355.602651,0.837251,60.015457,0,59851.80317,149586.4048,-149526.2304,-71626.67463,59853.75062
2025-10-14T19:56:25.000+00:00,0,43,-72400,150000,-150000,-71637.47489,75168.82031,-49072.375,355.696564,0.837251,60.015457,0,59856.28358,149616.2816,-149522.864,-71635.16703,59858.08864
2025-10-14T19:56:30.000+00:00,0,43,-72443,150000,-150000,-71639.22811,75184.16406,-49088.28906,355.795247,0.837251,60.015457,0,59858.05992,149644.0544,-149540.9584,-71636.6797,59860.7598
2025-10-14T19:56:35.000+00:00,0,43,-72440,150000,-150000,-71635.11142,75184.16406,-49088.28906,355.572805,0.837251,60.015457,0,59864.38959,149563.2608,-149527.9136,-71633.80857,59868.13619
2025-10-14T19:56:40.000+00:00,0,43,-72453,150000,-150000,-71637.57345,75184.16406,-49088.28906,355.552521,0.837251,60.015457,0,59862.39761,149565.7856,-149547.2704,-71632.79355,59865.99688
2025-10-14T19:56:45.000+00:00,0,43,-72452,150000,-150000,-71632.70412,75161.74219,-49089.23438,355.585805,0.83723,60.010433,0,59861.56304,149573.7808,-149529.5968,-71628.83649,59861.6956
2025-10-14T19:56:50.000+00:00,0,43,-72457,150000,-150000,-71639.81732,75176.07813,-49101.86719,355.468608,0.83723,60.003803,0,59865.99868,149537.592,-149504.7696,-71636.57663,59867.3319
2025-10-14T19:56:55.000+00:00,0,43,-72451,150000,-150000,-71639.54738,75167.3125,-49085.55469,355.578461,0.83723,59.99316,0,59860.64634,149570.4144,-149543.904,-71637.51854,59863.9757
2025-10-14T19:57:00.000+00:00,0,43,-72491,150000,-150000,-71641.19644,75167.3125,-49085.55469,355.69398,0.83723,59.99316,0,59854.01887,149598.608,-149527.9136,-71638.38348,59856.43511
2025-10-14T19:57:05.000+00:00,0,43,-72455,150000,-150000,-71650.53914,75184.8125,-49085.55469,355.611867,0.83723,59.99316,0,59865.7739,149584.7216,-149526.6512,-71647.43517,59867.16805
2025-10-14T19:57:10.000+00:00,0,43,-72452,150000,-150000,-71638.91093,75158.51563,-49087.88672,355.595144,0.83723,59.99316,0,59866.22841,149578.8304,-149539.2752,-71636.937,59866.45551
2025-10-14T19:57:15.000+00:00,0,43,-72448,150000,-150000,-71643.86788,75168.57031,-49087.88672,355.661764,0.83723,59.99316,0,59853.25965,149597.7664,-149550.216,-71638.65183,59854.94767
2025-10-14T19:57:20.000+00:00,0,43,-72454,150000,-150000,-71645.92408,75172.16406,-49075.83984,355.550975,0.83723,60.003708,0,59848.49105,149590.192,-149526.2304,-71643.47426,59850.92825
2025-10-14T19:57:25.000+00:00,0,43,-72436,150000,-150000,-71645.02883,75161.63281,-49077.96094,355.676412,0.83723,60.003708,0,59853.46238,149591.8752,-149517.8144,-71639.99472,59854.64438
2025-10-14T19:57:30.000+00:00,0,43,-72466,150000,-150000,-71646.66745,75161.63281,-49089.63672,355.557261,0.83723,60.003708,0,59852.43598,149585.1424,-149534.6464,-71643.24602,59853.67225
2025-10-14T19:57:35.000+00:00,0,43,-72460,150000,-150000,-71646.52769,75161.63281,-49074.44531,355.588694,0.83723,60.003708,0,59849.4344,149594.8208,-149540.9584,-71645.29578,59852.46493
2025-10-14T19:57:40.000+00:00,0,43,-72469,150000,-150000,-71647.54994,75161.63281,-49079.57813,355.666545,0.83723,60.003708,0,59865.06236,149626.3808,-149530.4384,-71647.54994,59866.03473
2025-10-14T19:57:45.000+00:00,0,43,-72490,150000,-150000,-71654.74941,75177.28125,-49079.71484,355.601685,0.837275,60.016109,0,59866.26715,149580.0928,-149503.928,-71654.74941,59867.11946
2025-10-14T19:57:50.000+00:00,0,43,-72459,150000,-150000,-71655.35294,75179.94531,-49092.21094,355.554159,0.837275,60.016109,0,59869.12172,149564.1024,-149534.6464,-71650.52865,59870.59198
2025-10-14T19:57:55.000+00:00,0,43,-72459,150000,-150000,-71658.23758,75169.0625,-49079.46094,355.558757,0.837275,60.016109,0,59867.2223,149587.2464,-149530.4384,-71656.05717,59867.97534
2025-10-14T19:58:00.000+00:00,0,43,-72476,150000,-150000,-71654.7945,75172.11719,-49071.89453,355.606008,0.837275,60.016109,0,59851.69478,149578.4096,-149532.1216,-71648.32075,59854.68346
2025-10-14T19:58:05.000+00:00,0,43,-72467,150000,-150000,-71647.98205,75178.1875,-49082.32422,355.558543,0.837275,60.003815,0,59855.04633,149557.3696,-149540.9584,-71644.08644,59855.89234
2025-10-14T19:58:10.000+00:00,0,43,-72469,150000,-150000,-71651.06751,75173.36719,-49082.32422,355.621063,0.837275,60.003815,0,59860.58263,149588.5088,-149554.8448,-71649.70906,59861.99451
2025-10-14T19:58:15.000+00:00,0,43,-72495,150000,-150000,-71646.77553,75157.90625,-49082.32422,355.622955,0.837275,60.003815,0,59850.8245,149589.3504,-149545.5872,-71644.30476,59853.4105
2025-10-14T19:58:20.000+00:00,0,43,-72454,150000,-150000,-71643.81111,75157.90625,-49064.80078,355.655101,0.837275,60.003815,0,59854.96059,149586.4048,-149528.3344,-71643.215,59855.63129
2025-10-14T19:58:25.000+00:00,0,43,-72489,150000,-150000,-71661.03178,75171.54688,-49064.80078,355.675313,0.837275,60.003815,0,59855.53857,149599.0288,-149535.9088,-71657.5518,59857.05994
2025-10-14T19:58:30.000+00:00,0,43,-72496,150000,-150000,-71654.06725,75171.54688,-49064.80078,355.594859,0.837275,60.003815,0,59863.7999,149596.504,-149518.2352,-71653.78165,59864.55068
2025-10-14T19:58:35.000+00:00,0,43,-72468,150000,-150000,-71648.91281,75171.54688,-49064.80078,355.636169,0.837275,60.014084,0,59854.9433,149602.816,-149515.7104,-71648.12519,59858.8184
2025-10-14T19:58:40.000+00:00,0,43,-72440,150000,-150000,-71655.25593,75175.3125,-49065.28125,355.601013,0.837275,60.014084,0,59855.45622,149575.464,-149520.3392,-71649.85602,59857.18189
2025-10-14T19:58:45.000+00:00,0,43,-72450,150000,-150000,-71655.17358,75177.125,-49069.41797,355.699005,0.837302,60.01453,0,59871.85044,149622.5936,-149503.928,-71653.63936,59871.48884
2025-10-14T19:58:50.000+00:00,0,43,-72477,150000,-150000,-71655.14605,75173.71094,-49083.98438,355.931193,0.837302,60.01453,0,59869.38501,149687.8176,-149506.032,-71653.02775,59871.94695
2025-10-14T19:58:55.000+00:00,0,43,-72469,150000,-150000,-71661.59663,75173.88281,-49084.26953,355.771403,0.837302,60.01453,0,59865.1281,149623.856,-149511.0816,-71658.30921,59868.31399
2025-10-14T19:59:00.000+00:00,0,43,-72531,150000,-150000,-71662.74834,75173.46094,-49083.57813,355.625092,0.837302,60.01453,0,59869.29194,149612.0736,-149559.0528,-71659.33779,59870.11606
2025-10-14T19:59:05.000+00:00,0,43,-72478,150000,-150000,-71662.99265,75173.46094,-49083.57813,355.588582,0.837302,60.01453,0,59868.18812,149609.128,-149532.1216,-71660.05218,59868.88881
2025-10-14T19:59:10.000+00:00,0,43,-72472,150000,-150000,-71650.35111,75173.46094,-49074.78906,355.660055,0.837302,60.01453,0,59866.41631,149614.5984,-149541.3792,-71648.88456,59867.42568
2025-10-14T19:59:15.000+00:00,0,43,-72479,150000,-150000,-71651.83626,75164.22656,-49088.45313,355.677602,0.837302,60.01453,0,59866.5328,149642.792,-149548.9536,-71650.83716,59867.44473
2025-10-14T19:59:20.000+00:00,0,43,-72496,150000,-150000,-71655.65425,75164.22656,-49076.50781,355.588959,0.837302,60.01453,0,59866.1963,149592.296,-149575.464,-71655.36342,59867.292
2025-10-14T19:59:25.000+00:00,0,43,-72473,150000,-150000,-71660.9936,75154.05469,-49093.26563,355.579193,0.837302,60.01453,0,59867.76782,149599.8704,-149544.3248,-71659.69208,59869.87644
2025-10-14T19:59:30.000+00:00,0,43,-72480,150000,-150000,-71664.38733,75165.03125,-49093.26563,355.579498,0.837302,60.01453,0,59868.3232,149578.4096,-149562.4192,-71661.12637,59868.56447
2025-10-14T19:59:35.000+00:00,0,43,-72489,150000,-150000,-71662.51915,75178.45313,-49080.82422,355.624461,0.837302,60.01453,0,59866.44536,149619.2272,-149505.6112,-71661.22215,59867.28971
2025-10-14T19:59:40.000+00:00,0,43,-72489,150000,-150000,-71662.132,75162.78125,-49082.96094,355.729279,0.837302,60.01453,0,59863.21188,149646.1584,-149548.112,-71660.1995,59866.93553
2025-10-14T19:59:45.000+00:00,0,43,-72463,150000,-150000,-71652.76009,75173.30469,-49087.46094,355.636342,0.837272,60.014271,0,59868.17262,149594.8208,-149529.5968,-71650.64955,59868.81763
2025-10-14T19:59:50.000+00:00,0,43,-72485,150000,-150000,-71660.6418,75171.9375,-49083.86328,355.552317,0.837272,60.014271,0,59868.8711,149590.6128,-149549.3744,-71656.61872,59869.89454
2025-10-14T19:59:55.000+00:00,0,43,-72485,150000,-150000,-71662.21298,75173.28906,-49081.98438,355.619548,0.837272,60.014271,0,59866.3156,149620.4896,-149526.2304,-71658.69504,59869.91058
2025-10-14T20:00:00.000+00:00,0,43,-72498,150000,-150000,-71657.18963,75169.60156,-49094.67188,355.657715,0.837272,60.014271,0,59870.58853,149605.7616,-149559.4736,-71652.92194,59871.5861
2025-10-14T20:00:05.000+00:00,0,43,-72476,150000,-150000,-71659.33438,75171.375,-49082.07031,355.624044,0.837272,60.014271,0,59866.01429,149600.2912,-149528.3344,-71657.86582,59867.36378
2025-10-14T20:00:10.000+00:00,0,43,-72482,150000,-150000,-71656.42828,75175.22656,-49081.28906,355.638936,0.837272,60.014271,0,59869.72225,149597.3456,-149543.4832,-71656.19939,59870.02301
2025-10-14T20:00:15.000+00:00,0,43,-72457,150000,-150000,-71659.1648,75157.5625,-49081.00391,355.57486,0.837272,60.014271,0,59865.81402,149572.9392,-149563.2608,-71656.07021,59867.48727
2025-10-14T20:00:20.000+00:00,0,43,-72489,150000,-150000,-71675.0712,75168.38281,-49079.10156,355.6321,0.837272,60.014271,0,59862.46031,149602.3952,-149560.736,-71672.56216,59863.62635
2025-10-14T20:00:25.000+00:00,0,43,-72521,150000,-150000,-71676.53613,75165.625,-49069.01563,355.605164,0.837272,60.014271,0,59847.44823,149593.1376,-149541.3792,-71673.83947,59848.30569
2025-10-14T20:00:30.000+00:00,0,43,-72510,150000,-150000,-71682.14323,75166.5625,-49073,355.642253,0.837272,60.014271,0,59857.5846,149560.736,-149516.1312,-71680.54437,59862.54267
2025-10-14T20:00:35.000+00:00,0,43,-72489,150000,-150000,-71677.3177,75166.5625,-49073,355.548024,0.837272,60.014271,0,59857.01362,149566.6272,-149540.1168,-71677.3177,59858.3158
2025-10-14T20:00:40.000+00:00,0,43,-72450,150000,-150000,-71681.14463,75166.5625,-49073,355.575104,0.837272,60.003349,0,59855.2642,149585.984,-149540.9584,-71676.74303,59855.9116
2025-10-14T20:00:45.000+00:00,0,43,-72501,150000,-150000,-71677.8705,75181.92188,-49081.60938,355.473633,0.837314,59.992691,0,59854.40754,149575.8848,-149523.7056,-71676.95294,59856.89769
2025-10-14T20:00:50.000+00:00,0,43,-72502,150000,-150000,-71676.02644,75160.3125,-49081.60938,355.661336,0.837314,59.992691,0,59853.63035,149622.1728,-149536.7504,-71674.32799,59854.1991
2025-10-14T20:00:55.000+00:00,0,43,-72514,150000,-150000,-71671.95567,75160.3125,-49071.63672,355.595652,0.837314,59.982677,0,59851.06624,149592.296,-149556.528,-71665.30303,59851.3961
2025-10-14T20:01:00.000+00:00,0,43,-72499,150000,-150000,-71677.54527,75183.22656,-49088.9375,355.566661,0.837314,59.982677,0,59857.50046,149582.6176,-149529.5968,-71676.06589,59860.71843
2025-10-14T20:01:05.000+00:00,0,43,-72490,150000,-150000,-71667.19086,75159.80469,-49088.9375,355.591949,0.837314,59.982677,0,59858.72646,149565.7856,-149545.1664,-71666.408,59860.26642
2025-10-14T20:01:10.000+00:00,0,43,-72485,150000,-150000,-71667.76874,75159.80469,-49076.5,355.567912,0.837314,59.992809,0,59850.1534,149595.2416,-149527.072,-71666.70565,59851.43693
2025-10-14T20:01:15.000+00:00,0,43,-72492,150000,-150000,-71667.52461,75170.08594,-49073.82031,355.545166,0.837314,59.992809,0,59861.86724,149585.1424,-149510.6608,-71666.05393,59864.29079
2025-10-14T20:01:20.000+00:00,0,43,-72486,150000,-150000,-71661.64119,75170.08594,-49073.82031,355.564728,0.837314,59.992809,0,59866.30763,149583.0384,-149543.0624,-71660.11986,59867.782
2025-10-14T20:01:25.000+00:00,0,43,-72484,150000,-150000,-71657.62293,75172.58594,-49077.61719,355.574921,0.837314,59.98254,0,59867.33616,149548.112,-149518.2352,-71655.44859,59868.12947
2025-10-14T20:01:30.000+00:00,0,43,-72451,150000,-150000,-71652.34614,75162.59375,-49087.89453,355.603546,0.837314,59.98254,0,59868.64132,149631.4304,-149516.1312,-71649.73201,59872.67142
2025-10-14T20:01:35.000+00:00,0,43,-72470,150000,-150000,-71656.96047,75181.39063,-49074.125,355.561727,0.837314,59.98254,0,59865.83548,149584.7216,-149560.736,-71654.02026,59868.6969
2025-10-14T20:01:40.000+00:00,0,43,-72500,150000,-150000,-71652.78632,75181.39063,-49069.23828,355.526774,0.837314,59.993023,0,59868.12217,149562.4192,-149532.9632,-71652.48074,59871.8441
2025-10-14T20:01:45.000+00:00,0,43,-72463,150000,-150000,-71646.65854,75177.89844,-49091.93359,355.575246,0.837235,59.994438,0,59871.63731,149566.2064,-149524.5472,-71645.25663,59872.7846
2025-10-14T20:01:50.000+00:00,0,43,-72503,150000,-150000,-71651.97143,75163.13281,-49069.60547,355.523488,0.837235,59.994438,0,59870.23325,149585.984,-149547.2704,-71650.57235,59871.94788
2025-10-14T20:01:55.000+00:00,0,43,-72479,150000,-150000,-71642.83789,75176.23438,-49089.14453,355.571513,0.837235,60.003662,0,59871.88377,149584.7216,-149527.4928,-71640.8919,59873.56887
2025-10-14T20:02:00.000+00:00,0,43,-72454,150000,-150000,-71643.97006,75172.25781,-49078.73828,355.552266,0.837235,60.013939,0,59870.07101,149582.1968,-149519.0768,-71643.92212,59871.23641
2025-10-14T20:02:05.000+00:00,0,43,-72456,150000,-150000,-71640.79917,75172.25781,-49078.73828,355.494588,0.837235,60.013939,0,59869.17971,149565.7856,-149549.7952,-71639.0039,59871.6321
2025-10-14T20:02:10.000+00:00,0,43,-72452,150000,-150000,-71642.94915,75172.01563,-49089.62891,355.610433,0.837235,60.00386,0,59871.35235,149583.88,-149533.8048,-71640.16124,59874.05577
2025-10-14T20:02:15.000+00:00,0,43,-72449,150000,-150000,-71637.43747,75166.82813,-49071.82422,355.497538,0.837235,60.00386,0,59867.79282,149562.84,-149542.2208,-71634.77943,59869.88899
2025-10-14T20:02:20.000+00:00,0,43,-72454,150000,-150000,-71634.0694,75154.98438,-49085.88281,355.580332,0.837235,60.00386,0,59868.11555,149599.4496,-149548.5328,-71633.5761,59868.61562
2025-10-14T20:02:25.000+00:00,0,43,-72462,150000,-150000,-71639.69356,75171.67969,-49072.63281,355.568064,0.837235,60.00386,0,59867.20828,149581.776,-149533.8048,-71639.13988,59869.54846
2025-10-14T20:02:30.000+00:00,0,43,-72456,150000,-150000,-71637.86868,75172.45313,-49084.27734,355.54658,0.837235,60.00386,0,59868.42765,149596.504,-149547.6912,-71637.86868,59869.31455
2025-10-14T20:02:35.000+00:00,0,43,-72467,150000,-150000,-71642.88478,75172.03906,-49084.27734,355.501973,0.837235,60.00386,0,59866.47982,149550.6368,-149540.5376,-71641.91961,59870.49505
2025-10-14T20:02:40.000+00:00,0,43,-72476,150000,-150000,-71641.40879,75161.59375,-49094.55859,355.502686,0.837235,60.00386,0,59873.46482,149577.9888,-149538.8544,-71639.98784,59875.1559
2025-10-14T20:02:45.000+00:00,0,43,-72462,150000,-150000,-71637.07586,75158.03125,-49072.99219,355.563283,0.837272,59.993183,0,59868.75709,149569.9936,-149527.072,-71635.34909,59869.98619
2025-10-14T20:02:50.000+00:00,0,43,-72464,150000,-150000,-71637.13531,75158.03125,-49091.63672,355.613556,0.837272,59.993183,0,59876.39574,149580.5136,-149546.8496,-71634.67605,59878.40864
2025-10-14T20:02:55.000+00:00,0,43,-72459,150000,-150000,-71647.65082,75173.58594,-49103.28516,355.558655,0.837272,59.993183,0,59873.78358,149587.6672,-149548.112,-71647.10232,59876.11729
2025-10-14T20:03:00.000+00:00,0,43,-72485,150000,-150000,-71656.19022,75160.72656,-49081.34766,355.507863,0.837272,59.993183,0,59869.79637,149556.9488,-149531.28,-71655.39695,59872.75705
2025-10-14T20:03:05.000+00:00,0,43,-72465,150000,-150000,-71663.55376,75178.70313,-49084.00391,355.535919,0.837272,59.993183,0,59872.61895,149607.8656,-149492.5664,-71655.70746,59872.71814
2025-10-14T20:03:10.000+00:00,0,43,-72469,150000,-150000,-71652.41204,75170.73438,-49084.00391,355.596151,0.837272,59.993183,0,59863.71924,149574.2016,-149548.5328,-71647.73416,59865.02093
2025-10-14T20:03:15.000+00:00,0,43,-72451,150000,-150000,-71642.43882,75170.73438,-49087.55859,355.522695,0.837272,59.993183,0,59868.22883,149575.8848,-149549.3744,-71635.65359,59867.50781
2025-10-14T20:03:20.000+00:00,0,43,-72484,150000,-150000,-71642.569,75167.54688,-49076.66797,355.577586,0.837272,59.993183,0,59861.39069,149578.8304,-149540.9584,-71643.18868,59861.13069
2025-10-14T20:03:25.000+00:00,0,43,-72462,150000,-150000,-71646.21299,75167.54688,-49076.66797,355.541026,0.837272,59.993183,0,59866.20081,149558.2112,-149529.5968,-71644.71508,59867.56683
2025-10-14T20:03:30.000+00:00,0,43,-72453,150000,-150000,-71649.97238,75167.54688,-49081.06641,355.542002,0.837272,59.993183,0,59863.14843,149577.568,-149539.696,-71645.49008,59866.02189
2025-10-14T20:03:35.000+00:00,0,43,-72479,150000,-150000,-71654.12058,75177.89063,-49081.06641,355.563212,0.837272,59.993183,0,59866.3377,149578.8304,-149552.32,-71651.65383,59868.37729
2025-10-14T20:03:40.000+00:00,0,43,-72492,150000,-150000,-71652.8623,75177.02344,-49089.28125,355.50592,0.837272,60.003399,0,59865.56404,149581.776,-149540.1168,-71651.21853,59868.22334
2025-10-14T20:03:45.000+00:00,0,43,-72461,150000,-150000,-71649.62039,75163.54688,-49083.41016,355.522003,0.83726,60.011307,0,59857.62479,149575.8848,-149548.9536,-71648.9576,59859.33066
2025-10-14T20:03:50.000+00:00,0,43,-72469,150000,-150000,-71649.85119,75163.54688,-49077.38281,355.547709,0.83726,60.013668,0,59863.16905,149561.1568,-149512.344,-71649.14031,59864.50348
2025-10-14T20:03:55.000+00:00,0,43,-72482,150000,-150000,-71659.44814,75178.375,-49079.875,355.526866,0.83726,60.013668,0,59867.84769,149565.3648,-149540.1168,-71654.8796,59867.94855
2025-10-14T20:04:00.000+00:00,0,43,-72479,150000,-150000,-71649.29672,75177.03125,-49098.45703,355.577484,0.83726,60.003086,0,59866.208,149588.5088,-149534.2256,-71647.33237,59867.97365
2025-10-14T20:04:05.000+00:00,0,43,-72473,150000,-150000,-71645.50508,75151.34375,-49078.86328,355.595978,0.83726,59.992752,0,59866.86388,149580.0928,-149518.2352,-71643.37929,59867.06008
2025-10-14T20:04:10.000+00:00,0,43,-72488,150000,-150000,-71655.36198,75174.27344,-49078.86328,355.648,0.83726,59.992752,0,59863.72529,149593.1376,-149542.2208,-71652.95357,59865.8554
2025-10-14T20:04:15.000+00:00,0,43,-72488,150000,-150000,-71650.29025,75177.64063,-49078.86328,355.581757,0.83726,59.992752,0,59862.07434,149591.8752,-149543.0624,-71649.17421,59865.29607
2025-10-14T20:04:20.000+00:00,0,43,-72474,150000,-150000,-71655.90722,75165.10156,-49079.32031,355.564168,0.83726,59.992752,0,59865.40086,149583.0384,-149540.1168,-71652.68024,59865.61328
2025-10-14T20:04:25.000+00:00,0,43,-72480,150000,-150000,-71655.64882,75165.10156,-49090.46875,355.565969,0.83726,60.003941,0,59858.59102,149565.7856,-149556.1072,-71653.82173,59859.36792
2025-10-14T20:04:30.000+00:00,0,43,-72490,150000,-150000,-71659.84989,75165.10156,-49072.875,355.546529,0.83726,60.014839,0,59852.99927,149575.0432,-149540.5376,-71653.86524,59853.89566
2025-10-14T20:04:35.000+00:00,0,43,-72500,150000,-150000,-71651.17265,75165.10156,-49062.92969,355.470093,0.83726,60.014839,0,59850.64666,149558.2112,-149524.5472,-71649.81193,59852.86809
2025-10-14T20:04:40.000+00:00,0,43,-72504,150000,-150000,-71663.68095,75176.07813,-49060.00781,355.557831,0.83726,60.004375,0,59858.21956,149573.7808,-149537.592,-71661.67909,59861.28825
2025-10-14T20:04:45.000+00:00,0,43,-72508,150000,-150000,-71671.44441,75174.47656,-49080.89063,355.525157,0.837294,60.00005,0,59858.67938,149602.3952,-149540.5376,-71666.4551,59859.19902
2025-10-14T20:04:50.000+00:00,0,43,-72467,150000,-150000,-71667.54784,75175.03125,-49076.34766,355.601888,0.837294,60.00005,0,59861.15419,149595.2416,-149530.8592,-71666.85974,59862.84009
2025-10-14T20:04:55.000+00:00,0,43,-72497,150000,-150000,-71660.05967,75175.74219,-49097.35156,355.593353,0.837294,60.015362,0,59866.7462,149617.544,-149498.4576,-71658.88669,59868.71867
2025-10-14T20:05:00.000+00:00,0,43,-72482,150000,-150000,-71657.43537,75175.91406,-49079.19922,355.558451,0.837294,60.015362,0,59857.62037,149569.9936,-149528.7552,-71654.29065,59861.95928
2025-10-14T20:05:05.000+00:00,0,43,-72463,150000,-150000,-71657.0935,75175.91406,-49079.19922,355.511414,0.837294,60.015362,0,59860.849,149562.4192,-149530.8592,-71654.39502,59861.76385
2025-10-14T20:05:10.000+00:00,0,43,-72488,150000,-150000,-71661.77672,75168.85156,-49079.19922,355.610158,0.837294,60.015362,0,59863.48975,149586.8256,-149569.152,-71657.93286,59864.72167
2025-10-14T20:05:15.000+00:00,0,43,-72466,150000,-150000,-71665.28261,75171.35938,-49079.19922,355.657766,0.837294,60.015362,0,59861.75357,149583.0384,-149505.6112,-71661.64584,59864.00287
2025-10-14T20:05:20.000+00:00,0,43,-72479,150000,-150000,-71661.83081,75169.61719,-49082.4375,355.546804,0.837294,60.015362,0,59866.75571,149593.5584,-149531.28,-71657.83855,59868.37613
2025-10-14T20:05:25.000+00:00,0,43,-72472,150000,-150000,-71661.64215,75166.19531,-49078.08203,355.602478,0.837294,60.00518,0,59866.60057,149595.2416,-149516.552,-71659.48054,59868.01501
2025-10-14T20:05:30.000+00:00,0,43,-72489,150000,-150000,-71667.76067,75177.33594,-49079.29688,355.641083,0.837294,60.00518,0,59864.01754,149604.4992,-149521.1808,-71667.31229,59866.10935
2025-10-14T20:05:35.000+00:00,0,43,-72512,150000,-150000,-71670.83808,75163.33594,-49079.29688,355.672231,0.837294,60.015675,0,59860.52575,149643.2128,-149539.696,-71666.41175,59862.77282
2025-10-14T20:05:40.000+00:00,0,43,-72496,150000,-150000,-71663.14198,75166.88281,-49089.37891,355.577077,0.837294,60.015675,0,59866.1025,149587.2464,-149495.9328,-71661.8178,59866.74664
2025-10-14T20:05:45.000+00:00,0,43,-72456,150000,-150000,-71667.81822,75161.82031,-49085.63281,355.571665,0.837249,60.015343,0,59868.02809,149587.2464,-149494.2496,-71665.86844,59868.42497
2025-10-14T20:05:50.000+00:00,0,43,-72489,150000,-150000,-71669.37154,75172.42969,-49103.30859,355.695943,0.837249,60.015343,0,59865.60721,149595.6624,-149523.2848,-71668.09566,59867.28085
2025-10-14T20:05:55.000+00:00,0,43,-72469,150000,-150000,-71667.48639,75165.24219,-49082.98438,355.546163,0.837249,60.015343,0,59864.49168,149567.048,-149546.008,-71666.67046,59866.76856
2025-10-14T20:06:00.000+00:00,0,43,-72488,150000,-150000,-71670.9739,75165.24219,-49082.98438,355.479014,0.837249,60.015343,0,59853.80843,149589.7712,-149555.2656,-71669.50628,59855.15
2025-10-14T20:06:05.000+00:00,0,43,-72488,150000,-150000,-71675.31771,75176.03125,-49082.98438,355.54715,0.837249,60.015343,0,59861.89882,149575.8848,-149528.7552,-71672.98016,59863.30413
2025-10-14T20:06:10.000+00:00,0,43,-72512,150000,-150000,-71669.15543,75153.96875,-49097.19922,355.62085,0.837249,60.005447,0,59860.49545,149614.1776,-149565.3648,-71667.71383,59861.73599
2025-10-14T20:06:15.000+00:00,0,43,-72498,150000,-150000,-71671.19922,75165.54688,-49084.95703,355.591085,0.837249,60.005447,0,59859.06147,149574.2016,-149557.3696,-71669.55254,59859.90934
2025-10-14T20:06:20.000+00:00,0,43,-72487,150000,-150000,-71680.20329,75172.39063,-49084.95703,355.470245,0.837249,60.005447,0,59856.88047,149565.3648,-149545.1664,-71676.70858,59858.70464
2025-10-14T20:06:25.000+00:00,0,43,-72503,150000,-150000,-71675.00655,75172.01563,-49084.95703,355.523193,0.837249,60.005447,0,59858.02234,149587.6672,-149554.424,-71672.96981,59860.13143
2025-10-14T20:06:30.000+00:00,0,43,-72485,150000,-150000,-71684.34843,75166.00781,-49084.95703,355.58787,0.837249,60.005447,0,59857.43171,149616.7024,-149551.4784,-71681.32779,59860.70796
2025-10-14T20:06:35.000+00:00,0,43,-72481,150000,-150000,-71688.69766,75167.85938,-49084.95703,355.591187,0.837249,60.015751,0,59859.81213,149609.5488,-149509.8192,-71684.28186,59861.83721
2025-10-14T20:06:40.000+00:00,0,43,-72500,150000,-150000,-71692.08212,75173.46875,-49084.95703,355.563924,0.837249,60.004635,0,59862.08938,149581.776,-149503.928,-71688.87941,59864.71815
2025-10-14T20:06:45.000+00:00,0,43,-72518,150000,-150000,-71698.24135,75173.49219,-49085.33203,355.600993,0.83729,59.995731,0,59861.92849,149588.088,-149491.7248,-71695.0441,59863.45548
2025-10-14T20:06:50.000+00:00,0,43,-72498,150000,-150000,-71693.94566,75173.49219,-49085.33203,355.588277,0.83729,59.995731,0,59866.43352,149594.4,-149515.7104,-71691.86314,59867.26738
2025-10-14T20:06:55.000+00:00,0,43,-72517,150000,-150000,-71694.32555,75173.49219,-49087.19531,355.564758,0.83729,59.995731,0,59864.3262,149580.9344,-149560.736,-71692.69071,59867.07953
2025-10-14T20:07:00.000+00:00,0,43,-72497,150000,-150000,-71699.17288,75163.32031,-49087.19531,355.606252,0.83729,59.983402,0,59864.67135,149580.9344,-149541.8,-71696.03137,59864.7253
2025-10-14T20:07:05.000+00:00,0,43,-72507,150000,-150000,-71683.83834,75163.32031,-49087.19531,355.596141,0.83729,59.983402,0,59862.85765,149589.3504,-149547.6912,-71682.5132,59864.63263
2025-10-14T20:07:10.000+00:00,0,43,-72500,150000,-150000,-71683.77276,75151.59375,-49087.19531,355.557129,0.83729,59.983402,0,59861.34047,149583.4592,-149556.1072,-71678.27282,59860.88348
2025-10-14T20:07:15.000+00:00,0,43,-72486,150000,-150000,-71689.10556,75166.50781,-49075.125,355.602488,0.83729,59.993649,0,59850.65542,149591.4544,-149552.7408,-71686.21556,59853.51292
2025-10-14T20:07:20.000+00:00,0,43,-72528,150000,-150000,-71700.03122,75166.50781,-49074.83594,355.588084,0.83729,60.004185,0,59855.53131,149595.2416,-149527.072,-71697.50808,59858.05936
2025-10-14T20:07:25.000+00:00,0,43,-72523,150000,-150000,-71695.54457,75166.50781,-49074.83594,355.564748,0.83729,60.004185,0,59858.15876,149580.0928,-149531.7008,-71693.45945,59858.94589
2025-10-14T20:07:30.000+00:00,0,43,-72510,150000,-150000,-71695.37167,75162.14844,-49074.83594,355.624603,0.83729,60.004185,0,59854.18386,149573.36,-149532.5424,-71692.95797,59856.05895
2025-10-14T20:07:35.000+00:00,0,43,-72510,150000,-150000,-71705.91498,75171.60938,-49074.83594,355.591329,0.83729,60.004185,0,59856.07304,149584.7216,-149549.3744,-71705.07934,59856.54718
2025-10-14T20:07:40.000+00:00,0,43,-72520,150000,-150000,-71709.64103,75173.42188,-49070.16016,355.50351,0.83729,60.014748,0,59850.3509,149573.7808,-149546.8496,-71706.27478,59851.35407
2025-10-14T20:07:45.000+00:00,0,43,-72541,150000,-150000,-71700.72396,75162.8125,-49083.375,355.503947,0.837263,60.013153,0,59861.38498,149569.9936,-149535.9088,-71699.15463,59861.90608
2025-10-14T20:07:50.000+00:00,0,43,-72522,150000,-150000,-71693.8944,75151.90625,-49083.375,355.582275,0.837263,60.013153,0,59862.37116,149594.8208,-149516.1312,-71692.70008,59862.49523
2025-10-14T20:07:55.000+00:00,0,43,-72515,150000,-150000,-71700.91722,75163.82031,-49083.375,355.502889,0.837263,60.013153,0,59857.94546,149568.3104,-149546.8496,-71700.51923,59859.04667
2025-10-14T20:08:00.000+00:00,0,43,-72546,150000,-150000,-71713.67221,75167.99219,-49083.375,355.44104,0.837263,60.004494,0,59859.05249,149571.256,-149533.8048,-71711.64987,59862.11448
2025-10-14T20:08:05.000+00:00,0,43,-72557,150000,-150000,-71718.35838,75167.99219,-49083.375,355.55308,0.837263,59.993099,0,59862.684,149558.2112,-149545.1664,-71716.54003,59866.46826
2025-10-14T20:08:10.000+00:00,0,43,-72546,150000,-150000,-71713.9358,75162.08594,-49083.375,355.565725,0.837263,59.993099,0,59857.43397,149597.7664,-149546.008,-71709.863,59858.36003
2025-10-14T20:08:15.000+00:00,0,43,-72527,150000,-150000,-71714.95815,75174.14063,-49075.08203,355.628031,0.837263,59.993099,0,59851.89974,149608.7072,-149533.8048,-71712.14558,59852.27537
2025-10-14T20:08:20.000+00:00,0,43,-72512,150000,-150000,-71711.89493,75163.03906,-49076.10547,355.57017,0.837263,59.993099,0,59848.31204,149589.3504,-149548.5328,-71709.90996,59851.38963
2025-10-14T20:08:25.000+00:00,0,43,-72503,150000,-150000,-71709.94981,75163.60156,-49070.58984,355.560842,0.837263,59.993099,0,59847.53537,149603.2368,-149535.488,-71709.16144,59849.10913
2025-10-14T20:08:30.000+00:00,0,43,-72532,150000,-150000,-71707.66392,75163.60156,-49071.98828,355.5554,0.837263,60.003738,0,59856.32955,149585.984,-149522.4432,-71706.97869,59856.32955
2025-10-14T20:08:35.000+00:00,0,43,-72513,150000,-150000,-71706.66746,75178.29688,-49074.13281,355.574748,0.837263,60.003738,0,59851.25612,149607.8656,-149515.7104,-71704.8611,59852.50493
2025-10-14T20:08:40.000+00:00,0,43,-72533,150000,-150000,-71713.49575,75148.89063,-49077.49219,355.579895,0.837263,60.003738,0,59859.00295,149587.6672,-149551.4784,-71711.2645,59859.53985
2025-10-14T20:08:45.000+00:00,0,43,-72543,150000,-150000,-71710.6452,75167.97656,-49095.10156,355.61322,0.837209,60.016251,0,59856.35622,149607.4448,-149550.216,-71709.18813,59858.66684
2025-10-14T20:08:50.000+00:00,0,43,-72510,150000,-150000,-71710.54081,75171.17188,-49095.10156,355.567576,0.837209,60.016251,0,59854.75935,149592.296,-149520.76,-71708.58383,59855.06831
2025-10-14T20:08:55.000+00:00,0,43,-72558,150000,-150000,-71715.88487,75171.17188,-49095.10156,355.542877,0.837209,60.016251,0,59858.47215,149588.088,-149559.8944,-71714.25328,59858.95045
2025-10-14T20:09:00.000+00:00,0,43,-72549,150000,-150000,-71709.8188,75171.17188,-49095.10156,355.564596,0.837209,60.016251,0,59853.83196,149599.4496,-149527.072,-71706.26738,59855.16548
2025-10-14T20:09:05.000+00:00,0,43,-72538,150000,-150000,-71708.21327,75161.90625,-49079.34766,355.614553,0.837209,60.016251,0,59854.60583,149581.776,-149535.488,-71705.16997,59856.71268
2025-10-14T20:09:10.000+00:00,0,43,-72511,150000,-150000,-71705.08125,75173.48438,-49079.34766,355.631439,0.837209,60.016251,0,59857.88089,149584.7216,-149531.28,-71703.90977,59859.74318
2025-10-14T20:09:15.000+00:00,0,43,-72535,150000,-150000,-71714.26724,75171.16406,-49079.34766,355.561788,0.837209,60.016251,0,59857.9544,149616.2816,-149537.1712,-71708.6264,59860.72833
2025-10-14T20:09:20.000+00:00,0,43,-72545,150000,-150000,-71715.47684,75174.41406,-49079.34766,355.465413,0.837209,60.016251,0,59858.51303,149579.672,-149544.7456,-71711.25071,59859.56402
2025-10-14T20:09:25.000+00:00,0,43,-72542,150000,-150000,-71708.7048,75174.41406,-49079.34766,355.564606,0.837209,60.004261,0,59861.88361,149574.2016,-149553.1616,-71705.73182,59864.85747
2025-10-14T20:09:30.000+00:00,0,43,-72502,150000,-150000,-71708.27473,75174.53125,-49086.62109,355.703054,0.837209,60.004261,0,59866.03686,149615.44,-149551.8992,-71705.10763,59866.36736
2025-10-14T20:09:35.000+00:00,0,43,-72541,150000,-150000,-71704.26672,75176.03906,-49086.62109,355.592194,0.837209,60.014771,0,59859.27025,149591.8752,-149549.7952,-71701.10539,59862.33184
2025-10-14T20:09:40.000+00:00,0,43,-72526,150000,-150000,-71704.35591,75169.39844,-49086.62109,355.56487,0.837209,60.014771,0,59853.38363,149588.5088,-149535.9088,-71701.3331,59854.55373
2025-10-14T20:09:45.000+00:00,0,43,-72507,150000,-150000,-71708.33181,75161.15625,-49081.71094,355.564443,0.837269,60.010551,0,59863.34224,149576.3056,-149543.0624,-71704.22705,59864.52858
2025-10-14T20:09:50.000+00:00,0,43,-72524,150000,-150000,-71700.16235,75148.28906,-49081.71094,355.594472,0.837269,60.010551,0,59857.60703,149588.5088,-149543.0624,-71698.61681,59858.22323
2025-10-14T20:09:55.000+00:00,0,43,-72536,150000,-150000,-71708.08848,75179.82813,-49081.71094,355.620331,0.837269,60.010551,0,59863.12242,149592.296,-149536.3296,-71704.45979,59864.25623
2025-10-14T20:10:00.000+00:00,0,43,-72500,150000,-150000,-71707.7122,75175.40625,-49081.71094,355.546153,0.837269,60.004112,0,59868.58461,149567.048,-149544.7456,-71706.25001,59869.01421
2025-10-14T20:10:05.000+00:00,0,43,-72546,150000,-150000,-71699.17666,75175.40625,-49092.96875,355.67394,0.837269,60.004112,0,59865.04604,149638.1632,-149545.1664,-71698.19489,59866.48201
2025-10-14T20:10:10.000+00:00,0,43,-72556,150000,-150000,-71701.92908,75161.67969,-49071.01953,355.569987,0.837269,60.015194,0,59852.00332,149592.7168,-149547.2704,-71702.33149,59853.32556
2025-10-14T20:10:15.000+00:00,0,43,-72545,150000,-150000,-71701.45776,75171.15625,-49071.97266,355.545939,0.837269,60.015194,0,59851.59296,149580.5136,-149548.9536,-71700.81631,59851.96013
2025-10-14T20:10:20.000+00:00,0,43,-72512,150000,-150000,-71695.38014,75152.10156,-49088.23828,355.587708,0.837269,60.015194,0,59856.4793,149593.9792,-149548.9536,-71694.14136,59857.88244
2025-10-14T20:10:25.000+00:00,0,43,-72522,150000,-150000,-71705.74653,75170.42969,-49088.23828,355.632741,0.837269,60.015194,0,59855.7447,149584.7216,-149542.2208,-71701.84301,59856.82602
2025-10-14T20:10:30.000+00:00,0,43,-72504,150000,-150000,-71706.23212,75170.45313,-49088.23828,355.614522,0.837269,60.015194,0,59860.86118,149609.128,-149538.0128,-71705.4181,59862.39723
2025-10-14T20:10:35.000+00:00,0,43,-72522,150000,-150000,-71698.44976,75175.95313,-49074.16797,355.659495,0.837269,60.015194,0,59851.27426,149606.6032,-149548.5328,-71697.52195,59855.3817
2025-10-14T20:10:40.000+00:00,0,43,-72553,150000,-150000,-71706.02604,75171.27344,-49074.16797,355.591085,0.837269,60.015194,0,59852.8899,149585.5632,-149561.5776,-71700.01849,59853.7057
2025-10-14T20:10:45.000+00:00,0,43,-72521,150000,-150000,-71712.62051,75180.83594,-49085.69922,355.71107,0.837284,60.014511,0,59857.43256,149608.7072,-149550.216,-71711.95664,59858.74932
2025-10-14T20:10:50.000+00:00,0,43,-72542,150000,-150000,-71713.13081,75174.97656,-49074.82813,355.627858,0.837284,60.014511,0,59851.24403,149604.92,-149533.8048,-71709.8329,59853.1064
2025-10-14T20:10:55.000+00:00,0,43,-72532,150000,-150000,-71706.25728,75160.96094,-49084.55078,355.640116,0.837284,60.014511,0,59851.49952,149598.1872,-149533.8048,-71704.43592,59853.72841
2025-10-14T20:11:00.000+00:00,0,43,-72526,150000,-150000,-71704.87541,75171.32031,-49084.55078,355.613688,0.837284,60.014511,0,59848.79845,149600.712,-149557.7904,-71702.49877,59851.27784
2025-10-14T20:11:05.000+00:00,0,43,-72555,150000,-150000,-71709.34999,75159.73438,-49074.11719,355.576436,0.837284,60.014511,0,59848.8627,149596.504,-149548.9536,-71707.28383,59849.19393
2025-10-14T20:11:10.000+00:00,0,43,-72532,150000,-150000,-71718.49158,75171.65625,-49089.51172,355.598429,0.837284,60.014511,0,59859.0241,149585.1424,-149563.2608,-71717.32641,59859.0241
2025-10-14T20:11:15.000+00:00,0,43,-72559,150000,-150000,-71718.89526,75159.97656,-49077.72266,355.541931,0.837284,60.014511,0,59851.01499,149583.0384,-149554.424,-71717.74697,59851.80481
2025-10-14T20:11:20.000+00:00,0,43,-72540,150000,-150000,-71728.23988,75172.42188,-49074.83984,355.502533,0.837284,60.014511,0,59853.85466,149573.7808,-149540.9584,-71724.92774,59856.1498
2025-10-14T20:11:25.000+00:00,0,43,-72532,150000,-150000,-71727.91101,75168.58594,-49074.83984,355.615153,0.837284,60.014511,0,59852.8265,149596.0832,-149572.5184,-71726.30904,59854.03108
2025-10-14T20:11:30.000+00:00,0,43,-72554,150000,-150000,-71730.72919,75178.64063,-49075.44922,355.633484,0.837284,60.014511,0,59848.43637,149607.8656,-149540.5376,-71727.88066,59849.9045
2025-10-14T20:11:35.000+00:00,0,43,-72506,150000,-150000,-71725.1487,75165.34375,-49073.67578,355.610016,0.837284,60.014511,0,59848.66404,149622.5936,-149507.2944,-71723.19423,59849.87591
2025-10-14T20:11:40.000+00:00,0,43,-72572,150000,-150000,-71724.96355,75165.8125,-49084.05469,355.552368,0.837284,60.014511,0,59847.74956,149584.7216,-149557.3696,-71719.69918,59849.20502
2025-10-14T20:11:45.000+00:00,0,43,-72552,150000,-150000,-71727.5449,75161.14063,-49073.85938,355.554576,0.83725,60.012642,0,59846.42514,149579.672,-149538.0128,-71724.76426,59849.11397
2025-10-14T20:11:50.000+00:00,0,43,-72529,150000,-150000,-71726.08588,75161.14063,-49074.13281,355.58962,0.83725,60.012642,0,59847.9158,149602.816,-149527.4928,-71722.83476,59850.16071
2025-10-14T20:11:55.000+00:00,0,43,-72577,150000,-150000,-71733.85685,75170.67188,-49080.44531,355.576101,0.83725,60.012642,0,59850.57436,149593.9792,-149558.2112,-71732.58487,59852.08958
2025-10-14T20:12:00.000+00:00,0,43,-72595,150000,-150000,-71738.25233,75170.67188,-49077.69922,355.499766,0.83725,60.003521,0,59849.14421,149570.4144,-149546.008,-71737.69704,59849.92589
2025-10-14T20:12:05.000+00:00,0,43,-72568,150000,-150000,-71737.52323,75159.71094,-49080.67188,355.596903,0.83725,59.981522,0,59848.00358,149621.3312,-149554.0032,-71736.36363,59848.71321
2025-10-14T20:12:10.000+00:00,0,43,-72565,150000,-150000,-71746.89226,75171.71094,-49092.73828,355.640137,0.83725,59.981522,0,59849.67708,149596.9248,-149548.5328,-71743.22748,59851.86479
2025-10-14T20:12:15.000+00:00,0,43,-72578,150000,-150000,-71751.03444,75174.36719,-49081.33984,355.518646,0.83725,59.981522,0,59849.4213,149586.4048,-149548.5328,-71748.56281,59849.45563
2025-10-14T20:12:20.000+00:00,0,43,-72575,150000,-150000,-71751.44267,75161.27344,-49080.92969,355.54365,0.83725,59.981522,0,59849.93063,149590.6128,-149544.7456,-71748.10202,59852.51069
2025-10-14T20:12:25.000+00:00,0,43,-72566,150000,-150000,-71755.07275,75174.91406,-49078.16406,355.576385,0.83725,59.981522,0,59851.79945,149584.7216,-149548.5328,-71753.3416,59854.84597
2025-10-14T20:12:30.000+00:00,0,43,-72577,150000,-150000,-71755.45046,75174.91406,-49089.0625,355.56016,0.83725,59.981522,0,59849.27157,149574.2016,-149555.2656,-71753.95976,59852.08275
2025-10-14T20:12:35.000+00:00,0,43,-72574,150000,-150000,-71765.11135,75174.91406,-49100.13281,355.516652,0.83725,59.981522,0,59852.96862,149570.4144,-149543.4832,-71760.30822,59853.17955
2025-10-14T20:12:40.000+00:00,0,43,-72588,150000,-150000,-71764.02783,75159.05469,-49083.65625,355.552887,0.83725,59.981522,0,59848.34106,149573.36,-149543.4832,-71758.50871,59849.33402
2025-10-14T20:12:45.000+00:00,0,43,-72584,150000,-150000,-71759.44091,75166.57031,-49085.27734,355.594014,0.837268,59.979137,0,59843.54111,149590.192,-149549.3744,-71759.44091,59845.7722
2025-10-14T20:12:50.000+00:00,0,43,-72596,150000,-150000,-71776.1366,75175.07031,-49085.27734,355.57725,0.837268,59.979137,0,59845.44439,149584.3008,-149546.4288,-71772.54278,59848.1468
2025-10-14T20:12:55.000+00:00,0,43,-72595,150000,-150000,-71769.97081,75159.92969,-49085.27734,355.589752,0.837268,59.979137,0,59840.9306,149599.4496,-149539.2752,-71767.49536,59848.47736
2025-10-14T20:13:00.000+00:00,0,43,-72609,150000,-150000,-71780.76059,75159.92969,-49085.27734,355.635549,0.837268,59.979137,0,59842.7797,149577.568,-149548.9536,-71779.20129,59847.07811
2025-10-14T20:13:05.000+00:00,0,43,-72651,150000,-150000,-71789.28601,75159.92969,-49085.27734,355.591685,0.837268,59.979137,0,59848.18097,149584.3008,-149554.0032,-71787.82272,59848.51266
2025-10-14T20:13:10.000+00:00,0,43,-72587,150000,-150000,-71789.10187,75171.32031,-49085.27734,355.575419,0.837268,59.979137,0,59842.23487,149577.9888,-149544.7456,-71785.97349,59844.46708
2025-10-14T20:13:15.000+00:00,0,43,-72600,150000,-150000,-71787.97649,75162.5,-49085.27734,355.524017,0.837268,59.979137,0,59836.81218,149591.8752,-149555.6864,-71786.36529,59837.94911
2025-10-14T20:13:20.000+00:00,0,43,-72589,150000,-150000,-71805.41473,75180.97656,-49085.27734,355.550629,0.837268,59.979137,0,59840.77973,149561.1568,-149532.5424,-71797.79209,59841.35066
2025-10-14T20:13:25.000+00:00,0,43,-72632,150000,-150000,-71801.50754,75180.97656,-49085.27734,355.544322,0.837268,59.979137,0,59850.04211,149581.776,-149542.6416,-71800.87776,59850.15903
2025-10-14T20:13:30.000+00:00,0,43,-72633,150000,-150000,-71797.20091,75180.97656,-49083.08984,355.586314,0.837268,59.979137,0,59845.84069,149575.8848,-149540.1168,-71797.02712,59847.92026
2025-10-14T20:13:35.000+00:00,0,43,-72628,150000,-150000,-71791.38183,75152.66406,-49081.50391,355.526021,0.837268,59.979137,0,59848.36687,149585.984,-149535.9088,-71788.70744,59848.96644
2025-10-14T20:13:40.000+00:00,0,43,-72608,150000,-150000,-71794.36646,75167.35938,-49077.63672,355.557617,0.837268,59.979137,0,59850.67834,149593.1376,-149555.2656,-71789.14004,59851.73843
2025-10-14T20:13:45.000+00:00,0,43,-72617,150000,-150000,-71804.09848,75158.71094,-49074.88672,355.563293,0.837296,59.980766,0,59849.0037,149583.0384,-149531.7008,-71800.59449,59849.55061
2025-10-14T20:13:50.000+00:00,0,43,-72632,150000,-150000,-71804.65129,75181.47656,-49081.63281,355.523041,0.837296,59.980766,0,59849.80334,149585.1424,-149540.5376,-71803.26844,59849.48701
2025-10-14T20:13:55.000+00:00,0,43,-72620,150000,-150000,-71805.32231,75166.78125,-49081.63281,355.537679,0.837296,59.980766,0,59845.67574,149578.8304,-149547.2704,-71802.26579,59847.27394
2025-10-14T20:14:00.000+00:00,0,43,-72644,150000,-150000,-71805.77395,75154.69531,-49081.63281,355.556386,0.837296,59.980766,0,59839.71445,149576.7264,-149532.9632,-71803.44697,59842.59484
2025-10-14T20:14:05.000+00:00,0,43,-72592,150000,-150000,-71807.60163,75165.53125,-49081.63281,355.584178,0.837296,59.980766,0,59837.66089,149588.5088,-149555.6864,-71804.86464,59839.66999
2025-10-14T20:14:10.000+00:00,0,43,-72620,150000,-150000,-71811.81799,75165.53125,-49081.63281,355.550985,0.837296,59.980766,0,59845.63909,149608.7072,-149534.2256,-71810.32553,59846.96736
2025-10-14T20:14:15.000+00:00,0,43,-72637,150000,-150000,-71816.43218,75175.53906,-49082.39453,355.50002,0.837296,59.980766,0,59849.38279,149590.6128,-149531.7008,-71812.98292,59852.81686
2025-10-14T20:14:20.000+00:00,0,43,-72630,150000,-150000,-71814.29469,75172.89844,-49098.01953,355.578023,0.837296,59.980766,0,59852.7159,149588.9296,-149538.0128,-71814.01637,59855.42909
2025-10-14T20:14:25.000+00:00,0,43,-72624,150000,-150000,-71810.80705,75160.58594,-49084.95703,355.565369,0.837296,59.980766,0,59849.98,149585.1424,-149538.4336,-71810.99225,59849.38812
2025-10-14T20:14:30.000+00:00,0,43,-72630,150000,-150000,-71812.90202,75170.61719,-49087.04297,355.510569,0.837296,59.980766,0,59847.58952,149588.9296,-149527.9136,-71812.14701,59848.82496
2025-10-14T20:14:35.000+00:00,0,43,-72632,150000,-150000,-71815.44303,75170.61719,-49082.76953,355.487061,0.837296,59.980766,0,59851.663,149561.1568,-149538.4336,-71814.61225,59851.663
2025-10-14T20:14:40.000+00:00,0,43,-72633,150000,-150000,-71806.46792,75170.61719,-49087.80859,355.488149,0.837296,59.980766,0,59848.79677,149579.672,-149543.4832,-71805.7053,59850.14181
2025-10-14T20:14:45.000+00:00,0,43,-72621,150000,-150000,-71795.56359,75169.07031,-49101.65234,355.557678,0.837193,59.983852,0,59848.2507,149594.4,-149536.3296,-71795.41707,59849.36114
2025-10-14T20:14:50.000+00:00,0,43,-72591,150000,-150000,-71804.13114,75170.77344,-49087.84375,355.58727,0.837193,59.983852,0,59849.01139,149581.776,-149526.2304,-71804.08855,59850.2475
2025-10-14T20:14:55.000+00:00,0,43,-72628,150000,-150000,-71802.76426,75170.77344,-49085.89844,355.618062,0.837193,59.983852,0,59852.95943,149596.9248,-149521.1808,-71802.44617,59853.03005
2025-10-14T20:15:00.000+00:00,0,43,-72620,150000,-150000,-71793.3838,75154.44531,-49081.94922,355.507009,0.837193,59.983852,0,59845.696,149585.984,-149510.6608,-71792.34441,59847.52592
2025-10-14T20:15:05.000+00:00,0,43,-72645,150000,-150000,-71793.94247,75154.44531,-49081.94922,355.624512,0.837193,59.983852,0,59842.14353,149606.1824,-149551.4784,-71790.5335,59843.70814
2025-10-14T20:15:10.000+00:00,0,43,-72635,150000,-150000,-71797.95893,75167.16406,-49092.42578,355.638133,0.837193,59.983852,0,59840.87315,149601.1328,-149555.2656,-71793.18008,59843.55276
2025-10-14T20:15:15.000+00:00,0,43,-72628,150000,-150000,-71803.81359,75164.96875,-49079.85547,355.524841,0.837193,59.983852,0,59834.33855,149561.1568,-149531.7008,-71803.05174,59836.79404
2025-10-14T20:15:20.000+00:00,0,43,-72638,150000,-150000,-71806.76178,75164.96875,-49094.375,355.472666,0.837193,59.983852,0,59839.72323,149562.84,-149528.3344,-71804.88855,59839.86898
2025-10-14T20:15:25.000+00:00,0,43,-72615,150000,-150000,-71809.35791,75164.96875,-49094.375,355.543467,0.837193,59.983852,0,59838.7994,149569.9936,-149550.216,-71807.10493,59840.95495
2025-10-14T20:15:30.000+00:00,0,43,-72630,150000,-150000,-71813.07648,75164.96875,-49082.60156,355.527507,0.837193,59.991554,0,59841.17156,149580.0928,-149530.8592,-71810.9862,59845.27604
2025-10-14T20:15:35.000+00:00,0,43,-72623,150000,-150000,-71821.11709,75174.25,-49082.60156,355.547089,0.837193,59.991554,0,59847.17992,149571.256,-149543.0624,-71818.07504,59848.35341
2025-10-14T20:15:40.000+00:00,0,43,-72647,150000,-150000,-71820.18924,75176.85156,-49082.60156,355.471436,0.837193,59.991554,0,59842.90899,149588.5088,-149538.0128,-71816.192,59841.92988
2025-10-14T20:15:45.000+00:00,0,43,-72614,150000,-150000,-71812.56245,75162.14063,-49072.26172,355.527629,0.837282,59.994766,0,59835.68718,149571.256,-149519.0768,-71811.68473,59837.24749
2025-10-14T20:15:50.000+00:00,0,43,-72632,150000,-150000,-71817.17717,75172.94531,-49072.26172,355.549205,0.837282,59.994766,0,59837.29964,149577.9888,-149544.7456,-71812.02042,59837.52784
2025-10-14T20:15:55.000+00:00,0,43,-72645,150000,-150000,-71818.03287,75160.97656,-49072.26172,355.518433,0.837282,59.994766,0,59843.86772,149575.0432,-149547.2704,-71816.3196,59846.34895
2025-10-14T20:16:00.000+00:00,0,43,-72636,150000,-150000,-71807.6792,75173.4375,-49094.23828,355.534292,0.837282,59.994766,0,59847.12764,149585.1424,-149545.5872,-71804.25125,59848.44737
2025-10-14T20:16:05.000+00:00,0,43,-72616,150000,-150000,-71811.77567,75173.4375,-49094.23828,355.496979,0.837282,59.994766,0,59837.06265,149581.776,-149528.7552,-71808.93228,59839.18118
2025-10-14T20:16:10.000+00:00,0,43,-72620,150000,-150000,-71815.88604,75173.4375,-49082.3125,355.497559,0.837282,59.994766,0,59836.69895,149583.0384,-149534.2256,-71813.30154,59839.19732
2025-10-14T20:16:15.000+00:00,0,43,-72608,150000,-150000,-71822.08424,75175.67969,-49082.3125,355.514526,0.837282,59.994766,0,59832.51844,149574.2016,-149546.008,-71821.4855,59834.82852
2025-10-14T20:16:20.000+00:00,0,43,-72647,150000,-150000,-71825.926,75175.67969,-49082.3125,355.499654,0.837282,59.994766,0,59839.05448,149592.7168,-149559.4736,-71823.31763,59842.27373
2025-10-14T20:16:25.000+00:00,0,43,-72652,150000,-150000,-71819.97853,75175.67969,-49082.3125,355.566162,0.837282,59.994766,0,59840.33162,149591.8752,-149526.2304,-71817.45371,59840.90193
