Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T20:16:30.000+00:00,0,43,-72641,150000,-150000,-71814.23739,75164.74219,-49082.3125,355.485321,0.837282,59.994766,0,59834.01417,149566.2064,-149530.4384,-71812.18859,59834.81154
2025-10-14T20:16:35.000+00:00,0,43,-72678,150000,-150000,-71810.43146,75164.74219,-49082.3125,355.488617,0.837282,59.994766,0,59842.39267,149564.5232,-149536.7504,-71809.62112,59842.85752
2025-10-14T20:16:40.000+00:00,0,43,-72624,150000,-150000,-71814.90224,75164.74219,-49095.44141,355.537333,0.837282,59.981361,0,59838.70807,149590.192,-149548.112,-71810.58344,59842.22506
2025-10-14T20:16:45.000+00:00,0,43,-72625,150000,-150000,-71818.19332,75168.78125,-49072.30859,355.469747,0.83725,59.98687,0,59833.40982,149577.9888,-149544.3248,-71817.34099,59836.66731
2025-10-14T20:16:50.000+00:00,0,43,-72595,150000,-150000,-71815.93452,75168.78125,-49075.4375,355.509552,0.83725,59.991894,0,59837.73468,149570.4144,-149529.176,-71812.38737,59837.93365
2025-10-14T20:16:55.000+00:00,0,43,-72624,150000,-150000,-71811.9342,75153.60156,-49072.75391,355.622386,0.83725,59.991894,0,59834.63752,149564.1024,-149528.3344,-71809.08541,59836.89205
2025-10-14T20:17:00.000+00:00,0,43,-72596,150000,-150000,-71814.96315,75170.08594,-49072.75391,355.689596,0.83725,60.00502,0,59840.02874,149625.1184,-149538.4336,-71811.90801,59843.41576
2025-10-14T20:17:05.000+00:00,0,43,-72656,150000,-150000,-71816.99723,75170.08594,-49097.67578,355.498128,0.83725,60.015694,0,59848.01091,149578.4096,-149539.2752,-71815.59318,59850.53628
2025-10-14T20:17:10.000+00:00,0,43,-72646,150000,-150000,-71814.3825,75158.36719,-49086.22656,355.525645,0.83725,60.015694,0,59841.02415,149574.6224,-149555.2656,-71811.37546,59842.17221
2025-10-14T20:17:15.000+00:00,0,43,-72656,150000,-150000,-71812.94078,75158.36719,-49086.22656,355.477437,0.83725,60.015694,0,59833.16232,149545.5872,-149527.9136,-71810.50415,59836.80987
2025-10-14T20:17:20.000+00:00,0,43,-72661,150000,-150000,-71817.31198,75168.64844,-49075.55859,355.561615,0.83725,60.005249,0,59835.27207,149581.776,-149528.7552,-71817.06274,59837.19841
2025-10-14T20:17:25.000+00:00,0,43,-72647,150000,-150000,-71822.56182,75162.39063,-49077.8125,355.65212,0.83725,60.005249,0,59830.00873,149606.6032,-149535.0672,-71819.90349,59832.81149
2025-10-14T20:17:30.000+00:00,0,43,-72655,150000,-150000,-71829.24242,75174.625,-49072.05078,355.507874,0.83725,59.99485,0,59831.90026,149604.0784,-149557.3696,-71828.00319,59833.56207
2025-10-14T20:17:35.000+00:00,0,43,-72662,150000,-150000,-71830.88973,75172.95313,-49072.87109,355.582102,0.83725,59.99485,0,59836.30843,149598.1872,-149548.112,-71829.70743,59837.78964
2025-10-14T20:17:40.000+00:00,0,43,-72643,150000,-150000,-70825.19675,75172.95313,-49077.00391,355.550405,0.83725,59.984692,0,59830.52317,149591.4544,-149561.5776,-70815.5401,59831.60787
2025-10-14T20:17:45.000+00:00,0,43,-69238,150000,-150000,-65816.50868,75053.41406,-49101.25391,355.574697,0.82473,59.984207,0,59770.65519,149617.1232,-149573.7808,-63812.22637,59772.21101
2025-10-14T20:17:50.000+00:00,0,43,-63548,150000,-150000,-59832.09433,69116.89844,-49658.85547,355.553691,0.81144,59.984207,0,59185.69599,149640.2672,-149601.1328,-59831.14504,59211.56519
2025-10-14T20:17:55.000+00:00,0,43,-58832,150000,-150000,-55879.77299,63122.36328,-49670.52344,355.544118,0.774767,59.984207,0,58394.86159,149594.8208,-149554.8448,-55863.15876,58379.23728
2025-10-14T20:18:00.000+00:00,0,43,-53959,150000,-150000,-51896.71876,59119.67188,-49662.95703,355.583791,0.764566,59.984207,0,57636.81542,149561.1568,-149520.76,-51886.72036,57641.75917
2025-10-14T20:18:05.000+00:00,0,43,-53959,150000,-150000,-51896.71876,59119.67188,-49662.95703,355.583791,0.764566,59.984207,0,57636.81542,149561.1568,-149520.76,-51886.72036,57641.75917
2025-10-14T20:18:10.000+00:00,0,43,-53959,150000,-150000,-51896.71876,59119.67188,-49662.95703,355.583791,0.764566,59.984207,0,57636.81542,149561.1568,-149520.76,-51886.72036,57641.75917
2025-10-14T20:18:15.000+00:00,0,43,-53959,150000,-150000,-51896.71876,59119.67188,-49662.95703,355.583791,0.764566,59.984207,0,57636.81542,149561.1568,-149520.76,-51886.72036,57641.75917
2025-10-14T20:18:20.000+00:00,0,43,-53959,150000,-150000,-51896.71876,59119.67188,-49662.95703,355.583791,0.764566,59.984207,0,57636.81542,149561.1568,-149520.76,-51886.72036,57641.75917
2025-10-14T20:18:25.000+00:00,0,43,-27853,150000,-150000,-26614.07084,33880.82031,-11541.7666,354.915578,0.92824,60.016022,0,16842.26742,144047.4144,-143135.5408,-24683.74069,16669.04971
2025-10-14T20:18:30.000+00:00,0,43,-24686,150000,-150000,-22768.72318,26907.60156,-10814.50684,354.90391,0.92824,60.016022,0,12067.89324,142846.4512,-142753.4544,-20781.51837,12270.17099
2025-10-14T20:18:35.000+00:00,0,43,-18475,150000,-150000,-16780.79148,22966.89063,-8471.898437,354.96638,0.917035,60.016022,0,12722.58219,142949.1264,-142534.2176,-16768.4307,12754.06185
2025-10-14T20:18:40.000+00:00,0,43,-13701,150000,-150000,-10844.43244,18968.36328,-8365.304687,354.968363,0.912477,60.016022,0,10803.30077,143428.4176,-142383.992,-10841.22804,10811.91779
2025-10-14T20:18:45.000+00:00,0,43,-9059,150000,-150000,-6162.251742,11176.87207,-8305.748047,354.950317,0.836811,60.010189,0,9290.628177,143400.6448,-143201.1856,-6113.850182,9331.312061
2025-10-14T20:18:50.000+00:00,0,43,-3595,149776.3112,-149023.7112,-2287.893205,10790.02051,-7412.791016,354.930969,0.647483,60.010189,0,9597.967208,143299.232,-143049.6976,-2264.739744,9601.32262
2025-10-14T20:18:55.000+00:00,0,43,-544,148085.184,-139317.0144,4403.562627,3933.47583,-7756.702637,354.942067,0.379215,60.010189,0,9824.938908,144018.8,-143870.2576,4428.512301,9837.96825
2025-10-14T20:19:00.000+00:00,0,43,5738,150000,-139844.0064,8088.083633,3202.166504,-7899.23584,355.058024,0.144819,60.010189,0,9839.66093,144250.24,-143996.4976,8083.341704,9852.382218
2025-10-14T20:19:05.000+00:00,0,43,10696,150000,-139844.0064,11973.33985,-4774.750977,-5995.673828,355.04009,-0.486006,60.010189,0,10848.69932,145181.0496,-143665.7488,14991.63291,10860.34807
2025-10-14T20:19:10.000+00:00,0,43,16236,150000,-139844.0064,18901.62177,-10006.84082,-6440.400391,354.988617,-0.681542,60.010189,0,9940.717705,145241.6448,-144547.3248,18906.99087,9974.127609
2025-10-14T20:19:15.000+00:00,0,43,20829,150000,-139844.0064,22897.35363,-15300.75684,-7165.481445,355.002228,-0.862789,60.00555,0,9991.002982,145132.2368,-144719.8528,22903.86023,10018.70734
2025-10-14T20:19:20.000+00:00,0,43,25375,150000,-139844.0064,26897.2507,-21046.3418,-5450.338379,354.978566,-0.927421,59.983135,0,9912.854834,145925.4448,-145254.2688,28913.24107,9912.854834
2025-10-14T20:19:25.000+00:00,0,43,30363,150000,-139844.0064,32867.51809,-27070.76563,-7204.458496,355.062744,-0.945709,59.983135,0,9137.537971,145807.6208,-145620.7856,32884.32048,9157.986184
2025-10-14T20:19:30.000+00:00,0,43,35618,150000,-139844.0064,37854.8635,-29010.60938,-6188.701172,354.96228,-0.980102,59.983135,0,9896.037188,146436.296,-145586.7008,39886.96348,9959.783661
2025-10-14T20:19:35.000+00:00,0,43,40770,150000,-139844.0064,43870.13771,-35978.60938,-7004.82959,355.125163,-0.969254,59.983135,0,9555.616667,146695.088,-146488.896,43882.54867,9557.632568
2025-10-14T20:19:40.000+00:00,0,43,45407,150000,-139844.0064,47839.74746,-40493.79297,-5834.175293,355.070211,-0.969254,59.983135,0,8849.02562,147046.456,-146456.4944,47855.9799,8857.807206
2025-10-14T20:19:45.000+00:00,0,43,50161,150000,-139844.0064,51845.64155,-46047.5625,-5968.985352,355.169495,-0.977208,59.982662,0,11947.57705,148040.3856,-147279.5792,53847.31425,12000.89844
2025-10-14T20:19:50.000+00:00,0,43,56643,150000,-139844.0064,58874.8359,-50017.42188,-5121.139648,355.142059,-0.994896,59.982662,0,13780.85898,147866.5952,-147248.0192,58875.26441,13793.48619
2025-10-14T20:19:55.000+00:00,0,43,61362,150000,-139844.0064,62865.01173,-56926.65625,-5090.102051,355.066559,-0.983561,59.982662,0,13917.6141,149223.2544,-148499.8992,62897.33218,13917.6141
2025-10-14T20:20:00.000+00:00,0,43,66003,150000,-150000,68850.3971,-61083.23047,-5176.695801,355.098185,-0.983561,59.982662,0,12906.76865,149178.6496,-148411.1104,68870.26182,12943.05944
2025-10-14T20:20:05.000+00:00,0,43,70955,150000,-150000,72867.64953,-66822.28906,-4373.718262,355.029806,-0.983561,59.982662,0,12016.14978,148854.2128,-148323.584,72871.02946,12035.43286
2025-10-14T20:20:10.000+00:00,0,43,76260,150000,-150000,77877.19262,-70993.78906,-5392.702637,355.065898,-0.983561,59.993599,0,10686.32303,148982.9776,-148692.6256,79888.53979,13155.91933
2025-10-14T20:20:15.000+00:00,0,43,81272,150000,-150000,83905.60801,-76039.63281,-5543.396973,355.062164,-0.983561,60.004009,0,13409.21848,149173.1792,-148710.2992,83922.96393,13434.12231
2025-10-14T20:20:20.000+00:00,0,43,86093,150000,-150000,87893.68945,-80030.69531,-3580.901123,355.079468,-0.983561,60.004009,0,13337.57877,148818.4448,-148473.8096,87897.09573,13392.58704
2025-10-14T20:20:25.000+00:00,0,43,91112,150000,-150000,93952.68902,-85738.69531,-4624.866699,355.046885,-0.983561,60.014111,0,13240.23749,149112.584,-148798.6672,93952.68902,13429.33975
2025-10-14T20:20:30.000+00:00,0,43,95969,150000,-150000,98968.29378,-90018.32813,-4794.209961,355.051107,-0.983561,60.014111,0,14025.13666,149121.4208,-148811.0548,98982.91157,14124.64852
2025-10-14T20:20:35.000+00:00,0,43,101442,150000,-150000,102994.0734,-97006.35938,-4873.671875,355.077698,-0.983561,60.004074,0,14205.02618,148466.0184,-146002.4022,104994.8256,14253.67989
2025-10-14T20:20:40.000+00:00,0,43,106517,150000,-150000,109050.0047,-101028.8047,-4679.318359,355.120026,-0.983561,60.004074,0,14691.21847,145083.6234,-142697.3063,109050.0047,14795.75343
2025-10-14T20:20:45.000+00:00,0,43,111475,150000,-150000,113084.4596,-105035.7109,-4545.950684,355.142151,-0.998311,59.997978,0,17671.35577,142007.5299,-139101.5447,113097.6152,17671.35577
2025-10-14T20:20:50.000+00:00,0,43,116663,150000,-150000,117103.3586,-111044.8906,-2957.166504,355.068054,-0.998311,59.997978,0,19489.27202,138660.353,-135251.1236,117108.2133,19505.21636
2025-10-14T20:20:55.000+00:00,0,43,122047,150000,-150000,124155.3224,-114963.6484,-2815.475586,355.217367,-0.998311,59.997978,0,17950.35871,134491.279,-130658.7823,124161.0408,18072.31259
2025-10-14T20:21:00.000+00:00,0,43,126926,150000,-150000,128212.5793,-120087.4766,-3064.215576,355.194977,-0.998311,59.997978,0,20630.97272,129492.2195,-125407.9282,128212.5793,20805.80169
2025-10-14T20:21:05.000+00:00,0,43,132150,150000,-150000,132203.5421,-124082.375,-2970.275879,355.092855,-0.998311,59.997978,0,20126.07948,124503.5738,-119856.8736,134229.3965,20860.67959
2025-10-14T20:21:10.000+00:00,0,43,137023,150000,-150000,138252.0609,-130048.9063,-5342.483887,355.104238,-0.998311,59.997978,0,21794.04036,118892.9911,-113767.5127,138263.6931,21890.43092
2025-10-14T20:21:15.000+00:00,0,43,142614,150000,-150000,143281.3917,-136093.6875,-3832.625244,355.046773,-0.998311,59.997978,0,23307.03193,112987.9292,-106425.5817,145305.9276,23603.96539
2025-10-14T20:21:20.000+00:00,0,43,147521,150000,-150000,147315.5543,-141048.6094,-3045.36377,355.13209,-0.998311,59.997978,0,24164.85975,104398.458,-98579.86799,149308.8584,24828.55237
2025-10-14T20:21:25.000+00:00,0,43,152447,150000,-150000,151320.5879,-145115.375,-2703.775391,355.167979,-0.998311,59.997978,0,25083.28738,97382.70006,-89854.70505,151325.2594,25146.44087
2025-10-14T20:21:30.000+00:00,0,43,153609,150000,-150000,151269.1087,-149017.1875,-2606.305664,355.206868,-0.998311,59.997978,0,26866.38835,88997.07471,-87028.83454,151269.3322,26918.87285
2025-10-14T20:21:35.000+00:00,0,43,153198,150000,-150000,151233.642,-149074.2344,-3224.435303,355.177856,-0.998311,59.997978,0,24412.52558,88236.73477,-87684.98073,151253.0377,24414.61826
2025-10-14T20:21:40.000+00:00,0,43,153363,150000,-150000,151182.512,-149004.6563,-4319.508789,355.172984,-0.998311,59.997978,0,26598.60431,87825.91063,-87421.54327,151184.2834,26603.33032
2025-10-14T20:21:45.000+00:00,0,43,153333,150000,-150000,151165.7719,-149012.875,-4371.593262,355.238251,-0.998655,60.015549,0,27310.34744,88492.13056,-87696.64948,151174.501,27312.67491
2025-10-14T20:21:50.000+00:00,0,43,153270,150000,-150000,151122.6823,-149025.6094,-4644.174316,355.252279,-0.998655,60.015549,0,26806.46565,88120.47212,-87742.91137,151131.5826,26812.32193
2025-10-14T20:21:55.000+00:00,0,43,153246,150000,-150000,151071.0435,-149051.0469,-3915.339111,355.221507,-0.998655,60.005051,0,25861.6861,88468.70486,-87971.15716,151083.5821,25864.61726
2025-10-14T20:22:00.000+00:00,0,43,153199,150000,-150000,151086.407,-149019.8594,-6215.540039,355.193756,-0.998655,60.005051,0,26043.66919,88181.57172,-87990.7966,151087.7016,26048.862
2025-10-14T20:22:05.000+00:00,0,43,152975,150000,-150000,151065.5873,-149054.1406,-3793.696777,355.22171,-0.998655,60.005051,0,24653.74286,88757.74063,-88349.26519,151073.9255,24657.09288
2025-10-14T20:22:10.000+00:00,0,43,153339,150000,-150000,151079.0544,-148983,-1505.437378,355.256205,-0.998655,60.005051,0,28203.1452,89051.21556,-87681.14595,151084.0149,28205.25832
2025-10-14T20:22:15.000+00:00,0,43,153186,150000,-150000,151077.4724,-148939.5625,-3086.045166,355.316284,-0.998655,60.01667,0,24819.32799,89028.2262,-87603.80681,151083.5624,24824.60818
2025-10-14T20:22:20.000+00:00,0,43,153136,150000,-150000,151082.8852,-149030.6094,-3149.591797,355.141286,-0.998655,60.01667,0,27836.02508,88715.49538,-88146.67721,151094.633,27839.54106
2025-10-14T20:22:25.000+00:00,0,43,153316,150000,-150000,151095.319,-148970.7656,-3780.900635,355.150441,-0.998655,60.006104,0,24455.33808,88708.43227,-87373.48836,151096.6708,27841.3856
2025-10-14T20:22:30.000+00:00,0,43,153157,150000,-150000,151103.2503,-148994.9063,-3769.700195,355.178009,-0.998655,59.994591,0,25901.09246,88593.54868,-87917.24753,151112.2123,25905.93883
2025-10-14T20:22:35.000+00:00,0,43,153101,150000,-150000,151120.4512,-148988.1875,-6256.497559,355.295776,-0.998655,59.994591,0,26271.51593,88076.11786,-87979.9828,151122.4754,26273.00366
2025-10-14T20:22:40.000+00:00,0,43,153105,150000,-150000,151108.144,-149018.7813,-3920.349365,355.24295,-0.998655,59.994591,0,25210.76863,88484.13777,-87897.77581,151109.022,25217.6587
2025-10-14T20:22:45.000+00:00,0,43,152978,150000,-150000,151088.7444,-149078.4219,-3288.936768,355.167603,-0.999717,59.978947,0,23997.70172,88484.32571,-88020.68244,151091.0191,24002.7707
2025-10-14T20:22:50.000+00:00,0,43,153103,150000,-150000,151050.7431,-149031.9063,-4125.773926,355.197978,-0.999717,59.978947,0,25095.32033,88077.37833,-87974.78875,151053.826,25100.28063
2025-10-14T20:22:55.000+00:00,0,43,153021,150000,-150000,151034.5611,-149044.7813,-3301.839844,355.181702,-0.999717,59.978947,0,26074.0859,88530.71678,-88229.52532,151034.3673,26077.02871
2025-10-14T20:23:00.000+00:00,0,43,153179,150000,-150000,151027.0158,-149004.2188,-5123.443359,355.21047,-0.999717,59.978947,0,26074.83692,88544.03423,-87723.09476,151033.3546,26074.83692
2025-10-14T20:23:05.000+00:00,0,43,153004,150000,-150000,151013.1262,-149023.6875,-3833.677734,355.186961,-0.999717,59.978947,0,25171.77891,88675.13589,-88301.50827,151017.4914,25173.30642
2025-10-14T20:23:10.000+00:00,0,43,152911,150000,-150000,151005.1807,-149027.2656,-3453.665283,355.131246,-0.999717,59.978947,0,24312.47989,88870.73421,-88439.33603,151009.269,24313.92815
2025-10-14T20:23:15.000+00:00,0,43,153028,150000,-150000,151019.995,-149035.2656,-4682.489258,355.167592,-0.999717,59.978947,0,25831.48163,88602.23035,-88111.73373,151022.414,25836.85499
2025-10-14T20:23:20.000+00:00,0,43,153122,150000,-150000,151002.1372,-148997.4688,-4043.840332,355.200928,-0.999717,59.978947,0,26523.0124,88882.72192,-88121.9401,151008.6808,26523.47647
2025-10-14T20:23:25.000+00:00,0,43,152932,150000,-150000,151000.4585,-149070.0781,-1642.317383,355.248606,-0.999717,59.978947,0,25037.39752,89234.69135,-88658.38685,151004.1553,25041.5757
2025-10-14T20:23:30.000+00:00,0,43,152751,150000,-150000,150954.0623,-149009.8125,-3147.283691,355.156535,-0.999717,59.991245,0,26445.28738,89110.80218,-88241.44954,150961.5,26449.68646
2025-10-14T20:23:35.000+00:00,0,43,153102,150000,-150000,150984.2908,-148985,-5262.212891,355.262573,-0.999717,59.991245,0,26442.92593,88901.77762,-87986.3672,150986.7591,26449.25247
2025-10-14T20:23:40.000+00:00,0,43,153009,150000,-150000,150974.2907,-149011.7969,-3634.911133,355.224487,-0.999717,60.002007,0,25579.59197,88979.24872,-88156.51232,150974.6561,25581.41745
2025-10-14T20:23:45.000+00:00,0,43,152934,150000,-150000,150978.7105,-149015.8438,-3939.076904,355.133586,-0.99961,60.015011,0,27608.40337,88926.18972,-88466.76833,150978.7105,27609.82524
2025-10-14T20:23:50.000+00:00,0,43,153203,150000,-150000,150989.0718,-148978.7813,-4596.140625,355.201599,-0.99961,60.015011,0,27610.32405,88989.47511,-88018.36878,150997.3652,27615.64644
2025-10-14T20:23:55.000+00:00,0,43,153006,150000,-150000,150965.6921,-149009.5,-3542.178467,355.145243,-0.99961,60.015011,0,26676.47844,88962.09505,-88185.69936,150976.5407,26681.01207
2025-10-14T20:24:00.000+00:00,0,43,153057,150000,-150000,150969.4501,-149045.7656,-5458.862305,355.235504,-0.99961,60.015011,0,26428.71762,88756.63191,-88154.74188,150976.3136,26430.24682
2025-10-14T20:24:05.000+00:00,0,43,152875,150000,-150000,150926.9737,-149071.1406,-2493.119873,355.221263,-0.99961,60.015011,0,26084.37344,89266.22852,-88702.07544,150932.7045,26091.92477
2025-10-14T20:24:10.000+00:00,0,43,153085,150000,-150000,150926.7668,-148991.125,-109.40213,355.172516,-0.99961,60.015011,0,22718.10092,89410.27563,-88115.52772,150926.9588,26092.09129
2025-10-14T20:24:15.000+00:00,0,43,152178,150000,-150000,150841.732,-149087.7969,6527.211914,355.034993,-0.99961,60.015011,0,17235.15531,90380.31505,-89702.65726,150849.0685,17245.38107
2025-10-14T20:24:20.000+00:00,0,43,152358,150000,-150000,150781.8638,-149037.9688,6500.431641,355.025533,-0.99961,60.015011,0,17237.94595,90503.49717,-89382.48261,150785.8052,17239.82113
2025-10-14T20:24:25.000+00:00,0,43,152220,150000,-150000,150758.9362,-149040.0313,5295.257812,355.000854,-0.99961,60.015011,0,15932.88726,90247.92964,-89864.0633,150764.592,15938.27009
2025-10-14T20:24:30.000+00:00,0,43,152208,150000,-150000,150761.7642,-149052.2344,5588.525879,354.948171,-0.99961,60.015011,0,20335.25705,90354.49148,-89821.36054,150775.0611,20348.49851
2025-10-14T20:24:35.000+00:00,0,43,152732,150000,-150000,150807.7874,-148962.75,-719.173218,355.115021,-0.99961,60.015011,0,20319.35086,89351.72974,-88998.15329,150816.8425,20322.01069
2025-10-14T20:24:40.000+00:00,0,43,152452,150000,-150000,150833.6396,-149037.9063,-703.003174,355.120697,-0.99961,60.015011,0,20267.60506,89528.32166,-89264.14434,150837.6026,20269.85661
2025-10-14T20:24:45.000+00:00,0,43,152422,150000,-150000,150918.131,-148956.1563,-692.997192,355.122284,-0.999925,60.015114,0,20255.50264,89549.14859,-89363.49463,150918.131,20258.95868
2025-10-14T20:24:50.000+00:00,0,43,152526,150000,-150000,150895.5949,-148871.75,-675.505859,355.141581,-0.999925,60.015114,0,20257.47333,89392.42494,-88974.63177,150914.4671,20258.61688
2025-10-14T20:24:55.000+00:00,0,43,152464,150000,-150000,150880.2651,-148887.2344,-697.003357,355.277822,-0.999925,60.015114,0,20247.60374,89567.14119,-89037.36137,150889.199,20247.07041
2025-10-14T20:25:00.000+00:00,0,43,152512,150000,-150000,150920.1469,-148916.6875,2255.6604,355.132701,-0.999925,60.015114,0,20266.15426,89991.31754,-88944.31292,150921.7353,24484.55847
2025-10-14T20:25:05.000+00:00,0,43,152525,150000,-150000,150894.6699,-149088.375,-681.287659,354.955933,-0.999925,60.015114,0,20260.64956,89409.15331,-89149.82894,150904.5188,20262.65469
2025-10-14T20:25:10.000+00:00,0,43,152429,150000,-150000,150848.6496,-149060.9531,-692.207031,355.11144,-0.999925,60.003487,0,20255.33292,89484.36374,-89315.831,150849.4293,20257.85779
2025-10-14T20:25:15.000+00:00,0,43,152459,150000,-150000,150870.6425,-149046.3281,-706.669312,355.068512,-0.999925,60.003487,0,20254.05373,89441.75508,-89282.91259,150889.4063,20254.05373
2025-10-14T20:25:20.000+00:00,0,43,152470,150000,-150000,150899.1913,-148871.25,-701.243164,355.20518,-0.999925,60.003487,0,20243.09027,89366.33374,-89165.75553,150898.9116,20248.49037
2025-10-14T20:25:25.000+00:00,0,43,152401,150000,-150000,150910.8827,-148942.875,-687.883484,355.120951,-0.999925,60.014496,0,20262.0602,89342.09879,-89274.7978,150915.2115,20260.91942
2025-10-14T20:25:30.000+00:00,0,43,152528,150000,-150000,150906.7697,-148947.4063,-673.567566,355.063365,-0.999925,60.014496,0,20254.90292,89223.34392,-89020.7938,150909.2501,20256.47157
2025-10-14T20:25:35.000+00:00,0,43,152524,150000,-150000,150866.6097,-148921.6563,-675.015381,355.154154,-0.999925,60.014496,0,20244.56421,89307.33364,-89157.40178,150870.4732,20246.35095
2025-10-14T20:25:40.000+00:00,0,43,152509,150000,-150000,150846.8178,-148974.9219,-667.101929,355.058116,-0.999925,60.014496,0,20252.1728,89448.10867,-89228.63435,150858.5738,20255.94738
2025-10-14T20:25:45.000+00:00,0,43,152583,150000,-150000,150859.2004,-148918.1719,-697.871094,355.128235,-0.999928,60.011982,0,20249.56493,89263.41594,-88988.03829,150865.3704,20250.55011
2025-10-14T20:25:50.000+00:00,0,43,152547,150000,-150000,150859.4523,-148949.3906,-682.925293,355.101471,-0.999928,60.011982,0,20249.68194,89362.03898,-89134.64263,150863.2312,20250.42404
2025-10-14T20:25:55.000+00:00,0,43,152551,150000,-150000,150840.7783,-149071.4219,-697.646667,355.096385,-0.999928,60.011982,0,20241.61201,89329.70962,-89100.80469,150844.704,20243.88796
2025-10-14T20:26:00.000+00:00,0,43,152467,150000,-150000,150880.9829,-148951.7031,-671.209106,355.077799,-0.999928,60.011982,0,20244.67036,89434.29284,-89276.36786,150888.0512,20250.44544
2025-10-14T20:26:05.000+00:00,0,43,152560,150000,-150000,150851.7899,-148926.6406,-694.784912,355.145111,-0.999928,60.011982,0,20250.34539,89644.6186,-89344.9048,150859.1978,20252.40752
2025-10-14T20:26:10.000+00:00,0,43,152453,150000,-150000,150850.0285,-148954.0313,-653.451538,355.031189,-0.999928,60.011982,0,20239.69489,89704.74687,-89501.84579,150828.1943,20240.8253
2025-10-14T20:26:15.000+00:00,0,43,152408,150000,-150000,150843.9615,-149024.4063,-689.30542,355.076792,-0.999928,60.004303,0,20245.10298,89612.06972,-89164.47425,150843.3085,20244.13902
2025-10-14T20:26:20.000+00:00,0,43,152382,150000,-150000,150801.5423,-149021.5313,-694.324829,355.121409,-0.999928,60.004303,0,20233.40046,89412.25785,-89243.67502,150804.6542,20234.79138
2025-10-14T20:26:25.000+00:00,0,43,152425,150000,-150000,150855.8209,-148940.4063,-681.770569,355.137838,-0.999928,60.004303,0,20232.95663,89675.53632,-89234.58999,150855.8209,20234.20823
2025-10-14T20:26:30.000+00:00,0,43,152372,150000,-150000,150837.8705,-149087.8594,-662.626038,355.08783,-0.999928,60.004303,0,20239.39818,89426.53716,-89220.70578,150846.9924,20241.74715
2025-10-14T20:26:35.000+00:00,0,43,152453,150000,-150000,150803.6935,-149067.7031,-693.551392,355.040843,-0.999928,60.004303,0,20243.18824,89351.33864,-89249.53914,150809.6388,20246.07046
2025-10-14T20:26:40.000+00:00,0,43,152420,150000,-150000,150817.2002,-148909.9844,-664.278259,355.081665,-0.999928,60.004303,0,20233.86928,89610.60974,-89331.45557,150821.639,20233.04873
2025-10-14T20:26:45.000+00:00,0,43,152406,150000,-150000,150852.6947,-148982.25,-683.901917,355.081696,-0.999925,60.006271,0,20236.83717,89605.41266,-89438.61331,150859.0927,20237.94717
2025-10-14T20:26:50.000+00:00,0,43,152459,150000,-150000,150815.0058,-148911.2344,-659.230774,355.096466,-0.999925,60.006271,0,20237.50101,89490.20406,-89218.75184,150829.3489,20239.8957
2025-10-14T20:26:55.000+00:00,0,43,152424,150000,-150000,150843.2033,-148910.0938,-682.408447,355.146962,-0.999925,60.006271,0,20234.3438,89755.63311,-89467.74508,150844.3985,20238.54885
2025-10-14T20:27:00.000+00:00,0,43,152443,150000,-150000,150842.3225,-149017.0781,-659.15686,355.089681,-0.999925,59.994122,0,20237.1836,89529.87495,-89370.21883,150844.9581,20238.26894
2025-10-14T20:27:05.000+00:00,0,43,152384,150000,-150000,150848.6251,-148909.1875,-664.928162,355.16687,-0.999925,59.994122,0,20241.534,89540.64909,-89415.24092,150857.4374,20242.85746
2025-10-14T20:27:10.000+00:00,0,43,152440,150000,-150000,150845.2912,-148944.125,-677.14624,355.07487,-0.999925,59.994122,0,20244.82557,89580.23768,-89243.58919,150845.9253,20244.12763
2025-10-14T20:27:15.000+00:00,0,43,152372,150000,-150000,150838.1809,-148917.5313,-690.496216,355.144897,-0.999925,60.004169,0,20241.74038,89571.67651,-89426.27396,150840.3181,20245.24491
2025-10-14T20:27:20.000+00:00,0,43,152391,150000,-150000,150829.1406,-148950.0781,-690.481201,355.011678,-0.999925,60.004169,0,20244.25039,89698.79873,-89365.5193,150834.2507,20249.51871
2025-10-14T20:27:25.000+00:00,0,43,152481,150000,-150000,150824.4572,-148923.625,-691.384583,355.031209,-0.999925,60.004169,0,20247.86042,89724.46569,-89291.43008,150829.3697,20250.8632
2025-10-14T20:27:30.000+00:00,0,43,152407,150000,-150000,150802.8062,-149059.3906,-675.453491,355.112325,-0.999925,60.004169,0,20230.60025,89650.09285,-89267.93712,150821.0306,20237.32328
2025-10-14T20:27:35.000+00:00,0,43,152422,150000,-150000,150835.6515,-148951.2969,-680.959961,355.13384,-0.999925,60.004169,0,20233.35522,89602.40403,-89356.76443,150842.8534,20239.55021
2025-10-14T20:27:40.000+00:00,0,43,152404,150000,-150000,150836.1409,-148942.875,-670.864685,355.119242,-0.999925,60.004169,0,20240.57303,89595.76261,-89431.75919,150837.2176,20242.68315
2025-10-14T20:27:45.000+00:00,0,43,152412,150000,-150000,150795.7768,-149065.5781,-669.28894,355.177612,-0.999935,60.014908,0,20245.15079,89490.59735,-89296.37747,150797.0706,20246.40494
2025-10-14T20:27:50.000+00:00,0,43,152501,150000,-150000,150793.6922,-149051.6406,-686.891113,355.231598,-0.999935,60.014908,0,20241.70536,89649.36827,-89272.46817,150793.6922,20244.02152
2025-10-14T20:27:55.000+00:00,0,43,152519,150000,-150000,150835.2932,-148887.7188,1076.558716,355.16039,-0.999935,60.014908,0,20222.63209,89976.88467,-89165.9026,150836.8011,20228.16425
2025-10-14T20:28:00.000+00:00,0,43,152518,150000,-150000,150813.1124,-148976.8125,-406.308563,355.174652,-0.999935,60.014908,0,20232.07031,89647.83391,-89007.77488,150820.0182,20239.37017
2025-10-14T20:28:05.000+00:00,0,43,152477,150000,-150000,150840.1627,-148971.125,-671.13208,355.161255,-0.999935,60.004692,0,20245.46252,89508.75677,-89166.59834,150840.1627,20249.01881
2025-10-14T20:28:10.000+00:00,0,43,152495,150000,-150000,150785.2861,-149047.5313,-692.813904,355.046458,-0.999935,59.990799,0,20258.06864,89328.7382,-89187.22938,150787.7054,20260.18932
2025-10-14T20:28:15.000+00:00,0,43,152464,150000,-150000,150794.3683,-148989.9688,-688.534302,355.251272,-0.999935,59.980064,0,20236.77619,89689.5946,-89267.40262,150798.1532,20242.64471
2025-10-14T20:28:20.000+00:00,0,43,152468,150000,-150000,150757.8146,-149043.1875,1107.831787,355.114716,-0.999935,59.980064,0,20242.46273,89788.59777,-89258.44494,150759.275,20243.47578
2025-10-14T20:28:25.000+00:00,0,43,152389,150000,-150000,150782.9869,-149027.625,-664.358521,355.098572,-0.999935,59.980064,0,20248.1381,89616.00194,-89341.66882,150788.6452,20249.6512
2025-10-14T20:28:30.000+00:00,0,43,152320,150000,-150000,150806.0385,-148959.1094,-651.018066,355.155121,-0.999935,59.980064,0,20233.46421,89625.50612,-89459.79622,150810.8902,20234.88052
2025-10-14T20:28:35.000+00:00,0,43,152417,150000,-150000,150794.7916,-149065.2344,-666.539001,355.139781,-0.999935,59.980064,0,20229.6807,89650.95239,-89404.86015,150799.2181,20235.14417
2025-10-14T20:28:40.000+00:00,0,43,152442,150000,-150000,150769.3744,-149054.6875,-668.687927,355.254272,-0.999935,59.980064,0,20240.47277,89673.22576,-89311.18652,150774.6601,20240.47277
2025-10-14T20:28:45.000+00:00,0,43,152384,150000,-150000,150819.1212,-149042.75,-308.798004,355.158641,-0.999934,59.980331,0,20231.82594,89827.65139,-89532.73361,150832.8475,21293.22467
2025-10-14T20:28:50.000+00:00,0,43,152367,150000,-150000,150826.4111,-148891.7969,-669.98645,355.130646,-0.999934,59.980331,0,20247.32254,89694.27144,-89221.44242,150832.5732,20249.08619
2025-10-14T20:28:55.000+00:00,0,43,152383,150000,-150000,150790.2048,-149002.5313,-681.601929,355.099935,-0.999934,59.980331,0,20245.45773,89728.90697,-89413.53303,150803.723,20245.63856
2025-10-14T20:29:00.000+00:00,0,43,152527,150000,-150000,150816.5068,-148955.6875,-668.583191,355.076619,-0.999934,59.980331,0,20228.72923,89442.48691,-89223.99726,150825.8366,20232.00463
2025-10-14T20:29:05.000+00:00,0,43,152487,150000,-150000,150784.019,-149063.1094,-679.576233,355.101267,-0.999934,59.980331,0,20238.10204,89379.18283,-89167.18874,150784.7009,20241.48642
2025-10-14T20:29:10.000+00:00,0,43,152433,150000,-150000,150820.0312,-148943.7656,-695.992859,355.087138,-0.999934,59.990578,0,20232.66351,89480.41853,-89231.08997,150824.0017,20233.48499
2025-10-14T20:29:15.000+00:00,0,43,152497,150000,-150000,150814.0674,-148916.5,-649.158264,355.082245,-0.999934,59.990578,0,20231.03167,89449.31124,-89275.73981,150821.3882,20233.13467
2025-10-14T20:29:20.000+00:00,0,43,152515,150000,-150000,150798.934,-149063.4688,-665.568237,355.01004,-0.999934,60.001034,0,20226.95468,89583.5721,-89414.75829,150803.3234,20230.07967
2025-10-14T20:29:25.000+00:00,0,43,152419,150000,-150000,150790.0422,-149008.875,-662.035767,355.099884,-0.999934,60.001034,0,20224.65104,89560.48409,-89400.45929,150802.6808,20226.99901
2025-10-14T20:29:30.000+00:00,0,43,152437,150000,-150000,150838.8233,-148972.8594,-681.512146,355.091034,-0.999934,59.990753,0,20242.50369,89696.00131,-89301.10578,150843.2672,20244.38209
2025-10-14T20:29:35.000+00:00,0,43,152481,150000,-150000,150825.4732,-149039.1406,-699.161987,355.120707,-0.999934,59.990753,0,20237.83318,89580.75581,-89326.8933,150830.4635,20243.53865
2025-10-14T20:29:40.000+00:00,0,43,152442,150000,-150000,150786.6629,-149065.1094,-672.05072,355.102437,-0.999934,60.00209,0,20227.72259,89510.13237,-89377.02752,150786.6373,20228.56498
2025-10-14T20:29:45.000+00:00,0,43,152507,150000,-150000,150801.7736,-149027.4688,-656.430847,355.000315,-0.99993,60.014889,0,20231.09183,89562.39469,-89254.61789,150803.6041,20234.8035
2025-10-14T20:29:50.000+00:00,0,43,152400,150000,-150000,150817.468,-148918.3594,-670.941711,355.024017,-0.99993,60.014889,0,20224.32416,89697.83532,-89509.16038,150813.3569,20229.75348
2025-10-14T20:29:55.000+00:00,0,43,152426,150000,-150000,150796.0099,-148947.7813,-663.126709,355.178864,-0.99993,60.014889,0,20233.2781,89589.0024,-89342.61426,150803.8293,20234.13562
2025-10-14T20:30:00.000+00:00,0,43,152431,150000,-150000,150825.9039,-148919.5,-691.135559,355.031637,-0.99993,60.014889,0,20239.94452,89688.30379,-89394.16403,150827.5148,20243.14261
2025-10-14T20:30:05.000+00:00,0,43,152446,150000,-150000,150780.384,-149071.1094,-653.748169,355.138804,-0.99993,60.014889,0,20241.84109,89653.39029,-89407.65728,150793.1399,20247.07854
2025-10-14T20:30:10.000+00:00,0,43,152389,150000,-150000,150814.9603,-148913.8125,-677.944092,355.110291,-0.99993,60.014889,0,20224.48068,89799.63231,-89450.89164,150819.4207,20232.62906
2025-10-14T20:30:15.000+00:00,0,43,152360,150000,-150000,150799.7275,-148939.7969,-647.44574,355.247579,-0.99993,60.014889,0,20228.71911,89820.67241,-89519.09118,150809.475,25304.28641
2025-10-14T20:30:20.000+00:00,0,43,153189,150000,-150000,150908.8302,-148920.4844,-3386.121094,355.251638,-0.99993,60.002575,0,32047.19758,89403.57887,-88112.48778,150921.7419,32053.00852
2025-10-14T20:30:25.000+00:00,0,43,153813,150000,-150000,151020.9419,-148892.3438,-8900.732422,355.446299,-0.99993,60.002575,0,38890.1759,88019.92681,-86778.17204,151034.4464,38899.81718
2025-10-14T20:30:30.000+00:00,0,43,154492,150000,-150000,151195.3421,-148752.5625,-18727.7793,355.525848,-0.99993,60.002575,0,45816.42757,86628.77677,-85595.29773,151208.8212,49234.59054
2025-10-14T20:30:35.000+00:00,0,43,155119,150000,-150000,151388.0087,-148691.5,-25321.0293,355.688863,-0.985837,60.002575,0,56303.37216,85460.67897,-84476.55582,151410.929,56351.79932
2025-10-14T20:30:40.000+00:00,0,43,155990,150000,-150000,151564.2843,-148779.5469,-31954.00781,355.748545,-0.97324,60.002575,0,65310.07536,84038.6094,-82650.41667,151586.0226,68578.58045
2025-10-14T20:30:45.000+00:00,0,43,156400,150000,-150000,151763.5379,-148576.9375,-43275.92969,355.958028,-0.950033,60.006954,0,72228.94716,82464.81782,-82196.65474,151776.813,72317.83983
2025-10-14T20:30:50.000+00:00,0,43,156483,150000,-150000,151846.9365,-148805.8281,-49060.41797,355.984202,-0.950033,59.991432,0,72541.05825,82488.06291,-82138.6983,151860.5235,72575.23417
2025-10-14T20:30:55.000+00:00,0,43,156491,150000,-150000,151843.4676,-148759.4688,-49655.92969,356.037435,-0.950033,59.991432,0,72641.43467,82584.35638,-82342.46468,151852.2143,72646.72949
2025-10-14T20:31:00.000+00:00,0,43,156506,150000,-150000,151863.8332,-148807.8438,-49400.52344,355.880117,-0.950033,59.991432,0,72902.95854,83218.21926,-82536.03254,151870.196,72941.76719
2025-10-14T20:31:05.000+00:00,0,43,156593,150000,-150000,151884.5289,-148843.4531,-49476.86328,355.848541,-0.950033,59.991432,0,73020.87689,82773.03265,-82451.07991,151891.9263,73033.09563
2025-10-14T20:31:10.000+00:00,0,43,156632,150000,-150000,151903.1476,-148635.7656,-49741.76172,356.023651,-0.950033,59.991432,0,73125.01704,83515.91572,-82479.72125,151906.8689,73229.78829
2025-10-14T20:31:15.000+00:00,0,43,156711,150000,-150000,151881.3518,-148860.0469,-49195.34375,355.998881,-0.950033,59.991432,0,73294.78549,82783.22411,-82280.48953,151881.3518,73296.52402
2025-10-14T20:31:20.000+00:00,0,43,156666,150000,-150000,151850.7979,-148886.3906,-49771.20313,355.964284,-0.950033,59.991432,0,73317.72435,82599.33128,-82375.91046,151851.8528,73318.0652
2025-10-14T20:31:25.000+00:00,0,43,156786,150000,-150000,151844.6038,-148915.625,-49490.07813,355.9446,-0.950033,59.991432,0,73518.71013,82877.20284,-82188.15122,151851.7506,73521.03339
2025-10-14T20:31:30.000+00:00,0,43,156824,150000,-150000,151878.2141,-148819.2344,-49662.65234,355.892334,-0.950033,59.991432,0,73555.09676,82324.3345,-82069.59987,151878.8535,73555.2669
2025-10-14T20:31:35.000+00:00,0,43,156754,150000,-150000,151898.7786,-148851.0313,-49387.86719,355.940379,-0.950033,59.991432,0,73769.52222,82653.46107,-82174.01778,151905.3205,73773.71203
2025-10-14T20:31:40.000+00:00,0,43,156878,150000,-150000,151888.479,-148778.6563,-49554.67969,355.893127,-0.950033,59.991432,0,73888.83632,82192.75209,-81719.5536,151906.1469,73894.66469
2025-10-14T20:31:45.000+00:00,0,43,156849,150000,-150000,151895.5712,-148765.6875,-49699.03516,355.943787,-0.948161,60.003551,0,73947.38989,82589.08764,-81953.14792,151909.0132,73991.826
2025-10-14T20:31:50.000+00:00,0,43,156906,150000,-150000,151867.9971,-148755.625,-49165.02734,355.897888,-0.948161,60.003551,0,74175.03332,82445.13605,-81830.58642,151886.5139,74181.07173
2025-10-14T20:31:55.000+00:00,0,43,156877,150000,-150000,151859.5136,-148782.8125,-49683.76172,356.11794,-0.948161,60.003551,0,74203.93576,81982.27371,-81794.53123,151871.8801,74204.36434
2025-10-14T20:32:00.000+00:00,0,43,156943,150000,-150000,151889.9682,-148706.2656,-49302.14453,355.93928,-0.948161,60.011784,0,74492.8424,82686.01859,-81924.73461,151892.3055,74503.70946
2025-10-14T20:32:05.000+00:00,0,43,157034,150000,-150000,151909.7315,-148792.4219,-49620.59766,355.871195,-0.948161,60.011784,0,74534.17884,81969.6984,-81692.08448,151916.8052,74537.0918
2025-10-14T20:32:10.000+00:00,0,43,157000,150000,-150000,151901.5676,-148825.3906,-49685.39453,356.066579,-0.948161,60.001728,0,74619.3402,82536.03941,-81562.08885,151903.8146,74704.68654
2025-10-14T20:32:15.000+00:00,0,43,157175,150000,-150000,151904.269,-148920.25,-49153.45703,355.799693,-0.948161,60.001728,0,74828.8784,82308.83685,-81507.81629,151919.6304,74831.20362
2025-10-14T20:32:20.000+00:00,0,43,157040,150000,-150000,151926.993,-148800.6563,-49747.52344,355.83785,-0.948161,60.001728,0,74874.15552,81719.68047,-81581.59177,151939.8197,74888.82001
2025-10-14T20:32:25.000+00:00,0,43,157151,150000,-150000,151905.4504,-148723.2656,-49361.87109,355.891795,-0.948161,60.001728,0,75192.16001,81902.39517,-81479.62657,151905.4777,75225.44848
2025-10-14T20:32:30.000+00:00,0,43,157210,150000,-150000,151903.756,-148899.8906,-49614.03516,355.960286,-0.948161,60.012264,0,75251.28368,81572.09426,-81377.72535,151910.1496,75254.07927
2025-10-14T20:32:35.000+00:00,0,43,157168,150000,-150000,151887.6247,-148742.625,-49739.55859,355.938446,-0.948161,60.012264,0,75254.97718,81514.96582,-81427.92986,151919.108,75257.02109
2025-10-14T20:32:40.000+00:00,0,43,157167,150000,-150000,151925.6059,-148812.1719,-49717.63281,355.93158,-0.948161,60.012264,0,75282.37687,81466.25459,-81253.74972,151934.7635,75287.43339
2025-10-14T20:32:45.000+00:00,0,43,157185,150000,-150000,151873.2581,-148907.5625,-49780.33984,355.830617,-0.948391,60.002106,0,75269.38433,81312.0983,-81196.41519,151874.0396,75271.06772
2025-10-14T20:32:50.000+00:00,0,43,157159,150000,-150000,151856.1167,-148814.3438,-49805.68359,355.916534,-0.948391,60.002106,0,75250.30582,81438.49601,-81253.18439,151861.5894,75252.50377
2025-10-14T20:32:55.000+00:00,0,43,157148,150000,-150000,151908.6135,-148765.9531,-49723.78516,355.946706,-0.948391,60.002106,0,75283.12791,81498.52636,-81333.55849,151911.8198,75283.97389
2025-10-14T20:33:00.000+00:00,0,43,157191,150000,-150000,151869.7547,-148845.1875,-49734.59766,355.978241,-0.948391,60.002106,0,75275.14526,81583.4286,-81190.26866,151873.2944,75274.86472
2025-10-14T20:33:05.000+00:00,0,43,157221,150000,-150000,151859.9536,-148904.4219,-49729.60938,355.907928,-0.948391,60.002106,0,75269.26264,81616.56127,-81349.77417,151865.4856,75269.37546
2025-10-14T20:33:10.000+00:00,0,43,157175,150000,-150000,151908.048,-148765.3438,-49722.46484,355.941193,-0.948391,60.013165,0,75282.49616,81559.85686,-81354.29933,151908.048,75287.17082
2025-10-14T20:33:15.000+00:00,0,43,157198,150000,-150000,151915.5669,-148813.2813,-49685.31641,355.889618,-0.948391,60.013165,0,75286.54281,81579.02774,-81317.21114,151918.9114,75286.87628
2025-10-14T20:33:20.000+00:00,0,43,157190,150000,-150000,151890.7287,-148858.7188,-49704.10938,355.895823,-0.948391,60.013165,0,75289.19439,81607.75018,-81234.88813,151898.0203,75291.4903
2025-10-14T20:33:25.000+00:00,0,43,157166,150000,-150000,151874.1567,-148826.6719,-49696.04688,355.905599,-0.948391,60.013165,0,75296.5772,81650.7007,-81275.22664,151877.5489,75302.60957
2025-10-14T20:33:30.000+00:00,0,43,157127,150000,-150000,151875.4971,-148796.0781,-49730.08984,355.881999,-0.948391,60.013165,0,75275.4069,81679.3162,-81433.00982,151875.5248,75285.51541
2025-10-14T20:33:35.000+00:00,0,43,157171,150000,-150000,151865.413,-148894.875,-49720.77344,355.917257,-0.948391,60.013165,0,75284.05479,81593.21719,-81406.01478,151864.4642,75290.62884
2025-10-14T20:33:40.000+00:00,0,43,157157,150000,-150000,151862.0085,-148907,-49721.88281,355.845245,-0.948391,60.013165,0,75275.83891,81706.89204,-81405.59224,151872.9645,75281.7438
2025-10-14T20:33:45.000+00:00,0,43,157118,150000,-150000,151887.9666,-148796.8438,-49707.4375,355.891886,-0.948439,60.010056,0,75262.72491,81726.41898,-81574.08916,151905.8157,75273.70251
2025-10-14T20:33:50.000+00:00,0,43,157168,150000,-150000,151873.86,-148801.3906,-49773.95703,355.95104,-0.948439,60.010056,0,75258.55958,81667.72948,-81542.01661,151875.8454,75260.03105
2025-10-14T20:33:55.000+00:00,0,43,157060,150000,-150000,151885.3068,-148815.1719,-49659.60156,355.859243,-0.948439,60.010056,0,75292.82749,81876.21717,-81415.56081,151890.8016,75299.94343
2025-10-14T20:34:00.000+00:00,0,43,157120,150000,-150000,151887.3765,-148783.9844,-49650.66797,355.895264,-0.948439,60.010056,0,75252.88013,81638.56063,-81470.45042,151895.2195,75261.71005
2025-10-14T20:34:05.000+00:00,0,43,157138,150000,-150000,151860.3142,-148782.875,-49779.20703,355.826558,-0.948439,60.002865,0,75240.17549,81694.84503,-81632.30661,151862.9348,75244.26641
2025-10-14T20:34:10.000+00:00,0,43,157045,150000,-150000,151890.2814,-148736.0313,-49740.98828,355.946615,-0.948439,60.002865,0,75246.73377,81809.05529,-81659.34154,151894.5828,75279.31047
2025-10-14T20:34:15.000+00:00,0,43,157096,150000,-150000,151858.5528,-148890.25,-49705.66406,355.850861,-0.948439,60.002865,0,75292.29057,81767.90543,-81445.02995,151860.4664,75296.73095
2025-10-14T20:34:20.000+00:00,0,43,157085,150000,-150000,151839.4741,-148732.25,-49695.92969,355.919383,-0.948439,60.002865,0,75261.63261,81748.96066,-81682.23686,151849.5854,75262.19099
2025-10-14T20:34:25.000+00:00,0,43,157052,150000,-150000,151846.5861,-148772.3125,-49741.80469,355.903269,-0.948439,60.002865,0,75273.93079,81828.73546,-81672.6657,151861.7784,75279.32453
2025-10-14T20:34:30.000+00:00,0,43,157143,150000,-150000,151824.5506,-148910.625,-49725.56641,355.848714,-0.948439,60.002865,0,75270.32111,81915.07676,-81656.61428,151826.329,75270.32111
2025-10-14T20:34:35.000+00:00,0,43,157070,150000,-150000,151847.3455,-148914.7188,-49627.97266,355.881337,-0.948439,60.002865,0,75256.22815,81992.00055,-81656.3184,151879.4465,75257.76664
2025-10-14T20:34:40.000+00:00,0,43,157151,150000,-150000,151889.2366,-148730.7344,-49698.98828,355.941711,-0.948439,60.002865,0,75278.82429,81983.8541,-81713.20877,151891.74,75281.22011
2025-10-14T20:34:45.000+00:00,0,43,157177,150000,-150000,151862.82,-148807.5156,-49690.24219,355.834808,-0.948195,60.001793,0,75276.47486,81925.00755,-81752.27786,151876.9885,75276.47486
2025-10-14T20:34:50.000+00:00,0,43,157144,150000,-150000,151892.2191,-148744.4688,-49791.65234,355.883036,-0.948195,60.001793,0,75288.69376,81929.71877,-81673.41145,151892.3073,75290.08165
2025-10-14T20:34:55.000+00:00,0,43,157206,150000,-150000,151902.112,-148847.2188,-49662.33594,355.856618,-0.948195,60.001793,0,75279.23936,82045.0087,-81640.1233,151907.682,75282.81731
2025-10-14T20:35:00.000+00:00,0,43,157167,150000,-150000,151896.6131,-148777.6094,-49676.59375,355.905813,-0.948195,60.001793,0,75277.67066,81716.16964,-81565.28151,151896.6131,75287.37269
2025-10-14T20:35:05.000+00:00,0,43,157141,150000,-150000,151861.8544,-148750.8594,-49648.64453,355.789042,-0.948195,60.001793,0,75270.4393,81961.60623,-81542.18589,151885.8871,75276.97317
2025-10-14T20:35:10.000+00:00,0,43,157094,150000,-150000,151874.0571,-148799.3438,-49759.95703,355.868673,-0.948195,60.001793,0,75241.32241,81796.36172,-81575.24118,151876.0012,75243.453
2025-10-14T20:35:15.000+00:00,0,43,157124,150000,-150000,151890.9035,-148760.6719,-49743.25,355.90567,-0.948195,60.001793,0,75243.38014,81771.18847,-81691.59276,151903.5388,75245.73013
2025-10-14T20:35:20.000+00:00,0,43,157211,150000,-150000,151888.2008,-148779.2188,-49691.05469,355.840525,-0.948195,60.001793,0,75264.13723,81802.81726,-81557.94154,151907.2723,75272.90929
2025-10-14T20:35:25.000+00:00,0,43,157178,150000,-150000,151905.1847,-148778.4531,-49731.41016,355.863973,-0.948195,59.99194,0,75259.9683,81764.27839,-81498.70036,151905.1847,75261.33385
2025-10-14T20:35:30.000+00:00,0,43,157138,150000,-150000,151836.9449,-148925.8281,-49735.29688,355.934611,-0.948195,59.99194,0,75233.18567,81808.21903,-81601.68204,151845.4112,75239.35084
2025-10-14T20:35:35.000+00:00,0,43,157138,150000,-150000,151859.5841,-148882.4219,-49799.52734,355.871368,-0.948195,59.99194,0,75252.13228,81802.12075,-81643.24136,151861.3151,75255.1997
2025-10-14T20:35:40.000+00:00,0,43,157060,150000,-150000,151868.8252,-148755.3594,-49675.75391,355.935903,-0.948195,59.99194,0,75265.78241,81826.21124,-81734.60154,151877.5389,75267.75399
2025-10-14T20:35:45.000+00:00,0,43,157118,150000,-150000,151875.3713,-148894.5,-49711.94531,355.856293,-0.948314,60.005825,0,75272.88329,81880.99383,-81642.67127,151883.4506,75273.19581
2025-10-14T20:35:50.000+00:00,0,43,157172,150000,-150000,151856.0607,-148830.8125,-49709.67969,355.925934,-0.948314,60.005825,0,75297.85965,81832.25421,-81670.78076,151861.6981,75305.95879
2025-10-14T20:35:55.000+00:00,0,43,157121,150000,-150000,151888.6251,-148726,-49638.51172,355.851603,-0.948314,59.991879,0,75300.5883,82153.40502,-81799.64249,151890.2762,75301.77256
2025-10-14T20:36:00.000+00:00,0,43,157153,150000,-150000,151853.046,-148911.75,-45261.24609,355.875183,-0.948314,59.991879,0,73560.20004,82493.97398,-81675.95564,151857.7255,75263.72655
2025-10-14T20:36:05.000+00:00,0,43,156556,150000,-150000,151761.0283,-149037.2656,-38825.33203,355.681742,-0.9623,59.981388,0,66366.72609,83676.74301,-82461.04315,151763.4001,66377.49204
2025-10-14T20:36:10.000+00:00,0,43,155847,150000,-150000,151624.4521,-148904.3594,-31898.73242,355.6008,-0.973022,59.981388,0,58905.31518,84925.35653,-84030.39541,151624.4895,58908.25224
2025-10-14T20:36:15.000+00:00,0,43,154898,150000,-150000,151415.968,-149039.1563,-23411.54883,355.345123,-0.983975,59.981388,0,46468.45969,86370.99847,-85564.42606,151416.2433,46472.80171
2025-10-14T20:36:20.000+00:00,0,43,154383,150000,-150000,151218.9437,-148923.3906,-13315.28027,355.275299,-0.994132,59.981388,0,39325.72076,88376.11685,-86577.6537,151214.8874,39322.70174
2025-10-14T20:36:25.000+00:00,0,43,153546,150000,-150000,151061.2374,-149099.3594,-3269.162109,355.173381,-0.994132,59.981388,0,28970.37126,89509.24327,-88259.23882,151111.6653,32353.07062
2025-10-14T20:36:30.000+00:00,0,43,152918,150000,-150000,150926.1523,-149051.1563,-625.785217,355.055054,-0.994132,59.981388,0,22983.01067,89650.82053,-89317.89947,150959.8194,22984.02521
2025-10-14T20:36:35.000+00:00,0,43,152882,150000,-150000,150887.4672,-148912.0469,-648.531921,354.975159,-0.994132,59.981388,0,22999.58123,89528.2309,-89217.51826,150893.8349,23001.95282
2025-10-14T20:36:40.000+00:00,0,43,153063,150000,-150000,150893.4638,-149054.2344,-645.859985,354.965088,-0.994132,59.981388,0,23018.45169,89418.63861,-89244.70113,150898.8151,23023.38024
2025-10-14T20:36:45.000+00:00,0,43,153125,150000,-150000,150883.5231,-148910.8281,-778.124756,355.005483,-0.999928,59.980629,0,22884.2929,89583.27452,-88784.96257,150891.7489,22894.76152
2025-10-14T20:36:50.000+00:00,0,43,152900,150000,-150000,150859.5286,-148945.4531,-711.570129,355.094838,-0.999928,59.980629,0,22776.36953,89649.21843,-89472.71552,150862.4318,22779.28699
2025-10-14T20:36:55.000+00:00,0,43,153071,150000,-150000,150864.5687,-148921.9844,-789.170715,355.056396,-0.999928,59.980629,0,22688.03858,89785.55557,-88970.07811,150865.0765,22722.13615
2025-10-14T20:37:00.000+00:00,0,43,152791,150000,-150000,150859.8306,-149044.5469,-748.841736,355.240417,-0.999928,59.992222,0,22507.15748,89805.62018,-89589.83163,150872.4629,22522.94227
2025-10-14T20:37:05.000+00:00,0,43,153049,150000,-150000,150878.0065,-148892.6719,700.469177,355.04248,-0.999928,60.01413,0,22332.71477,90118.24437,-89144.60302,150881.3694,22407.92185
2025-10-14T20:37:10.000+00:00,0,43,152749,150000,-150000,150853.8982,-149036.9688,-763.644653,355.062398,-0.999928,60.01413,0,22182.55508,89973.52083,-89789.45291,150864.4562,22190.63428
2025-10-14T20:37:15.000+00:00,0,43,152803,150000,-150000,150850.9791,-148910.9531,-704.652344,355.158895,-0.999928,60.01413,0,22078.25059,90059.55653,-89863.2938,150853.7014,22083.433
2025-10-14T20:37:20.000+00:00,0,43,153154,150000,-150000,150838.1156,-148909.0156,-785.076355,355.129883,-0.999928,60.01413,0,21926.90438,90114.69095,-89366.94315,150838.7667,21952.43248
2025-10-14T20:37:25.000+00:00,0,43,152640,150000,-150000,150850.4597,-148900.7188,-704.483887,355.079895,-0.999928,60.003487,0,21751.19691,90066.93796,-89857.28334,150853.2216,21758.07813
2025-10-14T20:37:30.000+00:00,0,43,152932,150000,-150000,150813.2666,-148938.7031,-717.680847,355.156647,-0.999928,60.003487,0,21688.14925,90132.48342,-89387.73847,150820.714,21693.21706
2025-10-14T20:37:35.000+00:00,0,43,152670,150000,-150000,150807.5688,-148922.3594,-755.569885,355.097707,-0.999928,59.993408,0,21506.47421,90371.59011,-89970.13032,150817.6401,21509.18749
2025-10-14T20:37:40.000+00:00,0,43,152708,150000,-150000,150826.0673,-149077.6406,-717.669189,355.117116,-0.999928,59.993408,0,21418.16498,90423.62863,-90004.23267,150826.1825,21419.55327
2025-10-14T20:37:45.000+00:00,0,43,152831,150000,-150000,150809.0927,-148940.2656,-758.175232,355.152293,-0.999924,59.989838,0,21243.59875,90325.52822,-89755.93775,150811.5409,21247.04217
