Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T20:37:50.000+00:00,0,43,152554,150000,-150000,150789.2557,-149026.4531,-713.215454,355.145854,-0.999924,59.989838,0,21075.54224,90342.85399,-90305.66317,150790.0979,21077.68436
2025-10-14T20:37:55.000+00:00,0,43,152851,150000,-150000,150773.5807,-148935.9688,-715.25592,355.150014,-0.999924,59.989838,0,21029.69611,90524.37051,-89735.17537,150776.4789,21029.31863
2025-10-14T20:38:00.000+00:00,0,43,152406,150000,-150000,150758.8011,-149041.9219,-740.243408,355.123515,-0.999924,59.983189,0,20718.51458,90481.55698,-90343.69271,150758.8011,20718.51458
2025-10-14T20:38:05.000+00:00,0,43,152751,150000,-150000,150794.3785,-148931.6875,-705.261414,355.17804,-0.999924,59.983189,0,20630.82414,90754.59616,-89735.47072,150802.1743,20638.5244
2025-10-14T20:38:10.000+00:00,0,43,152454,150000,-150000,150784.1209,-148959.1875,-102.87294,355.24174,-0.999924,59.983189,0,20443.68714,90904.18874,-90319.58359,150785.6613,25914.01325
2025-10-14T20:38:15.000+00:00,0,43,152404,150000,-150000,150788.5139,-149016.25,-88.639122,355.268555,-0.999924,59.983189,0,20321.98475,90779.0152,-90616.37843,150804.5068,20334.26031
2025-10-14T20:38:20.000+00:00,0,43,152382,150000,-150000,150819.5709,-148909.3125,-700.96167,355.138784,-0.999924,59.993439,0,20260.78975,90898.35877,-90434.67764,150823.3836,20263.02045
2025-10-14T20:38:25.000+00:00,0,43,152394,150000,-150000,150813.7257,-148972.625,-684.777466,355.136363,-0.999924,59.993439,0,20239.71545,90894.04479,-90853.13972,150814.2391,20242.98686
2025-10-14T20:38:30.000+00:00,0,43,152445,150000,-150000,150797.485,-148899.25,-685.484436,355.125295,-0.999924,59.993439,0,20233.88107,90923.52249,-90710.04019,150811.3495,20235.88091
2025-10-14T20:38:35.000+00:00,0,43,152292,150000,-150000,150805.3599,-148980.2813,1912.275513,355.228048,-0.999924,59.983177,0,20220.15702,91018.16007,-90826.87937,150808.4955,23556.24645
2025-10-14T20:38:40.000+00:00,0,43,152404,150000,-150000,150751.6535,-149049.7188,1924.94165,355.296316,-0.999924,59.983177,0,20224.61108,90972.37963,-90621.21661,150756.9662,20226.94586
2025-10-14T20:38:45.000+00:00,0,43,152341,150000,-150000,150807.755,-148846.5625,-179.913651,355.267293,-0.999931,59.981834,0,20217.19959,91087.26143,-90693.61288,150813.106,24122.69934
2025-10-14T20:38:50.000+00:00,0,43,152420,150000,-150000,150762.6566,-149052.1875,792.995178,355.127157,-0.999931,59.981834,0,20233.73304,90965.02243,-90561.2683,150777.658,20677.328
2025-10-14T20:38:55.000+00:00,0,43,152385,150000,-150000,150825.5322,-148955.4375,-690.471375,355.171885,-0.999931,59.981834,0,20227.10511,90804.88381,-90618.78535,150827.0519,20230.19153
2025-10-14T20:39:00.000+00:00,0,43,152449,150000,-150000,150809.068,-149075.6719,-696.706482,355.228505,-0.999931,59.981834,0,20234.41995,90714.688,-90350.68649,150814.1168,20235.66563
2025-10-14T20:39:05.000+00:00,0,43,152391,150000,-150000,150796.0945,-149030.9063,-691.606018,355.083984,-0.999931,59.981834,0,20225.726,90739.12844,-90410.1502,150798.4573,20230.23451
2025-10-14T20:39:10.000+00:00,0,43,152418,150000,-150000,150778.0484,-149046.3125,-684.740112,355.213287,-0.999931,59.981834,0,20226.57277,90747.99017,-90509.43773,150779.2204,20227.21636
2025-10-14T20:39:15.000+00:00,0,43,152393,150000,-150000,150794.6571,-149003.4375,-683.106018,355.152354,-0.999931,59.981834,0,20207.93014,90853.75787,-90689.93969,150803.0074,20211.80628
2025-10-14T20:39:20.000+00:00,0,43,152400,150000,-150000,150789.55,-148920.75,-666.046448,355.122233,-0.999931,59.981834,0,20207.7576,90939.29387,-90539.93956,150790.7053,20209.56154
2025-10-14T20:39:25.000+00:00,0,43,152326,150000,-150000,150773.7515,-148931.8281,-665.92157,355.193909,-0.999931,59.981834,0,20221.39716,90832.79536,-90513.11327,150773.7875,20226.12
2025-10-14T20:39:30.000+00:00,0,43,152345,150000,-150000,150803.7276,-148942.6406,-714.801147,355.121643,-0.999931,59.981834,0,20225.6369,90903.71561,-90678.03677,150807.0671,20225.6369
2025-10-14T20:39:35.000+00:00,0,43,152426,150000,-150000,150843.2022,-148943.1094,-661.467957,355.1185,-0.999931,59.981834,0,20227.39885,90926.71619,-90724.90093,150843.5365,20237.45709
2025-10-14T20:39:40.000+00:00,0,43,152478,150000,-150000,150793.7484,-149056.7188,-689.184326,355.226847,-0.999931,59.981834,0,20238.73895,90905.83382,-90463.14781,150792.1555,20240.0202
2025-10-14T20:39:45.000+00:00,0,43,152382,150000,-150000,150813.6706,-148913.3594,-688.932983,355.116791,-0.999928,59.978504,0,20225.19413,90931.57495,-90852.66873,150822.624,20228.7809
2025-10-14T20:39:50.000+00:00,0,43,152408,150000,-150000,150817.3682,-148881,-654.374573,355.137065,-0.999928,59.978504,0,20230.93757,90824.11248,-90659.1956,150828.2648,20231.57747
2025-10-14T20:39:55.000+00:00,0,43,152389,150000,-150000,150809.4109,-148962.7344,-665.977295,355.201009,-0.999928,59.978504,0,20208.53842,90901.5752,-90682.82524,150811.2993,20217.72548
2025-10-14T20:40:00.000+00:00,0,43,152409,150000,-150000,150836.7431,-148915.0469,-671.38031,355.213837,-0.999928,59.978504,0,20214.58467,91101.40784,-90623.87188,150839.848,20217.25387
2025-10-14T20:40:05.000+00:00,0,43,152359,150000,-150000,150786.0895,-149067.4844,-304.482788,355.131165,-0.999928,59.978504,0,20221.84521,91082.21492,-90816.1493,150801.1394,20223.17086
2025-10-14T20:40:10.000+00:00,0,43,152335,150000,-150000,150844.5589,-148955.2188,-650.640808,355.247508,-0.999928,59.978504,0,20213.30858,91057.92207,-90813.22516,150844.5589,20216.64828
2025-10-14T20:40:15.000+00:00,0,43,152426,150000,-150000,150823.7634,-148924.9219,-665.749756,355.19102,-0.999928,59.978504,0,20222.18814,90769.34323,-90599.2512,150833.1164,20224.76514
2025-10-14T20:40:20.000+00:00,0,43,152374,150000,-150000,150810.3332,-148965.1563,-657.761108,355.161509,-0.999928,59.978504,0,20213.99226,90927.46281,-90676.39291,150814.3508,20214.11356
2025-10-14T20:40:25.000+00:00,0,43,152391,150000,-150000,150794.295,-148924.8125,-666.75061,355.055918,-0.999928,59.978504,0,20214.80855,90802.5335,-90658.33185,150800.8943,20221.10824
2025-10-14T20:40:30.000+00:00,0,43,152391,150000,-150000,150786.1603,-148997.2188,-667.126099,355.192973,-0.999928,59.978504,0,20215.12011,90851.67728,-90637.82668,150792.2586,20216.11313
2025-10-14T20:40:35.000+00:00,0,43,152400,150000,-150000,150741.7199,-149045.7813,-669.361206,355.181183,-0.999928,59.978504,0,20221.13022,91003.393,-90745.77349,150751.1567,20224.64343
2025-10-14T20:40:40.000+00:00,0,43,152390,150000,-150000,150792.1271,-148960.2188,-690.204834,355.292725,-0.999928,59.978504,0,20211.90229,90950.6695,-90629.38304,150803.0885,20212.71746
2025-10-14T20:40:45.000+00:00,0,43,152401,150000,-150000,150749.08,-149044.0938,1100.560669,355.212036,-0.999923,59.984177,0,20225.03542,91287.0167,-90608.90163,150751.7558,20225.75575
2025-10-14T20:40:50.000+00:00,0,43,152422,150000,-150000,150793.6724,-148918.1875,-661.291748,355.145437,-0.999923,59.984177,0,20208.71032,91115.90579,-90761.75265,150797.0034,20214.49549
2025-10-14T20:40:55.000+00:00,0,43,152373,150000,-150000,150756.5195,-149054.625,-685.442444,355.11736,-0.999923,59.984177,0,20216.67662,91063.89094,-90736.27523,150759.5583,20218.33853
2025-10-14T20:41:00.000+00:00,0,43,152430,150000,-150000,150738.5988,-149047.125,-670.395142,355.292043,-0.999923,59.993721,0,20219.96616,91034.71504,-90803.95952,150743.3328,20221.02017
2025-10-14T20:41:05.000+00:00,0,43,152378,150000,-150000,150804.8009,-148929.0313,-676.52417,355.157389,-0.999923,60.004471,0,20210.86497,91224.314,-90813.47244,150814.9377,20211.13205
2025-10-14T20:41:10.000+00:00,0,43,152416,150000,-150000,150771.0219,-149057.4844,-681.401245,355.279154,-0.999923,60.015247,0,20212.29506,90937.46897,-90535.81784,150781.7106,20217.19246
2025-10-14T20:41:15.000+00:00,0,43,152439,150000,-150000,150799.8913,-148925.0781,-647.857544,355.332286,-0.999923,60.015247,0,20205.58592,91247.77089,-90845.22428,150809.0212,20210.02657
2025-10-14T20:41:20.000+00:00,0,43,152429,150000,-150000,150822.3029,-148934.0313,816.357239,355.105367,-0.999923,60.015247,0,20226.47612,91228.4364,-90872.52426,150828.6749,20231.71401
2025-10-14T20:41:25.000+00:00,0,43,152449,150000,-150000,150783.5871,-149029.2969,-676.007385,355.132416,-0.999923,60.015247,0,20217.90855,91155.91901,-90721.5606,150787.0481,20224.6509
2025-10-14T20:41:30.000+00:00,0,43,152344,150000,-150000,150832.1647,-148898.875,-670.267517,355.121684,-0.999923,60.015247,0,20219.11728,91156.6373,-90881.52055,150833.1996,20222.88617
2025-10-14T20:41:35.000+00:00,0,43,152326,150000,-150000,150823.2016,-149003.8906,-670.854736,355.066223,-0.999923,60.015247,0,20217.8707,91033.22039,-90785.70326,150827.473,20219.26038
2025-10-14T20:41:40.000+00:00,0,43,152343,150000,-150000,150821.5445,-148969.2813,-664.810974,355.137095,-0.999923,60.015247,0,20213.11354,91050.44761,-90701.83595,150831.7939,20216.98535
2025-10-14T20:41:45.000+00:00,0,43,152395,150000,-150000,150797.2104,-149074.4063,-670.336975,355.129781,-0.999926,60.015945,0,20214.50073,90924.39159,-90733.01722,150809.8804,20215.64129
2025-10-14T20:41:50.000+00:00,0,43,152393,150000,-150000,150827.0209,-149068.4063,-681.962708,355.107819,-0.999926,60.015945,0,20219.61791,91008.14617,-90653.20311,150841.9465,20222.98985
2025-10-14T20:41:55.000+00:00,0,43,152318,150000,-150000,150837.2729,-148968.7344,1092.983154,355.119598,-0.999926,60.015945,0,20197.16853,91098.84323,-90861.18298,150839.8694,20200.33245
2025-10-14T20:42:00.000+00:00,0,43,152120,150000,-150000,150740.0781,-149102.9219,9811.733398,355.031687,-0.999926,60.015945,0,15150.81348,92779.36018,-91098.60695,150765.1209,15177.68409
2025-10-14T20:42:05.000+00:00,0,43,151165,150000,-150000,150592.3579,-149162.1094,19184.57031,354.874125,-0.999926,60.015945,0,6897.87315,94058.24513,-92889.51079,150609.2753,6902.499512
2025-10-14T20:42:10.000+00:00,0,43,150532,150000,-150000,150509.415,-149025.7188,26614.74609,354.77302,-0.999926,60.015945,0,-2839.751533,95020.35886,-94292.4506,150507.7919,-2796.204871
2025-10-14T20:42:15.000+00:00,0,43,149860,150000,-150000,150371.1276,-149201.5313,34328.93359,354.543854,-0.983546,60.015945,0,-9281.761359,96223.37754,-95177.36618,150381.8314,-9220.892017
2025-10-14T20:42:20.000+00:00,0,43,148995,150000,-150000,150281.257,-149087.4688,40252.19531,354.415904,-0.970822,60.015945,0,-15478.83386,97736.5855,-96494.01466,150297.2656,-15478.83386
2025-10-14T20:42:25.000+00:00,0,43,148249,150000,-150000,150163.3637,-149275,49492.98047,354.228617,-0.956501,60.015945,0,-26225.90464,98063.26354,-97742.16616,150172.5489,-26165.40258
2025-10-14T20:42:30.000+00:00,0,43,148438,150000,-150000,150080.7726,-149221.1094,49378.76172,354.29715,-0.956501,60.015945,0,-26574.89599,98035.86314,-97844.46328,150084.6592,-26572.19378
2025-10-14T20:42:35.000+00:00,0,43,148664,150000,-150000,150062.8982,-149195.2031,49035.08594,354.279673,-0.956501,60.015945,0,-26654.01264,98013.43149,-97253.21433,150066.2307,-26650.86022
2025-10-14T20:42:40.000+00:00,0,43,148181,150000,-150000,150048.2877,-149088.7188,48870.74609,354.282562,-0.956501,60.004993,0,-26736.03677,98180.44255,-98021.12429,150060.2078,-26731.96701
2025-10-14T20:42:45.000+00:00,0,43,148589,150000,-150000,150161.9742,-148963.7813,48864.33984,354.3538,-0.950695,60.000767,0,-26777.93286,98162.17941,-97555.91681,150178.0443,-26777.9255
2025-10-14T20:42:50.000+00:00,0,43,148182,150000,-150000,150392.0108,-148976.4375,48770.89063,354.406789,-0.950695,60.000767,0,-27033.9887,98437.65293,-98119.89933,150394.4211,-27033.9887
2025-10-14T20:42:55.000+00:00,0,43,148630,150000,-150000,150352.2453,-149100.3281,48931.66016,354.326569,-0.950695,60.015102,0,-27097.16737,98443.30622,-97209.109,150348.0567,-27092.30271
2025-10-14T20:43:00.000+00:00,0,43,148484,150000,-150000,150056.5067,-149087.6719,48762.05469,354.32133,-0.950695,60.015102,0,-27302.41354,98283.19776,-97752.96287,150070.7533,-27260.83723
2025-10-14T20:43:05.000+00:00,0,43,148218,150000,-150000,150033.1462,-149229.9688,48906.38281,354.280528,-0.950695,60.015102,0,-27385.87948,98256.59929,-98002.76856,150057.1078,-27384.37564
2025-10-14T20:43:10.000+00:00,0,43,148606,150000,-150000,150020.212,-149149.8281,48855.3125,354.251902,-0.950695,60.015102,0,-27470.31441,98054.23989,-97257.5077,150027.8938,-27443.14887
2025-10-14T20:43:15.000+00:00,0,43,148120,150000,-150000,149976.5768,-149097.5313,48836.35547,354.349589,-0.950695,60.015102,0,-27634.87511,98288.68055,-98091.86384,149987.0541,-27608.28597
2025-10-14T20:43:20.000+00:00,0,43,148441,150000,-150000,149989.4016,-149126.625,48845.32031,354.282013,-0.950695,60.015102,0,-27713.63621,98295.44124,-97452.65682,150001.6729,-27699.23888
2025-10-14T20:43:25.000+00:00,0,43,148200,150000,-150000,149985.699,-149095.1875,48768.85547,354.422445,-0.950695,60.015102,0,-27876.05753,98440.4098,-97879.66062,149987.3087,-27859.39386
2025-10-14T20:43:30.000+00:00,0,43,148127,150000,-150000,149999.4092,-149042.8125,48861.89453,354.297791,-0.950695,60.015102,0,-28008.46168,98558.8336,-98382.24977,150001.4295,-28001.08475
2025-10-14T20:43:35.000+00:00,0,43,148348,150000,-150000,149975.3831,-149253.0625,48866.71094,354.296773,-0.950695,60.015102,0,-28102.47609,98342.50481,-97826.20575,149986.2849,-28084.26603
2025-10-14T20:43:40.000+00:00,0,43,148049,150000,-150000,149988.8222,-149046.2813,48842.11328,354.303986,-0.950695,60.015102,0,-28263.17438,98825.27416,-98489.80194,149996.3523,-28253.39611
2025-10-14T20:43:45.000+00:00,0,43,148329,150000,-150000,149968.5282,-149111.75,48847.51563,354.259603,-0.950868,60.014946,0,-28333.50674,98750.12361,-98261.94412,149977.2647,-28333.50674
2025-10-14T20:43:50.000+00:00,0,43,148077,150000,-150000,149914.5425,-149233.3125,48794.18359,354.266713,-0.950868,60.014946,0,-28571.29099,98833.26308,-98535.43715,149919.5618,-28598.94207
2025-10-14T20:43:55.000+00:00,0,43,148190,150000,-150000,149951.0795,-149129.8125,48855.57031,354.290049,-0.950868,60.014946,0,-28668.03493,98784.43252,-98523.69071,149954.4645,-28666.41866
2025-10-14T20:44:00.000+00:00,0,43,148358,150000,-150000,149958.7576,-149081.2344,48771.05078,354.334035,-0.950868,60.014946,0,-28778.16317,98721.43711,-98071.40219,149973.8442,-28763.35663
2025-10-14T20:44:05.000+00:00,0,43,148070,150000,-150000,149934.6717,-149062.2031,48801.47656,354.304667,-0.950868,60.004601,0,-28900.46124,98812.88944,-98432.62767,149947.7116,-28894.87378
2025-10-14T20:44:10.000+00:00,0,43,148002,150000,-150000,149904.9041,-149223.9375,48859.86719,354.381653,-0.950868,60.004601,0,-28972.93444,98745.18933,-98521.63315,149910.6401,-28968.82529
2025-10-14T20:44:15.000+00:00,0,43,147956,150000,-150000,149889.1873,-149163.5625,48882.17969,354.299896,-0.950868,60.004601,0,-28997.78046,98827.73928,-98501.60354,149901.5031,-28994.63155
2025-10-14T20:44:20.000+00:00,0,43,147924,150000,-150000,149873.6377,-149210.9844,48890.19141,354.298258,-0.950868,60.004601,0,-28997.04063,98916.24985,-98705.47561,149874.5409,-28992.50274
2025-10-14T20:44:25.000+00:00,0,43,147962,150000,-150000,149920.5244,-149096.0313,48857.46875,354.347158,-0.950868,60.004601,0,-29007.40106,98646.97342,-98592.03125,149921.607,-29007.34282
2025-10-14T20:44:30.000+00:00,0,43,147964,150000,-150000,149922.9305,-149053.1563,48906.98828,354.276113,-0.950868,60.01461,0,-29017.07536,98716.34219,-98528.14385,149932.6004,-29011.79717
2025-10-14T20:44:35.000+00:00,0,43,148007,150000,-150000,149890.3204,-149203.5,48906.84766,354.331421,-0.950868,60.01461,0,-29010.46162,98603.34374,-98363.27777,149893.8629,-29006.6891
2025-10-14T20:44:40.000+00:00,0,43,147939,150000,-150000,149908.4808,-149087.2188,48913.68359,354.312876,-0.950868,60.002022,0,-29005.1768,98714.55839,-98456.28034,149909.0785,-29002.84203
2025-10-14T20:44:45.000+00:00,0,43,148027,150000,-150000,149860.8752,-149216.125,48882.1875,354.447378,-0.950339,59.987267,0,-29003.91376,98612.15239,-98376.37263,149870.8857,-29002.12942
2025-10-14T20:44:50.000+00:00,0,43,147973,150000,-150000,149895.1451,-149184.5156,48873.75781,354.324768,-0.950339,59.987267,0,-29012.09384,98746.5253,-98611.57305,149906.8244,-29011.72573
2025-10-14T20:44:55.000+00:00,0,43,147954,150000,-150000,149920.4421,-149025.2969,48907.39063,354.309143,-0.950339,59.987267,0,-29018.16281,99032.47105,-98583.30395,149925.8936,-29016.19068
2025-10-14T20:45:00.000+00:00,0,43,147921,150000,-150000,149883.539,-149218.1406,48884.49609,354.349559,-0.950339,59.987267,0,-29017.06007,98807.76982,-98595.53807,149887.0657,-29010.67401
2025-10-14T20:45:05.000+00:00,0,43,147981,150000,-150000,149878.2996,-149213.4844,48893.47656,354.302511,-0.950339,59.987267,0,-29013.32663,99052.44672,-98657.99407,149879.9503,-29011.32195
2025-10-14T20:45:10.000+00:00,0,43,147894,150000,-150000,149906.6685,-149139.4688,48908.88281,354.281596,-0.950339,59.987267,0,-29013.5781,98953.70257,-98790.53081,149907.7761,-29011.23908
2025-10-14T20:45:15.000+00:00,0,43,147923,150000,-150000,149893.6535,-149220.4219,48892.40234,354.325612,-0.950339,59.987267,0,-29014.4068,98957.1101,-98709.67333,149892.1113,-29011.64156
2025-10-14T20:45:20.000+00:00,0,43,147949,150000,-150000,149868.4764,-149208.0625,48891.59766,354.371969,-0.950339,59.987267,0,-29010.02178,98904.66218,-98733.14644,149873.5969,-29008.4162
2025-10-14T20:45:25.000+00:00,0,43,147905,150000,-150000,149907.5326,-149112.0938,48904.67578,354.431132,-0.950339,59.987267,0,-29019.18994,99003.21632,-98810.05234,149908.2606,-29018.30605
2025-10-14T20:45:30.000+00:00,0,43,147933,150000,-150000,149896.3884,-149224.4688,48886.45703,354.428579,-0.950339,59.986595,0,-29010.84819,98801.68437,-98685.96147,149919.9169,-29006.99434
2025-10-14T20:45:35.000+00:00,0,43,147975,150000,-150000,149913.9302,-149185.2656,48902.73438,354.316172,-0.950339,59.986595,0,-29008.22098,98916.40035,-98590.00198,149920.7473,-29007.11563
2025-10-14T20:45:40.000+00:00,0,43,148023,150000,-150000,149925.3618,-149190.8594,48902.07813,354.256195,-0.950339,59.986595,0,-29013.21729,98988.95299,-98579.93964,149932.69,-29008.22178
2025-10-14T20:45:45.000+00:00,0,43,147986,150000,-150000,149922.6212,-149099.25,48890.10547,354.237488,-0.950255,59.994205,0,-29009.05208,98821.32363,-98543.74342,149927.733,-29006.70307
2025-10-14T20:45:50.000+00:00,0,43,148005,150000,-150000,149911.9088,-149231.6094,48895.53516,354.257314,-0.950255,59.996773,0,-29013.53465,98843.38519,-98647.67561,149913.928,-29011.07262
2025-10-14T20:45:55.000+00:00,0,43,148005,150000,-150000,149923.8861,-149063.9375,48886.03125,354.327972,-0.950255,59.996773,0,-29012.64445,98953.64514,-98663.97771,149926.972,-29011.35058
2025-10-14T20:46:00.000+00:00,0,43,148012,150000,-150000,149928.3785,-149213.6406,48889.01953,354.338287,-0.950255,59.996773,0,-29012.75577,98815.313,-98640.64001,149931.5871,-29007.40514
2025-10-14T20:46:05.000+00:00,0,43,148012,150000,-150000,149911.9061,-149075.7031,48902.60938,354.282094,-0.950255,59.996773,0,-29006.11781,98857.70467,-98549.7709,149917.1647,-28999.49009
2025-10-14T20:46:10.000+00:00,0,43,148014,150000,-150000,149952.0987,-149083.2031,48896.61328,354.326853,-0.950255,59.996773,0,-29008.77389,98892.06229,-98673.79208,149959.7624,-29006.8248
2025-10-14T20:46:15.000+00:00,0,43,148004,150000,-150000,149937.9555,-149218.75,48888.35547,354.43336,-0.950255,59.996773,0,-29009.47132,98707.37826,-98574.25139,149938.8805,-29003.60857
2025-10-14T20:46:20.000+00:00,0,43,148076,150000,-150000,149928.5293,-149224.25,48896.32813,354.301178,-0.950255,59.996773,0,-29007.89303,98812.97014,-98619.35282,149935.7055,-29000.70093
2025-10-14T20:46:25.000+00:00,0,43,147996,150000,-150000,149948.3617,-149128.4531,48904.70313,354.301565,-0.950255,59.996773,0,-29000.38025,98894.11603,-98592.7342,149957.121,-29000.35144
2025-10-14T20:46:30.000+00:00,0,43,148080,150000,-150000,149899.806,-149190.7969,48890.18359,354.34965,-0.950255,60.007217,0,-29004.40652,98795.32345,-98452.87025,149908.2584,-29002.17463
2025-10-14T20:46:35.000+00:00,0,43,148043,150000,-150000,149888.6159,-149185.4063,48901.26563,354.249624,-0.950255,60.007217,0,-29013.25519,98891.18242,-98692.04729,149892.4516,-29005.67662
2025-10-14T20:46:40.000+00:00,0,43,147988,150000,-150000,149948.3007,-149047.7813,48895.47266,354.36203,-0.950255,60.007217,0,-29013.24152,98842.50427,-98668.55228,149959.2435,-29009.16656
2025-10-14T20:46:45.000+00:00,0,43,148081,150000,-150000,149904.8406,-149209.5469,48885.10156,354.342743,-0.950312,60.011539,0,-29000.55788,98885.87248,-98663.92784,149907.7724,-28999.45805
2025-10-14T20:46:50.000+00:00,0,43,147902,150000,-150000,149938.2622,-149126.4844,48880.03516,354.331746,-0.950312,60.011539,0,-29013.23262,98996.64886,-98931.25105,149949.7747,-29008.45931
2025-10-14T20:46:55.000+00:00,0,43,147972,150000,-150000,149925.4839,-149248.7813,48902.38281,354.379527,-0.950312,60.011539,0,-29000.39182,98906.93063,-98704.24899,149928.7703,-28995.26394
2025-10-14T20:47:00.000+00:00,0,43,147925,150000,-150000,149923.4216,-149035.1719,48874.76953,354.334412,-0.950312,60.011539,0,-29011.83202,98945.41498,-98841.60112,149931.2693,-29009.22347
2025-10-14T20:47:05.000+00:00,0,43,147989,150000,-150000,149912.6239,-149106.4063,48901.29688,354.319906,-0.950312,60.011539,0,-29008.44772,98975.72587,-98805.45964,149917.1823,-29008.09941
2025-10-14T20:47:10.000+00:00,0,43,147961,150000,-150000,149907.4853,-149097.4844,48886.10547,354.341949,-0.950312,60.011539,0,-29004.52202,98920.36504,-98698.1497,149910.5543,-29000.16388
2025-10-14T20:47:15.000+00:00,0,43,148035,150000,-150000,149879.9024,-149203.75,48864.875,354.290283,-0.950312,59.996212,0,-29010.03392,99031.19061,-98735.11612,149883.3528,-29008.06351
2025-10-14T20:47:20.000+00:00,0,43,147965,150000,-150000,149909.4092,-149174.5625,48874.44531,354.362335,-0.950312,59.985966,0,-29025.0451,99108.91519,-98928.7042,149911.827,-29022.52457
2025-10-14T20:47:25.000+00:00,0,43,148005,150000,-150000,149900.9185,-149097.625,48893.92969,354.240479,-0.950312,59.985966,0,-29019.34751,99013.89786,-98906.42397,149906.9744,-29011.70164
2025-10-14T20:47:30.000+00:00,0,43,147948,150000,-150000,149914.6875,-149199.0156,48895.71875,354.381114,-0.950312,59.985966,0,-29013.54148,99123.26813,-98865.47015,149920.5947,-29012.96084
2025-10-14T20:47:35.000+00:00,0,43,147985,150000,-150000,149890.9953,-149194.0156,48896.47656,354.294393,-0.950312,59.985966,0,-29013.04105,99112.25658,-98864.37862,149926.6726,-29008.13657
2025-10-14T20:47:40.000+00:00,0,43,147927,150000,-150000,149951.1341,-149023.8906,48907.38672,354.261251,-0.950312,59.985966,0,-29013.45962,99137.47748,-98881.00424,149960.3381,-29013.45962
2025-10-14T20:47:45.000+00:00,0,43,148323,150000,-150000,149974.6128,-149119.9844,48890.32813,354.330129,-0.953619,59.98629,0,-24021.31675,98812.01967,-98369.58666,149988.1461,-24017.67884
2025-10-14T20:47:50.000+00:00,0,43,149170,150000,-150000,150085.0954,-149065.9688,43580.52344,354.512543,-0.971111,59.98629,0,-14673.42807,98076.33432,-96830.18798,150086.5202,-14573.62569
2025-10-14T20:47:55.000+00:00,0,43,149917,150000,-150000,150211.9775,-148981.3594,34929.5625,354.698873,-0.982509,59.996109,0,-6759.861156,97017.85261,-95702.44535,150216.431,-6706.982586
2025-10-14T20:48:00.000+00:00,0,43,150406,150000,-150000,150336.4781,-148933.5781,25111.72852,354.8921,-0.982509,59.996109,0,2764.531282,95536.557,-94600.87539,150336.6982,2765.542589
2025-10-14T20:48:05.000+00:00,0,43,151164,150000,-150000,150432.9745,-149024.3281,18657.67773,354.883433,-0.994744,59.996109,0,9210.048082,94624.55493,-93436.12901,150433.778,9271.069726
2025-10-14T20:48:10.000+00:00,0,43,151803,150000,-150000,150555.7878,-148966.3594,8691.061523,355.243337,-0.994744,60.01667,0,16346.64591,93263.82063,-92439.68455,150560.6393,16371.36259
2025-10-14T20:48:15.000+00:00,0,43,152011,150000,-150000,150684.9855,-148806.5625,2134.653564,355.273549,-0.994744,60.01667,0,18371.47167,92445.60464,-91843.45083,150690.8195,22845.28597
2025-10-14T20:48:20.000+00:00,0,43,151832,150000,-150000,150686.3935,-149000.5625,1056.039795,355.194305,-0.994744,60.01667,0,23031.41575,92740.22812,-92088.02492,150689.5694,24584.27985
2025-10-14T20:48:25.000+00:00,0,43,151917,150000,-150000,150694.1745,-149032.1406,-748.026001,355.272268,-0.994744,60.01667,0,18166.10403,92407.64786,-91967.86224,150700.3491,18170.11294
2025-10-14T20:48:30.000+00:00,0,43,151826,150000,-150000,150736.7557,-148954.375,-724.286865,355.137492,-0.994744,60.01667,0,18122.74707,92498.75875,-92338.65399,150741.0596,18128.30382
2025-10-14T20:48:35.000+00:00,0,43,151798,150000,-150000,150698.3245,-149054.5625,-653.934875,355.196442,-0.994744,60.01667,0,18143.09776,92969.65339,-92356.36936,150703.7504,18155.02869
2025-10-14T20:48:40.000+00:00,0,43,151931,150000,-150000,150732.6065,-148916.0781,2258.206787,355.203532,-0.994744,60.01667,0,18198.11884,93210.6148,-92304.39494,150733.0708,18227.33083
2025-10-14T20:48:45.000+00:00,0,43,152033,150000,-150000,150763.6074,-148867.5625,-111.349075,355.266073,-0.99992,60.008862,0,18439.68318,92497.03132,-92255.35077,150758.0402,20942.50221
2025-10-14T20:48:50.000+00:00,0,43,151999,150000,-150000,150739.0685,-148893.8125,894.682434,355.165415,-0.99992,60.006195,0,18500.59288,92422.3435,-92127.74891,150745.3401,23634.6733
2025-10-14T20:48:55.000+00:00,0,43,152017,150000,-150000,150769.7231,-148867.8125,-603.347717,355.242177,-0.99992,59.994751,0,18647.57757,93181.16725,-92029.73891,150777.4289,18665.05864
2025-10-14T20:49:00.000+00:00,0,43,152053,150000,-150000,150729.926,-149042.6094,-640.749023,355.20167,-0.99992,59.984203,0,18700.50984,92184.09055,-92075.24302,150736.542,18703.87692
2025-10-14T20:49:05.000+00:00,0,43,152024,150000,-150000,150781.3945,-148763.1563,-554.94635,355.164815,-0.99992,59.984203,0,18826.91232,92681.58039,-92178.81278,150781.9017,18828.64346
2025-10-14T20:49:10.000+00:00,0,43,152046,150000,-150000,150772.1263,-149049.7188,1102.598999,355.345408,-0.99992,59.984203,0,18936.36865,92442.4747,-91996.73312,150793.4491,18942.88954
2025-10-14T20:49:15.000+00:00,0,43,152164,150000,-150000,150782.9047,-148949.9531,1071.330078,355.187134,-0.99992,59.995415,0,19016.37793,92187.34028,-91831.20391,150783.9287,19057.18204
2025-10-14T20:49:20.000+00:00,0,43,152157,150000,-150000,150806.2286,-148891.9375,-562.065125,355.201355,-0.99992,59.995415,0,19152.83381,92530.18643,-91972.75311,150819.8691,19160.39463
2025-10-14T20:49:25.000+00:00,0,43,152317,150000,-150000,150784.0133,-149019.8594,-446.859375,355.245331,-0.99992,59.995415,0,19233.84241,92049.90102,-91315.59807,150785.3397,22321.30736
2025-10-14T20:49:30.000+00:00,0,43,152184,150000,-150000,150756.8687,-149054.2344,-681.674011,355.201243,-0.99992,59.995415,0,19262.27599,91800.21961,-91671.92875,150759.5137,19262.97529
2025-10-14T20:49:35.000+00:00,0,43,152201,150000,-150000,150754.6371,-149049.6094,-678.103149,355.171183,-0.99992,59.995415,0,19276.25467,91831.01077,-91645.97803,150756.972,19277.43843
2025-10-14T20:49:40.000+00:00,0,43,152137,150000,-150000,150802.8007,-148932.0781,-702.193604,355.136424,-0.99992,59.995415,0,19281.31926,91861.02682,-91697.19377,150813.1784,19285.42354
2025-10-14T20:49:45.000+00:00,0,43,152225,150000,-150000,150771.7676,-149084.125,-669.72522,355.179331,-0.999924,59.994228,0,19289.00165,91857.40624,-91555.11435,150787.8445,19289.00165
2025-10-14T20:49:50.000+00:00,0,43,152144,150000,-150000,150795.7869,-148963.1719,-685.541321,355.149434,-0.999924,59.994228,0,19286.56255,91868.15371,-91744.17331,150796.89,19290.03327
2025-10-14T20:49:55.000+00:00,0,43,152236,150000,-150000,150779.3325,-149028.8281,-689.126892,355.233643,-0.999924,59.994228,0,19289.00608,92513.46552,-91555.13683,150790.7186,19292.75105
2025-10-14T20:50:00.000+00:00,0,43,152193,150000,-150000,150781.1643,-149060.125,22.186546,355.160288,-0.999924,59.994228,0,19489.48359,92595.79386,-91712.92924,150781.8761,19493.56283
2025-10-14T20:50:05.000+00:00,0,43,152212,150000,-150000,150781.0297,-148943.875,-637.323486,355.113332,-0.999924,59.994228,0,19539.22701,91923.50301,-91636.3169,150785.9423,19542.21199
2025-10-14T20:50:10.000+00:00,0,43,152188,150000,-150000,150787.8315,-148973.5313,-680.149719,355.168884,-0.999924,59.994228,0,19558.81645,91905.10615,-91689.5791,150790.6078,19567.62163
2025-10-14T20:50:15.000+00:00,0,43,152226,150000,-150000,150811.4183,-148934.9688,-656.673706,355.108836,-0.999924,59.994228,0,19580.94163,91698.93928,-91563.22422,150824.1702,19587.25732
2025-10-14T20:50:20.000+00:00,0,43,152288,150000,-150000,150789.4088,-149065.9688,-687.498108,355.121745,-0.999924,59.994228,0,19588.83245,91643.98312,-91581.21074,150790.9796,19589.27622
2025-10-14T20:50:25.000+00:00,0,43,152257,150000,-150000,150772.6389,-148991.4844,-679.690063,355.112213,-0.999924,59.994228,0,19596.34407,91669.90521,-91443.31843,150779.6997,19599.26487
2025-10-14T20:50:30.000+00:00,0,43,152257,150000,-150000,150808.4615,-148924.1719,-700.366516,355.087646,-0.999924,59.984974,0,19591.65549,91917.75496,-91668.47116,150810.9575,19595.21365
2025-10-14T20:50:35.000+00:00,0,43,152308,150000,-150000,150778.0655,-148946.9688,-682.966125,355.134583,-0.999924,59.984974,0,19590.63514,91689.39846,-91606.06166,150780.0859,19591.55845
2025-10-14T20:50:40.000+00:00,0,43,152367,150000,-150000,150780.2262,-148932.0938,-679.821167,355.198324,-0.999924,59.984974,0,19587.07769,91773.51315,-91495.76433,150788.0772,19588.32555
2025-10-14T20:50:45.000+00:00,0,43,152281,150000,-150000,150755.7076,-149046.8438,-691.547363,355.141673,-0.999923,59.994564,0,19590.89691,91935.83061,-91596.67668,150759.4385,19592.93183
2025-10-14T20:50:50.000+00:00,0,43,152317,150000,-150000,150787.7831,-148943.6875,-701.35614,355.261403,-0.999923,59.996727,0,19585.79497,91777.04194,-91539.75632,150801.1354,19586.98972
2025-10-14T20:50:55.000+00:00,0,43,152241,150000,-150000,150800.4277,-148964.5156,-656.645996,355.168203,-0.999923,60.007492,0,19585.24327,91790.51358,-91629.50389,150801.3812,19586.59372
2025-10-14T20:51:00.000+00:00,0,43,152316,150000,-150000,150792.244,-149009.375,-687.534485,355.1315,-0.999923,60.007492,0,19586.85487,91724.92375,-91532.78098,150792.5155,19592.84002
2025-10-14T20:51:05.000+00:00,0,43,152307,150000,-150000,150762.4109,-149046.3125,-685.308594,355.102498,-0.999923,60.007492,0,19588.35664,91651.01055,-91495.38532,150789.6754,19589.74996
2025-10-14T20:51:10.000+00:00,0,43,152268,150000,-150000,150784.775,-148967.5938,-683.014526,355.193624,-0.999923,60.007492,0,19592.17693,91904.52537,-91552.36589,150786.4414,19592.69255
2025-10-14T20:51:15.000+00:00,0,43,152240,150000,-150000,150823.3194,-148907.2344,944.984375,355.262919,-0.999923,60.007492,0,19578.54688,91887.87158,-91703.1517,150829.9578,19577.00935
2025-10-14T20:51:20.000+00:00,0,43,152342,150000,-150000,150811.0285,-148953.8906,922.108643,355.119395,-0.999923,60.007492,0,19598.27719,91788.87068,-91605.55764,150811.0285,19601.97993
2025-10-14T20:51:25.000+00:00,0,43,152284,150000,-150000,150790.679,-148992.1875,1067.887817,355.42629,-0.999923,60.007492,0,19594.11484,92058.69323,-91666.54854,150798.0352,26046.69975
2025-10-14T20:51:30.000+00:00,0,43,152273,150000,-150000,150765.3368,-149055.6406,-530.778442,355.199554,-0.999923,60.007492,0,22823.88739,91946.73194,-91653.13436,150768.6153,25993.11493
2025-10-14T20:51:35.000+00:00,0,43,152474,150000,-150000,150743.9307,-148951.9688,-676.238831,355.171346,-0.999923,60.007492,0,19592.42547,92134.6377,-91666.50325,150751.5408,19593.58865
2025-10-14T20:51:40.000+00:00,0,43,152297,150000,-150000,150802.6357,-148906.7188,-683.287537,355.261607,-0.999923,60.007492,0,19587.58189,91989.44849,-91607.5872,150802.6357,19587.66408
2025-10-14T20:51:45.000+00:00,0,43,152248,150000,-150000,150807.8605,-148976.1719,3299.109131,355.250905,-0.999733,60.007763,0,19587.75052,92432.54288,-91670.01564,150811.9915,19590.84797
2025-10-14T20:51:50.000+00:00,0,43,152341,150000,-150000,150794.6661,-148989.875,1959.526123,355.196208,-0.999733,60.007763,0,19588.20387,91830.53252,-91535.36558,150805.8841,19591.4904
2025-10-14T20:51:55.000+00:00,0,43,152240,150000,-150000,150818.1589,-148926.7656,-681.234741,355.346985,-0.999733,60.007763,0,19592.19851,91918.49659,-91667.44989,150822.272,19592.60747
2025-10-14T20:52:00.000+00:00,0,43,152299,150000,-150000,150781.6817,-149048.7656,-690.06427,355.120514,-0.999733,60.007763,0,19590.21554,91769.36556,-91508.71666,150787.3709,19595.34947
2025-10-14T20:52:05.000+00:00,0,43,152263,150000,-150000,150769.15,-149062.4688,-696.094055,355.257538,-0.999733,59.996548,0,19590.33443,91708.44026,-91617.14696,150771.7917,19588.87667
2025-10-14T20:52:10.000+00:00,0,43,152324,150000,-150000,150764.6961,-149051.0625,-680.337769,355.105784,-0.999733,59.985851,0,19590.98343,91817.45499,-91457.32943,150765.1761,19591.0473
2025-10-14T20:52:15.000+00:00,0,43,152199,150000,-150000,150757.4716,-149039.8906,-693.294861,355.078573,-0.999733,59.985851,0,19594.54507,91780.1265,-91636.93724,150757.8565,19595.84497
2025-10-14T20:52:20.000+00:00,0,43,152242,150000,-150000,150751.1968,-149044.625,-693.690369,355.241984,-0.999733,59.985851,0,19582.83733,92024.80445,-91714.73721,150751.8885,19584.30385
2025-10-14T20:52:25.000+00:00,0,43,152224,150000,-150000,150753.4554,-149032.5469,-683.652405,355.073201,-0.999733,59.985851,0,19582.77786,91919.15503,-91817.63746,150755.3898,19584.61718
2025-10-14T20:52:30.000+00:00,0,43,152178,150000,-150000,150776.1085,-149038.7813,-689.857605,355.147196,-0.999733,59.985851,0,19577.00019,92026.73667,-91713.20699,150811.499,19582.7177
2025-10-14T20:52:35.000+00:00,0,43,152211,150000,-150000,150803.8884,-148940.2813,-656.713867,355.211823,-0.999733,59.996414,0,19580.61581,92015.69364,-91597.93825,150807.1275,19584.94391
2025-10-14T20:52:40.000+00:00,0,43,152242,150000,-150000,150791.4741,-148876.9375,-677.400391,355.121928,-0.999733,59.996414,0,19583.87552,92029.14997,-91754.91307,150802.8716,19585.31577
2025-10-14T20:52:45.000+00:00,0,43,152249,150000,-150000,150784.0921,-149062.9688,-674.303528,355.189341,-0.999923,59.989174,0,19582.29039,92103.91671,-91681.62439,150791.9055,19587.37263
2025-10-14T20:52:50.000+00:00,0,43,152317,150000,-150000,150774.5129,-149058.2188,850.92572,355.249613,-0.999923,59.98624,0,19581.45248,92111.74718,-91573.17133,150775.6133,19585.03659
2025-10-14T20:52:55.000+00:00,0,43,151958,150000,-150000,150765.9082,-148120.0469,4557.207031,355.20579,-0.999923,60.009979,0,17880.4785,94120.60625,-92231.31613,150772.9876,17885.24428
2025-10-14T20:53:00.000+00:00,0,43,149057,150000,-150000,144670.9218,-140970.4063,7950.26416,355.226186,-0.999923,60.009979,0,18531.66371,102082.1136,-96068.45255,147679.0583,18744.85267
2025-10-14T20:53:05.000+00:00,0,43,144693,150000,-150000,140596.9763,-136967.9219,-1341.28479,355.213501,-0.999923,60.009979,0,17980.71756,109908.7781,-103035.3429,140598.4689,18216.02009
2025-10-14T20:53:10.000+00:00,0,43,139307,150000,-150000,136639.9793,-131481.3438,-1255.433838,355.05663,-0.999923,60.009979,0,16711.14777,115645.0986,-110963.7253,136643.1361,16890.63023
2025-10-14T20:53:15.000+00:00,0,43,134101,150000,-150000,130588.9654,-127009.6641,-1242.00708,355.177816,-0.999923,60.009979,0,15516.2427,121359.994,-117618.2239,132600.376,15594.89936
2025-10-14T20:53:20.000+00:00,0,43,129878,150000,-150000,125549.6315,-121999.0625,-1200.143921,354.885498,-0.999923,60.009979,0,14300.89061,128031.0127,-122464.6911,125554.0988,14496.27591
2025-10-14T20:53:25.000+00:00,0,43,123795,150000,-150000,121490.4161,-117964.6641,-1211.539062,355.295746,-0.999923,60.009979,0,13065.22643,132484.7086,-128769.2752,121495.9392,13181.01561
2025-10-14T20:53:30.000+00:00,0,43,118657,150000,-150000,115494.1586,-113640.9609,-1106.189331,354.983612,-0.999923,60.009979,0,11964.7588,136395.2864,-133592.103,117532.5334,12085.27578
2025-10-14T20:53:35.000+00:00,0,43,114153,150000,-150000,111449.5015,-108003.1563,-1095.07666,355.085683,-0.999923,60.009979,0,10909.78561,140533.7799,-137475.0846,111484.7179,11027.54603
2025-10-14T20:53:40.000+00:00,0,43,109139,150000,-150000,107435.2726,-102931.0547,-990.544373,355.007141,-0.999923,59.999771,0,9980.126557,144622.7343,-141125.3473,107435.6717,10049.92603
2025-10-14T20:53:45.000+00:00,0,43,103331,150000,-150000,100404.4402,-96937.17188,-1057.664795,355.005605,-0.999792,59.989708,0,8921.079051,147683.8117,-145233.4927,100414.3153,9004.221418
2025-10-14T20:53:50.000+00:00,0,43,98520,150000,-150000,96366.63179,-92950.54688,-971.456726,355.077525,-0.999792,59.989708,0,7995.232764,149600.2785,-148197.9106,96370.82608,7978.881354
2025-10-14T20:53:55.000+00:00,0,43,93533,150000,-150000,92331.34742,-88947.39844,-868.388123,355.209452,-0.999792,59.989708,0,7178.750413,149683.88,-149635.134,92333.18571,7215.784185
2025-10-14T20:54:00.000+00:00,0,43,88851,150000,-150000,86305.27298,-81937.99219,-820.997803,355.019999,-0.999792,59.989708,0,6371.286804,149674.3938,-149595.1799,86312.01126,6411.484396
2025-10-14T20:54:05.000+00:00,0,43,83452,150000,-150000,81283.96212,-77940.41406,-828.902283,355.004171,-0.999792,59.989708,0,5466.371944,149659.316,-149611.8264,81292.92746,5496.476422
2025-10-14T20:54:10.000+00:00,0,43,78178,150000,-150000,75292.76134,-71946.46875,-777.549927,355.064646,-0.999792,59.989708,0,4688.457988,149657.52,-149560.3152,77295.57821,4703.25923
2025-10-14T20:54:15.000+00:00,0,43,73607,150000,-150000,71282.87661,-67944.29688,-713.635498,355.035136,-0.999792,59.989708,0,4017.061484,149539.2752,-149500.1408,71286.84291,4025.281058
2025-10-14T20:54:20.000+00:00,0,43,68916,150000,-150000,67265.11684,-63941.61328,-677.049255,354.968516,-0.999792,59.989708,0,3406.983354,149479.1008,-149416.8224,67273.34943,3410.020909
2025-10-14T20:54:25.000+00:00,0,43,63493,150000,-150000,60245.56268,-56926.53906,-655.335876,355.045614,-0.999792,59.989708,0,2807.218942,149377.688,-149351.5984,60253.63062,2802.275635
2025-10-14T20:54:30.000+00:00,0,43,58328,150000,-150000,56252.13358,-52943.62109,-535.866638,354.987732,-0.999792,59.989708,0,2248.13217,149317.5136,-149211.472,56253.49969,2248.13217
2025-10-14T20:54:35.000+00:00,0,43,52527,150000,-150000,50229.68684,-46928.89063,-507.818634,355.069672,-0.999792,59.989708,0,1709.63728,149292.6864,-149144.5648,52239.07825,1787.554398
2025-10-14T20:54:40.000+00:00,0,43,48012,150000,-150000,46211.53274,-42939.07422,-476.133209,354.979075,-0.999792,59.989708,0,1316.67244,149200.952,-149062.088,46226.05105,1382.880307
2025-10-14T20:54:45.000+00:00,0,43,42845,150000,-150000,39216.42282,-35943.94141,-463.310852,355.087219,-0.99919,59.987392,0,959.07961,149137.4112,-149075.9744,41214.98921,1008.776979
2025-10-14T20:54:50.000+00:00,0,43,37616,150000,-150000,35214.74996,-31921.19727,-392.541992,355.012095,-0.99919,59.987392,0,639.844984,149019.1664,-148917.7536,35221.16962,686.276112
2025-10-14T20:54:55.000+00:00,0,43,32646,150000,-150000,31201.98825,-27939.95313,-333.283661,354.972412,-0.99919,59.979218,0,383.68493,149062.088,-148888.7184,31210.16901,411.750528
2025-10-14T20:55:00.000+00:00,0,43,28198,150000,-150000,25194.21019,-21955.18164,-324.67215,354.88208,-0.99919,59.979218,0,163.56298,148959.8336,-148899.6592,27212.39088,188.813253
2025-10-14T20:55:05.000+00:00,0,43,23629,150000,-150000,20191.67531,-16938.75586,-297.30835,354.949087,-0.99919,59.979218,0,-1.103724,148878.6192,-148834.0144,20194.99908,22.462499
2025-10-14T20:55:10.000+00:00,0,43,17929,150000,-150000,16173.07521,-12948.3457,-212.748123,355.041077,-0.99919,59.979218,0,-142.823172,148886.1936,-148755.3248,16175.85972,-128.287043
2025-10-14T20:55:15.000+00:00,0,43,12904,150000,-150000,10169.48141,-8941.382812,-199.608505,354.87674,-0.99919,59.979218,0,-197.627612,148803.296,-148741.0176,12181.57078,-189.580286
2025-10-14T20:55:20.000+00:00,0,43,8571,150000,-150000,6176.256886,-2931.967773,-188.153564,355.026744,-0.911274,59.979218,0,-244.512426,148823.0736,-148732.1808,6177.475784,-242.758342
2025-10-14T20:55:25.000+00:00,0,43,3859,150000,-150000,2175.001979,2514.359863,-95.976097,354.899638,0.899139,59.979218,0,-212.887653,148774.2608,-148649.2832,2177.179953,-203.481419
2025-10-14T20:55:30.000+00:00,0,43,-985,150000,-150000,2175.001979,2528.07959,-124.314034,355.00118,0.899139,59.979218,0,-133.083889,148791.5136,-148658.5408,2177.179953,-121.836787
2025-10-14T20:55:35.000+00:00,0,43,-1145,150000,-150000,2175.001979,2554.833252,-99.432968,355.056661,0.899139,59.979218,0,-81.288326,148786.464,-148628.2432,2177.179953,-80.577278
2025-10-14T20:55:40.000+00:00,0,43,-1156,150000,-150000,2175.001979,2592.422852,-145.301559,354.957937,0.899139,59.979218,0,-82.176283,148772.9984,-148646.7584,2177.179953,-80.180982
2025-10-14T20:55:45.000+00:00,0,43,-1154,150000,-150000,2175.001979,2645.878662,-136.599045,355.105825,0.902683,59.97839,0,-80.25967,148805.8208,-148678.3184,2177.179953,-79.165834
2025-10-14T20:55:50.000+00:00,0,43,-1145,150000,-150000,2175.001979,2727.824951,-146.747238,354.819234,0.909933,59.97839,0,-80.024719,148724.1856,-148676.2144,2177.179953,-77.974091
2025-10-14T20:55:55.000+00:00,0,43,-1140,150000,-150000,2175.001979,2786.08252,-153.028259,354.892995,0.909933,59.97839,0,-79.307757,148744.8048,-148698.096,2177.179953,-78.187095
2025-10-14T20:56:00.000+00:00,0,43,-1149,150000,-150000,2175.001979,2854.826172,-145.702835,355.117869,0.909933,59.97839,0,-78.831735,148798.2464,-148711.5616,2177.179953,-76.870281
2025-10-14T20:56:05.000+00:00,0,43,-1157,150000,-150000,2175.001979,2899.320557,454.300598,354.889547,0.921022,59.97839,0,-17.29244,149510.6608,-148688.4176,2177.179953,-2.766419
2025-10-14T20:56:10.000+00:00,0,43,-1161,150000,-150000,2175.001979,2981.312012,-140.952377,354.929026,0.922103,59.97839,0,-1.080768,149619.648,-149542.2208,2177.179953,-0.657644
2025-10-14T20:56:15.000+00:00,0,43,-1154,150000,-150000,2175.001979,3024.685547,-154.47963,354.979991,0.922103,59.97839,0,-15.664396,149634.376,-149601.9744,2177.179953,-12.529187
2025-10-14T20:56:20.000+00:00,0,43,-1150,150000,-150000,2175.001979,3048.864746,-156.680832,354.890452,0.922103,59.97839,0,-24.576405,149654.9952,-149554.8448,2177.179953,-24.135019
2025-10-14T20:56:25.000+00:00,0,43,-1151,150000,-150000,0,3071.368652,-148.745865,355.080678,0.922103,59.97839,0,-24.566673,149655.416,-149556.1072,0,-24.284067
2025-10-14T20:56:30.000+00:00,0,43,-1157,150000,-150000,0,3086.610107,-149.472794,354.933757,0.922103,59.97839,0,-25.420268,149641.9504,-149583.4592,0,-25.420268
2025-10-14T20:56:35.000+00:00,0,43,-1165,150000,-150000,0,3086.610107,-162.894821,354.909536,0.922103,59.97839,0,-26.780743,149627.6432,-149573.36,0,-26.096997
2025-10-14T20:56:40.000+00:00,0,43,-1168,150000,-150000,0,3101.831787,-152.205215,354.862244,0.922103,59.97839,0,-30.327414,149600.712,-149550.6368,0,-28.785672
2025-10-14T20:56:45.000+00:00,0,43,-1155,150000,-150000,0,3122.950439,-161.682312,354.958089,0.929378,59.986324,0,-31.275406,149657.0992,-149582.6176,0,-30.554875
2025-10-14T20:56:50.000+00:00,0,43,-1152,150000,-150000,0,3132.382568,-150.380615,355.051809,0.933744,59.986324,0,-36.891526,149620.4896,-149576.7264,0,-34.830458
2025-10-14T20:56:55.000+00:00,0,43,-1145,150000,-150000,0,3150.186768,-150.788315,355.109985,0.933744,59.989609,0,-34.312785,149691.6048,-149498.8784,0,-31.850522
2025-10-14T20:57:00.000+00:00,0,43,-1147,150000,-150000,0,3144.057861,-145.205933,355.109222,0.933744,59.989609,0,-40.791995,149632.272,-149524.5472,0,-39.02862
2025-10-14T20:57:05.000+00:00,0,43,-1137,150000,-150000,0,3154.291992,-148.431381,355.009298,0.933744,59.989609,0,-41.554235,149643.6336,-149541.3792,0,-40.438067
2025-10-14T20:57:10.000+00:00,0,43,-1148,150000,-150000,0,3169.076904,-152.348129,355.051453,0.933744,59.989609,0,-33.937884,149694.1296,-149571.256,0,-29.957608
2025-10-14T20:57:15.000+00:00,0,43,-1151,150000,-150000,0,3163.810547,-132.390137,355.092143,0.933744,59.989609,0,-34.314429,149668.8816,-149524.5472,0,-34.056537
2025-10-14T20:57:20.000+00:00,0,43,-1166,150000,-150000,0,3177.118896,-127.290619,355.036204,0.933744,59.989609,0,-41.03527,149643.2128,-149567.048,0,-38.550648
2025-10-14T20:57:25.000+00:00,0,43,-1170,150000,-150000,0,3188.030029,-118.84549,355.034241,0.933744,59.989609,0,-43.983541,149657.52,-149544.3248,0,-41.136464
2025-10-14T20:57:30.000+00:00,0,43,-1166,150000,-150000,0,3191.518311,-120.287926,354.974711,0.933744,59.989609,0,-43.888496,149660.8864,-149541.8,0,-42.515763
2025-10-14T20:57:35.000+00:00,0,43,-1156,150000,-150000,0,3184.230713,-148.184219,355.023254,0.933744,59.989609,0,-41.290245,149662.9904,-149491.7248,0,-40.65005
2025-10-14T20:57:40.000+00:00,0,43,-1151,150000,-150000,0,3199.027588,-153.891739,354.909129,0.933744,59.989609,0,-43.52483,149662.9904,-149545.5872,0,-42.382172
2025-10-14T20:57:45.000+00:00,0,43,-1148,150000,-150000,0,3202.481689,-153.800369,355.046102,0.931712,59.996117,0,-43.342402,149656.6784,-149523.7056,0,-41.63862
2025-10-14T20:57:50.000+00:00,0,43,-1143,150000,-150000,0,3202.473633,-159.448334,354.918111,0.931712,59.996117,0,-43.303592,149634.376,-149585.5632,0,-43.199464
2025-10-14T20:57:55.000+00:00,0,43,-1141,150000,-150000,0,3196.621338,-141.406677,354.843903,0.931712,59.996117,0,-52.966973,149628.4848,-149539.2752,0,-51.626958
2025-10-14T20:58:00.000+00:00,0,43,-1144,150000,-150000,0,3182.817383,-128.607056,354.990061,0.931712,59.996117,0,-56.702493,149654.5744,-149609.128,0,-54.152186
2025-10-14T20:58:05.000+00:00,0,43,-1141,150000,-150000,0,3203.019043,-127.997009,355.054413,0.931712,59.999954,0,-57.664654,149651.6288,-149554.8448,0,-55.237866
2025-10-14T20:58:10.000+00:00,0,43,-1138,150000,-150000,0,3213.227295,-124.582809,354.864349,0.931712,59.999954,0,-59.517901,149611.232,-149592.296,0,-56.056844
2025-10-14T20:58:15.000+00:00,0,43,-1139,150000,-150000,0,3213.227295,-141.068283,354.861888,0.931712,59.999954,0,-42.64946,149618.8064,-149522.864,0,-42.64946
2025-10-14T20:58:20.000+00:00,0,43,-1144,150000,-150000,0,3225.904053,-140.476242,354.798462,0.931712,59.999954,0,-45.104965,149642.3712,-149493.408,0,-44.270814
2025-10-14T20:58:25.000+00:00,0,43,-1146,150000,-150000,0,3225.904053,-165.636917,354.940389,0.931712,59.999954,0,-45.159033,149582.1968,-149566.6272,0,-42.305746
2025-10-14T20:58:30.000+00:00,0,43,-1142,150000,-150000,0,3222.675537,-161.42569,354.910136,0.931712,59.999954,0,-46.792963,149615.44,-149579.2512,0,-44.085704
2025-10-14T20:58:35.000+00:00,0,43,-1137,150000,-150000,0,3219.679932,-164.015411,354.834452,0.931712,59.999954,0,-45.9272,149601.1328,-149562.4192,0,-44.055548
2025-10-14T20:58:40.000+00:00,0,43,-1136,150000,-150000,0,3219.679932,-169.100143,354.893728,0.931712,59.999954,0,-44.592051,149624.2768,-149575.464,0,-43.054375
2025-10-14T20:58:45.000+00:00,0,43,-1138,150000,-150000,0,3234.422852,-175.130463,354.905701,0.934703,60.003941,0,-46.088672,149630.168,-149555.2656,0,-43.406662
2025-10-14T20:58:50.000+00:00,0,43,-1146,150000,-150000,0,3237.093506,-156.440186,354.977458,0.934703,60.003941,0,-42.723342,149649.9456,-149549.7952,0,-41.642643
2025-10-14T20:58:55.000+00:00,0,43,-1156,150000,-150000,0,3242.874023,-152.835251,354.937978,0.934703,60.010376,0,-46.607139,149599.0288,-149572.9392,0,-46.560712
2025-10-14T20:59:00.000+00:00,0,43,-1160,150000,-150000,0,3246.133301,-140.865677,354.920451,0.923328,60.010376,0,-54.473321,149609.5488,-149538.8544,0,-52.742754
2025-10-14T20:59:05.000+00:00,0,43,-1170,150000,-150000,0,3234.439453,-147.242752,354.86439,0.933826,60.010376,0,-50.84254,149618.8064,-149537.1712,0,-47.506495
2025-10-14T20:59:10.000+00:00,0,43,-1171,150000,-150000,0,3238.042236,-175.287338,355.11617,0.933826,59.999447,0,-45.722674,149684.4512,-149586.4048,0,-42.918278
2025-10-14T20:59:15.000+00:00,0,43,-1169,150000,-150000,0,3239.742432,-190.916061,354.818003,0.933826,59.999447,0,-44.14001,149607.4448,-149531.7008,0,-44.14001
2025-10-14T20:59:20.000+00:00,0,43,-1171,150000,-150000,0,3241.746338,-179.362396,354.899974,0.933826,59.999447,0,-52.33129,149640.2672,-149575.464,0,-51.369738
2025-10-14T20:59:25.000+00:00,0,43,-1174,150000,-150000,0,3242.981201,-152.328735,355.065399,0.946246,59.999447,0,-50.936998,149691.184,-149553.1616,0,-49.186868
2025-10-14T20:59:30.000+00:00,0,43,-1173,150000,-150000,0,3249.759766,-163.859116,354.84375,0.933681,59.988647,0,-54.9568,149561.1568,-149485.4128,0,-50.925365
2025-10-14T20:59:35.000+00:00,0,43,-1173,150000,-150000,0,3245.760498,-153.184601,354.969655,0.933681,59.988647,0,-58.667944,149656.2576,-149566.6272,0,-57.033274
