Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T20:59:40.000+00:00,0,43,-1166,150000,-150000,0,3237.45752,-133.006714,354.919678,0.933681,59.988647,0,-57.933722,149638.1632,-149587.2464,0,-56.802383
2025-10-14T20:59:45.000+00:00,0,43,-1146,150000,-150000,0,3249.775391,-137.435349,354.930817,0.93422,59.985748,0,-60.457288,149643.6336,-149593.1376,0,-58.607688
2025-10-14T20:59:50.000+00:00,0,43,-1142,150000,-150000,0,3245.773682,-173.013565,354.901204,0.93422,59.985748,0,-60.136379,149618.3856,-149575.0432,0,-59.194928
2025-10-14T20:59:55.000+00:00,0,43,-1144,150000,-150000,0,3244.093506,-130.933884,354.89326,0.93422,59.985748,0,-61.789284,149635.2176,-149534.2256,0,-59.732445
2025-10-14T21:00:00.000+00:00,0,43,-1149,150000,-150000,0,3238.453857,-176.97818,354.943665,0.93422,59.985748,0,-62.570764,149654.9952,-149533.8048,0,-58.064014
2025-10-14T21:00:05.000+00:00,0,43,-1161,150000,-150000,0,3244.53125,-148.049744,355.042775,0.93422,59.985748,0,-57.508216,149656.6784,-149552.7408,0,-56.784233
2025-10-14T21:00:10.000+00:00,0,43,-1170,150000,-150000,0,3244.53125,-136.816238,354.958099,0.93422,59.985748,0,-60.997215,149622.5936,-149548.112,0,-58.682139
2025-10-14T21:00:15.000+00:00,0,43,-1171,150000,-150000,0,3247.831299,-147.687683,354.789225,0.933513,59.985748,0,-58.963411,149612.0736,-149554.0032,0,-54.555686
2025-10-14T21:00:20.000+00:00,0,43,-1164,150000,-150000,0,3247.176758,-132.959702,354.803284,0.933513,59.985748,0,-60.827058,149577.9888,-149546.8496,0,-59.388246
2025-10-14T21:00:25.000+00:00,0,43,-1141,150000,-150000,0,3247.176758,-143.395203,354.895976,0.933513,59.985748,0,-58.324718,149665.5152,-149600.712,0,-58.050967
2025-10-14T21:00:30.000+00:00,0,43,-1140,150000,-150000,0,3239.174072,-149.914978,354.902751,0.933513,59.985748,0,-62.017338,149602.3952,-149589.7712,0,-60.298908
2025-10-14T21:00:35.000+00:00,0,43,-1140,150000,-150000,0,3231.020264,-188.191666,354.90211,0.933513,59.998703,0,-59.931499,149637.7424,-149596.0832,0,-57.64982
2025-10-14T21:00:40.000+00:00,0,43,-1147,150000,-150000,0,3235.484619,-157.116882,354.860474,0.933513,59.998703,0,-61.294803,149638.584,-149569.5728,0,-61.239542
2025-10-14T21:00:45.000+00:00,0,43,-1148,150000,-150000,0,3222.362549,-150.274185,354.882792,0.931226,59.979385,0,-60.135199,149630.168,-149518.656,0,-59.401597
2025-10-14T21:00:50.000+00:00,0,43,-1143,150000,-150000,0,3210.304687,-144.459183,355.129934,0.931226,59.979385,0,-60.431487,149721.9024,-149587.2464,0,-59.913046
2025-10-14T21:00:55.000+00:00,0,43,-1147,150000,-150000,0,3202.63623,-151.829071,354.929535,0.931226,59.979385,0,-60.889413,149615.8608,-149564.1024,0,-60.889413
2025-10-14T21:01:00.000+00:00,0,43,-1161,150000,-150000,0,3202.63623,-157.342529,354.803955,0.931226,59.979385,0,-63.297821,149604.0784,-149553.1616,0,-58.351581
2025-10-14T21:01:05.000+00:00,0,43,-1169,150000,-150000,0,3202.383545,-159.252396,354.997284,0.931226,59.979385,0,-62.444879,149673.9312,-149543.0624,0,-61.202262
2025-10-14T21:01:10.000+00:00,0,43,-1144,150000,-150000,0,3202.383545,-144.828049,354.846303,0.931226,59.979385,0,-62.261436,149622.5936,-149561.1568,0,-60.36993
2025-10-14T21:01:15.000+00:00,0,43,-1144,150000,-150000,0,3210.388184,-154.787476,354.856913,0.931226,59.979385,0,-64.461308,149649.104,-149567.4688,0,-60.154332
2025-10-14T21:01:20.000+00:00,0,43,-1145,150000,-150000,0,3206.463135,-162.313812,354.855703,0.931226,59.979385,0,-66.115464,149601.9744,-149561.9984,0,-64.281812
2025-10-14T21:01:25.000+00:00,0,43,-1171,150000,-150000,0,3201.875732,-124.756561,355.07251,0.931226,59.979385,0,-64.403791,149639.0048,-149574.6224,0,-62.890473
2025-10-14T21:01:30.000+00:00,0,43,-1176,150000,-150000,0,3186.172607,-155.256317,355.061178,0.931226,59.979385,0,-59.936496,149660.8864,-149552.32,0,-59.723566
2025-10-14T21:01:35.000+00:00,0,43,-1158,150000,-150000,0,3165.542236,-160.052307,354.93576,0.931226,59.979385,0,-64.205558,149625.1184,-149561.1568,0,-61.231071
2025-10-14T21:01:40.000+00:00,0,43,-1148,150000,-150000,0,3179.78418,-161.40152,354.914419,0.931226,59.979385,0,-63.942104,149631.0096,-149576.7264,0,-62.151289
2025-10-14T21:01:45.000+00:00,0,43,-1150,150000,-150000,0,3168.6875,-156.436951,354.849864,0.931226,59.98119,0,-64.095353,149595.6624,-149568.3104,0,-60.994245
2025-10-14T21:01:50.000+00:00,0,43,-1160,150000,-150000,0,3164.45752,-149.851151,354.819183,0.922324,59.98119,0,-70.301868,149611.6528,-149485.4128,0,-69.055554
2025-10-14T21:01:55.000+00:00,0,43,-1167,150000,-150000,0,3180.999268,-139.640945,354.937286,0.934017,59.98119,0,-66.223425,149667.6192,-149584.7216,0,-62.611871
2025-10-14T21:02:00.000+00:00,0,43,-1173,150000,-150000,0,3165.945068,-161.266525,354.917308,0.934017,59.98119,0,-64.131695,149615.8608,-149554.424,0,-61.853256
2025-10-14T21:02:05.000+00:00,0,43,-1154,150000,-150000,0,3176.29248,-130.177292,355.256124,0.922788,59.98119,0,-77.054189,149695.8128,-149551.8992,0,-73.784168
2025-10-14T21:02:10.000+00:00,0,43,-1147,150000,-150000,0,3169.408203,-146.03331,354.985046,0.922788,59.98119,0,-76.782931,149636.0592,-149546.8496,0,-75.06809
2025-10-14T21:02:15.000+00:00,0,43,-1144,150000,-150000,0,3170.39502,-149.944595,354.989583,0.922788,59.98119,0,-71.433395,149626.3808,-149568.3104,0,-69.358715
2025-10-14T21:02:20.000+00:00,0,43,-1154,150000,-150000,0,3159.150146,-172.797913,354.837565,0.922788,59.98119,0,-78.914832,149625.96,-149540.5376,0,-77.267995
2025-10-14T21:02:25.000+00:00,0,43,-1164,150000,-150000,0,3159.150146,-137.010895,354.954905,0.935408,59.98119,0,-69.88298,149659.624,-149562.84,0,-66.571015
2025-10-14T21:02:30.000+00:00,0,43,-1175,150000,-150000,0,3159.150146,-161.383606,354.875804,0.935408,59.996124,0,-67.320508,149617.1232,-149560.3152,0,-65.235149
2025-10-14T21:02:35.000+00:00,0,43,-1167,150000,-150000,0,3159.150146,-167.397369,354.864126,0.935408,59.996124,0,-65.904595,149625.1184,-149524.5472,0,-65.689821
2025-10-14T21:02:40.000+00:00,0,43,-1177,150000,-150000,0,3170.599609,-144.66095,354.812551,0.935408,59.996124,0,-71.149645,149603.6576,-149548.9536,0,-69.453998
2025-10-14T21:02:45.000+00:00,0,43,-1171,150000,-150000,0,3173.075195,-133.190063,354.909485,0.927858,59.99308,0,-75.576716,149610.8112,-149580.0928,0,-74.56626
2025-10-14T21:02:50.000+00:00,0,43,-1178,150000,-150000,0,3173.075195,-145.182739,354.919627,0.927858,59.99308,0,-75.605437,149632.6928,-149535.488,0,-74.526635
2025-10-14T21:02:55.000+00:00,0,43,-1183,150000,-150000,0,3168.882324,-167.023468,354.892008,0.927858,59.99308,0,-74.420484,149633.1136,-149595.2416,0,-70.23086
2025-10-14T21:03:00.000+00:00,0,43,-1172,150000,-150000,0,3168.882324,-161.00235,354.819611,0.927858,59.99308,0,-74.754908,149604.92,-149590.6128,0,-73.950548
2025-10-14T21:03:05.000+00:00,0,43,-1162,150000,-150000,0,3168.882324,-127.82782,354.785451,0.927858,59.985756,0,-76.506605,149611.232,-149572.9392,0,-74.812207
2025-10-14T21:03:10.000+00:00,0,43,-1152,150000,-150000,0,3168.882324,-145.598724,355.002747,0.927858,59.985756,0,-79.010847,149631.8512,-149577.9888,0,-77.931383
2025-10-14T21:03:15.000+00:00,0,43,-1154,150000,-150000,0,3158.422607,-132.156387,354.883158,0.927858,59.985756,0,-74.411787,149616.2816,-149584.3008,0,-71.786688
2025-10-14T21:03:20.000+00:00,0,43,-1156,150000,-150000,0,3158.422607,-137.492508,354.903992,0.927858,59.985756,0,-74.931005,149620.4896,-149556.1072,0,-72.498849
2025-10-14T21:03:25.000+00:00,0,43,-1158,150000,-150000,0,3155.73999,-137.492508,354.842804,0.927858,59.995846,0,-78.379128,149638.584,-149566.2064,0,-75.759985
2025-10-14T21:03:30.000+00:00,0,43,-1156,150000,-150000,0,3145.407959,-144.818222,355.031779,0.927858,59.995846,0,-77.650179,149660.4656,-149564.1024,0,-74.854041
2025-10-14T21:03:35.000+00:00,0,43,-1154,150000,-150000,0,3142.480469,-159.325592,354.912649,0.927858,60.0061,0,-76.977814,149611.6528,-149567.4688,0,-75.067154
2025-10-14T21:03:40.000+00:00,0,43,-1151,150000,-150000,0,3142.480469,-168.545166,354.924367,0.927858,60.016308,0,-75.132733,149620.0688,-149587.6672,0,-74.789588
2025-10-14T21:03:45.000+00:00,0,43,-1157,150000,-150000,0,3140.893555,-167.170135,354.96696,0.927858,60.014698,0,-75.182617,149612.9152,-149567.048,0,-73.092094
2025-10-14T21:03:50.000+00:00,0,43,-1162,150000,-150000,0,3140.893555,-174.95723,354.865143,0.927858,60.014698,0,-75.87877,149606.1824,-149585.1424,0,-74.142186
2025-10-14T21:03:55.000+00:00,0,43,-1173,150000,-150000,0,3137.802246,-160.314926,354.868561,0.927858,60.014698,0,-74.536737,149626.8016,-149592.296,0,-70.01306
2025-10-14T21:04:00.000+00:00,0,43,-1168,150000,-150000,0,3132.7146,-163.692032,354.835571,0.927858,60.014698,0,-75.572065,149625.96,-149548.112,0,-72.008483
2025-10-14T21:04:05.000+00:00,0,43,-1164,150000,-150000,0,3121.696289,-175.140854,354.896556,0.927858,60.006027,0,-70.041214,149613.7568,-149570.4144,0,-69.089502
2025-10-14T21:04:10.000+00:00,0,43,-1157,150000,-150000,0,3132.616699,-168.24263,354.897176,0.927858,60.006027,0,-77.056981,149641.9504,-149581.3552,0,-74.975667
2025-10-14T21:04:15.000+00:00,0,43,-1155,150000,-150000,0,3124.648193,-156.548126,354.880534,0.927858,60.006027,0,-74.856799,149644.0544,-149601.5536,0,-74.059673
2025-10-14T21:04:20.000+00:00,0,43,-1146,150000,-150000,0,3124.93335,-149.41658,354.950562,0.927858,60.006027,0,-74.473158,149639.4256,-149532.9632,0,-71.752198
2025-10-14T21:04:25.000+00:00,0,43,-1150,150000,-150000,0,3126.123047,-131.741486,354.980153,0.938193,60.016342,0,-65.612186,149667.6192,-149549.3744,0,-63.60945
2025-10-14T21:04:30.000+00:00,0,43,-1155,150000,-150000,0,3125.237549,-147.194229,354.980265,0.929636,60.016342,0,-73.294149,149687.3968,-149601.5536,0,-71.360741
2025-10-14T21:04:35.000+00:00,0,43,-1161,150000,-150000,0,3124.293945,-111.665771,354.930979,0.929636,60.016342,0,-69.55833,149639.8464,-149577.1472,0,-68.936859
2025-10-14T21:04:40.000+00:00,0,43,-1163,150000,-150000,0,3124.293945,-160.384003,354.950734,0.929636,60.016342,0,-77.537921,149620.9104,-149567.048,0,-73.786615
2025-10-14T21:04:45.000+00:00,0,43,-1162,150000,-150000,0,3113.567383,-158.020309,354.942393,0.925877,60.004993,0,-77.755844,149633.1136,-149569.9936,0,-76.732015
2025-10-14T21:04:50.000+00:00,0,43,-1164,150000,-150000,0,3113.567383,-174.5905,354.844442,0.925877,60.004993,0,-75.153739,149641.5296,-149589.7712,0,-74.582107
2025-10-14T21:04:55.000+00:00,0,43,-1163,150000,-150000,0,3125.216309,-132.102722,354.907186,0.925877,60.004993,0,-78.71748,149631.0096,-149601.1328,0,-75.670058
2025-10-14T21:05:00.000+00:00,0,43,-1162,150000,-150000,0,3125.216309,-163.684921,354.981842,0.925877,60.004993,0,-74.201475,149649.9456,-149608.2864,0,-74.201475
2025-10-14T21:05:05.000+00:00,0,43,-1153,150000,-150000,0,3125.216309,-161.429474,354.863953,0.925877,60.004993,0,-76.34558,149643.6336,-149547.6912,0,-75.917633
2025-10-14T21:05:10.000+00:00,0,43,-1154,150000,-150000,0,3125.216309,-137.534195,354.965007,0.925877,60.004993,0,-76.840245,149676.456,-149530.8592,0,-76.171001
2025-10-14T21:05:15.000+00:00,0,43,-1161,150000,-150000,0,3125.216309,-139.418228,354.962616,0.925877,60.004993,0,-78.751304,149677.7184,-149511.0816,0,-75.832889
2025-10-14T21:05:20.000+00:00,0,43,-1165,150000,-150000,0,3112.000977,-127.071617,354.933757,0.925877,60.004993,0,-78.861708,149628.9056,-149552.32,0,-76.872433
2025-10-14T21:05:25.000+00:00,0,43,-1167,150000,-150000,0,3110.940186,-138.270264,354.932515,0.925877,60.004993,0,-80.618244,149660.0448,-149548.5328,0,-76.409467
2025-10-14T21:05:30.000+00:00,0,43,-1164,150000,-150000,0,3110.940186,-156.424667,354.937642,0.925877,60.004993,0,-78.87707,149660.4656,-149557.3696,0,-76.12085
2025-10-14T21:05:35.000+00:00,0,43,-1167,150000,-150000,0,3114.575439,-113.273041,354.913564,0.925877,60.004993,0,-78.251477,149636.48,-149521.1808,0,-72.944464
2025-10-14T21:05:40.000+00:00,0,43,-1160,150000,-150000,0,3114.575439,-136.283493,354.945557,0.925877,60.004993,0,-78.684751,149609.128,-149583.4592,0,-77.629217
2025-10-14T21:05:45.000+00:00,0,43,-1158,150000,-150000,0,3111.051514,-150.990814,354.820424,0.923467,60.000824,0,-77.616876,149617.9648,-149604.0784,0,-75.09414
2025-10-14T21:05:50.000+00:00,0,43,-1159,150000,-150000,0,3114.374268,-128.398682,354.946462,0.923467,60.017494,0,-78.458417,149651.208,-149565.3648,0,-77.189894
2025-10-14T21:05:55.000+00:00,0,43,-1151,150000,-150000,0,3114.374268,-144.351822,354.87323,0.923467,60.017494,0,-78.470651,149631.4304,-149551.0576,0,-77.066484
2025-10-14T21:06:00.000+00:00,0,43,-1154,150000,-150000,0,3114.374268,-135.544144,354.936676,0.923467,60.017494,0,-79.5135,149643.2128,-149583.0384,0,-77.864199
2025-10-14T21:06:05.000+00:00,0,43,-1148,150000,-150000,0,3114.374268,-125.38311,354.996908,0.923467,60.017494,0,-76.290509,149671.8272,-149530.0176,0,-74.532881
2025-10-14T21:06:10.000+00:00,0,43,-1147,150000,-150000,0,3113.982178,-145.353195,354.93868,0.923467,60.017494,0,-78.17222,149657.0992,-149560.3152,0,-74.888141
2025-10-14T21:06:15.000+00:00,0,43,-1153,150000,-150000,0,3111.680908,-131.694046,354.975342,0.923467,60.017494,0,-74.400246,149647.8416,-149592.7168,0,-72.667932
2025-10-14T21:06:20.000+00:00,0,43,-1160,150000,-150000,0,3128.311035,-144.757339,354.922902,0.923467,60.017494,0,-79.850594,149651.208,-149561.1568,0,-76.935384
2025-10-14T21:06:25.000+00:00,0,43,-1161,150000,-150000,0,3128.311035,-137.524414,354.898956,0.923467,60.017494,0,-76.19524,149641.1088,-149566.2064,0,-75.016246
2025-10-14T21:06:30.000+00:00,0,43,-1168,150000,-150000,0,3128.311035,-161.538864,354.928182,0.923467,60.017494,0,-77.990562,149638.1632,-149583.4592,0,-77.843949
2025-10-14T21:06:35.000+00:00,0,43,-1161,150000,-150000,0,3140.913086,-149.759842,354.87797,0.923467,60.017494,0,-79.182447,149633.5344,-149598.608,0,-77.024956
2025-10-14T21:06:40.000+00:00,0,43,-1162,150000,-150000,0,3141.494385,-127.972763,354.930593,0.923467,60.017494,0,-78.493181,149636.0592,-149559.4736,0,-76.39997
2025-10-14T21:06:45.000+00:00,0,43,-1153,150000,-150000,0,3134.496826,-143.173553,354.986796,0.926658,60.011368,0,-76.682994,149646.5792,-149581.3552,0,-75.057975
2025-10-14T21:06:50.000+00:00,0,43,-1157,150000,-150000,0,3134.496826,-141.39743,354.917185,0.926658,60.011368,0,-78.347222,149650.3664,-149568.3104,0,-75.611165
2025-10-14T21:06:55.000+00:00,0,43,-1157,150000,-150000,0,3134.496826,-149.81398,354.88033,0.926658,60.011368,0,-77.062547,149652.4704,-149600.2912,0,-74.349373
2025-10-14T21:07:00.000+00:00,0,43,-1163,150000,-150000,0,3125.178711,-183.770218,354.881755,0.926658,60.011368,0,-77.961808,149631.4304,-149605.7616,0,-77.250086
2025-10-14T21:07:05.000+00:00,0,43,-1162,150000,-150000,0,3136.108398,-134.825943,354.840627,0.926658,60.011368,0,-77.594256,149659.624,-149561.9984,0,-74.294927
2025-10-14T21:07:10.000+00:00,0,43,-1152,150000,-150000,0,3136.108398,-142.606796,354.955119,0.926658,60.011368,0,-73.918588,149663.4112,-149559.0528,0,-73.431295
2025-10-14T21:07:15.000+00:00,0,43,-1145,150000,-150000,0,3136.108398,-160.852768,354.922811,0.926658,60.011368,0,-77.96799,149639.4256,-149593.5584,0,-77.029014
2025-10-14T21:07:20.000+00:00,0,43,-1145,150000,-150000,0,3136.108398,-150.705078,355.029287,0.926658,60.007145,0,-76.673415,149644.4752,-149576.3056,0,-73.895098
2025-10-14T21:07:25.000+00:00,0,43,-1147,150000,-150000,0,3129.811523,-147.955582,354.844554,0.926658,60.007145,0,-79.836042,149621.752,-149567.8896,0,-77.039478
2025-10-14T21:07:30.000+00:00,0,43,-1148,150000,-150000,0,3115.044678,-129.800171,354.938588,0.926658,59.996403,0,-79.36391,149670.144,-149588.088,0,-77.403318
2025-10-14T21:07:35.000+00:00,0,43,-1146,150000,-150000,0,3115.044678,-151.645706,355.028432,0.926658,59.996403,0,-79.034189,149678.9808,-149569.5728,0,-75.820695
2025-10-14T21:07:40.000+00:00,0,43,-1143,150000,-150000,0,3115.044678,-149.428848,354.883169,0.926658,59.996403,0,-75.858532,149658.7824,-149567.048,0,-73.543011
2025-10-14T21:07:45.000+00:00,0,43,-1149,150000,-150000,0,3115.715088,-168.809509,354.935679,0.929024,59.996948,0,-78.370951,149653.312,-149563.2608,0,-75.4485
2025-10-14T21:07:50.000+00:00,0,43,-1154,150000,-150000,0,3100.406494,-155.166855,354.853444,0.929024,59.996948,0,-79.269922,149654.5744,-149580.5136,0,-78.795175
2025-10-14T21:07:55.000+00:00,0,43,-1154,150000,-150000,0,3111.276611,-145.059906,354.941722,0.929024,59.996948,0,-75.11121,149637.3216,-149597.3456,0,-74.503624
2025-10-14T21:08:00.000+00:00,0,43,-1159,150000,-150000,0,3111.276611,-152.681976,354.871145,0.929024,59.996948,0,-79.544259,149666.3568,-149599.8704,0,-78.203291
2025-10-14T21:08:05.000+00:00,0,43,-1157,150000,-150000,0,3110.477295,-151.120224,354.92395,0.929024,59.996948,0,-75.603084,149673.0896,-149582.1968,0,-75.336563
2025-10-14T21:08:10.000+00:00,0,43,-1166,150000,-150000,0,3103.138428,-134.973846,354.982178,0.929024,59.996948,0,-76.946927,149664.2528,-149575.464,0,-75.782965
2025-10-14T21:08:15.000+00:00,0,43,-1166,150000,-150000,0,3101.212891,-149.149887,354.992167,0.929024,59.996948,0,-78.767667,149677.2976,-149557.3696,0,-76.428174
2025-10-14T21:08:20.000+00:00,0,43,-1169,150000,-150000,0,3101.212891,-151.0224,354.999542,0.929024,59.984787,0,-78.192289,149665.0944,-149588.5088,0,-77.136576
2025-10-14T21:08:25.000+00:00,0,43,-1166,150000,-150000,0,3101.212891,-148.74437,354.886597,0.929024,59.984787,0,-79.500267,149641.1088,-149601.9744,0,-75.583521
2025-10-14T21:08:30.000+00:00,0,43,-1152,150000,-150000,0,3101.212891,-179.035828,354.91923,0.929024,59.984787,0,-78.193612,149647.4208,-149574.6224,0,-77.641313
2025-10-14T21:08:35.000+00:00,0,43,-1151,150000,-150000,0,3090.489746,-145.178406,354.961609,0.929024,59.984787,0,-79.905817,149647.4208,-149594.4,0,-76.689926
2025-10-14T21:08:40.000+00:00,0,43,-1146,150000,-150000,0,3090.489746,-146.767761,354.922719,0.929024,59.984787,0,-78.961842,149637.3216,-149566.2064,0,-77.763179
2025-10-14T21:08:45.000+00:00,0,43,-1166,150000,-150000,0,3093.244873,-143.981613,354.860799,0.929024,59.985153,0,-76.444916,149623.856,-149575.464,0,-76.444916
2025-10-14T21:08:50.000+00:00,0,43,-1178,150000,-150000,0,3079.344238,-164.81543,354.901683,0.929024,59.985153,0,-78.611689,149634.7968,-149586.4048,0,-78.611689
2025-10-14T21:08:55.000+00:00,0,43,-1174,150000,-150000,0,3079.344238,-159.799545,354.947581,0.929024,59.985153,0,-78.155228,149645.7376,-149546.008,0,-75.983184
2025-10-14T21:09:00.000+00:00,0,43,-1169,150000,-150000,0,3079.344238,-142.066467,355.033722,0.929024,59.985153,0,-77.281616,149676.8768,-149560.3152,0,-76.659495
2025-10-14T21:09:05.000+00:00,0,43,-1142,150000,-150000,0,3080.324463,-145.21817,354.919759,0.929024,59.985153,0,-79.170881,149628.064,-149575.0432,0,-76.375925
2025-10-14T21:09:10.000+00:00,0,43,-1132,150000,-150000,0,3067.902832,-141.272095,354.970795,0.929024,59.985153,0,-79.035609,149681.9264,-149525.3888,0,-76.347903
2025-10-14T21:09:15.000+00:00,0,43,-1144,150000,-150000,0,3081.498535,-161.505463,354.938131,0.929024,59.985153,0,-77.712999,149660.4656,-149578.8304,0,-77.179816
2025-10-14T21:09:20.000+00:00,0,43,-1139,150000,-150000,0,3077.226807,-150.615128,354.884267,0.929024,59.995872,0,-78.670786,149670.144,-149543.4832,0,-78.451879
2025-10-14T21:09:25.000+00:00,0,43,-1139,150000,-150000,0,3077.226807,-129.3685,354.890605,0.929024,59.995872,0,-76.919683,149650.3664,-149558.632,0,-75.059227
2025-10-14T21:09:30.000+00:00,0,43,-1139,150000,-150000,0,3077.226807,-169.457123,354.930308,0.929024,59.995872,0,-80.889517,149676.8768,-149571.6768,0,-76.076461
2025-10-14T21:09:35.000+00:00,0,43,-1142,150000,-150000,0,3075.287109,-163.941544,354.923289,0.929024,60.006416,0,-79.917044,149693.7088,-149588.9296,0,-75.400752
2025-10-14T21:09:40.000+00:00,0,43,-1139,150000,-150000,0,3075.287109,-129.404541,354.872589,0.929024,60.006416,0,-79.649228,149646.1584,-149580.5136,0,-77.683392
2025-10-14T21:09:45.000+00:00,0,43,-1141,150000,-150000,0,3066.056152,-155.384018,354.85083,0.927198,60.008896,0,-78.614229,149632.6928,-149612.0736,0,-76.415123
2025-10-14T21:09:50.000+00:00,0,43,-1148,150000,-150000,0,3066.056152,-166.288803,354.868195,0.927198,60.008896,0,-79.612427,149626.8016,-149601.9744,0,-77.125407
2025-10-14T21:09:55.000+00:00,0,43,-1163,150000,-150000,0,3066.056152,-128.297974,354.86672,0.927198,60.008896,0,-78.556198,149647.4208,-149612.0736,0,-78.101595
2025-10-14T21:10:00.000+00:00,0,43,-1164,150000,-150000,0,3066.056152,-140.745224,354.891215,0.927198,60.008896,0,-79.426633,149647,-149609.9696,0,-77.319883
2025-10-14T21:10:05.000+00:00,0,43,-1172,150000,-150000,0,3078.64917,-165.216415,354.848551,0.927198,60.008896,0,-77.63037,149627.6432,-149583.88,0,-76.31838
2025-10-14T21:10:10.000+00:00,0,43,-1179,150000,-150000,0,3078.64917,-152.203613,354.932922,0.927198,60.008896,0,-80.109321,149640.688,-149607.8656,0,-77.40352
2025-10-14T21:10:15.000+00:00,0,43,-1178,150000,-150000,0,3078.64917,-131.382828,354.919362,0.927198,60.008896,0,-77.917818,149656.6784,-149584.3008,0,-77.047621
2025-10-14T21:10:20.000+00:00,0,43,-1185,150000,-150000,0,3078.64917,-161.274796,354.924835,0.927198,60.008896,0,-79.853582,149647,-149600.2912,0,-76.744308
2025-10-14T21:10:25.000+00:00,0,43,-1175,150000,-150000,0,3091.077637,-148.308228,354.90801,0.927198,60.008896,0,-79.74836,149681.9264,-149579.2512,0,-76.044263
2025-10-14T21:10:30.000+00:00,0,43,-1175,150000,-150000,0,3080.730713,-132.396545,354.908895,0.927198,60.008896,0,-80.323663,149650.3664,-149602.3952,0,-77.570333
2025-10-14T21:10:35.000+00:00,0,43,-1184,150000,-150000,0,3079.574951,-146.369247,354.884481,0.927198,59.996372,0,-79.225721,149642.3712,-149599.4496,0,-77.906054
2025-10-14T21:10:40.000+00:00,0,43,-1178,150000,-150000,0,3079.574951,-139.120804,354.880829,0.927198,59.996372,0,-77.952301,149643.6336,-149600.2912,0,-76.641433
2025-10-14T21:10:45.000+00:00,0,43,-1181,150000,-150000,0,3080.947266,-167.955078,354.918121,0.92797,59.99332,0,-79.040392,149649.104,-149591.0336,0,-78.249251
2025-10-14T21:10:50.000+00:00,0,43,-1172,150000,-150000,0,3080.947266,-144.981384,355.010437,0.92797,59.99332,0,-79.648907,149665.5152,-149591.4544,0,-78.41034
2025-10-14T21:10:55.000+00:00,0,43,-1167,150000,-150000,0,3080.947266,-142.694611,354.877533,0.92797,59.99332,0,-81.379236,149631.4304,-149596.0832,0,-78.503559
2025-10-14T21:11:00.000+00:00,0,43,-1162,150000,-150000,0,3080.947266,-140.013611,354.88618,0.92797,59.99332,0,-80.124612,149622.5936,-149564.5232,0,-78.828276
2025-10-14T21:11:05.000+00:00,0,43,-1149,150000,-150000,0,3081.637939,-125.884834,354.878092,0.92797,59.985054,0,-79.333609,149649.5248,-149598.1872,0,-77.655316
2025-10-14T21:11:10.000+00:00,0,43,-1137,150000,-150000,0,3081.637939,-139.307556,354.920319,0.92797,59.985054,0,-78.977755,149653.312,-149616.7024,0,-78.075452
2025-10-14T21:11:15.000+00:00,0,43,-1137,150000,-150000,0,3081.28125,-141.975372,354.884583,0.92797,59.985054,0,-81.652633,149644.896,-149604.0784,0,-77.290175
2025-10-14T21:11:20.000+00:00,0,43,-1155,150000,-150000,0,3071.128662,-164.545105,354.88972,0.92797,59.985054,0,-78.957429,149671.4064,-149583.88,0,-76.957781
2025-10-14T21:11:25.000+00:00,0,43,-1172,150000,-150000,0,3071.128662,-139.214508,354.904124,0.92797,59.985054,0,-77.025487,149658.3616,-149587.2464,0,-76.21804
2025-10-14T21:11:30.000+00:00,0,43,-1176,150000,-150000,0,3071.128662,-145.839981,354.958384,0.92797,59.985054,0,-80.034577,149650.3664,-149572.9392,0,-77.387646
2025-10-14T21:11:35.000+00:00,0,43,-1164,150000,-150000,0,3068.605469,-137.09169,354.913839,0.92797,59.985054,0,-78.603694,149660.0448,-149557.7904,0,-77.857623
2025-10-14T21:11:40.000+00:00,0,43,-1150,150000,-150000,0,3068.264404,-141.63916,354.934102,0.92797,59.985054,0,-75.868334,149646.5792,-149612.0736,0,-75.151205
2025-10-14T21:11:45.000+00:00,0,43,-1141,150000,-150000,0,3074.735596,-147.576187,354.947174,0.929141,59.99192,0,-77.733628,149668.4608,-149605.7616,0,-77.21985
2025-10-14T21:11:50.000+00:00,0,43,-1130,150000,-150000,0,3074.735596,-141.862747,354.959961,0.929141,59.99192,0,-77.528959,149650.3664,-149601.1328,0,-77.528959
2025-10-14T21:11:55.000+00:00,0,43,-1138,150000,-150000,0,3074.735596,-143.854538,354.874766,0.929141,59.99192,0,-79.948649,149654.9952,-149555.2656,0,-78.375888
2025-10-14T21:12:00.000+00:00,0,43,-1154,150000,-150000,0,3055.885254,-148.578751,354.912242,0.929141,59.99192,0,-79.200994,149645.7376,-149580.5136,0,-77.082058
2025-10-14T21:12:05.000+00:00,0,43,-1161,150000,-150000,0,3066.984863,-143.205551,354.814077,0.929141,59.99192,0,-78.832271,149641.1088,-149587.6672,0,-76.308034
2025-10-14T21:12:10.000+00:00,0,43,-1181,150000,-150000,0,3066.984863,-170.712494,354.863495,0.929141,59.99192,0,-80.005393,149664.6736,-149612.9152,0,-79.022516
2025-10-14T21:12:15.000+00:00,0,43,-1169,150000,-150000,0,3066.984863,-141.036224,354.848755,0.929141,59.99192,0,-79.358907,149633.1136,-149599.4496,0,-75.10557
2025-10-14T21:12:20.000+00:00,0,43,-1148,150000,-150000,0,3066.984863,-138.756851,354.887024,0.91896,59.99192,0,-79.619213,149644.4752,-149568.7312,0,-78.248603
2025-10-14T21:12:25.000+00:00,0,43,-1140,150000,-150000,0,3071.060547,-154.427551,354.931325,0.933558,59.99192,0,-78.177787,149661.3072,-149577.568,0,-76.851065
2025-10-14T21:12:30.000+00:00,0,43,-1139,150000,-150000,0,3072.160889,-155.307617,354.964406,0.933558,59.99192,0,-78.362042,149676.456,-149583.88,0,-76.128985
2025-10-14T21:12:35.000+00:00,0,43,-1137,150000,-150000,0,3072.160889,-145.195145,354.964142,0.922863,59.99192,0,-78.705476,149644.896,-149589.7712,0,-75.017161
2025-10-14T21:12:40.000+00:00,0,43,-1154,150000,-150000,0,3072.160889,-128.68013,354.871409,0.922863,59.99192,0,-80.336147,149662.1488,-149568.3104,0,-79.220791
2025-10-14T21:12:45.000+00:00,0,43,-1170,150000,-150000,0,3073.766602,-132.676743,354.913635,0.924513,59.983627,0,-78.945604,149621.3312,-149605.7616,0,-78.772772
2025-10-14T21:12:50.000+00:00,0,43,-1179,150000,-150000,0,3059.880127,-156.519196,354.804382,0.924513,59.983627,0,-77.805482,149633.1136,-149607.8656,0,-75.003397
2025-10-14T21:12:55.000+00:00,0,43,-1167,150000,-150000,0,3071.802734,-166.436462,354.899719,0.924513,59.983627,0,-78.704813,149636.9008,-149588.088,0,-76.98241
2025-10-14T21:13:00.000+00:00,0,43,-1151,150000,-150000,0,3060.425293,-140.620102,354.917379,0.924513,59.983627,0,-80.747554,149639.8464,-149578.8304,0,-79.439486
2025-10-14T21:13:05.000+00:00,0,43,-1140,150000,-150000,0,3060.425293,-136.888107,354.870433,0.924513,59.983627,0,-81.196506,149628.4848,-149577.9888,0,-79.421196
2025-10-14T21:13:10.000+00:00,0,43,-1142,150000,-150000,0,3060.425293,-153.924194,354.858612,0.924513,59.983627,0,-79.385883,149631.0096,-149606.1824,0,-79.053413
2025-10-14T21:13:15.000+00:00,0,43,-1155,150000,-150000,0,3060.425293,-137.8078,354.833679,0.924513,59.983627,0,-81.652067,149641.5296,-149580.0928,0,-77.991002
2025-10-14T21:13:20.000+00:00,0,43,-1175,150000,-150000,0,3061.019775,-153.963486,354.885681,0.924513,59.983627,0,-79.937647,149635.2176,-149581.3552,0,-77.198126
2025-10-14T21:13:25.000+00:00,0,43,-1170,150000,-150000,0,3055.561523,-166.237183,354.977854,0.924513,59.983627,0,-79.590825,149661.3072,-149577.1472,0,-79.144234
2025-10-14T21:13:30.000+00:00,0,43,-1158,150000,-150000,0,3043.661377,-148.992752,354.833689,0.924513,59.983627,0,-78.000137,149625.1184,-149592.7168,0,-77.18326
2025-10-14T21:13:35.000+00:00,0,43,-1141,150000,-150000,0,3044.921631,-161.554001,354.856384,0.924513,59.983627,0,-80.651712,149641.1088,-149614.388,0,-78.520551
2025-10-14T21:13:40.000+00:00,0,43,-1138,150000,-150000,0,3044.921631,-158.728577,354.800913,0.924513,59.983627,0,-79.335731,149624.2768,-149592.7168,0,-78.970233
2025-10-14T21:13:45.000+00:00,0,43,-1136,150000,-150000,0,3042.837891,-170.186417,354.822245,0.9253,59.993946,0,-79.224461,149660.8864,-149574.2016,0,-77.957324
2025-10-14T21:13:50.000+00:00,0,43,-1141,150000,-150000,0,3034.490723,-150.581253,354.873342,0.9253,59.993946,0,-78.869394,149657.0992,-149542.2208,0,-78.663523
2025-10-14T21:13:55.000+00:00,0,43,-1151,150000,-150000,0,3034.490723,-165.744324,354.897268,0.9253,59.993946,0,-81.718922,149658.3616,-149591.0336,0,-79.176026
2025-10-14T21:14:00.000+00:00,0,43,-1167,150000,-150000,0,3034.490723,-147.446487,354.854106,0.9253,59.993946,0,-76.10372,149666.3568,-149593.1376,0,-75.1825
2025-10-14T21:14:05.000+00:00,0,43,-1176,150000,-150000,0,3032.964111,-146.989304,354.876322,0.9253,59.993946,0,-79.797362,149658.3616,-149552.32,0,-79.939763
2025-10-14T21:14:10.000+00:00,0,43,-1162,150000,-150000,0,3032.964111,-157.856934,354.866455,0.9253,59.993946,0,-80.87174,149632.272,-149558.2112,0,-78.951018
2025-10-14T21:14:15.000+00:00,0,43,-1148,150000,-150000,0,3022.255615,-168.718491,354.819651,0.9253,59.993946,0,-81.536528,149639.8464,-149593.5584,0,-78.564308
2025-10-14T21:14:20.000+00:00,0,43,-1133,150000,-150000,0,3039.166504,-149.306549,354.8856,0.9253,59.993946,0,-79.762968,149663.832,-149547.6912,0,-77.761446
2025-10-14T21:14:25.000+00:00,0,43,-1138,150000,-150000,0,3039.166504,-156.702484,354.89622,0.9253,59.995171,0,-78.300602,149641.1088,-149562.84,0,-78.300602
2025-10-14T21:14:30.000+00:00,0,43,-1144,150000,-150000,0,3039.166504,-151.395035,354.784709,0.9253,59.995171,0,-81.294079,149636.0592,-149551.8992,0,-78.707476
2025-10-14T21:14:35.000+00:00,0,43,-1142,150000,-150000,0,3039.166504,-139.705322,354.906606,0.9253,60.00581,0,-80.903939,149649.9456,-149581.3552,0,-78.898632
2025-10-14T21:14:40.000+00:00,0,43,-1141,150000,-150000,0,3039.166504,-153.756699,355.022746,0.9253,60.00581,0,-80.4624,149642.3712,-149583.4592,0,-78.482006
2025-10-14T21:14:45.000+00:00,0,43,-1143,150000,-150000,0,3028.123291,-138.234009,354.853566,0.9253,59.996593,0,-80.828528,149650.3664,-149577.9888,0,-79.141097
2025-10-14T21:14:50.000+00:00,0,43,-1140,150000,-150000,0,3028.123291,-152.379288,354.831401,0.9253,59.996593,0,-79.595455,149641.1088,-149594.4,0,-77.958948
2025-10-14T21:14:55.000+00:00,0,43,-1137,150000,-150000,0,3014.560791,-147.600128,354.876292,0.9253,59.996593,0,-79.346612,149649.104,-149568.7312,0,-79.281632
2025-10-14T21:15:00.000+00:00,0,43,-1146,150000,-150000,0,3026.571533,-162.414749,354.877391,0.9253,59.996593,0,-80.471629,149662.9904,-149569.5728,0,-78.173008
2025-10-14T21:15:05.000+00:00,0,43,-1153,150000,-150000,0,3026.571533,-146.443573,354.866455,0.9253,59.996593,0,-80.000916,149650.7872,-149578.4096,0,-78.588264
2025-10-14T21:15:10.000+00:00,0,43,-1157,150000,-150000,0,3026.571533,-150.580078,354.840251,0.9253,59.996593,0,-78.739735,149646.5792,-149574.6224,0,-78.739735
2025-10-14T21:15:15.000+00:00,0,43,-1156,150000,-150000,0,3015.869141,-146.032562,354.830688,0.9253,59.996593,0,-79.902984,149658.7824,-149577.1472,0,-79.103068
2025-10-14T21:15:20.000+00:00,0,43,-1161,150000,-150000,0,3027.998291,-142.328781,354.851939,0.9253,59.996593,0,-79.596738,149630.5888,-149596.504,0,-76.586056
2025-10-14T21:15:25.000+00:00,0,43,-1160,150000,-150000,0,3028.178223,-148.710327,354.857798,0.9253,59.995552,0,-80.123581,149627.2224,-149591.4544,0,-79.222912
2025-10-14T21:15:30.000+00:00,0,43,-1155,150000,-150000,0,3031.462158,-150.319366,354.889303,0.9253,59.995552,0,-80.142011,149671.8272,-149573.7808,0,-79.244193
2025-10-14T21:15:35.000+00:00,0,43,-1156,150000,-150000,0,3017.840088,-141.806076,354.801503,0.9253,59.995552,0,-80.722791,149623.856,-149583.88,0,-78.567817
2025-10-14T21:15:40.000+00:00,0,43,-1159,150000,-150000,0,3028.261475,-148.698074,354.91213,0.9253,60.006275,0,-79.299457,149646.5792,-149602.3952,0,-78.191722
2025-10-14T21:15:45.000+00:00,0,43,-1160,150000,-150000,0,3022.671387,-153.048386,354.895752,0.922297,60.006157,0,-80.753188,149644.4752,-149567.048,0,-78.750228
2025-10-14T21:15:50.000+00:00,0,43,-1165,150000,-150000,0,3022.671387,-139.854294,354.925446,0.922297,60.006157,0,-79.293724,149657.9408,-149610.3904,0,-76.935299
2025-10-14T21:15:55.000+00:00,0,43,-1171,150000,-150000,0,3026.428467,-142.487289,354.868418,0.922297,60.006157,0,-80.381521,149661.3072,-149601.9744,0,-77.672901
2025-10-14T21:16:00.000+00:00,0,43,-1173,150000,-150000,0,3002.642578,-149.065552,354.852976,0.922297,60.006157,0,-81.460604,149631.0096,-149598.1872,0,-77.762657
2025-10-14T21:16:05.000+00:00,0,43,-1176,150000,-150000,0,3017.699463,-150.146713,354.791962,0.922297,59.995934,0,-78.163578,149632.6928,-149600.712,0,-78.163578
2025-10-14T21:16:10.000+00:00,0,43,-1173,150000,-150000,0,3013.651611,-141.14299,354.855031,0.922297,59.995934,0,-79.866173,149633.9552,-149614.5984,0,-78.756672
2025-10-14T21:16:15.000+00:00,0,43,-1168,150000,-150000,0,3016.259033,-148.800644,354.839315,0.922297,59.995934,0,-79.670556,149636.9008,-149603.6576,0,-78.734026
2025-10-14T21:16:20.000+00:00,0,43,-1171,150000,-150000,0,3013.882812,-155.632019,354.845876,0.922297,59.995934,0,-79.67952,149649.104,-149608.2864,0,-78.342758
2025-10-14T21:16:25.000+00:00,0,43,-1170,150000,-150000,0,3003.551514,-152.179825,354.814982,0.922297,59.995934,0,-79.870781,149656.2576,-149585.984,0,-79.133345
2025-10-14T21:16:30.000+00:00,0,43,-1169,150000,-150000,0,3003.551514,-142.025314,354.892588,0.922297,59.995934,0,-79.997829,149648.6832,-149620.9104,0,-77.80509
2025-10-14T21:16:35.000+00:00,0,43,-1169,150000,-150000,0,3003.551514,-152.782028,354.838003,0.922297,59.995934,0,-80.460084,149666.3568,-149599.8704,0,-77.940872
2025-10-14T21:16:40.000+00:00,0,43,-1168,150000,-150000,0,3003.551514,-156.832336,354.909871,0.922297,60.006081,0,-79.747106,149662.9904,-149596.0832,0,-78.455187
2025-10-14T21:16:45.000+00:00,0,43,-1169,150000,-150000,0,3001.259277,-165.734497,354.854808,0.923221,60.003868,0,-81.142329,149635.6384,-149599.0288,0,-79.904336
2025-10-14T21:16:50.000+00:00,0,43,-1170,150000,-150000,0,3001.259277,-150.565247,354.849884,0.923221,60.003868,0,-79.494731,149650.7872,-149607.4448,0,-78.213731
2025-10-14T21:16:55.000+00:00,0,43,-1161,150000,-150000,0,3001.259277,-158.884308,354.973816,0.923221,60.016651,0,-79.160412,149658.7824,-149594.8208,0,-77.384002
2025-10-14T21:17:00.000+00:00,0,43,-1158,150000,-150000,0,3001.259277,-137.463211,354.887207,0.923221,60.016651,0,-80.576435,149660.8864,-149588.088,0,-78.797222
2025-10-14T21:17:05.000+00:00,0,43,-1154,150000,-150000,0,3001.73877,-141.59877,354.922211,0.923221,60.016651,0,-79.272855,149650.3664,-149613.1256,0,-77.717976
2025-10-14T21:17:10.000+00:00,0,43,-1154,150000,-150000,0,3001.73877,-134.169235,354.896342,0.923221,60.016651,0,-77.914039,149668.8816,-149573.7808,0,-76.807655
2025-10-14T21:17:15.000+00:00,0,43,-1158,150000,-150000,0,2987.267578,-137.182816,355.02533,0.923221,60.016651,0,-80.401515,149697.9168,-149619.648,0,-76.045384
2025-10-14T21:17:20.000+00:00,0,43,-1163,150000,-150000,0,2989.579346,-137.950195,354.932139,0.923221,60.016651,0,-79.494849,149673.5104,-149632.6928,0,-78.821107
2025-10-14T21:17:25.000+00:00,0,43,-1157,150000,-150000,0,2989.579346,-142.655319,354.894775,0.923221,60.016651,0,-80.614681,149660.8864,-149613.336,0,-78.787153
2025-10-14T21:17:30.000+00:00,0,43,-1155,150000,-150000,0,2989.579346,-159.526016,354.89974,0.923221,60.016651,0,-78.65634,149664.2528,-149593.9792,0,-78.372526
2025-10-14T21:17:35.000+00:00,0,43,-1157,150000,-150000,0,2977.276123,-148.392471,354.862732,0.923221,60.016651,0,-80.33206,149642.3712,-149577.9888,0,-79.380079
2025-10-14T21:17:40.000+00:00,0,43,-1158,150000,-150000,0,2976.454102,-146.863602,354.949341,0.923221,60.016651,0,-80.546979,149687.8176,-149607.8656,0,-78.765487
2025-10-14T21:17:45.000+00:00,0,43,-1166,150000,-150000,0,2982.863281,-152.007645,354.907206,0.924167,60.016376,0,-80.237256,149668.8816,-149623.0144,0,-79.595731
2025-10-14T21:17:50.000+00:00,0,43,-1168,150000,-150000,0,2982.863281,-138.897659,354.960724,0.924167,60.016376,0,-80.153995,149693.7088,-149592.7168,0,-78.768017
2025-10-14T21:17:55.000+00:00,0,43,-1164,150000,-150000,0,2982.863281,-145.438004,354.868469,0.924167,60.016376,0,-79.846963,149640.2672,-149592.7168,0,-78.773245
2025-10-14T21:18:00.000+00:00,0,43,-1161,150000,-150000,0,2982.863281,-140.354233,355.005625,0.924167,60.016376,0,-79.938476,149719.3776,-149599.4496,0,-78.699428
2025-10-14T21:18:05.000+00:00,0,43,-1156,150000,-150000,0,2982.863281,-142.622101,354.951579,0.924167,60.016376,0,-79.628242,149656.6784,-149601.5536,0,-77.765129
2025-10-14T21:18:10.000+00:00,0,43,-1152,150000,-150000,0,2976.771729,-136.565186,354.910909,0.924167,60.016376,0,-81.300641,149719.7984,-149586.8256,0,-78.105144
2025-10-14T21:18:15.000+00:00,0,43,-1156,150000,-150000,0,2979.053223,-149.146683,354.927358,0.924167,60.005756,0,-80.439328,149716.0112,-149558.632,0,-77.966888
2025-10-14T21:18:20.000+00:00,0,43,-1156,150000,-150000,0,2979.053223,-145.050201,354.944539,0.924167,59.992657,0,-81.192074,149680.2432,-149631.4304,0,-78.999022
2025-10-14T21:18:25.000+00:00,0,43,-1158,150000,-150000,0,2979.832764,-148.772842,354.887004,0.924167,59.992657,0,-80.560502,149663.832,-149624.6976,0,-78.820583
2025-10-14T21:18:30.000+00:00,0,43,-1164,150000,-150000,0,2965.981934,-156.791763,354.91332,0.924167,59.992657,0,-80.913258,149663.4112,-149601.1328,0,-78.667477
2025-10-14T21:18:35.000+00:00,0,43,-1165,150000,-150000,0,2965.981934,-158.726562,354.888194,0.924167,59.992657,0,-79.570662,149664.6736,-149624.2768,0,-78.327645
2025-10-14T21:18:40.000+00:00,0,43,-1157,150000,-150000,0,2965.981934,-146.936554,354.928304,0.924167,59.992657,0,-80.870543,149656.6784,-149626.8016,0,-79.061212
2025-10-14T21:18:45.000+00:00,0,43,-1156,150000,-150000,0,2962.298096,-154.526077,354.887502,0.92422,59.979706,0,-80.65535,149664.6736,-149607.4448,0,-78.716455
2025-10-14T21:18:50.000+00:00,0,43,-1158,150000,-150000,0,2962.298096,-161.018478,354.950358,0.92422,59.979706,0,-80.556505,149669.3024,-149611.6528,0,-78.101194
2025-10-14T21:18:55.000+00:00,0,43,-1156,150000,-150000,0,2962.298096,-156.69487,354.851552,0.92422,59.979706,0,-81.180636,149650.7872,-149615.8608,0,-79.88063
2025-10-14T21:19:00.000+00:00,0,43,-1157,150000,-150000,0,2962.298096,-173.765594,354.894765,0.92422,59.979706,0,-79.465301,149671.8272,-149626.8016,0,-78.272495
2025-10-14T21:19:05.000+00:00,0,43,-1158,150000,-150000,0,2962.298096,-150.872711,354.886088,0.92422,59.979706,0,-81.191364,149664.2528,-149619.2272,0,-79.228094
2025-10-14T21:19:10.000+00:00,0,43,-1152,150000,-150000,0,2962.298096,-160.163193,354.871999,0.92422,59.979706,0,-80.638308,149660.0448,-149621.3312,0,-79.622571
2025-10-14T21:19:15.000+00:00,0,43,-1162,150000,-150000,0,2962.298096,-155.929611,354.927317,0.92422,59.979706,0,-81.394574,149671.8272,-149580.0928,0,-79.762651
2025-10-14T21:19:20.000+00:00,0,43,-1160,150000,-150000,0,2962.298096,-154.784637,354.939036,0.92422,59.979706,0,-80.343953,149681.0848,-149607.024,0,-78.683899
2025-10-14T21:19:25.000+00:00,0,43,-1160,150000,-150000,0,2962.298096,-142.173721,354.879293,0.92422,59.992931,0,-81.563549,149661.3072,-149621.3312,0,-80.15909
2025-10-14T21:19:30.000+00:00,0,43,-1164,150000,-150000,0,2962.298096,-147.762299,354.848531,0.92422,60.00338,0,-81.066862,149649.9456,-149629.3264,0,-78.984162
2025-10-14T21:19:35.000+00:00,0,43,-1166,150000,-150000,0,2976.713623,-153.489044,354.878194,0.92422,60.015465,0,-82.116782,149635.6384,-149559.0528,0,-80.17645
2025-10-14T21:19:40.000+00:00,0,43,-1159,150000,-150000,0,2970.766357,-133.098862,354.917399,0.92422,60.015465,0,-80.441248,149659.2032,-149573.36,0,-77.426069
2025-10-14T21:19:45.000+00:00,0,43,-1151,150000,-150000,0,2962.998291,-156.031601,354.925618,0.92422,60.01683,0,-79.501004,149655.8368,-149621.752,0,-76.540109
2025-10-14T21:19:50.000+00:00,0,43,-1149,150000,-150000,0,2962.998291,-141.667007,354.961741,0.92422,60.01683,0,-80.552964,149705.912,-149588.9296,0,-78.628402
2025-10-14T21:19:55.000+00:00,0,43,-1147,150000,-150000,0,2962.998291,-141.422852,354.881999,0.92422,60.01683,0,-79.848682,149654.5744,-149585.5632,0,-78.146282
2025-10-14T21:20:00.000+00:00,0,43,-1156,150000,-150000,0,2976.2146,-130.599075,354.992157,0.92422,60.01683,0,-81.24553,149721.4816,-149605.7616,0,-77.428294
2025-10-14T21:20:05.000+00:00,0,43,-1152,150000,-150000,0,2976.2146,-158.874557,354.881632,0.92422,60.01683,0,-80.105082,149652.8912,-149569.152,0,-79.935861
2025-10-14T21:20:10.000+00:00,0,43,-1159,150000,-150000,0,2974.316895,-149.232864,354.857747,0.92422,60.01683,0,-78.569839,149684.872,-149617.544,0,-78.508896
2025-10-14T21:20:15.000+00:00,0,43,-1153,150000,-150000,0,2962.575928,-144.739304,354.899089,0.92422,60.01683,0,-81.184031,149676.456,-149627.6432,0,-79.350054
2025-10-14T21:20:20.000+00:00,0,43,-1155,150000,-150000,0,2962.575928,-126.56015,354.970266,0.92422,60.01683,0,-79.548507,149702.1248,-149594.4,0,-78.478215
2025-10-14T21:20:25.000+00:00,0,43,-1158,150000,-150000,0,2963.249023,-150.34404,355.053792,0.92422,60.01683,0,-79.471482,149710.12,-149580.5136,0,-77.819331
2025-10-14T21:20:30.000+00:00,0,43,-1163,150000,-150000,0,2963.249023,-147.270676,355.066793,0.92422,60.01683,0,-80.843292,149674.352,-149609.9696,0,-79.17299
2025-10-14T21:20:35.000+00:00,0,43,-1172,150000,-150000,0,2963.249023,-131.698013,354.891663,0.92422,60.01683,0,-79.854937,149655.8368,-149609.5488,0,-79.289377
2025-10-14T21:20:40.000+00:00,0,43,-1160,150000,-150000,0,2963.249023,-149.415009,354.898142,0.92422,60.01683,0,-80.506172,149652.0496,-149630.5888,0,-78.740153
2025-10-14T21:20:45.000+00:00,0,43,-1149,150000,-150000,0,2956.101807,-142.443527,354.893504,0.922756,60.015175,0,-81.14502,149675.6144,-149628.9056,0,-78.917831
2025-10-14T21:20:50.000+00:00,0,43,-1149,150000,-150000,0,2965.069092,-144.508362,354.932515,0.922756,60.015175,0,-81.080239,149669.7232,-149620.0688,0,-79.534721
2025-10-14T21:20:55.000+00:00,0,43,-1143,150000,-150000,0,2950.612061,-151.797287,354.84786,0.922756,60.015175,0,-80.007184,149679.8224,-149617.1232,0,-79.280657
2025-10-14T21:21:00.000+00:00,0,43,-1163,150000,-150000,0,2950.612061,-146.520538,354.968536,0.922756,60.015175,0,-79.481485,149677.2976,-149602.3952,0,-78.235381
2025-10-14T21:21:05.000+00:00,0,43,-1159,150000,-150000,0,2950.612061,-155.812744,354.957245,0.922756,60.015175,0,-79.933462,149696.2336,-149610.3904,0,-79.847141
2025-10-14T21:21:10.000+00:00,0,43,-1158,150000,-150000,0,2950.612061,-151.486572,355.013845,0.922756,60.015175,0,-79.531958,149692.4464,-149628.4848,0,-78.260222
2025-10-14T21:21:15.000+00:00,0,43,-1156,150000,-150000,0,2942.190674,-155.468475,354.918589,0.922756,60.015175,0,-79.152581,149686.5552,-149571.6768,0,-77.065475
2025-10-14T21:21:20.000+00:00,0,43,-1156,150000,-150000,0,2942.190674,-174.51268,354.987284,0.922756,60.015175,0,-80.159954,149694.9712,-149596.0832,0,-79.424282
2025-10-14T21:21:25.000+00:00,0,43,-1157,150000,-150000,0,2942.190674,-140.281555,354.933258,0.922756,60.015175,0,-80.517824,149662.5696,-149625.1184,0,-79.669052
2025-10-14T21:21:30.000+00:00,0,43,-1171,150000,-150000,0,2931.871338,-148.567291,354.927602,0.922756,60.015175,0,-78.795659,149687.3968,-149651.208,0,-78.429198
2025-10-14T21:21:35.000+00:00,0,43,-1173,150000,-150000,0,2945.306885,-153.138748,354.922241,0.922756,60.015175,0,-80.719125,149681.5056,-149609.5488,0,-79.198959
2025-10-14T21:21:40.000+00:00,0,43,-1169,150000,-150000,0,2934.853516,-154.29274,354.868235,0.922756,60.015175,0,-79.779869,149664.6736,-149610.3904,0,-78.204127
2025-10-14T21:21:45.000+00:00,0,43,-1153,150000,-150000,0,2935.564697,-149.817398,354.906474,0.924291,60.015305,0,-79.659476,149670.144,-149637.7424,0,-79.659476
2025-10-14T21:21:50.000+00:00,0,43,-1150,150000,-150000,0,2935.564697,-154.458221,354.871155,0.924291,60.015305,0,-80.574535,149699.6,-149633.5344,0,-79.219672
2025-10-14T21:21:55.000+00:00,0,43,-1148,150000,-150000,0,2935.564697,-155.888184,354.851013,0.924291,60.015305,0,-80.939688,149650.7872,-149636.9008,0,-79.744547
2025-10-14T21:22:00.000+00:00,0,43,-1152,150000,-150000,0,2935.564697,-148.884521,354.940236,0.924291,60.015305,0,-73.568193,149707.1744,-149645.7376,0,-72.682078
2025-10-14T21:22:05.000+00:00,0,43,-1160,150000,-150000,0,2935.564697,-156.16864,354.985291,0.924291,60.015305,0,-80.617582,149678.1392,-149581.5656,0,-78.335839
2025-10-14T21:22:10.000+00:00,0,43,-1168,150000,-150000,0,2947.084473,-149.684143,355.016968,0.924291,60.015305,0,-81.603085,149712.224,-149561.9984,0,-79.167032
2025-10-14T21:22:15.000+00:00,0,43,-1159,150000,-150000,0,2941.043945,-147.150543,354.953949,0.924291,60.005447,0,-81.31198,149685.2928,-149589.7712,0,-79.322344
2025-10-14T21:22:20.000+00:00,0,43,-1157,150000,-150000,0,2941.043945,-165.859787,354.947286,0.924291,60.005447,0,-79.652486,149684.4512,-149636.0592,0,-78.665304
2025-10-14T21:22:25.000+00:00,0,43,-1158,150000,-150000,0,2941.043945,-148.174377,354.895589,0.924291,60.005447,0,-79.921682,149673.9312,-149624.2768,0,-79.328154
2025-10-14T21:22:30.000+00:00,0,43,-1154,150000,-150000,0,2929.385254,-150.974747,354.935303,0.924291,60.005447,0,-80.485038,149684.0304,-149612.4944,0,-79.458088
2025-10-14T21:22:35.000+00:00,0,43,-1147,150000,-150000,0,2928.807129,-152.245636,354.839162,0.924291,60.005447,0,-80.730261,149662.1488,-149633.5344,0,-78.759494
2025-10-14T21:22:40.000+00:00,0,43,-1145,150000,-150000,0,2928.807129,-149.900925,354.886139,0.924291,60.005447,0,-81.979922,149659.624,-149616.2816,0,-78.702016
2025-10-14T21:22:45.000+00:00,0,43,-1148,150000,-150000,0,2928.238525,-140.540405,354.917775,0.922457,60.000633,0,-77.649152,149670.9856,-149625.1184,0,-75.662306
2025-10-14T21:22:50.000+00:00,0,43,-1150,150000,-150000,0,2928.238525,-143.784363,354.931966,0.922457,60.000633,0,-83.420746,149681.0848,-149615.8608,0,-79.308761
2025-10-14T21:22:55.000+00:00,0,43,-1146,150000,-150000,0,2928.238525,-141.441345,354.895203,0.922457,60.000633,0,-81.890175,149662.5696,-149615.8608,0,-79.023692
2025-10-14T21:23:00.000+00:00,0,43,-1146,150000,-150000,0,2928.238525,-145.807983,354.883901,0.922457,60.000633,0,-81.459517,149658.3616,-149602.816,0,-80.342215
2025-10-14T21:23:05.000+00:00,0,43,-1144,150000,-150000,0,2928.238525,-140.687134,355.00825,0.922457,60.000633,0,-81.081187,149690.3424,-149604.4992,0,-78.946642
2025-10-14T21:23:10.000+00:00,0,43,-1144,150000,-150000,0,2928.238525,-148.75264,354.947795,0.922457,60.000633,0,-81.488926,149682.768,-149581.3552,0,-78.947474
2025-10-14T21:23:15.000+00:00,0,43,-1144,150000,-150000,0,2907.036621,-157.916885,354.944336,0.922457,60.000633,0,-80.360527,149689.5008,-149574.6224,0,-80.11418
2025-10-14T21:23:20.000+00:00,0,43,-1151,150000,-150000,0,2907.036621,-144.160187,354.903646,0.922457,59.994991,0,-81.048988,149703.808,-149629.3264,0,-77.696838
2025-10-14T21:23:25.000+00:00,0,43,-1149,150000,-150000,0,2907.036621,-150.385651,354.890523,0.922457,59.994991,0,-79.119249,149666.7776,-149641.1088,0,-78.807339
2025-10-14T21:23:30.000+00:00,0,43,-1149,150000,-150000,0,2907.036621,-149.722366,354.897105,0.922457,59.994991,0,-79.92015,149667.6192,-149614.1776,0,-79.92015
2025-10-14T21:23:35.000+00:00,0,43,-1149,150000,-150000,0,2907.036621,-148.253479,354.876109,0.922457,59.994991,0,-80.640024,149664.6736,-149639.8464,0,-79.518721
2025-10-14T21:23:40.000+00:00,0,43,-1155,150000,-150000,0,2907.036621,-159.885056,354.871735,0.922457,59.994991,0,-81.624919,149648.6832,-149625.96,0,-80.534886
2025-10-14T21:23:45.000+00:00,0,43,-1159,150000,-150000,0,2902.175293,-154.891922,354.835022,0.923248,59.984985,0,-80.189771,149658.7824,-149605.3408,0,-79.604739
2025-10-14T21:23:50.000+00:00,0,43,-1160,150000,-150000,0,2891.926758,-161.180679,354.879761,0.923248,59.984985,0,-81.438239,149676.0352,-149610.8112,0,-80.387418
2025-10-14T21:23:55.000+00:00,0,43,-1163,150000,-150000,0,2891.926758,-161.180679,354.892568,0.923248,59.984985,0,-81.207738,149672.248,-149647,0,-78.323962
2025-10-14T21:24:00.000+00:00,0,43,-1155,150000,-150000,0,2879.468262,-156.542145,354.849813,0.923248,59.984985,0,-80.634444,149676.0352,-149614.5984,0,-79.351451
2025-10-14T21:24:05.000+00:00,0,43,-1149,150000,-150000,0,2879.468262,-159.649231,354.931498,0.923248,59.984985,0,-80.951409,149705.4912,-149592.296,0,-79.509852
2025-10-14T21:24:10.000+00:00,0,43,-1148,150000,-150000,0,2889.930664,-153.142868,354.986043,0.923248,59.984985,0,-82.296691,149706.3328,-149597.3456,0,-79.88742
2025-10-14T21:24:15.000+00:00,0,43,-1151,150000,-150000,0,2879.483887,-173.285843,354.862996,0.923248,59.984985,0,-85.052299,149657.52,-149614.5984,0,-79.66724
2025-10-14T21:24:20.000+00:00,0,43,-1160,150000,-150000,0,2879.483887,-159.925705,354.950307,0.923248,59.984985,0,-86.96285,149697.0752,-149601.9744,0,-83.33672
