Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T21:24:25.000+00:00,0,43,-1170,150000,-150000,0,2879.483887,-146.924255,354.990601,0.923248,59.984985,0,-80.640163,149702.1248,-149617.9648,0,-79.42832
2025-10-14T21:24:30.000+00:00,0,43,-1169,150000,-150000,0,2889.797119,-153.974487,354.92393,0.923248,59.984985,0,-84.218535,149689.5008,-149592.7168,0,-84.00079
2025-10-14T21:24:35.000+00:00,0,43,-1159,150000,-150000,0,2889.797119,-164.533539,354.988861,0.923248,59.984985,0,-86.576097,149675.1936,-149608.2864,0,-83.521568
2025-10-14T21:24:40.000+00:00,0,43,-1150,150000,-150000,0,2877.75415,-158.774841,354.914856,0.923248,59.984985,0,-80.867152,149681.5056,-149623.4352,0,-80.144129
2025-10-14T21:24:45.000+00:00,0,43,-1147,150000,-150000,0,2881.549561,-163.422058,354.971039,0.923248,59.99794,0,-81.711195,149703.808,-149630.168,0,-80.683387
2025-10-14T21:24:50.000+00:00,0,43,-1146,150000,-150000,0,2864.723145,-147.262054,354.966431,0.923248,59.99794,0,-79.986902,149681.0848,-149600.712,0,-79.81964
2025-10-14T21:24:55.000+00:00,0,43,-1152,150000,-150000,0,2864.723145,-155.922592,354.86736,0.923248,60.005844,0,-82.410316,149670.144,-149617.1232,0,-79.62361
2025-10-14T21:25:00.000+00:00,0,43,-1151,150000,-150000,0,2876.639893,-147.619446,354.949219,0.923248,60.005844,0,-81.716337,149682.3472,-149629.7472,0,-80.339791
2025-10-14T21:25:05.000+00:00,0,43,-1156,150000,-150000,0,2866.151611,-158.663101,354.917623,0.923248,60.005844,0,-81.085656,149689.5008,-149640.688,0,-80.061993
2025-10-14T21:25:10.000+00:00,0,43,-1166,150000,-150000,0,2866.151611,-158.663101,354.904806,0.923248,60.005844,0,-82.43467,149680.664,-149635.2176,0,-81.142911
2025-10-14T21:25:15.000+00:00,0,43,-1177,150000,-150000,0,2839.041504,-158.898422,354.910807,0.923248,60.005844,0,-81.924015,149700.4416,-149596.504,0,-79.659309
2025-10-14T21:25:20.000+00:00,0,43,-1156,150000,-150000,0,2839.041504,-150.554016,354.991231,0.923248,60.015938,0,-80.79416,149694.1296,-149636.0592,0,-80.504172
2025-10-14T21:25:25.000+00:00,0,43,-1150,150000,-150000,0,2826.877197,-164.336884,354.835805,0.923248,60.015938,0,-81.355083,149668.04,-149620.4896,0,-79.675157
2025-10-14T21:25:30.000+00:00,0,43,-1146,150000,-150000,0,2826.877197,-158.542053,354.897115,0.923248,60.015938,0,-79.180181,149686.1344,-149633.5344,0,-79.180181
2025-10-14T21:25:35.000+00:00,0,43,-1148,150000,-150000,0,2826.877197,-159.859879,354.885691,0.923248,60.015938,0,-82.669666,149676.0352,-149628.064,0,-78.09741
2025-10-14T21:25:40.000+00:00,0,43,-1153,150000,-150000,0,2811.693115,-157.55455,354.980326,0.923248,60.015938,0,-82.150853,149681.0848,-149652.8912,0,-79.583666
2025-10-14T21:25:45.000+00:00,0,43,-1154,150000,-150000,0,2824.539307,-148.668076,354.910655,0.9199,60.009838,0,-81.660733,149677.7184,-149631.4304,0,-80.238557
2025-10-14T21:25:50.000+00:00,0,43,-1168,150000,-150000,0,2824.539307,-149.77005,354.974518,0.9199,60.009838,0,-83.046184,149689.08,-149601.5536,0,-80.960895
2025-10-14T21:25:55.000+00:00,0,43,-1164,150000,-150000,0,2824.539307,-146.433853,355.049764,0.9199,60.009838,0,-81.131104,149771.5568,-149633.1136,0,-80.202546
2025-10-14T21:26:00.000+00:00,0,43,-1159,150000,-150000,0,2819.66748,-157.994583,355.149872,0.9199,60.009838,0,-87.472216,149760.616,-149578.8304,0,-81.543189
2025-10-14T21:26:05.000+00:00,0,43,-1139,150000,-150000,0,2808.114014,-137.353622,355.153473,0.9199,60.009838,0,-81.772605,149785.0224,-149664.2528,0,-79.434743
2025-10-14T21:26:10.000+00:00,0,43,-1144,150000,-150000,0,2819.378418,-136.746017,355.036906,0.912199,60.009838,0,-92.301509,149703.3872,-149622.5936,0,-88.366291
2025-10-14T21:26:15.000+00:00,0,43,-1162,150000,-150000,0,2819.378418,-150.453827,355.04541,0.912199,60.009838,0,-81.845032,149740.4176,-149628.064,0,-78.708299
2025-10-14T21:26:20.000+00:00,0,43,-1168,150000,-150000,0,2809.162598,-132.366837,354.977976,0.912199,60.009838,0,-79.91958,149701.2832,-149675.1936,0,-79.91958
2025-10-14T21:26:25.000+00:00,0,43,-1164,150000,-150000,0,2809.162598,-154.623322,354.949493,0.912199,60.009838,0,-80.346909,149695.392,-149643.6336,0,-80.231239
2025-10-14T21:26:30.000+00:00,0,43,-1149,150000,-150000,0,2809.162598,-147.45871,354.892192,0.912199,60.009838,0,-85.984707,149699.1792,-149644.0544,0,-80.597361
2025-10-14T21:26:35.000+00:00,0,43,-1147,150000,-150000,0,2809.162598,-161.27803,354.99705,0.912199,60.009838,0,-84.678255,149713.4864,-149655.8368,0,-83.460251
2025-10-14T21:26:40.000+00:00,0,43,-1152,150000,-150000,0,2820.570557,-172.78772,354.917236,0.924193,60.009838,0,-82.347111,149670.9856,-149654.1536,0,-80.690636
2025-10-14T21:26:45.000+00:00,0,43,-1165,150000,-150000,0,2819.847168,-146.56398,355.135661,0.914014,60.016788,0,-79.687392,149748.8336,-149647,0,-78.376834
2025-10-14T21:26:50.000+00:00,0,43,-1167,150000,-150000,0,2826.988037,-135.642517,355.095774,0.914014,60.016788,0,-82.177287,149719.3776,-149569.9936,0,-79.125239
2025-10-14T21:26:55.000+00:00,0,43,-1167,150000,-150000,0,2826.988037,-163.89917,354.920186,0.914014,60.016788,0,-83.151561,149695.392,-149622.1728,0,-82.15248
2025-10-14T21:27:00.000+00:00,0,43,-1145,150000,-150000,0,2817.388428,-163.035934,355.050069,0.914014,60.016788,0,-82.54561,149718.536,-149665.936,0,-79.433311
2025-10-14T21:27:05.000+00:00,0,43,-1144,150000,-150000,0,2817.388428,-171.920868,354.958964,0.914014,60.016788,0,-88.264319,149690.7632,-149644.0544,0,-85.298333
2025-10-14T21:27:10.000+00:00,0,43,-1155,150000,-150000,0,2817.388428,-171.826462,354.927531,0.914014,60.016788,0,-95.713793,149674.352,-149632.272,0,-94.766557
2025-10-14T21:27:15.000+00:00,0,43,-1156,150000,-150000,0,2795.418457,-142.864288,354.973562,0.914014,60.016788,0,-94.975809,149707.5952,-149651.6288,0,-91.137457
2025-10-14T21:27:20.000+00:00,0,43,-1167,150000,-150000,0,2795.418457,-162.56572,354.971578,0.914014,60.016788,0,-88.551826,149706.7536,-149621.3312,0,-85.075871
2025-10-14T21:27:25.000+00:00,0,43,-1165,150000,-150000,0,2810.807617,-150.426086,355.040212,0.914014,60.016788,0,-83.883837,149743.784,-149666.3568,0,-80.76223
2025-10-14T21:27:30.000+00:00,0,43,-1148,150000,-150000,0,2810.807617,-155.955795,355.050212,0.914014,60.016788,0,-80.201754,149717.2736,-149614.5984,0,-79.744417
2025-10-14T21:27:35.000+00:00,0,43,-1151,150000,-150000,0,2807.309814,-167.714096,354.838135,0.914014,60.016788,0,-85.69798,149682.3472,-149665.936,0,-84.308905
2025-10-14T21:27:40.000+00:00,0,43,-1155,150000,-150000,0,2810.692139,-162.672806,355.002492,0.914014,60.016788,0,-81.231198,149712.224,-149660.0448,0,-79.795753
2025-10-14T21:27:45.000+00:00,0,43,-1163,150000,-150000,0,2805.774414,-176.325836,354.910858,0.915012,60.016788,0,-81.728898,149675.1936,-149643.6336,0,-81.443637
2025-10-14T21:27:50.000+00:00,0,43,-1164,150000,-150000,0,2805.774414,-175.695099,354.978556,0.915012,60.005932,0,-82.367996,149685.2928,-149660.8864,0,-79.898753
2025-10-14T21:27:55.000+00:00,0,43,-1171,150000,-150000,0,2806.350098,-157.588638,355.031403,0.915012,60.005932,0,-89.131324,149719.7984,-149671.8272,0,-88.011681
2025-10-14T21:28:00.000+00:00,0,43,-1173,150000,-150000,0,2806.350098,-166.279388,354.922628,0.915012,60.005932,0,-94.799785,149715.5904,-149615.8608,0,-93.386928
2025-10-14T21:28:05.000+00:00,0,43,-1171,150000,-150000,0,2798.787109,-133.823807,355.008667,0.915012,60.005932,0,-95.482362,149702.1248,-149660.4656,0,-93.60451
2025-10-14T21:28:10.000+00:00,0,43,-1172,150000,-150000,0,2798.787109,-161.108627,355.008687,0.915012,60.005932,0,-91.825198,149704.6496,-149640.688,0,-90.244585
2025-10-14T21:28:15.000+00:00,0,43,-1168,150000,-150000,0,2794.740967,-175.767578,354.984161,0.915012,60.005932,0,-94.202978,149695.392,-149655.416,0,-92.919091
2025-10-14T21:28:20.000+00:00,0,43,-1169,150000,-150000,0,2782.674561,-161.102249,354.967916,0.915012,60.005932,0,-87.669204,149711.3824,-149649.5248,0,-87.427462
2025-10-14T21:28:25.000+00:00,0,43,-1165,150000,-150000,0,2781.223389,-181.88588,354.959025,0.915012,60.005932,0,-93.187954,149692.8672,-149664.6736,0,-88.820926
2025-10-14T21:28:30.000+00:00,0,43,-1162,150000,-150000,0,2778.89917,-156.438965,354.91096,0.915012,60.005932,0,-94.701852,149701.2832,-149637.3216,0,-93.403015
2025-10-14T21:28:35.000+00:00,0,43,-1160,150000,-150000,0,2765.429932,-162.163788,354.950734,0.915012,60.005932,0,-95.918853,149718.536,-149634.7968,0,-95.009569
2025-10-14T21:28:40.000+00:00,0,43,-1163,150000,-150000,0,2765.809814,-161.345657,354.960958,0.915012,60.005932,0,-94.504618,149730.7392,-149645.7376,0,-92.034298
2025-10-14T21:28:45.000+00:00,0,43,-1161,150000,-150000,0,2764.725098,-172.104889,354.929911,0.914128,59.99485,0,-95.101344,149692.4464,-149646.1584,0,-94.444787
2025-10-14T21:28:50.000+00:00,0,43,-1164,150000,-150000,0,2760.826172,-172.104889,354.909831,0.914128,59.984848,0,-93.027987,149681.9264,-149648.6832,0,-90.299343
2025-10-14T21:28:55.000+00:00,0,43,-1169,150000,-150000,0,2772.324707,-135.355713,354.947795,0.914128,59.984848,0,-95.599179,149708.8576,-149665.0944,0,-95.589059
2025-10-14T21:29:00.000+00:00,0,43,-1167,150000,-150000,0,2765.85791,-171.134781,354.901276,0.914128,59.984848,0,-96.240533,149687.8176,-149663.4112,0,-93.428344
2025-10-14T21:29:05.000+00:00,0,43,-1164,150000,-150000,0,2769.137939,-138.807999,354.903931,0.914128,59.984848,0,-94.75343,149694.5504,-149639.4256,0,-91.860368
2025-10-14T21:29:10.000+00:00,0,43,-1152,150000,-150000,0,2757.333496,-145.871948,354.915344,0.914128,59.984848,0,-97.392353,149696.6544,-149670.9856,0,-94.585599
2025-10-14T21:29:15.000+00:00,0,43,-1153,150000,-150000,0,2767.002441,-158.770218,354.980957,0.914128,59.984848,0,-94.915042,149705.0704,-149691.184,0,-94.3311
2025-10-14T21:29:20.000+00:00,0,43,-1159,150000,-150000,0,2754.969727,-149.323364,354.88383,0.914128,59.984848,0,-97.388096,149667.1984,-149649.9456,0,-96.390445
2025-10-14T21:29:25.000+00:00,0,43,-1160,150000,-150000,0,2755.605957,-124.19635,354.9664,0.914128,59.984848,0,-96.740304,149717.2736,-149677.2976,0,-93.351772
2025-10-14T21:29:30.000+00:00,0,43,-1157,150000,-150000,0,2755.605957,-144.180954,354.937988,0.914128,59.994984,0,-96.049747,149691.184,-149671.8272,0,-94.522172
2025-10-14T21:29:35.000+00:00,0,43,-1152,150000,-150000,0,2755.605957,-129.304047,355.015198,0.914128,60.00515,0,-95.541038,149711.3824,-149679.4016,0,-94.648637
2025-10-14T21:29:40.000+00:00,0,43,-1158,150000,-150000,0,2745.092041,-155.742218,354.921143,0.914128,60.00515,0,-95.320278,149696.2336,-149660.8864,0,-93.006777
2025-10-14T21:29:45.000+00:00,0,43,-1154,150000,-150000,0,2745.354248,-168.332855,355.014435,0.91545,60.015728,0,-95.680181,149697.496,-149654.1536,0,-93.385233
2025-10-14T21:29:50.000+00:00,0,43,-1160,150000,-150000,0,2744.338379,-136.345139,355.016836,0.91545,60.015728,0,-96.345071,149715.5904,-149637.7424,0,-95.183049
2025-10-14T21:29:55.000+00:00,0,43,-1162,150000,-150000,0,2744.338379,-140.508865,355.033498,0.91545,60.015728,0,-97.725412,149732.4224,-149645.7376,0,-97.101897
2025-10-14T21:30:00.000+00:00,0,43,-1161,150000,-150000,0,2730.781494,-156.326385,354.984233,0.91545,60.015728,0,-90.422695,149702.9664,-149638.1632,0,-89.922067
2025-10-14T21:30:05.000+00:00,0,43,-1158,150000,-150000,0,2737.175049,-163.514755,354.872131,0.91545,60.015728,0,-92.754321,149687.8176,-149636.48,0,-93.45584
2025-10-14T21:30:10.000+00:00,0,43,-1166,150000,-150000,0,2737.413574,-175.828308,354.973816,0.91545,60.015728,0,-88.904623,149737.0512,-149641.5296,0,-86.990782
2025-10-14T21:30:15.000+00:00,0,43,-1159,150000,-150000,0,2725.156982,-153.290192,354.946828,0.91545,60.015728,0,-95.28054,149707.1744,-149669.3024,0,-92.843021
2025-10-14T21:30:20.000+00:00,0,43,-1155,150000,-150000,0,2738.197754,-150.375702,355.01415,0.91545,60.015728,0,-93.99993,149737.472,-149664.6736,0,-91.552019
2025-10-14T21:30:25.000+00:00,0,43,-1157,150000,-150000,0,2738.197754,-161.681595,354.977671,0.91545,60.005516,0,-96.626911,149694.5504,-149636.9008,0,-95.1982
2025-10-14T21:30:30.000+00:00,0,43,-1154,150000,-150000,0,2738.197754,-137.934174,354.966461,0.91545,60.005516,0,-92.262474,149691.184,-149647.4208,0,-91.79456
2025-10-14T21:30:35.000+00:00,0,43,-1152,150000,-150000,0,2725.104736,-164.965988,355.022949,0.91545,60.005516,0,-91.07814,149722.3232,-149691.184,0,-90.641277
2025-10-14T21:30:40.000+00:00,0,43,-1150,150000,-150000,0,2725.104736,-145.819427,354.899546,0.91545,60.005516,0,-97.518402,149699.6,-149649.9456,0,-95.967849
2025-10-14T21:30:45.000+00:00,0,43,-1156,150000,-150000,0,2727.256104,-169.422119,354.978973,0.91545,59.998062,0,-97.736544,149712.6448,-149670.5648,0,-95.281252
2025-10-14T21:30:50.000+00:00,0,43,-1148,150000,-150000,0,2740.883301,-148.777557,355.00885,0.91545,59.99543,0,-95.686865,149733.264,-149635.2176,0,-93.819203
2025-10-14T21:30:55.000+00:00,0,43,-1156,150000,-150000,0,2735.753174,-138.90799,355.023733,0.91545,59.99543,0,-97.381791,149755.9872,-149654.9952,0,-94.421416
2025-10-14T21:31:00.000+00:00,0,43,-1156,150000,-150000,0,2723.812988,-164.865982,355.02181,0.91545,59.99543,0,-95.487324,149722.744,-149622.1728,0,-93.040528
2025-10-14T21:31:05.000+00:00,0,43,-1154,150000,-150000,0,2734.148926,-163.289291,355.07608,0.91545,59.99543,0,-97.918266,149777.0272,-149640.2672,0,-96.146087
2025-10-14T21:31:10.000+00:00,0,43,-1154,150000,-150000,0,2720.996094,-160.236038,354.935669,0.91545,59.99543,0,-96.041098,149736.6304,-149658.3616,0,-95.419561
2025-10-14T21:31:15.000+00:00,0,43,-1158,150000,-150000,0,2731.235352,-137.862274,355.007345,0.91545,59.99543,0,-98.396409,149712.224,-149657.9408,0,-95.373214
2025-10-14T21:31:20.000+00:00,0,43,-1153,150000,-150000,0,2729.924316,-135.324158,354.96934,0.91545,59.99543,0,-94.805385,149709.6992,-149643.2128,0,-93.661633
2025-10-14T21:31:25.000+00:00,0,43,-1155,150000,-150000,0,2718.29126,-166.333389,355.009969,0.91545,59.99543,0,-95.892149,149737.0512,-149645.7376,0,-92.042689
2025-10-14T21:31:30.000+00:00,0,43,-1157,150000,-150000,0,2722.078125,-143.713135,354.960093,0.91545,59.99543,0,-92.439782,149720.64,-149655.416,0,-92.273277
2025-10-14T21:31:35.000+00:00,0,43,-1153,150000,-150000,0,2722.078125,-159.040436,354.960073,0.91545,59.99543,0,-94.283037,149698.3376,-149658.3616,0,-93.705961
2025-10-14T21:31:40.000+00:00,0,43,-1158,150000,-150000,0,2722.078125,-150.113693,354.966746,0.91545,59.99543,0,-98.241351,149701.704,-149658.3616,0,-96.596909
2025-10-14T21:31:45.000+00:00,0,43,-1166,150000,-150000,0,2724.044189,-139.220688,354.957987,0.914156,59.984726,0,-98.789298,149713.9072,-149673.5104,0,-96.032534
2025-10-14T21:31:50.000+00:00,0,43,-1165,150000,-150000,0,2724.044189,-140.636047,354.915039,0.914156,59.984726,0,-97.100585,149694.1296,-149667.6192,0,-96.459373
2025-10-14T21:31:55.000+00:00,0,43,-1165,150000,-150000,0,2724.044189,-138.777481,354.955536,0.914156,59.984726,0,-97.245918,149701.704,-149676.0352,0,-96.58901
2025-10-14T21:32:00.000+00:00,0,43,-1168,150000,-150000,0,2724.044189,-150.816925,354.970652,0.914156,59.984726,0,-98.041548,149718.536,-149658.3616,0,-96.838577
2025-10-14T21:32:05.000+00:00,0,43,-1167,150000,-150000,0,2724.044189,-142.481796,354.911296,0.914156,59.995079,0,-97.18396,149712.224,-149663.832,0,-96.177984
2025-10-14T21:32:10.000+00:00,0,43,-1164,150000,-150000,0,2724.044189,-164.281693,354.947906,0.914156,59.995079,0,-97.553356,149702.5456,-149679.4016,0,-95.437574
2025-10-14T21:32:15.000+00:00,0,43,-1166,150000,-150000,0,2724.044189,-145.047012,354.928914,0.914156,60.005383,0,-97.954935,149693.7088,-149665.936,0,-95.485104
2025-10-14T21:32:20.000+00:00,0,43,-1164,150000,-150000,0,2724.044189,-136.265503,355.002207,0.914156,60.005383,0,-97.050532,149705.0704,-149633.9552,0,-95.232772
2025-10-14T21:32:25.000+00:00,0,43,-1163,150000,-150000,0,2724.044189,-114.513756,354.979258,0.914156,60.005383,0,-90.451216,149718.536,-149612.0736,0,-89.213423
2025-10-14T21:32:30.000+00:00,0,43,-1161,150000,-150000,0,2724.044189,-125.918922,354.978607,0.914156,60.005383,0,-96.765007,149728.6352,-149620.9104,0,-94.180356
2025-10-14T21:32:35.000+00:00,0,43,-1159,150000,-150000,0,2734.364258,-139.670624,354.956248,0.914156,60.005383,0,-96.006122,149702.1248,-149640.2672,0,-94.070953
2025-10-14T21:32:40.000+00:00,0,43,-1163,150000,-150000,0,2734.364258,-135.411224,354.993764,0.914156,60.005383,0,-98.513021,149726.952,-149612.4944,0,-95.956735
2025-10-14T21:32:45.000+00:00,0,43,-1162,150000,-150000,0,2725.364258,-125.169632,355.026571,0.914156,60.006027,0,-96.869031,149733.264,-149683.1888,0,-93.411688
2025-10-14T21:32:50.000+00:00,0,43,-1158,150000,-150000,0,2725.364258,-177.192352,354.948995,0.914156,60.006027,0,-97.487509,149673.9312,-149617.9648,0,-96.458872
2025-10-14T21:32:55.000+00:00,0,43,-1165,150000,-150000,0,2737.311035,-143.412598,354.978455,0.914156,60.006027,0,-94.857896,149726.952,-149654.1536,0,-94.857896
2025-10-14T21:33:00.000+00:00,0,43,-1157,150000,-150000,0,2736.615234,-139.258026,355.006165,0.914156,60.006027,0,-94.995865,149725.2688,-149631.4304,0,-94.500616
2025-10-14T21:33:05.000+00:00,0,43,-1167,150000,-150000,0,2736.375488,-174.393082,354.913086,0.914156,59.994205,0,-97.588351,149688.6592,-149629.3264,0,-94.326697
2025-10-14T21:33:10.000+00:00,0,43,-1165,150000,-150000,0,2736.938721,-170.595871,354.948476,0.914156,59.984081,0,-97.743675,149727.7936,-149661.3072,0,-95.993222
2025-10-14T21:33:15.000+00:00,0,43,-1162,150000,-150000,0,2726.740479,-148.333176,354.994792,0.914156,59.984081,0,-96.435237,149736.2096,-149633.5344,0,-94.901566
2025-10-14T21:33:20.000+00:00,0,43,-1161,150000,-150000,0,2726.740479,-158.102753,354.920258,0.914156,59.984081,0,-91.529513,149719.7984,-149676.0352,0,-89.675476
2025-10-14T21:33:25.000+00:00,0,43,-1156,150000,-150000,0,2726.740479,-142.862885,355.031921,0.914156,60.005917,0,-96.066824,149720.2192,-149683.6096,0,-95.23549
2025-10-14T21:33:30.000+00:00,0,43,-1159,150000,-150000,0,2715.968018,-143.33226,354.949941,0.914156,60.016136,0,-97.62668,149708.016,-149677.2976,0,-96.294921
2025-10-14T21:33:35.000+00:00,0,43,-1161,150000,-150000,0,2716.401611,-145.983887,354.932251,0.914156,60.016136,0,-96.575139,149697.0752,-149654.1536,0,-94.768659
2025-10-14T21:33:40.000+00:00,0,43,-1164,150000,-150000,0,2702.325439,-159.872269,354.941264,0.914156,60.016136,0,-96.373705,149713.9072,-149663.832,0,-93.194859
2025-10-14T21:33:45.000+00:00,0,43,-1156,150000,-150000,0,2716.777832,-162.549637,354.926971,0.91369,60.012867,0,-98.165105,149697.9168,-149670.144,0,-96.131397
2025-10-14T21:33:50.000+00:00,0,43,-1157,150000,-150000,0,2702.969238,-163.840698,354.903392,0.91369,60.012867,0,-97.10384,149694.9712,-149662.5696,0,-93.387861
2025-10-14T21:33:55.000+00:00,0,43,-1147,150000,-150000,0,2702.969238,-147.471313,354.93514,0.91369,60.012867,0,-96.505975,149695.8128,-149681.0848,0,-95.755371
2025-10-14T21:34:00.000+00:00,0,43,-1139,150000,-150000,0,2702.969238,-136.589417,354.932119,0.91369,60.005672,0,-97.027328,149711.8032,-149661.728,0,-95.963132
2025-10-14T21:34:05.000+00:00,0,43,-1139,150000,-150000,0,2692.115723,-143.735367,354.956156,0.91369,60.005672,0,-97.108054,149710.9616,-149672.248,0,-95.207125
2025-10-14T21:34:10.000+00:00,0,43,-1140,150000,-150000,0,2692.115723,-173.858109,354.90743,0.91369,60.005672,0,-96.117002,149709.6992,-149673.9312,0,-95.856621
2025-10-14T21:34:15.000+00:00,0,43,-1144,150000,-150000,0,2692.115723,-138.424469,354.880361,0.91369,59.994064,0,-95.840818,149695.8128,-149628.9056,0,-93.393116
2025-10-14T21:34:20.000+00:00,0,43,-1137,150000,-150000,0,2702.779785,-159.113312,354.998861,0.91369,59.98402,0,-97.511079,149721.0608,-149652.8912,0,-96.115913
2025-10-14T21:34:25.000+00:00,0,43,-1141,150000,-150000,0,2704.221191,-154.615814,355.026265,0.91369,59.98402,0,-95.711656,149743.3632,-149671.4064,0,-95.228273
2025-10-14T21:34:30.000+00:00,0,43,-1151,150000,-150000,0,2697.174561,-147.604904,355.042155,0.91369,59.98402,0,-97.666605,149721.0608,-149656.6784,0,-96.037387
2025-10-14T21:34:35.000+00:00,0,43,-1155,150000,-150000,0,2674.85791,-159.903961,354.959513,0.91369,59.98402,0,-97.360694,149689.08,-149655.8368,0,-97.339226
2025-10-14T21:34:40.000+00:00,0,43,-1159,150000,-150000,0,2674.85791,-180.645737,354.900462,0.91369,59.98402,0,-97.703106,149697.0752,-149681.9264,0,-94.511766
2025-10-14T21:34:45.000+00:00,0,43,-1158,150000,-150000,0,2669.484619,-145.065796,354.963674,0.91369,59.987946,0,-97.845431,149710.5408,-149627.2224,0,-95.220132
2025-10-14T21:34:50.000+00:00,0,43,-1152,150000,-150000,0,2664.162598,-151.239609,355.03363,0.91369,59.987946,0,-98.292724,149738.3136,-149658.7824,0,-97.536251
2025-10-14T21:34:55.000+00:00,0,43,-1155,150000,-150000,0,2661.773926,-167.489334,354.939382,0.91369,59.987946,0,-99.020389,149717.2736,-149633.9552,0,-97.657933
2025-10-14T21:35:00.000+00:00,0,43,-1160,150000,-150000,0,2674.744141,-147.907349,354.884043,0.91369,59.994129,0,-98.448691,149692.4464,-149664.6736,0,-97.292806
2025-10-14T21:35:05.000+00:00,0,43,-1156,150000,-150000,0,2673.638916,-150.200623,354.897929,0.91369,59.994129,0,-96.196809,149686.1344,-149644.4752,0,-96.196809
2025-10-14T21:35:10.000+00:00,0,43,-1163,150000,-150000,0,2673.638916,-150.921448,355.063761,0.91369,59.994129,0,-96.126194,149762.2992,-149619.2272,0,-94.73228
2025-10-14T21:35:15.000+00:00,0,43,-1161,150000,-150000,0,2673.638916,-146.031815,355.008545,0.91369,59.994129,0,-97.112204,149717.6944,-149612.9152,0,-95.112832
2025-10-14T21:35:20.000+00:00,0,43,-1163,150000,-150000,0,2673.638916,-151.679687,354.990865,0.91369,59.994129,0,-98.821969,149719.7984,-149651.6288,0,-96.028897
2025-10-14T21:35:25.000+00:00,0,43,-1169,150000,-150000,0,2673.638916,-171.330994,355.010488,0.91369,59.994129,0,-97.404053,149744.2048,-149652.4704,0,-96.126352
2025-10-14T21:35:30.000+00:00,0,43,-1166,150000,-150000,0,2673.638916,-142.64534,354.984558,0.91369,60.004539,0,-97.64433,149715.5904,-149652.4704,0,-95.949118
2025-10-14T21:35:35.000+00:00,0,43,-1165,150000,-150000,0,2673.638916,-155.548447,354.973043,0.91369,60.004539,0,-98.668311,149706.3328,-149641.9504,0,-96.767548
2025-10-14T21:35:40.000+00:00,0,43,-1151,150000,-150000,0,2673.638916,-135.70578,354.944967,0.90114,60.004539,0,-100.366747,149705.4912,-149595.6624,0,-96.217834
2025-10-14T21:35:45.000+00:00,0,43,-1152,150000,-150000,0,2671.901367,-131.882675,354.908244,0.911778,59.996815,0,-96.859162,149723.5856,-149620.4896,0,-96.859162
2025-10-14T21:35:50.000+00:00,0,43,-1148,150000,-150000,0,2671.901367,-153.206818,355.089518,0.911778,59.993412,0,-98.229523,149746.7296,-149668.4608,0,-96.646684
2025-10-14T21:35:55.000+00:00,0,43,-1153,150000,-150000,0,2671.901367,-164.08049,354.897797,0.911778,59.993412,0,-99.506625,149707.5952,-149605.7616,0,-97.224148
2025-10-14T21:36:00.000+00:00,0,43,-1154,150000,-150000,0,2671.901367,-154.274948,354.943919,0.911778,59.981724,0,-97.975764,149687.3968,-149661.3072,0,-95.859073
2025-10-14T21:36:05.000+00:00,0,43,-1167,150000,-150000,0,2671.901367,-146.234756,355.064667,0.911778,59.981724,0,-98.067077,149710.9616,-149609.128,0,-97.337936
2025-10-14T21:36:10.000+00:00,0,43,-1178,150000,-150000,0,2662.493652,-163.37709,354.988566,0.911778,59.981724,0,-98.729361,149717.2736,-149655.416,0,-97.260282
2025-10-14T21:36:15.000+00:00,0,43,-1164,150000,-150000,0,2662.493652,-141.340607,354.961477,0.911778,59.981724,0,-97.950654,149702.5456,-149659.2032,0,-95.043505
2025-10-14T21:36:20.000+00:00,0,43,-1146,150000,-150000,0,2662.493652,-143.06572,354.99762,0.911778,59.981724,0,-99.047242,149721.4816,-149670.144,0,-97.238307
2025-10-14T21:36:25.000+00:00,0,43,-1139,150000,-150000,0,2665.052734,-148.116608,354.950745,0.911778,59.981724,0,-98.538343,149757.2496,-149642.792,0,-95.968629
2025-10-14T21:36:30.000+00:00,0,43,-1146,150000,-150000,0,2665.052734,-154.402786,355.002828,0.911778,59.981724,0,-96.451277,149751.7792,-149610.3904,0,-95.783469
2025-10-14T21:36:35.000+00:00,0,43,-1160,150000,-150000,0,2671.133057,-191.702316,355.015086,0.911778,59.981724,0,-98.083967,149747.992,-149673.5104,0,-96.75958
2025-10-14T21:36:40.000+00:00,0,43,-1163,150000,-150000,0,2671.133057,-153.8078,354.954854,0.911778,59.981724,0,-98.305134,149749.6752,-149620.9104,0,-95.714949
2025-10-14T21:36:45.000+00:00,0,43,-1156,150000,-150000,0,2668.194336,-158.479752,355.019328,0.910292,59.983707,0,-98.774417,149737.0512,-149643.2128,0,-97.661175
2025-10-14T21:36:50.000+00:00,0,43,-1153,150000,-150000,0,2668.194336,-155.189606,354.968313,0.910292,59.983707,0,-97.496647,149716.0112,-149670.5648,0,-97.092885
2025-10-14T21:36:55.000+00:00,0,43,-1156,150000,-150000,0,2666.181152,-138.924225,354.951202,0.910292,59.983707,0,-97.57062,149727.3728,-149633.5344,0,-95.980646
2025-10-14T21:37:00.000+00:00,0,43,-1158,150000,-150000,0,2666.984619,-155.475861,354.930471,0.910292,59.993111,0,-96.028456,149706.3328,-149640.688,0,-94.409199
2025-10-14T21:37:05.000+00:00,0,43,-1166,150000,-150000,0,2654.684814,-161.404709,355.062876,0.910292,59.993111,0,-98.535819,149753.0416,-149607.8656,0,-96.458016
2025-10-14T21:37:10.000+00:00,0,43,-1168,150000,-150000,0,2654.684814,-173.069168,355.117483,0.910292,60.003326,0,-97.15439,149797.2256,-149651.6288,0,-94.392441
2025-10-14T21:37:15.000+00:00,0,43,-1156,150000,-150000,0,2644.485352,-143.328232,354.967784,0.910292,60.014381,0,-96.894651,149753.8832,-149605.7616,0,-94.938034
2025-10-14T21:37:20.000+00:00,0,43,-1153,150000,-150000,0,2660.032959,-155.724075,355.001363,0.910292,60.014381,0,-97.085273,149754.304,-149632.6928,0,-95.972085
2025-10-14T21:37:25.000+00:00,0,43,-1160,150000,-150000,0,2654.779053,-169.15033,355.004242,0.910292,60.014381,0,-96.463689,149740.4176,-149625.5392,0,-95.661014
2025-10-14T21:37:30.000+00:00,0,43,-1164,150000,-150000,0,2649.64502,-168.831848,354.990092,0.910292,60.014381,0,-96.23425,149741.68,-149612.9152,0,-95.686166
2025-10-14T21:37:35.000+00:00,0,43,-1158,150000,-150000,0,2649.64502,-121.127556,355.083232,0.901704,60.014381,0,-98.557776,149727.7936,-149622.5936,0,-94.546085
2025-10-14T21:37:40.000+00:00,0,43,-1147,150000,-150000,0,2649.64502,-126.973167,355.002502,0.901704,60.014381,0,-97.467333,149728.6352,-149618.8064,0,-94.857972
2025-10-14T21:37:45.000+00:00,0,43,-1142,150000,-150000,0,2648.555176,-167.01297,355.117666,0.912332,60.016903,0,-97.596263,149740.8384,-149660.0448,0,-95.533804
2025-10-14T21:37:50.000+00:00,0,43,-1140,150000,-150000,0,2648.555176,-146.003769,354.935923,0.912332,60.016903,0,-96.29379,149715.5904,-149658.7824,0,-95.779559
2025-10-14T21:37:55.000+00:00,0,43,-1142,150000,-150000,0,2652.530762,-138.62854,354.928925,0.912332,60.016903,0,-98.752657,149708.016,-149663.4112,0,-96.171454
2025-10-14T21:38:00.000+00:00,0,43,-1160,150000,-150000,0,2660.093018,-130.709656,355.051229,0.902284,60.016903,0,-94.764129,149732.8432,-149687.3968,0,-93.764426
2025-10-14T21:38:05.000+00:00,0,43,-1172,150000,-150000,0,2647.671143,-158.543167,354.953634,0.902284,60.016903,0,-97.789028,149698.3376,-149677.7184,0,-95.278726
2025-10-14T21:38:10.000+00:00,0,43,-1179,150000,-150000,0,2637.399414,-142.489883,354.90567,0.902284,60.016903,0,-99.601393,149694.5504,-149644.4752,0,-97.37718
2025-10-14T21:38:15.000+00:00,0,43,-1169,150000,-150000,0,2639.804199,-155.586273,354.991587,0.902284,60.016903,0,-98.773301,149743.784,-149683.6096,0,-95.710139
2025-10-14T21:38:20.000+00:00,0,43,-1160,150000,-150000,0,2639.804199,-135.444763,354.945262,0.902284,60.016903,0,-98.851262,149705.0704,-149667.1984,0,-96.560048
2025-10-14T21:38:25.000+00:00,0,43,-1156,150000,-150000,0,2639.804199,-146.663605,354.961456,0.902284,60.016903,0,-98.728347,149705.912,-149672.6688,0,-97.009829
2025-10-14T21:38:30.000+00:00,0,43,-1157,150000,-150000,0,2618.512695,-159.794098,354.907227,0.902284,60.016903,0,-96.914292,149716.432,-149665.0944,0,-96.1701
2025-10-14T21:38:35.000+00:00,0,43,-1166,150000,-150000,0,2629.215576,-141.161255,354.933278,0.902284,60.016903,0,-97.104716,149711.3824,-149665.936,0,-93.528924
2025-10-14T21:38:40.000+00:00,0,43,-1156,150000,-150000,0,2623.898193,-167.070526,354.9216,0.902284,60.016903,0,-98.438134,149710.9616,-149677.2976,0,-96.544034
2025-10-14T21:38:45.000+00:00,0,43,-1168,150000,-150000,0,2621.338379,-144.139435,354.882985,0.901412,60.010517,0,-97.278056,149722.3232,-149684.4512,0,-96.952457
2025-10-14T21:38:50.000+00:00,0,43,-1167,150000,-150000,0,2621.338379,-141.68132,354.97877,0.901412,60.010517,0,-96.804322,149724.848,-149675.1936,0,-95.847232
2025-10-14T21:38:55.000+00:00,0,43,-1154,150000,-150000,0,2611.369385,-133.618042,354.95166,0.901412,60.010517,0,-97.470742,149708.016,-149623.856,0,-96.815629
2025-10-14T21:39:00.000+00:00,0,43,-1147,150000,-150000,0,2621.552246,-153.958054,354.881622,0.901412,60.002319,0,-97.747623,149745.0464,-149653.312,0,-95.764331
2025-10-14T21:39:05.000+00:00,0,43,-1146,150000,-150000,0,2621.552246,-146.042084,354.995148,0.901412,59.992149,0,-97.318201,149714.328,-149693.288,0,-95.971148
2025-10-14T21:39:10.000+00:00,0,43,-1152,150000,-150000,0,2621.552246,-162.960373,354.985524,0.901412,59.992149,0,-98.444746,149722.744,-149674.352,0,-96.361296
2025-10-14T21:39:15.000+00:00,0,43,-1157,150000,-150000,0,2621.552246,-158.153442,354.949982,0.901412,59.980591,0,-99.168543,149775.344,-149639.4256,0,-97.009235
2025-10-14T21:39:20.000+00:00,0,43,-1159,150000,-150000,0,2609.99707,-156.18457,355.032115,0.901412,59.980591,0,-99.881771,149695.392,-149642.792,0,-96.855909
2025-10-14T21:39:25.000+00:00,0,43,-1160,150000,-150000,0,2609.99707,-146.448624,355.025146,0.901412,59.980591,0,-99.602183,149742.9424,-149672.6688,0,-96.486649
2025-10-14T21:39:30.000+00:00,0,43,-1159,150000,-150000,0,2620.959229,-179.555435,354.998515,0.901412,59.980591,0,-98.429306,149723.1648,-149659.2032,0,-97.599447
2025-10-14T21:39:35.000+00:00,0,43,-1157,150000,-150000,0,2608.72168,-159.877304,354.967316,0.901412,59.991859,0,-97.412425,149733.6848,-149668.4608,0,-96.869916
2025-10-14T21:39:40.000+00:00,0,43,-1159,150000,-150000,0,2620.998535,-141.794281,354.986664,0.901412,60.00275,0,-98.715459,149706.964,-149676.456,0,-94.143387
2025-10-14T21:39:45.000+00:00,0,43,-1154,150000,-150000,0,2623.190186,-136.559906,354.928843,0.901412,60.003227,0,-98.108588,149703.3872,-149666.7776,0,-96.807429
2025-10-14T21:39:50.000+00:00,0,43,-1159,150000,-150000,0,2622.3125,-140.53038,354.928589,0.901412,60.003227,0,-97.145953,149697.0752,-149679.4016,0,-96.351768
2025-10-14T21:39:55.000+00:00,0,43,-1162,150000,-150000,0,2609.14502,-138.368195,354.950602,0.901412,60.003227,0,-98.979201,149717.6944,-149671.4064,0,-97.203607
2025-10-14T21:40:00.000+00:00,0,43,-1164,150000,-150000,0,2598.6521,-148.90097,355.039663,0.901412,60.003227,0,-98.805147,149721.9024,-149691.6048,0,-96.400105
2025-10-14T21:40:05.000+00:00,0,43,-1161,150000,-150000,0,2608.814453,-144.085937,354.994659,0.901412,60.003227,0,-99.091629,149729.4768,-149659.2032,0,-96.886543
2025-10-14T21:40:10.000+00:00,0,43,-1156,150000,-150000,0,2608.814453,-145.181168,355.039876,0.901412,60.003227,0,-97.758406,149748.4128,-149642.3712,0,-96.411842
2025-10-14T21:40:15.000+00:00,0,43,-1164,150000,-150000,0,2608.814453,-140.103485,355.096395,0.901412,60.003227,0,-97.23936,149755.5664,-149655.8368,0,-95.528128
2025-10-14T21:40:20.000+00:00,0,43,-1165,150000,-150000,0,2602.057373,-140.468628,354.995168,0.901412,60.003227,0,-98.429413,149752.6208,-149642.3712,0,-96.694377
2025-10-14T21:40:25.000+00:00,0,43,-1156,150000,-150000,0,2602.057373,-132.654587,355.008931,0.891465,60.012817,0,-98.784454,149718.9568,-149686.1344,0,-94.751184
2025-10-14T21:40:30.000+00:00,0,43,-1154,150000,-150000,0,2601.92334,-176.777802,355.065847,0.905559,60.012817,0,-95.849406,149749.6752,-149639.4256,0,-91.940991
2025-10-14T21:40:35.000+00:00,0,43,-1151,150000,-150000,0,2600.272217,-145.20488,355.056091,0.905559,60.012817,0,-97.012811,149754.304,-149638.1632,0,-96.585493
2025-10-14T21:40:40.000+00:00,0,43,-1145,150000,-150000,0,2600.272217,-139.147339,354.990387,0.905559,60.012817,0,-96.806391,149726.5312,-149657.0992,0,-95.171479
2025-10-14T21:40:45.000+00:00,0,43,-1153,150000,-150000,0,2588.323975,-148.725067,354.929677,0.905544,60.014915,0,-97.986876,149713.4864,-149670.5648,0,-97.43553
2025-10-14T21:40:50.000+00:00,0,43,-1157,150000,-150000,0,2600.007568,-144.450745,355.025441,0.905544,60.014915,0,-97.766986,149717.6944,-149657.52,0,-96.912092
2025-10-14T21:40:55.000+00:00,0,43,-1166,150000,-150000,0,2600.007568,-135.697617,354.988302,0.905544,60.014915,0,-97.198258,149734.1056,-149699.1792,0,-95.896852
2025-10-14T21:41:00.000+00:00,0,43,-1167,150000,-150000,0,2600.007568,-140.919556,354.938782,0.905544,60.014915,0,-98.332875,149705.0704,-149670.5648,0,-97.219522
2025-10-14T21:41:05.000+00:00,0,43,-1167,150000,-150000,0,2600.007568,-144.690521,355.010701,0.905544,60.014915,0,-98.013374,149735.368,-149675.6144,0,-96.557539
2025-10-14T21:41:10.000+00:00,0,43,-1163,150000,-150000,0,2579.492676,-152.2686,354.934011,0.905544,60.001972,0,-99.815016,149705.912,-149673.9312,0,-97.481682
2025-10-14T21:41:15.000+00:00,0,43,-1168,150000,-150000,0,2579.492676,-148.178894,354.939819,0.905544,60.001972,0,-97.680221,149718.1152,-149690.7632,0,-97.680221
2025-10-14T21:41:20.000+00:00,0,43,-1161,150000,-150000,0,2566.566895,-159.557129,354.95695,0.905544,60.001972,0,-98.692007,149730.7392,-149668.8816,0,-97.55749
2025-10-14T21:41:25.000+00:00,0,43,-1160,150000,-150000,0,2564.547852,-158.006073,354.978566,0.905544,60.001972,0,-100.545368,149731.16,-149661.3072,0,-96.746779
2025-10-14T21:41:30.000+00:00,0,43,-1164,150000,-150000,0,2564.547852,-142.809631,355.029572,0.905544,60.001972,0,-97.653773,149727.3728,-149672.6688,0,-96.388926
2025-10-14T21:41:35.000+00:00,0,43,-1156,150000,-150000,0,2564.547852,-153.035309,354.988536,0.905544,60.001972,0,-99.681119,149737.0512,-149652.0496,0,-96.99081
2025-10-14T21:41:40.000+00:00,0,43,-1159,150000,-150000,0,2564.547852,-148.034576,354.951263,0.905544,60.001972,0,-97.575297,149716.0112,-149633.5344,0,-95.995038
2025-10-14T21:41:45.000+00:00,0,43,-1166,150000,-150000,0,2564.871094,-155.96611,355.014313,0.903482,60.006573,0,-99.926349,149731.5808,-149676.8768,0,-98.181121
2025-10-14T21:41:50.000+00:00,0,43,-1164,150000,-150000,0,2564.871094,-149.966248,354.97049,0.903482,60.006573,0,-98.38011,149717.6944,-149681.5056,0,-97.227297
2025-10-14T21:41:55.000+00:00,0,43,-1165,150000,-150000,0,2574.974121,-149.884857,354.984609,0.903482,59.991718,0,-98.972101,149730.7392,-149672.6688,0,-95.960218
2025-10-14T21:42:00.000+00:00,0,43,-1161,150000,-150000,0,2574.974121,-157.732117,354.938141,0.903482,59.991718,0,-98.447754,149731.5808,-149669.3024,0,-97.99577
2025-10-14T21:42:05.000+00:00,0,43,-1167,150000,-150000,0,2574.974121,-148.077087,354.956106,0.903482,59.991718,0,-99.834177,149725.6896,-149653.7328,0,-96.716527
2025-10-14T21:42:10.000+00:00,0,43,-1162,150000,-150000,0,2574.974121,-145.028061,354.947449,0.903482,59.991718,0,-98.348706,149713.4864,-149686.5552,0,-97.787483
2025-10-14T21:42:15.000+00:00,0,43,-1158,150000,-150000,0,2563.628418,-150.174911,354.947296,0.903482,59.991718,0,-99.710428,149707.5952,-149667.6192,0,-97.880083
2025-10-14T21:42:20.000+00:00,0,43,-1157,150000,-150000,0,2561.477295,-176.709991,355.011525,0.903482,59.991718,0,-97.669704,149731.5808,-149674.7728,0,-97.624345
2025-10-14T21:42:25.000+00:00,0,43,-1162,150000,-150000,0,2561.477295,-174.193665,354.962626,0.903482,59.991718,0,-99.365823,149699.6,-149652.0496,0,-98.306068
2025-10-14T21:42:30.000+00:00,0,43,-1163,150000,-150000,0,2561.477295,-150.759766,355.009267,0.903482,59.991718,0,-100.823021,149695.392,-149650.3664,0,-97.961945
2025-10-14T21:42:35.000+00:00,0,43,-1172,150000,-150000,0,2561.477295,-153.187057,354.991465,0.903482,59.981342,0,-99.99447,149711.3824,-149664.6736,0,-97.449451
2025-10-14T21:42:40.000+00:00,0,43,-1160,150000,-150000,0,2561.477295,-144.720444,355.06957,0.903482,59.981342,0,-97.601489,149745.0464,-149666.7776,0,-97.365538
2025-10-14T21:42:45.000+00:00,0,43,-1152,150000,-150000,0,2561.684082,-162.182297,354.951284,0.903482,59.988091,0,-99.036981,149702.5456,-149618.8064,0,-97.358402
2025-10-14T21:42:50.000+00:00,0,43,-1149,150000,-150000,0,2573.837646,-159.541519,354.923513,0.903482,59.988091,0,-98.804916,149721.9024,-149650.3664,0,-97.26009
2025-10-14T21:42:55.000+00:00,0,43,-1145,150000,-150000,0,2572.727539,-154.288513,355.019796,0.903482,59.988091,0,-98.774274,149721.0608,-149674.352,0,-97.515476
2025-10-14T21:43:00.000+00:00,0,43,-1143,150000,-150000,0,2572.727539,-147.361221,354.93985,0.903482,59.992027,0,-98.433235,149702.5456,-149666.3568,0,-98.062263
2025-10-14T21:43:05.000+00:00,0,43,-1143,150000,-150000,0,2572.727539,-170.486588,354.97229,0.903482,59.992027,0,-99.229748,149730.3184,-149649.9456,0,-97.025373
2025-10-14T21:43:10.000+00:00,0,43,-1148,150000,-150000,0,2572.727539,-149.982178,354.973643,0.903482,59.992027,0,-98.739857,149730.7392,-149677.2976,0,-97.134066
2025-10-14T21:43:15.000+00:00,0,43,-1148,150000,-150000,0,2572.727539,-165.439911,354.919973,0.903482,59.992027,0,-99.440113,149716.432,-149692.4464,0,-97.204218
2025-10-14T21:43:20.000+00:00,0,43,-1145,150000,-150000,0,2572.727539,-143.478546,354.972646,0.903482,60.003487,0,-99.530357,149733.6848,-149690.3424,0,-97.929001
2025-10-14T21:43:25.000+00:00,0,43,-1143,150000,-150000,0,2572.727539,-156.242813,354.940348,0.903482,60.013519,0,-99.049572,149713.0656,-149646.5792,0,-97.404803
2025-10-14T21:43:30.000+00:00,0,43,-1140,150000,-150000,0,2572.727539,-146.170029,354.88386,0.903482,60.013519,0,-99.136195,149720.2192,-149647,0,-97.326763
2025-10-14T21:43:35.000+00:00,0,43,-1152,150000,-150000,0,2561.193115,-138.990738,355.129812,0.903482,60.013519,0,-99.817479,149760.616,-149652.8912,0,-96.489025
2025-10-14T21:43:40.000+00:00,0,43,-1168,150000,-150000,0,2550.956787,-154.03595,354.916758,0.903482,60.013519,0,-98.722644,149703.3872,-149674.7728,0,-97.953651
2025-10-14T21:43:45.000+00:00,0,43,-1180,150000,-150000,0,2547.81958,-149.773849,354.921326,0.900336,60.006851,0,-99.322105,149713.0656,-149662.5696,0,-97.60757
2025-10-14T21:43:50.000+00:00,0,43,-1176,150000,-150000,0,2547.81958,-151.245621,354.954987,0.900336,60.003162,0,-97.586887,149710.5408,-149670.144,0,-96.69175
2025-10-14T21:43:55.000+00:00,0,43,-1175,150000,-150000,0,2551.089844,-159.744705,354.954102,0.900336,59.992199,0,-98.416818,149724.848,-149673.9312,0,-98.112688
2025-10-14T21:44:00.000+00:00,0,43,-1165,150000,-150000,0,2551.089844,-166.791046,354.991852,0.900336,59.992199,0,-99.269972,149699.6,-149660.8864,0,-97.679421
2025-10-14T21:44:05.000+00:00,0,43,-1164,150000,-150000,0,2551.970459,-152.726639,355.045024,0.901079,59.992199,0,-98.266039,149771.5568,-149684.872,0,-97.988669
2025-10-14T21:44:10.000+00:00,0,43,-1151,150000,-150000,0,2546.889404,-158.354324,355.019745,0.901079,59.992199,0,-99.423381,149762.2992,-149637.3216,0,-97.186138
2025-10-14T21:44:15.000+00:00,0,43,-1142,150000,-150000,0,2546.889404,-159.17746,355.01828,0.901079,59.992199,0,-98.1271,149734.1056,-149636.9008,0,-97.760846
2025-10-14T21:44:20.000+00:00,0,43,-1140,150000,-150000,0,2544.875732,-161.190109,354.944092,0.901079,59.992199,0,-99.104037,149763.1408,-149684.0304,0,-97.128865
2025-10-14T21:44:25.000+00:00,0,43,-1143,150000,-150000,0,2544.875732,-149.08934,354.94106,0.901079,59.992199,0,-100.177441,149711.3824,-149638.1632,0,-97.953361
2025-10-14T21:44:30.000+00:00,0,43,-1143,150000,-150000,0,2544.875732,-167.724899,355.084351,0.901079,59.992199,0,-98.848145,149749.6752,-149678.56,0,-97.846692
2025-10-14T21:44:35.000+00:00,0,43,-1147,150000,-150000,0,2522.679932,-171.55426,354.880452,0.901079,59.981415,0,-102.210443,149693.7088,-149666.3568,0,-100.544929
2025-10-14T21:44:40.000+00:00,0,43,-1168,150000,-150000,0,2510.101074,-159.527649,354.936005,0.901079,59.981415,0,-107.650606,149719.3776,-149624.2768,0,-103.36451
2025-10-14T21:44:45.000+00:00,0,43,-1172,150000,-150000,0,2526.658203,-162.516846,355.008901,0.904318,59.980312,0,-101.798277,149716.0112,-149616.2816,0,-99.014592
2025-10-14T21:44:50.000+00:00,0,43,-1149,150000,-150000,0,2526.658203,-162.339569,355.017955,0.913273,59.980312,0,-98.867728,149762.2992,-149657.0992,0,-97.991351
2025-10-14T21:44:55.000+00:00,0,43,-1145,150000,-150000,0,2526.658203,-155.312531,354.852437,0.90221,59.980312,0,-103.601155,149699.6,-149657.52,0,-99.313706
2025-10-14T21:45:00.000+00:00,0,43,-1152,150000,-150000,0,2503.212891,-155.267929,354.980672,0.90221,59.980312,0,-99.056239,149745.888,-149662.1488,0,-97.8
2025-10-14T21:45:05.000+00:00,0,43,-1162,150000,-150000,0,2518.792969,-154.372162,354.924205,0.90221,59.980312,0,-99.536661,149709.2784,-149661.728,0,-98.439559
2025-10-14T21:45:10.000+00:00,0,43,-1172,150000,-150000,0,2506.66748,-163.022064,355.031403,0.90221,59.980312,0,-99.907243,149731.5808,-149690.3424,0,-99.393851
2025-10-14T21:45:15.000+00:00,0,43,-1179,150000,-150000,0,2517.884521,-147.347,354.965678,0.90221,59.980312,0,-99.575043,149718.1152,-149663.832,0,-98.266189
2025-10-14T21:45:20.000+00:00,0,43,-1167,150000,-150000,0,2517.884521,-157.414642,355.007833,0.90221,59.980312,0,-100.194104,149713.0656,-149678.9808,0,-97.905243
2025-10-14T21:45:25.000+00:00,0,43,-1150,150000,-150000,0,2518.868408,-158.68869,354.924103,0.90221,59.980312,0,-105.815173,149695.392,-149597.3456,0,-98.906112
2025-10-14T21:45:30.000+00:00,0,43,-1134,150000,-150000,0,2518.940186,-168.121613,355.10378,0.90221,59.980312,0,-99.99068,149771.9776,-149667.1984,0,-95.613134
2025-10-14T21:45:35.000+00:00,0,43,-1136,150000,-150000,0,2518.940186,-159.235703,355.087565,0.90221,59.991798,0,-101.817256,149771.9776,-149663.4112,0,-98.991572
2025-10-14T21:45:40.000+00:00,0,43,-1139,150000,-150000,0,2518.940186,-159.790634,355.070323,0.90221,59.991798,0,-100.564365,149725.2688,-149604.4992,0,-100.281253
2025-10-14T21:45:45.000+00:00,0,43,-1143,150000,-150000,0,2508.300293,-146.719223,354.914998,0.897932,59.994839,0,-103.862602,149734.1056,-149623.856,0,-98.815998
2025-10-14T21:45:50.000+00:00,0,43,-1141,150000,-150000,0,2508.300293,-141.664017,355.071686,0.899874,59.994839,0,-98.91358,149761.4576,-149668.8816,0,-99.255327
2025-10-14T21:45:55.000+00:00,0,43,-1147,150000,-150000,0,2491.86377,-172.32045,354.964223,0.899874,60.0019,0,-105.850609,149737.0512,-149695.8128,0,-102.589434
2025-10-14T21:46:00.000+00:00,0,43,-1146,150000,-150000,0,2503.524414,-156.395035,355.013835,0.899874,60.0019,0,-102.073401,149703.808,-149681.9264,0,-99.120991
2025-10-14T21:46:05.000+00:00,0,43,-1136,150000,-150000,0,2503.524414,-150.245102,354.892955,0.899874,60.0019,0,-100.405731,149733.6848,-149677.2976,0,-97.929081
2025-10-14T21:46:10.000+00:00,0,43,-1134,150000,-150000,0,2503.524414,-167.319656,354.820526,0.899874,60.0019,0,-100.503885,149717.2736,-149685.7136,0,-99.575362
2025-10-14T21:46:15.000+00:00,0,43,-1141,150000,-150000,0,2486.42627,-167.695862,354.889771,0.899874,60.0019,0,-101.922107,149705.0704,-149691.184,0,-98.68009
2025-10-14T21:46:20.000+00:00,0,43,-1151,150000,-150000,0,2476.27124,-171.253128,355.100149,0.899874,60.0019,0,-99.054804,149745.4672,-149664.2528,0,-98.988454
2025-10-14T21:46:25.000+00:00,0,43,-1153,150000,-150000,0,2490.53418,-158.110245,354.962006,0.899874,60.0019,0,-107.230667,149755.5664,-149652.0496,0,-105.493562
2025-10-14T21:46:30.000+00:00,0,43,-1159,150000,-150000,0,2487.726562,-165.927765,354.960368,0.899874,60.0019,0,-101.681521,149707.1744,-149617.544,0,-100.434386
2025-10-14T21:46:35.000+00:00,0,43,-1160,150000,-150000,0,2486.195312,-153.799362,355.187937,0.899874,60.0019,0,-100.036851,149793.4384,-149639.4256,0,-99.755805
2025-10-14T21:46:40.000+00:00,0,43,-1164,150000,-150000,0,2487.717529,-161.891922,355.021556,0.899874,60.0019,0,-104.003488,149751.7792,-149671.8272,0,-104.003488
2025-10-14T21:46:45.000+00:00,0,43,-1176,150000,-150000,0,2479.635986,-156.453873,355.167379,0.904012,60.014225,0,-111.941231,149743.784,-149617.9648,0,-111.119722
2025-10-14T21:46:50.000+00:00,0,43,-1171,150000,-150000,0,2475.478027,-158.972473,354.976573,0.904012,60.014225,0,-107.748507,149716.432,-149674.352,0,-106.418008
2025-10-14T21:46:55.000+00:00,0,43,-1175,150000,-150000,0,2486.001221,-163.134384,354.900431,0.904012,60.001553,0,-106.738532,149702.9664,-149640.2672,0,-106.738532
2025-10-14T21:47:00.000+00:00,0,43,-1178,150000,-150000,0,2473.158203,-164.307617,354.968658,0.904012,59.991539,0,-108.282497,149718.1152,-149684.4512,0,-105.823089
2025-10-14T21:47:05.000+00:00,0,43,-1173,150000,-150000,0,2473.158203,-177.077393,354.989685,0.904012,59.991539,0,-108.479085,149713.4864,-149592.7168,0,-105.037641
2025-10-14T21:47:10.000+00:00,0,43,-1171,150000,-150000,0,2486.292725,-152.194,355.149597,0.897957,59.991539,0,-106.191019,149820.7904,-149701.704,0,-104.740648
2025-10-14T21:47:15.000+00:00,0,43,-1169,150000,-150000,0,2459.348877,-139.833984,354.973348,0.897957,59.991539,0,-110.353066,149740.8384,-149611.6528,0,-110.353066
2025-10-14T21:47:20.000+00:00,0,43,-1168,150000,-150000,0,2460.525391,-169.211578,355.201406,0.897957,59.991539,0,-116.178208,149791.7552,-149660.0448,0,-113.951789
2025-10-14T21:47:25.000+00:00,0,43,-1173,150000,-150000,0,2450.11792,-161.841888,355.111298,0.897957,60.001591,0,-113.203345,149803.1168,-149623.856,0,-112.140633
2025-10-14T21:47:30.000+00:00,0,43,-1172,150000,-150000,0,2450.557129,-162.204239,355.079722,0.897957,60.001591,0,-117.73675,149745.0464,-149593.9792,0,-114.863964
2025-10-14T21:47:35.000+00:00,0,43,-1180,150000,-150000,0,2450.557129,-159.538834,355.042826,0.897957,60.001591,0,-114.249557,149733.6848,-149688.6592,0,-112.308664
2025-10-14T21:47:40.000+00:00,0,43,-1172,150000,-150000,0,2464.962891,-144.206757,355.022644,0.897957,60.001591,0,-109.488092,149780.3936,-149644.896,0,-108.672659
2025-10-14T21:47:45.000+00:00,0,43,-1173,150000,-150000,0,2456.480225,-158.847565,355.174103,0.901432,60.018978,0,-107.976938,149813.6368,-149662.1488,0,-107.224069
2025-10-14T21:47:50.000+00:00,0,43,-1168,150000,-150000,0,2456.480225,-166.490662,354.906433,0.909942,60.018978,0,-113.455869,149696.6544,-149656.6784,0,-113.307941
2025-10-14T21:47:55.000+00:00,0,43,-1150,150000,-150000,0,2455.459717,-154.137131,354.93929,0.899176,60.018978,0,-115.649285,149724.848,-149665.0944,0,-114.785529
2025-10-14T21:48:00.000+00:00,0,43,-1143,150000,-150000,0,2446.920898,-155.633728,355.008901,0.899176,60.018978,0,-115.776265,149744.6256,-149691.6048,0,-115.701099
2025-10-14T21:48:05.000+00:00,0,43,-1145,150000,-150000,0,2435.218262,-163.721298,354.975759,0.899176,60.018978,0,-114.959376,149751.3584,-149646.1584,0,-112.518085
2025-10-14T21:48:10.000+00:00,0,43,-1156,150000,-150000,0,2435.218262,-165.231415,354.931875,0.899176,60.018978,0,-117.148892,149756.408,-149640.2672,0,-116.308318
2025-10-14T21:48:15.000+00:00,0,43,-1167,150000,-150000,0,2447.372803,-165.231415,355.072581,0.899176,60.018978,0,-116.49972,149772.3984,-149664.2528,0,-114.234341
2025-10-14T21:48:20.000+00:00,0,43,-1165,150000,-150000,0,2433.34082,-165.231415,354.99707,0.899176,60.018978,0,-116.271655,149742.1008,-149692.8672,0,-113.992047
2025-10-14T21:48:25.000+00:00,0,43,-1156,150000,-150000,0,2443.494629,-167.65921,354.956502,0.899176,60.018978,0,-115.600744,149728.2144,-149679.4016,0,-114.097107
2025-10-14T21:48:30.000+00:00,0,43,-1141,150000,-150000,0,2432.568604,-168.938812,354.979828,0.899176,60.018978,0,-115.702684,149723.5856,-149712.6448,0,-113.997677
2025-10-14T21:48:35.000+00:00,0,43,-1142,150000,-150000,0,2443.447266,-168.938812,354.967804,0.899176,60.018978,0,-113.777908,149737.0512,-149676.8768,0,-113.269401
2025-10-14T21:48:40.000+00:00,0,43,-1157,150000,-150000,0,2443.447266,-170.359924,355.07193,0.899176,60.018978,0,-115.939798,149785.864,-149650.7872,0,-112.198269
2025-10-14T21:48:45.000+00:00,0,43,-1168,150000,-150000,0,2435.680176,-177.464981,355.069916,0.894961,60.013042,0,-114.433377,149762.2992,-149703.3872,0,-111.567431
2025-10-14T21:48:50.000+00:00,0,43,-1175,150000,-150000,0,2428.828857,-157.729279,354.975637,0.894961,60.013042,0,-117.246471,149734.5264,-149669.3024,0,-115.053537
2025-10-14T21:48:55.000+00:00,0,43,-1164,150000,-150000,0,2439.468018,-169.163879,354.976461,0.894961,60.013042,0,-116.542242,149723.1648,-149705.912,0,-114.646817
2025-10-14T21:49:00.000+00:00,0,43,-1155,150000,-150000,0,2443.707031,-169.163879,354.954152,0.894961,60.013042,0,-120.104742,149744.6256,-149657.0992,0,-117.489164
