Date UTC,site-Jaguar 2-Pset (max),site-Jaguar 2-UnitsOnline (max),site-Jaguar 2-BESSkW (max),site-Jaguar 2-AllowedMaxP (max),site-Jaguar 2-AllowedMinP (max),site-Jaguar 2-PCS_P (max),meter-Jaguar 2-kW (max),meter-Jaguar 2-kVAR (max),meter-Jaguar 2-Voltage (max),meter-Jaguar 2-PF (max),meter-Jaguar 2-Hz (max),site-Jaguar 2-Qset (max),site-Jaguar 2-PCS_Q (max),site-Jaguar 2-AllowedMaxQ (max),site-Jaguar 2-AllowedMinQ (max),site-Jaguar 2-HS-CONTROL-P (max),site-Jaguar 2-HS-CONTROL-Q (max)
2025-10-14T21:49:05.000+00:00,0,43,-1152,150000,-150000,0,2442.490967,-166.686691,354.991211,0.894961,60.013042,0,-115.069897,149743.3632,-149681.5056,0,-113.791632
2025-10-14T21:49:10.000+00:00,0,43,-1148,150000,-150000,0,2442.490967,-180.291565,355.010579,0.894961,60.013042,0,-112.627063,149733.264,-149655.416,0,-112.627063
2025-10-14T21:49:15.000+00:00,0,43,-1160,150000,-150000,0,2442.490967,-165.15892,355.042348,0.894961,60.013042,0,-117.694858,149736.6304,-149658.7824,0,-115.191245
2025-10-14T21:49:20.000+00:00,0,43,-1162,150000,-150000,0,2443.228271,-176.208725,355.024994,0.894961,60.013042,0,-116.219923,149761.4576,-149666.3568,0,-115.164571
2025-10-14T21:49:25.000+00:00,0,43,-1162,150000,-150000,0,2432.406738,-171.205704,355.057831,0.894961,60.013042,0,-113.279029,149771.9776,-149671.4064,0,-112.756319
2025-10-14T21:49:30.000+00:00,0,43,-1172,150000,-150000,0,2432.406738,-171.205704,354.948547,0.894961,60.013042,0,-112.888231,149761.4576,-149694.5504,0,-111.183596
2025-10-14T21:49:35.000+00:00,0,43,-1165,150000,-150000,0,2447.256104,-165.22644,354.910156,0.894961,60.013042,0,-116.342554,149728.2144,-149671.4064,0,-116.342554
2025-10-14T21:49:40.000+00:00,0,43,-1149,150000,-150000,0,2442.093506,-155.173248,354.941762,0.894961,60.013042,0,-116.170304,149721.0608,-149667.1984,0,-114.968743
2025-10-14T21:49:45.000+00:00,0,43,-1156,150000,-150000,0,2439.332764,-172.337341,354.924459,0.903632,59.999668,0,-116.890638,149728.6352,-149703.3872,0,-116.529537
2025-10-14T21:49:50.000+00:00,0,43,-1156,150000,-150000,0,2430.395264,-169.537781,354.946604,0.903632,59.989532,0,-120.74013,149725.2688,-149700.0208,0,-117.406064
2025-10-14T21:49:55.000+00:00,0,43,-1161,150000,-150000,0,2419.964844,-169.537781,355.00588,0.903632,59.989532,0,-115.211013,149731.5808,-149680.2432,0,-114.601066
2025-10-14T21:50:00.000+00:00,0,43,-1165,150000,-150000,0,2431.214355,-191.67157,354.98349,0.903632,59.989532,0,-114.367538,149739.9968,-149672.248,0,-113.276509
2025-10-14T21:50:05.000+00:00,0,43,-1165,150000,-150000,0,2431.214355,-185.451035,355.036702,0.903632,59.989532,0,-118.854383,149765.6656,-149677.2976,0,-117.647026
2025-10-14T21:50:10.000+00:00,0,43,-1164,150000,-150000,0,2431.214355,-185.451035,354.961741,0.903632,59.989532,0,-119.153258,149732.8432,-149686.976,0,-116.983154
2025-10-14T21:50:15.000+00:00,0,43,-1168,150000,-150000,0,2431.214355,-185.451035,354.960347,0.903632,59.989532,0,-119.246114,149752.6208,-149655.8368,0,-115.882159
2025-10-14T21:50:20.000+00:00,0,43,-1167,150000,-150000,0,2431.214355,-172.95842,354.928792,0.903632,59.989532,0,-113.533158,149732.4224,-149649.9456,0,-111.399686
2025-10-14T21:50:25.000+00:00,0,43,-1161,150000,-150000,0,2431.214355,-172.000198,355.107361,0.903632,59.989532,0,-122.193669,149772.3984,-149682.3472,0,-117.752854
2025-10-14T21:50:30.000+00:00,0,43,-1154,150000,-150000,0,2431.214355,-173.390274,355.017649,0.903632,59.989532,0,-118.338708,149741.68,-149681.5056,0,-116.46362
2025-10-14T21:50:35.000+00:00,0,43,-1153,150000,-150000,0,2431.214355,-169.733902,354.925466,0.903632,59.989532,0,-117.653973,149716.8528,-149665.5152,0,-115.966581
2025-10-14T21:50:40.000+00:00,0,43,-1157,150000,-150000,0,2431.214355,-173.969711,354.979513,0.903632,59.989532,0,-122.960169,149753.4624,-149696.2336,0,-119.856102
2025-10-14T21:50:45.000+00:00,0,43,-1148,150000,-150000,0,2409.402832,-180.24295,355.009206,0.903632,59.987232,0,-131.260576,149737.472,-149673.9312,0,-129.711782
2025-10-14T21:50:50.000+00:00,0,43,-1149,150000,-150000,0,2409.402832,-160.856033,354.960185,0.903632,59.987232,0,-137.44909,149753.8832,-149672.6688,0,-137.44909
2025-10-14T21:50:55.000+00:00,0,43,-1159,150000,-150000,0,2393.315186,-160.856033,354.963725,0.903632,59.987232,0,-130.913769,149747.1504,-149676.456,0,-130.842163
2025-10-14T21:51:00.000+00:00,0,43,-1165,150000,-150000,0,2410.721924,-166.878708,354.933156,0.903632,59.987232,0,-135.428862,149729.056,-149670.9856,0,-134.835889
2025-10-14T21:51:05.000+00:00,0,43,-1161,150000,-150000,0,2398.529053,-177.031021,354.97817,0.903632,59.987232,0,-138.071971,149753.4624,-149692.8672,0,-136.9505
2025-10-14T21:51:10.000+00:00,0,43,-1166,150000,-150000,0,2398.529053,-177.031021,355.007172,0.903632,59.987232,0,-139.520731,149734.9472,-149682.768,0,-138.946913
2025-10-14T21:51:15.000+00:00,0,43,-1170,150000,-150000,0,2398.529053,-177.031021,355.013733,0.903632,59.987232,0,-140.2932,149740.4176,-149658.3616,0,-138.730479
2025-10-14T21:51:20.000+00:00,0,43,-1173,150000,-150000,0,2398.529053,-177.031021,355.034973,0.903632,59.987232,0,-143.467993,149769.032,-149665.5152,0,-140.888059
2025-10-14T21:51:25.000+00:00,0,43,-1166,150000,-150000,0,2398.529053,-177.031021,355.01948,0.903632,59.987232,0,-139.928239,149775.7648,-149653.312,0,-138.182353
2025-10-14T21:51:30.000+00:00,0,43,-1156,150000,-150000,0,2398.529053,-189.703674,355.162028,0.903632,59.987232,0,-145.513939,149769.8736,-149642.792,0,-143.576859
2025-10-14T21:51:35.000+00:00,0,43,-1159,150000,-150000,0,2398.529053,-177.257248,355.159698,0.903632,59.987232,0,-142.418004,149743.3632,-149657.0992,0,-141.27217
2025-10-14T21:51:40.000+00:00,0,43,-1159,150000,-150000,0,2385.821045,-176.827606,354.971517,0.903632,60.000343,0,-146.315626,149715.5904,-149691.184,0,-143.491971
2025-10-14T21:51:45.000+00:00,0,43,-1162,150000,-150000,0,2386.401367,-191.246338,355.016429,0.894414,60.012836,0,-163.168216,149727.3728,-149702.9664,0,-159.819145
2025-10-14T21:51:50.000+00:00,0,43,-1164,150000,-150000,0,2374.937988,-180.453506,355.032145,0.894414,60.012836,0,-164.357572,149745.4672,-149649.5248,0,-163.248707
2025-10-14T21:51:55.000+00:00,0,43,-1164,150000,-150000,0,2374.937988,-183.246811,355.056366,0.894414,60.012836,0,-186.481378,149749.2544,-149687.8176,0,-186.066062
2025-10-14T21:52:00.000+00:00,0,43,-1162,150000,-150000,0,2374.937988,-184.926819,354.963257,0.894414,60.012836,0,-199.42662,149724.0064,-149687.8176,0,-198.152728
2025-10-14T21:52:05.000+00:00,0,43,-1151,150000,-150000,0,2374.937988,-185.491425,354.97054,0.894414,60.000572,0,-214.03213,149753.8832,-149692.0256,0,-213.482284
2025-10-14T21:52:10.000+00:00,0,43,-1156,150000,-150000,0,2374.937988,-196.99501,355.010254,0.894414,60.000572,0,-223.909231,149735.368,-149704.6496,0,-223.528236
2025-10-14T21:52:15.000+00:00,0,43,-1157,150000,-150000,0,2374.937988,-184.252045,354.99354,0.894414,60.000572,0,-229.477819,149763.1408,-149656.2576,0,-228.239359
2025-10-14T21:52:20.000+00:00,0,43,-1156,150000,-150000,0,2385.685791,-184.802856,355.07076,0.894414,60.000572,0,-242.021092,149785.864,-149724.4272,0,-235.769127
2025-10-14T21:52:25.000+00:00,0,43,-1158,150000,-150000,0,2393.291016,-172.418488,355.219554,0.894414,60.000572,0,-260.125227,149793.0176,-149644.4752,0,-253.604501
2025-10-14T21:52:30.000+00:00,0,43,-1160,150000,-150000,0,2384.075928,-172.418488,355.045949,0.894414,59.99025,0,-261.990966,149806.4832,-149684.872,0,-259.751651
2025-10-14T21:52:35.000+00:00,0,43,-1165,150000,-150000,0,2383.079346,-172.040054,354.963816,0.894414,59.99025,0,-256.552631,149769.4528,-149673.5104,0,-256.17809
2025-10-14T21:52:40.000+00:00,0,43,-1168,150000,-150000,0,2383.079346,-185.089401,354.992086,0.894414,59.99025,0,-271.914671,149781.656,-149656.2576,0,-269.94011
2025-10-14T21:52:45.000+00:00,0,43,-1167,150000,-150000,0,2364.329102,-175.851501,355.077728,0.894414,59.998234,0,-277.530954,149762.2992,-149700.4416,0,-275.868028
2025-10-14T21:52:50.000+00:00,0,43,-1169,150000,-150000,0,2364.329102,-173.124802,354.963318,0.897985,59.998234,0,-279.396236,149722.744,-149690.7632,0,-275.605902
2025-10-14T21:52:55.000+00:00,0,43,-1164,150000,-150000,0,2364.329102,-173.124802,354.953451,0.897985,59.998234,0,-276.154923,149724.848,-149694.9712,0,-274.53729
2025-10-14T21:53:00.000+00:00,0,43,-1170,150000,-150000,0,2366.580566,-161.721863,355.088267,0.897985,59.998234,0,-278.748383,149791.3344,-149675.6144,0,-277.240123
2025-10-14T21:53:05.000+00:00,0,43,-1167,150000,-150000,0,2353.961182,-168.649979,354.916066,0.897985,59.998234,0,-277.056943,149742.5216,-149680.2432,0,-276.318619
2025-10-14T21:53:10.000+00:00,0,43,-1173,150000,-150000,0,2368.069336,-166.325958,355.026398,0.897985,59.998234,0,-276.188015,149751.3584,-149716.8528,0,-274.578391
2025-10-14T21:53:15.000+00:00,0,43,-1170,150000,-150000,0,2368.069336,-207.608826,355.081543,0.897985,59.998234,0,-274.612437,149755.9872,-149704.6496,0,-273.454938
2025-10-14T21:53:20.000+00:00,0,43,-1173,150000,-150000,0,2368.069336,-175.131332,355.033081,0.897985,60.000748,0,-279.387552,149758.512,-149693.7088,0,-278.308752
2025-10-14T21:53:25.000+00:00,0,43,-1172,150000,-150000,0,2344.933838,-165.968811,355.082082,0.897985,60.000748,0,-280.179927,149757.6704,-149711.3824,0,-278.018492
2025-10-14T21:53:30.000+00:00,0,43,-1169,150000,-150000,0,2357.19458,-159.650711,355.022827,0.897985,60.000748,0,-278.690555,149755.5664,-149710.9616,0,-277.482657
2025-10-14T21:53:35.000+00:00,0,43,-1169,150000,-150000,0,2341.03418,-161.242752,355.045176,0.897985,60.010895,0,-280.362021,149759.3536,-149736.2096,0,-279.416594
2025-10-14T21:53:40.000+00:00,0,43,-1150,150000,-150000,0,2341.03418,-165.274155,354.932576,0.897985,60.010895,0,-278.213412,149715.1696,-149671.8272,0,-276.460729
2025-10-14T21:53:45.000+00:00,0,43,-1148,150000,-150000,0,2341.03418,-167.455353,354.991669,0.897884,60.010895,0,-277.310325,149733.264,-149710.5408,0,-276.021397
2025-10-14T21:53:50.000+00:00,0,43,-1144,150000,-150000,0,2338.074951,-175.786148,355.058655,0.89701,60.004684,0,-277.546102,149770.7152,-149717.6944,0,-274.579666
2025-10-14T21:53:55.000+00:00,0,43,-1150,150000,-150000,0,2342.267578,-163.701263,354.96166,0.89701,60.004684,0,-278.290475,149761.0368,-149712.6448,0,-277.372789
2025-10-14T21:54:00.000+00:00,0,43,-1156,150000,-150000,0,2342.086182,-162.701187,355.136587,0.89701,60.004684,0,-280.670158,149795.1216,-149685.7136,0,-277.768374
2025-10-14T21:54:05.000+00:00,0,43,-1162,150000,-150000,0,2342.086182,-168.755249,354.944834,0.89701,60.004684,0,-279.664968,149737.0512,-149718.9568,0,-278.467085
2025-10-14T21:54:10.000+00:00,0,43,-1169,150000,-150000,0,2342.086182,-190.774506,354.990153,0.900202,60.004684,0,-280.345422,149761.4576,-149686.976,0,-277.569951
2025-10-14T21:54:15.000+00:00,0,43,-1170,150000,-150000,0,2342.086182,-166.674622,354.922139,0.900202,59.999203,0,-280.519656,149745.4672,-149687.3968,0,-278.26727
2025-10-14T21:54:20.000+00:00,0,43,-1166,150000,-150000,0,2330.420654,-171.125427,355.034434,0.900202,59.9883,0,-281.206595,149747.1504,-149666.7776,0,-278.183704
2025-10-14T21:54:25.000+00:00,0,43,-1158,150000,-150000,0,2343.279053,-170.193771,355.142629,0.900202,59.9883,0,-275.343351,149813.216,-149708.8576,0,-273.968909
2025-10-14T21:54:30.000+00:00,0,43,-1144,150000,-150000,0,2330.185059,-169.423996,354.962616,0.900202,59.9883,0,-274.784812,149733.6848,-149691.184,0,-272.1547
2025-10-14T21:54:35.000+00:00,0,43,-1144,150000,-150000,0,2330.185059,-185.170822,355.091919,0.900202,59.9883,0,-277.758909,149778.2896,-149689.9216,0,-276.472729
2025-10-14T21:54:40.000+00:00,0,43,-1151,150000,-150000,0,2330.185059,-162.839447,355.099274,0.900202,59.9883,0,-278.289495,149790.072,-149687.3968,0,-277.853817
2025-10-14T21:54:45.000+00:00,0,43,-1159,150000,-150000,0,2327.983643,-170.477158,355.059753,0.900039,59.994362,0,-280.118852,149783.76,-149697.496,0,-278.292687
2025-10-14T21:54:50.000+00:00,0,43,-1166,150000,-150000,0,2327.578857,-173.119064,354.878469,0.900039,59.998466,0,-284.316222,149737.472,-149678.1392,0,-280.404568
2025-10-14T21:54:55.000+00:00,0,43,-1164,150000,-150000,0,2316.172607,-159.658371,355.067312,0.900039,59.998466,0,-280.09536,149782.4976,-149728.6352,0,-278.377323
2025-10-14T21:55:00.000+00:00,0,43,-1162,150000,-150000,0,2303.490234,-168.241135,355.003845,0.900039,59.998466,0,-279.713039,149763.9824,-149722.3232,0,-278.609369
2025-10-14T21:55:05.000+00:00,0,43,-1168,150000,-150000,0,2303.490234,-174.673645,354.987935,0.889991,59.998466,0,-280.944219,149759.7744,-149675.6144,0,-279.414219
2025-10-14T21:55:10.000+00:00,0,43,-1169,150000,-150000,0,2303.490234,-186.659454,355.082947,0.889991,59.998466,0,-278.118653,149805.2208,-149686.5552,0,-277.767506
2025-10-14T21:55:15.000+00:00,0,43,-1169,150000,-150000,0,2303.490234,-172.451584,355.032155,0.889991,59.998466,0,-281.521981,149769.8736,-149721.9024,0,-277.898393
2025-10-14T21:55:20.000+00:00,0,43,-1164,150000,-150000,0,2290.127686,-180.445175,354.991964,0.889991,59.998466,0,-288.782906,149749.6752,-149692.8672,0,-288.4946
2025-10-14T21:55:25.000+00:00,0,43,-1155,150000,-150000,0,2291.253418,-155.020645,354.928487,0.889991,59.998466,0,-293.542975,149746.7296,-149709.6992,0,-293.488755
2025-10-14T21:55:30.000+00:00,0,43,-1156,150000,-150000,0,2281.092529,-181.24733,354.942912,0.889991,59.998466,0,-289.54159,149748.4128,-149728.6352,0,-287.690307
2025-10-14T21:55:35.000+00:00,0,43,-1151,150000,-150000,0,2260.120605,-163.786392,354.979268,0.889991,59.998466,0,-294.153427,149763.1408,-149719.7984,0,-292.692605
2025-10-14T21:55:40.000+00:00,0,43,-1155,150000,-150000,0,2260.120605,-159.710236,354.953074,0.889991,59.998466,0,-292.553213,149741.2592,-149720.64,0,-292.553213
2025-10-14T21:55:45.000+00:00,0,43,-1152,150000,-150000,0,2253.925537,-189.408234,354.936086,0.893441,59.999336,0,-295.408976,149764.4032,-149714.328,0,-291.854457
2025-10-14T21:55:50.000+00:00,0,43,-1154,150000,-150000,0,2253.925537,-139.981552,355.003815,0.893441,59.999336,0,-295.127124,149733.6848,-149700.0208,0,-294.23627
2025-10-14T21:55:55.000+00:00,0,43,-1153,150000,-150000,0,2253.925537,-167.776947,355.07135,0.893441,59.999336,0,-296.044332,149752.6208,-149731.5808,0,-294.7448
2025-10-14T21:56:00.000+00:00,0,43,-1148,150000,-150000,0,2238.405029,-198.478058,354.985189,0.893441,59.999336,0,-296.025287,149747.5712,-149721.0608,0,-293.589739
2025-10-14T21:56:05.000+00:00,0,43,-1143,150000,-150000,0,2238.405029,-181.826599,354.932393,0.905923,59.999336,0,-294.901615,149800.1712,-149724.848,0,-294.136824
2025-10-14T21:56:10.000+00:00,0,43,-1140,150000,-150000,0,2238.405029,-146.513428,355.175629,0.882305,59.999336,0,-297.138297,149764.4032,-149709.6992,0,-296.309848
2025-10-14T21:56:15.000+00:00,0,43,-1141,150000,-150000,0,2238.557129,-143.560364,355.032237,0.882305,60.008717,0,-295.25045,149771.136,-149713.0656,0,-294.089817
2025-10-14T21:56:20.000+00:00,0,43,-1144,150000,-150000,0,2238.557129,-137.229187,354.984233,0.882305,60.008717,0,-293.38341,149772.3984,-149712.224,0,-292.935438
2025-10-14T21:56:25.000+00:00,0,43,-1153,150000,-150000,0,2238.557129,-167.08728,354.993347,0.882305,60.008717,0,-294.914556,149774.0816,-149709.6992,0,-294.522586
2025-10-14T21:56:30.000+00:00,0,43,-1156,150000,-150000,0,2238.557129,-168.632263,355.062714,0.892605,60.008717,0,-296.313908,149767.7696,-149699.6,0,-295.409646
2025-10-14T21:56:35.000+00:00,0,43,-1170,150000,-150000,0,2238.557129,-158.947571,355.022308,0.892605,60.008717,0,-294.815545,149755.9872,-149736.6304,0,-293.764879
2025-10-14T21:56:40.000+00:00,0,43,-1170,150000,-150000,0,2238.557129,-166.345261,355.035858,0.892605,60.008717,0,-293.685915,149766.928,-149704.6496,0,-293.11501
2025-10-14T21:56:45.000+00:00,0,43,-1161,150000,-150000,0,2247.655518,-170.959518,355.069997,0.889104,60.010132,0,-291.627528,149773.6608,-149671.4064,0,-291.048706
2025-10-14T21:56:50.000+00:00,0,43,-1147,150000,-150000,0,2247.655518,-168.771912,354.92687,0.889104,60.010132,0,-293.001921,149738.7344,-149716.8528,0,-292.484099
2025-10-14T21:56:55.000+00:00,0,43,-1138,150000,-150000,0,2226.659912,-156.994202,354.98116,0.889104,60.010132,0,-296.689591,149766.928,-149731.5808,0,-295.706307
2025-10-14T21:57:00.000+00:00,0,43,-1139,150000,-150000,0,2226.659912,-168.504303,354.992086,0.889104,60.010132,0,-295.737522,149777.8688,-149710.5408,0,-293.959505
2025-10-14T21:57:05.000+00:00,0,43,-1147,150000,-150000,0,2226.659912,-144.135056,355.082438,0.889104,60.010132,0,-297.69118,149789.2304,-149670.144,0,-295.740079
2025-10-14T21:57:10.000+00:00,0,43,-1164,150000,-150000,0,2226.770508,-150.624329,355.007538,0.889104,60.010132,0,-296.043792,149795.1216,-149711.8032,0,-293.992149
2025-10-14T21:57:15.000+00:00,0,43,-1169,150000,-150000,0,2226.770508,-143.710785,355.036499,0.882184,60.010132,0,-292.322012,149793.8592,-149713.4864,0,-291.418539
2025-10-14T21:57:20.000+00:00,0,43,-1182,150000,-150000,0,2216.405273,-154.450974,354.993744,0.882184,60.010132,0,-296.149284,149768.6112,-149699.6,0,-294.689154
2025-10-14T21:57:25.000+00:00,0,43,-1177,150000,-150000,0,2216.405273,-162.843079,354.827922,0.882184,60.010132,0,-294.542924,149782.0768,-149669.7232,0,-294.045952
2025-10-14T21:57:30.000+00:00,0,43,-1153,150000,-150000,0,2205.765137,-160.087326,355.129038,0.882184,60.010132,0,-297.400992,149809.008,-149736.2096,0,-294.609022
2025-10-14T21:57:35.000+00:00,0,43,-1148,150000,-150000,0,2205.765137,-146.510757,355.010905,0.882184,60.010132,0,-294.816184,149767.3488,-149723.1648,0,-293.554676
2025-10-14T21:57:40.000+00:00,0,43,-1135,150000,-150000,0,2205.765137,-162.585831,355.02419,0.882184,60.010132,0,-296.228771,149781.2352,-149684.4512,0,-295.281382
2025-10-14T21:57:45.000+00:00,0,43,-1135,150000,-150000,0,2195.668945,-173.218674,355.037801,0.886641,60.010132,0,-295.309531,149780.8144,-149704.2288,0,-295.100443
2025-10-14T21:57:50.000+00:00,0,43,-1135,150000,-150000,0,2195.668945,-181.237457,355.057495,0.886641,60.010132,0,-296.599576,149791.3344,-149696.2336,0,-295.784725
2025-10-14T21:57:55.000+00:00,0,43,-1139,150000,-150000,0,2180.892334,-153.304306,355.054901,0.886641,60.010132,0,-296.942053,149788.3888,-149712.6448,0,-294.171957
2025-10-14T21:58:00.000+00:00,0,43,-1150,150000,-150000,0,2191.005859,-163.912674,355.047699,0.886641,60.010132,0,-296.491345,149784.6016,-149708.4368,0,-295.171135
2025-10-14T21:58:05.000+00:00,0,43,-1176,150000,-150000,0,2191.005859,-149.65358,354.924316,0.886641,60.010132,0,-297.826685,149768.6112,-149688.2384,0,-295.568879
2025-10-14T21:58:10.000+00:00,0,43,-1160,150000,-150000,0,2191.005859,-152.143402,355.246755,0.886641,60.010132,0,-297.195768,149811.112,-149691.6048,0,-295.939076
2025-10-14T21:58:15.000+00:00,0,43,-1147,150000,-150000,0,2191.005859,-159.791489,355.118276,0.886641,60.010132,0,-297.5692,149801.4336,-149710.9616,0,-296.123653
2025-10-14T21:58:20.000+00:00,0,43,-1137,150000,-150000,0,2188.856689,-152.778381,355.150085,0.886641,60.010132,0,-297.912169,149833.4144,-149683.1888,0,-294.834386
2025-10-14T21:58:25.000+00:00,0,43,-1135,150000,-150000,0,2185.779541,-152.925232,355.020742,0.886641,60.010132,0,-297.469645,149774.9232,-149742.9424,0,-295.911575
2025-10-14T21:58:30.000+00:00,0,43,-1143,150000,-150000,0,2160.602539,-146.401474,355.014628,0.886641,60.010132,0,-295.626643,149746.7296,-149712.6448,0,-294.037946
2025-10-14T21:58:35.000+00:00,0,43,-1170,150000,-150000,0,2160.602539,-143.404327,355.082336,0.886641,60.010132,0,-297.882102,149782.9184,-149709.6992,0,-295.541013
2025-10-14T21:58:40.000+00:00,0,43,-1184,150000,-150000,0,2164.005371,-151.191437,355.086833,0.886641,60.010132,0,-297.78604,149821.632,-149681.5056,0,-294.612051
2025-10-14T21:58:45.000+00:00,0,43,-1173,150000,-150000,0,2162.070557,-151.041641,354.997508,0.886641,60.001522,0,-298.663231,149740.4176,-149701.704,0,-295.847884
2025-10-14T21:58:50.000+00:00,0,43,-1155,150000,-150000,0,2156.320068,-152.352707,355.02005,0.884684,60.015381,0,-297.217007,149760.1952,-149724.848,0,-294.688492
2025-10-14T21:58:55.000+00:00,0,43,-1142,150000,-150000,0,2161.208496,-166.007874,354.909271,0.884684,60.015381,0,-297.488454,149752.2,-149724.848,0,-294.929171
2025-10-14T21:59:00.000+00:00,0,43,-1142,150000,-150000,0,2148.646484,-153.556885,355.22821,0.869025,60.015381,0,-294.876216,149830.048,-149753.4624,0,-293.712821
2025-10-14T21:59:05.000+00:00,0,43,-1139,150000,-150000,0,2159.975342,-162.28392,354.913157,0.881763,60.015381,0,-297.505641,149786.2848,-149691.6048,0,-295.907656
2025-10-14T21:59:10.000+00:00,0,43,-1146,150000,-150000,0,2160.578857,-150.214951,355.085785,0.881763,60.015381,0,-297.448877,149786.7056,-149713.0656,0,-296.455989
2025-10-14T21:59:15.000+00:00,0,43,-1170,150000,-150000,0,2162.358154,-136.425339,355.055135,0.881763,60.015381,0,-296.451443,149756.8288,-149739.1552,0,-296.451443
2025-10-14T21:59:20.000+00:00,0,43,-1167,150000,-150000,0,2162.358154,-140.873657,355.008535,0.881763,60.015381,0,-298.059202,149753.4624,-149720.64,0,-296.763576
2025-10-14T21:59:25.000+00:00,0,43,-1159,150000,-150000,0,2162.128662,-152.441727,355.012136,0.881763,60.015381,0,-297.343963,149774.5024,-149736.6304,0,-295.629216
2025-10-14T21:59:30.000+00:00,0,43,-1152,150000,-150000,0,2161.596191,-158.394165,354.951823,0.881763,60.015381,0,-297.995474,149754.304,-149720.64,0,-296.177707
2025-10-14T21:59:35.000+00:00,0,43,-1139,150000,-150000,0,2161.596191,-172.494156,354.999064,0.881763,60.015381,0,-297.758286,149766.5072,-149746.7296,0,-296.231329
2025-10-14T21:59:40.000+00:00,0,43,-1149,150000,-150000,0,2137.074219,-147.723114,354.966695,0.881763,60.015381,0,-297.769949,149756.408,-149734.5264,0,-296.657092
2025-10-14T21:59:45.000+00:00,0,43,-1159,150000,-150000,0,2145.039307,-160.967911,355.006205,0.878699,60.012428,0,-297.647274,149777.0272,-149740.4176,0,-296.140533
2025-10-14T21:59:50.000+00:00,0,43,-1169,150000,-150000,0,2141.760498,-149.185349,355.103099,0.878699,60.012428,0,-298.367641,149778.2896,-149654.5744,0,-296.948129
2025-10-14T21:59:55.000+00:00,0,43,-1182,150000,-150000,0,2141.760498,-142.875168,355.073914,0.878699,60.012428,0,-297.593634,149824.5776,-149689.08,0,-296.344579
2025-10-14T22:00:00.000+00:00,0,43,-1181,150000,-150000,0,2141.760498,-161.451553,355.062703,0.878699,60.012428,0,-297.030552,149807.3248,-149672.6688,0,-296.128214
2025-10-14T22:00:05.000+00:00,0,43,-1169,150000,-150000,0,2130.106445,-144.660461,355.088898,0.878699,60.012428,0,-297.993091,149790.072,-149687.8176,0,-295.571328
2025-10-14T22:00:10.000+00:00,0,43,-1163,150000,-150000,0,2143.796387,-131.394485,355.172882,0.878699,60.012428,0,-298.241553,149823.3152,-149710.5408,0,-296.30653
2025-10-14T22:00:15.000+00:00,0,43,-1153,150000,-150000,0,2121.939453,-163.450989,355.139282,0.878699,60.012428,0,-297.855019,149795.9632,-149692.4464,0,-296.611426
2025-10-14T22:00:20.000+00:00,0,43,-1149,150000,-150000,0,2109.348633,-162.470016,355.010284,0.878699,60.012428,0,-299.280876,149781.656,-149689.5008,0,-296.134817
2025-10-14T22:00:25.000+00:00,0,43,-1150,150000,-150000,0,2099.340088,-176.005096,355.160553,0.878699,60.012428,0,-296.134817,149832.5728,-149728.6352,0,-296.090417
2025-10-14T22:00:28.000+00:00,0,43,-1148,150000,-150000,0,2111.642334,-165.905472,355.0896,0.878699,60.012428,0,-297.535062,149810.6912,-149713.0656,0,-297.176875
