Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:00:08.000+00:00,2026-05-08T06:00:08.000-05:00,0,46,-128,1893.6,-150000,0,274.436707,5997.890625,355.160594,0.045509,59.986221,0,-9571.319746,161495.0448,-161495.0448,0,-9432.433042,0,-9140,1,1,,,,
2026-05-08T11:00:10.000+00:00,2026-05-08T06:00:10.000-05:00,0,46,134,1893.6,-150000,0,711.576416,9185.771484,355.156565,0.076948,59.986221,0,-9569.975559,161154.6176,-160869.736,0,-9568.381002,0,-9140,1,1,,,,
2026-05-08T11:00:12.000+00:00,2026-05-08T06:00:12.000-05:00,0,46,-206,1893.6,-150000,0,711.576416,10881.486328,354.961558,0.076948,59.986221,0,-7910.995407,160804.0912,-160610.944,0,-7908.149958,0,-7500,1,1,,,,
2026-05-08T11:00:14.000+00:00,2026-05-08T06:00:14.000-05:00,0,46,-271,1893.6,-150000,0,736.184387,10881.486328,355.056651,0.095983,59.986221,0,-3292.061836,161124.32,-160781.368,0,-3288.075168,0,-2950,1,1,,,,
2026-05-08T11:00:16.000+00:00,2026-05-08T06:00:16.000-05:00,0,46,-281,1893.6,-150000,0,813.053894,7567.9375,355.369975,0.240957,59.986221,0,-3283.971089,161837.1552,-161219.8416,0,-3282.358888,0,-2950,1,1,,,,
2026-05-08T11:00:18.000+00:00,2026-05-08T06:00:18.000-05:00,0,46,-289,1893.6,-150000,0,813.053894,4707.049805,355.338735,0.240957,59.986221,0,-4996.877287,162033.6688,-161837.576,0,-4987.242638,0,-4620,1,1,,,,
2026-05-08T11:00:20.000+00:00,2026-05-08T06:00:20.000-05:00,0,46,-279,1893.6,-150000,0,785.687439,7223.40918,355.238007,0.162443,59.986221,0,-8362.44587,161732.7968,-161376.8,0,-8358.172425,0,-7930,1,1,,,,
2026-05-08T11:00:22.000+00:00,2026-05-08T06:00:22.000-05:00,0,46,-281,1893.6,-150000,0,731.659302,8604.108398,355.06897,0.090627,59.986835,0,-9737.769277,161141.152,-160992.1888,0,-8053.67633,0,-9280,1,1,,,,
2026-05-08T11:00:24.000+00:00,2026-05-08T06:00:24.000-05:00,0,46,-290,1893.6,-150000,0,734.91687,9300.984375,355.035095,0.094912,59.986835,0,-8056.067793,161045.2096,-160911.816,0,-8053.524974,0,-7610,1,1,,,,
2026-05-08T11:00:26.000+00:00,2026-05-08T06:00:26.000-05:00,0,46,-292,1893.6,-150000,0,734.91687,7671.674316,355.022319,0.094912,59.986835,0,-6704.198113,161233.728,-161177.7616,0,-6701.842014,0,-6270,1,1,,,,
2026-05-08T11:00:28.000+00:00,2026-05-08T06:00:28.000-05:00,0,46,-301,1893.6,-150000,0,756.048828,6399.966309,355.109924,0.119485,59.986835,0,-6078.1289,161474.0048,-161397.84,0,-6070.393973,0,-5670,1,1,,,,
2026-05-08T11:00:30.000+00:00,2026-05-08T06:00:30.000-05:00,0,46,-293,1893.6,-150000,0,769.122986,5867.875488,355.173615,0.129781,59.986835,0,-6933.222342,161530.8128,-161471.9008,0,-6069.634626,0,-6520,1,1,,,,
2026-05-08T11:00:32.000+00:00,2026-05-08T06:00:32.000-05:00,0,46,-293,1893.6,-150000,0,753.610718,6607.396973,355.102366,0.113526,59.986835,0,-6941.783153,161407.9392,-161384.3744,0,-6938.470839,0,-9340,1,1,,,,
2026-05-08T11:00:34.000+00:00,2026-05-08T06:00:34.000-05:00,0,46,-281,1893.6,-150000,0,702.494568,9416.056641,354.982025,0.074543,59.986835,0,-8233.059515,161010.2832,-160887.4096,0,-8231.196759,0,-7810,1,1,,,,
2026-05-08T11:00:36.000+00:00,2026-05-08T06:00:36.000-05:00,0,46,-291,1893.6,-150000,0,724.223022,9426.767578,354.976837,0.092251,59.986835,0,-7205.362737,161118.8496,-161040.5808,0,-7203.616148,0,-6800,1,1,,,,
2026-05-08T11:00:38.000+00:00,2026-05-08T06:00:38.000-05:00,0,46,-289,1893.6,-150000,839.742617,754.90332,6896.818359,355.095713,0.108139,59.986835,0,-4068.559454,161336.4032,-161211.4256,843.221468,-4064.652444,30,-3710,1,1,,,,
2026-05-08T11:00:40.000+00:00,2026-05-08T06:00:40.000-05:00,0,46,110,1893.6,-150000,836.572511,-60.340958,3816.179443,355.309733,0.089775,59.986835,0,-4091.034065,161954.5584,-161643.5872,837.72785,-4084.105092,30,-3710,1,1,,,,
2026-05-08T11:00:42.000+00:00,2026-05-08T06:00:42.000-05:00,0,46,527,1893.6,-150000,813.378443,-127.003761,8772.198242,355.117716,-0.015496,59.986835,0,-9159.642553,161654.9488,-161068.3536,821.492915,-9155.83065,60,-8710,1,1,,,,
2026-05-08T11:00:44.000+00:00,2026-05-08T06:00:44.000-05:00,0,46,521,1893.6,-150000,793.735245,-104.591301,11554.978516,354.993774,-0.015496,59.996304,0,-8830.859961,160835.6512,-160560.448,797.611918,-8639.179662,60,-8200,1,1,,,,
2026-05-08T11:00:46.000+00:00,2026-05-08T06:00:46.000-05:00,0,46,519,1893.6,-150000,783.068114,-80.394196,11565.474609,354.890544,-0.003689,59.996304,0,-8629.082902,160909.2912,-160488.0704,822.932294,-5248.325862,90,-8200,1,1,,,,
2026-05-08T11:00:48.000+00:00,2026-05-08T06:00:48.000-05:00,0,46,514,1893.6,-150000,835.308331,-56.98698,8301.150391,355.187602,-0.003689,59.996304,0,-5257.965348,161536.704,-161066.6704,837.432392,-5254.710407,90,-4870,1,1,,,,
2026-05-08T11:00:50.000+00:00,2026-05-08T06:00:50.000-05:00,0,46,557,1893.6,-150000,837.627009,-68.950165,6506.864746,355.234792,-0.013802,59.996304,0,-6854.685591,161717.648,-161534.6,879.773348,-6853.052595,90,-6420,1,1,,,,
2026-05-08T11:00:52.000+00:00,2026-05-08T06:00:52.000-05:00,0,46,567,1893.6,-150000,875.561735,-108.318497,8393.736328,355.091665,-0.013802,59.996304,0,-8809.536316,161426.0336,-161198.3808,875.561735,-7724.545368,130,-8340,1,1,,,,
2026-05-08T11:00:54.000+00:00,2026-05-08T06:00:54.000-05:00,0,46,589,1893.6,-150000,866.110726,-140.685196,8393.736328,354.884013,-0.013802,60.006771,0,-7713.539093,161017.2264,-160980.4064,902.378893,-3097.376403,130,-7270,1,1,,,,
2026-05-08T11:00:56.000+00:00,2026-05-08T06:00:56.000-05:00,0,46,598,1893.6,-150000,925.303271,-140.685196,7408.839355,354.763123,-0.013802,60.006771,0,-3100.524636,161305.264,-161089.604,932.874167,-1744.234446,160,-2730,1,1,,,,
2026-05-08T11:00:58.000+00:00,2026-05-08T06:00:58.000-05:00,0,46,634,1893.6,-150000,948.260205,-111.885277,2954.937256,355.103282,-0.035987,59.995407,0,-1736.094061,161985.2768,-161917.9488,986.845044,-1733.09149,160,-1370,1,1,,,,
2026-05-08T11:01:00.000+00:00,2026-05-08T06:01:00.000-05:00,0,46,662,1893.6,-150000,979.278292,-98.056351,2637.73291,355.13382,-0.035987,59.995407,0,-6805.904242,162213.3504,-162079.1152,990.53543,-6631.87301,190,-6370,1,1,,,,
2026-05-08T11:01:02.000+00:00,2026-05-08T06:01:02.000-05:00,0,46,695,1893.6,-150000,989.399225,-139.008926,6466.214844,355.096405,-0.040591,59.995407,0,-6808.08722,161569.9472,-161254.3472,991.331645,-6807.270727,220,-6370,1,1,,,,
2026-05-08T11:01:04.000+00:00,2026-05-08T06:01:04.000-05:00,0,46,701,1893.6,-150000,974.055226,-242.596008,9714.664062,354.823008,-0.029775,59.98436,0,-5055.710519,160938.7472,-160820.0816,977.667192,-5048.693901,220,-4620,1,1,,,,
2026-05-08T11:01:06.000+00:00,2026-05-08T06:01:06.000-05:00,0,46,695,1893.6,-150000,1024.762209,-206.588791,9714.664062,355.050466,-0.029775,59.98436,0,-1249.857599,161700.816,-161330.9328,1040.958714,-1247.876087,250,-860,1,1,,,,
2026-05-08T11:01:08.000+00:00,2026-05-08T06:01:08.000-05:00,0,46,721,1893.6,-150000,1048.323818,-195.440811,4735.015137,355.329264,-0.043189,59.98436,0,-1252.643563,162345.4816,-162047.5552,1053.039813,-1252.643563,260,-860,1,1,,,,
2026-05-08T11:01:10.000+00:00,2026-05-08T06:01:10.000-05:00,0,46,766,1893.6,-150000,1063.827743,-211.600662,3545.691406,355.304647,-0.071523,59.98436,0,-3739.235159,162079.536,-161915.8448,1069.7543,-3734.281885,280,-3330,1,1,,,,
2026-05-08T11:01:12.000+00:00,2026-05-08T06:01:12.000-05:00,0,46,781,1893.6,-150000,1049.557879,-260.084869,6701.151855,355.187195,-0.050084,59.98436,0,-7135.870116,161656.2112,-161246.352,1049.777333,-7136.818567,280,-6670,1,1,,,,
2026-05-08T11:01:14.000+00:00,2026-05-08T06:01:14.000-05:00,0,46,780,1893.6,-150000,1068.819287,-323.499786,8527.055664,354.861552,-0.039792,59.98436,0,-5188.226761,161112.9584,-160993.4512,1069.680262,-5188.226761,320,-4750,1,1,,,,
2026-05-08T11:01:16.000+00:00,2026-05-08T06:01:16.000-05:00,0,46,787,1893.6,-150000,1083.071643,-306.531006,8540.344727,355.147054,-0.039792,59.98436,0,-4063.013965,161726.064,-161636.0128,1083.570846,-4056.747831,320,-3640,1,1,,,,
2026-05-08T11:01:18.000+00:00,2026-05-08T06:01:18.000-05:00,0,46,815,1893.6,-150000,1108.832351,-306.531006,3796.244141,355.199412,-0.076921,59.98436,0,-4085.410973,161844.7296,-161808.9616,1123.475792,-4072.320424,350,-6970,1,1,,,,
2026-05-08T11:01:20.000+00:00,2026-05-08T06:01:20.000-05:00,0,46,832,1893.6,-150000,1099.644359,-306.531006,7072.520996,355.093811,-0.054501,59.991257,0,-7455.242625,161463.064,-161250.1392,1109.075301,-7452.558545,350,-6970,1,1,,,,
2026-05-08T11:01:22.000+00:00,2026-05-08T06:01:22.000-05:00,0,46,836,1893.6,-150000,1121.669212,-388.124115,8759.501953,354.968608,-0.045286,59.991257,0,-4781.811199,161073.824,-160945.0592,1121.856731,-4774.639051,380,-4360,1,1,,,,
2026-05-08T11:01:24.000+00:00,2026-05-08T06:01:24.000-05:00,0,46,820,1893.6,-150000,1127.122352,-350.666016,8759.501953,355.081584,-0.045286,59.994415,0,-4792.465719,161735.3216,-161331.3536,1128.87395,-4781.952713,380,-4360,1,1,,,,
2026-05-08T11:01:26.000+00:00,2026-05-08T06:01:26.000-05:00,0,46,843,1893.6,-150000,1158.474643,-350.666016,5437.241211,355.092601,-0.077321,59.994415,0,-5770.788091,161638.1168,-161576.68,1162.892101,-5767.968861,410,-5320,1,1,,,,
2026-05-08T11:01:28.000+00:00,2026-05-08T06:01:28.000-05:00,0,46,870,1893.6,-150000,1154.28205,-374.036865,6704.197266,355.039073,-0.063657,59.994415,0,-7032.772876,161476.1088,-161317.4672,1156.99449,-7030.106852,410,-6570,1,1,,,,
2026-05-08T11:01:30.000+00:00,2026-05-08T06:01:30.000-05:00,0,46,880,1893.6,-150000,1188.126397,-430.327026,6704.197266,354.990784,-0.063657,59.994415,0,-6118.932325,161319.992,-161303.16,1189.656832,-6117.904581,440,-5690,1,1,,,,
2026-05-08T11:01:32.000+00:00,2026-05-08T06:01:32.000-05:00,0,46,901,1893.6,-150000,1191.40257,-430.327026,6704.197266,354.974152,-0.063657,59.994415,0,-5906.067666,161423.088,-161325.0416,1192.03673,-5905.215102,440,-5480,1,1,,,,
2026-05-08T11:01:34.000+00:00,2026-05-08T06:01:34.000-05:00,0,46,910,1893.6,-150000,1221.473782,-441.2099,5785.634277,354.966614,-0.075259,59.994415,0,-5178.82186,161471.48,-161453.8064,1224.223622,-5169.747103,470,-4740,1,1,,,,
2026-05-08T11:01:36.000+00:00,2026-05-08T06:01:36.000-05:00,0,46,930,1893.6,-150000,1227.799908,-454.64975,5561.544434,355.028392,-0.075259,59.994415,0,-5168.162156,161588.4624,-161506.8272,1229.057391,-4642.126103,470,-4740,1,1,,,,
2026-05-08T11:01:38.000+00:00,2026-05-08T06:01:38.000-05:00,0,46,951,1893.6,-150000,1238.796773,-453.52887,4882.535645,355.078583,-0.093107,59.994415,0,-4632.113721,161724.3808,-161642.3248,1268.61831,-4630.619319,470,-4220,1,1,,,,
2026-05-08T11:01:40.000+00:00,2026-05-08T06:01:40.000-05:00,0,46,970,1893.6,-150000,1259.563207,-453.52887,5525.214355,355.135264,-0.104034,59.994415,0,-7709.637301,161746.6832,-161405.4144,1292.417391,-7708.214178,500,-7270,1,1,,,,
2026-05-08T11:01:42.000+00:00,2026-05-08T06:01:42.000-05:00,0,46,984,1893.6,-150000,1289.682724,-540.573853,7377.719238,354.984701,-0.072717,59.994415,0,-8119.277701,161208.48,-161178.6032,1292.907638,-7709.031446,540,-7670,1,1,,,,
2026-05-08T11:01:44.000+00:00,2026-05-08T06:01:44.000-05:00,0,46,1007,1893.6,-150000,1280.867952,-572.158203,7737.556641,354.991526,-0.072717,59.994415,0,-7867.325998,161171.0288,-161138.6272,1282.41931,-7857.6529,540,-7410,1,1,,,,
2026-05-08T11:01:46.000+00:00,2026-05-08T06:01:46.000-05:00,0,46,1022,1893.6,-150000,1312.618669,-572.158203,7482.740723,355.013926,-0.072717,59.994415,0,-6581.179402,161261.9216,-161193.3312,1316.421093,-6580.490566,570,-6140,1,1,,,,
2026-05-08T11:01:48.000+00:00,2026-05-08T06:01:48.000-05:00,0,46,1030,1893.6,-150000,1321.754842,-572.158203,6245.979004,354.962179,-0.090691,59.994415,0,-5349.19572,161418.88,-161362.072,1325.349641,-5348.182663,570,-4930,1,1,,,,
2026-05-08T11:01:50.000+00:00,2026-05-08T06:01:50.000-05:00,0,46,1044,1893.6,-150000,1361.3273,-570.39624,5074.144043,355.018941,-0.11053,59.994415,0,-5352.612848,161633.9088,-161561.1104,1362.116994,-5351.233519,600,-4940,1,1,,,,
2026-05-08T11:01:52.000+00:00,2026-05-08T06:01:52.000-05:00,0,46,1079,1893.6,-150000,1362.322846,-609.55188,5106.414062,355.066854,-0.11053,59.994415,0,-5352.210151,161628.4384,-161604.8736,1367.488489,-5349.759376,600,-5630,1,1,,,,
2026-05-08T11:01:54.000+00:00,2026-05-08T06:01:54.000-05:00,0,46,1085,1893.6,-150000,1384.015847,-609.55188,5764.562988,355.018341,-0.11053,59.994415,0,-6048.169089,161487.0496,-161470.6384,1394.555625,-6046.799482,630,-5630,1,1,,,,
2026-05-08T11:01:56.000+00:00,2026-05-08T06:01:56.000-05:00,0,46,1114,1893.6,-150000,1381.450944,-654.849182,6703.769043,355.007375,-0.098153,59.994415,0,-5791.074846,161368.384,-161338.928,1385.722444,-5789.359098,630,-5350,1,1,,,,
2026-05-08T11:01:58.000+00:00,2026-05-08T06:01:58.000-05:00,0,46,1107,1893.6,-150000,1417.014186,-625.761902,5468.278809,355.108612,-0.112792,59.994415,0,-5183.070692,161576.2592,-161504.7232,1421.483432,-5181.068405,660,-4750,1,1,,,,
2026-05-08T11:02:00.000+00:00,2026-05-08T06:02:00.000-05:00,0,46,1141,1893.6,-150000,1421.694627,-641.859497,5145.359863,355.108714,-0.112792,59.994415,0,-5185.268408,161662.944,-161612.448,1423.833745,-5183.700586,660,-4750,1,1,,,,
2026-05-08T11:02:02.000+00:00,2026-05-08T06:02:02.000-05:00,0,46,1149,1893.6,-150000,1436.604109,-667.18689,6703.114746,355.128855,-0.101895,59.994415,0,-7164.392048,161529.1296,-161346.9232,1444.802236,-7157.322883,690,-6680,1,1,,,,
2026-05-08T11:02:04.000+00:00,2026-05-08T06:02:04.000-05:00,0,46,1150,1893.6,-150000,1422.844858,-690.792053,9678.450195,354.993296,-0.085871,59.994415,0,-9101.653493,161192.0688,-160894.5632,1425.416714,-9097.673528,690,-8620,1,1,,,,
2026-05-08T11:02:06.000+00:00,2026-05-08T06:02:06.000-05:00,0,46,1153,1893.6,-150000,1446.747705,-730.350159,9678.450195,354.930908,-0.085871,59.994415,0,-7611.431189,160928.648,-160849.5376,1455.645171,-5022.397774,720,-4610,1,1,,,,
2026-05-08T11:02:08.000+00:00,2026-05-08T06:02:08.000-05:00,0,46,1151,1893.6,-150000,1472.902664,-689.483276,8715.973633,355.050039,-0.085871,59.994415,0,-5031.608532,161442.024,-160990.0848,1477.910304,-4102.767969,720,-4610,1,1,,,,
2026-05-08T11:02:10.000+00:00,2026-05-08T06:02:10.000-05:00,0,46,1184,1893.6,-150000,1488.645525,-689.483276,4699.226074,355.115967,-0.143411,60.005077,0,-4109.941729,161790.4464,-161695.7664,1531.889024,-4104.880698,720,-3680,1,1,,,,
2026-05-08T11:02:12.000+00:00,2026-05-08T06:02:12.000-05:00,0,46,1227,1893.6,-150000,1519.955622,-705.163269,7137.749512,355.161123,-0.111904,60.005077,0,-7466.29801,161843.888,-161442.4448,1545.300054,-7460.630601,760,-7010,1,1,,,,
2026-05-08T11:02:14.000+00:00,2026-05-08T06:02:14.000-05:00,0,46,1244,1893.6,-150000,1538.101238,-793.374512,7296.452148,354.983429,-0.111904,60.005077,0,-8485.656742,161221.5248,-161153.776,1540.651593,-5329.066986,790,-8020,1,1,,,,
2026-05-08T11:02:16.000+00:00,2026-05-08T06:02:16.000-05:00,0,46,1263,1893.6,-150000,1541.169211,-772.621582,8075.70459,355.113332,-0.111904,60.005077,0,-5026.754296,161351.9728,-161077.6112,1578.062216,-5022.610561,790,-4610,1,1,,,,
2026-05-08T11:02:18.000+00:00,2026-05-08T06:02:18.000-05:00,0,46,1279,1893.6,-150000,1582.001953,-772.621582,4687.901855,355.142354,-0.160582,60.005077,0,-4157.768449,161752.5744,-161687.7712,1587.746801,-4152.038556,820,-3750,1,1,,,,
2026-05-08T11:02:20.000+00:00,2026-05-08T06:02:20.000-05:00,0,46,1300,1893.6,-150000,1585.310353,-803.111633,3962.38623,355.208628,-0.187555,60.005077,0,-6007.344991,161865.3488,-161771.0896,1587.562421,-4152.528282,820,-5580,1,1,,,,
2026-05-08T11:02:22.000+00:00,2026-05-08T06:02:22.000-05:00,0,46,1310,1893.6,-150000,1608.693519,-840.308167,5668.162109,355.021067,-0.145984,60.014423,0,-9316.52669,161558.5856,-161410.8848,1610.721458,-6012.301402,850,-10580,1,1,,,,
2026-05-08T11:02:24.000+00:00,2026-05-08T06:02:24.000-05:00,0,46,1313,1893.6,-150000,1586.97695,-926.386536,10621.033203,354.97937,-0.088063,60.014423,0,-6074.993243,160888.2512,-160678.272,1592.061279,-6070.003472,850,-5650,1,1,,,,
2026-05-08T11:02:26.000+00:00,2026-05-08T06:02:26.000-05:00,0,46,1302,1893.6,-150000,1645.181645,-842.86322,10621.033203,354.902435,-0.088063,60.014423,0,-710.24483,161443.2864,-161176.92,1662.940626,-707.247103,880,-370,1,1,,,,
2026-05-08T11:02:28.000+00:00,2026-05-08T06:02:28.000-05:00,0,46,1344,1893.6,-150000,1666.718403,-801.708191,5792.914551,355.321513,-0.140781,60.014423,0,-715.777343,162411.1264,-162076.1696,1670.493216,-715.195062,880,-370,1,1,,,,
2026-05-08T11:02:30.000+00:00,2026-05-08T06:02:30.000-05:00,0,46,1379,1893.6,-150000,1687.128323,-884.61853,3527.772461,355.279897,-0.238542,60.014423,0,-3710.267384,162162.4336,-161882.6016,1697.78262,-3709.369272,910,-3330,1,1,,,,
2026-05-08T11:02:32.000+00:00,2026-05-08T06:02:32.000-05:00,0,46,1411,1893.6,-150000,1685.584881,-929.497681,3859.241455,355.058044,-0.238542,60.014423,0,-6364.599121,161675.1472,-161428.1376,1686.581274,-6363.237815,910,-5930,1,1,,,,
2026-05-08T11:02:34.000+00:00,2026-05-08T06:02:34.000-05:00,0,46,1408,1893.6,-150000,1702.812356,-946.510925,7254.567383,354.941284,-0.13065,60.014423,0,-5153.110365,161326.304,-161162.6128,1707.367929,-5146.529925,950,-4720,1,1,,,,
2026-05-08T11:02:36.000+00:00,2026-05-08T06:02:36.000-05:00,0,46,1397,1893.6,-150000,1717.474048,-939.258301,7272.633301,354.863881,-0.13065,59.99445,0,-2823.221256,161582.1504,-161306.5264,1729.55066,-2822.219584,950,-2430,1,1,,,,
2026-05-08T11:02:38.000+00:00,2026-05-08T06:02:38.000-05:00,0,46,1441,1893.6,-150000,1765.509448,-905.089355,4877.068848,355.14507,-0.187509,59.99445,0,-2824.38256,162039.9808,-161767.3024,1765.509448,-2822.072855,980,-2430,1,1,,,,
2026-05-08T11:02:40.000+00:00,2026-05-08T06:02:40.000-05:00,0,46,1464,1893.6,-150000,1760.273286,-917.21106,4084.806396,355.231934,-0.241302,59.983829,0,-5462.017015,162094.264,-161771.9312,1761.287872,-5461.554817,980,-5020,1,1,,,,
2026-05-08T11:02:42.000+00:00,2026-05-08T06:02:42.000-05:00,0,46,1475,1893.6,-150000,1657.389468,-990.07782,5101.091309,355.218486,-0.192048,59.983829,0,-10505.136656,161673.464,-161078.032,1744.168749,-10500.989715,910,-10020,1,1,,,,
2026-05-08T11:02:44.000+00:00,2026-05-08T06:02:44.000-05:00,0,46,1424,1893.6,-150000,1732.748537,-984.632019,10120.90918,354.988576,-0.098466,59.983829,0,-11370.20682,160769.1648,-160675.7472,1732.748537,-7357.618789,1010,-10880,1,1,,,,
2026-05-08T11:02:46.000+00:00,2026-05-08T06:02:46.000-05:00,0,46,1441,1893.6,-150000,1734.817757,-1074.321289,10938.799805,354.793386,-0.098466,59.983829,0,-7360.531263,160873.1024,-160562.9728,1776.973008,-4005.367583,1010,-6920,1,1,,,,
2026-05-08T11:02:48.000+00:00,2026-05-08T06:02:48.000-05:00,0,46,1444,1893.6,-150000,1789.111979,-994.266174,6951.67041,355.061696,-0.140821,59.983829,0,-4006.137282,161485.3664,-161249.7184,1796.491791,-4001.297434,1040,-3590,1,1,,,,
2026-05-08T11:02:50.000+00:00,2026-05-08T06:02:50.000-05:00,0,46,1499,1893.6,-150000,1804.899529,-992.607056,3791.227783,355.208354,-0.248982,59.983829,0,-5087.911034,161850.2,-161819.4816,1836.170897,-5086.866749,1040,-4660,1,1,,,,
2026-05-08T11:02:52.000+00:00,2026-05-08T06:02:52.000-05:00,0,46,1540,1893.6,-150000,1852.694964,-1019.537476,8063.083496,355.095418,-0.207669,59.983829,0,-6885.825893,161676.8304,-161134.4192,1854.253126,-6879.29353,1100,-6440,1,1,,,,
2026-05-08T11:02:54.000+00:00,2026-05-08T06:02:54.000-05:00,0,46,1563,1893.6,-150000,1848.811349,-1111.841309,8063.083496,355.046499,-0.13767,59.983829,0,-6893.52747,161357.4432,-161113.8,1853.481882,-6845.056492,1100,-6380,1,1,,,,
2026-05-08T11:02:56.000+00:00,2026-05-08T06:02:56.000-05:00,0,46,1569,1893.6,-150000,1852.262674,-1111.841309,6489.211426,355.159597,-0.168763,59.994755,0,-6844.502393,161435.712,-161433.1872,1852.975319,-6840.531815,1100,-6380,1,1,,,,
2026-05-08T11:02:58.000+00:00,2026-05-08T06:02:58.000-05:00,0,46,1568,1893.6,-150000,1851.426242,-1111.841309,6469.210937,355.173889,-0.168763,59.994755,0,-6777.183672,161459.6976,-161450.0192,1852.864019,-6775.472162,1100,-6330,1,1,,,,
2026-05-08T11:03:00.000+00:00,2026-05-08T06:03:00.000-05:00,0,46,1580,1893.6,-150000,1872.057817,-1111.841309,6469.210937,355.278229,-0.168763,60.005062,0,-9958.413536,161470.6384,-161164.7168,1880.015151,-6774.255628,1130,-9470,1,1,,,,
2026-05-08T11:03:02.000+00:00,2026-05-08T06:03:02.000-05:00,0,46,1584,1893.6,-150000,1893.6,-1192.782349,9508.526367,355.0407,-0.124758,60.015762,0,-10425.813926,160889.0928,-160758.224,1893.6,-9969.978313,1170,-9910,1,1,,,,
2026-05-08T11:03:04.000+00:00,2026-05-08T06:03:04.000-05:00,0,46,1604,1893.6,-150000,1831.215867,-1218.618042,9959.767578,354.714569,-0.124758,60.015762,0,-9284.35378,160695.5248,-160685.8464,1888.159329,-9279.505545,1110,-8790,1,1,,,,
2026-05-08T11:03:06.000+00:00,2026-05-08T06:03:06.000-05:00,0,46,1580,1893.6,-150000,1893.6,-1130.544434,8886.743164,354.746399,-0.124758,60.015762,0,-5894.326289,161004.392,-160850.3792,1893.6,-5893.368539,1200,-5460,1,1,,,,
2026-05-08T11:03:08.000+00:00,2026-05-08T06:03:08.000-05:00,0,46,1604,1893.6,-150000,1893.6,-1130.544434,5577.953613,354.981069,-0.197853,60.015762,0,-2524.246383,161577.9424,-161419.3008,1893.6,-2521.487864,1200,-2150,1,1,,,,
2026-05-08T11:03:10.000+00:00,2026-05-08T06:03:10.000-05:00,0,46,1612,1893.6,-150000,1893.6,-1096.10144,5577.953613,355.200918,-0.197853,60.015762,0,-4099.154263,162062.2832,-161938.1472,1893.6,-2512.608538,1230,-4690,1,1,,,,
2026-05-08T11:03:12.000+00:00,2026-05-08T06:03:12.000-05:00,0,46,1611,1893.6,-150000,1893.6,-1133.083252,4788.13916,355.173737,-0.226484,60.015762,0,-5100.014888,161793.392,-161625.072,1893.6,-5099.107111,1230,-4690,1,1,,,,
2026-05-08T11:03:14.000+00:00,2026-05-08T06:03:14.000-05:00,0,46,1609,1893.6,-150000,1893.6,-1176.498413,7759.620117,354.910085,-0.150604,60.004845,0,-8157.81044,161292.64,-161079.7152,1893.6,-8156.438234,1260,-7710,1,1,,,,
2026-05-08T11:03:16.000+00:00,2026-05-08T06:03:16.000-05:00,0,46,1613,1893.6,-150000,1893.6,-1179.202271,7821.708008,354.957753,-0.150604,60.004845,0,-4618.456716,161095.7056,-161085.1856,1893.6,-4617.385839,1260,-4220,1,1,,,,
2026-05-08T11:03:18.000+00:00,2026-05-08T06:03:18.000-05:00,0,46,1606,1893.6,-150000,1893.6,-1122.006958,4392.973145,355.137075,-0.150604,60.004845,0,-4171.787891,161694.504,-161505.144,1893.6,-4169.495743,1290,-3780,1,1,,,,
2026-05-08T11:03:20.000+00:00,2026-05-08T06:03:20.000-05:00,0,46,1608,1893.6,-150000,1893.6,-1110.957031,4367.294434,355.122182,-0.24416,60.004845,0,-4164.895831,161819.4816,-161763.0944,1893.6,-4164.516713,1290,-3780,1,1,,,,
2026-05-08T11:03:22.000+00:00,2026-05-08T06:03:22.000-05:00,0,46,1532,1262.4,-150000,1262.4,-482.503052,7142.72168,355.199239,-0.074927,59.997734,0,-7563.480578,161665.4688,-161307.7888,1262.4,-7557.742045,1320,-7120,1,1,,,,
2026-05-08T11:03:24.000+00:00,2026-05-08T06:03:24.000-05:00,0,46,1001,1262.4,-150000,1262.4,-539.333191,8532.730469,355.068614,-0.074927,59.997734,0,-7821.66005,161193.3312,-161016.1744,1262.4,-7820.983419,1320,-7340,1,1,,,,
2026-05-08T11:03:26.000+00:00,2026-05-08T06:03:26.000-05:00,0,46,978,1262.4,-150000,1262.4,-542.385742,8594.097656,354.947886,-0.074927,59.997734,0,-6105.906286,161158.4048,-161017.016,1262.4,-3595.157829,1260,-3170,1,1,,,,
2026-05-08T11:03:28.000+00:00,2026-05-08T06:03:28.000-05:00,0,46,975,1262.4,-150000,1262.4,-470.706085,7396.187012,355.119212,-0.074927,59.997734,0,-3603.6595,161776.56,-161216.0544,1262.4,-3599.914819,1260,-3170,1,1,,,,
2026-05-08T11:03:30.000+00:00,2026-05-08T06:03:30.000-05:00,0,46,975,1262.4,-150000,1262.4,-470.706085,4006.978027,355.146383,-0.135659,59.994713,0,-4324.39781,161953.296,-161857.3536,1262.4,-4320.648121,1260,-3870,1,1,,,,
2026-05-08T11:03:32.000+00:00,2026-05-08T06:03:32.000-05:00,0,46,980,1262.4,-150000,1262.4,-470.706085,7200.056152,355.03596,-0.079496,59.994713,0,-7692.366887,161813.5904,-161357.4432,1262.4,-6953.908131,1260,-7210,1,1,,,,
2026-05-08T11:03:34.000+00:00,2026-05-08T06:03:34.000-05:00,0,46,976,1262.4,-150000,1262.4,-528.341187,7325.090332,354.929626,-0.079496,59.994713,0,-6949.918821,161256.872,-161173.9744,1262.4,-6362.404049,1260,-6480,1,1,,,,
2026-05-08T11:03:36.000+00:00,2026-05-08T06:03:36.000-05:00,0,46,974,1262.4,-150000,1262.4,-517.513489,6586.700195,355.031952,-0.079496,59.994713,0,-6341.756925,161423.9296,-161349.0272,1262.4,-6339.313581,1260,-5890,1,1,,,,
2026-05-08T11:03:38.000+00:00,2026-05-08T06:03:38.000-05:00,0,46,976,1262.4,-150000,1262.4,-517.513489,6023.030273,355.117737,-0.079496,59.994713,0,-5226.640342,161556.4816,-161480.7376,1262.4,-5220.982688,1260,-4790,1,1,,,,
2026-05-08T11:03:40.000+00:00,2026-05-08T06:03:40.000-05:00,0,46,981,1262.4,-150000,1262.4,-486.620575,4902.901855,355.136261,-0.097958,59.994713,0,-7460.73224,161683.1424,-161519.0304,1262.4,-5236.539132,1260,-6990,1,1,,,,
2026-05-08T11:03:42.000+00:00,2026-05-08T06:03:42.000-05:00,0,46,977,1262.4,-150000,1262.4,-535.375549,7144.087891,355.043783,-0.074347,59.994713,0,-8867.582951,161294.744,-161224.4704,1262.4,-7459.593094,1260,-8380,1,1,,,,
2026-05-08T11:03:44.000+00:00,2026-05-08T06:03:44.000-05:00,0,46,972,1262.4,-150000,1262.4,-551.19397,8475.748047,354.909027,-0.074347,59.994713,0,-6975.79535,161013.6496,-161011.9664,1262.4,-6975.022181,1260,-6530,1,1,,,,
2026-05-08T11:03:46.000+00:00,2026-05-08T06:03:46.000-05:00,0,46,979,1262.4,-150000,1262.4,-523.534668,6647.73877,355.073781,-0.074347,59.994713,0,-3405.63236,161346.5024,-161229.0992,1262.4,-3403.901399,1260,-3010,1,1,,,,
2026-05-08T11:03:48.000+00:00,2026-05-08T06:03:48.000-05:00,0,46,979,1262.4,-150000,1262.4,-464.156128,6617.766602,355.291494,-0.074347,59.994713,0,-3408.987377,162054.288,-161691.9792,1262.4,-3407.145366,1260,-3010,1,1,,,,
2026-05-08T11:03:50.000+00:00,2026-05-08T06:03:50.000-05:00,0,46,976,1262.4,-150000,1262.4,-480.747772,4100.253418,355.360484,-0.11649,60.004742,0,-4347.939973,162007.5792,-161908.2704,1262.4,-4346.114763,1260,-3920,1,1,,,,
2026-05-08T11:03:52.000+00:00,2026-05-08T06:03:52.000-05:00,0,46,976,1262.4,-150000,1262.4,-480.747772,7352.342773,355.313944,-0.072876,60.016502,0,-7713.973922,161599.4032,-161206.376,1262.4,-7708.177559,1260,-7250,1,1,,,,
2026-05-08T11:03:54.000+00:00,2026-05-08T06:03:54.000-05:00,0,46,980,1262.4,-150000,1262.4,-539.486572,12267.02832,354.950429,-0.050714,60.016502,0,-9635.680664,161071.72,-160413.168,1262.4,-9633.378285,1260,-9170,1,1,,,,
2026-05-08T11:03:56.000+00:00,2026-05-08T06:03:56.000-05:00,0,46,967,1262.4,-150000,1262.4,-571.677002,12267.02832,354.793284,-0.050714,60.016502,0,-8103.184264,160674.9056,-160336.5824,1262.4,-6255.416635,1260,-5840,1,1,,,,
2026-05-08T11:03:58.000+00:00,2026-05-08T06:03:58.000-05:00,0,46,972,1262.4,-150000,1262.4,-505.865265,9225.072266,355.05542,-0.061673,60.016502,0,-6261.641195,161224.4704,-160860.0576,1262.4,-1593.199832,1260,-5840,1,1,,,,
2026-05-08T11:04:00.000+00:00,2026-05-08T06:04:00.000-05:00,0,46,970,1262.4,-150000,1262.4,-367.415619,5931.82373,355.203888,-0.084324,60.016502,0,-1577.475948,161986.5392,-161525.7632,1262.4,-1575.047996,1260,-1240,1,1,,,,
2026-05-08T11:04:02.000+00:00,2026-05-08T06:04:02.000-05:00,0,46,978,1262.4,-150000,1262.4,-431.376526,4649.628418,355.203888,-0.104515,60.016502,0,-4960.477815,162268.0544,-161921.3152,1262.4,-4955.490687,1260,-4570,1,1,,,,
2026-05-08T11:04:04.000+00:00,2026-05-08T06:04:04.000-05:00,0,46,977,1262.4,-150000,1262.4,-495.018036,7695.074707,355.070384,-0.075714,60.016502,0,-8368.589301,161680.6176,-161309.0512,1262.4,-7945.068591,1260,-7910,1,1,,,,
2026-05-08T11:04:06.000+00:00,2026-05-08T06:04:06.000-05:00,0,46,971,1262.4,-150000,1262.4,-546.533142,7964.633301,354.884064,-0.075714,60.016502,0,-7932.080882,161069.1952,-161051.1008,1262.4,-6257.661377,1260,-7480,1,1,,,,
2026-05-08T11:04:08.000+00:00,2026-05-08T06:04:08.000-05:00,0,46,975,1262.4,-150000,1262.4,-499.604462,7964.633301,354.972809,-0.075714,60.016502,0,-6250.884079,161215.6336,-161147.464,1262.4,-6250.418885,1260,-5820,1,1,,,,
2026-05-08T11:04:10.000+00:00,2026-05-08T06:04:10.000-05:00,0,46,980,1262.4,-150000,1262.4,-513.006226,5909.348145,354.97228,-0.085806,60.016502,0,-4583.915762,161523.6592,-161380.5872,1262.4,-4582.89455,1260,-4170,1,1,,,,
2026-05-08T11:04:12.000+00:00,2026-05-08T06:04:12.000-05:00,0,46,977,1262.4,-150000,1262.4,-482.184387,5909.348145,355.077667,-0.085806,60.016502,0,-4947.006027,161740.3712,-161708.3904,1262.4,-4592.72942,1260,-4520,1,1,,,,
2026-05-08T11:04:14.000+00:00,2026-05-08T06:04:14.000-05:00,0,46,979,1262.4,-150000,1262.4,-482.184387,4657.770996,355.10081,-0.110063,60.005943,0,-4961.364501,161701.6576,-161674.7264,1262.4,-4959.638761,1260,-4520,1,1,,,,
2026-05-08T11:04:16.000+00:00,2026-05-08T06:04:16.000-05:00,0,46,975,1262.4,-150000,1262.4,-493.431183,7919.422363,355.022939,-0.070171,60.005943,0,-8334.663161,161259.8176,-161073.824,1262.4,-8332.303724,1260,-7850,1,1,,,,
2026-05-08T11:04:18.000+00:00,2026-05-08T06:04:18.000-05:00,0,46,974,1262.4,-150000,1262.4,-542.413269,7915.291992,354.9493,-0.070171,60.005943,0,-6954.773871,161149.1472,-161106.6464,1262.4,-6950.00606,1260,-6490,1,1,,,,
2026-05-08T11:04:20.000+00:00,2026-05-08T06:04:20.000-05:00,0,46,973,1262.4,-150000,1262.4,-521.952515,7926.65332,355.15274,-0.070171,60.005943,0,-5482.210348,161393.632,-161282.5408,1262.4,-5477.240674,1260,-5040,1,1,,,,
2026-05-08T11:04:22.000+00:00,2026-05-08T06:04:22.000-05:00,0,46,966,1262.4,-150000,1262.4,-471.522888,5284.313965,355.156464,-0.079575,60.003521,0,-5489.22336,161647.3744,-161513.9808,1262.4,-5489.22336,1260,-5040,1,1,,,,
2026-05-08T11:04:24.000+00:00,2026-05-08T06:04:24.000-05:00,0,46,978,1262.4,-150000,1262.4,-498.069,5120.622559,355.074158,-0.08804,60.003521,0,-8181.717795,161403.7312,-161029.64,1262.4,-8169.768538,1260,-7710,1,1,,,,
2026-05-08T11:04:26.000+00:00,2026-05-08T06:04:26.000-05:00,0,46,975,1262.4,-150000,1262.4,-543.680176,8472.708008,354.872325,-0.065197,60.003521,0,-6474.653303,161099.072,-161010.704,1262.4,-6465.93117,1260,-6040,1,1,,,,
2026-05-08T11:04:28.000+00:00,2026-05-08T06:04:28.000-05:00,0,46,980,1262.4,-150000,1262.4,-543.680176,7817.562012,354.964071,-0.065197,60.003521,0,-3952.236704,161407.9392,-161162.6128,1262.4,-3925.550115,1260,-3530,1,1,,,,
2026-05-08T11:04:30.000+00:00,2026-05-08T06:04:30.000-05:00,0,46,976,1262.4,-150000,1262.4,-474.583282,6088.734863,355.223582,-0.083615,60.003521,0,-3917.893094,161816.9568,-161475.2672,1262.4,-3917.420212,1260,-3530,1,1,,,,
2026-05-08T11:04:32.000+00:00,2026-05-08T06:04:32.000-05:00,0,46,976,1262.4,-150000,1262.4,-474.583282,8542.716797,355.195435,-0.065448,60.003521,0,-9001.247277,161346.5024,-160998.08,1262.4,-8988.49432,1260,-8530,1,1,,,,
2026-05-08T11:04:34.000+00:00,2026-05-08T06:04:34.000-05:00,0,46,972,1262.4,-150000,1262.4,-602.377197,10611.045898,354.983205,-0.065448,59.995026,0,-8885.423599,160822.1856,-160719.0896,1262.4,-8884.001655,1260,-8420,1,1,,,,
2026-05-08T11:04:36.000+00:00,2026-05-08T06:04:36.000-05:00,0,46,972,1262.4,-150000,1262.4,-555.312378,10611.045898,355.183095,-0.065448,59.995026,0,-5488.669978,161137.7856,-160937.9056,1262.4,-5486.646946,1260,-5090,1,1,,,,
2026-05-08T11:04:38.000+00:00,2026-05-08T06:04:38.000-05:00,0,46,971,1262.4,-150000,1262.4,-493.530212,8512.756836,355.458496,-0.065448,60.006645,0,-5507.960215,161790.8672,-161371.3296,1262.4,-5490.532671,1260,-5090,1,1,,,,
2026-05-08T11:04:40.000+00:00,2026-05-08T06:04:40.000-05:00,0,46,972,1262.4,-150000,1262.4,-493.530212,8519.984375,355.438975,-0.065762,60.006645,0,-8868.638215,161571.2096,-161160.9296,1262.4,-8861.314108,1260,-8420,1,1,,,,
2026-05-08T11:04:42.000+00:00,2026-05-08T06:04:42.000-05:00,0,46,975,1262.4,-150000,1262.4,-563.406128,8507.601562,355.308289,-0.065762,60.018112,0,-11204.642759,161015.3328,-160615.9936,1262.4,-11198.135037,1260,-10730,1,1,,,,
2026-05-08T11:04:44.000+00:00,2026-05-08T06:04:44.000-05:00,0,46,966,1262.4,-150000,995.882622,-336.71521,11759.750977,354.962758,-0.030936,60.018112,0,-11194.693168,160577.28,-160484.2832,1262.4,-8820.240355,300,-10730,1,1,,,,
2026-05-08T11:04:46.000+00:00,2026-05-08T06:04:46.000-05:00,0,46,735,1262.4,-150000,1262.4,-324.098083,10774.490234,354.961222,-0.030936,60.018112,0,-8816.077085,160835.2304,-160644.608,1262.4,-8811.781587,1260,-8380,1,1,,,,
2026-05-08T11:04:48.000+00:00,2026-05-08T06:04:48.000-05:00,0,46,955,1262.4,-150000,1262.4,-440.104645,8417.964844,355.089294,-0.065532,60.018112,0,-3979.633049,161491.6784,-161067.0912,1262.4,-3978.26086,1260,-3610,1,1,,,,
2026-05-08T11:04:50.000+00:00,2026-05-08T06:04:50.000-05:00,0,46,964,1262.4,-150000,1262.4,-477.504639,3815.326172,355.350728,-0.122034,60.018112,0,-5110.577622,161945.3008,-161843.4672,1262.4,-3980.427894,1260,-4730,1,1,,,,
2026-05-08T11:04:52.000+00:00,2026-05-08T06:04:52.000-05:00,0,46,983,1262.4,-150000,1262.4,-495.017609,4874.803711,355.272481,-0.099699,60.018112,0,-10172.819966,161750.0496,-161316.6256,1262.4,-5110.266163,1260,-9730,1,1,,,,
2026-05-08T11:04:54.000+00:00,2026-05-08T06:04:54.000-05:00,0,46,987,1262.4,-150000,1262.4,-573.438904,9744.042969,355.07134,-0.058896,60.018112,0,-13284.191654,160886.1472,-160778.0016,1262.4,-10197.371496,1260,-12790,1,1,,,,
2026-05-08T11:04:56.000+00:00,2026-05-08T06:04:56.000-05:00,0,46,987,1262.4,-150000,1262.4,-617.039368,12840.609375,354.866791,-0.047923,60.018112,0,-9659.308552,160408.5392,-160357.2016,1262.4,-9659.303563,1260,-9220,1,1,,,,
2026-05-08T11:04:58.000+00:00,2026-05-08T06:04:58.000-05:00,0,46,978,1262.4,-150000,1262.4,-539.205505,12001.474609,355.043579,-0.047923,60.018112,0,-3720.828794,161005.2336,-160906.7664,1262.4,-3715.996924,1260,-3360,1,1,,,,
2026-05-08T11:05:00.000+00:00,2026-05-08T06:05:00.000-05:00,0,46,983,1262.4,-150000,1262.4,-458.146088,3603.385986,355.314107,-0.123995,60.018112,0,-3711.107813,161878.3936,-161571.6304,1262.4,-3710.318422,1260,-3360,1,1,,,,
2026-05-08T11:05:02.000+00:00,2026-05-08T06:05:02.000-05:00,0,46,997,1262.4,-150000,1262.4,-471.089447,7995.802734,355.316722,-0.068859,60.018112,0,-8377.315288,161500.936,-161127.6864,1262.4,-8375.982192,1260,-7960,1,1,,,,
2026-05-08T11:05:04.000+00:00,2026-05-08T06:05:04.000-05:00,0,46,1003,1262.4,-150000,1262.4,-595.518738,11092.001953,354.995351,-0.053574,60.006744,0,-11551.736381,160817.136,-160593.6912,1262.4,-11547.77608,1260,-11080,1,1,,,,
2026-05-08T11:05:06.000+00:00,2026-05-08T06:05:06.000-05:00,0,46,1000,1262.4,-150000,1262.4,-595.518738,11107.197266,354.862244,-0.053574,60.006744,0,-8176.539613,160566.3392,-160557.9232,1262.4,-8176.539613,1260,-7750,1,1,,,,
2026-05-08T11:05:08.000+00:00,2026-05-08T06:05:08.000-05:00,0,46,994,1262.4,-150000,1262.4,-540.055176,7884.545898,355.120514,-0.068023,59.995205,0,-3649.975659,161155.88,-160830.6016,1262.4,-3647.101981,1260,-3300,1,1,,,,
2026-05-08T11:05:10.000+00:00,2026-05-08T06:05:10.000-05:00,0,46,987,1262.4,-150000,1262.4,-463.309387,7610.582031,355.358592,-0.068023,59.995205,0,-3649.074817,161989.9056,-161561.1104,1262.4,-3647.811467,1260,-3300,1,1,,,,
2026-05-08T11:05:12.000+00:00,2026-05-08T06:05:12.000-05:00,0,46,985,1262.4,-150000,1262.4,-531.783875,6724.13916,355.256755,-0.078423,59.984341,0,-7023.290852,161891.8592,-161471.0592,1262.4,-7020.387712,1260,-6630,1,1,,,,
2026-05-08T11:05:14.000+00:00,2026-05-08T06:05:14.000-05:00,0,46,990,1262.4,-150000,1262.4,-531.783875,9954.331055,355.288452,-0.05825,59.984341,0,-10425.29668,161397.84,-161017.4368,1262.4,-10412.925009,1260,-9970,1,1,,,,
2026-05-08T11:05:16.000+00:00,2026-05-08T06:05:16.000-05:00,0,46,978,1262.4,-150000,1262.4,-581.827637,11681.052734,355.072388,-0.05825,59.984341,0,-12122.104057,160801.5664,-160583.592,1262.4,-7631.834619,1260,-11630,1,1,,,,
2026-05-08T11:05:18.000+00:00,2026-05-08T06:05:18.000-05:00,0,46,976,1262.4,-150000,1262.4,-540.15094,11691.142578,355.250275,-0.05825,59.984341,0,-7634.895861,161018.6992,-160509.1104,1262.4,-4279.19435,1260,-7200,1,1,,,,
2026-05-08T11:05:20.000+00:00,2026-05-08T06:05:20.000-05:00,0,46,739,631.2,-150000,631.2,204.581894,7278.048828,355.42687,0.041165,59.984341,0,-4278.742589,161658.3152,-161346.9232,631.2,-4277.065501,1260,-3890,1,1,,,,
2026-05-08T11:05:22.000+00:00,2026-05-08T06:05:22.000-05:00,0,46,429,631.2,-150000,631.2,156.298828,7318.688965,355.359314,0.037959,59.992264,0,-7660.526298,161920.4736,-161712.5984,631.2,-7657.350602,630,-7230,1,1,,,,
2026-05-08T11:05:24.000+00:00,2026-05-08T06:05:24.000-05:00,0,46,353,631.2,-150000,631.2,100.184303,10067.398437,355.175354,0.013626,59.992264,0,-11019.734823,161323.7792,-161088.9728,631.2,-7659.636599,630,-10560,1,1,,,,
2026-05-08T11:05:26.000+00:00,2026-05-08T06:05:26.000-05:00,0,46,351,631.2,-150000,631.2,41.753582,10628.782227,354.998891,-0.001344,59.994797,0,-9990.993724,160742.2336,-160715.7232,631.2,-9985.398755,630,-9550,1,1,,,,
2026-05-08T11:05:28.000+00:00,2026-05-08T06:05:28.000-05:00,0,46,342,631.2,-150000,631.2,59.844303,9615.110352,355.051453,-0.001344,59.994797,0,-9984.193515,160849.1168,-160833.5472,631.2,-9981.639841,630,-9550,1,1,,,,
2026-05-08T11:05:30.000+00:00,2026-05-08T06:05:30.000-05:00,0,46,337,631.2,-150000,631.2,59.844303,9615.110352,354.918243,-0.001344,59.994797,0,-6193.097295,160887.8304,-160829.3392,631.2,-6179.544061,630,-5800,1,1,,,,
2026-05-08T11:05:32.000+00:00,2026-05-08T06:05:32.000-05:00,0,46,338,631.2,-150000,631.2,124.811356,5850.263672,355.078796,0.021173,59.9846,0,-4867.429431,161513.9808,-161291.7984,631.2,-4863.387313,630,-4480,1,1,,,,
2026-05-08T11:05:34.000+00:00,2026-05-08T06:05:34.000-05:00,0,46,336,631.2,-150000,631.2,153.159683,4649.203125,355.300568,0.032543,59.9846,0,-4862.835167,161766.04,-161677.672,631.2,-4859.804195,630,-4480,1,1,,,,
2026-05-08T11:05:36.000+00:00,2026-05-08T06:05:36.000-05:00,0,46,337,631.2,-150000,631.2,142.377686,5371.78125,355.369436,0.032543,59.9846,0,-5625.314557,161728.5888,-161704.6032,631.2,-5622.948659,630,-5240,1,1,,,,
2026-05-08T11:05:38.000+00:00,2026-05-08T06:05:38.000-05:00,0,46,342,631.2,-150000,631.2,126.805023,8601.548828,355.291524,0.032543,59.9846,0,-9032.752201,161306.1056,-161064.5664,631.2,-9030.093041,630,-8580,1,1,,,,
2026-05-08T11:05:40.000+00:00,2026-05-08T06:05:40.000-05:00,0,46,340,631.2,-150000,631.2,84.31015,11789.860352,355.070496,0.003883,59.9846,0,-10546.033142,160802.8288,-160447.2528,631.2,-10538.375665,630,-10080,1,1,,,,
2026-05-08T11:05:42.000+00:00,2026-05-08T06:05:42.000-05:00,0,46,340,631.2,-150000,631.2,72.484383,11789.860352,355.050262,0.003883,59.9846,0,-6805.033706,160751.0704,-160548.2448,631.2,-6805.033706,630,-6420,1,1,,,,
2026-05-08T11:05:44.000+00:00,2026-05-08T06:05:44.000-05:00,0,46,340,631.2,-150000,631.2,51.304329,10195.060547,354.992432,0.003883,59.9846,0,-6244.413042,161308.6304,-160966.9408,631.2,-6242.439019,630,-5860,1,1,,,,
2026-05-08T11:05:46.000+00:00,2026-05-08T06:05:46.000-05:00,0,46,344,631.2,-150000,631.2,117.990944,6526.853516,355.157115,0.017939,59.9846,0,-6243.820888,161521.976,-161449.1776,631.2,-6242.828416,300,-5860,1,1,,,,
2026-05-08T11:05:48.000+00:00,2026-05-08T06:05:48.000-05:00,0,46,341,631.2,-150000,631.2,117.990944,6450.623535,355.264435,0.017939,59.9846,0,-7096.491872,161546.3824,-161398.6816,631.2,-7094.158005,300,-6690,1,1,,,,
2026-05-08T11:05:50.000+00:00,2026-05-08T06:05:50.000-05:00,0,46,340,631.2,-150000,631.2,111.363937,6744.03418,355.185659,0.017939,59.9846,0,-10462.345385,161395.3152,-161065.408,631.2,-9547.798609,70,-10020,1,1,,,,
2026-05-08T11:05:52.000+00:00,2026-05-08T06:05:52.000-05:00,0,46,337,631.2,-150000,631.2,48.402382,10088.128906,355.021179,0.004786,59.9846,0,-9548.622062,160844.9088,-160772.1104,631.2,-8507.583553,-70,-9120,1,1,,,,
2026-05-08T11:05:54.000+00:00,2026-05-08T06:05:54.000-05:00,0,46,342,631.2,-150000,631.2,65.548653,9175.264648,355.073456,0.004786,59.9846,0,-8511.043928,161062.8832,-160953.0544,631.2,-6838.719641,120,-8090,1,1,,,,
2026-05-08T11:05:56.000+00:00,2026-05-08T06:05:56.000-05:00,0,46,344,631.2,-150000,631.2,82.373352,8133.457031,355.188965,0.004786,59.9846,0,-6839.108875,161280.4368,-161164.7168,631.2,-6838.471254,630,-6430,1,1,,,,
2026-05-08T11:05:58.000+00:00,2026-05-08T06:05:58.000-05:00,0,46,343,631.2,-150000,631.2,116.177582,6519.809082,355.213898,0.017623,59.9846,0,-8764.362677,161424.7712,-161335.9824,631.2,-8764.362677,630,-8320,1,1,,,,
2026-05-08T11:06:00.000+00:00,2026-05-08T06:06:00.000-05:00,0,46,348,631.2,-150000,631.2,79.432556,8356.043945,355.086985,0.017623,59.9846,0,-8815.403292,161123.0576,-161085.1856,631.2,-8300.210016,630,-8360,1,1,,,,
2026-05-08T11:06:02.000+00:00,2026-05-08T06:06:02.000-05:00,0,46,343,631.2,-150000,631.2,79.432556,8400.939453,355.035451,0.017623,59.9846,0,-8300.685861,161090.2352,-161064.1456,631.2,-7455.431769,630,-7850,1,1,,,,
2026-05-08T11:06:04.000+00:00,2026-05-08T06:06:04.000-05:00,0,46,344,631.2,-150000,631.2,92.26844,7895.01709,355.059255,0.017623,59.9846,0,-7439.707655,161188.7024,-161136.1024,631.2,-7434.191136,630,-7000,1,1,,,,
2026-05-08T11:06:06.000+00:00,2026-05-08T06:06:06.000-05:00,0,46,339,631.2,-150000,631.2,110.604927,7423.634277,355.108622,0.017623,59.9846,0,-7437.796234,161321.2544,-161287.1696,631.2,-7437.796234,630,-7670,1,1,,,,
2026-05-08T11:06:08.000+00:00,2026-05-08T06:06:08.000-05:00,0,46,342,631.2,-150000,631.2,97.793648,7736.712891,355.171783,0.017623,59.9846,0,-8106.094213,161239.6192,-161177.7616,631.2,-8105.796033,630,-7670,1,1,,,,
2026-05-08T11:06:10.000+00:00,2026-05-08T06:06:10.000-05:00,0,46,349,631.2,-150000,631.2,85.920677,8132.094238,355.099752,0.017623,59.9846,0,-8550.878511,161157.984,-161059.096,631.2,-8551.309266,630,-8090,1,1,,,,
2026-05-08T11:06:12.000+00:00,2026-05-08T06:06:12.000-05:00,0,46,351,631.2,-150000,631.2,67.056931,8743.832031,355.078135,0.017623,59.9846,0,-6651.943996,161213.9504,-161006.496,631.2,-6645.415644,630,-6230,1,1,,,,
2026-05-08T11:06:14.000+00:00,2026-05-08T06:06:14.000-05:00,0,46,357,631.2,-150000,631.2,112.762589,6299.003418,355.239848,0.017623,59.9846,0,-7459.451842,161489.5744,-161438.6576,631.2,-6662.178114,630,-7030,1,1,,,,
2026-05-08T11:06:16.000+00:00,2026-05-08T06:06:16.000-05:00,0,46,357,631.2,-150000,631.2,100.799911,7192.300781,355.191752,0.017623,59.9846,0,-8726.739605,161352.3936,-161231.2032,631.2,-7456.943736,630,-8280,1,1,,,,
2026-05-08T11:06:18.000+00:00,2026-05-08T06:06:18.000-05:00,0,46,358,631.2,-150000,631.2,82.254379,8336.383789,355.093953,0.017623,59.994946,0,-9512.963033,161099.072,-161067.512,631.2,-8725.556854,630,-9060,1,1,,,,
2026-05-08T11:06:20.000+00:00,2026-05-08T06:06:20.000-05:00,0,46,362,631.2,-150000,631.2,140.929382,9142.166992,355.12498,0.018254,59.994946,0,-6835.671882,161062.8832,-161007.7584,631.2,-6835.279031,630,-6420,1,1,,,,
2026-05-08T11:06:22.000+00:00,2026-05-08T06:06:22.000-05:00,0,46,357,631.2,-150000,631.2,140.929382,7688.647461,355.177989,0.018254,60.005264,0,-8081.067333,161439.4992,-161418.88,631.2,-6838.341453,630,-7650,1,1,,,,
2026-05-08T11:06:24.000+00:00,2026-05-08T06:06:24.000-05:00,0,46,359,631.2,-150000,631.2,117.06424,7711.494141,355.201284,0.018254,60.005264,0,-8102.08674,161307.368,-161167.6624,631.2,-8100.303607,630,-7650,1,1,,,,
2026-05-08T11:06:26.000+00:00,2026-05-08T06:06:26.000-05:00,0,46,351,631.2,-150000,631.2,40.68565,11007.069336,355.033885,0.001621,60.005264,0,-9528.330647,160828.0768,-160605.4736,631.2,-9523.8155,630,-9080,1,1,,,,
2026-05-08T11:06:28.000+00:00,2026-05-08T06:06:28.000-05:00,0,46,349,631.2,-150000,631.2,61.073803,11007.069336,354.963511,0.001621,60.005264,0,-4855.658399,160893.3008,-160772.5312,631.2,-4853.5502,630,-4480,1,1,,,,
2026-05-08T11:06:30.000+00:00,2026-05-08T06:06:30.000-05:00,0,46,340,631.2,-150000,631.2,145.904633,9146.259766,355.109263,0.034673,60.005264,0,-4847.349907,161743.7376,-161381.8496,631.2,-4847.195197,630,-4480,1,1,,,,
2026-05-08T11:06:32.000+00:00,2026-05-08T06:06:32.000-05:00,0,46,342,631.2,-150000,631.2,145.904633,4697.263184,355.164958,0.034673,60.005264,0,-4896.873991,161716.8064,-161709.6528,631.2,-4892.414675,630,-4530,1,1,,,,
2026-05-08T11:06:34.000+00:00,2026-05-08T06:06:34.000-05:00,0,46,347,631.2,-150000,631.2,145.904633,7872.378906,355.116821,0.034673,60.005264,0,-8301.288045,161543.8576,-161130.2112,631.2,-8286.481169,630,-7870,1,1,,,,
2026-05-08T11:06:36.000+00:00,2026-05-08T06:06:36.000-05:00,0,46,345,631.2,-150000,631.2,89.6213,9470.762695,355.026469,0.009189,60.005264,0,-6296.54161,161064.1456,-160829.76,631.2,-6294.151237,630,-5900,1,1,,,,
2026-05-08T11:06:38.000+00:00,2026-05-08T06:06:38.000-05:00,0,46,339,631.2,-150000,631.2,116.712379,9470.762695,355.168315,0.009189,60.005264,0,-6282.120048,161339.7696,-160941.272,631.2,-4223.40789,630,-3870,1,1,,,,
2026-05-08T11:06:40.000+00:00,2026-05-08T06:06:40.000-05:00,0,46,338,631.2,-150000,631.2,165.087219,5998.932129,355.313924,0.040354,60.005264,0,-4228.490688,161760.9904,-161510.6144,631.2,-4223.413193,630,-3870,1,1,,,,
2026-05-08T11:06:42.000+00:00,2026-05-08T06:06:42.000-05:00,0,46,339,631.2,-150000,631.2,165.087219,4028.321289,355.34962,0.040354,60.005264,0,-7104.319462,161878.8144,-161533.3376,631.2,-7092.151577,630,-6690,1,1,,,,
2026-05-08T11:06:44.000+00:00,2026-05-08T06:06:44.000-05:00,0,46,344,631.2,-150000,631.2,106.172737,6721.193848,355.141591,0.015698,60.005264,0,-10489.615959,161402.048,-161168.0832,631.2,-7122.650715,630,-10020,1,1,,,,
2026-05-08T11:06:46.000+00:00,2026-05-08T06:06:46.000-05:00,0,46,349,631.2,-150000,631.2,59.561317,10094.613281,354.969076,0.015698,60.005264,0,-10675.854389,160767.4816,-160716.144,631.2,-10487.728093,630,-10210,1,1,,,,
2026-05-08T11:06:48.000+00:00,2026-05-08T06:06:48.000-05:00,0,46,343,631.2,-150000,631.2,146.963898,10254.494141,354.984599,0.004278,60.005264,0,-7292.497051,160909.712,-160683.3216,631.2,-7291.29714,630,-6880,1,1,,,,
2026-05-08T11:06:50.000+00:00,2026-05-08T06:06:50.000-05:00,0,46,341,631.2,-150000,631.2,105.140045,6967.112305,355.13858,0.020081,60.005264,0,-4370.414461,161453.3856,-161248.0352,631.2,-4369.395964,630,-4000,1,1,,,,
2026-05-08T11:06:52.000+00:00,2026-05-08T06:06:52.000-05:00,0,46,342,631.2,-150000,631.2,155.806732,4177.166016,355.261383,0.036699,60.005264,0,-5201.919899,161809.8032,-161717.648,631.2,-4369.248572,630,-4820,1,1,,,,
2026-05-08T11:06:54.000+00:00,2026-05-08T06:06:54.000-05:00,0,46,344,631.2,-150000,631.2,142.041077,4918.74707,355.14503,0.02445,59.994171,0,-8517.735218,161710.4944,-161625.072,631.2,-5212.792962,630,-8150,1,1,,,,
2026-05-08T11:06:56.000+00:00,2026-05-08T06:06:56.000-05:00,0,46,345,631.2,-150000,631.2,75.898796,8227.303711,355.059214,0.02445,59.994171,0,-8099.590675,161273.704,-161090.656,631.2,-8083.578577,630,-7650,1,1,,,,
2026-05-08T11:06:58.000+00:00,2026-05-08T06:06:58.000-05:00,0,46,347,631.2,-150000,631.2,92.397614,7682.860352,355.065297,0.00924,59.994171,0,-7520.755687,161196.6976,-161159.6672,631.2,-7519.3315,630,-7080,1,1,,,,
2026-05-08T11:07:00.000+00:00,2026-05-08T06:07:00.000-05:00,0,46,339,631.2,-150000,631.2,106.589188,7697.742676,355.050486,0.00924,59.994171,0,-6514.193216,161274.5456,-161261.9216,631.2,-6510.513456,630,-6100,1,1,,,,
2026-05-08T11:07:02.000+00:00,2026-05-08T06:07:02.000-05:00,0,46,346,631.2,-150000,631.2,123.304909,6253.976074,355.156209,0.019596,59.984077,0,-6510.724449,161480.3168,-161383.112,631.2,-6508.450994,630,-6100,1,1,,,,
2026-05-08T11:07:04.000+00:00,2026-05-08T06:07:04.000-05:00,0,46,346,631.2,-150000,631.2,123.304909,7594.032227,355.310628,0.019596,59.984077,0,-7926.637303,161411.7264,-161241.3024,631.2,-7924.779398,630,-7500,1,1,,,,
2026-05-08T11:07:06.000+00:00,2026-05-08T06:07:06.000-05:00,0,46,352,631.2,-150000,631.2,88.556374,8817.600586,355.173482,0.019596,59.984077,0,-9239.486717,161176.0784,-161029.2192,631.2,-9236.189399,380,-8780,1,1,,,,
2026-05-08T11:07:08.000+00:00,2026-05-08T06:07:08.000-05:00,0,46,-76,631.2,-150000,631.2,175.464111,9036.818359,355.075999,0.019805,59.984077,0,-7361.687903,160981.6688,-160951.3712,631.2,-7356.438494,0,-6930,1,1,,,,
2026-05-08T11:07:10.000+00:00,2026-05-08T06:07:10.000-05:00,0,46,110,631.2,-150000,631.2,741.164429,9023.916992,355.111715,0.104768,59.984077,0,-7357.217358,161304.8432,-160969.4656,631.2,-5972.292621,20,-6930,1,1,,,,
2026-05-08T11:07:12.000+00:00,2026-05-08T06:07:12.000-05:00,0,46,165,631.2,-150000,631.2,741.164429,7002.505859,355.160746,0.104768,59.984077,0,-5984.954607,161481.5792,-161330.0912,631.2,-5979.472859,20,-5560,1,1,,,,
2026-05-08T11:07:14.000+00:00,2026-05-08T06:07:14.000-05:00,0,46,132,631.2,-150000,66.101154,647.122009,8586.00293,355.16687,0.074895,59.984077,0,-8989.056547,161555.2192,-161164.296,631.2,-8793.593155,-720,-8520,1,1,,,,
