Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:07:16.000+00:00,2026-05-08T06:07:16.000-05:00,0,46,-60,631.2,-150000,631.2,647.122009,8586.00293,355.032247,0.074895,59.984077,0,-8797.955518,161060.3584,-161026.2736,631.2,-7482.335628,630,-8330,1,1,,,,
2026-05-08T11:07:18.000+00:00,2026-05-08T06:07:18.000-05:00,0,46,229,631.2,-150000,631.2,82.604866,8408.574219,355.030365,0.009863,59.984077,0,-7459.527353,161149.1472,-161059.096,631.2,-7455.787592,630,-7030,1,1,,,,
2026-05-08T11:07:20.000+00:00,2026-05-08T06:07:20.000-05:00,0,46,349,631.2,-150000,631.2,104.881836,7190.090332,355.106445,0.009863,59.984077,0,-8621.251838,161264.0256,-161216.0544,631.2,-8615.052668,630,-8180,1,1,,,,
2026-05-08T11:07:22.000+00:00,2026-05-08T06:07:22.000-05:00,0,46,363,631.2,-150000,631.2,81.204231,8251.876953,355.068014,0.009803,59.985153,0,-7465.726545,161162.192,-161124.32,631.2,-7459.389511,620,-7060,1,1,,,,
2026-05-08T11:07:24.000+00:00,2026-05-08T06:07:24.000-05:00,0,46,363,631.2,-150000,631.2,101.014847,8136.660645,355.089661,0.009803,59.985153,0,-6537.96206,161324.6208,-161265.7088,631.2,-6535.324843,630,-6150,1,1,,,,
2026-05-08T11:07:26.000+00:00,2026-05-08T06:07:26.000-05:00,0,46,362,631.2,-150000,631.2,124.981735,7123.341797,355.118276,0.009803,59.985153,0,-6532.57872,161421.4048,-161404.9936,631.2,-6532.57872,630,-9490,1,1,,,,
2026-05-08T11:07:28.000+00:00,2026-05-08T06:07:28.000-05:00,0,46,365,631.2,-150000,631.2,124.981735,9492.623047,355.072917,0.009803,59.985153,0,-7893.319574,160994.7136,-160843.6464,631.2,-7886.278828,630,-7470,1,1,,,,
2026-05-08T11:07:30.000+00:00,2026-05-08T06:07:30.000-05:00,0,46,365,631.2,-150000,631.2,94.294136,9492.623047,354.989675,0.009803,59.985153,0,-5524.61846,161198.3808,-161073.4032,631.2,-5513.519444,630,-5130,1,1,,,,
2026-05-08T11:07:32.000+00:00,2026-05-08T06:07:32.000-05:00,0,46,357,631.2,-150000,631.2,167.530472,7561.756836,355.225494,0.028953,59.985153,0,-5527.304053,161650.7408,-161431.504,631.2,-5526.226854,630,-5130,1,1,,,,
2026-05-08T11:07:34.000+00:00,2026-05-08T06:07:34.000-05:00,0,46,356,631.2,-150000,631.2,137.423691,5836.041992,355.216359,0.028953,59.985153,0,-6185.057282,161595.616,-161557.3232,631.2,-6181.91236,630,-5760,1,1,,,,
2026-05-08T11:07:36.000+00:00,2026-05-08T06:07:36.000-05:00,0,46,357,631.2,-150000,631.2,125.572487,8631.195312,355.174469,0.028953,59.985153,0,-9553.558924,161296.848,-160974.0944,631.2,-9552.554319,630,-9090,1,1,,,,
2026-05-08T11:07:38.000+00:00,2026-05-08T06:07:38.000-05:00,0,46,355,631.2,-150000,631.2,68.360603,9182.99707,355.111094,0.002408,59.985153,0,-7239.965538,160946.7424,-160945.0592,631.2,-7226.784446,630,-6810,1,1,,,,
2026-05-08T11:07:40.000+00:00,2026-05-08T06:07:40.000-05:00,0,46,343,631.2,-150000,631.2,126.292229,9250.40332,355.190562,0.017957,59.994762,0,-7226.420665,161339.7696,-161040.16,631.2,-7225.611421,630,-6810,1,1,,,,
2026-05-08T11:07:42.000+00:00,2026-05-08T06:07:42.000-05:00,0,46,346,631.2,-150000,631.2,102.688797,6909.711914,355.167816,0.017957,59.994762,0,-8385.835289,161311.576,-161179.4448,631.2,-8385.835289,630,-7960,1,1,,,,
2026-05-08T11:07:44.000+00:00,2026-05-08T06:07:44.000-05:00,0,46,349,631.2,-150000,631.2,87.81913,8331.431641,355.036367,0.017957,59.994762,0,-8738.365834,161107.0672,-161071.2992,631.2,-6202.42842,630,-8300,1,1,,,,
2026-05-08T11:07:46.000+00:00,2026-05-08T06:07:46.000-05:00,0,46,347,631.2,-150000,631.2,85.379051,8342.427734,354.97581,0.017957,59.994762,0,-6212.350397,161401.2064,-161059.096,631.2,-5487.136582,630,-5790,1,1,,,,
2026-05-08T11:07:48.000+00:00,2026-05-08T06:07:48.000-05:00,0,46,341,631.2,-150000,631.2,142.49588,5853.317871,355.22053,0.017957,59.994762,0,-5490.403457,161683.1424,-161551.0112,631.2,-5489.87657,630,-5060,1,1,,,,
2026-05-08T11:07:50.000+00:00,2026-05-08T06:07:50.000-05:00,0,46,350,631.2,-150000,631.2,142.49588,7292.026855,355.186056,0.017957,59.994762,0,-7637.681279,161468.9552,-161252.664,631.2,-7633.939597,630,-7180,1,1,,,,
2026-05-08T11:07:52.000+00:00,2026-05-08T06:07:52.000-05:00,0,46,352,631.2,-150000,631.2,98.013336,10176.836914,355.067362,0.017957,59.994762,0,-8383.411757,161106.2256,-160799.0416,631.2,-8382.495187,630,-7920,1,1,,,,
2026-05-08T11:07:54.000+00:00,2026-05-08T06:07:54.000-05:00,0,46,349,631.2,-150000,631.2,106.500221,10211.952148,354.917043,0.004147,59.994762,0,-3932.017428,161046.8928,-160802.8288,631.2,-3922.245764,630,-3540,1,1,,,,
2026-05-08T11:07:56.000+00:00,2026-05-08T06:07:56.000-05:00,0,46,349,631.2,-150000,631.2,161.702606,8004.633789,355.224752,0.04208,59.994762,0,-3914.064095,161795.496,-161149.9888,631.2,-3912.681392,630,-3540,1,1,,,,
2026-05-08T11:07:58.000+00:00,2026-05-08T06:07:58.000-05:00,0,46,350,631.2,-150000,631.2,161.702606,3994.003174,355.188019,0.04208,59.994762,0,-4580.109634,161869.5568,-161835.0512,631.2,-4570.65447,630,-4190,1,1,,,,
2026-05-08T11:08:00.000+00:00,2026-05-08T06:08:00.000-05:00,0,46,360,631.2,-150000,631.2,149.008606,7026.690918,355.166911,0.04208,59.994762,0,-7953.109445,161771.5104,-161436.5536,631.2,-4581.868943,630,-7530,1,1,,,,
2026-05-08T11:08:02.000+00:00,2026-05-08T06:08:02.000-05:00,0,46,357,631.2,-150000,631.2,90.80088,7633.355469,355.069702,0.00522,59.994762,0,-11331.303201,161213.5296,-160863.0032,631.2,-7949.747246,630,-10860,1,1,,,,
2026-05-08T11:08:04.000+00:00,2026-05-08T06:08:04.000-05:00,0,46,360,631.2,-150000,631.2,35.671024,10862.504883,354.851878,0.00522,59.994762,0,-7634.642428,160911.816,-160610.5232,631.2,-7628.441983,630,-7190,1,1,,,,
2026-05-08T11:08:06.000+00:00,2026-05-08T06:08:06.000-05:00,0,46,351,631.2,-150000,631.2,98.50013,7298.316406,354.9817,0.018967,59.994762,0,-7636.592331,161230.7824,-161227.8368,631.2,-7634.611071,490,-7190,1,1,,,,
2026-05-08T11:08:08.000+00:00,2026-05-08T06:08:08.000-05:00,0,46,348,631.2,-150000,631.2,98.50013,7298.316406,355.019836,0.018967,59.994762,0,-7601.838733,161236.6736,-161231.624,631.2,-7597.180705,630,-7150,1,1,,,,
2026-05-08T11:08:10.000+00:00,2026-05-08T06:08:10.000-05:00,0,46,352,631.2,-150000,631.2,98.50013,7198.456543,354.980428,0.018967,59.994762,0,-6645.002175,161282.9616,-161250.9808,631.2,-6644.348385,630,-6190,1,1,,,,
2026-05-08T11:08:12.000+00:00,2026-05-08T06:08:12.000-05:00,0,46,351,631.2,-150000,631.2,116.641754,7198.456543,355.007568,0.018967,59.994762,0,-5422.530206,161503.8816,-161386.4784,631.2,-5418.191772,630,-4990,1,1,,,,
2026-05-08T11:08:14.000+00:00,2026-05-08T06:08:14.000-05:00,0,46,343,631.2,-150000,631.2,144.220459,5172.557617,355.345032,0.018967,59.983974,0,-5418.415085,161720.5936,-161658.736,631.2,-5414.50212,170,-4990,1,1,,,,
2026-05-08T11:08:16.000+00:00,2026-05-08T06:08:16.000-05:00,0,46,349,631.2,-150000,631.2,134.121674,8225.361328,355.278605,0.018967,59.983974,0,-8597.417541,161300.6352,-161106.6464,631.2,-8596.733753,630,-8140,1,1,,,,
2026-05-08T11:08:18.000+00:00,2026-05-08T06:08:18.000-05:00,0,46,347,631.2,-150000,631.2,24.207636,11561.204102,354.935354,-0.001134,59.983974,0,-7910.225438,160803.6704,-160480.9168,631.2,-7908.656806,630,-7500,1,1,,,,
2026-05-08T11:08:20.000+00:00,2026-05-08T06:08:20.000-05:00,0,46,336,631.2,-150000,631.2,101.267326,11561.204102,354.961314,0.013306,59.983974,0,-6194.1076,161167.2416,-160789.3632,631.2,-6190.458441,630,-5800,1,1,,,,
2026-05-08T11:08:22.000+00:00,2026-05-08T06:08:22.000-05:00,0,46,337,631.2,-150000,631.2,135.169098,7335.259766,355.136963,0.012391,59.982788,0,-4866.607255,161493.7824,-161309.472,631.2,-4865.462575,630,-4480,1,1,,,,
2026-05-08T11:08:24.000+00:00,2026-05-08T06:08:24.000-05:00,0,46,-439,631.2,-150000,631.2,145.030106,5844.832031,355.227488,0.030966,59.982788,0,-4863.991726,161748.7872,-161592.6704,631.2,-4863.554026,-20,-4480,1,1,,,,
2026-05-08T11:08:26.000+00:00,2026-05-08T06:08:26.000-05:00,0,46,208,631.2,-150000,631.2,102.276459,7636.351562,355.182719,0.030966,59.982788,0,-7984.070625,161591.8288,-161262.7632,631.2,-7980.420491,120,-7560,1,1,,,,
2026-05-08T11:08:28.000+00:00,2026-05-08T06:08:28.000-05:00,0,46,329,631.2,-150000,631.2,102.276459,11897.492187,355.109701,0.008934,59.982788,0,-12301.675961,161170.1872,-160621.0432,631.2,-8204.645084,120,-11840,1,1,,,,
2026-05-08T11:08:30.000+00:00,2026-05-08T06:08:30.000-05:00,0,46,338,631.2,-150000,631.2,85.965652,11913.670898,355.094076,0.008934,59.982788,0,-8199.938406,160870.1568,-160466.6096,631.2,-3868.587383,630,-7800,1,1,,,,
2026-05-08T11:08:32.000+00:00,2026-05-08T06:08:32.000-05:00,0,46,331,631.2,-150000,631.2,220.205551,7889.648437,355.133067,0.049035,59.982788,0,-3873.29611,161504.7232,-161138.2064,631.2,-3867.305456,630,-3530,1,1,,,,
2026-05-08T11:08:34.000+00:00,2026-05-08T06:08:34.000-05:00,0,46,339,631.2,-150000,631.2,163.031662,3707.606445,355.243917,0.049035,59.982788,0,-6271.17571,161913.32,-161728.5888,631.2,-6262.243768,630,-5880,1,1,,,,
2026-05-08T11:08:36.000+00:00,2026-05-08T06:08:36.000-05:00,0,46,340,631.2,-150000,631.2,122.122406,5966.711426,355.166697,0.02033,59.982788,0,-7280.974321,161538.3872,-161407.9392,631.2,-7275.818587,630,-6870,1,1,,,,
2026-05-08T11:08:38.000+00:00,2026-05-08T06:08:38.000-05:00,0,46,343,631.2,-150000,631.2,102.41938,7380.547852,355.049337,0.02033,59.982788,0,-8540.665673,161318.7296,-161241.3024,631.2,-8527.41111,630,-8100,1,1,,,,
2026-05-08T11:08:40.000+00:00,2026-05-08T06:08:40.000-05:00,0,46,341,631.2,-150000,631.2,104.518982,8111.291016,355.039276,0.009909,59.982788,0,-7783.80624,161120.112,-161088.1312,631.2,-7782.372153,630,-7330,1,1,,,,
2026-05-08T11:08:42.000+00:00,2026-05-08T06:08:42.000-05:00,0,46,336,631.2,-150000,631.2,130.028793,7416.751465,355.076497,0.009909,59.982788,0,-6455.355359,161335.9824,-161229.0992,631.2,-6454.103085,400,-6020,1,1,,,,
2026-05-08T11:08:44.000+00:00,2026-05-08T06:08:44.000-05:00,0,46,335,631.2,-150000,631.2,117.813652,6093.207031,355.185303,0.019927,59.982788,0,-7614.823954,161492.0992,-161477.792,631.2,-6453.159119,630,-7180,1,1,,,,
2026-05-08T11:08:46.000+00:00,2026-05-08T06:08:46.000-05:00,0,46,345,631.2,-150000,631.2,101.190948,7287.983887,355.18751,0.019927,59.982788,0,-7637.3116,161357.0224,-161294.3232,631.2,-7635.324497,630,-7180,1,1,,,,
2026-05-08T11:08:48.000+00:00,2026-05-08T06:08:48.000-05:00,0,46,345,631.2,-150000,631.2,101.190948,9745.303711,355.147797,0.019927,59.982788,0,-9783.523985,160945.48,-160796.9376,631.2,-9774.019994,630,-9300,1,1,,,,
2026-05-08T11:08:50.000+00:00,2026-05-08T06:08:50.000-05:00,0,46,344,631.2,-150000,631.2,65.113556,9746.037109,354.939789,0.00207,59.982788,0,-4278.723561,160857.9536,-160820.9232,631.2,-4276.341463,630,-3890,1,1,,,,
2026-05-08T11:08:52.000+00:00,2026-05-08T06:08:52.000-05:00,0,46,338,631.2,-150000,631.2,112.461761,9405.415039,354.943349,0.012345,59.982788,0,-4278.893789,161838.8384,-161264.0256,631.2,-4278.893789,630,-3890,1,1,,,,
2026-05-08T11:08:54.000+00:00,2026-05-08T06:08:54.000-05:00,0,46,337,631.2,-150000,631.2,165.145905,4471.805664,355.221537,0.040152,59.982788,0,-4693.06712,161826.6352,-161812.328,631.2,-4691.426827,630,-4300,1,1,,,,
2026-05-08T11:08:56.000+00:00,2026-05-08T06:08:56.000-05:00,0,46,341,631.2,-150000,631.2,153.37149,4868.911133,355.205332,0.040152,59.982788,0,-8083.105854,161692.4,-161208.0592,631.2,-8076.301051,630,-7630,1,1,,,,
2026-05-08T11:08:58.000+00:00,2026-05-08T06:08:58.000-05:00,0,46,346,631.2,-150000,631.2,102.229866,11225.660156,354.990265,0.020794,59.982788,0,-6725.001314,161111.696,-160698.8912,631.2,-6238.368006,630,-5830,1,1,,,,
2026-05-08T11:09:00.000+00:00,2026-05-08T06:09:00.000-05:00,0,46,348,631.2,-150000,631.2,95.829048,11235.753906,354.826314,0.002289,59.982788,0,-6243.588811,161149.568,-160628.1968,631.2,-5940.583078,630,-5830,1,1,,,,
2026-05-08T11:09:02.000+00:00,2026-05-08T06:09:02.000-05:00,0,46,344,631.2,-150000,631.2,126.051544,5912.263672,355.099508,0.019419,59.982788,0,-5950.838819,161571.2096,-161520.2928,631.2,-5949.320599,630,-5530,1,1,,,,
2026-05-08T11:09:04.000+00:00,2026-05-08T06:09:04.000-05:00,0,46,349,631.2,-150000,631.2,126.051544,5604.373047,355.168213,0.019419,59.982788,0,-5969.47023,161574.1552,-161570.368,631.2,-5966.219718,630,-5530,1,1,,,,
2026-05-08T11:09:06.000+00:00,2026-05-08T06:09:06.000-05:00,0,46,358,631.2,-150000,631.2,126.051544,5615.128418,355.250549,0.019419,59.982788,0,-11007.180845,161624.6512,-161216.4752,631.2,-10401.063787,630,-10530,1,1,,,,
2026-05-08T11:09:08.000+00:00,2026-05-08T06:09:08.000-05:00,0,46,362,631.2,-150000,631.2,41.964798,10630.150391,355.049194,-0.003182,59.982788,0,-10408.214608,160764.1152,-160736.3424,631.2,-10405.401322,630,-9940,1,1,,,,
2026-05-08T11:09:10.000+00:00,2026-05-08T06:09:10.000-05:00,0,46,361,631.2,-150000,631.2,55.022877,9956.679687,354.98524,-0.003182,59.982788,0,-10423.115426,160801.9872,-160797.3584,631.2,-8893.636466,630,-9940,1,1,,,,
2026-05-08T11:09:12.000+00:00,2026-05-08T06:09:12.000-05:00,0,46,357,631.2,-150000,631.2,55.022877,9977.176758,355.060354,-0.003182,59.994156,0,-4985.772902,160936.2224,-160817.5568,631.2,-4985.267082,630,-4580,1,1,,,,
2026-05-08T11:09:14.000+00:00,2026-05-08T06:09:14.000-05:00,0,46,349,631.2,-150000,631.2,144.209167,4733.323242,355.348338,0.030134,59.994156,0,-6572.608921,161779.5056,-161665.4688,631.2,-4995.008921,630,-6540,1,1,,,,
2026-05-08T11:09:16.000+00:00,2026-05-08T06:09:16.000-05:00,0,46,359,631.2,-150000,631.2,108.989952,6651.274414,355.259939,0.030134,59.994156,0,-6973.014046,161556.9024,-161408.36,631.2,-6970.299709,630,-6540,1,1,,,,
2026-05-08T11:09:18.000+00:00,2026-05-08T06:09:18.000-05:00,0,46,362,631.2,-150000,631.2,108.989952,9596.998047,355.196716,0.013581,60.004471,0,-9990.303707,161123.0576,-160860.4784,631.2,-9989.056175,630,-9530,1,1,,,,
2026-05-08T11:09:20.000+00:00,2026-05-08T06:09:20.000-05:00,0,46,356,631.2,-150000,631.2,39.561779,10400.787109,354.938426,0.013581,60.004471,0,-9123.071365,160773.3728,-160702.6784,631.2,-9104.417805,630,-8680,1,1,,,,
2026-05-08T11:09:22.000+00:00,2026-05-08T06:09:22.000-05:00,0,46,351,631.2,-150000,631.2,74.784439,10404.458008,355.056793,0.00464,60.009483,0,-4753.103904,161004.8128,-160857.5328,631.2,-4749.044863,630,-4390,1,1,,,,
2026-05-08T11:09:24.000+00:00,2026-05-08T06:09:24.000-05:00,0,46,347,631.2,-150000,631.2,195.248611,8760.962891,355.178426,0.027804,60.009483,0,-4770.524172,161810.224,-161307.7888,631.2,-4770.175245,630,-4390,1,1,,,,
2026-05-08T11:09:26.000+00:00,2026-05-08T06:09:26.000-05:00,0,46,350,631.2,-150000,631.2,141.345078,8336.946289,355.275116,0.027804,60.009483,0,-8796.390046,161589.304,-161173.9744,631.2,-8796.314206,630,-8340,1,1,,,,
2026-05-08T11:09:28.000+00:00,2026-05-08T06:09:28.000-05:00,0,46,352,631.2,-150000,631.2,75.891251,11776.682617,354.930145,0.009069,60.009483,0,-9348.378793,160851.2208,-160436.312,631.2,-9348.210173,630,-8940,1,1,,,,
2026-05-08T11:09:30.000+00:00,2026-05-08T06:09:30.000-05:00,0,46,346,631.2,-150000,631.2,69.988174,9026.339844,354.923533,0.007728,60.009483,0,-5973.619907,160981.248,-160862.1616,631.2,-5954.647287,630,-5600,1,1,,,,
2026-05-08T11:09:32.000+00:00,2026-05-08T06:09:32.000-05:00,0,46,342,631.2,-150000,631.2,129.684647,9026.339844,355.193319,0.025423,60.009483,0,-4861.777725,161585.5168,-161451.7024,631.2,-4859.788301,630,-4490,1,1,,,,
2026-05-08T11:09:34.000+00:00,2026-05-08T06:09:34.000-05:00,0,46,343,631.2,-150000,631.2,143.975601,5717.286133,355.272451,0.025423,60.009483,0,-4865.704212,161780.768,-161717.648,631.2,-4861.922004,630,-4490,1,1,,,,
2026-05-08T11:09:36.000+00:00,2026-05-08T06:09:36.000-05:00,0,46,345,631.2,-150000,631.2,111.707344,7861.63916,355.188588,0.025423,60.014938,0,-8252.548232,161550.5904,-161172.712,631.2,-8244.018257,630,-7830,1,1,,,,
2026-05-08T11:09:38.000+00:00,2026-05-08T06:09:38.000-05:00,0,46,344,631.2,-150000,631.2,91.133209,11220.645508,355.006358,0.011545,60.014938,0,-6529.00727,160899.6128,-160510.7936,631.2,-6528.193674,630,-6140,1,1,,,,
2026-05-08T11:09:40.000+00:00,2026-05-08T06:09:40.000-05:00,0,46,343,631.2,-150000,631.2,31.16547,11205.652344,354.757904,0.011545,60.014938,0,-3139.422602,161272.0208,-160731.7136,631.2,-3139.422602,630,-2810,1,1,,,,
2026-05-08T11:09:42.000+00:00,2026-05-08T06:09:42.000-05:00,0,46,345,631.2,-150000,631.2,182.09938,6271.369141,355.23702,0.059374,60.014938,0,-2617.471793,161891.0176,-161593.512,631.2,-2608.883401,630,-2260,1,1,,,,
2026-05-08T11:09:44.000+00:00,2026-05-08T06:09:44.000-05:00,0,46,339,631.2,-150000,631.2,180.240509,3030.330811,355.310649,0.059374,60.014938,0,-2616.294763,162118.2496,-162016.8368,631.2,-2609.176503,630,-2260,1,1,,,,
2026-05-08T11:09:46.000+00:00,2026-05-08T06:09:46.000-05:00,0,46,345,631.2,-150000,631.2,180.240509,2530.714111,355.243235,0.070642,60.004257,0,-6012.592279,162132.9776,-161787.5008,631.2,-2627.076171,630,-5600,1,1,,,,
2026-05-08T11:09:48.000+00:00,2026-05-08T06:09:48.000-05:00,0,46,343,631.2,-150000,631.2,124.579468,5694.321289,355.063365,0.02171,60.004257,0,-9377.964406,161513.56,-161301.4768,631.2,-6013.733318,630,-8930,1,1,,,,
2026-05-08T11:09:50.000+00:00,2026-05-08T06:09:50.000-05:00,0,46,348,631.2,-150000,631.2,129.764847,8993.566406,355.042847,0.007645,60.004257,0,-6917.112109,161145.7808,-160948.8464,631.2,-6904.791655,630,-6490,1,1,,,,
2026-05-08T11:09:52.000+00:00,2026-05-08T06:09:52.000-05:00,0,46,337,631.2,-150000,631.2,111.949562,6557.00293,355.148254,0.007645,60.004257,0,-5053.402577,161490.8368,-161414.672,631.2,-5052.226355,630,-4640,1,1,,,,
2026-05-08T11:09:54.000+00:00,2026-05-08T06:09:54.000-05:00,0,46,342,631.2,-150000,631.2,140.506622,4805.550293,355.312042,0.032782,59.994217,0,-8422.621354,161713.0192,-161636.0128,631.2,-5060.257695,630,-7970,1,1,,,,
2026-05-08T11:09:56.000+00:00,2026-05-08T06:09:56.000-05:00,0,46,345,631.2,-150000,631.2,83.362701,8079.930176,355.157257,0.010277,59.994217,0,-11562.556128,161270.7584,-161147.8848,631.2,-8416.824974,630,-11090,1,1,,,,
2026-05-08T11:09:58.000+00:00,2026-05-08T06:09:58.000-05:00,0,46,343,631.2,-150000,631.2,36.883247,11098.696289,355.063873,0.010277,60.00507,0,-9085.861677,160708.5696,-160626.9344,631.2,-9085.861677,630,-8640,1,1,,,,
2026-05-08T11:10:00.000+00:00,2026-05-08T06:10:00.000-05:00,0,46,336,631.2,-150000,631.2,74.802643,8757.275391,355.081075,0.010277,60.00507,0,-8321.40988,161070.0368,-160942.9552,631.2,-8307.360228,630,-7870,1,1,,,,
2026-05-08T11:10:02.000+00:00,2026-05-08T06:10:02.000-05:00,0,46,341,631.2,-150000,631.2,92.131279,7887.342285,355.116892,0.010277,60.00507,0,-8331.548357,161184.4944,-161155.88,631.2,-8325.116246,630,-7870,1,1,,,,
2026-05-08T11:10:04.000+00:00,2026-05-08T06:10:04.000-05:00,0,46,344,631.2,-150000,631.2,92.131279,8393.945312,355.042521,0.010277,60.00507,0,-7462.406978,161108.3296,-161072.1408,631.2,-7458.565815,630,-7010,1,1,,,,
2026-05-08T11:10:06.000+00:00,2026-05-08T06:10:06.000-05:00,0,46,340,631.2,-150000,631.2,107.635422,8434.919922,355.072611,0.010277,60.00507,0,-6493.84434,161261.08,-161152.0928,631.2,-6490.120025,630,-6070,1,1,,,,
2026-05-08T11:10:08.000+00:00,2026-05-08T06:10:08.000-05:00,0,46,336,631.2,-150000,631.2,118.833382,7072.640625,355.1315,0.010277,60.00507,0,-6490.424003,161454.648,-161360.8096,631.2,-6488.972601,630,-6070,1,1,,,,
2026-05-08T11:10:10.000+00:00,2026-05-08T06:10:10.000-05:00,0,46,337,631.2,-150000,631.2,118.833382,6502.706543,355.224721,0.010277,60.00507,0,-6836.063121,161450.0192,-161444.9696,631.2,-6832.676388,630,-6410,1,1,,,,
2026-05-08T11:10:12.000+00:00,2026-05-08T06:10:12.000-05:00,0,46,342,631.2,-150000,631.2,64.267937,8755.171875,355.209503,0.010277,60.00507,0,-9093.39617,161331.3536,-161088.1312,631.2,-9084.591019,630,-8650,1,1,,,,
2026-05-08T11:10:14.000+00:00,2026-05-08T06:10:14.000-05:00,0,46,339,631.2,-150000,631.2,64.267937,9253.84082,355.049276,0.010277,60.00507,0,-9656.594526,160999.3424,-160949.2672,631.2,-6476.421673,630,-6070,1,1,,,,
2026-05-08T11:10:16.000+00:00,2026-05-08T06:10:16.000-05:00,0,46,342,631.2,-150000,631.2,147.502945,7740.714844,355.104126,0.010277,60.00507,0,-6475.511061,161206.376,-160921.0736,631.2,-5846.245847,630,-6070,1,1,,,,
2026-05-08T11:10:18.000+00:00,2026-05-08T06:10:18.000-05:00,0,46,338,631.2,-150000,631.2,132.647354,6181.431152,355.143382,0.023507,60.00507,0,-5829.165147,161540.0704,-161451.7024,631.2,-5827.920638,630,-5450,1,1,,,,
2026-05-08T11:10:20.000+00:00,2026-05-08T06:10:20.000-05:00,0,46,338,631.2,-150000,631.2,120.606255,6439.17041,355.119904,0.023507,60.00507,0,-7514.048102,161556.0608,-161411.3056,631.2,-7509.683002,630,-7110,1,1,,,,
2026-05-08T11:10:22.000+00:00,2026-05-08T06:10:22.000-05:00,0,46,340,631.2,-150000,631.2,101.025841,8566.564453,355.06837,0.014007,60.006153,0,-8975.524912,161264.8672,-161197.1184,631.2,-8953.318613,630,-8540,1,1,,,,
2026-05-08T11:10:24.000+00:00,2026-05-08T06:10:24.000-05:00,0,46,339,631.2,-150000,631.2,99.272751,8566.564453,355.082092,0.014007,60.006153,0,-8157.470671,161142.4144,-161074.6656,631.2,-8156.170637,630,-7720,1,1,,,,
2026-05-08T11:10:26.000+00:00,2026-05-08T06:10:26.000-05:00,0,46,335,631.2,-150000,631.2,99.272751,8042.927734,355.0666,0.014007,60.006153,0,-8114.589951,161162.6128,-161153.3552,631.2,-8112.065711,630,-7680,1,1,,,,
2026-05-08T11:10:28.000+00:00,2026-05-08T06:10:28.000-05:00,0,46,338,631.2,-150000,631.2,92.552025,7749.143555,354.997548,0.014007,60.006153,0,-7459.435085,161169.3456,-161148.7264,631.2,-7458.487655,630,-7050,1,1,,,,
2026-05-08T11:10:30.000+00:00,2026-05-08T06:10:30.000-05:00,0,46,336,631.2,-150000,631.2,108.21299,7427.819824,355.082021,0.014007,60.006153,0,-4383.574729,161325.0416,-161276.2288,631.2,-4381.128439,630,-4020,1,1,,,,
2026-05-08T11:10:32.000+00:00,2026-05-08T06:10:32.000-05:00,0,46,341,631.2,-150000,631.2,162.195526,7177.081055,355.278514,0.037892,60.006153,0,-4384.025633,161889.3344,-161731.9552,631.2,-4380.052921,630,-4020,1,1,,,,
2026-05-08T11:10:34.000+00:00,2026-05-08T06:10:34.000-05:00,0,46,345,631.2,-150000,631.2,162.195526,7299,355.347748,0.037892,60.006153,0,-7641.866251,161597.72,-161296.848,631.2,-7641.866251,630,-7230,1,1,,,,
2026-05-08T11:10:36.000+00:00,2026-05-08T06:10:36.000-05:00,0,46,349,631.2,-150000,631.2,93.783485,9822.881836,355.101247,0.012787,60.006153,0,-9421.700387,161027.1152,-160813.3488,631.2,-9418.238799,630,-8980,1,1,,,,
2026-05-08T11:10:38.000+00:00,2026-05-08T06:10:38.000-05:00,0,46,347,631.2,-150000,631.2,77.962685,9839.706055,354.98585,0.012787,60.006153,0,-6173.911189,160937.064,-160878.152,631.2,-6173.467385,630,-5770,1,1,,,,
2026-05-08T11:10:40.000+00:00,2026-05-08T06:10:40.000-05:00,0,46,349,631.2,-150000,631.2,126.216949,9013.073242,355.059296,0.012787,60.006153,0,-4918.015345,161359.968,-161072.9824,631.2,-4909.63494,630,-4510,1,1,,,,
2026-05-08T11:10:42.000+00:00,2026-05-08T06:10:42.000-05:00,0,46,354,631.2,-150000,631.2,167.083099,5840.355469,355.184245,0.034441,60.006153,0,-4908.474491,161708.3904,-161545.12,631.2,-4901.384955,630,-4510,1,1,,,,
2026-05-08T11:10:44.000+00:00,2026-05-08T06:10:44.000-05:00,0,46,360,631.2,-150000,631.2,147.217178,4694.98291,355.248362,0.034441,60.006153,0,-6292.958555,161655.7904,-161500.5152,631.2,-6292.919444,630,-5900,1,1,,,,
2026-05-08T11:10:46.000+00:00,2026-05-08T06:10:46.000-05:00,0,46,365,631.2,-150000,631.2,127.517731,6029.124512,355.071696,0.021007,60.006153,0,-9674.338342,161433.1872,-161120.9536,631.2,-7887.458602,630,-9230,1,1,,,,
2026-05-08T11:10:48.000+00:00,2026-05-08T06:10:48.000-05:00,0,46,362,631.2,-150000,631.2,61.606411,9252.676758,354.861003,0.004113,60.006153,0,-7885.688343,161036.7936,-160883.6224,631.2,-5687.897278,630,-7460,1,1,,,,
2026-05-08T11:10:50.000+00:00,2026-05-08T06:10:50.000-05:00,0,46,363,631.2,-150000,631.2,99.332336,7532.949219,355.008291,0.004113,60.006153,0,-5691.929805,161431.0832,-161222.3664,631.2,-5689.996038,630,-5290,1,1,,,,
2026-05-08T11:10:52.000+00:00,2026-05-08T06:10:52.000-05:00,0,46,365,631.2,-150000,631.2,130.289246,5374.374512,355.139242,0.026785,60.006153,0,-7345.42216,161592.2496,-161459.2768,631.2,-7344.695884,630,-6910,1,1,,,,
2026-05-08T11:10:54.000+00:00,2026-05-08T06:10:54.000-05:00,0,46,367,631.2,-150000,631.2,107.151886,6967.894043,355.08312,0.013566,60.006153,0,-8583.466498,161333.4576,-161204.272,631.2,-8184.910126,630,-8120,1,1,,,,
2026-05-08T11:10:56.000+00:00,2026-05-08T06:10:56.000-05:00,0,46,368,631.2,-150000,631.2,78.939865,8220.071289,354.949534,0.013566,60.006153,0,-8166.490432,161077.6112,-161076.7696,631.2,-4740.165018,630,-7730,1,1,,,,
2026-05-08T11:10:58.000+00:00,2026-05-08T06:10:58.000-05:00,0,46,361,631.2,-150000,631.2,88.995766,7873.037598,355.016144,0.013566,60.006153,0,-4740.619456,161273.704,-161130.2112,631.2,-4740.619456,630,-4360,1,1,,,,
2026-05-08T11:11:00.000+00:00,2026-05-08T06:11:00.000-05:00,0,46,364,631.2,-150000,631.2,182.006348,4834.422852,355.216553,0.037209,60.006153,0,-4757.2202,161754.2576,-161668.8352,631.2,-4757.2202,630,-6350,1,1,,,,
2026-05-08T11:11:02.000+00:00,2026-05-08T06:11:02.000-05:00,0,46,365,631.2,-150000,631.2,144.869278,6491.85791,355.138245,0.037209,60.006153,0,-6762.740609,161503.4608,-161362.9136,631.2,-6760.486765,630,-6350,1,1,,,,
2026-05-08T11:11:04.000+00:00,2026-05-08T06:11:04.000-05:00,0,46,367,631.2,-150000,631.2,83.372597,8093.348633,354.947174,0.016777,59.99411,0,-6706.476078,161173.1328,-161076.3488,631.2,-6703.86838,630,-6290,1,1,,,,
2026-05-08T11:11:06.000+00:00,2026-05-08T06:11:06.000-05:00,0,46,365,631.2,-150000,631.2,107.498993,8093.348633,355.127635,0.016777,59.99411,0,-6711.873782,161448.336,-161255.1888,631.2,-6707.040286,630,-6290,1,1,,,,
2026-05-08T11:11:08.000+00:00,2026-05-08T06:11:08.000-05:00,0,46,364,631.2,-150000,631.2,107.498993,6417.125488,355.165771,0.016777,59.99411,0,-9517.380861,161458.0144,-161220.6832,631.2,-6733.525466,630,-9070,1,1,,,,
2026-05-08T11:11:10.000+00:00,2026-05-08T06:11:10.000-05:00,0,46,365,631.2,-150000,631.2,68.116653,9136.911133,354.952362,0.002109,59.99411,0,-9324.811246,160929.9104,-160925.2816,631.2,-9323.810654,630,-8880,1,1,,,,
2026-05-08T11:11:12.000+00:00,2026-05-08T06:11:12.000-05:00,0,46,357,631.2,-150000,631.2,70.584869,8962.402344,354.950287,0.002109,59.99411,0,-6974.848443,160972.4112,-160942.1136,631.2,-6974.640484,630,-6570,1,1,,,,
2026-05-08T11:11:14.000+00:00,2026-05-08T06:11:14.000-05:00,0,46,353,631.2,-150000,631.2,125.187714,6694.497559,355.103912,0.018592,59.99411,0,-4938.019508,161369.2256,-161305.6848,631.2,-4937.40264,630,-4560,1,1,,,,
2026-05-08T11:11:16.000+00:00,2026-05-08T06:11:16.000-05:00,0,46,356,631.2,-150000,631.2,140.082916,6646.189453,355.078298,0.029474,59.99411,0,-4946.234309,161705.024,-161540.912,631.2,-4937.780018,630,-4560,1,1,,,,
2026-05-08T11:11:18.000+00:00,2026-05-08T06:11:18.000-05:00,0,46,360,631.2,-150000,631.2,105.874496,6501.246094,355.125682,0.017661,59.99411,0,-6794.705642,161568.264,-161404.152,631.2,-6792.946521,630,-6390,1,1,,,,
2026-05-08T11:11:20.000+00:00,2026-05-08T06:11:20.000-05:00,0,46,362,631.2,-150000,631.2,105.874496,8327.896484,355.109558,0.017661,59.99411,0,-8588.898783,161225.7328,-161054.4672,631.2,-8587.22132,630,-8150,1,1,,,,
2026-05-08T11:11:22.000+00:00,2026-05-08T06:11:22.000-05:00,0,46,353,631.2,-150000,631.2,81.058662,8273.15332,355.031748,0.009698,59.988277,0,-5698.338946,161083.5024,-161061.6208,631.2,-5697.247448,630,-5300,1,1,,,,
2026-05-08T11:11:24.000+00:00,2026-05-08T06:11:24.000-05:00,0,46,344,631.2,-150000,631.2,134.099808,8233.060547,355.332489,0.009698,59.988277,0,-4903.237487,161560.6896,-161253.5056,631.2,-4900.691891,630,-4500,1,1,,,,
2026-05-08T11:11:26.000+00:00,2026-05-08T06:11:26.000-05:00,0,46,344,631.2,-150000,631.2,134.099808,5388.702148,355.434723,0.009698,59.984066,0,-4879.899278,161822.848,-161717.2272,631.2,-4879.634939,630,-4500,1,1,,,,
2026-05-08T11:11:28.000+00:00,2026-05-08T06:11:28.000-05:00,0,46,341,631.2,-150000,631.2,146.252563,7855.057617,355.40976,0.029559,59.995163,0,-8257.966189,161838.8384,-161407.9392,631.2,-8245.205039,630,-7830,1,1,,,,
2026-05-08T11:11:30.000+00:00,2026-05-08T06:11:30.000-05:00,0,46,347,631.2,-150000,631.2,91.686928,11221.938477,355.183726,0.008666,59.995163,0,-11639.305821,161230.7824,-160945.9008,631.2,-8271.716317,630,-11160,1,1,,,,
2026-05-08T11:11:32.000+00:00,2026-05-08T06:11:32.000-05:00,0,46,342,631.2,-150000,631.2,27.94537,11232.459961,355.048024,0.008666,60.005527,0,-10096.471796,160736.7632,-160634.9296,631.2,-10094.807254,630,-9650,1,1,,,,
2026-05-08T11:11:34.000+00:00,2026-05-08T06:11:34.000-05:00,0,46,344,631.2,-150000,631.2,54.003487,9710.443359,355.068197,0.008666,60.005527,0,-6626.41284,161120.112,-160863.424,631.2,-6625.233716,630,-6230,1,1,,,,
2026-05-08T11:11:36.000+00:00,2026-05-08T06:11:36.000-05:00,0,46,352,631.2,-150000,631.2,108.542145,7472.236816,355.218882,0.019176,60.016949,0,-7950.787432,161454.2272,-161438.6576,631.2,-6644.087235,630,-7530,1,1,,,,
2026-05-08T11:11:38.000+00:00,2026-05-08T06:11:38.000-05:00,0,46,354,631.2,-150000,619.504755,87.486992,7635.964355,355.067312,0.019176,60.016949,0,-9332.579719,161176.4992,-161100.7552,631.2,-7944.879052,-150,-8900,1,1,,,,
2026-05-08T11:11:40.000+00:00,2026-05-08T06:11:40.000-05:00,0,46,261,631.2,-150000,631.2,87.486992,8865.149414,355.034688,0.019176,60.016949,0,-5085.553039,161042.6848,-160926.1232,631.2,-5084.305946,630,-4720,1,1,,,,
2026-05-08T11:11:42.000+00:00,2026-05-08T06:11:42.000-05:00,0,46,342,631.2,-150000,631.2,142.517288,4862.401367,355.290019,0.029,60.016949,0,-5083.475651,161747.5248,-161453.3856,631.2,-5081.884568,630,-4720,1,1,,,,
2026-05-08T11:11:44.000+00:00,2026-05-08T06:11:44.000-05:00,0,46,355,631.2,-150000,631.2,142.517288,4911.812012,355.290019,0.029,60.016949,0,-5192.703291,161713.0192,-161708.8112,631.2,-5179.770717,630,-4810,1,1,,,,
2026-05-08T11:11:46.000+00:00,2026-05-08T06:11:46.000-05:00,0,46,-1106,631.2,-150000,631.2,10633.924805,9730.984375,355.150828,0.737245,60.016949,0,-8565.035608,161442.024,-161120.112,631.2,-8564.2188,630,-8140,1,1,,,,
2026-05-08T11:11:48.000+00:00,2026-05-08T06:11:48.000-05:00,0,46,198,631.2,-150000,631.2,81.711296,8199.52832,355.014364,0.010058,60.016949,0,-6272.701814,161051.9424,-160968.2032,631.2,-6272.10738,630,-5890,1,1,,,,
2026-05-08T11:11:50.000+00:00,2026-05-08T06:11:50.000-05:00,0,46,335,631.2,-150000,631.2,145.405975,8971.577148,355.108571,0.010058,60.016949,0,-6141.68814,161467.272,-161082.6608,631.2,-6139.487096,630,-5750,1,1,,,,
2026-05-08T11:11:52.000+00:00,2026-05-08T06:11:52.000-05:00,0,46,357,631.2,-150000,631.2,126.566246,6001.34375,355.117269,0.021069,60.016949,0,-6146.335743,161544.6992,-161528.288,631.2,-6142.27441,630,-5750,1,1,,,,
2026-05-08T11:11:54.000+00:00,2026-05-08T06:11:54.000-05:00,0,46,360,631.2,-150000,631.2,126.566246,5809.01709,355.176961,0.021069,60.016949,0,-8721.55026,161519.4512,-161242.5648,631.2,-8719.545961,630,-8270,1,1,,,,
2026-05-08T11:11:56.000+00:00,2026-05-08T06:11:56.000-05:00,0,46,354,631.2,-150000,631.2,84.233421,8333.109375,355.032715,0.00968,60.016949,0,-10339.488487,161093.1808,-160869.3152,631.2,-7105.620431,630,-9870,1,1,,,,
2026-05-08T11:11:58.000+00:00,2026-05-08T06:11:58.000-05:00,0,46,351,631.2,-150000,631.2,47.841114,9938.958984,354.93278,0.00968,60.016949,0,-7107.266135,161120.5328,-160778.0016,631.2,-7105.458838,630,-6680,1,1,,,,
2026-05-08T11:12:00.000+00:00,2026-05-08T06:12:00.000-05:00,0,46,346,631.2,-150000,631.2,117.089554,6740.124023,355.125732,0.00968,60.016949,0,-4869.520284,161546.8032,-161322.096,631.2,-4865.717625,630,-4480,1,1,,,,
2026-05-08T11:12:02.000+00:00,2026-05-08T06:12:02.000-05:00,0,46,349,631.2,-150000,631.2,139.502655,4699.575684,355.269755,0.029333,60.016949,0,-6886.278669,161740.3712,-161700.3952,631.2,-4865.312037,630,-6470,1,1,,,,
2026-05-08T11:12:04.000+00:00,2026-05-08T06:12:04.000-05:00,0,46,353,631.2,-150000,631.2,107.734856,6500.799316,355.057638,0.016479,60.016949,0,-10268.212068,161413.4096,-161266.9712,631.2,-6905.220873,630,-9800,1,1,,,,
2026-05-08T11:12:06.000+00:00,2026-05-08T06:12:06.000-05:00,0,46,352,631.2,-150000,631.2,107.734856,9901.128906,355.024261,0.016479,60.016949,0,-6851.26881,160799.4624,-160794.8336,631.2,-6842.395139,20,-6430,1,1,,,,
2026-05-08T11:12:08.000+00:00,2026-05-08T06:12:08.000-05:00,0,46,338,631.2,-150000,631.2,115.226967,9868.515625,355.172373,0.017588,60.016949,0,-5256.493324,161457.5936,-161302.3184,631.2,-5246.75686,630,-4840,1,1,,,,
2026-05-08T11:12:10.000+00:00,2026-05-08T06:12:10.000-05:00,0,46,341,631.2,-150000,631.2,161.255737,5859.706543,355.300913,0.028686,60.016949,0,-5268.486686,161760.5696,-161632.6464,631.2,-5265.330277,630,-4840,1,1,,,,
2026-05-08T11:12:12.000+00:00,2026-05-08T06:12:12.000-05:00,0,46,343,631.2,-150000,631.2,142.833679,7167.866211,355.297119,0.028686,60.016949,0,-7460.913549,161506.8272,-161303.5808,631.2,-7456.852949,630,-7010,1,1,,,,
2026-05-08T11:12:14.000+00:00,2026-05-08T06:12:14.000-05:00,0,46,342,631.2,-150000,631.2,99.306793,10395.21582,355.135335,0.013789,60.016949,0,-9105.746678,161038.4768,-160703.9408,631.2,-9103.205965,630,-8660,1,1,,,,
2026-05-08T11:12:16.000+00:00,2026-05-08T06:12:16.000-05:00,0,46,341,631.2,-150000,631.2,77.001205,10395.21582,354.986084,0.001554,60.016949,0,-5154.926199,160977.4608,-160819.6608,631.2,-5153.440916,630,-4780,1,1,,,,
2026-05-08T11:12:18.000+00:00,2026-05-08T06:12:18.000-05:00,0,46,339,631.2,-150000,631.2,77.001205,8760.429687,354.991007,0.001554,60.016949,0,-5154.368731,161554.7984,-161136.944,631.2,-5152.922712,630,-4780,1,1,,,,
2026-05-08T11:12:20.000+00:00,2026-05-08T06:12:20.000-05:00,0,46,341,631.2,-150000,631.2,139.75061,4928.195312,355.134186,0.028065,60.005863,0,-5904.811265,161679.3552,-161582.5712,631.2,-5902.511188,630,-5510,1,1,,,,
2026-05-08T11:12:22.000+00:00,2026-05-08T06:12:22.000-05:00,0,46,350,631.2,-150000,631.2,128.036804,5596.604004,355.138519,0.022697,60.002628,0,-7612.157247,161570.7888,-161359.5472,631.2,-7609.128373,630,-7180,1,1,,,,
2026-05-08T11:12:24.000+00:00,2026-05-08T06:12:24.000-05:00,0,46,346,631.2,-150000,631.2,99.149826,7217.693848,355.118917,0.013703,60.002628,0,-9996.0999,161265.288,-161079.2944,631.2,-6605.348004,630,-9530,1,1,,,,
2026-05-08T11:12:26.000+00:00,2026-05-08T06:12:26.000-05:00,0,46,344,631.2,-150000,631.2,54.494545,9620.023437,355.044647,0.013703,60.002628,0,-6606.592631,161056.992,-160888.672,631.2,-6604.739752,630,-6190,1,1,,,,
2026-05-08T11:12:28.000+00:00,2026-05-08T06:12:28.000-05:00,0,46,339,631.2,-150000,631.2,120.008308,6287.682617,355.183258,0.013703,60.002628,0,-7286.805372,161443.2864,-161415.0928,631.2,-7280.505533,630,-6860,1,1,,,,
2026-05-08T11:12:30.000+00:00,2026-05-08T06:12:30.000-05:00,0,46,343,631.2,-150000,631.2,106.170815,6959.424316,355.174082,0.013703,60.002628,0,-9706.616444,161357.4432,-161266.1296,631.2,-7280.385133,630,-9260,1,1,,,,
2026-05-08T11:12:32.000+00:00,2026-05-08T06:12:32.000-05:00,0,46,346,631.2,-150000,631.2,58.632114,9316.307617,355.030833,0.013703,60.002628,0,-9104.677012,161041.0016,-160947.1632,631.2,-9102.77728,630,-8670,1,1,,,,
2026-05-08T11:12:34.000+00:00,2026-05-08T06:12:34.000-05:00,0,46,342,631.2,-150000,631.2,75.198921,8901.698242,355.038055,0.013703,60.002628,0,-9095.19606,160997.6592,-160994.7136,631.2,-9090.406272,630,-8670,1,1,,,,
2026-05-08T11:12:36.000+00:00,2026-05-08T06:12:36.000-05:00,0,46,337,631.2,-150000,631.2,75.198921,8753.197266,354.963908,0.013703,60.002628,0,-6101.719383,160982.5104,-160982.0896,631.2,-6096.884458,630,-5720,1,1,,,,
2026-05-08T11:12:38.000+00:00,2026-05-08T06:12:38.000-05:00,0,46,330,631.2,-150000,631.2,144.589203,5897.522949,355.14268,0.02434,60.002628,0,-5618.578851,161536.2832,-161272.0208,631.2,-5613.222433,630,-5240,1,1,,,,
2026-05-08T11:12:40.000+00:00,2026-05-08T06:12:40.000-05:00,0,46,192,631.2,-150000,631.2,132.917938,5832.355957,355.147573,0.02434,60.002628,0,-5616.490842,161636.0128,-161577.5216,631.2,-5613.778548,630,-5240,1,1,,,,
2026-05-08T11:12:42.000+00:00,2026-05-08T06:12:42.000-05:00,0,46,308,631.2,-150000,631.2,132.917938,6955.152832,355.214945,0.02434,60.002628,0,-7321.107846,161515.2432,-161326.304,631.2,-7321.091336,630,-6910,1,1,,,,
2026-05-08T11:12:44.000+00:00,2026-05-08T06:12:44.000-05:00,0,46,330,631.2,-150000,631.2,97.172981,9385.455078,355.075521,0.011988,60.002628,0,-9748.368465,161148.3056,-160876.048,631.2,-9747.104181,630,-9310,1,1,,,,
2026-05-08T11:12:46.000+00:00,2026-05-08T06:12:46.000-05:00,0,46,336,631.2,-150000,631.2,60.381393,9385.455078,354.916758,0.011988,60.002628,0,-6363.134658,160955.1584,-160849.1168,631.2,-6361.745733,630,-5970,1,1,,,,
2026-05-08T11:12:48.000+00:00,2026-05-08T06:12:48.000-05:00,0,46,326,631.2,-150000,631.2,126.621994,6060.074707,355.118011,0.011988,60.002628,0,-3902.291627,161484.9456,-161403.3104,631.2,-3899.274318,630,-3540,1,1,,,,
2026-05-08T11:12:50.000+00:00,2026-05-08T06:12:50.000-05:00,0,46,326,631.2,-150000,631.2,166.313202,3739.503662,355.291168,0.043676,60.002628,0,-3899.038715,161943.6176,-161793.392,631.2,-3898.091029,630,-3540,1,1,,,,
2026-05-08T11:12:52.000+00:00,2026-05-08T06:12:52.000-05:00,0,46,335,631.2,-150000,631.2,106.148247,6948.118164,355.191233,0.013745,60.002628,0,-7276.849401,161657.0528,-161378.4832,631.2,-7273.535119,630,-6870,1,1,,,,
2026-05-08T11:12:54.000+00:00,2026-05-08T06:12:54.000-05:00,0,46,329,631.2,-150000,631.2,106.148247,10074.641602,355.160889,0.013745,60.002628,0,-10224.961901,161064.5664,-160758.224,631.2,-10222.16788,630,-9780,1,1,,,,
2026-05-08T11:12:56.000+00:00,2026-05-08T06:12:56.000-05:00,0,46,329,631.2,-150000,631.2,53.355614,9841.492187,354.940358,0.013745,60.002628,0,-7925.770882,160787.2592,-160778.8432,631.2,-7925.392494,630,-7520,1,1,,,,
2026-05-08T11:12:58.000+00:00,2026-05-08T06:12:58.000-05:00,0,46,321,631.2,-150000,631.2,96.247124,9752.21875,355.10495,0.013745,60.002628,0,-4898.567074,161213.9504,-160981.6688,631.2,-4897.917869,630,-4540,1,1,,,,
2026-05-08T11:13:00.000+00:00,2026-05-08T06:13:00.000-05:00,0,46,322,631.2,-150000,631.2,143.119293,7624.681152,355.210612,0.03007,60.002628,0,-4896.349247,161686.5088,-161390.6864,631.2,-4891.712195,630,-4540,1,1,,,,
2026-05-08T11:13:02.000+00:00,2026-05-08T06:13:02.000-05:00,0,46,335,631.2,-150000,631.2,143.119293,7875.296387,355.210612,0.03007,60.002628,0,-8292.194985,161689.8752,-161233.3072,631.2,-8278.766621,630,-7880,1,1,,,,
2026-05-08T11:13:04.000+00:00,2026-05-08T06:13:04.000-05:00,0,46,335,631.2,-150000,631.2,85.522888,10367.116211,354.960897,0.010817,60.002628,0,-10727.938939,161070.8784,-160724.56,631.2,-8897.859994,630,-10280,1,1,,,,
2026-05-08T11:13:06.000+00:00,2026-05-08T06:13:06.000-05:00,0,46,326,631.2,-150000,631.2,71.505424,10318.342773,354.980815,0.010817,60.002628,0,-8864.864712,160929.9104,-160662.7024,631.2,-8863.506741,630,-8460,1,1,,,,
2026-05-08T11:13:08.000+00:00,2026-05-08T06:13:08.000-05:00,0,46,328,631.2,-150000,631.2,134.747604,8570.848633,355.241079,0.025796,60.002628,0,-5500.816537,161380.5872,-161046.0512,631.2,-5481.368228,630,-5130,1,1,,,,
2026-05-08T11:13:10.000+00:00,2026-05-08T06:13:10.000-05:00,0,46,337,631.2,-150000,631.2,145.081085,5203.741699,355.176636,0.025796,60.002628,0,-5013.524338,161685.6672,-161622.1264,631.2,-5004.51329,630,-4620,1,1,,,,
2026-05-08T11:13:12.000+00:00,2026-05-08T06:13:12.000-05:00,0,46,338,631.2,-150000,631.2,145.081085,8071.869141,355.200877,0.025796,60.002628,0,-8390.876924,161737.4256,-161427.7168,631.2,-5034.052345,630,-7950,1,1,,,,
2026-05-08T11:13:14.000+00:00,2026-05-08T06:13:14.000-05:00,0,46,346,631.2,-150000,631.2,81.620659,8762.46582,354.971995,0.010074,60.002628,0,-9275.959579,161104.1216,-161029.64,631.2,-8389.779059,630,-8820,1,1,,,,
2026-05-08T11:13:16.000+00:00,2026-05-08T06:13:16.000-05:00,0,46,350,631.2,-150000,631.2,71.725166,8874.055664,354.959229,0.010074,60.002628,0,-9278.286736,160984.1936,-160970.3072,631.2,-9276.016491,630,-8820,1,1,,,,
2026-05-08T11:13:18.000+00:00,2026-05-08T06:13:18.000-05:00,0,46,349,631.2,-150000,631.2,71.725166,8900.928711,355.05072,0.010074,60.002628,0,-5279.628725,161088.552,-161001.4464,631.2,-5277.777248,-170,-4910,1,1,,,,
2026-05-08T11:13:20.000+00:00,2026-05-08T06:13:20.000-05:00,0,46,-632,631.2,-150000,631.2,133.352356,5007.050293,355.267598,0.02642,60.016132,0,-8693.464159,161580.888,-161452.1232,631.2,-5292.824281,630,-8270,1,1,,,,
2026-05-08T11:13:22.000+00:00,2026-05-08T06:13:22.000-05:00,0,46,205,631.2,-150000,631.2,78.278206,8323.674805,355.004527,0.009373,60.016285,0,-8705.30912,161226.9952,-161034.2688,631.2,-8699.45074,630,-8270,1,1,,,,
2026-05-08T11:13:24.000+00:00,2026-05-08T06:13:24.000-05:00,0,46,352,631.2,-150000,631.2,25.183178,11327.96582,355.004527,0.009373,60.016285,0,-6503.363173,160629.88,-160498.5904,631.2,-6500.14941,630,-6100,1,1,,,,
2026-05-08T11:13:26.000+00:00,2026-05-08T06:13:26.000-05:00,0,46,361,631.2,-150000,631.2,35.504139,11327.96582,354.799337,0.009373,60.016285,0,-2382.270214,161472.3216,-160807.0368,631.2,-2380.625271,630,-2040,1,1,,,,
2026-05-08T11:13:28.000+00:00,2026-05-08T06:13:28.000-05:00,0,46,362,631.2,-150000,631.2,186.861923,6198.903809,355.292603,0.075879,60.016285,0,-2389.562619,162147.2848,-161703.7616,631.2,-2384.527291,630,-2040,1,1,,,,
2026-05-08T11:13:30.000+00:00,2026-05-08T06:13:30.000-05:00,0,46,362,631.2,-150000,631.2,186.861923,3090.165527,355.255432,0.075879,60.016285,0,-4078.670406,162042.0848,-161901.9584,631.2,-4069.983015,630,-3680,1,1,,,,
2026-05-08T11:13:32.000+00:00,2026-05-08T06:13:32.000-05:00,0,46,372,631.2,-150000,631.2,160.791321,7133.503418,355.192403,0.045889,60.016285,0,-7460.130511,161676.4096,-161330.9328,631.2,-7457.739168,630,-7020,1,1,,,,
2026-05-08T11:13:34.000+00:00,2026-05-08T06:13:34.000-05:00,0,46,363,631.2,-150000,631.2,93.301361,7406.523437,355.055949,0.013019,60.016285,0,-9788.245336,161247.1936,-160911.816,631.2,-7567.000623,630,-7140,1,1,,,,
2026-05-08T11:13:36.000+00:00,2026-05-08T06:13:36.000-05:00,0,46,360,631.2,-150000,631.2,57.675102,9401.743164,354.902161,0.013019,60.016285,0,-7574.236823,161147.0432,-160878.9936,631.2,-4033.640788,630,-7140,1,1,,,,
2026-05-08T11:13:38.000+00:00,2026-05-08T06:13:38.000-05:00,0,46,350,631.2,-150000,631.2,102.8069,7187.912109,355.042877,0.013019,60.016285,0,-4038.346603,161612.448,-161236.6736,631.2,-4034.739224,630,-3640,1,1,,,,
2026-05-08T11:13:40.000+00:00,2026-05-08T06:13:40.000-05:00,0,46,360,631.2,-150000,631.2,158.105011,3810.288818,355.225657,0.04079,60.016285,0,-7425.184411,161898.592,-161587.2,631.2,-7422.87004,630,-6980,1,1,,,,
2026-05-08T11:13:42.000+00:00,2026-05-08T06:13:42.000-05:00,0,46,360,631.2,-150000,631.2,100.35482,7082.167969,355.037801,0.014151,60.016285,0,-10300.406188,161277.4912,-161040.16,631.2,-10294.802465,630,-9830,1,1,,,,
2026-05-08T11:13:44.000+00:00,2026-05-08T06:13:44.000-05:00,0,46,354,631.2,-150000,631.2,53.246861,9932.634766,354.926819,0.014151,60.016285,0,-9327.390111,160831.4432,-160765.7984,631.2,-6218.401346,630,-8890,1,1,,,,
2026-05-08T11:13:46.000+00:00,2026-05-08T06:13:46.000-05:00,0,46,343,631.2,-150000,631.2,65.102158,8980.560547,354.933858,0.014151,60.016285,0,-4887.921168,161129.7904,-160924.44,631.2,-4882.068831,630,-4520,1,1,,,,
2026-05-08T11:13:48.000+00:00,2026-05-08T06:13:48.000-05:00,0,46,340,631.2,-150000,631.2,137.346741,4697.208496,355.19577,0.036297,60.016285,0,-4829.976614,161734.48,-161677.672,631.2,-4828.817167,630,-4470,1,1,,,,
2026-05-08T11:13:50.000+00:00,2026-05-08T06:13:50.000-05:00,0,46,343,631.2,-150000,631.2,148.469833,4681.186523,355.208964,0.036297,60.016285,0,-6521.497435,161759.3072,-161715.544,631.2,-4841.313088,630,-6130,1,1,,,,
2026-05-08T11:13:52.000+00:00,2026-05-08T06:13:52.000-05:00,0,46,349,631.2,-150000,631.2,129.760513,6249.826172,355.256978,0.036297,60.016285,0,-6517.051286,161554.7984,-161373.4336,631.2,-6517.030438,630,-9460,1,1,,,,
2026-05-08T11:13:54.000+00:00,2026-05-08T06:13:54.000-05:00,0,46,351,631.2,-150000,631.2,56.766819,9458.027344,354.880768,0.005986,60.016285,0,-9281.036468,161015.3328,-160831.864,631.2,-9280.063473,-260,-8840,1,1,,,,
2026-05-08T11:13:56.000+00:00,2026-05-08T06:13:56.000-05:00,0,46,109,631.2,-150000,631.2,2413.71582,9679.489258,354.95871,0.019951,60.016285,0,-7026.499718,160957.6832,-160928.2272,631.2,-7023.616671,630,-6620,1,1,,,,
2026-05-08T11:13:58.000+00:00,2026-05-08T06:13:58.000-05:00,0,46,227,631.2,-150000,631.2,197.63533,8907.287109,355.130605,0.019951,60.016285,0,-5431.41711,161339.3488,-161171.8704,631.2,-5425.886919,630,-5070,1,1,,,,
2026-05-08T11:14:00.000+00:00,2026-05-08T06:14:00.000-05:00,0,46,-951,631.2,-150000,631.2,177.478043,6729.974609,355.088247,0.034228,60.016285,0,-5445.0366,161622.968,-161463.9056,631.2,-5442.473551,630,-5070,1,1,,,,
2026-05-08T11:14:02.000+00:00,2026-05-08T06:14:02.000-05:00,0,46,157,631.2,-150000,631.2,196.49086,8437.338867,355.109202,0.034228,60.016285,0,-8838.252695,161351.1312,-161011.9664,631.2,-8836.191161,630,-8410,1,1,,,,
2026-05-08T11:14:04.000+00:00,2026-05-08T06:14:04.000-05:00,0,46,311,631.2,-150000,631.2,83.336853,9470.894531,354.919515,0.009845,60.016285,0,-5590.081891,160948.4256,-160799.8832,631.2,-5582.37906,630,-5220,1,1,,,,
2026-05-08T11:14:06.000+00:00,2026-05-08T06:14:06.000-05:00,0,46,323,631.2,-150000,631.2,138.414917,9470.894531,355.123535,0.025522,60.004913,0,-5582.259772,161518.6096,-160915.6032,631.2,-2540.387585,630,-5220,1,1,,,,
2026-05-08T11:14:08.000+00:00,2026-05-08T06:14:08.000-05:00,0,46,326,631.2,-150000,631.2,138.414917,5355.818848,355.168752,0.025522,60.004913,0,-2540.693092,161941.0928,-161582.992,631.2,-2540.078602,630,-2220,1,1,,,,
2026-05-08T11:14:10.000+00:00,2026-05-08T06:14:10.000-05:00,0,46,327,631.2,-150000,631.2,187.229767,3700.681885,355.383179,0.071066,60.004913,0,-5940.262521,162165.3792,-161861.9824,631.2,-5937.272546,630,-5560,1,1,,,,
2026-05-08T11:14:12.000+00:00,2026-05-08T06:14:12.000-05:00,0,46,333,631.2,-150000,631.2,124.098274,5580.496582,355.263652,0.028972,60.004913,0,-9334.715253,161624.6512,-161266.5504,631.2,-9334.715253,630,-8890,1,1,,,,
2026-05-08T11:14:14.000+00:00,2026-05-08T06:14:14.000-05:00,0,46,336,631.2,-150000,631.2,73.857552,8962.397461,355.062836,0.006677,60.014931,0,-10423.377648,161001.4464,-160929.9104,631.2,-9335.460726,630,-9960,1,1,,,,
2026-05-08T11:14:16.000+00:00,2026-05-08T06:14:16.000-05:00,0,46,333,631.2,-150000,631.2,55.810349,10003.054687,354.926585,0.006677,60.014931,0,-9325.204245,160803.6704,-160760.7488,631.2,-4061.119764,630,-8880,1,1,,,,
2026-05-08T11:14:18.000+00:00,2026-05-08T06:14:18.000-05:00,0,46,330,631.2,-150000,631.2,66.276825,8978.402344,354.966838,0.006677,60.014931,0,-4061.72107,161211.8464,-160909.2912,631.2,-4061.281205,630,-3700,1,1,,,,
2026-05-08T11:14:20.000+00:00,2026-05-08T06:14:20.000-05:00,0,46,317,631.2,-150000,631.2,187.431854,3931.112061,355.268545,0.046955,60.014931,0,-4316.641522,161899.4336,-161761.832,631.2,-4316.641522,630,-3920,1,1,,,,
2026-05-08T11:14:22.000+00:00,2026-05-08T06:14:22.000-05:00,0,46,323,631.2,-150000,631.2,151.649094,4050.914795,355.128398,0.037165,60.012665,0,-6048.578621,161822.4272,-161796.3376,631.2,-6048.578621,630,-6480,1,1,,,,
2026-05-08T11:14:24.000+00:00,2026-05-08T06:14:24.000-05:00,0,46,335,631.2,-150000,631.2,107.154137,8083.437988,355.071035,0.012597,60.012665,0,-6939.875074,161463.9056,-161240.4608,631.2,-6939.635783,630,-6480,1,1,,,,
2026-05-08T11:14:26.000+00:00,2026-05-08T06:14:26.000-05:00,0,46,343,631.2,-150000,631.2,83.688683,8083.437988,355.041117,0.012597,60.012665,0,-8157.469874,161150.4096,-161128.1072,631.2,-8156.051704,630,-7720,1,1,,,,
2026-05-08T11:14:28.000+00:00,2026-05-08T06:14:28.000-05:00,0,46,342,631.2,-150000,631.2,119.736259,7812.951172,355.066081,0.012597,60.012665,0,-6769.725043,161287.1696,-161169.3456,631.2,-6768.360616,630,-6360,1,1,,,,
2026-05-08T11:14:30.000+00:00,2026-05-08T06:14:30.000-05:00,0,46,350,631.2,-150000,631.2,119.736259,6498.379395,355.075399,0.012597,60.012665,0,-6919.13815,161402.4688,-161381.4288,631.2,-6765.32935,630,-6500,1,1,,,,
2026-05-08T11:14:32.000+00:00,2026-05-08T06:14:32.000-05:00,0,46,361,631.2,-150000,631.2,112.7071,6548.787598,355.008738,0.012597,60.012665,0,-7645.405213,161361.2304,-161296.0064,631.2,-6932.91605,630,-7200,1,1,,,,
2026-05-08T11:14:34.000+00:00,2026-05-08T06:14:34.000-05:00,0,46,359,631.2,-150000,631.2,92.093842,7293.519531,355.017405,0.012597,60.012665,0,-6203.532485,161312.8384,-161243.8272,631.2,-6196.360934,630,-5770,1,1,,,,
