Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:14:36.000+00:00,2026-05-08T06:14:36.000-05:00,0,46,365,631.2,-150000,631.2,124.169601,5832.913574,355.109894,0.012597,60.012665,0,-6152.849496,161521.976,-161504.3024,631.2,-6149.420516,630,-5700,1,1,,,,
2026-05-08T11:14:38.000+00:00,2026-05-08T06:14:38.000-05:00,0,46,367,631.2,-150000,631.2,124.169601,5815.458984,355.109894,0.012597,60.012665,0,-10377.802111,161509.352,-161389.424,631.2,-6148.849783,630,-9900,1,1,,,,
2026-05-08T11:14:40.000+00:00,2026-05-08T06:14:40.000-05:00,0,46,372,631.2,-150000,631.2,46.443905,9947.738281,354.892568,0.012597,60.012665,0,-8055.975608,160945.48,-160763.2736,631.2,-8051.127153,630,-7580,1,1,,,,
2026-05-08T11:14:42.000+00:00,2026-05-08T06:14:42.000-05:00,0,46,366,631.2,-150000,631.2,90.210236,9947.738281,354.914785,0.012597,60.012665,0,-4790.623868,161167.6624,-160989.2432,631.2,-4789.799106,630,-4360,1,1,,,,
2026-05-08T11:14:44.000+00:00,2026-05-08T06:14:44.000-05:00,0,46,365,631.2,-150000,631.2,149.462006,4489.111328,355.171366,0.032915,60.003803,0,-4795.0343,161739.5296,-161553.536,631.2,-4792.070207,630,-4360,1,1,,,,
2026-05-08T11:14:46.000+00:00,2026-05-08T06:14:46.000-05:00,0,46,372,631.2,-150000,631.2,149.462006,4886.854492,355.207275,0.032915,60.003803,0,-5099.890033,161715.9648,-161709.6528,631.2,-5096.210781,630,-4680,1,1,,,,
2026-05-08T11:14:48.000+00:00,2026-05-08T06:14:48.000-05:00,0,46,373,631.2,-150000,631.2,82.025749,8083.844238,355.152435,0.01011,60.003803,0,-8462.456444,161504.3024,-161192.9104,631.2,-8457.634813,630,-8010,1,1,,,,
2026-05-08T11:14:50.000+00:00,2026-05-08T06:14:50.000-05:00,0,46,379,631.2,-150000,631.2,36.013012,11084.639648,355.111043,0.01011,60.003803,0,-10096.923196,160968.624,-160679.1136,631.2,-10095.932082,630,-9660,1,1,,,,
2026-05-08T11:14:52.000+00:00,2026-05-08T06:14:52.000-05:00,0,46,375,631.2,-150000,631.2,59.340664,11084.639648,355.027334,0.01011,60.003803,0,-6896.187301,160825.552,-160690.896,631.2,-6895.592928,630,-6500,1,1,,,,
2026-05-08T11:14:54.000+00:00,2026-05-08T06:14:54.000-05:00,0,46,370,631.2,-150000,631.2,132.003677,9082.733398,355.160889,0.01011,60.014549,0,-6241.117445,161333.8784,-160988.8224,631.2,-6231.307361,630,-5820,1,1,,,,
2026-05-08T11:14:56.000+00:00,2026-05-08T06:14:56.000-05:00,0,46,362,631.2,-150000,631.2,124.327148,6522.043945,355.04071,0.020417,60.014549,0,-6232.654501,161460.5392,-161402.048,631.2,-6230.656621,630,-5820,1,1,,,,
2026-05-08T11:14:58.000+00:00,2026-05-08T06:14:58.000-05:00,0,46,361,631.2,-150000,631.2,124.327148,9246.928711,355.04071,0.020417,60.014549,0,-9595.044001,161482,-161184.4944,631.2,-6863.881569,630,-9150,1,1,,,,
2026-05-08T11:15:00.000+00:00,2026-05-08T06:15:00.000-05:00,0,46,362,631.2,-150000,631.2,69.558647,9246.928711,354.950857,0.007504,60.014549,0,-6873.785753,161195.4352,-160892.88,631.2,-5455.499991,630,-6460,1,1,,,,
2026-05-08T11:15:02.000+00:00,2026-05-08T06:15:02.000-05:00,0,46,353,631.2,-150000,631.2,114.400513,6511.043457,355.065389,0.007504,60.014549,0,-5433.401205,161488.312,-161381.008,631.2,-5431.702638,630,-5020,1,1,,,,
2026-05-08T11:15:04.000+00:00,2026-05-08T06:15:04.000-05:00,0,46,350,631.2,-150000,631.2,130.041931,5142.167969,355.049032,0.01921,60.014549,0,-7040.289582,161602.3488,-161472.7424,631.2,-5435.165904,630,-6610,1,1,,,,
2026-05-08T11:15:06.000+00:00,2026-05-08T06:15:06.000-05:00,0,46,348,631.2,-150000,631.2,109.058937,6716.624023,354.939667,0.01921,60.014549,0,-7264.276781,161321.2544,-161289.2736,631.2,-7036.454363,630,-6840,1,1,,,,
2026-05-08T11:15:08.000+00:00,2026-05-08T06:15:08.000-05:00,0,46,351,631.2,-150000,631.2,111.111267,6940.07666,354.956268,0.01921,60.003414,0,-6193.546951,161319.1504,-161270.3376,631.2,-6190.501268,630,-5780,1,1,,,,
2026-05-08T11:15:10.000+00:00,2026-05-08T06:15:10.000-05:00,0,46,347,631.2,-150000,631.2,122.45816,6951.495605,355.005035,0.01921,60.003414,0,-6514.433233,161485.7872,-161483.6832,631.2,-6212.248422,630,-6080,1,1,,,,
2026-05-08T11:15:12.000+00:00,2026-05-08T06:15:12.000-05:00,0,46,347,631.2,-150000,631.2,122.45816,6243.837402,355.094137,0.01921,60.003414,0,-6139.705355,161455.0688,-161450.0192,631.2,-6138.132047,630,-5710,1,1,,,,
2026-05-08T11:15:14.000+00:00,2026-05-08T06:15:14.000-05:00,0,46,345,631.2,-150000,631.2,122.45816,6028.869629,355.113169,0.01921,60.003414,0,-6145.635543,161507.248,-161499.6736,631.2,-6142.323631,630,-5710,1,1,,,,
2026-05-08T11:15:16.000+00:00,2026-05-08T06:15:16.000-05:00,0,46,345,631.2,-150000,631.2,122.45816,7408.212402,355.021993,0.01921,60.003414,0,-7832.964533,161352.8144,-161234.9904,631.2,-7827.130779,630,-7360,1,1,,,,
2026-05-08T11:15:18.000+00:00,2026-05-08T06:15:18.000-05:00,0,46,351,631.2,-150000,631.2,96.987778,9250.717773,355.067088,0.01921,60.003414,0,-7035.798783,161096.5472,-160965.6784,631.2,-7032.203049,630,-6610,1,1,,,,
2026-05-08T11:15:20.000+00:00,2026-05-08T06:15:20.000-05:00,0,46,345,631.2,-150000,631.2,102.246956,9189.161133,355.177643,0.020111,60.003414,0,-7030.803732,161402.048,-161106.2256,631.2,-7026.640586,630,-6610,1,1,,,,
2026-05-08T11:15:22.000+00:00,2026-05-08T06:15:22.000-05:00,0,46,349,631.2,-150000,631.2,104.815056,7222.70459,355.127818,0.015503,60.00856,0,-7638.192272,161365.8592,-161261.08,631.2,-7635.523872,630,-7200,1,1,,,,
2026-05-08T11:15:24.000+00:00,2026-05-08T06:15:24.000-05:00,0,46,352,631.2,-150000,631.2,86.85791,8554.753906,355.050893,0.015503,60.00856,0,-8863.745268,161173.9744,-161020.8032,631.2,-8855.538459,630,-8420,1,1,,,,
2026-05-08T11:15:26.000+00:00,2026-05-08T06:15:26.000-05:00,0,46,347,631.2,-150000,631.2,78.628876,8526.55957,354.979095,0.007842,60.00856,0,-9671.809465,160991.768,-160956.4208,631.2,-5063.88224,630,-9220,1,1,,,,
2026-05-08T11:15:28.000+00:00,2026-05-08T06:15:28.000-05:00,0,46,348,631.2,-150000,631.2,144.017654,9259.969727,355.036336,0.007842,60.014614,0,-5063.727664,161450.44,-160923.5984,631.2,-5061.131762,630,-4680,1,1,,,,
2026-05-08T11:15:30.000+00:00,2026-05-08T06:15:30.000-05:00,0,46,344,631.2,-150000,631.2,144.017654,4812.362793,355.103882,0.029167,60.014614,0,-6744.333905,161662.944,-161458.856,631.2,-6744.128802,630,-6340,1,1,,,,
2026-05-08T11:15:32.000+00:00,2026-05-08T06:15:32.000-05:00,0,46,345,631.2,-150000,631.2,111.398209,7841.321289,354.939351,0.017148,60.014614,0,-8318.065663,161360.3888,-161224.4704,631.2,-5263.926389,630,-7880,1,1,,,,
2026-05-08T11:15:34.000+00:00,2026-05-08T06:15:34.000-05:00,0,46,348,631.2,-150000,631.2,84.487076,7971.717285,354.854248,0.017148,60.014614,0,-5269.116038,161244.6688,-161089.8144,631.2,-5264.903114,630,-4850,1,1,,,,
2026-05-08T11:15:36.000+00:00,2026-05-08T06:15:36.000-05:00,0,46,347,631.2,-150000,631.2,140.958267,4967.067871,355.072622,0.028353,60.003708,0,-3515.153923,161712.5984,-161631.384,631.2,-3509.818443,630,-3120,1,1,,,,
2026-05-08T11:15:38.000+00:00,2026-05-08T06:15:38.000-05:00,0,46,340,631.2,-150000,631.2,167.947449,4967.067871,355.300395,0.048914,60.003708,0,-5268.668788,161902.3792,-161899.4336,631.2,-5239.927672,630,-4850,1,1,,,,
2026-05-08T11:15:40.000+00:00,2026-05-08T06:15:40.000-05:00,0,46,342,631.2,-150000,631.2,144.951157,4952.289062,355.15214,0.029248,60.003708,0,-5293.279026,161726.064,-161610.7648,631.2,-5293.279026,630,-4850,1,1,,,,
2026-05-08T11:15:42.000+00:00,2026-05-08T06:15:42.000-05:00,0,46,348,631.2,-150000,631.2,131.328934,9918.84375,355.107066,0.029248,60.003708,0,-8696.437692,161098.6512,-160787.68,631.2,-8689.963563,630,-8230,1,1,,,,
2026-05-08T11:15:44.000+00:00,2026-05-08T06:15:44.000-05:00,0,46,343,631.2,-150000,631.2,81.816704,8315.808594,355.007528,0.005481,60.003708,0,-5093.496177,161087.2896,-160975.3568,631.2,-5086.080509,630,-4690,1,1,,,,
2026-05-08T11:15:46.000+00:00,2026-05-08T06:15:46.000-05:00,0,46,338,631.2,-150000,631.2,133.120361,8315.808594,355.176656,0.027174,60.003708,0,-5088.125916,161726.9056,-161391.9488,631.2,-5086.937341,630,-4690,1,1,,,,
2026-05-08T11:15:48.000+00:00,2026-05-08T06:15:48.000-05:00,0,46,348,631.2,-150000,631.2,133.120361,5689.57373,355.235575,0.027174,60.003708,0,-6009.637608,161652.424,-161560.2688,631.2,-6008.632505,630,-5590,1,1,,,,
2026-05-08T11:15:50.000+00:00,2026-05-08T06:15:50.000-05:00,0,46,352,631.2,-150000,631.2,121.895302,8309.969727,355.125692,0.027174,60.003708,0,-8006.995504,161333.0368,-161049.8384,631.2,-8002.14187,630,-7580,1,1,,,,
2026-05-08T11:15:52.000+00:00,2026-05-08T06:15:52.000-05:00,0,46,345,631.2,-150000,631.2,76.285645,8321.623047,354.999878,0.009151,60.003708,0,-6178.959857,161162.6128,-161067.9328,631.2,-6166.583283,630,-5750,1,1,,,,
2026-05-08T11:15:54.000+00:00,2026-05-08T06:15:54.000-05:00,0,46,337,631.2,-150000,631.2,122.674889,7637.299805,355.135956,0.020906,60.003708,0,-6174.587949,161447.4944,-161248.0352,631.2,-6173.116928,630,-5750,1,1,,,,
2026-05-08T11:15:56.000+00:00,2026-05-08T06:15:56.000-05:00,0,46,331,631.2,-150000,631.2,122.674889,6240.067871,355.210419,0.020906,60.003708,0,-6507.758948,161537.1248,-161495.0448,631.2,-6507.758948,630,-6080,1,1,,,,
2026-05-08T11:15:58.000+00:00,2026-05-08T06:15:58.000-05:00,0,46,333,631.2,-150000,631.2,122.674889,9962.444336,355.156525,0.020906,60.017818,0,-10423.886477,161483.2624,-161079.2944,631.2,-10422.937141,630,-9950,1,1,,,,
2026-05-08T11:16:00.000+00:00,2026-05-08T06:16:00.000-05:00,0,46,327,631.2,-150000,631.2,51.34045,10344.513672,355.021362,0.005143,60.017818,0,-11157.090307,160850.8,-160693.8416,631.2,-9985.073666,630,-10680,1,1,,,,
2026-05-08T11:16:02.000+00:00,2026-05-08T06:16:02.000-05:00,0,46,281,631.2,-150000,189.521568,42.807697,10765.826172,354.795837,0.005143,60.017818,0,-9982.688719,160674.064,-160579.384,631.2,-6594.988335,-580,-9540,1,1,,,,
2026-05-08T11:16:04.000+00:00,2026-05-08T06:16:04.000-05:00,0,46,-28,631.2,-150000,631.2,527.159363,9625.970703,355.281677,0.061908,60.017818,0,-4522.188616,161461.3808,-160813.3488,631.2,-4520.732333,630,-4150,1,1,,,,
2026-05-08T11:16:06.000+00:00,2026-05-08T06:16:06.000-05:00,0,46,294,631.2,-150000,631.2,153.310745,6278.59668,355.272074,0.035456,60.017818,0,-4536.61125,161810.224,-161579.6256,631.2,-4523.904476,630,-4150,1,1,,,,
2026-05-08T11:16:08.000+00:00,2026-05-08T06:16:08.000-05:00,0,46,325,631.2,-150000,631.2,153.310745,7556.314453,355.175669,0.035456,60.017818,0,-7923.112406,161745.4208,-161235.832,631.2,-7922.458513,630,-7480,1,1,,,,
2026-05-08T11:16:10.000+00:00,2026-05-08T06:16:10.000-05:00,0,46,333,631.2,-150000,631.2,91.136238,10163.647461,354.971313,0.012011,60.017818,0,-10499.793104,161161.3504,-160909.2912,631.2,-10497.960758,630,-10040,1,1,,,,
2026-05-08T11:16:12.000+00:00,2026-05-08T06:16:12.000-05:00,0,46,341,631.2,-150000,631.2,46.424667,10100.807617,354.869151,0.012011,60.017818,0,-8800.485913,160921.9152,-160770.4272,631.2,-8799.219558,630,-8370,1,1,,,,
2026-05-08T11:16:14.000+00:00,2026-05-08T06:16:14.000-05:00,0,46,329,631.2,-150000,631.2,173.451736,8441.219727,355.292104,0.049897,60.017818,0,-3609.662423,161657.4736,-161124.32,631.2,-3597.134233,630,-3240,1,1,,,,
2026-05-08T11:16:16.000+00:00,2026-05-08T06:16:16.000-05:00,0,46,356,631.2,-150000,631.2,169.071762,3977.625488,355.254985,0.049897,60.017818,0,-6993.999749,161985.2768,-161646.5328,631.2,-3621.409569,630,-6580,1,1,,,,
2026-05-08T11:16:18.000+00:00,2026-05-08T06:16:18.000-05:00,0,46,359,631.2,-150000,631.2,105.220093,9245.820312,355.122711,0.016007,60.017818,0,-9686.333797,161391.1072,-161152.0928,631.2,-6989.425956,630,-9240,1,1,,,,
2026-05-08T11:16:20.000+00:00,2026-05-08T06:16:20.000-05:00,0,46,362,631.2,-150000,631.2,63.272655,9245.820312,355.001668,0.016007,60.017818,0,-8635.574216,160930.3312,-160901.7168,631.2,-8634.155965,630,-8200,1,1,,,,
2026-05-08T11:16:22.000+00:00,2026-05-08T06:16:22.000-05:00,0,46,363,631.2,-150000,631.2,156.838409,8324.041992,355.297058,0.00748,60.012489,0,-4732.854593,161325.8832,-161053.6256,631.2,-4730.599898,630,-4360,1,1,,,,
2026-05-08T11:16:24.000+00:00,2026-05-08T06:16:24.000-05:00,0,46,369,631.2,-150000,631.2,156.838409,4480.791992,355.297058,0.03458,60.012489,0,-4751.155651,161722.2768,-161709.232,631.2,-4743.836214,630,-4360,1,1,,,,
2026-05-08T11:16:26.000+00:00,2026-05-08T06:16:26.000-05:00,0,46,371,631.2,-150000,631.2,92.257416,7413.970703,355.025747,0.012394,60.012489,0,-7021.751009,161420.1424,-161245.5104,631.2,-7021.578529,630,-6620,1,1,,,,
2026-05-08T11:16:28.000+00:00,2026-05-08T06:16:28.000-05:00,0,46,376,631.2,-150000,631.2,106.062729,6717.044434,355.04482,0.012394,60.007816,0,-6807.958059,161317.888,-161293.9024,631.2,-6803.864993,630,-6410,1,1,,,,
2026-05-08T11:16:30.000+00:00,2026-05-08T06:16:30.000-05:00,0,46,373,631.2,-150000,631.2,106.062729,6495.092773,355.064097,0.012394,60.007816,0,-6807.440551,161367.5424,-161353.656,631.2,-6806.529231,630,-6410,1,1,,,,
2026-05-08T11:16:32.000+00:00,2026-05-08T06:16:32.000-05:00,0,46,376,631.2,-150000,631.2,98.231049,7310.577148,354.962911,0.012394,60.007816,0,-6610.818727,161316.2048,-161224.0496,631.2,-6606.008806,630,-6200,1,1,,,,
2026-05-08T11:16:34.000+00:00,2026-05-08T06:16:34.000-05:00,0,46,368,631.2,-150000,631.2,116.746727,7341.088379,355.059621,0.012394,60.007816,0,-6618.348296,161425.192,-161326.304,631.2,-6610.75541,630,-6200,1,1,,,,
2026-05-08T11:16:36.000+00:00,2026-05-08T06:16:36.000-05:00,0,46,371,631.2,-150000,631.2,116.746727,6653.196777,355.03123,0.012394,59.997623,0,-7287.996165,161404.152,-161372.592,631.2,-7284.598038,630,-6860,1,1,,,,
2026-05-08T11:16:38.000+00:00,2026-05-08T06:16:38.000-05:00,0,46,374,631.2,-150000,631.2,108.72464,7341.319824,355.14444,0.012394,59.997623,0,-7682.205214,161349.0272,-161261.08,631.2,-7678.951835,630,-7250,1,1,,,,
2026-05-08T11:16:40.000+00:00,2026-05-08T06:16:40.000-05:00,0,46,374,631.2,-150000,631.2,93.193443,8103.548828,355.072194,0.012394,59.997623,0,-9604.915521,161222.7872,-160947.1632,631.2,-7841.177804,630,-9160,1,1,,,,
2026-05-08T11:16:42.000+00:00,2026-05-08T06:16:42.000-05:00,0,46,369,631.2,-150000,631.2,71.700813,9259.00293,354.938497,0.012394,59.997623,0,-7849.842803,161086.8688,-160926.1232,631.2,-5941.619368,630,-7420,1,1,,,,
2026-05-08T11:16:44.000+00:00,2026-05-08T06:16:44.000-05:00,0,46,370,631.2,-150000,631.2,100.541649,7430.444824,355.063171,0.012394,59.98732,0,-5948.3082,161365.8592,-161211.8464,631.2,-5942.103282,630,-5520,1,1,,,,
2026-05-08T11:16:46.000+00:00,2026-05-08T06:16:46.000-05:00,0,46,363,631.2,-150000,631.2,131.27623,5611.417969,355.138112,0.023224,59.98732,0,-6655.022839,161564.8976,-161527.0256,631.2,-5955.971162,630,-6210,1,1,,,,
2026-05-08T11:16:48.000+00:00,2026-05-08T06:16:48.000-05:00,0,46,364,631.2,-150000,631.2,111.259224,6286.981445,355.216105,0.023224,59.98732,0,-8336.280617,161476.1088,-161381.4288,631.2,-6662.550303,630,-7870,1,1,,,,
2026-05-08T11:16:50.000+00:00,2026-05-08T06:16:50.000-05:00,0,46,362,631.2,-150000,631.2,88.350349,7971.064941,355.096751,0.011043,59.98732,0,-11183.079316,161204.272,-160997.6592,631.2,-8331.71007,630,-10690,1,1,,,,
2026-05-08T11:16:52.000+00:00,2026-05-08T06:16:52.000-05:00,0,46,361,631.2,-150000,631.2,43.569447,10771.615234,354.815887,0.011043,59.98732,0,-7401.517939,160658.9152,-160655.5488,631.2,-7399.467461,630,-6970,1,1,,,,
2026-05-08T11:16:54.000+00:00,2026-05-08T06:16:54.000-05:00,0,46,339,631.2,-150000,631.2,112.405014,7040.48584,354.957123,0.011043,59.98732,0,-3876.037823,161230.3616,-161143.256,631.2,-3873.100023,630,-3490,1,1,,,,
2026-05-08T11:16:56.000+00:00,2026-05-08T06:16:56.000-05:00,0,46,334,631.2,-150000,631.2,193.777374,5925.044922,355.117808,0.04703,59.98732,0,-3881.281004,161890.5968,-161582.992,631.2,-3881.267642,630,-3490,1,1,,,,
2026-05-08T11:16:58.000+00:00,2026-05-08T06:16:58.000-05:00,0,46,335,631.2,-150000,631.2,163.147949,3811.567139,355.20756,0.04703,59.98732,0,-4038.506798,161874.6064,-161863.2448,631.2,-4035.981766,630,-3640,1,1,,,,
2026-05-08T11:17:00.000+00:00,2026-05-08T06:17:00.000-05:00,0,46,334,631.2,-150000,631.2,163.147949,7049.512207,355.123973,0.04703,59.98732,0,-7406.353323,161568.6848,-161246.352,631.2,-7404.287898,630,-6970,1,1,,,,
2026-05-08T11:17:02.000+00:00,2026-05-08T06:17:02.000-05:00,0,46,333,631.2,-150000,631.2,106.20504,8777.636719,355.00646,0.014998,59.98732,0,-9103.748563,161110.4336,-160941.272,631.2,-9101.324342,630,-8670,1,1,,,,
2026-05-08T11:17:04.000+00:00,2026-05-08T06:17:04.000-05:00,0,46,326,631.2,-150000,631.2,72.829903,8777.636719,355.03303,0.014998,59.98732,0,-4145.722063,161006.496,-160970.3072,631.2,-4139.343115,630,-3780,1,1,,,,
2026-05-08T11:17:06.000+00:00,2026-05-08T06:17:06.000-05:00,0,46,321,631.2,-150000,631.2,103.634277,8740.019531,355.248942,0.014998,59.98732,0,-4137.499554,161883.0224,-161192.0688,631.2,-4135.956924,630,-3780,1,1,,,,
2026-05-08T11:17:08.000+00:00,2026-05-08T06:17:08.000-05:00,0,46,324,631.2,-150000,631.2,147.415314,7174.772461,355.351532,0.039232,59.98732,0,-7514.115,161831.6848,-161445.8112,631.2,-7513.189143,630,-7110,1,1,,,,
2026-05-08T11:17:10.000+00:00,2026-05-08T06:17:10.000-05:00,0,46,328,631.2,-150000,631.2,96.031044,7174.772461,354.881429,0.01333,59.98732,0,-10908.06962,161177.3408,-160830.1808,631.2,-7402.999697,630,-10450,1,1,,,,
2026-05-08T11:17:12.000+00:00,2026-05-08T06:17:12.000-05:00,0,46,328,631.2,-150000,631.2,104.99942,10511.480469,354.986298,0.01333,59.98732,0,-7403.982462,160991.3472,-160637.0336,631.2,-2492.938474,630,-6990,1,1,,,,
2026-05-08T11:17:14.000+00:00,2026-05-08T06:17:14.000-05:00,0,46,318,631.2,-150000,631.2,104.99942,7077.916016,355.086395,0.01333,59.98732,0,-2489.68117,161726.064,-161282.12,631.2,-2486.062972,630,-2150,1,1,,,,
2026-05-08T11:17:16.000+00:00,2026-05-08T06:17:16.000-05:00,0,46,331,631.2,-150000,631.2,186.482605,2498.774414,355.282491,0.071855,59.98732,0,-4177.56499,162102.2592,-162014.7328,631.2,-4176.225276,630,-3820,1,1,,,,
2026-05-08T11:17:18.000+00:00,2026-05-08T06:17:18.000-05:00,0,46,336,631.2,-150000,631.2,155.543945,4016.549072,355.204234,0.034355,59.98732,0,-7552.159274,161882.6016,-161646.5328,631.2,-7545.388137,630,-7150,1,1,,,,
2026-05-08T11:17:20.000+00:00,2026-05-08T06:17:20.000-05:00,0,46,338,631.2,-150000,631.2,92.550476,7164.289551,355.013285,0.012863,59.98732,0,-9508.016579,161277.4912,-161181.9696,631.2,-7582.855351,630,-9050,1,1,,,,
2026-05-08T11:17:22.000+00:00,2026-05-08T06:17:22.000-05:00,0,46,339,631.2,-150000,631.2,64.652649,9125.282227,354.852,0.00661,59.987202,0,-8999.34563,160905.0832,-160888.2512,631.2,-8998.991651,630,-8540,1,1,,,,
2026-05-08T11:17:24.000+00:00,2026-05-08T06:17:24.000-05:00,0,46,335,631.2,-150000,631.2,75.028343,8567.59668,354.961477,0.00661,59.987202,0,-3189.269956,161022.0656,-160996.3968,631.2,-3184.122242,630,-2800,1,1,,,,
2026-05-08T11:17:26.000+00:00,2026-05-08T06:17:26.000-05:00,0,46,336,631.2,-150000,631.2,182.278961,3075.458008,355.245819,0.057699,59.987202,0,-3184.525663,161962.9744,-161560.6896,631.2,-3183.703445,630,-2800,1,1,,,,
2026-05-08T11:17:28.000+00:00,2026-05-08T06:17:28.000-05:00,0,46,344,631.2,-150000,631.2,122.458527,5581.95459,355.18456,0.02065,59.987202,0,-5934.35291,161712.1776,-161581.7296,631.2,-5933.374022,630,-5500,1,1,,,,
2026-05-08T11:17:30.000+00:00,2026-05-08T06:17:30.000-05:00,0,46,350,631.2,-150000,631.2,75.514839,8918.537109,354.948151,0.007269,59.987202,0,-9298.65118,161231.624,-160959.7872,631.2,-9294.651155,630,-8830,1,1,,,,
2026-05-08T11:17:32.000+00:00,2026-05-08T06:17:32.000-05:00,0,46,344,631.2,-150000,631.2,33.889027,10867.008789,354.872823,0.007269,59.987202,0,-7943.397654,160770.848,-160589.904,631.2,-7926.847383,630,-7500,1,1,,,,
2026-05-08T11:17:34.000+00:00,2026-05-08T06:17:34.000-05:00,0,46,343,631.2,-150000,631.2,86.254654,10867.008789,355.0065,0.007269,59.987202,0,-7923.714353,161126.0032,-160658.284,631.2,-3370.118989,630,-3010,1,1,,,,
2026-05-08T11:17:36.000+00:00,2026-05-08T06:17:36.000-05:00,0,46,343,631.2,-150000,631.2,172.453186,7586.80127,355.22998,0.052704,59.987202,0,-3380.046994,161801.3872,-161222.3664,631.2,-3379.185835,630,-3010,1,1,,,,
2026-05-08T11:17:38.000+00:00,2026-05-08T06:17:38.000-05:00,0,46,345,631.2,-150000,631.2,172.453186,4032.594238,355.235057,0.052704,59.987202,0,-4316.083383,162001.2672,-161909.5328,631.2,-4316.083383,630,-3910,1,1,,,,
2026-05-08T11:17:40.000+00:00,2026-05-08T06:17:40.000-05:00,0,46,346,631.2,-150000,631.2,153.852905,7399.310547,355.160767,0.037637,59.987202,0,-7691.726059,161843.4672,-161544.6992,631.2,-7690.793605,630,-7240,1,1,,,,
2026-05-08T11:17:42.000+00:00,2026-05-08T06:17:42.000-05:00,0,46,354,631.2,-150000,631.2,94.312492,10261.665039,354.976695,0.012695,59.987202,0,-12299.621298,161196.2768,-160921.9152,631.2,-7503.227521,630,-11810,1,1,,,,
2026-05-08T11:17:44.000+00:00,2026-05-08T06:17:44.000-05:00,0,46,347,631.2,-150000,631.2,100.517899,11835.519531,355.078145,0.013915,59.997543,0,-2889.437579,161282.9616,-160475.4464,631.2,-2887.759651,630,-2540,1,1,,,,
2026-05-08T11:17:46.000+00:00,2026-05-08T06:17:46.000-05:00,0,46,344,631.2,-150000,631.2,228.896347,7179.22168,355.218913,0.04286,59.997543,0,-2904.462266,162035.352,-161448.7568,631.2,-2890.48338,630,-2540,1,1,,,,
2026-05-08T11:17:48.000+00:00,2026-05-08T06:17:48.000-05:00,0,46,355,631.2,-150000,631.2,176.796387,2755.967773,355.29952,0.062261,59.997543,0,-6278.522804,161958.3456,-161613.2896,631.2,-6278.522804,630,-5870,1,1,,,,
2026-05-08T11:17:50.000+00:00,2026-05-08T06:17:50.000-05:00,0,46,352,631.2,-150000,631.2,122.802658,5989.530762,355.131897,0.01803,59.997543,0,-9655.603846,161397.4192,-161030.4816,631.2,-9648.834403,630,-9200,1,1,,,,
2026-05-08T11:17:52.000+00:00,2026-05-08T06:17:52.000-05:00,0,46,348,631.2,-150000,631.2,63.388763,9242.017578,354.946187,0.00685,59.997543,0,-8621.188018,161032.5856,-160905.504,631.2,-8620.688367,630,-8180,1,1,,,,
2026-05-08T11:17:54.000+00:00,2026-05-08T06:17:54.000-05:00,0,46,354,631.2,-150000,631.2,79.612671,8258.952148,355.005381,0.00685,60.008701,0,-7505.793411,161155.4592,-161068.7744,631.2,-7503.801138,630,-7080,1,1,,,,
2026-05-08T11:17:56.000+00:00,2026-05-08T06:17:56.000-05:00,0,46,348,631.2,-150000,631.2,100.277939,7174.754883,355.019501,0.00685,60.008701,0,-5732.797651,161411.3056,-161234.5696,631.2,-5725.215035,630,-5320,1,1,,,,
2026-05-08T11:17:58.000+00:00,2026-05-08T06:17:58.000-05:00,0,46,351,631.2,-150000,631.2,154.32016,5996.693848,355.034241,0.025571,60.008701,0,-5987.588463,161533.3376,-161524.5008,631.2,-5749.356748,630,-5540,1,1,,,,
2026-05-08T11:18:00.000+00:00,2026-05-08T06:18:00.000-05:00,0,46,347,631.2,-150000,631.2,130.6418,5611.458496,355.032593,0.025571,60.008701,0,-8094.062283,161444.9696,-161303.5808,631.2,-5991.768227,630,-7610,1,1,,,,
2026-05-08T11:18:02.000+00:00,2026-05-08T06:18:02.000-05:00,0,46,341,631.2,-150000,631.2,93.024902,7643.383301,354.94101,0.007308,60.008701,0,-5100.774784,161336.824,-161155.88,631.2,-5099.036008,630,-4670,1,1,,,,
2026-05-08T11:18:04.000+00:00,2026-05-08T06:18:04.000-05:00,0,46,340,631.2,-150000,631.2,143.313156,4870.069824,355.085958,0.029169,60.008701,0,-4357.256724,161645.2704,-161593.9328,631.2,-4355.987632,630,-3940,1,1,,,,
2026-05-08T11:18:06.000+00:00,2026-05-08T06:18:06.000-05:00,0,46,341,631.2,-150000,631.2,151.060226,4824.28125,355.085958,0.029169,60.008701,0,-4354.206237,161760.9904,-161746.6832,631.2,-4353.336674,630,-7060,1,1,,,,
2026-05-08T11:18:08.000+00:00,2026-05-08T06:18:08.000-05:00,0,46,352,631.2,-150000,631.2,151.060226,7163.979004,355.084106,0.029169,59.997814,0,-7494.115329,161429.4,-161295.1648,631.2,-7493.120129,630,-7060,1,1,,,,
2026-05-08T11:18:10.000+00:00,2026-05-08T06:18:10.000-05:00,0,46,344,631.2,-150000,631.2,95.225212,7866.804687,355.126516,0.013236,59.997814,0,-8206.152736,161223.6288,-161136.1024,631.2,-8199.232418,630,-7740,1,1,,,,
2026-05-08T11:18:12.000+00:00,2026-05-08T06:18:12.000-05:00,0,46,340,631.2,-150000,631.2,95.225212,7880.958496,354.994344,0.013236,59.997814,0,-5980.167177,161132.736,-161132.736,631.2,-5973.867013,630,-5560,1,1,,,,
2026-05-08T11:18:14.000+00:00,2026-05-08T06:18:14.000-05:00,0,46,333,631.2,-150000,631.2,127.176392,7858.510254,355.078491,0.013236,59.997814,0,-5740.183703,161514.4016,-161305.6848,631.2,-5737.360938,630,-5310,1,1,,,,
2026-05-08T11:18:16.000+00:00,2026-05-08T06:18:16.000-05:00,0,46,349,631.2,-150000,631.2,138.224701,5667.841797,355.026418,0.025521,59.997814,0,-5756.45027,161495.0448,-161481.5792,631.2,-5746.799731,630,-5310,1,1,,,,
2026-05-08T11:18:18.000+00:00,2026-05-08T06:18:18.000-05:00,0,46,350,631.2,-150000,631.2,138.224701,6732.986816,354.967092,0.025521,59.997814,0,-7127.876139,161477.3712,-161254.768,631.2,-6839.434527,630,-6370,1,1,,,,
2026-05-08T11:18:20.000+00:00,2026-05-08T06:18:20.000-05:00,0,46,345,631.2,-150000,631.2,113.11998,6732.986816,354.994364,0.014835,59.986683,0,-5245.372713,161352.3936,-161255.1888,631.2,-1643.871507,630,-1270,1,1,,,,
2026-05-08T11:18:22.000+00:00,2026-05-08T06:18:22.000-05:00,0,46,347,631.2,-150000,631.2,144.341156,6498.86084,355.157094,0.017219,59.983177,0,-1635.009097,162023.5696,-161512.2976,631.2,-1634.363515,380,-1270,1,1,,,,
2026-05-08T11:18:24.000+00:00,2026-05-08T06:18:24.000-05:00,0,46,361,631.2,-150000,631.2,194.516113,3809.63501,355.248057,0.100578,59.983177,0,-5018.695542,162231.8656,-161966.7616,631.2,-5006.150881,630,-4600,1,1,,,,
2026-05-08T11:18:26.000+00:00,2026-05-08T06:18:26.000-05:00,0,46,360,631.2,-150000,631.2,139.476379,4689.805176,355.125397,0.025547,59.983177,0,-8389.981611,161695.3456,-161403.7312,631.2,-5042.727645,630,-7930,1,1,,,,
2026-05-08T11:18:28.000+00:00,2026-05-08T06:18:28.000-05:00,0,46,362,631.2,-150000,631.2,87.661163,8041.696777,354.935232,0.010864,59.983177,0,-7935.10846,161128.9488,-161128.1072,631.2,-7931.117256,630,-7500,1,1,,,,
2026-05-08T11:18:30.000+00:00,2026-05-08T06:18:30.000-05:00,0,46,359,631.2,-150000,631.2,100.394447,7625.996582,354.96638,0.010864,59.983177,0,-5349.232779,161273.704,-161155.88,631.2,-5347.516402,630,-4960,1,1,,,,
2026-05-08T11:18:32.000+00:00,2026-05-08T06:18:32.000-05:00,0,46,363,631.2,-150000,631.2,134.568573,5137.40625,355.177521,0.025966,59.983177,0,-5474.557853,161651.5824,-161590.1456,631.2,-5348.693667,630,-5080,1,1,,,,
2026-05-08T11:18:34.000+00:00,2026-05-08T06:18:34.000-05:00,0,46,368,631.2,-150000,631.2,134.568573,5136.953125,355.138367,0.025966,59.983177,0,-8393.171365,161636.4336,-161548.9072,631.2,-5501.763416,630,-7930,1,1,,,,
2026-05-08T11:18:36.000+00:00,2026-05-08T06:18:36.000-05:00,0,46,378,631.2,-150000,631.2,79.145264,8058.136719,354.991618,0.025966,59.983177,0,-8015.72505,161238.7776,-161118.008,631.2,-8013.505931,630,-7560,1,1,,,,
2026-05-08T11:18:38.000+00:00,2026-05-08T06:18:38.000-05:00,0,46,380,631.2,-150000,631.2,93.742905,7624.917969,355.029348,0.009789,59.983177,0,-4378.402647,161203.4304,-161193.3312,631.2,-4377.182762,630,-3980,1,1,,,,
2026-05-08T11:18:40.000+00:00,2026-05-08T06:18:40.000-05:00,0,46,371,631.2,-150000,631.2,154.767517,4155.116699,355.190684,0.036819,59.983177,0,-4379.194367,161791.288,-161664.6272,631.2,-4378.266319,630,-3980,1,1,,,,
2026-05-08T11:18:42.000+00:00,2026-05-08T06:18:42.000-05:00,0,46,376,631.2,-150000,631.2,123.175682,6032.171387,355.211995,0.020472,59.998184,0,-6444.980723,161675.9888,-161481.5792,631.2,-6437.301582,630,-5990,1,1,,,,
2026-05-08T11:18:44.000+00:00,2026-05-08T06:18:44.000-05:00,0,46,373,631.2,-150000,631.2,109.844002,9418.855469,355.055461,0.020472,59.998184,0,-9796.461972,161277.912,-160843.6464,631.2,-9793.919685,630,-9320,1,1,,,,
2026-05-08T11:18:46.000+00:00,2026-05-08T06:18:46.000-05:00,0,46,371,631.2,-150000,631.2,59.199368,9411.130859,354.867706,0.004613,59.998184,0,-3868.486315,160850.3792,-160844.9088,631.2,-3864.646566,630,-3490,1,1,,,,
2026-05-08T11:18:48.000+00:00,2026-05-08T06:18:48.000-05:00,0,46,370,631.2,-150000,631.2,176.110184,9411.130859,355.003693,0.04757,59.998184,0,-3872.173192,161708.8112,-161120.9536,631.2,-3869.716,630,-3490,1,1,,,,
2026-05-08T11:18:50.000+00:00,2026-05-08T06:18:50.000-05:00,0,46,372,631.2,-150000,631.2,157.737686,3786.907715,355.123698,0.04757,59.998184,0,-3922.507954,161851.0416,-161842.6256,631.2,-2664.324766,630,-3550,1,1,,,,
2026-05-08T11:18:52.000+00:00,2026-05-08T06:18:52.000-05:00,0,46,372,631.2,-150000,631.2,201.626816,3767.648193,355.124095,0.070858,59.998184,0,-2684.863624,161959.1872,-161848.096,631.2,-2676.501442,630,-2310,1,1,,,,
2026-05-08T11:18:54.000+00:00,2026-05-08T06:18:54.000-05:00,0,46,373,631.2,-150000,631.2,185.952545,5788.216797,355.06133,0.070858,59.998184,0,-6072.197751,162015.9952,-161741.6336,631.2,-6067.260023,630,-5650,1,1,,,,
2026-05-08T11:18:56.000+00:00,2026-05-08T06:18:56.000-05:00,0,46,379,631.2,-150000,631.2,129.925262,5788.216797,354.896637,0.021824,59.998184,0,-7051.989016,161415.9344,-161382.2704,631.2,-2632.895366,630,-6620,1,1,,,,
2026-05-08T11:18:58.000+00:00,2026-05-08T06:18:58.000-05:00,0,46,373,631.2,-150000,631.2,108.043251,6715.928711,355.054087,0.021824,59.988129,0,-2636.351709,161670.9392,-161308.2096,631.2,-2632.937428,630,-2260,1,1,,,,
2026-05-08T11:19:00.000+00:00,2026-05-08T06:19:00.000-05:00,0,46,375,631.2,-150000,631.2,174.825714,2533.747314,355.477163,0.066646,59.998436,0,-7588.408927,162178.424,-162175.0576,631.2,-4135.239635,630,-7140,1,1,,,,
2026-05-08T11:19:02.000+00:00,2026-05-08T06:19:02.000-05:00,0,46,381,631.2,-150000,631.2,88.002525,7174.737793,355.238922,0.012211,59.998436,0,-10962.295338,161487.4704,-161299.3728,631.2,-9142.212894,630,-10470,1,1,,,,
2026-05-08T11:19:04.000+00:00,2026-05-08T06:19:04.000-05:00,0,46,380,631.2,-150000,631.2,41.13673,10528.796875,355.105337,-0.000324,59.998436,0,-10860.742657,160772.5312,-160639.9792,631.2,-10848.751648,630,-10360,1,1,,,,
2026-05-08T11:19:06.000+00:00,2026-05-08T06:19:06.000-05:00,0,46,375,631.2,-150000,631.2,41.13673,10385.603516,354.519572,-0.000324,59.998436,0,-5558.215693,160547.4032,-160517.9472,631.2,-5555.378988,630,-5130,1,1,,,,
2026-05-08T11:19:08.000+00:00,2026-05-08T06:19:08.000-05:00,0,46,369,631.2,-150000,631.2,124.4319,5273.380859,354.736735,0.027528,59.998436,0,-2175.405194,161481.1584,-161030.0608,631.2,-2172.726153,630,-1800,1,1,,,,
2026-05-08T11:19:10.000+00:00,2026-05-08T06:19:10.000-05:00,0,46,367,631.2,-150000,631.2,193.757996,5273.380859,355.124715,0.085274,59.98682,0,-1174.599626,162157.8048,-161867.4528,631.2,-1172.56217,630,-810,1,1,,,,
2026-05-08T11:19:12.000+00:00,2026-05-08T06:19:12.000-05:00,0,46,363,631.2,-150000,631.2,212.441422,1514.570801,355.354329,0.128287,59.98682,0,-1173.918131,162428.8,-162299.6144,631.2,-1172.363299,630,-810,1,1,,,,
2026-05-08T11:19:14.000+00:00,2026-05-08T06:19:14.000-05:00,0,46,322,631.2,-150000,631.2,212.441422,2706.564941,355.423543,0.128287,59.98682,0,-2885.773214,162338.328,-162102.2592,631.2,-2885.742072,630,-2480,1,1,,,,
2026-05-08T11:19:16.000+00:00,2026-05-08T06:19:16.000-05:00,0,46,346,631.2,-150000,631.2,118.229225,5908.753418,355.150441,0.026315,59.98682,0,-6261.409959,161905.3248,-161597.2992,631.2,-6259.443323,630,-5810,1,1,,,,
2026-05-08T11:19:18.000+00:00,2026-05-08T06:19:18.000-05:00,0,46,355,631.2,-150000,631.2,118.229225,5908.753418,355.069651,0.026315,59.98682,0,-7710.354209,161335.5616,-160959.7872,631.2,-7691.168057,630,-7230,1,1,,,,
2026-05-08T11:19:20.000+00:00,2026-05-08T06:19:20.000-05:00,0,46,349,631.2,-150000,631.2,118.235893,9225.313477,354.871277,0.005549,59.98682,0,-7687.979855,161163.0336,-160834.8096,631.2,-2650.426978,630,-2260,1,1,,,,
2026-05-08T11:19:22.000+00:00,2026-05-08T06:19:22.000-05:00,0,46,337,631.2,-150000,631.2,185.890961,7324.541504,355.198334,0.070901,59.98682,0,-2658.74117,162025.6736,-161287.1696,631.2,-2659.128397,630,-2260,1,1,,,,
2026-05-08T11:19:24.000+00:00,2026-05-08T06:19:24.000-05:00,0,46,327,631.2,-150000,631.2,185.890961,2926.025879,355.284556,0.070901,59.985703,0,-3046.742542,162035.352,-162034.0896,631.2,-3045.06916,630,-2640,1,1,,,,
2026-05-08T11:19:26.000+00:00,2026-05-08T06:19:26.000-05:00,0,46,333,631.2,-150000,631.2,173.794205,6016.958496,355.2146,0.057977,59.985703,0,-6440.544166,161771.9312,-161480.7376,631.2,-6422.131196,630,-5970,1,1,,,,
2026-05-08T11:19:28.000+00:00,2026-05-08T06:19:28.000-05:00,0,46,333,631.2,-150000,631.2,119.938599,9220.293945,355.114227,0.019822,59.985703,0,-9632.886632,161237.0944,-160913.4992,631.2,-9631.330463,630,-9140,1,1,,,,
2026-05-08T11:19:30.000+00:00,2026-05-08T06:19:30.000-05:00,0,46,325,631.2,-150000,631.2,66.763405,9234.064453,355.098328,0.009548,59.985703,0,-6402.036195,160948.4256,-160937.4848,631.2,-6401.276142,630,-5970,1,1,,,,
2026-05-08T11:19:32.000+00:00,2026-05-08T06:19:32.000-05:00,0,46,325,631.2,-150000,631.2,125.531197,9234.064453,355.267283,0.009548,59.997704,0,-6408.455149,161474.8464,-161050.2592,631.2,-6401.824359,630,-5970,1,1,,,,
2026-05-08T11:19:34.000+00:00,2026-05-08T06:19:34.000-05:00,0,46,320,631.2,-150000,631.2,125.531197,9235.525391,355.196645,0.02066,59.997704,0,-7972.476957,161405.4144,-160986.7184,631.2,-7948.834032,630,-7500,1,1,,,,
2026-05-08T11:19:36.000+00:00,2026-05-08T06:19:36.000-05:00,0,46,319,631.2,-150000,631.2,72.520569,9183.826172,355.028178,0.006028,59.997704,0,-7929.53485,161088.552,-160951.792,631.2,-7926.472654,630,-7500,1,1,,,,
2026-05-08T11:19:38.000+00:00,2026-05-08T06:19:38.000-05:00,0,46,327,631.2,-150000,631.2,90.439499,7624.660156,354.967082,0.006028,60.008209,0,-6513.566634,161306.5264,-161162.192,631.2,-6504.075974,630,-6100,1,1,,,,
2026-05-08T11:19:40.000+00:00,2026-05-08T06:19:40.000-05:00,0,46,329,631.2,-150000,631.2,117.955696,6218.823242,355.071198,0.021032,60.008209,0,-6810.140848,161412.9888,-161403.7312,631.2,-6513.204285,630,-6390,1,1,,,,
2026-05-08T11:19:42.000+00:00,2026-05-08T06:19:42.000-05:00,0,46,332,631.2,-150000,631.2,114.28611,6493.008301,355.055888,0.021032,60.008209,0,-6826.201651,161382.2704,-161356.6016,631.2,-6811.526547,630,-6400,1,1,,,,
2026-05-08T11:19:44.000+00:00,2026-05-08T06:19:44.000-05:00,0,46,336,631.2,-150000,631.2,114.28611,6493.86084,355.046855,0.021032,60.008209,0,-7597.455501,161373.0128,-161295.1648,631.2,-6830.442437,630,-7150,1,1,,,,
2026-05-08T11:19:46.000+00:00,2026-05-08T06:19:46.000-05:00,0,46,343,631.2,-150000,631.2,100.956032,7184.751953,354.947113,0.021032,60.008209,0,-6963.325528,161261.5008,-161209.3216,631.2,-6962.247009,630,-6520,1,1,,,,
2026-05-08T11:19:48.000+00:00,2026-05-08T06:19:48.000-05:00,0,46,347,631.2,-150000,631.2,121.816849,6637.440918,355.16335,0.021032,60.008209,0,-6322.915078,161399.1024,-161383.9536,631.2,-6320.346284,630,-5900,1,1,,,,
2026-05-08T11:19:50.000+00:00,2026-05-08T06:19:50.000-05:00,0,46,366,631.2,-150000,631.2,132.114563,6027.687012,355.015422,0.021032,60.008209,0,-9002.068619,161444.5488,-161364.176,631.2,-6315.188744,630,-8550,1,1,,,,
2026-05-08T11:19:52.000+00:00,2026-05-08T06:19:52.000-05:00,0,46,369,631.2,-150000,631.2,83.382179,8558.558594,354.977091,0.009711,60.008209,0,-5100.360849,161112.9584,-161048.1552,631.2,-5097.115375,630,-4690,1,1,,,,
2026-05-08T11:19:54.000+00:00,2026-05-08T06:19:54.000-05:00,0,46,370,631.2,-150000,631.2,143.977798,8067.162598,355.000254,0.027522,60.008209,0,-5095.565863,161588.8832,-161390.6864,631.2,-5093.808453,630,-4690,1,1,,,,
2026-05-08T11:19:56.000+00:00,2026-05-08T06:19:56.000-05:00,0,46,375,631.2,-150000,631.2,128.519928,5688.960937,355.04774,0.027522,60.008209,0,-5994.85569,161564.056,-161513.9808,631.2,-5993.768714,630,-5570,1,1,,,,
2026-05-08T11:19:58.000+00:00,2026-05-08T06:19:58.000-05:00,0,46,378,631.2,-150000,631.2,128.519928,5794.785645,355.05128,0.027522,60.008209,0,-6080.602616,161471.0592,-161468.5344,631.2,-6078.409801,630,-5670,1,1,,,,
2026-05-08T11:20:00.000+00:00,2026-05-08T06:20:00.000-05:00,0,46,376,631.2,-150000,631.2,128.519928,6238.625977,354.979797,0.027522,60.008209,0,-6512.270468,161426.4544,-161374.696,631.2,-6509.200214,630,-6100,1,1,,,,
2026-05-08T11:20:02.000+00:00,2026-05-08T06:20:02.000-05:00,0,46,374,631.2,-150000,631.2,114.44442,7171.382324,354.92274,0.027522,60.008209,0,-5308.701421,161315.3632,-161235.4112,631.2,-5304.60356,630,-4920,1,1,,,,
2026-05-08T11:20:04.000+00:00,2026-05-08T06:20:04.000-05:00,0,46,367,631.2,-150000,631.2,128.388672,7171.382324,355.01239,0.025298,59.996105,0,-4635.473901,161570.368,-161373.4336,631.2,-4632.616561,630,-4250,1,1,,,,
2026-05-08T11:20:06.000+00:00,2026-05-08T06:20:06.000-05:00,0,46,370,631.2,-150000,631.2,145.77916,5044.458496,355.023163,0.025298,59.996105,0,-3985.119506,161702.4992,-161621.2848,631.2,-3983.089007,630,-3610,1,1,,,,
2026-05-08T11:20:08.000+00:00,2026-05-08T06:20:08.000-05:00,0,46,364,631.2,-150000,631.2,163.049438,4402.040527,355.148855,0.036596,59.985531,0,-3988.093089,161877.9728,-161783.7136,631.2,-3984.442048,630,-3610,1,1,,,,
2026-05-08T11:20:10.000+00:00,2026-05-08T06:20:10.000-05:00,0,46,371,631.2,-150000,631.2,163.049438,6208.910645,355.257517,0.036596,59.985531,0,-9052.556375,161861.1408,-161210.584,631.2,-9050.13204,630,-8610,1,1,,,,
2026-05-08T11:20:12.000+00:00,2026-05-08T06:20:12.000-05:00,0,46,366,631.2,-150000,631.2,75.192429,8670.646484,355.103373,0.004402,59.985531,0,-10315.40848,161032.5856,-160917.2864,631.2,-8103.327591,630,-9860,1,1,,,,
2026-05-08T11:20:14.000+00:00,2026-05-08T06:20:14.000-05:00,0,46,360,631.2,-150000,631.2,86.522926,9938.485352,354.971578,0.004402,59.985531,0,-8103.708271,160967.3616,-160770.0064,631.2,-3823.31484,630,-7680,1,1,,,,
2026-05-08T11:20:16.000+00:00,2026-05-08T06:20:16.000-05:00,0,46,353,631.2,-150000,631.2,86.522926,7749.060059,355.003326,0.004402,59.985531,0,-3827.798823,161465.5888,-161164.7168,631.2,-3823.811631,630,-3460,1,1,,,,
2026-05-08T11:20:18.000+00:00,2026-05-08T06:20:18.000-05:00,0,46,344,631.2,-150000,631.2,167.433823,3612.810303,355.217529,0.045481,59.985531,0,-5065.746904,161873.344,-161869.9776,631.2,-3852.978232,630,-4660,1,1,,,,
2026-05-08T11:20:20.000+00:00,2026-05-08T06:20:20.000-05:00,0,46,349,631.2,-150000,631.2,150.183411,4807.464844,355.16391,0.027773,59.985531,0,-7118.814346,161739.5296,-161657.8944,631.2,-5068.221737,630,-6680,1,1,,,,
2026-05-08T11:20:22.000+00:00,2026-05-08T06:20:22.000-05:00,0,46,341,631.2,-150000,631.2,103.273384,6737.595703,355.007772,0.015249,59.992413,0,-9502.409902,161354.4976,-161279.5952,631.2,-7138.865594,630,-9010,1,1,,,,
2026-05-08T11:20:24.000+00:00,2026-05-08T06:20:24.000-05:00,0,46,345,631.2,-150000,631.2,62.243332,9081.137695,355.013489,0.015249,59.992413,0,-5758.975813,161005.6544,-160964.8368,631.2,-5758.728043,630,-5330,1,1,,,,
2026-05-08T11:20:26.000+00:00,2026-05-08T06:20:26.000-05:00,0,46,341,631.2,-150000,631.2,153.007492,5550.620605,355.115122,0.027353,59.995621,0,-3269.998299,161608.24,-161322.5168,631.2,-3266.144624,630,-2880,1,1,,,,
2026-05-08T11:20:28.000+00:00,2026-05-08T06:20:28.000-05:00,0,46,332,631.2,-150000,631.2,176.352432,3167.858887,355.441355,0.054299,59.995621,0,-3262.272998,162045.0304,-161904.904,631.2,-3261.327357,630,-2880,1,1,,,,
2026-05-08T11:20:30.000+00:00,2026-05-08T06:20:30.000-05:00,0,46,340,631.2,-150000,631.2,115.995216,6771.051758,355.240916,0.054299,60.006229,0,-7164.769088,161678.0928,-161424.7712,631.2,-7164.009715,630,-6720,1,1,,,,
2026-05-08T11:20:32.000+00:00,2026-05-08T06:20:32.000-05:00,0,46,347,631.2,-150000,631.2,97.759705,10147.052734,355.211528,0.014848,60.016327,0,-10526.714491,161180.7072,-160716.5648,631.2,-10523.461148,630,-10060,1,1,,,,
2026-05-08T11:20:34.000+00:00,2026-05-08T06:20:34.000-05:00,0,46,359,631.2,-150000,631.2,49.30946,10224.189453,354.807515,0.014848,60.016327,0,-7288.950608,160706.8864,-160665.648,631.2,-7288.950608,630,-6860,1,1,,,,
2026-05-08T11:20:36.000+00:00,2026-05-08T06:20:36.000-05:00,0,46,348,631.2,-150000,631.2,108.661514,10240.795898,355.043671,0.015571,60.016327,0,-3901.000992,161176.92,-160820.0816,631.2,-3898.486191,630,-3520,1,1,,,,
2026-05-08T11:20:38.000+00:00,2026-05-08T06:20:38.000-05:00,0,46,358,631.2,-150000,631.2,210.866608,4181.95166,355.168142,0.049747,60.016327,0,-3693.968871,161697.8704,-161413.4096,631.2,-3685.082513,630,-3320,1,1,,,,
2026-05-08T11:20:40.000+00:00,2026-05-08T06:20:40.000-05:00,0,46,253,631.2,-150000,631.2,196.46402,3717.887451,355.176249,0.049747,60.016327,0,-3684.110234,161901.9584,-161845.992,631.2,-3683.745868,630,-3320,1,1,,,,
2026-05-08T11:20:42.000+00:00,2026-05-08T06:20:42.000-05:00,0,46,335,631.2,-150000,631.2,159.379333,6708.071777,355.192983,0.049747,60.016327,0,-7058.912716,161917.9488,-161491.2576,631.2,-7057.525281,630,-6650,1,1,,,,
2026-05-08T11:20:44.000+00:00,2026-05-08T06:20:44.000-05:00,0,46,374,631.2,-150000,631.2,99.137108,8316.519531,355.020223,0.014707,60.016327,0,-8765.802457,161317.4672,-161162.6128,631.2,-8763.219104,630,-8310,1,1,,,,
2026-05-08T11:20:46.000+00:00,2026-05-08T06:20:46.000-05:00,0,46,377,631.2,-150000,631.2,76.579155,8336.949219,354.95226,0.014707,60.016327,0,-8790.469933,161050.2592,-161047.7344,631.2,-5012.06056,630,-8310,1,1,,,,
2026-05-08T11:20:48.000+00:00,2026-05-08T06:20:48.000-05:00,0,46,374,631.2,-150000,631.2,142.37114,8336.949219,355.215485,0.029871,60.016327,0,-5018.604603,161333.0368,-161027.1152,631.2,-5017.315974,630,-4580,1,1,,,,
2026-05-08T11:20:50.000+00:00,2026-05-08T06:20:50.000-05:00,0,46,365,631.2,-150000,631.2,152.421631,4717.796875,355.176117,0.029871,60.016327,0,-5873.590054,161702.92,-161655.3696,631.2,-5868.961677,630,-5430,1,1,,,,
2026-05-08T11:20:52.000+00:00,2026-05-08T06:20:52.000-05:00,0,46,363,631.2,-150000,631.2,124.717834,5595.712402,355.11085,0.029871,60.016327,0,-8620.977067,161522.3968,-161454.2272,631.2,-8619.291901,630,-8170,1,1,,,,
2026-05-08T11:20:54.000+00:00,2026-05-08T06:20:54.000-05:00,0,46,361,631.2,-150000,631.2,81.329056,8306.167969,354.94165,0.009758,60.016327,0,-7494.452091,161099.4928,-161085.1856,631.2,-7479.8968,630,-7060,1,1,,,,
2026-05-08T11:20:56.000+00:00,2026-05-08T06:20:56.000-05:00,0,46,356,631.2,-150000,631.2,109.675262,7178.205078,354.935781,0.009758,60.016327,0,-5896.534609,161251.8224,-161202.168,631.2,-5894.451494,630,-5500,1,1,,,,
2026-05-08T11:20:58.000+00:00,2026-05-08T06:20:58.000-05:00,0,46,347,631.2,-150000,631.2,137.93071,5586.072266,355.022837,0.026786,60.016327,0,-5457.829321,161500.5152,-161421.4048,631.2,-5448.360506,630,-5050,1,1,,,,
2026-05-08T11:21:00.000+00:00,2026-05-08T06:21:00.000-05:00,0,46,353,631.2,-150000,631.2,139.842606,5586.072266,355.104808,0.026786,60.016327,0,-5471.62533,161625.4928,-161612.0272,631.2,-5471.705509,630,-5050,1,1,,,,
2026-05-08T11:21:02.000+00:00,2026-05-08T06:21:02.000-05:00,0,46,358,631.2,-150000,631.2,113.543892,6260.463867,355.093201,0.026786,60.006207,0,-6526.484834,161523.6592,-161436.5536,631.2,-6525.234207,630,-6110,1,1,,,,
2026-05-08T11:21:04.000+00:00,2026-05-08T06:21:04.000-05:00,0,46,356,631.2,-150000,631.2,113.543892,6344.905762,355.107259,0.026786,60.006207,0,-10035.623451,161413.8304,-161216.4752,631.2,-6700.485214,630,-9580,1,1,,,,
2026-05-08T11:21:06.000+00:00,2026-05-08T06:21:06.000-05:00,0,46,359,631.2,-150000,631.2,49.421391,9660.748047,354.926849,0.005102,60.006207,0,-7998.106686,160917.7072,-160884.8848,631.2,-7997.520642,630,-7570,1,1,,,,
2026-05-08T11:21:08.000+00:00,2026-05-08T06:21:08.000-05:00,0,46,346,631.2,-150000,631.2,106.114883,9635.424805,354.975332,0.005102,60.006207,0,-5527.013551,161174.3952,-161087.2896,631.2,-5520.472984,630,-5120,1,1,,,,
2026-05-08T11:21:10.000+00:00,2026-05-08T06:21:10.000-05:00,0,46,344,631.2,-150000,631.2,134.076157,7637.883301,355.233582,0.025641,60.006207,0,-4792.687066,161594.3536,-161438.6576,631.2,-4783.595166,630,-4390,1,1,,,,
2026-05-08T11:21:12.000+00:00,2026-05-08T06:21:12.000-05:00,0,46,342,631.2,-150000,631.2,144.538696,5263.130371,355.181742,0.036925,60.006207,0,-4805.697367,161777.4016,-161745.4208,631.2,-4794.525655,630,-4390,1,1,,,,
2026-05-08T11:21:14.000+00:00,2026-05-08T06:21:14.000-05:00,0,46,339,631.2,-150000,631.2,147.172119,6729.735352,355.207581,0.036925,60.006207,0,-7129.582527,161570.368,-161337.2448,631.2,-7126.590434,630,-6670,1,1,,,,
2026-05-08T11:21:16.000+00:00,2026-05-08T06:21:16.000-05:00,0,46,340,631.2,-150000,631.2,116.943672,9435.511719,355.089783,0.018139,60.006207,0,-8476.732931,161096.968,-160802.408,631.2,-8475.912049,630,-8010,1,1,,,,
2026-05-08T11:21:18.000+00:00,2026-05-08T06:21:18.000-05:00,0,46,336,631.2,-150000,631.2,85.444572,9926.458984,354.95046,0.010521,60.006207,0,-6993.305191,161086.448,-160950.1088,631.2,-6992.124874,630,-6560,1,1,,,,
2026-05-08T11:21:20.000+00:00,2026-05-08T06:21:20.000-05:00,0,46,337,631.2,-150000,631.2,139.371628,8105.848145,355.055176,0.010521,60.006207,0,-4705.453768,161324.2,-161202.5888,631.2,-4703.745904,630,-4320,1,1,,,,
2026-05-08T11:21:22.000+00:00,2026-05-08T06:21:22.000-05:00,0,46,339,631.2,-150000,631.2,126.346558,6684.39502,355.068186,0.018818,60.011127,0,-4710.978438,161741.2128,-161425.192,631.2,-4705.603711,630,-4320,1,1,,,,
2026-05-08T11:21:24.000+00:00,2026-05-08T06:21:24.000-05:00,0,46,345,631.2,-150000,631.2,142.2771,8328.494141,355.138936,0.034059,60.011127,0,-8761.747104,161743.3168,-161192.0688,631.2,-8752.796023,630,-8310,1,1,,,,
2026-05-08T11:21:26.000+00:00,2026-05-08T06:21:26.000-05:00,0,46,337,631.2,-150000,631.2,77.227432,10157.114258,354.903971,0.009241,60.011127,0,-12123.044129,160982.0896,-160510.7936,631.2,-7669.534428,630,-11650,1,1,,,,
2026-05-08T11:21:28.000+00:00,2026-05-08T06:21:28.000-05:00,0,46,336,631.2,-150000,631.2,22.419558,11777.279297,354.767344,-0.001064,60.011127,0,-7669.881027,160873.944,-160510.3728,631.2,-7669.640311,630,-7260,1,1,,,,
2026-05-08T11:21:30.000+00:00,2026-05-08T06:21:30.000-05:00,0,46,327,631.2,-150000,631.2,96.909576,7345.812012,355.003418,0.013147,60.011127,0,-4309.432608,161514.8224,-161190.3856,631.2,-4299.847538,630,-3930,1,1,,,,
2026-05-08T11:21:32.000+00:00,2026-05-08T06:21:32.000-05:00,0,46,329,631.2,-150000,631.2,166.867279,4053.35083,354.988556,0.036432,60.011127,0,-4864.881844,161757.624,-161753.416,631.2,-4331.601515,630,-4470,1,1,,,,
2026-05-08T11:21:34.000+00:00,2026-05-08T06:21:34.000-05:00,0,46,326,631.2,-150000,631.2,142.483002,4643.333008,355.169586,0.036432,60.011127,0,-6048.471993,161697.0288,-161625.072,631.2,-4861.703591,630,-5650,1,1,,,,
2026-05-08T11:21:36.000+00:00,2026-05-08T06:21:36.000-05:00,0,46,329,631.2,-150000,631.2,130.390594,5804.976562,355.092478,0.019978,60.011127,0,-9422.414296,161497.1488,-161364.176,631.2,-6047.400089,630,-8980,1,1,,,,
2026-05-08T11:21:38.000+00:00,2026-05-08T06:21:38.000-05:00,0,46,330,631.2,-150000,631.2,71.318413,9009.900391,354.91566,0.009388,60.011127,0,-8558.067355,160956.4208,-160907.608,631.2,-8556.194631,630,-8110,1,1,,,,
2026-05-08T11:21:40.000+00:00,2026-05-08T06:21:40.000-05:00,0,46,330,631.2,-150000,631.2,84.63118,8202.793945,354.992259,0.009388,60.011127,0,-5151.908684,161153.3552,-161058.2544,631.2,-5150.797135,630,-4750,1,1,,,,
2026-05-08T11:21:42.000+00:00,2026-05-08T06:21:42.000-05:00,0,46,324,631.2,-150000,631.2,144.295425,8115.409668,355.053853,0.029035,60.011127,0,-5147.072349,161625.9136,-161495.8864,631.2,-5146.371252,630,-4750,1,1,,,,
2026-05-08T11:21:44.000+00:00,2026-05-08T06:21:44.000-05:00,0,46,332,631.2,-150000,631.2,144.295425,6220.679199,354.992778,0.029035,60.011127,0,-6514.527923,161471.48,-161342.7152,631.2,-6512.063153,630,-6100,1,1,,,,
2026-05-08T11:21:46.000+00:00,2026-05-08T06:21:46.000-05:00,0,46,330,631.2,-150000,631.2,120.856033,7329.335937,354.973307,0.029035,59.995323,0,-1971.221432,161319.1504,-161213.5296,631.2,-1968.535238,630,-1630,1,1,,,,
2026-05-08T11:21:48.000+00:00,2026-05-08T06:21:48.000-05:00,0,46,318,631.2,-150000,631.2,199.898804,7327.09375,355.323039,0.093131,59.995323,0,-1984.113764,162143.9184,-161546.3824,631.2,-1979.30398,630,-1630,1,1,,,,
2026-05-08T11:21:50.000+00:00,2026-05-08T06:21:50.000-05:00,0,46,328,631.2,-150000,631.2,199.898804,5111.566895,355.274241,0.093131,59.995323,0,-5358.758669,162051.7632,-161763.936,631.2,-5351.606242,630,-4970,1,1,,,,
2026-05-08T11:21:52.000+00:00,2026-05-08T06:21:52.000-05:00,0,46,337,631.2,-150000,631.2,140.616547,8304.868164,355.029063,0.028725,59.995323,0,-8738.011862,161553.536,-161169.7664,631.2,-8730.77859,630,-8300,1,1,,,,
2026-05-08T11:21:54.000+00:00,2026-05-08T06:21:54.000-05:00,0,46,342,631.2,-150000,631.2,78.178185,11320.793945,354.898946,0.009377,59.995323,0,-10095.681903,160886.1472,-160634.5088,631.2,-7173.003707,630,-6770,1,1,,,,
