Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:21:56.000+00:00,2026-05-08T06:21:56.000-05:00,0,46,336,631.2,-150000,631.2,112.859894,11320.793945,355.181376,0.009377,59.995323,0,-7173.670219,161119.6912,-160544.4576,631.2,-2533.032558,630,-6770,1,1,,,,
2026-05-08T11:21:58.000+00:00,2026-05-08T06:21:58.000-05:00,0,46,337,631.2,-150000,631.2,191.126663,6858.233887,355.460775,0.072164,59.995323,0,-2529.109375,161976.8608,-161349.448,631.2,-2524.961172,630,-2200,1,1,,,,
2026-05-08T11:22:00.000+00:00,2026-05-08T06:22:00.000-05:00,0,46,337,631.2,-150000,631.2,191.126663,5103.277344,355.346995,0.072164,59.995323,0,-5337.143145,162195.256,-161860.2992,631.2,-5335.547601,630,-4980,1,1,,,,
2026-05-08T11:22:02.000+00:00,2026-05-08T06:22:02.000-05:00,0,46,339,631.2,-150000,631.2,145.893814,9901.523437,355.230286,0.0253,59.995323,0,-10414.14946,161704.6032,-161355.76,631.2,-10404.687003,630,-9980,1,1,,,,
2026-05-08T11:22:04.000+00:00,2026-05-08T06:22:04.000-05:00,0,46,347,631.2,-150000,631.2,44.567059,10024.25,354.971476,0.003919,59.995323,0,-12628.596175,160764.536,-160549.928,631.2,-12617.393169,630,-12160,1,1,,,,
2026-05-08T11:22:06.000+00:00,2026-05-08T06:22:06.000-05:00,0,46,343,631.2,-150000,631.2,28.489874,12252.87207,354.705037,0.003919,59.995323,0,-9225.937553,160501.9568,-160322.2752,631.2,-7649.035887,630,-8820,1,1,,,,
2026-05-08T11:22:08.000+00:00,2026-05-08T06:22:08.000-05:00,0,46,334,631.2,-150000,631.2,95.376915,8817.292969,354.974762,0.003919,59.995323,0,-5876.707754,161190.8064,-160877.7312,631.2,-5875.194381,630,-5490,1,1,,,,
2026-05-08T11:22:10.000+00:00,2026-05-08T06:22:10.000-05:00,0,46,339,631.2,-150000,631.2,126.18531,5613.680664,355.068868,0.022301,59.995323,0,-5886.850174,161495.4656,-161439.4992,631.2,-5884.284872,630,-5490,1,1,,,,
2026-05-08T11:22:12.000+00:00,2026-05-08T06:22:12.000-05:00,0,46,338,631.2,-150000,631.2,139.507599,5607.208496,355.141693,0.022301,59.995323,0,-6693.041509,161559.0064,-161546.3824,631.2,-5893.435927,630,-6280,1,1,,,,
2026-05-08T11:22:14.000+00:00,2026-05-08T06:22:14.000-05:00,0,46,341,631.2,-150000,631.2,118.478928,6347.657227,355.065552,0.022301,59.995323,0,-6710.757394,161431.9248,-161373.8544,631.2,-6709.713942,630,-6280,1,1,,,,
2026-05-08T11:22:16.000+00:00,2026-05-08T06:22:16.000-05:00,0,46,344,631.2,-150000,631.2,72.735138,8552.410156,354.841563,0.008477,59.995323,0,-6366.089662,161118.008,-160987.9808,631.2,-6364.01546,630,-5950,1,1,,,,
2026-05-08T11:22:18.000+00:00,2026-05-08T06:22:18.000-05:00,0,46,339,631.2,-150000,631.2,121.731728,6046.53125,355.052053,0.019999,59.995323,0,-2061.160234,161432.3456,-161221.104,631.2,-2049.112344,630,-1710,1,1,,,,
2026-05-08T11:22:20.000+00:00,2026-05-08T06:22:20.000-05:00,0,46,341,631.2,-150000,631.2,209.137009,2162.737793,355.252645,0.091777,59.995323,0,-2043.690641,162132.5568,-161864.0864,631.2,-2040.008845,630,-1710,1,1,,,,
2026-05-08T11:22:22.000+00:00,2026-05-08T06:22:22.000-05:00,0,46,349,631.2,-150000,631.2,169.451141,3572.609863,355.084788,0.043526,59.990967,0,-3720.712098,162069.8576,-161909.112,631.2,-3719.695595,630,-3370,1,1,,,,
2026-05-08T11:22:24.000+00:00,2026-05-08T06:22:24.000-05:00,0,46,353,631.2,-150000,631.2,123.715958,6024.994141,355.066844,0.017334,59.984467,0,-6337.967002,161665.4688,-161400.3648,631.2,-6335.896742,630,-5910,1,1,,,,
2026-05-08T11:22:26.000+00:00,2026-05-08T06:22:26.000-05:00,0,46,352,631.2,-150000,631.2,123.715958,6050.194824,354.898926,0.017334,59.984467,0,-4671.640349,161457.5936,-161380.5872,631.2,-4664.840005,630,-4270,1,1,,,,
2026-05-08T11:22:28.000+00:00,2026-05-08T06:22:28.000-05:00,0,46,360,631.2,-150000,631.2,136.878983,6028.509277,355.068837,0.017334,59.984467,0,-4651.940688,161706.7072,-161486.6288,631.2,-4651.940688,150,-4270,1,1,,,,
2026-05-08T11:22:30.000+00:00,2026-05-08T06:22:30.000-05:00,0,46,367,631.2,-150000,631.2,141.752823,4464.706055,355.238424,0.038106,59.984467,0,-7822.571436,161766.4608,-161387.7408,631.2,-7822.232676,630,-7390,1,1,,,,
2026-05-08T11:22:32.000+00:00,2026-05-08T06:22:32.000-05:00,0,46,373,631.2,-150000,631.2,106.42701,7406.806641,355.015025,0.01431,59.984467,0,-9991.838693,161226.1536,-160972.4112,631.2,-7292.89999,630,-9520,1,1,,,,
2026-05-08T11:22:34.000+00:00,2026-05-08T06:22:34.000-05:00,0,46,375,631.2,-150000,631.2,58.965611,9596.473633,354.875132,0.003409,59.984467,0,-7294.483079,161082.6608,-160793.992,631.2,-7288.964626,630,-6860,1,1,,,,
2026-05-08T11:22:36.000+00:00,2026-05-08T06:22:36.000-05:00,0,46,369,631.2,-150000,631.2,111.354797,6962.103516,355.147634,0.014221,59.984467,0,-7285.874165,161320.8336,-161288.0112,631.2,-6584.663271,630,-6860,1,1,,,,
2026-05-08T11:22:38.000+00:00,2026-05-08T06:22:38.000-05:00,0,46,368,631.2,-150000,631.2,97.167816,6963.793457,355.086548,0.014221,59.984467,0,-6586.914588,161309.0512,-161296.4272,631.2,-5699.39181,630,-6170,1,1,,,,
2026-05-08T11:22:40.000+00:00,2026-05-08T06:22:40.000-05:00,0,46,370,631.2,-150000,631.2,158.245743,6963.793457,355.193481,0.02867,59.984467,0,-3816.364952,161634.7504,-161382.2704,631.2,-3813.427905,630,-3430,1,1,,,,
2026-05-08T11:22:42.000+00:00,2026-05-08T06:22:42.000-05:00,0,46,-274,631.2,-150000,631.2,134.928574,5387.743652,355.207591,0.02867,59.984467,0,-3813.621706,161801.808,-161668.8352,631.2,-3807.324027,630,-3430,1,1,,,,
2026-05-08T11:22:44.000+00:00,2026-05-08T06:22:44.000-05:00,0,46,74,631.2,-150000,631.2,171.078857,6362.771973,355.185425,0.046996,59.984467,0,-7196.67548,161833.368,-161516.0848,631.2,-5355.648087,630,-6760,1,1,,,,
2026-05-08T11:22:46.000+00:00,2026-05-08T06:22:46.000-05:00,0,46,327,631.2,-150000,631.2,106.975708,6855.094727,355.110474,0.01132,59.984467,0,-10573.446739,161351.1312,-160967.3616,631.2,-7201.304108,630,-10100,1,1,,,,
2026-05-08T11:22:48.000+00:00,2026-05-08T06:22:48.000-05:00,0,46,353,631.2,-150000,631.2,59.047527,10178.875,354.976023,0.01132,59.984467,0,-8403.758742,160919.3904,-160772.952,631.2,-8402.365609,630,-7980,1,1,,,,
2026-05-08T11:22:50.000+00:00,2026-05-08T06:22:50.000-05:00,0,46,357,631.2,-150000,631.2,84.989655,8096.866699,355.07607,0.01132,59.984467,0,-5867.086361,161311.576,-161095.2848,631.2,-5865.974373,630,-5480,1,1,,,,
2026-05-08T11:22:52.000+00:00,2026-05-08T06:22:52.000-05:00,0,46,354,631.2,-150000,631.2,134.492477,5592.201172,355.071177,0.023887,59.984467,0,-7848.754901,161512.2976,-161337.2448,631.2,-5872.125076,630,-7420,1,1,,,,
2026-05-08T11:22:54.000+00:00,2026-05-08T06:22:54.000-05:00,0,46,349,631.2,-150000,631.2,99.703217,7425.535156,354.921488,0.011345,59.984467,0,-7871.737815,161148.3056,-161145.36,631.2,-7868.119734,630,-7420,1,1,,,,
2026-05-08T11:22:56.000+00:00,2026-05-08T06:22:56.000-05:00,0,46,348,631.2,-150000,631.2,99.703217,7511.33252,354.89093,0.011345,59.984467,0,-4204.033148,161361.2304,-161147.0432,631.2,-4200.539496,630,-3820,1,1,,,,
2026-05-08T11:22:58.000+00:00,2026-05-08T06:22:58.000-05:00,0,46,333,631.2,-150000,631.2,168.549561,4039.027588,355.199168,0.041166,59.984467,0,-2465.669645,161906.5872,-161745.4208,631.2,-2465.449718,630,-2110,1,1,,,,
2026-05-08T11:23:00.000+00:00,2026-05-08T06:23:00.000-05:00,0,46,334,631.2,-150000,631.2,182.219284,4020.089111,355.362325,0.072137,59.984467,0,-5824.023593,162098.472,-162024.832,631.2,-2466.316695,630,-5440,1,1,,,,
2026-05-08T11:23:02.000+00:00,2026-05-08T06:23:02.000-05:00,0,46,338,631.2,-150000,631.2,130.036942,5566.447266,355.207194,0.018956,59.984467,0,-5832.663461,161664.2064,-161564.8976,631.2,-5831.913322,630,-5440,1,1,,,,
2026-05-08T11:23:04.000+00:00,2026-05-08T06:23:04.000-05:00,0,46,333,631.2,-150000,631.2,130.036942,8771.246094,355.15274,0.018956,59.984467,0,-9224.962863,161185.336,-160995.5552,631.2,-9216.195648,630,-8770,1,1,,,,
2026-05-08T11:23:06.000+00:00,2026-05-08T06:23:06.000-05:00,0,46,330,631.2,-150000,631.2,71.727165,8998.827148,354.992503,0.008156,59.995384,0,-7240.095486,160945.0592,-160926.1232,631.2,-7236.631148,630,-6830,1,1,,,,
2026-05-08T11:23:08.000+00:00,2026-05-08T06:23:08.000-05:00,0,46,329,631.2,-150000,631.2,105.057533,8998.827148,355.097219,0.008156,59.995384,0,-3067.831109,161285.4864,-161074.6656,631.2,-3062.335362,630,-2720,1,1,,,,
2026-05-08T11:23:10.000+00:00,2026-05-08T06:23:10.000-05:00,0,46,324,631.2,-150000,631.2,178.171432,6944.715332,355.282786,0.059314,59.995384,0,-3076.793824,161974.336,-161579.6256,631.2,-3067.155666,630,-2720,1,1,,,,
2026-05-08T11:23:12.000+00:00,2026-05-08T06:23:12.000-05:00,0,46,330,631.2,-150000,631.2,178.171432,5120.297852,355.40328,0.059314,59.995384,0,-5394.565473,161923.84,-161702.4992,631.2,-5393.344859,630,-5000,1,1,,,,
2026-05-08T11:23:14.000+00:00,2026-05-08T06:23:14.000-05:00,0,46,330,631.2,-150000,631.2,142.707123,6948.078613,355.171204,0.027608,59.995384,0,-7375.748306,161544.6992,-161348.1856,631.2,-7366.910742,630,-6930,1,1,,,,
2026-05-08T11:23:16.000+00:00,2026-05-08T06:23:16.000-05:00,0,46,332,631.2,-150000,631.2,101.861969,6976.955566,355.081167,0.014589,59.995384,0,-7875.251169,161187.0192,-160862.5824,631.2,-7851.41901,630,-7390,1,1,,,,
2026-05-08T11:23:18.000+00:00,2026-05-08T06:23:18.000-05:00,0,46,328,631.2,-150000,631.2,106.967224,9986.876953,355.033142,0.014589,59.995384,0,-7859.429544,161094.4432,-160764.9568,631.2,-4443.182572,630,-4020,1,1,,,,
2026-05-08T11:23:20.000+00:00,2026-05-08T06:23:20.000-05:00,0,46,334,631.2,-150000,631.2,133.363251,7424.985352,355.059774,0.018106,60.00576,0,-4421.333736,161586.3584,-161209.7424,631.2,-3484.241133,630,-4020,1,1,,,,
2026-05-08T11:23:22.000+00:00,2026-05-08T06:23:22.000-05:00,0,46,329,631.2,-150000,631.2,171.270218,4233.60498,355.151255,0.049888,60.003822,0,-3469.261929,161871.6608,-161723.1184,631.2,-3465.018766,630,-3100,1,1,,,,
2026-05-08T11:23:24.000+00:00,2026-05-08T06:23:24.000-05:00,0,46,328,631.2,-150000,631.2,171.270218,3389.405518,355.289907,0.049888,60.003822,0,-6838.026859,161973.4944,-161689.8752,631.2,-6833.837235,630,-6430,1,1,,,,
2026-05-08T11:23:26.000+00:00,2026-05-08T06:23:26.000-05:00,0,46,333,631.2,-150000,631.2,114.335823,6481.955078,355.101379,0.017568,60.003822,0,-7157.796102,161386.4784,-161346.0816,631.2,-6854.547671,630,-6720,1,1,,,,
2026-05-08T11:23:28.000+00:00,2026-05-08T06:23:28.000-05:00,0,46,334,631.2,-150000,631.2,114.335823,6825.250488,355.06778,0.017568,60.003822,0,-5257.915347,161428.5584,-161340.6112,631.2,-5253.197486,630,-4830,1,1,,,,
2026-05-08T11:23:30.000+00:00,2026-05-08T06:23:30.000-05:00,0,46,334,631.2,-150000,631.2,137.518814,4959.157715,355.216451,0.027662,60.003822,0,-6510.70996,161609.5024,-161597.2992,631.2,-5278.100527,630,-6060,1,1,,,,
2026-05-08T11:23:32.000+00:00,2026-05-08T06:23:32.000-05:00,0,46,344,631.2,-150000,631.2,137.518814,6187.534668,355.130849,0.027662,60.003822,0,-6677.332037,161439.92,-161437.816,631.2,-6507.490497,630,-6230,1,1,,,,
2026-05-08T11:23:34.000+00:00,2026-05-08T06:23:34.000-05:00,0,46,347,631.2,-150000,631.2,120.587128,6321.884277,354.999532,0.017514,60.003822,0,-3833.114013,161398.2608,-161372.1712,631.2,-3828.716534,630,-3410,1,1,,,,
2026-05-08T11:23:36.000+00:00,2026-05-08T06:23:36.000-05:00,0,46,344,631.2,-150000,631.2,168.978119,3590.094482,355.281413,0.046213,60.003822,0,-3836.651301,161912.4784,-161745,631.2,-3835.494824,630,-3410,1,1,,,,
2026-05-08T11:23:38.000+00:00,2026-05-08T06:23:38.000-05:00,0,46,349,631.2,-150000,631.2,140.415344,4903.893066,355.155416,0.028362,60.003822,0,-5109.445199,161774.456,-161682.7216,631.2,-5104.26889,630,-4680,1,1,,,,
2026-05-08T11:23:40.000+00:00,2026-05-08T06:23:40.000-05:00,0,46,353,631.2,-150000,631.2,95.352295,7925.085449,355.086731,0.007879,60.003822,0,-8332.860377,161327.5664,-161147.464,631.2,-8331.798026,630,-7850,1,1,,,,
2026-05-08T11:23:42.000+00:00,2026-05-08T06:23:42.000-05:00,0,46,353,631.2,-150000,631.2,74.995239,8312.244141,355.094014,0.007879,60.003822,0,-7202.264186,161107.9088,-161096.5472,631.2,-7197.546295,630,-6750,1,1,,,,
2026-05-08T11:23:44.000+00:00,2026-05-08T06:23:44.000-05:00,0,46,352,631.2,-150000,631.2,105.043594,8312.244141,355.101451,0.007879,60.003822,0,-5194.905825,161341.032,-161145.7808,631.2,-5193.754359,630,-4780,1,1,,,,
2026-05-08T11:23:46.000+00:00,2026-05-08T06:23:46.000-05:00,0,46,353,631.2,-150000,631.2,148.331177,6847.411621,355.216431,0.029945,60.003822,0,-5197.718213,161623.3888,-161429.4,631.2,-5196.358829,630,-4780,1,1,,,,
2026-05-08T11:23:48.000+00:00,2026-05-08T06:23:48.000-05:00,0,46,372,631.2,-150000,631.2,148.331177,8206.457031,355.209646,0.029945,60.003822,0,-8582.911149,161573.7344,-161186.5984,631.2,-8435.63468,630,-7980,1,1,,,,
2026-05-08T11:23:50.000+00:00,2026-05-08T06:23:50.000-05:00,0,46,373,631.2,-150000,631.2,72.380295,8206.457031,354.924235,0.008789,60.003822,0,-8420.616947,161046.0512,-161044.368,631.2,-4264.847285,630,-7980,1,1,,,,
2026-05-08T11:23:52.000+00:00,2026-05-08T06:23:52.000-05:00,0,46,368,631.2,-150000,631.2,164.509842,8095.348145,355.152018,0.040571,60.003822,0,-4270.13131,161575.4176,-161094.864,631.2,-4229.749034,630,-3890,1,1,,,,
2026-05-08T11:23:54.000+00:00,2026-05-08T06:23:54.000-05:00,0,46,369,631.2,-150000,631.2,164.509842,4028.16626,355.231567,0.040571,60.003822,0,-4228.087724,161867.032,-161832.5264,631.2,-4224.674649,630,-3830,1,1,,,,
2026-05-08T11:23:56.000+00:00,2026-05-08T06:23:56.000-05:00,0,46,373,631.2,-150000,631.2,164.509842,5757.528809,355.218079,0.040571,60.003822,0,-6433.248146,161864.0864,-161670.5184,631.2,-6429.301936,630,-6000,1,1,,,,
2026-05-08T11:23:58.000+00:00,2026-05-08T06:23:58.000-05:00,0,46,378,631.2,-150000,631.2,119.296158,9223.899414,354.955526,0.013509,60.003822,0,-9642.701083,161434.8704,-161235.832,631.2,-9638.124231,630,-9150,1,1,,,,
2026-05-08T11:24:00.000+00:00,2026-05-08T06:24:00.000-05:00,0,46,380,631.2,-150000,631.2,66.468163,9223.899414,354.813995,0.013509,60.003822,0,-9631.301276,160847.0128,-160817.9776,631.2,-9626.134003,630,-9150,1,1,,,,
2026-05-08T11:24:02.000+00:00,2026-05-08T06:24:02.000-05:00,0,46,379,631.2,-150000,631.2,75.278839,9239.246094,354.683838,0.013509,60.003822,0,-6235.87643,160840.28,-160802.8288,631.2,-6234.944101,630,-5810,1,1,,,,
2026-05-08T11:24:04.000+00:00,2026-05-08T06:24:04.000-05:00,0,46,365,631.2,-150000,631.2,129.08725,5902.225098,355.012339,0.013509,59.994869,0,-2865.000259,161421.8256,-161244.248,631.2,-2861.937093,630,-2480,1,1,,,,
2026-05-08T11:24:06.000+00:00,2026-05-08T06:24:06.000-05:00,0,46,364,631.2,-150000,631.2,168.533249,2756.924072,355.22525,0.059251,59.994869,0,-2433.032043,162052.184,-161887.6512,631.2,-2426.386988,630,-2040,1,1,,,,
2026-05-08T11:24:08.000+00:00,2026-05-08T06:24:08.000-05:00,0,46,364,631.2,-150000,631.2,186.553955,2743.574463,355.29892,0.079043,59.994869,0,-2443.357573,162184.3152,-162092.16,631.2,-2441.705088,630,-2040,1,1,,,,
2026-05-08T11:24:10.000+00:00,2026-05-08T06:24:10.000-05:00,0,46,371,631.2,-150000,631.2,186.553955,5494.166016,355.408854,0.079043,59.994869,0,-5815.811619,161855.2496,-161575.4176,631.2,-5811.801809,630,-5370,1,1,,,,
2026-05-08T11:24:12.000+00:00,2026-05-08T06:24:12.000-05:00,0,46,369,631.2,-150000,631.2,134.481323,7359.203613,355.021851,0.024296,59.983986,0,-8719.271818,161276.2288,-160994.2928,631.2,-8712.130522,630,-8240,1,1,,,,
2026-05-08T11:24:14.000+00:00,2026-05-08T06:24:14.000-05:00,0,46,360,631.2,-150000,631.2,80.39624,8771.849609,354.928619,0.004629,59.983986,0,-4836.772406,161052.3632,-160991.3472,631.2,-4834.13784,630,-4420,1,1,,,,
2026-05-08T11:24:16.000+00:00,2026-05-08T06:24:16.000-05:00,0,46,351,631.2,-150000,631.2,189.239029,8314.390625,355.228963,0.03602,59.983986,0,-4836.700859,161690.296,-161214.792,631.2,-4833.146676,630,-4420,1,1,,,,
2026-05-08T11:24:18.000+00:00,2026-05-08T06:24:18.000-05:00,0,46,348,631.2,-150000,631.2,157.356293,4943.794922,355.212413,0.03602,59.983986,0,-5294.42666,161690.7168,-161588.252,631.2,-5293.076506,630,-4860,1,1,,,,
2026-05-08T11:24:20.000+00:00,2026-05-08T06:24:20.000-05:00,0,46,348,631.2,-150000,631.2,157.356293,7227.913086,355.258779,0.03602,59.983986,0,-7635.404484,161298.7416,-161159.2464,631.2,-7634.746987,630,-7160,1,1,,,,
2026-05-08T11:24:22.000+00:00,2026-05-08T06:24:22.000-05:00,0,46,342,631.2,-150000,631.2,109.04966,10160.834961,355.052572,0.014914,59.981152,0,-10489.571092,160868.4736,-160694.2624,631.2,-10487.489883,630,-10010,1,1,,,,
2026-05-08T11:24:24.000+00:00,2026-05-08T06:24:24.000-05:00,0,46,332,631.2,-150000,631.2,69.569115,10091.004883,354.715179,0.014914,59.981152,0,-2690.122757,160722.456,-160708.5696,631.2,-2690.122757,630,-2340,1,1,,,,
2026-05-08T11:24:26.000+00:00,2026-05-08T06:24:26.000-05:00,0,46,320,631.2,-150000,631.2,196.315903,10091.004883,355.133596,0.072444,59.981152,0,-2021.466809,162123.9304,-161548.4864,631.2,-2020.314124,630,-1670,1,1,,,,
2026-05-08T11:24:28.000+00:00,2026-05-08T06:24:28.000-05:00,0,46,328,631.2,-150000,631.2,185.39061,2611.537598,355.299306,0.072444,59.981152,0,-2020.15352,162184.736,-162132.7672,631.2,-2019.752762,630,-1670,1,1,,,,
2026-05-08T11:24:30.000+00:00,2026-05-08T06:24:30.000-05:00,0,46,336,631.2,-150000,631.2,185.39061,5098.389648,355.141103,0.086583,59.981152,0,-5397.513547,161971.8112,-161647.7952,631.2,-5392.949359,630,-5000,1,1,,,,
2026-05-08T11:24:32.000+00:00,2026-05-08T06:24:32.000-05:00,0,46,337,631.2,-150000,631.2,143.885956,8089.975586,355.059224,0.02806,59.981152,0,-6594.92252,161473.1632,-161157.1424,631.2,-6587.493699,630,-6160,1,1,,,,
2026-05-08T11:24:34.000+00:00,2026-05-08T06:24:34.000-05:00,0,46,54,631.2,-150000,631.2,144.884094,8383.408203,355.141591,0.017185,59.981152,0,-6584.006679,161391.528,-161085.6064,631.2,-5391.56485,655230,-6160,1,1,,,,
2026-05-08T11:24:36.000+00:00,2026-05-08T06:24:36.000-05:00,0,46,165,631.2,-150000,631.2,153.042923,6242.364746,355.177836,0.027319,59.981152,0,-5383.822118,161608.24,-161466.4304,631.2,-5383.21687,630,-4980,1,1,,,,
2026-05-08T11:24:38.000+00:00,2026-05-08T06:24:38.000-05:00,0,46,304,631.2,-150000,631.2,139.523193,5125.628906,355.215291,0.027319,59.981152,0,-8862.14672,161699.9744,-161362.072,631.2,-5385.00513,630,-8420,1,1,,,,
2026-05-08T11:24:40.000+00:00,2026-05-08T06:24:40.000-05:00,0,46,332,631.2,-150000,631.2,73.21904,8502.882812,355.039347,0.008585,59.981152,0,-11552.632348,161055.3088,-160819.24,631.2,-8857.957915,630,-11080,1,1,,,,
2026-05-08T11:24:42.000+00:00,2026-05-08T06:24:42.000-05:00,0,46,331,631.2,-150000,631.2,32.759239,11085.71582,354.856191,0.008585,59.994057,0,-8264.353798,160765.3776,-160566.3392,631.2,-8262.801578,630,-7820,1,1,,,,
2026-05-08T11:24:44.000+00:00,2026-05-08T06:24:44.000-05:00,0,46,329,631.2,-150000,631.2,98.981003,7879.407715,355.127614,0.008585,59.994057,0,-3469.349539,161496.3072,-161118.008,631.2,-3465.119431,630,-3110,1,1,,,,
2026-05-08T11:24:46.000+00:00,2026-05-08T06:24:46.000-05:00,0,46,335,631.2,-150000,631.2,170.630417,3376.53418,355.264018,0.049637,59.994057,0,-5968.816275,161911.216,-161880.9184,631.2,-3464.938539,630,-5580,1,1,,,,
2026-05-08T11:24:48.000+00:00,2026-05-08T06:24:48.000-05:00,0,46,335,631.2,-150000,631.2,126.224442,5677.600098,355.160034,0.022387,59.994057,0,-9347.23789,161604.8736,-161480.7376,631.2,-5989.82611,630,-8910,1,1,,,,
2026-05-08T11:24:50.000+00:00,2026-05-08T06:24:50.000-05:00,0,46,341,631.2,-150000,631.2,72.068405,9009.004883,354.970815,0.002318,59.994057,0,-9348.236291,160948.8464,-160890.776,631.2,-9346.062196,630,-8910,1,1,,,,
2026-05-08T11:24:52.000+00:00,2026-05-08T06:24:52.000-05:00,0,46,337,631.2,-150000,631.2,72.068405,9147.983398,354.879303,0.002318,59.994057,0,-5497.016038,160884.8848,-160864.2656,631.2,-5484.401617,630,-5100,1,1,,,,
2026-05-08T11:24:54.000+00:00,2026-05-08T06:24:54.000-05:00,0,46,338,631.2,-150000,631.2,168.185593,5181.839844,355.107473,0.032174,59.994057,0,-2221.197942,161642.7456,-161253.5056,631.2,-2218.543391,630,-1850,1,1,,,,
2026-05-08T11:24:56.000+00:00,2026-05-08T06:24:56.000-05:00,0,46,339,631.2,-150000,631.2,194.691132,5190.964844,355.365916,0.083277,60.004417,0,-2217.983871,162177.1616,-161888.072,631.2,-2214.96318,630,-1850,1,1,,,,
2026-05-08T11:24:58.000+00:00,2026-05-08T06:24:58.000-05:00,0,46,331,631.2,-150000,631.2,174.317841,2818.652344,355.287974,0.069039,60.004417,0,-2954.065816,162149.3888,-162088.7936,631.2,-2946.952925,630,-2570,1,1,,,,
2026-05-08T11:25:00.000+00:00,2026-05-08T06:25:00.000-05:00,0,46,342,631.2,-150000,631.2,174.317841,6003.811523,355.19755,0.058235,60.004417,0,-6327.871139,161834.2096,-161535.4416,631.2,-6325.55079,630,-5900,1,1,,,,
2026-05-08T11:25:02.000+00:00,2026-05-08T06:25:02.000-05:00,0,46,338,631.2,-150000,631.2,66.652771,9224.145508,354.964406,0.006616,60.004417,0,-6817.37802,161257.7136,-160936.6432,631.2,-6804.893528,630,-6360,1,1,,,,
2026-05-08T11:25:04.000+00:00,2026-05-08T06:25:04.000-05:00,0,46,337,631.2,-150000,631.2,118.842766,9246.887695,355.059896,0.018239,60.004417,0,-6800.089345,161273.704,-160889.9344,631.2,-2926.708795,630,-2540,1,1,,,,
2026-05-08T11:25:06.000+00:00,2026-05-08T06:25:06.000-05:00,0,46,339,631.2,-150000,631.2,178.19371,6482.22168,355.266978,0.062247,60.004417,0,-2932.100213,161928.4688,-161411.7264,631.2,-2930.382406,630,-2540,1,1,,,,
2026-05-08T11:25:08.000+00:00,2026-05-08T06:25:08.000-05:00,0,46,332,631.2,-150000,631.2,178.19371,2775.469971,355.24116,0.062247,60.004417,0,-4020.963905,162004.2128,-161970.9696,631.2,-4017.023545,630,-3610,1,1,,,,
2026-05-08T11:25:10.000+00:00,2026-05-08T06:25:10.000-05:00,0,46,339,631.2,-150000,631.2,163.046951,6962.631836,355.149017,0.042542,60.004417,0,-7404.022086,161875.448,-161551.0112,631.2,-7397.12861,630,-6940,1,1,,,,
2026-05-08T11:25:12.000+00:00,2026-05-08T06:25:12.000-05:00,0,46,338,631.2,-150000,631.2,97.202179,7055.879883,355.126038,0.013901,60.004417,0,-10756.347797,161304.0016,-161017.016,631.2,-9072.038321,630,-10270,1,1,,,,
2026-05-08T11:25:14.000+00:00,2026-05-08T06:25:14.000-05:00,0,46,336,631.2,-150000,631.2,198.545197,10370.78125,355.05484,0.027541,60.004417,0,-6133.319027,160811.6656,-160695.5248,631.2,-6132.307919,630,-5720,1,1,,,,
2026-05-08T11:25:16.000+00:00,2026-05-08T06:25:16.000-05:00,0,46,328,631.2,-150000,631.2,132.499359,5801.814453,354.997813,0.027541,60.004417,0,-5070.438145,161528.7088,-161451.2816,631.2,-5066.948391,630,-4660,1,1,,,,
2026-05-08T11:25:18.000+00:00,2026-05-08T06:25:18.000-05:00,0,46,335,631.2,-150000,631.2,140.998581,4790.844238,355.052277,0.027541,60.004417,0,-5065.201578,161632.6464,-161624.2304,631.2,-5061.075732,630,-4660,1,1,,,,
2026-05-08T11:25:20.000+00:00,2026-05-08T06:25:20.000-05:00,0,46,335,631.2,-150000,631.2,140.998581,4790.844238,355.130707,0.027541,59.992939,0,-7298.830061,161644.8496,-161562.7936,631.2,-5060.286283,630,-6880,1,1,,,,
2026-05-08T11:25:22.000+00:00,2026-05-08T06:25:22.000-05:00,0,46,339,631.2,-150000,631.2,102.703285,6944.494629,355.011505,0.014739,59.984608,0,-7328.362108,161298.952,-161294.3232,631.2,-7325.57783,630,-6880,1,1,,,,
2026-05-08T11:25:24.000+00:00,2026-05-08T06:25:24.000-05:00,0,46,332,631.2,-150000,631.2,102.703285,7506.17041,355.075511,0.014739,59.984608,0,-5014.836565,161264.8672,-161237.5152,631.2,-5009.630696,630,-4600,1,1,,,,
2026-05-08T11:25:26.000+00:00,2026-05-08T06:25:26.000-05:00,0,46,330,631.2,-150000,631.2,154.243668,7506.17041,355.062937,0.029534,59.984608,0,-5025.654949,161719.3312,-161524.08,631.2,-5023.220767,630,-4600,1,1,,,,
2026-05-08T11:25:28.000+00:00,2026-05-08T06:25:28.000-05:00,0,46,340,631.2,-150000,631.2,154.243668,7324.517578,355.191284,0.029534,59.984608,0,-8387.862156,161467.272,-161102.4384,631.2,-8384.622029,630,-7930,1,1,,,,
2026-05-08T11:25:30.000+00:00,2026-05-08T06:25:30.000-05:00,0,46,341,631.2,-150000,631.2,93.160065,8017.92041,355.035034,0.003992,59.984608,0,-7515.37413,160949.688,-160733.8176,631.2,-7513.04152,630,-7090,1,1,,,,
2026-05-08T11:25:32.000+00:00,2026-05-08T06:25:32.000-05:00,0,46,338,631.2,-150000,631.2,131.266815,9819.636719,355.042247,0.017932,59.984608,0,-5440.009131,161200.064,-160930.752,631.2,-5439.120693,630,-5050,1,1,,,,
2026-05-08T11:25:34.000+00:00,2026-05-08T06:25:34.000-05:00,0,46,331,631.2,-150000,631.2,96.979012,7189.254395,355.034983,0.017932,59.984608,0,-5449.641325,161576.68,-161374.696,631.2,-5449.289586,630,-5050,1,1,,,,
2026-05-08T11:25:36.000+00:00,2026-05-08T06:25:36.000-05:00,0,46,333,631.2,-150000,631.2,134.09137,5519.157227,355.187429,0.017932,59.984608,0,-5937.423862,161614.9728,-161601.928,631.2,-5936.089384,630,-5510,1,1,,,,
2026-05-08T11:25:38.000+00:00,2026-05-08T06:25:38.000-05:00,0,46,337,631.2,-150000,631.2,132.258209,5600.020508,355.182983,0.017932,59.984608,0,-6966.873127,161569.1056,-161441.1824,631.2,-6966.682263,630,-6530,1,1,,,,
2026-05-08T11:25:40.000+00:00,2026-05-08T06:25:40.000-05:00,0,46,341,631.2,-150000,631.2,111.892868,6629.922852,355.122284,0.017932,59.984608,0,-9745.540002,161367.9632,-160954.3168,631.2,-9205.083217,630,-9280,1,1,,,,
2026-05-08T11:25:42.000+00:00,2026-05-08T06:25:42.000-05:00,0,46,338,631.2,-150000,631.2,64.890633,9342.59668,354.899689,0.002566,59.984608,0,-9211.352669,160872.6816,-160833.1264,631.2,-6159.624256,630,-8750,1,1,,,,
2026-05-08T11:25:44.000+00:00,2026-05-08T06:25:44.000-05:00,0,46,334,631.2,-150000,631.2,64.890633,8803.547852,354.879425,0.002566,59.984608,0,-6161.767488,161193.752,-160912.2368,631.2,-4845.43655,630,-5740,1,1,,,,
2026-05-08T11:25:46.000+00:00,2026-05-08T06:25:46.000-05:00,0,46,335,631.2,-150000,631.2,134.307358,5830.084473,355.013713,0.022895,59.984608,0,-4845.076611,161569.1056,-161483.2624,631.2,-4843.792955,630,-4440,1,1,,,,
2026-05-08T11:25:48.000+00:00,2026-05-08T06:25:48.000-05:00,0,46,348,631.2,-150000,631.2,148.437622,4599.01709,355.187876,0.022895,59.984608,0,-7002.350348,161710.0736,-161570.368,631.2,-6991.96802,630,-6580,1,1,,,,
2026-05-08T11:25:50.000+00:00,2026-05-08T06:25:50.000-05:00,0,46,345,631.2,-150000,631.2,112.795586,6708.246094,355.036367,0.022895,59.984608,0,-8625.572389,161335.5616,-161259.8176,631.2,-8615.427972,630,-8190,1,1,,,,
2026-05-08T11:25:52.000+00:00,2026-05-08T06:25:52.000-05:00,0,46,348,631.2,-150000,631.2,89.104462,8285.223633,354.815104,0.022895,59.984608,0,-5044.922831,161035.952,-161011.5456,631.2,-5032.582437,630,-4650,1,1,,,,
2026-05-08T11:25:54.000+00:00,2026-05-08T06:25:54.000-05:00,0,46,352,631.2,-150000,631.2,179.469421,7023.400879,355.027527,0.025428,59.984608,0,-3184.82858,161625.9136,-161498.832,631.2,-3181.191305,630,-2800,1,1,,,,
2026-05-08T11:25:56.000+00:00,2026-05-08T06:25:56.000-05:00,0,46,349,631.2,-150000,631.2,171.838074,4738.86377,355.067006,0.054409,59.982494,0,-3182.041749,161958.7664,-161788.7632,631.2,-3182.816422,630,-2800,1,1,,,,
2026-05-08T11:25:58.000+00:00,2026-05-08T06:25:58.000-05:00,0,46,361,631.2,-150000,631.2,779.382568,5050.295898,355.194692,0.151073,59.982494,0,-4317.923537,161837.1552,-161685.6672,631.2,-4310.410343,0,-3920,1,1,,,,
2026-05-08T11:26:00.000+00:00,2026-05-08T06:26:00.000-05:00,0,46,158,631.2,-150000,631.2,1914.96814,4607.158203,355.167979,0.380493,59.982494,0,-9395.728529,161810.6448,-161611.1856,631.2,-4337.518625,630,-8920,1,1,,,,
2026-05-08T11:26:02.000+00:00,2026-05-08T06:26:02.000-05:00,0,46,338,631.2,-150000,631.2,73.543205,9003.623047,355.092845,0.005882,59.982494,0,-5954.07394,161066.2496,-160952.6336,631.2,-5949.571776,120,-5530,1,1,,,,
2026-05-08T11:26:04.000+00:00,2026-05-08T06:26:04.000-05:00,0,46,362,631.2,-150000,631.2,133.937012,8919.864258,354.986593,0.023797,59.982494,0,-6354.513614,161521.5552,-161480.7376,631.2,-5963.398127,630,-5910,1,1,,,,
2026-05-08T11:26:06.000+00:00,2026-05-08T06:26:06.000-05:00,0,46,364,631.2,-150000,631.2,119.313271,6026.32373,355.065247,0.023797,59.982494,0,-6239.801447,161473.1632,-161451.2816,631.2,-6234.603846,-130,-5810,1,1,,,,
2026-05-08T11:26:08.000+00:00,2026-05-08T06:26:08.000-05:00,0,46,-140,631.2,-150000,631.2,4445.991211,7756.577637,355.052816,0.496441,59.982494,0,-6243.606087,161496.3072,-161485.3664,631.2,-6240.384654,10,-5810,1,1,,,,
2026-05-08T11:26:10.000+00:00,2026-05-08T06:26:10.000-05:00,0,46,277,631.2,-150000,631.2,126.897964,8538.280273,355.077332,0.01936,59.982494,0,-8370.250855,161224.8912,-160993.4512,631.2,-8368.759476,630,-7930,1,1,,,,
2026-05-08T11:26:12.000+00:00,2026-05-08T06:26:12.000-05:00,0,46,352,631.2,-150000,631.2,93.888542,8099.76123,355.015066,0.008718,59.982494,0,-4812.333576,161088.1312,-161073.824,631.2,-4800.631871,630,-4410,1,1,,,,
2026-05-08T11:26:14.000+00:00,2026-05-08T06:26:14.000-05:00,0,46,349,631.2,-150000,631.2,145.986465,7993.478027,354.929057,0.032139,59.982494,0,-4820.733272,161688.6128,-161418.88,631.2,-4814.237659,630,-4410,1,1,,,,
2026-05-08T11:26:16.000+00:00,2026-05-08T06:26:16.000-05:00,0,46,356,631.2,-150000,631.2,146.681824,4606.354004,355.146067,0.032139,59.982494,0,-4862.41695,161754.2576,-161723.1184,631.2,-4859.750618,630,-4460,1,1,,,,
2026-05-08T11:26:18.000+00:00,2026-05-08T06:26:18.000-05:00,0,46,356,631.2,-150000,631.2,146.681824,6949.57666,355.171794,0.032139,59.982494,0,-7390.849232,161582.1504,-161274.1248,631.2,-7376.250187,630,-6930,1,1,,,,
2026-05-08T11:26:20.000+00:00,2026-05-08T06:26:20.000-05:00,0,46,352,631.2,-150000,631.2,106.512184,7175.099609,354.984802,0.015265,59.982494,0,-7600.471985,161237.936,-161225.312,631.2,-7596.741752,630,-7120,1,1,,,,
2026-05-08T11:26:22.000+00:00,2026-05-08T06:26:22.000-05:00,0,46,350,631.2,-150000,631.2,105.820488,8438.844727,354.971568,0.014668,59.984169,0,-8816.45151,161221.104,-161051.1008,631.2,-8815.031485,630,-8330,1,1,,,,
2026-05-08T11:26:24.000+00:00,2026-05-08T06:26:24.000-05:00,0,46,346,631.2,-150000,631.2,133.343216,8438.844727,355.20223,0.014668,59.984169,0,-5421.410047,161227.416,-161010.2832,631.2,-5419.331023,630,-4990,1,1,,,,
2026-05-08T11:26:26.000+00:00,2026-05-08T06:26:26.000-05:00,0,46,339,631.2,-150000,631.2,136.724991,5142.590332,355.20223,0.025729,59.984169,0,-5951.801613,161609.9232,-161577.5216,631.2,-5942.447446,630,-5510,1,1,,,,
2026-05-08T11:26:28.000+00:00,2026-05-08T06:26:28.000-05:00,0,46,339,631.2,-150000,631.2,136.724991,5596.607422,355.028402,0.025729,59.984169,0,-7171.544751,161516.5056,-161447.9152,631.2,-5959.067042,630,-6710,1,1,,,,
2026-05-08T11:26:30.000+00:00,2026-05-08T06:26:30.000-05:00,0,46,340,631.2,-150000,631.2,107.727661,6832.432617,354.975098,0.015698,59.984169,0,-6717.001742,161338.0864,-161300.6352,631.2,-6715.674548,630,-6270,1,1,,,,
2026-05-08T11:26:32.000+00:00,2026-05-08T06:26:32.000-05:00,0,46,340,631.2,-150000,631.2,119.959404,6380.650879,355.072459,0.015698,59.984169,0,-5361.949937,161447.9152,-161394.0528,631.2,-5356.038833,630,-4950,1,1,,,,
2026-05-08T11:26:34.000+00:00,2026-05-08T06:26:34.000-05:00,0,46,334,631.2,-150000,631.2,141.465729,5133.421875,355.117126,0.02733,59.984169,0,-7115.715703,161587.2,-161575.8384,631.2,-5351.616999,630,-6690,1,1,,,,
2026-05-08T11:26:36.000+00:00,2026-05-08T06:26:36.000-05:00,0,46,337,631.2,-150000,631.2,113.424866,6720.422363,355.023834,0.014788,59.984169,0,-8428.947755,161335.1408,-161299.3728,631.2,-7133.681799,630,-7980,1,1,,,,
2026-05-08T11:26:38.000+00:00,2026-05-08T06:26:38.000-05:00,0,46,340,631.2,-150000,631.2,87.459984,8086.538086,354.885427,0.014788,59.984169,0,-5159.386739,161104.5424,-161076.7696,631.2,-5156.661341,630,-4760,1,1,,,,
2026-05-08T11:26:40.000+00:00,2026-05-08T06:26:40.000-05:00,0,46,334,631.2,-150000,631.2,138.727646,4916.473633,355.167755,0.03032,59.984169,0,-3432.933836,161702.92,-161382.6912,631.2,-3431.919612,630,-3070,1,1,,,,
2026-05-08T11:26:42.000+00:00,2026-05-08T06:26:42.000-05:00,0,46,328,631.2,-150000,631.2,176.941238,4910.911621,355.29954,0.05304,59.984169,0,-3437.842467,161990.7472,-161876.2896,631.2,-3434.728282,630,-3070,1,1,,,,
2026-05-08T11:26:44.000+00:00,2026-05-08T06:26:44.000-05:00,0,46,343,631.2,-150000,631.2,102.564575,6474.329102,355.063833,0.011408,59.992714,0,-6813.973442,161647.3744,-161423.9296,631.2,-6808.36566,630,-6400,1,1,,,,
2026-05-08T11:26:46.000+00:00,2026-05-08T06:26:46.000-05:00,0,46,345,631.2,-150000,631.2,54.426777,9754.661133,354.907857,0.011408,59.992714,0,-8534.337465,161274.1248,-160791.888,631.2,-8530.69481,630,-8080,1,1,,,,
2026-05-08T11:26:48.000+00:00,2026-05-08T06:26:48.000-05:00,0,46,331,631.2,-150000,631.2,77.793327,9800.551758,354.92453,0.011408,59.992714,0,-2633.080066,161069.1952,-160887.8304,631.2,-2631.772278,630,-2240,1,1,,,,
2026-05-08T11:26:50.000+00:00,2026-05-08T06:26:50.000-05:00,0,46,323,631.2,-150000,631.2,192.439407,6998.159668,355.076111,0.07023,60.004009,0,-2639.887987,161862.4032,-161410.8848,631.2,-2637.522407,630,-2240,1,1,,,,
2026-05-08T11:26:52.000+00:00,2026-05-08T06:26:52.000-05:00,0,46,335,631.2,-150000,631.2,181.635651,5031.810547,355.261149,0.07023,60.004009,0,-5324.919815,162027.7776,-161734.9008,631.2,-5321.584034,630,-4890,1,1,,,,
2026-05-08T11:26:54.000+00:00,2026-05-08T06:26:54.000-05:00,0,46,336,631.2,-150000,631.2,138.431671,6370.834961,355.085846,0.027261,60.004009,0,-6705.451716,161575.4176,-161404.9936,631.2,-6705.451716,630,-6260,1,1,,,,
2026-05-08T11:26:56.000+00:00,2026-05-08T06:26:56.000-05:00,0,46,329,631.2,-150000,631.2,113.112106,6370.834961,355.05543,0.01502,60.004009,0,-6806.05588,161395.3152,-161335.9824,631.2,-3901.880639,630,-6370,1,1,,,,
2026-05-08T11:26:58.000+00:00,2026-05-08T06:26:58.000-05:00,0,46,334,631.2,-150000,631.2,119.088013,6475.739258,355.036987,0.01502,60.004009,0,-3900.712437,161627.176,-161366.28,631.2,-3898.214253,630,-3510,1,1,,,,
2026-05-08T11:27:00.000+00:00,2026-05-08T06:27:00.000-05:00,0,46,330,631.2,-150000,631.2,159.231903,3711.042969,355.152588,0.04224,60.004009,0,-4600.320981,161844.7296,-161778.664,631.2,-4599.44925,630,-4200,1,1,,,,
2026-05-08T11:27:02.000+00:00,2026-05-08T06:27:02.000-05:00,0,46,336,631.2,-150000,631.2,159.231903,4340.455078,355.005666,0.04224,60.004009,0,-7982.515756,161712.1776,-161371.3296,631.2,-7981.642668,630,-7540,1,1,,,,
2026-05-08T11:27:04.000+00:00,2026-05-08T06:27:04.000-05:00,0,46,337,631.2,-150000,631.2,99.761848,7621.602539,354.811961,0.04224,60.004009,0,-5495.35439,161239.1984,-161070.8784,631.2,-5489.302135,630,-5080,1,1,,,,
2026-05-08T11:27:06.000+00:00,2026-05-08T06:27:06.000-05:00,0,46,330,631.2,-150000,631.2,140.074326,7524.209961,354.958771,0.026981,60.004009,0,-2140.337622,161743.3168,-161476.9504,631.2,-2137.825279,630,-1750,1,1,,,,
2026-05-08T11:27:08.000+00:00,2026-05-08T06:27:08.000-05:00,0,46,330,631.2,-150000,631.2,195.912384,2134.91748,355.229848,0.087294,59.994007,0,-2143.800414,162162.4336,-162062.2832,631.2,-2142.293779,630,-2830,1,1,,,,
2026-05-08T11:27:10.000+00:00,2026-05-08T06:27:10.000-05:00,0,46,330,631.2,-150000,631.2,185.204056,3123.52832,355.270864,0.087294,59.983833,0,-3216.421417,162024.832,-161989.064,631.2,-3216.068457,630,-2830,1,1,,,,
2026-05-08T11:27:12.000+00:00,2026-05-08T06:27:12.000-05:00,0,46,336,631.2,-150000,631.2,118.335693,6233.019043,355.13737,0.052247,59.983833,0,-6600.615378,161579.6256,-161421.4048,631.2,-6600.397501,630,-6160,1,1,,,,
2026-05-08T11:27:14.000+00:00,2026-05-08T06:27:14.000-05:00,0,46,341,631.2,-150000,631.2,118.335693,9291.899414,355.038951,0.017035,59.983833,0,-9307.792002,161095.7056,-160806.616,631.2,-9299.770681,630,-8830,1,1,,,,
2026-05-08T11:27:16.000+00:00,2026-05-08T06:27:16.000-05:00,0,46,329,631.2,-150000,631.2,73.748505,9275.482422,354.896901,0.006699,59.983833,0,-3660.016253,160933.6976,-160863.8448,631.2,-3656.633616,630,-3270,1,1,,,,
2026-05-08T11:27:18.000+00:00,2026-05-08T06:27:18.000-05:00,0,46,129,631.2,-150000,631.2,161.458649,8909.820312,355.133016,0.045689,59.983833,0,-3658.578416,161864.0864,-161330.512,631.2,-3653.309743,-30,-3270,1,1,,,,
2026-05-08T11:27:20.000+00:00,2026-05-08T06:27:20.000-05:00,0,46,313,631.2,-150000,631.2,161.458649,5799.867676,355.285746,0.045689,59.983833,0,-6067.028634,161787.5008,-161568.264,631.2,-6063.037535,630,-5660,1,1,,,,
2026-05-08T11:27:22.000+00:00,2026-05-08T06:27:22.000-05:00,0,46,341,631.2,-150000,631.2,124.150063,5928.599121,355.167196,0.02131,59.986725,0,-7221.797677,161466.0096,-161250.56,631.2,-7219.8681,630,-6800,1,1,,,,
2026-05-08T11:27:24.000+00:00,2026-05-08T06:27:24.000-05:00,0,46,336,631.2,-150000,631.2,102.954422,7152.783203,354.981496,0.02131,59.986725,0,-7218.775605,161290.9568,-161237.936,631.2,-7217.309588,630,-6800,1,1,,,,
2026-05-08T11:27:26.000+00:00,2026-05-08T06:27:26.000-05:00,0,46,342,631.2,-150000,631.2,114.123856,6881.575684,354.975677,0.02131,59.986725,0,-7220.170575,161296.848,-161287.1696,631.2,-7025.923839,630,-6610,1,1,,,,
2026-05-08T11:27:28.000+00:00,2026-05-08T06:27:28.000-05:00,0,46,341,631.2,-150000,631.2,114.123856,6881.575684,355.220042,0.02131,59.986725,0,-7018.711674,161400.3648,-161353.656,631.2,-6709.494185,630,-6610,1,1,,,,
2026-05-08T11:27:30.000+00:00,2026-05-08T06:27:30.000-05:00,0,46,338,631.2,-150000,631.2,115.080276,6714.632812,355.302531,0.02131,59.994652,0,-6710.372767,161481.5792,-161419.3008,631.2,-6708.892115,630,-6310,1,1,,,,
2026-05-08T11:27:32.000+00:00,2026-05-08T06:27:32.000-05:00,0,46,344,631.2,-150000,631.2,121.434944,6390.614258,355.177989,0.02131,59.994652,0,-8720.623936,161454.2272,-161211.8464,631.2,-8446.047898,630,-8290,1,1,,,,
2026-05-08T11:27:34.000+00:00,2026-05-08T06:27:34.000-05:00,0,46,340,631.2,-150000,631.2,88.525581,8312.581055,355.08253,0.009047,60.005951,0,-8445.531512,161095.2848,-161044.368,631.2,-6483.974885,630,-8000,1,1,,,,
2026-05-08T11:27:36.000+00:00,2026-05-08T06:27:36.000-05:00,0,46,340,631.2,-150000,631.2,119.688553,8082.114258,354.816803,0.019275,60.005951,0,-6485.221282,161374.696,-161074.6656,631.2,-6484.298276,630,-6070,1,1,,,,
2026-05-08T11:27:38.000+00:00,2026-05-08T06:27:38.000-05:00,0,46,338,631.2,-150000,631.2,119.688553,7172.39209,354.932048,0.019275,60.005951,0,-5592.088173,161334.72,-161202.5888,631.2,-5589.966602,630,-5180,1,1,,,,
2026-05-08T11:27:40.000+00:00,2026-05-08T06:27:40.000-05:00,0,46,337,631.2,-150000,631.2,130.697937,7172.39209,354.924866,0.019275,60.005951,0,-2175.993586,161459.2768,-161236.2528,631.2,-2172.710736,630,-1820,1,1,,,,
2026-05-08T11:27:42.000+00:00,2026-05-08T06:27:42.000-05:00,0,46,332,631.2,-150000,631.2,193.531494,5352.067871,355.144084,0.034122,60.005951,0,-2179.265452,162090.4768,-161602.7696,631.2,-2170.324558,630,-1820,1,1,,,,
2026-05-08T11:27:44.000+00:00,2026-05-08T06:27:44.000-05:00,0,46,338,631.2,-150000,631.2,193.531494,5282.598633,355.190318,0.086371,60.005951,0,-5565.362542,162152.7552,-161680.6176,631.2,-2197.41652,630,-5150,1,1,,,,
2026-05-08T11:27:46.000+00:00,2026-05-08T06:27:46.000-05:00,0,46,336,631.2,-150000,631.2,129.843506,5282.598633,354.895894,0.024373,60.005951,0,-8940.016078,161512.7184,-161151.2512,631.2,-5566.291325,630,-8480,1,1,,,,
2026-05-08T11:27:48.000+00:00,2026-05-08T06:27:48.000-05:00,0,46,342,631.2,-150000,631.2,96.450165,8532.849609,354.794942,0.008397,59.994839,0,-8285.687615,160975.7776,-160902.1376,631.2,-8279.842899,630,-7820,1,1,,,,
2026-05-08T11:27:50.000+00:00,2026-05-08T06:27:50.000-05:00,0,46,338,631.2,-150000,631.2,96.450165,7872.402344,354.943217,0.008397,59.983109,0,-4880.725519,161384.3744,-161046.472,631.2,-4879.458074,630,-4480,1,1,,,,
2026-05-08T11:27:52.000+00:00,2026-05-08T06:27:52.000-05:00,0,46,342,631.2,-150000,631.2,149.306656,4692.256348,355.218974,0.031491,59.983109,0,-750.632456,161952.0336,-161707.5488,631.2,-750.078415,-50,-420,1,1,,,,
2026-05-08T11:27:54.000+00:00,2026-05-08T06:27:54.000-05:00,0,46,229,631.2,-150000,631.2,219.895294,1333.851929,355.464213,0.147664,59.983109,0,-5819.958884,162455.7312,-162364.4176,631.2,-759.640209,630,-5420,1,1,,,,
2026-05-08T11:27:56.000+00:00,2026-05-08T06:27:56.000-05:00,0,46,345,631.2,-150000,631.2,133.81781,5555.619629,355.235209,0.022138,59.983109,0,-9174.023121,161675.9888,-161467.6928,631.2,-5815.782113,630,-8750,1,1,,,,
2026-05-08T11:27:58.000+00:00,2026-05-08T06:27:58.000-05:00,0,46,351,631.2,-150000,631.2,73.071289,8753.191406,354.938731,0.004493,59.983109,0,-8630.024037,161118.4288,-160952.2128,631.2,-8628.968387,630,-8190,1,1,,,,
2026-05-08T11:28:00.000+00:00,2026-05-08T06:28:00.000-05:00,0,46,21,631.2,-150000,631.2,304.924194,8328.487305,355.059184,0.036476,59.983109,0,-5029.137148,161054.0464,-161054.0464,631.2,-5022.723079,90,-4640,1,1,,,,
2026-05-08T11:28:02.000+00:00,2026-05-08T06:28:02.000-05:00,0,46,300,631.2,-150000,631.2,144.143097,8107.199707,355.152557,0.030372,59.983109,0,-5052.220169,161740.3712,-161423.088,631.2,-5036.51728,630,-4640,1,1,,,,
2026-05-08T11:28:04.000+00:00,2026-05-08T06:28:04.000-05:00,0,46,344,631.2,-150000,631.2,133.553116,5117.844727,355.046865,0.030372,59.983109,0,-5439.761913,161669.256,-161599.4032,631.2,-5433.832162,630,-5010,1,1,,,,
2026-05-08T11:28:06.000+00:00,2026-05-08T06:28:06.000-05:00,0,46,350,631.2,-150000,631.2,133.553116,8383.448242,355.030467,0.030372,59.983109,0,-6610.540951,161392.7904,-160993.0304,631.2,-6608.416699,630,-6160,1,1,,,,
2026-05-08T11:28:08.000+00:00,2026-05-08T06:28:08.000-05:00,0,46,358,631.2,-150000,631.2,119.047218,8400.96582,355.036916,0.018914,59.983109,0,-3446.410064,161386.4784,-161154.6176,631.2,-3444.55346,630,-3040,1,1,,,,
2026-05-08T11:28:10.000+00:00,2026-05-08T06:28:10.000-05:00,0,46,360,631.2,-150000,631.2,167.132141,6259.280762,355.105011,0.053038,59.983109,0,-3440.406959,161833.7888,-161560.6896,631.2,-3432.395027,630,-3040,1,1,,,,
2026-05-08T11:28:12.000+00:00,2026-05-08T06:28:12.000-05:00,0,46,367,631.2,-150000,631.2,178.110443,5356.092773,355.223429,0.053038,59.983109,0,-5731.201736,161907.4288,-161655.7904,631.2,-5722.886425,630,-5290,1,1,,,,
2026-05-08T11:28:14.000+00:00,2026-05-08T06:28:14.000-05:00,0,46,361,631.2,-150000,631.2,132.279556,8782.853516,355.255391,0.024503,59.983109,0,-9241.940573,161621.2848,-161245.9312,631.2,-9236.92511,630,-8740,1,1,,,,
2026-05-08T11:28:16.000+00:00,2026-05-08T06:28:16.000-05:00,0,46,363,631.2,-150000,631.2,73.711685,10229.120117,354.996063,0.00837,59.994461,0,-10885.115512,161022.9072,-160828.4976,631.2,-7832.248802,630,-10360,1,1,,,,
2026-05-08T11:28:18.000+00:00,2026-05-08T06:28:18.000-05:00,0,46,363,631.2,-150000,631.2,99.28653,10398.185547,354.934672,0.00837,59.994461,0,-7835.002057,160883.6224,-160659.7568,631.2,-7832.446405,630,-7350,1,1,,,,
2026-05-08T11:28:20.000+00:00,2026-05-08T06:28:20.000-05:00,0,46,358,631.2,-150000,631.2,165.745056,7417.452148,355.004496,0.00837,59.994461,0,-5201.651639,161407.9392,-161152.0928,631.2,-5198.486278,630,-4750,1,1,,,,
2026-05-08T11:28:22.000+00:00,2026-05-08T06:28:22.000-05:00,0,46,357,631.2,-150000,631.2,146.42659,4905.85498,355.156097,0.02956,59.996597,0,-5196.159604,161678.0928,-161635.592,631.2,-5194.652641,630,-4750,1,1,,,,
2026-05-08T11:28:24.000+00:00,2026-05-08T06:28:24.000-05:00,0,46,357,631.2,-150000,631.2,146.42659,4890.64502,355.179687,0.02956,59.996597,0,-7653.873874,161701.6576,-161544.2784,631.2,-5193.010569,630,-7190,1,1,,,,
2026-05-08T11:28:26.000+00:00,2026-05-08T06:28:26.000-05:00,0,46,358,631.2,-150000,631.2,131.1483,7300.562012,355.185883,0.02956,59.996597,0,-9530.602434,161197.1184,-161116.7456,631.2,-7650.757513,630,-9050,1,1,,,,
2026-05-08T11:28:28.000+00:00,2026-05-08T06:28:28.000-05:00,0,46,359,631.2,-150000,631.2,88.557594,9144.339844,354.903575,0.012136,59.996597,0,-4036.041475,161041.8432,-160932.4352,631.2,-4031.443066,630,-3640,1,1,,,,
2026-05-08T11:28:30.000+00:00,2026-05-08T06:28:30.000-05:00,0,46,352,631.2,-150000,631.2,158.079285,9122.5,355.127187,0.04935,59.996597,0,-4034.200614,161855.6704,-161594.7744,631.2,-4026.605216,630,-3620,1,1,,,,
2026-05-08T11:28:32.000+00:00,2026-05-08T06:28:32.000-05:00,0,46,354,631.2,-150000,631.2,158.079285,3801.201172,355.117065,0.04935,59.996597,0,-4037.211376,161875.0272,-161870.3984,631.2,-4032.802271,630,-3620,1,1,,,,
2026-05-08T11:28:34.000+00:00,2026-05-08T06:28:34.000-05:00,0,46,360,631.2,-150000,631.2,158.079285,7043.125,355.163645,0.04935,59.996597,0,-7415.923532,161637.2752,-161210.1632,631.2,-7414.383636,630,-6960,1,1,,,,
2026-05-08T11:28:36.000+00:00,2026-05-08T06:28:36.000-05:00,0,46,367,631.2,-150000,631.2,100.040344,9380.976562,354.86142,0.014144,59.996597,0,-7526.165938,160967.7824,-160721.6144,631.2,-7525.348393,630,-7080,1,1,,,,
2026-05-08T11:28:38.000+00:00,2026-05-08T06:28:38.000-05:00,0,46,359,631.2,-150000,631.2,68.750267,9380.976562,354.653778,0.014144,59.996597,0,-4150.997652,161146.2016,-160887.8304,631.2,-4133.384935,630,-3740,1,1,,,,
2026-05-08T11:28:40.000+00:00,2026-05-08T06:28:40.000-05:00,0,46,349,631.2,-150000,631.2,103.238091,7181.788574,354.842173,0.014144,59.996597,0,-3308.121103,161583.4128,-161202.5888,631.2,-3298.79867,630,-2920,1,1,,,,
2026-05-08T11:28:42.000+00:00,2026-05-08T06:28:42.000-05:00,0,46,348,631.2,-150000,631.2,163.255371,3911.097656,355.122192,0.040954,59.983212,0,-3300.301509,162026.5152,-161832.5264,631.2,-3299.520155,630,-2920,1,1,,,,
2026-05-08T11:28:44.000+00:00,2026-05-08T06:28:44.000-05:00,0,46,354,631.2,-150000,631.2,174.05484,3166.970215,355.461161,0.054021,59.983212,0,-5183.017343,162025.6736,-161761.4112,631.2,-5182.290674,630,-4770,1,1,,,,
2026-05-08T11:28:46.000+00:00,2026-05-08T06:28:46.000-05:00,0,46,348,631.2,-150000,631.2,138.146255,4886.934082,355.025197,0.031247,59.983212,0,-8272.947826,161628.0176,-161320.8336,631.2,-6018.294463,630,-7810,1,1,,,,
2026-05-08T11:28:48.000+00:00,2026-05-08T06:28:48.000-05:00,0,46,349,631.2,-150000,631.2,86.642525,7842.368164,354.939596,0.010984,59.983212,0,-6016.813407,161359.5472,-161097.3888,631.2,-6012.609984,630,-5580,1,1,,,,
2026-05-08T11:28:50.000+00:00,2026-05-08T06:28:50.000-05:00,0,46,344,631.2,-150000,631.2,121.302742,5708.441895,355.093068,0.021083,59.983212,0,-6466.78585,161522.3968,-161519.0304,631.2,-6464.593477,630,-6030,1,1,,,,
2026-05-08T11:28:52.000+00:00,2026-05-08T06:28:52.000-05:00,0,46,348,631.2,-150000,631.2,121.302742,6121.475586,355.135193,0.021083,59.983212,0,-8140.53572,161423.088,-161394.0528,631.2,-6473.781164,630,-7670,1,1,,,,
2026-05-08T11:28:54.000+00:00,2026-05-08T06:28:54.000-05:00,0,46,349,631.2,-150000,631.2,93.686874,7772.358887,355.053548,0.021083,59.983212,0,-7307.283917,161240.4608,-161182.8112,631.2,-7304.239043,80,-6850,1,1,,,,
2026-05-08T11:28:56.000+00:00,2026-05-08T06:28:56.000-05:00,0,46,341,631.2,-150000,631.2,93.686874,6975.297852,355.078298,0.021083,59.983212,0,-7387.242778,161286.328,-161234.1488,631.2,-7306.988993,630,-6930,1,1,,,,
2026-05-08T11:28:58.000+00:00,2026-05-08T06:28:58.000-05:00,0,46,336,631.2,-150000,631.2,106.016479,6985.532227,354.998617,0.021083,59.983212,0,-7402.265552,161288.432,-161280.016,631.2,-7401.886962,630,-7590,1,1,,,,
2026-05-08T11:29:00.000+00:00,2026-05-08T06:29:00.000-05:00,0,46,339,631.2,-150000,631.2,106.016479,7645.254883,355.06134,0.021083,59.983212,0,-5896.298096,161221.104,-161211.4256,631.2,-5890.430317,630,-5440,1,1,,,,
2026-05-08T11:29:02.000+00:00,2026-05-08T06:29:02.000-05:00,0,46,336,631.2,-150000,631.2,157.249359,6466.210449,355.035634,0.021083,59.983212,0,-5891.530548,161515.664,-161412.1472,631.2,-5885.683734,630,-5440,1,1,,,,
2026-05-08T11:29:04.000+00:00,2026-05-08T06:29:04.000-05:00,0,46,342,631.2,-150000,631.2,124.873779,6272.250977,354.997955,0.021083,59.983212,0,-5166.534965,161465.5888,-161422.2464,631.2,-5161.50138,630,-4750,1,1,,,,
2026-05-08T11:29:06.000+00:00,2026-05-08T06:29:06.000-05:00,0,46,340,631.2,-150000,631.2,125.488846,6272.250977,355.071665,0.021083,59.983212,0,-5162.060513,161628.4384,-161518.6096,631.2,-5160.97697,630,-4750,1,1,,,,
2026-05-08T11:29:08.000+00:00,2026-05-08T06:29:08.000-05:00,0,46,346,631.2,-150000,631.2,137.502472,6191.679687,354.99469,0.021083,59.983212,0,-6490.269835,161497.1488,-161421.4048,631.2,-6489.143805,630,-6060,1,1,,,,
2026-05-08T11:29:10.000+00:00,2026-05-08T06:29:10.000-05:00,0,46,350,631.2,-150000,631.2,116.611137,8065.279785,355.026082,0.021083,59.983212,0,-8390.199681,161304.4224,-161111.2752,631.2,-7899.810265,630,-7460,1,1,,,,
2026-05-08T11:29:12.000+00:00,2026-05-08T06:29:12.000-05:00,0,46,346,631.2,-150000,631.2,88.834778,8046.014648,355.015656,0.009507,59.983212,0,-7900.084103,161181.9696,-161078.032,631.2,-5071.314356,630,-4670,1,1,,,,
2026-05-08T11:29:14.000+00:00,2026-05-08T06:29:14.000-05:00,0,46,338,631.2,-150000,631.2,88.834778,7557.779297,355.037079,0.009507,59.983212,0,-5071.830749,161569.5264,-161226.5744,631.2,-5070.492933,630,-4670,1,1,,,,
