Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:29:16.000+00:00,2026-05-08T06:29:16.000-05:00,0,46,341,631.2,-150000,631.2,134.628204,6955.69873,355.076101,0.027566,59.993752,0,-7296.254687,161685.2464,-161301.4768,631.2,-7295.212878,630,-6860,1,1,,,,
2026-05-08T11:29:18.000+00:00,2026-05-08T06:29:18.000-05:00,0,46,338,631.2,-150000,631.2,90.666077,8771.25293,355.035614,0.01554,59.993752,0,-6695.198696,161133.5776,-160995.976,631.2,-6691.999289,630,-6290,1,1,,,,
2026-05-08T11:29:20.000+00:00,2026-05-08T06:29:20.000-05:00,0,46,335,631.2,-150000,631.2,138.450043,7854.479492,355.16389,0.01554,59.993752,0,-6567.034887,161381.8496,-161150.4096,631.2,-6566.815272,630,-6150,1,1,,,,
2026-05-08T11:29:22.000+00:00,2026-05-08T06:29:22.000-05:00,0,46,336,631.2,-150000,631.2,108.618759,6374.855957,355.130493,0.01696,60.00391,0,-6567.489897,161450.44,-161430.2416,631.2,-6559.018198,630,-6150,1,1,,,,
2026-05-08T11:29:24.000+00:00,2026-05-08T06:29:24.000-05:00,0,46,338,631.2,-150000,631.2,109.811813,6403.559082,355.100067,0.01696,60.00391,0,-6762.821011,161434.4496,-161350.7104,631.2,-6762.280459,630,-6360,1,1,,,,
2026-05-08T11:29:26.000+00:00,2026-05-08T06:29:26.000-05:00,0,46,335,631.2,-150000,631.2,109.811813,7854.435547,354.996257,0.01696,60.00391,0,-8192.610772,161294.744,-161105.384,631.2,-8190.811716,630,-7780,1,1,,,,
2026-05-08T11:29:28.000+00:00,2026-05-08T06:29:28.000-05:00,0,46,346,631.2,-150000,631.2,125.410988,7854.435547,354.824819,0.01696,60.00391,0,-6420.389057,161219,-161033.848,631.2,-6406.850768,630,-6020,1,1,,,,
2026-05-08T11:29:30.000+00:00,2026-05-08T06:29:30.000-05:00,0,46,342,631.2,-150000,631.2,182.474167,6052.644043,355.16688,0.01696,60.00391,0,-3050.408009,161739.5296,-161391.1072,631.2,-3047.863194,630,-2680,1,1,,,,
2026-05-08T11:29:32.000+00:00,2026-05-08T06:29:32.000-05:00,0,46,336,631.2,-150000,631.2,258.523621,2956.46167,355.289927,0.117287,60.00391,0,0,162279.8368,-161976.44,631.2,0,630,0,1,1,,,,
2026-05-08T11:29:34.000+00:00,2026-05-08T06:29:34.000-05:00,0,46,342,631.2,-150000,631.2,235.905441,-506.617065,355.349009,0.14323,60.00391,0,-3711.006031,162552.936,-162285.3072,631.2,0,630,-3330,1,1,,,,
2026-05-08T11:29:36.000+00:00,2026-05-08T06:29:36.000-05:00,0,46,343,631.2,-150000,631.2,166.725754,5967.886719,355.037852,0.046023,60.00391,0,-7098.995695,161871.24,-161689.8752,631.2,-3714.112864,630,-6670,1,1,,,,
2026-05-08T11:29:38.000+00:00,2026-05-08T06:29:38.000-05:00,0,46,345,631.2,-150000,631.2,102.956459,6705.558105,354.942291,0.01016,59.992851,0,-7196.65397,161295.5856,-161286.1176,631.2,-7121.395834,630,-6740,1,1,,,,
2026-05-08T11:29:40.000+00:00,2026-05-08T06:29:40.000-05:00,0,46,347,631.2,-150000,631.2,102.956459,6844.998535,355.033966,0.01016,59.992851,0,-4693.903507,161450.0192,-161292.64,631.2,-4693.554848,630,-4270,1,1,,,,
2026-05-08T11:29:42.000+00:00,2026-05-08T06:29:42.000-05:00,0,46,335,631.2,-150000,631.2,139.28981,4463.436035,355.155813,0.032892,59.992851,0,-5910.444363,161699.9744,-161676.4096,631.2,-4690.021888,630,-5480,1,1,,,,
2026-05-08T11:29:44.000+00:00,2026-05-08T06:29:44.000-05:00,0,46,344,631.2,-150000,631.2,125.267357,5578.791016,355.09139,0.022587,59.992851,0,-5929.697068,161537.9664,-161485.7872,631.2,-5923.904506,630,-5480,1,1,,,,
2026-05-08T11:29:46.000+00:00,2026-05-08T06:29:46.000-05:00,0,46,345,631.2,-150000,631.2,79.473213,8324.458008,354.833476,0.006853,59.992851,0,-7303.621244,161184.9152,-160979.5648,631.2,-7300.762956,630,-6840,1,1,,,,
2026-05-08T11:29:48.000+00:00,2026-05-08T06:29:48.000-05:00,0,46,344,631.2,-150000,631.2,102.703491,6959.939941,355.155253,0.006853,59.982635,0,-3687.398764,161344.8192,-161138.6272,631.2,-3685.170986,630,-3290,1,1,,,,
2026-05-08T11:29:50.000+00:00,2026-05-08T06:29:50.000-05:00,0,46,334,631.2,-150000,631.2,208.24852,4109.099121,355.264923,0.049839,59.982635,0,-3681.436322,161946.984,-161621.2848,631.2,-3679.723008,630,-3290,1,1,,,,
2026-05-08T11:29:52.000+00:00,2026-05-08T06:29:52.000-05:00,0,46,344,631.2,-150000,631.2,150.050934,6710.380859,355.344147,0.049839,59.982635,0,-7049.338167,161665.048,-161302.3184,631.2,-7046.078929,630,-6620,1,1,,,,
2026-05-08T11:29:54.000+00:00,2026-05-08T06:29:54.000-05:00,0,46,344,631.2,-150000,631.2,49.666451,9916.481445,354.755046,0.000267,59.982635,0,-5651.441237,161068.7744,-160736.7632,631.2,-5651.335738,630,-5240,1,1,,,,
2026-05-08T11:29:56.000+00:00,2026-05-08T06:29:56.000-05:00,0,46,342,631.2,-150000,631.2,132.774078,9934.269531,355.124156,0.024501,59.982635,0,-5648.918734,161450.0192,-160818.3984,631.2,-3337.583757,630,-2960,1,1,,,,
2026-05-08T11:29:58.000+00:00,2026-05-08T06:29:58.000-05:00,0,46,337,631.2,-150000,631.2,182.419388,4672.90918,355.082733,0.055951,59.982635,0,-3347.645129,161886.3888,-161583.4128,631.2,-3340.720666,630,-2960,1,1,,,,
2026-05-08T11:30:00.000+00:00,2026-05-08T06:30:00.000-05:00,0,46,347,631.2,-150000,631.2,182.419388,3178.720703,355.121562,0.055951,59.982635,0,-5407.097465,161986.96,-161742.896,631.2,-5404.473603,630,-4980,1,1,,,,
2026-05-08T11:30:02.000+00:00,2026-05-08T06:30:02.000-05:00,0,46,348,631.2,-150000,631.2,128.559723,8353.858398,355.119354,0.024867,59.982635,0,-8795.955725,161651.1616,-161314.9424,631.2,-6234.09674,630,-8310,1,1,,,,
2026-05-08T11:30:04.000+00:00,2026-05-08T06:30:04.000-05:00,0,46,343,631.2,-150000,631.2,117.049919,8353.858398,354.967824,0.004366,59.982635,0,-6230.649544,161228.2576,-161001.4464,631.2,-6230.649544,630,-5780,1,1,,,,
2026-05-08T11:30:06.000+00:00,2026-05-08T06:30:06.000-05:00,0,46,347,631.2,-150000,631.2,117.049919,5899.468262,355.062724,0.019695,59.982635,0,-5921.179261,161479.4752,-161468.9552,631.2,-5920.114282,630,-5470,1,1,,,,
2026-05-08T11:30:08.000+00:00,2026-05-08T06:30:08.000-05:00,0,46,346,631.2,-150000,631.2,129.022842,5872.260742,354.942586,0.019695,59.982635,0,-6628.718322,161512.7184,-161487.8912,631.2,-5920.291995,630,-6170,1,1,,,,
2026-05-08T11:30:10.000+00:00,2026-05-08T06:30:10.000-05:00,0,46,351,631.2,-150000,631.2,116.103851,6252.693359,354.805837,0.019695,59.982635,0,-6982.949657,161394.8944,-161357.4432,631.2,-6632.706746,630,-6530,1,1,,,,
2026-05-08T11:30:12.000+00:00,2026-05-08T06:30:12.000-05:00,0,46,352,631.2,-150000,631.2,116.103851,6676.09668,355.07844,0.019695,59.982635,0,-5508.155977,161397.4192,-161367.1216,631.2,-5506.692696,630,-5080,1,1,,,,
2026-05-08T11:30:14.000+00:00,2026-05-08T06:30:14.000-05:00,0,46,357,631.2,-150000,631.2,134.090683,5180.649414,355.034363,0.019695,59.982635,0,-5526.541734,161578.784,-161571.6304,631.2,-5526.278551,630,-5080,1,1,,,,
2026-05-08T11:30:16.000+00:00,2026-05-08T06:30:16.000-05:00,0,46,360,631.2,-150000,631.2,134.090683,6859.240723,355.054352,0.019695,59.982635,0,-7189.332497,161408.36,-161272.4416,631.2,-7186.087328,630,-6730,1,1,,,,
2026-05-08T11:30:18.000+00:00,2026-05-08T06:30:18.000-05:00,0,46,356,631.2,-150000,631.2,107.228279,7408.957031,355.025004,0.019695,59.982635,0,-4811.777162,161215.6336,-161205.5344,631.2,-4810.26295,630,-4400,1,1,,,,
2026-05-08T11:30:20.000+00:00,2026-05-08T06:30:20.000-05:00,0,46,357,631.2,-150000,631.2,86.596718,7408.957031,354.969808,0.019695,59.982635,0,-4816.690396,161650.32,-161451.2816,631.2,-4811.926308,630,-4400,1,1,,,,
2026-05-08T11:30:22.000+00:00,2026-05-08T06:30:22.000-05:00,0,46,352,631.2,-150000,631.2,142.971527,4904.993164,355.011495,0.031207,59.983364,0,-5201.262276,161659.9984,-161620.864,631.2,-5200.508028,630,-4770,1,1,,,,
2026-05-08T11:30:24.000+00:00,2026-05-08T06:30:24.000-05:00,0,46,351,631.2,-150000,631.2,134.299835,4906.407715,355.099477,0.031207,59.983364,0,-5938.975415,161423.088,-161078.032,631.2,-5937.601409,630,-5500,1,1,,,,
2026-05-08T11:30:26.000+00:00,2026-05-08T06:30:26.000-05:00,0,46,352,631.2,-150000,631.2,133.241501,7966.493652,354.845245,0.023647,59.983364,0,-5942.990642,161427.296,-161178.6032,631.2,-5942.08636,630,-5500,1,1,,,,
2026-05-08T11:30:28.000+00:00,2026-05-08T06:30:28.000-05:00,0,46,211,631.2,-150000,631.2,378.272095,5649.390625,355.083954,0.066305,59.983364,0,-5956.057569,161569.9472,-161532.496,631.2,-5954.048154,630,-5500,1,1,,,,
2026-05-08T11:30:30.000+00:00,2026-05-08T06:30:30.000-05:00,0,46,317,631.2,-150000,631.2,124.666466,6536.118164,355.314962,0.022138,59.983364,0,-6948.814418,161630.1216,-161524.9216,631.2,-6947.962487,630,-6490,1,1,,,,
2026-05-08T11:30:32.000+00:00,2026-05-08T06:30:32.000-05:00,0,46,341,631.2,-150000,631.2,103.561119,6610.992187,355.353831,0.022138,60.00658,0,-7553.164847,161495.0448,-161450.44,631.2,-7551.048241,630,-7090,1,1,,,,
2026-05-08T11:30:34.000+00:00,2026-05-08T06:30:34.000-05:00,0,46,352,631.2,-150000,631.2,103.561119,7170.936035,355.381714,0.022138,60.00658,0,-10924.593578,161394.8944,-160982.9312,631.2,-10919.393051,630,-10430,1,1,,,,
2026-05-08T11:30:36.000+00:00,2026-05-08T06:30:36.000-05:00,0,46,363,631.2,-150000,631.2,49.830814,10514.489258,354.574351,-0.000942,60.016823,0,-14264.403199,160533.9376,-160220.4416,631.2,-10873.714737,630,-13760,1,1,,,,
2026-05-08T11:30:38.000+00:00,2026-05-08T06:30:38.000-05:00,0,46,355,631.2,-150000,631.2,2.059245,13853.285156,354.333364,-0.000942,60.006645,0,-10879.450768,160172.4704,-159861.4992,631.2,-7498.08238,630,-10430,1,1,,,,
2026-05-08T11:30:40.000+00:00,2026-05-08T06:30:40.000-05:00,0,46,350,631.2,-150000,631.2,52.218716,10428.644531,354.560364,-0.000942,60.006645,0,-7489.933425,160744.3376,-160510.3728,631.2,-4102.870526,630,-7090,1,1,,,,
2026-05-08T11:30:42.000+00:00,2026-05-08T06:30:42.000-05:00,0,46,343,631.2,-150000,631.2,105.346252,7220.539062,355.063558,0.014525,60.006645,0,-4102.280657,161398.2608,-161264.4464,631.2,-4101.43111,630,-3760,1,1,,,,
2026-05-08T11:30:44.000+00:00,2026-05-08T06:30:44.000-05:00,0,46,350,631.2,-150000,631.2,192.061615,4296.818359,355.280823,0.044064,60.006645,0,-4773.610829,161837.9968,-161822.4272,631.2,-4769.909845,630,-4410,1,1,,,,
2026-05-08T11:30:46.000+00:00,2026-05-08T06:30:46.000-05:00,0,46,354,631.2,-150000,631.2,142.440704,4500.103516,355.080719,0.031358,60.006645,0,-4809.974788,161743.7376,-161633.0672,631.2,-4809.974788,630,-4410,1,1,,,,
2026-05-08T11:30:48.000+00:00,2026-05-08T06:30:48.000-05:00,0,46,357,631.2,-150000,631.2,83.744133,7851.770996,354.893473,0.031358,60.006645,0,-7319.811404,161285.9072,-161061.6208,631.2,-7309.174509,630,-6900,1,1,,,,
2026-05-08T11:30:50.000+00:00,2026-05-08T06:30:50.000-05:00,0,46,355,631.2,-150000,631.2,98.559059,6963.939453,354.95166,0.005606,60.006645,0,-3726.05089,161259.8176,-161165.9792,631.2,-3718.838165,630,-3350,1,1,,,,
2026-05-08T11:30:52.000+00:00,2026-05-08T06:30:52.000-05:00,0,46,346,631.2,-150000,631.2,167.121841,6963.939453,355.252065,0.045555,60.006645,0,-3718.973219,161830.0016,-161603.6112,631.2,-3714.826357,630,-3350,1,1,,,,
2026-05-08T11:30:54.000+00:00,2026-05-08T06:30:54.000-05:00,0,46,352,631.2,-150000,631.2,151.310913,4270.670898,355.028402,0.045555,60.006645,0,-4562.779223,161786.2384,-161621.2848,631.2,-4561.37628,630,-4160,1,1,,,,
2026-05-08T11:30:56.000+00:00,2026-05-08T06:30:56.000-05:00,0,46,347,631.2,-150000,631.2,113.611458,6706.185547,354.886983,0.022242,60.006645,0,-3882.598064,161418.0384,-161360.8096,631.2,-3879.246523,630,-3480,1,1,,,,
2026-05-08T11:30:58.000+00:00,2026-05-08T06:30:58.000-05:00,0,46,339,631.2,-150000,631.2,166.473526,3698.390869,355.060221,0.044233,60.006645,0,-2829.96157,161859.4576,-161721.4352,631.2,-2827.382111,630,-2440,1,1,,,,
2026-05-08T11:31:00.000+00:00,2026-05-08T06:31:00.000-05:00,0,46,340,631.2,-150000,631.2,181.940414,2738.404785,355.127187,0.063068,60.006645,0,-2832.851118,161974.7568,-161935.2016,631.2,-2828.133862,630,-2440,1,1,,,,
2026-05-08T11:31:02.000+00:00,2026-05-08T06:31:02.000-05:00,0,46,349,631.2,-150000,631.2,137.282654,5154.275879,354.916738,0.024418,60.006645,0,-5503.654858,161684.4048,-161432.7664,631.2,-5493.899919,630,-5050,1,1,,,,
2026-05-08T11:31:04.000+00:00,2026-05-08T06:31:04.000-05:00,0,46,344,631.2,-150000,631.2,89.68782,8164.97998,354.6863,0.011107,59.994884,0,-8563.699897,161126.8448,-160952.2128,631.2,-8562.694785,630,-8070,1,1,,,,
2026-05-08T11:31:06.000+00:00,2026-05-08T06:31:06.000-05:00,0,46,346,631.2,-150000,631.2,89.68782,8154.602051,354.845866,0.011107,59.994884,0,-3486.283923,161001.0256,-160968.624,631.2,-3482.176948,630,-3070,1,1,,,,
2026-05-08T11:31:08.000+00:00,2026-05-08T06:31:08.000-05:00,0,46,337,631.2,-150000,631.2,174.282318,7956.623535,355.138468,0.050535,59.994884,0,-3085.793551,161726.064,-161305.6848,631.2,-3085.098724,630,-2700,1,1,,,,
2026-05-08T11:31:10.000+00:00,2026-05-08T06:31:10.000-05:00,0,46,353,631.2,-150000,631.2,174.282318,3371.124023,355.230123,0.050535,59.994884,0,-3093.212099,162028.6192,-161962.5536,631.2,-3086.95276,630,-2700,1,1,,,,
2026-05-08T11:31:12.000+00:00,2026-05-08T06:31:12.000-05:00,0,46,357,631.2,-150000,631.2,174.282318,5149.806641,355.035166,0.050535,59.984467,0,-5526.200327,161936.464,-161602.3488,631.2,-5524.721963,630,-5090,1,1,,,,
2026-05-08T11:31:14.000+00:00,2026-05-08T06:31:14.000-05:00,0,46,359,631.2,-150000,631.2,133.714554,8523.015625,355.046804,0.02567,59.984467,0,-8894.371952,161515.2432,-161148.7264,631.2,-7361.952478,630,-6920,1,1,,,,
2026-05-08T11:31:16.000+00:00,2026-05-08T06:31:16.000-05:00,0,46,351,631.2,-150000,631.2,100.335663,8547.259766,354.853302,0.00923,59.984467,0,-7373.683353,161121.7952,-161017.016,631.2,-7362.717679,630,-6920,1,1,,,,
2026-05-08T11:31:18.000+00:00,2026-05-08T06:31:18.000-05:00,0,46,356,631.2,-150000,631.2,100.335663,6974.491699,354.785797,0.00923,59.984467,0,-7394.888934,161187.44,-161173.9744,631.2,-7384.880625,630,-6920,1,1,,,,
2026-05-08T11:31:20.000+00:00,2026-05-08T06:31:20.000-05:00,0,46,347,631.2,-150000,0,540.743347,6974.491699,355.134064,0.169478,59.984467,0,-2611.939885,161714.2816,-161201.3264,631.2,-2611.897825,0,-2210,1,1,,,,
2026-05-08T11:31:22.000+00:00,2026-05-08T06:31:22.000-05:00,0,46,-37,631.2,-150000,631.2,828.846924,2552.567627,355.213888,0.299016,59.984688,0,-2877.211901,162088.7936,-162085.0064,631.2,-2613.047245,630,-2470,1,1,,,,
2026-05-08T11:31:24.000+00:00,2026-05-08T06:31:24.000-05:00,0,46,240,631.2,-150000,631.2,179.749893,4547.308594,355.089915,0.063493,59.984688,0,-4902.757106,162020.2032,-161867.032,631.2,-2885.359205,630,-4470,1,1,,,,
2026-05-08T11:31:26.000+00:00,2026-05-08T06:31:26.000-05:00,0,46,344,631.2,-150000,631.2,150.146774,4664.758301,354.939117,0.025216,59.984688,0,-8269.344507,161611.6064,-161515.2432,631.2,-4897.582069,630,-7800,1,1,,,,
2026-05-08T11:31:28.000+00:00,2026-05-08T06:31:28.000-05:00,0,46,345,631.2,-150000,631.2,132.90184,7843.905273,354.935191,0.01048,59.984688,0,-6594.2251,161102.0176,-161026.6944,631.2,-6591.935049,630,-6140,1,1,,,,
2026-05-08T11:31:30.000+00:00,2026-05-08T06:31:30.000-05:00,0,46,344,631.2,-150000,631.2,113.243744,6255.447266,354.975606,0.01048,59.984688,0,-2186.404594,161432.3456,-161287.5904,631.2,-2179.583285,630,-1790,1,1,,,,
2026-05-08T11:31:32.000+00:00,2026-05-08T06:31:32.000-05:00,0,46,342,631.2,-150000,631.2,193.108124,2163.300049,355.1663,0.084537,59.984688,0,-2191.507543,162115.304,-161860.2992,631.2,-2189.818928,630,-1790,1,1,,,,
2026-05-08T11:31:34.000+00:00,2026-05-08T06:31:34.000-05:00,0,46,350,631.2,-150000,631.2,130.077164,5273.882324,354.928538,0.024473,59.984688,0,-5564.177443,161753.8368,-161521.5552,631.2,-5561.794171,630,-5120,1,1,,,,
2026-05-08T11:31:36.000+00:00,2026-05-08T06:31:36.000-05:00,0,46,348,631.2,-150000,631.2,110.193451,6033.70166,354.900767,0.024473,59.984688,0,-5043.432527,161454.2272,-161372.1712,631.2,-5040.989922,630,-4580,1,1,,,,
2026-05-08T11:31:38.000+00:00,2026-05-08T06:31:38.000-05:00,0,46,348,631.2,-150000,631.2,141.400116,6033.70166,354.831899,0.024473,59.984688,0,-4537.527058,161642.7456,-161457.5936,631.2,-4534.101359,630,-4070,1,1,,,,
2026-05-08T11:31:40.000+00:00,2026-05-08T06:31:40.000-05:00,0,46,347,631.2,-150000,631.2,156.658203,4709.681152,355.101267,0.035557,59.984688,0,-2808.711237,161739.5296,-161642.3248,631.2,-2802.784748,630,-2370,1,1,,,,
2026-05-08T11:31:42.000+00:00,2026-05-08T06:31:42.000-05:00,0,46,342,631.2,-150000,631.2,169.922531,4228.61377,354.926351,0.060343,59.984688,0,-2800.926274,161971.3904,-161789.184,631.2,-2789.43897,630,-2370,1,1,,,,
2026-05-08T11:31:44.000+00:00,2026-05-08T06:31:44.000-05:00,0,46,348,631.2,-150000,631.2,112.178452,5791.141113,355.085012,0.019227,59.984688,0,-6177.819908,161981.0688,-161528.288,631.2,-6171.704052,630,-5710,1,1,,,,
2026-05-08T11:31:46.000+00:00,2026-05-08T06:31:46.000-05:00,0,46,348,631.2,-150000,631.2,123.318436,6366.67334,355.01709,0.019227,59.984688,0,-9359.301703,161386.8992,-160934.5392,631.2,-7721.618454,630,-8870,1,1,,,,
2026-05-08T11:31:48.000+00:00,2026-05-08T06:31:48.000-05:00,0,46,345,631.2,-150000,631.2,56.922798,8999.469727,355.005035,0.008889,59.995083,0,-7705.901123,161139.4688,-160917.7072,631.2,-4324.146755,630,-7260,1,1,,,,
2026-05-08T11:31:50.000+00:00,2026-05-08T06:31:50.000-05:00,0,46,342,631.2,-150000,631.2,102.681953,7393.584961,355.067017,0.008889,60.007645,0,-4335.532767,161489.1536,-161200.4848,631.2,-4328.911594,630,-3930,1,1,,,,
2026-05-08T11:31:52.000+00:00,2026-05-08T06:31:52.000-05:00,0,46,342,631.2,-150000,631.2,151.9991,4063.979736,355.169362,0.037022,60.007645,0,-6845.519955,161729.4304,-161569.1056,631.2,-6841.765677,630,-6390,1,1,,,,
2026-05-08T11:31:54.000+00:00,2026-05-08T06:31:54.000-05:00,0,46,353,631.2,-150000,631.2,107.849487,6474.404785,354.787781,0.012956,60.007645,0,-9290.484175,161250.56,-161086.8688,631.2,-8378.471033,630,-8800,1,1,,,,
2026-05-08T11:31:56.000+00:00,2026-05-08T06:31:56.000-05:00,0,46,354,631.2,-150000,631.2,68.119179,8890.006836,354.62028,0.012956,60.007645,0,-5470.085479,160972.832,-160784.7344,631.2,-5469.082029,630,-5040,1,1,,,,
2026-05-08T11:31:58.000+00:00,2026-05-08T06:31:58.000-05:00,0,46,346,631.2,-150000,631.2,150.760223,5176.375977,354.798147,0.028884,60.007645,0,-2089.990398,161600.2448,-161324.6208,631.2,-2081.811834,630,-1700,1,1,,,,
2026-05-08T11:32:00.000+00:00,2026-05-08T06:32:00.000-05:00,0,46,341,631.2,-150000,631.2,201.469376,2140.79126,354.967631,0.089541,60.007645,0,-1519.638815,162066.4912,-161914.1616,631.2,-1518.441431,630,-1150,1,1,,,,
2026-05-08T11:32:02.000+00:00,2026-05-08T06:32:02.000-05:00,0,46,344,631.2,-150000,631.2,203.003235,1721.027344,355.055979,0.109196,59.997604,0,-1017.51721,162215.4544,-162187.6816,631.2,-1004.029049,630,-640,1,1,,,,
2026-05-08T11:32:04.000+00:00,2026-05-08T06:32:04.000-05:00,0,46,351,631.2,-150000,631.2,203.003235,1703.228271,355.104126,0.134101,59.997604,0,-1025.868446,162284.8864,-162261.7424,631.2,-1022.580695,630,-640,1,1,,,,
2026-05-08T11:32:06.000+00:00,2026-05-08T06:32:06.000-05:00,0,46,351,631.2,-150000,631.2,213.194534,4140.962402,355.095734,0.134101,59.997604,0,-4399.35911,161915.0032,-161690.296,631.2,-4399.35911,630,-3970,1,1,,,,
2026-05-08T11:32:08.000+00:00,2026-05-08T06:32:08.000-05:00,0,46,355,631.2,-150000,631.2,152.195511,6916.981934,354.981527,0.028666,59.987553,0,-6232.692689,161423.9296,-161175.6576,631.2,-6226.492579,630,-5760,1,1,,,,
2026-05-08T11:32:10.000+00:00,2026-05-08T06:32:10.000-05:00,0,46,347,631.2,-150000,631.2,119.500847,6916.981934,354.862834,0.013838,59.987553,0,-3636.376984,161390.6864,-161317.0464,631.2,-3634.789775,630,-3200,1,1,,,,
2026-05-08T11:32:12.000+00:00,2026-05-08T06:32:12.000-05:00,0,46,341,631.2,-150000,631.2,163.752762,5874.67627,354.988241,0.047065,59.987553,0,-2526.115892,161878.8144,-161556.0608,631.2,-2513.621361,630,-2110,1,1,,,,
2026-05-08T11:32:14.000+00:00,2026-05-08T06:32:14.000-05:00,0,46,340,631.2,-150000,631.2,187.080933,3426.459717,355.044312,0.047065,59.987553,0,-2507.384768,162056.8128,-161926.7856,631.2,-2503.040863,630,-2110,1,1,,,,
2026-05-08T11:32:16.000+00:00,2026-05-08T06:32:16.000-05:00,0,46,347,631.2,-150000,631.2,176.362381,5543.734375,355.096903,0.073606,59.987553,0,-5885.34328,161954.9792,-161622.1264,631.2,-5883.334562,630,-5450,1,1,,,,
2026-05-08T11:32:18.000+00:00,2026-05-08T06:32:18.000-05:00,0,46,351,631.2,-150000,631.2,131.453506,5631.291992,354.973053,0.021237,59.987553,0,-8872.89571,161375.9584,-161040.16,631.2,-7300.730721,630,-8410,1,1,,,,
2026-05-08T11:32:20.000+00:00,2026-05-08T06:32:20.000-05:00,0,46,343,631.2,-150000,631.2,105.780502,8522.053711,354.892883,0.009067,59.987553,0,-7304.323296,161107.0672,-160975.3568,631.2,-1535.727811,630,-6860,1,1,,,,
2026-05-08T11:32:22.000+00:00,2026-05-08T06:32:22.000-05:00,0,46,339,631.2,-150000,631.2,101.801025,6940.669434,354.798798,0.014615,59.990883,0,-1537.130133,161814.8528,-161192.9104,631.2,-1507.375088,630,-1170,1,1,,,,
2026-05-08T11:32:24.000+00:00,2026-05-08T06:32:24.000-05:00,0,46,343,631.2,-150000,631.2,198.301788,1743.846924,355.03833,0.10314,59.990883,0,-1514.490972,162190.2064,-162108.992,631.2,-1513.165118,630,-1140,1,1,,,,
2026-05-08T11:32:26.000+00:00,2026-05-08T06:32:26.000-05:00,0,46,345,631.2,-150000,631.2,198.301788,1694.474609,355.00591,0.10314,59.990883,0,-6577.194537,162184.3152,-161945.7216,631.2,-6577.194537,630,-6140,1,1,,,,
2026-05-08T11:32:28.000+00:00,2026-05-08T06:32:28.000-05:00,0,46,349,631.2,-150000,631.2,103.015076,6225.454102,354.765676,0.016447,59.990883,0,-8942.221982,161313.2592,-161217.3168,631.2,-2435.74245,630,-8460,1,1,,,,
2026-05-08T11:32:30.000+00:00,2026-05-08T06:32:30.000-05:00,0,46,354,631.2,-150000,631.2,65.08812,8518.12207,354.724416,0.016447,59.990883,0,-2251.588076,161052.3632,-160892.0384,631.2,994.742172,630,-1870,1,1,,,,
2026-05-08T11:32:32.000+00:00,2026-05-08T06:32:32.000-05:00,0,46,339,631.2,-150000,631.2,191.60939,2289.867432,355.078684,0.080012,59.990883,0,994.742172,162092.16,-161754.2576,631.2,-336.335407,630,10,1,1,,,,
2026-05-08T11:32:34.000+00:00,2026-05-08T06:32:34.000-05:00,0,46,344,631.2,-150000,631.2,223.846146,-354.594452,355.236064,0.152107,59.990883,0,-340.040714,162413.2304,-162202.4096,631.2,-340.184531,630,10,1,1,,,,
2026-05-08T11:32:36.000+00:00,2026-05-08T06:32:36.000-05:00,0,46,348,631.2,-150000,631.2,198.310654,5309.279785,354.96936,0.077757,59.990883,0,-5626.969455,162096.368,-161632.6464,631.2,-2257.28146,630,-5200,1,1,,,,
2026-05-08T11:32:38.000+00:00,2026-05-08T06:32:38.000-05:00,0,46,347,631.2,-150000,631.2,124.286263,5342.520996,354.944926,0.02327,59.990883,0,-5796.910691,161522.8176,-161510.6144,631.2,-5632.984898,630,-5360,1,1,,,,
2026-05-08T11:32:40.000+00:00,2026-05-08T06:32:40.000-05:00,0,46,343,631.2,-150000,631.2,124.286263,5491.830566,355.005463,0.02327,59.997623,0,-5437.938506,161577.1008,-161534.6,631.2,-5434.856196,630,-5000,1,1,,,,
2026-05-08T11:32:42.000+00:00,2026-05-08T06:32:42.000-05:00,0,46,344,631.2,-150000,631.2,137.972778,5102.552246,355.035014,0.02327,59.997623,0,-5629.349674,161594.7744,-161568.264,631.2,-5449.729379,630,-5180,1,1,,,,
2026-05-08T11:32:44.000+00:00,2026-05-08T06:32:44.000-05:00,0,46,345,631.2,-150000,631.2,123.365044,5325.424316,354.944041,0.02327,59.997623,0,-6121.944108,161500.5152,-161475.2672,631.2,-5628.977769,630,-5670,1,1,,,,
2026-05-08T11:32:46.000+00:00,2026-05-08T06:32:46.000-05:00,0,46,349,631.2,-150000,631.2,123.365044,5769.241699,354.823201,0.02327,59.997623,0,-5850.075822,161415.5136,-161384.7952,631.2,-5848.90556,630,-5400,1,1,,,,
2026-05-08T11:32:48.000+00:00,2026-05-08T06:32:48.000-05:00,0,46,345,631.2,-150000,631.2,123.365044,5562.034668,354.775472,0.02327,59.997623,0,-2134.53854,161419.7216,-161386.8992,631.2,-2131.707973,630,-1740,1,1,,,,
2026-05-08T11:32:50.000+00:00,2026-05-08T06:32:50.000-05:00,0,46,339,631.2,-150000,631.2,185.806931,2145.866943,354.915955,0.082245,59.997623,0,-397.690257,162055.9712,-161906.1664,631.2,-394.713143,630,-30,1,1,,,,
2026-05-08T11:32:52.000+00:00,2026-05-08T06:32:52.000-05:00,0,46,344,631.2,-150000,631.2,224.07988,-355.425262,355.051259,0.148961,59.997623,0,-382.588047,162329.0704,-162229.7616,631.2,-381.430867,630,-30,1,1,,,,
2026-05-08T11:32:54.000+00:00,2026-05-08T06:32:54.000-05:00,0,46,346,631.2,-150000,631.2,163.18689,3463.510254,354.87206,0.04688,59.997623,0,-3677.342146,162053.0256,-161780.768,631.2,-3672.224405,630,-3270,1,1,,,,
2026-05-08T11:32:56.000+00:00,2026-05-08T06:32:56.000-05:00,0,46,345,631.2,-150000,631.2,115.623489,6461.038574,354.779806,0.021877,59.997623,0,-4621.709745,161480.7376,-161227.416,631.2,-4619.111944,630,-4170,1,1,,,,
2026-05-08T11:32:58.000+00:00,2026-05-08T06:32:58.000-05:00,0,46,341,631.2,-150000,631.2,146.741516,4355.586914,354.849711,0.033267,59.985619,0,-373.253474,161635.3816,-161433.608,631.2,-366.786035,630,10,1,1,,,,
2026-05-08T11:33:00.000+00:00,2026-05-08T06:33:00.000-05:00,0,46,337,631.2,-150000,631.2,216.533508,4107.818359,355.326467,0.142071,59.985619,0,-357.729853,162374.9376,-161880.9184,631.2,-355.822288,630,10,1,1,,,,
2026-05-08T11:33:02.000+00:00,2026-05-08T06:33:02.000-05:00,0,46,346,631.2,-150000,631.2,216.533508,5079.380859,355.152639,0.142071,59.985619,0,-5417.733559,162261.7424,-161704.6032,631.2,-5414.682679,630,-4990,1,1,,,,
2026-05-08T11:33:04.000+00:00,2026-05-08T06:33:04.000-05:00,0,46,344,631.2,-150000,631.2,129.663422,5090.376465,354.737864,0.025355,59.985619,0,-5433.245503,161511.8768,-161461.8016,631.2,-5429.636147,630,-4990,1,1,,,,
2026-05-08T11:33:06.000+00:00,2026-05-08T06:33:06.000-05:00,0,46,-27,631.2,-150000,631.2,129.663422,5090.376465,354.879252,0.025355,59.985619,0,-4025.720792,161521.1344,-161511.8768,631.2,-4005.920296,630,-3580,1,1,,,,
2026-05-08T11:33:08.000+00:00,2026-05-08T06:33:08.000-05:00,0,46,191,631.2,-150000,631.2,127.384125,5101.809082,354.842916,0.024736,59.985619,0,-4011.344939,161713.8608,-161540.4912,631.2,-4007.378857,630,-3580,1,1,,,,
2026-05-08T11:33:10.000+00:00,2026-05-08T06:33:10.000-05:00,0,46,323,631.2,-150000,631.2,164.236862,3768.055908,354.932963,0.042831,59.985619,0,-4282.469163,161770.248,-161741.6336,631.2,-4274.30134,630,-3840,1,1,,,,
2026-05-08T11:33:12.000+00:00,2026-05-08T06:33:12.000-05:00,0,46,343,631.2,-150000,631.2,147.289505,3996.799072,354.939392,0.042831,59.985619,0,-4282.781488,161716.8064,-161709.232,631.2,-4278.906248,630,-3830,1,1,,,,
2026-05-08T11:33:14.000+00:00,2026-05-08T06:33:14.000-05:00,0,46,345,631.2,-150000,631.2,161.469315,3996.799072,354.918701,0.042831,59.985619,0,-3781.418992,161771.5104,-161725.2224,631.2,-3779.240193,630,-3330,1,1,,,,
2026-05-08T11:33:16.000+00:00,2026-05-08T06:33:16.000-05:00,0,46,347,631.2,-150000,631.2,161.753754,3996.799072,354.962199,0.042831,59.985619,0,-5144.419018,161812.7488,-161806.4368,631.2,-3777.535155,630,-4690,1,1,,,,
2026-05-08T11:33:18.000+00:00,2026-05-08T06:33:18.000-05:00,0,46,351,631.2,-150000,631.2,133.28804,4875.911621,354.972616,0.042831,59.985619,0,-5559.54663,161605.7152,-161548.9072,631.2,-5140.808703,-140,-5110,1,1,,,,
2026-05-08T11:33:20.000+00:00,2026-05-08T06:33:20.000-05:00,0,46,336,631.2,-150000,631.2,133.28804,5233.376465,354.848643,0.027397,59.985619,0,-3455.875822,161538.808,-161518.1888,631.2,-3451.319524,655220,-3040,1,1,,,,
2026-05-08T11:33:22.000+00:00,2026-05-08T06:33:22.000-05:00,0,46,351,631.2,-150000,631.2,168.15329,5235.631348,354.911306,0.04942,59.986332,0,-3353.764861,161835.0512,-161724.3808,631.2,-3343.321242,630,-2930,1,1,,,,
2026-05-08T11:33:24.000+00:00,2026-05-08T06:33:24.000-05:00,0,46,351,631.2,-150000,631.2,168.15329,3275.468018,354.920939,0.04942,59.986332,0,-2937.436079,161880.4976,-161853.5664,631.2,-2934.976855,630,-2510,1,1,,,,
2026-05-08T11:33:26.000+00:00,2026-05-08T06:33:26.000-05:00,0,46,349,631.2,-150000,631.2,179.74704,3123.450195,354.97467,0.06094,59.986332,0,-2939.357533,161966.7616,-161905.7456,631.2,-2936.809957,630,-2510,1,1,,,,
2026-05-08T11:33:28.000+00:00,2026-05-08T06:33:28.000-05:00,0,46,351,631.2,-150000,631.2,179.74704,5661.470215,354.977427,0.06094,59.986332,0,-5095.024875,161716.8064,-161359.968,631.2,-5088.249922,630,-4630,1,1,,,,
2026-05-08T11:33:30.000+00:00,2026-05-08T06:33:30.000-05:00,0,46,348,631.2,-150000,631.2,138.579086,5661.470215,354.733358,0.020161,59.986332,0,-5081.598678,161519.0304,-161335.9824,631.2,-1959.294674,630,-1550,1,1,,,,
2026-05-08T11:33:32.000+00:00,2026-05-08T06:33:32.000-05:00,0,46,343,631.2,-150000,631.2,138.579086,4796.080566,354.968628,0.020161,59.986332,0,-1966.281961,161953.7168,-161638.9584,631.2,-1964.116975,630,-1550,1,1,,,,
2026-05-08T11:33:34.000+00:00,2026-05-08T06:33:34.000-05:00,0,46,341,631.2,-150000,631.2,193.941162,1982.525269,355.084361,0.091068,59.986332,0,-2834.55887,162164.5376,-162106.888,631.2,-2831.812617,630,-2400,1,1,,,,
2026-05-08T11:33:36.000+00:00,2026-05-08T06:33:36.000-05:00,0,46,346,631.2,-150000,631.2,180.204178,2700.506104,355.166453,0.063975,59.986332,0,-6218.575877,162037.0352,-161737.0048,631.2,-6213.882881,630,-5740,1,1,,,,
2026-05-08T11:33:38.000+00:00,2026-05-08T06:33:38.000-05:00,0,46,351,631.2,-150000,631.2,124.503128,5827.362305,355.025767,0.025071,59.986332,0,-8267.807144,161446.232,-161226.1536,631.2,-8265.818798,630,-7750,1,1,,,,
2026-05-08T11:33:40.000+00:00,2026-05-08T06:33:40.000-05:00,0,46,350,631.2,-150000,631.2,93.327644,7820.088867,354.6657,0.011888,59.986332,0,-8271.47553,161005.2336,-160967.7824,631.2,-8268.553501,630,-7750,1,1,,,,
2026-05-08T11:33:42.000+00:00,2026-05-08T06:33:42.000-05:00,0,46,346,631.2,-150000,631.2,82.519676,7834.584473,354.637166,0.011888,59.986332,0,-4865.724679,161089.8144,-160949.2672,631.2,-4863.994851,630,-4420,1,1,,,,
2026-05-08T11:33:44.000+00:00,2026-05-08T06:33:44.000-05:00,0,46,339,631.2,-150000,631.2,147.547028,4660.658203,354.836568,0.03125,59.986332,0,-352.886643,161754.6784,-161563.6352,631.2,-351.673093,630,10,1,1,,,,
2026-05-08T11:33:46.000+00:00,2026-05-08T06:33:46.000-05:00,0,46,337,631.2,-150000,631.2,219.487381,-348.141693,355.190328,0.143095,59.986332,0,-2047.615199,162369.4672,-162209.5632,631.2,-352.25642,630,-1670,1,1,,,,
2026-05-08T11:33:48.000+00:00,2026-05-08T06:33:48.000-05:00,0,46,339,631.2,-150000,631.2,186.88089,2118.640625,355.186829,0.084156,59.986332,0,-2041.596005,162229.3408,-162071.5408,631.2,-2041.233975,630,-5000,1,1,,,,
2026-05-08T11:33:50.000+00:00,2026-05-08T06:33:50.000-05:00,0,46,346,631.2,-150000,631.2,171.638596,5095.028809,355.108938,0.084156,59.986332,0,-5430.593352,161742.896,-161582.1504,631.2,-5429.613064,630,-5000,1,1,,,,
2026-05-08T11:33:52.000+00:00,2026-05-08T06:33:52.000-05:00,0,46,342,631.2,-150000,631.2,130.403824,9881.765625,354.97878,0.025402,59.996979,0,-6849.987186,160988.8224,-160730.872,631.2,-6841.101935,630,-6410,1,1,,,,
2026-05-08T11:33:54.000+00:00,2026-05-08T06:33:54.000-05:00,0,46,342,631.2,-150000,631.2,107.506866,9881.765625,354.961761,0.019486,60.008984,0,-2652.498728,161373.0128,-161047.7344,631.2,-2643.437543,630,-2250,1,1,,,,
2026-05-08T11:33:56.000+00:00,2026-05-08T06:33:56.000-05:00,0,46,337,631.2,-150000,631.2,170.404572,6460.328613,355.027334,0.065373,60.008984,0,-2666.131851,161969.2864,-161701.6576,631.2,-2665.301566,630,-2250,1,1,,,,
2026-05-08T11:33:58.000+00:00,2026-05-08T06:33:58.000-05:00,0,46,341,631.2,-150000,631.2,182.862503,5724.850586,354.735565,0.065373,60.008984,0,-6045.585374,161709.232,-161392.7904,631.2,-6045.151876,630,-5590,1,1,,,,
2026-05-08T11:34:00.000+00:00,2026-05-08T06:34:00.000-05:00,0,46,344,631.2,-150000,631.2,119.982872,5785.392578,354.698395,0.015271,60.008984,0,-2849.087465,161360.8096,-161339.3488,631.2,-2847.68773,630,-2410,1,1,,,,
2026-05-08T11:34:02.000+00:00,2026-05-08T06:34:02.000-05:00,0,46,337,631.2,-150000,631.2,214.939026,5853.896484,354.967133,0.068977,60.008984,0,-1247.090173,161818.64,-161477.3712,631.2,-1172.461742,630,-760,1,1,,,,
2026-05-08T11:34:04.000+00:00,2026-05-08T06:34:04.000-05:00,0,46,338,631.2,-150000,631.2,211.075729,2686.855957,355.036957,0.123518,60.008984,0,-1171.682014,162169.5872,-161959.608,631.2,-1162.297783,630,-760,1,1,,,,
2026-05-08T11:34:06.000+00:00,2026-05-08T06:34:06.000-05:00,0,46,345,631.2,-150000,631.2,211.075729,3098.943848,355.014842,0.123518,60.008984,0,-3223.10329,162208.7216,-161939.8304,631.2,-3222.779301,630,-2810,1,1,,,,
2026-05-08T11:34:08.000+00:00,2026-05-08T06:34:08.000-05:00,0,46,347,631.2,-150000,631.2,164.121948,4831.066406,354.901896,0.051515,60.008984,0,-6050.074814,161858.616,-161561.952,631.2,-4329.925155,630,-5610,1,1,,,,
2026-05-08T11:34:10.000+00:00,2026-05-08T06:34:10.000-05:00,0,46,345,631.2,-150000,631.2,154.182678,5750.648437,354.792643,0.038027,60.008984,0,-4341.140713,161573.7344,-161394.0528,631.2,-2103.01148,630,-3910,1,1,,,,
2026-05-08T11:34:12.000+00:00,2026-05-08T06:34:12.000-05:00,0,46,341,631.2,-150000,631.2,220.656799,3996.021484,354.909912,0.075431,60.008984,0,-2094.025201,162084.5856,-161685.2464,631.2,-2092.83805,630,-1690,1,1,,,,
2026-05-08T11:34:14.000+00:00,2026-05-08T06:34:14.000-05:00,0,46,347,631.2,-150000,631.2,190.35463,2094.318604,355.025645,0.086035,60.008984,0,-2143.85575,162113.2,-162097.2096,631.2,-2137.999913,630,-1730,1,1,,,,
2026-05-08T11:34:16.000+00:00,2026-05-08T06:34:16.000-05:00,0,46,344,631.2,-150000,631.2,180.339264,3843.31958,354.853373,0.086035,60.008984,0,-4133.884417,161941.9344,-161665.4688,631.2,-4129.717494,630,-3680,1,1,,,,
2026-05-08T11:34:18.000+00:00,2026-05-08T06:34:18.000-05:00,0,46,347,631.2,-150000,631.2,119.382858,5467.228516,354.836843,0.037487,59.997814,0,-850.747653,161621.7056,-161433.608,631.2,-849.259031,630,-450,1,1,,,,
2026-05-08T11:34:20.000+00:00,2026-05-08T06:34:20.000-05:00,0,46,351,631.2,-150000,631.2,201.780685,5448.691406,354.985168,0.135098,59.997814,0,-838.587854,162058.9168,-161567.4224,631.2,-829.264591,630,-450,1,1,,,,
2026-05-08T11:34:22.000+00:00,2026-05-08T06:34:22.000-05:00,0,46,343,631.2,-150000,631.2,217.40593,2088.820557,355.149129,0.131249,59.986332,0,-2044.818836,162245.3312,-162181.7904,631.2,-2043.569161,630,-1670,1,1,,,,
2026-05-08T11:34:24.000+00:00,2026-05-08T06:34:24.000-05:00,0,46,345,631.2,-150000,631.2,196.850418,5081.221191,355.191213,0.084415,59.986332,0,-5424.259858,162170.4288,-161790.0256,631.2,-5361.432808,630,-5000,1,1,,,,
2026-05-08T11:34:26.000+00:00,2026-05-08T06:34:26.000-05:00,0,46,347,631.2,-150000,631.2,141.882843,5081.221191,354.937164,0.025015,59.986332,0,-8816.660539,161566.5808,-161189.544,631.2,-5437.121677,630,-8330,1,1,,,,
2026-05-08T11:34:28.000+00:00,2026-05-08T06:34:28.000-05:00,0,46,344,631.2,-150000,631.2,80.742287,8396.386719,354.778717,0.009625,59.986332,0,-8031.510291,160997.2384,-160912.2368,631.2,-8027.682454,630,-7550,1,1,,,,
2026-05-08T11:34:30.000+00:00,2026-05-08T06:34:30.000-05:00,0,46,340,631.2,-150000,631.2,94.807587,7601.692383,354.828359,0.009625,59.986332,0,-4634.438986,161298.952,-161097.3888,631.2,-4633.560857,630,-4210,1,1,,,,
2026-05-08T11:34:32.000+00:00,2026-05-08T06:34:32.000-05:00,0,46,342,631.2,-150000,631.2,205.19516,4393.243652,354.876994,0.089005,59.986332,0,-2195.558554,161808.5408,-161612.8688,631.2,-2194.165734,630,-1800,1,1,,,,
2026-05-08T11:34:34.000+00:00,2026-05-08T06:34:34.000-05:00,0,46,340,631.2,-150000,631.2,189.809952,2144.543213,355.153351,0.089005,59.986332,0,-3329.367902,162108.1504,-162086.6896,631.2,-2211.134556,630,-2900,1,1,,,,
2026-05-08T11:34:36.000+00:00,2026-05-08T06:34:36.000-05:00,0,46,348,631.2,-150000,631.2,189.809952,3119.116211,355.153351,0.089005,59.986332,0,-5938.186234,161946.984,-161891.8592,631.2,-3341.843147,630,-5460,1,1,,,,
2026-05-08T11:34:38.000+00:00,2026-05-08T06:34:38.000-05:00,0,46,356,631.2,-150000,631.2,116.735336,5550.188965,354.745158,0.020877,59.986332,0,-5961.475244,161600.6656,-161385.6368,631.2,-5946.574913,630,-5470,1,1,,,,
2026-05-08T11:34:40.000+00:00,2026-05-08T06:34:40.000-05:00,0,46,347,631.2,-150000,631.2,133.617294,5569.48584,354.790873,0.020877,59.986332,0,-3200.324535,161424.3504,-161402.048,631.2,-3194.652292,630,-2740,1,1,,,,
2026-05-08T11:34:42.000+00:00,2026-05-08T06:34:42.000-05:00,0,46,334,631.2,-150000,631.2,176.192352,3071.987549,355.084768,0.055831,59.986332,0,-1414.321068,161917.9488,-161715.1232,631.2,-1413.49329,630,-1000,1,1,,,,
2026-05-08T11:34:44.000+00:00,2026-05-08T06:34:44.000-05:00,0,46,336,631.2,-150000,631.2,192.960068,3031.122803,355.025635,0.112015,59.986332,0,-1402.115914,162238.1776,-162037.8768,631.2,-1397.957073,630,-1000,1,1,,,,
2026-05-08T11:34:46.000+00:00,2026-05-08T06:34:46.000-05:00,0,46,346,631.2,-150000,631.2,192.960068,2784.799316,355.05836,0.112015,59.986332,0,-4799.724583,162030.7232,-161657.4736,631.2,-4789.744291,630,-4340,1,1,,,,
2026-05-08T11:34:48.000+00:00,2026-05-08T06:34:48.000-05:00,0,46,347,631.2,-150000,631.2,141.427063,4427.412109,354.863546,0.031497,59.986332,0,-4930.935042,161498.832,-161147.0432,631.2,-4930.935042,630,-4490,1,1,,,,
2026-05-08T11:34:50.000+00:00,2026-05-08T06:34:50.000-05:00,0,46,346,631.2,-150000,631.2,78.966232,7800.901855,354.841156,0.010088,59.986332,0,-371.419863,161448.7568,-161190.8064,631.2,-356.411316,630,10,1,1,,,,
2026-05-08T11:34:52.000+00:00,2026-05-08T06:34:52.000-05:00,0,46,336,631.2,-150000,631.2,171.702972,4640.476074,354.990865,0.029075,59.986332,0,-350.046889,162264.688,-161622.1264,631.2,-350.032967,630,10,1,1,,,,
2026-05-08T11:34:54.000+00:00,2026-05-08T06:34:54.000-05:00,0,46,342,631.2,-150000,631.2,227.127609,-373.634308,355.087382,0.1484,59.986332,0,-1396.623627,162393.8736,-162266.3712,631.2,-1392.862786,630,-1020,1,1,,,,
2026-05-08T11:34:56.000+00:00,2026-05-08T06:34:56.000-05:00,0,46,346,631.2,-150000,631.2,209.316635,1613.150269,355.076752,0.113856,59.986332,0,-4789.962258,162187.2608,-161867.032,631.2,-4203.122964,630,-4350,1,1,,,,
2026-05-08T11:34:58.000+00:00,2026-05-08T06:34:58.000-05:00,0,46,352,631.2,-150000,631.2,156.280563,4419.896484,354.942027,0.031285,59.986332,0,-4196.829028,161687.3504,-161637.2752,631.2,-4193.177952,630,-3750,1,1,,,,
2026-05-08T11:35:00.000+00:00,2026-05-08T06:35:00.000-05:00,0,46,347,631.2,-150000,631.2,161.481094,3970.733398,355.039968,0.031285,59.986332,0,-3913.66222,161755.0992,-161747.104,631.2,-3911.634705,630,-3480,1,1,,,,
2026-05-08T11:35:02.000+00:00,2026-05-08T06:35:02.000-05:00,0,46,349,631.2,-150000,631.2,161.481094,3666.674805,354.910645,0.042423,59.986332,0,-5408.241258,161770.6688,-161630.1216,631.2,-3915.018003,630,-4950,1,1,,,,
2026-05-08T11:35:04.000+00:00,2026-05-08T06:35:04.000-05:00,0,46,351,631.2,-150000,631.2,143.800568,5072.682129,354.834005,0.027425,59.986332,0,-3576.546169,161626.7552,-161511.456,631.2,-3572.542584,630,-3140,1,1,,,,
2026-05-08T11:35:06.000+00:00,2026-05-08T06:35:06.000-05:00,0,46,346,631.2,-150000,631.2,167.276306,3332.101807,354.93277,0.049403,59.986332,0,-1861.782806,161899.8544,-161837.1552,631.2,-1858.690593,630,-1440,1,1,,,,
2026-05-08T11:35:08.000+00:00,2026-05-08T06:35:08.000-05:00,0,46,345,631.2,-150000,631.2,192.435013,3110.00293,355.027486,0.092601,59.986332,0,-1853.546228,162121.616,-162101.4176,631.2,-1853.546228,630,-4760,1,1,,,,
2026-05-08T11:35:10.000+00:00,2026-05-08T06:35:10.000-05:00,0,46,345,631.2,-150000,631.2,192.435013,4855.75,355.162343,0.092601,59.986332,0,-5232.465849,161702.92,-161479.4752,631.2,-5229.241685,630,-4760,1,1,,,,
2026-05-08T11:35:12.000+00:00,2026-05-08T06:35:12.000-05:00,0,46,345,631.2,-150000,631.2,129.022308,5775.941406,354.862722,0.026396,59.986332,0,-3845.256115,161444.128,-161412.568,631.2,-3834.371364,630,-3380,1,1,,,,
2026-05-08T11:35:14.000+00:00,2026-05-08T06:35:14.000-05:00,0,46,342,631.2,-150000,631.2,168.28804,5755.749023,354.918193,0.046415,59.986332,0,-2094.759699,161840.1008,-161658.736,631.2,-2082.25269,630,-1650,1,1,,,,
2026-05-08T11:35:16.000+00:00,2026-05-08T06:35:16.000-05:00,0,46,344,631.2,-150000,631.2,188.460342,3539.388672,354.956635,0.08551,59.986332,0,-2078.127503,162069.8576,-161954.1376,631.2,-2073.147673,630,-1650,1,1,,,,
2026-05-08T11:35:18.000+00:00,2026-05-08T06:35:18.000-05:00,0,46,346,631.2,-150000,631.2,188.460342,2096.696533,355.065409,0.08551,59.986332,0,-2079.48506,162108.5712,-162078.2736,631.2,-2078.582609,630,-1670,1,1,,,,
2026-05-08T11:35:20.000+00:00,2026-05-08T06:35:20.000-05:00,0,46,353,631.2,-150000,631.2,188.460342,6430.07959,354.898712,0.08551,59.986332,0,-6806.568408,161904.904,-161334.2992,631.2,-6804.940756,630,-6350,1,1,,,,
2026-05-08T11:35:22.000+00:00,2026-05-08T06:35:22.000-05:00,0,46,346,631.2,-150000,631.2,117.191017,6677.351562,355.000773,0.018083,59.997383,0,-5904.427526,161342.7152,-161337.6656,631.2,-5904.308956,630,-5470,1,1,,,,
2026-05-08T11:35:24.000+00:00,2026-05-08T06:35:24.000-05:00,0,46,341,631.2,-150000,631.2,105.671051,6677.351562,355.05663,0.018083,60.010059,0,-5924.135807,161418.0384,-161337.2448,631.2,-5915.893069,630,-5470,1,1,,,,
2026-05-08T11:35:26.000+00:00,2026-05-08T06:35:26.000-05:00,0,46,343,631.2,-150000,631.2,125.552788,6284.653809,354.884939,0.018083,60.010059,0,-6707.500958,161442.8656,-161338.5072,631.2,-3685.015505,630,-6220,1,1,,,,
2026-05-08T11:35:28.000+00:00,2026-05-08T06:35:28.000-05:00,0,46,346,631.2,-150000,631.2,114.384529,6350.90625,354.670207,0.018083,60.010059,0,-3681.233222,161561.952,-161272.8624,631.2,-3398.792583,630,-3250,1,1,,,,
2026-05-08T11:35:30.000+00:00,2026-05-08T06:35:30.000-05:00,0,46,350,631.2,-150000,631.2,157.040268,3489.739014,354.826569,0.044192,60.010059,0,-3405.460219,161697.4496,-161671.36,631.2,-390.355395,630,-2970,1,1,,,,
2026-05-08T11:35:32.000+00:00,2026-05-08T06:35:32.000-05:00,0,46,351,631.2,-150000,631.2,167.142746,3193.685303,354.438304,0.044192,59.999809,0,-373.289026,161899.8544,-161676.4096,631.2,-366.344608,630,10,1,1,,,,
2026-05-08T11:35:34.000+00:00,2026-05-08T06:35:34.000-05:00,0,46,349,631.2,-150000,631.2,214.254837,-343.220398,354.962372,0.150177,59.988842,0,-360.610379,162320.6544,-162246.5936,631.2,-355.975886,630,10,1,1,,,,
2026-05-08T11:35:36.000+00:00,2026-05-08T06:35:36.000-05:00,0,46,347,631.2,-150000,631.2,214.254837,-343.220398,355.099406,0.150177,59.988842,0,-355.323043,162419.9632,-162363.9968,631.2,-354.169551,360,10,1,1,,,,
2026-05-08T11:35:38.000+00:00,2026-05-08T06:35:38.000-05:00,0,46,348,631.2,-150000,631.2,214.254837,-367.867279,355.110301,0.150177,59.988842,0,-5412.917127,162414.072,-162247.856,631.2,-5412.744227,160,-5000,1,1,,,,
2026-05-08T11:35:40.000+00:00,2026-05-08T06:35:40.000-05:00,0,46,352,631.2,-150000,631.2,129.900024,5059.347656,354.969167,0.017902,59.988842,0,-8740.643941,161745.8416,-161470.6384,631.2,-5440.468946,60,-8330,1,1,,,,
2026-05-08T11:35:42.000+00:00,2026-05-08T06:35:42.000-05:00,0,46,349,631.2,-150000,631.2,129.900024,8397.873047,355.073466,0.017902,59.988842,0,-6477.538684,161127.6864,-160942.1136,631.2,-6468.366291,60,-6020,1,1,,,,
2026-05-08T11:35:44.000+00:00,2026-05-08T06:35:44.000-05:00,0,46,-362,631.2,-150000,631.2,6026.191406,8544.367187,354.843557,0.575155,59.988842,0,-4742.070664,161331.7744,-161196.6976,631.2,-4736.313513,80,-4300,1,1,,,,
2026-05-08T11:35:46.000+00:00,2026-05-08T06:35:46.000-05:00,0,46,149,631.2,-150000,631.2,143.69017,6129.348145,354.899668,0.032019,59.988842,0,-357.136229,161617.9184,-161440.3408,631.2,-352.200325,80,10,1,1,,,,
2026-05-08T11:35:48.000+00:00,2026-05-08T06:35:48.000-05:00,0,46,-428,631.2,-150000,631.2,208.665009,4424.916504,355.164927,0.1423,59.988842,0,-354.423351,162409.0224,-162009.6832,631.2,-354.40497,290,10,1,1,,,,
2026-05-08T11:35:50.000+00:00,2026-05-08T06:35:50.000-05:00,0,46,222,631.2,-150000,631.2,193.691391,2270.828613,355.095713,0.127133,59.988842,0,-2386.590878,162260.0592,-162071.12,631.2,-2387.919332,290,-1980,1,1,,,,
2026-05-08T11:35:52.000+00:00,2026-05-08T06:35:52.000-05:00,0,46,169,631.2,-150000,631.2,181.768478,5398.98291,355.049998,0.078546,59.988842,0,-5571.040435,161821.1648,-161431.0832,631.2,-5571.040435,200,-5110,1,1,,,,
2026-05-08T11:35:54.000+00:00,2026-05-08T06:35:54.000-05:00,0,46,318,631.2,-150000,631.2,134.667938,5250.350586,354.866913,0.022828,59.988842,0,-5742.00677,161508.0896,-161493.7824,631.2,-5569.546695,630,-5280,1,1,,,,
2026-05-08T11:35:56.000+00:00,2026-05-08T06:35:56.000-05:00,0,46,346,631.2,-150000,631.2,124.117516,5378.518555,354.919301,0.022828,59.988842,0,-3185.17063,161485.3664,-161484.104,631.2,-3182.945324,630,-2740,1,1,,,,
2026-05-08T11:35:58.000+00:00,2026-05-08T06:35:58.000-05:00,0,46,342,631.2,-150000,631.2,169.269608,3005.057373,354.989329,0.054821,59.988842,0,-3180.989779,161956.2416,-161801.3872,631.2,-3178.173483,630,-2740,1,1,,,,
2026-05-08T11:36:00.000+00:00,2026-05-08T06:36:00.000-05:00,0,46,352,631.2,-150000,631.2,156.825119,3365.787354,354.971395,0.054821,59.988842,0,-3653.618911,161897.3296,-161804.7536,631.2,-3647.248586,630,-3200,1,1,,,,
2026-05-08T11:36:02.000+00:00,2026-05-08T06:36:02.000-05:00,0,46,347,631.2,-150000,631.2,121.677429,5755.168457,354.565735,0.021025,59.988842,0,-4442.47616,161499.2528,-161288.432,631.2,-4442.47616,630,-4000,1,1,,,,
2026-05-08T11:36:04.000+00:00,2026-05-08T06:36:04.000-05:00,0,46,347,631.2,-150000,631.2,146.568298,5782.210937,354.889069,0.036895,59.988842,0,-349.529522,161674.7264,-161513.1392,631.2,-349.529522,630,10,1,1,,,,
2026-05-08T11:36:06.000+00:00,2026-05-08T06:36:06.000-05:00,0,46,206,631.2,-150000,631.2,261.894806,-350.184753,355.249146,0.175801,59.988842,0,-348.29802,162411.1264,-161967.1824,631.2,-347.049001,630,10,1,1,,,,
2026-05-08T11:36:08.000+00:00,2026-05-08T06:36:08.000-05:00,0,46,319,631.2,-150000,631.2,220.730316,3521.865723,355.249146,0.151937,59.988842,0,-3727.14358,162211.2464,-161833.7888,631.2,-3726.682413,630,-3330,1,1,,,,
2026-05-08T11:36:10.000+00:00,2026-05-08T06:36:10.000-05:00,0,46,340,631.2,-150000,631.2,162.538147,6679.365723,354.779694,0.045269,59.988842,0,-6784.838541,161635.1712,-161203.8512,631.2,-6779.35902,630,-6300,1,1,,,,
2026-05-08T11:36:12.000+00:00,2026-05-08T06:36:12.000-05:00,0,46,341,631.2,-150000,631.2,103.04422,6679.365723,354.705119,0.015386,59.988842,0,-6760.356023,161227.416,-161194.1728,631.2,-3380.228089,630,-6300,1,1,,,,
2026-05-08T11:36:14.000+00:00,2026-05-08T06:36:14.000-05:00,0,46,336,631.2,-150000,631.2,161.952805,6437.703125,355.017955,0.054487,59.988842,0,-3392.718865,161684.8256,-161327.5664,631.2,1441.993146,630,-2970,1,1,,,,
2026-05-08T11:36:16.000+00:00,2026-05-08T06:36:16.000-05:00,0,46,337,631.2,-150000,631.2,223.329056,3155.675537,355.068288,0.054487,59.988842,0,-352.107008,162169.5872,-161897.7504,631.2,-105.662323,630,10,1,1,,,,
2026-05-08T11:36:18.000+00:00,2026-05-08T06:36:18.000-05:00,0,46,339,631.2,-150000,631.2,223.329056,3512.429932,355.211548,0.151087,59.988842,0,-3734.372756,162417.0176,-162056.8128,631.2,-350.903814,630,-3330,1,1,,,,
2026-05-08T11:36:20.000+00:00,2026-05-08T06:36:20.000-05:00,0,46,353,631.2,-150000,631.2,165.45311,3512.429932,355.005198,0.043084,59.988842,0,-7130.599581,161794.2336,-161561.1104,631.2,-3738.093885,630,-6670,1,1,,,,
2026-05-08T11:36:22.000+00:00,2026-05-08T06:36:22.000-05:00,0,46,353,631.2,-150000,631.2,106.361137,6682.157715,354.907684,0.015822,59.995079,0,-5349.552905,161408.36,-161271.1792,631.2,-5344.860863,630,-4910,1,1,,,,
2026-05-08T11:36:24.000+00:00,2026-05-08T06:36:24.000-05:00,0,46,345,631.2,-150000,631.2,135.324829,5090.802734,354.98409,0.026364,59.99934,0,-1792.81918,161691.9792,-161558.5856,631.2,-1788.771416,630,-1410,1,1,,,,
2026-05-08T11:36:26.000+00:00,2026-05-08T06:36:26.000-05:00,0,46,336,631.2,-150000,631.2,199.532623,1886.062378,355.083811,0.099793,60.009743,0,-5320.520282,162098.472,-162008,631.2,-1789.657311,630,-4900,1,1,,,,
2026-05-08T11:36:28.000+00:00,2026-05-08T06:36:28.000-05:00,0,46,348,631.2,-150000,631.2,187.801834,4993.500488,355.002126,0.099793,60.020493,0,-5125.702485,161694.9248,-161535.8624,631.2,-5124.716462,630,-4700,1,1,,,,
2026-05-08T11:36:30.000+00:00,2026-05-08T06:36:30.000-05:00,0,46,344,631.2,-150000,-289.036376,132.390244,5031.512207,354.803162,0.026393,60.020493,0,-5120.889575,161485.7872,-161481.5792,631.2,-5120.172345,-1040,-4700,1,1,,,,
2026-05-08T11:36:32.000+00:00,2026-05-08T06:36:32.000-05:00,0,46,-563,631.2,-150000,631.2,1712.880005,5392.371582,354.86496,0.300484,60.020493,0,-1877.108513,161434.4496,-161415.9344,631.2,-1874.229767,630,-1470,1,1,,,,
2026-05-08T11:36:34.000+00:00,2026-05-08T06:36:34.000-05:00,0,46,-51,631.2,-150000,631.2,578.976685,4887.522461,354.792094,0.116516,60.010098,0,-367.741212,162063.9664,-161810.6448,631.2,2946.746949,630,10,1,1,,,,
2026-05-08T11:36:36.000+00:00,2026-05-08T06:36:36.000-05:00,0,46,320,631.2,-150000,631.2,213.374451,1923.015137,355.238271,0.135561,60.010098,0,-357.125428,162405.656,-162307.1888,631.2,-356.83135,630,10,1,1,,,,
