Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:36:38.000+00:00,2026-05-08T06:36:38.000-05:00,0,46,347,631.2,-150000,631.2,213.374451,-349.181885,355.210398,0.145983,60.010098,0,-2059.508859,162294.144,-162093.8432,631.2,-2058.761747,630,-1670,1,1,,,,
2026-05-08T11:36:40.000+00:00,2026-05-08T06:36:40.000-05:00,0,46,345,631.2,-150000,631.2,184.938263,4247.947754,355.038706,0.083441,60.010098,0,-4943.443742,162000.0048,-161734.0592,631.2,-4940.96912,630,-4480,1,1,,,,
2026-05-08T11:36:42.000+00:00,2026-05-08T06:36:42.000-05:00,0,46,350,631.2,-150000,631.2,146.111359,5069.605957,355.109395,0.02186,60.010098,0,-4943.20985,161628.0176,-161587.2,631.2,-4941.662153,630,-4480,1,1,,,,
2026-05-08T11:36:44.000+00:00,2026-05-08T06:36:44.000-05:00,0,46,350,631.2,-150000,631.2,150.698105,7456.983887,354.732076,0.032214,60.010098,0,-8332.363833,161372.592,-161013.6496,631.2,-5389.680178,630,-7810,1,1,,,,
2026-05-08T11:36:46.000+00:00,2026-05-08T06:36:46.000-05:00,0,46,350,631.2,-150000,631.2,85.746109,7886.160156,354.536621,0.005467,60.010098,0,-5374.046202,161267.392,-160938.3264,631.2,-361.671536,630,-4920,1,1,,,,
2026-05-08T11:36:48.000+00:00,2026-05-08T06:36:48.000-05:00,0,46,342,631.2,-150000,631.2,138.066696,5085.614258,354.938141,0.026857,60.010098,0,-351.034715,162032.8272,-161474.0048,631.2,-348.19674,630,10,1,1,,,,
2026-05-08T11:36:50.000+00:00,2026-05-08T06:36:50.000-05:00,0,46,345,631.2,-150000,631.2,222.729584,-367.392426,355.171804,0.150663,60.010098,0,-2046.112795,162414.4928,-162264.688,631.2,-2044.305201,630,-1670,1,1,,,,
2026-05-08T11:36:52.000+00:00,2026-05-08T06:36:52.000-05:00,0,46,347,631.2,-150000,631.2,182.073303,2085.301025,355.025574,0.082402,60.010098,0,-4365.200534,162106.4672,-161915.8448,631.2,-4360.756969,630,-3950,1,1,,,,
2026-05-08T11:36:54.000+00:00,2026-05-08T06:36:54.000-05:00,0,46,345,631.2,-150000,631.2,144.569595,4082.459473,354.865499,0.034851,59.999638,0,-5963.004226,161710.4944,-161573.7344,631.2,-5935.770079,630,-5510,1,1,,,,
2026-05-08T11:36:56.000+00:00,2026-05-08T06:36:56.000-05:00,0,46,347,631.2,-150000,631.2,124.7388,5542.774902,354.733073,0.022345,59.999638,0,-3512.854107,161543.016,-161407.5184,631.2,-3507.700129,630,-3070,1,1,,,,
2026-05-08T11:36:58.000+00:00,2026-05-08T06:36:58.000-05:00,0,46,344,631.2,-150000,631.2,170.057999,3322.010742,354.952271,0.054163,59.989269,0,-370.389597,161856.512,-161791.7088,631.2,-367.281062,630,10,1,1,,,,
2026-05-08T11:37:00.000+00:00,2026-05-08T06:37:00.000-05:00,0,46,335,631.2,-150000,631.2,218.397751,-352.458008,355.05658,0.149202,59.989269,0,-365.921026,162389.6656,-162257.5344,631.2,-364.853553,630,10,1,1,,,,
2026-05-08T11:37:02.000+00:00,2026-05-08T06:37:02.000-05:00,0,46,343,631.2,-150000,631.2,190.989883,2078.564697,355.085347,0.085553,59.989269,0,-2057.001437,162197.36,-162114.8832,631.2,-2056.031496,630,-1670,1,1,,,,
2026-05-08T11:37:04.000+00:00,2026-05-08T06:37:04.000-05:00,0,46,354,631.2,-150000,631.2,107.492973,6682.007324,354.914937,0.009564,59.989269,0,-6658.719266,161682.3008,-161279.1744,631.2,-6652.199149,630,-6170,1,1,,,,
2026-05-08T11:37:06.000+00:00,2026-05-08T06:37:06.000-05:00,0,46,342,631.2,-150000,631.2,119.553871,6362.64209,354.918996,0.009564,59.989269,0,-3319.482397,161335.1408,-161329.2496,631.2,-3318.275492,630,-2870,1,1,,,,
2026-05-08T11:37:08.000+00:00,2026-05-08T06:37:08.000-05:00,0,46,339,631.2,-150000,631.2,171.229736,6239.404297,354.898234,0.05392,59.989269,0,-1811.251352,161845.5712,-161614.552,631.2,-1792.11621,630,-1390,1,1,,,,
2026-05-08T11:37:10.000+00:00,2026-05-08T06:37:10.000-05:00,0,46,341,631.2,-150000,631.2,198.833542,3100.710693,355.025859,0.096938,59.989269,0,-1790.071002,162134.24,-162008,631.2,-1788.575754,630,-1390,1,1,,,,
2026-05-08T11:37:12.000+00:00,2026-05-08T06:37:12.000-05:00,0,46,342,631.2,-150000,631.2,198.833542,4636.141113,355.001902,0.096938,59.989269,0,-5011.096621,162017.2576,-161654.9488,631.2,-5009.025741,630,-4560,1,1,,,,
2026-05-08T11:37:14.000+00:00,2026-05-08T06:37:14.000-05:00,0,46,348,631.2,-150000,631.2,139.007416,7600.991211,354.851491,0.02963,59.989269,0,-3926.053933,161543.8576,-161151.672,631.2,-3914.690606,630,-3470,1,1,,,,
2026-05-08T11:37:16.000+00:00,2026-05-08T06:37:16.000-05:00,0,46,345,631.2,-150000,631.2,162.448502,7600.991211,354.856272,0.043095,59.989269,0,-3904.175203,161549.7488,-161168.504,631.2,-939.539634,630,-550,1,1,,,,
2026-05-08T11:37:18.000+00:00,2026-05-08T06:37:18.000-05:00,0,46,343,631.2,-150000,631.2,204.5522,3687.435547,355.105855,0.13112,59.989269,0,-942.177312,162202.4096,-161887.6512,631.2,-939.337997,630,-550,1,1,,,,
2026-05-08T11:37:20.000+00:00,2026-05-08T06:37:20.000-05:00,0,46,350,631.2,-150000,631.2,204.5522,1382.292603,355.256978,0.13112,59.989269,0,-2066.175118,162355.5808,-162191.4688,631.2,-2065.592635,630,-1670,1,1,,,,
2026-05-08T11:37:22.000+00:00,2026-05-08T06:37:22.000-05:00,0,46,350,631.2,-150000,631.2,185.292252,2672.782959,355.048848,0.084074,59.994366,0,-7128.302848,162123.72,-161780.3472,631.2,-7127.856423,630,-6670,1,1,,,,
2026-05-08T11:37:24.000+00:00,2026-05-08T06:37:24.000-05:00,0,46,353,631.2,-150000,631.2,100.625969,6688.014648,354.739482,0.015008,59.994366,0,-7357.743559,161224.8912,-161193.3312,631.2,-3980.759666,630,-6860,1,1,,,,
2026-05-08T11:37:26.000+00:00,2026-05-08T06:37:26.000-05:00,0,46,342,631.2,-150000,631.2,164.320755,6907.105957,354.782623,0.025709,59.994366,0,-3970.989898,161335.1408,-161189.9648,631.2,-2251.068361,630,-3520,1,1,,,,
2026-05-08T11:37:28.000+00:00,2026-05-08T06:37:28.000-05:00,0,46,344,631.2,-150000,631.2,164.320755,3750.923096,355.034841,0.040726,59.9995,0,-2244.839414,161893.5424,-161707.128,631.2,-2241.594226,630,-1830,1,1,,,,
2026-05-08T11:37:30.000+00:00,2026-05-08T06:37:30.000-05:00,0,46,349,631.2,-150000,631.2,180.729538,4432.852539,355.155711,0.075959,60.011391,0,-2242.084825,162076.5904,-161747.9456,631.2,-2241.194702,630,-1830,1,1,,,,
2026-05-08T11:37:32.000+00:00,2026-05-08T06:37:32.000-05:00,0,46,351,631.2,-150000,631.2,139.980103,6888.763672,354.76591,0.027763,60.011391,0,-7327.049299,161559.0064,-161222.7872,631.2,-6409.276877,630,-6830,1,1,,,,
2026-05-08T11:37:34.000+00:00,2026-05-08T06:37:34.000-05:00,0,46,353,631.2,-150000,631.2,117.263023,6888.763672,354.81899,0.014207,60.011391,0,-5629.631649,161365.8592,-161129.3696,631.2,-5629.547395,630,-5160,1,1,,,,
2026-05-08T11:37:36.000+00:00,2026-05-08T06:37:36.000-05:00,0,46,342,631.2,-150000,631.2,192.749176,5310.572754,355.083089,0.082703,60.011391,0,-2244.016246,161737.0048,-161459.6976,631.2,-2243.003129,630,-1830,1,1,,,,
2026-05-08T11:37:38.000+00:00,2026-05-08T06:37:38.000-05:00,0,46,341,631.2,-150000,631.2,192.749176,2198.35376,355.030731,0.082703,60.011391,0,-2077.215671,162092.5808,-162077.8528,631.2,-2075.575923,630,-1670,1,1,,,,
2026-05-08T11:37:40.000+00:00,2026-05-08T06:37:40.000-05:00,0,46,348,631.2,-150000,631.2,192.848328,2599.995605,355.025045,0.082703,60.011391,0,-5184.912394,162115.304,-162001.2672,631.2,-2069.823993,630,-4750,1,1,,,,
2026-05-08T11:37:42.000+00:00,2026-05-08T06:37:42.000-05:00,0,46,350,631.2,-150000,631.2,135.222351,4852.305176,354.937469,0.028417,60.011391,0,-9252.672191,161644.8496,-161366.7008,631.2,-5193.434947,630,-8770,1,1,,,,
2026-05-08T11:37:44.000+00:00,2026-05-08T06:37:44.000-05:00,0,46,349,631.2,-150000,631.2,58.894787,8791.239258,354.689911,0.006678,60.011391,0,-4576.919109,160950.1088,-160839.4384,631.2,-4566.702777,630,-4130,1,1,,,,
2026-05-08T11:37:46.000+00:00,2026-05-08T06:37:46.000-05:00,0,46,334,631.2,-150000,631.2,152.662521,4223.975098,354.915304,0.035615,60.011391,0,-375.514775,161673.464,-161402.4688,631.2,-368.792946,630,10,1,1,,,,
2026-05-08T11:37:48.000+00:00,2026-05-08T06:37:48.000-05:00,0,46,342,631.2,-150000,631.2,227.949783,-328.270691,355.121969,0.154712,60.011391,0,-362.394349,162397.6608,-161998.7424,631.2,-356.77049,630,10,1,1,,,,
2026-05-08T11:37:50.000+00:00,2026-05-08T06:37:50.000-05:00,0,46,351,631.2,-150000,631.2,216.776505,-350.701111,355.056946,0.154712,60.011391,0,-3747.654676,162090.4768,-161792.1296,631.2,-3741.932558,630,-3330,1,1,,,,
2026-05-08T11:37:52.000+00:00,2026-05-08T06:37:52.000-05:00,0,46,354,631.2,-150000,631.2,152.83934,6669.999023,354.893585,0.042624,60.011391,0,-3860.863169,161530.392,-161253.9264,631.2,-3857.041731,630,-3410,1,1,,,,
2026-05-08T11:37:54.000+00:00,2026-05-08T06:37:54.000-05:00,0,46,338,631.2,-150000,631.2,117.822647,6710.185547,354.903941,0.01403,60.011391,0,-3707.056435,161859.4576,-161515.2432,631.2,-3699.943294,630,-3250,1,1,,,,
2026-05-08T11:37:56.000+00:00,2026-05-08T06:37:56.000-05:00,0,46,342,631.2,-150000,631.2,153.492569,3595.053223,355.076172,0.042512,60.011391,0,-3686.419382,161876.2896,-161876.2896,631.2,-3681.883611,630,-3250,1,1,,,,
2026-05-08T11:37:58.000+00:00,2026-05-08T06:37:58.000-05:00,0,46,349,631.2,-150000,631.2,164.322769,3621.353516,355.031311,0.042512,60.011391,0,-5167.725432,161784.1344,-161561.952,631.2,-5160.256065,630,-4720,1,1,,,,
2026-05-08T11:38:00.000+00:00,2026-05-08T06:38:00.000-05:00,0,46,351,631.2,-150000,631.2,135.185165,6885.798828,354.913686,0.027115,60.011391,0,-7341.269447,161524.5008,-161298.5312,631.2,-5660.856241,630,-6860,1,1,,,,
2026-05-08T11:38:02.000+00:00,2026-05-08T06:38:02.000-05:00,0,46,351,631.2,-150000,631.2,100.27597,6920.563965,354.726329,0.013036,60.011391,0,-5655.504729,161399.944,-161199.4328,631.2,-2277.1281,630,-5190,1,1,,,,
2026-05-08T11:38:04.000+00:00,2026-05-08T06:38:04.000-05:00,0,46,349,631.2,-150000,631.2,130.423386,5319.929687,354.869893,0.024316,60.011391,0,-2254.602107,161840.1008,-161479.0544,631.2,-2252.648857,630,-1860,1,1,,,,
2026-05-08T11:38:06.000+00:00,2026-05-08T06:38:06.000-05:00,0,46,345,631.2,-150000,631.2,187.652267,2246.895264,355.038401,0.07965,60.000629,0,-4633.317078,162050.7112,-161881.9704,631.2,-2252.906446,630,-4210,1,1,,,,
2026-05-08T11:38:08.000+00:00,2026-05-08T06:38:08.000-05:00,0,46,352,631.2,-150000,631.2,144.351425,4371.191406,355.024628,0.045185,60.000629,0,-4867.015477,161720.5936,-161703.7616,631.2,-4634.21613,630,-4450,1,1,,,,
2026-05-08T11:38:10.000+00:00,2026-05-08T06:38:10.000-05:00,0,46,350,631.2,-150000,631.2,144.351425,4620.432617,355.020264,0.03279,60.000629,0,-5832.444229,161684.8256,-161600.2448,631.2,-4866.963287,630,-5410,1,1,,,,
2026-05-08T11:38:12.000+00:00,2026-05-08T06:38:12.000-05:00,0,46,349,631.2,-150000,631.2,120.804855,5540.375488,355.025319,0.021702,60.000629,0,-7015.741659,161509.7728,-161443.7072,631.2,-5828.206001,630,-6590,1,1,,,,
2026-05-08T11:38:14.000+00:00,2026-05-08T06:38:14.000-05:00,0,46,347,631.2,-150000,631.2,94.358727,6694.310547,354.942739,0.021702,60.000629,0,-6684.287171,161305.264,-161301.8976,631.2,-6681.770842,630,-6260,1,1,,,,
2026-05-08T11:38:16.000+00:00,2026-05-08T06:38:16.000-05:00,0,46,354,631.2,-150000,631.2,120.697449,6358.668945,354.930827,0.021702,60.000629,0,-5139.624225,161367.5424,-161338.0864,631.2,-5136.987476,630,-4720,1,1,,,,
2026-05-08T11:38:18.000+00:00,2026-05-08T06:38:18.000-05:00,0,46,345,631.2,-150000,631.2,136.677216,4873.723145,354.969116,0.021702,60.000629,0,-3586.468124,161632.2256,-161486.6288,631.2,-3576.960757,630,-3180,1,1,,,,
2026-05-08T11:38:20.000+00:00,2026-05-08T06:38:20.000-05:00,0,46,342,631.2,-150000,631.2,171.93898,4435.210449,355.080383,0.038331,60.000629,0,-3599.269511,161914.1616,-161802.6496,631.2,-3594.163616,630,-3180,1,1,,,,
2026-05-08T11:38:22.000+00:00,2026-05-08T06:38:22.000-05:00,0,46,344,631.2,-150000,631.2,162.199326,5538.852051,355.026449,0.047848,60.009121,0,-5842.356503,161652.424,-161426.4544,631.2,-5840.080973,630,-5400,1,1,,,,
2026-05-08T11:38:24.000+00:00,2026-05-08T06:38:24.000-05:00,0,46,351,631.2,-150000,631.2,79.291145,8048.48291,354.784912,0.021187,60.009121,0,-3953.962559,161237.0944,-160984.1936,631.2,-3947.084793,630,-3560,1,1,,,,
2026-05-08T11:38:26.000+00:00,2026-05-08T06:38:26.000-05:00,0,46,343,631.2,-150000,631.2,158.089401,8048.48291,354.889852,0.041268,60.009121,0,-320.261811,161717.2272,-161301.8976,631.2,-318.291214,630,10,1,1,,,,
2026-05-08T11:38:28.000+00:00,2026-05-08T06:38:28.000-05:00,0,46,341,631.2,-150000,631.2,220.673874,3753.617676,355.028971,0.154393,60.009121,0,-333.990492,162322.3376,-161978.9648,631.2,-329.715931,630,10,1,1,,,,
2026-05-08T11:38:30.000+00:00,2026-05-08T06:38:30.000-05:00,0,46,347,631.2,-150000,631.2,220.673874,1638.806519,355.074514,0.154393,60.009121,0,-2046.997636,162326.1248,-162101.8384,631.2,-2038.850515,630,-1670,1,1,,,,
2026-05-08T11:38:32.000+00:00,2026-05-08T06:38:32.000-05:00,0,46,354,631.2,-150000,631.2,193.021835,6654.400391,354.801951,0.095631,60.009121,0,-7117.208236,162013.0496,-161523.2384,631.2,-3494.152884,630,-6670,1,1,,,,
2026-05-08T11:38:34.000+00:00,2026-05-08T06:38:34.000-05:00,0,46,337,631.2,-150000,631.2,152.269241,6671.174316,354.820577,0.014182,60.009121,0,-3480.605891,161586.3584,-161253.9264,631.2,-2046.362059,630,-3080,1,1,,,,
2026-05-08T11:38:36.000+00:00,2026-05-08T06:38:36.000-05:00,0,46,342,631.2,-150000,631.2,162.42865,3312.557617,354.943176,0.048021,60.009121,0,-2038.847903,161973.4944,-161816.9568,631.2,-2038.376086,630,-1670,1,1,,,,
2026-05-08T11:38:38.000+00:00,2026-05-08T06:38:38.000-05:00,0,46,348,631.2,-150000,631.2,193.342728,2061.070557,355.227793,0.08273,60.009121,0,-3726.029477,162172.9536,-162043.768,631.2,-3724.810806,630,-3330,1,1,,,,
2026-05-08T11:38:40.000+00:00,2026-05-08T06:38:40.000-05:00,0,46,351,631.2,-150000,631.2,155.487991,3518.140625,355.139058,0.03831,60.009121,0,-7122.031248,161905.7456,-161746.2624,631.2,-7118.402831,630,-6670,1,1,,,,
2026-05-08T11:38:42.000+00:00,2026-05-08T06:38:42.000-05:00,0,46,351,631.2,-150000,631.2,91.683746,6668.924805,354.990153,0.013564,60.009121,0,-8450.032884,161319.1504,-161215.2128,631.2,-7156.216849,630,-7950,1,1,,,,
2026-05-08T11:38:44.000+00:00,2026-05-08T06:38:44.000-05:00,0,46,351,631.2,-150000,631.2,73.714211,8040.213379,354.64978,0.013564,60.009121,0,-8429.770192,160969.0448,-160948.0048,631.2,-8427.433766,630,-7950,1,1,,,,
2026-05-08T11:38:46.000+00:00,2026-05-08T06:38:46.000-05:00,0,46,347,631.2,-150000,631.2,73.714211,8054.439453,354.630931,0.013564,60.009121,0,-5038.038826,161014.4912,-160923.1776,631.2,-5037.112997,630,-4610,1,1,,,,
2026-05-08T11:38:48.000+00:00,2026-05-08T06:38:48.000-05:00,0,46,343,631.2,-150000,631.2,130.19574,4697.484375,354.875682,0.036506,60.009121,0,-358.282448,161624.2304,-161387.7408,631.2,-352.994295,630,10,1,1,,,,
2026-05-08T11:38:50.000+00:00,2026-05-08T06:38:50.000-05:00,0,46,337,631.2,-150000,631.2,212.734909,-331.127563,355.202749,0.146517,60.009121,0,-353.901093,162307.1888,-162200.7264,631.2,-352.767451,630,10,1,1,,,,
2026-05-08T11:38:52.000+00:00,2026-05-08T06:38:52.000-05:00,0,46,355,631.2,-150000,631.2,183.022736,2062.750244,355.014069,0.084355,59.989819,0,-2045.561881,162170.8496,-162042.9264,631.2,-2045.053051,630,-1670,1,1,,,,
2026-05-08T11:38:54.000+00:00,2026-05-08T06:38:54.000-05:00,0,46,348,631.2,-150000,631.2,183.022736,5087.524902,355.030609,0.084355,59.989819,0,-5234.289606,161801.808,-161574.9968,631.2,-5227.597061,630,-4790,1,1,,,,
2026-05-08T11:38:56.000+00:00,2026-05-08T06:38:56.000-05:00,0,46,347,631.2,-150000,631.2,127.739609,5087.524902,354.938588,0.024954,59.989819,0,-5247.695346,161629.28,-161603.6112,631.2,-5244.871719,630,-4790,1,1,,,,
2026-05-08T11:38:58.000+00:00,2026-05-08T06:38:58.000-05:00,0,46,349,631.2,-150000,631.2,113.873703,5531.582031,354.978119,0.024954,59.989819,0,-5816.140362,161537.5456,-161445.8112,631.2,-5815.344267,630,-5360,1,1,,,,
2026-05-08T11:39:00.000+00:00,2026-05-08T06:39:00.000-05:00,0,46,342,631.2,-150000,631.2,125.161324,5979.469238,354.888,0.024954,59.989819,0,-4575.280499,161426.4544,-161368.8048,631.2,-4575.126389,630,-4150,1,1,,,,
2026-05-08T11:39:02.000+00:00,2026-05-08T06:39:02.000-05:00,0,46,339,631.2,-150000,631.2,138.452835,5942.883789,355.041423,0.024954,59.989819,0,-4579.718169,161631.8048,-161459.6976,631.2,-2497.622128,630,-2100,1,1,,,,
2026-05-08T11:39:04.000+00:00,2026-05-08T06:39:04.000-05:00,0,46,339,631.2,-150000,631.2,176.145035,4279.04541,354.943125,0.043474,59.989819,0,-2498.618509,161915.424,-161745,631.2,-2491.434088,630,-2100,1,1,,,,
2026-05-08T11:39:06.000+00:00,2026-05-08T06:39:06.000-05:00,0,46,345,631.2,-150000,631.2,173.625992,5513.493164,354.983582,0.074168,59.989819,0,-5816.806522,161981.9104,-161561.952,631.2,-5693.874995,630,-5390,1,1,,,,
2026-05-08T11:39:08.000+00:00,2026-05-08T06:39:08.000-05:00,0,46,347,631.2,-150000,631.2,125.648277,5477.779297,354.915731,0.022627,59.989819,0,-5702.590224,161521.1344,-161476.1088,631.2,-5442.625025,630,-5270,1,1,,,,
2026-05-08T11:39:10.000+00:00,2026-05-08T06:39:10.000-05:00,0,46,258,631.2,-150000,631.2,425.100037,5336.084961,354.892629,0.022755,59.989819,0,-5447.14526,161543.8576,-161502.6192,631.2,-5447.559712,630,-5010,1,1,,,,
2026-05-08T11:39:12.000+00:00,2026-05-08T06:39:12.000-05:00,0,46,244,631.2,-150000,631.2,105.697922,6233.290039,354.92748,0.022755,59.989819,0,-4467.971284,161472.3216,-161312.8384,631.2,-4467.971284,630,-4060,1,1,,,,
2026-05-08T11:39:14.000+00:00,2026-05-08T06:39:14.000-05:00,0,46,320,631.2,-150000,631.2,139.521744,6233.290039,355.085266,0.036378,59.989819,0,-4101.652164,161695.3456,-161416.776,631.2,-4099.216546,630,-3690,1,1,,,,
2026-05-08T11:39:16.000+00:00,2026-05-08T06:39:16.000-05:00,0,46,334,631.2,-150000,631.2,153.054794,4207.561523,355.132446,0.036378,59.989819,0,-4114.173756,161877.9728,-161816.9568,631.2,-4102.579306,630,-3690,1,1,,,,
2026-05-08T11:39:18.000+00:00,2026-05-08T06:39:18.000-05:00,0,46,345,631.2,-150000,631.2,153.054794,5426.137207,355.121999,0.036378,59.989819,0,-5775.151361,161844.7296,-161649.4784,631.2,-5774.339457,630,-5330,1,1,,,,
2026-05-08T11:39:20.000+00:00,2026-05-08T06:39:20.000-05:00,0,46,351,631.2,-150000,631.2,119.521301,8746.855469,354.916646,0.021851,60.000626,0,-9152.573026,161481.5792,-161103.28,631.2,-5775.799718,630,-8670,1,1,,,,
2026-05-08T11:39:22.000+00:00,2026-05-08T06:39:22.000-05:00,0,46,352,631.2,-150000,631.2,68.327354,8746.399414,354.69282,0.00779,60.001617,0,-6240.964887,161151.2512,-160851.6416,631.2,-6232.176446,630,-5790,1,1,,,,
2026-05-08T11:39:24.000+00:00,2026-05-08T06:39:24.000-05:00,0,46,337,631.2,-150000,631.2,114.529671,5876.615234,354.872945,0.019952,60.001617,0,-351.633616,161739.9504,-161343.136,631.2,-350.891308,630,10,1,1,,,,
2026-05-08T11:39:26.000+00:00,2026-05-08T06:39:26.000-05:00,0,46,338,631.2,-150000,631.2,213.660522,1846.962158,355.054504,0.149921,60.001617,0,-2045.314207,162379.1456,-162289.0944,631.2,-352.804752,630,-1670,1,1,,,,
2026-05-08T11:39:28.000+00:00,2026-05-08T06:39:28.000-05:00,0,46,341,631.2,-150000,631.2,189.933243,2078.205566,355.062815,0.081196,60.001617,0,-5414.986355,162093.0016,-161917.9488,631.2,-2040.735576,630,-5000,1,1,,,,
2026-05-08T11:39:30.000+00:00,2026-05-08T06:39:30.000-05:00,0,46,350,631.2,-150000,631.2,178.204086,5072.930176,354.923615,0.081196,60.001617,0,-6362.96148,161523.6592,-161386.8992,631.2,-5425.106393,630,-5920,1,1,,,,
2026-05-08T11:39:32.000+00:00,2026-05-08T06:39:32.000-05:00,0,46,348,631.2,-150000,631.2,126.733971,5986.803223,354.678141,0.024787,60.001617,0,-2734.726316,161374.2752,-161289.6944,631.2,-2732.909368,630,-2330,1,1,,,,
2026-05-08T11:39:34.000+00:00,2026-05-08T06:39:34.000-05:00,0,46,340,631.2,-150000,631.2,167.415283,6005.830566,355.027191,0.06162,59.990135,0,-356.365791,162062.2832,-161757.2032,631.2,-353.18454,630,10,1,1,,,,
2026-05-08T11:39:36.000+00:00,2026-05-08T06:39:36.000-05:00,0,46,342,631.2,-150000,631.2,217.825439,2617.509766,355.183614,0.153295,59.990135,0,-354.499224,162433.8496,-162273.104,631.2,-353.967532,630,10,1,1,,,,
2026-05-08T11:39:38.000+00:00,2026-05-08T06:39:38.000-05:00,0,46,353,631.2,-150000,631.2,206.489883,3524.405762,355.179515,0.153295,59.990135,0,-3719.812149,162029.8816,-161834.6304,631.2,-3718.457981,630,-3330,1,1,,,,
2026-05-08T11:39:40.000+00:00,2026-05-08T06:39:40.000-05:00,0,46,356,631.2,-150000,631.2,161.095474,6659.5,354.914663,0.041252,59.990135,0,-6497.959197,161489.5744,-161288.432,631.2,-6496.697272,630,-6030,1,1,,,,
2026-05-08T11:39:42.000+00:00,2026-05-08T06:39:42.000-05:00,0,46,349,631.2,-150000,631.2,105.644539,6678.745605,354.898783,0.013782,59.990135,0,-4446.538899,161368.384,-161329.6704,631.2,-4442.099694,630,-4010,1,1,,,,
2026-05-08T11:39:44.000+00:00,2026-05-08T06:39:44.000-05:00,0,46,353,631.2,-150000,631.2,170.561798,6129.135742,354.960846,0.013782,59.990135,0,-4441.571869,161647.3744,-161460.5392,631.2,-4435.391787,630,-4010,1,1,,,,
2026-05-08T11:39:46.000+00:00,2026-05-08T06:39:46.000-05:00,0,46,350,631.2,-150000,631.2,143.350388,5085.30957,354.990763,0.038096,59.990135,0,-5419.032137,161675.1472,-161613.7104,631.2,-4030.616558,630,-4980,1,1,,,,
2026-05-08T11:39:48.000+00:00,2026-05-08T06:39:48.000-05:00,0,46,348,631.2,-150000,631.2,125.112892,5085.30957,354.944366,0.024348,60.000923,0,-4034.220271,161702.92,-161598.5616,631.2,-4030.9494,630,-3600,1,1,,,,
2026-05-08T11:39:50.000+00:00,2026-05-08T06:39:50.000-05:00,0,46,348,631.2,-150000,631.2,144.34407,3749.662109,354.954254,0.037971,60.000923,0,-6263.538644,161769.8272,-161531.2336,631.2,-6258.013828,630,-5800,1,1,,,,
2026-05-08T11:39:52.000+00:00,2026-05-08T06:39:52.000-05:00,0,46,348,631.2,-150000,631.2,113.812202,5909.13623,354.883382,0.019146,60.000923,0,-6223.511695,161395.736,-161370.488,631.2,-6220.598234,630,-5760,1,1,,,,
2026-05-08T11:39:54.000+00:00,2026-05-08T06:39:54.000-05:00,0,46,346,631.2,-150000,631.2,113.812202,5858.217773,354.792725,0.019146,60.000923,0,-4865.624021,161472.7424,-161377.2208,631.2,-4863.086105,630,-4430,1,1,,,,
2026-05-08T11:39:56.000+00:00,2026-05-08T06:39:56.000-05:00,0,46,348,631.2,-150000,631.2,135.667328,4634.486328,354.996653,0.029262,60.011375,0,-3990.977377,161687.7712,-161622.1264,631.2,-3988.540267,630,-3570,1,1,,,,
2026-05-08T11:39:58.000+00:00,2026-05-08T06:39:58.000-05:00,0,46,349,631.2,-150000,631.2,146.831406,4571.459961,354.922089,0.040121,60.011375,0,-3646.884941,161745,-161729.4304,631.2,-3643.910849,630,-3230,1,1,,,,
2026-05-08T11:40:00.000+00:00,2026-05-08T06:40:00.000-05:00,0,46,347,631.2,-150000,631.2,162.652359,3416.18457,354.788676,0.040121,60.011375,0,-5344.959589,161787.08,-161754.6784,631.2,-3652.114211,630,-4900,1,1,,,,
2026-05-08T11:40:02.000+00:00,2026-05-08T06:40:02.000-05:00,0,46,346,631.2,-150000,631.2,134.288803,5066.535156,354.921214,0.026294,60.011375,0,-3667.274402,161546.3824,-161539.6496,631.2,-3662.27264,630,-3250,1,1,,,,
2026-05-08T11:40:04.000+00:00,2026-05-08T06:40:04.000-05:00,0,46,346,631.2,-150000,631.2,167.313751,4742.888672,354.971436,0.044694,60.011375,0,-3666.469486,161830.0016,-161707.128,631.2,-3664.992075,630,-3250,1,1,,,,
2026-05-08T11:40:06.000+00:00,2026-05-08T06:40:06.000-05:00,0,46,343,631.2,-150000,631.2,155.880966,3675.96167,354.885651,0.044694,60.011375,0,-3917.327049,161807.6992,-161715.544,631.2,-3914.859942,630,-3490,1,1,,,,
2026-05-08T11:40:08.000+00:00,2026-05-08T06:40:08.000-05:00,0,46,344,631.2,-150000,631.2,158.637543,6565.745117,354.827616,0.044694,60.011375,0,-4290.595286,161419.7216,-161228.2576,631.2,-4283.180531,630,-3850,1,1,,,,
2026-05-08T11:40:10.000+00:00,2026-05-08T06:40:10.000-05:00,0,46,344,631.2,-150000,631.2,146.2995,6565.745117,354.978129,0.040167,60.011375,0,-1635.089232,161691.5584,-161516.5056,631.2,-1628.966833,630,-1220,1,1,,,,
2026-05-08T11:40:12.000+00:00,2026-05-08T06:40:12.000-05:00,0,46,338,631.2,-150000,631.2,188.904663,3986.505371,355.144318,0.099176,60.011375,0,-1625.702623,162148.1264,-161919.632,631.2,-1622.034556,630,-1220,1,1,,,,
2026-05-08T11:40:14.000+00:00,2026-05-08T06:40:14.000-05:00,0,46,346,631.2,-150000,631.2,188.904663,4612.162598,355.058929,0.099176,60.000313,0,-5022.105485,162069.016,-161678.0928,631.2,-5020.0291,630,-4560,1,1,,,,
2026-05-08T11:40:16.000+00:00,2026-05-08T06:40:16.000-05:00,0,46,346,631.2,-150000,631.2,140.745773,6315.452148,354.867625,0.027135,60.000313,0,-5324.794433,161548.0656,-161305.264,631.2,-5315.150484,630,-4840,1,1,,,,
2026-05-08T11:40:18.000+00:00,2026-05-08T06:40:18.000-05:00,0,46,341,631.2,-150000,631.2,134.701721,6271.825195,354.820394,0.026778,60.000313,0,-5303.887404,161460.96,-161316.6256,631.2,-3314.533331,630,-4840,1,1,,,,
2026-05-08T11:40:20.000+00:00,2026-05-08T06:40:20.000-05:00,0,46,343,631.2,-150000,631.2,163.454651,4974.094727,355.101868,0.051159,60.000313,0,-3316.168431,161851.4624,-161599.4032,631.2,-3313.422393,630,-2880,1,1,,,,
2026-05-08T11:40:22.000+00:00,2026-05-08T06:40:22.000-05:00,0,46,337,631.2,-150000,631.2,157.339966,3118.248535,355.048503,0.049554,59.999947,0,-3396.017356,161975.1776,-161943.6176,631.2,-3395.855304,630,-2950,1,1,,,,
2026-05-08T11:40:24.000+00:00,2026-05-08T06:40:24.000-05:00,0,46,339,631.2,-150000,631.2,157.339966,6002.588867,354.998576,0.049554,59.999947,0,-6756.879657,161917.1072,-161483.6832,631.2,-5703.750838,630,-6290,1,1,,,,
2026-05-08T11:40:26.000+00:00,2026-05-08T06:40:26.000-05:00,0,46,344,631.2,-150000,631.2,103.37899,6432.242187,355.029032,0.008311,59.999947,0,-5709.047524,161507.6688,-161302.3184,631.2,-5201.170745,630,-5260,1,1,,,,
2026-05-08T11:40:28.000+00:00,2026-05-08T06:40:28.000-05:00,0,46,338,631.2,-150000,631.2,139.357178,5333.338867,355.448273,0.022635,60.01086,0,-5199.392895,161787.5008,-161680.1968,631.2,-5197.218238,630,-4740,1,1,,,,
2026-05-08T11:40:30.000+00:00,2026-05-08T06:40:30.000-05:00,0,46,341,631.2,-150000,631.2,128.311157,4875.886719,355.356852,0.022635,60.01086,0,-8566.593605,161754.6784,-161492.0992,631.2,-8563.033522,630,-8070,1,1,,,,
2026-05-08T11:40:32.000+00:00,2026-05-08T06:40:32.000-05:00,0,46,340,631.2,-150000,285.393401,78.947372,8162.955078,354.886017,0.009699,60.01086,0,-11909.395593,161003.9712,-160885.3056,316.224475,-8565.936234,-490,-11400,1,1,,,,
2026-05-08T11:40:34.000+00:00,2026-05-08T06:40:34.000-05:00,0,46,-99,631.2,-150000,631.2,5812.705078,11523.381836,354.725281,0.506154,60.01086,0,-8515.791578,160529.3088,-160435.4704,631.2,-8509.177761,630,-8070,1,1,,,,
2026-05-08T11:40:36.000+00:00,2026-05-08T06:40:36.000-05:00,0,46,21,631.2,-150000,631.2,248.72702,8515.662109,354.912476,0.029832,60.01086,0,-3450.521074,161069.616,-160811.6656,631.2,-3442.395089,630,-3070,1,1,,,,
2026-05-08T11:40:38.000+00:00,2026-05-08T06:40:38.000-05:00,0,46,330,631.2,-150000,631.2,178.07843,7072.775879,355.107992,0.047961,60.01086,0,-3445.738988,161889.3344,-161510.6144,631.2,-3444.825065,630,-3070,1,1,,,,
2026-05-08T11:40:40.000+00:00,2026-05-08T06:40:40.000-05:00,0,46,354,631.2,-150000,631.2,124.626152,5106.158691,355.080505,0.024197,60.01086,0,-5433.32615,161758.4656,-161613.7104,631.2,-5431.65695,630,-5020,1,1,,,,
2026-05-08T11:40:42.000+00:00,2026-05-08T06:40:42.000-05:00,0,46,351,631.2,-150000,631.2,107.039375,6535.693359,355.099894,0.024197,60.01086,0,-6926.051913,161483.6832,-161343.5568,631.2,-6925.093163,630,-6480,1,1,,,,
2026-05-08T11:40:44.000+00:00,2026-05-08T06:40:44.000-05:00,0,46,348,631.2,-150000,631.2,107.039375,8295.31543,354.891907,0.024197,60.01086,0,-8712.909516,161257.2928,-160986.7184,631.2,-8710.438393,630,-8230,1,1,,,,
2026-05-08T11:40:46.000+00:00,2026-05-08T06:40:46.000-05:00,0,46,346,631.2,-150000,631.2,68.199867,8295.31543,354.829051,0.008194,60.01086,0,-8704.760817,160988.4016,-160980.4064,631.2,-5318.514425,630,-8230,1,1,,,,
2026-05-08T11:40:48.000+00:00,2026-05-08T06:40:48.000-05:00,0,46,342,631.2,-150000,631.2,138.124084,8305.686523,355.066803,0.02701,60.01086,0,-4554.509736,161593.512,-161074.6656,631.2,-4541.8707,630,-4130,1,1,,,,
2026-05-08T11:40:50.000+00:00,2026-05-08T06:40:50.000-05:00,0,46,343,631.2,-150000,631.2,142.293716,4227.104004,354.950592,0.02701,60.01086,0,-4570.08282,161670.0976,-161630.9632,631.2,-4555.80847,630,-4130,1,1,,,,
2026-05-08T11:40:52.000+00:00,2026-05-08T06:40:52.000-05:00,0,46,343,631.2,-150000,631.2,115.169434,5793.038086,354.846649,0.02701,60.01086,0,-3427.815047,161492.0992,-161396.5776,631.2,-3426.658819,630,-2990,1,1,,,,
2026-05-08T11:40:54.000+00:00,2026-05-08T06:40:54.000-05:00,0,46,341,631.2,-150000,631.2,163.549286,5793.038086,355.091644,0.049157,60.01086,0,-2602.024378,161876.2896,-161621.7056,631.2,-2600.775859,630,-2190,1,1,,,,
2026-05-08T11:40:56.000+00:00,2026-05-08T06:40:56.000-05:00,0,46,343,631.2,-150000,631.2,181.116928,2930.888916,355.17986,0.060094,59.999928,0,-2601.277212,162107.7296,-161986.1184,631.2,-2597.048887,630,-2190,1,1,,,,
2026-05-08T11:40:58.000+00:00,2026-05-08T06:40:58.000-05:00,0,46,350,631.2,-150000,631.2,181.116928,5764.337402,355.183828,0.07057,59.999928,0,-6089.743242,161950.3504,-161552.6944,631.2,-6083.9286,630,-5650,1,1,,,,
2026-05-08T11:41:00.000+00:00,2026-05-08T06:41:00.000-05:00,0,46,354,631.2,-150000,631.2,125.275597,8992.536133,354.877116,0.021587,59.999928,0,-6107.878574,161288.8528,-160948.8464,631.2,-6106.757204,630,-5650,1,1,,,,
2026-05-08T11:41:02.000+00:00,2026-05-08T06:41:02.000-05:00,0,46,346,631.2,-150000,631.2,115.827812,8992.536133,354.948547,0.019873,59.999928,0,-6087.3739,161309.0512,-160955.1584,631.2,-6085.125565,630,-5650,1,1,,,,
2026-05-08T11:41:04.000+00:00,2026-05-08T06:41:04.000-05:00,0,46,340,631.2,-150000,631.2,156.87706,5790.722168,354.906504,0.019873,59.999928,0,-3921.122719,161656.2112,-161397.84,631.2,-3918.920479,630,-3530,1,1,,,,
2026-05-08T11:41:06.000+00:00,2026-05-08T06:41:06.000-05:00,0,46,340,631.2,-150000,631.2,146.715759,4418.389648,355.061066,0.041148,59.999928,0,-4640.904891,161792.9712,-161721.0144,631.2,-4639.024084,630,-4250,1,1,,,,
2026-05-08T11:41:08.000+00:00,2026-05-08T06:41:08.000-05:00,0,46,341,631.2,-150000,631.2,136.435989,4418.389648,354.967112,0.030545,59.999928,0,-5317.223449,161663.7856,-161599.4032,631.2,-4638.682898,630,-4920,1,1,,,,
2026-05-08T11:41:10.000+00:00,2026-05-08T06:41:10.000-05:00,0,46,343,631.2,-150000,631.2,127.160698,5001.443848,354.918488,0.030545,59.999928,0,-5816.36346,161533.7584,-161503.8816,631.2,-5330.05227,630,-5400,1,1,,,,
2026-05-08T11:41:12.000+00:00,2026-05-08T06:41:12.000-05:00,0,46,341,631.2,-150000,631.2,127.160698,5538.646484,354.859934,0.030545,59.999928,0,-5814.40344,161477.3712,-161430.6624,631.2,-5813.554197,630,-5400,1,1,,,,
2026-05-08T11:41:14.000+00:00,2026-05-08T06:41:14.000-05:00,0,46,343,631.2,-150000,631.2,127.160698,5520.064453,354.923818,0.030545,59.999928,0,-3474.236141,161622.968,-161495.4656,631.2,-3473.196191,630,-3100,1,1,,,,
2026-05-08T11:41:16.000+00:00,2026-05-08T06:41:16.000-05:00,0,46,344,631.2,-150000,631.2,167.559479,3334.581055,355.00234,0.049231,59.989357,0,-6844.685431,161832.1056,-161829.16,631.2,-3470.476255,630,-6430,1,1,,,,
2026-05-08T11:41:18.000+00:00,2026-05-08T06:41:18.000-05:00,0,46,345,631.2,-150000,631.2,97.617012,6455.992187,354.900828,0.049231,59.989357,0,-7735.187523,161418.88,-161352.8144,631.2,-6870.992191,630,-7280,1,1,,,,
2026-05-08T11:41:20.000+00:00,2026-05-08T06:41:20.000-05:00,0,46,348,631.2,-150000,631.2,97.617012,7371.354492,354.996989,0.015041,59.989357,0,-7084.121441,161234.9904,-161230.3616,631.2,-7082.197978,630,-6640,1,1,,,,
2026-05-08T11:41:22.000+00:00,2026-05-08T06:41:22.000-05:00,0,46,342,631.2,-150000,631.2,99.307472,7355.98291,354.973857,0.013442,59.994904,0,-5877.37622,161274.9664,-161262.7632,631.2,-5876.057309,630,-5440,1,1,,,,
2026-05-08T11:41:24.000+00:00,2026-05-08T06:41:24.000-05:00,0,46,341,631.2,-150000,631.2,123.247566,6693.472168,354.831696,0.013442,59.994904,0,-3098.312542,161444.128,-161373.4336,631.2,-3095.247672,630,-2700,1,1,,,,
2026-05-08T11:41:26.000+00:00,2026-05-08T06:41:26.000-05:00,0,46,341,631.2,-150000,631.2,168.542435,5560.833984,354.991475,0.056262,59.994904,0,-3102.490092,161930.9936,-161704.1824,631.2,-3101.972744,630,-2700,1,1,,,,
2026-05-08T11:41:28.000+00:00,2026-05-08T06:41:28.000-05:00,0,46,343,631.2,-150000,631.2,168.542435,2895.743652,354.951213,0.056262,59.994904,0,-3328.897173,161903.2208,-161872.9232,631.2,-3323.901352,630,-2910,1,1,,,,
2026-05-08T11:41:30.000+00:00,2026-05-08T06:41:30.000-05:00,0,46,345,631.2,-150000,631.2,168.542435,5190.623047,354.911926,0.056262,59.994904,0,-4223.871071,161790.0256,-161599.4032,631.2,-4221.115326,630,-3790,1,1,,,,
2026-05-08T11:41:32.000+00:00,2026-05-08T06:41:32.000-05:00,0,46,344,631.2,-150000,631.2,145.37767,5190.623047,354.934133,0.035734,59.994904,0,-4217.79506,161646.9536,-161570.368,631.2,-4215.812093,630,-3790,1,1,,,,
2026-05-08T11:41:34.000+00:00,2026-05-08T06:41:34.000-05:00,0,46,346,631.2,-150000,631.2,145.37767,3965.233398,354.823842,0.035734,59.994904,0,-4661.29466,161636.0128,-161622.968,631.2,-2924.427287,630,-2530,1,1,,,,
2026-05-08T11:41:36.000+00:00,2026-05-08T06:41:36.000-05:00,0,46,348,631.2,-150000,631.2,145.37767,4409.782715,354.882456,0.035734,59.994904,0,-2935.37175,161874.1856,-161633.9088,631.2,-2509.433612,630,-2530,1,1,,,,
2026-05-08T11:41:38.000+00:00,2026-05-08T06:41:38.000-05:00,0,46,344,631.2,-150000,631.2,174.324722,2756.904297,354.966573,0.061584,59.994904,0,-2501.906054,161988.6432,-161941.9344,631.2,-2500.655963,630,-2110,1,1,,,,
2026-05-08T11:41:40.000+00:00,2026-05-08T06:41:40.000-05:00,0,46,347,631.2,-150000,631.2,174.324722,2426.574219,355.000468,0.073069,59.994904,0,-6710.512413,161989.064,-161599.4032,631.2,-6702.872192,630,-6260,1,1,,,,
2026-05-08T11:41:42.000+00:00,2026-05-08T06:41:42.000-05:00,0,46,354,631.2,-150000,631.2,101.953117,6337.637207,354.75356,0.016204,59.994904,0,-7279.985153,161272.0208,-161251.8224,631.2,-7278.955547,630,-6820,1,1,,,,
2026-05-08T11:41:44.000+00:00,2026-05-08T06:41:44.000-05:00,0,46,347,631.2,-150000,631.2,90.420792,6905.529297,354.781423,0.016204,59.994904,0,-900.954028,161423.088,-161188.7024,631.2,-896.183922,630,-540,1,1,,,,
2026-05-08T11:41:46.000+00:00,2026-05-08T06:41:46.000-05:00,0,46,337,631.2,-150000,631.2,202.357452,1317.801392,354.867493,0.147577,60.000206,0,0,162218.8208,-162199.0432,631.2,0,630,0,1,1,,,,
2026-05-08T11:41:48.000+00:00,2026-05-08T06:41:48.000-05:00,0,46,352,631.2,-150000,631.2,219.576294,1303.663086,354.670278,0.155995,60.000206,0,-2058.810505,162248.6976,-162111.096,631.2,0,630,-1670,1,1,,,,
2026-05-08T11:41:50.000+00:00,2026-05-08T06:41:50.000-05:00,0,46,344,631.2,-150000,631.2,184.816772,2008.685547,354.293711,0.087729,60.000206,0,-368.456305,161854.408,-161757.2032,631.2,-360.802055,630,10,1,1,,,,
2026-05-08T11:41:52.000+00:00,2026-05-08T06:41:52.000-05:00,0,46,337,631.2,-150000,631.2,230.483749,1632.221069,354.437185,0.15386,60.000206,0,-374.070668,162069.4368,-161994.1136,631.2,-369.633967,630,10,1,1,,,,
2026-05-08T11:41:54.000+00:00,2026-05-08T06:41:54.000-05:00,0,46,338,631.2,-150000,631.2,208.920776,-344.302399,354.619802,0.15386,60.000206,0,-375.408493,162194.8352,-162138.448,631.2,-374.030946,630,10,1,1,,,,
2026-05-08T11:41:56.000+00:00,2026-05-08T06:41:56.000-05:00,0,46,336,631.2,-150000,631.2,208.920776,-326.600464,354.794779,0.15386,60.000206,0,-375.908738,162256.272,-162233.5488,631.2,-375.369155,630,10,1,1,,,,
2026-05-08T11:41:58.000+00:00,2026-05-08T06:41:58.000-05:00,0,46,341,631.2,-150000,631.2,208.920776,-338.212646,354.854563,0.15386,60.011112,0,-380.0074,162253.3264,-162247.856,631.2,-376.125321,630,10,1,1,,,,
2026-05-08T11:42:00.000+00:00,2026-05-08T06:42:00.000-05:00,0,46,345,631.2,-150000,631.2,208.920776,1526.064575,354.716014,0.15386,60.011112,0,-903.59605,162135.0816,-162053.4464,631.2,-899.549733,630,-470,1,1,,,,
2026-05-08T11:42:02.000+00:00,2026-05-08T06:42:02.000-05:00,0,46,346,631.2,-150000,631.2,207.494736,1560.55957,354.679026,0.143712,60.011112,0,-403.153633,162138.448,-162076.5904,631.2,-395.322581,630,10,1,1,,,,
2026-05-08T11:42:04.000+00:00,2026-05-08T06:42:04.000-05:00,0,46,348,631.2,-150000,631.2,207.494736,1276.801636,354.613342,0.153905,60.011112,0,0,162168.7456,-162106.4672,631.2,0,630,10,1,1,,,,
2026-05-08T11:42:06.000+00:00,2026-05-08T06:42:06.000-05:00,0,46,346,631.2,-150000,631.2,207.494736,-322.627136,354.753489,0.153905,60.011112,0,0,162271.8416,-162198.2016,631.2,0,630,0,1,1,,,,
2026-05-08T11:42:08.000+00:00,2026-05-08T06:42:08.000-05:00,0,46,343,631.2,-150000,631.2,207.494736,-298.758728,354.768392,0.153905,60.011112,0,-574.733314,162318.1296,-162283.624,631.2,-574.144983,630,-140,1,1,,,,
2026-05-08T11:42:10.000+00:00,2026-05-08T06:42:10.000-05:00,0,46,341,631.2,-150000,631.2,207.494736,-288.340393,354.882395,0.153905,60.011112,0,-1053.480103,162258.7968,-162243.648,631.2,-1053.103545,630,-610,1,1,,,,
2026-05-08T11:42:12.000+00:00,2026-05-08T06:42:12.000-05:00,0,46,336,631.2,-150000,631.2,207.494736,1710.588379,354.848134,0.134186,60.011112,0,-3905.16165,162199.8848,-161846.8336,631.2,-3032.461421,630,-3420,1,1,,,,
2026-05-08T11:42:14.000+00:00,2026-05-08T06:42:14.000-05:00,0,46,341,631.2,-150000,631.2,154.229477,3578.639893,354.615906,0.040431,60.011112,0,-3029.203975,161702.4992,-161666.3104,631.2,-413.586855,630,-2560,1,1,,,,
2026-05-08T11:42:16.000+00:00,2026-05-08T06:42:16.000-05:00,0,46,340,631.2,-150000,551.258838,171.139328,2814.041016,354.478526,0.05889,60.011112,0,-407.152507,161832.9472,-161709.232,631.2,-401.850258,-290,10,1,1,,,,
2026-05-08T11:42:18.000+00:00,2026-05-08T06:42:18.000-05:00,0,46,216,631.2,-150000,631.2,290.890381,-349.950897,354.747711,0.213318,60.011112,0,-394.355232,162220.504,-162081.2192,631.2,-393.816298,630,10,1,1,,,,
2026-05-08T11:42:20.000+00:00,2026-05-08T06:42:20.000-05:00,0,46,307,631.2,-150000,631.2,210.094818,-349.950897,354.856974,0.154001,60.011112,0,-391.115351,162256.272,-162224.712,631.2,-388.671775,630,10,1,1,,,,
2026-05-08T11:42:22.000+00:00,2026-05-08T06:42:22.000-05:00,0,46,334,631.2,-150000,631.2,210.094818,-333.055481,354.702515,0.154001,60.011261,0,-2119.61771,162218.4,-162208.3008,631.2,-2111.239289,630,-1700,1,1,,,,
2026-05-08T11:42:24.000+00:00,2026-05-08T06:42:24.000-05:00,0,46,339,631.2,-150000,631.2,215.962189,2023.211182,354.727865,0.10572,60.011261,0,-407.465314,161993.6928,-161979.8064,631.2,-397.93057,630,10,1,1,,,,
2026-05-08T11:42:26.000+00:00,2026-05-08T06:42:26.000-05:00,0,46,345,631.2,-150000,631.2,215.962189,-324.223572,354.707581,0.142096,60.011261,0,-391.060745,162205.3552,-162116.1456,631.2,-386.480496,630,10,1,1,,,,
2026-05-08T11:42:28.000+00:00,2026-05-08T06:42:28.000-05:00,0,46,343,631.2,-150000,631.2,205.527817,-324.223572,354.699249,0.142096,60.011261,0,-383.796205,162220.504,-162168.7456,631.2,-383.524714,630,10,1,1,,,,
2026-05-08T11:42:30.000+00:00,2026-05-08T06:42:30.000-05:00,0,46,343,631.2,-150000,631.2,205.527817,-324.223572,354.670105,0.142096,60.000187,0,-390.081044,162172.5328,-162161.1712,631.2,-385.342778,630,10,1,1,,,,
2026-05-08T11:42:32.000+00:00,2026-05-08T06:42:32.000-05:00,0,46,342,631.2,-150000,631.2,205.527817,-345.489746,354.670105,0.157573,60.000187,0,-394.35633,162173.7952,-162159.9088,631.2,-390.670852,630,10,1,1,,,,
2026-05-08T11:42:34.000+00:00,2026-05-08T06:42:34.000-05:00,0,46,340,631.2,-150000,631.2,205.527817,-334.715057,354.645711,0.157573,59.989765,0,-396.55164,162247.4352,-162208.7216,631.2,-394.88405,630,10,1,1,,,,
2026-05-08T11:42:36.000+00:00,2026-05-08T06:42:36.000-05:00,0,46,341,631.2,-150000,631.2,217.427841,-334.715057,354.870107,0.157573,59.989765,0,-393.090088,162308.872,-162288.2528,631.2,-390.905912,630,10,1,1,,,,
2026-05-08T11:42:38.000+00:00,2026-05-08T06:42:38.000-05:00,0,46,341,631.2,-150000,631.2,204.337875,-334.715057,354.914225,0.157573,59.989765,0,-394.711499,162299.6144,-162285.3072,631.2,-392.574501,630,10,1,1,,,,
2026-05-08T11:42:40.000+00:00,2026-05-08T06:42:40.000-05:00,0,46,337,631.2,-150000,631.2,217.376175,3444.403809,354.926086,0.147434,59.989765,0,-3799.318851,161942.776,-161709.6528,631.2,-3788.717269,630,-3330,1,1,,,,
2026-05-08T11:42:42.000+00:00,2026-05-08T06:42:42.000-05:00,0,46,342,631.2,-150000,631.2,150.949905,4924.331055,354.685811,0.049567,59.989765,0,-1433.436386,161559.0064,-161413.8304,631.2,-1430.288565,630,-980,1,1,,,,
2026-05-08T11:42:44.000+00:00,2026-05-08T06:42:44.000-05:00,0,46,344,631.2,-150000,631.2,191.652115,4924.331055,354.760203,0.114545,59.989765,0,-423.711512,162072.8032,-161683.1424,631.2,-423.478041,630,10,1,1,,,,
2026-05-08T11:42:46.000+00:00,2026-05-08T06:42:46.000-05:00,0,46,339,631.2,-150000,631.2,215.815704,1514.041748,354.787384,0.158463,59.989765,0,-411.103489,162214.192,-162123.2992,631.2,-402.17259,630,10,1,1,,,,
2026-05-08T11:42:48.000+00:00,2026-05-08T06:42:48.000-05:00,0,46,341,631.2,-150000,631.2,215.815704,-287.740479,354.911296,0.158463,59.989765,0,-417.485179,162271.8416,-162263.8464,631.2,-412.604197,630,10,1,1,,,,
2026-05-08T11:42:50.000+00:00,2026-05-08T06:42:50.000-05:00,0,46,339,631.2,-150000,631.2,204.837326,-299.774414,354.8172,0.147915,59.989765,0,-408.665172,162268.896,-162243.2272,631.2,-400.405576,630,10,1,1,,,,
2026-05-08T11:42:52.000+00:00,2026-05-08T06:42:52.000-05:00,0,46,338,631.2,-150000,631.2,204.837326,-327.054169,354.908325,0.158381,59.989765,0,-2313.701495,162249.3288,-161988.2224,631.2,-2312.794763,630,-1880,1,1,,,,
2026-05-08T11:42:54.000+00:00,2026-05-08T06:42:54.000-05:00,0,46,341,631.2,-150000,631.2,177.473114,2940.248291,354.713888,0.077289,59.989765,0,-3905.652261,161910.3744,-161779.9264,631.2,-699.366649,630,-3440,1,1,,,,
2026-05-08T11:42:56.000+00:00,2026-05-08T06:42:56.000-05:00,0,46,343,631.2,-150000,631.2,212.102707,3593.197754,354.695394,0.045148,59.989765,0,-388.527281,161996.2176,-161713.44,631.2,-386.312651,630,10,1,1,,,,
2026-05-08T11:42:58.000+00:00,2026-05-08T06:42:58.000-05:00,0,46,332,631.2,-150000,631.2,212.102707,-316.441315,354.769419,0.154049,59.989765,0,-377.383994,162244.9104,-162227.2368,631.2,-377.122987,630,10,1,1,,,,
2026-05-08T11:43:00.000+00:00,2026-05-08T06:43:00.000-05:00,0,46,338,631.2,-150000,631.2,212.102707,-328.624939,354.80781,0.154049,59.989765,0,-1883.446731,162234.8112,-162165.3792,631.2,-379.762844,630,-1470,1,1,,,,
2026-05-08T11:43:02.000+00:00,2026-05-08T06:43:02.000-05:00,0,46,343,631.2,-150000,631.2,180.710983,1829.239868,354.888936,0.092893,59.989765,0,-2139.355293,162028.6192,-161960.8704,631.2,-1897.508766,630,-1700,1,1,,,,
2026-05-08T11:43:04.000+00:00,2026-05-08T06:43:04.000-05:00,0,46,347,631.2,-150000,631.2,180.710983,2015.815674,354.659536,0.092893,59.989765,0,-3480.099271,161951.6128,-161927.2064,631.2,-2150.694487,630,-3020,1,1,,,,
2026-05-08T11:43:06.000+00:00,2026-05-08T06:43:06.000-05:00,0,46,348,631.2,-150000,631.2,169.453384,3251.224365,354.654826,0.079866,59.989765,0,-389.685316,161752.9952,-161729.8512,631.2,-383.877211,630,10,1,1,,,,
2026-05-08T11:43:08.000+00:00,2026-05-08T06:43:08.000-05:00,0,46,342,631.2,-150000,631.2,215.00647,-312.947083,354.667013,0.155649,59.989765,0,-376.134499,162196.0976,-162018.9408,631.2,-376.134499,630,10,1,1,,,,
2026-05-08T11:43:10.000+00:00,2026-05-08T06:43:10.000-05:00,0,46,341,631.2,-150000,631.2,215.00647,-324.984924,354.807556,0.155649,59.989765,0,-377.262017,162265.9504,-162242.8064,631.2,-375.032512,630,10,1,1,,,,
2026-05-08T11:43:12.000+00:00,2026-05-08T06:43:12.000-05:00,0,46,345,631.2,-150000,631.2,215.00647,-324.984924,354.792063,0.155649,59.989765,0,-377.104525,162259.2176,-162240.2816,631.2,-374.937713,630,10,1,1,,,,
2026-05-08T11:43:14.000+00:00,2026-05-08T06:43:14.000-05:00,0,46,341,631.2,-150000,631.2,215.00647,1871.438965,354.851064,0.155649,59.989765,0,-1301.297148,162200.7264,-162014.312,631.2,-1298.100859,630,-870,1,1,,,,
2026-05-08T11:43:16.000+00:00,2026-05-08T06:43:16.000-05:00,0,46,338,631.2,-150000,631.2,202.491364,1929.849854,354.861643,0.120288,59.989765,0,-1306.284238,162146.0224,-162071.5408,631.2,-1305.000685,630,-870,1,1,,,,
2026-05-08T11:43:18.000+00:00,2026-05-08T06:43:18.000-05:00,0,46,341,631.2,-150000,631.2,202.491364,2388.299072,354.750763,0.120288,60.000748,0,-2001.405106,162055.9712,-161965.0784,631.2,-2000.093463,630,-1560,1,1,,,,
2026-05-08T11:43:20.000+00:00,2026-05-08T06:43:20.000-05:00,0,46,340,631.2,-150000,631.2,184.640594,2388.299072,354.687622,0.090717,60.000748,0,-2012.552843,161909.9536,-161899.4336,631.2,-1499.090399,630,-1560,1,1,,,,
2026-05-08T11:43:22.000+00:00,2026-05-08T06:43:22.000-05:00,0,46,337,631.2,-150000,631.2,184.296921,1919.146118,354.779612,0.090431,60.005615,0,-1511.913028,162046.2928,-161961.712,631.2,-440.312833,630,-1050,1,1,,,,
2026-05-08T11:43:24.000+00:00,2026-05-08T06:43:24.000-05:00,0,46,335,631.2,-150000,631.2,209.966858,1527.87561,354.826609,0.152491,60.005615,0,-425.133843,162188.1024,-162037.456,631.2,-418.515385,630,10,1,1,,,,
2026-05-08T11:43:26.000+00:00,2026-05-08T06:43:26.000-05:00,0,46,336,631.2,-150000,631.2,209.966858,-314.942139,354.849772,0.152491,60.005615,0,-405.550319,162308.4512,-162237.336,631.2,-402.025413,630,10,1,1,,,,
2026-05-08T11:43:28.000+00:00,2026-05-08T06:43:28.000-05:00,0,46,339,631.2,-150000,631.2,209.966858,-329.671997,354.878123,0.152491,60.011436,0,-1108.608971,162294.9856,-162125.4032,631.2,-1105.348694,630,-690,1,1,,,,
2026-05-08T11:43:30.000+00:00,2026-05-08T06:43:30.000-05:00,0,46,349,631.2,-150000,631.2,199.037567,2253.546631,354.664836,0.131906,60.011436,0,-4475.515191,162061.0208,-161965.4992,631.2,-1104.674419,630,-4020,1,1,,,,
2026-05-08T11:43:32.000+00:00,2026-05-08T06:43:32.000-05:00,0,46,351,631.2,-150000,631.2,139.289505,4125.134766,354.50117,0.033357,60.011436,0,-397.399691,161702.4992,-161546.3824,631.2,-392.534185,630,10,1,1,,,,
2026-05-08T11:43:34.000+00:00,2026-05-08T06:43:34.000-05:00,0,46,341,631.2,-150000,631.2,206.393784,-320.885071,354.721456,0.150649,60.011436,0,-389.927018,162170.4288,-162082.9024,631.2,-388.178095,630,10,1,1,,,,
2026-05-08T11:43:36.000+00:00,2026-05-08T06:43:36.000-05:00,0,46,341,631.2,-150000,631.2,206.393784,-338.875244,354.702708,0.150649,60.011436,0,-383.393256,162236.0736,-162202.4096,631.2,-379.40866,630,10,1,1,,,,
2026-05-08T11:43:38.000+00:00,2026-05-08T06:43:38.000-05:00,0,46,338,631.2,-150000,631.2,219.215958,-323.054047,354.768016,0.162934,60.011436,0,-380.816098,162248.2768,-162234.3904,631.2,-378.575923,630,10,1,1,,,,
2026-05-08T11:43:40.000+00:00,2026-05-08T06:43:40.000-05:00,0,46,335,631.2,-150000,631.2,205.973572,-337.204071,354.724782,0.152367,60.011436,0,-377.97217,162257.1136,-162228.0784,631.2,-377.805198,630,10,1,1,,,,
2026-05-08T11:43:42.000+00:00,2026-05-08T06:43:42.000-05:00,0,46,343,631.2,-150000,631.2,174.928604,2300.920654,354.74826,0.073933,60.011436,0,-394.976104,162032.4064,-161901.5376,631.2,-387.938971,630,10,1,1,,,,
2026-05-08T11:43:44.000+00:00,2026-05-08T06:43:44.000-05:00,0,46,335,631.2,-150000,631.2,210.719574,-333.672394,354.758169,0.155025,60.011436,0,-382.112211,162240.7024,-162088.7936,631.2,-379.163437,630,10,1,1,,,,
2026-05-08T11:43:46.000+00:00,2026-05-08T06:43:46.000-05:00,0,46,340,631.2,-150000,631.2,210.719574,-333.672394,354.857737,0.155025,60.011436,0,-381.757711,162258.7968,-162236.0736,631.2,-378.992499,630,10,1,1,,,,
2026-05-08T11:43:48.000+00:00,2026-05-08T06:43:48.000-05:00,0,46,343,631.2,-150000,631.2,210.719574,-285.07962,354.729411,0.155025,60.011436,0,-592.613744,162207.88,-162205.776,631.2,-591.217099,630,-180,1,1,,,,
2026-05-08T11:43:50.000+00:00,2026-05-08T06:43:50.000-05:00,0,46,345,631.2,-150000,631.2,210.719574,2162.117187,354.774363,0.155025,60.011436,0,-1888.927573,162197.7808,-161979.8064,631.2,-1888.278977,630,-1460,1,1,,,,
2026-05-08T11:43:52.000+00:00,2026-05-08T06:43:52.000-05:00,0,46,341,631.2,-150000,631.2,182.797989,2031.686523,354.694784,0.080995,60.011436,0,-1894.640816,162018.52,-161963.3952,631.2,-1894.040365,630,-1460,1,1,,,,
2026-05-08T11:43:54.000+00:00,2026-05-08T06:43:54.000-05:00,0,46,346,631.2,-150000,631.2,182.797989,3248.952881,354.836395,0.094703,60.011436,0,-3611.227433,162032.4064,-161891.0176,631.2,-445.019341,630,-3130,1,1,,,,
2026-05-08T11:43:56.000+00:00,2026-05-08T06:43:56.000-05:00,0,46,338,631.2,-150000,631.2,217.500549,3248.952881,354.781382,0.156969,60.011436,0,-430.370747,162000.4256,-161768.5648,631.2,-425.371071,630,10,1,1,,,,
2026-05-08T11:43:58.000+00:00,2026-05-08T06:43:58.000-05:00,0,46,339,631.2,-150000,631.2,217.500549,-320.411194,354.719655,0.156969,60.011436,0,-412.96546,162227.6576,-162212.088,631.2,-406.4524,630,10,1,1,,,,
2026-05-08T11:44:00.000+00:00,2026-05-08T06:44:00.000-05:00,0,46,338,631.2,-150000,631.2,205.178101,-320.903503,354.760274,0.156969,60.011436,0,-820.260046,162212.5088,-162169.5872,631.2,-417.185348,630,-390,1,1,,,,
