Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:44:02.000+00:00,2026-05-08T06:44:02.000-05:00,0,46,337,631.2,-150000,631.2,205.178101,1249.615967,354.770487,0.146449,60.011436,0,-414.999368,162188.944,-162149.8096,631.2,-403.543842,630,10,1,1,,,,
2026-05-08T11:44:04.000+00:00,2026-05-08T06:44:04.000-05:00,0,46,340,631.2,-150000,631.2,205.178101,-252.478394,354.726786,0.146449,60.011436,0,-398.451632,162223.4496,-162214.192,631.2,-394.022988,630,10,1,1,,,,
2026-05-08T11:44:06.000+00:00,2026-05-08T06:44:06.000-05:00,0,46,346,631.2,-150000,631.2,205.178101,-323.611725,354.742269,0.146449,60.011436,0,-388.375694,162244.4896,-162198.2016,631.2,-387.832617,630,10,1,1,,,,
2026-05-08T11:44:08.000+00:00,2026-05-08T06:44:08.000-05:00,0,46,343,631.2,-150000,631.2,205.178101,-334.653931,354.775614,0.146449,60.011436,0,-392.387543,162268.0544,-162246.1728,631.2,-388.046231,630,10,1,1,,,,
2026-05-08T11:44:10.000+00:00,2026-05-08T06:44:10.000-05:00,0,46,333,631.2,-150000,631.2,215.349808,-334.653931,354.808858,0.160124,60.011436,0,-2101.852476,162204.5136,-162054.288,631.2,-392.528066,630,-1670,1,1,,,,
2026-05-08T11:44:12.000+00:00,2026-05-08T06:44:12.000-05:00,0,46,342,631.2,-150000,631.2,177.955139,1986.299683,354.726685,0.088107,60.000629,0,-2630.84206,161968.8656,-161867.032,631.2,-2102.673252,630,-2180,1,1,,,,
2026-05-08T11:44:14.000+00:00,2026-05-08T06:44:14.000-05:00,0,46,336,631.2,-150000,631.2,167.490585,2388.981445,354.558695,0.067902,60.000629,0,-2142.85141,161848.9376,-161811.9072,631.2,-2139.919144,630,-1670,1,1,,,,
2026-05-08T11:44:16.000+00:00,2026-05-08T06:44:16.000-05:00,0,46,335,631.2,-150000,631.2,182.726151,1998.966431,354.651286,0.081967,60.000629,0,-426.543277,161970.9696,-161910.7952,631.2,-426.543277,630,10,1,1,,,,
2026-05-08T11:44:18.000+00:00,2026-05-08T06:44:18.000-05:00,0,46,339,631.2,-150000,631.2,232.299149,1714.866821,354.743062,0.152871,59.989532,0,-410.41559,162251.2224,-162147.7056,631.2,-407.137589,630,10,1,1,,,,
2026-05-08T11:44:20.000+00:00,2026-05-08T06:44:20.000-05:00,0,46,340,631.2,-150000,631.2,208.309418,-311.284576,354.767365,0.152871,59.989532,0,-397.12808,162261.7424,-162257.9552,631.2,-396.788727,630,-1300,1,1,,,,
2026-05-08T11:44:22.000+00:00,2026-05-08T06:44:22.000-05:00,0,46,342,631.2,-150000,631.2,195.662384,1667.407837,354.779826,0.12112,59.983727,0,-1759.236641,162093.8432,-162015.9952,631.2,-1751.634821,630,-1300,1,1,,,,
2026-05-08T11:44:24.000+00:00,2026-05-08T06:44:24.000-05:00,0,46,340,631.2,-150000,631.2,195.662384,2192.11377,354.681691,0.108554,59.983727,0,-1056.448884,161931.8352,-161907.8496,631.2,-1055.932093,630,-630,1,1,,,,
2026-05-08T11:44:26.000+00:00,2026-05-08T06:44:26.000-05:00,0,46,337,631.2,-150000,631.2,206.940094,2202.833252,354.755656,0.135956,59.983727,0,-404.735842,162156.1216,-161994.5344,631.2,-401.995208,630,10,1,1,,,,
2026-05-08T11:44:28.000+00:00,2026-05-08T06:44:28.000-05:00,0,46,338,631.2,-150000,631.2,219.194794,1304.476562,354.772278,0.146015,59.983727,0,-389.8682,162225.5536,-162163.2752,631.2,-388.60796,630,10,1,1,,,,
2026-05-08T11:44:30.000+00:00,2026-05-08T06:44:30.000-05:00,0,46,341,631.2,-150000,631.2,204.897888,-314.049194,354.736196,0.146015,59.983727,0,-385.816515,162213.3504,-162208.3008,631.2,-381.347299,630,10,1,1,,,,
2026-05-08T11:44:32.000+00:00,2026-05-08T06:44:32.000-05:00,0,46,338,631.2,-150000,631.2,201.693802,1694.924072,354.780375,0.145895,59.983727,0,-394.829355,162175.4784,-162039.9808,631.2,-393.064798,630,10,1,1,,,,
2026-05-08T11:44:34.000+00:00,2026-05-08T06:44:34.000-05:00,0,46,338,631.2,-150000,631.2,214.229095,1986.720703,354.72522,0.153437,59.983727,0,-393.919342,162141.3936,-162047.5552,631.2,-391.281704,630,10,1,1,,,,
2026-05-08T11:44:36.000+00:00,2026-05-08T06:44:36.000-05:00,0,46,336,631.2,-150000,631.2,214.229095,-328.271881,354.711212,0.153437,59.983727,0,-386.349342,162249.96,-162191.048,631.2,-384.303433,630,10,1,1,,,,
2026-05-08T11:44:38.000+00:00,2026-05-08T06:44:38.000-05:00,0,46,338,631.2,-150000,631.2,212.242447,-328.271881,354.829407,0.153437,59.983727,0,-384.71221,162252.064,-162236.0736,631.2,-381.643484,630,10,1,1,,,,
2026-05-08T11:44:40.000+00:00,2026-05-08T06:44:40.000-05:00,0,46,344,631.2,-150000,631.2,212.242447,-328.271881,354.766154,0.156574,59.983727,0,-2325.180774,162260.0592,-162132.9776,631.2,-387.014166,630,-1900,1,1,,,,
2026-05-08T11:44:42.000+00:00,2026-05-08T06:44:42.000-05:00,0,46,345,631.2,-150000,631.2,172.797562,2174.918213,354.695872,0.075939,59.983727,0,-393.476187,162007.5792,-161906.1664,631.2,-391.639584,630,10,1,1,,,,
2026-05-08T11:44:44.000+00:00,2026-05-08T06:44:44.000-05:00,0,46,341,631.2,-150000,631.2,211.811111,-307.609009,354.689677,0.163197,59.983727,0,-2372.177047,162171.6912,-162109.8336,631.2,-391.278343,630,-1940,1,1,,,,
2026-05-08T11:44:46.000+00:00,2026-05-08T06:44:46.000-05:00,0,46,344,631.2,-150000,631.2,176.161453,2174.942383,354.796519,0.128153,59.983727,0,-416.641291,162053.8672,-161965.0784,631.2,-412.26441,630,10,1,1,,,,
2026-05-08T11:44:48.000+00:00,2026-05-08T06:44:48.000-05:00,0,46,340,631.2,-150000,631.2,202.700836,-315.902557,354.726491,0.154276,59.983727,0,-405.842712,162203.2512,-162178.8448,631.2,-405.029337,630,10,1,1,,,,
2026-05-08T11:44:50.000+00:00,2026-05-08T06:44:50.000-05:00,0,46,341,631.2,-150000,631.2,202.700836,-319.695251,354.806295,0.154276,59.983727,0,-398.027242,162232.7072,-162192.3104,631.2,-395.437547,630,10,1,1,,,,
2026-05-08T11:44:52.000+00:00,2026-05-08T06:44:52.000-05:00,0,46,341,631.2,-150000,631.2,212.879547,-319.695251,354.705414,0.154276,59.983727,0,0,162236.4944,-162211.2464,631.2,0,630,10,1,1,,,,
2026-05-08T11:44:54.000+00:00,2026-05-08T06:44:54.000-05:00,0,46,334,631.2,-150000,631.2,211.220184,-319.695251,354.759847,0.154276,59.983727,0,0,162319.392,-162269.7376,631.2,0,630,10,1,1,,,,
2026-05-08T11:44:56.000+00:00,2026-05-08T06:44:56.000-05:00,0,46,335,631.2,-150000,631.2,211.220184,-319.198883,354.722331,0.154276,59.983727,0,-401.571261,162261.3216,-162176.32,631.2,-400.78437,630,10,1,1,,,,
2026-05-08T11:44:58.000+00:00,2026-05-08T06:44:58.000-05:00,0,46,342,631.2,-150000,631.2,211.220184,1910.639282,354.743073,0.154276,59.983727,0,-412.448058,162111.9376,-161986.96,631.2,-295.885737,630,10,1,1,,,,
2026-05-08T11:45:00.000+00:00,2026-05-08T06:45:00.000-05:00,0,46,342,631.2,-150000,631.2,213.440186,1933.337769,354.810028,0.152499,59.999737,0,-402.571763,162223.4496,-162158.2256,631.2,-398.174086,630,10,1,1,,,,
2026-05-08T11:45:02.000+00:00,2026-05-08T06:45:02.000-05:00,0,46,337,631.2,-150000,631.2,213.440186,-312.593414,354.795034,0.152499,59.999737,0,-395.400511,162246.5936,-162220.9248,631.2,-389.66199,630,10,1,1,,,,
2026-05-08T11:45:04.000+00:00,2026-05-08T06:45:04.000-05:00,0,46,346,631.2,-150000,631.2,213.440186,1384.571777,354.668396,0.152499,59.999737,0,-624.900512,162216.7168,-162096.368,631.2,-617.689231,630,-180,1,1,,,,
2026-05-08T11:45:06.000+00:00,2026-05-08T06:45:06.000-05:00,0,46,346,631.2,-150000,631.2,209.617203,1409.60437,354.726044,0.155815,59.999737,0,-610.909994,162205.776,-162047.976,631.2,-416.085653,630,-180,1,1,,,,
2026-05-08T11:45:08.000+00:00,2026-05-08T06:45:08.000-05:00,0,46,338,631.2,-150000,631.2,209.046005,-269.809326,354.742147,0.158378,59.999737,0,-405.876768,162220.9248,-162215.4544,631.2,-404.335825,630,10,1,1,,,,
2026-05-08T11:45:10.000+00:00,2026-05-08T06:45:10.000-05:00,0,46,333,631.2,-150000,631.2,209.046005,1967.318237,354.652863,0.158378,59.999737,0,-2111.659906,162179.2656,-162023.5696,631.2,-2108.865143,630,-1670,1,1,,,,
2026-05-08T11:45:12.000+00:00,2026-05-08T06:45:12.000-05:00,0,46,339,631.2,-150000,631.2,189.566315,2180.859131,354.613851,0.083665,59.999737,0,-2404.95192,161929.3104,-161906.5872,631.2,-437.137978,630,-1950,1,1,,,,
2026-05-08T11:45:14.000+00:00,2026-05-08T06:45:14.000-05:00,0,46,345,631.2,-150000,631.2,204.33313,2183.346436,354.828389,0.142808,59.999737,0,-423.984308,162099.7344,-161884.7056,631.2,-413.880427,630,10,1,1,,,,
2026-05-08T11:45:16.000+00:00,2026-05-08T06:45:16.000-05:00,0,46,335,631.2,-150000,631.2,204.33313,-305.770233,355.194377,0.152989,60.010948,0,-405.575085,162355.16,-162291.6192,631.2,-404.240267,630,10,1,1,,,,
2026-05-08T11:45:18.000+00:00,2026-05-08T06:45:18.000-05:00,0,46,344,631.2,-150000,631.2,204.33313,-319.266663,355.07309,0.152989,60.010948,0,-2112.033908,162341.2736,-162183.8944,631.2,-406.473567,630,-1670,1,1,,,,
2026-05-08T11:45:20.000+00:00,2026-05-08T06:45:20.000-05:00,0,46,336,631.2,-150000,411.14052,188.526566,1957.369263,354.663564,0.083381,60.010948,0,-4254.414347,161871.24,-161806.4368,631.2,-2131.644201,-440,-3770,1,1,,,,
2026-05-08T11:45:22.000+00:00,2026-05-08T06:45:22.000-05:00,0,46,-49,631.2,-150000,631.2,375.296234,3890.77832,354.604543,0.088419,60.016159,0,-426.541124,161712.5984,-161644.4288,631.2,-417.550791,630,10,1,1,,,,
2026-05-08T11:45:24.000+00:00,2026-05-08T06:45:24.000-05:00,0,46,206,631.2,-150000,631.2,203.771698,-310.045227,354.778137,0.151435,60.016159,0,-410.541874,162243.648,-162071.9616,631.2,-403.358491,630,10,1,1,,,,
2026-05-08T11:45:26.000+00:00,2026-05-08T06:45:26.000-05:00,0,46,329,631.2,-150000,631.2,203.771698,-310.045227,354.681915,0.151435,60.016159,0,-401.325352,162280.6784,-162224.2912,631.2,-397.46666,630,10,1,1,,,,
2026-05-08T11:45:28.000+00:00,2026-05-08T06:45:28.000-05:00,0,46,343,631.2,-150000,631.2,203.771698,3442.263916,354.888458,0.151435,60.016159,0,-2126.410092,161941.0928,-161713.8608,631.2,-2122.391404,630,-1670,1,1,,,,
2026-05-08T11:45:30.000+00:00,2026-05-08T06:45:30.000-05:00,0,46,339,631.2,-150000,631.2,198.086304,3442.263916,354.785044,0.077805,60.016159,0,-1415.187054,161985.2768,-161872.9232,631.2,-1412.751065,630,-960,1,1,,,,
2026-05-08T11:45:32.000+00:00,2026-05-08T06:45:32.000-05:00,0,46,338,631.2,-150000,631.2,191.252975,1986.789917,354.759216,0.091171,60.016159,0,-428.617961,162090.056,-162019.3616,631.2,-419.682335,630,10,1,1,,,,
2026-05-08T11:45:34.000+00:00,2026-05-08T06:45:34.000-05:00,0,46,330,631.2,-150000,631.2,227.712448,1475.818481,354.853109,0.167022,60.016159,0,-420.189913,162272.6832,-162176.32,631.2,-412.027154,630,10,1,1,,,,
2026-05-08T11:45:36.000+00:00,2026-05-08T06:45:36.000-05:00,0,46,335,631.2,-150000,631.2,208.116867,1350.319214,354.803477,0.155449,60.016159,0,-1207.878849,162245.3312,-162138.0272,631.2,-1206.861463,630,-770,1,1,,,,
2026-05-08T11:45:38.000+00:00,2026-05-08T06:45:38.000-05:00,0,46,345,631.2,-150000,631.2,192.725143,2020.763916,354.692576,0.127727,60.016159,0,-2972.856272,162039.1392,-161865.3488,631.2,-2970.406293,630,-2510,1,1,,,,
2026-05-08T11:45:40.000+00:00,2026-05-08T06:45:40.000-05:00,0,46,344,631.2,-150000,631.2,169.314514,2747.37085,354.687683,0.059932,60.016159,0,-2968.368042,161820.744,-161814.432,631.2,-410.990172,630,-2510,1,1,,,,
2026-05-08T11:45:42.000+00:00,2026-05-08T06:45:42.000-05:00,0,46,340,631.2,-150000,631.2,169.314514,2752.888184,354.647074,0.059932,60.016159,0,-396.737786,162079.9568,-161805.1744,631.2,-393.818139,630,10,1,1,,,,
2026-05-08T11:45:44.000+00:00,2026-05-08T06:45:44.000-05:00,0,46,336,631.2,-150000,631.2,206.934662,-311.064667,354.817047,0.153006,60.016159,0,-387.625589,162268.0544,-162220.9248,631.2,-382.648444,630,10,1,1,,,,
2026-05-08T11:45:46.000+00:00,2026-05-08T06:45:46.000-05:00,0,46,339,631.2,-150000,631.2,206.934662,1263.386597,354.759064,0.153006,60.016159,0,-965.066953,162241.1232,-162174.6368,631.2,-966.537051,630,-560,1,1,,,,
2026-05-08T11:45:48.000+00:00,2026-05-08T06:45:48.000-05:00,0,46,346,631.2,-150000,631.2,206.934662,1898.701416,354.747742,0.142965,60.016159,0,-2025.955316,162146.0224,-161972.6528,631.2,-2019.10862,630,-1570,1,1,,,,
2026-05-08T11:45:50.000+00:00,2026-05-08T06:45:50.000-05:00,0,46,344,631.2,-150000,631.2,188.213058,2660.852051,354.664388,0.090119,60.016159,0,-437.470807,161922.1568,-161831.6848,631.2,-436.895958,630,10,1,1,,,,
2026-05-08T11:45:52.000+00:00,2026-05-08T06:45:52.000-05:00,0,46,348,631.2,-150000,631.2,217.606995,2672.269775,354.824717,0.060522,60.016159,0,-425.741741,162171.2704,-161914.1616,631.2,-420.694418,630,10,1,1,,,,
2026-05-08T11:45:54.000+00:00,2026-05-08T06:45:54.000-05:00,0,46,353,631.2,-150000,631.2,203.694031,-317.777191,354.733093,0.160568,60.016159,0,-2121.718465,162183.4736,-162034.5104,631.2,-2120.16495,630,-1670,1,1,,,,
2026-05-08T11:45:56.000+00:00,2026-05-08T06:45:56.000-05:00,0,46,350,631.2,-150000,631.2,184.242554,1989.445557,354.744059,0.0883,60.016159,0,-659.86475,162138.448,-161981.4896,631.2,-499.921835,630,-240,1,1,,,,
2026-05-08T11:45:58.000+00:00,2026-05-08T06:45:58.000-05:00,0,46,357,631.2,-150000,631.2,205.667542,-246.346954,354.750092,0.150247,60.016159,0,-509.97329,162204.9344,-162199.0432,631.2,-497.997517,630,-80,1,1,,,,
2026-05-08T11:46:00.000+00:00,2026-05-08T06:46:00.000-05:00,0,46,358,631.2,-150000,631.2,205.667542,-306.624664,354.649709,0.150247,60.016159,0,-1077.364679,162212.9296,-162166.6416,631.2,-526.644327,630,-630,1,1,,,,
2026-05-08T11:46:02.000+00:00,2026-05-08T06:46:02.000-05:00,0,46,356,631.2,-150000,631.2,205.457977,1335.523437,354.725688,0.129094,60.016159,0,-418.801346,162117.408,-162103.1008,631.2,-416.7463,630,10,1,1,,,,
2026-05-08T11:46:04.000+00:00,2026-05-08T06:46:04.000-05:00,0,46,353,631.2,-150000,631.2,205.457977,-312.203888,354.785522,0.155963,60.016159,0,-398.520871,162227.2368,-162211.2464,631.2,-395.125887,630,10,1,1,,,,
2026-05-08T11:46:06.000+00:00,2026-05-08T06:46:06.000-05:00,0,46,357,631.2,-150000,631.2,205.457977,-312.203888,354.738556,0.155963,60.000919,0,-1219.807963,162253.7472,-162194.8352,631.2,-393.834131,630,-800,1,1,,,,
2026-05-08T11:46:08.000+00:00,2026-05-08T06:46:08.000-05:00,0,46,361,631.2,-150000,631.2,192.944214,1344.174316,354.660848,0.12951,60.000919,0,-983.132291,162122.4576,-162103.5216,631.2,-981.472664,630,-540,1,1,,,,
2026-05-08T11:46:10.000+00:00,2026-05-08T06:46:10.000-05:00,0,46,356,631.2,-150000,631.2,192.944214,1267.021118,354.713348,0.141532,60.000919,0,-434.844278,162148.1264,-162138.0272,631.2,-432.373222,630,10,1,1,,,,
2026-05-08T11:46:12.000+00:00,2026-05-08T06:46:12.000-05:00,0,46,353,631.2,-150000,631.2,208.980698,-318.154175,354.708669,0.15709,60.000919,0,-428.266207,162239.8608,-162183.8944,631.2,-426.17102,630,10,1,1,,,,
2026-05-08T11:46:14.000+00:00,2026-05-08T06:46:14.000-05:00,0,46,348,631.2,-150000,631.2,208.980698,-318.154175,354.721944,0.15709,59.990799,0,-416.624069,162238.5984,-162230.6032,631.2,-415.728587,630,10,1,1,,,,
2026-05-08T11:46:16.000+00:00,2026-05-08T06:46:16.000-05:00,0,46,350,631.2,-150000,631.2,219.056015,-306.814087,354.814128,0.158904,59.990799,0,-416.615025,162237.336,-162228.92,631.2,-414.005416,630,10,1,1,,,,
2026-05-08T11:46:18.000+00:00,2026-05-08T06:46:18.000-05:00,0,46,354,631.2,-150000,631.2,202.857529,2592.69873,354.622498,0.146093,59.990799,0,-2123.061371,162006.7376,-161806.4368,631.2,-2117.334064,630,-1670,1,1,,,,
2026-05-08T11:46:20.000+00:00,2026-05-08T06:46:20.000-05:00,0,46,350,631.2,-150000,631.2,174.477219,2592.69873,354.826945,0.090994,59.990799,0,-425.191115,162050.5008,-161914.5824,631.2,-422.407161,630,10,1,1,,,,
2026-05-08T11:46:22.000+00:00,2026-05-08T06:46:22.000-05:00,0,46,349,631.2,-150000,631.2,200.772598,1988.83374,354.946981,0.148885,59.993847,0,-417.257967,162267.6336,-162156.1216,631.2,-411.729394,630,10,1,1,,,,
2026-05-08T11:46:24.000+00:00,2026-05-08T06:46:24.000-05:00,0,46,352,631.2,-150000,631.2,200.772598,1508.880371,354.811096,0.148885,59.993847,0,-1754.036022,162183.4736,-162042.9264,631.2,-1745.339847,630,-1290,1,1,,,,
2026-05-08T11:46:26.000+00:00,2026-05-08T06:46:26.000-05:00,0,46,352,631.2,-150000,631.2,193.902756,3802.020752,354.671193,0.101555,59.993847,0,-2573.493155,161902.8,-161675.568,631.2,-432.691737,630,10,1,1,,,,
2026-05-08T11:46:28.000+00:00,2026-05-08T06:46:28.000-05:00,0,46,347,631.2,-150000,631.2,213.807861,3789.81958,354.764292,0.158694,59.993847,0,-409.088042,162106.4672,-161647.7952,631.2,-406.149548,630,10,1,1,,,,
2026-05-08T11:46:30.000+00:00,2026-05-08T06:46:30.000-05:00,0,46,349,631.2,-150000,631.2,213.807861,-311.246033,354.679209,0.158694,59.993847,0,-398.64498,162206.6176,-162111.5168,631.2,-395.219344,630,10,1,1,,,,
2026-05-08T11:46:32.000+00:00,2026-05-08T06:46:32.000-05:00,0,46,353,631.2,-150000,631.2,213.807861,-308.734406,354.858856,0.158694,60.001007,0,-2396.880987,162160.7504,-162062.704,631.2,-416.45326,630,-1950,1,1,,,,
2026-05-08T11:46:34.000+00:00,2026-05-08T06:46:34.000-05:00,0,46,354,631.2,-150000,631.2,211.950333,2190.208252,354.90392,0.156913,60.001007,0,-404.070923,162177.1616,-161935.6224,631.2,-396.651558,630,10,1,1,,,,
2026-05-08T11:46:36.000+00:00,2026-05-08T06:46:36.000-05:00,0,46,347,631.2,-150000,631.2,199.86441,-319.004639,354.807383,0.151585,60.001007,0,-392.746029,162286.9904,-162216.7168,631.2,-391.509932,630,10,1,1,,,,
2026-05-08T11:46:38.000+00:00,2026-05-08T06:46:38.000-05:00,0,46,351,631.2,-150000,631.2,202.676239,-312.035736,354.735596,0.148112,60.001007,0,-1386.216664,162146.0224,-162136.7648,631.2,-394.622803,630,-970,1,1,,,,
2026-05-08T11:46:40.000+00:00,2026-05-08T06:46:40.000-05:00,0,46,351,631.2,-150000,631.2,202.676239,1488.146118,354.705943,0.117024,60.001007,0,-396.468297,162119.512,-162056.392,631.2,-394.385656,630,10,1,1,,,,
2026-05-08T11:46:42.000+00:00,2026-05-08T06:46:42.000-05:00,0,46,353,631.2,-150000,631.2,202.676239,-318.589081,354.551483,0.161282,60.001007,0,-398.746135,162153.5968,-162055.5504,631.2,-395.914192,630,10,1,1,,,,
2026-05-08T11:46:44.000+00:00,2026-05-08T06:46:44.000-05:00,0,46,347,631.2,-150000,631.2,214.075043,-310.824646,354.60201,0.161282,60.013447,0,-394.271335,162160.3296,-162092.16,631.2,-390.977869,630,10,1,1,,,,
2026-05-08T11:46:46.000+00:00,2026-05-08T06:46:46.000-05:00,0,46,352,631.2,-150000,631.2,212.58519,-336.170074,354.774506,0.162576,60.013447,0,-389.598538,162288.6736,-162240.7024,631.2,-389.423346,630,10,1,1,,,,
2026-05-08T11:46:48.000+00:00,2026-05-08T06:46:48.000-05:00,0,46,356,631.2,-150000,631.2,218.915833,-336.170074,354.748413,0.165439,60.013447,0,-392.604365,162268.896,-162203.672,631.2,-392.057857,630,10,1,1,,,,
2026-05-08T11:46:50.000+00:00,2026-05-08T06:46:50.000-05:00,0,46,361,631.2,-150000,631.2,178.118256,2330.928711,354.494548,0.073876,60.003155,0,-1378.233736,161966.7616,-161771.9312,631.2,-1376.503439,630,-940,1,1,,,,
2026-05-08T11:46:52.000+00:00,2026-05-08T06:46:52.000-05:00,0,46,352,631.2,-150000,631.2,201.362808,1475.100464,354.332123,0.126333,59.992435,0,-402.152191,161972.232,-161845.1504,631.2,-395.927421,630,10,1,1,,,,
2026-05-08T11:46:54.000+00:00,2026-05-08T06:46:54.000-05:00,0,46,355,631.2,-150000,631.2,220.383316,1475.100464,354.676656,0.126333,59.992435,0,-391.56281,162248.2768,-162105.6256,631.2,-390.782667,630,10,1,1,,,,
2026-05-08T11:46:56.000+00:00,2026-05-08T06:46:56.000-05:00,0,46,349,631.2,-150000,631.2,208.150803,-319.072784,354.84729,0.154287,59.981571,0,-393.773336,162268.0544,-162263.4256,631.2,-392.991579,630,10,1,1,,,,
2026-05-08T11:46:58.000+00:00,2026-05-08T06:46:58.000-05:00,0,46,352,631.2,-150000,631.2,208.150803,-319.072784,354.798533,0.154287,59.981571,0,-395.502487,162257.9552,-162252.4848,631.2,-390.576671,90,10,1,1,,,,
2026-05-08T11:47:00.000+00:00,2026-05-08T06:47:00.000-05:00,0,46,355,631.2,-150000,631.2,208.853104,-319.072784,354.800303,0.154287,59.981571,0,-1833.251192,162180.528,-161970.128,631.2,-1820.56656,630,-1360,1,1,,,,
2026-05-08T11:47:02.000+00:00,2026-05-08T06:47:02.000-05:00,0,46,351,631.2,-150000,631.2,183.694214,2208.191406,354.866313,0.080415,59.981571,0,-1809.201357,161997.9008,-161949.5088,631.2,-412.78169,630,-1360,1,1,,,,
2026-05-08T11:47:04.000+00:00,2026-05-08T06:47:04.000-05:00,0,46,346,631.2,-150000,631.2,215.09285,1793.589355,354.712087,0.12093,59.981571,0,-406.154927,162144.76,-161991.168,631.2,-402.407432,630,10,1,1,,,,
2026-05-08T11:47:06.000+00:00,2026-05-08T06:47:06.000-05:00,0,46,349,631.2,-150000,631.2,215.09285,-312.933807,354.727671,0.15492,59.981571,0,-396.332999,162244.0688,-162223.8704,631.2,-391.212239,100,10,1,1,,,,
2026-05-08T11:47:08.000+00:00,2026-05-08T06:47:08.000-05:00,0,46,281,631.2,-150000,631.2,215.09285,-312.933807,354.754171,0.15492,59.981571,0,-397.470664,162221.7664,-162218.4,631.2,-393.138212,-30,10,1,1,,,,
2026-05-08T11:47:10.000+00:00,2026-05-08T06:47:10.000-05:00,0,46,285,631.2,-150000,631.2,214.553406,-317.534515,354.731608,0.158158,59.981571,0,-1664.902182,162236.0736,-162155.7008,631.2,-998.801337,-90,-1240,1,1,,,,
2026-05-08T11:47:12.000+00:00,2026-05-08T06:47:12.000-05:00,0,46,332,631.2,-150000,631.2,191.656433,1637.070801,354.759104,0.107429,59.981571,0,-1001.919426,162077.432,-162041.2432,631.2,-995.824901,70,-550,1,1,,,,
2026-05-08T11:47:14.000+00:00,2026-05-08T06:47:14.000-05:00,0,46,339,631.2,-150000,631.2,191.656433,1268.547729,354.712351,0.137174,59.981571,0,-995.755795,162187.2608,-162148.5472,631.2,3797.987611,630,-520,1,1,,,,
2026-05-08T11:47:16.000+00:00,2026-05-08T06:47:16.000-05:00,0,46,341,631.2,-150000,631.2,203.699509,1281.164917,354.79303,0.137174,59.981571,0,4050.362219,162224.2912,-162197.7808,631.2,5424.887611,630,10,1,1,,,,
2026-05-08T11:47:18.000+00:00,2026-05-08T06:47:18.000-05:00,0,46,343,631.2,-150000,631.2,203.699509,1281.164917,354.850515,0.149449,59.981571,0,-2012.787574,162252.4848,-162156.1216,631.2,-435.187574,630,-2550,1,1,,,,
2026-05-08T11:47:20.000+00:00,2026-05-08T06:47:20.000-05:00,0,46,343,631.2,-150000,631.2,215.69136,2797.904541,354.857351,0.149449,59.981571,0,-1737.898896,161899.8544,-161782.872,631.2,-1725.475904,630,-1280,1,1,,,,
2026-05-08T11:47:22.000+00:00,2026-05-08T06:47:22.000-05:00,0,46,339,631.2,-150000,631.2,191.765381,2797.904541,354.659536,0.106073,59.983021,0,-439.135848,162029.04,-161936.8848,631.2,-431.023798,630,10,1,1,,,,
2026-05-08T11:47:24.000+00:00,2026-05-08T06:47:24.000-05:00,0,46,338,631.2,-150000,631.2,214.138611,1694.367554,354.858622,0.155222,59.983021,0,-431.023798,162297.0896,-162161.1712,631.2,-424.952718,630,10,1,1,,,,
2026-05-08T11:47:26.000+00:00,2026-05-08T06:47:26.000-05:00,0,46,336,631.2,-150000,631.2,202.585968,1322.064453,354.718801,0.135033,59.992386,0,-2268.012682,162151.9136,-162066.4912,631.2,-1071.718661,630,-1810,1,1,,,,
2026-05-08T11:47:28.000+00:00,2026-05-08T06:47:28.000-05:00,0,46,348,631.2,-150000,631.2,181.151138,2128.254883,354.706533,0.081376,59.992386,0,-1832.113785,161958.7664,-161903.6416,631.2,-1831.791873,630,-1390,1,1,,,,
2026-05-08T11:47:30.000+00:00,2026-05-08T06:47:30.000-05:00,0,46,341,631.2,-150000,631.2,181.151138,2128.254883,354.690715,0.097643,59.992386,0,-399.795552,161984.0144,-161953.296,631.2,-398.568684,630,10,1,1,,,,
2026-05-08T11:47:32.000+00:00,2026-05-08T06:47:32.000-05:00,0,46,328,631.2,-150000,631.2,212.645874,-308.729034,354.737366,0.155199,59.992386,0,-385.841121,162244.9104,-162186.84,631.2,-385.841121,630,10,1,1,,,,
2026-05-08T11:47:34.000+00:00,2026-05-08T06:47:34.000-05:00,0,46,326,631.2,-150000,631.2,209.40358,-319.049011,354.721242,0.154141,59.992386,0,-381.101604,162253.7472,-162242.8064,631.2,-381.101604,630,10,1,1,,,,
2026-05-08T11:47:36.000+00:00,2026-05-08T06:47:36.000-05:00,0,46,333,631.2,-150000,631.2,203.99884,1372.93335,354.81778,0.131878,59.992386,0,-1249.840452,162202.8304,-162144.76,631.2,-1232.246398,630,-810,1,1,,,,
2026-05-08T11:47:38.000+00:00,2026-05-08T06:47:38.000-05:00,0,46,334,631.2,-150000,631.2,189.926514,2956.166016,354.75827,0.131878,59.992386,0,-3218.831385,161914.1616,-161770.248,631.2,-3217.307209,630,-2750,1,1,,,,
2026-05-08T11:47:40.000+00:00,2026-05-08T06:47:40.000-05:00,0,46,333,631.2,-150000,631.2,163.204865,3002.80542,354.581187,0.053452,60.003853,0,-402.232318,161746.2624,-161727.7472,631.2,-399.802179,630,10,1,1,,,,
2026-05-08T11:47:42.000+00:00,2026-05-08T06:47:42.000-05:00,0,46,325,631.2,-150000,631.2,212.820816,3017.841553,354.743988,0.160798,60.003853,0,-385.994644,162304.2432,-161914.5824,631.2,-383.169643,630,10,1,1,,,,
2026-05-08T11:47:44.000+00:00,2026-05-08T06:47:44.000-05:00,0,46,324,631.2,-150000,631.2,207.858337,-316.791748,355.023814,0.158484,60.016041,0,-377.304698,162326.9664,-162228.0784,631.2,-376.840005,630,10,1,1,,,,
2026-05-08T11:47:46.000+00:00,2026-05-08T06:47:46.000-05:00,0,46,186,631.2,-150000,367.135995,1520.305908,3218.489014,354.588359,0.158484,60.016041,0,-3139.193019,162111.9376,-161877.1312,631.2,-3114.23122,-470,-2690,1,1,,,,
2026-05-08T11:47:48.000+00:00,2026-05-08T06:47:48.000-05:00,0,46,215,631.2,-150000,631.2,424.327362,2826.857178,354.651072,0.149239,60.016041,0,-3172.891534,161784.1344,-161745,631.2,-3167.983433,630,-2690,1,1,,,,
2026-05-08T11:47:50.000+00:00,2026-05-08T06:47:50.000-05:00,0,46,218,631.2,-150000,392.835304,2605.496094,3033.054443,354.607239,0.647215,60.016041,0,-422.072339,162024.4112,-161739.5296,394.898547,-420.182863,-460,10,1,1,,,,
2026-05-08T11:47:52.000+00:00,2026-05-08T06:47:52.000-05:00,0,46,102,631.2,-150000,631.2,446.810486,-303.131073,354.828715,0.31725,60.016041,0,-410.432998,162239.8608,-162238.5984,631.2,-409.483399,630,10,1,1,,,,
2026-05-08T11:47:54.000+00:00,2026-05-08T06:47:54.000-05:00,0,46,327,631.2,-150000,631.2,213.026947,-314.125519,354.844065,0.159941,60.016041,0,-623.514565,162268.4752,-162242.8064,631.2,-407.905284,630,-210,1,1,,,,
2026-05-08T11:47:56.000+00:00,2026-05-08T06:47:56.000-05:00,0,46,336,631.2,-150000,631.2,213.026947,438.421204,354.748647,0.149282,60.016041,0,-2307.465727,162172.9536,-162106.4672,631.2,-621.6347,630,-1870,1,1,,,,
2026-05-08T11:47:58.000+00:00,2026-05-08T06:47:58.000-05:00,0,46,340,631.2,-150000,631.2,181.027481,2175.82666,354.591288,0.079502,60.016041,0,-400.469933,161949.5088,-161928.8896,631.2,-396.707576,630,10,1,1,,,,
2026-05-08T11:48:00.000+00:00,2026-05-08T06:48:00.000-05:00,0,46,343,631.2,-150000,631.2,208.592926,-310.779877,354.821635,0.151362,60.016041,0,-387.635387,162260.9008,-162226.3952,631.2,-387.002009,630,10,1,1,,,,
2026-05-08T11:48:02.000+00:00,2026-05-08T06:48:02.000-05:00,0,46,348,631.2,-150000,631.2,208.592926,-326.808777,354.778229,0.151362,60.016041,0,-394.39804,162270.1584,-162255.0096,631.2,-390.70141,630,10,1,1,,,,
2026-05-08T11:48:04.000+00:00,2026-05-08T06:48:04.000-05:00,0,46,350,631.2,-150000,631.2,208.592926,3425.053467,354.780162,0.151362,60.016041,0,-1600.455929,161916.6864,-161631.8048,631.2,-1597.274115,630,-1150,1,1,,,,
2026-05-08T11:48:06.000+00:00,2026-05-08T06:48:06.000-05:00,0,46,345,631.2,-150000,631.2,189.433044,3456.585693,354.813924,0.106821,60.016041,0,-407.170392,162079.1152,-161809.8032,631.2,-404.185253,630,10,1,1,,,,
2026-05-08T11:48:08.000+00:00,2026-05-08T06:48:08.000-05:00,0,46,348,631.2,-150000,631.2,211.799133,-287.217133,354.851379,0.156451,60.016041,0,-400.694207,162259.2176,-162158.6464,631.2,-392.703706,630,10,1,1,,,,
2026-05-08T11:48:10.000+00:00,2026-05-08T06:48:10.000-05:00,0,46,348,631.2,-150000,631.2,211.799133,1993.18396,354.780446,0.156451,60.016041,0,-2109.539298,162136.344,-161946.984,631.2,-2104.299179,630,-1670,1,1,,,,
2026-05-08T11:48:12.000+00:00,2026-05-08T06:48:12.000-05:00,0,46,349,631.2,-150000,631.2,188.696289,2056.688232,354.671509,0.089351,60.016041,0,-432.789425,161983.5936,-161954.5584,631.2,-429.137575,630,10,1,1,,,,
2026-05-08T11:48:14.000+00:00,2026-05-08T06:48:14.000-05:00,0,46,343,631.2,-150000,631.2,206.974396,2090.933838,354.758464,0.153075,60.016041,0,-418.091433,162201.9888,-162010.5248,631.2,-414.160404,630,10,1,1,,,,
2026-05-08T11:48:16.000+00:00,2026-05-08T06:48:16.000-05:00,0,46,347,631.2,-150000,631.2,206.974396,-317.641388,354.757955,0.153075,60.016041,0,-403.363031,162258.7968,-162234.8112,631.2,-397.733004,630,10,1,1,,,,
2026-05-08T11:48:18.000+00:00,2026-05-08T06:48:18.000-05:00,0,46,356,631.2,-150000,631.2,212.159973,-317.641388,354.895365,0.153075,60.016041,0,-392.243025,162288.2528,-162252.4848,631.2,-391.607836,630,10,1,1,,,,
2026-05-08T11:48:20.000+00:00,2026-05-08T06:48:20.000-05:00,0,46,361,631.2,-150000,631.2,212.159973,2780.507568,354.693237,0.139545,60.016041,0,-1621.27367,162228.92,-162102.2592,631.2,-396.491308,630,-1210,1,1,,,,
2026-05-08T11:48:22.000+00:00,2026-05-08T06:48:22.000-05:00,0,46,326,631.2,-150000,338.599423,500.08374,1627.439819,354.62911,0.110912,60.01712,0,-379.582106,162108.5712,-161992.8512,342.216094,-378.832789,-520,10,1,1,,,,
2026-05-08T11:48:24.000+00:00,2026-05-08T06:48:24.000-05:00,0,46,46,631.2,-150000,487.306219,500.08374,-329.711487,354.758392,0.354901,60.01712,0,-381.18977,162245.752,-162239.0192,487.883753,-378.507772,-370,10,1,1,,,,
2026-05-08T11:48:26.000+00:00,2026-05-08T06:48:26.000-05:00,0,46,174,631.2,-150000,631.2,347.052277,-329.711487,354.808787,0.250362,60.01712,0,-1959.625615,162241.1232,-162176.7408,631.2,-379.693204,630,-1540,1,1,,,,
2026-05-08T11:48:28.000+00:00,2026-05-08T06:48:28.000-05:00,0,46,329,631.2,-150000,631.2,183.325775,1844.246704,354.565399,0.094344,60.01712,0,-3559.57246,161992.0096,-161891.4384,631.2,-1995.104139,630,-3080,1,1,,,,
2026-05-08T11:48:30.000+00:00,2026-05-08T06:48:30.000-05:00,0,46,342,631.2,-150000,631.2,160.974869,3230.489502,354.572795,0.053395,60.01712,0,-429.993213,161757.2032,-161724.3808,631.2,-424.074359,630,10,1,1,,,,
2026-05-08T11:48:32.000+00:00,2026-05-08T06:48:32.000-05:00,0,46,336,631.2,-150000,631.2,219.315643,-315.369507,354.894897,0.162137,60.01712,0,-416.358569,162266.792,-162133.8192,631.2,-412.611214,630,10,1,1,,,,
2026-05-08T11:48:34.000+00:00,2026-05-08T06:48:34.000-05:00,0,46,345,631.2,-150000,631.2,207.524002,-315.369507,354.816508,0.151283,60.01712,0,-411.174935,162233.128,-162219.6624,631.2,-408.230593,630,10,1,1,,,,
2026-05-08T11:48:36.000+00:00,2026-05-08T06:48:36.000-05:00,0,46,342,631.2,-150000,631.2,207.524002,1987.047119,354.614553,0.149041,60.01712,0,-2128.238772,162068.1744,-161922.1568,631.2,-2126.543841,630,-1670,1,1,,,,
2026-05-08T11:48:38.000+00:00,2026-05-08T06:48:38.000-05:00,0,46,341,631.2,-150000,631.2,176.886658,2018.961182,354.784536,0.085058,60.01712,0,-401.096567,161937.7264,-161911.6368,631.2,-395.105673,630,10,1,1,,,,
2026-05-08T11:48:40.000+00:00,2026-05-08T06:48:40.000-05:00,0,46,334,631.2,-150000,631.2,226.304611,2189.698242,354.691589,0.174987,60.01712,0,-396.031983,162181.7904,-162052.184,631.2,-394.461952,630,10,1,1,,,,
2026-05-08T11:48:42.000+00:00,2026-05-08T06:48:42.000-05:00,0,46,336,631.2,-150000,631.2,207.137772,1559.240479,354.611237,0.174987,60.01712,0,-419.640166,162053.0256,-161920.8944,631.2,598.701941,630,10,1,1,,,,
2026-05-08T11:48:44.000+00:00,2026-05-08T06:48:44.000-05:00,0,46,328,631.2,-150000,631.2,212.54454,2414.20459,354.960144,0.153375,60.01712,0,-405.42061,162244.0688,-162071.12,631.2,-400.478323,630,10,1,1,,,,
2026-05-08T11:48:46.000+00:00,2026-05-08T06:48:46.000-05:00,0,46,329,631.2,-150000,631.2,212.54454,1985.955566,354.937134,0.153375,60.01712,0,-2111.103375,162247.856,-161997.9008,631.2,-2109.596606,630,-1670,1,1,,,,
2026-05-08T11:48:48.000+00:00,2026-05-08T06:48:48.000-05:00,0,46,339,631.2,-150000,631.2,183.331284,1996.568481,354.740173,0.086805,60.01712,0,-5514.428092,161910.3744,-161443.2864,631.2,-2647.320886,630,-5000,1,1,,,,
2026-05-08T11:48:50.000+00:00,2026-05-08T06:48:50.000-05:00,0,46,339,631.2,-150000,631.2,123.563164,5059.394043,354.454559,0.024452,60.01712,0,-2653.661409,161688.192,-161349.448,631.2,-452.070413,630,-2160,1,1,,,,
2026-05-08T11:48:52.000+00:00,2026-05-08T06:48:52.000-05:00,0,46,336,631.2,-150000,631.2,181.047867,2398.555664,354.720337,0.07207,60.01712,0,-438.190784,162093.4224,-161888.072,631.2,-429.106938,630,10,1,1,,,,
2026-05-08T11:48:54.000+00:00,2026-05-08T06:48:54.000-05:00,0,46,339,631.2,-150000,631.2,219.052277,-306.069611,354.831533,0.162015,60.01712,0,-702.691071,162256.6928,-162212.9296,631.2,-701.828331,630,-260,1,1,,,,
2026-05-08T11:48:56.000+00:00,2026-05-08T06:48:56.000-05:00,0,46,340,631.2,-150000,631.2,207.957169,493.473053,354.727559,0.149792,60.01712,0,-1789.924604,162165.3792,-162114.8832,631.2,-419.676732,630,-1340,1,1,,,,
2026-05-08T11:48:58.000+00:00,2026-05-08T06:48:58.000-05:00,0,46,333,631.2,-150000,631.2,181.010025,1760.849121,354.719594,0.096037,60.01712,0,-414.219707,162093.0016,-162034.5104,631.2,-407.162195,630,10,1,1,,,,
2026-05-08T11:49:00.000+00:00,2026-05-08T06:49:00.000-05:00,0,46,334,631.2,-150000,631.2,213.17421,-312.436554,354.797119,0.161763,60.01712,0,-2252.215209,162212.088,-162141.8144,631.2,-2251.881124,630,-1810,1,1,,,,
2026-05-08T11:49:02.000+00:00,2026-05-08T06:49:02.000-05:00,0,46,340,631.2,-150000,631.2,186.975586,2100.341553,354.673594,0.079511,60.01712,0,-1803.366896,161978.9648,-161937.3056,631.2,-1801.627683,630,-1370,1,1,,,,
2026-05-08T11:49:04.000+00:00,2026-05-08T06:49:04.000-05:00,0,46,338,631.2,-150000,631.2,226.267319,1762.233887,354.748067,0.099477,60.01712,0,-392.696175,162164.9584,-161970.5488,631.2,-390.962646,630,10,1,1,,,,
2026-05-08T11:49:06.000+00:00,2026-05-08T06:49:06.000-05:00,0,46,338,631.2,-150000,631.2,214.400803,-302.799042,354.796,0.157701,60.006016,0,-385.342908,162245.752,-162225.9744,631.2,-385.046445,630,10,1,1,,,,
2026-05-08T11:49:08.000+00:00,2026-05-08T06:49:08.000-05:00,0,46,344,631.2,-150000,631.2,214.400803,-309.330231,354.706045,0.157701,60.006016,0,-2093.702323,162219.2416,-162120.7744,631.2,-384.217997,630,-1670,1,1,,,,
2026-05-08T11:49:10.000+00:00,2026-05-08T06:49:10.000-05:00,0,46,339,631.2,-150000,631.2,189.636856,1972.733398,354.691956,0.094779,60.006016,0,-389.789387,162098.8928,-161964.6576,631.2,-388.20587,630,10,1,1,,,,
2026-05-08T11:49:12.000+00:00,2026-05-08T06:49:12.000-05:00,0,46,337,631.2,-150000,631.2,219.554687,-312.231659,354.782013,0.164941,60.006016,0,-376.740366,162249.5392,-162234.3904,631.2,-376.072708,630,10,1,1,,,,
2026-05-08T11:49:14.000+00:00,2026-05-08T06:49:14.000-05:00,0,46,345,631.2,-150000,631.2,223.496002,-323.899445,354.709574,0.172355,60.006016,0,-2090.38037,162212.9296,-162138.0272,631.2,-378.282915,630,-1670,1,1,,,,
2026-05-08T11:49:16.000+00:00,2026-05-08T06:49:16.000-05:00,0,46,344,631.2,-150000,631.2,184.176346,1975.749146,354.630544,0.172355,60.006016,0,-2472.706215,161997.9008,-161949.088,631.2,-2100.494268,630,-2030,1,1,,,,
2026-05-08T11:49:18.000+00:00,2026-05-08T06:49:18.000-05:00,0,46,343,631.2,-150000,631.2,172.170242,2267.333984,354.756307,0.076032,60.006016,0,-403.656817,161969.7072,-161915.424,631.2,-400.138992,630,10,1,1,,,,
2026-05-08T11:49:20.000+00:00,2026-05-08T06:49:20.000-05:00,0,46,343,631.2,-150000,631.2,202.766953,2267.333984,354.710632,0.151861,60.006016,0,-397.180787,162226.816,-162089.2144,631.2,-394.866767,630,10,1,1,,,,
2026-05-08T11:49:22.000+00:00,2026-05-08T06:49:22.000-05:00,0,46,349,631.2,-150000,631.2,167.187607,3113.462158,354.695038,0.110014,60.013512,0,-402.403975,161920.4736,-161703.7616,631.2,-398.119072,630,10,1,1,,,,
2026-05-08T11:49:24.000+00:00,2026-05-08T06:49:24.000-05:00,0,46,345,631.2,-150000,631.2,216.361374,-295.902496,354.730815,0.160273,60.013512,0,-384.866797,162204.0928,-161918.3696,631.2,-383.023263,630,10,1,1,,,,
2026-05-08T11:49:26.000+00:00,2026-05-08T06:49:26.000-05:00,0,46,349,631.2,-150000,631.2,216.361374,-308.720245,354.74704,0.160273,60.013512,0,-382.262914,162228.4992,-162203.2512,631.2,-380.663859,630,10,1,1,,,,
2026-05-08T11:49:28.000+00:00,2026-05-08T06:49:28.000-05:00,0,46,350,631.2,-150000,631.2,206.245697,1227.929199,354.613708,0.160273,60.013512,0,-978.710502,162178.8448,-162127.0864,631.2,-970.657381,630,-560,1,1,,,,
2026-05-08T11:49:30.000+00:00,2026-05-08T06:49:30.000-05:00,0,46,350,631.2,-150000,631.2,206.245697,1589.380981,354.680959,0.14058,60.013512,0,-404.389958,162106.0464,-162054.7088,631.2,-400.669956,630,10,1,1,,,,
2026-05-08T11:49:32.000+00:00,2026-05-08T06:49:32.000-05:00,0,46,348,631.2,-150000,631.2,214.188721,1589.380981,354.763397,0.162905,60.013512,0,-389.132729,162241.1232,-162054.288,631.2,-387.477448,630,10,1,1,,,,
2026-05-08T11:49:34.000+00:00,2026-05-08T06:49:34.000-05:00,0,46,351,631.2,-150000,631.2,214.188721,-313.493561,354.685822,0.162905,60.013512,0,-384.056285,162252.4848,-162250.8016,631.2,-383.33223,630,10,1,1,,,,
2026-05-08T11:49:36.000+00:00,2026-05-08T06:49:36.000-05:00,0,46,356,631.2,-150000,631.2,214.188721,1639.737671,354.68631,0.162905,60.013512,0,-1760.126352,162204.0928,-162064.808,631.2,-708.284647,630,-1320,1,1,,,,
2026-05-08T11:49:38.000+00:00,2026-05-08T06:49:38.000-05:00,0,46,357,631.2,-150000,631.2,216.291306,1659.168091,354.683187,0.128945,60.013512,0,-712.711582,162098.0512,-161978.1232,631.2,2528.857786,630,-270,1,1,,,,
2026-05-08T11:49:40.000+00:00,2026-05-08T06:49:40.000-05:00,0,46,350,631.2,-150000,631.2,199.245956,457.115082,354.776855,0.154434,60.013512,0,-394.035132,162308.4512,-162172.112,631.2,7310.957786,630,10,1,1,,,,
2026-05-08T11:49:42.000+00:00,2026-05-08T06:49:42.000-05:00,0,46,345,631.2,-150000,631.2,207.95134,-282.531891,354.751129,0.158889,60.013512,0,-982.922827,162276.0496,-162222.608,631.2,-395.019313,630,-560,1,1,,,,
2026-05-08T11:49:44.000+00:00,2026-05-08T06:49:44.000-05:00,0,46,354,631.2,-150000,631.2,207.95134,1228.339111,354.644257,0.147692,60.013512,0,-427.462139,162129.1904,-162121.616,631.2,-423.911676,630,10,1,1,,,,
2026-05-08T11:49:46.000+00:00,2026-05-08T06:49:46.000-05:00,0,46,356,631.2,-150000,631.2,207.95134,-311.429047,354.692729,0.16795,60.013512,0,-417.869967,162222.1872,-162154.4384,631.2,-412.693808,630,10,1,1,,,,
2026-05-08T11:49:48.000+00:00,2026-05-08T06:49:48.000-05:00,0,46,348,631.2,-150000,631.2,207.95134,-311.429047,354.742706,0.155011,60.013512,0,-409.171499,162230.6032,-162223.8704,631.2,-407.657362,630,10,1,1,,,,
2026-05-08T11:49:50.000+00:00,2026-05-08T06:49:50.000-05:00,0,46,355,631.2,-150000,631.2,207.95134,-300.696533,354.742706,0.155011,59.995495,0,-1304.092905,162199.8848,-162194.4144,631.2,-404.205158,630,-890,1,1,,,,
2026-05-08T11:49:52.000+00:00,2026-05-08T06:49:52.000-05:00,0,46,358,631.2,-150000,631.2,207.95134,1393.133301,354.639842,0.155011,59.995495,0,-408.691027,162071.9616,-162052.6048,631.2,-398.789182,630,10,1,1,,,,
2026-05-08T11:49:54.000+00:00,2026-05-08T06:49:54.000-05:00,0,46,352,631.2,-150000,631.2,200.20636,1414.659912,354.703573,0.15181,59.995495,0,-396.738381,162241.544,-162142.2352,631.2,-395.440532,630,10,1,1,,,,
2026-05-08T11:49:56.000+00:00,2026-05-08T06:49:56.000-05:00,0,46,358,631.2,-150000,631.2,200.20636,-303.755493,354.719981,0.15181,59.985142,0,-396.517395,162225.5536,-162218.8208,631.2,-392.377012,630,10,1,1,,,,
2026-05-08T11:49:58.000+00:00,2026-05-08T06:49:58.000-05:00,0,46,356,631.2,-150000,631.2,223.323563,-303.755493,354.79008,0.167634,59.985142,0,-394.396175,162269.7376,-162241.9648,631.2,-392.266771,630,10,1,1,,,,
2026-05-08T11:50:00.000+00:00,2026-05-08T06:50:00.000-05:00,0,46,352,631.2,-150000,631.2,210.008987,-315.198486,354.745555,0.156001,59.985142,0,-396.676171,162247.0144,-162217.1376,631.2,-395.022134,630,10,1,1,,,,
2026-05-08T11:50:02.000+00:00,2026-05-08T06:50:02.000-05:00,0,46,351,631.2,-150000,631.2,210.008987,1458.434326,354.742167,0.156001,59.985142,0,-1505.645099,162152.7552,-162051.3424,631.2,-1497.231175,630,-1070,1,1,,,,
2026-05-08T11:50:04.000+00:00,2026-05-08T06:50:04.000-05:00,0,46,350,631.2,-150000,631.2,191.782516,1656.844238,354.686035,0.118047,59.985142,0,-437.708918,162052.6048,-161973.0736,631.2,-431.317181,630,10,1,1,,,,
2026-05-08T11:50:06.000+00:00,2026-05-08T06:50:06.000-05:00,0,46,345,631.2,-150000,631.2,191.782516,1694.053345,354.612874,0.103124,59.985142,0,-415.882365,162183.8944,-162014.312,631.2,-408.271731,630,10,1,1,,,,
2026-05-08T11:50:08.000+00:00,2026-05-08T06:50:08.000-05:00,0,46,343,631.2,-150000,631.2,210.707703,-292.123444,354.836823,0.157824,59.985142,0,-400.780503,162249.1184,-162244.9104,631.2,-400.780503,630,10,1,1,,,,
2026-05-08T11:50:10.000+00:00,2026-05-08T06:50:10.000-05:00,0,46,344,631.2,-150000,631.2,210.707703,-303.830139,354.746653,0.157824,59.985142,0,-1308.129003,162239.0192,-162119.512,631.2,-1305.861354,630,-880,1,1,,,,
2026-05-08T11:50:12.000+00:00,2026-05-08T06:50:12.000-05:00,0,46,351,631.2,-150000,631.2,195.930542,1395.098511,354.687154,0.132831,59.985142,0,-1832.381,162088.7936,-162004.6336,631.2,-396.958118,630,-1400,1,1,,,,
2026-05-08T11:50:14.000+00:00,2026-05-08T06:50:14.000-05:00,0,46,342,631.2,-150000,631.2,195.930542,1772.861328,354.619415,0.098463,59.985142,0,-393.97445,162095.5264,-161964.2368,631.2,-389.566764,630,10,1,1,,,,
2026-05-08T11:50:16.000+00:00,2026-05-08T06:50:16.000-05:00,0,46,342,631.2,-150000,631.2,216.675934,-293.210663,354.776347,0.162012,59.985142,0,-388.184311,162262.1632,-162261.3216,631.2,-383.764353,630,10,1,1,,,,
2026-05-08T11:50:18.000+00:00,2026-05-08T06:50:18.000-05:00,0,46,345,631.2,-150000,631.2,216.675934,-303.312408,354.842682,0.162012,59.985142,0,-2096.039466,162261.7424,-162098.8928,631.2,-901.153201,630,-1670,1,1,,,,
2026-05-08T11:50:20.000+00:00,2026-05-08T06:50:20.000-05:00,0,46,343,631.2,-150000,631.2,190.665924,1952.524048,354.611115,0.092312,59.985142,0,-894.440034,162003.3712,-161911.216,631.2,-893.438221,630,-480,1,1,,,,
2026-05-08T11:50:22.000+00:00,2026-05-08T06:50:22.000-05:00,0,46,341,631.2,-150000,631.2,201.81044,1241.567505,354.634155,0.141688,59.991417,0,-393.815905,162133.3984,-162125.4032,631.2,-392.285828,630,10,1,1,,,,
2026-05-08T11:50:24.000+00:00,2026-05-08T06:50:24.000-05:00,0,46,338,631.2,-150000,631.2,213.299179,1232.447021,354.715342,0.161305,59.991417,0,-395.217231,162224.2912,-162200.7264,631.2,-393.876324,630,10,1,1,,,,
2026-05-08T11:50:26.000+00:00,2026-05-08T06:50:26.000-05:00,0,46,337,631.2,-150000,631.2,213.299179,-303.666107,354.795349,0.161305,59.991417,0,-395.952506,162231.8656,-162221.7664,631.2,-394.812392,630,10,1,1,,,,
2026-05-08T11:50:28.000+00:00,2026-05-08T06:50:28.000-05:00,0,46,335,631.2,-150000,631.2,213.299179,-303.666107,354.67098,0.161305,59.991417,0,-396.487285,162214.192,-162209.5632,631.2,-395.150979,630,10,1,1,,,,
2026-05-08T11:50:30.000+00:00,2026-05-08T06:50:30.000-05:00,0,46,336,631.2,-150000,631.2,216.531265,1609.783936,354.700511,0.162128,59.991417,0,-438.366178,162090.4768,-161996.6384,631.2,-433.082166,630,10,1,1,,,,
2026-05-08T11:50:32.000+00:00,2026-05-08T06:50:32.000-05:00,0,46,337,631.2,-150000,631.2,210.369385,1649.459351,354.600525,0.159115,59.991417,0,-423.663589,162183.8944,-162060.1792,631.2,-413.672903,630,10,1,1,,,,
2026-05-08T11:50:34.000+00:00,2026-05-08T06:50:34.000-05:00,0,46,333,631.2,-150000,631.2,210.369385,-296.062897,354.635468,0.159115,59.991417,0,-412.866174,162252.4848,-162212.088,631.2,-406.578464,630,10,1,1,,,,
2026-05-08T11:50:36.000+00:00,2026-05-08T06:50:36.000-05:00,0,46,334,631.2,-150000,631.2,206.993927,-296.062897,354.811188,0.157932,59.991417,0,-407.726799,162269.3168,-162242.3856,631.2,-404.058347,630,10,1,1,,,,
2026-05-08T11:50:38.000+00:00,2026-05-08T06:50:38.000-05:00,0,46,333,631.2,-150000,631.2,206.993927,1607.811768,354.631276,0.157932,59.991417,0,1369.10006,162144.3392,-162021.8864,631.2,1369.10006,630,10,1,1,,,,
2026-05-08T11:50:40.000+00:00,2026-05-08T06:50:40.000-05:00,0,46,333,631.2,-150000,631.2,234.521591,1607.811768,354.683156,0.144968,59.991417,0,-430.916423,162185.1568,-162040.8224,631.2,-425.997261,630,10,1,1,,,,
2026-05-08T11:50:42.000+00:00,2026-05-08T06:50:42.000-05:00,0,46,329,631.2,-150000,631.2,204.161484,-289.388031,354.700806,0.15556,59.991417,0,-419.752676,162221.3456,-162204.0928,631.2,-418.831601,630,10,1,1,,,,
2026-05-08T11:50:44.000+00:00,2026-05-08T06:50:44.000-05:00,0,46,331,631.2,-150000,631.2,217.251312,-299.399139,354.774719,0.15556,59.991417,0,-414.533066,162247.856,-162240.7024,631.2,-411.245292,630,10,1,1,,,,
2026-05-08T11:50:46.000+00:00,2026-05-08T06:50:46.000-05:00,0,46,338,631.2,-150000,631.2,217.251312,1255.666748,354.74821,0.15556,59.991417,0,-432.634827,162199.464,-162134.6608,631.2,-431.355168,630,10,1,1,,,,
2026-05-08T11:50:48.000+00:00,2026-05-08T06:50:48.000-05:00,0,46,339,631.2,-150000,631.2,220.339249,-288.759308,354.776784,0.164494,59.991417,0,-414.666063,162236.9152,-162173.7952,631.2,-413.992118,630,10,1,1,,,,
2026-05-08T11:50:50.000+00:00,2026-05-08T06:50:50.000-05:00,0,46,338,631.2,-150000,631.2,207.426331,-307.650024,354.713949,0.164494,59.991417,0,-402.707029,162260.48,-162221.7664,631.2,-401.966398,630,10,1,1,,,,
2026-05-08T11:50:52.000+00:00,2026-05-08T06:50:52.000-05:00,0,46,341,631.2,-150000,631.2,207.426331,-307.650024,354.802389,0.164494,59.991417,0,-400.521533,162252.4848,-162245.752,631.2,-396.649278,630,10,1,1,,,,
2026-05-08T11:50:54.000+00:00,2026-05-08T06:50:54.000-05:00,0,46,336,631.2,-150000,631.2,207.426331,1213.28772,354.669057,0.164494,59.991417,0,-421.250897,162199.8848,-162151.9136,631.2,-415.843932,630,10,1,1,,,,
2026-05-08T11:50:56.000+00:00,2026-05-08T06:50:56.000-05:00,0,46,338,631.2,-150000,631.2,207.426331,1213.28772,354.757019,0.162657,59.995407,0,-409.029412,162244.0688,-162193.152,631.2,-407.001778,630,10,1,1,,,,
2026-05-08T11:50:58.000+00:00,2026-05-08T06:50:58.000-05:00,0,46,351,631.2,-150000,631.2,207.426331,1943.76355,354.719818,0.162657,59.995407,0,-2111.297429,162210.4048,-162055.5504,631.2,-2104.23616,630,-1670,1,1,,,,
2026-05-08T11:51:00.000+00:00,2026-05-08T06:51:00.000-05:00,0,46,342,631.2,-150000,631.2,178.070358,2508.961182,354.620789,0.091268,59.995407,0,-2772.665674,161944.4592,-161864.5072,631.2,-2121.840115,630,-2320,1,1,,,,
2026-05-08T11:51:02.000+00:00,2026-05-08T06:51:02.000-05:00,0,46,335,631.2,-150000,631.2,176.563446,2557.428467,354.560303,0.061912,59.995407,0,-393.4386,162010.104,-161790.4464,631.2,-391.679064,630,10,1,1,,,,
2026-05-08T11:51:04.000+00:00,2026-05-08T06:51:04.000-05:00,0,46,338,631.2,-150000,631.2,209.253403,-299.523437,354.669718,0.157894,59.995407,0,-391.815224,162220.504,-162217.1376,631.2,-390.06837,630,10,1,1,,,,
2026-05-08T11:51:06.000+00:00,2026-05-08T06:51:06.000-05:00,0,46,339,631.2,-150000,631.2,211.917557,-313.203552,354.697642,0.157894,59.995407,0,-383.695455,162182.2112,-162181.3696,631.2,-382.405683,630,10,1,1,,,,
2026-05-08T11:51:08.000+00:00,2026-05-08T06:51:08.000-05:00,0,46,338,631.2,-150000,631.2,211.917557,-300.213348,354.644175,0.157894,59.995407,0,-386.167282,162185.9984,-162175.0576,631.2,-381.92841,630,10,1,1,,,,
2026-05-08T11:51:10.000+00:00,2026-05-08T06:51:10.000-05:00,0,46,338,631.2,-150000,631.2,211.917557,-300.213348,354.661621,0.157894,59.995407,0,-386.305065,162223.0288,-162206.6176,631.2,-382.753638,630,10,1,1,,,,
2026-05-08T11:51:12.000+00:00,2026-05-08T06:51:12.000-05:00,0,46,343,631.2,-150000,631.2,211.917557,-300.213348,354.763753,0.157894,59.995407,0,-384.763365,162229.3408,-162220.0832,631.2,-383.926491,630,10,1,1,,,,
2026-05-08T11:51:14.000+00:00,2026-05-08T06:51:14.000-05:00,0,46,345,631.2,-150000,631.2,211.917557,-316.458466,354.716604,0.157894,59.995407,0,-388.104404,162252.064,-162236.0736,631.2,-384.183068,630,10,1,1,,,,
2026-05-08T11:51:16.000+00:00,2026-05-08T06:51:16.000-05:00,0,46,341,631.2,-150000,631.2,211.917557,-300.321167,354.616282,0.157894,59.995407,0,-391.905473,162229.3408,-162223.8704,631.2,-387.720772,630,10,1,1,,,,
2026-05-08T11:51:18.000+00:00,2026-05-08T06:51:18.000-05:00,0,46,341,631.2,-150000,631.2,211.917557,-310.731598,354.873962,0.157894,59.995407,0,-397.719554,162255.0096,-162209.1424,631.2,-393.249483,630,10,1,1,,,,
2026-05-08T11:51:20.000+00:00,2026-05-08T06:51:20.000-05:00,0,46,343,631.2,-150000,631.2,193.51535,1232.139404,354.658132,0.136283,59.995407,0,-416.987664,162145.6016,-162061.4416,631.2,-412.730238,630,10,1,1,,,,
2026-05-08T11:51:22.000+00:00,2026-05-08T06:51:22.000-05:00,0,46,344,631.2,-150000,631.2,196.447754,1284.804565,354.67453,0.134651,59.990196,0,-408.318148,162223.8704,-162166.6416,631.2,-404.771773,630,10,1,1,,,,
2026-05-08T11:51:24.000+00:00,2026-05-08T06:51:24.000-05:00,0,46,344,631.2,-150000,631.2,204.942215,-302.683899,354.720856,0.157344,59.990196,0,-397.353265,162220.0832,-162179.6864,631.2,-397.353265,630,10,1,1,,,,
2026-05-08T11:51:26.000+00:00,2026-05-08T06:51:26.000-05:00,0,46,346,631.2,-150000,631.2,204.942215,-302.683899,354.697215,0.157344,59.990196,0,-395.009758,162211.2464,-162186.84,631.2,-394.309453,630,10,1,1,,,,
2026-05-08T11:51:28.000+00:00,2026-05-08T06:51:28.000-05:00,0,46,349,631.2,-150000,631.2,204.942215,-302.683899,354.693319,0.157344,59.990196,0,-394.085686,162223.8704,-162217.5584,631.2,-393.182797,630,10,1,1,,,,
