Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:51:30.000+00:00,2026-05-08T06:51:30.000-05:00,0,46,351,631.2,-150000,631.2,204.942215,-302.683899,354.759237,0.155701,59.990196,0,-393.995218,162239.44,-162214.192,631.2,-393.209175,630,10,1,1,,,,
2026-05-08T11:51:32.000+00:00,2026-05-08T06:51:32.000-05:00,0,46,347,631.2,-150000,631.2,218.662842,-308.346039,354.65214,0.155701,59.990196,0,-395.487588,162195.6768,-162177.1616,631.2,-393.553391,630,10,1,1,,,,
2026-05-08T11:51:34.000+00:00,2026-05-08T06:51:34.000-05:00,0,46,352,631.2,-150000,631.2,208.576126,-308.346039,354.662038,0.155701,59.990196,0,-396.614808,162198.6224,-162197.7808,631.2,-394.653859,630,10,1,1,,,,
2026-05-08T11:51:36.000+00:00,2026-05-08T06:51:36.000-05:00,0,46,351,631.2,-150000,631.2,208.576126,-308.346039,354.714264,0.155701,59.990196,0,-395.383027,162252.9056,-162223.0288,631.2,-394.003876,630,10,1,1,,,,
2026-05-08T11:51:38.000+00:00,2026-05-08T06:51:38.000-05:00,0,46,349,631.2,-150000,631.2,221.829529,-320.698517,354.725698,0.16637,59.990196,0,-396.425574,162232.2864,-162221.7664,631.2,-393.38649,630,10,1,1,,,,
2026-05-08T11:51:40.000+00:00,2026-05-08T06:51:40.000-05:00,0,46,350,631.2,-150000,631.2,207.407593,-317.668427,354.652212,0.154775,59.990196,0,-402.941747,162206.1968,-162151.072,631.2,-401.265801,630,10,1,1,,,,
2026-05-08T11:51:42.000+00:00,2026-05-08T06:51:42.000-05:00,0,46,356,631.2,-150000,631.2,207.407593,1963.991333,354.676208,0.154775,59.990196,0,-420.694292,162024.4112,-161948.6672,631.2,-411.017253,630,10,1,1,,,,
2026-05-08T11:51:44.000+00:00,2026-05-08T06:51:44.000-05:00,0,46,347,631.2,-150000,631.2,213.73555,1951.912231,354.704325,0.158667,59.990196,0,-404.87628,162213.7712,-162162.0128,631.2,-401.568049,630,10,1,1,,,,
2026-05-08T11:51:46.000+00:00,2026-05-08T06:51:46.000-05:00,0,46,351,631.2,-150000,631.2,213.73555,-303.610779,354.733734,0.158667,59.990196,0,-402.074438,162221.3456,-162181.3696,631.2,-400.194021,630,10,1,1,,,,
2026-05-08T11:51:48.000+00:00,2026-05-08T06:51:48.000-05:00,0,46,352,631.2,-150000,631.2,213.73555,-303.610779,354.632151,0.158667,59.990196,0,-395.845457,162157.384,-162149.8096,631.2,-394.766169,630,10,1,1,,,,
2026-05-08T11:51:50.000+00:00,2026-05-08T06:51:50.000-05:00,0,46,354,631.2,-150000,631.2,213.73555,-303.610779,354.55366,0.158667,59.990196,0,-394.377915,162193.5728,-162154.4384,631.2,-391.923481,630,10,1,1,,,,
2026-05-08T11:51:52.000+00:00,2026-05-08T06:51:52.000-05:00,0,46,352,631.2,-150000,631.2,213.73555,-316.956757,354.640025,0.158667,59.990196,0,-394.746141,162199.0432,-162195.256,631.2,-393.903762,630,10,1,1,,,,
2026-05-08T11:51:54.000+00:00,2026-05-08T06:51:54.000-05:00,0,46,350,631.2,-150000,631.2,213.73555,-316.956757,354.609294,0.158667,59.990196,0,-395.290549,162223.8704,-162200.3056,631.2,-393.360739,630,10,1,1,,,,
2026-05-08T11:51:56.000+00:00,2026-05-08T06:51:56.000-05:00,0,46,352,631.2,-150000,631.2,213.73555,-316.956757,354.764526,0.158667,59.983253,0,-395.107564,162254.168,-162244.4896,631.2,-393.406885,630,10,1,1,,,,
2026-05-08T11:51:58.000+00:00,2026-05-08T06:51:58.000-05:00,0,46,348,631.2,-150000,631.2,213.73555,-316.956757,354.670431,0.158667,59.983253,0,-2258.266163,162207.0384,-162009.6832,631.2,-1261.442793,630,-1820,1,1,,,,
2026-05-08T11:52:00.000+00:00,2026-05-08T06:52:00.000-05:00,0,46,351,631.2,-150000,631.2,183.366745,2073.653564,354.541982,0.085396,59.983253,0,-1273.579951,162007.1584,-161871.24,631.2,-448.344647,630,-820,1,1,,,,
2026-05-08T11:52:02.000+00:00,2026-05-08T06:52:02.000-05:00,0,46,354,631.2,-150000,631.2,187.443192,1381.315308,354.708893,0.128106,59.983253,0,-434.311328,162146.864,-162116.5664,631.2,-426.977077,630,10,1,1,,,,
2026-05-08T11:52:04.000+00:00,2026-05-08T06:52:04.000-05:00,0,46,349,631.2,-150000,631.2,210.790283,-304.792908,354.638255,0.154615,59.983253,0,-588.851502,162196.0976,-162187.6816,631.2,-422.661324,630,-150,1,1,,,,
2026-05-08T11:52:06.000+00:00,2026-05-08T06:52:06.000-05:00,0,46,343,631.2,-150000,631.2,210.790283,-257.264801,354.730194,0.154615,59.983253,0,-407.302655,162208.7216,-162193.152,631.2,-403.497828,-30,10,1,1,,,,
2026-05-08T11:52:08.000+00:00,2026-05-08T06:52:08.000-05:00,0,46,-50,631.2,-150000,631.2,2572.644775,-302.666168,354.693644,0.605241,59.983253,0,-512.625287,162188.1024,-162100.9968,631.2,-499.373314,630,-120,1,1,,,,
2026-05-08T11:52:10.000+00:00,2026-05-08T06:52:10.000-05:00,0,46,300,631.2,-150000,631.2,215.210526,-297.214111,354.718801,0.154863,59.983253,0,-394.689066,162255.0096,-162142.2352,631.2,-393.774675,630,10,1,1,,,,
2026-05-08T11:52:12.000+00:00,2026-05-08T06:52:12.000-05:00,0,46,333,631.2,-150000,631.2,215.078949,-297.214111,354.813466,0.154863,59.983253,0,-398.22572,162257.1136,-162245.3312,631.2,-396.410716,630,10,1,1,,,,
2026-05-08T11:52:14.000+00:00,2026-05-08T06:52:14.000-05:00,0,46,340,631.2,-150000,631.2,215.078949,1955.683838,354.702922,0.154863,59.983253,0,-2113.343384,162010.104,-161876.7104,631.2,-2113.132625,630,-1670,1,1,,,,
2026-05-08T11:52:16.000+00:00,2026-05-08T06:52:16.000-05:00,0,46,344,631.2,-150000,631.2,170.521408,2435.593994,354.488902,0.089319,59.983253,0,-417.166092,161774.8768,-161765.6192,631.2,-407.897821,630,10,1,1,,,,
2026-05-08T11:52:18.000+00:00,2026-05-08T06:52:18.000-05:00,0,46,339,631.2,-150000,631.2,242.060074,417.568787,354.747864,0.179677,59.983253,0,-407.81759,162207.88,-162063.9664,631.2,-399.088367,630,10,1,1,,,,
2026-05-08T11:52:20.000+00:00,2026-05-08T06:52:20.000-05:00,0,46,338,631.2,-150000,631.2,209.670593,-294.171906,354.740448,0.162994,59.983253,0,-399.363915,162239.0192,-162238.5984,631.2,-394.702707,630,10,1,1,,,,
2026-05-08T11:52:22.000+00:00,2026-05-08T06:52:22.000-05:00,0,46,343,631.2,-150000,631.2,151.00386,3437.477295,354.62147,0.035763,59.989433,0,-2117.665144,162012.208,-161609.0816,631.2,-2117.348713,630,-1670,1,1,,,,
2026-05-08T11:52:24.000+00:00,2026-05-08T06:52:24.000-05:00,0,46,340,631.2,-150000,631.2,183.104996,1975.659302,354.745076,0.087207,59.989433,0,-413.230751,162018.0992,-161936.0432,631.2,-411.86521,630,10,1,1,,,,
2026-05-08T11:52:26.000+00:00,2026-05-08T06:52:26.000-05:00,0,46,331,631.2,-150000,631.2,213.807617,-296.271362,354.727966,0.153515,59.989433,0,-401.968562,162197.7808,-162176.7408,631.2,-401.514835,630,10,1,1,,,,
2026-05-08T11:52:28.000+00:00,2026-05-08T06:52:28.000-05:00,0,46,331,631.2,-150000,631.2,213.807617,-286.14975,354.645589,0.153515,59.989433,0,-394.929588,162211.6672,-162187.2608,631.2,-392.891797,630,10,1,1,,,,
2026-05-08T11:52:30.000+00:00,2026-05-08T06:52:30.000-05:00,0,46,333,631.2,-150000,631.2,213.807617,-297.116516,354.676117,0.169133,59.989433,0,-389.259704,162170.008,-162153.5968,631.2,-388.23894,630,10,1,1,,,,
2026-05-08T11:52:32.000+00:00,2026-05-08T06:52:32.000-05:00,0,46,334,631.2,-150000,631.2,213.807617,-313.493835,354.616872,0.155487,59.989433,0,-388.085689,162198.2016,-162165.3792,631.2,-387.066294,630,10,1,1,,,,
2026-05-08T11:52:34.000+00:00,2026-05-08T06:52:34.000-05:00,0,46,329,631.2,-150000,631.2,212.405502,-313.493835,354.708913,0.155487,59.989433,0,-394.539702,162252.4848,-162231.8656,631.2,-391.376673,630,10,1,1,,,,
2026-05-08T11:52:36.000+00:00,2026-05-08T06:52:36.000-05:00,0,46,330,631.2,-150000,631.2,212.405502,1648.013916,354.710683,0.155487,59.989433,0,-414.764132,162126.2448,-161988.6432,631.2,-412.843635,630,10,1,1,,,,
2026-05-08T11:52:38.000+00:00,2026-05-08T06:52:38.000-05:00,0,46,330,631.2,-150000,631.2,224.922928,1483.885132,354.728088,0.15654,59.989433,0,-404.517224,162178.8448,-162064.3872,631.2,-403.386077,630,10,1,1,,,,
2026-05-08T11:52:40.000+00:00,2026-05-08T06:52:40.000-05:00,0,46,329,631.2,-150000,631.2,213.584213,-298.497131,354.705078,0.15654,59.989433,0,-398.744041,162208.7216,-162199.0432,631.2,-395.568765,630,10,1,1,,,,
2026-05-08T11:52:42.000+00:00,2026-05-08T06:52:42.000-05:00,0,46,334,631.2,-150000,631.2,213.584213,1964.538818,354.712026,0.15654,59.989433,0,-2108.122431,162149.8096,-161931.8352,631.2,-529.858386,630,-110,1,1,,,,
2026-05-08T11:52:44.000+00:00,2026-05-08T06:52:44.000-05:00,0,46,337,631.2,-150000,631.2,209.215118,1964.538818,354.606344,0.157547,59.989433,0,-541.678873,162137.1856,-161921.3152,631.2,-434.207861,630,-110,1,1,,,,
2026-05-08T11:52:46.000+00:00,2026-05-08T06:52:46.000-05:00,0,46,341,631.2,-150000,631.2,209.215118,-293.444519,354.785014,0.157547,59.989433,0,-419.618872,162223.4496,-162187.6816,631.2,-418.599409,630,10,1,1,,,,
2026-05-08T11:52:48.000+00:00,2026-05-08T06:52:48.000-05:00,0,46,345,631.2,-150000,631.2,209.215118,-312.042206,354.662587,0.157547,59.989433,0,-406.073927,162239.44,-162229.7616,631.2,-403.820083,630,10,1,1,,,,
2026-05-08T11:52:50.000+00:00,2026-05-08T06:52:50.000-05:00,0,46,339,631.2,-150000,631.2,209.215118,-312.042206,354.70635,0.157547,59.989433,0,-395.529693,162244.4896,-162221.7664,631.2,-393.086282,630,10,1,1,,,,
2026-05-08T11:52:52.000+00:00,2026-05-08T06:52:52.000-05:00,0,46,337,631.2,-150000,631.2,209.215118,-312.042206,354.660797,0.157547,59.989433,0,-394.551435,162194.8352,-162167.904,631.2,-393.510279,630,10,1,1,,,,
2026-05-08T11:52:54.000+00:00,2026-05-08T06:52:54.000-05:00,0,46,342,631.2,-150000,631.2,209.215118,-313.629089,354.673075,0.157547,59.989433,0,-392.587594,162182.632,-162170.008,631.2,-391.660778,630,10,1,1,,,,
2026-05-08T11:52:56.000+00:00,2026-05-08T06:52:56.000-05:00,0,46,339,631.2,-150000,631.2,209.215118,-313.629089,354.729156,0.157547,59.989433,0,-395.012815,162231.024,-162220.9248,631.2,-393.49197,630,10,1,1,,,,
2026-05-08T11:52:58.000+00:00,2026-05-08T06:52:58.000-05:00,0,46,345,631.2,-150000,631.2,209.215118,-313.629089,354.652985,0.157547,59.989433,0,-392.142484,162206.6176,-162189.7856,631.2,-391.407243,630,10,1,1,,,,
2026-05-08T11:53:00.000+00:00,2026-05-08T06:53:00.000-05:00,0,46,343,631.2,-150000,631.2,209.215118,-313.629089,354.688843,0.157547,59.989433,0,-394.821545,162247.856,-162217.9792,631.2,-393.244635,630,10,1,1,,,,
2026-05-08T11:53:02.000+00:00,2026-05-08T06:53:02.000-05:00,0,46,345,631.2,-150000,631.2,209.215118,-313.629089,354.755829,0.157547,59.989433,0,-396.729593,162223.8704,-162197.7808,631.2,-393.73553,630,10,1,1,,,,
2026-05-08T11:53:04.000+00:00,2026-05-08T06:53:04.000-05:00,0,46,346,631.2,-150000,631.2,209.215118,-313.629089,354.640472,0.157547,59.989433,0,-396.304351,162201.568,-162170.8496,631.2,-393.853038,630,10,1,1,,,,
2026-05-08T11:53:06.000+00:00,2026-05-08T06:53:06.000-05:00,0,46,348,631.2,-150000,631.2,209.215118,-313.68042,354.624441,0.157547,59.989433,0,-393.095671,162209.1424,-162188.5232,631.2,-391.45287,630,10,1,1,,,,
2026-05-08T11:53:08.000+00:00,2026-05-08T06:53:08.000-05:00,0,46,345,631.2,-150000,631.2,209.215118,-324.390198,354.71696,0.157547,59.989433,0,-395.296969,162254.5888,-162242.3856,631.2,-392.512014,630,10,1,1,,,,
2026-05-08T11:53:10.000+00:00,2026-05-08T06:53:10.000-05:00,0,46,350,631.2,-150000,631.2,209.215118,-324.390198,354.747528,0.157547,59.989433,0,-397.021464,162220.0832,-162191.4688,631.2,-395.606503,630,10,1,1,,,,
2026-05-08T11:53:12.000+00:00,2026-05-08T06:53:12.000-05:00,0,46,352,631.2,-150000,631.2,209.215118,1544.975098,354.64739,0.157547,59.989433,0,-403.160389,162149.3888,-162013.0496,631.2,-399.273014,630,10,1,1,,,,
2026-05-08T11:53:14.000+00:00,2026-05-08T06:53:14.000-05:00,0,46,350,631.2,-150000,631.2,194.510193,1578.304932,354.759491,0.108391,59.993809,0,-396.215876,162249.96,-162073.224,631.2,-392.447788,630,10,1,1,,,,
2026-05-08T11:53:16.000+00:00,2026-05-08T06:53:16.000-05:00,0,46,345,631.2,-150000,631.2,209.837021,-304.807251,354.867645,0.154942,60.00671,0,-393.058573,162249.96,-162239.44,631.2,-390.915511,630,10,1,1,,,,
2026-05-08T11:53:18.000+00:00,2026-05-08T06:53:18.000-05:00,0,46,349,631.2,-150000,631.2,209.837021,-315.594177,354.629008,0.154942,60.00671,0,-2466.415663,162199.0432,-161970.128,631.2,-432.316137,630,-2010,1,1,,,,
2026-05-08T11:53:20.000+00:00,2026-05-08T06:53:20.000-05:00,0,46,343,631.2,-150000,631.2,180.808731,2254.067383,354.474925,0.078704,60.00671,0,-424.09846,161998.7424,-161824.952,631.2,-417.178708,630,10,1,1,,,,
2026-05-08T11:53:22.000+00:00,2026-05-08T06:53:22.000-05:00,0,46,340,631.2,-150000,631.2,213.380768,-304.338226,354.703623,0.159,60.011547,0,-408.311954,162198.2016,-162155.28,631.2,-404.527415,630,10,1,1,,,,
2026-05-08T11:53:24.000+00:00,2026-05-08T06:53:24.000-05:00,0,46,337,631.2,-150000,631.2,213.380768,-304.338226,354.69635,0.159,60.011547,0,-401.688988,162214.192,-162199.8848,631.2,-397.662276,630,10,1,1,,,,
2026-05-08T11:53:26.000+00:00,2026-05-08T06:53:26.000-05:00,0,46,346,631.2,-150000,631.2,213.380768,-304.338226,354.609334,0.159,60.011547,0,-394.039153,162178.424,-162170.4288,631.2,-393.546733,630,10,1,1,,,,
2026-05-08T11:53:28.000+00:00,2026-05-08T06:53:28.000-05:00,0,46,344,631.2,-150000,631.2,213.380768,-303.479645,354.716217,0.159,60.011547,0,-394.676008,162235.6528,-162206.6176,631.2,-394.441236,630,10,1,1,,,,
2026-05-08T11:53:30.000+00:00,2026-05-08T06:53:30.000-05:00,0,46,344,631.2,-150000,631.2,213.380768,-300.800385,354.807719,0.159,60.011547,0,-399.021427,162253.7472,-162222.1872,631.2,-395.318556,630,10,1,1,,,,
2026-05-08T11:53:32.000+00:00,2026-05-08T06:53:32.000-05:00,0,46,346,631.2,-150000,631.2,213.380768,-313.221375,354.70401,0.146664,60.011547,0,-400.857016,162214.6128,-162159.0672,631.2,-399.282393,630,10,1,1,,,,
2026-05-08T11:53:34.000+00:00,2026-05-08T06:53:34.000-05:00,0,46,347,631.2,-150000,631.2,179.538544,1949.879883,354.539195,0.077779,60.011547,0,-414.93186,161996.6384,-161907.8496,631.2,-408.792506,630,10,1,1,,,,
2026-05-08T11:53:36.000+00:00,2026-05-08T06:53:36.000-05:00,0,46,336,631.2,-150000,631.2,209.896133,1965.888306,354.72875,0.153105,60.011547,0,-402.687918,162216.296,-162127.5072,631.2,-397.640164,630,10,1,1,,,,
2026-05-08T11:53:38.000+00:00,2026-05-08T06:53:38.000-05:00,0,46,339,631.2,-150000,631.2,209.896133,-309.411133,354.6934,0.153105,60.011547,0,-402.033497,162222.608,-162201.1472,631.2,-399.979329,630,10,1,1,,,,
2026-05-08T11:53:40.000+00:00,2026-05-08T06:53:40.000-05:00,0,46,343,631.2,-150000,631.2,209.896133,-309.411133,354.575745,0.166415,60.011547,0,-434.363585,162187.2608,-162160.3296,631.2,-428.852704,630,10,1,1,,,,
2026-05-08T11:53:42.000+00:00,2026-05-08T06:53:42.000-05:00,0,46,337,631.2,-150000,631.2,221.768127,-298.265167,354.712402,0.168007,60.011547,0,-421.719863,162256.272,-162196.9392,631.2,-418.694673,630,10,1,1,,,,
2026-05-08T11:53:44.000+00:00,2026-05-08T06:53:44.000-05:00,0,46,336,631.2,-150000,631.2,210.165817,-298.265167,354.750061,0.15531,60.011547,0,-412.38661,162251.6432,-162240.2816,631.2,-412.38661,630,10,1,1,,,,
2026-05-08T11:53:46.000+00:00,2026-05-08T06:53:46.000-05:00,0,46,342,631.2,-150000,631.2,210.165817,-245.083298,354.702586,0.15531,59.995499,0,-629.395858,162184.736,-162157.384,631.2,-495.16608,630,-210,1,1,,,,
2026-05-08T11:53:48.000+00:00,2026-05-08T06:53:48.000-05:00,0,46,345,631.2,-150000,631.2,200.403091,435.434143,354.650116,0.147182,59.995499,0,-501.461202,162179.2656,-162146.4432,631.2,-421.918254,630,-80,1,1,,,,
2026-05-08T11:53:50.000+00:00,2026-05-08T06:53:50.000-05:00,0,46,338,631.2,-150000,631.2,213.922852,-304.568604,354.763387,0.158744,59.98423,0,-418.44267,162259.2176,-162207.4592,631.2,-416.636117,630,10,1,1,,,,
2026-05-08T11:53:52.000+00:00,2026-05-08T06:53:52.000-05:00,0,46,345,631.2,-150000,631.2,213.922852,-294.454285,354.839396,0.158744,59.98423,0,-409.756894,162273.104,-162265.1088,631.2,-406.600897,10,10,1,1,,,,
2026-05-08T11:53:54.000+00:00,2026-05-08T06:53:54.000-05:00,0,46,345,631.2,-150000,631.2,213.922852,-294.454285,354.766073,0.158744,59.98423,0,-2379.657307,162217.5584,-162082.9024,631.2,-855.949543,630,-1930,1,1,,,,
2026-05-08T11:53:56.000+00:00,2026-05-08T06:53:56.000-05:00,0,46,345,631.2,-150000,631.2,179.522018,2163.394531,354.555593,0.078692,59.98423,0,-854.340758,161959.1872,-161878.3936,631.2,-417.76727,630,-410,1,1,,,,
2026-05-08T11:53:58.000+00:00,2026-05-08T06:53:58.000-05:00,0,46,335,631.2,-150000,631.2,211.673691,1222.053223,354.750987,0.149087,59.98423,0,-417.244891,162186.4192,-162133.8192,631.2,-415.890939,630,10,1,1,,,,
2026-05-08T11:54:00.000+00:00,2026-05-08T06:54:00.000-05:00,0,46,345,631.2,-150000,631.2,215.234619,-302.736298,354.709798,0.160818,59.98423,0,-2106.877657,162214.192,-162184.3152,631.2,-2206.90109,630,-1760,1,1,,,,
2026-05-08T11:54:02.000+00:00,2026-05-08T06:54:02.000-05:00,0,46,345,631.2,-150000,631.2,235.294937,2005.914429,354.612915,0.130854,59.98423,0,-424.166861,162122.8784,-161915.8448,631.2,-423.765017,630,10,1,1,,,,
2026-05-08T11:54:04.000+00:00,2026-05-08T06:54:04.000-05:00,0,46,327,631.2,-150000,631.2,211.037964,-300.486145,354.753764,0.154688,59.98423,0,-417.706717,162214.192,-162198.2016,631.2,-415.265328,-140,10,1,1,,,,
2026-05-08T11:54:06.000+00:00,2026-05-08T06:54:06.000-05:00,0,46,334,631.2,-150000,631.2,211.037964,1296.214722,354.686249,0.154688,59.98423,0,-1173.265568,162212.088,-162191.8896,631.2,-415.165927,630,-730,1,1,,,,
2026-05-08T11:54:08.000+00:00,2026-05-08T06:54:08.000-05:00,0,46,338,631.2,-150000,631.2,193.353851,1630.018066,354.733795,0.130334,59.98423,0,-1741.42358,162120.3536,-162088.3728,631.2,-1183.248128,-90,-1270,1,1,,,,
2026-05-08T11:54:10.000+00:00,2026-05-08T06:54:10.000-05:00,0,46,342,631.2,-150000,631.2,193.353851,1658.789917,354.636383,0.109624,59.98423,0,-2631.975037,161991.168,-161936.8848,631.2,-1756.61249,630,-2130,1,1,,,,
2026-05-08T11:54:12.000+00:00,2026-05-08T06:54:12.000-05:00,0,46,346,631.2,-150000,631.2,184.876862,2388.599121,354.624919,0.076904,59.98423,0,-453.625096,161947.8256,-161852.7248,631.2,-452.926076,630,10,1,1,,,,
2026-05-08T11:54:14.000+00:00,2026-05-08T06:54:14.000-05:00,0,46,348,631.2,-150000,631.2,203.837418,-298.914886,354.724721,0.157209,59.98423,0,-440.574916,162232.2864,-162186.84,631.2,-437.518866,630,10,1,1,,,,
2026-05-08T11:54:16.000+00:00,2026-05-08T06:54:16.000-05:00,0,46,350,631.2,-150000,631.2,220.285233,-298.914886,354.661855,0.157209,59.98423,0,-2134.677727,162220.9248,-162194.4144,631.2,-433.479732,630,-1670,1,1,,,,
2026-05-08T11:54:18.000+00:00,2026-05-08T06:54:18.000-05:00,0,46,349,631.2,-150000,631.2,189.128845,1971.656982,354.578156,0.090708,59.98423,0,-435.103559,161924.2608,-161896.0672,631.2,-432.180238,630,10,1,1,,,,
2026-05-08T11:54:20.000+00:00,2026-05-08T06:54:20.000-05:00,0,46,347,631.2,-150000,631.2,220.036636,-310.138885,354.751465,0.159463,59.98423,0,-411.837344,162213.7712,-162154.8592,631.2,-411.216292,630,10,1,1,,,,
2026-05-08T11:54:22.000+00:00,2026-05-08T06:54:22.000-05:00,0,46,354,631.2,-150000,631.2,213.19664,-311.495331,354.681173,0.15577,59.988575,0,-403.907575,162226.816,-162223.8704,631.2,-401.705851,630,10,1,1,,,,
2026-05-08T11:54:24.000+00:00,2026-05-08T06:54:24.000-05:00,0,46,356,631.2,-150000,631.2,213.19664,-311.495331,354.720103,0.148455,59.988575,0,-396.839556,162222.1872,-162215.4544,631.2,-396.024218,630,10,1,1,,,,
2026-05-08T11:54:26.000+00:00,2026-05-08T06:54:26.000-05:00,0,46,356,631.2,-150000,631.2,221.476639,-311.495331,354.691091,0.167881,59.988575,0,-394.291139,162209.5632,-162189.3648,631.2,-393.419924,630,10,1,1,,,,
2026-05-08T11:54:28.000+00:00,2026-05-08T06:54:28.000-05:00,0,46,349,631.2,-150000,631.2,208.147491,-326.314209,354.639913,0.156912,59.988575,0,-394.89285,162187.6816,-162173.7952,631.2,-393.488257,630,10,1,1,,,,
2026-05-08T11:54:30.000+00:00,2026-05-08T06:54:30.000-05:00,0,46,353,631.2,-150000,631.2,221.793854,-310.45343,354.773814,0.167281,59.988575,0,-397.969604,162215.4544,-162203.672,631.2,-395.280352,630,10,1,1,,,,
2026-05-08T11:54:32.000+00:00,2026-05-08T06:54:32.000-05:00,0,46,350,631.2,-150000,631.2,221.793854,-311.49292,354.854563,0.153836,59.988575,0,-396.780232,162269.7376,-162265.1088,631.2,-394.248851,630,10,1,1,,,,
2026-05-08T11:54:34.000+00:00,2026-05-08T06:54:34.000-05:00,0,46,352,631.2,-150000,631.2,221.793854,-311.49292,354.858114,0.153836,59.988575,0,-2109.568132,162234.8112,-162057.2336,631.2,-2101.373462,630,-1670,1,1,,,,
2026-05-08T11:54:36.000+00:00,2026-05-08T06:54:36.000-05:00,0,46,349,631.2,-150000,631.2,178.943436,3466.006104,354.645518,0.085121,59.988575,0,-3932.037875,161933.5184,-161723.5392,631.2,-413.513505,630,-3460,1,1,,,,
2026-05-08T11:54:38.000+00:00,2026-05-08T06:54:38.000-05:00,0,46,344,631.2,-150000,631.2,210.134445,3466.006104,354.525024,0.152893,59.99472,0,-401.835087,161938.568,-161605.2944,631.2,-399.746833,630,10,1,1,,,,
2026-05-08T11:54:40.000+00:00,2026-05-08T06:54:40.000-05:00,0,46,348,631.2,-150000,631.2,226.814484,-302.504791,354.749186,0.152893,59.99472,0,-394.777071,162247.4352,-162207.88,631.2,-392.960807,630,10,1,1,,,,
2026-05-08T11:54:42.000+00:00,2026-05-08T06:54:42.000-05:00,0,46,349,631.2,-150000,631.2,226.814484,-302.504791,354.83549,0.152893,59.99472,0,-665.598764,162269.3168,-162226.3952,631.2,-664.377257,630,-260,1,1,,,,
2026-05-08T11:54:44.000+00:00,2026-05-08T06:54:44.000-05:00,0,46,354,631.2,-150000,631.2,215.691864,-240.779312,354.666412,0.152893,59.99472,0,-2844.428691,162155.7008,-162084.1648,631.2,-671.024891,630,-2400,1,1,,,,
2026-05-08T11:54:46.000+00:00,2026-05-08T06:54:46.000-05:00,0,46,354,631.2,-150000,631.2,165.365219,2574.637207,354.676422,0.082539,59.99472,0,-422.562783,161897.3296,-161820.744,631.2,-419.861046,630,10,1,1,,,,
2026-05-08T11:54:48.000+00:00,2026-05-08T06:54:48.000-05:00,0,46,347,631.2,-150000,631.2,214.546295,2574.637207,354.82019,0.155274,59.99472,0,-409.046599,162251.2224,-162204.5136,631.2,-403.971319,630,10,1,1,,,,
2026-05-08T11:54:50.000+00:00,2026-05-08T06:54:50.000-05:00,0,46,347,631.2,-150000,631.2,214.546295,-300.252106,354.768789,0.155274,59.99472,0,-402.175261,162260.9008,-162238.1776,631.2,-398.678154,630,10,1,1,,,,
2026-05-08T11:54:52.000+00:00,2026-05-08T06:54:52.000-05:00,0,46,348,631.2,-150000,631.2,214.546295,-313.206665,354.709971,0.155274,59.99472,0,-397.904608,162230.1824,-162173.3744,631.2,-397.63344,630,10,1,1,,,,
2026-05-08T11:54:54.000+00:00,2026-05-08T06:54:54.000-05:00,0,46,350,631.2,-150000,631.2,197.857498,1263.55249,354.639659,0.155274,59.99472,0,-900.881526,162128.3488,-162115.7248,631.2,-893.707214,630,-450,1,1,,,,
2026-05-08T11:54:56.000+00:00,2026-05-08T06:54:56.000-05:00,0,46,351,631.2,-150000,631.2,197.857498,1274.410889,354.688344,0.140725,59.99472,0,-411.194117,162134.6608,-162124.1408,631.2,2402.34161,630,10,1,1,,,,
2026-05-08T11:54:58.000+00:00,2026-05-08T06:54:58.000-05:00,0,46,350,631.2,-150000,631.2,197.857498,1257.577515,354.744537,0.140725,59.99472,0,-404.477175,162251.6432,-162194.8352,631.2,-401.626636,630,10,1,1,,,,
2026-05-08T11:55:00.000+00:00,2026-05-08T06:55:00.000-05:00,0,46,348,631.2,-150000,631.2,214.882294,-313.34549,354.795247,0.156802,59.99472,0,-397.281867,162252.064,-162244.9104,631.2,-394.856822,630,10,1,1,,,,
2026-05-08T11:55:02.000+00:00,2026-05-08T06:55:02.000-05:00,0,46,352,631.2,-150000,631.2,214.882294,-259.087402,354.720957,0.156802,59.99472,0,-773.31577,162200.7264,-162199.8848,631.2,-770.421127,630,-340,1,1,,,,
2026-05-08T11:55:04.000+00:00,2026-05-08T06:55:04.000-05:00,0,46,352,631.2,-150000,631.2,201.773865,-238.231201,354.709442,0.146387,59.99472,0,-931.593565,162159.9088,-162156.5424,631.2,-835.317747,630,-390,1,1,,,,
2026-05-08T11:55:06.000+00:00,2026-05-08T06:55:06.000-05:00,0,46,351,631.2,-150000,631.2,201.773865,1253.772339,354.647217,0.146387,59.99472,0,-840.385949,162156.9632,-162151.9136,631.2,-429.753517,630,-390,1,1,,,,
2026-05-08T11:55:08.000+00:00,2026-05-08T06:55:08.000-05:00,0,46,348,631.2,-150000,631.2,214.478897,486.150848,354.727142,0.146387,59.99472,0,-424.683719,162166.2208,-162132.136,631.2,-421.900333,630,10,1,1,,,,
2026-05-08T11:55:10.000+00:00,2026-05-08T06:55:10.000-05:00,0,46,346,631.2,-150000,631.2,214.478897,-314.503967,354.739644,0.157406,59.99472,0,-419.23485,162215.4544,-162203.672,631.2,-415.240027,630,10,1,1,,,,
2026-05-08T11:55:12.000+00:00,2026-05-08T06:55:12.000-05:00,0,46,348,631.2,-150000,631.2,214.478897,-314.503967,354.69455,0.157406,59.99472,0,-413.743985,162215.8752,-162202.8304,631.2,-410.94268,630,10,1,1,,,,
2026-05-08T11:55:14.000+00:00,2026-05-08T06:55:14.000-05:00,0,46,348,631.2,-150000,631.2,214.478897,-314.503967,354.759267,0.157406,59.99472,0,-407.69649,162202.4096,-162174.6368,631.2,-404.506739,630,10,1,1,,,,
2026-05-08T11:55:16.000+00:00,2026-05-08T06:55:16.000-05:00,0,46,347,631.2,-150000,631.2,214.478897,-314.503967,354.532338,0.157406,59.99472,0,-401.29892,162184.3152,-162164.1168,631.2,-396.043195,630,10,1,1,,,,
2026-05-08T11:55:18.000+00:00,2026-05-08T06:55:18.000-05:00,0,46,345,631.2,-150000,631.2,214.478897,-314.503967,354.787181,0.157406,59.99472,0,-397.625071,162255.4304,-162226.3952,631.2,-394.334351,630,10,1,1,,,,
2026-05-08T11:55:20.000+00:00,2026-05-08T06:55:20.000-05:00,0,46,334,631.2,-150000,631.2,214.478897,-328.932373,354.663554,0.157406,59.99472,0,-398.204839,162184.3152,-162136.344,631.2,-395.567831,630,10,1,1,,,,
2026-05-08T11:55:22.000+00:00,2026-05-08T06:55:22.000-05:00,0,46,337,631.2,-150000,631.2,201.848129,1344.240845,354.608897,0.128415,59.985165,0,-416.145627,162072.8032,-162063.9664,631.2,-412.545482,630,10,1,1,,,,
2026-05-08T11:55:24.000+00:00,2026-05-08T06:55:24.000-05:00,0,46,332,631.2,-150000,631.2,192.729614,1344.240845,354.722585,0.152102,59.985165,0,-405.083901,162243.648,-162196.0976,631.2,-398.448546,630,10,1,1,,,,
2026-05-08T11:55:26.000+00:00,2026-05-08T06:55:26.000-05:00,0,46,334,631.2,-150000,631.2,221.356049,-318.476349,354.768087,0.152102,59.985165,0,-399.072208,162229.3408,-162210.4048,631.2,-396.997398,630,10,1,1,,,,
2026-05-08T11:55:28.000+00:00,2026-05-08T06:55:28.000-05:00,0,46,334,631.2,-150000,631.2,209.871735,1517.51062,354.764008,0.152102,59.985165,0,-399.742638,162162.0128,-162023.9904,631.2,-394.712445,630,10,1,1,,,,
2026-05-08T11:55:30.000+00:00,2026-05-08T06:55:30.000-05:00,0,46,331,631.2,-150000,631.2,204.913971,1502.455811,354.682404,0.146516,59.985165,0,-396.263627,162212.9296,-162077.8528,631.2,-393.817331,630,10,1,1,,,,
2026-05-08T11:55:32.000+00:00,2026-05-08T06:55:32.000-05:00,0,46,329,631.2,-150000,631.2,215.119843,-332.031067,354.844187,0.146516,59.985165,0,-395.535214,162241.544,-162225.9744,631.2,-393.699848,630,10,1,1,,,,
2026-05-08T11:55:34.000+00:00,2026-05-08T06:55:34.000-05:00,0,46,337,631.2,-150000,631.2,215.119843,-332.031067,354.781504,0.146516,59.985165,0,-396.782504,162213.3504,-162204.5136,631.2,-394.683702,630,10,1,1,,,,
2026-05-08T11:55:36.000+00:00,2026-05-08T06:55:36.000-05:00,0,46,340,631.2,-150000,631.2,204.995529,-351.497131,354.697306,0.146516,59.985165,0,-1396.005886,162174.216,-162086.6896,631.2,-399.158994,630,-970,1,1,,,,
2026-05-08T11:55:38.000+00:00,2026-05-08T06:55:38.000-05:00,0,46,340,631.2,-150000,631.2,204.995529,1598.609375,354.685038,0.141033,59.985165,0,-398.896724,162174.6368,-162082.0608,631.2,-395.774586,630,10,1,1,,,,
2026-05-08T11:55:40.000+00:00,2026-05-08T06:55:40.000-05:00,0,46,343,631.2,-150000,631.2,217.417465,-335.063477,354.760773,0.153889,59.985165,0,-395.774586,162232.7072,-162195.256,631.2,-395.110828,630,10,1,1,,,,
2026-05-08T11:55:42.000+00:00,2026-05-08T06:55:42.000-05:00,0,46,344,631.2,-150000,631.2,217.417465,459.695343,354.555959,0.153889,59.995983,0,-441.915798,162132.5568,-162130.8736,631.2,-441.693988,630,10,1,1,,,,
2026-05-08T11:55:44.000+00:00,2026-05-08T06:55:44.000-05:00,0,46,340,631.2,-150000,631.2,201.550522,459.695343,354.688416,0.142465,59.995983,0,-439.861855,162210.8256,-162168.7456,631.2,-439.295426,630,10,1,1,,,,
2026-05-08T11:55:46.000+00:00,2026-05-08T06:55:46.000-05:00,0,46,345,631.2,-150000,631.2,213.178207,-323.03714,354.873708,0.15383,59.995983,0,-432.832274,162272.2624,-162270.5792,631.2,-431.536278,630,10,1,1,,,,
2026-05-08T11:55:48.000+00:00,2026-05-08T06:55:48.000-05:00,0,46,343,631.2,-150000,631.2,213.178207,-323.03714,354.624359,0.15383,59.995983,0,-435.3328,162212.9296,-162153.176,631.2,-430.31327,630,10,1,1,,,,
2026-05-08T11:55:50.000+00:00,2026-05-08T06:55:50.000-05:00,0,46,345,631.2,-150000,631.2,223.212814,-323.03714,354.670797,0.15383,59.995983,0,0,162203.2512,-162139.2896,631.2,0,630,0,1,1,,,,
2026-05-08T11:55:52.000+00:00,2026-05-08T06:55:52.000-05:00,0,46,342,631.2,-150000,631.2,212.864563,-321.44809,354.675659,0.15383,59.995983,0,-446.711702,162246.5936,-162237.336,631.2,0,630,10,1,1,,,,
2026-05-08T11:55:54.000+00:00,2026-05-08T06:55:54.000-05:00,0,46,341,631.2,-150000,631.2,198.552689,-315.428467,354.844086,0.139926,59.995983,0,-425.235361,162248.2768,-162212.5088,631.2,-424.339377,630,10,1,1,,,,
2026-05-08T11:55:56.000+00:00,2026-05-08T06:55:56.000-05:00,0,46,348,631.2,-150000,631.2,211.562042,-315.428467,354.719147,0.150647,59.995983,0,-2985.279385,162247.0144,-161973.4944,631.2,-426.874199,630,-2510,1,1,,,,
2026-05-08T11:55:58.000+00:00,2026-05-08T06:55:58.000-05:00,0,46,344,631.2,-150000,631.2,214.601929,2709.611084,354.549906,0.094072,59.995983,0,-1120.428561,161817.3776,-161726.9056,631.2,-1119.042505,630,-680,1,1,,,,
2026-05-08T11:56:00.000+00:00,2026-05-08T06:56:00.000-05:00,0,46,337,631.2,-150000,631.2,189.148331,1354.155884,354.725108,0.12797,60.006245,0,-409.07432,162118.6704,-162047.5552,631.2,-406.709348,630,10,1,1,,,,
2026-05-08T11:56:02.000+00:00,2026-05-08T06:56:02.000-05:00,0,46,342,631.2,-150000,631.2,207.917862,-314.159149,354.565623,0.142774,60.006245,0,-401.952177,162178.8448,-162168.7456,631.2,-400.429725,630,10,1,1,,,,
2026-05-08T11:56:04.000+00:00,2026-05-08T06:56:04.000-05:00,0,46,340,631.2,-150000,631.2,207.917862,-316.80777,354.754761,0.142774,60.006245,0,-395.771837,162202.4096,-162191.8896,631.2,-395.771837,630,10,1,1,,,,
2026-05-08T11:56:06.000+00:00,2026-05-08T06:56:06.000-05:00,0,46,334,631.2,-150000,631.2,211.86554,-316.80777,354.648295,0.154232,60.006245,0,-392.642124,162208.3008,-162198.6224,631.2,-392.642124,630,10,1,1,,,,
2026-05-08T11:56:08.000+00:00,2026-05-08T06:56:08.000-05:00,0,46,339,631.2,-150000,631.2,211.86554,-321.511749,354.814565,0.154232,60.006245,0,-393.149348,162227.6576,-162216.7168,631.2,-392.498553,630,10,1,1,,,,
2026-05-08T11:56:10.000+00:00,2026-05-08T06:56:10.000-05:00,0,46,339,631.2,-150000,631.2,211.86554,-321.511749,354.740397,0.154232,60.006245,0,-394.272395,162220.9248,-162203.672,631.2,-392.729152,630,10,1,1,,,,
2026-05-08T11:56:12.000+00:00,2026-05-08T06:56:12.000-05:00,0,46,335,631.2,-150000,631.2,200.215759,-251.831024,354.678314,0.154232,60.006245,0,-724.270206,162197.36,-162191.4688,631.2,-714.325736,630,-290,1,1,,,,
2026-05-08T11:56:14.000+00:00,2026-05-08T06:56:14.000-05:00,0,46,334,631.2,-150000,631.2,211.779053,1354.891846,354.647115,0.154232,60.006245,0,-1189.771464,162126.2448,-162082.0608,631.2,-1185.315459,630,-730,1,1,,,,
2026-05-08T11:56:16.000+00:00,2026-05-08T06:56:16.000-05:00,0,46,335,631.2,-150000,631.2,199.315994,1366.227173,354.576497,0.130337,60.006245,0,-440.151736,162068.5952,-162014.7328,631.2,-438.044602,630,10,1,1,,,,
2026-05-08T11:56:18.000+00:00,2026-05-08T06:56:18.000-05:00,0,46,333,631.2,-150000,631.2,206.12999,-324.704895,354.54951,0.151829,60.006245,0,-432.493025,162124.9824,-162034.9312,631.2,-429.880152,630,10,1,1,,,,
2026-05-08T11:56:20.000+00:00,2026-05-08T06:56:20.000-05:00,0,46,337,631.2,-150000,631.2,206.12999,-324.704895,354.680084,0.151829,60.006245,0,-419.164471,162237.336,-162180.1072,631.2,-417.183102,630,10,1,1,,,,
2026-05-08T11:56:22.000+00:00,2026-05-08T06:56:22.000-05:00,0,46,332,631.2,-150000,631.2,202.616501,-329.794098,354.772776,0.149088,59.997562,0,-411.645305,162232.7072,-162213.3504,631.2,-408.735763,630,10,1,1,,,,
2026-05-08T11:56:24.000+00:00,2026-05-08T06:56:24.000-05:00,0,46,335,631.2,-150000,631.2,204.582336,-317.276611,354.755798,0.140382,59.997562,0,-401.811282,162202.8304,-162198.6224,631.2,-400.570793,630,10,1,1,,,,
2026-05-08T11:56:26.000+00:00,2026-05-08T06:56:26.000-05:00,0,46,336,631.2,-150000,631.2,214.38623,-314.658905,354.643372,0.15206,59.997562,0,-393.288312,162180.9488,-162169.5872,631.2,-392.691918,630,10,1,1,,,,
2026-05-08T11:56:28.000+00:00,2026-05-08T06:56:28.000-05:00,0,46,333,631.2,-150000,631.2,214.38623,-314.658905,354.755676,0.15206,59.997562,0,-395.544349,162226.816,-162221.7664,631.2,-393.905732,630,10,1,1,,,,
2026-05-08T11:56:30.000+00:00,2026-05-08T06:56:30.000-05:00,0,46,332,631.2,-150000,631.2,204.130798,-324.744659,354.718384,0.152102,59.997562,0,-1078.813538,162198.6224,-162129.1904,631.2,-395.389735,630,-660,1,1,,,,
2026-05-08T11:56:32.000+00:00,2026-05-08T06:56:32.000-05:00,0,46,331,631.2,-150000,631.2,195.179321,1316.811157,354.548269,0.134171,59.997562,0,-401.09527,162100.576,-162059.3376,631.2,-398.223339,630,10,1,1,,,,
2026-05-08T11:56:34.000+00:00,2026-05-08T06:56:34.000-05:00,0,46,336,631.2,-150000,631.2,195.179321,1346.336914,354.795247,0.145506,59.995995,0,-396.481305,162273.104,-162239.0192,631.2,-394.065417,630,10,1,1,,,,
2026-05-08T11:56:36.000+00:00,2026-05-08T06:56:36.000-05:00,0,46,341,631.2,-150000,631.2,211.465637,-318.580261,354.789276,0.152739,59.995995,0,-396.089872,162276.8912,-162202.8304,631.2,-394.43802,630,10,1,1,,,,
2026-05-08T11:56:38.000+00:00,2026-05-08T06:56:38.000-05:00,0,46,336,631.2,-150000,631.2,211.465637,1926.666382,354.625061,0.152739,60.006207,0,-2029.253586,162055.1296,-161914.5824,631.2,-2029.240962,630,-1590,1,1,,,,
2026-05-08T11:56:40.000+00:00,2026-05-08T06:56:40.000-05:00,0,46,333,631.2,-150000,631.2,181.072861,2491.856445,354.573354,0.087941,60.006207,0,-414.232284,161858.616,-161815.6944,631.2,-413.252908,630,10,1,1,,,,
2026-05-08T11:56:42.000+00:00,2026-05-08T06:56:42.000-05:00,0,46,334,631.2,-150000,631.2,211.948563,2534.34375,354.733449,0.156352,60.006207,0,-407.342336,162224.712,-162063.9664,631.2,-401.518649,630,10,1,1,,,,
2026-05-08T11:56:44.000+00:00,2026-05-08T06:56:44.000-05:00,0,46,337,631.2,-150000,631.2,200.659775,-308.580597,354.68868,0.156352,60.006207,0,-396.23664,162199.464,-162189.7856,631.2,-395.234188,630,10,1,1,,,,
2026-05-08T11:56:46.000+00:00,2026-05-08T06:56:46.000-05:00,0,46,343,631.2,-150000,631.2,200.659775,2013.687134,354.651438,0.156352,60.006207,0,-374.021949,161960.8704,-161787.5008,631.2,-372.274983,630,10,1,1,,,,
2026-05-08T11:56:48.000+00:00,2026-05-08T06:56:48.000-05:00,0,46,346,631.2,-150000,631.2,218.500595,1985.317139,354.649292,0.127721,60.006207,0,-377.208793,162123.2992,-161966.3408,631.2,-377.158162,630,10,1,1,,,,
2026-05-08T11:56:50.000+00:00,2026-05-08T06:56:50.000-05:00,0,46,341,631.2,-150000,631.2,218.500595,-315.568054,354.721944,0.159451,60.006207,0,-386.683958,162238.1776,-162216.7168,631.2,-386.373433,630,10,1,1,,,,
2026-05-08T11:56:52.000+00:00,2026-05-08T06:56:52.000-05:00,0,46,346,631.2,-150000,631.2,200.835083,-327.145508,354.718272,0.148876,60.006207,0,-391.500319,162212.9296,-162189.3648,631.2,-391.015665,630,10,1,1,,,,
2026-05-08T11:56:54.000+00:00,2026-05-08T06:56:54.000-05:00,0,46,351,631.2,-150000,631.2,216.186646,-329.157104,354.614146,0.148876,60.006207,0,-2260.374042,162196.5184,-161954.1376,631.2,-412.329198,630,-1820,1,1,,,,
2026-05-08T11:56:56.000+00:00,2026-05-08T06:56:56.000-05:00,0,46,350,631.2,-150000,631.2,230.210922,2117.788086,354.709574,0.07953,60.006207,0,-399.807425,162000.4256,-161867.4528,631.2,-394.661793,630,10,1,1,,,,
2026-05-08T11:56:58.000+00:00,2026-05-08T06:56:58.000-05:00,0,46,346,631.2,-150000,631.2,209.080032,-304.028748,354.789541,0.150916,60.006207,0,-395.437992,162215.0336,-162207.0384,631.2,-394.130705,630,10,1,1,,,,
2026-05-08T11:57:00.000+00:00,2026-05-08T06:57:00.000-05:00,0,46,350,631.2,-150000,631.2,209.080032,-316.211792,354.645213,0.150916,60.006207,0,-1329.989326,162185.5776,-162146.864,631.2,-1328.492557,630,-910,1,1,,,,
2026-05-08T11:57:02.000+00:00,2026-05-08T06:57:02.000-05:00,0,46,353,631.2,-150000,631.2,194.60054,1459.972412,354.560944,0.115534,60.006207,0,-395.859318,162079.1152,-162067.3328,631.2,-394.947298,630,10,1,1,,,,
2026-05-08T11:57:04.000+00:00,2026-05-08T06:57:04.000-05:00,0,46,347,631.2,-150000,631.2,209.009201,-303.859985,354.692576,0.152272,60.006207,0,-396.224821,162181.7904,-162174.216,631.2,-393.145111,630,10,1,1,,,,
2026-05-08T11:57:06.000+00:00,2026-05-08T06:57:06.000-05:00,0,46,352,631.2,-150000,631.2,209.009201,-318.536987,354.717712,0.152272,60.006207,0,-393.6819,162219.2416,-162207.88,631.2,-392.922129,630,10,1,1,,,,
2026-05-08T11:57:08.000+00:00,2026-05-08T06:57:08.000-05:00,0,46,350,631.2,-150000,631.2,209.009201,-318.536987,354.697021,0.152272,60.006207,0,-397.659502,162213.3504,-162189.3648,631.2,-396.577169,630,10,1,1,,,,
2026-05-08T11:57:10.000+00:00,2026-05-08T06:57:10.000-05:00,0,46,355,631.2,-150000,631.2,198.800125,1244.600464,354.53243,0.152272,59.996113,0,-399.256067,162119.0912,-162100.1552,631.2,-395.034961,630,10,1,1,,,,
2026-05-08T11:57:12.000+00:00,2026-05-08T06:57:12.000-05:00,0,46,357,631.2,-150000,631.2,213.983383,1261.751343,354.724935,0.163066,59.985863,0,-394.763731,162227.6576,-162166.2208,631.2,-390.956789,630,10,1,1,,,,
2026-05-08T11:57:14.000+00:00,2026-05-08T06:57:14.000-05:00,0,46,350,631.2,-150000,631.2,213.983383,-307.893433,354.759206,0.16009,59.985863,0,-391.295716,162237.7568,-162217.9792,631.2,-389.917784,630,10,1,1,,,,
2026-05-08T11:57:16.000+00:00,2026-05-08T06:57:16.000-05:00,0,46,351,631.2,-150000,631.2,203.253159,-324.419952,354.792928,0.149403,59.985863,0,-391.856642,162253.7472,-162235.6528,631.2,-390.579615,630,10,1,1,,,,
2026-05-08T11:57:18.000+00:00,2026-05-08T06:57:18.000-05:00,0,46,355,631.2,-150000,631.2,217.240891,1255.496704,354.742564,0.149403,59.985863,0,2232.123403,162207.4592,-162124.5616,631.2,5436.623403,630,654800,1,1,,,,
2026-05-08T11:57:20.000+00:00,2026-05-08T06:57:20.000-05:00,0,46,347,631.2,-150000,631.2,213.192108,-300.325317,354.740041,0.155743,59.985863,0,-410.147004,162309.7136,-162212.5088,631.2,-406.747513,630,10,1,1,,,,
2026-05-08T11:57:22.000+00:00,2026-05-08T06:57:22.000-05:00,0,46,345,631.2,-150000,631.2,185.308563,1336.718628,354.650492,0.132097,59.984287,0,-403.660171,162109.4128,-162094.264,631.2,-403.106111,630,10,1,1,,,,
2026-05-08T11:57:24.000+00:00,2026-05-08T06:57:24.000-05:00,0,46,341,631.2,-150000,631.2,214.254227,-301.03476,354.76004,0.15588,59.984287,0,-398.525905,162234.8112,-162187.6816,631.2,-397.31472,630,10,1,1,,,,
2026-05-08T11:57:26.000+00:00,2026-05-08T06:57:26.000-05:00,0,46,341,631.2,-150000,631.2,214.254227,-313.109711,354.684662,0.15588,59.984287,0,-397.328968,162213.7712,-162180.528,631.2,-395.495858,630,10,1,1,,,,
2026-05-08T11:57:28.000+00:00,2026-05-08T06:57:28.000-05:00,0,46,339,631.2,-150000,631.2,202.641479,438.682098,354.695526,0.15588,59.984287,0,-403.9713,162156.1216,-162150.2304,631.2,-403.967186,630,10,1,1,,,,
2026-05-08T11:57:30.000+00:00,2026-05-08T06:57:30.000-05:00,0,46,331,631.2,-150000,631.2,215.764938,-264.147888,354.79717,0.15588,59.984287,0,-396.696888,162252.064,-162215.8752,631.2,-395.241638,630,10,1,1,,,,
2026-05-08T11:57:32.000+00:00,2026-05-08T06:57:32.000-05:00,0,46,332,631.2,-150000,631.2,205.41185,-293.1521,354.72642,0.15588,59.984287,0,-396.14009,162241.1232,-162181.7904,631.2,-393.507046,630,10,1,1,,,,
2026-05-08T11:57:34.000+00:00,2026-05-08T06:57:34.000-05:00,0,46,339,631.2,-150000,631.2,192.206802,1341.210693,354.415894,0.137396,59.984287,0,-1132.526111,162122.4576,-162044.6096,631.2,-404.35747,630,10,1,1,,,,
2026-05-08T11:57:36.000+00:00,2026-05-08T06:57:36.000-05:00,0,46,336,631.2,-150000,631.2,216.769241,1341.210693,354.744263,0.162226,59.984287,0,-396.709536,162200.7264,-162096.368,631.2,-394.803398,630,10,1,1,,,,
2026-05-08T11:57:38.000+00:00,2026-05-08T06:57:38.000-05:00,0,46,340,631.2,-150000,631.2,204.351776,-302.778687,354.839691,0.151875,59.984287,0,-393.333207,162269.3168,-162258.376,631.2,-393.11952,630,10,1,1,,,,
2026-05-08T11:57:40.000+00:00,2026-05-08T06:57:40.000-05:00,0,46,347,631.2,-150000,631.2,220.301514,-313.948853,354.651204,0.163007,59.997314,0,-3784.509945,162276.0496,-161874.1856,631.2,-393.959377,630,-3330,1,1,,,,
2026-05-08T11:57:42.000+00:00,2026-05-08T06:57:42.000-05:00,0,46,345,631.2,-150000,631.2,166.135208,3426.218994,354.614644,0.04225,60.007965,0,-3010.387412,161654.528,-161633.9088,631.2,-3008.126008,630,-2550,1,1,,,,
2026-05-08T11:57:44.000+00:00,2026-05-08T06:57:44.000-05:00,0,46,335,631.2,-150000,631.2,166.135208,2793.957275,354.484823,0.057704,60.007965,0,-401.199399,161868.7152,-161705.024,631.2,-400.365309,630,10,1,1,,,,
2026-05-08T11:57:46.000+00:00,2026-05-08T06:57:46.000-05:00,0,46,333,631.2,-150000,631.2,242.087982,541.744202,354.737956,0.161156,60.007965,0,-394.914933,162248.6976,-162159.488,631.2,-394.581457,630,10,1,1,,,,
2026-05-08T11:57:48.000+00:00,2026-05-08T06:57:48.000-05:00,0,46,336,631.2,-150000,631.2,203.246536,-315.305695,354.737956,0.143589,60.007965,0,-1924.800475,162216.7168,-162128.3488,631.2,-393.649774,630,-1500,1,1,,,,
2026-05-08T11:57:50.000+00:00,2026-05-08T06:57:50.000-05:00,0,46,339,631.2,-150000,631.2,188.317627,1795.299927,354.605367,0.097636,60.007965,0,-437.631562,161904.0624,-161902.3792,631.2,-436.407454,630,10,1,1,,,,
2026-05-08T11:57:52.000+00:00,2026-05-08T06:57:52.000-05:00,0,46,333,631.2,-150000,631.2,203.7146,1818.649048,354.714091,0.146899,60.007965,0,-431.327893,162262.1632,-162175.4784,631.2,-426.874943,630,10,1,1,,,,
2026-05-08T11:57:54.000+00:00,2026-05-08T06:57:54.000-05:00,0,46,344,631.2,-150000,631.2,214.172409,-299.547028,354.869375,0.146899,60.007965,0,0,162265.5296,-162212.5088,631.2,0,630,10,1,1,,,,
2026-05-08T11:57:56.000+00:00,2026-05-08T06:57:56.000-05:00,0,46,345,631.2,-150000,631.2,214.172409,-299.547028,354.635854,0.158284,60.007965,0,0,162207.0384,-162195.256,631.2,0,630,10,1,1,,,,
2026-05-08T11:57:58.000+00:00,2026-05-08T06:57:58.000-05:00,0,46,341,631.2,-150000,631.2,214.172409,-300.185822,354.804047,0.146285,60.007965,0,-421.596422,162261.7424,-162225.5536,631.2,-417.114506,630,10,1,1,,,,
2026-05-08T11:58:00.000+00:00,2026-05-08T06:58:00.000-05:00,0,46,341,631.2,-150000,631.2,215.25383,-300.185822,354.84432,0.146285,60.007965,0,-413.795081,162280.6784,-162210.8256,631.2,-411.853541,630,10,1,1,,,,
2026-05-08T11:58:02.000+00:00,2026-05-08T06:58:02.000-05:00,0,46,351,631.2,-150000,631.2,215.25383,1780.871094,354.911865,0.146285,60.007965,0,-1843.573933,162234.8112,-162100.576,631.2,-1839.960545,630,-1400,1,1,,,,
2026-05-08T11:58:04.000+00:00,2026-05-08T06:58:04.000-05:00,0,46,349,631.2,-150000,631.2,193.673615,1780.871094,354.845764,0.093506,60.007965,0,-2126.03679,162053.8672,-162032.8272,631.2,-2120.296539,630,-1670,1,1,,,,
2026-05-08T11:58:06.000+00:00,2026-05-08T06:58:06.000-05:00,0,46,352,631.2,-150000,631.2,177.759933,1978.206909,354.849091,0.083492,60.007965,0,-2495.88867,162031.9856,-161946.5632,631.2,-2494.067991,630,-2030,1,1,,,,
2026-05-08T11:58:08.000+00:00,2026-05-08T06:58:08.000-05:00,0,46,361,631.2,-150000,631.2,178.059479,2292.94751,354.724935,0.068951,60.007965,0,-4988.989326,161914.5824,-161543.8576,631.2,-448.68431,630,-4480,1,1,,,,
2026-05-08T11:58:10.000+00:00,2026-05-08T06:58:10.000-05:00,0,46,353,631.2,-150000,631.2,134.387772,4557.021484,354.554708,0.029215,60.007965,0,-420.738915,162002.9504,-161449.5984,631.2,-414.654006,630,10,1,1,,,,
2026-05-08T11:58:12.000+00:00,2026-05-08T06:58:12.000-05:00,0,46,352,631.2,-150000,631.2,210.00116,-287.293671,354.88148,0.152112,60.007965,0,-403.421504,162297.5104,-162244.9104,631.2,-399.417154,630,10,1,1,,,,
2026-05-08T11:58:14.000+00:00,2026-05-08T06:58:14.000-05:00,0,46,349,631.2,-150000,631.2,210.00116,-287.293671,354.82722,0.152112,60.007965,0,-2103.22783,162265.1088,-162139.7104,631.2,-2093.898106,630,-1670,1,1,,,,
2026-05-08T11:58:16.000+00:00,2026-05-08T06:58:16.000-05:00,0,46,350,631.2,-150000,631.2,174.655411,1960.591675,354.711192,0.088587,60.007965,0,-3082.806195,161973.0736,-161874.6064,631.2,-2108.37426,630,-2630,1,1,,,,
2026-05-08T11:58:18.000+00:00,2026-05-08T06:58:18.000-05:00,0,46,345,631.2,-150000,631.2,159.232071,2782.793945,354.579824,0.055418,60.018261,0,-3102.553502,161823.6896,-161802.6496,631.2,-3100.648683,-200,-2630,1,1,,,,
2026-05-08T11:58:20.000+00:00,2026-05-08T06:58:20.000-05:00,0,46,220,631.2,-150000,541.980578,1210.164795,3327.113037,354.75647,0.33652,60.018261,0,-422.680435,161894.384,-161824.1104,627.881184,-417.430597,-290,10,1,1,,,,
2026-05-08T11:58:22.000+00:00,2026-05-08T06:58:22.000-05:00,0,46,269,631.2,-150000,615.155733,291.000061,-271.137421,354.886027,0.216793,60.017143,0,-2104.640925,162238.1776,-162223.8704,615.155733,-412.531052,-220,-1670,1,1,,,,
2026-05-08T11:58:24.000+00:00,2026-05-08T06:58:24.000-05:00,0,46,295,631.2,-150000,631.2,242.727158,1967.370117,354.774577,0.15939,60.017143,0,-2114.888865,162070.6992,-161916.6864,631.2,-2113.857835,630,-1670,1,1,,,,
2026-05-08T11:58:26.000+00:00,2026-05-08T06:58:26.000-05:00,0,46,335,631.2,-150000,631.2,206.315811,2785.889404,354.618123,0.096265,60.017143,0,-391.261249,161823.6896,-161823.2688,631.2,-386.627883,630,10,1,1,,,,
2026-05-08T11:58:28.000+00:00,2026-05-08T06:58:28.000-05:00,0,46,333,631.2,-150000,631.2,242.507477,1361.645996,354.896261,0.158378,60.017143,0,-388.475782,162268.0544,-162122.8784,631.2,-386.021044,630,10,1,1,,,,
2026-05-08T11:58:30.000+00:00,2026-05-08T06:58:30.000-05:00,0,46,344,631.2,-150000,631.2,205.412582,-280.295624,354.883148,0.149983,60.017143,0,-388.925856,162251.2224,-162228.4992,631.2,-386.933366,630,10,1,1,,,,
2026-05-08T11:58:32.000+00:00,2026-05-08T06:58:32.000-05:00,0,46,345,631.2,-150000,631.2,205.412582,1982.251831,354.873047,0.149983,60.017143,0,-2094.374593,162142.656,-161943.1968,631.2,-2089.715325,630,-1670,1,1,,,,
2026-05-08T11:58:34.000+00:00,2026-05-08T06:58:34.000-05:00,0,46,349,631.2,-150000,631.2,188.892365,3869.109131,354.771881,0.087824,60.017143,0,-1886.11036,161907.8496,-161679.776,631.2,-1884.561033,630,-1460,1,1,,,,
2026-05-08T11:58:36.000+00:00,2026-05-08T06:58:36.000-05:00,0,46,340,631.2,-150000,631.2,196.929932,3884.91626,354.669088,0.058016,60.017143,0,-414.771779,161916.6864,-161687.3504,631.2,-400.627858,630,10,1,1,,,,
2026-05-08T11:58:38.000+00:00,2026-05-08T06:58:38.000-05:00,0,46,347,631.2,-150000,631.2,179.858765,1807.836792,354.718964,0.091391,60.017143,0,-392.702232,162207.0384,-162078.2736,631.2,-388.19994,630,10,1,1,,,,
2026-05-08T11:58:40.000+00:00,2026-05-08T06:58:40.000-05:00,0,46,348,631.2,-150000,631.2,212.970612,-274.492187,354.858683,0.160854,60.017143,0,-385.853963,162289.936,-162242.8064,631.2,-381.301735,630,10,1,1,,,,
2026-05-08T11:58:42.000+00:00,2026-05-08T06:58:42.000-05:00,0,46,346,631.2,-150000,631.2,212.970612,-302.985901,354.881205,0.160854,60.017143,0,-2521.217906,162295.4064,-162095.9472,631.2,-2520.615163,630,-2100,1,1,,,,
2026-05-08T11:58:44.000+00:00,2026-05-08T06:58:44.000-05:00,0,46,348,631.2,-150000,631.2,165.965317,3081.88623,354.705811,0.068535,60.017143,0,-3454.149509,161899.4336,-161832.9472,631.2,-575.951328,630,-3010,1,1,,,,
2026-05-08T11:58:46.000+00:00,2026-05-08T06:58:46.000-05:00,0,46,347,631.2,-150000,631.2,153.124802,3203.817383,354.671692,0.041696,60.017143,0,-577.801525,161946.5632,-161722.6976,631.2,-407.572812,630,-170,1,1,,,,
2026-05-08T11:58:48.000+00:00,2026-05-08T06:58:48.000-05:00,0,46,337,631.2,-150000,631.2,204.976379,-253.587372,354.847626,0.155063,60.017143,0,-396.336739,162243.2272,-162241.1232,631.2,-392.23792,630,10,1,1,,,,
2026-05-08T11:58:50.000+00:00,2026-05-08T06:58:50.000-05:00,0,46,341,631.2,-150000,631.2,204.976379,-277.906555,354.839081,0.155063,60.017143,0,-2098.332543,162235.232,-162223.0288,631.2,-2097.724018,630,-1670,1,1,,,,
2026-05-08T11:58:52.000+00:00,2026-05-08T06:58:52.000-05:00,0,46,339,631.2,-150000,631.2,190.204681,1962.681152,354.762726,0.091843,60.017143,0,-2638.005551,162008.4208,-161989.4848,631.2,-2638.005551,630,-2190,1,1,,,,
2026-05-08T11:58:54.000+00:00,2026-05-08T06:58:54.000-05:00,0,46,337,631.2,-150000,631.2,179.420471,2376.243408,354.733541,0.070463,60.017143,0,-432.331827,161928.048,-161927.6272,631.2,-432.048057,630,10,1,1,,,,
2026-05-08T11:58:56.000+00:00,2026-05-08T06:58:56.000-05:00,0,46,332,631.2,-150000,631.2,212.984039,2093.339111,354.763621,0.154892,60.017143,0,-422.788146,162264.688,-162132.9776,631.2,-421.690686,630,10,1,1,,,,
