Date UTC,Date Site,site-ESR2-Pset (max),site-ESR2-UnitsOnline (max),site-ESR2-BESSkW (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),site-ESR2-PCS_P (max),meter-ESR2  meter_1-kW (max),meter-ESR2  meter_1-kVAR (max),meter-ESR2  meter_1-Voltage (max),meter-ESR2  meter_1-PF (max),meter-ESR2  meter_1-Hz (max),site-ESR2-Qset (max),site-ESR2-PCS_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-HS-CONTROL-P (max),site-ESR2-HS-CONTROL-Q (max),site-ESR2-RTAC_P (max),site-ESR2-RTAC_Q (max),site-ESR2-AllowedMaxQ (max),site-ESR2-AllowedMinQ (max),site-ESR2-AllowedMaxP (max),site-ESR2-AllowedMinP (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_1_feeders (max),rtac-ESR2  rtac_1-FROM_NORCAL_MPC_AVR_Status_for_BUS_2_feeders (max)
2026-05-08T11:58:58.000+00:00,2026-05-08T06:58:58.000-05:00,0,46,344,631.2,-150000,631.2,212.984039,512.075684,354.840169,0.154892,60.017143,0,-425.014978,162272.2624,-162054.288,631.2,-423.942718,630,10,1,1,,,,
2026-05-08T11:59:00.000+00:00,2026-05-08T06:59:00.000-05:00,0,46,345,631.2,-150000,631.2,201.793015,1973.917236,354.907959,0.087235,60.017143,0,-1766.385387,162026.5152,-161958.3456,631.2,-1766.385387,630,-1310,1,1,,,,
2026-05-08T11:59:02.000+00:00,2026-05-08T06:59:02.000-05:00,0,46,344,631.2,-150000,631.2,181.225266,1724.50415,354.782267,0.101307,60.017143,0,-421.373519,162101.4176,-162101.4176,631.2,-421.373519,630,10,1,1,,,,
2026-05-08T11:59:04.000+00:00,2026-05-08T06:59:04.000-05:00,0,46,349,631.2,-150000,631.2,205.656509,-298.63974,354.729919,0.156203,60.017143,0,-2355.061654,162211.6672,-162196.0976,631.2,-413.838819,630,-1920,1,1,,,,
2026-05-08T11:59:06.000+00:00,2026-05-08T06:59:06.000-05:00,0,46,351,631.2,-150000,631.2,179.203491,2166.558105,354.798737,0.107167,60.017143,0,-523.876906,161951.6128,-161914.1616,631.2,-515.027156,630,-70,1,1,,,,
2026-05-08T11:59:08.000+00:00,2026-05-08T06:59:08.000-05:00,0,46,354,631.2,-150000,631.2,214.087662,-292.801636,354.753652,0.15669,60.017143,0,-450.626116,162217.9792,-162103.5216,631.2,-449.294575,630,10,1,1,,,,
2026-05-08T11:59:10.000+00:00,2026-05-08T06:59:10.000-05:00,0,46,351,631.2,-150000,631.2,209.733063,-292.801636,354.702535,0.15427,60.017143,0,-447.868122,162201.9888,-162195.256,631.2,-447.572556,630,10,1,1,,,,
2026-05-08T11:59:12.000+00:00,2026-05-08T06:59:12.000-05:00,0,46,353,631.2,-150000,631.2,191.981857,1499.898193,354.760091,0.11737,60.017143,0,-459.810463,162163.696,-162120.7744,631.2,-459.810463,630,10,1,1,,,,
2026-05-08T11:59:14.000+00:00,2026-05-08T06:59:14.000-05:00,0,46,351,631.2,-150000,631.2,211.828293,-308.941132,354.817525,0.154832,60.017143,0,-454.785291,162255.8512,-162183.8944,631.2,-454.679621,630,10,1,1,,,,
2026-05-08T11:59:16.000+00:00,2026-05-08T06:59:16.000-05:00,0,46,348,631.2,-150000,631.2,195.794571,1785.600952,354.741699,0.144081,60.017143,0,-1877.083175,162136.7648,-161953.296,631.2,-1872.666579,630,-1390,1,1,,,,
2026-05-08T11:59:18.000+00:00,2026-05-08T06:59:18.000-05:00,0,46,350,631.2,-150000,631.2,173.171402,1981.697754,354.646383,0.088736,60.007721,0,-433.721249,161959.1872,-161941.5136,631.2,-427.596521,630,10,1,1,,,,
2026-05-08T11:59:20.000+00:00,2026-05-08T06:59:20.000-05:00,0,46,342,631.2,-150000,631.2,206.571793,1965.24292,354.750661,0.145063,60.007721,0,-413.530872,162200.7264,-162018.9408,631.2,-409.778138,630,10,1,1,,,,
2026-05-08T11:59:22.000+00:00,2026-05-08T06:59:22.000-05:00,0,46,350,631.2,-150000,631.2,209.062729,-286.209259,354.811239,0.144416,59.996918,0,-399.164428,162247.0144,-162180.528,631.2,-396.296912,630,10,1,1,,,,
2026-05-08T11:59:24.000+00:00,2026-05-08T06:59:24.000-05:00,0,46,352,631.2,-150000,631.2,208.707108,-286.209259,354.687246,0.134823,59.996918,0,-3045.764991,162153.176,-161857.7744,631.2,216.18677,630,-2600,1,1,,,,
2026-05-08T11:59:26.000+00:00,2026-05-08T06:59:26.000-05:00,0,46,347,631.2,-150000,631.2,214.896423,2793.011719,354.478109,0.151824,59.985863,0,-389.039461,162054.7088,-161764.3568,631.2,-387.126055,630,10,1,1,,,,
2026-05-08T11:59:28.000+00:00,2026-05-08T06:59:28.000-05:00,0,46,348,631.2,-150000,631.2,211.717651,-301.93985,354.852844,0.151824,59.985863,0,-384.512702,162314.3424,-162275.208,631.2,-383.798319,150,10,1,1,,,,
2026-05-08T11:59:30.000+00:00,2026-05-08T06:59:30.000-05:00,0,46,332,631.2,-150000,631.2,211.717651,-301.93985,354.874502,0.14064,59.985863,0,-2097.239593,162262.584,-162053.4464,631.2,-389.450065,-150,-1670,1,1,,,,
2026-05-08T11:59:32.000+00:00,2026-05-08T06:59:32.000-05:00,0,46,166,631.2,-150000,631.2,177.329514,1993.161621,354.456777,0.085162,59.985863,0,-2726.079124,161874.6064,-161843.0464,631.2,-2100.623273,630,-2280,1,1,,,,
2026-05-08T11:59:34.000+00:00,2026-05-08T06:59:34.000-05:00,0,46,324,631.2,-150000,631.2,177.329514,2493.335693,354.635335,0.085162,59.985863,0,-401.962069,161974.7568,-161842.6256,631.2,-398.566444,460,10,1,1,,,,
2026-05-08T11:59:36.000+00:00,2026-05-08T06:59:36.000-05:00,0,46,337,631.2,-150000,631.2,229.940765,1996.058594,354.774129,0.155761,59.985863,0,-392.458695,162244.0688,-162196.5184,631.2,-391.378704,-50,10,1,1,,,,
2026-05-08T11:59:38.000+00:00,2026-05-08T06:59:38.000-05:00,0,46,344,631.2,-150000,631.2,212.136948,-297.587952,354.720093,0.155761,59.985863,0,-395.60062,162257.9552,-162214.192,631.2,-394.608156,360,10,1,1,,,,
2026-05-08T11:59:40.000+00:00,2026-05-08T06:59:40.000-05:00,0,46,349,631.2,-150000,631.2,196.846985,1797.925049,354.602966,0.128928,59.985863,0,-1996.96839,162033.248,-161959.1872,631.2,-1986.475794,360,-1530,1,1,,,,
2026-05-08T11:59:42.000+00:00,2026-05-08T06:59:42.000-05:00,0,46,334,631.2,-150000,631.2,184.18866,3385.362549,354.611623,0.095711,59.985863,0,-412.09382,161759.3072,-161635.592,631.2,-405.955618,-30,10,1,1,,,,
2026-05-08T11:59:44.000+00:00,2026-05-08T06:59:44.000-05:00,0,46,333,631.2,-150000,631.2,213.338654,3403.526855,354.580526,0.158808,59.985863,0,-392.077767,162183.8944,-161933.5184,631.2,-390.691518,630,10,1,1,,,,
2026-05-08T11:59:46.000+00:00,2026-05-08T06:59:46.000-05:00,0,46,337,631.2,-150000,631.2,213.336746,-286.618713,354.897858,0.157647,59.985863,0,-398.004485,162265.5296,-162210.8256,631.2,-393.160262,630,10,1,1,,,,
2026-05-08T11:59:48.000+00:00,2026-05-08T06:59:48.000-05:00,0,46,340,631.2,-150000,631.2,213.336746,-313.425232,354.471456,0.157647,59.985863,0,-389.621142,162158.2256,-162131.2944,631.2,-388.515731,360,10,1,1,,,,
2026-05-08T11:59:50.000+00:00,2026-05-08T06:59:50.000-05:00,0,46,339,631.2,-150000,631.2,202.117523,-307.499939,354.963613,0.157647,59.985863,0,-390.338059,162261.3216,-162175.4784,631.2,-383.526241,220,10,1,1,,,,
2026-05-08T11:59:52.000+00:00,2026-05-08T06:59:52.000-05:00,0,46,219,631.2,-150000,631.2,202.117523,-307.499939,354.963613,0.157647,59.985863,0,-387.921073,162289.0944,-162275.208,631.2,-383.681544,630,10,1,1,,,,
2026-05-08T11:59:54.000+00:00,2026-05-08T06:59:54.000-05:00,0,46,171,631.2,-150000,631.2,847.320862,1659.09436,354.763082,0.553425,59.985863,0,-2095.513456,162226.816,-161976.0192,631.2,-2093.315337,630,-1670,1,1,,,,
2026-05-08T11:59:56.000+00:00,2026-05-08T06:59:56.000-05:00,0,46,311,631.2,-150000,631.2,174.747681,1961.177979,354.575205,0.084146,59.985863,0,-3004.166229,161912.8992,-161806.8576,631.2,-395.996984,-20,-2560,1,1,,,,
2026-05-08T11:59:58.000+00:00,2026-05-08T06:59:58.000-05:00,0,46,338,631.2,-150000,631.2,166.829514,2766.281738,354.608917,0.054534,59.985863,0,-394.697632,161959.1872,-161746.6832,631.2,-393.046041,80,10,1,1,,,,
2026-05-08T12:00:00.000+00:00,2026-05-08T07:00:00.000-05:00,0,46,342,631.2,-150000,631.2,210.883072,-296.016602,354.729736,0.160382,59.985863,0,-388.887886,162223.4496,-162207.4592,631.2,-388.834939,-80,10,1,1,,,,
2026-05-08T12:00:02.000+00:00,2026-05-08T07:00:02.000-05:00,0,46,354,631.2,-150000,631.2,210.883072,-306.341644,354.730438,0.160382,59.985863,0,-556.982479,162212.9296,-161997.0592,631.2,-556.8928,210,-200,1,1,,,,
2026-05-08T12:00:04.000+00:00,2026-05-08T07:00:04.000-05:00,0,46,340,631.2,-150000,631.2,206.293579,578.9245,354.640055,0.159084,59.985863,0,-386.39867,162193.152,-162013.0496,631.2,-385.787793,190,10,1,1,,,,
2026-05-08T12:00:06.000+00:00,2026-05-08T07:00:06.000-05:00,0,46,336,631.2,-150000,631.2,206.293579,-296.598602,354.803975,0.154782,59.985863,0,-388.725568,162281.9408,-162279.416,631.2,-385.508244,630,10,1,1,,,,
2026-05-08T12:00:08.000+00:00,2026-05-08T07:00:08.000-05:00,0,46,342,631.2,-150000,631.2,217.743423,-321.114624,354.751902,0.154782,59.985863,0,-386.432349,162237.7568,-162197.36,631.2,-385.214211,630,10,1,1,,,,
2026-05-08T12:00:10.000+00:00,2026-05-08T07:00:10.000-05:00,0,46,338,631.2,-150000,631.2,164.491531,2517.735107,354.583181,0.062661,59.985863,0,-933.856419,161949.9296,-161805.1744,631.2,-932.245612,630,-520,1,1,,,,
2026-05-08T12:00:12.000+00:00,2026-05-08T07:00:12.000-05:00,0,46,326,631.2,-150000,631.2,198.859039,2541.273682,354.718262,0.137008,59.985863,0,-402.504419,162132.136,-162008.8416,631.2,-394.789594,630,10,1,1,,,,
2026-05-08T12:00:14.000+00:00,2026-05-08T07:00:14.000-05:00,0,46,340,631.2,-150000,631.2,209.358093,1257.942261,354.715668,0.152123,59.985863,0,-397.697317,162250.8016,-162214.192,631.2,-394.52153,410,10,1,1,,,,
2026-05-08T12:00:16.000+00:00,2026-05-08T07:00:16.000-05:00,0,46,340,631.2,-150000,631.2,198.250244,1255.73999,354.723816,0.139239,59.985863,0,-865.764511,162204.5136,-162118.2496,631.2,-864.005133,410,-450,1,1,,,,
2026-05-08T12:00:18.000+00:00,2026-05-08T07:00:18.000-05:00,0,46,341,631.2,-150000,631.2,198.250244,1627.613281,354.611735,0.139239,59.985863,0,-405.206416,162090.056,-162013.4704,631.2,1631.473462,630,10,1,1,,,,
2026-05-08T12:00:20.000+00:00,2026-05-08T07:00:20.000-05:00,0,46,334,631.2,-150000,631.2,212.453506,1627.613281,354.707011,0.151529,59.985863,0,-399.038518,162188.5232,-162084.1648,631.2,-395.940382,630,10,1,1,,,,
2026-05-08T12:00:22.000+00:00,2026-05-08T07:00:22.000-05:00,0,46,342,631.2,-150000,631.2,212.453506,-297.414215,354.727763,0.153484,59.985863,0,-394.625405,162219.6624,-162197.36,631.2,-392.893779,320,10,1,1,,,,
2026-05-08T12:00:24.000+00:00,2026-05-08T07:00:24.000-05:00,0,46,347,631.2,-150000,631.2,207.037704,-298.373413,354.688334,0.153484,59.979645,0,-394.373085,162223.4496,-162216.7168,631.2,-393.193298,510,10,1,1,,,,
2026-05-08T12:00:26.000+00:00,2026-05-08T07:00:26.000-05:00,0,46,345,631.2,-150000,631.2,207.037704,-310.992706,354.815959,0.153484,59.979645,0,-398.197313,162275.208,-162264.688,631.2,-396.339142,200,10,1,1,,,,
2026-05-08T12:00:28.000+00:00,2026-05-08T07:00:28.000-05:00,0,46,349,631.2,-150000,631.2,200.769104,-310.992706,354.68811,0.153484,59.979645,0,-651.630315,162218.4,-162215.8752,631.2,-396.59848,260,-240,1,1,,,,
2026-05-08T12:00:30.000+00:00,2026-05-08T07:00:30.000-05:00,0,46,355,631.2,-150000,631.2,200.769104,-227.670517,354.695903,0.141319,59.979645,0,-394.438389,162205.3552,-162199.0432,631.2,-393.999773,600,10,1,1,,,,
2026-05-08T12:00:32.000+00:00,2026-05-08T07:00:32.000-05:00,0,46,351,631.2,-150000,631.2,211.069962,-302.603577,354.733622,0.141319,59.979645,0,-1860.790047,162230.6032,-162110.6752,631.2,-415.363808,-100,-1430,1,1,,,,
2026-05-08T12:00:34.000+00:00,2026-05-08T07:00:34.000-05:00,0,46,349,631.2,-150000,631.2,215.434158,1785.339966,354.736806,0.124477,59.979645,0,-407.227024,162051.7632,-161989.064,631.2,-402.064174,460,10,1,1,,,,
2026-05-08T12:00:36.000+00:00,2026-05-08T07:00:36.000-05:00,0,46,344,631.2,-150000,631.2,204.604446,-307.88266,354.751546,0.151194,59.979645,0,-398.96546,162221.7664,-162172.5328,631.2,-394.978661,630,10,1,1,,,,
2026-05-08T12:00:38.000+00:00,2026-05-08T07:00:38.000-05:00,0,46,338,631.2,-150000,631.2,204.604446,-307.88266,354.765055,0.151194,59.979645,0,-397.914383,162212.088,-162209.984,631.2,-395.098285,630,10,1,1,,,,
2026-05-08T12:00:40.000+00:00,2026-05-08T07:00:40.000-05:00,0,46,342,631.2,-150000,631.2,217.59523,1625.931763,354.826436,0.151194,59.979645,0,-1640.684074,162249.5392,-162122.4576,631.2,-395.983301,520,-1210,1,1,,,,
2026-05-08T12:00:42.000+00:00,2026-05-08T07:00:42.000-05:00,0,46,340,631.2,-150000,631.2,205.526749,1625.931763,354.834554,0.148246,59.979645,0,-411.109403,162109.8336,-162010.9456,631.2,-408.912105,630,10,1,1,,,,
2026-05-08T12:00:44.000+00:00,2026-05-08T07:00:44.000-05:00,0,46,340,631.2,-150000,631.2,205.526749,-304.083099,354.718435,0.148246,59.979645,0,-2327.064078,162235.232,-162085.848,631.2,-409.462447,630,-1880,1,1,,,,
2026-05-08T12:00:46.000+00:00,2026-05-08T07:00:46.000-05:00,0,46,336,631.2,-150000,631.2,185.936646,2175.498779,354.671051,0.080624,59.979645,0,-1085.159628,161996.2176,-161910.3744,631.2,-1084.43052,380,-650,1,1,,,,
2026-05-08T12:00:48.000+00:00,2026-05-08T07:00:48.000-05:00,0,46,343,631.2,-150000,631.2,202.876007,1306.042969,354.791372,0.138617,59.979645,0,-406.218261,162171.6912,-162103.5216,631.2,-406.055442,550,10,1,1,,,,
2026-05-08T12:00:50.000+00:00,2026-05-08T07:00:50.000-05:00,0,46,352,631.2,-150000,631.2,213.422958,1306.042969,354.766276,0.157803,59.979645,0,-406.3984,162221.3456,-162185.1568,631.2,-405.688497,630,10,1,1,,,,
2026-05-08T12:00:52.000+00:00,2026-05-08T07:00:52.000-05:00,0,46,356,631.2,-150000,631.2,202.786499,1972.049805,354.705414,0.145985,59.979645,0,-2106.468643,162002.9504,-161902.3792,631.2,-2098.861696,630,-1670,1,1,,,,
2026-05-08T12:00:54.000+00:00,2026-05-08T07:00:54.000-05:00,0,46,351,631.2,-150000,631.2,186.13858,2569.152588,354.619619,0.089474,59.979645,0,-404.735418,161899.8544,-161860.72,631.2,-401.298163,500,10,1,1,,,,
2026-05-08T12:00:56.000+00:00,2026-05-08T07:00:56.000-05:00,0,46,342,631.2,-150000,631.2,219.164246,2582.267334,354.732178,0.160985,59.979645,0,-395.23841,162224.2912,-162094.264,631.2,-394.311299,500,10,1,1,,,,
2026-05-08T12:00:58.000+00:00,2026-05-08T07:00:58.000-05:00,0,46,343,631.2,-150000,631.2,203.54155,-300.406921,354.669301,0.149731,59.979645,0,-395.497188,162200.7264,-162182.2112,631.2,-394.442142,380,10,1,1,,,,
2026-05-08T12:01:00.000+00:00,2026-05-08T07:01:00.000-05:00,0,46,338,631.2,-150000,631.2,203.54155,-230.92189,354.640015,0.149731,59.979645,0,-396.772489,162173.7952,-162171.2704,631.2,-395.889261,590,10,1,1,,,,
2026-05-08T12:01:02.000+00:00,2026-05-08T07:01:02.000-05:00,0,46,336,631.2,-150000,631.2,200.728516,-230.92189,354.734934,0.149731,59.979645,0,-394.250661,162202.8304,-162195.256,631.2,-392.20176,630,10,1,1,,,,
2026-05-08T12:01:04.000+00:00,2026-05-08T07:01:04.000-05:00,0,46,333,631.2,-150000,631.2,213.616364,-289.748047,354.669739,0.149731,59.979645,0,-571.574014,162207.4592,-162185.5776,631.2,-432.723254,630,-140,1,1,,,,
2026-05-08T12:01:06.000+00:00,2026-05-08T07:01:06.000-05:00,0,46,337,631.2,-150000,631.2,213.616364,-289.748047,354.591064,0.149731,59.979645,0,-423.172845,162210.8256,-162163.2752,631.2,-419.184707,630,10,1,1,,,,
2026-05-08T12:01:08.000+00:00,2026-05-08T07:01:08.000-05:00,0,46,334,631.2,-150000,631.2,213.616364,-304.747742,354.806986,0.149731,59.979645,0,-418.637302,162265.5296,-162241.544,631.2,-415.646977,630,10,1,1,,,,
2026-05-08T12:01:10.000+00:00,2026-05-08T07:01:10.000-05:00,0,46,335,631.2,-150000,631.2,209.61174,-304.747742,354.687968,0.162926,59.979645,0,-409.571586,162212.9296,-162193.5728,631.2,-407.79666,520,10,1,1,,,,
2026-05-08T12:01:12.000+00:00,2026-05-08T07:01:12.000-05:00,0,46,338,631.2,-150000,631.2,211.672852,-304.747742,354.620555,0.151056,59.979645,0,0,162212.9296,-162183.8944,631.2,0,630,0,1,1,,,,
2026-05-08T12:01:14.000+00:00,2026-05-08T07:01:14.000-05:00,0,46,342,631.2,-150000,631.2,211.672852,-493.031769,354.734151,0.151056,59.979645,0,-425.458407,162257.9552,-162237.7568,631.2,0,550,10,1,1,,,,
2026-05-08T12:01:16.000+00:00,2026-05-08T07:01:16.000-05:00,0,46,344,631.2,-150000,631.2,211.672852,-312.508362,354.712423,0.151056,59.979645,0,-414.579044,162226.3952,-162221.7664,631.2,-410.6984,630,10,1,1,,,,
2026-05-08T12:01:18.000+00:00,2026-05-08T07:01:18.000-05:00,0,46,346,631.2,-150000,631.2,211.672852,-312.508362,354.687205,0.164608,59.979645,0,-403.782435,162194.8352,-162183.0528,631.2,-401.984082,630,10,1,1,,,,
2026-05-08T12:01:20.000+00:00,2026-05-08T07:01:20.000-05:00,0,46,347,631.2,-150000,631.2,211.672852,-300.601471,354.749176,0.154232,59.979645,0,-401.331284,162224.712,-162209.984,631.2,-400.626976,630,10,1,1,,,,
2026-05-08T12:01:22.000+00:00,2026-05-08T07:01:22.000-05:00,0,46,347,631.2,-150000,631.2,207.362625,-303.078674,354.654053,0.155502,59.978653,0,-401.33451,162216.7168,-162197.7808,631.2,-399.044343,630,10,1,1,,,,
2026-05-08T12:01:24.000+00:00,2026-05-08T07:01:24.000-05:00,0,46,346,631.2,-150000,631.2,207.362625,-303.078674,354.556163,0.155502,59.978653,0,-436.352941,162178.424,-162161.1712,631.2,-434.481652,630,10,1,1,,,,
2026-05-08T12:01:26.000+00:00,2026-05-08T07:01:26.000-05:00,0,46,350,631.2,-150000,631.2,207.362625,-303.078674,354.698598,0.155502,59.978653,0,-433.113225,162220.504,-162193.152,631.2,-430.989263,630,10,1,1,,,,
2026-05-08T12:01:28.000+00:00,2026-05-08T07:01:28.000-05:00,0,46,347,631.2,-150000,631.2,207.362625,-316.319885,354.720357,0.155502,59.978653,0,-422.88767,162231.024,-162217.9792,631.2,-421.446268,630,10,1,1,,,,
2026-05-08T12:01:30.000+00:00,2026-05-08T07:01:30.000-05:00,0,46,343,631.2,-150000,631.2,207.362625,-297.966949,354.711304,0.155502,59.978653,0,-422.820665,162204.9344,-162202.8304,631.2,-421.146934,630,10,1,1,,,,
2026-05-08T12:01:32.000+00:00,2026-05-08T07:01:32.000-05:00,0,46,346,631.2,-150000,631.2,207.362625,-309.898712,354.714874,0.155502,59.978653,0,-415.723157,162215.4544,-162190.6272,631.2,-412.723879,630,10,1,1,,,,
2026-05-08T12:01:34.000+00:00,2026-05-08T07:01:34.000-05:00,0,46,343,631.2,-150000,631.2,207.362625,-309.898712,354.745026,0.155502,59.978653,0,-409.183793,162218.4,-162172.112,631.2,-405.362622,630,10,1,1,,,,
2026-05-08T12:01:36.000+00:00,2026-05-08T07:01:36.000-05:00,0,46,344,631.2,-150000,631.2,209.541595,-309.898712,354.727885,0.155502,59.978653,0,-404.377052,162223.4496,-162194.4144,631.2,-403.189217,630,10,1,1,,,,
2026-05-08T12:01:38.000+00:00,2026-05-08T07:01:38.000-05:00,0,46,338,631.2,-150000,631.2,209.541595,357.453796,354.659363,0.155502,59.978653,0,-401.275139,162203.672,-162166.2208,631.2,-396.994423,630,10,1,1,,,,
2026-05-08T12:01:40.000+00:00,2026-05-08T07:01:40.000-05:00,0,46,348,631.2,-150000,631.2,209.541595,-313.713684,354.568278,0.143466,59.978653,0,-397.428711,162251.6432,-162178.0032,631.2,-394.649867,380,10,1,1,,,,
2026-05-08T12:01:42.000+00:00,2026-05-08T07:01:42.000-05:00,0,46,342,631.2,-150000,631.2,208.986511,-310.407745,354.751455,0.158694,59.978653,0,-395.060388,162241.544,-162210.4048,631.2,-395.056162,630,10,1,1,,,,
2026-05-08T12:01:44.000+00:00,2026-05-08T07:01:44.000-05:00,0,46,343,631.2,-150000,631.2,208.574448,-310.407745,354.674286,0.158694,59.978653,0,-394.839285,162199.0432,-162195.6768,631.2,-394.839285,570,10,1,1,,,,
2026-05-08T12:01:46.000+00:00,2026-05-08T07:01:46.000-05:00,0,46,346,631.2,-150000,631.2,208.574448,-316.176941,354.637878,0.158694,59.978653,0,-398.363806,162203.2512,-162179.2656,631.2,-393.655919,630,10,1,1,,,,
2026-05-08T12:01:48.000+00:00,2026-05-08T07:01:48.000-05:00,0,46,345,631.2,-150000,631.2,208.574448,-305.337494,354.775818,0.143921,59.978653,0,-401.303508,162221.3456,-162205.776,631.2,-396.134698,630,10,1,1,,,,
2026-05-08T12:01:50.000+00:00,2026-05-08T07:01:50.000-05:00,0,46,347,631.2,-150000,631.2,208.574448,-300.383514,354.650065,0.154025,59.978653,0,-927.125858,162233.128,-162217.5584,631.2,-395.495305,630,-510,1,1,,,,
2026-05-08T12:01:52.000+00:00,2026-05-08T07:01:52.000-05:00,0,46,347,631.2,-150000,631.2,197.081589,1255.956665,354.67571,0.13691,59.978653,0,-413.657514,162139.2896,-162128.3488,631.2,-407.061178,630,10,1,1,,,,
2026-05-08T12:01:54.000+00:00,2026-05-08T07:01:54.000-05:00,0,46,346,631.2,-150000,631.2,201.715469,-305.391907,354.714122,0.149631,59.978653,0,-409.324319,162198.2016,-162142.656,631.2,-399.962319,310,10,1,1,,,,
2026-05-08T12:01:56.000+00:00,2026-05-08T07:01:56.000-05:00,0,46,341,631.2,-150000,631.2,212.162369,-305.391907,354.725972,0.149631,59.978653,0,-397.763333,162211.6672,-162162.8544,631.2,-395.43407,630,10,1,1,,,,
2026-05-08T12:01:58.000+00:00,2026-05-08T07:01:58.000-05:00,0,46,336,631.2,-150000,631.2,212.162369,-305.391907,354.725647,0.149631,59.978653,0,-398.538545,162223.4496,-162192.7312,631.2,-395.809305,630,10,1,1,,,,
2026-05-08T12:02:00.000+00:00,2026-05-08T07:02:00.000-05:00,0,46,330,631.2,-150000,631.2,212.162369,-305.391907,354.688853,0.149631,59.978653,0,-397.93632,162207.0384,-162188.1024,631.2,-396.248178,630,10,1,1,,,,
2026-05-08T12:02:02.000+00:00,2026-05-08T07:02:02.000-05:00,0,46,333,631.2,-150000,631.2,177.747818,1965.216309,354.773183,0.122687,59.978653,0,-414.580597,162040.8224,-161925.944,631.2,-411.332279,630,10,1,1,,,,
2026-05-08T12:02:04.000+00:00,2026-05-08T07:02:04.000-05:00,0,46,339,631.2,-150000,631.2,199.42775,1981.99939,354.833781,0.144933,59.978653,0,-406.594975,162267.6336,-162042.0848,631.2,-406.531693,630,10,1,1,,,,
2026-05-08T12:02:06.000+00:00,2026-05-08T07:02:06.000-05:00,0,46,338,631.2,-150000,631.2,206.166412,-300.910461,354.786102,0.161244,59.978653,0,-405.534008,162264.2672,-162238.1776,631.2,-403.37536,360,10,1,1,,,,
2026-05-08T12:02:08.000+00:00,2026-05-08T07:02:08.000-05:00,0,46,335,631.2,-150000,631.2,206.166412,-254.761154,354.676097,0.161244,59.978653,0,-599.34001,162204.5136,-162189.3648,631.2,-426.281287,340,-170,1,1,,,,
2026-05-08T12:02:10.000+00:00,2026-05-08T07:02:10.000-05:00,0,46,339,631.2,-150000,631.2,217.106003,-254.761154,354.587067,0.151173,59.978653,0,-424.546547,162209.984,-162163.696,631.2,-422.916273,380,10,1,1,,,,
2026-05-08T12:02:12.000+00:00,2026-05-08T07:02:12.000-05:00,0,46,345,631.2,-150000,631.2,205.402603,-300.496552,354.776805,0.151173,59.978653,0,-421.730732,162269.7376,-162236.0736,631.2,-420.559421,370,10,1,1,,,,
2026-05-08T12:02:14.000+00:00,2026-05-08T07:02:14.000-05:00,0,46,345,631.2,-150000,631.2,205.402603,1950.487183,354.776805,0.151173,59.978653,0,-2127.897376,162219.2416,-162069.016,631.2,0,370,-1670,1,1,,,,
2026-05-08T12:02:16.000+00:00,2026-05-08T07:02:16.000-05:00,0,46,348,631.2,-150000,631.2,214.940521,1950.487183,354.658824,0.091387,59.978653,0,0,162252.9056,-161954.9792,631.2,0,-70,10,1,1,,,,
2026-05-08T12:02:18.000+00:00,2026-05-08T07:02:18.000-05:00,0,46,348,631.2,-150000,631.2,214.940521,-461.531372,354.700083,0.152617,59.978653,0,-437.636163,162283.2032,-162258.376,631.2,-435.076966,-70,10,1,1,,,,
2026-05-08T12:02:20.000+00:00,2026-05-08T07:02:20.000-05:00,0,46,350,631.2,-150000,631.2,204.614929,-295.456207,354.823598,0.152617,59.978653,0,-1326.028519,162243.2272,-162135.5024,631.2,-1325.111571,-160,-880,1,1,,,,
2026-05-08T12:02:22.000+00:00,2026-05-08T07:02:22.000-05:00,0,46,351,631.2,-150000,631.2,189.342941,1428.21936,354.691783,0.11746,59.982807,0,-3668.630116,162088.7936,-161825.3728,631.2,-1327.243138,-160,-3190,1,1,,,,
2026-05-08T12:02:24.000+00:00,2026-05-08T07:02:24.000-05:00,0,46,351,631.2,-150000,631.2,154.399521,3336.609131,354.527934,0.040136,59.982807,0,-412.645271,161996.6384,-161647.3744,631.2,-411.233511,-170,10,1,1,,,,
2026-05-08T12:02:26.000+00:00,2026-05-08T07:02:26.000-05:00,0,46,341,631.2,-150000,631.2,203.704514,-299.059204,354.822856,0.147423,59.982807,0,-398.612612,162253.3264,-162245.752,631.2,-395.331733,340,10,1,1,,,,
2026-05-08T12:02:28.000+00:00,2026-05-08T07:02:28.000-05:00,0,46,343,631.2,-150000,631.2,214.01741,-299.059204,354.878957,0.147423,59.982807,0,-2104.103858,162283.2032,-162151.4928,631.2,-395.990934,-130,-1670,1,1,,,,
2026-05-08T12:02:30.000+00:00,2026-05-08T07:02:30.000-05:00,0,46,341,631.2,-150000,631.2,185.257629,1964.681274,354.634583,0.088114,59.982807,0,-2367.855148,161927.6272,-161906.5872,631.2,-2108.321741,330,-1920,1,1,,,,
2026-05-08T12:02:32.000+00:00,2026-05-08T07:02:32.000-05:00,0,46,342,631.2,-150000,631.2,185.257629,2161.456055,354.656687,0.088114,59.982807,0,-422.251016,161935.2016,-161900.696,631.2,-419.373961,320,10,1,1,,,,
2026-05-08T12:02:34.000+00:00,2026-05-08T07:02:34.000-05:00,0,46,342,631.2,-150000,117.740855,205.092865,2161.456055,354.703461,0.148405,59.982807,0,-400.606021,162243.648,-162193.152,631.2,-398.568455,-690,10,1,1,,,,
2026-05-08T12:02:36.000+00:00,2026-05-08T07:02:36.000-05:00,0,46,10,631.2,-150000,631.2,722.681274,-293.675507,354.845703,0.479975,59.982807,0,-396.523082,162248.6976,-162207.0384,631.2,-394.251445,-60,10,1,1,,,,
2026-05-08T12:02:38.000+00:00,2026-05-08T07:02:38.000-05:00,0,46,269,631.2,-150000,631.2,641.905457,-283.585419,354.724925,0.430371,59.982807,0,-402.79403,162225.9744,-162212.5088,631.2,4346.396925,-60,10,1,1,,,,
2026-05-08T12:02:40.000+00:00,2026-05-08T07:02:40.000-05:00,0,46,23,631.2,-150000,631.2,643.113403,-269.976898,354.813721,0.431981,59.982807,0,-393.267002,162253.7472,-162244.0688,631.2,-393.267002,290,10,1,1,,,,
2026-05-08T12:02:42.000+00:00,2026-05-08T07:02:42.000-05:00,0,46,142,631.2,-150000,631.2,309.169647,1347.240601,354.773092,0.431981,59.982807,0,-774.920824,162176.32,-162144.3392,631.2,-763.722373,290,-320,1,1,,,,
2026-05-08T12:02:44.000+00:00,2026-05-08T07:02:44.000-05:00,0,46,342,631.2,-150000,631.2,198.355759,1336.468262,354.702423,0.140867,59.982807,0,-788.021637,162151.072,-162144.76,631.2,-778.931062,280,-320,1,1,,,,
2026-05-08T12:02:46.000+00:00,2026-05-08T07:02:46.000-05:00,0,46,347,631.2,-150000,631.2,198.355759,1326.459351,354.671295,0.140867,59.982807,0,-461.818286,162131.7152,-162125.824,631.2,-458.273216,280,10,1,1,,,,
2026-05-08T12:02:48.000+00:00,2026-05-08T07:02:48.000-05:00,0,46,348,631.2,-150000,631.2,204.826126,1376.161987,354.793284,0.151148,59.982807,0,-452.017365,162259.6384,-162193.9936,631.2,-449.648176,270,10,1,1,,,,
2026-05-08T12:02:50.000+00:00,2026-05-08T07:02:50.000-05:00,0,46,347,631.2,-150000,631.2,204.826126,1873.394775,354.714701,0.151148,59.982807,0,-2003.559634,162122.8784,-161968.8656,631.2,-2002.390153,270,-1520,1,1,,,,
2026-05-08T12:02:52.000+00:00,2026-05-08T07:02:52.000-05:00,0,46,344,631.2,-150000,631.2,188.548111,1873.394287,354.726868,0.093241,59.982807,0,-3783.001431,161950.7712,-161775.9288,631.2,-441.989731,260,-3280,1,1,,,,
2026-05-08T12:02:54.000+00:00,2026-05-08T07:02:54.000-05:00,0,46,341,631.2,-150000,631.2,219.394394,3448.706787,354.704274,0.072517,59.982807,0,-427.729108,161984.0144,-161708.3904,631.2,-425.228578,260,10,1,1,,,,
2026-05-08T12:02:56.000+00:00,2026-05-08T07:02:56.000-05:00,0,46,345,631.2,-150000,631.2,208.11792,-300.871979,354.706492,0.149633,59.982807,0,-411.474838,162188.1024,-162179.6864,631.2,-407.390739,250,10,1,1,,,,
2026-05-08T12:02:58.000+00:00,2026-05-08T07:02:58.000-05:00,0,46,338,631.2,-150000,631.2,208.11792,-300.871979,354.698629,0.149633,59.982807,0,-395.080394,162220.504,-162206.6176,631.2,-393.051107,250,10,1,1,,,,
2026-05-08T12:03:00.000+00:00,2026-05-08T07:03:00.000-05:00,0,46,337,631.2,-150000,631.2,208.11792,-300.871979,354.800954,0.149633,59.982807,0,-393.043806,162255.8512,-162238.1776,631.2,-393.036406,240,10,1,1,,,,
2026-05-08T12:03:02.000+00:00,2026-05-08T07:03:02.000-05:00,0,46,333,631.2,-150000,631.2,208.11792,-313.705383,354.753703,0.149633,59.982807,0,-1831.842302,162244.9104,-162124.9824,631.2,-392.962002,240,-1410,1,1,,,,
2026-05-08T12:03:04.000+00:00,2026-05-08T07:03:04.000-05:00,0,46,340,631.2,-150000,631.2,179.130539,1793.799927,354.635325,0.09224,59.982807,0,-847.643624,162011.3664,-161986.5392,631.2,-845.8106,230,-440,1,1,,,,
2026-05-08T12:03:06.000+00:00,2026-05-08T07:03:06.000-05:00,0,46,334,631.2,-150000,631.2,194.233047,1264.23877,354.822083,0.134567,59.982807,0,-391.57984,162223.4496,-162176.7408,631.2,-390.626857,230,10,1,1,,,,
2026-05-08T12:03:08.000+00:00,2026-05-08T07:03:08.000-05:00,0,46,335,631.2,-150000,631.2,214.653915,-308.459656,354.790243,0.152533,59.982807,0,-392.182675,162270.5792,-162236.4944,631.2,-391.254045,220,10,1,1,,,,
2026-05-08T12:03:10.000+00:00,2026-05-08T07:03:10.000-05:00,0,46,333,631.2,-150000,631.2,164.672256,2497.616699,354.66215,0.095112,59.982807,0,-1818.319857,161977.2816,-161826.6352,631.2,-1812.62535,220,-1390,1,1,,,,
2026-05-08T12:03:12.000+00:00,2026-05-08T07:03:12.000-05:00,0,46,335,631.2,-150000,631.2,187.078522,1791.914429,354.769663,0.095629,59.982807,0,-385.588001,162017.6784,-161944.88,631.2,-381.553102,220,10,1,1,,,,
2026-05-08T12:03:14.000+00:00,2026-05-08T07:03:14.000-05:00,0,46,332,631.2,-150000,631.2,212.458679,-312.950104,354.741353,0.148034,59.982807,0,-382.168394,162212.088,-162093.8432,631.2,-380.139802,210,10,1,1,,,,
2026-05-08T12:03:16.000+00:00,2026-05-08T07:03:16.000-05:00,0,46,-508,631.2,-150000,631.2,7396.673828,5789.397949,354.742177,0.333409,59.982807,0,-370.788661,162042.0848,-161899.0128,631.2,-370.788661,200,10,1,1,,,,
2026-05-08T12:03:18.000+00:00,2026-05-08T07:03:18.000-05:00,0,46,34,631.2,-150000,631.2,730.261536,1923.368408,354.86735,0.333409,59.982807,0,-376.590464,162233.128,-162029.04,631.2,-373.101456,200,10,1,1,,,,
2026-05-08T12:03:20.000+00:00,2026-05-08T07:03:20.000-05:00,0,46,286,631.2,-150000,631.2,207.795135,-309.012909,354.871948,0.147912,59.982807,0,-381.307279,162281.0992,-162261.7424,631.2,-379.648806,190,10,1,1,,,,
2026-05-08T12:03:22.000+00:00,2026-05-08T07:03:22.000-05:00,0,46,342,631.2,-150000,631.2,212.589661,3418.747559,354.902639,0.154707,59.990917,0,-3773.146749,162217.9792,-161905.3248,631.2,-1959.798925,190,-3330,1,1,,,,
2026-05-08T12:03:24.000+00:00,2026-05-08T07:03:24.000-05:00,0,46,343,631.2,-150000,631.2,157.855194,3430.789062,354.678518,0.045118,59.990917,0,-1969.077067,161912.0576,-161731.5344,631.2,-435.402093,180,-1520,1,1,,,,
2026-05-08T12:03:26.000+00:00,2026-05-08T07:03:26.000-05:00,0,46,348,631.2,-150000,631.2,209.122345,1808.104858,354.789093,0.15192,59.990917,0,-427.302602,162121.616,-162022.728,631.2,-422.123443,180,10,1,1,,,,
2026-05-08T12:03:28.000+00:00,2026-05-08T07:03:28.000-05:00,0,46,351,631.2,-150000,631.2,209.122345,-285.635956,354.758718,0.15192,59.990917,0,-1724.459387,162229.7616,-162204.5136,631.2,3116.208348,170,-1270,1,1,,,,
2026-05-08T12:03:30.000+00:00,2026-05-08T07:03:30.000-05:00,0,46,351,631.2,-150000,631.2,239.824661,1648.39978,354.942027,0.10311,59.996185,0,-406.086718,162231.024,-162096.368,631.2,6222.108348,170,10,1,1,,,,
2026-05-08T12:03:32.000+00:00,2026-05-08T07:03:32.000-05:00,0,46,349,631.2,-150000,631.2,211.765457,-294.690826,354.816355,0.156428,59.996185,0,-691.558261,162323.1792,-162204.5136,631.2,-406.985463,160,-270,1,1,,,,
2026-05-08T12:03:34.000+00:00,2026-05-08T07:03:34.000-05:00,0,46,366,631.2,-150000,-32.453854,211.798172,443.281311,354.71639,0.156775,59.996185,0,-1365.994025,162201.568,-162189.7856,631.2,-700.08168,-840,-930,1,1,,,,
2026-05-08T12:03:36.000+00:00,2026-05-08T07:03:36.000-05:00,0,46,167,631.2,-150000,631.2,619.604919,1469.855469,354.681519,0.359327,59.996185,0,-1360.554694,162093.8432,-162077.432,631.2,-1360.0271,150,-1740,1,1,,,,
2026-05-08T12:03:38.000+00:00,2026-05-08T07:03:38.000-05:00,0,46,293,631.2,-150000,631.2,189.869492,1984.956543,354.70045,0.089436,59.996185,0,-2151.127476,161990.3264,-161970.9696,631.2,-2147.343124,150,-1670,1,1,,,,
2026-05-08T12:03:40.000+00:00,2026-05-08T07:03:40.000-05:00,0,46,336,631.2,-150000,631.2,185.700226,1971.963379,354.730672,0.089436,59.996185,0,-451.675312,161952.8752,-161952.0336,631.2,-445.265553,140,10,1,1,,,,
2026-05-08T12:03:42.000+00:00,2026-05-08T07:03:42.000-05:00,0,46,348,631.2,-150000,631.2,209.624832,-290.047882,354.765635,0.151866,59.996185,0,-433.818428,162230.6032,-162071.12,631.2,-426.079051,140,10,1,1,,,,
2026-05-08T12:03:44.000+00:00,2026-05-08T07:03:44.000-05:00,0,46,352,631.2,-150000,631.2,209.624832,-276.186432,354.685404,0.140616,59.996185,0,-425.846747,162216.296,-162181.3696,631.2,-418.705255,130,10,1,1,,,,
2026-05-08T12:03:46.000+00:00,2026-05-08T07:03:46.000-05:00,0,46,348,631.2,-150000,631.2,209.624832,-303.897095,354.925161,0.162142,59.985668,0,-429.178749,162188.1024,-162031.9856,631.2,612.460598,130,10,1,1,,,,
2026-05-08T12:03:48.000+00:00,2026-05-08T07:03:48.000-05:00,0,46,346,631.2,-150000,631.2,219.222641,2367.227783,354.969981,0.161646,59.985668,0,-426.483239,162209.5632,-162054.7088,631.2,-416.301292,120,10,1,1,,,,
2026-05-08T12:03:50.000+00:00,2026-05-08T07:03:50.000-05:00,0,46,355,631.2,-150000,631.2,219.222641,3431.92749,354.814758,0.161646,59.985668,0,-3806.859342,162159.9088,-161812.328,631.2,-3806.37967,120,-3330,1,1,,,,
2026-05-08T12:03:52.000+00:00,2026-05-08T07:03:52.000-05:00,0,46,352,631.2,-150000,631.2,145.751648,3431.92749,354.586629,0.031946,59.985668,0,-4741.148237,161619.1808,-161485.7872,631.2,-422.662156,110,-4240,1,1,,,,
2026-05-08T12:03:54.000+00:00,2026-05-08T07:03:54.000-05:00,0,46,350,631.2,-150000,631.2,211.289093,4337.433105,354.848836,0.150929,59.985668,0,-393.459441,162215.8752,-161472.3216,631.2,-393.324221,110,10,1,1,,,,
2026-05-08T12:03:56.000+00:00,2026-05-08T07:03:56.000-05:00,0,46,348,631.2,-150000,631.2,211.289093,-283.401978,354.843079,0.150929,59.985668,0,-391.683049,162265.1088,-162255.4304,631.2,-388.88798,90,10,1,1,,,,
2026-05-08T12:03:58.000+00:00,2026-05-08T07:03:58.000-05:00,0,46,350,631.2,-150000,631.2,211.289093,1965.583618,354.73882,0.150929,59.985668,0,-2099.305736,162110.6752,-161895.6464,631.2,-2096.18283,90,-1670,1,1,,,,
2026-05-08T12:04:00.000+00:00,2026-05-08T07:04:00.000-05:00,0,46,342,631.2,-150000,631.2,182.051712,1965.583618,354.553304,0.084085,59.985668,0,-438.597703,161849.3584,-161782.872,631.2,-436.575931,80,10,1,1,,,,
2026-05-08T12:04:02.000+00:00,2026-05-08T07:04:02.000-05:00,0,46,347,631.2,-150000,631.2,166.182861,2798.157227,354.628316,0.057404,59.985668,0,-415.831658,162164.9584,-161904.904,631.2,-413.924397,80,10,1,1,,,,
2026-05-08T12:04:04.000+00:00,2026-05-08T07:04:04.000-05:00,0,46,339,631.2,-150000,631.2,212.907562,-280.953705,354.843811,0.154649,59.985668,0,-402.408321,162254.168,-162242.3856,631.2,-401.056629,70,10,1,1,,,,
2026-05-08T12:04:06.000+00:00,2026-05-08T07:04:06.000-05:00,0,46,344,631.2,-150000,-241.03958,212.907562,-280.953705,354.761922,0.154649,59.985668,0,-3103.865109,162229.3408,-161977.7024,-136.984106,-1880.606211,-930,-2650,1,1,,,,
2026-05-08T12:04:08.000+00:00,2026-05-08T07:04:08.000-05:00,0,46,-42,631.2,-150000,631.2,620.593079,2808.469238,354.574382,0.208966,59.985668,0,-2620.204781,161817.3776,-161755.9408,631.2,-2616.607497,60,-2160,1,1,,,,
2026-05-08T12:04:10.000+00:00,2026-05-08T07:04:10.000-05:00,0,46,321,631.2,-150000,631.2,168.830322,2379.280518,354.735972,0.067858,59.985668,0,-419.192864,162026.0944,-161854.408,631.2,-419.021277,50,10,1,1,,,,
2026-05-08T12:04:12.000+00:00,2026-05-08T07:04:12.000-05:00,0,46,338,631.2,-150000,631.2,201.350327,-275.906616,354.752675,0.14529,59.985668,0,-408.507588,162231.4448,-162220.9248,631.2,-407.408675,50,10,1,1,,,,
2026-05-08T12:04:14.000+00:00,2026-05-08T07:04:14.000-05:00,0,46,346,631.2,-150000,631.2,212.096786,-287.70459,354.753092,0.14529,59.985668,0,-2240.606085,162238.1776,-162104.784,631.2,-400.871861,40,-1800,1,1,,,,
2026-05-08T12:04:16.000+00:00,2026-05-08T07:04:16.000-05:00,0,46,344,631.2,-150000,631.2,212.096786,2047.651245,354.606191,0.14529,59.985668,0,0,161978.1232,-161910.7952,631.2,0,40,0,1,1,,,,
2026-05-08T12:04:18.000+00:00,2026-05-08T07:04:18.000-05:00,0,46,340,631.2,-150000,631.2,213.530487,-475.83255,354.865306,0.151293,59.985668,0,-413.713818,162332.4368,-162266.792,631.2,0,30,10,1,1,,,,
2026-05-08T12:04:20.000+00:00,2026-05-08T07:04:20.000-05:00,0,46,345,631.2,-150000,631.2,213.530487,-283.054718,354.85021,0.151293,59.985668,0,-409.061848,162281.52,-162247.0144,631.2,-409.061848,30,10,1,1,,,,
2026-05-08T12:04:22.000+00:00,2026-05-08T07:04:22.000-05:00,0,46,352,631.2,-150000,631.2,177.655426,1964.001221,354.672668,0.08867,59.994854,0,-2121.890489,162058.0752,-161909.5328,631.2,-2117.747142,30,-1670,1,1,,,,
2026-05-08T12:04:24.000+00:00,2026-05-08T07:04:24.000-05:00,0,46,344,631.2,-150000,631.2,177.655426,2685.910889,354.643717,0.08867,59.994854,0,-426.151085,161875.448,-161830.0016,631.2,-418.972783,20,10,1,1,,,,
2026-05-08T12:04:26.000+00:00,2026-05-08T07:04:26.000-05:00,0,46,340,631.2,-150000,631.2,222.399963,2238.148437,354.785695,0.155317,59.996319,0,-403.182313,162251.6432,-162039.1392,631.2,-398.420434,20,10,1,1,,,,
2026-05-08T12:04:28.000+00:00,2026-05-08T07:04:28.000-05:00,0,46,338,631.2,-150000,631.2,208.069672,-282.322235,354.842336,0.155317,59.996319,0,-394.142256,162270.5792,-162245.752,631.2,-393.582644,10,10,1,1,,,,
2026-05-08T12:04:30.000+00:00,2026-05-08T07:04:30.000-05:00,0,46,345,631.2,-150000,631.2,208.069672,593.385254,354.753184,0.155317,59.996319,0,-1339.25523,162100.576,-161633.488,631.2,-1336.353081,10,-910,1,1,,,,
2026-05-08T12:04:32.000+00:00,2026-05-08T07:04:32.000-05:00,0,46,340,631.2,-150000,0,815.349731,3646.458008,354.684306,0.457624,59.996319,0,-405.28396,161993.6928,-161681.88,0,-392.340073,0,10,1,1,,,,
2026-05-08T12:04:34.000+00:00,2026-05-08T07:04:34.000-05:00,0,46,-254,631.2,-150000,0,851.54126,1455.012329,354.776286,0.488495,59.996319,0,-383.921623,162197.36,-162091.7392,0,-383.372321,0,10,1,1,,,,
2026-05-08T12:04:36.000+00:00,2026-05-08T07:04:36.000-05:00,0,46,-285,631.2,-150000,0,851.54126,1465.994263,354.781484,0.545339,59.996319,0,-1343.572887,162213.7712,-162111.9376,0,-1099.204918,0,-940,1,1,,,,
2026-05-08T12:04:38.000+00:00,2026-05-08T07:04:38.000-05:00,0,46,-290,631.2,-150000,0,831.332275,1465.994263,354.676056,0.462499,59.996319,0,-1092.748117,162069.8576,-162052.6048,0,3926.580559,0,-700,1,1,,,,
2026-05-08T12:04:40.000+00:00,2026-05-08T07:04:40.000-05:00,0,46,-305,631.2,-150000,0,842.394531,1332.742676,354.801076,0.496089,60.006962,0,-359.804175,162257.9552,-162119.9328,0,2557.737486,0,10,1,1,,,,
2026-05-08T12:04:42.000+00:00,2026-05-08T07:04:42.000-05:00,0,46,-297,631.2,-150000,0,845.395569,-300.286835,354.861654,0.539954,60.006962,0,-1980.772088,162276.8912,-162139.2896,0,-1936.649609,0,-1570,1,1,,,,
2026-05-08T12:04:44.000+00:00,2026-05-08T07:04:44.000-05:00,0,46,-286,631.2,-150000,0,815.032288,1870.992676,354.62085,0.388123,60.006962,0,-3179.334089,161971.3904,-161880.0768,0,-2005.512196,0,-2720,1,1,,,,
2026-05-08T12:04:46.000+00:00,2026-05-08T07:04:46.000-05:00,0,46,-281,631.2,-150000,0,807.800964,2905.024658,354.571543,0.262021,60.006962,0,-403.633825,161860.72,-161753.416,0,-396.259865,0,10,1,1,,,,
2026-05-08T12:04:48.000+00:00,2026-05-08T07:04:48.000-05:00,0,46,-294,631.2,-150000,0,846.204956,-276.179169,354.832774,0.541742,60.006962,0,-382.859937,162267.6336,-162134.6608,0,-381.071673,0,10,1,1,,,,
2026-05-08T12:04:50.000+00:00,2026-05-08T07:04:50.000-05:00,0,46,-295,631.2,-150000,0,846.204956,-289.532745,354.772166,0.541742,60.006962,0,-378.512534,162254.168,-162221.7664,0,-378.512534,0,-1670,1,1,,,,
2026-05-08T12:04:52.000+00:00,2026-05-08T07:04:52.000-05:00,0,46,-287,631.2,-150000,0,822.208862,1971.903564,354.629812,0.365672,60.006962,0,-2082.345105,162010.104,-161908.6912,0,-2079.260703,0,-1670,1,1,,,,
2026-05-08T12:04:54.000+00:00,2026-05-08T07:04:54.000-05:00,0,46,-285,631.2,-150000,0,790.751892,3472.005371,354.638906,0.218852,60.006962,0,-408.506646,161747.104,-161680.6176,0,-399.396567,0,10,1,1,,,,
2026-05-08T12:04:56.000+00:00,2026-05-08T07:04:56.000-05:00,0,46,-291,631.2,-150000,0,846.951904,-275.65152,354.828196,0.539135,60.006962,0,-388.995641,162211.6672,-161936.8848,0,-383.349199,0,10,1,1,,,,
2026-05-08T12:04:58.000+00:00,2026-05-08T07:04:58.000-05:00,0,46,-291,631.2,-150000,0,846.951904,-275.65152,354.749105,0.539135,60.006962,0,-382.704069,162205.776,-162188.5232,0,-379.280038,0,10,1,1,,,,
2026-05-08T12:05:00.000+00:00,2026-05-08T07:05:00.000-05:00,0,46,-285,631.2,-150000,0,846.951904,1352.567993,354.647705,0.539135,60.006962,0,-396.62304,162140.9728,-162101.4176,0,-391.729724,0,10,1,1,,,,
2026-05-08T12:05:02.000+00:00,2026-05-08T07:05:02.000-05:00,0,46,-284,631.2,-150000,0,849.944092,1363.89978,354.760651,0.535426,60.006962,0,-389.615065,162207.88,-162172.5328,0,-385.444633,0,10,1,1,,,,
2026-05-08T12:05:04.000+00:00,2026-05-08T07:05:04.000-05:00,0,46,-282,631.2,-150000,0,849.944092,1357.936768,354.693207,0.535426,60.006962,0,-1199.624114,162201.1472,-162081.64,0,-836.115082,0,-780,1,1,,,,
2026-05-08T12:05:06.000+00:00,2026-05-08T07:05:06.000-05:00,0,46,-289,631.2,-150000,0,831.884094,1357.936768,354.713684,0.519368,60.006962,0,-834.003242,162135.0816,-162079.9568,0,-403.468481,0,-410,1,1,,,,
2026-05-08T12:05:08.000+00:00,2026-05-08T07:05:08.000-05:00,0,46,-288,631.2,-150000,0,842.90387,1237.336426,354.844838,0.541903,59.996494,0,-393.458383,162235.232,-162184.3152,0,-390.52367,0,10,1,1,,,,
2026-05-08T12:05:10.000+00:00,2026-05-08T07:05:10.000-05:00,0,46,-285,631.2,-150000,0,842.90387,1237.015137,354.873708,0.541903,59.996494,0,-962.892218,162262.7944,-162185.788,0,-959.763509,0,-550,1,1,,,,
2026-05-08T12:05:12.000+00:00,2026-05-08T07:05:12.000-05:00,0,46,-293,631.2,-150000,0,842.90387,2368.821289,354.717153,0.529482,59.996494,0,-2528.45003,162117.408,-161978.9648,0,-398.546934,0,-2090,1,1,,,,
2026-05-08T12:05:14.000+00:00,2026-05-08T07:05:14.000-05:00,0,46,-287,631.2,-150000,0,867.296021,2368.821289,354.789337,0.403658,59.996494,0,-385.410099,161952.8752,-161854.8288,0,-381.518659,0,10,1,1,,,,
2026-05-08T12:05:16.000+00:00,2026-05-08T07:05:16.000-05:00,0,46,-288,631.2,-150000,0,845.04425,-287.269989,354.804382,0.54556,59.996494,0,-375.337506,162245.3312,-162205.776,0,-375.337506,0,10,1,1,,,,
2026-05-08T12:05:18.000+00:00,2026-05-08T07:05:18.000-05:00,0,46,-284,631.2,-150000,0,845.04425,-287.269989,354.736938,0.54556,59.996494,0,-3353.913121,162231.8656,-162175.0576,0,-378.231582,0,-2940,1,1,,,,
2026-05-08T12:05:20.000+00:00,2026-05-08T07:05:20.000-05:00,0,46,-285,631.2,-150000,0,801.301941,3068.812012,354.630798,0.251089,59.996494,0,-399.368099,161894.8048,-161776.1392,0,-388.942191,0,10,1,1,,,,
2026-05-08T12:05:22.000+00:00,2026-05-08T07:05:22.000-05:00,0,46,-290,631.2,-150000,0,851.862793,-277.660919,354.83252,0.554516,59.996494,0,-378.955631,162261.7424,-162061.0208,0,-373.565819,0,10,1,1,,,,
2026-05-08T12:05:24.000+00:00,2026-05-08T07:05:24.000-05:00,0,46,-293,631.2,-150000,0,845.915344,-293.99649,354.80191,0.545313,59.991653,0,-378.436327,162269.3168,-162242.8064,0,-377.853258,0,10,1,1,,,,
2026-05-08T12:05:26.000+00:00,2026-05-08T07:05:26.000-05:00,0,46,-289,631.2,-150000,0,845.915344,2225.120117,354.751902,0.541121,59.991653,0,-1736.557397,162078.2736,-161869.5568,0,-1727.950588,0,-1300,1,1,,,,
2026-05-08T12:05:28.000+00:00,2026-05-08T07:05:28.000-05:00,0,46,-291,631.2,-150000,0,831.730835,2279.277344,354.625946,0.328698,59.991653,0,-417.246971,162023.5696,-161929.7312,0,-407.039124,0,10,1,1,,,,
2026-05-08T12:05:30.000+00:00,2026-05-08T07:05:30.000-05:00,0,46,-296,631.2,-150000,0,831.730835,1658.78186,354.694987,0.423632,60.00774,0,-397.951484,162230.1824,-162092.16,0,-391.679302,0,10,1,1,,,,
2026-05-08T12:05:32.000+00:00,2026-05-08T07:05:32.000-05:00,0,46,-294,631.2,-150000,0,846.265625,-281.749115,354.74707,0.539546,60.00774,0,-384.506063,162221.7664,-162213.7712,0,-380.204614,0,10,1,1,,,,
2026-05-08T12:05:34.000+00:00,2026-05-08T07:05:34.000-05:00,0,46,-286,631.2,-150000,0,846.265625,-293.068695,354.766286,0.539546,60.00774,0,-374.590913,162260.0592,-162218.4,0,-374.471638,0,10,1,1,,,,
2026-05-08T12:05:36.000+00:00,2026-05-08T07:05:36.000-05:00,0,46,-283,631.2,-150000,0,846.265625,-293.197479,354.758504,0.551272,60.00774,0,-375.64902,162261.3216,-162220.504,0,-373.867154,0,10,1,1,,,,
2026-05-08T12:05:38.000+00:00,2026-05-08T07:05:38.000-05:00,0,46,-280,631.2,-150000,0,846.265625,3253.939941,354.692952,0.551272,60.00774,0,0,161813.38,-161646.3224,0,0,0,0,1,1,,,,
2026-05-08T12:05:40.000+00:00,2026-05-08T07:05:40.000-05:00,0,46,-291,631.2,-150000,0,852.277649,3326.549072,354.808024,0.527708,60.00774,0,0,162260.0592,-161960.4496,0,0,0,10,1,1,,,,
2026-05-08T12:05:42.000+00:00,2026-05-08T07:05:42.000-05:00,0,46,-295,631.2,-150000,0,852.277649,-291.078247,354.800354,0.544799,60.00774,0,-395.732961,162282.7824,-162238.5984,0,-395.732961,0,10,1,1,,,,
2026-05-08T12:05:44.000+00:00,2026-05-08T07:05:44.000-05:00,0,46,-292,631.2,-150000,0,852.277649,-218.432739,354.699605,0.544799,60.00774,0,-387.237543,162200.7264,-162175.8992,0,-385.903308,0,10,1,1,,,,
2026-05-08T12:05:46.000+00:00,2026-05-08T07:05:46.000-05:00,0,46,-289,631.2,-150000,0,835.489685,452.789093,354.724742,0.544799,60.00774,0,-387.03622,162220.0832,-162211.6672,0,-385.754294,0,10,1,1,,,,
2026-05-08T12:05:48.000+00:00,2026-05-08T07:05:48.000-05:00,0,46,-297,631.2,-150000,0,846.810974,-285.903717,354.766032,0.544799,60.00774,0,-575.739547,162246.1728,-162231.024,0,-563.665094,0,-160,1,1,,,,
2026-05-08T12:05:50.000+00:00,2026-05-08T07:05:50.000-05:00,0,46,-294,631.2,-150000,0,846.810974,2014.804077,354.75351,0.544799,60.00774,0,-2231.835557,162212.5088,-161983.1728,0,-2219.736511,0,-1770,1,1,,,,
2026-05-08T12:05:52.000+00:00,2026-05-08T07:05:52.000-05:00,0,46,-292,631.2,-150000,0,819.877563,2136.275635,354.690063,0.361398,60.00774,0,-2260.520748,161944.4592,-161927.2064,0,-2257.515503,0,-1810,1,1,,,,
2026-05-08T12:05:54.000+00:00,2026-05-08T07:05:54.000-05:00,0,46,-292,631.2,-150000,0,819.877563,2125.17749,354.6775,0.343509,60.00774,0,-387.6287,162082.9024,-161923.4192,0,-386.600271,0,10,1,1,,,,
2026-05-08T12:05:56.000+00:00,2026-05-08T07:05:56.000-05:00,0,46,-298,631.2,-150000,0,850.720947,-290.460541,354.724538,0.549212,60.00774,0,-381.524312,162219.6624,-162191.048,0,-378.895781,0,10,1,1,,,,
2026-05-08T12:05:58.000+00:00,2026-05-08T07:05:58.000-05:00,0,46,-294,631.2,-150000,0,850.720947,-302.308929,354.716044,0.549212,59.996861,0,-380.254327,162222.1872,-162210.4048,0,-375.792114,0,10,1,1,,,,
2026-05-08T12:06:00.000+00:00,2026-05-08T07:06:00.000-05:00,0,46,-293,631.2,-150000,0,850.720947,-302.308929,354.70929,0.549212,59.996861,0,-376.010522,162225.1328,-162212.5088,0,-375.256857,0,10,1,1,,,,
2026-05-08T12:06:02.000+00:00,2026-05-08T07:06:02.000-05:00,0,46,-296,631.2,-150000,0,850.720947,-302.308929,354.750183,0.549212,59.996861,0,-470.331724,162247.856,-162233.5488,0,-376.811707,0,-80,1,1,,,,
2026-05-08T12:06:04.000+00:00,2026-05-08T07:06:04.000-05:00,0,46,-289,631.2,-150000,0,850.720947,-292.1138,354.70342,0.549212,59.996861,0,-2108.210711,162218.4,-162177.1616,0,-485.57599,0,-1670,1,1,,,,
2026-05-08T12:06:06.000+00:00,2026-05-08T07:06:06.000-05:00,0,46,-286,631.2,-150000,0,814.319458,1978.313354,354.731323,0.489279,59.996861,0,-2112.63257,161996.6384,-161944.88,0,-2112.504678,0,-2220,1,1,,,,
2026-05-08T12:06:08.000+00:00,2026-05-08T07:06:08.000-05:00,0,46,-282,631.2,-150000,0,814.319458,2409.497559,354.589996,0.308376,59.996861,0,-2393.356487,161886.3888,-161851.4624,0,-2391.375527,0,-1920,1,1,,,,
2026-05-08T12:06:10.000+00:00,2026-05-08T07:06:10.000-05:00,0,46,-286,631.2,-150000,0,814.319458,2197.541504,354.663208,0.33456,59.996861,0,-423.91328,161931.8352,-161894.384,0,-418.911034,0,10,1,1,,,,
2026-05-08T12:06:12.000+00:00,2026-05-08T07:06:12.000-05:00,0,46,-291,631.2,-150000,0,843.959412,2197.541504,354.719482,0.546473,59.996861,0,-402.326025,162216.7168,-162111.096,0,-395.386923,0,10,1,1,,,,
2026-05-08T12:06:14.000+00:00,2026-05-08T07:06:14.000-05:00,0,46,-287,631.2,-150000,0,843.959412,-283.484985,354.743093,0.546473,59.996861,0,-391.757765,162219.2416,-162214.192,0,-385.628946,0,10,1,1,,,,
2026-05-08T12:06:16.000+00:00,2026-05-08T07:06:16.000-05:00,0,46,-289,631.2,-150000,0,843.959412,1239.840454,354.718506,0.546473,59.985996,0,-808.752184,162208.3008,-162156.9632,0,-806.393555,0,-390,1,1,,,,
2026-05-08T12:06:18.000+00:00,2026-05-08T07:06:18.000-05:00,0,46,-295,631.2,-150000,0,843.959412,1239.840454,354.77064,0.519354,59.985996,0,-587.334263,162165.8,-162155.7008,0,-587.085092,0,-160,1,1,,,,
2026-05-08T12:06:20.000+00:00,2026-05-08T07:06:20.000-05:00,0,46,-293,631.2,-150000,0,843.959412,1195.420776,354.682098,0.54754,59.985996,0,-592.920525,162185.1568,-162148.1264,0,-588.188241,0,-160,1,1,,,,
2026-05-08T12:06:22.000+00:00,2026-05-08T07:06:22.000-05:00,0,46,-288,631.2,-150000,0,843.276123,2154.133789,354.694448,0.550048,59.984566,0,-2278.533373,162119.512,-161982.752,0,-397.431124,0,10,1,1,,,,
2026-05-08T12:06:24.000+00:00,2026-05-08T07:06:24.000-05:00,0,46,-292,631.2,-150000,0,820.659607,2154.133789,354.661265,0.340546,59.984566,0,-389.163476,162115.7248,-161953.296,0,-385.887252,0,10,1,1,,,,
2026-05-08T12:06:26.000+00:00,2026-05-08T07:06:26.000-05:00,0,46,-293,631.2,-150000,0,845.065002,-283.780884,354.779409,0.553347,59.984566,0,-379.8729,162251.2224,-162232.7072,0,-379.333743,0,10,1,1,,,,
2026-05-08T12:06:28.000+00:00,2026-05-08T07:06:28.000-05:00,0,46,-294,631.2,-150000,0,845.065002,1976.113281,354.726532,0.553347,59.984566,0,-2129.76741,162217.9792,-162005.896,0,-884.938636,0,-1710,1,1,,,,
2026-05-08T12:06:30.000+00:00,2026-05-08T07:06:30.000-05:00,0,46,-295,631.2,-150000,0,848.609253,1976.113281,354.623871,0.394515,59.984566,0,-876.655018,162006.3168,-161925.944,0,-391.844437,0,-460,1,1,,,,
